PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160501201500,252.0,261.0,63.0435,55,56.8,0,66.4,66.6,63.6
20160501203000,252.0,261.0,63.0435,55,56.8,0,66.4,66.6,63.6
20160501204500,252.0,261.0,63.0435,55,56.8,0,66.4,66.6,63.6
20160501210000,252.0,261.0,63.0435,55,56.8,0,66.4,66.6,63.6
20160501211500,252.0,273.0,65.942,55,56.8,0,66.4,66.6,63.6
20160501213000,252.0,265.2,64.058,55,56.8,0,66.4,66.6,63.6
20160501214500,252.0,268.8,64.9275,55,56.8,0,66.6,66.6,63.6
20160501220000,252.0,265.2,64.058,55,56.8,0,66.7,66.6,63.6
20160501221500,252.0,265.2,64.058,55,56.8,0,66.8,66.6,63.6
20160501223000,252.0,261.0,63.0435,55,56.8,0,66.9,66.6,63.6
20160501224500,252.0,268.8,64.9275,58,56.8,0,66.9,66.6,63.6
20160501230000,252.0,280.2,67.6812,59,56.8,0,66.9,66.6,63.6
20160501231500,252.0,276.6,66.8116,59,56.8,0,66.9,66.6,63.6
20160501233000,252.0,276.6,66.8116,59,56.8,0,66.8,66.6,63.6
20160501234500,252.0,276.6,66.8116,59,56.8,0,66.8,66.6,63.6
20160502000000,252.0,280.2,67.6812,59,56.8,0,66.7,66.6,63.6
20160502001500,252.0,280.2,67.6812,59,56.8,0,66.6,66.6,63.6
20160502003000,252.0,280.2,67.6812,59,56.8,0,66.5,66.6,63.6
20160502004500,252.0,276.6,66.8116,59,56.8,0,66.6,66.6,63.6
20160502010000,252.0,283.8,68.5507,59,56.8,0,66.5,66.6,63.6
20160502011500,252.0,283.8,68.5507,59,56.8,0,66.5,66.6,63.6
20160502013000,252.0,283.8,68.5507,59,56.8,0,66.5,66.6,63.6
20160502014500,252.0,283.8,68.5507,59,56.8,0,66.5,66.6,63.6
20160502020000,252.0,287.4,69.4203,59,56.8,0,66.5,66.6,63.6
20160502021500,252.0,283.8,68.5507,59,56.8,0,66.5,66.6,63.6
20160502023000,252.0,283.8,68.5507,59,56.8,0,66.4,66.6,63.6
20160502024500,252.0,287.4,69.4203,59,56.8,0,66.4,66.6,63.6
20160502030000,252.0,287.4,69.4203,59,56.8,0,66.4,66.6,63.6
20160502031500,252.0,283.8,68.5507,59,56.8,0,66.4,66.6,63.6
20160502033000,252.0,287.4,69.4203,59,56.8,0,66.4,66.6,63.6
20160502034500,252.0,287.4,69.4203,59,56.8,0,66.4,66.6,63.6
20160502040000,252.0,287.4,69.4203,59,56.8,0,66.4,66.6,63.6
20160502041500,252.0,283.8,68.5507,58,56.8,0,66.4,66.6,63.6
20160502043000,252.0,273.0,65.942,56,56.8,0,66.4,66.6,63.6
20160502044500,252.0,276.6,66.8116,56,56.8,0,66.4,66.6,63.6
20160502050000,252.0,273.0,65.942,56,56.8,0,66.4,66.6,63.6
20160502051500,252.0,276.6,66.8116,56,56.8,0,66.4,66.6,63.6
20160502053000,252.0,273.0,65.942,56,56.8,0,66.4,66.6,63.6
20160502054500,252.0,273.0,65.942,56,56.8,0,66.3,66.6,63.6
20160502060000,252.0,268.8,64.9275,56,56.8,0,66.2,66.6,63.6
20160502061500,252.0,261.0,63.0435,54,56.8,0,66.3,66.5,63.5
20160502063000,252.0,258.0,62.3188,54,56.8,0,66.4,66.6,63.6
20160502064500,252.0,258.0,62.3188,54,56.8,0,66.4,66.5,63.5
20160502070000,252.0,258.0,62.3188,54,56.8,0,66.4,66.6,63.6
20160502071500,252.0,258.0,62.3188,54,56.8,0,66.3,66.6,63.6
20160502073000,252.0,258.0,62.3188,54,56.8,0,66.3,66.6,63.6
20160502074500,252.0,253.8,61.3043,56,56.8,0,66.3,66.6,63.6
20160502080000,252.0,265.2,64.058,57,56.8,0,66.3,66.5,63.5
20160502081500,252.0,268.8,64.9275,57,56.8,0,66.3,66.5,63.5
20160502083000,252.0,265.2,64.058,57,56.8,0,66.3,66.5,63.5
20160502084500,252.0,261.0,63.0435,55,56.8,0,66.3,66.5,63.5
20160502090000,252.0,261.0,63.0435,55,56.8,0,66.3,66.5,63.5
20160502091500,252.0,258.0,62.3188,55,56.8,0,66.3,66.5,63.5
20160502093000,252.0,258.0,62.3188,55,56.8,0,66.3,66.5,63.5
20160502094500,252.0,253.8,61.3043,55,56.8,0,66.4,66.5,63.5
20160502100000,252.0,258.0,62.3188,55,56.8,0,66.4,66.4,63.4
20160502101500,252.0,258.0,62.3188,55,56.8,0,66.4,66.5,63.5
20160502103000,252.0,258.0,62.3188,55,56.8,0,66.4,66.5,63.5
20160502104500,252.0,258.0,62.3188,55,56.8,0,66.5,66.4,63.4
20160502110000,252.0,258.0,62.3188,55,56.8,0,66.5,66.4,63.4
20160502111500,252.0,261.0,63.0435,55,56.8,0,66.6,66.4,63.4
20160502113000,252.0,258.0,62.3188,55,56.8,0,66.6,66.4,63.4
20160502114500,252.0,261.0,63.0435,55,56.8,0,66.6,66.5,63.5
20160502120000,252.0,265.2,64.058,55,56.8,0,66.6,66.4,63.4
20160502121500,252.0,261.0,63.0435,56,56.8,0,66.7,66.5,63.5
20160502123000,252.0,258.0,62.3188,56,57.5,0,66.7,66.5,63.5
20160502124500,252.0,258.0,62.3188,56,57.5,0,66.7,66.5,63.5
20160502130000,252.0,258.0,62.3188,56,56.8,0,66.7,66.4,63.4
20160502131500,252.0,261.0,63.0435,56,56.8,0,66.7,66.6,63.6
20160502133000,252.0,261.0,63.0435,56,56.8,0,66.7,66.5,63.5
20160502134500,252.0,261.0,63.0435,56,56.8,0,66.7,66.5,63.5
20160502140000,252.0,261.0,63.0435,56,56.8,0,66.6,66.5,63.5
20160502141500,252.0,261.0,63.0435,56,56.8,0,66.6,66.4,63.4
20160502143000,252.0,258.0,62.3188,56,56.8,0,66.6,66.5,63.5
20160502144500,252.0,258.0,62.3188,56,56.8,0,66.7,66.5,63.5
20160502150000,252.0,258.0,62.3188,56,56.8,0,66.7,66.5,63.5
20160502151500,252.0,258.0,62.3188,56,56.8,0,66.6,66.4,63.4
20160502153000,252.0,258.0,62.3188,56,56.8,0,66.6,66.5,63.5
20160502154500,252.0,253.8,61.3043,56,56.8,0,66.6,66.4,63.4
20160502160000,252.0,258.0,62.3188,56,57.5,0,66.6,66.4,63.4
20160502161500,252.0,273.0,65.942,59,57.5,0,66.7,66.4,63.4
20160502163000,252.0,287.4,69.4203,60,57.5,0,66.7,66.5,63.5
20160502164500,252.0,313.8,75.7971,65,57.5,0,66.7,66.4,63.4
20160502170000,252.0,323.4,78.1159,67,57.5,0,66.6,66.3,63.3
20160502171500,252.0,333.0,80.4348,69,57.5,0,66.7,66.5,63.5
20160502173000,252.0,333.0,80.4348,69,57.5,0,66.7,66.5,63.5
20160502174500,252.0,338.4,81.7391,69,57.5,0,66.6,66.4,63.4
20160502180000,252.0,338.4,81.7391,69,57.5,0,66.7,66.5,63.5
20160502181500,252.0,338.4,81.7391,69,57.5,0,66.6,66.5,63.5
20160502183000,252.0,338.4,81.7391,69,57.5,0,66.6,66.3,63.3
20160502184500,252.0,333.0,80.4348,69,57.5,0,66.6,66.3,63.3
20160502190000,252.0,338.4,81.7391,69,57.5,0,66.6,66.5,63.5
20160502191500,252.0,350.4,84.6377,72,57.5,0,66.7,66.3,63.3
20160502193000,252.0,350.4,84.6377,73,57.5,0,66.6,66.4,63.4
20160502194500,252.0,350.4,84.6377,73,57.5,0,66.4,66.3,63.3
20160502200000,252.0,350.4,84.6377,73,57.5,0,66.3,66.3,63.3
20160502201500,252.0,356.4,86.087,73,56.8,0,66.3,66.4,63.4
20160502203000,252.0,347.4,83.913,72,56.8,0,66.2,66.3,63.3
20160502204500,252.0,347.4,83.913,72,56.8,0,66.2,66.4,63.4
20160502210000,252.0,347.4,83.913,72,56.8,0,66.2,66.4,63.4
20160502211500,252.0,347.4,83.913,72,56.8,0,66.2,66.3,63.3
20160502213000,252.0,341.4,82.4638,70,56.8,0,66.1,66.4,63.4
20160502214500,252.0,336.0,81.1594,68,56.8,0,66.1,66.2,63.2
20160502220000,252.0,327.0,78.9855,67,56.8,0,66.1,66.4,63.4
20160502221500,252.0,327.0,78.9855,65,56.8,0,66.1,66.3,63.3
20160502223000,252.0,327.0,78.9855,65,56.8,0,66.1,66.4,63.4
20160502224500,252.0,327.0,78.9855,65,56.8,0,66.2,66.3,63.3
20160502230000,252.0,323.4,78.1159,65,56.8,0,66.2,66.3,63.3
20160502231500,252.0,327.0,78.9855,65,56.8,0,66.2,66.3,63.3
20160502233000,252.0,323.4,78.1159,65,56.8,0,66.2,66.3,63.3
20160502234500,252.0,323.4,78.1159,67,56.8,0,66.3,66.4,63.4
20160503000000,252.0,323.4,78.1159,67,56.8,0,66.3,66.3,63.3
20160503001500,252.0,330.0,79.7101,67,56.8,0,66.2,66.3,63.3
20160503003000,252.0,330.0,79.7101,67,56.8,0,66.2,66.3,63.3
20160503004500,252.0,330.0,79.7101,67,56.8,0,66.2,66.3,63.3
20160503010000,252.0,330.0,79.7101,67,56.8,0,66.2,66.4,63.4
20160503011500,252.0,330.0,79.7101,67,56.8,0,66.2,66.3,63.3
20160503013000,252.0,330.0,79.7101,67,56.8,0,66.2,66.3,63.3
20160503014500,252.0,330.0,79.7101,67,56.8,0,66.1,66.3,63.3
20160503020000,252.0,330.0,79.7101,67,56.8,0,66.1,66.4,63.4
20160503021500,252.0,330.0,79.7101,67,56.8,0,66.0,66.3,63.3
20160503023000,252.0,317.4,76.6667,64,56.8,0,66.0,66.3,63.3
20160503024500,252.0,317.4,76.6667,62,56.8,0,66.0,66.4,63.4
20160503030000,252.0,304.2,73.4783,60,56.8,0,66.0,66.3,63.3
20160503031500,252.0,300.6,72.6087,60,56.8,0,66.1,66.3,63.3
20160503033000,252.0,300.6,72.6087,60,56.8,0,66.2,66.3,63.3
20160503034500,252.0,327.0,78.9855,63,56.8,0,66.7,66.3,63.3
20160503040000,252.0,338.4,81.7391,65,56.8,0,66.8,66.2,63.2
20160503041500,252.0,347.4,83.913,67,56.8,0,66.7,66.3,63.3
20160503043000,252.0,364.8,88.1159,70,56.8,0,66.4,66.2,63.2
20160503044500,252.0,249.6,60.2899,53,58.3,0,66.9,69.4,66.4
20160503050000,252.0,249.6,60.2899,53,57.6,0,66.5,69.4,66.4
20160503051500,252.0,249.6,60.2899,53,57.6,0,66.4,69.4,66.4
20160503053000,252.0,245.4,59.2754,53,57.6,0,66.3,69.4,66.4
20160503054500,252.0,249.6,60.2899,53,57.6,0,66.4,69.4,66.4
20160503060000,252.0,245.4,59.2754,53,57.6,0,66.6,69.4,66.4
20160503061500,252.0,378.6,91.4493,79,57.6,0,67.1,67.2,64.2
20160503063000,252.0,378.6,91.4493,77,57.6,0,66.2,66.8,63.8
20160503064500,252.0,361.8,87.3913,74,57.6,0,66.2,66.7,63.7
20160503070000,252.0,261.0,63.0435,56,57.6,0,66.1,67.2,64.2
20160503071500,252.0,261.0,63.0435,55,57.6,0,66.1,67.2,64.2
20160503073000,252.0,261.0,63.0435,56,57.6,0,66.1,67.8,64.8
20160503074500,252.0,268.8,64.9275,57,57.6,0,66.3,67.2,64.2
20160503080000,252.0,253.8,61.3043,55,57.6,0,66.6,67.2,64.2
20160503081500,252.0,253.8,61.3043,55,57.6,0,66.3,67.2,64.2
20160503083000,252.0,276.6,66.8116,59,57.6,0,66.2,66.7,63.7
20160503084500,252.0,258.0,62.3188,56,57.6,0,66.0,67.2,64.2
20160503090000,252.0,283.8,68.5507,59,57.6,0,66.6,67.2,64.2
20160503091500,252.0,258.0,62.3188,56,57.6,0,66.5,67.2,64.2
20160503093000,252.0,258.0,62.3188,56,57.6,0,66.3,67.2,64.2
20160503094500,252.0,273.0,65.942,58,57.6,0,66.4,66.8,63.8
20160503100000,252.0,268.8,64.9275,57,57.6,0,66.1,66.8,63.8
20160503101500,252.0,258.0,62.3188,56,57.6,0,66.1,67.2,64.2
20160503103000,252.0,283.8,68.5507,59,57.6,0,66.2,66.7,63.7
20160503104500,252.0,258.0,62.3188,55,57.6,0,66.1,66.7,63.7
20160503110000,252.0,258.0,62.3188,54,57.6,0,66.2,67.2,64.2
20160503111500,252.0,297.6,71.8841,59,57.6,0,67.1,67.2,64.2
20160503113000,252.0,297.6,71.8841,59,57.6,0,66.7,66.7,63.7
20160503114500,252.0,261.0,63.0435,54,57.6,0,66.6,67.2,64.2
20160503120000,252.0,261.0,63.0435,54,57.6,0,66.7,66.7,63.7
20160503121500,252.0,258.0,62.3188,54,57.6,0,66.9,66.7,63.7
20160503123000,252.0,258.0,62.3188,54,57.6,0,67.1,67.2,64.2
20160503124500,252.0,276.6,66.8116,56,57.6,0,67.1,66.7,63.7
20160503130000,252.0,276.6,66.8116,57,57.6,0,67.3,67.1,64.1
20160503131500,252.0,327.0,78.9855,64,57.6,0,67.2,66.7,63.7
20160503133000,252.0,323.4,78.1159,64,57.6,0,67.1,67.2,64.2
20160503134500,252.0,353.4,85.3623,70,57.6,0,67.3,66.9,63.9
20160503140000,252.0,364.8,88.1159,73,57.6,0,67.3,67.2,64.2
20160503141500,252.0,388.8,93.913,84,57.6,0,67.3,66.9,63.9
20160503143000,252.0,388.8,93.913,82,57.6,0,67.2,66.6,63.6
20160503144500,252.0,373.2,90.1449,77,57.6,0,66.8,67.2,64.2
20160503150000,252.0,353.4,85.3623,72,57.6,0,66.8,67.2,64.2
20160503151500,252.0,338.4,81.7391,70,57.6,0,66.7,67.2,64.2
20160503153000,252.0,327.0,78.9855,67,57.6,0,66.9,67.2,64.2
20160503154500,252.0,344.4,83.1884,69,57.6,0,66.9,66.7,63.7
20160503160000,252.0,330.0,79.7101,66,57.6,0,66.8,66.7,63.7
20160503161500,252.0,323.4,78.1159,64,57.6,0,66.9,67.2,64.2
20160503163000,252.0,297.6,71.8841,60,57.6,0,66.9,67.2,64.2
20160503164500,252.0,297.6,71.8841,60,57.6,0,67.2,67.2,64.2
20160503170000,252.0,320.4,77.3913,63,57.6,0,67.1,67.2,64.2
20160503171500,252.0,310.8,75.0725,62,57.6,0,67.6,67.2,64.2
20160503173000,252.0,336.0,81.1594,67,57.6,0,67.6,67.2,64.2
20160503174500,252.0,341.4,82.4638,67,57.6,0,67.3,67.2,64.2
20160503180000,252.0,380.4,91.8841,76,57.6,0,67.9,67.2,64.2
20160503181500,252.0,401.4,96.9565,100,57.6,0,68.3,67.2,64.2
20160503183000,252.0,401.4,96.9565,97,57.6,0,67.6,67.2,64.2
20160503184500,252.0,391.2,94.4928,82,57.6,0,67.1,67.2,64.2
20160503190000,252.0,373.2,90.1449,74,57.6,0,66.8,67.2,64.2
20160503191500,252.0,361.8,87.3913,72,57.6,0,67.1,67.2,64.2
20160503193000,252.0,361.8,87.3913,71,57.6,0,66.8,67.2,64.2
20160503194500,252.0,317.4,76.6667,63,57.0,0,66.5,67.2,64.2
20160503200000,252.0,283.8,68.5507,58,57.0,0,66.6,67.2,64.2
20160503201500,252.0,261.0,63.0435,55,57.0,0,66.6,67.2,64.2
20160503203000,252.0,261.0,63.0435,58,57.0,0,66.9,67.2,64.2
20160503204500,252.0,253.8,61.3043,55,57.0,0,66.8,67.2,64.2
20160503210000,252.0,258.0,62.3188,55,57.0,0,66.7,67.2,64.2
20160503211500,252.0,258.0,62.3188,55,57.0,0,66.8,67.2,64.2
20160503213000,252.0,258.0,62.3188,55,57.0,0,66.6,67.2,64.2
20160503214500,252.0,261.0,63.0435,55,57.0,0,66.6,67.2,64.2
20160503220000,252.0,258.0,62.3188,55,57.0,0,66.6,67.2,64.2
20160503221500,252.0,258.0,62.3188,54,57.0,0,66.6,67.2,64.2
20160503223000,252.0,258.0,62.3188,54,57.0,0,66.4,67.2,64.2
20160503224500,252.0,261.0,63.0435,54,57.0,0,66.3,67.2,64.2
20160503230000,252.0,258.0,62.3188,53,57.0,0,66.2,67.2,64.2
20160503231500,252.0,253.8,61.3043,53,57.0,0,66.3,67.2,64.2
20160503233000,252.0,261.0,63.0435,53,57.0,0,66.1,67.2,64.2
20160503234500,252.0,258.0,62.3188,53,57.0,0,66.0,67.2,64.2
20160504000000,252.0,249.6,60.2899,53,57.0,0,65.9,67.2,64.2
20160504001500,252.0,249.6,60.2899,53,57.0,0,65.9,67.2,64.2
20160504003000,252.0,249.6,60.2899,53,57.0,0,65.8,67.2,64.2
20160504004500,252.0,249.6,60.2899,53,57.0,0,65.7,67.2,64.2
20160504010000,252.0,245.4,59.2754,53,57.0,0,65.7,67.2,64.2
20160504011500,252.0,249.6,60.2899,53,57.0,0,65.7,67.2,64.2
20160504013000,252.0,253.8,61.3043,53,57.0,0,65.6,67.2,64.2
20160504014500,252.0,253.8,61.3043,53,57.0,0,65.6,67.2,64.2
20160504020000,252.0,249.6,60.2899,53,57.0,0,65.6,67.2,64.2
20160504021500,252.0,249.6,60.2899,53,57.0,0,65.5,67.2,64.2
20160504023000,252.0,249.6,60.2899,53,57.0,0,65.5,67.2,64.2
20160504024500,252.0,245.4,59.2754,53,57.0,0,65.4,67.2,64.2
20160504030000,252.0,245.4,59.2754,53,57.0,0,65.5,67.2,64.2
20160504031500,252.0,241.2,58.2609,53,57.0,0,65.4,67.2,64.2
20160504033000,252.0,249.6,60.2899,54,56.4,0,65.3,67.2,64.2
20160504034500,252.0,249.6,60.2899,54,56.4,0,65.3,67.2,64.2
20160504040000,252.0,249.6,60.2899,54,56.4,0,65.2,67.2,64.2
20160504041500,252.0,249.6,60.2899,54,56.4,0,65.1,67.2,64.2
20160504043000,252.0,253.8,61.3043,54,56.4,0,65.0,67.2,64.2
20160504044500,252.0,253.8,61.3043,54,56.4,0,65.2,67.2,64.2
20160504050000,252.0,258.0,62.3188,54,56.4,0,65.1,67.2,64.2
20160504051500,252.0,258.0,62.3188,53,56.4,0,65.1,67.2,64.2
20160504053000,252.0,258.0,62.3188,53,56.4,0,64.9,67.2,64.2
20160504054500,252.0,258.0,62.3188,53,56.4,0,64.8,67.2,64.2
20160504060000,252.0,258.0,62.3188,53,56.4,0,64.7,66.7,63.7
20160504061500,252.0,258.0,62.3188,53,56.4,0,64.6,66.7,63.7
20160504063000,252.0,258.0,62.3188,53,56.4,0,64.6,66.7,63.7
20160504064500,252.0,253.8,61.3043,53,56.4,0,64.5,66.7,63.7
20160504070000,252.0,258.0,62.3188,53,57.1,0,64.5,66.7,63.7
20160504071500,252.0,258.0,62.3188,53,57.1,0,65.1,66.7,63.7
20160504073000,252.0,253.8,61.3043,53,57.1,0,65.0,66.7,63.7
20160504074500,252.0,258.0,62.3188,54,57.1,0,65.1,67.2,64.2
20160504080000,252.0,258.0,62.3188,54,57.1,0,65.1,67.2,64.2
20160504081500,252.0,253.8,61.3043,56,57.1,0,65.6,67.2,64.2
20160504083000,252.0,258.0,62.3188,56,57.1,0,65.7,67.2,64.2
20160504084500,252.0,258.0,62.3188,56,57.1,0,66.2,67.2,64.2
20160504090000,252.0,280.2,67.6812,59,57.1,0,67.2,67.1,64.1
20160504091500,252.0,283.8,68.5507,60,57.1,0,66.8,67.2,64.2
20160504093000,252.0,253.8,61.3043,56,57.1,0,66.3,67.2,64.2
20160504094500,252.0,258.0,62.3188,55,57.1,0,66.2,67.2,64.2
20160504100000,252.0,253.8,61.3043,55,57.1,0,66.2,67.2,64.2
20160504101500,252.0,253.8,61.3043,55,57.1,0,66.1,67.2,64.2
20160504103000,252.0,253.8,61.3043,55,57.1,0,66.1,66.9,63.9
20160504104500,252.0,261.0,63.0435,56,57.1,0,66.2,66.7,63.7
20160504110000,252.0,258.0,62.3188,56,57.1,0,66.3,67.2,64.2
20160504111500,252.0,268.8,64.9275,57,57.1,0,66.7,67.2,64.2
20160504113000,252.0,388.8,93.913,100,57.1,0,66.6,65.0,61.9
20160504114500,252.0,388.8,93.913,100,57.1,0,66.4,65.0,61.9
20160504120000,252.0,388.8,93.913,100,57.1,0,66.2,65.0,61.9
20160504121500,252.0,393.6,95.0725,100,57.1,0,66.0,65.0,61.9
20160504123000,252.0,393.6,95.0725,100,57.1,0,65.8,65.0,61.9
20160504124500,252.0,393.6,95.0725,100,57.1,0,65.8,65.0,61.9
20160504130000,252.0,393.6,95.0725,100,57.1,0,66.6,65.0,61.9
20160504131500,252.0,393.6,95.0725,100,57.1,0,66.2,65.0,61.9
20160504133000,252.0,393.6,95.0725,100,57.1,0,65.8,65.0,61.9
20160504134500,252.0,393.6,95.0725,100,57.1,0,65.6,65.0,61.9
20160504140000,252.0,393.6,95.0725,100,57.7,0,65.6,65.0,61.9
20160504141500,252.0,399.0,96.3768,100,57.7,0,65.6,65.0,61.9
20160504143000,252.0,399.0,96.3768,100,57.7,0,65.6,65.0,61.9
20160504144500,252.0,399.0,96.3768,100,57.7,0,66.1,65.0,61.9
20160504150000,252.0,393.6,95.0725,100,57.7,0,65.7,65.0,61.9
20160504151500,252.0,393.6,95.0725,100,57.7,0,65.7,65.0,61.9
20160504153000,252.0,393.6,95.0725,100,57.7,0,65.7,65.0,61.9
20160504154500,252.0,399.0,96.3768,100,57.7,0,66.2,65.0,61.9
20160504160000,252.0,393.6,95.0725,100,57.7,0,66.1,65.0,61.9
20160504161500,252.0,393.6,95.0725,100,57.7,0,65.7,65.0,61.9
20160504163000,252.0,399.0,96.3768,100,57.7,0,65.6,65.0,61.9
20160504164500,252.0,399.0,96.3768,100,57.7,0,66.1,65.0,61.9
20160504170000,252.0,391.2,94.4928,100,57.7,0,66.0,65.0,61.9
20160504171500,252.0,399.0,96.3768,100,57.7,0,66.1,65.0,61.9
20160504173000,252.0,399.0,96.3768,100,57.7,0,65.8,65.0,61.9
20160504174500,252.0,399.0,96.3768,100,57.7,0,65.7,65.0,61.9
20160504180000,252.0,399.0,96.3768,100,57.7,0,65.5,65.0,61.9
20160504181500,252.0,399.0,96.3768,100,57.7,0,65.4,65.0,61.9
20160504183000,252.0,399.0,96.3768,100,57.7,0,65.3,65.0,61.9
20160504184500,252.0,399.0,96.3768,100,57.7,0,65.1,65.0,61.9
20160504190000,252.0,399.0,96.3768,100,57.7,0,65.0,65.0,61.9
20160504191500,252.0,399.0,96.3768,100,57.7,0,65.0,65.0,61.9
20160504193000,252.0,399.0,96.3768,100,57.7,0,66.1,65.0,61.9
20160504194500,252.0,383.4,92.6087,78,57.7,0,65.1,65.0,61.9
20160504200000,252.0,388.8,93.913,81,57.7,0,65.0,65.0,61.9
20160504201500,252.0,383.4,92.6087,81,56.8,0,64.7,65.0,61.9
20160504203000,252.0,383.4,92.6087,81,56.8,0,64.8,65.0,61.9
20160504204500,252.0,388.8,93.913,82,56.8,0,64.8,65.0,61.9
20160504210000,252.0,373.2,90.1449,72,56.8,0,64.5,65.0,61.9
20160504211500,252.0,336.0,81.1594,67,56.8,0,64.4,65.0,61.9
20160504213000,252.0,323.4,78.1159,66,56.8,0,64.8,65.0,61.9
20160504214500,252.0,327.0,78.9855,66,56.8,0,64.6,65.0,61.9
20160504220000,252.0,310.8,75.0725,63,56.8,0,64.5,65.0,61.9
20160504221500,252.0,291.0,70.2899,60,56.8,0,64.6,65.0,61.9
20160504223000,252.0,280.2,67.6812,59,56.8,0,64.6,65.0,61.9
20160504224500,252.0,258.0,62.3188,54,56.8,0,64.5,65.0,61.9
20160504230000,252.0,258.0,62.3188,54,56.8,0,64.4,65.0,61.9
20160504231500,252.0,265.2,64.058,55,56.8,0,65.1,65.0,61.9
20160504233000,252.0,265.2,64.058,55,56.8,0,65.0,65.0,61.9
20160504234500,252.0,268.8,64.9275,55,56.8,0,64.8,65.0,61.9
20160505000000,252.0,258.0,62.3188,54,56.8,0,64.6,65.0,61.9
20160505001500,252.0,258.0,62.3188,53,56.8,0,64.5,65.0,61.9
20160505003000,252.0,258.0,62.3188,53,56.8,0,64.5,65.0,61.9
20160505004500,252.0,258.0,62.3188,53,56.8,0,64.4,65.0,61.9
20160505010000,252.0,253.8,61.3043,53,56.8,0,64.4,65.0,61.9
20160505011500,252.0,253.8,61.3043,53,56.8,0,64.4,65.0,61.9
20160505013000,252.0,261.0,63.0435,53,56.8,0,64.3,65.0,61.9
20160505014500,252.0,249.6,60.2899,53,56.8,0,64.3,65.0,61.9
20160505020000,252.0,253.8,61.3043,53,56.8,0,64.2,65.0,61.9
20160505021500,252.0,253.8,61.3043,53,56.8,0,64.2,65.0,61.9
20160505023000,252.0,253.8,61.3043,53,56.8,0,64.2,65.0,61.9
20160505024500,252.0,249.6,60.2899,53,56.8,0,64.1,65.0,61.9
20160505030000,252.0,253.8,61.3043,53,56.8,0,64.1,65.0,61.9
20160505031500,252.0,253.8,61.3043,53,56.8,0,64.1,65.0,61.9
20160505033000,252.0,253.8,61.3043,53,56.8,0,64.1,65.0,61.9
20160505034500,252.0,249.6,60.2899,53,56.8,0,64.1,65.0,61.9
20160505040000,252.0,249.6,60.2899,53,56.8,0,64.3,65.0,61.9
20160505041500,252.0,253.8,61.3043,53,56.8,0,64.3,65.0,61.9
20160505043000,252.0,276.6,66.8116,56,56.8,0,64.7,65.0,61.9
20160505044500,252.0,258.0,62.3188,54,56.8,0,64.3,65.0,61.9
20160505050000,252.0,258.0,62.3188,54,56.8,0,64.2,65.0,61.9
20160505051500,252.0,253.8,61.3043,54,100.0,100,66.1,80.0,78.0
20160505053000,252.0,253.8,61.3043,54,98.3,100,68.3,80.0,78.0
20160505054500,252.0,249.6,60.2899,54,87.4,100,69.4,72.3,69.3
20160505060000,252.0,253.8,61.3043,54,58.0,100,68.8,72.3,69.3
20160505061500,252.0,249.6,60.2899,54,81.5,100,68.5,72.3,69.3
20160505063000,252.0,249.6,60.2899,54,76.8,100,68.6,72.3,69.3
20160505064500,252.0,253.8,61.3043,54,62.1,0,69.6,72.3,69.3
20160505070000,252.0,249.6,60.2899,54,63.8,100,68.1,72.3,69.3
20160505071500,252.0,253.8,61.3043,54,60.4,100,68.7,72.3,69.3
20160505073000,252.0,249.6,60.2899,54,65.3,100,69.1,72.3,69.3
20160505074500,252.0,258.0,62.3188,54,66.7,100,69.0,72.3,69.3
20160505080000,252.0,245.4,59.2754,54,65.3,100,69.1,72.3,69.3
20160505081500,252.0,245.4,59.2754,54,66.5,100,69.4,72.3,69.3
20160505083000,252.0,245.4,59.2754,54,58.0,0,69.3,72.3,69.3
20160505084500,252.0,245.4,59.2754,54,58.0,100,68.6,72.3,69.3
20160505090000,252.0,245.4,59.2754,54,66.7,100,68.4,72.3,69.3
20160505091500,252.0,249.6,60.2899,54,59.2,100,68.8,72.3,69.3
20160505093000,252.0,249.6,60.2899,54,59.2,0,69.8,72.3,69.3
20160505094500,252.0,245.4,59.2754,54,58.4,0,69.3,72.3,69.3
20160505100000,252.0,249.6,60.2899,54,58.4,0,69.3,72.3,69.3
20160505101500,252.0,245.4,59.2754,54,58.4,0,69.4,72.3,69.3
20160505103000,252.0,245.4,59.2754,54,58.4,0,69.5,72.3,69.3
20160505104500,252.0,245.4,59.2754,54,58.4,0,69.5,72.3,69.3
20160505110000,252.0,245.4,59.2754,54,58.4,0,69.8,72.3,69.3
20160505111500,252.0,245.4,59.2754,54,58.4,0,69.1,72.3,69.3
20160505113000,252.0,253.8,61.3043,54,58.4,100,68.7,72.3,69.3
20160505114500,252.0,253.8,61.3043,54,58.4,100,68.8,72.3,69.3
20160505120000,252.0,249.6,60.2899,54,58.4,100,68.8,72.3,69.3
20160505121500,252.0,249.6,60.2899,54,69.1,100,69.0,72.3,69.3
20160505123000,252.0,249.6,60.2899,54,58.8,0,69.3,72.3,69.3
20160505124500,252.0,253.8,61.3043,54,58.8,100,68.8,72.3,69.3
20160505130000,252.0,245.4,59.2754,54,58.8,100,68.6,72.3,69.3
20160505131500,252.0,249.6,60.2899,54,70.1,100,69.0,72.3,69.3
20160505133000,252.0,249.6,60.2899,54,60.8,100,68.9,72.3,69.3
20160505134500,252.0,249.6,60.2899,54,65.3,100,69.2,72.3,69.3
20160505140000,252.0,396.6,95.7971,88,59.6,0,69.1,69.0,66.0
20160505141500,252.0,327.0,78.9855,65,58.4,0,68.1,69.0,66.0
20160505143000,252.0,261.0,63.0435,55,58.4,0,67.9,69.0,66.0
20160505144500,252.0,253.8,61.3043,54,58.4,0,67.9,69.0,66.0
20160505150000,252.0,258.0,62.3188,54,58.4,0,67.9,69.0,66.0
20160505151500,252.0,258.0,62.3188,54,58.4,0,68.2,69.0,66.0
20160505153000,252.0,253.8,61.3043,54,58.4,0,68.1,69.0,66.0
20160505154500,252.0,249.6,60.2899,54,58.4,0,68.0,69.0,66.0
20160505160000,252.0,276.6,66.8116,58,58.4,0,68.7,69.0,66.0
20160505161500,252.0,291.0,70.2899,60,58.4,0,68.7,69.0,66.0
20160505163000,252.0,253.8,61.3043,55,58.4,0,68.2,69.0,66.0
20160505164500,252.0,258.0,62.3188,55,58.4,0,68.1,69.0,66.0
20160505170000,252.0,258.0,62.3188,55,58.4,0,68.0,69.0,66.0
20160505171500,252.0,391.2,94.4928,85,58.4,0,68.4,66.1,63.1
20160505173000,252.0,396.6,95.7971,100,58.4,0,68.1,66.1,63.1
20160505174500,252.0,396.6,95.7971,100,58.4,0,67.9,66.1,63.1
20160505180000,252.0,396.6,95.7971,100,58.4,0,67.9,66.1,63.1
20160505181500,252.0,396.6,95.7971,100,58.4,0,67.7,66.1,63.1
20160505183000,252.0,396.6,95.7971,100,58.4,0,67.6,66.1,63.1
20160505184500,252.0,391.2,94.4928,100,58.4,0,67.1,66.1,63.1
20160505190000,252.0,391.2,94.4928,100,58.4,0,66.7,66.1,63.1
20160505191500,252.0,391.2,94.4928,100,58.4,0,67.0,66.1,63.1
20160505193000,252.0,396.6,95.7971,100,58.4,0,66.9,66.1,63.1
20160505194500,252.0,396.6,95.7971,100,58.4,0,66.8,66.1,63.1
20160505200000,252.0,396.6,95.7971,100,58.4,0,66.6,66.1,63.1
20160505201500,252.0,396.6,95.7971,100,58.4,0,66.5,66.1,63.1
20160505203000,252.0,396.6,95.7971,100,57.6,0,66.3,66.0,63.0
20160505204500,252.0,396.6,95.7971,100,57.6,0,66.2,66.0,63.0
20160505210000,252.0,396.6,95.7971,100,57.6,0,66.1,66.0,63.0
20160505211500,252.0,396.6,95.7971,100,57.6,0,65.6,66.0,63.0
20160505213000,252.0,375.6,90.7246,75,57.6,0,65.5,66.0,63.0
20160505214500,252.0,375.6,90.7246,76,57.6,0,65.6,66.0,63.0
20160505220000,252.0,358.8,86.6667,71,57.6,0,65.5,66.0,63.0
20160505221500,252.0,341.4,82.4638,67,57.6,0,65.5,65.8,62.8
20160505223000,252.0,341.4,82.4638,67,57.6,0,65.7,65.9,62.9
20160505224500,252.0,307.2,74.2029,61,57.6,0,65.3,65.9,62.9
20160505230000,252.0,287.4,69.4203,57,57.6,0,65.3,65.9,62.9
20160505231500,252.0,283.8,68.5507,57,57.6,0,66.0,65.8,62.8
20160505233000,252.0,276.6,66.8116,56,57.6,0,65.7,65.9,62.9
20160505234500,252.0,258.0,62.3188,54,57.6,0,65.5,65.9,62.9
20160506000000,252.0,253.8,61.3043,53,57.6,0,65.4,66.0,63.0
20160506001500,252.0,253.8,61.3043,53,57.6,0,65.3,65.9,62.9
20160506003000,252.0,258.0,62.3188,53,57.6,0,65.3,65.9,62.9
20160506004500,252.0,258.0,62.3188,53,57.6,0,65.2,65.9,62.9
20160506010000,252.0,258.0,62.3188,53,57.6,0,65.1,65.9,62.9
20160506011500,252.0,258.0,62.3188,53,57.6,0,65.1,65.8,62.8
20160506013000,252.0,258.0,62.3188,53,57.6,0,65.0,65.9,62.9
20160506014500,252.0,258.0,62.3188,54,57.6,0,65.0,65.8,62.8
20160506020000,252.0,258.0,62.3188,54,56.8,0,64.9,65.9,62.9
20160506021500,252.0,261.0,63.0435,54,56.8,0,64.8,65.7,62.7
20160506023000,252.0,258.0,62.3188,54,56.8,0,64.7,65.8,62.8
20160506024500,252.0,253.8,61.3043,53,56.8,0,64.7,65.7,62.7
20160506030000,252.0,258.0,62.3188,53,56.8,0,64.6,65.6,62.6
20160506031500,252.0,261.0,63.0435,54,56.8,0,64.5,65.6,62.6
20160506033000,252.0,253.8,61.3043,54,56.8,0,64.4,65.6,62.6
20160506034500,252.0,307.2,74.2029,61,56.8,0,65.2,65.7,62.7
20160506040000,252.0,258.0,62.3188,54,56.8,0,64.7,65.7,62.7
20160506041500,252.0,258.0,62.3188,53,56.8,0,64.6,65.6,62.6
20160506043000,252.0,258.0,62.3188,53,56.8,0,64.5,65.6,62.6
20160506044500,252.0,258.0,62.3188,53,56.8,0,64.4,65.6,62.6
20160506050000,252.0,249.6,60.2899,53,56.8,0,64.3,65.7,62.7
20160506051500,252.0,253.8,61.3043,53,56.8,0,64.2,65.5,62.5
20160506053000,252.0,249.6,60.2899,53,56.8,0,64.2,65.6,62.6
20160506054500,252.0,249.6,60.2899,53,56.8,0,64.1,65.5,62.5
20160506060000,252.0,258.0,62.3188,54,56.8,0,64.0,65.5,62.5
20160506061500,252.0,258.0,62.3188,54,56.8,0,64.0,65.5,62.5
20160506063000,252.0,258.0,62.3188,53,56.8,0,64.0,65.6,62.6
20160506064500,252.0,258.0,62.3188,53,56.8,0,63.9,65.5,62.5
20160506070000,252.0,258.0,62.3188,53,56.8,0,63.9,65.5,62.5
20160506071500,252.0,253.8,61.3043,53,56.8,0,64.1,65.6,62.6
20160506073000,252.0,258.0,62.3188,53,56.8,0,64.1,65.5,62.5
20160506074500,252.0,283.8,68.5507,57,56.8,0,64.9,65.5,62.5
20160506080000,252.0,265.2,64.058,55,56.8,0,64.9,65.5,62.5
20160506081500,252.0,287.4,69.4203,58,57.5,0,65.4,65.6,62.6
20160506083000,252.0,294.6,71.1594,58,56.8,0,65.6,65.5,62.5
20160506084500,252.0,291.0,70.2899,59,56.8,0,65.8,65.6,62.6
20160506090000,252.0,304.2,73.4783,60,57.6,0,66.0,65.7,62.7
20160506091500,252.0,338.4,81.7391,66,56.8,0,66.2,65.6,62.6
20160506093000,252.0,364.8,88.1159,71,56.8,0,66.3,65.7,62.7
20160506094500,252.0,373.2,90.1449,74,57.5,0,66.3,65.7,62.7
20160506100000,252.0,406.8,98.2609,86,57.5,0,66.7,65.7,62.7
20160506101500,252.0,406.8,98.2609,88,57.5,0,66.9,65.8,62.8
20160506103000,252.0,406.8,98.2609,87,57.5,0,66.6,65.9,62.9
20160506104500,252.0,406.8,98.2609,89,57.5,0,66.8,65.8,62.8
20160506110000,252.0,393.6,95.0725,92,57.5,0,66.6,66.0,63.0
20160506111500,252.0,393.6,95.0725,100,57.5,0,66.6,66.0,63.0
20160506113000,252.0,388.8,93.913,100,57.5,0,66.6,66.0,63.0
20160506114500,252.0,388.8,93.913,100,57.5,0,66.5,66.0,63.0
20160506120000,252.0,411.6,99.4203,86,57.5,0,66.4,66.0,63.0
20160506121500,252.0,411.6,99.4203,86,57.5,0,66.4,66.0,63.0
20160506123000,252.0,411.6,99.4203,86,57.5,0,66.6,66.0,63.0
20160506124500,252.0,411.6,99.4203,86,57.5,0,66.6,66.0,63.0
20160506130000,252.0,411.6,99.4203,86,57.5,0,66.6,66.0,63.0
20160506131500,252.0,411.6,99.4203,86,57.5,0,66.6,66.0,63.0
20160506133000,252.0,411.6,99.4203,86,57.5,0,66.7,66.0,63.0
20160506134500,252.0,411.6,99.4203,86,57.5,0,66.7,66.0,63.0
20160506140000,252.0,411.6,99.4203,86,58.3,0,66.9,66.0,63.0
20160506141500,252.0,411.6,99.4203,86,58.3,0,66.8,65.9,62.9
20160506143000,252.0,406.8,98.2609,82,57.6,0,66.7,65.8,62.8
20160506144500,252.0,385.8,93.1884,74,58.3,0,66.1,66.0,63.0
20160506150000,252.0,370.2,89.4203,74,58.3,0,65.8,65.9,62.9
20160506151500,252.0,385.8,93.1884,83,58.3,0,65.8,65.9,62.9
20160506153000,252.0,385.8,93.1884,81,58.3,0,65.6,65.9,62.9
20160506154500,252.0,364.8,88.1159,74,57.6,0,65.6,65.9,62.9
20160506160000,252.0,353.4,85.3623,70,57.6,0,65.6,66.0,63.0
20160506161500,252.0,330.0,79.7101,66,58.4,0,65.6,65.9,62.9
20160506163000,252.0,313.8,75.7971,63,58.4,0,65.6,65.9,62.9
20160506164500,252.0,313.8,75.7971,63,58.4,0,65.7,65.9,62.9
20160506170000,252.0,313.8,75.7971,63,58.4,0,65.7,66.0,63.0
20160506171500,252.0,313.8,75.7971,63,58.4,0,65.7,65.9,62.9
20160506173000,252.0,313.8,75.7971,63,58.4,0,65.7,65.9,62.9
20160506174500,252.0,313.8,75.7971,63,58.4,0,65.7,66.0,63.0
20160506180000,252.0,313.8,75.7971,63,58.4,0,65.7,66.0,63.0
20160506181500,252.0,307.2,74.2029,63,58.4,0,65.7,66.0,63.0
20160506183000,252.0,307.2,74.2029,63,58.4,0,65.6,66.0,63.0
20160506184500,252.0,294.6,71.1594,60,58.4,0,65.7,65.9,62.9
20160506190000,252.0,291.0,70.2899,60,58.4,0,65.7,66.0,63.0
20160506191500,252.0,291.0,70.2899,60,58.4,0,65.7,66.0,63.0
20160506193000,252.0,287.4,69.4203,59,58.4,0,65.6,65.9,62.9
20160506194500,252.0,268.8,64.9275,56,58.4,0,65.7,65.9,62.9
20160506200000,252.0,265.2,64.058,55,57.5,0,65.7,65.9,62.9
20160506201500,252.0,265.2,64.058,55,57.5,0,65.6,65.9,62.9
20160506203000,252.0,265.2,64.058,54,57.5,0,65.6,65.8,62.8
20160506204500,252.0,265.2,64.058,54,57.5,0,65.6,65.9,62.9
20160506210000,252.0,261.0,63.0435,54,57.5,0,65.6,65.6,62.6
20160506211500,252.0,265.2,64.058,55,57.5,0,65.5,65.6,62.6
20160506213000,252.0,265.2,64.058,55,57.5,0,65.5,65.6,62.6
20160506214500,252.0,268.8,64.9275,55,57.5,0,65.5,65.5,62.5
20160506220000,252.0,265.2,64.058,55,57.5,0,65.3,65.6,62.6
20160506221500,252.0,261.0,63.0435,55,56.8,0,65.3,65.5,62.5
20160506223000,252.0,258.0,62.3188,55,57.4,0,65.2,65.5,62.5
20160506224500,252.0,258.0,62.3188,55,56.8,0,65.2,65.5,62.5
20160506230000,252.0,258.0,62.3188,55,56.8,0,65.1,65.5,62.5
20160506231500,252.0,261.0,63.0435,55,56.8,0,65.1,65.5,62.5
20160506233000,252.0,261.0,63.0435,55,56.8,0,65.0,65.5,62.5
20160506234500,252.0,261.0,63.0435,55,56.8,0,65.0,65.5,62.5
20160507000000,252.0,253.8,61.3043,54,56.8,0,64.9,65.5,62.5
20160507001500,252.0,249.6,60.2899,54,56.8,0,64.8,65.5,62.5
20160507003000,252.0,253.8,61.3043,54,56.8,0,64.8,65.5,62.5
20160507004500,252.0,253.8,61.3043,54,56.8,0,64.7,65.5,62.5
20160507010000,252.0,245.4,59.2754,54,56.8,0,64.6,65.5,62.5
20160507011500,252.0,249.6,60.2899,54,56.8,0,64.6,65.5,62.5
20160507013000,252.0,249.6,60.2899,54,56.8,0,64.5,65.5,62.5
20160507014500,252.0,253.8,61.3043,55,56.8,0,64.4,65.5,62.5
20160507020000,252.0,249.6,60.2899,55,56.8,0,64.3,65.5,62.5
20160507021500,252.0,249.6,60.2899,55,56.8,0,64.3,65.5,62.5
20160507023000,252.0,253.8,61.3043,55,56.8,0,64.2,65.5,62.5
20160507024500,252.0,253.8,61.3043,55,56.8,0,64.2,65.5,62.5
20160507030000,252.0,249.6,60.2899,55,56.8,0,64.1,65.5,62.5
20160507031500,252.0,249.6,60.2899,55,56.8,0,64.1,65.5,62.5
20160507033000,252.0,258.0,62.3188,55,56.8,0,64.1,65.5,62.5
20160507034500,252.0,258.0,62.3188,55,56.8,0,64.0,65.5,62.5
20160507040000,252.0,253.8,61.3043,55,56.8,0,63.8,65.5,62.5
20160507041500,252.0,258.0,62.3188,55,56.8,0,63.8,65.5,62.5
20160507043000,252.0,253.8,61.3043,55,56.8,0,63.8,65.5,62.5
20160507044500,252.0,258.0,62.3188,55,56.8,0,63.7,65.5,62.5
20160507050000,252.0,258.0,62.3188,54,56.8,0,63.7,65.5,62.5
20160507051500,252.0,258.0,62.3188,53,56.8,0,63.6,65.5,62.5
20160507053000,252.0,258.0,62.3188,53,56.8,0,63.6,65.5,62.5
20160507054500,252.0,253.8,61.3043,53,56.8,0,63.5,65.5,62.5
20160507060000,252.0,258.0,62.3188,53,56.8,0,63.5,65.5,62.5
20160507061500,252.0,253.8,61.3043,53,56.8,0,63.4,65.5,62.5
20160507063000,252.0,258.0,62.3188,53,56.8,0,63.3,65.5,62.5
20160507064500,252.0,253.8,61.3043,53,56.8,0,63.3,65.5,62.5
20160507070000,252.0,253.8,61.3043,53,56.8,0,63.3,65.5,62.5
20160507071500,252.0,261.0,63.0435,53,56.8,0,63.4,65.5,62.5
20160507073000,252.0,253.8,61.3043,53,56.8,0,63.5,65.5,62.5
20160507074500,252.0,258.0,62.3188,53,56.8,0,63.6,65.5,62.5
20160507080000,252.0,253.8,61.3043,53,56.8,0,63.8,65.5,62.5
20160507081500,252.0,249.6,60.2899,53,56.8,0,64.0,65.5,62.5
20160507083000,252.0,253.8,61.3043,53,56.8,0,64.1,65.5,62.5
20160507084500,252.0,245.4,59.2754,53,56.8,0,64.2,65.5,62.5
20160507090000,252.0,245.4,59.2754,53,56.8,0,64.4,65.5,62.5
20160507091500,252.0,253.8,61.3043,54,56.8,0,64.6,65.5,62.5
20160507093000,252.0,249.6,60.2899,54,56.8,0,64.7,65.5,62.5
20160507094500,252.0,253.8,61.3043,55,56.8,0,64.8,65.5,62.5
20160507100000,252.0,253.8,61.3043,55,56.8,0,65.0,65.5,62.5
20160507101500,252.0,253.8,61.3043,55,57.5,0,65.0,65.5,62.5
20160507103000,252.0,258.0,62.3188,55,57.5,0,65.1,65.5,62.5
20160507104500,252.0,253.8,61.3043,55,57.5,0,65.2,65.5,62.5
20160507110000,252.0,258.0,62.3188,55,57.5,0,65.3,65.5,62.5
20160507111500,252.0,261.0,63.0435,54,57.5,0,65.3,65.5,62.5
20160507113000,252.0,265.2,64.058,54,57.5,0,65.4,65.5,62.5
20160507114500,252.0,265.2,64.058,54,57.5,0,65.5,65.5,62.5
20160507120000,252.0,265.2,64.058,54,57.5,0,65.5,65.5,62.5
20160507121500,252.0,265.2,64.058,54,57.5,0,65.6,65.5,62.5
20160507123000,252.0,265.2,64.058,54,57.5,0,65.6,65.5,62.5
20160507124500,252.0,265.2,64.058,54,57.5,0,65.7,65.5,62.5
20160507130000,252.0,261.0,63.0435,54,57.5,0,65.8,65.5,62.5
20160507131500,252.0,265.2,64.058,55,57.5,0,65.8,65.5,62.5
20160507133000,252.0,273.0,65.942,56,57.5,0,65.8,65.5,62.5
20160507134500,252.0,297.6,71.8841,59,57.5,0,65.9,65.5,62.5
20160507140000,252.0,304.2,73.4783,61,57.5,0,65.8,65.5,62.5
20160507141500,252.0,304.2,73.4783,61,57.5,0,65.8,65.6,62.6
20160507143000,252.0,304.2,73.4783,61,58.3,0,65.8,65.6,62.6
20160507144500,252.0,304.2,73.4783,61,58.3,0,65.8,65.6,62.6
20160507150000,252.0,304.2,73.4783,61,58.3,0,65.8,65.5,62.5
20160507151500,252.0,304.2,73.4783,61,58.3,0,65.9,65.5,62.5
20160507153000,252.0,317.4,76.6667,63,58.3,0,65.8,65.5,62.5
20160507154500,252.0,323.4,78.1159,63,57.6,0,65.8,65.5,62.5
20160507160000,252.0,323.4,78.1159,63,57.6,0,65.7,65.5,62.5
20160507161500,252.0,327.0,78.9855,64,57.6,0,65.7,65.5,62.5
20160507163000,252.0,327.0,78.9855,64,57.6,0,65.7,65.5,62.5
20160507164500,252.0,327.0,78.9855,64,57.6,0,65.7,65.5,62.5
20160507170000,252.0,327.0,78.9855,63,57.6,0,65.7,65.5,62.5
20160507171500,252.0,323.4,78.1159,63,57.6,0,65.6,65.5,62.5
20160507173000,252.0,330.0,79.7101,64,57.6,0,65.6,65.5,62.5
20160507174500,252.0,330.0,79.7101,64,57.6,0,65.6,65.5,62.5
20160507180000,252.0,320.4,77.3913,64,57.6,0,65.5,65.5,62.5
20160507181500,252.0,330.0,79.7101,64,57.6,0,65.5,65.5,62.5
20160507183000,252.0,330.0,79.7101,64,57.6,0,65.3,65.5,62.5
20160507184500,252.0,330.0,79.7101,63,57.6,0,65.3,65.5,62.5
20160507190000,252.0,330.0,79.7101,63,57.6,0,65.3,65.5,62.5
20160507191500,252.0,323.4,78.1159,62,57.6,0,65.2,65.5,62.5
20160507193000,252.0,323.4,78.1159,62,57.6,0,65.2,65.5,62.5
20160507194500,252.0,307.2,74.2029,59,57.6,0,65.2,65.5,62.5
20160507200000,252.0,287.4,69.4203,57,57.6,0,65.2,65.5,62.5
20160507201500,252.0,291.0,70.2899,57,57.6,0,65.2,65.5,62.5
20160507203000,252.0,276.6,66.8116,56,57.6,0,65.1,65.5,62.5
20160507204500,252.0,265.2,64.058,54,56.8,0,65.2,65.5,62.5
20160507210000,252.0,258.0,62.3188,53,56.8,0,65.2,65.5,62.5
20160507211500,252.0,258.0,62.3188,53,56.8,0,65.1,65.5,62.5
20160507213000,252.0,258.0,62.3188,53,56.8,0,65.1,65.5,62.5
20160507214500,252.0,253.8,61.3043,53,56.8,0,65.1,65.5,62.5
20160507220000,252.0,253.8,61.3043,53,56.8,0,65.1,65.5,62.5
20160507221500,252.0,253.8,61.3043,53,56.8,0,65.1,65.5,62.5
20160507223000,252.0,258.0,62.3188,53,56.8,0,65.0,65.5,62.5
20160507224500,252.0,253.8,61.3043,53,56.8,0,65.0,65.5,62.5
20160507230000,252.0,258.0,62.3188,53,56.8,0,65.0,65.5,62.5
20160507231500,252.0,253.8,61.3043,53,56.8,0,64.8,65.5,62.5
20160507233000,252.0,253.8,61.3043,53,56.8,0,64.8,65.5,62.5
20160507234500,252.0,258.0,62.3188,53,56.8,0,64.7,65.5,62.5
20160508000000,252.0,253.8,61.3043,53,56.8,0,64.7,65.5,62.5
20160508001500,252.0,253.8,61.3043,53,56.8,0,64.7,65.5,62.5
20160508003000,252.0,258.0,62.3188,53,56.8,0,64.7,65.5,62.5
20160508004500,252.0,249.6,60.2899,53,56.8,0,64.7,65.5,62.5
20160508010000,252.0,253.8,61.3043,53,56.8,0,64.6,65.5,62.5
20160508011500,252.0,253.8,61.3043,53,56.8,0,64.6,65.5,62.5
20160508013000,252.0,253.8,61.3043,53,56.8,0,64.4,65.5,62.5
20160508014500,252.0,249.6,60.2899,53,56.8,0,64.4,65.5,62.5
20160508020000,252.0,253.8,61.3043,53,56.8,0,64.3,65.5,62.5
20160508021500,252.0,253.8,61.3043,53,56.8,0,64.3,65.5,62.5
20160508023000,252.0,253.8,61.3043,53,56.8,0,64.2,65.5,62.5
20160508024500,252.0,253.8,61.3043,53,56.8,0,64.2,65.5,62.5
20160508030000,252.0,249.6,60.2899,53,56.8,0,64.2,65.5,62.5
20160508031500,252.0,253.8,61.3043,53,56.8,0,64.1,65.5,62.5
20160508033000,252.0,249.6,60.2899,53,56.8,0,64.1,65.5,62.5
20160508034500,252.0,253.8,61.3043,53,56.8,0,64.1,65.5,62.5
20160508040000,252.0,249.6,60.2899,53,56.8,0,64.1,65.5,62.5
20160508041500,252.0,245.4,59.2754,53,56.8,0,64.0,65.5,62.5
20160508043000,252.0,249.6,60.2899,54,56.8,0,64.0,65.5,62.5
20160508044500,252.0,249.6,60.2899,54,56.8,0,64.0,65.5,62.5
20160508050000,252.0,253.8,61.3043,54,56.8,0,63.9,65.5,62.5
20160508051500,252.0,253.8,61.3043,54,56.8,0,63.8,65.5,62.5
20160508053000,252.0,253.8,61.3043,54,56.8,0,63.8,65.5,62.5
20160508054500,252.0,253.8,61.3043,54,56.8,0,63.8,65.5,62.5
20160508060000,252.0,253.8,61.3043,54,56.8,0,63.7,65.5,62.5
20160508061500,252.0,253.8,61.3043,54,56.8,0,63.7,65.5,62.5
20160508063000,252.0,253.8,61.3043,54,56.8,0,63.7,65.5,62.5
20160508064500,252.0,253.8,61.3043,54,56.8,0,63.7,65.5,62.5
20160508070000,252.0,253.8,61.3043,54,56.8,0,63.7,65.5,62.5
20160508071500,252.0,253.8,61.3043,54,56.8,0,63.7,65.5,62.5
20160508073000,252.0,253.8,61.3043,54,56.8,0,63.8,65.5,62.5
20160508074500,252.0,258.0,62.3188,54,56.8,0,63.9,65.5,62.5
20160508080000,252.0,253.8,61.3043,54,56.8,0,64.1,65.5,62.5
20160508081500,252.0,258.0,62.3188,54,57.5,0,64.2,65.5,62.5
20160508083000,252.0,258.0,62.3188,54,57.5,0,64.4,65.5,62.5
20160508084500,252.0,258.0,62.3188,54,57.5,0,64.5,65.5,62.5
20160508090000,252.0,253.8,61.3043,54,57.5,0,64.8,65.5,62.5
20160508091500,252.0,253.8,61.3043,54,57.5,0,64.9,65.5,62.5
20160508093000,252.0,258.0,62.3188,54,57.5,0,65.0,65.5,62.5
20160508094500,252.0,253.8,61.3043,54,57.5,0,65.1,65.5,62.5
20160508100000,252.0,253.8,61.3043,54,57.5,0,65.2,65.5,62.5
20160508101500,252.0,258.0,62.3188,54,57.5,0,65.2,65.5,62.5
20160508103000,252.0,249.6,60.2899,54,57.5,0,65.3,65.5,62.5
20160508104500,252.0,253.8,61.3043,54,57.5,0,65.4,65.5,62.5
20160508110000,252.0,253.8,61.3043,54,57.5,0,65.5,65.5,62.5
20160508111500,252.0,253.8,61.3043,54,57.5,0,65.6,65.5,62.5
20160508113000,252.0,249.6,60.2899,54,57.5,0,65.7,65.5,62.5
20160508114500,252.0,253.8,61.3043,54,57.5,0,65.8,65.5,62.5
20160508120000,252.0,261.0,63.0435,56,57.5,0,65.8,65.5,62.5
20160508121500,252.0,268.8,64.9275,57,57.5,0,65.8,65.5,62.5
20160508123000,252.0,276.6,66.8116,58,57.5,0,65.8,65.5,62.5
20160508124500,252.0,283.8,68.5507,60,57.5,0,65.8,65.5,62.5
20160508130000,252.0,294.6,71.1594,61,57.5,0,65.8,65.5,62.5
20160508131500,252.0,310.8,75.0725,64,57.5,0,65.8,65.5,62.5
20160508133000,252.0,310.8,75.0725,64,57.5,0,65.8,65.5,62.5
20160508134500,252.0,330.0,79.7101,67,57.5,0,65.8,65.5,62.5
20160508140000,252.0,347.4,83.913,70,57.5,0,65.9,65.5,62.5
20160508141500,252.0,353.4,85.3623,71,57.5,0,65.8,65.5,62.5
20160508143000,252.0,353.4,85.3623,71,57.5,0,65.8,65.5,62.5
20160508144500,252.0,347.4,83.913,71,57.5,0,65.8,65.5,62.5
20160508150000,252.0,347.4,83.913,71,57.5,0,65.7,65.5,62.5
20160508151500,252.0,347.4,83.913,71,57.5,0,65.7,65.5,62.5
20160508153000,252.0,347.4,83.913,71,57.5,0,65.7,65.5,62.5
20160508154500,252.0,347.4,83.913,71,57.5,0,65.7,65.5,62.5
20160508160000,252.0,347.4,83.913,71,57.5,0,65.7,65.5,62.5
20160508161500,252.0,347.4,83.913,71,57.5,0,65.5,65.5,62.5
20160508163000,252.0,353.4,85.3623,71,57.5,0,65.5,65.5,62.5
20160508164500,252.0,353.4,85.3623,71,57.5,0,65.4,65.5,62.5
20160508170000,252.0,353.4,85.3623,71,57.5,0,65.3,65.5,62.5
20160508171500,252.0,353.4,85.3623,71,57.5,0,65.3,65.5,62.5
20160508173000,252.0,353.4,85.3623,71,57.5,0,65.3,65.5,62.5
20160508174500,252.0,353.4,85.3623,71,57.5,0,65.2,65.5,62.5
20160508180000,252.0,353.4,85.3623,71,57.5,0,65.2,65.5,62.5
20160508181500,252.0,338.4,81.7391,68,57.5,0,65.1,65.5,62.5
20160508183000,252.0,327.0,78.9855,66,57.5,0,65.1,65.5,62.5
20160508184500,252.0,313.8,75.7971,64,57.5,0,65.1,65.5,62.5
20160508190000,252.0,313.8,75.7971,64,57.5,0,65.2,65.5,62.5
20160508191500,252.0,300.6,72.6087,63,57.5,0,65.2,65.5,62.5
20160508193000,252.0,287.4,69.4203,59,57.5,0,65.1,65.5,62.5
20160508194500,252.0,276.6,66.8116,56,56.8,0,65.1,65.5,62.5
20160508200000,252.0,268.8,64.9275,55,57.5,0,65.2,65.5,62.5
20160508201500,252.0,261.0,63.0435,55,57.5,0,65.3,65.5,62.5
20160508203000,252.0,268.8,64.9275,55,57.5,0,65.2,65.5,62.5
20160508204500,252.0,258.0,62.3188,53,57.5,0,65.2,65.5,62.5
20160508210000,252.0,253.8,61.3043,53,57.5,0,65.2,65.5,62.5
20160508211500,252.0,258.0,62.3188,53,57.5,0,65.2,65.5,62.5
20160508213000,252.0,258.0,62.3188,53,57.5,0,65.2,65.5,62.5
20160508214500,252.0,258.0,62.3188,53,57.5,0,65.1,65.5,62.5
20160508220000,252.0,249.6,60.2899,52,57.5,0,65.2,65.5,62.5
20160508221500,252.0,253.8,61.3043,53,57.5,0,65.3,65.5,62.5
20160508223000,252.0,245.4,59.2754,54,57.5,0,65.3,65.5,62.5
20160508224500,252.0,253.8,61.3043,54,57.5,0,65.2,65.5,62.5
20160508230000,252.0,253.8,61.3043,54,57.5,0,65.2,65.5,62.5
20160508231500,252.0,253.8,61.3043,54,57.5,0,65.2,65.5,62.5
20160508233000,252.0,253.8,61.3043,54,57.5,0,65.2,65.5,62.5
20160508234500,252.0,253.8,61.3043,54,57.5,0,65.2,65.5,62.5
20160509000000,252.0,253.8,61.3043,54,57.5,0,65.2,65.5,62.5
20160509001500,252.0,253.8,61.3043,54,57.5,0,65.1,65.5,62.5
20160509003000,252.0,253.8,61.3043,54,57.5,0,65.1,65.5,62.5
20160509004500,252.0,253.8,61.3043,54,57.5,0,65.1,65.5,62.5
20160509010000,252.0,253.8,61.3043,54,57.5,0,65.0,65.5,62.5
20160509011500,252.0,253.8,61.3043,54,57.5,0,65.0,65.5,62.5
20160509013000,252.0,253.8,61.3043,54,57.5,0,65.0,65.5,62.5
20160509014500,252.0,253.8,61.3043,54,57.5,0,65.0,65.5,62.5
20160509020000,252.0,245.4,59.2754,54,57.5,0,64.9,65.5,62.5
20160509021500,252.0,249.6,60.2899,54,57.5,0,64.9,65.5,62.5
20160509023000,252.0,245.4,59.2754,54,57.5,0,64.8,65.5,62.5
20160509024500,252.0,249.6,60.2899,54,57.5,0,64.8,65.5,62.5
20160509030000,252.0,253.8,61.3043,54,57.5,0,64.8,65.5,62.5
20160509031500,252.0,258.0,62.3188,54,57.5,0,64.8,65.5,62.5
20160509033000,252.0,261.0,63.0435,54,57.5,0,64.8,65.5,62.5
20160509034500,252.0,258.0,62.3188,54,57.5,0,64.7,65.5,62.5
20160509040000,252.0,258.0,62.3188,54,57.5,0,64.7,65.5,62.5
20160509041500,252.0,258.0,62.3188,54,57.5,0,64.7,65.5,62.5
20160509043000,252.0,258.0,62.3188,54,57.5,0,64.6,65.5,62.5
20160509044500,252.0,258.0,62.3188,54,57.5,0,64.6,65.5,62.5
20160509050000,252.0,261.0,63.0435,54,57.5,0,64.6,65.5,62.5
20160509051500,252.0,253.8,61.3043,54,57.5,0,64.6,65.5,62.5
20160509053000,252.0,253.8,61.3043,54,57.5,0,64.6,65.5,62.5
20160509054500,252.0,245.4,59.2754,54,57.5,0,64.6,65.5,62.5
20160509060000,252.0,245.4,59.2754,54,57.5,0,64.6,65.5,62.5
20160509061500,252.0,245.4,59.2754,54,57.5,0,64.6,65.5,62.5
20160509063000,252.0,245.4,59.2754,54,57.5,0,64.6,65.5,62.5
20160509064500,252.0,245.4,59.2754,54,57.5,0,64.5,65.5,62.5
20160509070000,252.0,249.6,60.2899,54,57.5,0,64.5,65.5,62.5
20160509071500,252.0,253.8,61.3043,55,57.5,0,64.6,65.5,62.5
20160509073000,252.0,249.6,60.2899,55,57.5,0,64.6,65.5,62.5
20160509074500,252.0,253.8,61.3043,55,57.5,0,64.5,65.5,62.5
20160509080000,252.0,258.0,62.3188,55,57.5,0,64.6,65.5,62.5
20160509081500,252.0,261.0,63.0435,55,57.5,0,64.6,65.5,62.5
20160509083000,252.0,253.8,61.3043,54,57.5,0,64.6,65.5,62.5
20160509084500,252.0,253.8,61.3043,54,57.5,0,64.6,65.5,62.5
20160509090000,252.0,253.8,61.3043,54,57.5,0,64.6,65.5,62.5
20160509091500,252.0,253.8,61.3043,54,57.5,0,64.6,65.5,62.5
20160509093000,252.0,258.0,62.3188,55,57.5,0,64.8,65.5,62.5
20160509094500,252.0,253.8,61.3043,55,57.5,0,64.8,65.5,62.5
20160509100000,252.0,253.8,61.3043,55,57.5,0,64.8,65.5,62.5
20160509101500,252.0,258.0,62.3188,55,57.5,0,64.9,65.5,62.5
20160509103000,252.0,258.0,62.3188,55,57.5,0,65.0,65.5,62.5
20160509104500,252.0,258.0,62.3188,55,57.5,0,65.0,65.5,62.5
20160509110000,252.0,258.0,62.3188,56,57.5,0,65.6,65.5,62.5
20160509111500,252.0,265.2,64.058,56,57.5,0,65.7,65.5,62.5
20160509113000,252.0,265.2,64.058,56,57.5,0,65.6,65.5,62.5
20160509114500,252.0,265.2,64.058,56,57.5,0,65.6,65.5,62.5
20160509120000,252.0,268.8,64.9275,54,57.5,0,65.5,65.5,62.5
20160509121500,252.0,268.8,64.9275,54,57.5,0,65.5,65.5,62.5
20160509123000,252.0,265.2,64.058,54,57.5,0,65.5,65.5,62.5
20160509124500,252.0,258.0,62.3188,55,57.5,0,65.5,65.5,62.5
20160509130000,252.0,258.0,62.3188,55,57.5,0,65.5,65.5,62.5
20160509131500,252.0,258.0,62.3188,55,57.5,0,65.5,65.5,62.5
20160509133000,252.0,258.0,62.3188,56,57.5,0,65.6,65.5,62.5
20160509134500,252.0,258.0,62.3188,56,57.5,0,65.6,65.5,62.5
20160509140000,252.0,258.0,62.3188,56,57.5,0,65.6,65.5,62.5
20160509141500,252.0,261.0,63.0435,56,57.5,0,65.6,65.5,62.5
20160509143000,252.0,261.0,63.0435,56,57.5,0,65.6,65.5,62.5
20160509144500,252.0,258.0,62.3188,56,57.5,0,65.7,65.5,62.5
20160509150000,252.0,261.0,63.0435,56,57.5,0,65.7,65.5,62.5
20160509151500,252.0,265.2,64.058,56,57.5,0,65.8,65.5,62.5
20160509153000,252.0,268.8,64.9275,57,57.5,0,65.8,65.5,62.5
20160509154500,252.0,283.8,68.5507,57,57.5,0,65.7,65.5,62.5
20160509160000,252.0,283.8,68.5507,57,57.5,0,65.7,65.5,62.5
20160509161500,252.0,283.8,68.5507,57,57.5,0,65.8,65.5,62.5
20160509163000,252.0,280.2,67.6812,57,57.5,0,65.7,65.5,62.5
20160509164500,252.0,280.2,67.6812,57,57.5,0,65.7,65.5,62.5
20160509170000,252.0,283.8,68.5507,57,57.5,0,65.7,65.5,62.5
20160509171500,252.0,283.8,68.5507,57,57.5,0,65.6,65.5,62.5
20160509173000,252.0,283.8,68.5507,57,57.5,0,65.6,65.5,62.5
20160509174500,252.0,283.8,68.5507,57,57.5,0,65.6,65.5,62.5
20160509180000,252.0,283.8,68.5507,57,57.5,0,65.6,65.5,62.5
20160509181500,252.0,287.4,69.4203,57,57.5,0,65.6,65.5,62.5
20160509183000,252.0,287.4,69.4203,57,57.5,0,65.5,65.5,62.5
20160509184500,252.0,287.4,69.4203,57,56.8,0,65.9,65.5,62.5
20160509190000,252.0,333.0,80.4348,66,56.8,0,66.1,65.5,62.5
20160509191500,252.0,375.6,90.7246,78,57.5,0,66.3,65.5,62.5
20160509193000,252.0,393.6,95.0725,100,57.5,0,66.2,65.5,62.5
20160509194500,252.0,388.8,93.913,100,57.5,0,66.2,65.5,62.5
20160509200000,252.0,249.6,60.2899,54,89.3,100,68.1,77.8,74.8
20160509201500,252.0,245.4,59.2754,54,89.3,100,69.2,77.8,74.8
20160509203000,252.0,249.6,60.2899,54,89.3,100,69.9,77.8,74.8
20160509204500,252.0,249.6,60.2899,54,89.3,100,70.6,77.8,74.8
20160509210000,252.0,258.0,62.3188,54,95.3,100,71.6,77.8,74.8
20160509211500,252.0,258.0,62.3188,54,95.3,100,72.3,77.8,74.8
20160509213000,252.0,258.0,62.3188,54,92.6,100,72.9,77.8,74.8
20160509214500,252.0,258.0,62.3188,54,88.1,100,73.4,77.8,74.8
20160509220000,252.0,258.0,62.3188,54,88.1,100,73.8,77.8,74.8
20160509221500,252.0,253.8,61.3043,54,100.2,100,73.3,77.8,74.8
20160509223000,252.0,261.0,63.0435,54,89.3,100,73.1,77.8,74.8
20160509224500,252.0,253.8,61.3043,54,87.5,100,73.5,77.8,74.8
20160509230000,252.0,258.0,62.3188,54,100.0,100,73.7,77.8,74.8
20160509231500,252.0,253.8,61.3043,54,90.3,100,73.8,77.8,74.8
20160509233000,252.0,258.0,62.3188,54,86.9,100,74.0,77.8,74.8
20160509234500,252.0,253.8,61.3043,54,99.5,100,74.2,77.8,74.8
20160510000000,252.0,258.0,62.3188,54,58.8,100,73.8,77.8,74.8
20160510001500,252.0,253.8,61.3043,54,75.4,100,74.2,77.8,74.8
20160510003000,252.0,253.8,61.3043,54,78.7,100,74.1,77.8,74.8
20160510004500,252.0,253.8,61.3043,54,82.6,100,74.9,77.8,74.8
20160510010000,252.0,249.6,60.2899,54,58.8,100,73.6,77.8,74.8
20160510011500,252.0,249.6,60.2899,54,69.2,100,74.2,77.8,74.8
20160510013000,252.0,249.6,60.2899,54,83.2,100,74.5,77.8,74.8
20160510014500,252.0,249.6,60.2899,54,74.9,100,74.7,77.8,74.8
20160510020000,252.0,249.6,60.2899,54,74.9,100,74.8,77.8,74.8
20160510021500,252.0,249.6,60.2899,54,59.1,100,74.5,77.8,74.8
20160510023000,252.0,249.6,60.2899,54,76.4,100,74.2,77.8,74.8
20160510024500,252.0,245.4,59.2754,54,69.7,100,74.3,77.8,74.8
20160510030000,252.0,249.6,60.2899,54,84.3,100,74.3,77.8,74.8
20160510031500,252.0,245.4,59.2754,54,77.3,100,74.8,77.8,74.8
20160510033000,252.0,249.6,60.2899,54,77.3,100,74.8,77.8,74.8
