PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160510034500,252.0,249.6,60.2899,54,84.3,100,75.0,77.8,74.8
20160510040000,252.0,245.4,59.2754,54,78.5,100,74.7,77.8,74.8
20160510041500,252.0,241.2,58.2609,54,77.2,100,74.9,77.8,74.8
20160510043000,252.0,249.6,60.2899,54,84.3,100,74.4,77.8,74.8
20160510044500,252.0,249.6,60.2899,54,79.0,100,74.3,77.8,74.8
20160510050000,252.0,245.4,59.2754,54,80.3,100,74.5,77.8,74.8
20160510051500,252.0,245.4,59.2754,54,89.2,100,74.4,77.8,74.8
20160510053000,252.0,245.4,59.2754,54,82.1,100,74.3,77.8,74.8
20160510054500,252.0,245.4,59.2754,54,82.1,100,74.3,77.8,74.8
20160510060000,252.0,245.4,59.2754,54,83.0,100,74.6,77.8,74.8
20160510061500,252.0,258.0,62.3188,55,58.7,100,74.1,77.8,74.8
20160510063000,252.0,396.6,95.7971,100,58.0,0,72.2,68.4,65.4
20160510064500,252.0,396.6,95.7971,100,58.0,0,70.8,68.1,65.1
20160510070000,252.0,396.6,95.7971,92,58.0,0,70.1,68.5,65.5
20160510071500,252.0,396.6,95.7971,100,58.0,0,69.4,68.5,65.5
20160510073000,252.0,391.2,94.4928,100,58.0,0,69.1,68.5,65.5
20160510074500,252.0,391.2,94.4928,100,58.0,0,68.8,68.5,65.5
20160510080000,252.0,391.2,94.4928,100,58.0,0,68.7,68.5,65.5
20160510081500,252.0,391.2,94.4928,100,58.0,0,68.6,68.5,65.5
20160510083000,252.0,383.4,92.6087,83,58.0,0,68.6,66.9,63.9
20160510084500,252.0,258.0,62.3188,55,58.0,0,68.7,68.9,65.9
20160510090000,252.0,261.0,63.0435,55,58.0,0,69.0,68.9,65.9
20160510091500,252.0,258.0,62.3188,55,58.0,0,69.2,68.9,65.9
20160510093000,252.0,261.0,63.0435,55,58.0,0,69.2,68.9,65.9
20160510094500,252.0,276.6,66.8116,58,58.0,0,69.3,68.9,65.9
20160510100000,252.0,280.2,67.6812,58,58.0,0,69.2,68.9,65.9
20160510101500,252.0,297.6,71.8841,61,58.0,0,69.2,68.9,65.9
20160510103000,252.0,310.8,75.0725,63,58.0,0,69.2,68.9,65.9
20160510104500,252.0,310.8,75.0725,63,58.0,0,69.2,68.9,65.9
20160510110000,252.0,327.0,78.9855,66,58.0,0,69.3,68.9,65.9
20160510111500,252.0,327.0,78.9855,66,58.0,0,69.2,68.9,65.9
20160510113000,252.0,253.8,61.3043,54,80.7,100,70.2,80.0,78.0
20160510114500,252.0,258.0,62.3188,54,75.9,100,71.6,80.0,78.0
20160510120000,252.0,258.0,62.3188,53,89.8,100,71.7,80.0,78.0
20160510121500,252.0,249.6,60.2899,53,79.7,100,72.0,80.0,78.0
20160510123000,252.0,249.6,60.2899,53,83.2,100,72.2,80.0,78.0
20160510124500,252.0,249.6,60.2899,53,95.7,100,72.4,80.0,78.0
20160510130000,252.0,249.6,60.2899,53,81.6,100,72.7,80.0,78.0
20160510131500,252.0,249.6,60.2899,53,82.6,100,72.9,80.0,78.0
20160510133000,252.0,249.6,60.2899,53,82.6,100,75.5,80.0,78.0
20160510134500,252.0,249.6,60.2899,53,78.7,100,76.0,80.0,78.0
20160510140000,252.0,253.8,61.3043,53,85.0,100,76.8,80.0,78.0
20160510141500,252.0,253.8,61.3043,53,86.2,100,77.3,80.0,78.0
20160510143000,252.0,253.8,61.3043,53,87.4,100,77.7,80.0,78.0
20160510144500,252.0,249.6,60.2899,53,88.7,100,78.1,80.0,78.0
20160510150000,252.0,249.6,60.2899,53,76.8,100,76.6,80.0,78.0
20160510151500,252.0,245.4,59.2754,53,80.6,100,77.0,80.0,78.0
20160510153000,252.0,245.4,59.2754,53,78.8,100,77.5,80.0,78.0
20160510154500,252.0,245.4,59.2754,53,80.2,100,77.6,80.0,78.0
20160510160000,252.0,245.4,59.2754,53,80.2,100,77.8,80.0,78.0
20160510161500,252.0,241.2,58.2609,54,80.2,100,78.0,80.0,78.0
20160510163000,252.0,245.4,59.2754,54,76.7,100,76.3,80.0,78.0
20160510164500,252.0,245.4,59.2754,54,78.7,100,77.2,80.0,78.0
20160510170000,252.0,245.4,59.2754,55,78.7,100,77.3,80.0,78.0
20160510171500,252.0,249.6,60.2899,55,77.8,100,77.5,80.0,78.0
20160510173000,252.0,258.0,62.3188,54,79.2,100,77.8,80.0,78.0
20160510174500,252.0,258.0,62.3188,53,80.0,100,77.8,80.0,78.0
20160510180000,252.0,258.0,62.3188,53,80.0,100,77.9,80.0,78.0
20160510181500,252.0,253.8,61.3043,53,78.7,100,78.0,80.0,78.0
20160510183000,252.0,253.8,61.3043,53,77.6,100,76.4,80.0,78.0
20160510184500,252.0,253.8,61.3043,53,77.6,100,77.1,80.0,78.0
20160510190000,252.0,245.4,59.2754,53,80.2,100,77.4,80.0,78.0
20160510191500,252.0,241.2,58.2609,53,79.2,100,77.6,80.0,78.0
20160510193000,252.0,245.4,59.2754,55,79.2,100,77.6,80.0,78.0
20160510194500,252.0,258.0,62.3188,55,80.2,100,77.6,80.0,78.0
20160510200000,252.0,261.0,63.0435,55,78.6,100,77.7,80.0,78.0
20160510201500,252.0,258.0,62.3188,53,78.6,100,77.6,80.0,78.0
20160510203000,252.0,258.0,62.3188,53,81.6,100,77.8,80.0,78.0
20160510204500,252.0,258.0,62.3188,53,80.2,100,77.9,80.0,78.0
20160510210000,252.0,258.0,62.3188,53,81.6,100,77.9,80.0,78.0
20160510211500,252.0,253.8,61.3043,53,81.6,100,77.9,80.0,78.0
20160510213000,252.0,253.8,61.3043,53,61.6,100,77.7,80.0,78.0
20160510214500,252.0,253.8,61.3043,53,76.4,100,76.7,80.0,78.0
20160510220000,252.0,253.8,61.3043,53,78.2,100,77.1,80.0,78.0
20160510221500,252.0,253.8,61.3043,53,79.5,100,77.4,80.0,78.0
20160510223000,252.0,258.0,62.3188,53,79.5,100,77.5,80.0,78.0
20160510224500,252.0,261.0,63.0435,53,80.7,100,77.6,80.0,78.0
20160510230000,252.0,258.0,62.3188,53,80.7,100,77.7,80.0,78.0
20160510231500,252.0,258.0,62.3188,53,82.4,100,77.8,80.0,78.0
20160510233000,252.0,258.0,62.3188,53,80.7,100,77.8,80.0,78.0
20160510234500,252.0,253.8,61.3043,53,81.9,100,77.9,80.0,78.0
20160511000000,252.0,258.0,62.3188,53,81.0,100,77.9,80.0,78.0
20160511001500,252.0,258.0,62.3188,53,81.0,100,78.0,80.0,78.0
20160511003000,252.0,258.0,62.3188,53,65.1,0,77.8,80.0,78.0
20160511004500,252.0,249.6,60.2899,53,77.4,100,76.7,80.0,78.0
20160511010000,252.0,245.4,59.2754,53,81.5,100,77.1,80.0,78.0
20160511011500,252.0,249.6,60.2899,53,81.5,100,77.3,80.0,78.0
20160511013000,252.0,245.4,59.2754,53,81.5,100,77.5,80.0,78.0
20160511014500,252.0,245.4,59.2754,53,80.6,100,77.6,80.0,78.0
20160511020000,252.0,245.4,59.2754,53,80.6,100,77.7,80.0,78.0
20160511021500,252.0,245.4,59.2754,53,84.4,100,77.9,80.0,78.0
20160511023000,252.0,241.2,58.2609,54,83.1,100,77.9,80.0,78.0
20160511024500,252.0,245.4,59.2754,55,60.4,100,77.5,80.0,78.0
20160511030000,252.0,245.4,59.2754,55,80.6,100,76.7,80.0,78.0
20160511031500,252.0,245.4,59.2754,55,80.6,100,77.1,80.0,78.0
20160511033000,252.0,245.4,59.2754,55,80.6,100,77.3,80.0,78.0
20160511034500,252.0,245.4,59.2754,55,83.7,100,77.5,80.0,78.0
20160511040000,252.0,245.4,59.2754,55,83.7,100,77.5,80.0,78.0
20160511041500,252.0,245.4,59.2754,55,81.1,100,77.6,80.0,78.0
20160511043000,252.0,249.6,60.2899,55,84.9,100,77.8,80.0,78.0
20160511044500,252.0,249.6,60.2899,52,89.7,100,77.9,80.0,78.0
20160511050000,252.0,232.8,56.2319,54,74.0,100,77.6,80.0,78.0
20160511051500,252.0,241.2,58.2609,72,69.2,100,77.1,80.0,78.0
20160511053000,252.0,258.0,62.3188,60,79.1,100,76.8,80.0,78.0
20160511054500,252.0,253.8,61.3043,60,81.6,100,77.2,80.0,78.0
20160511060000,252.0,245.4,59.2754,60,81.6,100,77.3,80.0,78.0
20160511061500,252.0,245.4,59.2754,60,81.6,100,77.5,80.0,78.0
20160511063000,252.0,245.4,59.2754,61,83.1,100,77.7,80.0,78.0
20160511064500,252.0,245.4,59.2754,61,81.4,100,77.8,80.0,78.0
20160511070000,252.0,245.4,59.2754,61,83.1,100,77.9,80.0,78.0
20160511071500,252.0,249.6,60.2899,61,75.5,0,78.1,80.0,78.0
20160511073000,252.0,245.4,59.2754,61,77.2,100,76.7,80.0,78.0
20160511074500,252.0,245.4,59.2754,61,78.7,100,77.3,80.0,78.0
20160511080000,252.0,249.6,60.2899,61,81.5,100,77.5,80.0,78.0
20160511081500,252.0,249.6,60.2899,61,78.3,100,77.6,80.0,78.0
20160511083000,252.0,249.6,60.2899,61,80.2,100,77.9,80.0,78.0
20160511084500,252.0,249.6,60.2899,61,82.0,100,78.1,80.0,78.0
20160511090000,252.0,245.4,59.2754,61,78.7,100,76.6,80.0,78.0
20160511091500,252.0,249.6,60.2899,61,75.4,100,76.8,80.0,78.0
20160511093000,252.0,253.8,61.3043,61,76.8,100,76.9,80.0,78.0
20160511094500,252.0,249.6,60.2899,61,76.8,100,77.1,80.0,78.0
20160511100000,252.0,249.6,60.2899,61,79.2,100,77.5,80.0,78.0
20160511101500,252.0,253.8,61.3043,61,77.8,100,77.7,80.0,78.0
20160511103000,252.0,258.0,62.3188,61,80.7,100,78.0,80.0,78.0
20160511104500,252.0,253.8,61.3043,61,75.3,100,76.4,80.0,78.0
20160511110000,252.0,253.8,61.3043,61,83.2,100,77.0,80.0,78.0
20160511111500,252.0,258.0,62.3188,61,74.4,100,77.3,80.0,78.0
20160511113000,252.0,253.8,61.3043,61,78.7,100,77.5,80.0,78.0
20160511114500,252.0,253.8,61.3043,61,78.7,100,77.8,80.0,78.0
20160511120000,252.0,253.8,61.3043,61,59.6,100,77.4,80.0,78.0
20160511121500,252.0,249.6,60.2899,61,74.9,100,77.0,80.0,78.0
20160511123000,252.0,253.8,61.3043,61,73.5,100,77.2,80.0,78.0
20160511124500,252.0,249.6,60.2899,61,74.4,100,77.4,80.0,78.0
20160511130000,252.0,253.8,61.3043,61,75.5,100,77.7,80.0,78.0
20160511131500,252.0,258.0,62.3188,61,78.2,100,77.9,80.0,78.0
20160511133000,252.0,253.8,61.3043,61,73.5,100,77.7,80.0,78.0
20160511134500,252.0,258.0,62.3188,61,60.7,100,76.5,80.0,78.0
20160511140000,252.0,253.8,61.3043,60,77.7,100,77.4,80.0,78.0
20160511141500,252.0,253.8,61.3043,60,73.6,100,77.4,80.0,78.0
20160511143000,252.0,245.4,59.2754,60,77.8,100,78.0,80.0,78.0
20160511144500,252.0,249.6,60.2899,60,81.7,100,78.0,80.0,78.0
20160511150000,252.0,245.4,59.2754,60,74.0,100,76.7,80.0,78.0
20160511151500,252.0,245.4,59.2754,60,72.5,100,77.5,80.0,78.0
20160511153000,252.0,249.6,60.2899,60,72.5,100,77.1,80.0,78.0
20160511154500,252.0,249.6,60.2899,60,81.8,100,77.0,80.0,78.0
20160511160000,252.0,245.4,59.2754,60,74.8,100,77.5,80.0,78.0
20160511161500,252.0,249.6,60.2899,61,65.7,0,78.2,80.0,78.0
20160511163000,252.0,249.6,60.2899,61,74.7,100,76.8,80.0,78.0
20160511164500,252.0,249.6,60.2899,61,81.4,100,77.2,80.0,78.0
20160511170000,252.0,253.8,61.3043,61,76.4,100,77.6,80.0,78.0
20160511171500,252.0,253.8,61.3043,61,78.2,100,77.9,80.0,78.0
20160511173000,252.0,249.6,60.2899,61,77.1,100,77.8,80.0,78.0
20160511174500,252.0,249.6,60.2899,61,78.6,100,77.9,80.0,78.0
20160511180000,252.0,249.6,60.2899,61,78.6,100,78.0,80.0,78.0
20160511181500,252.0,253.8,61.3043,61,75.8,100,77.9,80.0,78.0
20160511183000,252.0,249.6,60.2899,61,75.8,100,77.7,80.0,78.0
20160511184500,252.0,253.8,61.3043,61,67.6,0,78.1,80.0,78.0
20160511190000,252.0,249.6,60.2899,61,77.0,100,76.9,80.0,78.0
20160511191500,252.0,245.4,59.2754,61,77.0,100,77.5,80.0,78.0
20160511193000,252.0,249.6,60.2899,61,77.0,100,77.6,80.0,78.0
20160511194500,252.0,245.4,59.2754,61,78.2,100,77.7,80.0,78.0
20160511200000,252.0,245.4,59.2754,61,78.2,100,77.8,80.0,78.0
20160511201500,252.0,249.6,60.2899,61,78.2,100,77.7,80.0,78.0
20160511203000,252.0,253.8,61.3043,61,78.2,100,77.8,80.0,78.0
20160511204500,252.0,245.4,59.2754,59,78.2,100,77.7,80.0,78.0
20160511210000,252.0,249.6,60.2899,60,77.1,100,77.8,80.0,78.0
20160511211500,252.0,249.6,60.2899,60,76.2,100,77.8,80.0,78.0
20160511213000,252.0,249.6,60.2899,60,77.2,100,77.7,80.0,78.0
20160511214500,252.0,245.4,59.2754,60,77.2,100,77.7,80.0,78.0
20160511220000,252.0,249.6,60.2899,60,78.7,100,77.6,80.0,78.0
20160511221500,252.0,253.8,61.3043,61,78.7,100,77.7,80.0,78.0
20160511223000,252.0,258.0,62.3188,61,77.6,100,77.7,80.0,78.0
20160511224500,252.0,258.0,62.3188,61,77.6,100,77.7,80.0,78.0
20160511230000,252.0,258.0,62.3188,61,78.7,100,77.7,80.0,78.0
20160511231500,252.0,258.0,62.3188,61,79.6,100,77.8,80.0,78.0
20160511233000,252.0,258.0,62.3188,61,77.5,100,77.7,80.0,78.0
20160511234500,252.0,258.0,62.3188,61,79.1,100,77.8,80.0,78.0
20160512000000,252.0,258.0,62.3188,61,77.8,100,77.9,80.0,78.0
20160512001500,252.0,258.0,62.3188,61,79.4,100,77.9,80.0,78.0
20160512003000,252.0,258.0,62.3188,61,79.4,100,77.7,80.0,78.0
20160512004500,252.0,258.0,62.3188,61,77.3,100,77.7,80.0,78.0
20160512010000,252.0,253.8,61.3043,60,78.7,100,77.8,80.0,78.0
20160512011500,252.0,253.8,61.3043,60,81.1,100,77.7,80.0,78.0
20160512013000,252.0,245.4,59.2754,60,78.3,100,77.8,80.0,78.0
20160512014500,252.0,253.8,61.3043,60,80.7,100,77.8,80.0,78.0
20160512020000,252.0,253.8,61.3043,60,78.2,100,77.8,80.0,78.0
20160512021500,252.0,249.6,60.2899,60,80.4,100,77.9,80.0,78.0
20160512023000,252.0,253.8,61.3043,60,77.8,100,77.9,80.0,78.0
20160512024500,252.0,249.6,60.2899,60,79.6,100,77.8,80.0,78.0
20160512030000,252.0,245.4,59.2754,60,79.6,100,77.9,80.0,78.0
20160512031500,252.0,245.4,59.2754,60,80.6,100,77.8,80.0,78.0
20160512033000,252.0,245.4,59.2754,60,78.3,100,77.8,80.0,78.0
20160512034500,252.0,245.4,59.2754,60,80.5,100,77.7,80.0,78.0
20160512040000,252.0,245.4,59.2754,61,79.4,100,77.7,80.0,78.0
20160512041500,252.0,249.6,60.2899,61,81.5,100,77.7,80.0,78.0
20160512043000,252.0,245.4,59.2754,61,79.2,100,77.8,80.0,78.0
20160512044500,252.0,245.4,59.2754,61,77.0,100,77.7,80.0,78.0
20160512050000,252.0,245.4,59.2754,61,81.0,100,77.9,80.0,78.0
20160512051500,252.0,249.6,60.2899,61,82.1,100,78.0,80.0,78.0
20160512053000,252.0,249.6,60.2899,61,80.2,100,77.9,80.0,78.0
20160512054500,252.0,249.6,60.2899,61,76.7,100,76.3,80.0,78.0
20160512060000,252.0,258.0,62.3188,61,80.2,100,77.0,80.0,78.0
20160512061500,252.0,261.0,63.0435,61,81.1,100,77.2,80.0,78.0
20160512063000,252.0,261.0,63.0435,61,79.1,100,77.4,80.0,78.0
20160512064500,252.0,261.0,63.0435,61,82.5,100,77.5,80.0,78.0
20160512070000,252.0,258.0,62.3188,62,80.7,100,77.8,80.0,78.0
20160512071500,252.0,258.0,62.3188,61,82.5,100,77.9,80.0,78.0
20160512073000,252.0,261.0,63.0435,61,59.6,100,77.1,80.0,78.0
20160512074500,252.0,258.0,62.3188,61,78.5,100,76.9,80.0,78.0
20160512080000,252.0,253.8,61.3043,61,80.1,100,77.3,80.0,78.0
20160512081500,252.0,258.0,62.3188,61,79.1,100,77.6,80.0,78.0
20160512083000,252.0,249.6,60.2899,61,78.2,100,77.8,80.0,78.0
20160512084500,252.0,253.8,61.3043,61,78.2,100,77.9,80.0,78.0
20160512090000,252.0,249.6,60.2899,61,78.2,100,78.0,80.0,78.0
20160512091500,252.0,249.6,60.2899,61,74.1,100,76.7,80.0,78.0
20160512093000,252.0,253.8,61.3043,61,72.9,100,77.0,80.0,78.0
20160512094500,252.0,253.8,61.3043,61,74.0,100,76.9,80.0,78.0
20160512100000,252.0,249.6,60.2899,61,74.0,100,77.0,80.0,78.0
20160512101500,252.0,253.8,61.3043,61,74.0,100,77.0,80.0,78.0
20160512103000,252.0,253.8,61.3043,61,76.3,100,77.1,80.0,78.0
20160512104500,252.0,249.6,60.2899,61,76.3,100,77.2,80.0,78.0
20160512110000,252.0,245.4,59.2754,61,76.3,100,77.5,80.0,78.0
20160512111500,252.0,245.4,59.2754,61,77.5,100,77.7,80.0,78.0
20160512113000,252.0,241.2,58.2609,61,77.5,100,77.9,80.0,78.0
20160512114500,252.0,249.6,60.2899,61,78.8,100,78.0,80.0,78.0
20160512120000,252.0,249.6,60.2899,61,70.6,100,76.4,80.0,78.0
20160512121500,252.0,253.8,61.3043,61,72.9,100,76.8,80.0,78.0
20160512123000,252.0,253.8,61.3043,61,74.9,100,77.0,80.0,78.0
20160512124500,252.0,253.8,61.3043,61,75.9,100,77.2,80.0,78.0
20160512130000,252.0,253.8,61.3043,61,75.9,100,77.3,80.0,78.0
20160512131500,252.0,261.0,63.0435,60,75.9,100,77.5,80.0,78.0
20160512133000,252.0,258.0,62.3188,60,77.3,100,77.6,80.0,78.0
20160512134500,252.0,258.0,62.3188,60,77.3,100,77.5,80.0,78.0
20160512140000,252.0,253.8,61.3043,60,78.3,100,77.9,80.0,78.0
20160512141500,252.0,253.8,61.3043,60,59.2,100,76.8,80.0,78.0
20160512143000,252.0,249.6,60.2899,60,78.7,100,76.4,80.0,78.0
20160512144500,252.0,253.8,61.3043,60,72.5,100,76.9,80.0,78.0
20160512150000,252.0,253.8,61.3043,60,71.6,100,76.9,80.0,78.0
20160512151500,252.0,253.8,61.3043,60,83.9,100,77.1,80.0,78.0
20160512153000,252.0,258.0,62.3188,60,72.0,100,77.1,80.0,78.0
20160512154500,252.0,253.8,61.3043,60,69.2,100,76.7,80.0,78.0
20160512160000,252.0,253.8,61.3043,60,73.0,100,77.1,80.0,78.0
20160512161500,252.0,249.6,60.2899,60,68.7,100,76.6,80.0,78.0
20160512163000,252.0,249.6,60.2899,60,76.4,100,77.3,80.0,78.0
20160512164500,252.0,249.6,60.2899,60,72.0,100,77.1,80.0,78.0
20160512170000,252.0,249.6,60.2899,60,77.7,100,77.5,80.0,78.0
20160512171500,252.0,249.6,60.2899,60,77.7,100,77.8,80.0,78.0
20160512173000,252.0,253.8,61.3043,60,77.7,100,77.9,80.0,78.0
20160512174500,252.0,253.8,61.3043,60,67.7,100,76.4,80.0,78.0
20160512180000,252.0,249.6,60.2899,60,72.1,100,76.8,80.0,78.0
20160512181500,252.0,253.8,61.3043,61,74.0,100,77.0,80.0,78.0
20160512183000,252.0,258.0,62.3188,60,75.9,100,77.1,80.0,78.0
20160512184500,252.0,253.8,61.3043,60,75.9,100,77.3,80.0,78.0
20160512190000,252.0,253.8,61.3043,60,75.9,100,77.5,80.0,78.0
20160512191500,252.0,249.6,60.2899,60,75.9,100,77.6,80.0,78.0
20160512193000,252.0,245.4,59.2754,61,77.8,100,77.8,80.0,78.0
20160512194500,252.0,249.6,60.2899,61,76.8,100,77.9,80.0,78.0
20160512200000,252.0,245.4,59.2754,61,63.1,100,76.5,80.0,78.0
20160512201500,252.0,245.4,59.2754,61,73.5,100,76.8,80.0,78.0
20160512203000,252.0,241.2,58.2609,61,76.8,100,77.1,80.0,78.0
20160512204500,252.0,245.4,59.2754,61,76.8,100,77.4,80.0,78.0
20160512210000,252.0,245.4,59.2754,61,76.8,100,77.5,80.0,78.0
20160512211500,252.0,245.4,59.2754,61,78.2,100,77.6,80.0,78.0
20160512213000,252.0,249.6,60.2899,61,78.2,100,77.7,80.0,78.0
20160512214500,252.0,249.6,60.2899,61,76.8,100,77.8,80.0,78.0
20160512220000,252.0,245.4,59.2754,61,78.3,100,77.8,80.0,78.0
20160512221500,252.0,249.6,60.2899,61,78.3,100,77.9,80.0,78.0
20160512223000,252.0,249.6,60.2899,61,76.8,100,77.9,80.0,78.0
20160512224500,252.0,245.4,59.2754,61,76.8,100,78.0,80.0,78.0
20160512230000,252.0,249.6,60.2899,61,71.0,100,76.4,80.0,78.0
20160512231500,252.0,249.6,60.2899,61,74.9,100,76.9,80.0,78.0
20160512233000,252.0,249.6,60.2899,61,77.8,100,77.1,80.0,78.0
20160512234500,252.0,245.4,59.2754,61,79.0,100,77.4,80.0,78.0
20160513000000,252.0,249.6,60.2899,61,79.0,100,77.5,80.0,78.0
20160513001500,252.0,249.6,60.2899,61,79.0,100,77.7,80.0,78.0
20160513003000,252.0,249.6,60.2899,61,79.0,100,77.7,80.0,78.0
20160513004500,252.0,249.6,60.2899,61,79.0,100,77.7,80.0,78.0
20160513010000,252.0,249.6,60.2899,61,58.8,100,77.0,80.0,78.0
20160513011500,252.0,258.0,62.3188,61,75.7,100,76.8,80.0,78.0
20160513013000,252.0,258.0,62.3188,60,78.7,100,77.1,80.0,78.0
20160513014500,252.0,258.0,62.3188,60,79.9,100,77.4,80.0,78.0
20160513020000,252.0,258.0,62.3188,60,79.9,100,77.5,80.0,78.0
20160513021500,252.0,258.0,62.3188,60,79.9,100,77.7,80.0,78.0
20160513023000,252.0,253.8,61.3043,60,78.3,100,77.8,80.0,78.0
20160513024500,252.0,253.8,61.3043,60,78.3,100,77.9,80.0,78.0
20160513030000,252.0,258.0,62.3188,60,80.6,100,78.0,80.0,78.0
20160513031500,252.0,253.8,61.3043,60,78.3,100,78.0,80.0,78.0
20160513033000,252.0,258.0,62.3188,60,82.1,100,78.0,80.0,78.0
20160513034500,252.0,253.8,61.3043,60,75.2,100,76.6,80.0,78.0
20160513040000,252.0,249.6,60.2899,60,78.7,100,77.0,80.0,78.0
20160513041500,252.0,253.8,61.3043,60,78.7,100,77.4,80.0,78.0
20160513043000,252.0,241.2,58.2609,60,78.7,100,77.5,80.0,78.0
20160513044500,252.0,245.4,59.2754,61,82.1,100,77.7,80.0,78.0
20160513050000,252.0,258.0,62.3188,61,78.3,100,77.8,80.0,78.0
20160513051500,252.0,258.0,62.3188,61,80.5,100,77.8,80.0,78.0
20160513053000,252.0,253.8,61.3043,61,80.5,100,77.8,80.0,78.0
20160513054500,252.0,249.6,60.2899,61,79.2,100,77.8,80.0,78.0
20160513060000,252.0,249.6,60.2899,61,81.0,100,77.9,80.0,78.0
20160513061500,252.0,249.6,60.2899,61,81.0,100,78.0,80.0,78.0
20160513063000,252.0,249.6,60.2899,61,79.1,100,78.0,80.0,78.0
20160513064500,252.0,249.6,60.2899,61,77.7,100,76.5,80.0,78.0
20160513070000,252.0,253.8,61.3043,61,77.7,100,77.0,80.0,78.0
20160513071500,252.0,253.8,61.3043,61,79.1,100,77.3,80.0,78.0
20160513073000,252.0,253.8,61.3043,61,79.1,100,77.5,80.0,78.0
20160513074500,252.0,258.0,62.3188,61,77.8,100,77.7,80.0,78.0
20160513080000,252.0,253.8,61.3043,61,78.7,100,77.8,80.0,78.0
20160513081500,252.0,249.6,60.2899,61,78.7,100,77.9,80.0,78.0
20160513083000,252.0,249.6,60.2899,61,76.4,100,77.9,80.0,78.0
20160513084500,252.0,245.4,59.2754,61,78.7,100,78.0,80.0,78.0
20160513090000,252.0,249.6,60.2899,61,73.9,100,76.5,80.0,78.0
20160513091500,252.0,245.4,59.2754,61,73.9,100,76.8,80.0,78.0
20160513093000,252.0,258.0,62.3188,60,78.8,100,76.2,80.0,78.0
20160513094500,252.0,258.0,62.3188,60,80.2,100,76.1,80.0,78.0
20160513100000,252.0,253.8,61.3043,60,80.2,100,76.0,80.0,78.0
20160513101500,252.0,253.8,61.3043,60,80.2,100,75.9,80.0,78.0
20160513103000,252.0,253.8,61.3043,62,81.6,100,75.6,80.0,78.0
20160513104500,252.0,253.8,61.3043,62,81.6,100,75.5,80.0,78.0
20160513110000,252.0,253.8,61.3043,62,81.6,100,75.4,80.0,78.0
20160513111500,252.0,249.6,60.2899,62,81.6,100,75.4,80.0,78.0
20160513113000,252.0,253.8,61.3043,62,80.7,100,75.4,80.0,78.0
20160513114500,252.0,253.8,61.3043,62,81.6,100,75.4,80.0,78.0
20160513120000,252.0,245.4,59.2754,62,81.6,100,75.2,80.0,78.0
20160513121500,252.0,249.6,60.2899,62,83.7,100,75.2,80.0,78.0
20160513123000,252.0,249.6,60.2899,62,79.2,100,75.1,80.0,78.0
20160513124500,252.0,253.8,61.3043,62,82.6,100,75.1,80.0,78.0
20160513130000,252.0,249.6,60.2899,62,81.1,100,75.0,80.0,78.0
20160513131500,252.0,253.8,61.3043,62,82.3,100,75.0,80.0,78.0
20160513133000,252.0,249.6,60.2899,62,79.1,100,75.0,80.0,78.0
20160513134500,252.0,253.8,61.3043,62,75.4,100,75.0,80.0,78.0
20160513140000,252.0,253.8,61.3043,62,87.4,100,74.9,80.0,78.0
20160513141500,252.0,253.8,61.3043,62,82.5,100,75.0,80.0,78.0
20160513143000,252.0,253.8,61.3043,62,76.8,100,74.8,80.0,78.0
20160513144500,252.0,258.0,62.3188,62,79.1,100,75.0,80.0,78.0
20160513150000,252.0,258.0,62.3188,62,75.4,100,75.0,80.0,78.0
20160513151500,252.0,253.8,61.3043,62,81.6,100,75.0,80.0,78.0
20160513153000,252.0,258.0,62.3188,62,77.3,100,74.8,80.0,78.0
20160513154500,252.0,258.0,62.3188,62,88.6,100,74.8,80.0,78.0
20160513160000,252.0,253.8,61.3043,62,85.6,100,74.9,80.0,78.0
20160513161500,252.0,258.0,62.3188,62,83.2,100,74.8,80.0,78.0
20160513163000,252.0,258.0,62.3188,62,83.2,100,74.8,80.0,78.0
20160513164500,252.0,253.8,61.3043,62,84.4,100,74.8,80.0,78.0
20160513170000,252.0,258.0,62.3188,62,80.2,100,74.8,80.0,78.0
20160513171500,252.0,258.0,62.3188,62,75.4,100,74.7,80.0,78.0
20160513173000,252.0,258.0,62.3188,62,80.7,100,74.7,80.0,78.0
20160513174500,252.0,261.0,63.0435,62,85.6,100,74.7,80.0,78.0
20160513180000,252.0,261.0,63.0435,62,84.3,100,74.7,80.0,78.0
20160513181500,252.0,258.0,62.3188,61,84.3,100,74.7,80.0,78.0
20160513183000,252.0,258.0,62.3188,61,82.1,100,74.6,80.0,78.0
20160513184500,252.0,261.0,63.0435,61,84.0,100,74.6,80.0,78.0
20160513190000,252.0,258.0,62.3188,61,84.0,100,74.6,80.0,78.0
20160513191500,252.0,245.4,59.2754,61,84.0,100,74.6,80.0,78.0
20160513193000,252.0,245.4,59.2754,61,84.0,100,74.6,80.0,78.0
20160513194500,252.0,249.6,60.2899,61,85.6,100,74.6,80.0,78.0
20160513200000,252.0,249.6,60.2899,61,82.6,100,74.6,80.0,78.0
20160513201500,252.0,249.6,60.2899,61,81.6,100,74.5,80.0,78.0
20160513203000,252.0,249.6,60.2899,61,84.9,100,74.5,80.0,78.0
20160513204500,252.0,249.6,60.2899,61,86.2,100,74.5,80.0,78.0
20160513210000,252.0,253.8,61.3043,61,86.2,100,74.4,80.0,78.0
20160513211500,252.0,249.6,60.2899,61,84.8,100,74.3,80.0,78.0
20160513213000,252.0,253.8,61.3043,61,86.2,100,74.3,80.0,78.0
20160513214500,252.0,249.6,60.2899,61,86.2,100,74.3,80.0,78.0
20160513220000,252.0,253.8,61.3043,61,84.6,100,74.3,80.0,78.0
20160513221500,252.0,253.8,61.3043,61,84.6,100,74.2,80.0,78.0
20160513223000,252.0,258.0,62.3188,61,86.2,100,74.2,80.0,78.0
20160513224500,252.0,253.8,61.3043,61,86.2,100,74.2,80.0,78.0
20160513230000,252.0,258.0,62.3188,61,86.2,100,74.2,80.0,78.0
20160513231500,252.0,258.0,62.3188,61,86.2,100,74.2,80.0,78.0
20160513233000,252.0,249.6,60.2899,61,87.7,100,74.2,80.0,78.0
20160513234500,252.0,253.8,61.3043,61,87.7,100,74.2,80.0,78.0
20160514000000,252.0,253.8,61.3043,61,87.7,100,74.2,80.0,78.0
20160514001500,252.0,253.8,61.3043,61,84.4,100,74.2,80.0,78.0
20160514003000,252.0,253.8,61.3043,61,84.4,100,74.2,80.0,78.0
20160514004500,252.0,253.8,61.3043,61,87.6,100,74.2,80.0,78.0
20160514010000,252.0,261.0,63.0435,61,85.1,100,74.2,80.0,78.0
20160514011500,252.0,258.0,62.3188,60,85.1,100,74.1,80.0,78.0
20160514013000,252.0,258.0,62.3188,60,85.1,100,74.1,80.0,78.0
20160514014500,252.0,253.8,61.3043,60,87.4,100,74.1,80.0,78.0
20160514020000,252.0,245.4,59.2754,60,87.4,100,74.1,80.0,78.0
20160514021500,252.0,245.4,59.2754,60,85.6,100,74.1,80.0,78.0
20160514023000,252.0,245.4,59.2754,60,90.0,100,74.2,80.0,78.0
20160514024500,252.0,241.2,58.2609,60,86.7,100,74.2,80.0,78.0
20160514030000,252.0,245.4,59.2754,60,89.8,100,74.2,80.0,78.0
20160514031500,252.0,249.6,60.2899,60,85.8,100,74.2,80.0,78.0
20160514033000,252.0,245.4,59.2754,60,87.0,100,74.2,80.0,78.0
20160514034500,252.0,249.6,60.2899,60,89.4,100,74.2,80.0,78.0
20160514040000,252.0,245.4,59.2754,60,84.9,100,74.2,80.0,78.0
20160514041500,252.0,245.4,59.2754,60,91.1,100,74.2,80.0,78.0
20160514043000,252.0,245.4,59.2754,60,85.4,100,74.1,80.0,78.0
20160514044500,252.0,245.4,59.2754,60,87.1,100,74.1,80.0,78.0
20160514050000,252.0,253.8,61.3043,60,89.6,100,74.1,80.0,78.0
20160514051500,252.0,245.4,59.2754,60,86.3,100,74.1,80.0,78.0
20160514053000,252.0,249.6,60.2899,60,89.5,100,74.1,80.0,78.0
20160514054500,252.0,249.6,60.2899,60,89.5,100,74.1,80.0,78.0
20160514060000,252.0,249.6,60.2899,60,85.0,100,74.1,80.0,78.0
20160514061500,252.0,253.8,61.3043,60,85.0,100,74.1,80.0,78.0
20160514063000,252.0,249.6,60.2899,60,87.1,100,74.1,80.0,78.0
20160514064500,252.0,253.8,61.3043,60,87.1,100,74.1,80.0,78.0
20160514070000,252.0,249.6,60.2899,63,89.4,100,74.1,80.0,78.0
20160514071500,252.0,258.0,62.3188,63,84.5,100,74.1,80.0,78.0
20160514073000,252.0,258.0,62.3188,63,84.5,100,74.1,80.0,78.0
20160514074500,252.0,258.0,62.3188,63,86.3,100,74.1,80.0,78.0
20160514080000,252.0,258.0,62.3188,63,86.3,100,74.3,80.0,78.0
20160514081500,252.0,258.0,62.3188,63,84.2,100,74.3,80.0,78.0
20160514083000,252.0,258.0,62.3188,63,82.6,100,74.3,80.0,78.0
20160514084500,252.0,258.0,62.3188,63,85.0,100,74.3,80.0,78.0
20160514090000,252.0,253.8,61.3043,63,83.1,100,74.4,80.0,78.0
20160514091500,252.0,258.0,62.3188,63,82.1,100,74.5,80.0,78.0
20160514093000,252.0,261.0,63.0435,63,84.9,100,74.4,80.0,78.0
20160514094500,252.0,261.0,63.0435,63,82.2,100,74.5,80.0,78.0
20160514100000,252.0,258.0,62.3188,62,82.2,100,74.5,80.0,78.0
20160514101500,252.0,245.4,59.2754,59,85.5,100,74.6,80.0,78.0
20160514103000,252.0,245.4,59.2754,59,83.3,100,74.7,80.0,78.0
20160514104500,252.0,245.4,59.2754,59,82.1,100,74.8,80.0,78.0
20160514110000,252.0,249.6,60.2899,59,84.7,100,74.9,80.0,78.0
20160514111500,252.0,245.4,59.2754,59,84.7,100,75.0,80.0,78.0
20160514113000,252.0,241.2,58.2609,59,85.6,100,75.0,80.0,78.0
20160514114500,252.0,237.0,57.2464,61,85.6,100,75.1,80.0,78.0
20160514120000,252.0,258.0,62.3188,62,81.4,100,74.9,80.0,78.0
20160514121500,252.0,258.0,62.3188,62,84.2,100,75.0,80.0,78.0
20160514123000,252.0,253.8,61.3043,62,84.2,100,75.0,80.0,78.0
20160514124500,252.0,258.0,62.3188,62,79.2,100,75.0,80.0,78.0
20160514130000,252.0,253.8,61.3043,62,84.9,100,75.0,80.0,78.0
20160514131500,252.0,258.0,62.3188,62,84.9,100,75.0,80.0,78.0
20160514133000,252.0,258.0,62.3188,62,82.1,100,75.0,80.0,78.0
20160514134500,252.0,245.4,59.2754,59,82.1,100,75.2,80.0,78.0
20160514140000,252.0,245.4,59.2754,60,86.3,100,75.2,80.0,78.0
20160514141500,252.0,245.4,59.2754,60,86.3,100,75.4,80.0,78.0
20160514143000,252.0,245.4,59.2754,60,83.9,100,75.4,80.0,78.0
20160514144500,252.0,245.4,59.2754,60,83.9,100,75.4,80.0,78.0
20160514150000,252.0,241.2,58.2609,60,88.4,100,75.4,80.0,78.0
20160514151500,252.0,245.4,59.2754,60,85.1,100,75.4,80.0,78.0
20160514153000,252.0,245.4,59.2754,60,81.1,100,75.4,80.0,78.0
20160514154500,252.0,245.4,59.2754,60,84.2,100,75.4,80.0,78.0
20160514160000,252.0,245.4,59.2754,60,86.2,100,75.5,80.0,78.0
20160514161500,252.0,241.2,58.2609,60,84.5,100,75.5,80.0,78.0
20160514163000,252.0,245.4,59.2754,60,83.1,100,75.5,80.0,78.0
20160514164500,252.0,245.4,59.2754,60,86.0,100,75.5,80.0,78.0
20160514170000,252.0,249.6,60.2899,60,83.9,100,75.5,80.0,78.0
20160514171500,252.0,249.6,60.2899,60,82.9,100,75.5,80.0,78.0
20160514173000,252.0,245.4,59.2754,60,85.5,100,75.5,80.0,78.0
20160514174500,252.0,245.4,59.2754,60,84.3,100,75.5,80.0,78.0
20160514180000,252.0,245.4,59.2754,60,84.3,100,75.5,80.0,78.0
20160514181500,252.0,245.4,59.2754,60,84.3,100,75.5,80.0,78.0
20160514183000,252.0,245.4,59.2754,60,86.8,100,75.5,80.0,78.0
20160514184500,252.0,249.6,60.2899,60,84.5,100,75.5,80.0,78.0
20160514190000,252.0,245.4,59.2754,62,84.5,100,75.5,80.0,78.0
20160514191500,252.0,249.6,60.2899,62,83.2,100,75.5,80.0,78.0
20160514193000,252.0,249.6,60.2899,62,86.2,100,75.5,80.0,78.0
20160514194500,252.0,249.6,60.2899,62,85.1,100,75.4,80.0,78.0
20160514200000,252.0,261.0,63.0435,62,83.0,100,75.2,80.0,78.0
20160514201500,252.0,258.0,62.3188,62,83.0,100,75.1,80.0,78.0
20160514203000,252.0,253.8,61.3043,62,86.5,100,75.0,80.0,78.0
20160514204500,252.0,253.8,61.3043,62,84.9,100,75.0,80.0,78.0
20160514210000,252.0,258.0,62.3188,62,84.9,100,74.8,80.0,78.0
20160514211500,252.0,253.8,61.3043,62,86.2,100,74.8,80.0,78.0
20160514213000,252.0,253.8,61.3043,62,83.8,100,74.7,80.0,78.0
20160514214500,252.0,249.6,60.2899,62,86.2,100,74.6,80.0,78.0
20160514220000,252.0,253.8,61.3043,62,86.2,100,74.6,80.0,78.0
20160514221500,252.0,253.8,61.3043,62,87.4,100,74.6,80.0,78.0
20160514223000,252.0,253.8,61.3043,62,87.4,100,74.5,80.0,78.0
20160514224500,252.0,258.0,62.3188,61,87.4,100,74.5,80.0,78.0
20160514230000,252.0,261.0,63.0435,61,87.4,100,74.5,80.0,78.0
20160514231500,252.0,258.0,62.3188,61,87.4,100,74.5,80.0,78.0
20160514233000,252.0,258.0,62.3188,61,87.4,100,74.4,80.0,78.0
20160514234500,252.0,261.0,63.0435,61,85.5,100,74.4,80.0,78.0
20160515000000,252.0,261.0,63.0435,61,84.4,100,74.4,80.0,78.0
20160515001500,252.0,258.0,62.3188,61,84.4,100,74.3,80.0,78.0
20160515003000,252.0,258.0,62.3188,61,84.4,100,74.3,80.0,78.0
20160515004500,252.0,258.0,62.3188,61,86.9,100,74.3,80.0,78.0
20160515010000,252.0,258.0,62.3188,61,86.9,100,74.3,80.0,78.0
20160515011500,252.0,258.0,62.3188,61,86.9,100,74.2,80.0,78.0
20160515013000,252.0,258.0,62.3188,61,89.6,100,74.1,80.0,78.0
20160515014500,252.0,261.0,63.0435,61,84.9,100,74.1,80.0,78.0
20160515020000,252.0,253.8,61.3043,60,84.9,100,74.1,80.0,78.0
20160515021500,252.0,258.0,62.3188,60,84.9,100,74.0,80.0,78.0
20160515023000,252.0,253.8,61.3043,60,89.2,100,74.0,80.0,78.0
20160515024500,252.0,258.0,62.3188,60,85.0,100,74.0,80.0,78.0
20160515030000,252.0,258.0,62.3188,60,88.6,100,74.0,80.0,78.0
20160515031500,252.0,258.0,62.3188,60,86.4,100,74.0,80.0,78.0
20160515033000,252.0,258.0,62.3188,60,88.6,100,74.0,80.0,78.0
20160515034500,252.0,253.8,61.3043,60,87.6,100,74.0,80.0,78.0
20160515040000,252.0,253.8,61.3043,60,85.0,100,74.0,80.0,78.0
20160515041500,252.0,253.8,61.3043,60,87.9,100,74.0,80.0,78.0
20160515043000,252.0,253.8,61.3043,60,89.2,100,74.0,80.0,78.0
20160515044500,252.0,249.6,60.2899,60,84.9,100,74.0,80.0,78.0
20160515050000,252.0,253.8,61.3043,60,88.7,100,74.0,80.0,78.0
20160515051500,252.0,253.8,61.3043,60,88.7,100,74.0,80.0,78.0
20160515053000,252.0,253.8,61.3043,60,85.0,100,74.0,80.0,78.0
20160515054500,252.0,253.8,61.3043,60,89.8,100,74.0,80.0,78.0
20160515060000,252.0,253.8,61.3043,60,86.3,100,73.9,80.0,78.0
20160515061500,252.0,253.8,61.3043,60,85.3,100,74.0,80.0,78.0
20160515063000,252.0,253.8,61.3043,60,87.9,100,73.9,80.0,78.0
20160515064500,252.0,249.6,60.2899,60,90.4,100,74.0,80.0,78.0
20160515070000,252.0,253.8,61.3043,60,85.0,100,73.9,80.0,78.0
20160515071500,252.0,253.8,61.3043,60,90.4,100,73.9,80.0,78.0
20160515073000,252.0,253.8,61.3043,60,85.3,100,73.9,80.0,78.0
20160515074500,252.0,258.0,62.3188,60,88.1,100,73.9,80.0,78.0
20160515080000,252.0,253.8,61.3043,60,88.1,100,74.0,80.0,78.0
20160515081500,252.0,253.8,61.3043,60,88.1,100,74.1,80.0,78.0
20160515083000,252.0,253.8,61.3043,60,83.7,100,74.2,80.0,78.0
20160515084500,252.0,258.0,62.3188,60,88.2,100,74.2,80.0,78.0
20160515090000,252.0,253.8,61.3043,60,83.8,100,74.1,80.0,78.0
20160515091500,252.0,253.8,61.3043,60,87.5,100,74.2,80.0,78.0
20160515093000,252.0,253.8,61.3043,60,87.5,100,74.3,80.0,78.0
20160515094500,252.0,258.0,62.3188,60,85.4,100,74.3,80.0,78.0
20160515100000,252.0,258.0,62.3188,60,85.4,100,74.2,80.0,78.0
20160515101500,252.0,258.0,62.3188,60,87.3,100,74.3,80.0,78.0
20160515103000,252.0,253.8,61.3043,60,83.6,100,74.3,80.0,78.0
20160515104500,252.0,258.0,62.3188,60,86.6,100,74.2,80.0,78.0
20160515110000,252.0,253.8,61.3043,60,83.8,100,74.2,80.0,78.0
20160515111500,252.0,258.0,62.3188,60,88.0,100,74.3,80.0,78.0
20160515113000,252.0,258.0,62.3188,60,85.6,100,74.3,80.0,78.0
20160515114500,252.0,258.0,62.3188,60,85.6,100,74.3,80.0,78.0
20160515120000,252.0,253.8,61.3043,60,84.3,100,74.3,80.0,78.0
20160515121500,252.0,253.8,61.3043,60,83.2,100,74.3,80.0,78.0
20160515123000,252.0,249.6,60.2899,60,84.1,100,74.6,80.0,78.0
20160515124500,252.0,249.6,60.2899,61,83.2,100,74.7,80.0,78.0
20160515130000,252.0,245.4,59.2754,61,83.2,100,74.8,80.0,78.0
20160515131500,252.0,249.6,60.2899,62,83.2,100,74.9,80.0,78.0
20160515133000,252.0,249.6,60.2899,62,84.4,100,75.0,80.0,78.0
20160515134500,252.0,249.6,60.2899,62,86.2,100,75.0,80.0,78.0
20160515140000,252.0,249.6,60.2899,62,87.6,100,75.1,80.0,78.0
20160515141500,252.0,245.4,59.2754,62,84.8,100,75.1,80.0,78.0
20160515143000,252.0,245.4,59.2754,62,86.1,100,75.1,80.0,78.0
20160515144500,252.0,249.6,60.2899,62,86.1,100,75.1,80.0,78.0
20160515150000,252.0,249.6,60.2899,62,85.1,100,75.1,80.0,78.0
20160515151500,252.0,245.4,59.2754,62,83.3,100,75.1,80.0,78.0
20160515153000,252.0,245.4,59.2754,62,85.8,100,75.1,80.0,78.0
20160515154500,252.0,245.4,59.2754,62,85.8,100,75.2,80.0,78.0
20160515160000,252.0,249.6,60.2899,62,85.8,100,75.3,80.0,78.0
20160515161500,252.0,249.6,60.2899,62,83.5,100,75.2,80.0,78.0
20160515163000,252.0,249.6,60.2899,62,84.8,100,75.2,80.0,78.0
20160515164500,252.0,245.4,59.2754,62,84.8,100,75.2,80.0,78.0
20160515170000,252.0,249.6,60.2899,62,84.8,100,75.1,80.0,78.0
20160515171500,252.0,249.6,60.2899,62,83.2,100,75.1,80.0,78.0
20160515173000,252.0,249.6,60.2899,62,85.0,100,75.2,80.0,78.0
20160515174500,252.0,249.6,60.2899,62,85.0,100,75.1,80.0,78.0
20160515180000,252.0,245.4,59.2754,62,88.0,100,75.1,80.0,78.0
20160515181500,252.0,249.6,60.2899,62,86.2,100,75.1,80.0,78.0
20160515183000,252.0,265.2,64.058,62,87.4,100,75.1,80.0,78.0
20160515184500,252.0,261.0,63.0435,61,85.8,100,75.1,80.0,78.0
20160515190000,252.0,261.0,63.0435,61,85.8,100,75.1,80.0,78.0
20160515191500,252.0,261.0,63.0435,61,83.8,100,75.1,80.0,78.0
20160515193000,252.0,249.6,60.2899,61,88.1,100,75.1,80.0,78.0
20160515194500,252.0,249.6,60.2899,61,88.1,100,75.1,80.0,78.0
20160515200000,252.0,249.6,60.2899,61,88.1,100,75.0,80.0,78.0
20160515201500,252.0,249.6,60.2899,61,88.1,100,75.0,80.0,78.0
20160515203000,252.0,253.8,61.3043,61,86.3,100,75.0,80.0,78.0
20160515204500,252.0,253.8,61.3043,61,85.0,100,74.9,80.0,78.0
20160515210000,252.0,249.6,60.2899,61,86.9,100,74.9,80.0,78.0
20160515211500,252.0,245.4,59.2754,61,85.6,100,74.8,80.0,78.0
20160515213000,252.0,245.4,59.2754,61,89.8,100,74.9,80.0,78.0
20160515214500,252.0,249.6,60.2899,61,86.2,100,74.8,80.0,78.0
20160515220000,252.0,249.6,60.2899,61,86.2,100,74.8,80.0,78.0
20160515221500,252.0,249.6,60.2899,61,86.2,100,74.8,80.0,78.0
20160515223000,252.0,249.6,60.2899,61,90.3,100,75.2,80.0,78.0
20160515224500,252.0,249.6,60.2899,61,85.0,100,75.1,80.0,78.0
20160515230000,252.0,249.6,60.2899,61,89.3,100,75.0,80.0,78.0
20160515231500,252.0,258.0,62.3188,61,86.7,100,74.9,80.0,78.0
20160515233000,252.0,249.6,60.2899,61,85.2,100,75.1,80.0,78.0
20160515234500,252.0,253.8,61.3043,61,89.9,100,75.0,80.0,78.0
20160516000000,252.0,249.6,60.2899,61,84.9,100,74.9,80.0,78.0
20160516001500,252.0,258.0,62.3188,61,89.8,100,74.9,80.0,78.0
20160516003000,252.0,258.0,62.3188,60,86.0,100,75.0,80.0,78.0
20160516004500,252.0,258.0,62.3188,60,87.8,100,74.9,80.0,78.0
20160516010000,252.0,258.0,62.3188,60,87.8,100,74.8,80.0,78.0
20160516011500,252.0,253.8,61.3043,60,87.8,100,74.8,80.0,78.0
20160516013000,252.0,253.8,61.3043,60,86.5,100,74.8,80.0,78.0
20160516014500,252.0,253.8,61.3043,60,88.0,100,74.8,80.0,78.0
20160516020000,252.0,258.0,62.3188,60,89.1,100,74.8,80.0,78.0
20160516021500,252.0,249.6,60.2899,60,85.6,100,74.8,80.0,78.0
20160516023000,252.0,245.4,59.2754,60,90.7,100,74.8,80.0,78.0
20160516024500,252.0,241.2,58.2609,60,92.9,100,74.8,80.0,78.0
20160516030000,252.0,245.4,59.2754,60,91.0,100,74.8,80.0,78.0
20160516031500,252.0,253.8,61.3043,60,91.0,100,74.8,80.0,78.0
20160516033000,252.0,253.8,61.3043,60,87.2,100,74.7,80.0,78.0
20160516034500,252.0,253.8,61.3043,60,87.2,100,74.8,80.0,78.0
20160516040000,252.0,249.6,60.2899,60,87.2,100,74.8,80.0,78.0
20160516041500,252.0,253.8,61.3043,60,87.2,100,74.8,80.0,78.0
20160516043000,252.0,253.8,61.3043,60,91.4,100,75.0,80.0,78.0
20160516044500,252.0,249.6,60.2899,60,89.8,100,74.8,80.0,78.0
20160516050000,252.0,249.6,60.2899,60,87.1,100,74.8,80.0,78.0
20160516051500,252.0,245.4,59.2754,60,90.4,100,74.7,80.0,78.0
20160516053000,252.0,245.4,59.2754,60,92.4,100,74.7,80.0,78.0
20160516054500,252.0,253.8,61.3043,63,92.4,100,74.7,80.0,78.0
20160516060000,252.0,258.0,62.3188,63,89.5,100,74.5,80.0,78.0
20160516061500,252.0,261.0,63.0435,62,87.8,100,74.5,80.0,78.0
20160516063000,252.0,253.8,61.3043,61,88.9,100,74.4,80.0,78.0
20160516064500,252.0,258.0,62.3188,61,87.0,100,74.3,80.0,78.0
20160516070000,252.0,258.0,62.3188,61,85.9,100,74.3,80.0,78.0
20160516071500,252.0,258.0,62.3188,61,88.1,100,74.5,80.0,78.0
20160516073000,252.0,258.0,62.3188,61,86.3,100,74.4,80.0,78.0
20160516074500,252.0,249.6,60.2899,60,89.9,100,74.6,80.0,78.0
20160516080000,252.0,258.0,62.3188,63,88.6,100,74.6,80.0,78.0
20160516081500,252.0,258.0,62.3188,63,85.7,100,74.7,80.0,78.0
20160516083000,252.0,258.0,62.3188,63,87.0,100,74.6,80.0,78.0
20160516084500,252.0,258.0,62.3188,62,88.6,100,74.6,80.0,78.0
20160516090000,252.0,258.0,62.3188,62,88.6,100,75.1,80.0,78.0
20160516091500,252.0,253.8,61.3043,62,86.8,100,74.6,80.0,78.0
20160516093000,252.0,253.8,61.3043,62,89.2,100,74.5,80.0,78.0
20160516094500,252.0,258.0,62.3188,62,85.9,100,74.5,80.0,78.0
20160516100000,252.0,253.8,61.3043,62,85.9,100,74.3,80.0,78.0
20160516101500,252.0,253.8,61.3043,61,85.0,100,74.3,80.0,78.0
20160516103000,252.0,258.0,62.3188,61,87.4,100,74.3,80.0,78.0
20160516104500,252.0,258.0,62.3188,61,86.5,100,74.3,80.0,78.0
20160516110000,252.0,258.0,62.3188,61,84.4,100,74.3,80.0,78.0
20160516111500,252.0,258.0,62.3188,61,86.7,100,74.3,80.0,78.0
20160516113000,252.0,253.8,61.3043,60,86.7,100,74.5,80.0,78.0
20160516114500,252.0,258.0,62.3188,60,86.7,100,74.5,80.0,78.0
20160516120000,252.0,258.0,62.3188,60,88.6,100,74.6,80.0,78.0
20160516121500,252.0,258.0,62.3188,60,86.2,100,74.6,80.0,78.0
20160516123000,252.0,253.8,61.3043,60,84.4,100,76.1,80.0,78.0
20160516124500,252.0,253.8,61.3043,60,84.4,100,74.9,80.0,78.0
20160516130000,252.0,253.8,61.3043,60,84.4,100,74.7,80.0,78.0
20160516131500,252.0,253.8,61.3043,60,84.4,100,74.6,80.0,78.0
20160516133000,252.0,258.0,62.3188,60,85.6,100,74.5,80.0,78.0
20160516134500,252.0,249.6,60.2899,60,88.7,100,74.5,80.0,78.0
20160516140000,252.0,253.8,61.3043,60,87.8,100,74.5,80.0,78.0
20160516141500,252.0,249.6,60.2899,60,89.2,100,74.5,80.0,78.0
20160516143000,252.0,249.6,60.2899,60,89.2,100,74.6,80.0,78.0
20160516144500,252.0,249.6,60.2899,60,86.1,100,74.6,80.0,78.0
20160516150000,252.0,249.6,60.2899,60,86.1,100,74.6,80.0,78.0
20160516151500,252.0,245.4,59.2754,60,87.5,100,74.6,80.0,78.0
20160516153000,252.0,245.4,59.2754,60,89.2,100,74.6,80.0,78.0
20160516154500,252.0,249.6,60.2899,60,89.2,100,74.6,80.0,78.0
20160516160000,252.0,245.4,59.2754,60,85.9,100,74.6,80.0,78.0
20160516161500,252.0,249.6,60.2899,60,85.9,100,74.7,80.0,78.0
20160516163000,252.0,249.6,60.2899,60,89.9,100,74.6,80.0,78.0
20160516164500,252.0,253.8,61.3043,60,87.5,100,74.5,80.0,78.0
20160516170000,252.0,249.6,60.2899,60,90.9,100,74.6,80.0,78.0
20160516171500,252.0,249.6,60.2899,60,89.9,100,74.6,80.0,78.0
20160516173000,252.0,249.6,60.2899,60,94.7,100,74.5,80.0,78.0
20160516174500,252.0,249.6,60.2899,60,87.5,100,74.5,80.0,78.0
20160516180000,252.0,253.8,61.3043,60,85.7,100,74.5,80.0,78.0
20160516181500,252.0,265.2,64.058,61,60.0,0,74.8,77.4,74.4
20160516183000,252.0,258.0,62.3188,60,58.8,100,73.2,76.8,73.8
20160516184500,252.0,253.8,61.3043,60,73.0,100,73.7,77.1,74.1
20160516190000,252.0,258.0,62.3188,60,73.0,100,73.7,77.1,74.1
20160516191500,252.0,258.0,62.3188,60,72.0,100,74.0,77.1,74.1
20160516193000,252.0,258.0,62.3188,60,73.0,100,74.1,77.1,74.1
20160516194500,252.0,258.0,62.3188,60,58.8,100,73.7,77.1,74.1
20160516200000,252.0,245.4,59.2754,60,76.2,100,73.3,77.1,74.1
20160516201500,252.0,245.4,59.2754,60,68.6,100,73.6,77.1,74.1
20160516203000,252.0,249.6,60.2899,61,79.0,100,73.6,77.4,74.4
20160516204500,252.0,245.4,59.2754,61,82.5,100,73.6,77.4,74.4
20160516210000,252.0,245.4,59.2754,61,79.1,100,73.7,77.4,74.4
20160516211500,252.0,245.4,59.2754,61,89.2,100,73.8,77.4,74.4
20160516213000,252.0,245.4,59.2754,61,81.3,100,73.8,77.3,74.3
20160516214500,252.0,249.6,60.2899,61,81.3,100,74.1,77.2,74.2
20160516220000,252.0,245.4,59.2754,61,59.2,0,74.2,76.7,73.7
20160516221500,252.0,261.0,63.0435,61,58.4,100,72.7,76.0,73.0
20160516223000,252.0,258.0,62.3188,61,73.3,100,72.1,76.7,73.7
20160516224500,252.0,253.8,61.3043,61,73.3,100,72.3,76.1,73.1
20160516230000,252.0,258.0,62.3188,61,61.2,100,71.8,76.4,73.4
20160516231500,252.0,258.0,62.3188,60,70.9,100,72.2,76.0,73.0
20160516233000,252.0,261.0,63.0435,60,73.1,100,72.8,76.0,73.0
20160516234500,252.0,261.0,63.0435,60,60.5,100,72.7,76.0,73.0
20160517000000,252.0,258.0,62.3188,60,79.3,100,72.4,77.1,74.1
20160517001500,252.0,253.8,61.3043,60,83.3,100,73.0,77.4,74.4
20160517003000,252.0,253.8,61.3043,60,81.1,100,73.1,77.1,74.1
20160517004500,252.0,253.8,61.3043,60,84.8,100,73.2,77.4,74.4
20160517010000,252.0,241.2,58.2609,59,89.1,100,73.5,77.1,74.1
20160517011500,252.0,253.8,61.3043,61,87.6,100,73.7,77.1,74.1
20160517013000,252.0,249.6,60.2899,61,85.2,100,73.8,77.4,74.4
20160517014500,252.0,253.8,61.3043,61,89.8,100,74.0,77.4,74.4
20160517020000,252.0,253.8,61.3043,61,89.8,100,74.1,77.4,74.4
20160517021500,252.0,249.6,60.2899,61,89.8,100,74.1,77.4,74.4
20160517023000,252.0,249.6,60.2899,61,89.8,100,74.2,77.4,74.4
20160517024500,252.0,245.4,59.2754,61,91.4,100,74.2,77.4,74.4
20160517030000,252.0,245.4,59.2754,61,88.3,100,74.3,77.4,74.4
20160517031500,252.0,245.4,59.2754,61,85.6,100,74.3,77.4,74.4
20160517033000,252.0,245.4,59.2754,61,85.6,100,74.4,77.4,74.4
20160517034500,252.0,241.2,58.2609,61,85.6,100,74.5,77.4,74.4
20160517040000,252.0,388.8,93.913,100,58.8,0,73.7,70.9,67.9
20160517041500,252.0,383.4,92.6087,100,58.8,0,71.9,70.9,67.9
20160517043000,252.0,358.8,86.6667,73,58.8,0,71.1,70.9,67.9
20160517044500,252.0,350.4,84.6377,68,58.2,0,70.5,70.9,67.9
20160517050000,252.0,297.6,71.8841,60,58.2,0,70.2,70.9,67.9
20160517051500,252.0,258.0,62.3188,55,58.2,0,70.0,70.9,67.9
20160517053000,252.0,258.0,62.3188,55,58.2,0,69.9,70.9,67.9
20160517054500,252.0,261.0,63.0435,55,58.2,0,69.8,70.9,67.9
20160517060000,252.0,258.0,62.3188,55,58.2,0,69.7,70.9,67.9
20160517061500,252.0,258.0,62.3188,55,86.3,100,71.1,80.0,77.1
20160517063000,252.0,258.0,62.3188,55,86.3,100,71.7,80.0,77.1
20160517064500,252.0,253.8,61.3043,55,86.3,100,72.1,80.0,77.1
20160517070000,252.0,258.0,62.3188,55,89.3,100,72.4,80.0,77.1
20160517071500,252.0,253.8,61.3043,55,89.3,100,72.6,80.0,77.1
20160517073000,252.0,241.2,58.2609,54,85.6,100,72.8,80.0,77.0
20160517074500,252.0,258.0,62.3188,54,88.8,100,73.0,79.9,76.9
20160517080000,252.0,258.0,62.3188,54,85.0,100,73.3,79.9,76.9
20160517081500,252.0,245.4,59.2754,54,85.0,100,73.4,79.9,76.9
20160517083000,252.0,258.0,62.3188,54,86.1,100,73.7,79.9,76.9
20160517084500,252.0,258.0,62.3188,54,89.3,100,74.0,77.8,74.8
20160517090000,252.0,249.6,60.2899,54,89.3,100,74.2,77.8,74.8
20160517091500,252.0,249.6,60.2899,54,89.3,100,74.4,77.8,74.8
20160517093000,252.0,245.4,59.2754,54,90.5,100,74.8,77.8,74.8
20160517094500,252.0,245.4,59.2754,54,96.9,100,75.0,77.8,74.8
20160517100000,252.0,245.4,59.2754,54,59.1,100,74.3,77.8,74.8
20160517101500,252.0,245.4,59.2754,54,70.4,100,74.3,77.8,74.8
20160517103000,252.0,245.4,59.2754,54,58.8,100,74.1,77.8,74.8
20160517104500,252.0,388.8,93.913,100,58.8,0,73.7,69.0,66.0
20160517110000,252.0,393.6,95.0725,100,58.8,0,72.2,69.0,66.0
20160517111500,252.0,393.6,95.0725,100,58.0,0,71.6,69.0,66.0
20160517113000,252.0,388.8,93.913,100,58.0,0,71.8,69.0,66.0
20160517114500,252.0,393.6,95.0725,100,58.0,0,70.9,69.0,66.0
20160517120000,252.0,393.6,95.0725,100,58.0,0,70.5,69.0,66.0
20160517121500,252.0,393.6,95.0725,100,58.0,0,70.8,69.0,66.0
20160517123000,252.0,388.8,93.913,100,58.0,0,70.3,69.0,66.0
20160517124500,252.0,388.8,93.913,100,58.0,0,70.2,68.5,65.5
20160517130000,252.0,344.4,83.1884,69,58.7,0,70.1,69.4,66.4
20160517131500,252.0,364.8,88.1159,74,58.7,0,69.9,69.4,66.4
20160517133000,252.0,373.2,90.1449,74,58.7,0,69.7,69.4,66.4
20160517134500,252.0,373.2,90.1449,74,58.7,0,69.6,69.4,66.4
20160517140000,252.0,373.2,90.1449,73,58.0,0,69.4,69.4,66.4
20160517141500,252.0,373.2,90.1449,73,58.0,0,69.4,69.4,66.4
20160517143000,252.0,373.2,90.1449,73,58.0,0,69.4,69.4,66.4
20160517144500,252.0,367.2,88.6957,72,58.0,0,69.4,69.4,66.4
20160517150000,252.0,373.2,90.1449,72,58.0,0,69.3,69.4,66.4
20160517151500,252.0,373.2,90.1449,72,58.0,0,69.5,69.4,66.4
20160517153000,252.0,373.2,90.1449,72,58.0,0,69.4,69.4,66.4
20160517154500,252.0,373.2,90.1449,78,58.7,0,69.7,69.4,66.4
20160517160000,252.0,399.0,96.3768,100,58.7,0,69.6,69.4,66.4
20160517161500,252.0,399.0,96.3768,100,58.7,0,69.3,69.4,66.4
20160517163000,252.0,367.2,88.6957,74,58.7,0,68.9,69.4,66.4
20160517164500,252.0,356.4,86.087,69,58.7,0,69.0,69.4,66.4
20160517170000,252.0,336.0,81.1594,65,58.7,0,68.9,69.4,66.4
20160517171500,252.0,323.4,78.1159,62,58.7,0,69.2,69.4,66.4
20160517173000,252.0,323.4,78.1159,62,58.7,0,69.2,69.4,66.4
20160517174500,252.0,330.0,79.7101,63,58.7,0,69.3,69.4,66.4
20160517180000,252.0,323.4,78.1159,63,58.7,0,69.4,69.4,66.4
20160517181500,252.0,323.4,78.1159,64,58.7,0,69.6,69.4,66.4
20160517183000,252.0,333.0,80.4348,64,58.7,0,69.5,69.4,66.4
20160517184500,252.0,333.0,80.4348,64,58.0,0,69.3,69.4,66.4
20160517190000,252.0,333.0,80.4348,64,58.0,0,69.3,69.4,66.4
20160517191500,252.0,333.0,80.4348,64,58.0,0,69.6,69.4,66.4
20160517193000,252.0,333.0,80.4348,64,58.0,0,69.3,69.4,66.4
20160517194500,252.0,333.0,80.4348,64,58.0,0,69.1,69.4,66.4
20160517200000,252.0,317.4,76.6667,62,58.0,0,69.0,69.4,66.4
20160517201500,252.0,307.2,74.2029,60,58.0,0,69.1,69.4,66.4
20160517203000,252.0,294.6,71.1594,58,58.0,0,68.9,69.4,66.4
20160517204500,252.0,276.6,66.8116,56,58.0,0,69.1,69.4,66.4
20160517210000,252.0,276.6,66.8116,56,58.0,0,69.2,69.4,66.4
20160517211500,252.0,280.2,67.6812,56,58.0,0,69.5,69.4,66.4
20160517213000,252.0,297.6,71.8841,57,58.0,0,69.7,69.4,66.4
20160517214500,252.0,291.0,70.2899,57,58.0,0,69.6,69.4,66.4
20160517220000,252.0,307.2,74.2029,60,58.0,0,69.9,69.4,66.4
20160517221500,252.0,307.2,74.2029,59,58.0,0,69.3,69.4,66.4
20160517223000,252.0,287.4,69.4203,58,58.0,0,69.1,69.4,66.4
20160517224500,252.0,287.4,69.4203,59,58.0,0,69.1,69.4,66.4
20160517230000,252.0,265.2,64.058,56,58.0,0,68.9,69.4,66.4
20160517231500,252.0,258.0,62.3188,55,58.0,0,68.9,69.4,66.4
20160517233000,252.0,253.8,61.3043,55,58.0,0,68.9,69.4,66.4
20160517234500,252.0,253.8,61.3043,55,58.0,0,68.9,69.4,66.4
20160518000000,252.0,253.8,61.3043,55,58.0,0,68.9,69.4,66.4
20160518001500,252.0,253.8,61.3043,55,58.0,0,68.9,69.4,66.4
20160518003000,252.0,258.0,62.3188,55,58.0,0,69.0,69.4,66.4
20160518004500,252.0,253.8,61.3043,55,58.0,0,69.0,69.4,66.4
20160518010000,252.0,258.0,62.3188,55,58.0,0,69.0,69.4,66.4
20160518011500,252.0,253.8,61.3043,55,58.0,0,68.9,69.4,66.4
20160518013000,252.0,253.8,61.3043,55,58.0,0,68.9,69.4,66.4
20160518014500,252.0,253.8,61.3043,55,58.0,0,68.9,69.4,66.4
20160518020000,252.0,253.8,61.3043,55,58.0,0,68.8,69.4,66.4
20160518021500,252.0,253.8,61.3043,55,58.0,0,68.9,69.4,66.4
20160518023000,252.0,253.8,61.3043,55,58.0,0,68.9,69.4,66.4
20160518024500,252.0,253.8,61.3043,55,58.0,0,68.9,69.4,66.4
20160518030000,252.0,253.8,61.3043,55,58.0,0,68.8,69.4,66.4
20160518031500,252.0,253.8,61.3043,55,58.0,0,68.8,69.4,66.4
20160518033000,252.0,261.0,63.0435,55,58.0,0,68.8,69.4,66.4
20160518034500,252.0,261.0,63.0435,55,58.0,0,68.7,69.4,66.4
20160518040000,252.0,258.0,62.3188,55,58.0,0,68.6,69.4,66.4
20160518041500,252.0,258.0,62.3188,55,58.0,0,68.7,69.4,66.4
20160518043000,252.0,253.8,61.3043,55,58.0,0,68.7,69.4,66.4
20160518044500,252.0,261.0,63.0435,55,58.0,0,68.7,69.4,66.4
20160518050000,252.0,258.0,62.3188,55,58.0,0,68.6,69.4,66.4
20160518051500,252.0,258.0,62.3188,55,58.0,0,68.6,69.4,66.4
20160518053000,252.0,253.8,61.3043,54,58.0,0,68.6,69.4,66.4
20160518054500,252.0,258.0,62.3188,54,58.0,0,68.6,69.4,66.4
