PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160518060000,252.0,253.8,61.3043,54,58.0,0,68.6,69.4,66.4
20160518061500,252.0,253.8,61.3043,54,58.0,0,68.6,69.4,66.4
20160518063000,252.0,258.0,62.3188,54,58.0,0,68.6,69.4,66.4
20160518064500,252.0,258.0,62.3188,54,58.0,0,68.6,69.4,66.4
20160518070000,252.0,253.8,61.3043,54,58.0,0,68.5,69.4,66.4
20160518071500,252.0,258.0,62.3188,54,58.0,0,68.7,69.4,66.4
20160518073000,252.0,249.6,60.2899,55,58.0,0,68.9,69.4,66.4
20160518074500,252.0,273.0,65.942,59,58.0,0,69.1,69.4,66.4
20160518080000,252.0,253.8,61.3043,55,58.0,0,68.9,69.4,66.4
20160518081500,252.0,253.8,61.3043,55,58.0,0,69.1,69.4,66.4
20160518083000,252.0,253.8,61.3043,55,58.0,0,69.1,69.4,66.4
20160518084500,252.0,253.8,61.3043,55,58.0,0,68.9,69.4,66.4
20160518090000,252.0,253.8,61.3043,55,58.0,0,68.9,69.4,66.4
20160518091500,252.0,253.8,61.3043,55,58.0,0,69.1,69.4,66.4
20160518093000,252.0,253.8,61.3043,55,58.0,0,68.9,69.4,66.4
20160518094500,252.0,249.6,60.2899,55,58.0,0,68.8,69.4,66.4
20160518100000,252.0,253.8,61.3043,55,58.6,0,68.8,69.4,66.4
20160518101500,252.0,258.0,62.3188,55,58.6,0,68.8,69.4,66.4
20160518103000,252.0,253.8,61.3043,54,58.6,0,68.9,69.4,66.4
20160518104500,252.0,253.8,61.3043,54,58.6,0,69.1,69.4,66.4
20160518110000,252.0,258.0,62.3188,54,58.6,0,69.2,69.4,66.4
20160518111500,252.0,261.0,63.0435,54,58.6,0,69.1,69.4,66.4
20160518113000,252.0,258.0,62.3188,54,58.0,0,69.2,69.4,66.4
20160518114500,252.0,261.0,63.0435,53,58.0,0,69.3,69.4,66.4
20160518120000,252.0,253.8,61.3043,53,58.0,0,69.3,69.4,66.4
20160518121500,252.0,253.8,61.3043,53,58.0,0,69.3,69.4,66.4
20160518123000,252.0,261.0,63.0435,53,58.0,0,69.2,69.4,66.4
20160518124500,252.0,258.0,62.3188,53,58.0,0,69.2,69.4,66.4
20160518130000,252.0,258.0,62.3188,53,58.0,0,69.2,69.4,66.4
20160518131500,252.0,258.0,62.3188,53,58.0,0,69.2,69.4,66.4
20160518133000,252.0,253.8,61.3043,53,58.0,0,69.1,69.4,66.4
20160518134500,252.0,258.0,62.3188,53,58.0,0,69.1,69.4,66.4
20160518140000,252.0,261.0,63.0435,53,58.0,0,69.4,69.4,66.4
20160518141500,252.0,258.0,62.3188,53,58.0,0,69.4,69.4,66.4
20160518143000,252.0,253.8,61.3043,53,58.7,0,69.6,69.4,66.4
20160518144500,252.0,268.8,64.9275,56,58.7,0,69.7,69.4,66.4
20160518150000,252.0,268.8,64.9275,56,58.7,0,69.6,69.4,66.4
20160518151500,252.0,268.8,64.9275,56,58.7,0,69.6,69.4,66.4
20160518153000,252.0,280.2,67.6812,57,58.7,0,69.8,69.4,66.4
20160518154500,252.0,280.2,67.6812,58,58.0,0,69.6,69.4,66.4
20160518160000,252.0,280.2,67.6812,58,58.0,0,69.6,69.4,66.4
20160518161500,252.0,280.2,67.6812,58,58.0,0,69.7,69.4,66.4
20160518163000,252.0,287.4,69.4203,59,58.0,0,69.1,69.4,66.4
20160518164500,252.0,258.0,62.3188,55,58.0,0,68.9,69.4,66.4
20160518170000,252.0,258.0,62.3188,55,58.0,0,68.8,69.4,66.4
20160518171500,252.0,261.0,63.0435,55,58.0,0,68.7,69.4,66.4
20160518173000,252.0,258.0,62.3188,55,58.0,0,68.6,69.4,66.4
20160518174500,252.0,258.0,62.3188,55,58.0,0,68.6,69.4,66.4
20160518180000,252.0,253.8,61.3043,55,58.0,0,68.5,69.4,66.4
20160518181500,252.0,258.0,62.3188,55,58.0,0,68.5,69.4,66.4
20160518183000,252.0,258.0,62.3188,55,58.0,0,68.4,69.4,66.4
20160518184500,252.0,253.8,61.3043,55,58.0,0,68.4,69.4,66.4
20160518190000,252.0,253.8,61.3043,55,58.0,0,68.3,69.4,66.4
20160518191500,252.0,253.8,61.3043,55,58.0,0,68.2,69.4,66.4
20160518193000,252.0,249.6,60.2899,55,58.0,0,68.2,69.4,66.4
20160518194500,252.0,258.0,62.3188,54,58.0,0,68.1,69.4,66.4
20160518200000,252.0,258.0,62.3188,54,58.0,0,67.9,69.4,66.4
20160518201500,252.0,258.0,62.3188,53,58.0,0,67.8,69.4,66.4
20160518203000,252.0,258.0,62.3188,53,58.0,0,67.7,69.4,66.4
20160518204500,252.0,253.8,61.3043,53,58.0,0,67.7,69.4,66.4
20160518210000,252.0,249.6,60.2899,54,58.0,0,67.6,69.4,66.4
20160518211500,252.0,249.6,60.2899,54,58.0,0,67.6,69.4,66.4
20160518213000,252.0,245.4,59.2754,54,58.0,0,67.6,69.4,66.4
20160518214500,252.0,249.6,60.2899,54,58.0,0,67.5,69.4,66.4
20160518220000,252.0,241.2,58.2609,54,58.0,0,67.4,69.4,66.4
20160518221500,252.0,245.4,59.2754,54,58.0,0,67.3,69.4,66.4
20160518223000,252.0,249.6,60.2899,54,58.0,0,67.3,69.4,66.4
20160518224500,252.0,249.6,60.2899,54,58.0,0,67.2,69.4,66.4
20160518230000,252.0,249.6,60.2899,54,58.0,0,67.1,69.4,66.4
20160518231500,252.0,245.4,59.2754,54,58.0,0,67.1,69.4,66.4
20160518233000,252.0,249.6,60.2899,54,58.0,0,67.1,69.4,66.4
20160518234500,252.0,249.6,60.2899,54,58.0,0,66.9,69.4,66.4
20160519000000,252.0,245.4,59.2754,54,58.0,0,66.9,69.4,66.4
20160519001500,252.0,245.4,59.2754,54,58.0,0,66.9,69.3,66.3
20160519003000,252.0,249.6,60.2899,54,58.0,0,66.8,69.4,66.4
20160519004500,252.0,245.4,59.2754,54,58.0,0,66.7,69.4,66.4
20160519010000,252.0,261.0,63.0435,54,58.0,0,66.6,69.3,66.3
20160519011500,252.0,258.0,62.3188,54,58.0,0,66.4,69.3,66.3
20160519013000,252.0,261.0,63.0435,54,58.0,0,66.3,69.3,66.3
20160519014500,252.0,261.0,63.0435,54,57.2,0,66.3,69.2,66.2
20160519020000,252.0,261.0,63.0435,53,57.2,0,66.2,69.4,66.4
20160519021500,252.0,258.0,62.3188,53,57.2,0,66.2,69.3,66.3
20160519023000,252.0,258.0,62.3188,53,57.2,0,66.2,69.3,66.3
20160519024500,252.0,253.8,61.3043,53,57.2,100,66.1,69.3,66.3
20160519030000,252.0,253.8,61.3043,53,57.2,0,66.1,69.3,66.3
20160519031500,252.0,249.6,60.2899,53,57.2,100,66.0,69.3,66.3
20160519033000,252.0,253.8,61.3043,53,57.2,100,66.0,69.3,66.3
20160519034500,252.0,253.8,61.3043,53,57.2,100,65.9,69.3,66.3
20160519040000,252.0,253.8,61.3043,53,57.9,100,65.9,69.2,66.2
20160519041500,252.0,253.8,61.3043,53,57.9,100,65.9,69.2,66.2
20160519043000,252.0,253.8,61.3043,53,57.9,100,65.9,69.2,66.2
20160519044500,252.0,249.6,60.2899,53,57.9,100,65.9,69.2,66.2
20160519050000,252.0,253.8,61.3043,53,57.9,100,65.9,69.3,66.3
20160519051500,252.0,253.8,61.3043,53,58.7,100,65.9,69.2,66.2
20160519053000,252.0,258.0,62.3188,53,58.7,100,66.0,69.1,66.1
20160519054500,252.0,253.8,61.3043,53,58.7,100,66.0,69.2,66.2
20160519060000,252.0,253.8,61.3043,53,58.7,100,66.0,69.1,66.1
20160519061500,252.0,253.8,61.3043,53,58.7,100,66.0,69.2,66.2
20160519063000,252.0,253.8,61.3043,53,58.7,100,66.0,69.1,66.1
20160519064500,252.0,253.8,61.3043,53,58.7,100,66.0,69.1,66.1
20160519070000,252.0,253.8,61.3043,53,58.7,100,66.0,69.1,66.1
20160519071500,252.0,249.6,60.2899,53,58.7,100,66.0,69.1,66.1
20160519073000,252.0,249.6,60.2899,53,58.7,100,66.0,69.2,66.2
20160519074500,252.0,241.2,58.2609,54,58.7,100,66.0,69.1,66.1
20160519080000,252.0,249.6,60.2899,54,58.7,100,66.0,69.1,66.1
20160519081500,252.0,245.4,59.2754,54,58.7,100,66.0,69.1,66.1
20160519083000,252.0,245.4,59.2754,54,58.7,100,66.0,69.1,66.1
20160519084500,252.0,249.6,60.2899,54,58.7,100,66.0,69.0,66.0
20160519090000,252.0,245.4,59.2754,54,58.7,100,66.0,69.1,66.1
20160519091500,252.0,245.4,59.2754,54,58.7,100,66.1,69.1,66.1
20160519093000,252.0,249.6,60.2899,54,58.7,100,66.2,69.1,66.1
20160519094500,252.0,253.8,61.3043,54,58.7,0,66.8,69.1,66.1
20160519100000,252.0,261.0,63.0435,55,58.0,0,67.1,69.0,66.0
20160519101500,252.0,258.0,62.3188,54,58.0,0,67.5,69.1,66.1
20160519103000,252.0,258.0,62.3188,56,58.0,0,68.0,69.1,66.1
20160519104500,252.0,261.0,63.0435,56,58.0,0,68.1,69.2,66.2
20160519110000,252.0,258.0,62.3188,56,58.0,0,68.1,69.1,66.1
20160519111500,252.0,258.0,62.3188,56,58.0,0,68.2,69.1,66.1
20160519113000,252.0,258.0,62.3188,54,58.0,0,68.2,69.2,66.2
20160519114500,252.0,261.0,63.0435,54,58.0,0,68.3,69.2,66.2
20160519120000,252.0,258.0,62.3188,54,58.0,0,68.4,69.1,66.1
20160519121500,252.0,258.0,62.3188,54,58.6,0,68.4,69.2,66.2
20160519123000,252.0,253.8,61.3043,54,58.6,0,68.4,69.2,66.2
20160519124500,252.0,253.8,61.3043,54,58.6,0,68.6,69.1,66.1
20160519130000,252.0,245.4,59.2754,52,58.0,0,68.5,69.2,66.2
20160519131500,252.0,258.0,62.3188,54,58.0,0,68.5,69.2,66.2
20160519133000,252.0,276.6,66.8116,57,58.0,0,68.8,69.3,66.3
20160519134500,252.0,265.2,64.058,56,58.0,0,68.9,69.2,66.2
20160519140000,252.0,253.8,61.3043,56,58.0,0,68.7,69.2,66.2
20160519141500,252.0,258.0,62.3188,56,58.0,0,68.6,69.2,66.2
20160519143000,252.0,280.2,67.6812,59,58.0,0,69.2,69.2,66.2
20160519144500,252.0,280.2,67.6812,59,58.0,0,69.3,69.2,66.2
20160519150000,252.0,291.0,70.2899,61,58.0,0,69.6,69.2,66.2
20160519151500,252.0,313.8,75.7971,61,58.0,0,69.4,69.1,66.1
20160519153000,252.0,323.4,78.1159,61,58.0,0,69.1,69.0,66.0
20160519154500,252.0,317.4,76.6667,61,58.0,0,68.9,69.0,66.0
20160519160000,252.0,300.6,72.6087,62,58.0,0,68.8,69.0,66.0
20160519161500,252.0,304.2,73.4783,62,58.0,0,68.8,69.0,66.0
20160519163000,252.0,304.2,73.4783,62,58.0,0,68.7,69.0,66.0
20160519164500,252.0,300.6,72.6087,62,58.0,0,68.7,69.0,66.0
20160519170000,252.0,291.0,70.2899,60,58.0,0,68.7,69.0,66.0
20160519171500,252.0,287.4,69.4203,60,58.0,0,68.7,69.0,66.0
20160519173000,252.0,287.4,69.4203,58,58.0,0,68.8,69.0,66.0
20160519174500,252.0,287.4,69.4203,58,58.0,0,68.8,69.1,66.1
20160519180000,252.0,276.6,66.8116,57,58.0,0,68.9,69.1,66.1
20160519181500,252.0,280.2,67.6812,56,58.0,0,68.8,69.0,66.0
20160519183000,252.0,280.2,67.6812,56,58.0,0,68.7,69.0,66.0
20160519184500,252.0,268.8,64.9275,56,58.0,0,68.7,69.1,66.1
20160519190000,252.0,258.0,62.3188,53,58.0,0,68.8,69.0,66.0
20160519191500,252.0,261.0,63.0435,54,58.0,0,68.8,69.0,66.0
20160519193000,252.0,258.0,62.3188,54,58.0,0,68.8,69.0,66.0
20160519194500,252.0,261.0,63.0435,54,58.0,0,68.9,69.1,66.1
20160519200000,252.0,258.0,62.3188,54,58.0,0,68.7,69.0,66.0
20160519201500,252.0,253.8,61.3043,54,58.0,0,68.7,69.0,66.0
20160519203000,252.0,265.2,64.058,54,58.0,0,68.7,69.0,66.0
20160519204500,252.0,258.0,62.3188,53,58.0,0,68.7,69.0,66.0
20160519210000,252.0,258.0,62.3188,53,58.0,0,68.7,69.0,66.0
20160519211500,252.0,258.0,62.3188,53,58.0,0,68.7,69.1,66.1
20160519213000,252.0,258.0,62.3188,54,58.0,0,68.6,69.0,66.0
20160519214500,252.0,258.0,62.3188,54,58.0,0,68.6,69.0,66.0
20160519220000,252.0,253.8,61.3043,54,58.0,0,68.4,69.0,66.0
20160519221500,252.0,258.0,62.3188,54,58.0,0,68.2,69.0,66.0
20160519223000,252.0,258.0,62.3188,54,58.0,0,68.1,69.0,66.0
20160519224500,252.0,258.0,62.3188,54,58.0,0,67.9,69.0,66.0
20160519230000,252.0,261.0,63.0435,54,58.0,0,67.8,69.0,66.0
20160519231500,252.0,253.8,61.3043,54,58.0,0,67.7,69.0,66.0
20160519233000,252.0,253.8,61.3043,54,58.0,0,67.8,69.0,66.0
20160519234500,252.0,258.0,62.3188,54,58.0,0,67.9,69.0,66.0
20160520000000,252.0,258.0,62.3188,54,58.0,0,67.7,69.0,66.0
20160520001500,252.0,253.8,61.3043,54,57.2,0,67.7,69.0,66.0
20160520003000,252.0,258.0,62.3188,54,57.2,0,67.6,69.0,66.0
20160520004500,252.0,258.0,62.3188,53,57.2,0,67.6,69.0,66.0
20160520010000,252.0,258.0,62.3188,53,57.2,0,67.6,69.0,66.0
20160520011500,252.0,258.0,62.3188,53,57.2,0,67.4,69.0,66.0
20160520013000,252.0,253.8,61.3043,53,57.2,0,67.5,69.0,66.0
20160520014500,252.0,253.8,61.3043,53,57.2,0,67.6,69.0,66.0
20160520020000,252.0,253.8,61.3043,53,57.2,0,67.6,69.0,66.0
20160520021500,252.0,258.0,62.3188,53,57.2,0,67.6,69.0,66.0
20160520023000,252.0,253.8,61.3043,53,57.2,0,67.6,69.0,66.0
20160520024500,252.0,253.8,61.3043,53,57.2,0,67.6,69.0,66.0
20160520030000,252.0,253.8,61.3043,53,57.2,0,67.6,69.0,66.0
20160520031500,252.0,253.8,61.3043,53,57.2,0,67.6,69.0,66.0
20160520033000,252.0,253.8,61.3043,53,57.2,0,67.6,69.0,66.0
20160520034500,252.0,258.0,62.3188,54,57.2,0,67.9,69.0,66.0
20160520040000,252.0,258.0,62.3188,54,57.2,0,67.7,69.0,66.0
20160520041500,252.0,258.0,62.3188,54,57.2,0,67.6,69.0,66.0
20160520043000,252.0,258.0,62.3188,54,57.2,0,67.6,69.0,66.0
20160520044500,252.0,258.0,62.3188,54,57.2,0,67.5,69.0,66.0
20160520050000,252.0,258.0,62.3188,54,57.2,0,67.6,69.0,66.0
20160520051500,252.0,258.0,62.3188,54,57.2,0,67.5,69.0,66.0
20160520053000,252.0,253.8,61.3043,53,57.2,0,67.5,69.0,66.0
20160520054500,252.0,253.8,61.3043,53,57.2,0,67.5,69.0,66.0
20160520060000,252.0,253.8,61.3043,53,57.2,0,67.6,69.0,66.0
20160520061500,252.0,249.6,60.2899,53,57.2,0,67.5,69.0,66.0
20160520063000,252.0,249.6,60.2899,53,57.2,0,67.7,69.0,66.0
20160520064500,252.0,253.8,61.3043,53,57.2,0,67.6,69.0,66.0
20160520070000,252.0,258.0,62.3188,56,57.2,0,67.5,69.0,66.0
20160520071500,252.0,261.0,63.0435,54,57.2,0,67.6,69.0,66.0
20160520073000,252.0,258.0,62.3188,53,57.2,0,67.6,69.0,66.0
20160520074500,252.0,249.6,60.2899,54,57.2,0,67.6,69.0,66.0
20160520080000,252.0,253.8,61.3043,54,57.2,0,67.9,69.0,66.0
20160520081500,252.0,253.8,61.3043,54,57.2,0,68.1,69.0,66.0
20160520083000,252.0,249.6,60.2899,54,57.2,0,68.1,69.0,66.0
20160520084500,252.0,249.6,60.2899,54,57.2,0,68.1,69.0,66.0
20160520090000,252.0,249.6,60.2899,54,57.9,0,68.1,69.0,66.0
20160520091500,252.0,253.8,61.3043,54,57.9,0,68.2,69.0,66.0
20160520093000,252.0,253.8,61.3043,54,57.9,0,68.6,69.0,66.0
20160520094500,252.0,249.6,60.2899,54,57.9,0,68.6,69.1,66.1
20160520100000,252.0,253.8,61.3043,54,57.9,0,68.6,69.4,66.4
20160520101500,252.0,253.8,61.3043,54,57.9,0,68.6,69.4,66.4
20160520103000,252.0,258.0,62.3188,54,57.9,0,69.0,69.4,66.4
20160520104500,252.0,258.0,62.3188,55,57.9,0,68.8,69.4,66.4
20160520110000,252.0,258.0,62.3188,55,57.9,0,68.7,69.4,66.4
20160520111500,252.0,253.8,61.3043,54,57.9,0,68.7,69.4,66.4
20160520113000,252.0,258.0,62.3188,54,57.9,0,68.7,69.4,66.4
20160520114500,252.0,258.0,62.3188,54,57.9,0,68.7,69.4,66.4
20160520120000,252.0,253.8,61.3043,54,57.9,0,68.9,69.4,66.4
20160520121500,252.0,253.8,61.3043,54,57.9,0,69.0,69.4,66.4
20160520123000,252.0,253.8,61.3043,54,57.9,0,69.1,69.4,66.4
20160520124500,252.0,253.8,61.3043,54,57.9,0,69.1,69.4,66.4
20160520130000,252.0,249.6,60.2899,54,57.9,0,69.2,69.4,66.4
20160520131500,252.0,249.6,60.2899,54,57.9,0,69.3,69.4,66.4
20160520133000,252.0,273.0,65.942,57,57.9,0,69.7,69.4,66.4
20160520134500,252.0,273.0,65.942,57,57.9,0,69.5,69.4,66.4
20160520140000,252.0,273.0,65.942,57,57.9,0,69.3,69.4,66.4
20160520141500,252.0,273.0,65.942,57,57.9,0,69.4,69.4,66.4
20160520143000,252.0,276.6,66.8116,57,57.9,0,69.3,69.4,66.4
20160520144500,252.0,273.0,65.942,57,57.9,0,69.3,69.4,66.4
20160520150000,252.0,273.0,65.942,57,57.9,0,69.3,69.4,66.4
20160520151500,252.0,276.6,66.8116,57,57.9,0,69.4,69.4,66.4
20160520153000,252.0,273.0,65.942,57,57.9,0,69.3,69.4,66.4
20160520154500,252.0,276.6,66.8116,57,57.9,0,69.3,69.4,66.4
20160520160000,252.0,273.0,65.942,57,57.9,0,69.4,69.4,66.4
20160520161500,252.0,276.6,66.8116,57,57.9,0,69.3,69.4,66.4
20160520163000,252.0,276.6,66.8116,57,57.9,0,69.3,69.4,66.4
20160520164500,252.0,273.0,65.942,57,57.9,0,69.3,69.4,66.4
20160520170000,252.0,276.6,66.8116,57,57.9,0,69.3,69.4,66.4
20160520171500,252.0,276.6,66.8116,57,57.9,0,69.3,69.4,66.4
20160520173000,252.0,273.0,65.942,57,57.9,0,69.3,69.4,66.4
20160520174500,252.0,280.2,67.6812,57,57.9,0,69.3,69.4,66.4
20160520180000,252.0,276.6,66.8116,57,57.9,0,69.2,69.4,66.4
20160520181500,252.0,273.0,65.942,57,57.9,0,69.3,69.4,66.4
20160520183000,252.0,273.0,65.942,57,57.9,0,69.3,69.4,66.4
20160520184500,252.0,273.0,65.942,57,57.9,0,69.2,69.4,66.4
20160520190000,252.0,265.2,64.058,56,57.9,0,69.1,69.4,66.4
20160520191500,252.0,258.0,62.3188,54,57.9,0,69.0,69.4,66.4
20160520193000,252.0,253.8,61.3043,55,57.9,0,69.1,69.5,66.5
20160520194500,252.0,253.8,61.3043,55,57.9,0,69.1,69.5,66.5
20160520200000,252.0,253.8,61.3043,55,57.9,0,69.0,69.5,66.5
20160520201500,252.0,258.0,62.3188,55,57.9,0,68.9,69.5,66.5
20160520203000,252.0,258.0,62.3188,55,57.9,0,68.8,69.5,66.5
20160520204500,252.0,258.0,62.3188,54,57.2,0,68.7,69.5,66.5
20160520210000,252.0,258.0,62.3188,53,57.2,0,68.6,69.5,66.5
20160520211500,252.0,258.0,62.3188,53,57.2,0,68.5,69.5,66.5
20160520213000,252.0,258.0,62.3188,53,57.2,0,68.4,69.5,66.5
20160520214500,252.0,261.0,63.0435,53,57.2,0,68.3,69.5,66.5
20160520220000,252.0,258.0,62.3188,53,57.2,0,68.3,69.5,66.5
20160520221500,252.0,245.4,59.2754,52,57.2,0,68.4,69.5,66.5
20160520223000,252.0,245.4,59.2754,54,57.2,0,68.3,69.5,66.5
20160520224500,252.0,245.4,59.2754,54,57.2,0,68.3,69.5,66.5
20160520230000,252.0,245.4,59.2754,54,57.2,0,68.3,69.5,66.5
20160520231500,252.0,245.4,59.2754,54,57.2,0,68.2,69.5,66.5
20160520233000,252.0,245.4,59.2754,54,57.2,0,68.2,69.5,66.5
20160520234500,252.0,241.2,58.2609,54,57.2,0,68.1,69.5,66.5
20160521000000,252.0,245.4,59.2754,54,57.2,0,68.2,69.5,66.5
20160521001500,252.0,241.2,58.2609,54,57.2,0,68.2,69.5,66.5
20160521003000,252.0,249.6,60.2899,54,57.2,0,68.1,69.5,66.5
20160521004500,252.0,249.6,60.2899,54,57.2,0,68.0,69.5,66.5
20160521010000,252.0,258.0,62.3188,55,57.2,0,67.9,69.5,66.5
20160521011500,252.0,253.8,61.3043,55,57.2,0,67.8,69.5,66.5
20160521013000,252.0,253.8,61.3043,55,57.2,0,67.8,69.5,66.5
20160521014500,252.0,258.0,62.3188,54,57.2,0,67.7,69.5,66.5
20160521020000,252.0,258.0,62.3188,54,57.2,0,67.6,69.5,66.5
20160521021500,252.0,253.8,61.3043,54,57.2,0,67.5,69.5,66.5
20160521023000,252.0,258.0,62.3188,54,57.2,0,67.4,69.5,66.5
20160521024500,252.0,258.0,62.3188,54,57.2,0,67.4,69.5,66.5
20160521030000,252.0,258.0,62.3188,54,57.2,0,67.3,69.5,66.5
20160521031500,252.0,261.0,63.0435,54,57.2,0,67.2,69.5,66.5
20160521033000,252.0,258.0,62.3188,54,57.2,0,67.1,69.5,66.5
20160521034500,252.0,253.8,61.3043,53,57.2,0,68.0,69.5,66.5
20160521040000,252.0,258.0,62.3188,53,57.2,0,67.9,69.5,66.5
20160521041500,252.0,253.8,61.3043,53,57.2,0,67.9,69.5,66.5
20160521043000,252.0,258.0,62.3188,53,57.2,0,67.9,69.5,66.5
20160521044500,252.0,258.0,62.3188,53,57.2,0,67.8,69.5,66.5
20160521050000,252.0,253.8,61.3043,53,57.2,0,67.8,69.5,66.5
20160521051500,252.0,258.0,62.3188,53,57.2,0,67.4,69.5,66.5
20160521053000,252.0,253.8,61.3043,53,57.2,0,67.2,69.5,66.5
20160521054500,252.0,258.0,62.3188,53,57.2,0,67.1,69.5,66.5
20160521060000,252.0,253.8,61.3043,53,57.2,0,67.1,69.5,66.5
20160521061500,252.0,249.6,60.2899,53,57.2,0,67.0,69.5,66.5
20160521063000,252.0,253.8,61.3043,53,57.2,0,66.9,69.5,66.5
20160521064500,252.0,245.4,59.2754,53,57.2,0,66.9,69.5,66.5
20160521070000,252.0,261.0,63.0435,55,57.2,0,67.1,69.5,66.5
20160521071500,252.0,261.0,63.0435,55,57.2,0,67.2,69.5,66.5
20160521073000,252.0,258.0,62.3188,53,57.2,0,67.6,69.5,66.5
20160521074500,252.0,258.0,62.3188,53,57.2,0,67.8,69.5,66.5
20160521080000,252.0,253.8,61.3043,52,57.2,0,68.0,69.5,66.5
20160521081500,252.0,253.8,61.3043,52,57.2,0,68.2,69.5,66.5
20160521083000,252.0,253.8,61.3043,52,57.2,0,68.4,69.5,66.5
20160521084500,252.0,253.8,61.3043,52,57.2,0,68.5,69.5,66.5
20160521090000,252.0,249.6,60.2899,54,57.2,0,68.8,69.5,66.5
20160521091500,252.0,245.4,59.2754,54,57.2,0,68.7,69.5,66.5
20160521093000,252.0,249.6,60.2899,54,57.2,0,68.7,69.5,66.5
20160521094500,252.0,249.6,60.2899,55,57.9,0,68.9,69.5,66.5
20160521100000,252.0,249.6,60.2899,55,57.9,0,69.0,69.5,66.5
20160521101500,252.0,258.0,62.3188,55,57.9,0,69.2,69.5,66.5
20160521103000,252.0,253.8,61.3043,55,57.9,0,69.2,69.5,66.5
20160521104500,252.0,253.8,61.3043,55,57.9,0,69.2,69.5,66.5
20160521110000,252.0,253.8,61.3043,55,57.9,0,69.5,69.5,66.5
20160521111500,252.0,253.8,61.3043,55,57.9,0,69.3,69.5,66.5
20160521113000,252.0,253.8,61.3043,55,57.9,0,69.4,69.5,66.5
20160521114500,252.0,258.0,62.3188,55,57.9,0,69.4,69.5,66.5
20160521120000,252.0,253.8,61.3043,55,57.9,0,69.4,69.5,66.5
20160521121500,252.0,258.0,62.3188,55,57.9,0,69.6,69.5,66.5
20160521123000,252.0,253.8,61.3043,55,57.9,0,69.6,69.5,66.5
20160521124500,252.0,258.0,62.3188,55,57.9,0,69.7,69.5,66.5
20160521130000,252.0,258.0,62.3188,56,57.9,0,69.8,69.5,66.5
20160521131500,252.0,265.2,64.058,57,57.9,0,69.8,69.5,66.5
20160521133000,252.0,273.0,65.942,58,57.9,0,69.8,69.5,66.5
20160521134500,252.0,280.2,67.6812,59,57.9,0,69.8,69.5,66.5
20160521140000,252.0,287.4,69.4203,60,57.9,0,69.7,69.5,66.5
20160521141500,252.0,283.8,68.5507,60,57.9,0,69.7,69.5,66.5
20160521143000,252.0,287.4,69.4203,60,57.9,0,69.6,69.5,66.5
20160521144500,252.0,291.0,70.2899,60,57.9,0,69.6,69.5,66.5
20160521150000,252.0,291.0,70.2899,60,57.9,0,69.6,69.5,66.5
20160521151500,252.0,291.0,70.2899,60,57.9,0,69.6,69.5,66.5
20160521153000,252.0,287.4,69.4203,60,57.9,0,69.6,69.5,66.5
20160521154500,252.0,287.4,69.4203,60,57.9,0,69.6,69.5,66.5
20160521160000,252.0,294.6,71.1594,60,57.9,0,69.4,69.5,66.5
20160521161500,252.0,294.6,71.1594,60,57.9,0,69.5,69.5,66.5
20160521163000,252.0,294.6,71.1594,60,57.9,0,69.5,69.5,66.5
20160521164500,252.0,291.0,70.2899,60,57.9,0,69.5,69.5,66.5
20160521170000,252.0,291.0,70.2899,60,57.9,0,69.4,69.5,66.5
20160521171500,252.0,291.0,70.2899,60,57.9,0,69.4,69.5,66.5
20160521173000,252.0,291.0,70.2899,60,57.9,0,69.4,69.5,66.5
20160521174500,252.0,291.0,70.2899,60,57.9,0,69.7,69.5,66.5
20160521180000,252.0,291.0,70.2899,60,57.9,0,69.5,69.5,66.5
20160521181500,252.0,294.6,71.1594,60,57.2,0,69.5,69.5,66.5
20160521183000,252.0,291.0,70.2899,60,57.2,0,69.6,69.5,66.5
20160521184500,252.0,287.4,69.4203,60,57.2,0,69.5,69.5,66.5
20160521190000,252.0,283.8,68.5507,60,57.2,0,69.5,69.5,66.5
20160521191500,252.0,291.0,70.2899,60,57.2,0,69.4,69.5,66.5
20160521193000,252.0,283.8,68.5507,60,57.2,0,69.3,69.5,66.5
20160521194500,252.0,287.4,69.4203,60,57.2,0,69.3,69.5,66.5
20160521200000,252.0,291.0,70.2899,60,57.2,0,69.2,69.5,66.5
20160521201500,252.0,280.2,67.6812,59,57.2,0,69.2,69.5,66.5
20160521203000,252.0,276.6,66.8116,58,57.2,0,69.2,69.5,66.5
20160521204500,252.0,265.2,64.058,55,57.2,0,69.2,69.5,66.5
20160521210000,252.0,253.8,61.3043,55,57.2,0,69.1,69.5,66.5
20160521211500,252.0,258.0,62.3188,55,57.2,0,69.1,69.5,66.5
20160521213000,252.0,258.0,62.3188,55,57.2,0,69.1,69.5,66.5
20160521214500,252.0,258.0,62.3188,55,57.2,0,69.1,69.5,66.5
20160521220000,252.0,253.8,61.3043,55,57.2,0,69.0,69.5,66.5
20160521221500,252.0,253.8,61.3043,55,57.2,0,69.0,69.5,66.5
20160521223000,252.0,253.8,61.3043,55,57.2,0,69.0,69.5,66.5
20160521224500,252.0,258.0,62.3188,55,57.2,0,68.9,69.5,66.5
20160521230000,252.0,253.8,61.3043,55,57.2,0,68.9,69.5,66.5
20160521231500,252.0,258.0,62.3188,55,57.2,0,68.8,69.5,66.5
20160521233000,252.0,258.0,62.3188,55,57.2,0,68.8,69.5,66.5
20160521234500,252.0,258.0,62.3188,55,57.2,0,68.9,69.5,66.5
20160522000000,252.0,258.0,62.3188,55,57.2,0,68.8,69.5,66.5
20160522001500,252.0,261.0,63.0435,55,57.2,0,68.9,69.5,66.5
20160522003000,252.0,258.0,62.3188,55,57.2,0,68.9,69.5,66.5
20160522004500,252.0,258.0,62.3188,55,57.2,0,68.8,69.5,66.5
20160522010000,252.0,258.0,62.3188,54,57.2,0,68.7,69.5,66.5
20160522011500,252.0,258.0,62.3188,54,57.2,0,68.7,69.5,66.5
20160522013000,252.0,253.8,61.3043,53,57.2,0,68.6,69.5,66.5
20160522014500,252.0,258.0,62.3188,53,57.2,0,68.6,69.5,66.5
20160522020000,252.0,258.0,62.3188,53,57.2,0,68.6,69.5,66.5
20160522021500,252.0,253.8,61.3043,53,57.2,0,68.6,69.5,66.5
20160522023000,252.0,258.0,62.3188,53,57.2,0,68.6,69.5,66.5
20160522024500,252.0,253.8,61.3043,53,57.2,0,68.6,69.5,66.5
20160522030000,252.0,258.0,62.3188,53,57.2,0,68.6,69.5,66.5
20160522031500,252.0,253.8,61.3043,53,57.2,0,68.6,69.5,66.5
20160522033000,252.0,253.8,61.3043,53,57.2,0,68.7,69.5,66.5
20160522034500,252.0,253.8,61.3043,53,57.2,0,68.9,69.5,66.5
20160522040000,252.0,261.0,63.0435,53,57.2,0,68.8,69.5,66.5
20160522041500,252.0,253.8,61.3043,53,57.2,0,68.6,69.5,66.5
20160522043000,252.0,258.0,62.3188,53,57.2,0,68.6,69.5,66.5
20160522044500,252.0,253.8,61.3043,53,57.2,0,68.5,69.5,66.5
20160522050000,252.0,258.0,62.3188,53,57.2,0,68.5,69.5,66.5
20160522051500,252.0,253.8,61.3043,53,57.2,0,68.5,69.5,66.5
20160522053000,252.0,261.0,63.0435,53,57.2,0,68.4,69.5,66.5
20160522054500,252.0,258.0,62.3188,53,57.2,0,68.4,69.5,66.5
20160522060000,252.0,253.8,61.3043,53,57.2,0,68.4,69.5,66.5
20160522061500,252.0,261.0,63.0435,53,57.2,0,68.4,69.5,66.5
20160522063000,252.0,258.0,62.3188,53,57.2,0,68.4,69.5,66.5
20160522064500,252.0,253.8,61.3043,53,57.2,0,68.4,69.5,66.5
20160522070000,252.0,253.8,61.3043,53,57.2,0,68.3,69.5,66.5
20160522071500,252.0,245.4,59.2754,54,57.2,0,68.1,69.5,66.5
20160522073000,252.0,249.6,60.2899,55,57.2,0,67.9,69.5,66.5
20160522074500,252.0,253.8,61.3043,55,57.2,0,67.9,69.5,66.5
20160522080000,252.0,253.8,61.3043,55,57.2,0,68.2,69.5,66.5
20160522081500,252.0,258.0,62.3188,55,57.2,0,68.3,69.5,66.5
20160522083000,252.0,261.0,63.0435,55,57.2,0,68.3,69.5,66.5
20160522084500,252.0,258.0,62.3188,54,57.2,0,68.2,69.5,66.5
20160522090000,252.0,261.0,63.0435,53,57.2,0,68.2,69.5,66.5
20160522091500,252.0,258.0,62.3188,53,57.2,0,68.3,69.5,66.5
20160522093000,252.0,258.0,62.3188,53,57.2,0,68.2,69.5,66.5
20160522094500,252.0,258.0,62.3188,53,57.2,0,68.2,69.5,66.5
20160522100000,252.0,253.8,61.3043,53,57.2,0,68.2,69.5,66.5
20160522101500,252.0,253.8,61.3043,53,57.2,0,68.3,69.5,66.5
20160522103000,252.0,253.8,61.3043,53,57.2,0,68.6,69.5,66.5
20160522104500,252.0,253.8,61.3043,53,57.2,0,68.3,69.5,66.5
20160522110000,252.0,253.8,61.3043,53,57.2,0,68.2,69.5,66.5
20160522111500,252.0,253.8,61.3043,53,57.2,0,68.3,69.5,66.5
20160522113000,252.0,258.0,62.3188,53,57.2,0,68.2,69.5,66.5
20160522114500,252.0,249.6,60.2899,53,57.2,0,68.3,69.5,66.5
20160522120000,252.0,249.6,60.2899,53,57.2,0,68.3,69.5,66.5
20160522121500,252.0,253.8,61.3043,53,57.2,0,68.4,69.5,66.5
20160522123000,252.0,258.0,62.3188,53,57.2,0,68.5,69.5,66.5
20160522124500,252.0,258.0,62.3188,53,57.2,0,68.6,69.5,66.5
20160522130000,252.0,258.0,62.3188,53,57.2,0,68.7,69.5,66.5
20160522131500,252.0,258.0,62.3188,53,57.2,0,68.9,69.5,66.5
20160522133000,252.0,253.8,61.3043,53,57.2,0,68.8,69.5,66.5
20160522134500,252.0,258.0,62.3188,53,57.2,0,68.9,69.5,66.5
20160522140000,252.0,258.0,62.3188,53,57.2,0,68.8,69.5,66.5
20160522141500,252.0,258.0,62.3188,53,57.2,0,68.7,69.5,66.5
20160522143000,252.0,258.0,62.3188,53,57.2,0,68.7,69.5,66.5
20160522144500,252.0,258.0,62.3188,53,57.2,0,68.7,69.5,66.5
20160522150000,252.0,245.4,59.2754,52,57.2,0,68.8,69.5,66.5
20160522151500,252.0,245.4,59.2754,52,57.2,0,68.8,69.5,66.5
20160522153000,252.0,253.8,61.3043,53,57.2,0,68.9,69.5,66.5
20160522154500,252.0,249.6,60.2899,53,57.2,0,68.9,69.5,66.5
20160522160000,252.0,253.8,61.3043,53,57.2,0,68.9,69.5,66.5
20160522161500,252.0,253.8,61.3043,53,57.2,0,68.9,69.5,66.5
20160522163000,252.0,249.6,60.2899,53,57.9,0,68.9,69.5,66.5
20160522164500,252.0,253.8,61.3043,53,57.9,0,68.9,69.5,66.5
20160522170000,252.0,253.8,61.3043,53,57.2,0,68.9,69.5,66.5
20160522171500,252.0,253.8,61.3043,53,57.2,0,68.9,69.5,66.5
20160522173000,252.0,253.8,61.3043,53,57.2,0,68.9,69.5,66.5
20160522174500,252.0,245.4,59.2754,53,57.2,0,68.9,69.5,66.5
20160522180000,252.0,253.8,61.3043,55,57.2,0,68.9,69.5,66.5
20160522181500,252.0,258.0,62.3188,55,57.9,0,68.9,69.5,66.5
20160522183000,252.0,249.6,60.2899,55,57.9,0,68.8,69.5,66.5
20160522184500,252.0,245.4,59.2754,55,57.9,0,68.8,69.5,66.5
20160522190000,252.0,249.6,60.2899,55,57.9,0,68.8,69.5,66.5
20160522191500,252.0,253.8,61.3043,55,57.9,0,68.8,69.5,66.5
20160522193000,252.0,253.8,61.3043,55,57.9,0,68.6,69.5,66.5
20160522194500,252.0,258.0,62.3188,55,57.9,0,68.4,69.5,66.5
20160522200000,252.0,258.0,62.3188,55,57.9,0,68.4,69.5,66.5
20160522201500,252.0,249.6,60.2899,52,57.1,0,68.4,69.5,66.5
20160522203000,252.0,253.8,61.3043,54,57.1,0,68.6,69.5,66.5
20160522204500,252.0,249.6,60.2899,54,57.1,0,68.6,69.5,66.5
20160522210000,252.0,245.4,59.2754,54,57.1,0,68.6,69.5,66.5
20160522211500,252.0,249.6,60.2899,54,57.1,0,68.6,69.5,66.5
20160522213000,252.0,249.6,60.2899,54,57.1,0,68.5,69.5,66.5
20160522214500,252.0,253.8,61.3043,54,57.1,0,68.4,69.5,66.5
20160522220000,252.0,253.8,61.3043,54,57.1,0,68.3,69.5,66.5
20160522221500,252.0,253.8,61.3043,54,57.1,0,68.3,69.5,66.5
20160522223000,252.0,253.8,61.3043,54,57.1,0,68.3,69.5,66.5
20160522224500,252.0,253.8,61.3043,54,57.1,0,68.2,69.5,66.5
20160522230000,252.0,253.8,61.3043,54,57.1,0,68.2,69.5,66.5
20160522231500,252.0,258.0,62.3188,54,57.1,0,68.2,69.5,66.5
20160522233000,252.0,253.8,61.3043,54,57.1,0,68.2,69.5,66.5
20160522234500,252.0,258.0,62.3188,54,57.1,0,68.1,69.5,66.5
20160523000000,252.0,245.4,59.2754,54,57.1,0,68.1,69.5,66.5
20160523001500,252.0,245.4,59.2754,54,57.1,0,68.0,69.5,66.5
20160523003000,252.0,245.4,59.2754,54,57.1,0,68.1,69.5,66.5
20160523004500,252.0,245.4,59.2754,54,57.1,0,68.1,69.5,66.5
20160523010000,252.0,245.4,59.2754,54,57.1,0,68.1,69.5,66.5
20160523011500,252.0,241.2,58.2609,54,57.1,0,68.0,69.5,66.5
20160523013000,252.0,245.4,59.2754,54,57.1,0,68.1,69.5,66.5
20160523014500,252.0,245.4,59.2754,54,57.1,0,68.1,69.5,66.5
20160523020000,252.0,245.4,59.2754,54,57.1,0,68.1,69.5,66.5
20160523021500,252.0,245.4,59.2754,54,57.1,0,68.1,69.5,66.5
20160523023000,252.0,245.4,59.2754,54,57.1,0,68.0,69.5,66.5
20160523024500,252.0,245.4,59.2754,54,57.1,0,67.9,69.5,66.5
20160523030000,252.0,249.6,60.2899,54,57.1,0,68.0,69.5,66.5
20160523031500,252.0,249.6,60.2899,54,57.1,0,68.3,69.5,66.5
20160523033000,252.0,249.6,60.2899,54,57.1,0,68.5,69.5,66.5
20160523034500,252.0,241.2,58.2609,54,57.1,0,68.2,69.5,66.5
20160523040000,252.0,249.6,60.2899,54,57.1,0,68.1,69.5,66.5
20160523041500,252.0,249.6,60.2899,54,57.1,0,68.0,69.5,66.5
20160523043000,252.0,249.6,60.2899,54,57.1,0,67.9,69.5,66.5
20160523044500,252.0,253.8,61.3043,54,57.1,0,67.9,69.5,66.5
20160523050000,252.0,253.8,61.3043,54,57.1,0,67.9,69.5,66.5
20160523051500,252.0,258.0,62.3188,54,57.1,0,67.9,69.5,66.5
20160523053000,252.0,258.0,62.3188,54,57.1,0,68.1,69.5,66.5
20160523054500,252.0,258.0,62.3188,54,57.1,0,67.9,69.5,66.5
20160523060000,252.0,258.0,62.3188,54,57.1,0,67.8,69.5,66.5
20160523061500,252.0,261.0,63.0435,54,57.1,0,67.8,69.5,66.5
20160523063000,252.0,258.0,62.3188,54,57.1,0,67.8,69.5,66.5
20160523064500,252.0,258.0,62.3188,54,57.1,0,67.8,69.5,66.5
20160523070000,252.0,258.0,62.3188,54,57.1,0,67.8,69.5,66.5
20160523071500,252.0,258.0,62.3188,54,57.1,0,67.9,69.5,66.5
20160523073000,252.0,258.0,62.3188,56,57.1,0,67.9,69.5,66.5
20160523074500,252.0,253.8,61.3043,56,57.1,0,67.9,69.5,66.5
20160523080000,252.0,258.0,62.3188,56,57.1,0,67.9,69.5,66.5
20160523081500,252.0,258.0,62.3188,56,57.1,0,68.1,69.5,66.5
20160523083000,252.0,258.0,62.3188,56,57.1,0,68.2,69.5,66.5
20160523084500,252.0,258.0,62.3188,56,57.1,0,68.2,69.5,66.5
20160523090000,252.0,258.0,62.3188,56,57.1,0,68.4,69.5,66.5
20160523091500,252.0,258.0,62.3188,56,57.1,0,68.6,69.5,66.5
20160523093000,252.0,265.2,64.058,56,57.1,0,68.4,69.5,66.5
20160523094500,252.0,258.0,62.3188,55,57.1,0,68.5,69.5,66.5
20160523100000,252.0,258.0,62.3188,55,57.1,0,68.4,69.5,66.5
20160523101500,252.0,258.0,62.3188,55,57.1,0,68.4,69.5,66.5
20160523103000,252.0,258.0,62.3188,55,57.1,0,68.6,69.5,66.5
20160523104500,252.0,261.0,63.0435,55,57.1,0,68.7,69.5,66.5
20160523110000,252.0,258.0,62.3188,55,57.1,0,68.9,69.5,66.5
20160523111500,252.0,258.0,62.3188,55,57.1,0,68.9,69.5,66.5
20160523113000,252.0,258.0,62.3188,55,57.1,0,69.2,69.9,66.9
20160523114500,252.0,253.8,61.3043,55,57.1,0,69.1,69.9,66.9
20160523120000,252.0,258.0,62.3188,55,57.9,0,69.2,69.9,66.9
20160523121500,252.0,258.0,62.3188,55,57.9,0,69.2,69.9,66.9
20160523123000,252.0,253.8,61.3043,55,57.9,0,69.2,69.9,66.9
20160523124500,252.0,249.6,60.2899,55,57.9,0,69.2,69.9,66.9
20160523130000,252.0,245.4,59.2754,53,57.9,0,69.3,69.9,66.9
20160523131500,252.0,253.8,61.3043,54,57.9,0,69.4,69.9,66.9
20160523133000,252.0,258.0,62.3188,54,57.9,0,69.4,69.9,66.9
20160523134500,252.0,253.8,61.3043,54,57.9,0,69.4,69.9,66.9
20160523140000,252.0,258.0,62.3188,54,57.9,0,69.4,69.9,66.9
20160523141500,252.0,249.6,60.2899,54,57.9,0,69.6,69.9,66.9
20160523143000,252.0,258.0,62.3188,54,57.9,0,69.6,69.9,66.9
20160523144500,252.0,323.4,78.1159,64,57.2,0,70.4,69.9,66.9
20160523150000,252.0,297.6,71.8841,60,57.2,0,69.7,69.9,66.9
20160523151500,252.0,276.6,66.8116,57,57.2,0,69.5,69.9,66.9
20160523153000,252.0,276.6,66.8116,57,57.2,0,69.7,69.9,66.9
20160523154500,252.0,268.8,64.9275,57,57.2,0,69.6,69.9,66.9
20160523160000,252.0,258.0,62.3188,55,57.9,0,69.4,69.9,66.9
20160523161500,252.0,261.0,63.0435,55,57.9,0,69.6,69.9,66.9
20160523163000,252.0,258.0,62.3188,55,57.9,0,69.7,69.9,66.9
20160523164500,252.0,258.0,62.3188,55,57.9,0,69.6,69.9,66.9
20160523170000,252.0,258.0,62.3188,55,57.9,0,69.7,69.9,66.9
20160523171500,252.0,253.8,61.3043,55,57.9,0,69.8,69.9,66.9
20160523173000,252.0,258.0,62.3188,55,57.9,0,69.7,69.9,66.9
20160523174500,252.0,261.0,63.0435,55,57.9,0,69.7,69.9,66.9
20160523180000,252.0,253.8,61.3043,55,57.9,0,69.7,69.9,66.9
20160523181500,252.0,261.0,63.0435,55,57.2,0,69.6,69.9,66.9
20160523183000,252.0,253.8,61.3043,54,57.2,0,69.6,69.9,66.9
20160523184500,252.0,258.0,62.3188,54,57.2,0,69.6,69.9,66.9
20160523190000,252.0,253.8,61.3043,54,57.2,0,69.6,69.9,66.9
20160523191500,252.0,253.8,61.3043,54,57.9,0,69.6,69.9,66.9
20160523193000,252.0,249.6,60.2899,54,57.9,0,69.6,69.9,66.9
20160523194500,252.0,253.8,61.3043,54,57.9,0,69.6,69.9,66.9
20160523200000,252.0,253.8,61.3043,54,57.9,0,69.5,69.9,66.9
20160523201500,252.0,253.8,61.3043,54,57.9,0,69.5,69.9,66.9
20160523203000,252.0,253.8,61.3043,54,57.2,0,69.4,69.9,66.9
20160523204500,252.0,253.8,61.3043,54,57.2,0,69.5,69.9,66.9
20160523210000,252.0,253.8,61.3043,54,57.2,0,69.4,69.9,66.9
20160523211500,252.0,249.6,60.2899,54,57.2,0,69.3,69.9,66.9
20160523213000,252.0,258.0,62.3188,54,57.2,0,69.2,69.9,66.9
20160523214500,252.0,253.8,61.3043,54,57.2,0,69.2,69.9,66.9
20160523220000,252.0,253.8,61.3043,54,57.2,0,69.1,69.9,66.9
20160523221500,252.0,258.0,62.3188,54,57.2,0,69.1,69.9,66.9
20160523223000,252.0,253.8,61.3043,54,57.2,0,69.1,69.9,66.9
20160523224500,252.0,258.0,62.3188,54,57.2,0,69.1,69.9,66.9
20160523230000,252.0,253.8,61.3043,54,57.2,0,68.9,69.9,66.9
20160523231500,252.0,258.0,62.3188,54,57.2,0,68.8,69.9,66.9
20160523233000,252.0,258.0,62.3188,54,57.2,0,68.7,69.9,66.9
20160523234500,252.0,258.0,62.3188,54,57.2,0,68.8,69.9,66.9
20160524000000,252.0,258.0,62.3188,54,57.2,0,68.9,69.9,66.9
20160524001500,252.0,253.8,61.3043,54,57.2,0,68.8,69.9,66.9
20160524003000,252.0,253.8,61.3043,54,57.2,0,68.7,69.9,66.9
20160524004500,252.0,253.8,61.3043,54,57.2,0,68.7,69.9,66.9
20160524010000,252.0,245.4,59.2754,54,57.2,0,68.7,69.9,66.9
20160524011500,252.0,245.4,59.2754,54,57.2,0,68.7,69.9,66.9
20160524013000,252.0,245.4,59.2754,54,57.2,0,68.7,69.9,66.9
20160524014500,252.0,249.6,60.2899,55,57.2,0,68.6,69.9,66.9
20160524020000,252.0,253.8,61.3043,55,57.2,0,68.6,69.9,66.9
20160524021500,252.0,249.6,60.2899,55,57.2,0,68.6,69.9,66.9
20160524023000,252.0,253.8,61.3043,55,57.2,0,68.5,69.9,66.9
20160524024500,252.0,249.6,60.2899,55,57.2,0,68.5,69.9,66.9
20160524030000,252.0,249.6,60.2899,55,57.2,0,68.5,69.9,66.9
20160524031500,252.0,249.6,60.2899,55,57.2,0,68.3,69.9,66.9
20160524033000,252.0,253.8,61.3043,55,57.2,0,68.3,69.9,66.9
20160524034500,252.0,253.8,61.3043,55,57.2,0,68.3,69.9,66.9
20160524040000,252.0,253.8,61.3043,55,57.2,0,68.3,69.9,66.9
20160524041500,252.0,258.0,62.3188,55,57.2,0,68.3,69.9,66.9
20160524043000,252.0,258.0,62.3188,55,57.2,0,68.2,69.9,66.9
20160524044500,252.0,253.8,61.3043,55,57.2,0,68.2,69.9,66.9
20160524050000,252.0,258.0,62.3188,55,57.2,0,68.2,69.9,66.9
20160524051500,252.0,249.6,60.2899,55,97.6,100,71.0,80.0,77.7
20160524053000,252.0,253.8,61.3043,55,93.1,100,72.7,80.0,77.2
20160524054500,252.0,265.2,64.058,55,58.0,0,70.6,70.4,67.4
20160524060000,252.0,283.8,68.5507,58,58.0,0,69.8,69.4,66.4
20160524061500,252.0,268.8,64.9275,55,58.0,0,69.4,70.0,67.0
20160524063000,252.0,258.0,62.3188,54,58.0,0,69.2,70.8,67.8
20160524064500,252.0,258.0,62.3188,54,58.0,0,69.1,70.4,67.4
20160524070000,252.0,258.0,62.3188,54,58.0,0,69.0,70.4,67.4
20160524071500,252.0,253.8,61.3043,54,58.0,0,68.9,70.4,67.4
20160524073000,252.0,261.0,63.0435,54,58.0,0,68.9,70.4,67.4
20160524074500,252.0,258.0,62.3188,56,58.0,0,68.7,70.4,67.4
20160524080000,252.0,258.0,62.3188,56,58.0,0,68.6,70.4,67.4
20160524081500,252.0,261.0,63.0435,55,58.7,0,69.1,70.4,67.4
20160524083000,252.0,253.8,61.3043,54,58.7,0,69.3,70.4,67.4
20160524084500,252.0,258.0,62.3188,54,58.7,0,69.2,70.4,67.4
20160524090000,252.0,261.0,63.0435,55,58.7,0,69.4,70.8,67.8
20160524091500,252.0,258.0,62.3188,55,58.7,0,69.3,70.8,67.8
20160524093000,252.0,245.4,59.2754,53,58.7,0,69.5,70.8,67.8
20160524094500,252.0,245.4,59.2754,53,58.0,0,69.6,70.8,67.8
20160524100000,252.0,245.4,59.2754,53,58.0,0,69.6,70.8,67.8
20160524101500,252.0,249.6,60.2899,53,58.0,0,69.6,70.8,67.8
20160524103000,252.0,265.2,64.058,55,58.0,0,69.5,70.8,67.8
20160524104500,252.0,283.8,68.5507,58,58.0,0,69.4,70.4,67.4
20160524110000,252.0,258.0,62.3188,54,58.0,0,69.7,70.4,67.4
20160524111500,252.0,258.0,62.3188,53,58.0,0,69.7,70.4,67.4
20160524113000,252.0,258.0,62.3188,53,58.0,0,69.8,70.4,67.4
20160524114500,252.0,258.0,62.3188,53,58.0,0,69.8,70.4,67.4
20160524120000,252.0,268.8,64.9275,55,58.0,0,70.1,70.4,67.4
20160524121500,252.0,261.0,63.0435,54,58.0,0,70.0,70.8,67.8
20160524123000,252.0,253.8,61.3043,53,58.0,0,70.0,70.8,67.8
20160524124500,252.0,253.8,61.3043,53,58.0,0,70.2,70.8,67.8
20160524130000,252.0,253.8,61.3043,53,58.0,0,70.0,70.8,67.8
20160524131500,252.0,280.2,67.6812,57,58.0,0,69.9,70.4,67.4
20160524133000,252.0,307.2,74.2029,61,58.0,0,69.7,69.9,66.9
20160524134500,252.0,268.8,64.9275,55,58.0,0,69.9,70.8,67.8
20160524140000,252.0,261.0,63.0435,54,58.0,0,70.2,70.8,67.8
20160524141500,252.0,258.0,62.3188,54,58.0,0,70.4,70.9,67.9
20160524143000,252.0,261.0,63.0435,54,58.0,0,70.3,71.1,68.1
20160524144500,252.0,258.0,62.3188,54,58.0,0,70.3,71.2,68.2
20160524150000,252.0,253.8,61.3043,54,58.0,0,70.3,71.2,68.2
20160524151500,252.0,258.0,62.3188,54,58.0,0,70.4,71.3,68.3
20160524153000,252.0,253.8,61.3043,54,58.0,0,70.3,71.3,68.3
20160524154500,252.0,258.0,62.3188,54,58.0,0,70.6,71.3,68.3
20160524160000,252.0,253.8,61.3043,54,58.0,0,70.5,71.3,68.3
20160524161500,252.0,253.8,61.3043,54,58.0,0,70.6,71.2,68.2
20160524163000,252.0,258.0,62.3188,54,58.0,0,70.5,71.2,68.2
20160524164500,252.0,253.8,61.3043,54,58.0,0,70.5,71.1,68.1
20160524170000,252.0,253.8,61.3043,54,58.0,0,70.5,70.9,67.9
20160524171500,252.0,261.0,63.0435,54,58.0,0,70.8,70.9,67.9
20160524173000,252.0,261.0,63.0435,54,58.0,0,71.0,70.9,67.9
20160524174500,252.0,261.0,63.0435,54,58.0,0,70.6,70.9,67.9
20160524180000,252.0,258.0,62.3188,54,58.0,0,70.5,70.9,67.9
20160524181500,252.0,347.4,83.913,68,58.0,0,70.2,69.0,66.0
20160524183000,252.0,313.8,75.7971,63,58.0,0,69.9,69.9,66.9
20160524184500,252.0,317.4,76.6667,63,58.0,0,69.8,69.9,66.9
20160524190000,252.0,300.6,72.6087,61,58.0,0,69.8,70.0,67.0
20160524191500,252.0,291.0,70.2899,56,58.0,0,69.8,70.8,67.8
20160524193000,252.0,258.0,62.3188,54,58.0,0,69.9,70.8,67.8
20160524194500,252.0,258.0,62.3188,55,58.0,0,70.0,70.8,67.8
20160524200000,252.0,249.6,60.2899,55,58.0,0,70.0,70.8,67.8
20160524201500,252.0,253.8,61.3043,54,58.0,0,70.0,70.8,67.8
20160524203000,252.0,258.0,62.3188,54,58.0,0,69.8,70.8,67.8
20160524204500,252.0,253.8,61.3043,53,58.0,0,69.6,70.8,67.8
20160524210000,252.0,258.0,62.3188,53,58.0,0,69.4,70.8,67.8
20160524211500,252.0,258.0,62.3188,53,58.0,0,69.3,70.8,67.8
20160524213000,252.0,253.8,61.3043,53,58.0,0,69.4,70.8,67.8
20160524214500,252.0,258.0,62.3188,53,58.0,0,69.2,70.8,67.8
20160524220000,252.0,253.8,61.3043,53,58.0,0,69.1,70.8,67.8
20160524221500,252.0,258.0,62.3188,53,58.0,0,69.0,70.8,67.8
20160524223000,252.0,258.0,62.3188,53,58.0,0,68.9,70.8,67.8
20160524224500,252.0,261.0,63.0435,53,58.0,0,68.9,69.9,66.9
20160524230000,252.0,258.0,62.3188,53,58.0,0,68.8,69.9,66.9
20160524231500,252.0,258.0,62.3188,53,58.0,0,68.8,70.4,67.4
20160524233000,252.0,258.0,62.3188,53,58.0,0,68.7,70.3,67.3
20160524234500,252.0,258.0,62.3188,53,58.0,0,68.7,70.4,67.4
20160525000000,252.0,258.0,62.3188,54,58.0,0,68.5,69.9,66.9
20160525001500,252.0,261.0,63.0435,53,58.0,0,68.5,70.4,67.4
20160525003000,252.0,273.0,65.942,55,58.0,0,68.4,69.8,66.8
20160525004500,252.0,261.0,63.0435,53,58.0,0,68.5,70.4,67.4
20160525010000,252.0,253.8,61.3043,53,58.0,0,68.6,70.4,67.4
20160525011500,252.0,261.0,63.0435,53,58.0,0,68.6,69.5,66.5
20160525013000,252.0,258.0,62.3188,53,58.0,0,68.7,69.9,66.9
20160525014500,252.0,261.0,63.0435,53,58.0,0,68.7,69.9,66.9
20160525020000,252.0,258.0,62.3188,53,58.0,0,68.8,70.0,67.0
20160525021500,252.0,258.0,62.3188,53,58.0,0,68.8,70.4,67.4
20160525023000,252.0,253.8,61.3043,53,58.0,0,68.8,70.4,67.4
20160525024500,252.0,253.8,61.3043,53,58.0,0,68.8,70.4,67.4
20160525030000,252.0,249.6,60.2899,53,58.0,0,68.7,70.4,67.4
20160525031500,252.0,249.6,60.2899,53,58.0,0,68.7,70.4,67.4
20160525033000,252.0,253.8,61.3043,53,58.0,0,68.6,70.4,67.4
20160525034500,252.0,253.8,61.3043,53,58.0,0,68.6,70.4,67.4
20160525040000,252.0,253.8,61.3043,53,58.0,0,68.6,70.4,67.4
20160525041500,252.0,253.8,61.3043,53,58.0,0,68.5,70.4,67.4
20160525043000,252.0,258.0,62.3188,53,58.0,0,68.4,70.4,67.4
20160525044500,252.0,249.6,60.2899,53,58.0,0,68.4,70.4,67.4
20160525050000,252.0,253.8,61.3043,53,58.0,0,68.4,70.4,67.4
20160525051500,252.0,253.8,61.3043,53,72.5,100,69.8,80.0,78.0
20160525053000,252.0,249.6,60.2899,53,74.8,100,70.8,80.0,77.9
20160525054500,252.0,253.8,61.3043,53,73.6,100,71.7,80.0,77.9
20160525060000,252.0,253.8,61.3043,53,73.6,100,71.9,80.0,78.0
20160525061500,252.0,253.8,61.3043,53,74.4,100,71.9,80.0,78.0
20160525063000,252.0,253.8,61.3043,53,97.2,100,71.9,80.0,78.0
20160525064500,252.0,249.6,60.2899,53,88.1,100,72.2,80.0,77.5
20160525070000,252.0,249.6,60.2899,53,90.5,100,72.5,80.0,77.7
20160525071500,252.0,249.6,60.2899,53,100.9,100,72.8,80.0,77.2
20160525073000,252.0,253.8,61.3043,53,88.6,100,73.0,79.9,76.9
20160525074500,252.0,253.8,61.3043,53,89.9,100,73.3,80.0,78.0
20160525080000,252.0,249.6,60.2899,53,101.2,100,73.4,80.0,77.2
20160525081500,252.0,249.6,60.2899,53,88.7,100,73.5,80.0,77.5
20160525083000,252.0,253.8,61.3043,53,88.7,100,73.7,79.4,76.4
20160525084500,252.0,249.6,60.2899,53,100.5,100,74.0,79.9,76.9
20160525090000,252.0,249.6,60.2899,53,89.2,100,74.3,79.4,76.4
20160525091500,252.0,406.8,98.2609,85,59.6,0,73.5,65.0,55.2
20160525093000,252.0,411.6,99.4203,86,59.6,0,72.2,65.0,55.2
20160525094500,252.0,411.6,99.4203,86,58.8,0,71.6,65.0,55.2
20160525100000,252.0,411.6,99.4203,86,58.8,0,71.0,65.0,55.2
20160525101500,252.0,411.6,99.4203,86,58.8,0,70.6,65.0,55.2
20160525103000,252.0,411.6,99.4203,86,58.8,0,70.9,65.0,55.2
20160525104500,252.0,403.8,97.5362,88,58.8,0,70.5,65.0,55.2
20160525110000,252.0,409.2,98.8406,88,58.8,0,70.1,65.0,55.2
20160525111500,252.0,409.2,98.8406,88,58.8,0,70.3,65.0,55.2
20160525113000,252.0,414.0,100.0,88,58.8,0,69.9,65.0,55.2
20160525114500,252.0,414.0,100.0,88,58.8,0,69.7,65.0,55.2
20160525120000,252.0,414.0,100.0,88,58.8,0,69.4,65.0,55.2
20160525121500,252.0,414.0,100.0,88,58.8,0,69.2,65.0,55.2
20160525123000,252.0,409.2,98.8406,88,58.8,0,69.1,65.0,55.2
20160525124500,252.0,409.2,98.8406,88,58.8,0,69.2,65.0,55.2
20160525130000,252.0,409.2,98.8406,88,58.1,0,69.4,65.0,55.2
20160525131500,252.0,409.2,98.8406,88,58.1,0,69.3,65.0,55.2
20160525133000,252.0,409.2,98.8406,88,58.1,0,69.1,65.0,55.2
20160525134500,252.0,409.2,98.8406,88,58.1,0,68.9,65.0,55.2
20160525140000,252.0,409.2,98.8406,89,58.1,0,68.9,65.0,55.2
20160525141500,252.0,409.2,98.8406,90,58.1,0,68.8,65.0,55.2
20160525143000,252.0,409.2,98.8406,90,58.7,0,68.6,65.0,55.2
20160525144500,252.0,409.2,98.8406,90,58.7,0,68.6,65.0,55.2
20160525150000,252.0,409.2,98.8406,90,58.7,0,68.6,65.0,55.2
20160525151500,252.0,409.2,98.8406,90,58.7,0,68.6,65.0,55.2
20160525153000,252.0,409.2,98.8406,90,58.7,0,68.6,65.0,55.2
20160525154500,252.0,409.2,98.8406,90,58.7,0,68.5,65.0,55.2
20160525160000,252.0,414.0,100.0,90,58.7,0,68.5,65.0,55.2
20160525161500,252.0,414.0,100.0,90,58.7,0,68.4,65.0,55.2
20160525163000,252.0,414.0,100.0,90,58.7,0,68.4,65.0,55.2
20160525164500,252.0,409.2,98.8406,90,58.7,0,68.7,65.0,55.2
20160525170000,252.0,409.2,98.8406,90,58.7,0,69.1,65.0,55.2
20160525171500,252.0,409.2,98.8406,90,58.1,0,68.6,65.0,55.2
20160525173000,252.0,409.2,98.8406,90,58.1,0,68.6,65.0,55.2
20160525174500,252.0,409.2,98.8406,90,58.1,0,68.4,65.0,55.2
20160525180000,252.0,414.0,100.0,90,58.1,0,68.6,65.0,55.2
20160525181500,252.0,409.2,98.8406,90,58.1,0,68.4,65.0,55.2
20160525183000,252.0,409.2,98.8406,90,58.1,0,68.3,65.0,55.2
20160525184500,252.0,409.2,98.8406,90,58.1,0,68.2,65.0,55.2
20160525190000,252.0,409.2,98.8406,90,58.1,0,68.2,65.0,55.2
20160525191500,252.0,409.2,98.8406,90,58.1,0,68.1,65.0,55.2
20160525193000,252.0,409.2,98.8406,90,58.1,0,67.9,65.0,55.2
20160525194500,252.0,388.8,93.913,100,58.1,0,67.8,65.0,55.2
20160525200000,252.0,396.6,95.7971,100,58.1,0,67.7,65.0,55.2
20160525201500,252.0,391.2,94.4928,100,58.1,0,67.7,65.0,55.2
20160525203000,252.0,396.6,95.7971,100,58.1,0,67.6,65.0,55.2
20160525204500,252.0,396.6,95.7971,100,58.1,0,67.5,65.0,55.2
20160525210000,252.0,396.6,95.7971,100,58.1,0,67.4,65.0,55.2
20160525211500,252.0,396.6,95.7971,100,58.1,0,67.4,65.0,55.2
20160525213000,252.0,396.6,95.7971,100,58.1,0,67.4,65.0,55.2
20160525214500,252.0,396.6,95.7971,100,58.1,0,67.3,65.0,55.2
20160525220000,252.0,388.8,93.913,100,58.1,0,67.3,65.0,55.2
20160525221500,252.0,396.6,95.7971,100,58.1,0,67.2,65.0,55.2
20160525223000,252.0,396.6,95.7971,100,58.1,0,67.2,65.0,55.2
20160525224500,252.0,409.2,98.8406,100,58.1,0,67.1,65.0,55.2
20160525230000,252.0,414.0,100.0,100,58.1,0,67.0,65.0,55.2
20160525231500,252.0,403.8,97.5362,90,58.1,0,67.1,65.0,55.2
20160525233000,252.0,396.6,95.7971,100,58.1,0,67.3,65.0,55.2
20160525234500,252.0,396.6,95.7971,100,58.1,0,67.2,65.0,55.2
20160526000000,252.0,396.6,95.7971,100,58.1,0,67.2,65.0,55.2
20160526001500,252.0,396.6,95.7971,100,58.1,0,67.2,65.0,55.2
20160526003000,252.0,391.2,94.4928,100,58.1,0,67.2,65.0,55.2
20160526004500,252.0,391.2,94.4928,100,58.1,0,67.2,65.0,55.2
20160526010000,252.0,391.2,94.4928,100,58.1,0,67.2,65.0,55.2
20160526011500,252.0,391.2,94.4928,100,58.1,0,67.2,65.0,55.2
20160526013000,252.0,391.2,94.4928,100,58.1,0,67.2,65.0,55.2
20160526014500,252.0,391.2,94.4928,100,58.1,0,67.3,65.0,55.2
20160526020000,252.0,391.2,94.4928,100,58.1,0,67.2,65.0,55.2
20160526021500,252.0,391.2,94.4928,100,58.1,0,67.2,65.0,55.2
20160526023000,252.0,391.2,94.4928,100,58.1,0,67.1,65.0,55.2
20160526024500,252.0,391.2,94.4928,100,58.1,0,67.1,65.0,55.2
20160526030000,252.0,385.8,93.1884,100,58.1,0,67.1,65.0,55.2
20160526031500,252.0,396.6,95.7971,100,58.1,0,67.1,65.0,55.2
20160526033000,252.0,396.6,95.7971,100,58.1,0,67.1,65.0,55.2
20160526034500,252.0,401.4,96.9565,100,58.1,0,67.1,65.0,55.2
20160526040000,252.0,385.8,93.1884,100,58.1,0,67.1,65.0,55.2
20160526041500,252.0,385.8,93.1884,100,58.1,0,67.6,65.0,55.2
20160526043000,252.0,401.4,96.9565,100,57.3,0,67.3,65.0,55.2
20160526044500,252.0,409.2,98.8406,100,57.3,0,67.1,65.0,55.2
20160526050000,252.0,409.2,98.8406,100,57.3,0,66.9,65.0,55.2
20160526051500,252.0,409.2,98.8406,100,57.3,0,66.9,65.0,55.2
20160526053000,252.0,409.2,98.8406,100,57.3,0,66.8,65.0,55.2
20160526054500,252.0,409.2,98.8406,100,57.3,0,66.8,65.0,55.2
20160526060000,252.0,409.2,98.8406,100,57.3,0,66.7,65.0,55.2
20160526061500,252.0,409.2,98.8406,100,57.3,0,66.6,65.0,55.2
20160526063000,252.0,403.8,97.5362,100,57.3,0,66.6,65.0,55.2
20160526064500,252.0,403.8,97.5362,100,57.3,0,66.6,65.0,55.2
20160526070000,252.0,411.6,99.4203,100,57.3,0,66.7,65.0,55.2
20160526071500,252.0,411.6,99.4203,100,57.3,0,66.8,65.0,55.2
20160526073000,252.0,388.8,93.913,100,57.3,0,66.7,65.0,55.2
20160526074500,252.0,388.8,93.913,100,57.3,0,66.7,65.0,55.2
20160526080000,252.0,393.6,95.0725,100,57.3,0,66.7,65.0,55.2
20160526081500,252.0,393.6,95.0725,100,57.9,0,66.7,65.0,55.2
20160526083000,252.0,393.6,95.0725,100,57.9,0,66.9,65.0,55.2
20160526084500,252.0,401.4,96.9565,100,57.9,0,67.2,65.0,55.2
20160526090000,252.0,411.6,99.4203,100,57.9,0,67.1,65.0,55.2
20160526091500,252.0,416.4,100.5797,100,57.9,0,67.1,65.0,55.2
20160526093000,252.0,420.6,101.5942,100,57.9,0,67.4,65.0,55.2
20160526094500,252.0,420.6,101.5942,100,57.9,0,67.3,65.0,55.2
20160526100000,252.0,420.6,101.5942,100,57.2,0,67.2,65.0,55.2
20160526101500,252.0,420.6,101.5942,100,57.9,0,67.1,65.0,55.2
20160526103000,252.0,420.6,101.5942,100,57.9,0,67.2,65.0,55.2
20160526104500,252.0,420.6,101.5942,100,57.9,0,67.1,65.0,55.2
20160526110000,252.0,411.6,99.4203,100,57.9,0,67.1,65.0,55.2
20160526111500,252.0,391.2,94.4928,100,57.9,0,67.3,65.0,55.2
20160526113000,252.0,385.8,93.1884,100,57.2,0,67.2,65.0,55.2
20160526114500,252.0,391.2,94.4928,100,57.2,0,67.1,65.0,55.2
20160526120000,252.0,391.2,94.4928,100,57.2,0,67.4,65.0,55.2
20160526121500,252.0,391.2,94.4928,100,57.2,0,67.4,65.0,55.2
20160526123000,252.0,391.2,94.4928,100,57.2,0,67.4,65.0,55.2
20160526124500,252.0,396.6,95.7971,100,57.2,0,67.4,65.0,55.2
20160526130000,252.0,396.6,95.7971,100,57.2,0,67.4,65.0,55.2
