PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160526131500,252.0,396.6,95.7971,100,57.2,0,67.4,65.0,55.2
20160526133000,252.0,396.6,95.7971,100,57.2,0,67.4,65.0,55.2
20160526134500,252.0,396.6,95.7971,100,57.2,0,67.6,65.0,55.2
20160526140000,252.0,396.6,95.7971,100,57.2,0,67.5,65.0,55.2
20160526141500,252.0,396.6,95.7971,100,57.2,0,67.5,65.0,55.2
20160526143000,252.0,396.6,95.7971,100,57.2,0,67.5,65.0,55.2
20160526144500,252.0,396.6,95.7971,100,57.2,0,67.7,65.0,55.2
20160526150000,252.0,396.6,95.7971,100,57.2,0,67.7,65.0,55.2
20160526151500,252.0,396.6,95.7971,100,57.2,0,67.7,65.0,55.2
20160526153000,252.0,401.4,96.9565,100,57.2,0,67.5,65.0,55.2
20160526154500,252.0,401.4,96.9565,100,57.2,0,67.6,65.0,55.2
20160526160000,252.0,396.6,95.7971,100,57.2,0,67.4,65.0,55.2
20160526161500,252.0,396.6,95.7971,100,57.2,0,67.3,65.0,55.2
20160526163000,252.0,396.6,95.7971,100,57.2,0,67.3,65.0,55.2
20160526164500,252.0,396.6,95.7971,100,57.2,0,67.3,65.0,55.2
20160526170000,252.0,391.2,94.4928,100,57.2,0,67.7,65.0,55.2
20160526171500,252.0,391.2,94.4928,100,57.2,0,67.6,65.0,55.2
20160526173000,252.0,396.6,95.7971,100,57.2,0,67.6,65.0,55.2
20160526174500,252.0,396.6,95.7971,100,57.2,0,67.6,65.0,55.2
20160526180000,252.0,396.6,95.7971,100,57.2,0,67.5,65.0,55.2
20160526181500,252.0,396.6,95.7971,100,57.2,0,67.4,65.0,55.2
20160526183000,252.0,391.2,94.4928,100,57.2,0,67.4,65.0,55.2
20160526184500,252.0,391.2,94.4928,100,57.2,0,67.4,65.0,55.2
20160526190000,252.0,391.2,94.4928,100,57.2,0,67.3,65.0,55.2
20160526191500,252.0,391.2,94.4928,100,57.2,0,67.3,65.0,55.2
20160526193000,252.0,396.6,95.7971,100,57.2,0,67.3,65.0,55.2
20160526194500,252.0,396.6,95.7971,100,57.2,0,67.3,65.0,55.2
20160526200000,252.0,396.6,95.7971,100,57.2,0,67.2,65.0,55.2
20160526201500,252.0,391.2,94.4928,100,57.2,0,67.0,65.0,55.2
20160526203000,252.0,391.2,94.4928,100,57.2,0,66.9,65.0,55.2
20160526204500,252.0,396.6,95.7971,100,57.2,0,66.7,65.0,55.2
20160526210000,252.0,396.6,95.7971,100,57.2,0,66.7,65.0,55.2
20160526211500,252.0,396.6,95.7971,100,57.2,0,67.0,65.0,55.2
20160526213000,252.0,396.6,95.7971,100,57.2,0,66.7,65.0,55.2
20160526214500,252.0,396.6,95.7971,100,57.2,0,66.6,65.0,55.2
20160526220000,252.0,396.6,95.7971,100,57.2,0,66.4,65.0,55.2
20160526221500,252.0,403.8,97.5362,82,57.2,0,66.3,65.0,55.2
20160526223000,252.0,409.2,98.8406,82,57.2,0,66.3,65.0,55.2
20160526224500,252.0,409.2,98.8406,83,57.2,0,66.2,65.0,55.2
20160526230000,252.0,403.8,97.5362,83,57.2,0,66.2,65.0,55.2
20160526231500,252.0,409.2,98.8406,84,57.2,0,66.2,65.0,55.2
20160526233000,252.0,403.8,97.5362,84,57.2,0,66.2,65.0,55.2
20160526234500,252.0,411.6,99.4203,84,57.2,0,66.2,65.0,55.2
20160527000000,252.0,406.8,98.2609,84,57.2,0,66.2,65.0,55.2
20160527001500,252.0,406.8,98.2609,84,57.2,0,66.2,65.0,55.2
20160527003000,252.0,406.8,98.2609,84,57.2,0,66.2,65.0,55.2
20160527004500,252.0,411.6,99.4203,85,57.2,0,66.1,65.0,55.2
20160527010000,252.0,406.8,98.2609,86,57.2,0,65.7,65.0,55.2
20160527011500,252.0,245.4,59.2754,52,57.2,100,66.5,73.1,70.1
20160527013000,252.0,245.4,59.2754,52,57.2,100,66.7,73.1,70.1
20160527014500,252.0,245.4,59.2754,52,57.2,100,66.9,73.1,70.1
20160527020000,252.0,245.4,59.2754,52,57.2,100,67.0,73.1,70.1
20160527021500,252.0,245.4,59.2754,52,57.2,100,67.1,73.1,70.1
20160527023000,252.0,245.4,59.2754,52,57.2,100,67.2,73.1,70.1
20160527024500,252.0,245.4,59.2754,52,57.2,100,67.2,73.1,70.1
20160527030000,252.0,245.4,59.2754,52,57.2,100,67.3,72.7,69.7
20160527031500,252.0,249.6,60.2899,52,57.2,100,67.3,73.1,70.1
20160527033000,252.0,245.4,59.2754,52,57.2,100,67.3,73.1,70.1
20160527034500,252.0,241.2,58.2609,52,57.2,100,67.4,80.0,78.0
20160527040000,252.0,245.4,59.2754,52,57.2,100,67.4,80.0,78.0
20160527041500,252.0,241.2,58.2609,53,57.2,100,67.8,80.0,78.0
20160527043000,252.0,245.4,59.2754,54,57.2,100,67.8,80.0,78.0
20160527044500,252.0,245.4,59.2754,54,57.2,100,67.7,80.0,78.0
20160527050000,252.0,245.4,59.2754,54,57.2,100,67.7,80.0,78.0
20160527051500,252.0,245.4,59.2754,54,57.2,100,67.6,80.0,78.0
20160527053000,252.0,245.4,59.2754,54,57.2,100,67.5,80.0,78.0
20160527054500,252.0,245.4,59.2754,54,57.2,100,67.6,80.0,78.0
20160527060000,252.0,249.6,60.2899,54,57.2,100,67.6,80.0,78.0
20160527061500,252.0,245.4,59.2754,54,57.2,100,67.6,80.0,78.0
20160527063000,252.0,249.6,60.2899,54,57.2,100,67.8,80.0,78.0
20160527064500,252.0,245.4,59.2754,54,57.2,100,67.7,80.0,78.0
20160527070000,252.0,245.4,59.2754,54,57.2,100,67.7,80.0,78.0
20160527071500,252.0,245.4,59.2754,55,57.2,100,67.8,80.0,78.0
20160527073000,252.0,245.4,59.2754,55,81.5,100,69.2,80.0,78.0
20160527074500,252.0,245.4,59.2754,55,86.7,100,70.0,80.0,78.0
20160527080000,252.0,241.2,58.2609,58,86.7,100,70.4,80.0,78.0
20160527081500,252.0,258.0,62.3188,56,99.6,100,71.3,80.0,78.0
20160527083000,252.0,261.0,63.0435,56,90.8,100,71.6,80.0,78.0
20160527084500,252.0,258.0,62.3188,56,88.1,100,72.2,80.0,78.0
20160527090000,252.0,253.8,61.3043,56,89.2,100,72.4,80.0,78.0
20160527091500,252.0,258.0,62.3188,54,96.6,100,72.6,80.0,78.0
20160527093000,252.0,253.8,61.3043,53,99.5,100,73.6,80.0,78.0
20160527094500,252.0,403.8,97.5362,82,59.6,0,74.0,70.4,67.4
20160527100000,252.0,330.0,79.7101,64,58.0,0,71.6,70.8,67.8
20160527101500,252.0,304.2,73.4783,60,58.0,0,71.0,70.8,67.8
20160527103000,252.0,304.2,73.4783,59,58.0,0,70.5,70.8,67.8
20160527104500,252.0,258.0,62.3188,53,58.0,0,70.1,70.8,67.8
20160527110000,252.0,268.8,64.9275,53,58.0,0,69.9,70.8,67.8
20160527111500,252.0,249.6,60.2899,53,58.0,0,70.0,70.8,67.8
20160527113000,252.0,245.4,59.2754,53,58.0,0,69.9,70.8,67.8
20160527114500,252.0,245.4,59.2754,53,58.0,0,69.9,70.8,67.8
20160527120000,252.0,261.0,63.0435,56,58.0,0,70.2,70.8,67.8
20160527121500,252.0,261.0,63.0435,57,58.0,0,70.3,70.8,67.8
20160527123000,252.0,258.0,62.3188,56,58.0,0,70.2,70.8,67.8
20160527124500,252.0,258.0,62.3188,56,58.0,0,70.1,70.8,67.8
20160527130000,252.0,258.0,62.3188,56,58.0,0,69.9,70.8,67.8
20160527131500,252.0,253.8,61.3043,56,58.0,0,69.8,70.8,67.8
20160527133000,252.0,258.0,62.3188,56,58.0,0,69.8,70.8,67.8
20160527134500,252.0,258.0,62.3188,56,58.0,0,69.6,70.8,67.8
20160527140000,252.0,258.0,62.3188,56,58.0,0,69.3,70.8,67.8
20160527141500,252.0,253.8,61.3043,56,58.0,0,69.2,70.8,67.8
20160527143000,252.0,258.0,62.3188,56,58.0,0,69.2,70.8,67.8
20160527144500,252.0,258.0,62.3188,56,58.0,0,69.1,70.8,67.8
20160527150000,252.0,258.0,62.3188,56,58.0,0,69.3,70.8,67.8
20160527151500,252.0,258.0,62.3188,56,58.0,0,69.3,70.8,67.8
20160527153000,252.0,253.8,61.3043,56,58.0,0,69.2,70.8,67.8
20160527154500,252.0,253.8,61.3043,56,58.0,0,69.1,70.8,67.8
20160527160000,252.0,253.8,61.3043,56,58.0,0,69.1,70.8,67.8
20160527161500,252.0,253.8,61.3043,56,58.0,0,69.2,70.8,67.8
20160527163000,252.0,253.8,61.3043,56,58.0,0,69.1,70.8,67.8
20160527164500,252.0,258.0,62.3188,56,58.0,0,69.1,70.8,67.8
20160527170000,252.0,268.8,64.9275,54,58.0,0,69.1,70.8,67.8
20160527171500,252.0,253.8,61.3043,53,58.0,0,69.1,70.4,67.4
20160527173000,252.0,253.8,61.3043,53,58.0,0,69.4,70.8,67.8
20160527174500,252.0,253.8,61.3043,53,58.0,0,69.6,70.6,67.6
20160527180000,252.0,258.0,62.3188,54,58.0,0,69.4,70.6,67.6
20160527181500,252.0,261.0,63.0435,54,58.0,0,69.3,70.4,67.4
20160527183000,252.0,265.2,64.058,55,58.0,0,69.4,70.6,67.6
20160527184500,252.0,258.0,62.3188,54,58.0,0,69.3,70.8,67.8
20160527190000,252.0,261.0,63.0435,54,58.0,0,69.3,70.8,67.8
20160527191500,252.0,258.0,62.3188,54,58.0,0,69.3,70.8,67.8
20160527193000,252.0,253.8,61.3043,54,58.0,0,69.3,70.8,67.8
20160527194500,252.0,249.6,60.2899,54,58.0,0,69.2,70.8,67.8
20160527200000,252.0,249.6,60.2899,54,58.0,0,69.2,70.8,67.8
20160527201500,252.0,253.8,61.3043,55,58.0,0,69.3,70.8,67.8
20160527203000,252.0,249.6,60.2899,55,58.0,0,69.2,70.8,67.8
20160527204500,252.0,249.6,60.2899,55,58.0,0,69.1,70.8,67.8
20160527210000,252.0,249.6,60.2899,55,58.0,0,69.1,70.8,67.8
20160527211500,252.0,249.6,60.2899,55,58.0,0,69.0,70.8,67.8
20160527213000,252.0,253.8,61.3043,55,58.0,0,69.2,70.8,67.8
20160527214500,252.0,253.8,61.3043,55,58.0,0,69.1,70.8,67.8
20160527220000,252.0,253.8,61.3043,55,58.0,0,69.0,70.8,67.8
20160527221500,252.0,258.0,62.3188,55,57.2,0,68.9,70.8,67.8
20160527223000,252.0,253.8,61.3043,55,57.2,0,68.9,70.8,67.8
20160527224500,252.0,258.0,62.3188,55,57.2,0,68.9,70.8,67.8
20160527230000,252.0,258.0,62.3188,55,57.2,0,68.7,70.8,67.8
20160527231500,252.0,258.0,62.3188,55,57.2,0,68.6,70.8,67.8
20160527233000,252.0,258.0,62.3188,55,57.2,0,68.6,70.8,67.8
20160527234500,252.0,253.8,61.3043,55,57.2,0,68.4,70.4,67.4
20160528000000,252.0,253.8,61.3043,55,57.2,0,68.4,70.8,67.8
20160528001500,252.0,258.0,62.3188,55,57.2,0,68.4,70.7,67.7
20160528003000,252.0,253.8,61.3043,55,57.2,0,68.3,70.4,67.4
20160528004500,252.0,258.0,62.3188,54,57.2,0,68.2,70.4,67.4
20160528010000,252.0,258.0,62.3188,54,57.2,0,68.2,70.8,67.8
20160528011500,252.0,261.0,63.0435,54,57.2,0,68.2,70.8,67.8
20160528013000,252.0,261.0,63.0435,54,57.2,0,68.3,70.8,67.8
20160528014500,252.0,253.8,61.3043,54,57.2,0,68.3,70.4,67.4
20160528020000,252.0,253.8,61.3043,54,57.2,0,68.4,70.4,67.4
20160528021500,252.0,245.4,59.2754,54,57.2,0,68.4,70.4,67.4
20160528023000,252.0,245.4,59.2754,55,57.9,0,68.4,70.4,67.4
20160528024500,252.0,249.6,60.2899,55,57.9,0,68.5,70.4,67.4
20160528030000,252.0,261.0,63.0435,57,57.9,0,68.4,70.4,67.4
20160528031500,252.0,261.0,63.0435,56,65.3,0,71.0,73.5,70.5
20160528033000,252.0,393.6,95.0725,93,58.8,0,69.7,67.9,64.9
20160528034500,252.0,393.6,95.0725,87,58.8,0,68.7,67.9,64.9
20160528040000,252.0,385.8,93.1884,82,58.8,0,68.3,67.9,64.9
20160528041500,252.0,378.6,91.4493,80,58.0,0,68.1,67.9,64.9
20160528043000,252.0,378.6,91.4493,78,58.0,0,67.8,67.9,64.9
20160528044500,252.0,378.6,91.4493,76,58.0,0,67.6,67.9,64.9
20160528050000,252.0,347.4,83.913,70,58.0,0,67.4,67.9,64.9
20160528051500,252.0,323.4,78.1159,65,58.0,0,67.4,67.9,64.9
20160528053000,252.0,323.4,78.1159,64,58.0,0,67.5,67.9,64.9
20160528054500,252.0,310.8,75.0725,60,58.0,0,67.5,67.9,64.9
20160528060000,252.0,300.6,72.6087,60,58.0,0,67.7,67.9,64.9
20160528061500,252.0,304.2,73.4783,61,58.0,0,67.7,67.9,64.9
20160528063000,252.0,304.2,73.4783,61,58.0,0,67.7,67.9,64.9
20160528064500,252.0,304.2,73.4783,61,58.0,0,67.6,67.9,64.9
20160528070000,252.0,300.6,72.6087,60,58.0,0,67.6,67.9,64.9
20160528071500,252.0,300.6,72.6087,59,58.0,0,67.7,67.9,64.9
20160528073000,252.0,300.6,72.6087,63,58.0,0,67.9,67.9,64.9
20160528074500,252.0,304.2,73.4783,63,58.0,0,67.9,67.9,64.9
20160528080000,252.0,300.6,72.6087,63,58.0,0,68.1,67.9,64.9
20160528081500,252.0,310.8,75.0725,64,58.0,0,68.3,67.9,64.9
20160528083000,252.0,323.4,78.1159,64,58.0,0,68.2,67.9,64.9
20160528084500,252.0,327.0,78.9855,64,58.0,0,68.2,67.9,64.9
20160528090000,252.0,323.4,78.1159,66,58.0,0,68.2,67.9,64.9
20160528091500,252.0,344.4,83.1884,68,58.0,0,68.1,67.9,64.9
20160528093000,252.0,344.4,83.1884,68,58.0,0,68.2,67.9,64.9
20160528094500,252.0,356.4,86.087,67,58.0,0,68.2,67.9,64.9
20160528100000,252.0,356.4,86.087,67,58.0,0,68.1,67.9,64.9
20160528101500,252.0,356.4,86.087,67,58.0,0,68.1,67.9,64.9
20160528103000,252.0,367.2,88.6957,70,58.0,0,68.4,67.9,64.9
20160528104500,252.0,393.6,95.0725,76,58.0,0,68.3,67.9,64.9
20160528110000,252.0,393.6,95.0725,76,58.0,0,68.2,67.9,64.9
20160528111500,252.0,403.8,97.5362,79,58.0,0,68.3,67.9,64.9
20160528113000,252.0,411.6,99.4203,81,58.0,0,68.1,67.9,64.9
20160528114500,252.0,406.8,98.2609,81,58.0,0,68.2,67.9,64.9
20160528120000,252.0,411.6,99.4203,81,58.0,0,68.4,67.9,64.9
20160528121500,252.0,411.6,99.4203,81,58.0,0,68.2,67.9,64.9
20160528123000,252.0,411.6,99.4203,81,58.0,0,68.2,67.9,64.9
20160528124500,252.0,411.6,99.4203,86,58.0,0,68.2,67.9,64.9
20160528130000,252.0,411.6,99.4203,86,58.0,0,68.1,67.9,64.9
20160528131500,252.0,411.6,99.4203,86,58.7,0,68.1,67.9,64.9
20160528133000,252.0,411.6,99.4203,86,58.7,0,68.2,67.9,64.9
20160528134500,252.0,411.6,99.4203,86,58.7,0,68.2,67.9,64.9
20160528140000,252.0,411.6,99.4203,86,58.7,0,68.2,67.9,64.9
20160528141500,252.0,411.6,99.4203,84,58.0,0,68.1,67.9,64.9
20160528143000,252.0,411.6,99.4203,84,58.0,0,68.2,67.9,64.9
20160528144500,252.0,411.6,99.4203,84,58.0,0,68.3,67.9,64.9
20160528150000,252.0,411.6,99.4203,84,58.0,0,68.3,67.9,64.9
20160528151500,252.0,411.6,99.4203,84,58.0,0,68.4,67.9,64.9
20160528153000,252.0,403.8,97.5362,92,58.7,0,68.3,67.9,64.9
20160528154500,252.0,403.8,97.5362,100,58.0,0,68.4,67.9,64.9
20160528160000,252.0,403.8,97.5362,100,58.0,0,68.3,67.9,64.9
20160528161500,252.0,403.8,97.5362,100,58.0,0,68.1,67.9,64.9
20160528163000,252.0,403.8,97.5362,100,58.0,0,68.6,67.9,64.9
20160528164500,252.0,403.8,97.5362,100,58.0,0,68.4,67.9,64.9
20160528170000,252.0,403.8,97.5362,100,58.0,0,68.3,67.9,64.9
20160528171500,252.0,391.2,94.4928,100,58.0,0,68.3,67.9,64.9
20160528173000,252.0,396.6,95.7971,100,58.0,0,68.7,67.9,64.9
20160528174500,252.0,396.6,95.7971,100,58.0,0,68.7,67.9,64.9
20160528180000,252.0,406.8,98.2609,100,58.0,0,68.6,67.9,64.9
20160528181500,252.0,406.8,98.2609,100,58.0,0,68.4,67.9,64.9
20160528183000,252.0,406.8,98.2609,100,58.0,0,68.4,67.9,64.9
20160528184500,252.0,406.8,98.2609,100,58.0,0,68.4,67.9,64.9
20160528190000,252.0,406.8,98.2609,100,58.0,0,68.2,67.9,64.9
20160528191500,252.0,406.8,98.2609,100,58.0,0,68.2,67.9,64.9
20160528193000,252.0,406.8,98.2609,100,58.0,0,68.2,67.9,64.9
20160528194500,252.0,406.8,98.2609,100,58.0,0,68.1,67.9,64.9
20160528200000,252.0,399.0,96.3768,100,58.0,0,68.1,67.9,64.9
20160528201500,252.0,406.8,98.2609,100,58.0,0,68.0,67.9,64.9
20160528203000,252.0,399.0,96.3768,100,58.0,0,67.9,67.9,64.9
20160528204500,252.0,399.0,96.3768,100,58.0,0,67.8,67.9,64.9
20160528210000,252.0,399.0,96.3768,100,58.0,0,67.7,67.9,64.9
20160528211500,252.0,403.8,97.5362,100,58.0,0,67.6,67.9,64.9
20160528213000,252.0,388.8,93.913,80,58.0,0,67.4,67.9,64.9
20160528214500,252.0,361.8,87.3913,72,58.0,0,67.4,67.9,64.9
20160528220000,252.0,350.4,84.6377,69,57.2,0,67.4,67.9,64.9
20160528221500,252.0,327.0,78.9855,64,57.2,0,67.4,67.9,64.9
20160528223000,252.0,310.8,75.0725,62,57.2,0,67.4,67.9,64.9
20160528224500,252.0,307.2,74.2029,62,57.2,0,67.6,67.9,64.9
20160528230000,252.0,307.2,74.2029,62,57.9,0,67.6,67.9,64.9
20160528231500,252.0,307.2,74.2029,62,57.9,0,67.6,67.9,64.9
20160528233000,252.0,300.6,72.6087,60,57.9,0,67.6,67.9,64.9
20160528234500,252.0,300.6,72.6087,60,57.9,0,67.7,67.9,64.9
20160529000000,252.0,304.2,73.4783,60,57.9,0,67.7,67.9,64.9
20160529001500,252.0,300.6,72.6087,60,57.3,0,67.7,67.9,64.9
20160529003000,252.0,304.2,73.4783,60,57.3,0,67.7,67.9,64.9
20160529004500,252.0,304.2,73.4783,60,57.3,0,67.7,67.9,64.9
20160529010000,252.0,304.2,73.4783,60,57.9,0,67.7,67.9,64.9
20160529011500,252.0,304.2,73.4783,60,57.9,0,67.8,67.9,64.9
20160529013000,252.0,300.6,72.6087,60,57.9,0,67.8,67.9,64.9
20160529014500,252.0,304.2,73.4783,60,57.9,0,67.7,67.9,64.9
20160529020000,252.0,304.2,73.4783,60,57.9,0,67.7,67.9,64.9
20160529021500,252.0,300.6,72.6087,60,57.9,0,67.6,67.9,64.9
20160529023000,252.0,300.6,72.6087,59,57.9,0,67.6,67.9,64.9
20160529024500,252.0,287.4,69.4203,58,57.9,0,67.6,67.9,64.9
20160529030000,252.0,280.2,67.6812,57,57.9,0,67.6,67.9,64.9
20160529031500,252.0,273.0,65.942,55,57.2,0,67.5,67.9,64.9
20160529033000,252.0,261.0,63.0435,53,57.2,0,67.6,67.9,64.9
20160529034500,252.0,253.8,61.3043,53,57.2,0,67.5,67.9,64.9
20160529040000,252.0,253.8,61.3043,53,57.2,0,67.6,67.9,64.9
20160529041500,252.0,258.0,62.3188,53,57.2,0,67.6,67.9,64.9
20160529043000,252.0,253.8,61.3043,53,57.9,0,67.6,67.9,64.9
20160529044500,252.0,258.0,62.3188,53,57.3,0,67.5,67.9,64.9
20160529050000,252.0,253.8,61.3043,53,57.3,0,68.1,67.9,64.9
20160529051500,252.0,313.8,75.7971,60,57.3,0,68.3,67.9,64.9
20160529053000,252.0,294.6,71.1594,58,57.3,0,67.8,67.9,64.9
20160529054500,252.0,287.4,69.4203,57,57.3,0,67.6,67.9,64.9
20160529060000,252.0,276.6,66.8116,56,57.3,0,67.5,67.9,64.9
20160529061500,252.0,268.8,64.9275,54,57.3,0,67.5,67.9,64.9
20160529063000,252.0,253.8,61.3043,53,57.3,0,67.4,67.9,64.9
20160529064500,252.0,253.8,61.3043,53,57.9,0,67.4,67.9,64.9
20160529070000,252.0,258.0,62.3188,53,57.9,0,67.4,67.9,64.9
20160529071500,252.0,253.8,61.3043,53,57.9,0,67.4,67.9,64.9
20160529073000,252.0,253.8,61.3043,54,57.9,0,67.6,67.9,64.9
20160529074500,252.0,253.8,61.3043,55,57.9,0,67.9,67.9,64.9
20160529080000,252.0,258.0,62.3188,56,57.9,0,67.9,67.9,64.9
20160529081500,252.0,258.0,62.3188,56,57.9,0,68.0,67.9,64.9
20160529083000,252.0,276.6,66.8116,57,57.9,0,68.4,67.9,64.9
20160529084500,252.0,330.0,79.7101,65,57.9,0,68.4,67.9,64.9
20160529090000,252.0,336.0,81.1594,66,57.9,0,68.4,67.9,64.9
20160529091500,252.0,341.4,82.4638,65,57.9,0,68.2,67.9,64.9
20160529093000,252.0,341.4,82.4638,65,57.9,0,68.2,67.9,64.9
20160529094500,252.0,341.4,82.4638,65,57.9,0,68.2,67.9,64.9
20160529100000,252.0,385.8,93.1884,74,57.9,0,68.3,67.9,64.9
20160529101500,252.0,385.8,93.1884,74,57.9,0,68.2,67.9,64.9
20160529103000,252.0,378.6,91.4493,72,57.9,0,68.1,67.9,64.9
20160529104500,252.0,378.6,91.4493,72,57.9,0,68.2,67.9,64.9
20160529110000,252.0,378.6,91.4493,72,57.9,0,68.1,67.9,64.9
20160529111500,252.0,378.6,91.4493,76,57.9,0,68.2,67.9,64.9
20160529113000,252.0,401.4,96.9565,100,57.9,0,68.3,67.9,64.9
20160529114500,252.0,396.6,95.7971,100,57.9,0,68.4,67.9,64.9
20160529120000,252.0,391.2,94.4928,100,57.9,0,68.5,67.9,64.9
20160529121500,252.0,391.2,94.4928,100,57.9,0,68.5,67.9,64.9
20160529123000,252.0,383.4,92.6087,100,57.9,0,68.5,67.9,64.9
20160529124500,252.0,383.4,92.6087,100,57.9,0,68.4,67.9,64.9
20160529130000,252.0,383.4,92.6087,100,57.9,0,68.4,67.9,64.9
20160529131500,252.0,383.4,92.6087,100,57.9,0,68.4,67.9,64.9
20160529133000,252.0,383.4,92.6087,100,57.9,0,68.7,67.9,64.9
20160529134500,252.0,388.8,93.913,100,57.9,0,68.6,67.9,64.9
20160529140000,252.0,388.8,93.913,100,57.9,0,68.5,67.9,64.9
20160529141500,252.0,383.4,92.6087,100,57.9,0,68.4,67.9,64.9
20160529143000,252.0,383.4,92.6087,100,57.9,0,68.5,67.9,64.9
20160529144500,252.0,388.8,93.913,100,57.9,0,68.6,67.9,64.9
20160529150000,252.0,388.8,93.913,100,57.9,0,68.6,67.9,64.9
20160529151500,252.0,388.8,93.913,100,57.9,0,68.7,67.9,64.9
20160529153000,252.0,383.4,92.6087,100,57.9,0,68.7,67.9,64.9
20160529154500,252.0,388.8,93.913,100,57.9,0,68.9,67.9,64.9
20160529160000,252.0,388.8,93.913,100,57.9,0,68.9,67.9,64.9
20160529161500,252.0,388.8,93.913,100,57.9,0,68.9,67.9,64.9
20160529163000,252.0,393.6,95.0725,100,57.9,0,68.7,67.9,64.9
20160529164500,252.0,401.4,96.9565,100,57.9,0,68.7,67.9,64.9
20160529170000,252.0,401.4,96.9565,100,57.9,0,68.5,67.9,64.9
20160529171500,252.0,401.4,96.9565,100,57.9,0,68.5,67.9,64.9
20160529173000,252.0,401.4,96.9565,100,57.9,0,68.9,67.9,64.9
20160529174500,252.0,401.4,96.9565,100,57.9,0,68.6,67.9,64.9
20160529180000,252.0,401.4,96.9565,100,57.9,0,68.4,67.9,64.9
20160529181500,252.0,409.2,98.8406,100,57.9,0,68.7,67.9,64.9
20160529183000,252.0,409.2,98.8406,100,57.9,0,68.5,67.9,64.9
20160529184500,252.0,409.2,98.8406,100,57.9,0,68.4,67.9,64.9
20160529190000,252.0,409.2,98.8406,100,57.9,0,68.3,67.9,64.9
20160529191500,252.0,409.2,98.8406,100,57.9,0,68.2,67.9,64.9
20160529193000,252.0,388.8,93.913,100,57.9,0,68.2,67.9,64.9
20160529194500,252.0,393.6,95.0725,100,57.9,0,68.3,67.9,64.9
20160529200000,252.0,393.6,95.0725,100,57.9,0,68.3,67.9,64.9
20160529201500,252.0,393.6,95.0725,100,57.9,0,68.2,67.9,64.9
20160529203000,252.0,393.6,95.0725,100,57.9,0,68.2,67.9,64.9
20160529204500,252.0,406.8,98.2609,100,57.9,0,68.2,67.9,64.9
20160529210000,252.0,401.4,96.9565,100,57.9,0,68.1,67.9,64.9
20160529211500,252.0,401.4,96.9565,100,57.9,0,68.0,67.9,64.9
20160529213000,252.0,406.8,98.2609,100,57.9,0,67.9,67.9,64.9
20160529214500,252.0,406.8,98.2609,100,57.9,0,67.9,67.9,64.9
20160529220000,252.0,406.8,98.2609,100,57.9,0,67.8,67.9,64.9
20160529221500,252.0,406.8,98.2609,100,57.2,0,67.7,67.9,64.9
20160529223000,252.0,406.8,98.2609,100,57.2,0,67.7,67.9,64.9
20160529224500,252.0,414.0,100.0,97,57.2,0,67.6,67.9,64.9
20160529230000,252.0,403.8,97.5362,83,57.9,0,67.6,67.9,64.9
20160529231500,252.0,399.0,96.3768,79,57.9,0,67.6,67.9,64.9
20160529233000,252.0,380.4,91.8841,74,57.9,0,67.5,67.9,64.9
20160529234500,252.0,373.2,90.1449,71,57.9,0,67.6,67.9,64.9
20160530000000,252.0,373.2,90.1449,71,57.9,0,67.6,67.9,64.9
20160530001500,252.0,373.2,90.1449,71,57.9,0,67.6,67.9,64.9
20160530003000,252.0,353.4,85.3623,68,57.9,0,67.5,67.9,64.9
20160530004500,252.0,347.4,83.913,65,57.9,0,67.5,67.9,64.9
20160530010000,252.0,323.4,78.1159,62,57.9,0,67.5,67.9,64.9
20160530011500,252.0,323.4,78.1159,62,57.2,0,67.6,67.9,64.9
20160530013000,252.0,317.4,76.6667,62,57.8,0,67.6,67.9,64.9
20160530014500,252.0,317.4,76.6667,62,57.2,0,67.6,67.9,64.9
20160530020000,252.0,310.8,75.0725,60,57.2,0,67.6,67.9,64.9
20160530021500,252.0,310.8,75.0725,60,57.2,0,67.7,67.9,64.9
20160530023000,252.0,310.8,75.0725,60,57.2,0,67.7,67.9,64.9
20160530024500,252.0,310.8,75.0725,60,57.2,0,67.7,67.9,64.9
20160530030000,252.0,307.2,74.2029,60,57.2,0,67.6,67.9,64.9
20160530031500,252.0,307.2,74.2029,60,57.2,0,67.6,67.9,64.9
20160530033000,252.0,307.2,74.2029,60,57.2,0,67.6,67.9,64.9
20160530034500,252.0,283.8,68.5507,57,57.2,0,67.6,67.9,64.9
20160530040000,252.0,287.4,69.4203,57,57.2,0,67.6,67.9,64.9
20160530041500,252.0,287.4,69.4203,57,57.9,0,67.6,67.9,64.9
20160530043000,252.0,283.8,68.5507,57,57.9,0,67.6,67.9,64.9
20160530044500,252.0,276.6,66.8116,56,57.9,0,67.6,67.9,64.9
20160530050000,252.0,276.6,66.8116,56,57.9,0,67.9,67.9,64.9
20160530051500,252.0,276.6,66.8116,56,57.9,0,68.1,67.9,64.9
20160530053000,252.0,276.6,66.8116,56,57.9,0,67.9,67.9,64.9
20160530054500,252.0,273.0,65.942,56,57.2,0,67.8,67.9,64.9
20160530060000,252.0,268.8,64.9275,56,57.2,0,67.8,67.9,64.9
20160530061500,252.0,273.0,65.942,56,57.2,0,67.8,67.9,64.9
20160530063000,252.0,273.0,65.942,56,57.2,0,67.8,67.9,64.9
20160530064500,252.0,273.0,65.942,56,57.2,0,67.8,67.9,64.9
20160530070000,252.0,273.0,65.942,56,57.2,0,67.7,67.9,64.9
20160530071500,252.0,273.0,65.942,56,57.2,0,67.8,67.9,64.9
20160530073000,252.0,276.6,66.8116,56,57.2,0,67.9,67.9,64.9
20160530074500,252.0,276.6,66.8116,56,57.2,0,68.0,67.9,64.9
20160530080000,252.0,283.8,68.5507,59,57.9,0,68.1,67.9,64.9
20160530081500,252.0,283.8,68.5507,59,57.9,0,68.0,67.9,64.9
20160530083000,252.0,283.8,68.5507,59,57.9,0,68.1,67.9,64.9
20160530084500,252.0,283.8,68.5507,59,57.9,0,68.1,67.9,64.9
20160530090000,252.0,283.8,68.5507,60,57.9,0,68.3,67.9,64.9
20160530091500,252.0,291.0,70.2899,60,57.9,0,68.2,67.9,64.9
20160530093000,252.0,336.0,81.1594,68,57.2,0,68.6,67.9,64.9
20160530094500,252.0,375.6,90.7246,76,57.9,0,68.6,67.9,64.9
20160530100000,252.0,385.8,93.1884,81,57.9,0,68.3,67.9,64.9
20160530101500,252.0,391.2,94.4928,81,57.9,0,68.1,67.9,64.9
20160530103000,252.0,391.2,94.4928,79,57.9,0,68.1,67.9,64.9
20160530104500,252.0,391.2,94.4928,78,57.9,0,68.1,67.9,64.9
20160530110000,252.0,396.6,95.7971,83,57.9,0,68.2,67.9,64.9
20160530111500,252.0,385.8,93.1884,77,57.9,0,68.6,67.9,64.9
20160530113000,252.0,385.8,93.1884,75,57.9,0,68.3,67.9,64.9
20160530114500,252.0,378.6,91.4493,74,57.9,0,68.3,67.9,64.9
20160530120000,252.0,378.6,91.4493,74,57.9,0,68.2,67.9,64.9
20160530121500,252.0,403.8,97.5362,84,57.9,0,68.4,67.9,64.9
20160530123000,252.0,409.2,98.8406,85,57.9,0,68.1,67.9,64.9
20160530124500,252.0,409.2,98.8406,85,57.9,0,67.9,67.9,64.9
20160530130000,252.0,409.2,98.8406,85,57.9,0,67.9,67.9,64.9
20160530131500,252.0,409.2,98.8406,85,57.9,0,67.9,67.9,64.9
20160530133000,252.0,403.8,97.5362,84,57.9,0,67.8,67.9,64.9
20160530134500,252.0,403.8,97.5362,84,57.9,0,68.1,67.9,64.9
20160530140000,252.0,403.8,97.5362,84,57.9,0,67.9,67.9,64.9
20160530141500,252.0,403.8,97.5362,84,57.9,0,67.9,67.9,64.9
20160530143000,252.0,403.8,97.5362,84,57.9,0,67.8,67.9,64.9
20160530144500,252.0,409.2,98.8406,84,57.9,0,67.8,67.9,64.9
20160530150000,252.0,409.2,98.8406,84,57.9,0,67.8,67.9,64.9
20160530151500,252.0,409.2,98.8406,84,57.9,0,67.7,67.9,64.9
20160530153000,252.0,409.2,98.8406,81,57.9,0,67.8,67.9,64.9
20160530154500,252.0,409.2,98.8406,81,57.9,0,67.8,67.9,64.9
20160530160000,252.0,409.2,98.8406,81,57.9,0,67.8,67.9,64.9
20160530161500,252.0,401.4,96.9565,81,57.9,0,67.8,67.9,64.9
20160530163000,252.0,401.4,96.9565,81,57.9,0,68.1,67.9,64.9
20160530164500,252.0,401.4,96.9565,81,57.9,0,68.2,67.9,64.9
20160530170000,252.0,406.8,98.2609,84,57.9,0,68.2,67.9,64.9
20160530171500,252.0,411.6,99.4203,84,57.9,0,68.1,67.9,64.9
20160530173000,252.0,411.6,99.4203,84,57.9,0,68.1,67.9,64.9
20160530174500,252.0,411.6,99.4203,84,57.9,0,67.9,67.9,64.9
20160530180000,252.0,411.6,99.4203,84,57.9,0,67.9,67.9,64.9
20160530181500,252.0,411.6,99.4203,84,57.9,0,67.9,67.9,64.9
20160530183000,252.0,411.6,99.4203,84,57.9,0,68.2,67.9,64.9
20160530184500,252.0,416.4,100.5797,84,57.9,0,67.8,67.9,64.9
20160530190000,252.0,416.4,100.5797,84,57.9,0,67.8,67.9,64.9
20160530191500,252.0,416.4,100.5797,84,57.9,0,67.7,67.9,64.9
20160530193000,252.0,411.6,99.4203,81,57.9,0,67.6,67.9,64.9
20160530194500,252.0,391.2,94.4928,75,57.9,0,67.5,67.9,64.9
20160530200000,252.0,370.2,89.4203,69,57.2,0,67.4,67.9,64.9
20160530201500,252.0,353.4,85.3623,67,57.2,0,67.4,67.9,64.9
20160530203000,252.0,330.0,79.7101,63,57.2,0,67.4,67.9,64.9
20160530204500,252.0,330.0,79.7101,63,57.2,0,67.6,67.9,64.9
20160530210000,252.0,330.0,79.7101,63,57.2,0,67.6,67.9,64.9
20160530211500,252.0,320.4,77.3913,62,57.2,0,67.5,67.9,64.9
20160530213000,252.0,320.4,77.3913,62,57.2,0,67.6,67.9,64.9
20160530214500,252.0,313.8,75.7971,60,57.2,0,67.5,67.9,64.9
20160530220000,252.0,304.2,73.4783,59,57.2,0,67.6,67.9,64.9
20160530221500,252.0,304.2,73.4783,59,57.2,0,67.6,67.9,64.9
20160530223000,252.0,304.2,73.4783,59,57.2,0,67.6,67.9,64.9
20160530224500,252.0,294.6,71.1594,57,57.2,0,67.5,67.9,64.9
20160530230000,252.0,280.2,67.6812,56,57.2,0,67.6,67.9,64.9
20160530231500,252.0,297.6,71.8841,55,57.2,0,67.7,67.9,64.9
20160530233000,252.0,280.2,67.6812,58,57.9,0,68.0,67.9,64.9
20160530234500,252.0,287.4,69.4203,59,57.9,0,68.2,67.9,64.9
20160531000000,252.0,304.2,73.4783,62,57.9,0,68.3,67.9,64.9
20160531001500,252.0,320.4,77.3913,66,57.9,0,68.3,67.9,64.9
20160531003000,252.0,330.0,79.7101,67,57.3,0,68.2,67.9,64.9
20160531004500,252.0,330.0,79.7101,67,57.3,0,68.2,67.9,64.9
20160531010000,252.0,341.4,82.4638,69,57.3,0,68.2,67.9,64.9
20160531011500,252.0,350.4,84.6377,75,57.3,0,68.2,67.9,64.9
20160531013000,252.0,358.8,86.6667,80,57.3,0,68.2,67.9,64.9
20160531014500,252.0,350.4,84.6377,81,57.3,0,68.1,67.9,64.9
20160531020000,252.0,356.4,86.087,82,57.3,0,68.1,67.9,64.9
20160531021500,252.0,370.2,89.4203,74,57.3,0,67.9,67.9,64.9
20160531023000,252.0,370.2,89.4203,74,57.3,0,67.9,67.9,64.9
20160531024500,252.0,370.2,89.4203,74,57.3,0,67.8,67.9,64.9
20160531030000,252.0,370.2,89.4203,73,57.3,0,67.7,67.9,64.9
20160531031500,252.0,358.8,86.6667,72,57.3,0,67.8,67.9,64.9
20160531033000,252.0,245.4,59.2754,53,91.1,100,69.0,80.0,77.9
20160531034500,252.0,249.6,60.2899,53,91.1,100,70.1,80.0,77.9
20160531040000,252.0,245.4,59.2754,53,92.4,100,70.7,80.0,77.9
20160531041500,252.0,245.4,59.2754,53,92.4,100,71.3,80.0,77.9
20160531043000,252.0,245.4,59.2754,53,94.3,100,71.6,80.0,77.9
20160531044500,252.0,245.4,59.2754,53,96.2,100,71.9,80.0,77.9
20160531050000,252.0,249.6,60.2899,53,97.4,100,72.2,80.0,77.9
20160531051500,252.0,249.6,60.2899,53,97.4,100,72.5,80.0,77.9
20160531053000,252.0,249.6,60.2899,53,99.5,100,72.6,80.0,77.9
20160531054500,252.0,245.4,59.2754,53,100.6,100,72.8,80.0,77.9
20160531060000,252.0,249.6,60.2899,53,102.8,100,72.9,80.0,77.9
20160531061500,252.0,249.6,60.2899,53,102.8,100,73.1,80.0,77.9
20160531063000,252.0,245.4,59.2754,53,98.4,100,73.2,80.0,77.9
20160531064500,252.0,245.4,59.2754,53,91.1,100,73.3,80.0,77.9
20160531070000,252.0,245.4,59.2754,53,91.1,100,73.5,80.0,77.9
20160531071500,252.0,258.0,62.3188,56,91.1,100,73.3,80.0,77.9
20160531073000,252.0,258.0,62.3188,55,92.4,100,73.6,80.0,77.9
20160531074500,252.0,258.0,62.3188,55,99.8,100,73.6,80.0,77.9
20160531080000,252.0,258.0,62.3188,55,101.8,100,73.6,80.0,77.9
20160531081500,252.0,258.0,62.3188,54,91.1,100,73.7,80.0,77.9
20160531083000,252.0,258.0,62.3188,54,96.1,100,73.9,80.0,77.9
20160531084500,252.0,253.8,61.3043,54,98.8,100,73.8,80.0,77.9
20160531090000,252.0,403.8,97.5362,86,59.2,0,73.6,70.8,67.8
20160531091500,252.0,391.2,94.4928,78,58.4,0,72.2,70.8,67.8
20160531093000,252.0,391.2,94.4928,78,58.4,0,71.6,70.8,67.8
20160531094500,252.0,391.2,94.4928,77,58.4,0,71.0,70.8,67.8
20160531100000,252.0,391.2,94.4928,77,57.6,0,70.4,70.8,67.8
20160531101500,252.0,323.4,78.1159,63,57.6,0,70.1,70.8,67.8
20160531103000,252.0,317.4,76.6667,63,57.6,0,70.5,70.7,67.7
20160531104500,252.0,300.6,72.6087,60,58.3,0,70.0,70.4,67.4
20160531110000,252.0,253.8,61.3043,54,58.3,0,70.2,70.8,67.8
20160531111500,252.0,253.8,61.3043,54,58.3,0,70.2,70.8,67.8
20160531113000,252.0,249.6,60.2899,54,58.3,0,70.1,70.8,67.8
20160531114500,252.0,253.8,61.3043,54,58.3,0,70.0,70.8,67.8
20160531120000,252.0,253.8,61.3043,54,58.3,0,70.0,70.8,67.8
20160531121500,252.0,249.6,60.2899,54,58.3,0,70.0,70.8,67.8
20160531123000,252.0,249.6,60.2899,54,58.3,0,70.0,70.8,67.8
20160531124500,252.0,253.8,61.3043,55,58.3,0,70.3,70.8,67.8
20160531130000,252.0,249.6,60.2899,55,58.3,0,70.2,70.8,67.8
20160531131500,252.0,253.8,61.3043,55,58.3,0,70.2,70.8,67.8
20160531133000,252.0,258.0,62.3188,55,58.3,0,70.2,70.8,67.8
20160531134500,252.0,258.0,62.3188,55,58.3,0,70.3,70.8,67.8
20160531140000,252.0,258.0,62.3188,55,58.3,0,70.3,70.8,67.8
20160531141500,252.0,258.0,62.3188,55,58.3,0,70.2,70.8,67.8
20160531143000,252.0,258.0,62.3188,55,58.3,0,70.2,70.8,67.8
20160531144500,252.0,258.0,62.3188,55,58.3,0,70.3,70.8,67.8
20160531150000,252.0,258.0,62.3188,55,58.3,0,70.3,70.8,67.8
20160531151500,252.0,258.0,62.3188,55,58.3,0,70.2,70.8,67.8
20160531153000,252.0,253.8,61.3043,55,58.3,0,70.3,70.8,67.8
20160531154500,252.0,258.0,62.3188,55,58.3,0,70.2,70.8,67.8
20160531160000,252.0,258.0,62.3188,54,58.3,0,70.2,70.8,67.8
20160531161500,252.0,261.0,63.0435,56,58.3,0,70.6,70.8,67.8
20160531163000,252.0,258.0,62.3188,54,58.3,0,70.3,70.8,67.8
20160531164500,252.0,258.0,62.3188,54,58.3,0,70.2,70.8,67.8
20160531170000,252.0,253.8,61.3043,54,58.3,0,70.2,70.8,67.8
20160531171500,252.0,261.0,63.0435,54,58.3,0,70.2,70.8,67.8
20160531173000,252.0,249.6,60.2899,54,58.3,0,70.2,70.8,67.8
20160531174500,252.0,249.6,60.2899,54,58.3,0,70.0,70.8,67.8
20160531180000,252.0,253.8,61.3043,54,58.3,0,70.0,70.8,67.8
20160531181500,252.0,253.8,61.3043,54,58.3,0,70.0,70.8,67.8
20160531183000,252.0,249.6,60.2899,54,58.3,0,69.9,70.8,67.8
20160531184500,252.0,249.6,60.2899,54,58.3,0,69.8,70.8,67.8
20160531190000,252.0,253.8,61.3043,54,58.3,0,69.8,70.8,67.8
20160531191500,252.0,265.2,64.058,56,58.3,0,69.8,70.4,67.4
20160531193000,252.0,261.0,63.0435,56,58.3,0,69.7,70.8,67.8
20160531194500,252.0,258.0,62.3188,56,58.3,0,69.7,70.8,67.8
20160531200000,252.0,258.0,62.3188,56,58.3,0,69.6,70.8,67.8
20160531201500,252.0,258.0,62.3188,56,58.3,0,69.4,70.8,67.8
20160531203000,252.0,258.0,62.3188,56,58.3,0,69.3,70.8,67.8
20160531204500,252.0,261.0,63.0435,56,57.6,0,69.3,70.8,67.8
20160531210000,252.0,258.0,62.3188,56,57.6,0,69.2,70.8,67.8
20160531211500,252.0,261.0,63.0435,56,57.6,0,69.2,70.8,67.8
20160531213000,252.0,258.0,62.3188,56,57.6,0,69.1,70.8,67.8
20160531214500,252.0,253.8,61.3043,56,57.6,0,69.1,70.8,67.8
20160531220000,252.0,261.0,63.0435,56,57.6,0,68.9,70.8,67.8
20160531221500,252.0,249.6,60.2899,53,57.6,0,69.1,70.8,67.8
20160531223000,252.0,245.4,59.2754,53,58.3,0,69.2,70.8,67.8
20160531224500,252.0,249.6,60.2899,53,58.3,0,69.3,70.8,67.8
20160531230000,252.0,253.8,61.3043,53,58.3,0,69.2,70.8,67.8
20160531231500,252.0,249.6,60.2899,53,57.6,0,69.2,70.8,67.8
20160531233000,252.0,253.8,61.3043,53,57.6,0,69.2,70.8,67.8
20160531234500,252.0,253.8,61.3043,53,57.6,0,69.1,70.8,67.8
20160601000000,252.0,253.8,61.3043,53,57.6,0,69.1,70.8,67.8
20160601001500,252.0,253.8,61.3043,53,57.6,0,69.1,70.8,67.8
20160601003000,252.0,261.0,63.0435,54,57.6,0,69.1,70.8,67.8
20160601004500,252.0,258.0,62.3188,54,57.6,0,69.0,70.8,67.8
20160601010000,252.0,253.8,61.3043,53,57.6,0,69.0,70.8,67.8
20160601011500,252.0,253.8,61.3043,53,57.6,0,69.0,70.8,67.8
20160601013000,252.0,249.6,60.2899,53,57.6,0,69.0,70.8,67.8
20160601014500,252.0,245.4,59.2754,53,57.6,0,68.9,70.8,67.8
20160601020000,252.0,245.4,59.2754,53,57.6,0,68.9,70.8,67.8
20160601021500,252.0,258.0,62.3188,54,57.6,0,69.3,70.8,67.8
20160601023000,252.0,253.8,61.3043,54,57.6,0,69.7,70.8,67.8
20160601024500,252.0,249.6,60.2899,54,57.6,0,69.4,70.8,67.8
20160601030000,252.0,249.6,60.2899,54,57.6,0,69.3,70.8,67.8
20160601031500,252.0,249.6,60.2899,54,57.6,0,69.2,70.8,67.8
20160601033000,252.0,249.6,60.2899,54,57.6,0,69.2,70.8,67.8
20160601034500,252.0,249.6,60.2899,54,57.6,0,69.1,70.8,67.8
20160601040000,252.0,249.6,60.2899,54,57.6,0,69.2,70.8,67.8
20160601041500,252.0,249.6,60.2899,54,57.6,0,69.1,70.8,67.8
20160601043000,252.0,249.6,60.2899,54,57.6,0,69.1,70.8,67.8
20160601044500,252.0,249.6,60.2899,54,57.6,0,69.1,70.8,67.8
20160601050000,252.0,249.6,60.2899,54,57.6,0,69.0,70.8,67.8
20160601051500,252.0,249.6,60.2899,54,57.6,0,68.9,70.8,67.8
20160601053000,252.0,249.6,60.2899,54,57.6,0,68.9,70.8,67.8
20160601054500,252.0,249.6,60.2899,54,57.6,0,69.1,70.8,67.8
20160601060000,252.0,249.6,60.2899,54,57.6,0,69.1,70.8,67.8
20160601061500,252.0,249.6,60.2899,54,57.6,0,69.2,70.8,67.8
20160601063000,252.0,253.8,61.3043,54,57.6,0,69.3,70.8,67.8
20160601064500,252.0,249.6,60.2899,54,57.6,0,69.2,70.8,67.8
20160601070000,252.0,253.8,61.3043,54,57.6,0,69.2,70.8,67.8
20160601071500,252.0,253.8,61.3043,54,57.6,0,69.3,70.8,67.8
20160601073000,252.0,258.0,62.3188,56,57.6,0,69.2,70.8,67.8
20160601074500,252.0,258.0,62.3188,56,57.6,0,69.1,70.8,67.8
20160601080000,252.0,253.8,61.3043,56,57.6,0,69.2,70.8,67.8
20160601081500,252.0,258.0,62.3188,56,57.6,0,69.4,70.8,67.8
20160601083000,252.0,253.8,61.3043,56,57.6,0,69.4,70.8,67.8
20160601084500,252.0,393.6,95.0725,100,57.6,0,69.2,65.0,61.3
20160601090000,252.0,249.6,60.2899,54,57.6,0,69.4,69.4,66.4
20160601091500,252.0,258.0,62.3188,55,57.6,0,69.8,69.4,66.4
20160601093000,252.0,273.0,65.942,57,57.6,0,69.6,69.3,66.3
20160601094500,252.0,273.0,65.942,57,57.6,0,69.3,69.3,66.3
20160601100000,252.0,268.8,64.9275,57,58.3,0,69.3,69.2,66.2
20160601101500,252.0,273.0,65.942,57,58.3,0,69.3,69.2,66.2
20160601103000,252.0,268.8,64.9275,57,58.3,0,69.3,69.1,66.1
20160601104500,252.0,268.8,64.9275,57,58.3,0,69.2,69.1,66.1
20160601110000,252.0,268.8,64.9275,57,58.3,0,69.2,69.0,66.0
20160601111500,252.0,393.6,95.0725,100,58.3,0,68.8,65.0,61.9
20160601113000,252.0,393.6,95.0725,100,57.6,0,68.9,65.0,61.9
20160601114500,252.0,393.6,95.0725,100,57.6,0,68.8,65.0,61.9
20160601120000,252.0,393.6,95.0725,100,57.6,0,68.3,65.0,61.9
20160601121500,252.0,399.0,96.3768,100,57.6,0,68.4,65.0,61.9
20160601123000,252.0,393.6,95.0725,100,57.6,0,68.2,65.0,61.9
20160601124500,252.0,427.8,103.3333,79,57.6,0,67.9,65.0,61.9
20160601130000,252.0,406.8,98.2609,82,57.6,0,67.9,65.0,61.9
20160601131500,252.0,406.8,98.2609,82,57.6,0,67.9,65.0,61.9
20160601133000,252.0,406.8,98.2609,83,57.6,0,67.8,65.0,61.9
20160601134500,252.0,406.8,98.2609,83,57.6,0,67.8,65.0,61.9
20160601140000,252.0,406.8,98.2609,83,57.6,0,67.7,65.0,61.9
20160601141500,252.0,411.6,99.4203,83,57.6,0,67.7,65.0,61.9
20160601143000,252.0,411.6,99.4203,83,57.6,0,67.7,65.0,61.9
20160601144500,252.0,406.8,98.2609,90,57.6,0,68.0,65.0,61.9
20160601150000,252.0,406.8,98.2609,95,56.8,0,68.1,65.0,61.9
20160601151500,252.0,401.4,96.9565,100,57.5,0,68.2,65.0,61.9
20160601153000,252.0,401.4,96.9565,100,57.5,0,68.2,65.0,61.9
20160601154500,252.0,393.6,95.0725,100,57.5,0,68.2,65.0,61.9
20160601160000,252.0,388.8,93.913,100,57.5,0,68.2,65.0,61.9
20160601161500,252.0,393.6,95.0725,100,57.5,0,68.3,65.0,61.9
20160601163000,252.0,393.6,95.0725,100,57.5,0,68.4,65.0,61.9
20160601164500,252.0,393.6,95.0725,100,57.5,0,68.4,65.0,61.9
20160601170000,252.0,393.6,95.0725,100,57.5,0,68.4,65.0,61.9
20160601171500,252.0,393.6,95.0725,100,57.5,0,68.6,65.0,61.9
20160601173000,252.0,401.4,96.9565,100,57.5,0,68.7,65.0,61.9
20160601174500,252.0,391.2,94.4928,100,57.5,0,68.8,65.0,61.9
20160601180000,252.0,391.2,94.4928,100,57.5,0,68.7,65.0,61.9
20160601181500,252.0,391.2,94.4928,100,57.5,0,68.6,65.0,61.9
20160601183000,252.0,391.2,94.4928,100,57.5,0,68.6,65.0,61.9
20160601184500,252.0,396.6,95.7971,100,57.5,0,68.4,65.0,61.9
20160601190000,252.0,420.6,101.5942,100,57.5,0,68.2,65.0,61.9
20160601191500,252.0,406.8,98.2609,100,57.5,0,68.0,65.0,61.9
20160601193000,252.0,423.0,102.1739,100,57.5,0,67.9,65.0,61.9
20160601194500,252.0,418.2,101.0145,100,57.5,0,67.7,65.0,61.9
20160601200000,252.0,418.2,101.0145,100,57.5,0,67.7,65.0,61.9
20160601201500,252.0,418.2,101.0145,100,57.5,0,67.6,65.0,61.9
20160601203000,252.0,414.0,100.0,100,57.5,0,67.7,65.0,61.9
20160601204500,252.0,420.6,101.5942,100,57.5,0,67.6,65.0,61.9
20160601210000,252.0,420.6,101.5942,100,57.5,0,67.6,65.0,61.9
20160601211500,252.0,420.6,101.5942,100,57.5,0,67.3,65.0,61.9
20160601213000,252.0,420.6,101.5942,100,57.5,0,67.2,65.0,61.9
20160601214500,252.0,420.6,101.5942,100,57.5,0,67.2,65.0,61.9
20160601220000,252.0,420.6,101.5942,100,57.5,0,67.0,65.0,61.9
20160601221500,252.0,420.6,101.5942,99,57.5,0,67.2,65.0,61.9
20160601223000,252.0,420.6,101.5942,99,57.5,0,67.0,65.0,61.9
20160601224500,252.0,420.6,101.5942,94,57.5,0,66.9,65.0,61.9
20160601230000,252.0,420.6,101.5942,94,57.5,0,66.9,65.0,61.9
20160601231500,252.0,420.6,101.5942,94,57.5,0,66.9,65.0,61.9
20160601233000,252.0,420.6,101.5942,94,57.5,0,66.9,65.0,61.9
20160601234500,252.0,420.6,101.5942,94,57.5,0,66.9,65.0,61.9
20160602000000,252.0,420.6,101.5942,94,57.5,0,66.9,65.0,61.9
20160602001500,252.0,420.6,101.5942,94,57.5,0,66.8,65.0,61.9
20160602003000,252.0,420.6,101.5942,94,57.5,0,66.7,65.0,61.9
20160602004500,252.0,420.6,101.5942,94,57.5,0,66.7,65.0,61.9
20160602010000,252.0,420.6,101.5942,94,57.5,0,66.7,65.0,61.9
20160602011500,252.0,420.6,101.5942,94,57.5,0,66.6,65.0,61.9
20160602013000,252.0,420.6,101.5942,94,57.5,0,66.6,65.0,61.9
20160602014500,252.0,245.4,59.2754,52,100.3,100,67.1,80.0,78.0
20160602020000,252.0,245.4,59.2754,52,90.9,100,69.3,80.0,78.0
20160602021500,252.0,245.4,59.2754,52,103.1,100,70.5,80.0,78.0
20160602023000,252.0,245.4,59.2754,52,93.0,100,71.5,80.0,78.0
20160602024500,252.0,245.4,59.2754,52,97.2,100,71.8,80.0,78.0
20160602030000,252.0,245.4,59.2754,52,95.5,100,72.1,80.0,78.0
20160602031500,252.0,245.4,59.2754,52,93.6,100,72.4,80.0,78.0
20160602033000,252.0,241.2,58.2609,52,96.1,100,72.7,80.0,78.0
20160602034500,252.0,245.4,59.2754,52,96.1,100,73.0,80.0,78.0
20160602040000,252.0,245.4,59.2754,52,96.1,100,73.3,80.0,78.0
20160602041500,252.0,245.4,59.2754,52,94.0,100,73.4,80.0,78.0
20160602043000,252.0,245.4,59.2754,52,96.7,100,73.7,80.0,78.0
20160602044500,252.0,245.4,59.2754,52,92.3,100,73.8,80.0,78.0
20160602050000,252.0,245.4,59.2754,52,99.0,100,74.0,80.0,78.0
20160602051500,252.0,245.4,59.2754,52,89.9,100,74.1,80.0,78.0
20160602053000,252.0,241.2,58.2609,52,104.0,100,74.2,80.0,78.0
20160602054500,252.0,237.0,57.2464,52,89.9,100,74.4,80.0,78.0
20160602060000,252.0,399.0,96.3768,83,60.8,0,74.7,74.3,71.3
20160602061500,252.0,273.0,65.942,56,58.7,0,72.8,74.3,71.3
20160602063000,252.0,258.0,62.3188,54,58.7,0,72.3,74.3,71.3
20160602064500,252.0,261.0,63.0435,54,58.7,0,71.8,74.3,71.3
20160602070000,252.0,258.0,62.3188,54,58.7,0,71.6,74.3,71.3
20160602071500,252.0,253.8,61.3043,54,58.7,0,71.2,74.3,71.3
20160602073000,252.0,258.0,62.3188,54,58.7,100,71.0,74.3,71.3
20160602074500,252.0,353.4,85.3623,71,58.7,0,70.5,69.9,66.9
20160602080000,252.0,327.0,78.9855,73,58.7,0,69.9,69.9,66.9
20160602081500,252.0,341.4,82.4638,68,58.7,0,69.8,69.9,66.9
20160602083000,252.0,341.4,82.4638,68,58.7,0,69.8,69.9,66.9
20160602084500,252.0,341.4,82.4638,67,58.7,0,69.8,69.5,66.5
20160602090000,252.0,341.4,82.4638,71,58.7,0,69.7,69.6,66.6
20160602091500,252.0,380.4,91.8841,82,58.7,0,69.7,69.9,66.9
20160602093000,252.0,367.2,88.6957,72,58.0,0,69.8,69.9,66.9
20160602094500,252.0,344.4,83.1884,67,58.0,0,69.4,70.0,67.0
20160602100000,252.0,304.2,73.4783,61,58.0,0,69.4,70.0,67.0
20160602101500,252.0,276.6,66.8116,57,58.0,0,69.5,70.0,67.0
20160602103000,252.0,283.8,68.5507,57,58.0,0,69.6,70.0,67.0
20160602104500,252.0,273.0,65.942,56,58.0,0,69.8,70.0,67.0
20160602110000,252.0,280.2,67.6812,56,58.0,0,69.7,69.9,66.9
20160602111500,252.0,276.6,66.8116,55,58.0,0,69.6,69.9,66.9
20160602113000,252.0,276.6,66.8116,55,58.0,0,69.8,69.9,66.9
20160602114500,252.0,273.0,65.942,55,58.0,0,69.8,69.9,66.9
20160602120000,252.0,273.0,65.942,55,58.0,0,69.8,69.9,66.9
20160602121500,252.0,356.4,86.087,68,58.0,0,70.2,69.0,66.0
20160602123000,252.0,375.6,90.7246,72,58.0,0,69.7,69.0,66.0
20160602124500,252.0,385.8,93.1884,73,58.0,0,69.3,69.0,66.0
20160602130000,252.0,380.4,91.8841,72,58.0,0,69.3,69.0,66.0
20160602131500,252.0,380.4,91.8841,72,58.0,0,69.1,69.0,66.0
20160602133000,252.0,380.4,91.8841,72,58.0,0,69.1,69.0,66.0
20160602134500,252.0,380.4,91.8841,72,58.0,0,69.0,69.0,66.0
20160602140000,252.0,380.4,91.8841,72,58.0,0,69.2,69.0,66.0
20160602141500,252.0,380.4,91.8841,72,58.0,0,69.1,69.0,66.0
20160602143000,252.0,375.6,90.7246,72,58.0,0,69.0,69.0,66.0
20160602144500,252.0,375.6,90.7246,72,58.0,0,68.9,69.0,66.0
20160602150000,252.0,375.6,90.7246,72,58.0,0,68.8,69.0,66.0
20160602151500,252.0,375.6,90.7246,72,58.0,0,68.8,69.0,66.0
20160602153000,252.0,375.6,90.7246,72,58.0,0,68.8,69.0,66.0
20160602154500,252.0,375.6,90.7246,72,58.0,0,68.8,69.0,66.0
20160602160000,252.0,375.6,90.7246,72,58.0,0,68.8,69.0,66.0
20160602161500,252.0,375.6,90.7246,72,58.0,0,68.8,69.0,66.0
20160602163000,252.0,375.6,90.7246,71,58.0,0,68.8,69.0,66.0
20160602164500,252.0,375.6,90.7246,71,58.0,0,68.9,69.0,66.0
20160602170000,252.0,367.2,88.6957,72,58.0,0,68.9,69.0,66.0
20160602171500,252.0,367.2,88.6957,72,58.0,0,68.9,69.0,66.0
20160602173000,252.0,375.6,90.7246,72,58.0,0,69.1,69.0,66.0
20160602174500,252.0,245.4,59.2754,52,99.9,100,69.6,76.0,73.0
20160602180000,252.0,249.6,60.2899,52,91.7,100,71.2,76.0,73.0
20160602181500,252.0,249.6,60.2899,52,91.7,100,72.1,76.0,73.0
20160602183000,252.0,249.6,60.2899,52,91.7,100,73.2,76.0,73.0
20160602184500,252.0,249.6,60.2899,52,59.2,100,72.4,76.0,73.0
20160602190000,252.0,245.4,59.2754,52,70.1,100,72.2,76.0,73.0
20160602191500,252.0,245.4,59.2754,52,62.7,100,72.3,76.0,73.0
20160602193000,252.0,245.4,59.2754,52,72.4,100,72.9,76.0,73.0
20160602194500,252.0,245.4,59.2754,52,71.5,100,73.2,76.0,73.0
20160602200000,252.0,245.4,59.2754,52,71.5,100,73.2,76.0,73.0
20160602201500,252.0,245.4,59.2754,52,71.5,100,73.2,76.0,73.0
20160602203000,252.0,249.6,60.2899,52,58.9,100,72.6,76.0,73.0
20160602204500,252.0,245.4,59.2754,52,70.2,100,71.9,76.0,73.0
20160602210000,252.0,245.4,59.2754,52,71.8,100,72.2,76.0,73.0
20160602211500,252.0,245.4,59.2754,52,73.0,100,72.9,76.0,73.0
20160602213000,252.0,249.6,60.2899,52,71.2,100,73.1,76.0,73.0
20160602214500,252.0,245.4,59.2754,52,74.8,100,73.2,76.0,73.0
20160602220000,252.0,245.4,59.2754,52,73.0,100,73.2,76.0,73.0
20160602221500,252.0,241.2,58.2609,52,60.6,0,73.2,76.0,73.0
20160602223000,252.0,245.4,59.2754,52,59.1,100,72.2,76.0,73.0
20160602224500,252.0,245.4,59.2754,52,68.7,100,72.6,76.0,73.0
20160602230000,252.0,241.2,58.2609,52,67.9,100,72.5,76.0,73.0
20160602231500,252.0,241.2,58.2609,52,74.3,100,72.9,76.0,73.0
20160602233000,252.0,245.4,59.2754,52,73.0,100,73.1,76.0,73.0
20160602234500,252.0,241.2,58.2609,52,77.2,100,73.2,76.0,73.0
20160603000000,252.0,245.4,59.2754,53,59.2,100,72.6,76.0,73.0
20160603001500,252.0,241.2,58.2609,54,74.4,100,72.2,76.0,73.0
20160603003000,252.0,245.4,59.2754,54,75.2,100,72.5,76.0,73.0
20160603004500,252.0,245.4,59.2754,54,72.0,100,73.0,76.0,73.0
20160603010000,252.0,241.2,58.2609,54,74.8,100,73.1,76.0,73.0
20160603011500,252.0,245.4,59.2754,55,74.0,100,73.2,76.0,73.0
20160603013000,252.0,245.4,59.2754,55,59.2,100,72.5,76.0,73.0
20160603014500,252.0,245.4,59.2754,55,76.8,100,72.4,76.0,73.0
20160603020000,252.0,245.4,59.2754,55,73.0,100,72.6,76.0,73.0
20160603021500,252.0,245.4,59.2754,55,72.0,100,72.9,76.0,73.0
20160603023000,252.0,245.4,59.2754,55,59.6,100,72.7,76.0,73.0
20160603024500,252.0,249.6,60.2899,55,59.6,100,72.2,76.0,73.0
20160603030000,252.0,245.4,59.2754,55,71.0,100,72.3,76.0,73.0
20160603031500,252.0,245.4,59.2754,55,73.5,100,72.6,76.0,73.0
20160603033000,252.0,245.4,59.2754,55,73.5,100,72.7,76.0,73.0
20160603034500,252.0,245.4,59.2754,55,76.8,100,72.8,76.0,73.0
20160603040000,252.0,245.4,59.2754,55,73.7,100,72.9,76.0,73.0
20160603041500,252.0,249.6,60.2899,55,73.7,100,72.9,75.9,72.9
20160603043000,252.0,249.6,60.2899,55,76.4,100,72.9,76.0,73.0
20160603044500,252.0,249.6,60.2899,55,72.5,100,72.9,75.9,72.9
20160603050000,252.0,249.6,60.2899,55,75.5,100,72.8,75.8,72.8
20160603051500,252.0,249.6,60.2899,55,75.5,100,72.9,75.8,72.8
20160603053000,252.0,249.6,60.2899,55,72.5,100,72.9,75.8,72.8
20160603054500,252.0,253.8,61.3043,55,76.3,100,73.1,75.8,72.8
20160603060000,252.0,253.8,61.3043,55,59.2,100,71.8,75.7,72.7
20160603061500,252.0,253.8,61.3043,55,69.7,100,72.2,75.7,72.7
20160603063000,252.0,253.8,61.3043,55,71.0,100,72.3,75.7,72.7
20160603064500,252.0,253.8,61.3043,55,71.0,100,72.4,75.7,72.7
20160603070000,252.0,253.8,61.3043,55,69.2,100,72.4,75.7,72.7
20160603071500,252.0,253.8,61.3043,55,70.1,100,72.6,75.7,72.7
20160603073000,252.0,253.8,61.3043,55,71.7,100,72.6,75.7,72.7
20160603074500,252.0,253.8,61.3043,55,71.7,100,72.6,75.7,72.7
20160603080000,252.0,258.0,62.3188,55,71.7,100,72.7,75.7,72.7
20160603081500,252.0,253.8,61.3043,55,70.1,100,72.8,75.7,72.7
20160603083000,252.0,253.8,61.3043,55,60.4,0,72.9,75.7,72.7
20160603084500,252.0,253.8,61.3043,55,59.2,100,72.2,75.7,72.7
20160603090000,252.0,249.6,60.2899,55,70.7,100,71.7,75.7,72.7
20160603091500,252.0,253.8,61.3043,55,67.3,100,72.4,75.7,72.7
20160603093000,252.0,253.8,61.3043,55,67.3,100,72.6,75.7,72.7
20160603094500,252.0,249.6,60.2899,55,67.3,100,72.7,75.7,72.7
20160603100000,252.0,249.6,60.2899,55,59.6,100,72.4,75.7,72.7
20160603101500,252.0,249.6,60.2899,55,59.6,100,71.7,75.7,72.7
20160603103000,252.0,249.6,60.2899,55,66.1,100,72.5,75.7,72.7
20160603104500,252.0,249.6,60.2899,55,76.8,100,72.5,75.7,72.7
20160603110000,252.0,249.6,60.2899,55,63.7,0,72.9,75.7,72.7
20160603111500,252.0,249.6,60.2899,55,59.2,100,71.9,75.7,72.7
20160603113000,252.0,249.6,60.2899,55,72.9,100,72.2,75.7,72.7
20160603114500,252.0,249.6,60.2899,55,68.5,100,72.0,75.7,72.7
20160603120000,252.0,249.6,60.2899,55,62.7,100,72.9,75.7,72.7
20160603121500,252.0,249.6,60.2899,55,59.2,100,72.2,75.7,72.7
20160603123000,252.0,249.6,60.2899,55,59.2,100,72.1,75.7,72.7
20160603124500,252.0,249.6,60.2899,55,69.4,100,72.5,75.7,72.7
20160603130000,252.0,249.6,60.2899,55,69.4,100,72.3,75.7,72.7
20160603131500,252.0,245.4,59.2754,55,60.0,0,72.8,75.7,72.7
20160603133000,252.0,249.6,60.2899,55,59.2,100,71.9,75.7,72.7
20160603134500,252.0,249.6,60.2899,55,64.4,100,72.1,75.7,72.7
20160603140000,252.0,249.6,60.2899,55,64.4,100,72.2,75.7,72.7
20160603141500,252.0,249.6,60.2899,55,60.8,0,72.8,75.7,72.7
20160603143000,252.0,253.8,61.3043,55,59.5,100,71.9,75.7,72.7
20160603144500,252.0,249.6,60.2899,55,69.1,100,72.0,75.7,72.7
20160603150000,252.0,249.6,60.2899,55,66.7,100,72.1,75.7,72.7
20160603151500,252.0,249.6,60.2899,55,61.6,0,72.9,75.7,72.7
20160603153000,252.0,253.8,61.3043,55,58.8,100,71.9,75.7,72.7
20160603154500,252.0,249.6,60.2899,55,69.2,100,72.4,75.7,72.7
20160603160000,252.0,253.8,61.3043,55,69.2,100,72.4,75.7,72.7
20160603161500,252.0,253.8,61.3043,55,69.2,100,72.9,75.7,72.7
20160603163000,252.0,249.6,60.2899,55,60.0,0,72.7,75.7,72.7
20160603164500,252.0,253.8,61.3043,55,58.8,100,71.7,75.7,72.7
20160603170000,252.0,253.8,61.3043,55,58.8,100,72.4,75.7,72.7
20160603171500,252.0,258.0,62.3188,55,71.6,100,72.6,75.7,72.7
20160603173000,252.0,253.8,61.3043,55,59.2,0,72.6,75.7,72.7
20160603174500,252.0,253.8,61.3043,55,59.2,100,71.7,75.7,72.7
20160603180000,252.0,253.8,61.3043,55,59.2,100,72.0,75.7,72.7
20160603181500,252.0,258.0,62.3188,55,72.5,100,72.7,75.7,72.7
20160603183000,252.0,258.0,62.3188,55,60.1,100,72.7,75.7,72.7
20160603184500,252.0,253.8,61.3043,55,58.8,100,71.7,75.7,72.7
20160603190000,252.0,253.8,61.3043,55,62.5,100,71.9,75.7,72.7
