PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160603191500,252.0,258.0,62.3188,55,73.4,100,72.8,75.7,72.7
20160603193000,252.0,258.0,62.3188,55,59.2,100,72.1,75.7,72.7
20160603194500,252.0,258.0,62.3188,55,74.8,100,72.0,75.7,72.7
20160603200000,252.0,258.0,62.3188,55,71.6,100,72.4,75.7,72.7
20160603201500,252.0,258.0,62.3188,55,67.3,100,72.6,75.7,72.7
20160603203000,252.0,258.0,62.3188,55,67.3,100,72.6,75.7,72.7
20160603204500,252.0,253.8,61.3043,55,68.2,100,72.6,75.7,72.7
20160603210000,252.0,253.8,61.3043,55,66.9,100,72.6,75.7,72.7
20160603211500,252.0,253.8,61.3043,55,68.2,100,72.6,75.7,72.7
20160603213000,252.0,253.8,61.3043,55,66.8,100,72.7,75.7,72.7
20160603214500,252.0,258.0,62.3188,55,66.8,100,72.6,75.7,72.7
20160603220000,252.0,258.0,62.3188,55,68.2,100,72.6,75.7,72.7
20160603221500,252.0,258.0,62.3188,55,66.8,100,72.6,75.7,72.7
20160603223000,252.0,245.4,59.2754,53,68.6,100,72.6,75.7,72.7
20160603224500,252.0,249.6,60.2899,53,67.3,100,72.7,75.7,72.7
20160603230000,252.0,241.2,58.2609,53,68.6,100,72.7,75.7,72.7
20160603231500,252.0,245.4,59.2754,53,67.0,100,72.6,75.7,72.7
20160603233000,252.0,245.4,59.2754,53,68.6,100,72.6,75.7,72.7
20160603234500,252.0,249.6,60.2899,53,67.3,100,72.6,75.7,72.7
20160604000000,252.0,245.4,59.2754,53,68.1,100,72.6,75.7,72.7
20160604001500,252.0,245.4,59.2754,53,68.1,100,72.6,75.7,72.7
20160604003000,252.0,245.4,59.2754,53,68.1,100,72.7,75.7,72.7
20160604004500,252.0,249.6,60.2899,53,68.1,100,72.7,75.7,72.7
20160604010000,252.0,245.4,59.2754,54,67.2,100,72.7,75.7,72.7
20160604011500,252.0,245.4,59.2754,54,68.6,100,72.7,75.7,72.7
20160604013000,252.0,245.4,59.2754,54,67.3,100,72.7,75.7,72.7
20160604014500,252.0,245.4,59.2754,54,67.3,100,72.7,75.7,72.7
20160604020000,252.0,245.4,59.2754,54,68.1,100,72.6,75.7,72.7
20160604021500,252.0,245.4,59.2754,54,68.1,100,72.6,75.7,72.7
20160604023000,252.0,245.4,59.2754,55,66.8,100,72.6,75.7,72.7
20160604024500,252.0,245.4,59.2754,55,68.1,100,72.6,75.7,72.7
20160604030000,252.0,245.4,59.2754,55,66.8,100,72.5,75.7,72.7
20160604031500,252.0,245.4,59.2754,55,68.1,100,72.7,75.7,72.7
20160604033000,252.0,249.6,60.2899,55,58.8,100,72.4,75.7,72.7
20160604034500,252.0,249.6,60.2899,55,64.6,100,71.6,75.7,72.7
20160604040000,252.0,245.4,59.2754,55,66.8,100,72.4,75.7,72.7
20160604041500,252.0,245.4,59.2754,55,66.8,100,72.3,75.7,72.7
20160604043000,252.0,249.6,60.2899,55,68.1,100,72.4,75.7,72.7
20160604044500,252.0,249.6,60.2899,55,70.1,100,72.5,75.7,72.7
20160604050000,252.0,249.6,60.2899,55,70.1,100,72.6,75.7,72.7
20160604051500,252.0,249.6,60.2899,55,69.1,100,72.7,75.7,72.7
20160604053000,252.0,253.8,61.3043,55,70.6,100,72.7,75.7,72.7
20160604054500,252.0,249.6,60.2899,55,68.7,100,72.7,75.7,72.7
20160604060000,252.0,249.6,60.2899,55,71.0,100,72.7,75.7,72.7
20160604061500,252.0,253.8,61.3043,55,68.7,100,72.8,75.7,72.7
20160604063000,252.0,253.8,61.3043,55,70.5,100,72.7,75.7,72.7
20160604064500,252.0,258.0,62.3188,57,62.5,0,72.9,75.7,72.7
20160604070000,252.0,261.0,63.0435,56,59.1,100,71.6,75.7,72.7
20160604071500,252.0,258.0,62.3188,56,60.4,100,72.1,75.7,72.7
20160604073000,252.0,261.0,63.0435,56,73.4,100,72.6,75.7,72.7
20160604074500,252.0,258.0,62.3188,56,72.1,100,72.6,75.7,72.7
20160604080000,252.0,258.0,62.3188,56,71.0,100,72.8,75.7,72.7
20160604081500,252.0,258.0,62.3188,56,74.3,100,72.8,75.7,72.7
20160604083000,252.0,253.8,61.3043,56,71.1,100,72.9,75.7,72.7
20160604084500,252.0,258.0,62.3188,56,60.0,0,72.8,75.7,72.7
20160604090000,252.0,353.4,85.3623,71,58.8,0,71.3,72.3,69.3
20160604091500,252.0,261.0,63.0435,56,58.8,0,70.9,72.3,69.3
20160604093000,252.0,258.0,62.3188,55,58.8,0,70.6,72.3,69.3
20160604094500,252.0,258.0,62.3188,55,58.8,0,70.3,72.3,69.3
20160604100000,252.0,253.8,61.3043,55,58.8,0,70.2,72.3,69.3
20160604101500,252.0,253.8,61.3043,55,58.8,0,70.2,72.3,69.3
20160604103000,252.0,258.0,62.3188,55,58.8,0,70.1,72.3,69.3
20160604104500,252.0,258.0,62.3188,55,58.8,0,69.9,72.3,69.3
20160604110000,252.0,261.0,63.0435,55,58.8,0,69.8,72.3,69.3
20160604111500,252.0,253.8,61.3043,54,58.0,0,69.7,72.3,69.3
20160604113000,252.0,245.4,59.2754,52,58.0,0,70.0,72.3,69.3
20160604114500,252.0,245.4,59.2754,53,58.0,0,69.8,72.3,69.3
20160604120000,252.0,253.8,61.3043,54,58.0,0,69.8,72.3,69.3
20160604121500,252.0,258.0,62.3188,54,58.0,0,70.1,72.3,69.3
20160604123000,252.0,253.8,61.3043,54,58.0,0,69.8,72.3,69.3
20160604124500,252.0,258.0,62.3188,56,58.0,0,69.7,72.3,69.3
20160604130000,252.0,258.0,62.3188,56,58.0,0,69.6,72.3,69.3
20160604131500,252.0,258.0,62.3188,56,58.0,0,69.3,72.3,69.3
20160604133000,252.0,258.0,62.3188,56,58.0,0,69.2,72.3,69.3
20160604134500,252.0,258.0,62.3188,55,58.0,0,69.1,72.3,69.3
20160604140000,252.0,258.0,62.3188,54,58.0,100,68.9,72.3,69.3
20160604141500,252.0,253.8,61.3043,54,58.0,100,68.8,72.3,69.3
20160604143000,252.0,253.8,61.3043,54,58.7,100,68.8,72.3,69.3
20160604144500,252.0,253.8,61.3043,54,58.7,100,68.7,72.3,69.3
20160604150000,252.0,258.0,62.3188,54,60.8,0,69.6,72.3,69.3
20160604151500,252.0,258.0,62.3188,54,58.4,0,69.3,72.3,69.3
20160604153000,252.0,253.8,61.3043,54,58.4,100,69.0,72.3,69.3
20160604154500,252.0,258.0,62.3188,54,58.4,100,68.9,72.3,69.3
20160604160000,252.0,253.8,61.3043,54,58.4,100,68.8,72.3,69.3
20160604161500,252.0,249.6,60.2899,54,58.4,100,68.7,72.3,69.3
20160604163000,252.0,253.8,61.3043,54,68.1,100,68.9,72.3,69.3
20160604164500,252.0,253.8,61.3043,54,58.8,0,69.3,72.3,69.3
20160604170000,252.0,258.0,62.3188,54,58.8,100,68.8,72.3,69.3
20160604171500,252.0,253.8,61.3043,54,58.8,100,68.7,72.3,69.3
20160604173000,252.0,253.8,61.3043,54,58.8,100,68.6,72.3,69.3
20160604174500,252.0,253.8,61.3043,54,58.8,100,68.9,72.3,69.3
20160604180000,252.0,253.8,61.3043,54,59.8,100,68.9,72.3,69.3
20160604181500,252.0,253.8,61.3043,54,64.0,100,69.4,72.3,69.3
20160604183000,252.0,258.0,62.3188,54,58.7,0,69.3,72.3,69.3
20160604184500,252.0,258.0,62.3188,54,58.7,100,69.0,72.3,69.3
20160604190000,252.0,253.8,61.3043,54,58.7,100,68.8,72.3,69.3
20160604191500,252.0,253.8,61.3043,54,58.7,100,68.8,72.3,69.3
20160604193000,252.0,245.4,59.2754,55,58.7,100,68.7,72.3,69.3
20160604194500,252.0,245.4,59.2754,55,68.1,100,69.5,72.3,69.3
20160604200000,252.0,249.6,60.2899,55,58.4,0,69.0,72.3,69.3
20160604201500,252.0,249.6,60.2899,55,58.4,100,68.7,72.3,69.3
20160604203000,252.0,245.4,59.2754,55,58.4,100,68.7,72.3,69.3
20160604204500,252.0,245.4,59.2754,55,59.4,100,68.6,72.3,69.3
20160604210000,252.0,241.2,58.2609,55,64.0,100,69.1,72.3,69.3
20160604211500,252.0,253.8,61.3043,55,63.2,100,69.2,72.3,69.3
20160604213000,252.0,258.0,62.3188,55,63.2,100,69.2,72.3,69.3
20160604214500,252.0,241.2,58.2609,53,63.2,100,69.5,72.3,69.3
20160604220000,252.0,241.2,58.2609,54,58.8,0,69.4,72.3,69.3
20160604221500,252.0,245.4,59.2754,55,58.8,0,69.2,72.3,69.3
20160604223000,252.0,245.4,59.2754,55,58.8,0,69.2,72.3,69.3
20160604224500,252.0,253.8,61.3043,55,58.0,0,69.1,72.3,69.3
20160604230000,252.0,245.4,59.2754,55,58.0,100,69.0,72.3,69.3
20160604231500,252.0,253.8,61.3043,55,58.0,100,68.9,72.3,69.3
20160604233000,252.0,253.8,61.3043,55,58.0,100,68.8,72.3,69.3
20160604234500,252.0,253.8,61.3043,55,58.0,100,68.8,72.3,69.3
20160605000000,252.0,249.6,60.2899,55,58.0,100,68.8,72.3,69.3
20160605001500,252.0,245.4,59.2754,55,71.0,100,69.2,72.3,69.3
20160605003000,252.0,245.4,59.2754,55,59.2,0,69.4,72.3,69.3
20160605004500,252.0,245.4,59.2754,55,59.2,0,69.2,72.3,69.3
20160605010000,252.0,245.4,59.2754,55,58.4,0,69.1,72.3,69.3
20160605011500,252.0,253.8,61.3043,55,58.4,100,68.9,72.3,69.3
20160605013000,252.0,249.6,60.2899,55,58.4,100,68.8,72.3,69.3
20160605014500,252.0,258.0,62.3188,55,58.4,100,68.8,72.3,69.3
20160605020000,252.0,258.0,62.3188,54,58.4,100,68.7,72.3,69.3
20160605021500,252.0,253.8,61.3043,54,70.5,100,69.3,72.3,69.3
20160605023000,252.0,253.8,61.3043,54,58.4,0,69.6,72.3,69.3
20160605024500,252.0,253.8,61.3043,54,58.4,0,69.6,72.3,69.3
20160605030000,252.0,258.0,62.3188,54,58.4,0,69.2,72.3,69.3
20160605031500,252.0,253.8,61.3043,54,58.4,100,68.9,72.3,69.3
20160605033000,252.0,253.8,61.3043,54,58.4,100,68.9,72.3,69.3
20160605034500,252.0,258.0,62.3188,54,58.4,100,68.8,72.3,69.3
20160605040000,252.0,249.6,60.2899,54,58.4,100,68.8,72.3,69.3
20160605041500,252.0,258.0,62.3188,54,58.4,100,68.8,72.3,69.3
20160605043000,252.0,253.8,61.3043,54,63.2,100,69.0,72.3,69.3
20160605044500,252.0,253.8,61.3043,54,63.2,100,69.3,72.3,69.3
20160605050000,252.0,258.0,62.3188,54,63.2,100,69.4,72.3,69.3
20160605051500,252.0,253.8,61.3043,54,63.2,100,69.5,72.3,69.3
20160605053000,252.0,253.8,61.3043,54,58.8,0,69.3,72.3,69.3
20160605054500,252.0,258.0,62.3188,54,58.8,0,69.2,72.3,69.3
20160605060000,252.0,253.8,61.3043,54,58.8,0,69.1,72.3,69.3
20160605061500,252.0,258.0,62.3188,54,58.8,100,69.1,72.3,69.3
20160605063000,252.0,258.0,62.3188,54,58.8,100,68.9,72.3,69.3
20160605064500,252.0,253.8,61.3043,54,58.8,100,68.7,72.3,69.3
20160605070000,252.0,253.8,61.3043,54,58.8,100,68.6,72.3,69.3
20160605071500,252.0,249.6,60.2899,54,69.2,100,69.3,72.3,69.3
20160605073000,252.0,253.8,61.3043,54,58.8,0,69.4,72.3,69.3
20160605074500,252.0,258.0,62.3188,54,58.8,0,69.3,72.3,69.3
20160605080000,252.0,253.8,61.3043,56,58.8,0,69.2,72.3,69.3
20160605081500,252.0,253.8,61.3043,56,58.8,0,69.1,72.3,69.3
20160605083000,252.0,258.0,62.3188,56,58.8,100,68.9,72.3,69.3
20160605084500,252.0,258.0,62.3188,56,58.8,100,69.1,72.3,69.3
20160605090000,252.0,258.0,62.3188,56,58.8,100,69.3,72.3,69.3
20160605091500,252.0,258.0,62.3188,56,58.8,100,69.1,72.3,69.3
20160605093000,252.0,258.0,62.3188,56,58.8,100,69.1,72.3,69.3
20160605094500,252.0,261.0,63.0435,55,58.8,100,69.1,72.3,69.3
20160605100000,252.0,258.0,62.3188,55,58.8,100,69.2,72.3,69.3
20160605101500,252.0,253.8,61.3043,55,58.8,100,69.1,72.3,69.3
20160605103000,252.0,253.8,61.3043,55,58.8,100,69.1,72.3,69.3
20160605104500,252.0,258.0,62.3188,55,58.8,100,69.2,72.3,69.3
20160605110000,252.0,253.8,61.3043,55,58.8,100,69.2,72.3,69.3
20160605111500,252.0,258.0,62.3188,55,58.8,100,69.2,72.3,69.3
20160605113000,252.0,258.0,62.3188,55,58.8,100,69.2,72.3,69.3
20160605114500,252.0,253.8,61.3043,55,58.8,100,69.2,72.3,69.3
20160605120000,252.0,258.0,62.3188,55,58.8,100,69.2,72.3,69.3
20160605121500,252.0,253.8,61.3043,55,58.8,100,69.3,72.3,69.3
20160605123000,252.0,258.0,62.3188,55,58.8,100,69.4,72.3,69.3
20160605124500,252.0,253.8,61.3043,55,58.8,100,69.5,72.3,69.3
20160605130000,252.0,253.8,61.3043,55,58.8,0,69.6,72.3,69.3
20160605131500,252.0,258.0,62.3188,55,58.8,0,69.7,72.3,69.3
20160605133000,252.0,258.0,62.3188,55,58.8,0,69.8,72.3,69.3
20160605134500,252.0,258.0,62.3188,55,58.8,0,69.8,72.3,69.3
20160605140000,252.0,258.0,62.3188,55,58.8,0,69.8,72.3,69.3
20160605141500,252.0,261.0,63.0435,55,58.8,0,69.8,72.3,69.3
20160605143000,252.0,258.0,62.3188,54,58.8,0,69.8,72.3,69.3
20160605144500,252.0,253.8,61.3043,54,58.8,0,69.9,72.3,69.3
20160605150000,252.0,253.8,61.3043,54,58.8,0,70.1,72.3,69.3
20160605151500,252.0,253.8,61.3043,54,58.8,0,70.3,72.3,69.3
20160605153000,252.0,253.8,61.3043,54,58.8,0,70.2,72.3,69.3
20160605154500,252.0,253.8,61.3043,54,58.8,0,70.2,72.3,69.3
20160605160000,252.0,253.8,61.3043,54,58.8,0,70.2,72.3,69.3
20160605161500,252.0,261.0,63.0435,54,58.8,0,70.2,72.3,69.3
20160605163000,252.0,258.0,62.3188,54,58.8,0,70.2,72.3,69.3
20160605164500,252.0,253.8,61.3043,54,58.0,0,70.1,72.3,69.3
20160605170000,252.0,249.6,60.2899,54,58.0,0,70.1,72.3,69.3
20160605171500,252.0,253.8,61.3043,54,58.0,0,70.1,72.3,69.3
20160605173000,252.0,249.6,60.2899,54,58.7,0,70.3,72.3,69.3
20160605174500,252.0,253.8,61.3043,54,58.7,0,70.4,72.3,69.3
20160605180000,252.0,245.4,59.2754,54,58.7,0,70.5,72.3,69.3
20160605181500,252.0,245.4,59.2754,54,58.7,0,70.5,72.3,69.3
20160605183000,252.0,249.6,60.2899,54,58.7,0,70.3,72.3,69.3
20160605184500,252.0,249.6,60.2899,54,58.7,0,70.2,72.3,69.3
20160605190000,252.0,245.4,59.2754,54,58.7,0,70.3,72.3,69.3
20160605191500,252.0,249.6,60.2899,55,58.7,0,70.1,72.3,69.3
20160605193000,252.0,245.4,59.2754,55,58.7,0,70.0,72.3,69.3
20160605194500,252.0,245.4,59.2754,55,58.7,0,69.8,72.3,69.3
20160605200000,252.0,245.4,59.2754,55,58.7,0,69.8,72.3,69.3
20160605201500,252.0,245.4,59.2754,55,58.7,0,69.6,72.3,69.3
20160605203000,252.0,249.6,60.2899,55,58.0,0,69.6,72.3,69.3
20160605204500,252.0,245.4,59.2754,55,58.0,0,69.4,72.3,69.3
20160605210000,252.0,249.6,60.2899,55,58.0,0,69.3,72.3,69.3
20160605211500,252.0,249.6,60.2899,55,58.0,0,69.3,72.3,69.3
20160605213000,252.0,249.6,60.2899,55,58.0,0,69.3,72.3,69.3
20160605214500,252.0,249.6,60.2899,55,58.0,0,69.2,72.3,69.3
20160605220000,252.0,249.6,60.2899,55,58.0,0,69.2,72.3,69.3
20160605221500,252.0,249.6,60.2899,55,58.0,0,69.1,72.3,69.3
20160605223000,252.0,241.2,58.2609,52,58.0,0,69.2,72.3,69.3
20160605224500,252.0,241.2,58.2609,52,58.0,0,69.2,72.3,69.3
20160605230000,252.0,245.4,59.2754,54,58.0,0,69.2,72.3,69.3
20160605231500,252.0,249.6,60.2899,54,58.0,0,69.2,72.3,69.3
20160605233000,252.0,249.6,60.2899,54,58.0,0,69.2,72.3,69.3
20160605234500,252.0,249.6,60.2899,54,58.0,0,69.2,72.3,69.3
20160606000000,252.0,253.8,61.3043,54,58.0,0,69.2,72.3,69.3
20160606001500,252.0,245.4,59.2754,54,58.0,0,69.2,72.3,69.3
20160606003000,252.0,245.4,59.2754,54,58.0,0,69.2,72.3,69.3
20160606004500,252.0,249.6,60.2899,54,58.0,0,69.3,72.3,69.3
20160606010000,252.0,253.8,61.3043,54,58.0,0,69.3,72.3,69.3
20160606011500,252.0,245.4,59.2754,54,58.0,0,69.3,72.3,69.3
20160606013000,252.0,253.8,61.3043,54,58.0,0,69.3,72.3,69.3
20160606014500,252.0,249.6,60.2899,54,58.0,0,69.3,72.3,69.3
20160606020000,252.0,253.8,61.3043,54,58.0,0,69.3,72.3,69.3
20160606021500,252.0,253.8,61.3043,54,58.0,0,69.3,72.3,69.3
20160606023000,252.0,253.8,61.3043,54,58.0,0,69.3,72.3,69.3
20160606024500,252.0,253.8,61.3043,54,58.0,0,69.3,72.3,69.3
20160606030000,252.0,245.4,59.2754,55,58.0,0,69.3,72.3,69.3
20160606031500,252.0,245.4,59.2754,55,58.0,0,69.6,72.3,69.3
20160606033000,252.0,249.6,60.2899,55,58.0,0,69.6,72.3,69.3
20160606034500,252.0,249.6,60.2899,55,58.0,0,69.3,72.3,69.3
20160606040000,252.0,249.6,60.2899,55,58.0,0,69.2,72.3,69.3
20160606041500,252.0,249.6,60.2899,55,58.0,0,69.2,72.3,69.3
20160606043000,252.0,249.6,60.2899,55,58.0,0,69.1,72.3,69.3
20160606044500,252.0,245.4,59.2754,55,58.0,0,69.1,72.3,69.3
20160606050000,252.0,249.6,60.2899,55,58.0,100,68.9,72.3,69.3
20160606051500,252.0,249.6,60.2899,55,58.0,100,68.9,72.3,69.3
20160606053000,252.0,245.4,59.2754,55,58.6,100,68.9,72.3,69.3
20160606054500,252.0,245.4,59.2754,55,58.6,100,69.1,72.3,69.3
20160606060000,252.0,245.4,59.2754,55,58.6,100,69.0,72.3,69.3
20160606061500,252.0,249.6,60.2899,55,58.6,100,69.1,72.3,69.3
20160606063000,252.0,253.8,61.3043,55,58.6,100,68.9,72.3,69.3
20160606064500,252.0,253.8,61.3043,55,58.6,100,68.9,72.3,69.3
20160606070000,252.0,249.6,60.2899,55,59.2,100,69.1,72.3,69.3
20160606071500,252.0,253.8,61.3043,55,59.2,100,69.1,72.3,69.3
20160606073000,252.0,258.0,62.3188,55,59.2,100,69.2,72.3,69.3
20160606074500,252.0,253.8,61.3043,56,59.2,100,69.1,72.3,69.3
20160606080000,252.0,258.0,62.3188,56,59.2,100,68.9,72.3,69.3
20160606081500,252.0,258.0,62.3188,56,60.0,0,69.6,72.3,69.3
20160606083000,252.0,258.0,62.3188,56,58.4,0,69.2,72.3,69.3
20160606084500,252.0,258.0,62.3188,56,58.4,0,69.1,72.3,69.3
20160606090000,252.0,253.8,61.3043,56,58.4,0,69.1,72.3,69.3
20160606091500,252.0,258.0,62.3188,56,58.4,100,69.0,72.3,69.3
20160606093000,252.0,258.0,62.3188,56,58.4,0,69.2,72.3,69.3
20160606094500,252.0,258.0,62.3188,56,58.4,0,69.2,72.3,69.3
20160606100000,252.0,253.8,61.3043,56,58.4,0,69.3,72.3,69.3
20160606101500,252.0,253.8,61.3043,56,58.4,0,69.3,72.3,69.3
20160606103000,252.0,249.6,60.2899,56,58.4,0,69.3,72.3,69.3
20160606104500,252.0,253.8,61.3043,56,58.4,0,69.3,72.3,69.3
20160606110000,252.0,258.0,62.3188,56,58.4,0,69.2,72.3,69.3
20160606111500,252.0,258.0,62.3188,56,58.4,0,69.2,72.3,69.3
20160606113000,252.0,245.4,59.2754,53,58.4,0,69.3,72.3,69.3
20160606114500,252.0,241.2,58.2609,53,58.4,0,69.4,72.3,69.3
20160606120000,252.0,245.4,59.2754,53,58.4,0,69.7,72.3,69.3
20160606121500,252.0,241.2,58.2609,53,58.4,0,69.8,72.3,69.3
20160606123000,252.0,245.4,59.2754,54,58.4,0,69.8,72.3,69.3
20160606124500,252.0,245.4,59.2754,54,59.1,0,69.8,72.3,69.3
20160606130000,252.0,249.6,60.2899,54,59.1,0,69.8,72.3,69.3
20160606131500,252.0,245.4,59.2754,54,58.4,0,69.8,72.3,69.3
20160606133000,252.0,245.4,59.2754,54,58.4,0,69.8,72.3,69.3
20160606134500,252.0,245.4,59.2754,54,58.4,0,69.8,72.3,69.3
20160606140000,252.0,245.4,59.2754,54,58.4,0,70.0,72.3,69.3
20160606141500,252.0,241.2,58.2609,54,58.4,0,69.9,72.3,69.3
20160606143000,252.0,249.6,60.2899,54,58.4,0,70.0,72.3,69.3
20160606144500,252.0,245.4,59.2754,54,58.4,0,70.0,72.3,69.3
20160606150000,252.0,245.4,59.2754,55,58.4,0,70.0,72.3,69.3
20160606151500,252.0,241.2,58.2609,55,58.4,0,70.0,72.3,69.3
20160606153000,252.0,245.4,59.2754,55,58.4,0,70.0,72.3,69.3
20160606154500,252.0,245.4,59.2754,55,58.4,0,70.1,72.3,69.3
20160606160000,252.0,249.6,60.2899,55,58.4,0,70.0,72.3,69.3
20160606161500,252.0,249.6,60.2899,55,58.4,0,70.0,72.3,69.3
20160606163000,252.0,249.6,60.2899,55,58.4,0,70.0,72.3,69.3
20160606164500,252.0,261.0,63.0435,54,58.4,0,69.9,72.3,69.3
20160606170000,252.0,253.8,61.3043,54,58.4,0,70.0,72.3,69.3
20160606171500,252.0,253.8,61.3043,54,58.4,0,70.3,72.3,69.3
20160606173000,252.0,258.0,62.3188,54,58.4,0,70.4,72.3,69.3
20160606174500,252.0,258.0,62.3188,54,58.4,0,70.6,72.3,69.3
20160606180000,252.0,253.8,61.3043,54,58.4,0,70.4,72.3,69.3
20160606181500,252.0,258.0,62.3188,54,58.4,0,70.4,72.3,69.3
20160606183000,252.0,253.8,61.3043,54,58.4,0,70.4,72.3,69.3
20160606184500,252.0,258.0,62.3188,54,58.4,0,70.4,72.3,69.3
20160606190000,252.0,253.8,61.3043,54,58.4,0,70.3,72.3,69.3
20160606191500,252.0,258.0,62.3188,54,58.4,0,70.2,72.3,69.3
20160606193000,252.0,245.4,59.2754,54,58.4,0,70.2,72.3,69.3
20160606194500,252.0,241.2,58.2609,54,58.4,0,70.2,72.3,69.3
20160606200000,252.0,245.4,59.2754,54,58.4,0,70.2,72.3,69.3
20160606201500,252.0,245.4,59.2754,54,58.4,0,70.2,72.3,69.3
20160606203000,252.0,245.4,59.2754,54,58.4,0,70.1,72.3,69.3
20160606204500,252.0,253.8,61.3043,55,58.4,0,70.1,72.3,69.3
20160606210000,252.0,253.8,61.3043,55,58.4,0,70.0,72.3,69.3
20160606211500,252.0,253.8,61.3043,55,58.4,0,69.9,72.3,69.3
20160606213000,252.0,253.8,61.3043,55,58.4,0,70.0,72.3,69.3
20160606214500,252.0,258.0,62.3188,55,58.4,0,69.9,72.3,69.3
20160606220000,252.0,253.8,61.3043,55,58.4,0,69.9,72.3,69.3
20160606221500,252.0,253.8,61.3043,55,58.4,0,70.1,72.3,69.3
20160606223000,252.0,253.8,61.3043,55,58.4,0,69.9,72.3,69.3
20160606224500,252.0,249.6,60.2899,55,58.4,0,69.9,72.3,69.3
20160606230000,252.0,249.6,60.2899,55,58.4,0,69.9,72.3,69.3
20160606231500,252.0,253.8,61.3043,55,58.4,0,69.9,72.3,69.3
20160606233000,252.0,253.8,61.3043,55,58.4,0,69.9,72.3,69.3
20160606234500,252.0,258.0,62.3188,54,58.4,0,70.0,72.3,69.3
20160607000000,252.0,261.0,63.0435,54,58.4,0,69.9,72.3,69.3
20160607001500,252.0,258.0,62.3188,54,58.4,0,69.8,72.3,69.3
20160607003000,252.0,261.0,63.0435,54,58.4,0,69.7,72.3,69.3
20160607004500,252.0,253.8,61.3043,54,58.4,0,69.7,72.3,69.3
20160607010000,252.0,258.0,62.3188,54,58.4,0,69.6,72.3,69.3
20160607011500,252.0,253.8,61.3043,54,58.4,0,69.6,72.3,69.3
20160607013000,252.0,258.0,62.3188,54,58.4,0,69.6,72.3,69.3
20160607014500,252.0,253.8,61.3043,54,58.4,0,69.7,72.3,69.3
20160607020000,252.0,253.8,61.3043,54,58.4,0,69.7,72.3,69.3
20160607021500,252.0,258.0,62.3188,54,58.4,0,69.6,72.3,69.3
20160607023000,252.0,258.0,62.3188,54,58.4,0,70.0,72.3,69.3
20160607024500,252.0,258.0,62.3188,54,58.4,0,70.2,72.3,69.3
20160607030000,252.0,258.0,62.3188,54,58.4,0,70.2,72.3,69.3
20160607031500,252.0,253.8,61.3043,54,58.4,0,70.0,72.3,69.3
20160607033000,252.0,253.8,61.3043,54,58.4,0,69.8,72.3,69.3
20160607034500,252.0,261.0,63.0435,54,58.4,0,69.8,72.3,69.3
20160607040000,252.0,253.8,61.3043,54,58.4,0,69.8,72.3,69.3
20160607041500,252.0,253.8,61.3043,54,58.4,0,69.7,72.3,69.3
20160607043000,252.0,253.8,61.3043,54,58.4,0,69.8,72.3,69.3
20160607044500,252.0,253.8,61.3043,54,58.4,0,69.7,72.3,69.3
20160607050000,252.0,249.6,60.2899,54,58.4,0,69.7,72.3,69.3
20160607051500,252.0,253.8,61.3043,54,58.4,0,69.7,72.3,69.3
20160607053000,252.0,249.6,60.2899,54,58.4,0,69.7,72.3,69.3
20160607054500,252.0,253.8,61.3043,54,58.4,0,69.7,72.3,69.3
20160607060000,252.0,258.0,62.3188,54,57.6,0,69.8,72.3,69.3
20160607061500,252.0,253.8,61.3043,54,57.6,0,69.7,72.3,69.3
20160607063000,252.0,249.6,60.2899,54,57.6,0,69.7,72.3,69.3
20160607064500,252.0,253.8,61.3043,54,57.6,0,69.6,72.3,69.3
20160607070000,252.0,249.6,60.2899,54,58.3,0,69.6,72.3,69.3
20160607071500,252.0,245.4,59.2754,54,58.3,0,69.7,72.3,69.3
20160607073000,252.0,249.6,60.2899,57,58.3,0,69.6,72.3,69.3
20160607074500,252.0,258.0,62.3188,56,58.3,0,69.6,72.3,69.3
20160607080000,252.0,258.0,62.3188,56,58.3,0,69.6,72.3,69.3
20160607081500,252.0,261.0,63.0435,56,58.3,0,69.6,72.3,69.3
20160607083000,252.0,258.0,62.3188,55,58.3,0,69.8,72.3,69.3
20160607084500,252.0,253.8,61.3043,55,58.3,0,69.8,72.3,69.3
20160607090000,252.0,258.0,62.3188,54,58.3,0,69.7,72.3,69.3
20160607091500,252.0,253.8,61.3043,54,58.3,0,69.7,72.3,69.3
20160607093000,252.0,258.0,62.3188,54,58.3,0,69.7,72.3,69.3
20160607094500,252.0,258.0,62.3188,54,58.3,0,69.7,72.3,69.3
20160607100000,252.0,258.0,62.3188,54,58.3,0,69.8,72.3,69.3
20160607101500,252.0,258.0,62.3188,54,57.7,0,69.7,72.3,69.3
20160607103000,252.0,258.0,62.3188,54,57.7,0,69.8,72.3,69.3
20160607104500,252.0,258.0,62.3188,54,57.7,0,69.9,72.3,69.3
20160607110000,252.0,261.0,63.0435,54,57.7,0,69.9,72.3,69.3
20160607111500,252.0,258.0,62.3188,54,57.7,0,69.8,72.3,69.3
20160607113000,252.0,253.8,61.3043,54,57.7,0,69.7,72.3,69.3
20160607114500,252.0,253.8,61.3043,54,57.7,0,69.8,72.3,69.3
20160607120000,252.0,258.0,62.3188,54,57.7,0,70.0,72.3,69.3
20160607121500,252.0,258.0,62.3188,54,57.7,0,70.1,72.3,69.3
20160607123000,252.0,258.0,62.3188,54,57.7,0,70.3,72.3,69.3
20160607124500,252.0,249.6,60.2899,54,57.7,0,70.0,72.3,69.3
20160607130000,252.0,249.6,60.2899,54,57.7,0,69.9,72.3,69.3
20160607131500,252.0,249.6,60.2899,54,58.3,0,70.2,72.3,69.3
20160607133000,252.0,241.2,58.2609,52,58.3,0,70.2,72.3,69.3
20160607134500,252.0,245.4,59.2754,53,58.3,0,70.3,72.3,69.3
20160607140000,252.0,245.4,59.2754,53,58.3,0,70.3,72.3,69.3
20160607141500,252.0,249.6,60.2899,54,58.3,0,70.3,72.3,69.3
20160607143000,252.0,241.2,58.2609,55,58.3,0,70.4,72.3,69.3
20160607144500,252.0,245.4,59.2754,55,58.3,0,70.5,72.3,69.3
20160607150000,252.0,253.8,61.3043,56,58.3,0,70.5,72.3,69.3
20160607151500,252.0,253.8,61.3043,56,58.3,0,70.5,72.3,69.3
20160607153000,252.0,253.8,61.3043,56,58.3,0,70.5,72.3,69.3
20160607154500,252.0,249.6,60.2899,56,58.3,0,70.5,72.3,69.3
20160607160000,252.0,258.0,62.3188,56,58.3,0,70.5,72.3,69.3
20160607161500,252.0,258.0,62.3188,55,58.3,0,70.3,72.3,69.3
20160607163000,252.0,261.0,63.0435,55,58.3,0,70.3,72.3,69.3
20160607164500,252.0,258.0,62.3188,55,58.3,0,70.2,72.3,69.3
20160607170000,252.0,253.8,61.3043,55,58.3,0,70.2,72.3,69.3
20160607171500,252.0,253.8,61.3043,55,58.3,0,70.2,72.3,69.3
20160607173000,252.0,249.6,60.2899,55,82.5,100,71.6,80.0,78.0
20160607174500,252.0,253.8,61.3043,55,85.6,100,72.5,80.0,78.0
20160607180000,252.0,249.6,60.2899,55,93.0,100,72.9,80.0,78.0
20160607181500,252.0,249.6,60.2899,55,85.3,100,73.8,66.7,63.7
20160607183000,252.0,393.6,95.0725,100,58.0,0,72.1,66.0,63.0
20160607184500,252.0,393.6,95.0725,100,58.0,0,71.0,66.0,63.0
20160607190000,252.0,399.0,96.3768,100,58.0,0,70.3,66.6,63.6
20160607191500,252.0,388.8,93.913,100,58.0,0,69.9,66.6,63.6
20160607193000,252.0,396.6,95.7971,100,58.0,0,69.7,66.6,63.6
20160607194500,252.0,396.6,95.7971,100,58.0,0,69.6,66.5,63.5
20160607200000,252.0,396.6,95.7971,88,58.0,0,69.2,67.2,64.2
20160607201500,252.0,418.2,101.0145,82,58.0,0,68.9,67.2,64.2
20160607203000,252.0,409.2,98.8406,85,58.0,0,68.9,67.2,64.2
20160607204500,252.0,409.2,98.8406,85,58.0,0,68.9,67.2,64.2
20160607210000,252.0,409.2,98.8406,85,58.0,0,68.8,67.2,64.2
20160607211500,252.0,414.0,100.0,85,58.0,0,68.8,67.2,64.2
20160607213000,252.0,414.0,100.0,85,58.0,0,68.7,67.2,64.2
20160607214500,252.0,414.0,100.0,85,58.0,0,68.6,67.2,64.2
20160607220000,252.0,403.8,97.5362,91,58.0,0,68.5,67.1,64.1
20160607221500,252.0,418.2,101.0145,87,58.0,0,68.3,67.2,64.2
20160607223000,252.0,418.2,101.0145,87,58.0,0,68.3,67.1,64.1
20160607224500,252.0,411.6,99.4203,84,58.0,0,68.4,67.1,64.1
20160607230000,252.0,411.6,99.4203,82,58.0,0,68.3,67.0,64.0
20160607231500,252.0,411.6,99.4203,82,58.0,0,68.2,67.0,64.0
20160607233000,252.0,411.6,99.4203,82,58.0,0,68.1,66.9,63.9
20160607234500,252.0,406.8,98.2609,87,58.0,0,68.2,66.9,63.9
20160608000000,252.0,406.8,98.2609,87,58.0,0,68.2,66.8,63.8
20160608001500,252.0,406.8,98.2609,87,58.0,0,68.1,66.8,63.8
20160608003000,252.0,406.8,98.2609,87,58.0,0,68.1,66.8,63.8
20160608004500,252.0,406.8,98.2609,87,58.0,0,67.9,66.7,63.7
20160608010000,252.0,411.6,99.4203,87,58.0,0,67.9,66.7,63.7
20160608011500,252.0,411.6,99.4203,87,58.0,0,67.9,66.7,63.7
20160608013000,252.0,411.6,99.4203,87,58.0,0,67.8,66.7,63.7
20160608014500,252.0,411.6,99.4203,87,58.0,0,67.8,66.7,63.7
20160608020000,252.0,406.8,98.2609,87,58.0,0,67.9,66.7,63.7
20160608021500,252.0,401.4,96.9565,88,58.0,0,67.9,66.7,63.7
20160608023000,252.0,401.4,96.9565,95,58.0,0,67.9,66.7,63.7
20160608024500,252.0,241.2,58.2609,53,89.9,100,69.8,75.3,72.3
20160608030000,252.0,245.4,59.2754,54,89.9,100,71.2,75.3,72.3
20160608031500,252.0,245.4,59.2754,55,89.9,100,71.7,75.3,72.3
20160608033000,252.0,245.4,59.2754,55,91.2,100,72.1,75.3,72.3
20160608034500,252.0,245.4,59.2754,55,93.0,100,72.5,75.3,72.3
20160608040000,252.0,245.4,59.2754,55,59.2,0,72.2,75.3,72.3
20160608041500,252.0,249.6,60.2899,55,59.2,100,71.3,75.3,72.3
20160608054500,252.0,258.0,62.3188,60,58.8,100,71.8,75.3,72.3
20160608060000,252.0,253.8,61.3043,60,62.3,100,71.3,75.3,72.3
20160608061500,252.0,258.0,62.3188,60,66.8,100,71.9,75.3,72.3
20160608063000,252.0,253.8,61.3043,60,66.8,100,71.9,75.3,72.3
20160608064500,252.0,249.6,60.2899,63,68.6,100,71.9,75.3,72.3
20160608070000,252.0,249.6,60.2899,59,68.6,100,72.1,75.3,72.3
20160608071500,252.0,253.8,61.3043,62,68.6,100,72.3,75.3,72.3
20160608073000,252.0,253.8,61.3043,62,68.6,100,72.5,75.3,72.3
20160608074500,252.0,258.0,62.3188,62,64.7,0,72.7,75.3,72.3
20160608080000,252.0,261.0,63.0435,62,58.4,100,71.7,75.3,72.3
20160608081500,252.0,261.0,63.0435,61,69.6,100,71.3,75.3,72.3
20160608083000,252.0,258.0,62.3188,61,68.3,100,71.6,75.3,72.3
20160608084500,252.0,253.8,61.3043,60,59.2,0,72.2,75.3,72.3
20160608090000,252.0,258.0,62.3188,60,59.2,100,71.8,75.3,72.3
20160608091500,252.0,258.0,62.3188,60,59.2,100,71.6,75.3,72.3
20160608093000,252.0,253.8,61.3043,60,69.1,100,72.1,75.3,72.3
20160608094500,252.0,249.6,60.2899,60,68.1,100,72.5,75.3,72.3
20160608100000,252.0,253.8,61.3043,60,58.8,100,71.7,75.3,72.3
20160608101500,252.0,249.6,60.2899,60,58.8,100,71.4,75.3,72.3
20160608103000,252.0,253.8,61.3043,60,60.8,100,71.8,75.3,72.3
20160608104500,252.0,253.8,61.3043,60,68.6,100,72.1,75.3,72.3
20160608110000,252.0,249.6,60.2899,60,66.3,100,72.4,75.3,72.3
20160608111500,252.0,253.8,61.3043,60,59.2,100,71.9,75.3,72.3
20160608113000,252.0,253.8,61.3043,60,59.2,100,71.3,75.3,72.3
20160608114500,252.0,253.8,61.3043,60,59.2,100,72.2,75.3,72.3
20160608120000,252.0,253.8,61.3043,60,67.2,100,71.9,75.3,72.3
20160608121500,252.0,253.8,61.3043,60,59.6,0,72.6,75.3,72.3
20160608123000,252.0,258.0,62.3188,60,58.7,0,72.1,75.3,72.3
20160608124500,252.0,253.8,61.3043,60,58.7,100,71.4,75.3,72.3
20160608130000,252.0,253.8,61.3043,60,66.2,100,71.7,75.3,72.3
20160608131500,252.0,253.8,61.3043,60,60.0,100,71.8,75.3,72.3
20160608133000,252.0,253.8,61.3043,60,61.4,0,72.5,75.3,72.3
20160608134500,252.0,249.6,60.2899,60,59.1,100,71.6,75.3,72.3
20160608140000,252.0,249.6,60.2899,60,67.2,100,71.6,75.3,72.3
20160608141500,252.0,261.0,63.0435,58,60.4,100,72.1,75.3,72.3
20160608143000,252.0,245.4,59.2754,60,60.4,100,72.0,75.3,72.3
20160608144500,252.0,241.2,58.2609,60,62.4,100,71.9,75.3,72.3
20160608150000,252.0,241.2,58.2609,60,62.4,100,72.2,75.3,72.3
20160608151500,252.0,245.4,59.2754,60,59.9,0,72.8,75.3,72.3
20160608153000,252.0,245.4,59.2754,60,59.3,0,72.1,75.3,72.3
20160608154500,252.0,245.4,59.2754,60,59.3,100,71.8,75.3,72.3
20160608160000,252.0,245.4,59.2754,60,59.3,100,71.7,75.3,72.3
20160608161500,252.0,245.4,59.2754,61,61.9,100,71.6,75.3,72.3
20160608163000,252.0,245.4,59.2754,61,66.7,100,72.5,75.3,72.3
20160608164500,252.0,249.6,60.2899,61,59.2,0,72.2,75.3,72.3
20160608170000,252.0,245.4,59.2754,61,59.2,100,71.8,75.3,72.3
20160608171500,252.0,245.4,59.2754,61,59.2,100,71.7,75.3,72.3
20160608173000,252.0,245.4,59.2754,61,59.2,100,71.8,75.3,72.3
20160608174500,252.0,245.4,59.2754,61,67.2,100,71.8,75.3,72.3
20160608180000,252.0,245.4,59.2754,61,59.6,0,72.3,75.3,72.3
20160608181500,252.0,245.4,59.2754,61,59.6,100,71.9,75.3,72.3
20160608183000,252.0,245.4,59.2754,61,59.6,100,71.6,75.3,72.3
20160608184500,252.0,249.6,60.2899,61,59.6,100,71.8,75.3,72.3
20160608190000,252.0,249.6,60.2899,61,69.1,100,72.2,75.3,72.3
20160608191500,252.0,245.4,59.2754,61,59.2,0,72.1,75.3,72.3
20160608193000,252.0,249.6,60.2899,62,59.2,100,71.7,75.3,72.3
20160608194500,252.0,253.8,61.3043,62,63.2,100,71.5,75.3,72.3
20160608200000,252.0,253.8,61.3043,62,60.8,100,71.9,75.3,72.3
20160608201500,252.0,249.6,60.2899,62,68.1,100,72.1,75.3,72.3
20160608203000,252.0,253.8,61.3043,62,59.4,0,72.3,75.3,72.3
20160608204500,252.0,253.8,61.3043,62,58.8,100,71.7,75.3,72.3
20160608210000,252.0,258.0,62.3188,62,62.7,100,71.4,75.3,72.3
20160608211500,252.0,258.0,62.3188,62,60.8,100,72.1,75.3,72.3
20160608213000,252.0,258.0,62.3188,62,69.1,100,72.2,75.3,72.3
20160608214500,252.0,258.0,62.3188,62,59.2,0,72.1,75.3,72.3
20160608220000,252.0,258.0,62.3188,62,59.2,100,71.6,75.3,72.3
20160608221500,252.0,253.8,61.3043,61,67.7,100,71.7,75.3,72.3
20160608223000,252.0,253.8,61.3043,61,60.7,100,71.8,75.3,72.3
20160608224500,252.0,258.0,62.3188,61,69.1,100,72.4,75.3,72.3
20160608230000,252.0,258.0,62.3188,61,59.2,100,71.9,75.3,72.3
20160608231500,252.0,258.0,62.3188,61,59.2,100,71.4,75.3,72.3
20160608233000,252.0,258.0,62.3188,61,64.9,100,72.1,75.3,72.3
20160608234500,252.0,258.0,62.3188,61,68.6,100,72.0,75.3,72.3
20160609000000,252.0,253.8,61.3043,61,68.6,100,72.5,75.3,72.3
20160609001500,252.0,258.0,62.3188,61,59.1,100,71.7,75.3,72.3
20160609003000,252.0,253.8,61.3043,61,66.7,100,71.4,75.3,72.3
20160609004500,252.0,253.8,61.3043,61,60.8,100,71.8,75.3,72.3
20160609010000,252.0,253.8,61.3043,61,72.0,100,72.5,75.3,72.3
20160609011500,252.0,253.8,61.3043,61,58.8,100,71.7,75.3,72.3
20160609013000,252.0,253.8,61.3043,61,67.2,100,71.4,75.3,72.3
20160609014500,252.0,253.8,61.3043,61,60.5,100,71.9,75.3,72.3
20160609020000,252.0,253.8,61.3043,61,72.0,100,72.4,75.3,72.3
20160609021500,252.0,253.8,61.3043,61,58.5,100,71.7,75.3,72.3
20160609023000,252.0,261.0,63.0435,61,68.6,100,71.4,75.3,72.3
20160609024500,252.0,258.0,62.3188,60,61.8,100,71.7,75.3,72.3
20160609030000,252.0,253.8,61.3043,60,72.0,100,72.5,75.3,72.3
20160609031500,252.0,258.0,62.3188,60,58.4,100,71.7,75.3,72.3
20160609033000,252.0,258.0,62.3188,60,63.9,100,71.4,75.3,72.3
20160609034500,252.0,258.0,62.3188,60,63.2,100,72.1,75.3,72.3
20160609040000,252.0,258.0,62.3188,60,72.0,100,72.1,75.3,72.3
20160609041500,252.0,253.8,61.3043,60,59.2,0,72.2,75.3,72.3
20160609043000,252.0,409.2,98.8406,89,58.4,0,71.4,65.0,54.2
20160609044500,252.0,409.2,98.8406,89,58.4,0,70.6,65.0,54.3
20160609050000,252.0,409.2,98.8406,89,58.4,0,70.0,65.0,54.3
20160609051500,252.0,409.2,98.8406,89,58.4,0,69.6,65.0,54.2
20160609053000,252.0,409.2,98.8406,89,58.4,0,69.3,65.0,54.2
20160609054500,252.0,409.2,98.8406,89,58.4,0,69.1,65.0,54.2
20160609060000,252.0,409.2,98.8406,89,58.4,0,68.9,65.0,54.2
20160609061500,252.0,409.2,98.8406,89,58.4,0,68.8,65.0,54.2
20160609063000,252.0,409.2,98.8406,89,58.4,0,68.7,65.0,54.3
20160609064500,252.0,409.2,98.8406,89,58.4,0,68.7,65.0,54.3
20160609070000,252.0,409.2,98.8406,89,58.4,0,68.7,65.0,54.3
20160609071500,252.0,409.2,98.8406,89,58.4,0,68.5,65.0,54.3
20160609073000,252.0,403.8,97.5362,90,58.4,0,68.4,65.0,54.3
20160609074500,252.0,385.8,93.1884,100,58.4,0,68.5,65.0,55.1
20160609080000,252.0,399.0,96.3768,100,57.6,0,68.2,65.0,54.3
20160609081500,252.0,393.6,95.0725,100,57.6,0,68.2,65.0,54.3
20160609083000,252.0,401.4,96.9565,100,57.6,0,68.3,65.0,55.1
20160609084500,252.0,401.4,96.9565,100,57.6,0,68.2,65.0,54.5
20160609090000,252.0,393.6,95.0725,100,57.6,0,68.4,65.0,54.3
20160609091500,252.0,406.8,98.2609,100,58.3,0,68.5,65.0,54.3
20160609093000,252.0,411.6,99.4203,100,58.3,0,68.6,65.0,54.3
20160609094500,252.0,416.4,100.5797,100,57.6,0,68.4,65.0,54.3
20160609100000,252.0,416.4,100.5797,100,57.6,0,68.5,65.0,54.3
20160609101500,252.0,416.4,100.5797,100,57.6,0,68.6,65.0,54.3
20160609103000,252.0,416.4,100.5797,100,57.6,0,68.4,65.0,54.3
20160609104500,252.0,423.0,102.1739,99,57.6,0,68.4,65.0,54.3
20160609110000,252.0,423.0,102.1739,99,57.6,0,68.3,65.0,54.3
20160609111500,252.0,423.0,102.1739,98,57.6,0,68.4,65.0,54.3
20160609113000,252.0,423.0,102.1739,97,57.6,0,68.3,65.0,54.3
20160609114500,252.0,423.0,102.1739,97,57.6,0,68.3,65.0,54.3
20160609120000,252.0,418.2,101.0145,95,57.6,0,68.3,65.0,54.3
20160609121500,252.0,414.0,100.0,95,57.6,0,68.4,65.0,54.8
20160609123000,252.0,420.6,101.5942,95,57.6,0,68.6,65.0,55.1
20160609124500,252.0,414.0,100.0,95,57.6,0,68.4,65.0,54.3
20160609130000,252.0,420.6,101.5942,95,57.6,0,68.3,65.0,54.3
20160609131500,252.0,420.6,101.5942,95,57.6,0,68.3,65.0,54.3
20160609133000,252.0,420.6,101.5942,93,57.6,0,68.4,65.0,54.3
20160609134500,252.0,420.6,101.5942,93,57.6,0,68.6,65.0,54.3
20160609140000,252.0,420.6,101.5942,93,57.6,0,68.4,65.0,54.3
20160609141500,252.0,425.4,102.7536,92,57.6,0,68.3,65.0,54.3
20160609143000,252.0,425.4,102.7536,91,58.3,0,68.4,65.0,54.3
20160609144500,252.0,425.4,102.7536,91,58.3,0,68.3,65.0,54.3
20160609150000,252.0,425.4,102.7536,91,58.3,0,68.4,65.0,54.3
20160609151500,252.0,420.6,101.5942,91,58.3,0,68.4,65.0,54.3
20160609153000,252.0,420.6,101.5942,91,58.3,0,68.3,65.0,54.3
20160609154500,252.0,420.6,101.5942,91,58.3,0,68.3,65.0,54.3
20160609160000,252.0,420.6,101.5942,91,58.3,0,68.3,65.0,54.3
20160609161500,252.0,420.6,101.5942,91,58.3,0,68.5,65.0,54.3
20160609163000,252.0,420.6,101.5942,91,57.6,0,68.2,65.0,54.3
20160609164500,252.0,414.0,100.0,91,57.6,0,68.2,65.0,54.3
20160609170000,252.0,418.2,101.0145,91,57.6,0,68.2,65.0,54.3
20160609171500,252.0,418.2,101.0145,91,57.6,0,68.1,65.0,54.3
20160609173000,252.0,414.0,100.0,91,57.6,0,68.1,65.0,54.3
20160609174500,252.0,414.0,100.0,91,57.6,0,68.1,65.0,54.3
20160609180000,252.0,414.0,100.0,91,58.3,0,68.1,65.0,54.3
20160609181500,252.0,406.8,98.2609,91,58.3,0,68.1,65.0,54.3
20160609183000,252.0,406.8,98.2609,91,58.3,0,68.2,65.0,54.3
20160609184500,252.0,406.8,98.2609,91,58.3,0,68.1,65.0,54.3
20160609190000,252.0,401.4,96.9565,100,57.6,0,68.1,65.0,54.7
20160609191500,252.0,401.4,96.9565,100,57.6,0,68.1,65.0,54.3
20160609193000,252.0,409.2,98.8406,100,57.6,0,68.1,65.0,54.3
20160609194500,252.0,418.2,101.0145,100,57.6,0,67.7,65.0,54.3
20160609200000,252.0,418.2,101.0145,100,57.6,0,67.6,65.0,54.3
20160609201500,252.0,414.0,100.0,100,57.6,0,67.5,65.0,54.3
20160609203000,252.0,418.2,101.0145,100,57.6,0,67.4,65.0,54.3
20160609204500,252.0,418.2,101.0145,100,57.6,0,67.3,65.0,54.3
20160609210000,252.0,418.2,101.0145,98,57.6,0,67.2,65.0,54.3
20160609211500,252.0,418.2,101.0145,98,57.6,0,67.1,65.0,54.3
20160609213000,252.0,418.2,101.0145,98,57.6,0,67.1,65.0,54.3
20160609214500,252.0,418.2,101.0145,98,57.6,0,67.1,65.0,54.3
20160609220000,252.0,418.2,101.0145,98,57.6,0,67.1,65.0,54.3
20160609221500,252.0,418.2,101.0145,98,57.6,0,67.1,65.0,54.3
20160609223000,252.0,406.8,98.2609,79,57.6,0,67.1,65.0,54.3
20160609224500,252.0,406.8,98.2609,85,57.6,0,67.4,65.0,54.3
20160609230000,252.0,406.8,98.2609,88,57.6,0,67.5,65.0,54.3
20160609231500,252.0,406.8,98.2609,90,57.6,0,67.6,65.0,54.3
20160609233000,252.0,406.8,98.2609,94,57.6,0,67.7,65.0,54.3
20160609234500,252.0,406.8,98.2609,96,57.6,0,67.7,65.0,54.3
20160610000000,252.0,406.8,98.2609,100,57.6,0,67.7,65.0,54.3
20160610001500,252.0,401.4,96.9565,100,57.6,0,67.7,65.0,54.3
20160610003000,252.0,401.4,96.9565,100,57.6,0,67.7,65.0,54.3
20160610004500,252.0,401.4,96.9565,100,57.6,0,67.7,65.0,54.3
20160610010000,252.0,401.4,96.9565,100,57.6,0,67.8,65.0,54.3
20160610011500,252.0,401.4,96.9565,100,57.6,0,67.8,65.0,54.3
20160610013000,252.0,401.4,96.9565,100,57.6,0,67.8,65.0,54.3
20160610014500,252.0,401.4,96.9565,100,57.6,0,67.9,65.0,54.3
20160610020000,252.0,396.6,95.7971,100,57.6,0,67.9,65.0,54.3
20160610021500,252.0,396.6,95.7971,100,57.6,0,67.9,65.0,54.3
20160610023000,252.0,391.2,94.4928,100,57.6,0,67.8,65.0,54.3
20160610024500,252.0,396.6,95.7971,100,57.6,0,67.7,65.0,54.3
20160610030000,252.0,391.2,94.4928,100,57.6,0,67.7,65.0,54.3
20160610031500,252.0,391.2,94.4928,100,57.6,0,67.7,65.0,54.3
20160610033000,252.0,391.2,94.4928,100,57.6,0,67.7,65.0,54.3
20160610034500,252.0,391.2,94.4928,100,57.6,0,67.7,65.0,54.3
20160610040000,252.0,391.2,94.4928,100,57.6,0,67.7,65.0,54.3
20160610041500,252.0,385.8,93.1884,100,57.6,0,67.7,65.0,54.3
20160610043000,252.0,385.8,93.1884,100,57.6,0,67.7,65.0,54.3
20160610044500,252.0,391.2,94.4928,100,57.6,0,67.8,65.0,54.3
20160610050000,252.0,391.2,94.4928,100,57.6,0,67.6,65.0,54.3
20160610051500,252.0,391.2,94.4928,100,57.6,0,67.4,65.0,54.3
20160610053000,252.0,391.2,94.4928,100,57.6,0,67.3,65.0,54.3
20160610054500,252.0,391.2,94.4928,100,57.6,0,67.2,65.0,54.3
20160610060000,252.0,391.2,94.4928,100,57.6,0,67.2,65.0,54.3
20160610061500,252.0,391.2,94.4928,100,57.6,0,67.2,65.0,54.3
20160610063000,252.0,391.2,94.4928,100,57.6,0,67.2,65.0,54.3
20160610064500,252.0,391.2,94.4928,100,57.6,0,67.3,65.0,54.3
20160610070000,252.0,403.8,97.5362,100,57.6,0,67.2,65.0,54.3
20160610071500,252.0,403.8,97.5362,100,57.6,0,67.1,65.0,54.3
20160610073000,252.0,409.2,98.8406,100,57.6,0,67.1,65.0,54.3
20160610074500,252.0,393.6,95.0725,100,57.6,0,67.1,65.0,54.3
20160610080000,252.0,388.8,93.913,100,57.6,0,67.2,65.0,54.3
20160610081500,252.0,393.6,95.0725,100,57.6,0,67.4,65.0,54.3
20160610083000,252.0,393.6,95.0725,100,57.6,0,67.7,65.0,54.3
20160610084500,252.0,388.8,93.913,100,57.6,0,67.9,65.0,54.3
20160610090000,252.0,393.6,95.0725,100,57.6,0,67.7,65.0,54.3
20160610091500,252.0,393.6,95.0725,100,57.6,0,67.7,65.0,54.3
20160610093000,252.0,393.6,95.0725,100,57.6,0,67.7,65.0,54.3
20160610094500,252.0,393.6,95.0725,100,57.6,0,67.9,65.0,54.3
20160610100000,252.0,393.6,95.0725,100,57.6,0,67.9,65.0,54.3
20160610101500,252.0,399.0,96.3768,100,57.6,0,67.8,65.0,54.3
20160610103000,252.0,393.6,95.0725,100,57.6,0,67.7,65.0,54.3
20160610104500,252.0,399.0,96.3768,100,57.6,0,67.7,65.0,54.3
20160610110000,252.0,399.0,96.3768,100,57.6,0,67.7,65.0,54.3
20160610111500,252.0,399.0,96.3768,100,57.6,0,67.6,65.0,54.3
20160610113000,252.0,399.0,96.3768,100,57.6,0,67.4,65.0,54.3
20160610114500,252.0,425.4,102.7536,99,57.6,0,67.5,65.0,54.3
20160610120000,252.0,425.4,102.7536,92,57.6,0,67.8,65.0,54.3
20160610121500,252.0,425.4,102.7536,87,58.3,0,67.8,65.0,54.3
20160610123000,252.0,420.6,101.5942,87,58.3,0,67.9,65.0,54.3
20160610124500,252.0,406.8,98.2609,91,58.3,0,68.0,65.0,54.3
20160610130000,252.0,396.6,95.7971,100,58.3,0,68.2,65.0,54.3
20160610131500,252.0,391.2,94.4928,100,58.3,0,68.2,65.0,54.3
20160610133000,252.0,396.6,95.7971,100,58.3,0,68.5,65.0,54.3
20160610134500,252.0,403.8,97.5362,100,57.6,0,68.5,65.0,54.3
20160610140000,252.0,403.8,97.5362,100,57.6,0,68.6,65.0,54.3
20160610141500,252.0,391.2,94.4928,100,57.6,0,68.8,65.0,54.3
20160610143000,252.0,411.6,99.4203,100,57.6,0,68.9,65.0,54.3
20160610144500,252.0,411.6,99.4203,100,57.6,0,68.9,65.0,54.3
20160610150000,252.0,411.6,99.4203,100,57.6,0,68.9,65.0,54.3
20160610151500,252.0,411.6,99.4203,100,57.6,0,68.9,65.0,54.3
20160610153000,252.0,411.6,99.4203,100,57.6,0,69.0,65.0,54.3
20160610154500,252.0,411.6,99.4203,100,57.6,0,69.4,65.0,54.3
20160610160000,252.0,411.6,99.4203,100,57.6,0,69.1,65.0,54.3
20160610161500,252.0,411.6,99.4203,100,57.6,0,69.0,65.0,54.3
20160610163000,252.0,406.8,98.2609,100,57.6,0,68.9,65.0,54.3
20160610164500,252.0,411.6,99.4203,100,57.6,0,68.3,65.0,54.3
20160610170000,252.0,406.8,98.2609,100,57.6,0,68.1,65.0,54.3
20160610171500,252.0,406.8,98.2609,100,57.6,0,68.0,65.0,54.3
20160610173000,252.0,406.8,98.2609,100,57.6,0,68.3,65.0,54.3
20160610174500,252.0,411.6,99.4203,100,57.6,0,68.6,65.0,54.3
20160610180000,252.0,406.8,98.2609,100,57.6,0,68.1,65.0,54.3
20160610181500,252.0,406.8,98.2609,100,57.6,0,67.9,65.0,54.3
20160610183000,252.0,406.8,98.2609,100,57.6,0,67.8,65.0,54.3
20160610184500,252.0,406.8,98.2609,100,57.6,0,67.7,65.0,54.3
20160610190000,252.0,406.8,98.2609,100,57.6,0,67.6,65.0,54.3
20160610191500,252.0,406.8,98.2609,100,57.6,0,67.4,65.0,54.3
20160610193000,252.0,406.8,98.2609,100,57.6,0,67.3,65.0,54.2
20160610194500,252.0,406.8,98.2609,100,57.6,0,67.2,65.0,54.2
20160610200000,252.0,396.6,95.7971,100,57.6,0,67.1,65.0,54.2
20160610201500,252.0,396.6,95.7971,100,57.6,0,66.9,65.0,54.2
20160610203000,252.0,396.6,95.7971,100,57.6,0,66.6,65.0,54.2
20160610204500,252.0,403.8,97.5362,100,57.6,0,66.5,65.0,54.2
20160610210000,252.0,393.6,95.0725,100,57.6,0,66.4,65.0,54.2
20160610211500,252.0,393.6,95.0725,100,57.6,0,66.4,65.0,54.2
20160610213000,252.0,393.6,95.0725,100,57.6,0,66.3,65.0,54.2
20160610214500,252.0,393.6,95.0725,100,57.6,0,66.2,65.0,54.2
20160610220000,252.0,393.6,95.0725,100,57.6,0,66.1,65.0,54.2
20160610221500,252.0,393.6,95.0725,100,57.6,0,66.0,65.0,54.2
20160610223000,252.0,399.0,96.3768,100,57.6,0,65.8,65.0,54.2
20160610224500,252.0,399.0,96.3768,100,57.6,0,65.8,65.0,54.2
20160610230000,252.0,399.0,96.3768,100,57.6,0,65.7,65.0,54.2
20160610231500,252.0,406.8,98.2609,100,57.6,0,65.6,65.0,53.8
20160610233000,252.0,411.6,99.4203,100,57.6,0,65.5,65.0,55.0
20160610234500,252.0,411.6,99.4203,100,57.6,0,65.5,65.0,54.3
20160611000000,252.0,406.8,98.2609,100,57.6,0,65.4,65.0,54.3
20160611001500,252.0,406.8,98.2609,100,57.6,0,65.3,65.0,54.3
20160611003000,252.0,414.0,100.0,100,57.6,0,65.3,65.0,54.3
20160611004500,252.0,409.2,98.8406,100,57.6,0,65.2,65.0,53.0
20160611010000,252.0,414.0,100.0,100,57.6,0,65.2,65.0,53.3
20160611011500,252.0,414.0,100.0,100,57.6,0,65.1,65.0,54.2
20160611013000,252.0,414.0,100.0,100,57.6,0,65.1,65.0,54.2
20160611014500,252.0,409.2,98.8406,100,57.6,0,65.1,65.0,54.2
20160611020000,252.0,409.2,98.8406,100,57.6,0,65.0,65.0,54.2
20160611021500,252.0,409.2,98.8406,100,57.6,0,64.9,65.0,54.2
20160611023000,252.0,409.2,98.8406,100,57.6,0,65.0,65.0,54.3
20160611024500,252.0,409.2,98.8406,100,57.6,0,65.0,65.0,54.3
20160611030000,252.0,409.2,98.8406,100,57.6,0,64.9,65.0,54.3
20160611031500,252.0,409.2,98.8406,100,57.6,0,64.8,65.0,54.3
20160611033000,252.0,409.2,98.8406,100,57.6,0,64.8,65.0,55.0
20160611034500,252.0,409.2,98.8406,95,57.6,0,64.7,65.0,53.0
20160611040000,252.0,393.6,95.0725,77,57.6,0,64.6,65.0,54.3
20160611041500,252.0,383.4,92.6087,74,57.6,0,64.6,65.0,54.3
20160611043000,252.0,364.8,88.1159,70,57.6,0,64.6,65.0,54.3
20160611044500,252.0,350.4,84.6377,67,57.6,0,64.6,65.0,54.2
20160611050000,252.0,350.4,84.6377,66,57.6,0,64.7,65.0,54.2
20160611051500,252.0,350.4,84.6377,65,57.6,0,64.7,65.0,55.1
20160611053000,252.0,330.0,79.7101,62,57.6,0,64.6,65.0,55.1
20160611054500,252.0,330.0,79.7101,62,57.6,0,64.8,65.0,55.1
20160611060000,252.0,323.4,78.1159,62,57.6,0,64.7,65.0,55.1
20160611061500,252.0,323.4,78.1159,62,57.6,0,64.7,65.0,55.1
20160611063000,252.0,323.4,78.1159,62,57.6,0,64.8,65.0,55.1
20160611064500,252.0,323.4,78.1159,62,57.6,0,64.8,65.0,55.1
20160611070000,252.0,323.4,78.1159,62,57.6,0,64.8,65.0,55.1
20160611071500,252.0,323.4,78.1159,62,57.6,0,65.0,65.0,55.1
20160611073000,252.0,323.4,78.1159,62,57.6,0,65.1,65.0,55.1
20160611074500,252.0,323.4,78.1159,65,57.6,0,65.3,65.0,55.1
20160611080000,252.0,356.4,86.087,71,57.6,0,65.5,65.0,55.1
20160611081500,252.0,375.6,90.7246,78,57.6,0,65.5,65.0,55.1
20160611083000,252.0,388.8,93.913,94,57.6,0,65.5,65.0,55.1
20160611084500,252.0,388.8,93.913,100,57.6,0,65.5,65.0,55.1
20160611090000,252.0,388.8,93.913,100,57.6,0,65.5,65.0,55.1
20160611091500,252.0,396.6,95.7971,100,57.6,0,65.5,65.0,55.1
20160611093000,252.0,396.6,95.7971,100,57.6,0,65.5,65.0,55.1
20160611094500,252.0,396.6,95.7971,100,57.6,0,65.6,65.0,55.1
20160611100000,252.0,396.6,95.7971,100,57.6,0,65.6,65.0,55.1
20160611101500,252.0,396.6,95.7971,100,57.6,0,65.7,65.0,55.1
20160611103000,252.0,396.6,95.7971,100,57.6,0,65.7,65.0,55.1
20160611104500,252.0,396.6,95.7971,100,57.6,0,65.8,65.0,55.1
20160611110000,252.0,396.6,95.7971,100,57.6,0,65.9,65.0,55.1
20160611111500,252.0,416.4,100.5797,100,57.6,0,66.0,65.0,55.1
20160611113000,252.0,423.0,102.1739,100,57.6,0,65.9,65.0,55.1
20160611114500,252.0,423.0,102.1739,98,57.6,0,65.8,65.0,55.1
20160611120000,252.0,423.0,102.1739,98,57.6,0,65.8,65.0,55.1
20160611121500,252.0,423.0,102.1739,96,57.6,0,65.8,65.0,55.1
20160611123000,252.0,418.2,101.0145,96,57.6,0,65.8,65.0,55.1
20160611124500,252.0,418.2,101.0145,96,57.6,0,65.8,65.0,55.1
20160611130000,252.0,418.2,101.0145,96,57.6,0,65.8,65.0,55.1
20160611131500,252.0,423.0,102.1739,94,57.6,0,65.9,65.0,55.1
20160611133000,252.0,423.0,102.1739,94,57.6,0,65.9,65.0,55.1
20160611134500,252.0,423.0,102.1739,94,57.6,0,65.9,65.0,55.1
20160611140000,252.0,416.4,100.5797,94,57.6,0,65.9,65.0,55.1
20160611141500,252.0,383.4,92.6087,85,57.6,0,66.0,65.0,55.1
20160611143000,252.0,420.6,101.5942,96,57.6,0,66.0,65.0,55.1
20160611144500,252.0,420.6,101.5942,96,57.6,0,66.0,65.0,55.1
20160611150000,252.0,420.6,101.5942,96,57.6,0,66.0,65.0,55.1
20160611151500,252.0,420.6,101.5942,96,57.6,0,66.1,65.0,55.1
20160611153000,252.0,420.6,101.5942,96,57.6,0,66.1,65.0,55.1
20160611154500,252.0,414.0,100.0,96,57.6,0,66.1,65.0,55.1
20160611160000,252.0,414.0,100.0,96,57.6,0,66.1,65.0,55.1
20160611161500,252.0,414.0,100.0,96,57.6,0,66.2,65.0,55.1
20160611163000,252.0,414.0,100.0,96,57.6,0,66.2,65.0,55.1
20160611164500,252.0,414.0,100.0,96,58.3,0,66.2,65.0,55.1
20160611170000,252.0,414.0,100.0,96,58.3,0,66.3,65.0,55.1
20160611171500,252.0,403.8,97.5362,96,58.3,0,66.4,65.0,55.1
20160611173000,252.0,403.8,97.5362,96,58.3,0,66.3,65.0,55.1
20160611174500,252.0,409.2,98.8406,96,58.3,0,66.3,65.0,55.1
20160611180000,252.0,409.2,98.8406,97,58.3,0,66.4,65.0,55.1
20160611181500,252.0,401.4,96.9565,100,58.3,0,66.3,65.0,55.1
20160611183000,252.0,401.4,96.9565,100,58.3,0,66.4,65.0,55.1
20160611184500,252.0,393.6,95.0725,100,58.3,0,66.4,65.0,55.1
20160611190000,252.0,388.8,93.913,100,58.3,0,66.4,65.0,55.1
20160611191500,252.0,388.8,93.913,100,58.3,0,66.3,65.0,55.1
20160611193000,252.0,388.8,93.913,100,58.3,0,66.4,65.0,55.1
20160611194500,252.0,396.6,95.7971,100,58.3,0,66.4,65.0,55.1
20160611200000,252.0,396.6,95.7971,100,58.3,0,66.4,65.0,55.1
20160611201500,252.0,396.6,95.7971,100,57.6,0,66.3,65.0,55.1
20160611203000,252.0,396.6,95.7971,100,57.6,0,66.3,65.0,55.1
20160611204500,252.0,414.0,100.0,100,57.6,0,66.2,65.0,55.1
20160611210000,252.0,406.8,98.2609,100,57.6,0,66.2,65.0,55.1
20160611211500,252.0,406.8,98.2609,100,57.6,0,66.1,65.0,55.1
20160611213000,252.0,406.8,98.2609,100,57.6,0,66.1,65.0,55.1
20160611214500,252.0,406.8,98.2609,100,57.6,0,66.0,65.0,55.1
20160611220000,252.0,406.8,98.2609,100,57.6,0,65.8,65.0,55.1
20160611221500,252.0,406.8,98.2609,100,57.6,0,65.8,65.0,55.1
20160611223000,252.0,406.8,98.2609,100,57.6,0,65.8,65.0,55.1
20160611224500,252.0,406.8,98.2609,100,57.6,0,65.7,65.0,55.1
20160611230000,252.0,406.8,98.2609,100,57.6,0,65.7,65.0,55.1
20160611231500,252.0,406.8,98.2609,100,57.6,0,65.6,65.0,55.1
20160611233000,252.0,406.8,98.2609,100,57.6,0,65.6,65.0,55.1
20160611234500,252.0,406.8,98.2609,100,57.6,0,65.5,65.0,55.1
20160612000000,252.0,406.8,98.2609,100,57.6,0,65.6,65.0,55.1
20160612001500,252.0,406.8,98.2609,100,57.6,0,65.5,65.0,55.1
20160612003000,252.0,406.8,98.2609,100,57.6,0,65.4,65.0,55.1
20160612004500,252.0,406.8,98.2609,98,57.6,0,65.3,65.0,55.1
20160612010000,252.0,414.0,100.0,97,57.6,0,65.3,65.0,55.1
20160612011500,252.0,423.0,102.1739,95,57.6,0,65.2,65.0,55.1
20160612013000,252.0,416.4,100.5797,91,57.6,0,65.1,65.0,55.1
