PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160612014500,252.0,416.4,100.5797,89,57.6,0,65.1,65.0,55.1
20160612020000,252.0,416.4,100.5797,89,57.6,0,65.0,65.0,55.1
20160612021500,252.0,416.4,100.5797,85,57.6,0,65.0,65.0,55.1
20160612023000,252.0,416.4,100.5797,83,57.6,0,64.8,65.0,55.1
20160612024500,252.0,411.6,99.4203,81,57.6,0,64.8,65.0,55.1
20160612030000,252.0,411.6,99.4203,81,57.6,0,64.8,65.0,55.1
20160612031500,252.0,416.4,100.5797,81,57.6,0,64.8,65.0,55.1
20160612033000,252.0,411.6,99.4203,81,57.6,0,64.8,65.0,55.1
20160612034500,252.0,406.8,98.2609,79,57.6,0,64.7,65.0,55.1
20160612040000,252.0,406.8,98.2609,79,57.6,0,64.7,65.0,55.1
20160612041500,252.0,401.4,96.9565,76,57.6,0,64.7,65.0,55.1
20160612043000,252.0,385.8,93.1884,73,57.6,0,64.7,65.0,55.1
20160612044500,252.0,385.8,93.1884,73,57.6,0,64.7,65.0,55.1
20160612050000,252.0,385.8,93.1884,72,57.6,0,64.7,65.0,55.1
20160612051500,252.0,373.2,90.1449,70,57.6,0,64.7,65.0,55.1
20160612053000,252.0,361.8,87.3913,69,57.6,0,64.7,65.0,55.1
20160612054500,252.0,361.8,87.3913,68,57.6,0,64.7,65.0,55.1
20160612060000,252.0,353.4,85.3623,67,57.6,0,64.7,65.0,55.1
20160612061500,252.0,353.4,85.3623,67,57.6,0,64.8,65.0,55.1
20160612063000,252.0,353.4,85.3623,67,57.6,0,64.7,65.0,55.1
20160612064500,252.0,353.4,85.3623,67,57.6,0,64.7,65.0,55.1
20160612070000,252.0,353.4,85.3623,67,57.6,0,64.8,65.0,55.1
20160612071500,252.0,347.4,83.913,69,57.6,0,64.8,65.0,55.1
20160612073000,252.0,347.4,83.913,67,57.6,0,64.8,65.0,55.1
20160612074500,252.0,347.4,83.913,69,57.6,0,65.0,65.0,55.1
20160612080000,252.0,347.4,83.913,70,57.6,0,65.0,65.0,55.1
20160612081500,252.0,347.4,83.913,72,57.6,0,65.0,65.0,55.1
20160612083000,252.0,353.4,85.3623,72,57.6,0,65.0,65.0,55.1
20160612084500,252.0,353.4,85.3623,73,57.6,0,65.0,65.0,55.1
20160612090000,252.0,358.8,86.6667,72,58.3,0,65.1,65.0,55.1
20160612091500,252.0,358.8,86.6667,71,58.3,0,65.2,65.0,55.1
20160612093000,252.0,358.8,86.6667,70,58.3,0,65.3,65.0,55.1
20160612094500,252.0,367.2,88.6957,70,58.3,0,65.3,65.0,55.1
20160612100000,252.0,367.2,88.6957,70,58.3,0,65.3,65.0,55.1
20160612101500,252.0,378.6,91.4493,72,58.3,0,65.3,65.0,55.1
20160612103000,252.0,383.4,92.6087,73,58.3,0,65.3,65.0,55.1
20160612104500,252.0,388.8,93.913,75,58.3,0,65.3,65.0,55.1
20160612110000,252.0,393.6,95.0725,77,57.6,0,65.2,65.0,55.1
20160612111500,252.0,393.6,95.0725,77,57.6,0,65.2,65.0,55.1
20160612113000,252.0,401.4,96.9565,78,57.6,0,65.3,65.0,55.1
20160612114500,252.0,406.8,98.2609,82,58.2,0,65.5,65.0,55.1
20160612120000,252.0,411.6,99.4203,83,58.2,0,65.5,65.0,55.1
20160612121500,252.0,411.6,99.4203,83,58.2,0,65.5,65.0,55.1
20160612123000,252.0,416.4,100.5797,89,58.2,0,65.5,65.0,55.1
20160612124500,252.0,416.4,100.5797,89,58.2,0,65.6,65.0,55.1
20160612130000,252.0,411.6,99.4203,89,58.2,0,65.5,65.0,55.1
20160612131500,252.0,411.6,99.4203,89,58.2,0,65.6,65.0,55.1
20160612133000,252.0,416.4,100.5797,94,57.6,0,65.6,65.0,55.1
20160612134500,252.0,416.4,100.5797,94,57.6,0,65.5,65.0,55.1
20160612140000,252.0,416.4,100.5797,93,57.6,0,65.4,65.0,55.1
20160612141500,252.0,420.6,101.5942,90,57.6,0,65.3,65.0,55.1
20160612143000,252.0,420.6,101.5942,90,57.6,0,65.4,65.0,55.1
20160612144500,252.0,403.8,97.5362,90,57.6,0,65.2,65.0,55.1
20160612150000,252.0,403.8,97.5362,90,57.6,0,65.1,65.0,55.1
20160612151500,252.0,399.0,96.3768,90,57.6,0,65.1,65.0,55.1
20160612153000,252.0,403.8,97.5362,91,57.6,0,65.3,65.0,55.1
20160612154500,252.0,388.8,93.913,100,57.6,0,65.2,65.0,55.1
20160612160000,252.0,388.8,93.913,100,57.6,0,65.4,65.0,55.1
20160612161500,252.0,393.6,95.0725,100,57.6,0,65.3,65.0,55.1
20160612163000,252.0,401.4,96.9565,100,57.6,0,65.4,65.0,55.1
20160612164500,252.0,401.4,96.9565,100,57.6,0,65.4,65.0,55.1
20160612170000,252.0,409.2,98.8406,100,57.6,0,65.3,65.0,55.1
20160612171500,252.0,409.2,98.8406,100,57.6,0,65.3,65.0,55.1
20160612173000,252.0,409.2,98.8406,100,57.6,0,65.3,65.0,55.1
20160612174500,252.0,409.2,98.8406,100,57.6,0,65.3,65.0,55.1
20160612180000,252.0,409.2,98.8406,100,57.6,0,65.1,65.0,55.1
20160612181500,252.0,409.2,98.8406,100,57.6,0,65.2,65.0,55.1
20160612183000,252.0,409.2,98.8406,100,57.6,0,65.2,65.0,55.1
20160612184500,252.0,403.8,97.5362,100,57.6,0,65.1,65.0,55.1
20160612190000,252.0,409.2,98.8406,100,57.6,0,65.1,65.0,55.1
20160612191500,252.0,409.2,98.8406,100,57.6,0,65.1,65.0,55.1
20160612193000,252.0,409.2,98.8406,100,57.6,0,65.0,65.0,55.1
20160612194500,252.0,403.8,97.5362,100,57.6,0,65.0,65.0,55.1
20160612200000,252.0,414.0,100.0,100,57.6,0,65.0,65.0,55.1
20160612201500,252.0,418.2,101.0145,99,57.6,0,64.9,65.0,55.1
20160612203000,252.0,418.2,101.0145,87,57.6,0,64.9,65.0,55.1
20160612204500,252.0,418.2,101.0145,87,57.6,0,64.8,65.0,55.1
20160612210000,252.0,409.2,98.8406,81,57.6,0,64.8,65.0,55.1
20160612211500,252.0,380.4,91.8841,90,57.6,0,64.7,65.0,55.1
20160612213000,252.0,391.2,94.4928,94,57.6,0,64.8,65.0,55.1
20160612214500,252.0,396.6,95.7971,94,57.6,0,64.7,65.0,55.1
20160612220000,252.0,385.8,93.1884,85,57.6,0,64.6,65.0,55.1
20160612221500,252.0,385.8,93.1884,89,57.6,0,64.6,65.0,55.1
20160612223000,252.0,380.4,91.8841,85,57.6,0,64.7,65.0,55.1
20160612224500,252.0,380.4,91.8841,83,57.6,0,64.8,65.0,55.1
20160612230000,252.0,380.4,91.8841,87,57.6,0,64.8,65.0,55.1
20160612231500,252.0,373.2,90.1449,78,57.6,0,64.7,65.0,55.1
20160612233000,252.0,373.2,90.1449,78,57.6,0,64.7,65.0,55.1
20160612234500,252.0,380.4,91.8841,94,57.6,0,64.7,65.0,55.1
20160613000000,252.0,380.4,91.8841,98,57.6,0,64.8,65.0,55.1
20160613001500,252.0,380.4,91.8841,96,57.6,0,64.8,65.0,55.1
20160613003000,252.0,347.4,83.913,100,57.6,0,64.8,65.0,55.1
20160613004500,252.0,378.6,91.4493,75,57.6,0,64.8,65.0,55.1
20160613010000,252.0,385.8,93.1884,81,57.6,0,64.7,65.0,55.1
20160613011500,252.0,347.4,83.913,67,57.6,0,64.6,65.0,55.1
20160613013000,252.0,338.4,81.7391,65,57.6,0,64.7,65.0,55.1
20160613014500,252.0,196.2,47.3913,72,57.6,0,64.7,65.0,55.1
20160613020000,252.0,341.4,82.4638,68,57.6,0,64.7,65.0,55.1
20160613021500,252.0,313.8,75.7971,60,57.6,0,64.7,65.0,55.1
20160613023000,252.0,313.8,75.7971,60,57.6,0,64.7,65.0,55.1
20160613024500,252.0,313.8,75.7971,60,57.6,0,64.8,65.0,55.1
20160613030000,252.0,313.8,75.7971,60,57.6,0,64.8,65.0,55.1
20160613031500,252.0,317.4,76.6667,60,57.6,0,64.8,65.0,55.1
20160613033000,252.0,313.8,75.7971,60,57.6,0,64.8,65.0,55.1
20160613034500,252.0,313.8,75.7971,60,57.6,0,64.8,65.0,55.1
20160613040000,252.0,313.8,75.7971,60,57.6,0,64.8,65.0,55.1
20160613041500,252.0,313.8,75.7971,60,57.6,0,64.8,65.0,55.1
20160613043000,252.0,313.8,75.7971,60,57.6,0,64.8,65.0,55.1
20160613044500,252.0,313.8,75.7971,60,57.6,0,64.9,65.0,55.1
20160613050000,252.0,313.8,75.7971,60,57.6,0,64.9,65.0,55.1
20160613051500,252.0,313.8,75.7971,60,57.6,0,64.8,65.0,55.1
20160613053000,252.0,313.8,75.7971,60,57.6,0,64.8,65.0,55.1
20160613054500,252.0,317.4,76.6667,61,57.6,0,64.8,65.0,55.1
20160613060000,252.0,313.8,75.7971,61,57.6,0,64.8,65.0,55.1
20160613061500,252.0,313.8,75.7971,61,57.6,0,64.8,65.0,55.1
20160613063000,252.0,313.8,75.7971,61,57.6,0,64.8,65.0,55.1
20160613064500,252.0,313.8,75.7971,61,57.6,0,64.8,65.0,55.1
20160613070000,252.0,307.2,74.2029,63,57.6,0,64.9,65.0,55.1
20160613071500,252.0,310.8,75.0725,65,57.6,0,64.9,65.0,55.1
20160613073000,252.0,310.8,75.0725,66,57.6,0,64.9,65.0,55.1
20160613074500,252.0,310.8,75.0725,66,57.6,0,65.0,65.0,55.1
20160613080000,252.0,310.8,75.0725,66,57.6,0,65.1,65.0,55.1
20160613081500,252.0,310.8,75.0725,66,57.6,0,65.1,65.0,55.1
20160613083000,252.0,310.8,75.0725,66,57.6,0,65.0,65.0,55.1
20160613084500,252.0,307.2,74.2029,66,57.6,0,65.1,65.0,55.1
20160613090000,252.0,310.8,75.0725,66,57.6,0,65.1,65.0,55.1
20160613091500,252.0,310.8,75.0725,66,57.6,0,65.1,65.0,55.1
20160613093000,252.0,310.8,75.0725,66,57.6,0,65.1,65.0,55.1
20160613094500,252.0,310.8,75.0725,66,57.6,0,65.1,65.0,55.1
20160613100000,252.0,310.8,75.0725,66,57.6,0,65.2,65.0,55.1
20160613101500,252.0,323.4,78.1159,69,57.6,0,65.2,65.0,55.1
20160613103000,252.0,323.4,78.1159,69,57.6,0,65.2,65.0,55.1
20160613104500,252.0,330.0,79.7101,69,57.6,0,65.3,65.0,55.1
20160613110000,252.0,330.0,79.7101,69,57.6,0,65.2,65.0,55.1
20160613111500,252.0,358.8,86.6667,100,57.6,0,65.8,65.0,55.1
20160613113000,252.0,358.8,86.6667,100,57.6,0,65.8,65.0,55.1
20160613114500,252.0,364.8,88.1159,100,57.6,0,65.7,65.0,55.1
20160613120000,252.0,385.8,93.1884,100,57.6,0,65.6,65.0,55.1
20160613121500,252.0,393.6,95.0725,100,57.6,0,65.5,65.0,55.1
20160613123000,252.0,393.6,95.0725,100,57.6,0,65.5,65.0,55.1
20160613124500,252.0,393.6,95.0725,100,57.6,0,65.5,65.0,55.1
20160613130000,252.0,388.8,93.913,100,57.6,0,65.5,65.0,55.1
20160613131500,252.0,388.8,93.913,100,57.6,0,65.3,65.0,55.1
20160613133000,252.0,388.8,93.913,100,57.6,0,65.2,65.0,55.1
20160613134500,252.0,388.8,93.913,100,57.6,0,65.2,65.0,55.1
20160613140000,252.0,388.8,93.913,100,57.6,0,65.1,65.0,55.1
20160613141500,252.0,388.8,93.913,100,57.6,0,65.1,65.0,55.1
20160613143000,252.0,388.8,93.913,100,57.6,0,65.1,65.0,55.1
20160613144500,252.0,388.8,93.913,100,57.6,0,65.1,65.0,55.1
20160613150000,252.0,393.6,95.0725,100,57.6,0,65.1,65.0,55.1
20160613151500,252.0,388.8,93.913,100,57.6,0,65.1,65.0,55.1
20160613153000,252.0,388.8,93.913,100,57.6,0,65.1,65.0,55.1
20160613154500,252.0,388.8,93.913,100,57.6,0,65.1,65.0,55.1
20160613160000,252.0,388.8,93.913,100,57.6,0,65.2,65.0,55.1
20160613161500,252.0,388.8,93.913,100,57.6,0,65.3,65.0,55.1
20160613163000,252.0,388.8,93.913,100,57.6,0,65.3,65.0,55.1
20160613164500,252.0,388.8,93.913,100,57.6,0,65.3,65.0,55.1
20160613170000,252.0,383.4,92.6087,100,57.6,0,65.3,65.0,55.1
20160613171500,252.0,383.4,92.6087,100,57.6,0,65.3,65.0,55.1
20160613173000,252.0,383.4,92.6087,100,57.6,0,65.2,65.0,55.1
20160613174500,252.0,383.4,92.6087,100,57.6,0,65.2,65.0,55.1
20160613180000,252.0,383.4,92.6087,100,57.6,0,65.2,65.0,55.1
20160613181500,252.0,378.6,91.4493,100,57.6,0,65.3,65.0,55.1
20160613183000,252.0,378.6,91.4493,100,57.6,0,65.3,65.0,55.1
20160613184500,252.0,378.6,91.4493,100,57.6,0,65.3,65.0,55.1
20160613190000,252.0,361.8,87.3913,100,57.6,0,65.4,65.0,55.1
20160613191500,252.0,356.4,86.087,100,57.6,0,65.4,65.0,55.1
20160613193000,252.0,383.4,92.6087,100,57.6,0,65.3,65.0,55.1
20160613194500,252.0,383.4,92.6087,100,57.6,0,65.3,65.0,55.1
20160613200000,252.0,383.4,92.6087,100,57.6,0,65.3,65.0,55.1
20160613201500,252.0,388.8,93.913,100,57.6,0,65.2,65.0,55.1
20160613203000,252.0,388.8,93.913,100,57.6,0,65.1,65.0,55.1
20160613204500,252.0,380.4,91.8841,100,57.6,0,65.1,65.0,55.1
20160613210000,252.0,385.8,93.1884,100,57.6,0,65.0,65.0,55.1
20160613211500,252.0,385.8,93.1884,100,57.6,0,65.0,65.0,55.1
20160613213000,252.0,385.8,93.1884,100,57.6,0,65.0,65.0,55.1
20160613214500,252.0,385.8,93.1884,100,57.6,0,64.9,65.0,55.1
20160613220000,252.0,385.8,93.1884,100,57.6,0,65.0,65.0,55.1
20160613221500,252.0,385.8,93.1884,100,57.6,0,64.9,65.0,55.1
20160613223000,252.0,385.8,93.1884,100,57.6,0,64.8,65.0,55.1
20160613224500,252.0,385.8,93.1884,100,57.6,0,64.8,65.0,55.1
20160613230000,252.0,385.8,93.1884,100,57.6,0,64.8,65.0,55.1
20160613231500,252.0,380.4,91.8841,100,57.6,0,64.9,65.0,55.1
20160613233000,252.0,380.4,91.8841,100,57.6,0,64.8,65.0,55.1
20160613234500,252.0,380.4,91.8841,100,57.6,0,64.8,65.0,55.1
20160614000000,252.0,380.4,91.8841,100,57.6,0,64.7,65.0,55.1
20160614001500,252.0,385.8,93.1884,100,57.6,0,64.7,65.0,55.1
20160614003000,252.0,385.8,93.1884,100,57.6,0,64.6,65.0,55.1
20160614004500,252.0,385.8,93.1884,85,57.6,0,64.6,65.0,55.1
20160614010000,252.0,361.8,87.3913,74,57.6,0,64.6,65.0,55.1
20160614011500,252.0,356.4,86.087,73,57.6,0,64.6,65.0,55.1
20160614013000,252.0,344.4,83.1884,71,57.6,0,64.6,65.0,55.1
20160614014500,252.0,336.0,81.1594,69,57.6,0,64.7,65.0,55.1
20160614020000,252.0,336.0,81.1594,68,57.6,0,64.8,65.0,55.1
20160614021500,252.0,330.0,79.7101,68,57.6,0,64.8,65.0,55.1
20160614023000,252.0,330.0,79.7101,68,57.6,0,64.8,65.0,55.1
20160614024500,252.0,330.0,79.7101,68,57.6,0,64.8,65.0,55.1
20160614030000,252.0,330.0,79.7101,68,57.6,0,64.8,65.0,55.1
20160614031500,252.0,330.0,79.7101,68,57.6,0,64.8,65.0,55.1
20160614033000,252.0,330.0,79.7101,68,57.6,0,64.8,65.0,55.1
20160614034500,252.0,330.0,79.7101,68,57.6,0,64.9,65.0,55.1
20160614040000,252.0,330.0,79.7101,68,57.6,0,64.9,65.0,55.1
20160614041500,252.0,330.0,79.7101,68,57.6,0,64.9,65.0,55.1
20160614043000,252.0,330.0,79.7101,68,57.6,0,64.9,65.0,55.1
20160614044500,252.0,330.0,79.7101,68,57.6,0,64.9,65.0,55.1
20160614050000,252.0,330.0,79.7101,68,57.6,0,64.9,65.0,55.1
20160614051500,252.0,330.0,79.7101,68,57.6,0,64.8,65.0,55.1
20160614053000,252.0,330.0,79.7101,68,57.6,0,64.8,65.0,55.1
20160614054500,252.0,330.0,79.7101,68,57.6,0,64.8,65.0,55.1
20160614060000,252.0,330.0,79.7101,68,57.6,0,64.8,65.0,55.1
20160614061500,252.0,330.0,79.7101,68,57.6,0,64.7,65.0,55.1
20160614063000,252.0,330.0,79.7101,68,57.6,0,64.7,65.0,55.1
20160614064500,252.0,317.4,76.6667,75,57.6,0,64.7,65.0,55.1
20160614070000,252.0,323.4,78.1159,67,57.6,0,64.7,65.0,55.1
20160614071500,252.0,323.4,78.1159,67,57.6,0,64.8,65.0,55.1
20160614073000,252.0,323.4,78.1159,67,57.6,0,65.0,65.0,55.1
20160614074500,252.0,323.4,78.1159,67,57.6,0,65.0,65.0,55.1
20160614080000,252.0,327.0,78.9855,67,57.6,0,65.1,65.0,55.1
20160614081500,252.0,327.0,78.9855,67,57.6,0,65.2,65.0,55.1
20160614083000,252.0,327.0,78.9855,67,57.6,0,65.2,65.0,55.1
20160614084500,252.0,327.0,78.9855,67,57.6,0,65.3,65.0,55.1
20160614090000,252.0,353.4,85.3623,72,57.6,0,65.4,65.0,55.1
20160614091500,252.0,361.8,87.3913,73,57.6,0,65.3,65.0,55.1
20160614093000,252.0,373.2,90.1449,76,57.6,0,65.4,65.0,55.1
20160614094500,252.0,385.8,93.1884,82,57.6,0,65.4,65.0,55.1
20160614100000,252.0,385.8,93.1884,100,57.6,0,65.4,65.0,55.1
20160614101500,252.0,393.6,95.0725,100,57.6,0,65.5,65.0,55.1
20160614103000,252.0,393.6,95.0725,100,57.6,0,65.5,65.0,55.1
20160614104500,252.0,393.6,95.0725,100,57.6,0,65.6,65.0,55.1
20160614110000,252.0,393.6,95.0725,100,57.6,0,65.7,65.0,55.1
20160614111500,252.0,393.6,95.0725,100,57.6,0,65.7,65.0,55.1
20160614113000,252.0,393.6,95.0725,100,57.6,0,65.8,65.0,55.1
20160614114500,252.0,388.8,93.913,100,57.6,0,65.8,65.0,55.1
20160614120000,252.0,396.6,95.7971,100,57.6,0,65.8,65.0,55.1
20160614121500,252.0,391.2,94.4928,100,57.6,0,66.0,65.0,55.1
20160614123000,252.0,391.2,94.4928,100,57.6,0,66.0,65.0,55.1
20160614124500,252.0,391.2,94.4928,100,57.6,0,66.0,65.0,55.1
20160614130000,252.0,391.2,94.4928,100,57.6,0,66.1,65.0,55.1
20160614131500,252.0,380.4,91.8841,100,57.6,0,66.0,65.0,55.1
20160614133000,252.0,385.8,93.1884,100,57.6,0,66.1,65.0,55.1
20160614134500,252.0,385.8,93.1884,100,57.6,0,66.1,65.0,55.1
20160614140000,252.0,385.8,93.1884,100,57.6,0,66.1,65.0,55.1
20160614141500,252.0,391.2,94.4928,100,57.6,0,66.1,65.0,55.1
20160614143000,252.0,391.2,94.4928,100,57.6,0,66.1,65.0,55.1
20160614144500,252.0,383.4,92.6087,100,57.6,0,66.2,65.0,55.1
20160614150000,252.0,383.4,92.6087,100,57.6,0,66.2,65.0,55.1
20160614151500,252.0,383.4,92.6087,100,57.6,0,66.2,65.0,55.1
20160614153000,252.0,388.8,93.913,100,57.6,0,66.3,65.0,55.1
20160614154500,252.0,383.4,92.6087,100,57.6,0,66.3,65.0,55.1
20160614160000,252.0,383.4,92.6087,100,57.6,0,66.3,65.0,55.1
20160614161500,252.0,383.4,92.6087,100,57.6,0,66.3,65.0,55.1
20160614163000,252.0,383.4,92.6087,100,57.6,0,66.3,65.0,55.1
20160614164500,252.0,388.8,93.913,100,57.6,0,66.2,65.0,55.1
20160614170000,252.0,388.8,93.913,100,57.6,0,66.1,65.0,55.1
20160614171500,252.0,388.8,93.913,100,57.6,0,66.1,65.0,55.1
20160614173000,252.0,388.8,93.913,100,57.6,0,66.0,65.0,55.1
20160614174500,252.0,388.8,93.913,100,57.6,0,66.0,65.0,55.1
20160614180000,252.0,388.8,93.913,100,57.6,0,66.0,65.0,55.1
20160614181500,252.0,396.6,95.7971,100,57.6,0,65.8,65.0,55.1
20160614183000,252.0,396.6,95.7971,100,57.6,0,66.0,65.0,55.1
20160614184500,252.0,391.2,94.4928,100,57.6,0,66.0,65.0,55.1
20160614190000,252.0,391.2,94.4928,100,57.6,0,66.1,65.0,55.1
20160614191500,252.0,391.2,94.4928,100,57.6,0,66.0,65.0,55.1
20160614193000,252.0,385.8,93.1884,100,57.6,0,66.0,65.0,55.1
20160614194500,252.0,385.8,93.1884,100,57.6,0,66.0,65.0,55.1
20160614200000,252.0,385.8,93.1884,100,57.6,0,66.0,65.0,55.1
20160614201500,252.0,391.2,94.4928,100,57.6,0,65.9,65.0,55.1
20160614203000,252.0,385.8,93.1884,100,57.6,0,65.8,65.0,55.2
20160614204500,252.0,385.8,93.1884,100,57.6,0,65.8,65.0,55.2
20160614210000,252.0,393.6,95.0725,100,57.6,0,65.7,65.0,55.2
20160614211500,252.0,393.6,95.0725,100,57.6,0,65.7,65.0,55.2
20160614213000,252.0,393.6,95.0725,100,57.6,0,65.7,65.0,55.2
20160614214500,252.0,388.8,93.913,100,57.6,0,65.7,65.0,55.2
20160614220000,252.0,388.8,93.913,100,57.6,0,65.6,65.0,55.2
20160614221500,252.0,388.8,93.913,100,57.6,0,65.6,65.0,55.2
20160614223000,252.0,388.8,93.913,100,57.6,0,65.5,65.0,55.2
20160614224500,252.0,388.8,93.913,100,57.6,0,65.5,65.0,55.2
20160614230000,252.0,388.8,93.913,100,57.6,0,65.4,65.0,55.2
20160614231500,252.0,409.2,98.8406,100,57.6,0,65.3,65.0,55.2
20160614233000,252.0,403.8,97.5362,100,57.6,0,65.3,65.0,55.2
20160614234500,252.0,403.8,97.5362,100,57.6,0,65.3,65.0,55.2
20160615000000,252.0,403.8,97.5362,100,57.6,0,65.1,65.0,55.2
20160615001500,252.0,403.8,97.5362,100,57.6,0,65.1,65.0,55.2
20160615003000,252.0,403.8,97.5362,100,57.6,0,65.1,65.0,55.2
20160615004500,252.0,403.8,97.5362,100,57.6,0,65.1,65.0,55.2
20160615010000,252.0,403.8,97.5362,100,57.6,0,65.1,65.0,55.2
20160615011500,252.0,403.8,97.5362,100,57.6,0,65.0,65.0,55.2
20160615013000,252.0,403.8,97.5362,100,57.6,0,65.0,65.0,55.2
20160615014500,252.0,403.8,97.5362,100,57.6,0,64.9,65.0,55.2
20160615020000,252.0,399.0,96.3768,100,57.6,0,64.9,65.0,55.2
20160615021500,252.0,403.8,97.5362,100,57.6,0,64.8,65.0,55.2
20160615023000,252.0,403.8,97.5362,100,57.6,0,64.7,65.0,55.2
20160615024500,252.0,403.8,97.5362,100,57.6,0,64.7,65.0,55.2
20160615030000,252.0,383.4,92.6087,78,57.6,0,64.6,65.0,55.2
20160615031500,252.0,375.6,90.7246,75,57.6,0,64.6,65.0,55.2
20160615033000,252.0,361.8,87.3913,71,57.6,0,64.6,65.0,55.2
20160615034500,252.0,347.4,83.913,69,57.6,0,64.7,65.0,55.2
20160615040000,252.0,338.4,81.7391,72,57.6,0,64.8,65.0,55.2
20160615041500,252.0,338.4,81.7391,72,57.6,0,64.8,65.0,55.2
20160615043000,252.0,338.4,81.7391,73,57.6,0,64.8,65.0,55.2
20160615044500,252.0,338.4,81.7391,73,57.6,0,64.8,65.0,55.2
20160615050000,252.0,344.4,83.1884,73,57.6,0,64.8,65.0,55.2
20160615051500,252.0,344.4,83.1884,73,57.6,0,64.8,65.0,55.2
20160615053000,252.0,338.4,81.7391,73,57.6,0,64.8,65.0,55.2
20160615054500,252.0,344.4,83.1884,73,57.6,0,64.8,65.0,55.2
20160615060000,252.0,338.4,81.7391,73,57.6,0,64.8,65.0,55.2
20160615061500,252.0,344.4,83.1884,73,57.6,0,64.8,65.0,55.2
20160615063000,252.0,344.4,83.1884,73,57.6,0,64.8,65.0,55.2
20160615064500,252.0,344.4,83.1884,73,57.6,0,64.8,65.0,55.2
20160615070000,252.0,344.4,83.1884,73,57.6,0,64.9,65.0,55.2
20160615071500,252.0,344.4,83.1884,73,57.6,0,65.1,65.0,55.2
20160615073000,252.0,344.4,83.1884,73,57.6,0,65.1,65.0,55.2
20160615074500,252.0,344.4,83.1884,74,57.6,0,65.3,65.0,55.2
20160615080000,252.0,350.4,84.6377,77,57.6,0,65.3,65.0,55.2
20160615081500,252.0,378.6,91.4493,100,57.6,0,65.5,65.0,55.2
20160615083000,252.0,378.6,91.4493,100,57.6,0,65.4,65.0,55.2
20160615084500,252.0,378.6,91.4493,100,57.6,0,65.5,65.0,55.2
20160615090000,252.0,378.6,91.4493,100,57.6,0,65.5,65.0,55.2
20160615091500,252.0,378.6,91.4493,100,57.6,0,65.5,65.0,55.2
20160615093000,252.0,378.6,91.4493,100,57.6,0,65.6,65.0,55.2
20160615094500,252.0,378.6,91.4493,100,57.6,0,65.5,65.0,55.2
20160615100000,252.0,378.6,91.4493,100,57.6,0,65.5,65.0,55.2
20160615101500,252.0,378.6,91.4493,100,57.6,0,65.6,65.0,55.2
20160615103000,252.0,378.6,91.4493,100,57.6,0,65.6,65.0,55.2
20160615104500,252.0,378.6,91.4493,100,57.6,0,65.7,65.0,55.2
20160615110000,252.0,378.6,91.4493,100,57.6,0,65.8,65.0,55.2
20160615111500,252.0,378.6,91.4493,100,57.6,0,65.9,65.0,55.2
20160615113000,252.0,378.6,91.4493,100,57.6,0,66.0,65.0,55.2
20160615114500,252.0,378.6,91.4493,100,57.6,0,66.4,65.0,55.2
20160615120000,252.0,378.6,91.4493,100,57.6,0,66.2,65.0,55.2
20160615121500,252.0,373.2,90.1449,100,58.3,0,66.3,65.0,55.2
20160615123000,252.0,310.8,75.0725,14,56.0,0,66.2,65.0,55.2
20160615124500,252.0,344.4,83.1884,81,56.0,0,66.1,65.0,55.2
20160615130000,252.0,344.4,83.1884,100,56.0,0,66.2,65.0,55.2
20160615131500,252.0,344.4,83.1884,100,56.0,0,66.1,65.0,55.2
20160615133000,252.0,344.4,83.1884,100,56.0,0,66.1,65.0,55.2
20160615134500,252.0,313.8,75.7971,100,56.0,0,66.1,65.0,55.2
20160615140000,252.0,300.6,72.6087,100,56.0,0,66.2,65.0,55.2
20160615141500,252.0,396.6,95.7971,100,56.0,0,66.1,65.0,55.2
20160615143000,252.0,401.4,96.9565,100,56.0,0,66.0,65.0,55.2
20160615144500,252.0,350.4,84.6377,100,56.0,0,66.1,65.0,55.2
20160615150000,252.0,219.0,52.8986,100,56.0,0,66.2,65.0,55.2
20160615151500,252.0,323.4,78.1159,100,56.0,0,66.2,65.0,55.2
20160615153000,252.0,353.4,85.3623,100,56.0,0,66.2,65.0,55.2
20160615154500,300.0,0.0,0.0,69,57.9,0,66.6,65.0,55.2
20160615160000,252.0,353.4,85.3623,100,56.8,0,66.9,65.0,55.2
20160615161500,252.0,370.2,89.4203,100,56.8,0,67.2,65.0,55.2
20160615163000,252.0,370.2,89.4203,100,56.2,0,67.4,65.0,55.2
20160615164500,252.0,338.4,81.7391,100,56.2,0,67.5,65.0,55.2
20160615170000,252.0,378.6,91.4493,100,56.2,0,67.5,65.0,55.2
20160615171500,252.0,393.6,95.0725,100,56.2,0,67.5,65.0,55.2
20160615173000,252.0,401.4,96.9565,100,56.2,0,67.8,65.0,55.2
20160615174500,300.0,0.0,0.0,69,57.9,0,68.0,65.0,55.3
20160615180000,252.0,323.4,78.1159,100,57.9,0,69.1,65.0,55.2
20160615181500,252.0,350.4,84.6377,100,56.3,0,68.6,65.0,55.2
20160615183000,252.0,338.4,81.7391,100,56.3,0,68.4,65.0,55.3
20160615184500,252.0,344.4,83.1884,100,56.3,0,68.3,65.0,55.3
20160615190000,252.0,350.4,84.6377,100,56.3,0,68.2,65.0,55.4
20160615191500,252.0,350.4,84.6377,100,56.3,0,68.1,65.0,55.3
20160615193000,252.0,350.4,84.6377,100,56.3,0,68.1,65.0,55.3
20160615194500,252.0,283.8,68.5507,100,56.3,0,68.0,65.0,55.2
20160615200000,252.0,370.2,89.4203,100,56.3,0,68.2,65.0,55.3
20160615201500,252.0,361.8,87.3913,100,56.3,0,68.1,65.0,55.4
20160615203000,252.0,283.8,68.5507,100,56.3,0,68.1,65.0,55.3
20160615204500,252.0,361.8,87.3913,100,56.3,0,68.0,65.0,55.3
20160615210000,252.0,88.8,21.4493,77,62.8,0,69.0,65.0,55.4
20160615211500,252.0,370.2,89.4203,100,56.4,0,68.8,65.0,55.2
20160615213000,252.0,375.6,90.7246,100,56.4,0,68.3,65.0,55.4
20160615214500,252.0,375.6,90.7246,100,56.4,0,68.0,65.0,55.4
20160615220000,252.0,253.8,61.3043,100,56.4,0,67.9,65.0,55.4
20160615221500,252.0,373.2,90.1449,100,55.6,0,67.7,65.0,55.5
20160615223000,252.0,385.8,93.1884,100,55.6,0,67.4,65.0,55.4
20160615224500,252.0,261.0,63.0435,56,89.3,100,69.7,78.0,75.0
20160615230000,252.0,261.0,63.0435,55,89.3,100,70.6,78.0,75.0
20160615231500,252.0,261.0,63.0435,56,100.9,100,71.2,77.8,74.8
20160615233000,252.0,261.0,63.0435,56,91.5,100,72.0,77.8,74.8
20160615234500,252.0,268.8,64.9275,57,89.7,100,72.1,77.8,74.8
20160616000000,252.0,261.0,63.0435,55,93.3,100,72.3,77.8,74.8
20160616001500,252.0,258.0,62.3188,55,98.7,100,72.6,77.4,74.4
20160616003000,252.0,258.0,62.3188,54,100.1,100,72.7,77.5,74.5
20160616004500,252.0,258.0,62.3188,54,90.5,100,73.0,77.5,74.5
20160616010000,252.0,258.0,62.3188,54,89.2,100,73.4,77.5,74.5
20160616011500,252.0,253.8,61.3043,53,102.7,100,73.2,77.4,74.4
20160616013000,252.0,261.0,63.0435,53,92.1,100,73.4,77.4,74.4
20160616014500,252.0,258.0,62.3188,53,89.2,100,74.1,77.4,74.4
20160616020000,252.0,261.0,63.0435,54,57.2,0,74.2,77.4,74.4
20160616021500,252.0,253.8,61.3043,54,83.3,100,73.2,77.4,74.4
20160616023000,252.0,258.0,62.3188,54,77.8,100,73.2,77.1,74.1
20160616024500,252.0,258.0,62.3188,52,90.2,100,73.1,77.1,74.1
20160616030000,252.0,253.8,61.3043,52,84.4,100,73.2,77.4,74.4
20160616031500,252.0,253.8,61.3043,52,93.3,100,73.2,77.4,74.4
20160616033000,252.0,253.8,61.3043,52,89.8,100,73.3,77.4,74.4
20160616034500,252.0,253.8,61.3043,52,94.6,100,73.6,77.4,74.4
20160616040000,252.0,253.8,61.3043,52,94.6,100,73.6,77.4,74.4
20160616041500,252.0,253.8,61.3043,52,89.8,100,73.7,77.4,74.4
20160616043000,252.0,253.8,61.3043,52,104.3,100,73.8,77.4,74.4
20160616044500,252.0,253.8,61.3043,52,90.6,100,73.8,77.4,74.4
20160616050000,252.0,253.8,61.3043,52,90.6,100,73.9,77.4,74.4
20160616051500,252.0,249.6,60.2899,52,98.8,100,73.9,77.4,74.4
20160616053000,252.0,249.6,60.2899,52,88.7,100,73.9,77.4,74.4
20160616054500,252.0,253.8,61.3043,52,99.9,100,74.0,77.4,74.4
20160616060000,252.0,253.8,61.3043,52,88.7,100,74.3,77.4,74.4
20160616061500,252.0,253.8,61.3043,52,100.9,100,74.1,77.4,74.4
20160616063000,252.0,253.8,61.3043,52,89.4,100,74.1,77.4,74.4
20160616064500,252.0,249.6,60.2899,52,97.0,100,74.1,77.4,74.4
20160616070000,252.0,253.8,61.3043,52,92.4,100,74.2,77.4,74.4
20160616071500,252.0,241.2,58.2609,52,90.4,100,74.4,77.4,74.4
20160616073000,252.0,249.6,60.2899,54,90.4,100,74.6,77.4,74.4
20160616074500,252.0,409.2,98.8406,87,57.6,0,73.1,69.4,66.4
20160616080000,252.0,388.8,93.913,100,56.4,0,71.9,69.4,66.4
20160616081500,252.0,373.2,90.1449,100,56.4,0,71.3,69.4,66.4
20160616083000,252.0,347.4,83.913,100,56.4,0,71.0,69.4,66.4
20160616084500,252.0,347.4,83.913,100,56.4,0,70.8,69.4,66.4
20160616090000,252.0,347.4,83.913,100,56.4,0,70.5,69.4,66.4
20160616091500,252.0,347.4,83.913,100,56.4,0,70.0,69.4,66.4
20160616093000,252.0,347.4,83.913,100,56.4,0,69.8,69.4,66.4
20160616094500,252.0,347.4,83.913,100,56.4,0,70.0,69.4,66.4
20160616100000,252.0,347.4,83.913,100,56.4,0,69.7,69.3,66.3
20160616101500,252.0,353.4,85.3623,100,56.4,0,69.4,69.4,66.4
20160616103000,252.0,353.4,85.3623,100,56.4,0,69.3,69.4,66.4
20160616104500,252.0,353.4,85.3623,100,56.4,0,69.2,69.4,66.4
20160616110000,252.0,353.4,85.3623,100,56.4,0,69.1,69.4,66.4
20160616111500,252.0,353.4,85.3623,100,56.4,0,68.9,69.4,66.4
20160616113000,252.0,344.4,83.1884,80,56.4,0,68.9,69.4,66.4
20160616114500,252.0,330.0,79.7101,72,56.4,0,69.0,69.4,66.4
20160616120000,252.0,317.4,76.6667,71,56.4,0,69.2,69.4,66.4
20160616121500,252.0,317.4,76.6667,71,56.4,0,69.5,69.4,66.4
20160616123000,252.0,330.0,79.7101,75,56.4,0,69.7,69.4,66.4
20160616124500,252.0,353.4,85.3623,97,56.4,0,69.8,69.4,66.4
20160616130000,252.0,353.4,85.3623,99,56.4,0,69.6,69.4,66.4
20160616131500,252.0,353.4,85.3623,99,56.4,0,69.6,69.4,66.4
20160616133000,252.0,336.0,81.1594,100,56.4,0,69.7,69.4,66.4
20160616134500,252.0,341.4,82.4638,100,56.4,0,69.7,69.4,66.4
20160616140000,252.0,341.4,82.4638,100,56.4,0,69.7,69.4,66.4
20160616141500,252.0,341.4,82.4638,100,56.4,0,69.8,69.4,66.4
20160616143000,252.0,341.4,82.4638,100,56.4,0,69.7,69.4,66.4
20160616144500,252.0,341.4,82.4638,100,56.4,0,69.7,69.4,66.4
20160616150000,252.0,341.4,82.4638,100,56.4,0,69.7,69.4,66.4
20160616151500,252.0,341.4,82.4638,100,56.4,0,69.6,69.4,66.4
20160616153000,252.0,341.4,82.4638,100,56.4,0,69.6,69.4,66.4
20160616154500,252.0,341.4,82.4638,100,56.4,0,69.7,69.4,66.4
20160616160000,252.0,341.4,82.4638,100,56.4,0,69.6,69.4,66.4
20160616161500,252.0,341.4,82.4638,100,56.4,0,69.7,69.4,66.4
20160616163000,252.0,341.4,82.4638,100,56.4,0,69.6,69.4,66.4
20160616164500,252.0,341.4,82.4638,100,56.4,0,69.5,69.4,66.4
20160616170000,252.0,341.4,82.4638,100,56.4,0,69.4,69.4,66.4
20160616171500,252.0,341.4,82.4638,100,56.4,0,69.5,69.4,66.4
20160616173000,252.0,341.4,82.4638,100,56.4,0,69.6,69.4,66.4
20160616174500,252.0,347.4,83.913,100,56.4,0,69.4,69.4,66.4
20160616180000,252.0,347.4,83.913,100,56.4,0,69.3,69.4,66.4
20160616181500,252.0,347.4,83.913,100,56.4,0,69.2,69.4,66.4
20160616183000,252.0,347.4,83.913,100,56.4,0,69.2,69.4,66.4
20160616184500,252.0,347.4,83.913,100,56.4,0,69.2,69.4,66.4
20160616190000,252.0,347.4,83.913,100,56.4,0,69.1,69.4,66.4
20160616191500,252.0,347.4,83.913,100,56.4,0,69.0,69.4,66.4
20160616193000,252.0,341.4,82.4638,100,56.4,0,68.9,69.4,66.4
20160616194500,252.0,341.4,82.4638,100,56.4,0,68.9,69.4,66.4
20160616200000,252.0,341.4,82.4638,97,56.4,0,69.0,69.4,66.4
20160616201500,252.0,323.4,78.1159,77,56.4,0,68.9,69.4,66.4
20160616203000,252.0,307.2,74.2029,71,56.4,0,68.9,69.4,66.4
20160616204500,252.0,287.4,69.4203,67,56.4,0,68.9,69.4,66.4
20160616210000,252.0,265.2,64.058,63,56.4,0,69.1,69.4,66.4
20160616211500,252.0,265.2,64.058,63,56.4,0,69.1,69.4,66.4
20160616213000,252.0,265.2,64.058,61,56.4,0,69.1,69.4,66.4
20160616214500,252.0,261.0,63.0435,59,56.4,0,69.0,69.4,66.4
20160616220000,252.0,261.0,63.0435,58,56.4,0,68.9,69.4,66.4
20160616221500,252.0,261.0,63.0435,58,56.4,0,68.9,69.4,66.4
20160616223000,252.0,258.0,62.3188,57,56.4,0,69.0,69.4,66.4
20160616224500,252.0,258.0,62.3188,57,56.4,0,69.0,69.4,66.4
20160616230000,252.0,253.8,61.3043,57,56.4,0,69.0,69.4,66.4
20160616231500,252.0,253.8,61.3043,57,56.4,0,69.0,69.4,66.4
20160616233000,252.0,258.0,62.3188,57,56.4,0,68.9,69.4,66.4
20160616234500,252.0,253.8,61.3043,57,56.4,0,68.9,69.4,66.4
20160617000000,252.0,258.0,62.3188,57,56.4,0,68.9,69.4,66.4
20160617001500,252.0,258.0,62.3188,57,56.4,0,68.9,69.4,66.4
20160617003000,252.0,253.8,61.3043,57,56.4,0,68.8,69.4,66.4
20160617004500,252.0,249.6,60.2899,59,56.4,0,69.0,69.4,66.4
20160617010000,252.0,249.6,60.2899,60,56.4,0,69.1,69.4,66.4
20160617011500,252.0,249.6,60.2899,61,56.4,0,69.2,69.4,66.4
20160617013000,252.0,253.8,61.3043,62,56.4,0,69.3,69.4,66.4
20160617014500,252.0,253.8,61.3043,62,56.4,0,69.5,69.4,66.4
20160617020000,252.0,265.2,64.058,63,56.4,0,69.5,69.4,66.4
20160617021500,252.0,276.6,66.8116,65,56.4,0,69.4,69.4,66.4
20160617023000,252.0,273.0,65.942,65,56.4,0,69.4,69.4,66.4
20160617024500,252.0,273.0,65.942,65,56.4,0,69.6,69.4,66.4
20160617030000,252.0,291.0,70.2899,70,56.4,0,69.8,69.4,66.4
20160617031500,252.0,297.6,71.8841,70,56.4,0,69.5,69.4,66.4
20160617033000,252.0,294.6,71.1594,70,56.4,0,69.3,69.0,66.0
20160617034500,252.0,294.6,71.1594,70,56.4,0,69.2,69.3,66.3
20160617040000,252.0,294.6,71.1594,70,56.4,0,69.1,69.4,66.4
20160617041500,252.0,265.2,64.058,63,56.4,0,68.9,69.4,66.4
20160617043000,252.0,258.0,62.3188,61,56.4,0,69.0,69.4,66.4
20160617044500,252.0,258.0,62.3188,61,56.4,0,69.0,69.4,66.4
20160617050000,252.0,253.8,61.3043,61,56.4,0,69.0,69.4,66.4
20160617051500,252.0,258.0,62.3188,61,56.4,0,69.0,69.4,66.4
20160617053000,252.0,258.0,62.3188,61,56.4,0,68.9,69.4,66.4
20160617054500,252.0,261.0,63.0435,61,56.4,0,68.9,69.4,66.4
20160617060000,252.0,261.0,63.0435,61,56.4,0,68.9,69.4,66.4
20160617061500,252.0,261.0,63.0435,61,56.4,0,68.9,69.4,66.4
20160617063000,252.0,261.0,63.0435,62,56.4,0,68.8,69.0,66.0
20160617064500,252.0,273.0,65.942,64,56.4,0,68.8,69.0,66.0
20160617070000,252.0,261.0,63.0435,61,56.4,0,68.8,69.4,66.4
20160617071500,252.0,258.0,62.3188,61,56.4,0,68.7,69.4,66.4
20160617073000,252.0,261.0,63.0435,61,56.4,0,68.7,69.4,66.4
20160617074500,252.0,258.0,62.3188,61,56.4,0,68.7,69.4,66.4
20160617080000,252.0,261.0,63.0435,61,56.4,0,68.8,69.4,66.4
20160617081500,252.0,258.0,62.3188,61,56.4,0,68.9,69.4,66.4
20160617083000,252.0,261.0,63.0435,61,56.4,0,69.0,69.4,66.4
20160617084500,252.0,261.0,63.0435,61,56.4,0,68.9,69.4,66.4
20160617090000,252.0,258.0,62.3188,60,56.4,0,69.0,69.4,66.4
20160617091500,252.0,258.0,62.3188,60,56.4,0,69.2,69.4,66.4
20160617093000,252.0,258.0,62.3188,60,56.4,0,69.3,69.4,66.4
20160617094500,252.0,261.0,63.0435,60,56.4,0,69.2,69.4,66.4
20160617100000,252.0,261.0,63.0435,60,56.4,0,69.3,69.4,66.4
20160617101500,252.0,261.0,63.0435,60,56.4,0,69.3,69.4,66.4
20160617103000,252.0,261.0,63.0435,60,56.4,0,69.4,69.4,66.4
20160617104500,252.0,261.0,63.0435,60,56.4,0,69.3,69.4,66.4
20160617110000,252.0,265.2,64.058,60,56.4,0,69.5,69.4,66.4
20160617111500,252.0,265.2,64.058,60,56.4,0,69.6,69.4,66.4
20160617113000,252.0,268.8,64.9275,60,56.4,0,69.6,69.4,66.4
20160617114500,252.0,265.2,64.058,60,56.4,0,69.6,69.4,66.4
20160617120000,252.0,265.2,64.058,60,56.4,0,69.7,69.4,66.4
20160617121500,252.0,297.6,71.8841,66,56.4,0,69.9,69.4,66.4
20160617123000,252.0,294.6,71.1594,66,56.4,0,69.6,69.4,66.4
20160617124500,252.0,294.6,71.1594,66,56.4,0,69.4,69.4,66.4
20160617130000,252.0,297.6,71.8841,66,56.4,0,69.4,69.4,66.4
20160617131500,252.0,291.0,70.2899,65,56.4,0,69.3,69.4,66.4
20160617133000,252.0,297.6,71.8841,65,56.4,0,69.3,69.4,66.4
20160617134500,252.0,320.4,77.3913,71,56.4,0,69.9,69.4,66.4
20160617140000,252.0,313.8,75.7971,69,56.4,0,69.3,69.4,66.4
20160617141500,252.0,313.8,75.7971,69,56.4,0,69.3,69.4,66.4
20160617143000,252.0,313.8,75.7971,69,56.4,0,69.5,69.4,66.4
20160617144500,252.0,313.8,75.7971,69,56.4,0,69.6,69.4,66.4
20160617150000,252.0,313.8,75.7971,69,56.4,0,69.2,69.4,66.4
20160617151500,252.0,307.2,74.2029,68,56.4,0,69.1,69.4,66.4
20160617153000,252.0,283.8,68.5507,64,56.4,0,69.0,69.4,66.4
20160617154500,252.0,287.4,69.4203,64,56.4,0,69.1,69.4,66.4
20160617160000,252.0,283.8,68.5507,63,56.4,0,69.0,69.4,66.4
20160617161500,252.0,268.8,64.9275,60,56.4,0,69.0,69.4,66.4
20160617163000,252.0,258.0,62.3188,58,56.4,0,69.1,69.4,66.4
20160617164500,252.0,258.0,62.3188,58,56.4,0,69.1,69.4,66.4
20160617170000,252.0,258.0,62.3188,58,56.4,0,69.1,69.4,66.4
20160617171500,252.0,261.0,63.0435,58,56.4,0,69.2,69.4,66.4
20160617173000,252.0,261.0,63.0435,58,56.4,0,69.2,69.4,66.4
20160617174500,252.0,261.0,63.0435,58,56.4,0,69.2,69.4,66.4
20160617180000,252.0,258.0,62.3188,58,56.4,0,69.2,69.4,66.4
20160617181500,252.0,261.0,63.0435,58,56.4,0,69.2,69.4,66.4
20160617183000,252.0,253.8,61.3043,58,56.4,0,69.2,69.0,66.0
20160617184500,252.0,258.0,62.3188,58,56.4,0,69.1,69.4,66.4
20160617190000,252.0,261.0,63.0435,58,56.4,0,69.0,69.3,66.3
20160617191500,252.0,261.0,63.0435,58,56.4,0,68.9,69.3,66.3
20160617193000,252.0,258.0,62.3188,58,56.4,0,68.9,69.4,66.4
20160617194500,252.0,261.0,63.0435,58,56.4,0,68.9,69.4,66.4
20160617200000,252.0,258.0,62.3188,58,56.4,0,68.8,69.4,66.4
20160617201500,252.0,265.2,64.058,60,56.4,0,68.7,69.0,66.0
20160617203000,252.0,258.0,62.3188,59,56.4,0,68.7,69.4,66.4
20160617204500,252.0,261.0,63.0435,59,56.4,0,68.6,69.0,66.0
20160617210000,252.0,261.0,63.0435,59,56.4,0,68.6,69.4,66.4
20160617211500,252.0,241.2,58.2609,56,56.4,0,68.6,69.4,66.4
20160617213000,252.0,245.4,59.2754,57,56.4,0,68.6,69.4,66.4
20160617214500,252.0,265.2,64.058,61,56.4,0,68.6,69.0,66.0
20160617220000,252.0,253.8,61.3043,59,56.4,0,68.4,69.4,66.4
20160617221500,252.0,265.2,64.058,61,56.4,0,68.4,69.0,66.0
20160617223000,252.0,258.0,62.3188,61,56.4,0,68.4,69.0,66.0
20160617224500,252.0,261.0,63.0435,61,56.4,0,68.4,69.4,66.4
20160617230000,252.0,258.0,62.3188,61,56.4,0,68.3,69.4,66.4
20160617231500,252.0,268.8,64.9275,62,56.4,0,68.2,69.0,66.0
20160617233000,252.0,258.0,62.3188,61,56.4,0,68.2,69.4,66.4
20160617234500,252.0,268.8,64.9275,64,56.4,0,68.2,69.0,66.0
20160618000000,252.0,268.8,64.9275,63,56.4,0,68.5,69.0,66.0
20160618001500,252.0,268.8,64.9275,63,56.4,0,68.6,69.0,66.0
20160618003000,252.0,268.8,64.9275,63,56.4,0,69.0,69.0,66.0
20160618004500,252.0,265.2,64.058,63,55.6,0,68.9,69.0,66.0
20160618010000,252.0,268.8,64.9275,63,55.6,0,68.7,69.0,66.0
20160618011500,252.0,261.0,63.0435,62,55.6,0,68.8,69.0,66.0
20160618013000,252.0,265.2,64.058,62,55.6,0,68.7,69.3,66.3
20160618014500,252.0,258.0,62.3188,61,56.3,0,68.6,69.4,66.4
20160618020000,252.0,258.0,62.3188,61,56.3,0,68.5,69.4,66.4
20160618021500,252.0,261.0,63.0435,61,56.3,0,68.4,69.4,66.4
20160618023000,252.0,261.0,63.0435,61,56.3,0,68.3,69.4,66.4
20160618024500,252.0,253.8,61.3043,61,56.3,0,68.2,69.4,66.4
20160618030000,252.0,253.8,61.3043,61,56.3,0,68.2,69.4,66.4
20160618031500,252.0,261.0,63.0435,62,56.3,0,68.1,69.4,66.4
20160618033000,252.0,258.0,62.3188,62,56.3,0,68.1,69.4,66.4
20160618034500,252.0,258.0,62.3188,61,56.3,0,68.0,69.4,66.4
20160618040000,252.0,261.0,63.0435,62,56.3,0,68.0,69.4,66.4
20160618041500,252.0,258.0,62.3188,62,56.3,0,68.1,69.4,66.4
20160618043000,252.0,258.0,62.3188,62,56.3,0,68.0,69.4,66.4
20160618044500,252.0,258.0,62.3188,62,56.3,0,67.9,69.4,66.4
20160618050000,252.0,258.0,62.3188,61,56.3,0,67.9,69.4,66.4
20160618051500,252.0,261.0,63.0435,61,56.3,0,67.9,69.4,66.4
20160618053000,252.0,258.0,62.3188,60,56.3,0,67.8,69.4,66.4
20160618054500,252.0,258.0,62.3188,60,56.3,0,67.8,69.4,66.4
20160618060000,252.0,261.0,63.0435,60,56.3,0,67.7,69.4,66.4
20160618061500,252.0,258.0,62.3188,60,56.3,0,67.9,69.4,66.4
20160618063000,252.0,261.0,63.0435,59,56.3,0,68.1,69.4,66.4
20160618064500,252.0,253.8,61.3043,59,56.3,0,68.1,69.4,66.4
20160618070000,252.0,258.0,62.3188,62,56.3,0,68.0,69.4,66.4
20160618071500,252.0,258.0,62.3188,62,56.3,0,68.1,69.4,66.4
20160618073000,252.0,253.8,61.3043,61,56.3,0,68.2,69.4,66.4
20160618074500,252.0,258.0,62.3188,61,56.3,0,68.7,69.4,66.4
20160618080000,252.0,258.0,62.3188,61,56.3,0,68.8,69.4,66.4
20160618081500,252.0,265.2,64.058,63,56.3,0,69.3,69.4,66.4
20160618083000,252.0,273.0,65.942,63,56.3,0,69.2,69.4,66.4
20160618084500,252.0,273.0,65.942,63,56.3,0,69.7,69.4,66.4
20160618090000,252.0,291.0,70.2899,66,56.3,0,69.8,69.4,66.4
20160618091500,252.0,304.2,73.4783,67,56.3,0,69.3,69.4,66.4
20160618093000,252.0,276.6,66.8116,62,56.3,0,68.9,69.4,66.4
20160618094500,252.0,268.8,64.9275,60,56.3,0,69.2,69.4,66.4
20160618100000,252.0,268.8,64.9275,60,56.3,0,69.1,69.4,66.4
20160618101500,252.0,261.0,63.0435,58,56.3,0,68.8,69.4,66.4
20160618103000,252.0,265.2,64.058,59,56.3,0,69.2,69.4,66.4
20160618104500,252.0,265.2,64.058,59,56.3,0,69.1,69.4,66.4
20160618110000,252.0,261.0,63.0435,59,56.3,0,69.1,69.4,66.4
20160618111500,252.0,258.0,62.3188,58,56.3,0,69.0,69.4,66.4
20160618113000,252.0,258.0,62.3188,58,56.3,0,69.2,69.4,66.4
20160618114500,252.0,258.0,62.3188,58,56.3,0,69.4,69.4,66.4
20160618120000,252.0,258.0,62.3188,58,56.3,0,69.3,69.4,66.4
20160618121500,252.0,258.0,62.3188,58,56.3,0,69.3,69.4,66.4
20160618123000,252.0,261.0,63.0435,58,55.6,0,69.7,69.4,66.4
20160618124500,252.0,280.2,67.6812,62,55.6,0,69.7,69.4,66.4
20160618130000,252.0,280.2,67.6812,62,55.6,0,69.5,69.4,66.4
20160618131500,252.0,280.2,67.6812,62,55.6,0,69.3,69.4,66.4
20160618133000,252.0,280.2,67.6812,62,55.6,0,69.1,69.4,66.4
20160618134500,252.0,280.2,67.6812,62,55.6,0,69.1,69.4,66.4
20160618140000,252.0,261.0,63.0435,58,55.6,0,68.9,69.4,66.4
20160618141500,252.0,253.8,61.3043,58,55.6,0,69.1,69.4,66.4
20160618143000,252.0,258.0,62.3188,58,56.2,0,68.9,69.4,66.4
20160618144500,252.0,253.8,61.3043,58,56.2,0,69.0,69.4,66.4
20160618150000,252.0,258.0,62.3188,58,56.2,0,68.9,69.4,66.4
20160618151500,252.0,253.8,61.3043,58,56.2,0,69.0,69.4,66.4
20160618153000,252.0,265.2,64.058,60,56.2,0,69.2,69.4,66.4
20160618154500,252.0,261.0,63.0435,58,56.2,0,69.1,69.4,66.4
20160618160000,252.0,265.2,64.058,60,56.2,0,68.8,69.0,66.0
20160618161500,252.0,268.8,64.9275,60,56.2,0,68.7,69.0,66.0
20160618163000,252.0,265.2,64.058,59,56.2,0,68.6,69.0,66.0
20160618164500,252.0,258.0,62.3188,58,56.2,0,68.6,69.0,66.0
20160618170000,252.0,265.2,64.058,60,56.2,0,69.1,69.4,66.4
20160618171500,252.0,280.2,67.6812,62,55.6,0,69.3,69.0,66.0
20160618173000,252.0,280.2,67.6812,62,55.6,0,69.2,69.0,66.0
20160618174500,252.0,280.2,67.6812,63,55.6,0,69.1,69.0,66.0
20160618180000,252.0,283.8,68.5507,63,55.6,0,68.9,69.0,66.0
20160618181500,252.0,258.0,62.3188,58,55.6,0,68.9,69.4,66.4
20160618183000,252.0,258.0,62.3188,58,55.6,0,68.9,69.4,66.4
20160618184500,252.0,265.2,64.058,62,55.6,0,68.8,69.0,66.0
20160618190000,252.0,261.0,63.0435,62,55.6,0,69.1,69.4,66.4
20160618191500,252.0,258.0,62.3188,62,94.5,100,72.0,78.0,75.0
20160618193000,252.0,258.0,62.3188,62,89.9,100,74.0,77.8,74.8
20160618194500,252.0,258.0,62.3188,62,91.1,100,73.5,77.8,74.8
20160618200000,252.0,261.0,63.0435,62,63.9,0,75.5,77.8,74.8
20160618201500,252.0,258.0,62.3188,61,74.9,100,74.1,77.8,74.8
20160618203000,252.0,258.0,62.3188,61,77.3,100,73.9,78.0,75.0
20160618204500,252.0,253.8,61.3043,61,82.1,100,74.4,78.0,75.0
20160618210000,252.0,258.0,62.3188,61,74.0,100,73.4,77.8,74.8
20160618211500,252.0,258.0,62.3188,61,64.0,100,73.7,77.5,74.5
20160618213000,252.0,258.0,62.3188,61,81.5,100,74.5,77.8,74.8
20160618214500,252.0,258.0,62.3188,61,77.1,100,74.8,77.8,74.8
20160618220000,252.0,253.8,61.3043,57,58.8,0,74.7,77.8,74.8
20160618221500,252.0,249.6,60.2899,57,69.9,100,74.3,77.8,74.8
20160618223000,252.0,249.6,60.2899,57,72.0,100,74.3,77.5,74.5
20160618224500,252.0,241.2,58.2609,57,78.9,100,74.6,77.8,74.8
20160618230000,252.0,253.8,61.3043,59,58.0,100,74.1,77.5,74.5
20160618231500,252.0,253.8,61.3043,59,78.0,100,74.0,77.5,74.5
20160618233000,252.0,249.6,60.2899,59,81.8,100,74.5,77.8,74.8
20160618234500,252.0,253.8,61.3043,59,73.3,100,74.2,77.8,74.8
20160619000000,252.0,253.8,61.3043,59,79.9,100,74.7,77.8,74.8
20160619001500,252.0,253.8,61.3043,59,57.6,100,74.3,77.8,74.8
20160619003000,252.0,253.8,61.3043,59,78.8,100,74.2,72.7,69.7
20160619004500,252.0,258.0,62.3188,59,56.8,0,72.3,72.7,69.7
20160619010000,252.0,258.0,62.3188,59,56.8,0,71.4,72.7,69.7
20160619011500,252.0,258.0,62.3188,59,56.8,0,70.8,72.7,69.7
20160619013000,252.0,258.0,62.3188,59,56.8,0,70.3,72.7,69.7
20160619014500,252.0,258.0,62.3188,59,56.8,0,69.9,72.7,69.7
20160619020000,252.0,261.0,63.0435,59,56.8,0,69.6,72.7,69.7
20160619021500,252.0,261.0,63.0435,58,56.8,100,69.3,72.7,69.7
20160619023000,252.0,261.0,63.0435,58,56.8,100,69.1,72.7,69.7
20160619024500,252.0,261.0,63.0435,58,61.9,100,69.1,72.7,69.7
20160619030000,252.0,261.0,63.0435,58,61.9,100,69.6,72.7,69.7
20160619031500,252.0,258.0,62.3188,58,61.9,100,69.7,72.7,69.7
20160619033000,252.0,258.0,62.3188,57,61.9,100,69.8,72.7,69.7
20160619034500,252.0,253.8,61.3043,57,61.9,100,69.8,72.7,69.7
20160619040000,252.0,253.8,61.3043,57,61.9,100,69.8,72.7,69.7
20160619041500,252.0,258.0,62.3188,57,61.9,100,69.8,72.7,69.7
20160619043000,252.0,258.0,62.3188,57,58.9,0,70.0,72.7,69.7
20160619044500,252.0,253.8,61.3043,57,56.6,0,69.8,72.7,69.7
20160619050000,252.0,261.0,63.0435,57,56.6,100,69.3,72.7,69.7
20160619051500,252.0,258.0,62.3188,57,56.6,100,68.9,72.7,69.7
20160619053000,252.0,258.0,62.3188,57,67.3,100,69.2,72.7,69.7
20160619054500,252.0,258.0,62.3188,57,65.3,100,69.8,72.7,69.7
20160619060000,252.0,258.0,62.3188,57,56.8,0,69.7,72.7,69.7
20160619061500,252.0,258.0,62.3188,57,56.8,100,69.0,72.7,69.7
20160619063000,252.0,258.0,62.3188,57,66.6,100,68.9,72.7,69.7
20160619064500,252.0,258.0,62.3188,57,58.8,100,69.4,72.7,69.7
20160619070000,252.0,253.8,61.3043,57,61.6,100,69.4,72.7,69.7
20160619071500,252.0,253.8,61.3043,57,61.6,100,69.7,72.7,69.7
20160619073000,252.0,253.8,61.3043,57,57.2,0,69.7,72.7,69.7
20160619074500,252.0,258.0,62.3188,57,57.2,100,69.2,72.7,69.7
20160619080000,252.0,249.6,60.2899,57,57.2,100,69.0,72.7,69.7
20160619081500,252.0,253.8,61.3043,57,61.9,100,69.3,72.7,69.7
20160619083000,252.0,253.8,61.3043,57,61.2,100,69.8,72.7,69.7
20160619084500,252.0,249.6,60.2899,57,57.2,0,69.8,72.7,69.7
20160619090000,252.0,253.8,61.3043,57,57.2,0,69.7,72.7,69.7
20160619091500,252.0,253.8,61.3043,57,57.2,100,69.2,72.7,69.7
20160619093000,252.0,245.4,59.2754,57,57.2,100,69.2,72.7,69.7
20160619094500,252.0,245.4,59.2754,58,57.2,100,69.6,72.7,69.7
20160619100000,252.0,245.4,59.2754,58,57.2,100,69.4,72.7,69.7
20160619101500,252.0,245.4,59.2754,58,57.2,100,69.3,72.7,69.7
20160619103000,252.0,245.4,59.2754,58,57.2,100,69.7,72.7,69.7
20160619104500,252.0,245.4,59.2754,58,57.2,100,69.9,72.7,69.7
20160619110000,252.0,245.4,59.2754,58,57.2,0,69.8,72.7,69.7
20160619111500,252.0,241.2,58.2609,58,57.2,0,69.8,72.7,69.7
20160619113000,252.0,253.8,61.3043,58,57.2,0,70.0,72.7,69.7
20160619114500,252.0,249.6,60.2899,58,57.2,0,70.1,72.7,69.7
20160619120000,252.0,253.8,61.3043,58,57.2,0,70.4,72.7,69.7
20160619121500,252.0,258.0,62.3188,58,57.2,0,70.5,72.7,69.7
20160619123000,252.0,258.0,62.3188,58,57.2,0,71.0,72.7,69.7
20160619124500,252.0,253.8,61.3043,58,57.2,0,70.8,72.7,69.7
20160619130000,252.0,253.8,61.3043,58,57.2,0,70.6,72.7,69.7
20160619131500,252.0,253.8,61.3043,58,57.2,0,70.4,72.7,69.7
20160619133000,252.0,249.6,60.2899,58,57.2,0,70.2,72.7,69.7
20160619134500,252.0,249.6,60.2899,58,57.2,0,70.5,72.7,69.7
20160619140000,252.0,245.4,59.2754,58,57.2,0,70.7,72.7,69.7
20160619141500,252.0,253.8,61.3043,58,57.2,0,70.7,72.7,69.7
20160619143000,252.0,253.8,61.3043,58,57.2,0,70.8,72.7,69.7
20160619144500,252.0,249.6,60.2899,58,57.2,0,70.7,72.7,69.7
20160619150000,252.0,253.8,61.3043,58,57.2,0,70.7,72.7,69.7
20160619151500,252.0,249.6,60.2899,58,57.2,0,70.2,72.7,69.7
20160619153000,252.0,253.8,61.3043,58,57.2,0,70.2,72.7,69.7
20160619154500,252.0,253.8,61.3043,58,57.2,0,69.9,72.7,69.7
20160619160000,252.0,245.4,59.2754,58,57.2,0,70.2,72.7,69.7
20160619161500,252.0,245.4,59.2754,58,57.2,0,70.0,72.7,69.7
20160619163000,252.0,245.4,59.2754,58,57.2,0,69.8,72.7,69.7
20160619164500,252.0,249.6,60.2899,58,57.2,0,69.8,72.7,69.7
20160619170000,252.0,245.4,59.2754,58,57.2,0,69.8,72.7,69.7
20160619171500,252.0,245.4,59.2754,58,57.2,0,69.8,72.7,69.7
20160619173000,252.0,249.6,60.2899,58,57.2,0,69.9,72.7,69.7
20160619174500,252.0,249.6,60.2899,58,57.2,0,70.5,72.7,69.7
20160619180000,252.0,249.6,60.2899,58,57.2,0,70.3,72.7,69.7
20160619181500,252.0,249.6,60.2899,58,57.2,0,70.3,72.7,69.7
20160619183000,252.0,245.4,59.2754,58,57.2,0,70.3,72.7,69.7
20160619184500,252.0,249.6,60.2899,58,57.2,0,70.3,72.7,69.7
20160619190000,252.0,249.6,60.2899,58,57.2,0,70.2,72.7,69.7
20160619191500,252.0,245.4,59.2754,58,57.2,0,70.2,72.7,69.7
20160619193000,252.0,241.2,58.2609,58,57.2,0,69.8,72.7,69.7
20160619194500,252.0,245.4,59.2754,60,57.2,0,69.8,72.7,69.7
20160619200000,252.0,245.4,59.2754,60,57.2,0,69.8,72.7,69.7
20160619201500,252.0,249.6,60.2899,60,57.2,0,69.8,72.7,69.7
20160619203000,252.0,253.8,61.3043,61,57.2,0,70.2,72.7,69.7
20160619204500,252.0,253.8,61.3043,61,57.2,0,70.4,72.7,69.7
20160619210000,252.0,253.8,61.3043,61,57.2,0,69.9,72.7,69.7
20160619211500,252.0,253.8,61.3043,61,57.2,0,69.8,72.7,69.7
20160619213000,252.0,258.0,62.3188,61,57.2,0,69.6,72.7,69.7
20160619214500,252.0,261.0,63.0435,61,57.2,100,69.3,72.7,69.7
20160619220000,252.0,261.0,63.0435,60,57.2,100,69.4,72.7,69.7
20160619221500,252.0,253.8,61.3043,60,57.2,100,69.4,72.7,69.7
20160619223000,252.0,258.0,62.3188,59,57.2,100,69.2,72.7,69.7
20160619224500,252.0,258.0,62.3188,58,57.9,100,69.0,72.7,69.7
20160619230000,252.0,258.0,62.3188,58,66.3,100,69.8,72.7,69.7
20160619231500,252.0,258.0,62.3188,58,57.2,100,69.4,72.7,69.7
20160619233000,252.0,253.8,61.3043,58,57.2,100,69.3,72.7,69.7
20160619234500,252.0,253.8,61.3043,58,57.2,100,69.1,72.7,69.7
20160620000000,252.0,253.8,61.3043,58,66.9,100,69.6,72.7,69.7
20160620001500,252.0,253.8,61.3043,58,58.8,100,69.3,72.7,69.7
20160620003000,252.0,253.8,61.3043,58,61.9,100,69.6,72.7,69.7
20160620004500,252.0,253.8,61.3043,58,61.9,100,69.7,72.7,69.7
20160620010000,252.0,253.8,61.3043,58,61.9,100,69.8,72.7,69.7
20160620011500,252.0,253.8,61.3043,58,57.6,0,69.8,72.7,69.7
20160620013000,252.0,249.6,60.2899,58,57.6,100,69.2,72.7,69.7
20160620014500,252.0,253.8,61.3043,58,57.6,100,69.4,72.7,69.7
20160620020000,252.0,253.8,61.3043,58,57.6,100,69.2,72.7,69.7
20160620021500,252.0,249.6,60.2899,58,57.6,100,69.1,72.7,69.7
20160620023000,252.0,249.6,60.2899,58,67.7,100,69.6,72.7,69.7
20160620024500,252.0,253.8,61.3043,58,57.6,0,69.7,72.7,69.7
20160620030000,252.0,249.6,60.2899,58,56.9,100,69.2,72.7,69.7
20160620031500,252.0,249.6,60.2899,58,57.5,100,68.9,72.7,69.7
20160620033000,252.0,249.6,60.2899,58,67.8,100,69.5,72.7,69.7
20160620034500,252.0,249.6,60.2899,58,57.6,0,69.8,72.7,69.7
20160620040000,252.0,249.6,60.2899,58,57.6,100,69.2,72.7,69.7
20160620041500,252.0,249.6,60.2899,58,57.6,100,68.9,72.7,69.7
20160620043000,252.0,249.6,60.2899,58,60.9,100,69.6,72.7,69.7
20160620044500,252.0,249.6,60.2899,58,66.7,100,69.2,72.7,69.7
20160620050000,252.0,245.4,59.2754,58,58.0,0,69.8,72.7,69.7
20160620051500,252.0,249.6,60.2899,58,57.1,100,69.0,72.7,69.7
20160620053000,252.0,249.6,60.2899,58,71.5,100,69.0,72.7,69.7
20160620054500,252.0,245.4,59.2754,58,60.3,100,69.1,72.7,69.7
20160620060000,252.0,249.6,60.2899,58,66.7,100,70.0,72.7,69.7
20160620061500,252.0,249.6,60.2899,58,57.2,100,69.2,72.7,69.7
20160620063000,252.0,249.6,60.2899,58,57.2,100,69.2,72.7,69.7
20160620064500,252.0,245.4,59.2754,58,57.9,100,69.0,72.7,69.7
20160620070000,252.0,249.6,60.2899,58,57.9,100,69.5,72.7,69.7
20160620071500,252.0,245.4,59.2754,58,57.9,0,69.9,72.7,69.7
20160620073000,252.0,245.4,59.2754,59,57.9,0,70.0,72.7,69.7
20160620074500,252.0,261.0,63.0435,62,57.9,0,70.0,72.7,69.7
