PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160620080000,252.0,258.0,62.3188,61,57.9,0,69.7,72.7,69.7
20160620081500,252.0,261.0,63.0435,61,57.2,0,69.8,72.7,69.7
20160620083000,252.0,258.0,62.3188,61,57.2,0,70.3,72.7,69.7
20160620084500,252.0,258.0,62.3188,61,57.2,0,70.1,72.7,69.7
20160620090000,252.0,258.0,62.3188,61,57.2,0,69.9,72.7,69.7
20160620091500,252.0,253.8,61.3043,61,57.2,0,70.0,72.7,69.7
20160620093000,252.0,258.0,62.3188,61,57.2,0,69.8,72.7,69.7
20160620094500,252.0,249.6,60.2899,61,57.2,0,69.6,72.7,69.7
20160620100000,252.0,258.0,62.3188,61,57.2,0,69.6,72.7,69.7
20160620101500,252.0,258.0,62.3188,61,57.2,0,69.6,72.7,69.7
20160620103000,252.0,261.0,63.0435,61,57.2,0,69.9,72.7,69.7
20160620104500,252.0,261.0,63.0435,61,57.2,0,69.8,72.7,69.7
20160620110000,252.0,261.0,63.0435,60,57.2,0,69.7,72.7,69.7
20160620111500,252.0,258.0,62.3188,59,57.2,100,69.4,72.7,69.7
20160620113000,252.0,258.0,62.3188,59,57.2,100,69.2,72.7,69.7
20160620114500,252.0,258.0,62.3188,59,57.2,100,69.8,72.7,69.7
20160620120000,252.0,258.0,62.3188,59,57.2,0,70.2,72.7,69.7
20160620121500,252.0,258.0,62.3188,59,57.2,0,70.3,72.7,69.7
20160620123000,252.0,258.0,62.3188,58,57.2,0,70.2,72.7,69.7
20160620124500,252.0,258.0,62.3188,58,57.2,0,70.3,72.7,69.7
20160620130000,252.0,253.8,61.3043,58,57.2,0,70.3,72.7,69.7
20160620131500,252.0,261.0,63.0435,57,57.2,0,70.2,72.7,69.7
20160620133000,252.0,261.0,63.0435,57,57.2,0,70.2,72.7,69.7
20160620134500,252.0,253.8,61.3043,57,57.2,0,70.0,72.7,69.7
20160620140000,252.0,249.6,60.2899,57,57.2,0,69.8,72.7,69.7
20160620141500,252.0,253.8,61.3043,57,57.2,0,69.7,72.7,69.7
20160620143000,252.0,253.8,61.3043,57,57.2,0,69.9,72.7,69.7
20160620144500,252.0,258.0,62.3188,57,57.2,0,69.8,72.7,69.7
20160620150000,252.0,253.8,61.3043,57,57.2,0,69.9,72.7,69.7
20160620151500,252.0,253.8,61.3043,57,57.2,0,69.7,72.7,69.7
20160620153000,252.0,253.8,61.3043,57,57.2,0,70.0,72.7,69.7
20160620154500,252.0,249.6,60.2899,57,57.2,0,69.7,72.7,69.7
20160620160000,252.0,253.8,61.3043,57,57.2,0,70.0,72.7,69.7
20160620161500,252.0,258.0,62.3188,57,57.2,0,70.0,72.7,69.7
20160620163000,252.0,253.8,61.3043,57,57.2,0,70.1,72.7,69.7
20160620164500,252.0,253.8,61.3043,57,57.2,0,70.1,72.7,69.7
20160620170000,252.0,253.8,61.3043,57,57.2,0,70.1,72.7,69.7
20160620171500,252.0,253.8,61.3043,57,57.2,0,70.2,72.7,69.7
20160620173000,252.0,249.6,60.2899,57,57.2,0,70.0,72.7,69.7
20160620174500,252.0,249.6,60.2899,57,57.2,0,70.3,72.7,69.7
20160620180000,252.0,249.6,60.2899,57,57.2,0,70.2,72.7,69.7
20160620181500,252.0,249.6,60.2899,57,57.2,0,70.3,72.7,69.7
20160620183000,252.0,245.4,59.2754,57,57.2,0,70.3,72.7,69.7
20160620184500,252.0,245.4,59.2754,59,57.2,0,70.3,72.7,69.7
20160620190000,252.0,245.4,59.2754,60,57.2,0,70.0,72.7,69.7
20160620191500,252.0,241.2,58.2609,60,57.2,0,70.0,72.7,69.7
20160620193000,252.0,245.4,59.2754,60,57.2,0,70.2,72.7,69.7
20160620194500,252.0,245.4,59.2754,60,57.2,0,69.9,72.7,69.7
20160620200000,252.0,245.4,59.2754,60,57.2,0,69.8,72.7,69.7
20160620201500,252.0,245.4,59.2754,60,57.2,0,69.8,72.7,69.7
20160620203000,252.0,241.2,58.2609,60,57.2,0,69.7,72.7,69.7
20160620204500,252.0,245.4,59.2754,60,57.2,0,69.6,72.7,69.7
20160620210000,252.0,245.4,59.2754,60,57.2,0,69.8,72.7,69.7
20160620211500,252.0,245.4,59.2754,60,57.2,0,69.6,72.7,69.7
20160620213000,252.0,245.4,59.2754,60,57.2,100,69.4,72.7,69.7
20160620214500,252.0,245.4,59.2754,60,57.2,100,69.3,72.7,69.7
20160620220000,252.0,245.4,59.2754,60,57.2,100,69.3,72.7,69.7
20160620221500,252.0,245.4,59.2754,60,57.2,100,69.6,72.7,69.7
20160620223000,252.0,245.4,59.2754,60,57.2,100,69.3,72.7,69.7
20160620224500,252.0,245.4,59.2754,60,57.2,100,69.2,72.7,69.7
20160620230000,252.0,245.4,59.2754,60,57.2,100,69.1,72.7,69.7
20160620231500,252.0,253.8,61.3043,60,62.4,100,69.6,72.7,69.7
20160620233000,252.0,253.8,61.3043,60,62.4,100,69.7,72.7,69.7
20160620234500,252.0,253.8,61.3043,60,61.6,100,69.8,72.7,69.7
20160621000000,252.0,253.8,61.3043,60,57.2,0,69.7,72.7,69.7
20160621001500,252.0,258.0,62.3188,60,57.2,100,69.2,72.7,69.7
20160621003000,252.0,258.0,62.3188,60,57.2,100,69.0,72.7,69.7
20160621004500,252.0,258.0,62.3188,60,67.7,100,69.5,72.7,69.7
20160621010000,252.0,350.4,84.6377,100,56.8,0,69.0,66.6,63.6
20160621011500,252.0,350.4,84.6377,100,56.8,0,68.6,67.0,64.0
20160621013000,252.0,350.4,84.6377,100,56.8,0,68.3,66.6,63.6
20160621014500,252.0,350.4,84.6377,100,56.8,0,68.1,66.6,63.6
20160621020000,252.0,350.4,84.6377,100,56.8,0,67.9,66.6,63.6
20160621021500,252.0,350.4,84.6377,100,56.8,0,67.7,66.7,63.7
20160621023000,252.0,344.4,83.1884,100,56.8,0,67.6,67.2,64.2
20160621024500,252.0,344.4,83.1884,100,56.8,0,67.6,67.2,64.2
20160621030000,252.0,344.4,83.1884,100,56.8,0,67.1,67.2,64.2
20160621031500,252.0,350.4,84.6377,100,56.8,0,66.9,66.7,63.7
20160621033000,252.0,350.4,84.6377,100,56.8,0,66.7,67.2,64.2
20160621034500,252.0,338.4,81.7391,79,56.8,0,66.6,67.2,64.2
20160621040000,252.0,307.2,74.2029,70,56.8,0,66.6,67.2,64.2
20160621041500,252.0,297.6,71.8841,67,56.8,0,66.8,67.2,64.2
20160621043000,252.0,276.6,66.8116,63,56.8,0,66.8,67.2,64.2
20160621044500,252.0,273.0,65.942,61,56.8,0,66.8,67.2,64.2
20160621050000,252.0,268.8,64.9275,61,56.8,0,66.9,67.2,64.2
20160621051500,252.0,265.2,64.058,60,56.8,0,66.9,67.2,64.2
20160621053000,252.0,317.4,76.6667,72,56.8,0,68.0,67.2,64.2
20160621054500,252.0,310.8,75.0725,70,56.8,0,67.3,67.2,64.2
20160621060000,252.0,310.8,75.0725,70,56.8,0,67.2,67.2,64.2
20160621061500,252.0,310.8,75.0725,70,56.8,0,66.9,67.2,64.2
20160621063000,252.0,291.0,70.2899,66,56.8,0,66.8,67.2,64.2
20160621064500,252.0,280.2,67.6812,63,56.8,0,66.8,67.2,64.2
20160621070000,252.0,268.8,64.9275,63,56.8,0,66.9,67.2,64.2
20160621071500,252.0,273.0,65.942,64,56.8,0,67.1,66.7,63.7
20160621073000,252.0,297.6,71.8841,71,56.8,0,67.2,66.7,63.7
20160621074500,252.0,338.4,81.7391,100,56.8,0,68.1,66.7,63.7
20160621080000,252.0,338.4,81.7391,100,56.8,0,68.1,66.7,63.7
20160621081500,252.0,344.4,83.1884,100,56.8,0,68.2,66.7,63.7
20160621083000,252.0,344.4,83.1884,100,56.8,0,68.4,66.7,63.7
20160621084500,252.0,344.4,83.1884,100,56.8,0,68.6,66.7,63.7
20160621090000,252.0,344.4,83.1884,100,56.8,0,68.6,66.7,63.7
20160621091500,252.0,338.4,81.7391,100,56.8,0,68.7,66.7,63.7
20160621093000,252.0,338.4,81.7391,100,56.8,0,68.8,66.7,63.7
20160621094500,252.0,344.4,83.1884,100,56.8,0,69.2,67.2,64.2
20160621100000,252.0,344.4,83.1884,100,56.0,0,68.8,67.2,64.2
20160621101500,252.0,344.4,83.1884,100,56.0,0,69.2,67.2,64.2
20160621103000,252.0,350.4,84.6377,100,56.0,0,69.2,67.2,64.2
20160621104500,252.0,356.4,86.087,100,56.0,0,69.4,67.2,64.2
20160621110000,252.0,356.4,86.087,100,56.0,0,68.5,67.2,64.2
20160621111500,252.0,361.8,87.3913,100,56.0,0,68.2,67.2,64.2
20160621113000,252.0,367.2,88.6957,100,56.0,0,68.3,67.2,64.2
20160621114500,252.0,367.2,88.6957,100,56.0,0,68.3,67.2,64.2
20160621120000,252.0,367.2,88.6957,100,56.0,0,68.7,67.2,64.2
20160621121500,252.0,367.2,88.6957,100,55.2,0,68.7,67.2,64.2
20160621123000,252.0,373.2,90.1449,100,55.2,0,68.6,67.2,64.2
20160621124500,252.0,373.2,90.1449,100,55.2,0,68.0,67.2,64.2
20160621130000,252.0,373.2,90.1449,100,55.2,0,67.8,67.2,64.2
20160621131500,252.0,373.2,90.1449,100,55.9,0,67.7,67.2,64.2
20160621133000,252.0,373.2,90.1449,100,55.9,0,67.7,67.2,64.2
20160621134500,252.0,373.2,90.1449,100,55.9,0,67.7,67.2,64.2
20160621140000,252.0,373.2,90.1449,100,55.9,0,67.4,67.2,64.2
20160621141500,252.0,373.2,90.1449,100,55.9,0,67.3,67.2,64.2
20160621143000,252.0,367.2,88.6957,100,55.9,0,67.7,67.2,64.2
20160621144500,252.0,361.8,87.3913,100,55.9,0,68.1,67.2,64.2
20160621150000,252.0,361.8,87.3913,100,55.9,0,68.1,67.2,64.2
20160621151500,252.0,361.8,87.3913,100,55.9,0,68.2,66.7,63.7
20160621153000,252.0,356.4,86.087,100,55.9,0,68.5,67.2,64.2
20160621154500,252.0,356.4,86.087,100,55.9,0,68.4,67.2,64.2
20160621160000,252.0,361.8,87.3913,100,55.9,0,68.7,67.2,64.2
20160621161500,252.0,361.8,87.3913,100,55.9,0,68.4,67.2,64.2
20160621163000,252.0,353.4,85.3623,100,55.9,0,68.2,67.2,64.2
20160621164500,252.0,367.2,88.6957,100,55.9,0,68.3,67.2,64.2
20160621170000,252.0,367.2,88.6957,100,55.9,0,68.3,67.2,64.2
20160621171500,252.0,367.2,88.6957,99,55.9,0,68.4,66.9,63.9
20160621173000,252.0,367.2,88.6957,100,55.9,0,68.7,67.2,64.2
20160621174500,252.0,367.2,88.6957,100,55.9,0,68.5,67.2,64.2
20160621180000,252.0,367.2,88.6957,100,55.9,0,68.2,67.2,64.2
20160621181500,252.0,338.4,81.7391,74,55.9,0,68.0,67.2,64.2
20160621183000,252.0,364.8,88.1159,100,55.9,0,68.4,67.2,64.2
20160621184500,252.0,364.8,88.1159,100,55.9,0,68.6,67.2,64.2
20160621190000,252.0,364.8,88.1159,100,55.9,0,69.0,67.3,64.3
20160621191500,252.0,364.8,88.1159,100,55.9,0,68.7,67.3,64.3
20160621193000,252.0,364.8,88.1159,100,55.9,0,68.4,67.3,64.3
20160621194500,252.0,364.8,88.1159,100,55.9,0,68.2,67.3,64.3
20160621200000,252.0,364.8,88.1159,100,55.9,0,68.2,67.3,64.3
20160621201500,252.0,364.8,88.1159,100,55.9,0,68.1,67.3,64.3
20160621203000,252.0,364.8,88.1159,100,55.9,0,67.9,67.3,64.3
20160621204500,252.0,364.8,88.1159,100,55.9,0,67.3,67.3,64.3
20160621210000,252.0,364.8,88.1159,100,55.9,0,66.9,67.3,64.3
20160621211500,252.0,356.4,86.087,82,55.9,0,66.7,67.2,64.2
20160621213000,252.0,333.0,80.4348,71,55.9,0,66.7,67.2,64.2
20160621214500,252.0,313.8,75.7971,67,55.9,0,66.7,67.2,64.2
20160621220000,252.0,287.4,69.4203,62,55.9,0,66.7,67.2,64.2
20160621221500,252.0,268.8,64.9275,59,55.9,0,66.7,67.2,64.2
20160621223000,252.0,268.8,64.9275,59,55.9,0,66.8,67.2,64.2
20160621224500,252.0,258.0,62.3188,58,55.9,0,66.9,67.2,64.2
20160621230000,252.0,258.0,62.3188,58,55.9,0,66.9,67.2,64.2
20160621231500,252.0,258.0,62.3188,58,55.9,0,66.9,67.2,64.2
20160621233000,252.0,258.0,62.3188,58,55.9,0,66.9,67.3,64.3
20160621234500,252.0,258.0,62.3188,58,55.9,0,66.9,67.3,64.3
20160622000000,252.0,258.0,62.3188,58,55.9,0,66.9,67.3,64.3
20160622001500,252.0,258.0,62.3188,58,55.9,0,66.9,67.3,64.3
20160622003000,252.0,253.8,61.3043,58,55.9,0,66.8,67.3,64.3
20160622004500,252.0,261.0,63.0435,59,55.9,0,66.7,66.7,63.7
20160622010000,252.0,261.0,63.0435,58,55.9,0,66.7,67.2,64.2
20160622011500,252.0,258.0,62.3188,58,55.9,0,66.6,67.2,64.2
20160622013000,252.0,261.0,63.0435,58,55.9,0,66.6,67.2,64.2
20160622014500,252.0,258.0,62.3188,58,55.9,0,66.6,67.2,64.2
20160622020000,252.0,253.8,61.3043,58,55.9,0,66.6,67.2,64.2
20160622021500,252.0,253.8,61.3043,59,55.9,0,66.5,67.2,64.2
20160622023000,252.0,258.0,62.3188,59,55.9,0,66.6,67.2,64.2
20160622024500,252.0,276.6,66.8116,62,55.9,0,66.4,66.6,63.6
20160622030000,252.0,276.6,66.8116,62,55.9,0,66.4,66.6,63.6
20160622031500,252.0,276.6,66.8116,62,55.9,0,66.3,66.6,63.6
20160622033000,252.0,265.2,64.058,60,55.9,0,66.2,66.6,63.6
20160622034500,252.0,258.0,62.3188,59,55.9,0,66.3,66.6,63.6
20160622040000,252.0,258.0,62.3188,58,55.9,0,66.2,66.6,63.6
20160622041500,252.0,261.0,63.0435,58,55.9,0,66.2,66.6,63.6
20160622043000,252.0,253.8,61.3043,58,55.9,0,66.2,66.7,63.7
20160622044500,252.0,273.0,65.942,61,55.9,0,66.2,66.8,63.8
20160622050000,252.0,261.0,63.0435,59,55.9,0,66.1,67.2,64.2
20160622051500,252.0,261.0,63.0435,59,55.9,0,66.1,66.7,63.7
20160622053000,252.0,261.0,63.0435,59,55.9,0,66.1,66.8,63.8
20160622054500,252.0,258.0,62.3188,59,55.9,0,66.1,66.7,63.7
20160622060000,252.0,258.0,62.3188,58,55.9,0,66.0,66.7,63.7
20160622061500,252.0,253.8,61.3043,58,55.9,0,66.0,67.2,64.2
20160622063000,252.0,253.8,61.3043,58,55.9,0,66.0,67.2,64.2
20160622064500,252.0,249.6,60.2899,58,55.9,0,66.0,67.2,64.2
20160622070000,252.0,253.8,61.3043,58,55.9,0,66.1,67.2,64.2
20160622071500,252.0,249.6,60.2899,58,55.9,0,66.2,67.2,64.2
20160622073000,252.0,249.6,60.2899,58,55.9,0,66.2,67.2,64.2
20160622074500,252.0,249.6,60.2899,58,55.9,0,66.4,67.2,64.2
20160622080000,252.0,249.6,60.2899,58,55.9,0,66.6,67.2,64.2
20160622081500,252.0,249.6,60.2899,58,55.9,0,66.7,67.2,64.2
20160622083000,252.0,253.8,61.3043,59,55.9,0,66.9,67.2,64.2
20160622084500,252.0,258.0,62.3188,60,55.9,0,67.2,67.2,64.2
20160622090000,252.0,253.8,61.3043,60,55.9,0,67.3,67.2,64.2
20160622091500,252.0,258.0,62.3188,61,55.9,0,67.4,67.2,64.2
20160622093000,252.0,261.0,63.0435,63,55.9,0,67.4,67.2,64.2
20160622094500,252.0,265.2,64.058,63,55.9,0,67.4,67.2,64.2
20160622100000,252.0,261.0,63.0435,66,55.9,0,67.4,67.2,64.2
20160622101500,252.0,268.8,64.9275,63,55.9,0,67.5,67.2,64.2
20160622103000,252.0,276.6,66.8116,66,55.9,0,67.5,67.2,64.2
20160622104500,252.0,276.6,66.8116,66,55.9,0,67.4,67.2,64.2
20160622110000,252.0,283.8,68.5507,67,55.9,0,67.4,67.1,64.1
20160622111500,252.0,323.4,78.1159,77,55.9,0,67.3,66.7,63.7
20160622113000,252.0,330.0,79.7101,82,55.9,0,67.1,66.7,63.7
20160622114500,252.0,338.4,81.7391,91,55.9,0,67.1,66.7,63.7
20160622120000,252.0,338.4,81.7391,100,55.9,0,67.0,66.7,63.7
20160622121500,252.0,344.4,83.1884,100,55.9,0,66.9,66.6,63.6
20160622123000,252.0,353.4,85.3623,100,55.9,0,66.8,66.0,63.0
20160622124500,252.0,347.4,83.913,100,55.9,0,66.7,66.2,63.2
20160622130000,252.0,353.4,85.3623,100,55.9,0,66.7,66.0,63.0
20160622131500,252.0,323.4,78.1159,71,55.9,0,66.7,66.6,63.6
20160622133000,252.0,323.4,78.1159,71,55.9,0,66.8,66.6,63.6
20160622134500,252.0,347.4,83.913,78,55.9,0,66.7,66.1,63.1
20160622140000,252.0,361.8,87.3913,91,55.9,0,66.6,66.0,63.0
20160622141500,252.0,361.8,87.3913,100,55.9,0,66.5,66.6,63.6
20160622143000,252.0,361.8,87.3913,100,55.9,0,66.4,66.0,63.0
20160622144500,252.0,361.8,87.3913,100,55.9,0,66.3,66.0,63.0
20160622150000,252.0,361.8,87.3913,100,55.9,0,66.3,66.6,63.6
20160622151500,252.0,361.8,87.3913,87,55.9,0,66.3,66.6,63.6
20160622153000,252.0,373.2,90.1449,99,55.9,0,66.2,65.5,62.5
20160622154500,252.0,353.4,85.3623,75,55.9,0,66.2,66.6,63.6
20160622160000,252.0,336.0,81.1594,72,55.9,0,66.3,66.6,63.6
20160622161500,252.0,367.2,88.6957,99,55.9,0,66.3,66.1,63.1
20160622163000,252.0,350.4,84.6377,78,55.9,0,66.3,66.5,63.5
20160622164500,252.0,350.4,84.6377,78,55.9,0,66.2,66.1,63.1
20160622170000,252.0,344.4,83.1884,78,55.9,0,66.2,66.0,63.0
20160622171500,252.0,344.4,83.1884,78,55.9,0,66.2,66.6,63.6
20160622173000,252.0,344.4,83.1884,78,55.9,0,66.2,66.1,63.1
20160622174500,252.0,320.4,77.3913,70,55.9,0,66.3,66.6,63.6
20160622180000,252.0,353.4,85.3623,79,55.9,0,66.3,66.0,63.0
20160622181500,252.0,273.0,65.942,60,55.9,0,66.4,67.2,64.2
20160622183000,252.0,249.6,60.2899,58,55.9,0,66.6,67.3,64.3
20160622184500,252.0,249.6,60.2899,58,55.9,0,66.7,67.3,64.3
20160622190000,252.0,253.8,61.3043,58,55.9,0,66.8,67.3,64.3
20160622191500,252.0,245.4,59.2754,58,55.9,0,66.9,67.3,64.3
20160622193000,252.0,245.4,59.2754,60,55.9,0,67.0,67.3,64.3
20160622194500,252.0,241.2,58.2609,60,55.9,0,67.0,67.3,64.3
20160622200000,252.0,300.6,72.6087,71,55.9,0,66.9,66.1,63.1
20160622201500,252.0,258.0,62.3188,62,55.9,0,66.9,67.2,64.2
20160622203000,252.0,261.0,63.0435,61,55.9,0,66.9,67.2,64.2
20160622204500,252.0,261.0,63.0435,61,55.9,0,66.8,67.2,64.2
20160622210000,252.0,258.0,62.3188,61,55.9,0,66.8,67.2,64.2
20160622211500,252.0,258.0,62.3188,61,55.9,0,66.8,67.2,64.2
20160622213000,252.0,258.0,62.3188,61,55.9,0,66.8,67.2,64.2
20160622214500,252.0,258.0,62.3188,61,55.9,0,66.7,67.2,64.2
20160622220000,252.0,253.8,61.3043,61,55.9,0,66.7,67.2,64.2
20160622221500,252.0,258.0,62.3188,61,55.9,0,66.7,67.2,64.2
20160622223000,252.0,258.0,62.3188,60,55.9,0,66.7,67.2,64.2
20160622224500,252.0,258.0,62.3188,59,55.9,0,66.7,67.2,64.2
20160622230000,252.0,258.0,62.3188,58,55.9,0,66.6,67.2,64.2
20160622231500,252.0,258.0,62.3188,58,55.9,0,66.6,67.2,64.2
20160622233000,252.0,276.6,66.8116,62,55.9,0,66.6,66.6,63.6
20160622234500,252.0,253.8,61.3043,58,55.9,0,66.4,67.2,64.2
20160623000000,252.0,253.8,61.3043,58,55.9,0,66.4,67.2,64.2
20160623001500,252.0,258.0,62.3188,57,55.9,0,66.4,67.2,64.2
20160623003000,252.0,261.0,63.0435,57,55.9,0,66.3,67.2,64.2
20160623004500,252.0,258.0,62.3188,57,55.9,0,66.3,67.2,64.2
20160623010000,252.0,258.0,62.3188,57,55.3,0,66.2,67.2,64.2
20160623011500,252.0,253.8,61.3043,57,55.3,0,66.2,67.2,64.2
20160623013000,252.0,258.0,62.3188,57,55.3,0,66.2,67.2,64.2
20160623014500,252.0,258.0,62.3188,57,55.3,0,66.2,67.2,64.2
20160623020000,252.0,258.0,62.3188,57,55.3,0,66.1,67.2,64.2
20160623021500,252.0,258.0,62.3188,57,55.3,0,66.1,67.2,64.2
20160623023000,252.0,253.8,61.3043,57,55.3,0,66.1,67.2,64.2
20160623024500,252.0,258.0,62.3188,57,55.3,0,66.1,67.2,64.2
20160623030000,252.0,253.8,61.3043,57,55.3,0,66.0,67.2,64.2
20160623031500,252.0,261.0,63.0435,57,55.3,0,66.0,67.2,64.2
20160623033000,252.0,253.8,61.3043,57,55.3,0,66.0,67.2,64.2
20160623034500,252.0,253.8,61.3043,57,55.3,0,66.0,67.2,64.2
20160623040000,252.0,261.0,63.0435,57,55.3,0,65.9,67.2,64.2
20160623041500,252.0,258.0,62.3188,57,55.3,0,65.8,67.2,64.2
20160623043000,252.0,258.0,62.3188,57,55.3,0,65.8,67.2,64.2
20160623044500,252.0,253.8,61.3043,57,55.3,0,65.8,67.2,64.2
20160623050000,252.0,258.0,62.3188,57,55.3,0,65.8,67.2,64.2
20160623051500,252.0,258.0,62.3188,57,55.3,0,65.7,67.2,64.2
20160623053000,252.0,258.0,62.3188,57,55.9,0,65.7,67.2,64.2
20160623054500,252.0,258.0,62.3188,57,55.9,0,65.7,67.2,64.2
20160623060000,252.0,258.0,62.3188,57,55.9,0,65.6,67.2,64.2
20160623061500,252.0,258.0,62.3188,57,55.9,0,65.6,67.2,64.2
20160623063000,252.0,258.0,62.3188,57,55.9,0,65.6,67.2,64.2
20160623064500,252.0,258.0,62.3188,57,55.9,0,65.6,67.2,64.2
20160623070000,252.0,245.4,59.2754,57,55.9,0,65.7,67.2,64.2
20160623071500,252.0,245.4,59.2754,60,55.9,0,65.8,67.2,64.2
20160623073000,252.0,249.6,60.2899,60,55.9,0,65.9,67.2,64.2
20160623074500,252.0,249.6,60.2899,60,55.9,0,65.9,67.2,64.2
20160623080000,252.0,253.8,61.3043,60,55.9,0,66.1,67.2,64.2
20160623081500,252.0,253.8,61.3043,60,55.9,0,66.2,67.2,64.2
20160623083000,252.0,258.0,62.3188,60,55.9,0,66.3,67.2,64.2
20160623084500,252.0,258.0,62.3188,60,55.9,0,66.2,67.2,64.2
20160623090000,252.0,258.0,62.3188,60,55.9,0,66.4,67.2,64.2
20160623091500,252.0,253.8,61.3043,60,55.9,0,66.5,67.2,64.2
20160623093000,252.0,253.8,61.3043,60,55.9,0,66.6,67.2,64.2
20160623094500,252.0,253.8,61.3043,60,55.9,0,66.7,67.2,64.2
20160623100000,252.0,253.8,61.3043,60,55.9,0,66.9,67.2,64.2
20160623101500,252.0,253.8,61.3043,60,55.9,0,67.0,67.1,64.1
20160623103000,252.0,265.2,64.058,62,55.9,0,67.0,66.7,63.7
20160623104500,252.0,265.2,64.058,62,55.9,0,67.0,67.0,64.0
20160623110000,252.0,268.8,64.9275,63,55.9,0,67.1,66.7,63.7
20160623111500,252.0,276.6,66.8116,64,55.9,0,67.0,66.7,63.7
20160623113000,252.0,276.6,66.8116,64,55.9,0,67.0,67.2,64.2
20160623114500,252.0,276.6,66.8116,64,55.9,0,67.1,66.7,63.7
20160623120000,252.0,287.4,69.4203,66,55.9,0,66.9,66.7,63.7
20160623121500,252.0,291.0,70.2899,66,55.9,0,67.0,66.7,63.7
20160623123000,252.0,300.6,72.6087,69,55.9,0,67.1,66.7,63.7
20160623124500,252.0,313.8,75.7971,72,55.9,0,67.0,66.7,63.7
20160623130000,252.0,313.8,75.7971,72,55.9,0,66.9,66.7,63.7
20160623131500,252.0,313.8,75.7971,72,55.9,0,66.9,66.7,63.7
20160623133000,252.0,313.8,75.7971,72,55.9,0,66.9,66.7,63.7
20160623134500,252.0,313.8,75.7971,72,55.9,0,66.9,66.6,63.6
20160623140000,252.0,323.4,78.1159,75,55.9,0,66.9,66.6,63.6
20160623141500,252.0,347.4,83.913,100,55.9,0,66.8,66.0,63.0
20160623143000,252.0,347.4,83.913,100,55.9,0,66.7,66.1,63.1
20160623144500,252.0,353.4,85.3623,100,55.9,0,66.7,66.1,63.1
20160623150000,252.0,353.4,85.3623,100,55.9,0,66.6,66.1,63.1
20160623151500,252.0,353.4,85.3623,100,55.9,0,66.6,66.1,63.1
20160623153000,252.0,249.6,60.2899,100,57.6,0,67.6,66.6,63.6
20160623154500,252.0,375.6,90.7246,100,55.6,0,66.9,66.6,63.6
20160623160000,252.0,375.6,90.7246,100,55.6,0,66.6,66.6,63.6
20160623161500,252.0,375.6,90.7246,100,55.6,0,66.5,66.6,63.6
20160623163000,252.0,375.6,90.7246,100,55.6,0,66.4,66.6,63.6
20160623164500,252.0,375.6,90.7246,99,55.6,0,66.2,66.6,63.6
20160623170000,252.0,358.8,86.6667,80,55.6,0,66.2,66.6,63.6
20160623171500,252.0,338.4,81.7391,73,55.6,0,66.2,66.6,63.6
20160623173000,252.0,333.0,80.4348,71,55.6,0,66.2,66.6,63.6
20160623174500,252.0,317.4,76.6667,67,55.6,0,66.2,66.6,63.6
20160623180000,252.0,313.8,75.7971,67,55.6,0,66.3,66.6,63.6
20160623181500,252.0,304.2,73.4783,65,55.6,0,66.3,66.6,63.6
20160623183000,252.0,297.6,71.8841,64,55.6,0,66.3,66.6,63.6
20160623184500,252.0,297.6,71.8841,64,55.6,0,66.4,66.6,63.6
20160623190000,252.0,300.6,72.6087,64,55.6,0,66.3,66.6,63.6
20160623191500,252.0,294.6,71.1594,69,55.6,0,66.4,66.6,63.6
20160623193000,252.0,294.6,71.1594,69,55.6,0,66.4,66.6,63.6
20160623194500,252.0,291.0,70.2899,69,55.6,0,66.4,66.6,63.6
20160623200000,252.0,297.6,71.8841,69,55.6,0,66.3,66.6,63.6
20160623201500,252.0,287.4,69.4203,67,55.6,0,66.2,66.6,63.6
20160623203000,252.0,280.2,67.6812,66,55.6,0,66.3,66.6,63.6
20160623204500,252.0,280.2,67.6812,65,55.6,0,66.3,66.6,63.6
20160623210000,252.0,268.8,64.9275,63,55.6,0,66.3,66.6,63.6
20160623211500,252.0,268.8,64.9275,63,55.6,0,66.3,66.6,63.6
20160623213000,252.0,253.8,61.3043,61,55.6,0,66.4,66.6,63.6
20160623214500,252.0,253.8,61.3043,61,55.6,0,66.3,66.6,63.6
20160623220000,252.0,253.8,61.3043,61,55.6,0,66.4,66.6,63.6
20160623221500,252.0,258.0,62.3188,60,55.6,0,66.4,66.6,63.6
20160623223000,252.0,261.0,63.0435,59,55.6,0,66.4,66.6,63.6
20160623224500,252.0,258.0,62.3188,59,55.6,0,66.3,66.6,63.6
20160623230000,252.0,258.0,62.3188,59,55.6,0,66.3,66.6,63.6
20160623231500,252.0,261.0,63.0435,59,55.6,0,66.3,66.6,63.6
20160623233000,252.0,258.0,62.3188,58,55.6,0,66.3,66.6,63.6
20160623234500,252.0,261.0,63.0435,58,55.6,0,66.2,66.6,63.6
20160624000000,252.0,258.0,62.3188,58,55.6,0,66.2,66.6,63.6
20160624001500,252.0,258.0,62.3188,58,55.6,0,66.2,66.6,63.6
20160624003000,252.0,253.8,61.3043,57,55.6,0,66.1,66.6,63.6
20160624004500,252.0,258.0,62.3188,57,55.6,0,66.1,66.6,63.6
20160624010000,252.0,265.2,64.058,59,55.6,0,66.1,66.1,63.1
20160624011500,252.0,261.0,63.0435,58,55.6,0,66.0,66.6,63.6
20160624013000,252.0,258.0,62.3188,57,55.6,0,66.0,66.6,63.6
20160624014500,252.0,253.8,61.3043,57,55.6,0,66.0,66.6,63.6
20160624020000,252.0,253.8,61.3043,57,55.6,0,66.0,66.6,63.6
20160624021500,252.0,253.8,61.3043,57,55.6,0,66.0,66.6,63.6
20160624023000,252.0,258.0,62.3188,57,55.6,0,66.0,66.6,63.6
20160624024500,252.0,258.0,62.3188,57,55.6,0,65.9,66.6,63.6
20160624030000,252.0,253.8,61.3043,57,55.6,0,65.9,66.6,63.6
20160624031500,252.0,258.0,62.3188,57,55.6,0,65.8,66.6,63.6
20160624033000,252.0,253.8,61.3043,57,55.6,0,65.8,66.6,63.6
20160624034500,252.0,258.0,62.3188,57,55.6,0,65.8,66.6,63.6
20160624040000,252.0,258.0,62.3188,57,55.6,0,65.7,66.6,63.6
20160624041500,252.0,253.8,61.3043,57,55.6,0,65.7,66.6,63.6
20160624043000,252.0,258.0,62.3188,57,55.6,0,65.7,66.6,63.6
20160624044500,252.0,258.0,62.3188,57,55.6,0,65.7,66.6,63.6
20160624050000,252.0,253.8,61.3043,57,55.6,0,65.6,66.6,63.6
20160624051500,252.0,258.0,62.3188,57,55.6,0,65.6,66.6,63.6
20160624053000,252.0,253.8,61.3043,57,55.6,0,65.6,66.6,63.6
20160624054500,252.0,253.8,61.3043,57,55.6,0,65.5,66.6,63.6
20160624060000,252.0,253.8,61.3043,57,55.6,0,65.6,66.6,63.6
20160624061500,252.0,258.0,62.3188,57,55.6,0,65.5,66.6,63.6
20160624063000,252.0,258.0,62.3188,57,55.6,0,65.5,66.6,63.6
20160624064500,252.0,253.8,61.3043,57,55.6,0,65.5,66.6,63.6
20160624070000,252.0,258.0,62.3188,57,55.6,0,65.6,66.6,63.6
20160624071500,252.0,253.8,61.3043,57,55.6,0,65.6,66.6,63.6
20160624073000,252.0,249.6,60.2899,57,55.6,0,65.8,66.6,63.6
20160624074500,252.0,253.8,61.3043,57,55.6,0,66.0,66.6,63.6
20160624080000,252.0,249.6,60.2899,57,55.6,0,66.1,66.6,63.6
20160624081500,252.0,253.8,61.3043,59,55.6,0,66.3,66.6,63.6
20160624083000,252.0,253.8,61.3043,59,55.6,0,66.4,66.6,63.6
20160624084500,252.0,258.0,62.3188,62,56.3,0,66.6,66.6,63.6
20160624090000,252.0,261.0,63.0435,62,56.3,0,66.7,66.6,63.6
20160624091500,252.0,261.0,63.0435,62,56.3,0,66.8,66.6,63.6
20160624093000,252.0,261.0,63.0435,62,56.3,0,66.9,66.6,63.6
20160624094500,252.0,265.2,64.058,63,55.6,0,66.9,66.6,63.6
20160624100000,252.0,283.8,68.5507,67,55.6,0,66.9,66.6,63.6
20160624101500,252.0,283.8,68.5507,67,55.6,0,66.9,66.6,63.6
20160624103000,252.0,297.6,71.8841,69,55.6,0,67.0,66.6,63.6
20160624104500,252.0,310.8,75.0725,73,56.3,0,67.0,66.6,63.6
20160624110000,252.0,336.0,81.1594,73,56.3,0,66.9,66.6,63.6
20160624111500,252.0,336.0,81.1594,71,55.6,0,66.8,66.6,63.6
20160624113000,252.0,336.0,81.1594,71,55.6,0,66.8,66.6,63.6
20160624114500,252.0,330.0,79.7101,71,55.6,0,66.8,66.6,63.6
20160624120000,252.0,330.0,79.7101,71,55.6,0,66.8,66.6,63.6
20160624121500,252.0,330.0,79.7101,71,55.6,0,66.8,66.6,63.6
20160624123000,252.0,330.0,79.7101,71,55.6,0,66.7,66.6,63.6
20160624124500,252.0,330.0,79.7101,71,55.6,0,66.9,66.6,63.6
20160624130000,252.0,330.0,79.7101,71,56.3,0,66.9,66.6,63.6
20160624131500,252.0,338.4,81.7391,74,56.3,0,66.9,66.6,63.6
20160624133000,252.0,353.4,85.3623,77,56.3,0,66.9,66.6,63.6
20160624134500,252.0,344.4,83.1884,77,56.3,0,66.8,66.6,63.6
20160624140000,252.0,344.4,83.1884,77,56.3,0,66.8,66.6,63.6
20160624141500,252.0,344.4,83.1884,77,56.3,0,66.8,66.6,63.6
20160624143000,252.0,344.4,83.1884,78,56.3,0,66.8,66.6,63.6
20160624144500,252.0,344.4,83.1884,85,56.3,0,66.8,66.6,63.6
20160624150000,252.0,344.4,83.1884,87,56.3,0,66.7,66.6,63.6
20160624151500,252.0,338.4,81.7391,98,56.3,0,66.8,66.6,63.6
20160624153000,252.0,338.4,81.7391,100,56.3,0,66.8,66.6,63.6
20160624154500,252.0,338.4,81.7391,100,56.3,0,66.7,66.6,63.6
20160624160000,252.0,338.4,81.7391,100,56.3,0,66.7,66.6,63.6
20160624161500,252.0,338.4,81.7391,100,55.6,0,66.6,66.6,63.6
20160624163000,252.0,338.4,81.7391,100,55.6,0,66.6,66.6,63.6
20160624164500,252.0,338.4,81.7391,100,55.6,0,66.4,66.6,63.6
20160624170000,252.0,344.4,83.1884,100,55.6,0,66.4,66.6,63.6
20160624171500,252.0,344.4,83.1884,100,55.6,0,66.4,66.6,63.6
20160624173000,252.0,338.4,81.7391,100,55.6,0,66.4,66.6,63.6
20160624174500,252.0,344.4,83.1884,100,55.6,0,66.3,66.6,63.6
20160624180000,252.0,344.4,83.1884,100,55.6,0,66.3,66.6,63.6
20160624181500,252.0,327.0,78.9855,77,55.6,0,66.3,66.6,63.6
20160624183000,252.0,327.0,78.9855,76,55.6,0,66.3,66.6,63.6
20160624184500,252.0,313.8,75.7971,70,55.6,0,66.3,66.6,63.6
20160624190000,252.0,313.8,75.7971,70,55.6,0,66.3,66.6,63.6
20160624191500,252.0,304.2,73.4783,69,55.6,0,66.3,66.6,63.6
20160624193000,252.0,304.2,73.4783,68,55.6,0,66.4,66.6,63.6
20160624194500,252.0,300.6,72.6087,68,55.6,0,66.4,66.6,63.6
20160624200000,252.0,304.2,73.4783,68,55.6,0,66.4,66.6,63.6
20160624201500,252.0,310.8,75.0725,68,55.6,0,66.4,66.6,63.6
20160624203000,252.0,300.6,72.6087,66,55.6,0,66.3,66.6,63.6
20160624204500,252.0,294.6,71.1594,65,55.6,0,66.3,66.6,63.6
20160624210000,252.0,291.0,70.2899,65,55.6,0,66.3,66.6,63.6
20160624211500,252.0,287.4,69.4203,65,55.6,0,66.4,66.6,63.6
20160624213000,252.0,283.8,68.5507,65,55.6,0,66.3,66.6,63.6
20160624214500,252.0,287.4,69.4203,65,55.6,0,66.3,66.6,63.6
20160624220000,252.0,273.0,65.942,60,55.6,0,66.2,66.6,63.6
20160624221500,252.0,273.0,65.942,60,55.6,0,66.3,66.6,63.6
20160624223000,252.0,261.0,63.0435,58,55.6,0,66.3,66.6,63.6
20160624224500,252.0,253.8,61.3043,57,55.6,0,66.3,66.6,63.6
20160624230000,252.0,253.8,61.3043,57,55.6,0,66.4,66.6,63.6
20160624231500,252.0,258.0,62.3188,57,55.6,0,66.4,66.6,63.6
20160624233000,252.0,253.8,61.3043,57,55.6,0,66.4,66.6,63.6
20160624234500,252.0,258.0,62.3188,57,55.6,0,66.4,66.6,63.6
20160625000000,252.0,258.0,62.3188,57,55.6,0,66.4,66.6,63.6
20160625001500,252.0,258.0,62.3188,57,55.6,0,66.4,66.6,63.6
20160625003000,252.0,253.8,61.3043,57,55.6,0,66.3,66.6,63.6
20160625004500,252.0,258.0,62.3188,57,55.6,0,66.3,66.6,63.6
20160625010000,252.0,258.0,62.3188,57,55.6,0,66.3,66.6,63.6
20160625011500,252.0,258.0,62.3188,57,55.6,0,66.2,66.6,63.6
20160625013000,252.0,253.8,61.3043,57,55.6,0,66.2,66.6,63.6
20160625014500,252.0,253.8,61.3043,57,55.6,0,66.2,66.6,63.6
20160625020000,252.0,253.8,61.3043,58,55.6,0,66.2,66.2,63.2
20160625021500,252.0,249.6,60.2899,58,55.6,0,66.2,66.6,63.6
20160625023000,252.0,253.8,61.3043,59,55.6,0,66.1,66.6,63.6
20160625024500,252.0,258.0,62.3188,59,55.6,0,66.1,66.6,63.6
20160625030000,252.0,253.8,61.3043,59,55.6,0,66.1,66.6,63.6
20160625031500,252.0,253.8,61.3043,59,55.6,0,66.1,66.6,63.6
20160625033000,252.0,261.0,63.0435,60,55.6,0,66.1,66.6,63.6
20160625034500,252.0,265.2,64.058,61,55.6,0,66.1,66.3,63.3
20160625040000,252.0,258.0,62.3188,60,55.6,0,66.0,66.6,63.6
20160625041500,252.0,261.0,63.0435,60,55.6,0,66.0,66.6,63.6
20160625043000,252.0,258.0,62.3188,60,55.6,0,66.0,66.6,63.6
20160625044500,252.0,258.0,62.3188,59,55.6,0,66.0,66.6,63.6
20160625050000,252.0,258.0,62.3188,59,55.6,0,65.9,66.6,63.6
20160625051500,252.0,258.0,62.3188,59,55.6,0,65.8,66.6,63.6
20160625053000,252.0,258.0,62.3188,59,55.6,0,65.8,66.6,63.6
20160625054500,252.0,253.8,61.3043,59,55.6,0,65.8,66.6,63.6
20160625060000,252.0,253.8,61.3043,59,55.6,0,65.8,66.6,63.6
20160625061500,252.0,258.0,62.3188,59,55.6,0,65.8,66.6,63.6
20160625063000,252.0,261.0,63.0435,59,55.6,0,65.7,66.6,63.6
20160625064500,252.0,258.0,62.3188,59,55.6,0,65.7,66.6,63.6
20160625070000,252.0,261.0,63.0435,59,55.6,0,65.8,66.6,63.6
20160625071500,252.0,258.0,62.3188,60,55.6,0,65.8,66.6,63.6
20160625073000,252.0,253.8,61.3043,59,55.6,0,65.9,66.6,63.6
20160625074500,252.0,253.8,61.3043,59,55.6,0,66.1,66.6,63.6
20160625080000,252.0,261.0,63.0435,59,56.3,0,66.2,66.6,63.6
20160625081500,252.0,253.8,61.3043,59,56.3,0,66.4,66.6,63.6
20160625083000,252.0,249.6,60.2899,59,56.3,0,66.6,66.6,63.6
20160625084500,252.0,253.8,61.3043,59,56.3,0,66.8,66.6,63.6
20160625090000,252.0,258.0,62.3188,61,56.3,0,66.9,66.6,63.6
20160625091500,252.0,268.8,64.9275,64,56.3,0,66.9,66.6,63.6
20160625093000,252.0,273.0,65.942,66,56.3,0,66.9,66.6,63.6
20160625094500,252.0,276.6,66.8116,66,56.3,0,66.9,66.6,63.6
20160625100000,252.0,287.4,69.4203,68,56.3,0,66.9,66.6,63.6
20160625101500,252.0,294.6,71.1594,69,56.3,0,66.9,66.6,63.6
20160625103000,252.0,297.6,71.8841,70,56.3,0,66.9,66.6,63.6
20160625104500,252.0,313.8,75.7971,74,56.3,0,66.9,66.6,63.6
20160625110000,252.0,313.8,75.7971,74,56.3,0,66.9,66.6,63.6
20160625111500,252.0,320.4,77.3913,74,56.3,0,66.8,66.6,63.6
20160625113000,252.0,320.4,77.3913,78,56.3,0,66.8,66.6,63.6
20160625114500,252.0,320.4,77.3913,77,56.3,0,66.8,66.6,63.6
20160625120000,252.0,320.4,77.3913,76,56.3,0,66.7,66.6,63.6
20160625121500,252.0,320.4,77.3913,76,55.6,0,66.7,66.6,63.6
20160625123000,252.0,320.4,77.3913,76,55.6,0,66.6,66.6,63.6
20160625124500,252.0,320.4,77.3913,76,55.6,0,66.6,66.6,63.6
20160625130000,252.0,320.4,77.3913,75,55.6,0,66.6,66.6,63.6
20160625131500,252.0,320.4,77.3913,74,56.3,0,66.6,66.6,63.6
20160625133000,252.0,320.4,77.3913,73,56.3,0,66.7,66.6,63.6
20160625134500,252.0,320.4,77.3913,73,56.3,0,66.7,66.6,63.6
20160625140000,252.0,320.4,77.3913,73,56.3,0,66.7,66.6,63.6
20160625141500,252.0,320.4,77.3913,73,55.6,0,66.7,66.6,63.6
20160625143000,252.0,320.4,77.3913,73,55.6,0,66.6,66.6,63.6
20160625144500,252.0,320.4,77.3913,73,55.6,0,66.6,66.6,63.6
20160625150000,252.0,313.8,75.7971,73,55.6,0,66.6,66.6,63.6
20160625151500,252.0,313.8,75.7971,73,55.6,0,66.5,66.6,63.6
20160625153000,252.0,313.8,75.7971,73,55.6,0,66.4,66.6,63.6
20160625154500,252.0,317.4,76.6667,73,55.6,0,66.4,66.6,63.6
20160625160000,252.0,317.4,76.6667,73,55.6,0,66.4,66.6,63.6
20160625161500,252.0,317.4,76.6667,73,56.3,0,66.5,66.4,63.4
20160625163000,252.0,338.4,81.7391,80,56.3,0,66.5,66.0,63.0
20160625164500,252.0,323.4,78.1159,73,56.3,0,66.5,66.7,63.7
20160625170000,252.0,327.0,78.9855,73,56.3,0,66.5,66.7,63.7
20160625171500,252.0,327.0,78.9855,71,56.3,0,66.4,66.7,63.7
20160625173000,252.0,320.4,77.3913,69,56.3,0,66.5,66.7,63.7
20160625174500,252.0,320.4,77.3913,69,56.3,0,66.5,66.7,63.7
20160625180000,252.0,320.4,77.3913,69,56.3,0,66.4,66.7,63.7
20160625181500,252.0,320.4,77.3913,68,56.3,0,66.4,66.7,63.7
20160625183000,252.0,313.8,75.7971,67,55.6,0,66.4,66.7,63.7
20160625184500,252.0,294.6,71.1594,64,55.6,0,66.3,66.7,63.7
20160625190000,252.0,287.4,69.4203,63,55.6,0,66.4,66.7,63.7
20160625191500,252.0,283.8,68.5507,63,55.6,0,66.4,66.7,63.7
20160625193000,252.0,283.8,68.5507,63,55.6,0,66.4,66.7,63.7
20160625194500,252.0,280.2,67.6812,62,55.6,0,66.5,66.7,63.7
20160625200000,252.0,280.2,67.6812,62,55.6,0,66.5,66.7,63.7
20160625201500,252.0,280.2,67.6812,62,55.6,0,66.6,66.7,63.7
20160625203000,252.0,276.6,66.8116,64,55.6,0,66.5,66.7,63.7
20160625204500,252.0,276.6,66.8116,65,55.6,0,66.5,66.7,63.7
20160625210000,252.0,276.6,66.8116,65,55.6,0,66.5,66.7,63.7
20160625211500,252.0,283.8,68.5507,66,55.6,0,66.4,66.7,63.7
20160625213000,252.0,276.6,66.8116,66,55.6,0,66.4,66.7,63.7
20160625214500,252.0,276.6,66.8116,66,55.6,0,66.4,66.7,63.7
20160625220000,252.0,276.6,66.8116,65,55.6,0,66.4,66.7,63.7
20160625221500,252.0,265.2,64.058,64,55.6,0,66.4,66.7,63.7
20160625223000,252.0,276.6,66.8116,66,55.6,0,66.3,66.6,63.6
20160625224500,252.0,268.8,64.9275,66,55.6,0,66.3,66.6,63.6
20160625230000,252.0,265.2,64.058,62,55.6,0,66.3,66.6,63.6
20160625231500,252.0,258.0,62.3188,60,55.6,0,66.3,66.6,63.6
20160625233000,252.0,258.0,62.3188,60,56.3,0,66.4,66.6,63.6
20160625234500,252.0,258.0,62.3188,60,56.3,0,66.4,66.6,63.6
20160626000000,252.0,258.0,62.3188,60,56.3,0,66.4,66.6,63.6
20160626001500,252.0,258.0,62.3188,60,56.3,0,66.4,66.6,63.6
20160626003000,252.0,258.0,62.3188,60,56.3,0,66.4,66.6,63.6
20160626004500,252.0,258.0,62.3188,60,56.3,0,66.3,66.6,63.6
20160626010000,252.0,258.0,62.3188,60,56.3,0,66.3,66.6,63.6
20160626011500,252.0,261.0,63.0435,60,56.3,0,66.3,66.6,63.6
20160626013000,252.0,258.0,62.3188,60,56.3,0,66.2,66.6,63.6
20160626014500,252.0,258.0,62.3188,60,55.6,0,66.2,66.6,63.6
20160626020000,252.0,258.0,62.3188,60,55.6,0,66.2,66.6,63.6
20160626021500,252.0,258.0,62.3188,58,55.6,0,66.1,66.6,63.6
20160626023000,252.0,258.0,62.3188,57,55.6,0,66.1,66.6,63.6
20160626024500,252.0,253.8,61.3043,57,55.6,0,66.1,66.6,63.6
20160626030000,252.0,253.8,61.3043,57,55.6,0,66.1,66.6,63.6
20160626031500,252.0,258.0,62.3188,57,55.6,0,66.1,66.6,63.6
20160626033000,252.0,253.8,61.3043,57,55.6,0,66.1,66.6,63.6
20160626034500,252.0,258.0,62.3188,57,55.6,0,66.1,66.6,63.6
20160626040000,252.0,258.0,62.3188,57,55.6,0,66.0,66.6,63.6
20160626041500,252.0,253.8,61.3043,57,55.6,0,66.0,66.6,63.6
20160626043000,252.0,258.0,62.3188,57,55.6,0,66.0,66.6,63.6
20160626044500,252.0,258.0,62.3188,57,55.6,0,66.0,66.6,63.6
20160626050000,252.0,249.6,60.2899,57,55.6,0,66.0,66.6,63.6
20160626051500,252.0,253.8,61.3043,57,55.6,0,65.8,66.6,63.6
20160626053000,252.0,253.8,61.3043,57,55.6,0,65.8,66.6,63.6
20160626054500,252.0,253.8,61.3043,57,55.6,0,65.8,66.6,63.6
20160626060000,252.0,253.8,61.3043,57,55.6,0,65.7,66.6,63.6
20160626061500,252.0,249.6,60.2899,57,55.6,0,65.8,66.6,63.6
20160626063000,252.0,249.6,60.2899,57,55.6,0,65.8,66.6,63.6
20160626064500,252.0,249.6,60.2899,57,55.6,0,65.8,66.6,63.6
20160626070000,252.0,249.6,60.2899,57,55.6,0,65.8,66.6,63.6
20160626071500,252.0,245.4,59.2754,57,55.6,0,65.8,66.6,63.6
20160626073000,252.0,249.6,60.2899,58,55.6,0,66.0,66.6,63.6
20160626074500,252.0,245.4,59.2754,59,55.6,0,66.0,66.6,63.6
20160626080000,252.0,241.2,58.2609,59,56.3,0,66.1,66.6,63.6
20160626081500,252.0,245.4,59.2754,59,56.3,0,66.2,66.6,63.6
20160626083000,252.0,253.8,61.3043,60,56.3,0,66.3,66.6,63.6
20160626084500,252.0,258.0,62.3188,61,56.3,0,66.4,66.6,63.6
20160626090000,252.0,268.8,64.9275,61,56.3,0,66.5,66.6,63.6
20160626091500,252.0,268.8,64.9275,61,56.3,0,66.6,66.6,63.6
20160626093000,252.0,253.8,61.3043,60,56.3,0,66.7,66.6,63.6
20160626094500,252.0,265.2,64.058,62,56.3,0,66.9,66.6,63.6
20160626100000,252.0,268.8,64.9275,62,56.3,0,66.9,66.6,63.6
20160626101500,252.0,280.2,67.6812,66,56.3,0,66.9,66.6,63.6
20160626103000,252.0,310.8,75.0725,72,56.3,0,66.9,66.6,63.6
20160626104500,252.0,310.8,75.0725,72,56.3,0,66.8,66.6,63.6
20160626110000,252.0,307.2,74.2029,72,56.3,0,66.9,66.6,63.6
20160626111500,252.0,307.2,74.2029,72,56.3,0,66.9,67.2,64.2
20160626113000,252.0,300.6,72.6087,72,56.3,0,67.0,67.2,64.2
20160626114500,252.0,310.8,75.0725,72,56.3,0,67.0,67.2,64.2
20160626120000,252.0,307.2,74.2029,72,56.3,0,67.0,67.2,64.2
20160626121500,252.0,310.8,75.0725,70,56.3,0,67.1,67.2,64.2
20160626123000,252.0,317.4,76.6667,70,56.3,0,67.0,67.2,64.2
20160626124500,252.0,307.2,74.2029,69,56.3,0,66.9,67.2,64.2
20160626130000,252.0,307.2,74.2029,68,55.6,0,66.9,67.2,64.2
20160626131500,252.0,297.6,71.8841,66,55.6,0,66.9,67.2,64.2
20160626133000,252.0,297.6,71.8841,66,56.3,0,67.1,67.2,64.2
20160626134500,252.0,300.6,72.6087,66,56.3,0,67.1,67.2,64.2
20160626140000,252.0,300.6,72.6087,66,56.3,0,67.1,67.2,64.2
20160626141500,252.0,300.6,72.6087,66,56.3,0,67.1,67.2,64.2
20160626143000,252.0,300.6,72.6087,67,56.3,0,67.2,67.2,64.2
20160626144500,252.0,300.6,72.6087,67,56.3,0,67.2,67.2,64.2
20160626150000,252.0,300.6,72.6087,67,56.3,0,67.2,67.2,64.2
20160626151500,252.0,294.6,71.1594,67,56.3,0,67.2,67.2,64.2
20160626153000,252.0,297.6,71.8841,67,56.3,0,67.3,67.2,64.2
20160626154500,252.0,297.6,71.8841,67,56.3,0,67.3,67.2,64.2
20160626160000,252.0,294.6,71.1594,67,56.3,0,67.2,67.2,64.2
20160626161500,252.0,291.0,70.2899,68,56.3,0,67.2,67.2,64.2
20160626163000,252.0,291.0,70.2899,68,56.3,0,67.2,67.2,64.2
20160626164500,252.0,294.6,71.1594,68,56.3,0,67.2,67.2,64.2
20160626170000,252.0,294.6,71.1594,68,56.3,0,67.3,67.2,64.2
20160626171500,252.0,294.6,71.1594,68,56.3,0,67.4,67.2,64.2
20160626173000,252.0,294.6,71.1594,68,56.3,0,67.4,67.2,64.2
20160626174500,252.0,294.6,71.1594,69,56.3,0,67.4,67.2,64.2
20160626180000,252.0,297.6,71.8841,69,56.3,0,67.4,67.2,64.2
20160626181500,252.0,294.6,71.1594,70,56.3,0,67.4,67.2,64.2
20160626183000,252.0,297.6,71.8841,70,56.3,0,67.3,67.2,64.2
20160626184500,252.0,297.6,71.8841,70,56.3,0,67.3,67.2,64.2
20160626190000,252.0,297.6,71.8841,70,56.3,0,67.3,67.2,64.2
20160626191500,252.0,297.6,71.8841,70,56.3,0,67.3,67.2,64.2
20160626193000,252.0,304.2,73.4783,70,56.3,0,67.3,67.2,64.2
20160626194500,252.0,304.2,73.4783,70,56.3,0,67.2,67.2,64.2
20160626200000,252.0,304.2,73.4783,70,55.6,0,67.1,67.2,64.2
20160626201500,252.0,304.2,73.4783,70,55.6,0,66.9,67.2,64.2
20160626203000,252.0,297.6,71.8841,69,55.6,0,66.9,67.2,64.2
20160626204500,252.0,287.4,69.4203,67,55.6,0,66.9,67.2,64.2
20160626210000,252.0,283.8,68.5507,67,55.6,0,66.9,67.2,64.2
20160626211500,252.0,287.4,69.4203,67,55.6,0,66.9,67.2,64.2
20160626213000,252.0,291.0,70.2899,67,55.6,0,66.9,67.2,64.2
20160626214500,252.0,287.4,69.4203,67,55.6,0,66.9,67.1,64.1
20160626220000,252.0,276.6,66.8116,64,55.6,0,66.9,67.2,64.2
20160626221500,252.0,276.6,66.8116,64,55.6,0,66.9,67.2,64.2
20160626223000,252.0,268.8,64.9275,63,55.6,0,66.9,67.2,64.2
20160626224500,252.0,268.8,64.9275,61,55.6,0,66.9,67.2,64.2
20160626230000,252.0,258.0,62.3188,60,55.6,0,66.9,67.2,64.2
20160626231500,252.0,258.0,62.3188,59,55.6,0,66.9,67.2,64.2
20160626233000,252.0,261.0,63.0435,59,55.6,0,66.9,67.2,64.2
20160626234500,252.0,261.0,63.0435,59,55.6,0,66.9,67.2,64.2
20160627000000,252.0,261.0,63.0435,59,55.6,0,66.9,67.2,64.2
20160627001500,252.0,258.0,62.3188,58,55.6,0,66.9,67.2,64.2
20160627003000,252.0,258.0,62.3188,58,55.6,0,66.9,67.2,64.2
20160627004500,252.0,258.0,62.3188,58,55.6,0,66.8,67.2,64.2
20160627010000,252.0,258.0,62.3188,58,55.6,0,66.8,67.2,64.2
20160627011500,252.0,258.0,62.3188,58,55.6,0,66.8,67.2,64.2
20160627013000,252.0,258.0,62.3188,58,55.6,0,66.8,67.1,64.1
20160627014500,252.0,253.8,61.3043,58,55.6,0,66.7,67.2,64.2
20160627020000,252.0,253.8,61.3043,58,55.6,0,66.7,67.2,64.2
20160627021500,252.0,258.0,62.3188,58,55.6,0,66.7,67.2,64.2
20160627023000,252.0,258.0,62.3188,58,55.6,0,66.6,67.1,64.1
20160627024500,252.0,258.0,62.3188,58,55.6,0,66.6,67.2,64.2
20160627030000,252.0,253.8,61.3043,58,55.6,0,66.6,67.1,64.1
20160627031500,252.0,261.0,63.0435,58,55.6,0,66.6,67.1,64.1
20160627033000,252.0,258.0,62.3188,58,55.6,0,66.6,67.2,64.2
20160627034500,252.0,258.0,62.3188,58,55.6,0,66.6,67.1,64.1
20160627040000,252.0,258.0,62.3188,58,55.6,0,66.5,67.1,64.1
20160627041500,252.0,253.8,61.3043,58,55.6,0,66.4,67.2,64.2
20160627043000,252.0,253.8,61.3043,58,55.6,0,66.4,67.1,64.1
20160627044500,252.0,258.0,62.3188,58,55.6,0,66.4,67.1,64.1
20160627050000,252.0,261.0,63.0435,58,55.6,0,66.3,67.1,64.1
20160627051500,252.0,253.8,61.3043,58,55.6,0,66.3,67.1,64.1
20160627053000,252.0,253.8,61.3043,59,55.6,0,66.3,67.0,64.0
20160627054500,252.0,258.0,62.3188,59,55.6,0,66.3,67.1,64.1
20160627060000,252.0,258.0,62.3188,59,55.6,0,66.2,67.0,64.0
20160627061500,252.0,249.6,60.2899,62,55.6,0,66.2,67.1,64.1
20160627063000,252.0,258.0,62.3188,62,55.6,0,66.2,67.0,64.0
20160627064500,252.0,258.0,62.3188,62,55.6,0,66.1,67.0,64.0
20160627070000,252.0,258.0,62.3188,62,55.6,0,66.1,67.0,64.0
20160627071500,252.0,258.0,62.3188,62,55.6,0,66.1,66.9,63.9
20160627073000,252.0,261.0,63.0435,62,55.6,0,66.1,67.1,64.1
20160627074500,252.0,261.0,63.0435,62,55.6,0,66.1,67.0,64.0
20160627080000,252.0,253.8,61.3043,61,55.6,0,66.2,67.0,64.0
20160627081500,252.0,261.0,63.0435,61,55.6,0,66.4,67.2,64.2
20160627083000,252.0,261.0,63.0435,62,56.3,0,66.5,67.1,64.1
20160627084500,252.0,265.2,64.058,62,56.3,0,66.6,66.9,63.9
20160627090000,252.0,265.2,64.058,63,55.6,0,66.7,66.9,63.9
20160627091500,252.0,261.0,63.0435,62,55.6,0,66.7,67.0,64.0
20160627093000,252.0,258.0,62.3188,61,55.6,0,66.7,67.1,64.1
20160627094500,252.0,261.0,63.0435,63,55.6,0,66.8,67.0,64.0
20160627100000,252.0,265.2,64.058,64,55.6,0,66.9,67.0,64.0
20160627101500,252.0,268.8,64.9275,64,55.6,0,66.9,67.0,64.0
20160627103000,252.0,268.8,64.9275,64,56.3,0,67.1,67.0,64.0
20160627104500,252.0,268.8,64.9275,64,56.3,0,67.1,67.1,64.1
20160627110000,252.0,273.0,65.942,64,56.3,0,67.2,67.1,64.1
20160627111500,252.0,276.6,66.8116,65,56.3,0,67.2,67.0,64.0
20160627113000,252.0,276.6,66.8116,65,56.3,0,67.2,67.1,64.1
20160627114500,252.0,276.6,66.8116,65,56.3,0,67.3,67.0,64.0
20160627120000,252.0,280.2,67.6812,65,56.3,0,67.2,67.1,64.1
20160627121500,252.0,276.6,66.8116,65,56.3,0,67.3,67.0,64.0
20160627123000,252.0,283.8,68.5507,67,56.3,0,67.3,67.0,64.0
20160627124500,252.0,294.6,71.1594,68,56.3,0,67.3,67.1,64.1
20160627130000,252.0,294.6,71.1594,69,56.3,0,67.3,67.0,64.0
20160627131500,252.0,294.6,71.1594,69,56.3,0,67.4,67.1,64.1
20160627133000,252.0,300.6,72.6087,70,56.3,0,67.3,67.0,64.0
20160627134500,252.0,307.2,74.2029,72,56.3,0,67.3,67.0,64.0
20160627140000,252.0,336.0,81.1594,84,56.3,0,67.2,67.0,64.0
20160627141500,252.0,336.0,81.1594,84,56.3,0,67.1,66.9,63.9
20160627143000,252.0,336.0,81.1594,84,56.3,0,67.1,67.0,64.0
20160627144500,252.0,336.0,81.1594,84,56.3,0,67.1,67.0,64.0
20160627150000,252.0,341.4,82.4638,84,56.3,0,67.0,67.0,64.0
20160627151500,252.0,341.4,82.4638,82,56.3,0,66.9,66.9,63.9
20160627153000,252.0,341.4,82.4638,82,56.3,0,66.9,66.9,63.9
20160627154500,252.0,341.4,82.4638,82,56.3,0,66.9,66.8,63.8
20160627160000,252.0,336.0,81.1594,81,56.3,0,66.9,66.8,63.8
20160627161500,252.0,336.0,81.1594,81,56.3,0,66.9,66.8,63.8
20160627163000,252.0,336.0,81.1594,81,56.3,0,66.9,66.9,63.9
20160627164500,252.0,336.0,81.1594,81,56.3,0,66.9,66.8,63.8
20160627170000,252.0,336.0,81.1594,81,55.7,0,66.8,66.9,63.9
20160627171500,252.0,330.0,79.7101,81,55.7,0,66.8,66.8,63.8
20160627173000,252.0,338.4,81.7391,81,55.7,0,66.7,66.9,63.9
20160627174500,252.0,333.0,80.4348,80,56.3,0,66.7,66.8,63.8
20160627180000,252.0,333.0,80.4348,79,56.0,0,66.6,66.9,63.9
20160627181500,252.0,333.0,80.4348,77,56.0,0,66.5,66.9,63.9
20160627183000,252.0,307.2,74.2029,70,55.2,0,66.5,66.8,63.8
20160627184500,252.0,287.4,69.4203,65,55.9,0,66.6,66.8,63.8
20160627190000,252.0,291.0,70.2899,65,55.9,0,66.7,66.9,63.9
20160627191500,252.0,294.6,71.1594,65,55.9,0,66.7,66.8,63.8
20160627193000,252.0,287.4,69.4203,65,55.9,0,66.7,66.7,63.7
20160627194500,252.0,287.4,69.4203,65,55.9,0,66.7,66.7,63.7
20160627200000,252.0,291.0,70.2899,65,55.9,0,66.7,66.7,63.7
20160627201500,252.0,287.4,69.4203,65,55.9,0,66.7,66.9,63.9
20160627203000,252.0,291.0,70.2899,65,55.9,0,66.7,66.8,63.8
20160627204500,252.0,291.0,70.2899,65,55.9,0,66.6,66.7,63.7
20160627210000,252.0,291.0,70.2899,65,55.9,0,66.6,66.7,63.7
20160627211500,252.0,287.4,69.4203,64,55.9,0,66.5,66.8,63.8
20160627213000,252.0,283.8,68.5507,63,55.9,0,66.5,66.8,63.8
20160627214500,252.0,283.8,68.5507,63,55.9,0,66.5,66.7,63.7
20160627220000,252.0,287.4,69.4203,62,55.9,0,66.4,66.7,63.7
20160627221500,252.0,287.4,69.4203,62,55.9,0,66.4,66.7,63.7
20160627223000,252.0,273.0,65.942,59,55.9,0,66.5,66.8,63.8
20160627224500,252.0,258.0,62.3188,57,55.9,0,66.5,66.7,63.7
20160627230000,252.0,258.0,62.3188,57,55.9,0,66.6,66.7,63.7
20160627231500,252.0,261.0,63.0435,57,55.9,0,66.6,66.8,63.8
20160627233000,252.0,261.0,63.0435,57,55.9,0,66.5,66.7,63.7
20160627234500,252.0,253.8,61.3043,57,55.9,0,66.5,66.7,63.7
20160628000000,252.0,258.0,62.3188,57,55.9,0,66.5,66.7,63.7
20160628001500,252.0,258.0,62.3188,57,55.9,0,66.4,66.7,63.7
20160628003000,252.0,258.0,62.3188,57,55.9,0,66.4,66.7,63.7
20160628004500,252.0,253.8,61.3043,57,55.9,0,66.4,66.7,63.7
20160628010000,252.0,253.8,61.3043,57,55.9,0,66.3,66.7,63.7
20160628011500,252.0,258.0,62.3188,57,55.9,0,66.3,66.7,63.7
20160628013000,252.0,258.0,62.3188,57,55.9,0,66.2,66.7,63.7
20160628014500,252.0,258.0,62.3188,57,55.9,0,66.2,66.7,63.7
20160628020000,252.0,258.0,62.3188,57,55.9,0,66.2,66.7,63.7
20160628021500,252.0,258.0,62.3188,57,55.9,0,66.2,66.7,63.7
20160628023000,252.0,258.0,62.3188,57,55.9,0,66.2,66.7,63.7
20160628024500,252.0,258.0,62.3188,57,55.9,0,66.1,66.7,63.7
20160628030000,252.0,258.0,62.3188,57,55.9,0,66.1,66.7,63.7
20160628031500,252.0,261.0,63.0435,57,55.9,0,66.1,66.7,63.7
20160628033000,252.0,258.0,62.3188,57,55.9,0,66.0,66.7,63.7
20160628034500,252.0,258.0,62.3188,57,55.9,0,66.0,66.7,63.7
20160628040000,252.0,253.8,61.3043,57,55.9,0,66.0,66.7,63.7
20160628041500,252.0,261.0,63.0435,57,55.9,0,66.0,66.7,63.7
20160628043000,252.0,253.8,61.3043,57,55.9,0,66.0,66.7,63.7
20160628044500,252.0,253.8,61.3043,57,55.9,0,66.0,66.7,63.7
20160628050000,252.0,253.8,61.3043,57,55.9,0,66.0,66.7,63.7
20160628051500,252.0,253.8,61.3043,57,55.9,0,66.0,66.7,63.7
20160628053000,252.0,258.0,62.3188,57,55.9,0,66.0,66.7,63.7
20160628054500,252.0,253.8,61.3043,57,55.9,0,66.0,66.7,63.7
20160628060000,252.0,249.6,60.2899,57,55.9,0,65.9,66.7,63.7
20160628061500,252.0,253.8,61.3043,57,55.9,0,65.8,66.7,63.7
20160628063000,252.0,249.6,60.2899,57,55.9,0,65.8,66.7,63.7
20160628064500,252.0,245.4,59.2754,57,55.9,0,65.9,66.7,63.7
20160628070000,252.0,253.8,61.3043,59,55.9,0,66.0,66.7,63.7
20160628071500,252.0,253.8,61.3043,59,55.9,0,66.0,66.7,63.7
20160628073000,252.0,253.8,61.3043,59,55.9,0,66.1,66.7,63.7
20160628074500,252.0,249.6,60.2899,59,55.9,0,66.2,66.7,63.7
20160628080000,252.0,253.8,61.3043,59,55.9,0,66.2,66.7,63.7
20160628081500,252.0,249.6,60.2899,60,55.9,0,66.3,66.7,63.7
20160628083000,252.0,249.6,60.2899,61,55.9,0,66.3,66.7,63.7
20160628084500,252.0,253.8,61.3043,61,55.9,0,66.3,66.7,63.7
20160628090000,252.0,249.6,60.2899,61,55.9,0,66.4,66.7,63.7
20160628091500,252.0,249.6,60.2899,61,55.9,0,66.5,66.7,63.7
20160628093000,252.0,253.8,61.3043,61,55.9,0,66.6,66.7,63.7
20160628094500,252.0,258.0,62.3188,61,55.9,0,67.0,66.7,63.7
20160628100000,252.0,258.0,62.3188,61,55.9,0,66.9,66.7,63.7
20160628101500,252.0,253.8,61.3043,61,55.9,0,66.9,66.7,63.7
20160628103000,252.0,265.2,64.058,61,55.9,0,66.9,66.7,63.7
20160628104500,252.0,265.2,64.058,58,55.9,0,66.9,66.7,63.7
20160628110000,252.0,265.2,64.058,58,55.9,0,66.9,66.7,63.7
20160628111500,252.0,265.2,64.058,58,55.9,0,66.9,66.7,63.7
20160628113000,252.0,265.2,64.058,58,55.9,0,67.0,66.7,63.7
20160628114500,252.0,276.6,66.8116,62,55.9,0,67.0,66.7,63.7
20160628120000,252.0,297.6,71.8841,65,55.9,0,67.0,66.7,63.7
20160628121500,252.0,297.6,71.8841,65,55.9,0,67.0,66.7,63.7
20160628123000,252.0,307.2,74.2029,68,55.9,0,67.0,66.7,63.7
20160628124500,252.0,313.8,75.7971,68,55.9,0,66.9,66.7,63.7
20160628130000,252.0,317.4,76.6667,70,55.9,0,67.0,66.7,63.7
20160628131500,252.0,327.0,78.9855,72,55.9,0,67.0,66.7,63.7
20160628133000,252.0,341.4,82.4638,81,55.9,0,67.0,66.7,63.7
20160628134500,252.0,333.0,80.4348,84,55.9,0,66.9,66.7,63.7
20160628140000,252.0,333.0,80.4348,88,55.9,0,66.8,66.7,63.7
20160628141500,252.0,341.4,82.4638,88,55.9,0,66.6,66.7,63.7
20160628143000,252.0,341.4,82.4638,88,55.9,0,66.4,66.7,63.7
20160628144500,252.0,333.0,80.4348,79,55.9,0,66.3,66.7,63.7
20160628150000,252.0,323.4,78.1159,74,55.9,0,66.3,66.7,63.7
20160628151500,252.0,307.2,74.2029,70,55.9,0,66.3,66.7,63.7
