PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160628153000,252.0,294.6,71.1594,67,55.9,0,66.3,66.7,63.7
20160628154500,252.0,291.0,70.2899,66,55.9,0,66.4,66.7,63.7
20160628160000,252.0,291.0,70.2899,65,55.9,0,66.4,66.7,63.7
20160628161500,252.0,287.4,69.4203,63,55.9,0,66.4,66.7,63.7
20160628163000,252.0,276.6,66.8116,62,55.9,0,66.4,66.7,63.7
20160628164500,252.0,268.8,64.9275,60,55.9,0,66.4,66.7,63.7
20160628170000,252.0,273.0,65.942,60,55.9,0,66.4,66.7,63.7
20160628171500,252.0,268.8,64.9275,59,55.9,0,66.4,66.7,63.7
20160628173000,252.0,265.2,64.058,59,55.9,0,66.4,66.7,63.7
20160628174500,252.0,258.0,62.3188,58,55.9,0,66.4,66.7,63.7
20160628180000,252.0,253.8,61.3043,58,55.9,0,66.4,66.7,63.7
20160628181500,252.0,253.8,61.3043,58,55.9,0,66.4,66.7,63.7
20160628183000,252.0,261.0,63.0435,58,55.9,0,66.4,66.7,63.7
20160628184500,252.0,261.0,63.0435,58,55.9,0,66.3,66.7,63.7
20160628190000,252.0,258.0,62.3188,57,55.9,0,66.3,66.7,63.7
20160628191500,252.0,253.8,61.3043,57,55.9,0,66.3,66.7,63.7
20160628193000,252.0,241.2,58.2609,57,55.9,0,66.3,66.7,63.7
20160628194500,252.0,245.4,59.2754,57,55.9,0,66.4,66.7,63.7
20160628200000,252.0,249.6,60.2899,58,55.9,0,66.3,66.7,63.7
20160628201500,252.0,245.4,59.2754,58,55.9,0,66.3,66.7,63.7
20160628203000,252.0,245.4,59.2754,58,55.9,0,66.2,66.7,63.7
20160628204500,252.0,245.4,59.2754,58,55.9,0,66.2,66.7,63.7
20160628210000,252.0,245.4,59.2754,58,55.9,0,66.2,66.7,63.7
20160628211500,252.0,249.6,60.2899,58,55.9,0,66.2,66.7,63.7
20160628213000,252.0,249.6,60.2899,58,55.2,0,66.1,66.7,63.7
20160628214500,252.0,253.8,61.3043,58,55.2,0,66.1,66.7,63.7
20160628220000,252.0,258.0,62.3188,58,55.2,0,66.1,66.7,63.7
20160628221500,252.0,258.0,62.3188,58,55.2,0,66.0,66.7,63.7
20160628223000,252.0,258.0,62.3188,58,55.2,0,66.0,66.7,63.7
20160628224500,252.0,253.8,61.3043,58,55.9,0,66.0,66.7,63.7
20160628230000,252.0,253.8,61.3043,58,55.9,0,66.0,66.7,63.7
20160628231500,252.0,253.8,61.3043,58,55.9,0,66.0,66.7,63.7
20160628233000,252.0,253.8,61.3043,58,55.9,0,65.9,67.2,64.2
20160628234500,252.0,253.8,61.3043,58,55.9,0,65.8,67.2,64.2
20160629000000,252.0,253.8,61.3043,58,55.9,0,65.8,67.2,64.2
20160629001500,252.0,258.0,62.3188,58,55.3,0,65.7,67.2,64.2
20160629003000,252.0,258.0,62.3188,57,55.3,0,65.8,67.2,64.2
20160629004500,252.0,258.0,62.3188,57,55.9,0,65.7,67.2,64.2
20160629010000,252.0,258.0,62.3188,57,55.9,0,65.7,67.2,64.2
20160629011500,252.0,253.8,61.3043,57,55.9,0,65.6,67.2,64.2
20160629013000,252.0,253.8,61.3043,57,55.9,0,65.6,67.2,64.2
20160629014500,252.0,258.0,62.3188,57,55.9,0,65.6,67.2,64.2
20160629020000,252.0,258.0,62.3188,57,55.2,0,65.5,67.2,64.2
20160629021500,252.0,258.0,62.3188,57,55.2,0,65.5,67.2,64.2
20160629023000,252.0,258.0,62.3188,57,55.2,0,65.5,67.2,64.2
20160629024500,252.0,258.0,62.3188,57,55.2,0,65.5,67.2,64.2
20160629030000,252.0,258.0,62.3188,57,55.9,0,65.5,67.2,64.2
20160629031500,252.0,258.0,62.3188,57,55.9,0,65.5,67.2,64.2
20160629033000,252.0,253.8,61.3043,57,55.9,0,65.5,67.2,64.2
20160629034500,252.0,258.0,62.3188,57,55.9,0,65.5,67.2,64.2
20160629040000,252.0,258.0,62.3188,57,55.9,0,65.4,67.2,64.2
20160629041500,252.0,261.0,63.0435,57,55.9,0,65.4,67.2,64.2
20160629043000,252.0,258.0,62.3188,57,55.9,0,65.4,67.2,64.2
20160629044500,252.0,253.8,61.3043,57,55.9,0,65.4,67.2,64.2
20160629050000,252.0,253.8,61.3043,57,55.9,0,65.4,67.2,64.2
20160629051500,252.0,253.8,61.3043,57,55.9,0,65.3,67.2,64.2
20160629053000,252.0,249.6,60.2899,57,55.9,0,65.3,67.2,64.2
20160629054500,252.0,253.8,61.3043,57,55.9,0,65.3,67.2,64.2
20160629060000,252.0,249.6,60.2899,57,55.9,0,65.3,67.2,64.2
20160629061500,252.0,253.8,61.3043,57,55.9,0,65.3,67.2,64.2
20160629063000,252.0,249.6,60.2899,57,55.2,0,65.2,67.2,64.2
20160629064500,252.0,253.8,61.3043,57,55.9,0,65.2,67.2,64.2
20160629070000,252.0,249.6,60.2899,57,55.9,0,65.2,67.2,64.2
20160629071500,252.0,258.0,62.3188,61,55.9,0,65.2,67.2,64.2
20160629073000,252.0,261.0,63.0435,61,55.9,0,65.2,67.1,64.1
20160629074500,252.0,258.0,62.3188,61,55.9,0,65.1,67.2,64.2
20160629080000,252.0,258.0,62.3188,61,55.9,0,65.1,67.2,64.2
20160629081500,252.0,258.0,62.3188,60,55.9,0,65.1,67.1,64.1
20160629083000,252.0,258.0,62.3188,60,55.9,0,65.2,67.2,64.2
20160629084500,252.0,258.0,62.3188,60,55.9,0,65.3,67.2,64.2
20160629090000,252.0,258.0,62.3188,60,55.9,0,65.3,67.1,64.1
20160629091500,252.0,253.8,61.3043,60,55.9,0,65.5,67.1,64.1
20160629093000,252.0,258.0,62.3188,60,55.9,0,65.5,67.1,64.1
20160629094500,252.0,258.0,62.3188,60,55.9,0,65.6,67.1,64.1
20160629100000,252.0,253.8,61.3043,60,55.9,0,65.7,66.9,63.9
20160629101500,252.0,261.0,63.0435,61,55.9,0,65.8,66.9,63.9
20160629103000,252.0,253.8,61.3043,60,55.9,0,65.8,66.8,63.8
20160629104500,252.0,258.0,62.3188,60,55.9,0,65.9,66.8,63.8
20160629110000,252.0,253.8,61.3043,60,55.9,0,66.0,66.7,63.7
20160629111500,252.0,253.8,61.3043,60,55.9,0,66.1,66.7,63.7
20160629113000,252.0,253.8,61.3043,60,55.9,0,66.2,66.7,63.7
20160629114500,252.0,253.8,61.3043,60,55.9,0,66.2,66.7,63.7
20160629120000,252.0,253.8,61.3043,60,55.9,0,66.2,66.8,63.8
20160629121500,252.0,258.0,62.3188,60,55.9,0,66.2,66.7,63.7
20160629123000,252.0,258.0,62.3188,60,55.9,0,66.3,66.7,63.7
20160629124500,252.0,258.0,62.3188,60,55.9,0,66.4,66.7,63.7
20160629130000,252.0,253.8,61.3043,60,55.9,0,66.4,66.7,63.7
20160629131500,252.0,258.0,62.3188,60,55.9,0,66.5,66.7,63.7
20160629133000,252.0,258.0,62.3188,60,55.9,0,66.6,66.7,63.7
20160629134500,252.0,253.8,61.3043,57,55.9,0,66.6,66.7,63.7
20160629140000,252.0,253.8,61.3043,58,55.9,0,66.7,66.7,63.7
20160629141500,252.0,253.8,61.3043,58,55.9,0,66.8,66.7,63.7
20160629143000,252.0,253.8,61.3043,58,55.9,0,66.8,66.7,63.7
20160629144500,252.0,258.0,62.3188,58,55.9,0,66.8,66.7,63.7
20160629150000,252.0,253.8,61.3043,58,55.9,0,66.9,66.7,63.7
20160629151500,252.0,258.0,62.3188,58,55.9,0,66.9,66.7,63.7
20160629153000,252.0,258.0,62.3188,58,55.9,0,67.0,66.7,63.7
20160629154500,252.0,261.0,63.0435,59,55.9,0,67.0,66.7,63.7
20160629160000,252.0,261.0,63.0435,59,55.9,0,66.9,66.7,63.7
20160629161500,252.0,276.6,66.8116,62,55.9,0,66.9,66.6,63.6
20160629163000,252.0,273.0,65.942,63,55.9,0,66.9,66.6,63.6
20160629164500,252.0,273.0,65.942,63,55.9,0,66.8,66.6,63.6
20160629170000,252.0,265.2,64.058,63,55.9,0,66.8,66.6,63.6
20160629171500,252.0,273.0,65.942,64,55.9,0,66.8,66.6,63.6
20160629173000,252.0,276.6,66.8116,64,55.9,0,66.8,66.6,63.6
20160629174500,252.0,276.6,66.8116,64,55.9,0,66.8,66.6,63.6
20160629180000,252.0,273.0,65.942,65,55.9,0,66.8,66.6,63.6
20160629181500,252.0,276.6,66.8116,65,55.9,0,66.8,66.6,63.6
20160629183000,252.0,276.6,66.8116,65,55.9,0,66.7,66.6,63.6
20160629184500,252.0,276.6,66.8116,65,55.9,0,66.6,66.6,63.6
20160629190000,252.0,273.0,65.942,65,55.9,0,66.6,66.6,63.6
20160629191500,252.0,273.0,65.942,65,55.9,0,66.6,66.6,63.6
20160629193000,252.0,276.6,66.8116,65,55.9,0,66.6,66.6,63.6
20160629194500,252.0,276.6,66.8116,65,55.9,0,66.4,66.6,63.6
20160629200000,252.0,273.0,65.942,65,55.9,0,66.4,66.6,63.6
20160629201500,252.0,273.0,65.942,65,55.9,0,66.4,66.6,63.6
20160629203000,252.0,273.0,65.942,65,55.9,0,66.3,66.6,63.6
20160629204500,252.0,261.0,63.0435,61,55.9,0,66.3,66.6,63.6
20160629210000,252.0,261.0,63.0435,61,55.9,0,66.3,66.6,63.6
20160629211500,252.0,258.0,62.3188,59,55.9,0,66.3,66.6,63.6
20160629213000,252.0,258.0,62.3188,58,55.9,0,66.2,66.6,63.6
20160629214500,252.0,261.0,63.0435,58,55.9,0,66.3,66.6,63.6
20160629220000,252.0,258.0,62.3188,57,55.9,0,66.2,66.6,63.6
20160629221500,252.0,253.8,61.3043,57,55.9,0,66.2,66.6,63.6
20160629223000,252.0,249.6,60.2899,57,55.9,0,66.2,66.6,63.6
20160629224500,252.0,253.8,61.3043,57,55.9,0,66.2,66.6,63.6
20160629230000,252.0,249.6,60.2899,57,55.9,0,66.2,66.6,63.6
20160629231500,252.0,249.6,60.2899,58,55.2,0,66.1,66.6,63.6
20160629233000,252.0,258.0,62.3188,58,55.2,0,66.1,66.6,63.6
20160629234500,252.0,265.2,64.058,59,55.2,0,66.1,66.1,63.1
20160630000000,252.0,261.0,63.0435,59,55.2,0,66.0,66.1,63.1
20160630001500,252.0,265.2,64.058,59,55.2,0,66.0,66.2,63.2
20160630003000,252.0,268.8,64.9275,59,55.2,0,66.0,66.1,63.1
20160630004500,252.0,268.8,64.9275,59,55.2,0,65.9,66.1,63.1
20160630010000,252.0,265.2,64.058,58,55.2,0,65.8,66.2,63.2
20160630011500,252.0,261.0,63.0435,57,55.2,0,65.8,66.1,63.1
20160630013000,252.0,258.0,62.3188,57,55.2,0,65.8,66.1,63.1
20160630014500,252.0,253.8,61.3043,57,55.2,0,65.7,66.1,63.1
20160630020000,252.0,253.8,61.3043,57,55.2,0,65.7,66.1,63.1
20160630021500,252.0,258.0,62.3188,57,55.2,0,65.7,66.1,63.1
20160630023000,252.0,258.0,62.3188,57,55.2,0,65.7,66.1,63.1
20160630024500,252.0,253.8,61.3043,57,55.2,0,65.7,66.1,63.1
20160630030000,252.0,258.0,62.3188,57,55.2,0,65.6,66.1,63.1
20160630031500,252.0,261.0,63.0435,57,55.2,0,65.6,66.1,63.1
20160630033000,252.0,258.0,62.3188,57,55.2,0,65.6,66.1,63.1
20160630034500,252.0,253.8,61.3043,57,55.2,0,65.6,66.1,63.1
20160630040000,252.0,253.8,61.3043,57,55.2,0,65.6,66.1,63.1
20160630041500,252.0,258.0,62.3188,57,55.2,0,65.5,66.1,63.1
20160630043000,252.0,253.8,61.3043,57,55.2,0,65.5,66.1,63.1
20160630044500,252.0,253.8,61.3043,57,55.2,0,65.5,66.1,63.1
20160630050000,252.0,253.8,61.3043,57,55.2,0,65.5,66.6,63.6
20160630051500,252.0,253.8,61.3043,57,55.2,0,65.4,66.6,63.6
20160630053000,252.0,258.0,62.3188,57,55.2,0,65.3,66.6,63.6
20160630054500,252.0,258.0,62.3188,57,55.2,0,65.3,66.6,63.6
20160630060000,252.0,253.8,61.3043,57,55.2,0,65.3,66.6,63.6
20160630061500,252.0,258.0,62.3188,57,55.2,0,65.3,66.6,63.6
20160630063000,252.0,258.0,62.3188,57,55.2,0,65.3,66.6,63.6
20160630064500,252.0,253.8,61.3043,57,55.2,0,65.2,66.6,63.6
20160630070000,252.0,253.8,61.3043,57,55.2,0,65.2,66.6,63.6
20160630071500,252.0,253.8,61.3043,57,55.2,0,65.3,66.6,63.6
20160630073000,252.0,249.6,60.2899,57,55.2,0,65.3,66.6,63.6
20160630074500,252.0,258.0,62.3188,57,55.2,0,65.3,66.6,63.6
20160630080000,252.0,253.8,61.3043,57,55.8,0,65.5,66.6,63.6
20160630081500,252.0,253.8,61.3043,57,55.8,0,65.6,66.6,63.6
20160630083000,252.0,253.8,61.3043,57,55.8,0,65.6,66.6,63.6
20160630084500,252.0,258.0,62.3188,57,55.8,0,65.7,66.5,63.5
20160630090000,252.0,258.0,62.3188,57,55.8,0,65.9,66.6,63.6
20160630091500,252.0,258.0,62.3188,57,55.8,0,66.0,66.6,63.6
20160630093000,252.0,245.4,59.2754,57,55.8,0,66.2,66.6,63.6
20160630094500,252.0,253.8,61.3043,59,55.8,0,66.3,66.6,63.6
20160630100000,252.0,253.8,61.3043,61,55.8,0,66.4,66.6,63.6
20160630101500,252.0,253.8,61.3043,61,55.8,0,66.5,66.6,63.6
20160630103000,252.0,258.0,62.3188,62,55.8,0,66.6,66.6,63.6
20160630104500,252.0,258.0,62.3188,62,55.8,0,66.6,66.6,63.6
20160630110000,252.0,258.0,62.3188,62,55.8,0,66.7,66.6,63.6
20160630111500,252.0,258.0,62.3188,62,55.8,0,66.7,66.6,63.6
20160630113000,252.0,261.0,63.0435,62,55.8,0,66.7,66.6,63.6
20160630114500,252.0,258.0,62.3188,62,55.8,0,66.7,66.6,63.6
20160630120000,252.0,261.0,63.0435,62,55.8,0,66.8,66.6,63.6
20160630121500,252.0,265.2,64.058,63,55.8,0,66.9,66.6,63.6
20160630123000,252.0,265.2,64.058,63,55.8,0,66.8,66.6,63.6
20160630124500,252.0,265.2,64.058,63,55.8,0,66.9,66.6,63.6
20160630130000,252.0,268.8,64.9275,63,55.8,0,66.8,66.6,63.6
20160630131500,252.0,268.8,64.9275,63,55.8,0,66.8,66.6,63.6
20160630133000,252.0,268.8,64.9275,63,55.8,0,66.7,66.6,63.6
20160630134500,252.0,268.8,64.9275,63,55.8,0,66.8,66.6,63.6
20160630140000,252.0,265.2,64.058,63,55.8,0,66.9,66.6,63.6
20160630141500,252.0,273.0,65.942,64,55.8,0,66.9,66.6,63.6
20160630143000,252.0,276.6,66.8116,65,55.8,0,66.9,66.6,63.6
20160630144500,252.0,283.8,68.5507,67,55.8,0,66.8,66.6,63.6
20160630150000,252.0,283.8,68.5507,67,55.8,0,66.8,66.6,63.6
20160630151500,252.0,283.8,68.5507,67,55.8,0,66.8,66.6,63.6
20160630153000,252.0,287.4,69.4203,67,55.8,0,66.8,66.6,63.6
20160630154500,252.0,291.0,70.2899,66,55.8,0,66.8,66.6,63.6
20160630160000,252.0,287.4,69.4203,66,55.8,0,66.8,66.6,63.6
20160630161500,252.0,310.8,75.0725,71,55.8,0,66.7,66.6,63.6
20160630163000,252.0,304.2,73.4783,70,55.8,0,66.6,66.9,63.9
20160630164500,252.0,294.6,71.1594,68,55.8,0,66.7,66.9,63.9
20160630170000,252.0,297.6,71.8841,68,55.8,0,66.7,67.0,64.0
20160630171500,252.0,297.6,71.8841,68,55.8,0,66.7,66.9,63.9
20160630173000,252.0,287.4,69.4203,66,55.8,0,66.6,66.9,63.9
20160630174500,252.0,276.6,66.8116,62,55.8,0,66.7,66.9,63.9
20160630180000,252.0,276.6,66.8116,62,55.8,0,66.7,66.9,63.9
20160630181500,252.0,280.2,67.6812,62,55.8,0,66.7,66.9,63.9
20160630183000,252.0,280.2,67.6812,62,55.8,0,66.7,66.9,63.9
20160630184500,252.0,276.6,66.8116,62,55.8,0,66.7,66.9,63.9
20160630190000,252.0,268.8,64.9275,60,55.8,0,66.6,67.0,64.0
20160630191500,252.0,261.0,63.0435,60,55.8,0,66.7,66.9,63.9
20160630193000,252.0,265.2,64.058,60,55.8,0,66.7,66.8,63.8
20160630194500,252.0,258.0,62.3188,60,55.8,0,66.7,66.9,63.9
20160630200000,252.0,261.0,63.0435,59,55.8,0,66.6,66.9,63.9
20160630201500,252.0,258.0,62.3188,59,55.8,0,66.6,66.9,63.9
20160630203000,252.0,258.0,62.3188,59,55.8,0,66.6,67.0,64.0
20160630204500,252.0,253.8,61.3043,57,55.8,0,66.6,67.0,64.0
20160630210000,252.0,268.8,64.9275,60,55.8,0,66.5,66.8,63.8
20160630211500,252.0,258.0,62.3188,58,55.8,0,66.4,66.9,63.9
20160630213000,252.0,258.0,62.3188,57,55.8,0,66.4,66.9,63.9
20160630214500,252.0,258.0,62.3188,57,55.8,0,66.4,66.9,63.9
20160630220000,252.0,261.0,63.0435,57,55.8,0,66.3,66.9,63.9
20160630221500,252.0,258.0,62.3188,57,55.2,0,66.3,66.9,63.9
20160630223000,252.0,265.2,64.058,59,55.2,0,66.2,66.9,63.9
20160630224500,252.0,261.0,63.0435,57,55.9,0,66.2,66.9,63.9
20160630230000,252.0,261.0,63.0435,58,55.9,0,66.2,66.9,63.9
20160630231500,252.0,261.0,63.0435,57,55.9,0,66.2,66.9,63.9
20160630233000,252.0,261.0,63.0435,57,55.9,0,66.2,66.8,63.8
20160630234500,252.0,258.0,62.3188,57,55.9,0,66.2,66.8,63.8
20160701000000,252.0,253.8,61.3043,57,55.9,0,66.1,66.8,63.8
20160701001500,252.0,261.0,63.0435,57,55.9,0,66.1,66.8,63.8
20160701003000,252.0,258.0,62.3188,57,55.9,0,66.1,66.8,63.8
20160701004500,252.0,261.0,63.0435,57,55.9,0,66.0,66.8,63.8
20160701010000,252.0,258.0,62.3188,57,55.9,0,66.0,66.8,63.8
20160701011500,252.0,258.0,62.3188,57,55.9,0,66.0,66.8,63.8
20160701013000,252.0,261.0,63.0435,57,55.9,0,66.0,66.7,63.7
20160701014500,252.0,261.0,63.0435,57,55.9,0,65.8,66.8,63.8
20160701020000,252.0,258.0,62.3188,56,55.9,0,65.8,66.9,63.9
20160701021500,252.0,258.0,62.3188,56,55.9,0,65.8,66.8,63.8
20160701023000,252.0,258.0,62.3188,56,55.9,0,65.8,66.8,63.8
20160701024500,252.0,258.0,62.3188,56,55.9,0,65.7,66.7,63.7
20160701030000,252.0,258.0,62.3188,56,55.2,0,65.7,66.7,63.7
20160701031500,252.0,258.0,62.3188,56,55.9,0,65.6,66.7,63.7
20160701033000,252.0,249.6,60.2899,57,55.9,0,65.6,66.7,63.7
20160701034500,252.0,249.6,60.2899,57,55.9,0,65.6,66.7,63.7
20160701040000,252.0,253.8,61.3043,57,55.9,0,65.6,66.7,63.7
20160701041500,252.0,258.0,62.3188,57,55.9,0,65.6,66.7,63.7
20160701043000,252.0,258.0,62.3188,57,55.2,0,65.6,66.7,63.7
20160701044500,252.0,258.0,62.3188,57,55.2,0,65.5,66.8,63.8
20160701050000,252.0,258.0,62.3188,57,55.2,0,65.5,66.7,63.7
20160701051500,252.0,258.0,62.3188,57,55.2,0,65.5,66.8,63.8
20160701053000,252.0,258.0,62.3188,56,55.2,0,65.5,66.7,63.7
20160701054500,252.0,258.0,62.3188,56,55.2,0,65.4,66.8,63.8
20160701060000,252.0,258.0,62.3188,56,55.2,0,65.3,66.8,63.8
20160701061500,252.0,258.0,62.3188,56,55.2,0,65.3,66.8,63.8
20160701063000,252.0,253.8,61.3043,56,55.2,0,65.3,66.7,63.7
20160701064500,252.0,253.8,61.3043,57,55.2,0,65.3,66.8,63.8
20160701070000,252.0,258.0,62.3188,57,55.2,0,65.3,66.7,63.7
20160701071500,252.0,258.0,62.3188,57,55.2,0,65.5,66.7,63.7
20160701073000,252.0,253.8,61.3043,57,55.2,0,65.5,66.7,63.7
20160701074500,252.0,261.0,63.0435,57,55.9,0,65.6,66.8,63.8
20160701080000,252.0,258.0,62.3188,57,55.9,0,65.7,66.7,63.7
20160701081500,252.0,258.0,62.3188,57,55.9,0,65.9,66.8,63.8
20160701083000,252.0,258.0,62.3188,57,55.9,0,66.0,66.7,63.7
20160701084500,252.0,253.8,61.3043,57,55.9,0,66.2,66.7,63.7
20160701090000,252.0,253.8,61.3043,57,55.9,0,66.3,66.8,63.8
20160701091500,252.0,253.8,61.3043,57,55.9,0,66.4,66.8,63.8
20160701093000,252.0,258.0,62.3188,59,55.9,0,66.5,66.7,63.7
20160701094500,252.0,258.0,62.3188,59,55.9,0,66.6,66.8,63.8
20160701100000,252.0,249.6,60.2899,59,55.9,0,66.8,66.7,63.7
20160701101500,252.0,276.6,66.8116,63,55.9,0,67.2,66.7,63.7
20160701103000,252.0,280.2,67.6812,64,55.9,0,67.0,66.7,63.7
20160701104500,252.0,276.6,66.8116,64,55.9,0,66.9,66.8,63.8
20160701110000,252.0,276.6,66.8116,64,55.9,0,67.0,66.8,63.8
20160701111500,252.0,280.2,67.6812,64,55.9,0,67.0,66.8,63.8
20160701113000,252.0,280.2,67.6812,64,55.9,0,67.0,66.8,63.8
20160701114500,252.0,280.2,67.6812,64,55.9,0,67.0,66.9,63.9
20160701120000,252.0,283.8,68.5507,64,55.9,0,67.1,66.8,63.8
20160701121500,252.0,294.6,71.1594,69,55.9,0,67.1,66.7,63.7
20160701123000,252.0,307.2,74.2029,72,55.9,0,67.1,66.8,63.8
20160701124500,252.0,313.8,75.7971,73,55.9,0,66.9,66.7,63.7
20160701130000,252.0,313.8,75.7971,73,55.9,0,66.9,66.8,63.8
20160701131500,252.0,313.8,75.7971,73,55.9,0,66.9,66.8,63.8
20160701133000,252.0,313.8,75.7971,72,55.9,0,66.9,66.8,63.8
20160701134500,252.0,313.8,75.7971,71,55.9,0,66.9,66.8,63.8
20160701140000,252.0,307.2,74.2029,71,55.9,0,66.9,66.7,63.7
20160701141500,252.0,313.8,75.7971,66,55.9,0,66.9,66.7,63.7
20160701143000,252.0,313.8,75.7971,66,55.9,0,66.9,66.8,63.8
20160701144500,252.0,313.8,75.7971,66,55.9,0,66.9,66.8,63.8
20160701150000,252.0,313.8,75.7971,66,55.9,0,66.9,66.7,63.7
20160701151500,252.0,307.2,74.2029,71,55.9,0,67.0,66.7,63.7
20160701153000,252.0,317.4,76.6667,75,55.9,0,67.0,66.8,63.8
20160701154500,252.0,317.4,76.6667,75,55.9,0,66.9,66.8,63.8
20160701160000,252.0,317.4,76.6667,75,55.9,0,66.9,66.8,63.8
20160701161500,252.0,317.4,76.6667,75,55.9,0,66.9,66.8,63.8
20160701163000,252.0,317.4,76.6667,75,55.9,0,66.9,66.7,63.7
20160701164500,252.0,317.4,76.6667,75,55.9,0,66.9,66.8,63.8
20160701170000,252.0,317.4,76.6667,75,55.9,0,66.9,66.7,63.7
20160701171500,252.0,323.4,78.1159,75,55.9,0,66.9,66.8,63.8
20160701173000,252.0,317.4,76.6667,75,55.9,0,66.9,66.7,63.7
20160701174500,252.0,317.4,76.6667,75,55.9,0,66.8,66.8,63.8
20160701180000,252.0,323.4,78.1159,75,55.9,0,66.8,66.8,63.8
20160701181500,252.0,323.4,78.1159,75,55.9,0,66.8,66.7,63.7
20160701183000,252.0,317.4,76.6667,75,55.9,0,66.7,66.8,63.8
20160701184500,252.0,317.4,76.6667,75,55.9,0,66.7,66.8,63.8
20160701190000,252.0,313.8,75.7971,75,55.9,0,66.7,66.7,63.7
20160701191500,252.0,313.8,75.7971,75,55.9,0,66.7,66.7,63.7
20160701193000,252.0,317.4,76.6667,75,55.9,0,66.7,66.8,63.8
20160701194500,252.0,317.4,76.6667,75,55.9,0,66.7,66.7,63.7
20160701200000,252.0,317.4,76.6667,75,55.9,0,66.6,66.7,63.7
20160701201500,252.0,313.8,75.7971,75,55.9,0,66.5,66.7,63.7
20160701203000,252.0,317.4,76.6667,75,55.9,0,66.4,66.8,63.8
20160701204500,252.0,297.6,71.8841,69,55.9,0,66.4,66.8,63.8
20160701210000,252.0,283.8,68.5507,67,55.9,0,66.4,66.7,63.7
20160701211500,252.0,276.6,66.8116,64,55.9,0,66.5,66.7,63.7
20160701213000,252.0,280.2,67.6812,64,55.9,0,66.6,66.7,63.7
20160701214500,252.0,276.6,66.8116,64,55.9,0,66.6,66.7,63.7
20160701220000,252.0,276.6,66.8116,64,55.9,0,66.6,66.7,63.7
20160701221500,252.0,280.2,67.6812,63,55.9,0,66.5,66.7,63.7
20160701223000,252.0,268.8,64.9275,60,55.9,0,66.5,66.7,63.7
20160701224500,252.0,265.2,64.058,60,55.9,0,66.5,66.7,63.7
20160701230000,252.0,268.8,64.9275,60,55.9,0,66.5,66.7,63.7
20160701231500,252.0,268.8,64.9275,60,55.9,0,66.5,66.7,63.7
20160701233000,252.0,258.0,62.3188,59,55.9,0,66.5,66.7,63.7
20160701234500,252.0,258.0,62.3188,59,55.9,0,66.6,66.7,63.7
20160702000000,252.0,258.0,62.3188,60,55.9,0,66.6,66.7,63.7
20160702001500,252.0,261.0,63.0435,60,55.9,0,66.6,66.7,63.7
20160702003000,252.0,261.0,63.0435,60,55.9,0,66.6,66.7,63.7
20160702004500,252.0,258.0,62.3188,60,55.9,0,66.6,66.7,63.7
20160702010000,252.0,258.0,62.3188,60,55.9,0,66.6,66.7,63.7
20160702011500,252.0,261.0,63.0435,60,55.9,0,66.5,66.7,63.7
20160702013000,252.0,258.0,62.3188,60,55.9,0,66.5,66.7,63.7
20160702014500,252.0,258.0,62.3188,60,55.9,0,66.4,66.7,63.7
20160702020000,252.0,258.0,62.3188,60,55.9,0,66.4,66.7,63.7
20160702021500,252.0,261.0,63.0435,60,55.9,0,66.4,66.7,63.7
20160702023000,252.0,253.8,61.3043,60,55.9,0,66.3,66.7,63.7
20160702024500,252.0,258.0,62.3188,60,55.9,0,66.3,66.7,63.7
20160702030000,252.0,253.8,61.3043,60,55.9,0,66.3,66.7,63.7
20160702031500,252.0,258.0,62.3188,60,55.9,0,66.2,66.7,63.7
20160702033000,252.0,253.8,61.3043,60,55.9,0,66.2,66.7,63.7
20160702034500,252.0,258.0,62.3188,60,55.9,0,66.1,66.7,63.7
20160702040000,252.0,258.0,62.3188,60,55.9,0,66.1,66.7,63.7
20160702041500,252.0,258.0,62.3188,60,55.9,0,66.1,66.7,63.7
20160702043000,252.0,258.0,62.3188,60,55.9,0,66.1,66.7,63.7
20160702044500,252.0,253.8,61.3043,60,55.9,0,66.1,66.7,63.7
20160702050000,252.0,258.0,62.3188,60,55.9,0,66.1,66.7,63.7
20160702051500,252.0,258.0,62.3188,60,55.9,0,66.0,66.7,63.7
20160702053000,252.0,258.0,62.3188,60,55.9,0,66.0,66.7,63.7
20160702054500,252.0,261.0,63.0435,60,55.9,0,66.0,66.7,63.7
20160702060000,252.0,258.0,62.3188,60,55.9,0,66.0,66.7,63.7
20160702061500,252.0,258.0,62.3188,60,55.9,0,66.0,66.7,63.7
20160702063000,252.0,258.0,62.3188,60,55.9,0,65.9,66.7,63.7
20160702064500,252.0,241.2,58.2609,62,55.9,0,65.9,66.7,63.7
20160702070000,252.0,258.0,62.3188,61,55.9,0,65.9,66.7,63.7
20160702071500,252.0,258.0,62.3188,61,55.9,0,66.0,66.7,63.7
20160702073000,252.0,258.0,62.3188,61,55.9,0,66.0,66.7,63.7
20160702074500,252.0,258.0,62.3188,61,55.9,0,66.1,66.7,63.7
20160702080000,252.0,268.8,64.9275,62,55.9,0,66.7,66.7,63.7
20160702081500,252.0,265.2,64.058,62,55.9,0,67.0,66.7,63.7
20160702083000,252.0,291.0,70.2899,66,55.9,0,67.1,66.7,63.7
20160702084500,252.0,313.8,75.7971,70,55.9,0,67.1,66.7,63.7
20160702090000,252.0,336.0,81.1594,78,55.9,0,67.2,66.7,63.7
20160702091500,252.0,347.4,83.913,100,55.9,0,67.3,66.7,63.7
20160702093000,252.0,353.4,85.3623,100,55.9,0,67.3,66.7,63.7
20160702094500,252.0,353.4,85.3623,100,55.9,0,67.3,66.7,63.7
20160702100000,252.0,353.4,85.3623,100,55.9,0,67.4,66.7,63.7
20160702101500,252.0,353.4,85.3623,100,55.9,0,67.5,66.7,63.7
20160702103000,252.0,353.4,85.3623,100,55.9,0,67.4,66.7,63.7
20160702104500,252.0,353.4,85.3623,100,55.9,0,67.5,66.7,63.7
20160702110000,252.0,353.4,85.3623,100,55.9,0,67.5,66.7,63.7
20160702111500,252.0,358.8,86.6667,100,55.9,0,67.6,66.7,63.7
20160702113000,252.0,358.8,86.6667,100,55.9,0,67.6,66.7,63.7
20160702114500,252.0,364.8,88.1159,100,55.9,0,67.7,66.7,63.7
20160702120000,252.0,364.8,88.1159,100,55.9,0,67.6,66.7,63.7
20160702121500,252.0,364.8,88.1159,100,55.9,0,67.6,66.7,63.7
20160702123000,252.0,364.8,88.1159,100,55.9,0,67.6,66.7,63.7
20160702124500,252.0,370.2,89.4203,100,55.9,0,67.4,66.7,63.7
20160702130000,252.0,370.2,89.4203,100,55.3,0,67.6,65.0,60.5
20160702131500,252.0,370.2,89.4203,100,55.3,0,67.5,65.5,62.5
20160702133000,252.0,375.6,90.7246,100,55.3,0,67.3,65.0,61.7
20160702134500,252.0,367.2,88.6957,100,55.9,0,67.5,66.0,63.0
20160702140000,252.0,367.2,88.6957,100,55.9,0,67.4,66.0,63.0
20160702141500,252.0,367.2,88.6957,100,55.9,0,67.4,66.0,63.0
20160702143000,252.0,367.2,88.6957,100,55.9,0,67.6,65.5,62.5
20160702144500,252.0,367.2,88.6957,100,55.9,0,67.4,65.0,61.8
20160702150000,252.0,361.8,87.3913,100,55.9,0,68.1,66.0,63.0
20160702151500,252.0,367.2,88.6957,100,55.9,0,68.6,66.0,63.0
20160702153000,252.0,367.2,88.6957,100,55.9,0,68.8,66.0,63.0
20160702154500,252.0,361.8,87.3913,100,55.9,0,69.0,66.0,63.0
20160702160000,252.0,361.8,87.3913,100,55.9,0,69.2,66.0,63.0
20160702161500,252.0,361.8,87.3913,100,55.9,0,69.3,66.0,63.0
20160702163000,252.0,361.8,87.3913,100,55.9,0,69.2,66.0,63.0
20160702164500,252.0,361.8,87.3913,100,55.9,0,69.2,66.0,63.0
20160702170000,252.0,361.8,87.3913,100,55.9,0,69.1,66.0,63.0
20160702171500,252.0,361.8,87.3913,100,55.9,0,69.1,66.0,63.0
20160702173000,252.0,361.8,87.3913,100,55.9,0,69.1,66.0,63.0
20160702174500,252.0,361.8,87.3913,100,55.9,0,69.2,66.0,63.0
20160702180000,252.0,361.8,87.3913,100,55.9,0,69.3,66.0,63.0
20160702181500,252.0,361.8,87.3913,100,55.9,0,69.3,66.0,63.0
20160702183000,252.0,361.8,87.3913,100,55.9,0,68.8,66.0,63.0
20160702184500,252.0,361.8,87.3913,100,55.9,0,69.1,66.0,63.0
20160702190000,252.0,350.4,84.6377,100,55.9,0,68.6,66.0,63.0
20160702191500,252.0,336.0,81.1594,100,55.9,0,68.9,66.0,63.0
20160702193000,252.0,336.0,81.1594,100,55.9,0,68.9,66.0,63.0
20160702194500,252.0,336.0,81.1594,100,55.9,0,69.0,66.0,63.0
20160702200000,252.0,341.4,82.4638,100,55.9,0,69.2,66.0,63.0
20160702201500,252.0,341.4,82.4638,100,55.9,0,68.2,66.0,63.0
20160702203000,252.0,341.4,82.4638,100,55.9,0,68.3,66.0,63.0
20160702204500,252.0,341.4,82.4638,100,55.9,0,68.6,65.4,62.4
20160702210000,252.0,265.2,64.058,63,55.9,0,68.8,67.8,64.8
20160702211500,252.0,338.4,81.7391,87,55.9,0,68.8,67.8,64.8
20160702213000,252.0,338.4,81.7391,100,55.9,0,68.7,67.8,64.8
20160702214500,252.0,344.4,83.1884,100,55.9,0,68.5,67.8,64.8
20160702220000,252.0,353.4,85.3623,100,55.2,0,68.3,67.8,64.8
20160702221500,252.0,353.4,85.3623,100,55.2,0,68.1,67.8,64.8
20160702223000,252.0,367.2,88.6957,100,55.2,0,67.9,67.8,64.8
20160702224500,252.0,358.8,86.6667,100,55.2,0,67.6,67.8,64.8
20160702230000,252.0,353.4,85.3623,100,55.2,0,67.2,67.8,64.8
20160702231500,252.0,323.4,78.1159,73,55.2,0,67.1,67.8,64.8
20160702233000,252.0,307.2,74.2029,69,55.2,0,67.3,67.8,64.8
20160702234500,252.0,276.6,66.8116,62,55.2,0,67.2,67.8,64.8
20160703000000,252.0,261.0,63.0435,59,55.2,0,67.2,67.8,64.8
20160703001500,252.0,258.0,62.3188,58,55.2,0,67.3,67.8,64.8
20160703003000,252.0,261.0,63.0435,58,55.2,0,67.3,67.7,64.7
20160703004500,252.0,258.0,62.3188,58,55.9,0,67.4,67.8,64.8
20160703010000,252.0,258.0,62.3188,58,55.9,0,67.4,67.7,64.7
20160703011500,252.0,258.0,62.3188,58,55.9,0,67.4,67.7,64.7
20160703013000,252.0,253.8,61.3043,58,55.9,0,67.7,70.4,67.4
20160703014500,252.0,258.0,62.3188,58,55.9,0,67.6,70.2,67.2
20160703020000,252.0,258.0,62.3188,58,55.9,0,67.5,70.2,67.2
20160703021500,252.0,258.0,62.3188,58,55.9,0,67.5,70.2,67.2
20160703023000,252.0,261.0,63.0435,59,55.9,0,67.5,70.1,67.1
20160703024500,252.0,258.0,62.3188,59,55.3,0,67.5,70.1,67.1
20160703030000,252.0,258.0,62.3188,59,55.3,0,67.4,70.0,67.0
20160703031500,252.0,258.0,62.3188,58,55.9,0,67.3,70.0,67.0
20160703033000,252.0,258.0,62.3188,58,55.9,0,67.3,70.0,67.0
20160703034500,252.0,261.0,63.0435,58,55.9,0,67.2,70.0,67.0
20160703040000,252.0,261.0,63.0435,58,55.9,0,67.2,70.0,67.0
20160703041500,252.0,258.0,62.3188,58,55.9,0,67.3,70.0,67.0
20160703043000,252.0,258.0,62.3188,58,55.9,0,67.2,70.0,67.0
20160703044500,252.0,261.0,63.0435,58,55.9,0,67.2,70.0,67.0
20160703050000,252.0,258.0,62.3188,58,55.9,0,67.1,70.0,67.0
20160703051500,252.0,258.0,62.3188,58,55.9,0,67.1,70.0,67.0
20160703053000,252.0,258.0,62.3188,58,55.9,0,67.1,70.0,67.0
20160703054500,252.0,258.0,62.3188,58,55.9,0,67.1,70.0,67.0
20160703060000,252.0,258.0,62.3188,58,55.9,0,66.9,70.0,67.0
20160703061500,252.0,258.0,62.3188,57,55.9,0,67.0,70.0,67.0
20160703063000,252.0,253.8,61.3043,57,55.9,0,67.0,70.0,67.0
20160703064500,252.0,253.8,61.3043,57,55.9,0,66.9,70.0,67.0
20160703070000,252.0,258.0,62.3188,57,55.9,0,66.9,70.0,67.0
20160703071500,252.0,253.8,61.3043,57,55.9,0,67.0,70.0,67.0
20160703073000,252.0,249.6,60.2899,60,55.9,0,67.3,70.0,67.0
20160703074500,252.0,249.6,60.2899,60,55.9,0,67.2,70.0,67.0
20160703080000,252.0,253.8,61.3043,60,55.9,0,67.4,70.0,67.0
20160703081500,252.0,249.6,60.2899,60,55.9,0,67.7,70.0,67.0
20160703083000,252.0,249.6,60.2899,60,55.9,0,67.7,70.0,67.0
20160703084500,252.0,245.4,59.2754,60,55.9,0,67.8,70.0,67.0
20160703090000,252.0,249.6,60.2899,60,55.9,0,67.9,70.0,67.0
20160703091500,252.0,249.6,60.2899,60,55.9,0,68.0,70.0,67.0
20160703093000,252.0,249.6,60.2899,60,55.9,0,68.3,70.0,67.0
20160703094500,252.0,253.8,61.3043,60,55.9,0,68.3,70.0,67.0
20160703100000,252.0,245.4,59.2754,60,55.9,0,68.3,70.0,67.0
20160703101500,252.0,249.6,60.2899,60,55.9,0,68.2,70.0,67.0
20160703103000,252.0,253.8,61.3043,60,55.9,0,68.3,70.0,67.0
20160703104500,252.0,258.0,62.3188,60,55.9,0,68.5,70.0,67.0
20160703110000,252.0,258.0,62.3188,60,55.9,0,68.4,70.0,67.0
20160703111500,252.0,253.8,61.3043,60,55.9,0,68.6,70.0,67.0
20160703113000,252.0,258.0,62.3188,60,55.9,0,68.7,70.0,67.0
20160703114500,252.0,253.8,61.3043,60,55.9,0,68.8,70.0,67.0
20160703120000,252.0,294.6,71.1594,68,55.9,0,69.7,70.0,67.0
20160703121500,252.0,307.2,74.2029,71,55.9,0,70.3,70.0,67.0
20160703123000,252.0,310.8,75.0725,71,55.9,0,70.0,70.0,67.0
20160703124500,252.0,310.8,75.0725,71,55.9,0,69.7,70.0,67.0
20160703130000,252.0,291.0,70.2899,67,55.9,0,69.6,70.0,67.0
20160703131500,252.0,273.0,65.942,64,55.9,0,69.7,70.0,67.0
20160703133000,252.0,276.6,66.8116,64,55.9,0,69.8,70.0,67.0
20160703134500,252.0,276.6,66.8116,64,55.9,0,69.8,70.0,67.0
20160703140000,252.0,276.6,66.8116,64,55.9,0,69.9,70.0,67.0
20160703141500,252.0,273.0,65.942,64,55.9,0,69.9,70.0,67.0
20160703143000,252.0,276.6,66.8116,64,55.9,0,69.9,70.0,67.0
20160703144500,252.0,276.6,66.8116,64,55.9,0,69.9,70.0,67.0
20160703150000,252.0,276.6,66.8116,64,55.9,0,69.9,70.0,67.0
20160703151500,252.0,276.6,66.8116,64,55.9,0,69.7,70.0,67.0
20160703153000,252.0,341.4,82.4638,100,55.9,0,69.8,65.0,60.6
20160703154500,252.0,341.4,82.4638,100,55.9,0,70.0,65.0,60.6
20160703160000,252.0,341.4,82.4638,100,55.9,0,70.8,65.0,60.6
20160703161500,252.0,341.4,82.4638,100,55.9,0,71.1,65.0,60.6
20160703163000,252.0,347.4,83.913,100,55.9,0,71.0,65.0,60.6
20160703164500,252.0,353.4,85.3623,100,55.9,0,70.3,65.0,60.6
20160703170000,252.0,347.4,83.913,100,55.9,0,69.6,65.0,60.6
20160703171500,252.0,347.4,83.913,100,55.9,0,69.3,65.0,60.6
20160703173000,252.0,353.4,85.3623,100,55.9,0,69.0,65.0,60.6
20160703174500,252.0,353.4,85.3623,100,55.9,0,68.9,65.0,60.6
20160703180000,252.0,353.4,85.3623,100,55.9,0,68.4,65.0,60.6
20160703181500,252.0,344.4,83.1884,100,55.9,0,68.5,65.0,60.6
20160703183000,252.0,344.4,83.1884,100,55.9,0,67.9,65.0,60.6
20160703184500,252.0,338.4,81.7391,100,55.9,0,67.7,65.0,60.6
20160703190000,252.0,338.4,81.7391,100,55.9,0,67.5,65.0,60.6
20160703191500,252.0,338.4,81.7391,100,55.9,0,67.4,65.0,60.6
20160703193000,252.0,338.4,81.7391,100,55.9,0,67.2,65.0,60.6
20160703194500,252.0,338.4,81.7391,100,55.9,0,67.1,65.0,60.6
20160703200000,252.0,338.4,81.7391,100,55.9,0,67.0,65.0,60.6
20160703201500,252.0,338.4,81.7391,100,55.9,0,66.9,65.0,60.6
20160703203000,252.0,338.4,81.7391,100,55.9,0,66.8,65.0,60.6
20160703204500,252.0,344.4,83.1884,100,55.9,0,66.7,65.0,60.6
20160703210000,252.0,344.4,83.1884,100,55.9,0,66.6,65.0,60.6
20160703211500,252.0,344.4,83.1884,100,55.2,0,66.4,65.0,60.6
20160703213000,252.0,344.4,83.1884,100,55.2,0,66.3,65.0,60.6
20160703214500,252.0,344.4,83.1884,100,55.2,0,66.2,65.0,60.6
20160703220000,252.0,367.2,88.6957,100,55.2,0,66.1,65.0,60.6
20160703221500,252.0,367.2,88.6957,100,55.2,0,66.0,65.0,60.6
20160703223000,252.0,367.2,88.6957,100,55.2,0,66.0,65.0,60.6
20160703224500,252.0,367.2,88.6957,100,55.2,0,66.0,65.0,60.6
20160703230000,252.0,367.2,88.6957,100,55.2,0,65.8,65.0,60.6
20160703231500,252.0,367.2,88.6957,100,55.2,0,65.8,65.0,60.6
20160703233000,252.0,367.2,88.6957,100,55.2,0,65.7,65.0,60.6
20160703234500,252.0,367.2,88.6957,100,55.2,0,65.6,65.0,60.6
20160704000000,252.0,367.2,88.6957,100,55.2,0,65.5,65.0,60.6
20160704001500,252.0,367.2,88.6957,100,55.2,0,65.3,65.0,60.6
20160704003000,252.0,367.2,88.6957,100,55.2,0,65.3,65.0,60.6
20160704004500,252.0,373.2,90.1449,100,55.2,0,65.2,65.0,60.6
20160704010000,252.0,367.2,88.6957,100,55.2,0,65.1,65.0,60.6
20160704011500,252.0,367.2,88.6957,100,55.2,0,65.0,65.0,60.6
20160704013000,252.0,350.4,84.6377,100,55.2,0,65.0,65.0,60.6
20160704014500,252.0,350.4,84.6377,100,55.2,0,65.0,65.0,60.6
20160704020000,252.0,350.4,84.6377,100,55.2,0,65.0,65.0,60.6
20160704021500,252.0,356.4,86.087,100,55.2,0,65.0,65.0,60.6
20160704023000,252.0,350.4,84.6377,100,55.2,0,65.0,65.0,60.6
20160704024500,252.0,350.4,84.6377,100,55.2,0,64.9,65.0,60.6
20160704030000,252.0,356.4,86.087,100,55.2,0,64.8,65.0,60.6
20160704031500,252.0,364.8,88.1159,100,55.2,0,64.8,65.0,60.6
20160704033000,252.0,364.8,88.1159,100,55.2,0,64.8,65.0,60.6
20160704034500,252.0,364.8,88.1159,100,55.2,0,64.7,65.0,60.6
20160704040000,252.0,364.8,88.1159,100,55.2,0,64.7,65.0,60.6
20160704041500,252.0,364.8,88.1159,100,55.2,0,64.6,65.0,60.6
20160704043000,252.0,353.4,85.3623,100,55.2,0,64.6,65.0,60.6
20160704044500,252.0,353.4,85.3623,100,55.2,0,64.6,65.0,60.6
20160704050000,252.0,353.4,85.3623,100,55.2,0,64.6,65.0,60.6
20160704051500,252.0,347.4,83.913,82,55.2,0,64.6,65.0,60.6
20160704053000,252.0,330.0,79.7101,74,55.9,0,64.7,65.0,60.6
20160704054500,252.0,330.0,79.7101,74,55.9,0,64.7,65.0,60.6
20160704060000,252.0,323.4,78.1159,72,55.9,0,64.8,65.0,60.6
20160704061500,252.0,323.4,78.1159,72,55.9,0,64.8,65.0,60.6
20160704063000,252.0,327.0,78.9855,72,55.9,0,64.8,65.0,60.6
20160704064500,252.0,327.0,78.9855,72,55.9,0,64.8,65.0,60.6
20160704070000,252.0,323.4,78.1159,71,55.9,0,64.9,65.0,60.6
20160704071500,252.0,323.4,78.1159,71,55.9,0,65.0,65.0,60.6
20160704073000,252.0,327.0,78.9855,71,55.9,0,65.0,65.0,60.6
20160704074500,252.0,327.0,78.9855,71,55.9,0,65.3,65.0,60.6
20160704080000,252.0,350.4,84.6377,80,55.9,0,65.5,65.0,60.6
20160704081500,252.0,358.8,86.6667,100,55.9,0,65.5,65.0,60.6
20160704083000,252.0,358.8,86.6667,100,55.9,0,65.5,65.0,60.6
20160704084500,252.0,358.8,86.6667,100,55.9,0,65.7,65.0,60.6
20160704090000,252.0,358.8,86.6667,100,55.9,0,65.7,65.0,60.6
20160704091500,252.0,338.4,81.7391,100,55.9,0,65.9,65.0,60.6
20160704093000,252.0,338.4,81.7391,100,55.9,0,65.9,65.0,60.6
20160704094500,252.0,338.4,81.7391,100,55.9,0,66.0,65.0,60.6
20160704100000,252.0,338.4,81.7391,100,55.9,0,66.1,65.0,60.6
20160704101500,252.0,338.4,81.7391,100,55.9,0,66.1,65.0,60.6
20160704103000,252.0,338.4,81.7391,100,55.9,0,66.2,65.0,60.6
20160704104500,252.0,356.4,86.087,100,55.9,0,66.2,65.0,60.6
20160704110000,252.0,370.2,89.4203,100,55.9,0,66.1,65.0,60.6
20160704111500,252.0,344.4,83.1884,100,55.9,0,66.2,65.0,60.6
20160704113000,252.0,350.4,84.6377,100,55.9,0,66.2,65.0,60.6
20160704114500,252.0,370.2,89.4203,100,55.9,0,66.1,65.0,60.6
20160704120000,252.0,370.2,89.4203,100,55.9,0,66.1,65.0,60.6
20160704121500,252.0,364.8,88.1159,100,55.9,0,66.1,65.0,60.6
20160704123000,252.0,364.8,88.1159,100,55.9,0,66.1,65.0,60.6
20160704124500,252.0,364.8,88.1159,100,55.9,0,66.2,65.0,60.6
20160704130000,252.0,364.8,88.1159,100,55.9,0,66.2,65.0,60.6
20160704131500,252.0,364.8,88.1159,100,55.9,0,66.2,65.0,60.6
20160704133000,252.0,364.8,88.1159,100,55.9,0,66.2,65.0,60.6
20160704134500,252.0,364.8,88.1159,100,55.9,0,66.3,65.0,60.6
20160704140000,252.0,364.8,88.1159,100,55.9,0,66.4,65.0,60.6
20160704141500,252.0,364.8,88.1159,100,55.9,0,66.4,65.0,60.6
20160704143000,252.0,364.8,88.1159,100,55.9,0,66.4,65.0,60.6
20160704144500,252.0,364.8,88.1159,100,55.9,0,66.4,65.0,60.6
20160704150000,252.0,364.8,88.1159,100,55.9,0,66.5,65.0,60.6
20160704151500,252.0,364.8,88.1159,100,55.9,0,66.6,65.0,60.6
20160704153000,252.0,364.8,88.1159,100,55.9,0,66.6,65.0,60.6
20160704154500,252.0,364.8,88.1159,100,55.9,0,66.5,65.0,60.6
20160704160000,252.0,358.8,86.6667,100,55.9,0,66.6,65.0,60.6
20160704161500,252.0,364.8,88.1159,100,55.9,0,66.6,65.0,60.6
20160704163000,252.0,364.8,88.1159,100,55.9,0,66.6,65.0,60.6
20160704164500,252.0,364.8,88.1159,100,55.9,0,66.5,65.0,60.6
20160704170000,252.0,364.8,88.1159,100,55.9,0,66.4,65.0,60.6
20160704171500,252.0,364.8,88.1159,100,55.9,0,66.4,65.0,60.6
20160704173000,252.0,364.8,88.1159,100,55.9,0,66.3,65.0,60.6
20160704174500,252.0,364.8,88.1159,100,55.9,0,66.3,65.0,60.6
20160704180000,252.0,364.8,88.1159,100,55.9,0,66.3,65.0,60.6
20160704181500,252.0,364.8,88.1159,100,55.9,0,66.3,65.0,60.6
20160704183000,252.0,364.8,88.1159,100,55.9,0,66.2,65.0,60.6
20160704184500,252.0,364.8,88.1159,100,55.9,0,66.2,65.0,60.6
20160704190000,252.0,350.4,84.6377,100,55.9,0,66.2,65.0,60.6
20160704191500,252.0,350.4,84.6377,100,55.9,0,66.1,65.0,60.6
20160704193000,252.0,350.4,84.6377,100,55.9,0,66.1,65.0,60.6
20160704194500,252.0,350.4,84.6377,100,55.9,0,66.0,65.0,60.6
20160704200000,252.0,350.4,84.6377,100,55.9,0,66.0,65.0,60.6
20160704201500,252.0,350.4,84.6377,100,55.9,0,65.8,65.0,60.6
20160704203000,252.0,356.4,86.087,100,55.9,0,65.8,65.0,60.6
20160704204500,252.0,356.4,86.087,100,55.9,0,65.8,65.0,60.6
20160704210000,252.0,356.4,86.087,100,55.9,0,65.7,65.0,60.6
20160704211500,252.0,356.4,86.087,100,55.9,0,65.6,65.0,60.6
20160704213000,252.0,356.4,86.087,100,55.9,0,65.6,65.0,60.6
20160704214500,252.0,356.4,86.087,100,55.9,0,65.6,65.0,60.6
20160704220000,252.0,350.4,84.6377,100,55.9,0,65.6,65.0,60.6
20160704221500,252.0,356.4,86.087,100,55.9,0,65.6,65.0,60.6
20160704223000,252.0,370.2,89.4203,100,55.9,0,65.6,65.0,60.6
20160704224500,252.0,370.2,89.4203,100,55.9,0,65.5,65.0,60.6
20160704230000,252.0,370.2,89.4203,100,55.9,0,65.5,65.0,60.6
20160704231500,252.0,370.2,89.4203,100,55.9,0,65.5,65.0,60.6
20160704233000,252.0,370.2,89.4203,100,55.2,0,65.3,65.0,60.6
20160704234500,252.0,370.2,89.4203,100,55.2,0,65.2,65.0,60.6
20160705000000,252.0,370.2,89.4203,100,55.2,0,65.1,65.0,60.6
20160705001500,252.0,370.2,89.4203,100,55.2,0,65.1,65.0,60.6
20160705003000,252.0,364.8,88.1159,100,55.2,0,65.0,65.0,60.6
20160705004500,252.0,364.8,88.1159,100,55.2,0,65.0,65.0,60.6
20160705010000,252.0,364.8,88.1159,100,55.2,0,65.0,65.0,60.6
20160705011500,252.0,356.4,86.087,100,55.2,0,64.9,65.0,60.6
20160705013000,252.0,364.8,88.1159,100,55.2,0,64.8,65.0,60.6
20160705014500,252.0,358.8,86.6667,100,55.2,0,64.7,65.0,60.6
20160705020000,252.0,358.8,86.6667,100,55.2,0,64.7,65.0,60.6
20160705021500,252.0,364.8,88.1159,100,55.2,0,64.6,65.0,60.6
20160705023000,252.0,364.8,88.1159,100,55.2,0,64.6,65.0,60.6
20160705024500,252.0,344.4,83.1884,82,55.2,0,64.6,65.0,60.6
20160705030000,252.0,344.4,83.1884,76,55.2,0,64.6,65.0,60.6
20160705031500,252.0,330.0,79.7101,71,55.2,0,64.6,65.0,60.6
20160705033000,252.0,330.0,79.7101,69,55.2,0,64.7,65.0,60.6
20160705034500,252.0,320.4,77.3913,69,55.2,0,64.7,65.0,60.6
20160705040000,252.0,310.8,75.0725,68,55.2,0,64.7,65.0,60.6
20160705041500,252.0,307.2,74.2029,66,55.2,0,64.8,65.0,60.6
20160705043000,252.0,307.2,74.2029,66,55.2,0,64.8,65.0,60.6
20160705044500,252.0,307.2,74.2029,66,55.2,0,64.8,65.0,60.6
20160705050000,252.0,300.6,72.6087,66,55.2,0,64.8,65.0,60.6
20160705051500,252.0,304.2,73.4783,66,55.2,0,64.8,65.0,60.6
20160705053000,252.0,304.2,73.4783,66,55.2,0,64.8,65.0,60.6
20160705054500,252.0,304.2,73.4783,66,55.2,0,64.9,65.0,60.6
20160705060000,252.0,304.2,73.4783,66,55.2,0,64.9,65.0,60.6
20160705061500,252.0,304.2,73.4783,66,55.2,0,64.9,65.0,60.6
20160705063000,252.0,304.2,73.4783,66,55.2,0,65.0,65.0,60.6
20160705064500,252.0,300.6,72.6087,66,55.9,0,65.0,65.0,60.6
20160705070000,252.0,300.6,72.6087,66,55.9,0,65.0,65.0,60.6
20160705071500,252.0,300.6,72.6087,66,55.9,0,65.2,65.0,60.6
20160705073000,252.0,300.6,72.6087,70,55.9,0,65.3,65.0,60.6
20160705074500,252.0,330.0,79.7101,74,55.9,0,65.3,65.0,60.6
20160705080000,252.0,330.0,79.7101,79,55.9,0,65.5,65.0,60.6
20160705081500,252.0,338.4,81.7391,100,55.9,0,65.6,65.0,60.6
20160705083000,252.0,338.4,81.7391,100,55.9,0,65.7,65.0,60.6
20160705084500,252.0,338.4,81.7391,100,55.9,0,65.7,65.0,60.6
20160705090000,252.0,338.4,81.7391,100,55.9,0,65.6,65.0,60.6
20160705091500,252.0,338.4,81.7391,100,55.9,0,65.6,65.0,60.6
20160705093000,252.0,338.4,81.7391,100,55.9,0,66.0,65.0,60.6
20160705094500,252.0,338.4,81.7391,100,55.9,0,66.1,65.0,60.6
20160705100000,252.0,333.0,80.4348,100,55.9,0,66.2,65.0,60.6
20160705101500,252.0,338.4,81.7391,100,55.9,0,66.3,65.0,60.6
20160705103000,252.0,338.4,81.7391,100,55.9,0,66.3,65.0,60.6
20160705104500,252.0,338.4,81.7391,100,55.9,0,66.2,65.0,60.6
20160705110000,252.0,344.4,83.1884,100,55.9,0,66.3,65.0,60.6
20160705111500,252.0,344.4,83.1884,100,55.9,0,66.3,65.0,60.6
20160705113000,252.0,350.4,84.6377,100,55.9,0,66.2,65.0,60.6
20160705114500,252.0,341.4,82.4638,100,55.9,0,66.2,65.0,60.6
20160705120000,252.0,341.4,82.4638,100,55.9,0,66.3,65.0,60.6
20160705121500,252.0,341.4,82.4638,100,55.9,0,66.3,65.0,60.6
20160705123000,252.0,341.4,82.4638,100,55.9,0,66.3,65.0,60.6
20160705124500,252.0,341.4,82.4638,100,55.9,0,66.4,65.0,60.6
20160705130000,252.0,370.2,89.4203,100,55.9,0,66.3,65.0,60.6
20160705131500,252.0,370.2,89.4203,100,55.9,0,66.3,65.0,60.6
20160705133000,252.0,341.4,82.4638,100,55.9,0,66.3,65.0,60.6
20160705134500,252.0,341.4,82.4638,100,55.9,0,66.5,65.0,60.6
20160705140000,252.0,341.4,82.4638,100,55.9,0,66.6,65.0,60.6
20160705141500,252.0,341.4,82.4638,100,55.9,0,66.6,65.0,60.6
20160705143000,252.0,341.4,82.4638,100,55.9,0,66.7,65.0,60.6
20160705144500,252.0,336.0,81.1594,100,55.9,0,66.7,65.0,60.6
20160705150000,252.0,336.0,81.1594,100,55.9,0,66.8,65.0,60.6
20160705151500,252.0,341.4,82.4638,100,55.9,0,66.9,65.0,60.6
20160705153000,252.0,341.4,82.4638,100,55.9,0,66.9,65.0,60.6
20160705154500,252.0,341.4,82.4638,100,55.9,0,66.9,65.0,60.6
20160705160000,252.0,341.4,82.4638,100,55.9,0,66.9,65.0,60.6
20160705161500,252.0,341.4,82.4638,100,55.9,0,66.9,65.0,60.6
20160705163000,252.0,341.4,82.4638,100,55.9,0,66.9,65.0,60.6
20160705164500,252.0,341.4,82.4638,100,55.9,0,66.9,65.0,60.6
20160705170000,252.0,341.4,82.4638,100,55.9,0,67.0,65.0,60.6
20160705171500,252.0,341.4,82.4638,100,55.9,0,67.0,65.0,60.6
20160705173000,252.0,341.4,82.4638,100,55.9,0,67.0,65.0,60.6
20160705174500,252.0,341.4,82.4638,100,55.9,0,67.0,65.0,60.6
20160705180000,252.0,341.4,82.4638,100,55.9,0,66.9,65.0,60.6
20160705181500,252.0,370.2,89.4203,100,55.9,0,66.7,65.0,60.6
20160705183000,252.0,370.2,89.4203,100,55.9,0,66.6,65.0,60.6
20160705184500,252.0,364.8,88.1159,100,55.9,0,66.6,65.0,60.6
20160705190000,252.0,364.8,88.1159,100,55.9,0,66.5,65.0,60.6
20160705191500,252.0,370.2,89.4203,100,55.9,0,66.4,65.0,60.6
20160705193000,252.0,361.8,87.3913,100,55.9,0,66.4,65.0,60.6
20160705194500,252.0,370.2,89.4203,100,55.9,0,66.3,65.0,60.6
20160705200000,252.0,370.2,89.4203,100,55.9,0,66.3,65.0,60.6
20160705201500,252.0,370.2,89.4203,100,55.9,0,66.2,65.0,60.6
20160705203000,252.0,364.8,88.1159,100,55.9,0,66.3,65.0,60.6
20160705204500,252.0,364.8,88.1159,100,55.9,0,66.3,65.0,60.6
20160705210000,252.0,364.8,88.1159,100,55.9,0,66.2,65.0,60.6
20160705211500,252.0,364.8,88.1159,100,55.9,0,66.2,65.0,60.6
20160705213000,252.0,364.8,88.1159,100,55.9,0,66.2,65.0,60.6
20160705214500,252.0,358.8,86.6667,100,55.9,0,66.2,65.0,60.6
20160705220000,252.0,358.8,86.6667,100,55.9,0,66.2,65.0,60.6
20160705221500,252.0,358.8,86.6667,100,55.9,0,66.1,65.0,60.6
20160705223000,252.0,358.8,86.6667,100,55.9,0,66.0,65.0,60.6
20160705224500,252.0,358.8,86.6667,100,55.9,0,66.0,65.0,60.6
20160705230000,252.0,358.8,86.6667,100,55.9,0,65.9,65.0,60.6
20160705231500,252.0,364.8,88.1159,100,55.9,0,65.8,65.0,60.6
20160705233000,252.0,364.8,88.1159,100,55.9,0,65.7,65.0,60.6
20160705234500,252.0,364.8,88.1159,100,55.9,0,65.7,65.0,60.6
20160706000000,252.0,364.8,88.1159,100,55.9,0,65.6,65.0,60.6
20160706001500,252.0,364.8,88.1159,100,55.9,0,65.6,65.0,60.6
20160706003000,252.0,364.8,88.1159,100,55.9,0,65.5,65.0,60.6
20160706004500,252.0,364.8,88.1159,100,55.9,0,65.4,65.0,60.6
20160706010000,252.0,370.2,89.4203,100,55.9,0,65.4,65.0,60.6
20160706011500,252.0,370.2,89.4203,100,55.9,0,65.2,65.0,60.6
20160706013000,252.0,370.2,89.4203,100,55.9,0,65.2,65.0,60.6
20160706014500,252.0,364.8,88.1159,100,55.9,0,65.1,65.0,60.6
20160706020000,252.0,364.8,88.1159,100,55.9,0,65.1,65.0,60.6
20160706021500,252.0,364.8,88.1159,100,55.9,0,65.0,65.0,60.6
20160706023000,252.0,364.8,88.1159,100,55.9,0,65.0,65.0,60.6
20160706024500,252.0,370.2,89.4203,100,55.9,0,65.0,65.0,60.6
20160706030000,252.0,370.2,89.4203,100,55.9,0,64.8,65.0,60.6
20160706031500,252.0,364.8,88.1159,100,55.9,0,64.8,65.0,60.6
20160706033000,252.0,364.8,88.1159,100,55.9,0,64.8,65.0,60.6
20160706034500,252.0,364.8,88.1159,100,55.9,0,64.8,65.0,60.6
20160706040000,252.0,364.8,88.1159,100,55.9,0,64.7,65.0,60.6
20160706041500,252.0,364.8,88.1159,100,55.9,0,64.7,65.0,60.6
20160706043000,252.0,364.8,88.1159,100,55.9,0,64.7,65.0,60.6
20160706044500,252.0,317.4,76.6667,68,59.9,0,65.5,65.0,60.6
20160706050000,252.0,375.6,90.7246,100,58.4,0,65.7,65.0,60.6
20160706051500,300.0,0.0,0.0,0,57.1,0,65.5,65.0,60.6
20160706053000,252.0,364.8,88.1159,100,55.6,0,65.3,65.0,60.6
20160706054500,252.0,364.8,88.1159,100,55.6,0,65.1,65.0,60.6
20160706060000,252.0,336.0,81.1594,100,55.6,0,65.0,65.0,60.6
20160706061500,252.0,336.0,81.1594,100,55.6,0,65.0,65.0,60.6
20160706063000,252.0,336.0,81.1594,100,55.6,0,64.9,65.0,60.6
20160706064500,252.0,347.4,83.913,100,55.6,0,65.0,65.0,60.6
20160706070000,252.0,358.8,86.6667,100,55.6,0,64.8,65.0,60.6
20160706071500,252.0,367.2,88.6957,100,55.6,0,64.9,65.0,60.6
20160706073000,252.0,367.2,88.6957,100,55.6,0,64.7,65.0,60.6
20160706074500,252.0,367.2,88.6957,100,55.6,0,64.9,65.0,60.6
20160706080000,252.0,353.4,85.3623,100,55.6,0,65.0,65.0,60.6
20160706081500,252.0,338.4,81.7391,100,56.3,0,65.2,65.0,60.6
20160706083000,252.0,338.4,81.7391,100,56.3,0,65.3,65.0,60.6
20160706084500,252.0,338.4,81.7391,100,56.3,0,65.5,65.0,60.6
20160706090000,252.0,338.4,81.7391,100,56.3,0,65.6,65.0,60.6
20160706091500,252.0,344.4,83.1884,100,56.3,0,65.6,65.0,60.6
20160706093000,252.0,344.4,83.1884,100,56.3,0,65.7,65.0,60.6
20160706094500,252.0,336.0,81.1594,100,56.3,0,65.8,65.0,60.6
20160706100000,252.0,336.0,81.1594,100,56.3,0,65.9,65.0,60.6
20160706101500,252.0,336.0,81.1594,100,56.3,0,66.0,65.0,60.6
20160706103000,252.0,341.4,82.4638,100,56.3,0,66.1,65.0,60.6
20160706104500,252.0,341.4,82.4638,100,56.3,0,66.2,65.0,60.6
20160706110000,252.0,341.4,82.4638,100,56.3,0,66.1,65.0,60.6
20160706111500,252.0,341.4,82.4638,100,56.3,0,66.1,65.0,60.6
20160706113000,252.0,341.4,82.4638,100,56.3,0,66.1,65.0,60.6
20160706114500,252.0,341.4,82.4638,100,56.3,0,66.1,65.0,60.6
20160706120000,252.0,341.4,82.4638,100,56.3,0,66.1,65.0,60.6
20160706121500,252.0,341.4,82.4638,100,56.3,0,66.4,65.0,60.6
20160706123000,252.0,341.4,82.4638,100,56.3,0,66.7,65.0,60.6
20160706124500,252.0,341.4,82.4638,100,56.3,0,66.6,65.0,60.6
20160706130000,252.0,367.2,88.6957,100,55.6,0,66.5,65.0,60.6
20160706131500,252.0,367.2,88.6957,100,55.6,0,66.3,65.0,60.6
20160706133000,252.0,367.2,88.6957,100,55.6,0,66.3,65.0,60.6
20160706134500,252.0,367.2,88.6957,100,55.6,0,66.3,65.0,60.6
20160706140000,252.0,367.2,88.6957,100,55.6,0,66.3,65.0,60.6
20160706141500,252.0,367.2,88.6957,100,55.6,0,66.3,65.0,60.6
20160706143000,252.0,367.2,88.6957,100,55.6,0,66.6,65.0,60.6
20160706144500,252.0,367.2,88.6957,100,55.6,0,66.3,65.0,60.6
20160706150000,252.0,361.8,87.3913,100,55.6,0,66.3,65.0,60.6
20160706151500,252.0,361.8,87.3913,100,55.6,0,66.3,65.0,60.6
20160706153000,252.0,367.2,88.6957,100,55.6,0,66.3,65.0,60.6
20160706154500,252.0,361.8,87.3913,100,55.6,0,66.3,65.0,60.6
20160706160000,252.0,361.8,87.3913,100,56.3,0,66.3,65.0,60.6
20160706161500,252.0,361.8,87.3913,100,56.3,0,66.4,65.0,60.6
20160706163000,252.0,361.8,87.3913,100,56.3,0,66.3,65.0,60.6
20160706164500,252.0,361.8,87.3913,100,56.3,0,66.2,65.0,60.6
20160706170000,252.0,361.8,87.3913,100,55.6,0,66.2,65.0,60.6
20160706171500,252.0,361.8,87.3913,100,55.6,0,66.2,65.0,60.6
20160706173000,252.0,361.8,87.3913,100,55.6,0,66.1,65.0,60.6
20160706174500,252.0,361.8,87.3913,100,55.6,0,66.0,65.0,60.6
20160706180000,252.0,356.4,86.087,100,55.6,0,66.1,65.0,60.6
20160706181500,252.0,356.4,86.087,100,55.6,0,66.1,65.0,60.6
20160706183000,252.0,341.4,82.4638,100,55.6,0,66.0,65.0,60.6
20160706184500,252.0,347.4,83.913,100,55.6,0,66.0,65.0,60.6
20160706190000,252.0,347.4,83.913,100,55.6,0,66.0,65.0,60.6
20160706191500,252.0,347.4,83.913,100,55.6,0,65.9,65.0,60.6
20160706193000,252.0,347.4,83.913,100,55.6,0,65.8,65.0,60.6
20160706194500,252.0,347.4,83.913,100,55.6,0,65.7,65.0,60.6
20160706200000,252.0,338.4,81.7391,100,55.6,0,65.7,65.0,60.6
20160706201500,252.0,347.4,83.913,100,55.6,0,65.6,65.0,60.6
20160706203000,252.0,347.4,83.913,100,55.6,0,65.6,65.0,60.6
20160706204500,252.0,347.4,83.913,100,55.6,0,65.6,65.0,60.6
20160706210000,252.0,347.4,83.913,100,55.6,0,65.6,65.0,60.6
20160706211500,252.0,353.4,85.3623,100,55.6,0,65.5,65.0,60.6
20160706213000,252.0,353.4,85.3623,100,55.6,0,65.5,65.0,60.6
20160706214500,252.0,353.4,85.3623,100,55.6,0,65.4,65.0,60.6
20160706220000,252.0,353.4,85.3623,100,55.6,0,65.3,65.0,60.6
