PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160706221500,252.0,353.4,85.3623,100,55.6,0,65.3,65.0,60.6
20160706223000,252.0,353.4,85.3623,100,55.6,0,65.2,65.0,60.6
20160706224500,252.0,353.4,85.3623,100,55.6,0,65.2,65.0,60.6
20160706230000,252.0,361.8,87.3913,100,55.6,0,65.1,65.0,60.6
20160706231500,252.0,361.8,87.3913,100,55.6,0,65.1,65.0,60.6
20160706233000,252.0,361.8,87.3913,100,55.6,0,65.1,65.0,60.6
20160706234500,252.0,356.4,86.087,100,55.6,0,65.0,65.0,60.6
20160707000000,252.0,356.4,86.087,100,55.6,0,65.1,65.0,60.6
20160707001500,252.0,356.4,86.087,100,55.6,0,65.0,65.0,60.6
20160707003000,252.0,361.8,87.3913,100,55.6,0,64.9,65.0,60.6
20160707004500,252.0,361.8,87.3913,100,55.6,0,64.7,65.0,60.6
20160707010000,252.0,361.8,87.3913,100,55.6,0,64.7,65.0,60.6
20160707011500,252.0,361.8,87.3913,100,55.6,0,64.6,65.0,60.6
20160707013000,252.0,361.8,87.3913,100,55.6,0,64.6,65.0,60.6
20160707014500,252.0,356.4,86.087,85,55.6,0,64.5,65.0,60.6
20160707020000,252.0,330.0,79.7101,72,55.6,0,64.5,65.0,60.6
20160707021500,252.0,323.4,78.1159,70,55.6,0,64.6,65.0,60.6
20160707023000,252.0,310.8,75.0725,67,55.6,0,64.6,65.0,60.6
20160707024500,252.0,294.6,71.1594,64,55.6,0,64.6,65.0,60.6
20160707030000,252.0,287.4,69.4203,64,55.6,0,64.7,65.0,60.6
20160707031500,252.0,291.0,70.2899,64,55.6,0,64.8,65.0,60.6
20160707033000,252.0,291.0,70.2899,64,55.6,0,64.8,65.0,60.6
20160707034500,252.0,294.6,71.1594,64,55.6,0,64.8,65.0,60.6
20160707040000,252.0,294.6,71.1594,64,55.6,0,64.8,65.0,60.6
20160707041500,252.0,291.0,70.2899,64,55.6,0,64.8,65.0,60.6
20160707043000,252.0,291.0,70.2899,64,55.6,0,64.8,65.0,60.6
20160707044500,252.0,291.0,70.2899,64,55.6,0,64.8,65.0,60.6
20160707050000,252.0,291.0,70.2899,64,55.6,0,64.8,65.0,60.6
20160707051500,252.0,294.6,71.1594,64,55.6,0,64.8,65.0,60.6
20160707053000,252.0,291.0,70.2899,64,55.6,0,64.8,65.0,60.6
20160707054500,252.0,294.6,71.1594,64,55.6,0,64.8,65.0,60.6
20160707060000,252.0,294.6,71.1594,64,55.6,0,64.7,65.0,60.6
20160707061500,252.0,276.6,66.8116,66,55.6,0,64.7,65.0,60.6
20160707063000,252.0,276.6,66.8116,66,55.6,0,64.8,65.0,60.6
20160707064500,252.0,283.8,68.5507,67,55.6,0,64.8,65.0,60.6
20160707070000,252.0,283.8,68.5507,67,55.6,0,64.9,65.0,60.6
20160707071500,252.0,283.8,68.5507,67,55.6,0,65.1,65.0,60.6
20160707073000,252.0,287.4,69.4203,67,55.6,0,65.3,65.0,60.6
20160707074500,252.0,291.0,70.2899,69,55.6,0,65.3,65.0,60.6
20160707080000,252.0,310.8,75.0725,72,55.6,0,65.4,65.0,60.6
20160707081500,252.0,327.0,78.9855,79,55.6,0,65.4,65.0,60.6
20160707083000,252.0,341.4,82.4638,100,55.6,0,65.5,65.0,60.6
20160707084500,252.0,341.4,82.4638,100,55.6,0,65.5,65.0,60.6
20160707090000,252.0,341.4,82.4638,100,55.6,0,65.5,65.0,60.6
20160707091500,252.0,336.0,81.1594,100,55.6,0,65.5,65.0,60.6
20160707093000,252.0,336.0,81.1594,100,55.6,0,65.6,65.0,60.6
20160707094500,252.0,336.0,81.1594,100,55.6,0,65.8,65.0,60.6
20160707100000,252.0,336.0,81.1594,100,55.6,0,65.9,65.0,60.6
20160707101500,252.0,336.0,81.1594,100,56.3,0,66.0,65.0,60.6
20160707103000,252.0,336.0,81.1594,100,56.3,0,66.1,65.0,60.6
20160707104500,252.0,336.0,81.1594,100,56.3,0,66.1,65.0,60.6
20160707110000,252.0,341.4,82.4638,100,56.3,0,66.4,65.0,60.6
20160707111500,252.0,350.4,84.6377,100,56.3,0,66.3,65.0,60.6
20160707113000,252.0,350.4,84.6377,100,56.3,0,66.3,65.0,60.6
20160707114500,252.0,358.8,86.6667,100,56.3,0,66.3,65.0,60.6
20160707120000,252.0,378.6,91.4493,100,56.3,0,66.2,65.0,60.6
20160707121500,252.0,367.2,88.6957,100,56.3,0,66.2,65.0,60.6
20160707123000,252.0,373.2,90.1449,100,56.3,0,66.2,65.0,60.6
20160707124500,252.0,358.8,86.6667,100,55.5,0,66.2,65.0,60.6
20160707130000,252.0,358.8,86.6667,100,55.5,0,66.2,65.0,60.6
20160707131500,252.0,358.8,86.6667,100,55.5,0,66.2,65.0,60.6
20160707133000,252.0,353.4,85.3623,100,56.2,0,66.3,65.0,60.6
20160707134500,252.0,353.4,85.3623,100,56.2,0,66.4,65.0,60.6
20160707140000,252.0,353.4,85.3623,100,56.2,0,66.4,65.0,60.6
20160707141500,252.0,353.4,85.3623,100,55.6,0,66.4,65.0,60.6
20160707143000,252.0,353.4,85.3623,100,55.6,0,66.4,65.0,60.6
20160707144500,252.0,353.4,85.3623,100,55.6,0,66.4,65.0,60.6
20160707150000,252.0,347.4,83.913,100,55.6,0,66.4,65.0,60.6
20160707151500,252.0,347.4,83.913,100,55.6,0,66.4,65.0,60.6
20160707153000,252.0,307.2,74.2029,100,56.3,0,66.5,65.0,60.6
20160707154500,252.0,341.4,82.4638,100,56.3,0,66.5,65.0,60.6
20160707160000,252.0,341.4,82.4638,100,55.6,0,66.4,65.0,60.6
20160707161500,252.0,370.2,89.4203,100,55.6,0,66.3,65.0,60.6
20160707163000,252.0,370.2,89.4203,100,55.6,0,66.2,65.0,60.6
20160707164500,252.0,370.2,89.4203,100,55.6,0,66.2,65.0,60.6
20160707170000,252.0,370.2,89.4203,100,55.6,0,66.1,65.0,60.6
20160707171500,252.0,370.2,89.4203,100,55.6,0,66.1,65.0,60.6
20160707173000,252.0,370.2,89.4203,100,55.6,0,66.1,65.0,60.6
20160707174500,252.0,370.2,89.4203,100,55.6,0,66.1,65.0,60.6
20160707180000,252.0,370.2,89.4203,100,55.6,0,66.0,65.0,60.6
20160707181500,252.0,370.2,89.4203,100,55.6,0,66.0,65.0,60.6
20160707183000,252.0,370.2,89.4203,100,55.6,0,65.9,65.0,60.6
20160707184500,252.0,370.2,89.4203,100,55.6,0,65.8,65.0,60.6
20160707190000,252.0,370.2,89.4203,100,55.6,0,65.8,65.0,60.6
20160707191500,252.0,370.2,89.4203,100,55.6,0,65.7,65.0,60.6
20160707193000,252.0,370.2,89.4203,100,55.6,0,65.6,65.0,60.6
20160707194500,252.0,370.2,89.4203,100,55.6,0,65.6,65.0,60.6
20160707200000,252.0,370.2,89.4203,100,55.6,0,65.5,65.0,60.6
20160707201500,252.0,364.8,88.1159,100,55.6,0,65.4,65.0,60.6
20160707203000,252.0,364.8,88.1159,100,55.6,0,65.3,65.0,60.6
20160707204500,252.0,364.8,88.1159,100,55.6,0,65.3,65.0,60.6
20160707210000,252.0,364.8,88.1159,100,55.6,0,65.3,65.0,60.6
20160707211500,252.0,364.8,88.1159,100,55.6,0,65.3,65.0,60.6
20160707213000,252.0,364.8,88.1159,100,55.6,0,65.3,65.0,60.6
20160707214500,252.0,358.8,86.6667,100,55.6,0,65.2,65.0,60.6
20160707220000,252.0,358.8,86.6667,100,55.6,0,65.1,65.0,60.6
20160707221500,252.0,364.8,88.1159,100,55.6,0,65.1,65.0,60.6
20160707223000,252.0,356.4,86.087,100,55.6,0,65.1,65.0,60.6
20160707224500,252.0,356.4,86.087,100,55.6,0,65.0,65.0,60.6
20160707230000,252.0,356.4,86.087,100,55.6,0,65.0,65.0,60.6
20160707231500,252.0,361.8,87.3913,100,55.6,0,65.0,65.0,60.6
20160707233000,252.0,361.8,87.3913,100,55.6,0,64.9,65.0,60.6
20160707234500,252.0,361.8,87.3913,100,55.6,0,65.0,65.0,60.6
20160708000000,252.0,361.8,87.3913,100,55.6,0,65.5,65.0,60.6
20160708001500,252.0,361.8,87.3913,100,55.6,0,65.0,65.0,60.6
20160708003000,252.0,361.8,87.3913,100,55.6,0,64.8,65.0,60.6
20160708004500,252.0,367.2,88.6957,100,55.6,0,64.6,65.0,60.6
20160708010000,252.0,367.2,88.6957,100,55.6,0,64.6,65.0,60.6
20160708011500,252.0,367.2,88.6957,100,55.6,0,64.6,65.0,60.5
20160708013000,252.0,353.4,85.3623,81,55.6,0,64.6,65.0,60.5
20160708014500,252.0,338.4,81.7391,74,55.6,0,64.6,65.0,60.5
20160708020000,252.0,323.4,78.1159,71,55.6,0,64.6,65.0,60.5
20160708021500,252.0,323.4,78.1159,70,55.6,0,64.7,65.0,60.5
20160708023000,252.0,317.4,76.6667,69,55.6,0,64.7,65.0,60.5
20160708024500,252.0,313.8,75.7971,68,55.6,0,64.7,65.0,60.5
20160708030000,252.0,307.2,74.2029,67,55.6,0,64.7,65.0,60.5
20160708031500,252.0,297.6,71.8841,66,55.6,0,64.8,65.0,60.5
20160708033000,252.0,300.6,72.6087,66,55.6,0,64.8,65.0,60.5
20160708034500,252.0,304.2,73.4783,66,55.6,0,64.7,65.0,60.5
20160708040000,252.0,294.6,71.1594,64,55.6,0,64.8,65.0,60.5
20160708041500,252.0,294.6,71.1594,64,55.6,0,64.8,65.0,60.5
20160708043000,252.0,297.6,71.8841,64,55.6,0,64.9,65.0,60.5
20160708044500,252.0,297.6,71.8841,64,55.6,0,64.9,65.0,60.5
20160708050000,252.0,294.6,71.1594,64,55.6,0,64.9,65.0,60.5
20160708051500,252.0,297.6,71.8841,64,55.6,0,64.9,65.0,60.5
20160708053000,252.0,294.6,71.1594,64,55.6,0,64.8,65.0,60.5
20160708054500,252.0,294.6,71.1594,64,55.6,0,64.8,65.0,60.5
20160708060000,252.0,297.6,71.8841,64,55.6,0,64.8,65.0,60.5
20160708061500,252.0,291.0,70.2899,64,55.6,0,64.8,65.0,60.5
20160708063000,252.0,291.0,70.2899,64,55.6,0,64.8,65.0,60.5
20160708064500,252.0,294.6,71.1594,64,55.6,0,64.8,65.0,60.5
20160708070000,252.0,294.6,71.1594,64,55.6,0,64.9,65.0,60.5
20160708071500,252.0,287.4,69.4203,64,55.6,0,65.1,65.0,60.5
20160708073000,252.0,283.8,68.5507,66,55.6,0,65.2,65.0,60.5
20160708074500,252.0,307.2,74.2029,72,55.6,0,65.4,65.0,60.5
20160708080000,252.0,333.0,80.4348,82,55.6,0,65.5,65.0,60.5
20160708081500,252.0,338.4,81.7391,100,55.6,0,65.5,65.0,60.5
20160708083000,252.0,338.4,81.7391,100,55.6,0,65.5,65.0,60.5
20160708084500,252.0,253.8,61.3043,100,55.6,0,65.6,65.0,60.5
20160708090000,252.0,358.8,86.6667,100,55.6,0,65.7,65.0,60.5
20160708091500,252.0,350.4,84.6377,100,55.6,0,65.8,65.0,60.5
20160708093000,252.0,378.6,91.4493,100,55.6,0,65.8,65.0,60.5
20160708094500,252.0,373.2,90.1449,100,55.6,0,65.8,65.0,60.5
20160708100000,252.0,373.2,90.1449,100,55.6,0,65.8,65.0,60.5
20160708101500,252.0,373.2,90.1449,100,55.6,0,65.8,65.0,60.5
20160708103000,252.0,373.2,90.1449,100,55.6,0,65.8,65.0,60.5
20160708104500,252.0,373.2,90.1449,100,55.6,0,65.8,65.0,60.5
20160708110000,252.0,373.2,90.1449,100,55.6,0,65.8,65.0,60.5
20160708111500,252.0,367.2,88.6957,100,55.6,0,65.8,65.0,60.5
20160708113000,252.0,375.6,90.7246,100,55.6,0,65.8,65.0,60.5
20160708114500,252.0,370.2,89.4203,100,55.6,0,65.9,65.0,60.5
20160708120000,252.0,370.2,89.4203,100,55.6,0,65.9,65.0,60.5
20160708121500,252.0,353.4,85.3623,100,55.6,0,66.0,65.0,60.5
20160708123000,252.0,353.4,85.3623,100,55.6,0,66.0,65.0,60.5
20160708124500,252.0,353.4,85.3623,100,55.6,0,66.1,65.0,60.5
20160708130000,252.0,358.8,86.6667,100,55.6,0,66.1,65.0,60.5
20160708131500,252.0,367.2,88.6957,100,55.6,0,66.1,65.0,60.5
20160708133000,252.0,358.8,86.6667,100,55.6,0,66.2,65.0,60.5
20160708134500,252.0,358.8,86.6667,100,55.6,0,66.2,65.0,60.5
20160708140000,252.0,364.8,88.1159,100,55.6,0,66.2,65.0,60.5
20160708141500,252.0,364.8,88.1159,100,55.6,0,66.3,65.0,60.5
20160708143000,252.0,364.8,88.1159,100,55.6,0,66.3,65.0,60.5
20160708144500,252.0,364.8,88.1159,100,56.3,0,66.4,65.0,60.5
20160708150000,252.0,364.8,88.1159,100,56.3,0,66.4,65.0,60.5
20160708151500,252.0,353.4,85.3623,100,56.3,0,66.4,65.0,60.5
20160708153000,252.0,353.4,85.3623,100,56.3,0,66.4,65.0,60.5
20160708154500,252.0,344.4,83.1884,100,56.3,0,66.4,65.0,60.5
20160708160000,252.0,333.0,80.4348,100,56.3,0,66.5,65.0,60.5
20160708161500,252.0,333.0,80.4348,100,56.3,0,66.6,65.0,60.5
20160708163000,252.0,333.0,80.4348,100,56.3,0,66.5,65.0,60.5
20160708164500,252.0,333.0,80.4348,100,56.3,0,66.6,65.0,60.5
20160708170000,252.0,333.0,80.4348,100,56.3,0,66.6,65.0,60.5
20160708171500,252.0,333.0,80.4348,100,56.3,0,66.7,65.0,60.5
20160708173000,252.0,333.0,80.4348,100,56.3,0,66.6,65.0,60.5
20160708174500,252.0,333.0,80.4348,100,55.6,0,66.6,65.0,60.5
20160708180000,252.0,333.0,80.4348,100,55.6,0,66.6,65.0,60.5
20160708181500,252.0,333.0,80.4348,100,56.3,0,66.6,65.0,60.5
20160708183000,252.0,333.0,80.4348,100,56.3,0,66.6,65.0,60.5
20160708184500,252.0,333.0,80.4348,100,56.3,0,66.5,65.0,60.5
20160708190000,252.0,333.0,80.4348,100,55.6,0,66.4,65.0,60.5
20160708191500,252.0,333.0,80.4348,100,55.6,0,66.3,65.0,60.5
20160708193000,252.0,333.0,80.4348,100,55.6,0,66.3,65.0,60.5
20160708194500,252.0,333.0,80.4348,100,56.2,0,66.3,65.0,60.5
20160708200000,252.0,338.4,81.7391,100,56.2,0,66.3,65.0,60.5
20160708201500,252.0,338.4,81.7391,100,56.2,0,66.3,65.0,60.5
20160708203000,252.0,338.4,81.7391,100,55.6,0,66.1,65.0,60.5
20160708204500,252.0,338.4,81.7391,100,55.6,0,66.0,65.0,60.5
20160708210000,252.0,338.4,81.7391,100,55.6,0,65.8,65.0,60.5
20160708211500,252.0,338.4,81.7391,100,55.6,0,65.8,65.0,60.5
20160708213000,252.0,358.8,86.6667,100,55.6,0,65.6,65.0,60.5
20160708214500,252.0,364.8,88.1159,100,55.6,0,65.5,65.0,60.5
20160708220000,252.0,364.8,88.1159,100,55.6,0,65.5,65.0,60.5
20160708221500,252.0,358.8,86.6667,100,55.6,0,65.3,65.0,60.5
20160708223000,252.0,364.8,88.1159,100,55.6,0,65.2,65.0,60.5
20160708224500,252.0,370.2,89.4203,100,55.6,0,65.1,65.0,60.5
20160708230000,252.0,364.8,88.1159,100,55.6,0,65.0,65.0,60.5
20160708231500,252.0,370.2,89.4203,100,55.6,0,65.0,65.0,60.5
20160708233000,252.0,370.2,89.4203,100,55.6,0,64.9,65.0,60.5
20160708234500,252.0,364.8,88.1159,100,55.6,0,64.8,65.0,60.5
20160709000000,252.0,364.8,88.1159,100,55.6,0,64.8,65.0,60.5
20160709001500,252.0,370.2,89.4203,100,55.6,0,64.7,65.0,60.5
20160709003000,252.0,370.2,89.4203,100,55.6,0,64.7,65.0,60.5
20160709004500,252.0,370.2,89.4203,100,55.6,0,64.6,65.0,60.5
20160709010000,252.0,370.2,89.4203,100,55.6,0,64.6,65.0,60.5
20160709011500,252.0,356.4,86.087,79,55.6,0,64.6,65.0,60.5
20160709013000,252.0,336.0,81.1594,75,55.6,0,64.6,65.0,60.5
20160709014500,252.0,330.0,79.7101,72,55.6,0,64.7,65.0,60.5
20160709020000,252.0,320.4,77.3913,70,55.6,0,64.7,65.0,60.5
20160709021500,252.0,313.8,75.7971,70,55.6,0,64.7,65.0,60.5
20160709023000,252.0,313.8,75.7971,70,55.6,0,64.7,65.0,60.5
20160709024500,252.0,313.8,75.7971,70,55.6,0,64.8,65.0,60.5
20160709030000,252.0,313.8,75.7971,70,55.6,0,64.7,65.0,60.5
20160709031500,252.0,313.8,75.7971,70,55.6,0,64.8,65.0,60.5
20160709033000,252.0,313.8,75.7971,70,55.6,0,64.8,65.0,60.4
20160709034500,252.0,313.8,75.7971,70,55.6,0,64.8,65.0,60.4
20160709040000,252.0,307.2,74.2029,70,55.6,0,64.7,65.0,60.5
20160709041500,252.0,310.8,75.0725,70,55.6,0,64.8,65.0,60.5
20160709043000,252.0,307.2,74.2029,70,55.6,0,64.7,65.0,60.5
20160709044500,252.0,307.2,74.2029,70,55.6,0,64.7,65.0,60.5
20160709050000,252.0,310.8,75.0725,70,55.6,0,64.7,65.0,60.4
20160709051500,252.0,304.2,73.4783,68,55.6,0,64.7,65.0,60.5
20160709053000,252.0,291.0,70.2899,66,55.6,0,64.7,65.0,60.5
20160709054500,252.0,283.8,68.5507,65,55.6,0,64.7,65.0,60.5
20160709060000,252.0,283.8,68.5507,63,55.6,0,64.7,65.0,60.5
20160709061500,252.0,283.8,68.5507,63,55.6,0,64.8,65.0,60.5
20160709063000,252.0,287.4,69.4203,63,55.6,0,64.8,65.0,60.5
20160709064500,252.0,287.4,69.4203,63,55.6,0,64.8,65.0,60.5
20160709070000,252.0,283.8,68.5507,63,55.6,0,64.9,65.0,60.5
20160709071500,252.0,283.8,68.5507,63,55.6,0,65.0,65.0,60.5
20160709073000,252.0,283.8,68.5507,63,55.6,0,65.1,65.0,60.5
20160709074500,252.0,283.8,68.5507,63,55.6,0,65.2,65.0,60.5
20160709080000,252.0,294.6,71.1594,67,55.6,0,65.4,65.0,60.5
20160709081500,252.0,323.4,78.1159,73,55.6,0,65.5,65.0,60.5
20160709083000,252.0,344.4,83.1884,81,55.6,0,65.5,65.0,60.5
20160709084500,252.0,344.4,83.1884,85,55.6,0,65.3,65.0,60.5
20160709090000,252.0,353.4,85.3623,100,55.6,0,65.4,65.0,60.5
20160709091500,252.0,364.8,88.1159,94,55.6,0,65.3,65.0,60.5
20160709093000,252.0,364.8,88.1159,100,55.6,0,65.4,65.0,60.5
20160709094500,252.0,364.8,88.1159,100,55.6,0,65.5,65.0,60.5
20160709100000,252.0,364.8,88.1159,100,55.6,0,65.6,65.0,60.5
20160709101500,252.0,364.8,88.1159,100,55.6,0,65.6,65.0,60.5
20160709103000,252.0,364.8,88.1159,100,55.6,0,65.6,65.0,60.5
20160709104500,252.0,364.8,88.1159,100,55.6,0,65.7,65.0,60.5
20160709110000,252.0,364.8,88.1159,100,55.6,0,65.8,65.0,60.5
20160709111500,252.0,358.8,86.6667,100,56.3,0,66.0,65.0,60.5
20160709113000,252.0,358.8,86.6667,100,56.3,0,66.0,65.0,60.5
20160709114500,252.0,358.8,86.6667,100,55.6,0,66.0,65.0,60.5
20160709120000,252.0,358.8,86.6667,100,55.6,0,66.1,65.0,60.5
20160709121500,252.0,358.8,86.6667,100,55.6,0,66.1,65.0,60.5
20160709123000,252.0,358.8,86.6667,100,55.6,0,66.1,65.0,60.5
20160709124500,252.0,358.8,86.6667,100,55.6,0,66.1,65.0,60.5
20160709130000,252.0,353.4,85.3623,100,55.6,0,66.2,65.0,60.5
20160709131500,252.0,353.4,85.3623,100,55.6,0,66.2,65.0,60.5
20160709133000,252.0,353.4,85.3623,100,55.6,0,66.3,65.0,60.5
20160709134500,252.0,353.4,85.3623,100,55.6,0,66.2,65.0,60.5
20160709140000,252.0,358.8,86.6667,100,55.6,0,66.2,65.0,60.5
20160709141500,252.0,358.8,86.6667,100,55.6,0,66.1,65.0,60.5
20160709143000,252.0,358.8,86.6667,100,55.6,0,66.1,65.0,60.5
20160709144500,252.0,358.8,86.6667,100,55.6,0,66.1,65.0,60.5
20160709150000,252.0,358.8,86.6667,100,55.6,0,66.1,65.0,60.5
20160709151500,252.0,358.8,86.6667,100,56.3,0,66.1,65.0,60.5
20160709153000,252.0,353.4,85.3623,100,56.3,0,66.2,65.0,60.5
20160709154500,252.0,353.4,85.3623,100,56.3,0,66.3,65.0,60.5
20160709160000,252.0,353.4,85.3623,100,56.3,0,66.3,65.0,60.5
20160709161500,252.0,353.4,85.3623,100,55.6,0,66.3,65.0,60.5
20160709163000,252.0,353.4,85.3623,100,55.6,0,66.2,65.0,60.5
20160709164500,252.0,353.4,85.3623,100,55.6,0,66.2,65.0,60.5
20160709170000,252.0,358.8,86.6667,100,55.6,0,66.2,65.0,60.5
20160709171500,252.0,330.0,79.7101,100,55.6,0,66.1,65.0,60.5
20160709173000,252.0,367.2,88.6957,100,55.6,0,66.1,65.0,60.5
20160709174500,252.0,373.2,90.1449,100,55.6,0,65.9,65.0,60.5
20160709180000,252.0,367.2,88.6957,100,55.6,0,65.8,65.0,60.5
20160709181500,252.0,367.2,88.6957,100,55.6,0,65.7,65.0,60.5
20160709183000,252.0,367.2,88.6957,100,55.6,0,65.6,65.0,60.5
20160709184500,252.0,367.2,88.6957,100,55.6,0,65.6,65.0,60.5
20160709190000,252.0,367.2,88.6957,100,55.6,0,65.6,65.0,60.5
20160709191500,252.0,367.2,88.6957,100,55.6,0,65.6,65.0,60.5
20160709193000,252.0,367.2,88.6957,100,55.6,0,65.5,65.0,60.5
20160709194500,252.0,367.2,88.6957,100,55.6,0,65.5,65.0,60.5
20160709200000,252.0,367.2,88.6957,100,55.6,0,65.5,65.0,60.4
20160709201500,252.0,367.2,88.6957,100,55.6,0,65.5,65.0,60.4
20160709203000,252.0,367.2,88.6957,100,55.6,0,65.5,65.0,60.4
20160709204500,252.0,367.2,88.6957,100,55.6,0,65.3,65.0,60.3
20160709210000,252.0,367.2,88.6957,100,55.6,0,65.3,65.0,60.5
20160709211500,252.0,361.8,87.3913,100,55.6,0,65.3,65.0,60.5
20160709213000,252.0,361.8,87.3913,100,55.6,0,65.2,65.0,60.4
20160709214500,252.0,361.8,87.3913,100,55.6,0,65.2,65.0,60.5
20160709220000,252.0,367.2,88.6957,100,55.6,0,65.1,65.0,60.4
20160709221500,252.0,367.2,88.6957,100,55.6,0,65.1,65.0,60.4
20160709223000,252.0,367.2,88.6957,100,55.6,0,64.9,65.0,60.5
20160709224500,252.0,367.2,88.6957,100,55.6,0,65.0,65.0,60.4
20160709230000,252.0,367.2,88.6957,100,55.6,0,64.9,65.0,60.4
20160709231500,252.0,367.2,88.6957,100,55.6,0,64.9,65.0,60.4
20160709233000,252.0,367.2,88.6957,100,55.6,0,64.8,65.0,60.3
20160709234500,252.0,367.2,88.6957,100,55.6,0,64.8,65.0,60.2
20160710000000,252.0,367.2,88.6957,100,55.6,0,64.7,65.0,60.2
20160710001500,252.0,367.2,88.6957,100,55.6,0,64.6,65.0,60.3
20160710003000,252.0,367.2,88.6957,100,55.6,0,64.6,65.0,60.3
20160710004500,252.0,367.2,88.6957,85,55.6,0,64.5,65.0,60.3
20160710010000,252.0,347.4,83.913,77,55.6,0,64.6,65.0,60.3
20160710011500,252.0,327.0,78.9855,71,55.6,0,64.6,65.0,60.3
20160710013000,252.0,323.4,78.1159,70,55.6,0,64.6,65.0,60.3
20160710014500,252.0,310.8,75.0725,67,55.6,0,64.6,65.0,60.2
20160710020000,252.0,300.6,72.6087,66,55.6,0,64.7,65.0,60.4
20160710021500,252.0,300.6,72.6087,65,55.6,0,64.8,65.0,60.2
20160710023000,252.0,300.6,72.6087,65,55.6,0,64.7,65.0,60.3
20160710024500,252.0,300.6,72.6087,65,55.6,0,64.8,65.0,60.4
20160710030000,252.0,300.6,72.6087,65,55.6,0,64.8,65.0,60.2
20160710031500,252.0,300.6,72.6087,65,55.6,0,64.8,65.0,60.4
20160710033000,252.0,300.6,72.6087,65,55.6,0,64.8,65.0,60.3
20160710034500,252.0,300.6,72.6087,65,55.6,0,64.8,65.0,60.4
20160710040000,252.0,300.6,72.6087,65,55.6,0,64.8,65.0,60.4
20160710041500,252.0,300.6,72.6087,65,55.6,0,64.8,65.0,60.4
20160710043000,252.0,300.6,72.6087,65,55.6,0,64.8,65.0,60.3
20160710044500,252.0,300.6,72.6087,65,55.6,0,64.8,65.0,60.3
20160710050000,252.0,300.6,72.6087,65,55.6,0,64.8,65.0,60.2
20160710051500,252.0,300.6,72.6087,65,55.6,0,64.8,65.0,60.2
20160710053000,252.0,287.4,69.4203,65,55.6,0,64.7,65.0,60.4
20160710054500,252.0,291.0,70.2899,66,55.6,0,64.7,65.0,60.2
20160710060000,252.0,294.6,71.1594,67,55.6,0,64.8,65.0,60.3
20160710061500,252.0,297.6,71.8841,67,55.6,0,64.8,65.0,60.3
20160710063000,252.0,294.6,71.1594,67,55.6,0,64.7,65.0,60.2
20160710064500,252.0,297.6,71.8841,64,55.6,0,64.7,65.0,60.3
20160710070000,252.0,283.8,68.5507,63,55.6,0,64.7,65.0,60.3
20160710071500,252.0,280.2,67.6812,63,55.6,0,64.9,65.0,60.2
20160710073000,252.0,297.6,71.8841,70,55.6,0,65.0,65.0,60.2
20160710074500,252.0,297.6,71.8841,70,55.6,0,65.1,65.0,60.3
20160710080000,252.0,291.0,70.2899,69,55.6,0,65.1,65.0,60.2
20160710081500,252.0,294.6,71.1594,68,55.6,0,65.3,65.0,60.3
20160710083000,252.0,320.4,77.3913,75,55.6,0,65.5,65.0,60.2
20160710084500,252.0,336.0,81.1594,88,55.6,0,65.4,65.0,60.4
20160710090000,252.0,341.4,82.4638,88,55.6,0,65.3,65.0,60.4
20160710091500,252.0,341.4,82.4638,88,55.6,0,65.3,65.0,60.4
20160710093000,252.0,341.4,82.4638,100,55.6,0,65.3,65.0,60.3
20160710094500,252.0,341.4,82.4638,100,55.6,0,65.3,65.0,60.3
20160710100000,252.0,341.4,82.4638,100,55.6,0,65.2,65.0,60.2
20160710101500,252.0,341.4,82.4638,100,55.6,0,65.2,65.0,60.2
20160710103000,252.0,347.4,83.913,100,55.6,0,65.1,65.0,60.3
20160710104500,252.0,353.4,85.3623,100,55.6,0,65.1,65.0,60.4
20160710110000,252.0,347.4,83.913,100,55.6,0,65.0,65.0,60.3
20160710111500,252.0,353.4,85.3623,100,55.6,0,65.0,65.0,60.3
20160710113000,252.0,353.4,85.3623,100,55.6,0,65.0,65.0,60.3
20160710114500,252.0,353.4,85.3623,100,55.6,0,65.0,65.0,60.2
20160710120000,252.0,358.8,86.6667,100,55.6,0,65.0,65.0,60.2
20160710121500,252.0,358.8,86.6667,100,55.6,0,65.0,65.0,60.3
20160710123000,252.0,353.4,85.3623,100,55.6,0,65.1,65.0,60.2
20160710124500,252.0,353.4,85.3623,100,55.6,0,65.1,65.0,60.2
20160710130000,252.0,353.4,85.3623,100,55.6,0,65.1,65.0,60.2
20160710131500,252.0,353.4,85.3623,100,56.3,0,65.2,65.0,60.1
20160710133000,252.0,353.4,85.3623,100,56.3,0,65.3,65.0,60.1
20160710134500,252.0,353.4,85.3623,100,56.3,0,65.4,65.0,60.3
20160710140000,252.0,347.4,83.913,100,56.3,0,65.4,65.0,60.2
20160710141500,252.0,347.4,83.913,100,55.6,0,65.3,65.0,60.4
20160710143000,252.0,385.8,93.1884,100,55.6,0,65.2,65.0,60.2
20160710144500,252.0,364.8,88.1159,100,55.6,0,65.2,65.0,60.3
20160710150000,252.0,370.2,89.4203,100,55.6,0,65.3,65.0,60.3
20160710151500,252.0,364.8,88.1159,100,55.6,0,65.4,65.0,60.2
20160710153000,252.0,364.8,88.1159,100,55.6,0,65.5,65.0,60.2
20160710154500,252.0,364.8,88.1159,100,55.6,0,65.5,65.0,60.2
20160710160000,252.0,370.2,89.4203,100,55.6,0,65.4,65.0,60.1
20160710161500,252.0,364.8,88.1159,100,55.6,0,65.3,65.0,60.2
20160710163000,252.0,364.8,88.1159,100,55.6,0,65.3,65.0,60.3
20160710164500,252.0,364.8,88.1159,100,55.6,0,65.2,65.0,60.2
20160710170000,252.0,364.8,88.1159,100,55.6,0,65.2,65.0,60.1
20160710171500,252.0,364.8,88.1159,100,55.6,0,65.1,65.0,60.1
20160710173000,252.0,364.8,88.1159,100,55.6,0,65.1,65.0,60.1
20160710174500,252.0,364.8,88.1159,100,55.6,0,65.1,65.0,60.2
20160710180000,252.0,364.8,88.1159,100,55.6,0,65.1,65.0,60.2
20160710181500,252.0,364.8,88.1159,100,55.6,0,65.2,65.0,60.1
20160710183000,252.0,364.8,88.1159,100,55.6,0,65.1,65.0,60.2
20160710184500,252.0,364.8,88.1159,100,55.6,0,65.1,65.0,60.3
20160710190000,252.0,364.8,88.1159,100,55.6,0,65.1,65.0,60.2
20160710191500,252.0,356.4,86.087,100,55.6,0,65.1,65.0,60.2
20160710193000,252.0,338.4,81.7391,100,55.6,0,65.1,65.0,60.2
20160710194500,252.0,333.0,80.4348,100,55.6,0,65.2,65.0,60.0
20160710200000,252.0,333.0,80.4348,100,55.6,0,65.1,65.0,60.0
20160710201500,252.0,338.4,81.7391,100,55.6,0,65.2,65.0,60.2
20160710203000,252.0,338.4,81.7391,100,55.6,0,65.1,65.0,60.2
20160710204500,252.0,338.4,81.7391,100,55.6,0,65.1,65.0,60.1
20160710210000,252.0,344.4,83.1884,100,55.6,0,65.0,65.0,60.1
20160710211500,252.0,344.4,83.1884,100,55.6,0,65.0,65.0,60.1
20160710213000,252.0,344.4,83.1884,100,55.6,0,64.8,65.0,60.1
20160710214500,252.0,344.4,83.1884,100,55.6,0,64.8,65.0,60.0
20160710220000,252.0,344.4,83.1884,100,55.6,0,64.7,65.0,60.0
20160710221500,252.0,344.4,83.1884,100,55.6,0,64.6,65.0,60.1
20160710223000,252.0,338.4,81.7391,100,55.6,0,64.7,65.0,59.9
20160710224500,252.0,338.4,81.7391,100,55.6,0,64.6,65.0,60.1
20160710230000,252.0,344.4,83.1884,100,55.6,0,64.5,65.0,60.1
20160710231500,252.0,344.4,83.1884,86,55.6,0,64.5,65.0,60.1
20160710233000,252.0,320.4,77.3913,73,55.6,0,64.6,65.0,60.1
20160710234500,252.0,307.2,74.2029,70,55.6,0,64.6,65.0,60.2
20160711000000,252.0,307.2,74.2029,67,55.6,0,64.6,65.0,60.0
20160711001500,252.0,287.4,69.4203,62,55.6,0,64.6,65.0,60.1
20160711003000,252.0,287.4,69.4203,62,55.6,0,64.7,65.0,60.0
20160711004500,252.0,283.8,68.5507,62,55.6,0,64.8,65.0,60.1
20160711010000,252.0,283.8,68.5507,62,55.6,0,64.8,65.0,60.0
20160711011500,252.0,280.2,67.6812,62,55.6,0,64.8,65.0,60.2
20160711013000,252.0,283.8,68.5507,62,55.6,0,64.8,65.0,60.0
20160711014500,252.0,283.8,68.5507,62,55.6,0,64.8,65.0,60.1
20160711020000,252.0,283.8,68.5507,62,55.6,0,64.8,65.0,60.0
20160711021500,252.0,283.8,68.5507,62,55.6,0,64.8,65.0,60.1
20160711023000,252.0,280.2,67.6812,62,55.6,0,64.8,65.0,60.1
20160711024500,252.0,283.8,68.5507,62,55.6,0,64.8,65.0,60.1
20160711030000,252.0,283.8,68.5507,62,55.6,0,64.8,65.0,60.1
20160711031500,252.0,280.2,67.6812,62,55.6,0,64.8,65.0,60.0
20160711033000,252.0,283.8,68.5507,62,55.6,0,64.8,65.0,60.1
20160711034500,252.0,283.8,68.5507,62,55.6,0,64.8,65.0,60.1
20160711040000,252.0,283.8,68.5507,62,55.6,0,64.8,65.0,59.9
20160711041500,252.0,280.2,67.6812,62,55.6,0,64.8,65.0,60.1
20160711043000,252.0,280.2,67.6812,62,55.6,0,64.8,65.0,59.9
20160711044500,252.0,283.8,68.5507,62,55.6,0,64.8,65.0,60.0
20160711050000,252.0,280.2,67.6812,62,55.6,0,64.8,65.0,59.9
20160711051500,252.0,283.8,68.5507,62,55.6,0,64.7,65.0,59.9
20160711053000,252.0,280.2,67.6812,62,55.6,0,64.7,65.0,59.9
20160711054500,252.0,273.0,65.942,61,55.6,0,64.7,65.0,60.0
20160711060000,252.0,268.8,64.9275,60,55.6,0,64.8,65.0,59.9
20160711061500,252.0,265.2,64.058,60,55.6,0,64.8,65.0,59.9
20160711063000,252.0,265.2,64.058,60,55.6,0,64.8,65.0,59.9
20160711064500,252.0,268.8,64.9275,60,55.6,0,64.8,65.0,59.9
20160711070000,252.0,276.6,66.8116,66,55.6,0,64.8,65.0,60.1
20160711071500,252.0,276.6,66.8116,66,55.6,0,64.8,65.0,60.1
20160711073000,252.0,280.2,67.6812,65,55.6,0,64.9,65.0,60.0
20160711074500,252.0,276.6,66.8116,65,55.6,0,65.0,65.0,59.9
20160711080000,252.0,276.6,66.8116,64,55.6,0,65.1,65.0,60.1
20160711081500,252.0,276.6,66.8116,64,55.6,0,65.2,65.0,60.0
20160711083000,252.0,276.6,66.8116,64,56.3,0,65.4,65.0,60.1
20160711084500,252.0,297.6,71.8841,68,55.6,0,65.4,65.0,60.1
20160711090000,252.0,300.6,72.6087,70,55.6,0,65.3,65.0,60.0
20160711091500,252.0,317.4,76.6667,74,55.6,0,65.4,65.0,60.1
20160711093000,252.0,338.4,81.7391,88,56.3,0,65.5,65.0,60.1
20160711094500,252.0,338.4,81.7391,100,56.3,0,65.5,65.0,59.9
20160711100000,252.0,338.4,81.7391,100,56.3,0,65.5,65.0,60.0
20160711101500,252.0,338.4,81.7391,100,56.3,0,65.6,65.0,60.0
20160711103000,252.0,338.4,81.7391,100,56.3,0,65.7,65.0,60.0
20160711104500,252.0,338.4,81.7391,100,56.3,0,65.8,65.0,60.1
20160711110000,252.0,338.4,81.7391,100,56.3,0,66.0,65.0,60.1
20160711111500,252.0,344.4,83.1884,100,56.3,0,65.9,65.0,60.2
20160711113000,252.0,338.4,81.7391,100,56.3,0,65.8,65.0,60.1
20160711114500,252.0,338.4,81.7391,100,55.6,0,65.8,65.0,60.1
20160711120000,252.0,338.4,81.7391,100,55.6,0,66.0,65.0,60.1
20160711121500,252.0,344.4,83.1884,100,55.6,0,66.0,65.0,60.2
20160711123000,252.0,344.4,83.1884,100,55.6,0,66.0,65.0,60.2
20160711124500,252.0,344.4,83.1884,100,55.6,0,66.0,65.0,60.1
20160711130000,252.0,344.4,83.1884,100,55.6,0,66.0,65.0,60.2
20160711131500,252.0,350.4,84.6377,100,56.3,0,66.1,65.0,60.2
20160711133000,252.0,341.4,82.4638,100,56.3,0,66.2,65.0,60.0
20160711134500,252.0,341.4,82.4638,100,56.3,0,66.2,65.0,60.1
20160711140000,252.0,341.4,82.4638,100,56.3,0,66.3,65.0,60.0
20160711141500,252.0,336.0,81.15942,100,56.299999,0,66.400002,65.0,60.099998
20160711143000,252.0,341.399994,82.463767,100,56.299999,0,66.400002,65.0,60.299999
20160711144500,252.0,341.399994,82.463767,100,55.5,0,66.199997,65.0,60.099998
20160711150000,252.0,358.799988,86.666664,100,55.5,0,66.199997,65.0,60.200001
20160711151500,252.0,358.799988,86.666664,100,55.5,0,66.099998,65.0,60.099998
20160711153000,252.0,358.799988,86.666664,100,55.5,0,66.0,65.0,60.200001
20160711154500,252.0,353.399994,85.362317,100,55.5,0,65.900002,65.0,60.200001
20160711160000,252.0,353.399994,85.362317,100,55.5,0,65.800003,65.0,60.099998
20160711161500,252.0,358.799988,86.666664,100,55.5,0,65.699997,65.0,60.099998
20160711163000,252.0,367.200012,88.695655,100,55.5,0,65.5,65.0,60.099998
20160711164500,252.0,373.200012,90.14493,100,55.5,0,65.5,65.0,60.099998
20160711170000,252.0,373.200012,90.14493,100,55.5,0,65.199997,65.0,60.099998
20160711171500,252.0,373.200012,90.14493,100,55.5,0,65.099998,65.0,60.200001
20160711173000,252.0,373.200012,90.14493,100,55.5,0,65.099998,65.0,60.0
20160711174500,252.0,373.200012,90.14493,100,55.5,0,65.099998,65.0,60.0
20160711180000,252.0,373.200012,90.14493,100,55.5,0,65.0,65.0,60.099998
20160711181500,252.0,367.200012,88.695655,100,55.5,0,65.0,65.0,60.0
20160711183000,252.0,373.200012,90.14493,100,55.5,0,65.0,65.0,60.0
20160711184500,252.0,373.200012,90.14493,100,55.5,0,65.0,65.0,60.0
20160711190000,252.0,373.200012,90.14493,100,55.5,0,65.0,65.0,60.0
20160711191500,252.0,373.200012,90.14493,100,55.5,0,64.800003,65.0,59.900002
20160711193000,252.0,367.200012,88.695655,100,55.5,0,64.800003,65.0,59.900002
20160711194500,252.0,373.200012,90.14493,100,55.5,0,64.699997,65.0,60.0
20160711200000,252.0,373.200012,90.14493,100,55.5,0,64.599998,65.0,59.900002
20160711201500,252.0,358.799988,86.666664,82,55.5,0,64.5,65.0,60.0
20160711203000,252.0,330.0,79.710145,71,55.5,0,64.5,65.0,60.0
20160711204500,252.0,330.0,79.710145,70,55.5,0,64.599998,65.0,59.900002
20160711210000,252.0,304.200012,73.478264,66,55.5,0,64.599998,65.0,59.900002
20160711211500,252.0,297.600006,71.884059,64,55.5,0,64.699997,65.0,60.099998
20160711213000,252.0,297.600006,71.884059,66,55.5,0,64.800003,65.0,59.900002
20160711214500,252.0,297.600006,71.884059,67,55.5,0,64.900002,65.0,59.900002
20160711220000,252.0,297.600006,71.884059,70,55.5,0,64.900002,65.0,59.900002
20160711221500,252.0,300.600006,72.608697,71,55.5,0,64.900002,65.0,59.900002
20160711223000,252.0,300.600006,72.608697,71,55.5,0,65.0,65.0,59.900002
20160711224500,252.0,300.600006,72.608697,71,55.5,0,64.900002,65.0,59.900002
20160711230000,252.0,300.600006,72.608697,71,55.5,0,64.900002,65.0,59.900002
20160711231500,252.0,304.200012,73.478264,71,55.5,0,64.800003,65.0,60.0
20160711233000,252.0,304.200012,73.478264,71,55.5,0,64.800003,65.0,59.900002
20160711234500,252.0,300.600006,72.608697,71,55.5,0,64.699997,65.0,59.900002
20160712000000,252.0,300.600006,72.608697,71,55.5,0,64.699997,65.0,59.900002
20160712001500,252.0,304.200012,73.478264,71,55.5,0,64.699997,65.0,59.900002
20160712003000,252.0,300.600006,72.608697,70,55.5,0,64.699997,65.0,59.900002
20160712004500,252.0,287.399994,69.420288,68,55.5,0,64.699997,65.0,60.0
20160712010000,252.0,287.399994,69.420288,67,55.5,0,64.699997,65.0,60.0
20160712011500,252.0,276.600006,66.811596,65,55.5,0,64.800003,65.0,60.099998
20160712013000,252.0,280.200012,67.681162,65,55.5,0,64.800003,65.0,60.0
20160712014500,252.0,280.200012,67.681162,65,55.5,0,64.800003,65.0,59.900002
20160712020000,252.0,280.200012,67.681162,65,55.5,0,64.800003,65.0,60.0
20160712021500,252.0,280.200012,67.681162,65,55.5,0,64.800003,65.0,60.0
20160712023000,252.0,280.200012,67.681162,65,55.5,0,64.800003,65.0,60.0
20160712024500,252.0,283.799988,68.550722,65,55.5,0,64.800003,65.0,60.0
20160712030000,252.0,283.799988,68.550722,65,55.5,0,64.800003,65.0,60.0
20160712031500,252.0,276.600006,66.811596,65,55.5,0,64.800003,65.0,59.900002
20160712033000,252.0,280.200012,67.681162,65,55.5,0,64.800003,65.0,59.900002
20160712034500,252.0,280.200012,67.681162,64,55.5,0,64.800003,65.0,59.900002
20160712040000,252.0,280.200012,67.681162,64,55.5,0,64.800003,65.0,59.900002
20160712041500,252.0,273.0,65.942029,63,55.5,0,64.699997,65.0,60.0
20160712043000,252.0,268.799988,64.927533,62,55.5,0,64.800003,65.0,59.900002
20160712044500,252.0,265.200012,64.057974,62,55.5,0,64.800003,65.0,59.900002
20160712050000,252.0,268.799988,64.927533,62,55.5,0,64.800003,65.0,59.900002
20160712051500,252.0,265.200012,64.057974,62,55.5,0,64.900002,65.0,60.0
20160712053000,252.0,268.799988,64.927533,62,55.5,0,64.900002,65.0,59.900002
20160712054500,252.0,268.799988,64.927533,62,55.5,0,64.800003,65.0,59.900002
20160712060000,252.0,268.799988,64.927533,62,55.5,0,64.800003,65.0,59.900002
20160712061500,252.0,273.0,65.942029,62,55.5,0,64.800003,65.0,60.0
20160712063000,252.0,268.799988,64.927533,62,55.5,0,64.800003,65.0,59.900002
20160712064500,252.0,268.799988,64.927533,62,55.5,0,64.800003,65.0,59.900002
20160712070000,252.0,265.200012,64.057974,63,55.5,0,65.0,65.0,59.900002
20160712071500,252.0,265.200012,64.057974,63,55.5,0,65.0,65.0,59.900002
20160712073000,252.0,268.799988,64.927533,64,55.5,0,65.099998,65.0,59.900002
20160712074500,252.0,265.200012,64.057974,64,55.5,0,65.300003,65.0,59.900002
20160712080000,252.0,283.799988,68.550722,68,56.099998,0,65.400002,65.0,60.0
20160712081500,252.0,317.399994,76.666665,76,56.099998,0,65.5,65.0,59.900002
20160712083000,252.0,336.0,81.15942,80,56.099998,0,65.400002,65.0,59.900002
20160712084500,252.0,336.0,81.15942,80,56.099998,0,65.300003,65.0,59.900002
20160712090000,252.0,336.0,81.15942,100,56.099998,0,65.400002,65.0,59.900002
20160712091500,252.0,344.399994,83.188404,100,56.099998,0,65.5,65.0,59.900002
20160712093000,252.0,350.399994,84.63768,100,56.099998,0,65.5,65.0,59.900002
20160712094500,252.0,358.799988,86.666664,100,56.099998,0,65.5,65.0,59.900002
20160712100000,252.0,258.0,62.318841,100,56.099998,0,65.5,65.0,59.900002
20160712101500,252.0,208.199997,50.289854,100,56.099998,0,65.5,65.0,60.0
20160712103000,252.0,380.399994,91.884056,100,56.099998,0,65.599998,65.0,59.900002
20160712104500,252.0,356.399994,86.086955,100,56.099998,0,65.599998,65.0,60.0
20160712110000,252.0,333.0,80.434783,100,56.099998,0,66.0,65.0,60.0
20160712111500,252.0,358.799988,86.666664,100,57.200001,0,66.199997,65.0,60.0
20160712113000,252.0,358.799988,86.666664,100,55.599998,0,66.0,65.0,60.0
20160712114500,252.0,358.799988,86.666664,100,55.599998,0,66.0,65.0,60.0
20160712120000,252.0,358.799988,86.666664,100,55.599998,0,66.0,65.0,60.0
20160712121500,252.0,367.200012,88.695655,100,55.599998,0,65.800003,65.0,60.0
20160712123000,252.0,361.799988,87.391301,100,55.599998,0,65.900002,65.0,59.900002
20160712124500,252.0,361.799988,87.391301,100,55.599998,0,66.0,65.0,59.900002
20160712130000,252.0,361.799988,87.391301,100,55.599998,0,65.900002,65.0,59.900002
20160712131500,252.0,353.399994,85.362317,100,55.599998,0,65.900002,65.0,60.0
20160712133000,252.0,353.399994,85.362317,100,55.599998,0,66.0,65.0,59.900002
20160712134500,252.0,353.399994,85.362317,100,56.299999,0,66.099998,65.0,59.900002
20160712140000,252.0,347.399994,83.913042,100,55.599998,0,66.099998,65.0,59.900002
20160712141500,252.0,347.399994,83.913042,100,55.599998,0,66.099998,65.0,60.0
20160712143000,252.0,341.399994,82.463767,100,55.599998,0,66.099998,65.0,60.0
20160712144500,252.0,341.399994,82.463767,100,55.599998,0,66.199997,65.0,59.900002
20160712150000,252.0,327.0,78.985507,100,56.299999,0,66.300003,65.0,59.900002
20160712151500,252.0,341.399994,82.463767,100,56.299999,0,66.400002,65.0,60.099998
20160712153000,252.0,341.399994,82.463767,100,56.299999,0,66.400002,65.0,60.0
20160712154500,252.0,347.399994,83.913042,100,56.299999,0,66.400002,65.0,60.0
20160712160000,252.0,361.799988,87.391301,100,56.299999,0,66.300003,65.0,60.0
20160712161500,252.0,287.399994,69.420288,100,56.299999,0,66.400002,65.0,60.099998
20160712163000,252.0,265.200012,64.057974,100,56.299999,0,66.300003,65.0,59.900002
20160712164500,300.0,0.0,0.0,69,57.900002,0,66.900002,65.0,60.099998
20160712170000,252.0,327.0,78.985507,100,56.799999,0,67.400002,65.0,60.099998
20160712171500,252.0,356.399994,86.086955,100,56.0,0,66.900002,65.0,60.0
20160712173000,252.0,344.399994,83.188404,100,56.0,0,66.599998,65.0,60.200001
20160712174500,252.0,361.799988,87.391301,100,56.0,0,66.599998,65.0,60.200001
20160712180000,252.0,367.200012,88.695655,100,56.0,0,66.5,65.0,60.0
20160712181500,252.0,361.799988,87.391301,100,56.0,0,66.400002,65.0,60.0
20160712183000,252.0,361.799988,87.391301,100,56.0,0,66.400002,65.0,60.0
20160712184500,252.0,300.600006,72.608697,100,56.0,0,66.300003,65.0,60.099998
20160712190000,252.0,361.799988,87.391301,100,56.0,0,66.199997,65.0,60.099998
20160712191500,252.0,341.399994,82.463767,100,56.0,0,66.199997,65.0,60.0
20160712193000,252.0,367.200012,88.695655,100,56.0,0,66.199997,65.0,59.900002
20160712194500,252.0,350.399994,84.63768,100,56.0,0,66.099998,65.0,60.0
20160712200000,252.0,373.200012,90.14493,100,56.0,0,66.099998,65.0,59.900002
20160712201500,252.0,358.799988,86.666664,100,56.0,0,66.0,65.0,59.900002
20160712203000,252.0,358.799988,86.666664,100,56.0,0,66.0,65.0,59.900002
20160712204500,252.0,358.799988,86.666664,100,56.0,0,65.900002,65.0,60.0
20160712210000,252.0,350.399994,84.63768,100,56.0,0,65.800003,65.0,60.099998
20160712211500,252.0,338.399994,81.739129,100,56.0,0,65.699997,65.0,60.0
20160712213000,252.0,358.799988,86.666664,100,56.0,0,65.699997,65.0,60.0
20160712214500,252.0,358.799988,86.666664,100,56.0,0,65.599998,65.0,59.900002
20160712220000,252.0,297.600006,71.884059,100,56.0,0,65.599998,65.0,59.900002
20160712221500,252.0,367.200012,88.695655,100,56.0,0,65.5,65.0,59.900002
20160712223000,252.0,367.200012,88.695655,100,56.0,0,65.5,65.0,59.900002
20160712224500,252.0,361.799988,87.391301,100,56.0,0,65.400002,65.0,59.900002
20160712230000,252.0,356.399994,86.086955,100,56.0,0,65.400002,65.0,59.900002
20160712231500,252.0,356.399994,86.086955,100,56.0,0,65.300003,65.0,59.900002
20160712233000,252.0,341.399994,82.463767,100,56.0,0,65.300003,65.0,59.900002
20160712234500,252.0,283.799988,68.550722,100,56.0,0,65.199997,65.0,59.900002
20160713000000,252.0,347.399994,83.913042,100,56.0,0,65.199997,65.0,59.900002
20160713001500,252.0,350.399994,84.63768,100,55.599998,0,65.099998,65.0,59.900002
20160713003000,252.0,350.399994,84.63768,100,55.599998,0,65.099998,65.0,59.900002
20160713004500,252.0,367.200012,88.695655,100,55.599998,0,65.0,65.0,59.900002
20160713010000,252.0,367.200012,88.695655,100,55.599998,0,65.0,65.0,59.900002
20160713011500,252.0,358.799988,86.666664,100,55.599998,0,65.0,65.0,59.900002
20160713013000,252.0,358.799988,86.666664,100,55.599998,0,64.900002,65.0,59.900002
20160713014500,252.0,291.0,70.289855,100,55.599998,0,64.800003,65.0,59.900002
20160713020000,252.0,373.200012,90.14493,100,55.599998,0,64.800003,65.0,59.900002
20160713021500,252.0,361.799988,87.391301,100,55.599998,0,64.800003,65.0,59.900002
20160713023000,252.0,356.399994,86.086955,100,55.599998,0,64.699997,65.0,59.900002
20160713024500,252.0,310.799988,75.072461,100,55.599998,0,64.800003,65.0,59.900002
20160713030000,252.0,283.799988,68.550722,100,55.599998,0,65.0,65.0,59.900002
20160713031500,252.0,258.0,62.318841,100,55.599998,0,65.099998,65.0,59.900002
20160713033000,252.0,253.800003,61.304349,100,55.599998,0,65.199997,65.0,59.900002
20160713034500,252.0,258.0,62.318841,100,55.599998,0,65.300003,65.0,59.900002
20160713040000,252.0,253.800003,61.304349,100,55.599998,0,65.5,65.0,59.900002
20160713041500,252.0,253.800003,61.304349,100,55.599998,0,65.5,65.0,59.900002
20160713043000,252.0,253.800003,61.304349,100,55.599998,0,65.5,65.0,59.900002
20160713044500,252.0,258.0,62.318841,100,55.599998,0,65.599998,65.0,59.900002
20160713050000,252.0,253.800003,61.304349,100,55.599998,0,65.599998,65.0,59.900002
20160713051500,252.0,249.600006,60.289857,100,55.599998,0,65.599998,65.0,59.900002
20160713053000,252.0,253.800003,61.304349,100,55.599998,0,65.599998,65.0,59.900002
20160713054500,252.0,253.800003,61.304349,100,55.599998,0,65.599998,65.0,59.900002
20160713060000,252.0,249.600006,60.289857,100,55.599998,0,65.599998,65.0,59.900002
20160713061500,252.0,304.200012,73.478264,100,56.299999,0,65.599998,65.0,59.900002
20160713063000,252.0,361.799988,87.391301,100,56.299999,0,65.099998,65.0,59.900002
20160713064500,252.0,344.399994,83.188404,100,55.599998,0,64.900002,65.0,60.0
20160713070000,252.0,330.0,79.710145,100,55.599998,0,64.800003,65.0,59.900002
20160713071500,252.0,330.0,79.710145,100,55.599998,0,64.699997,65.0,59.900002
20160713073000,252.0,330.0,79.710145,100,55.599998,0,64.699997,65.0,59.900002
20160713074500,252.0,320.399994,77.391303,100,55.599998,0,64.900002,65.0,59.900002
20160713080000,252.0,320.399994,77.391303,100,55.599998,0,65.099998,65.0,59.900002
20160713081500,252.0,320.399994,77.391303,100,55.599998,0,65.199997,65.0,59.900002
20160713083000,252.0,320.399994,77.391303,100,55.599998,0,65.300003,65.0,60.0
20160713084500,252.0,320.399994,77.391303,100,55.599998,0,65.5,65.0,59.900002
20160713090000,252.0,313.799988,75.797099,100,55.599998,0,65.699997,65.0,59.900002
20160713091500,252.0,323.399994,78.115941,100,55.599998,0,65.800003,65.0,59.900002
20160713093000,252.0,323.399994,78.115941,100,55.599998,0,65.900002,65.0,59.900002
20160713094500,252.0,304.200012,73.478264,100,55.599998,0,66.099998,65.0,59.900002
20160713100000,252.0,327.0,78.985507,100,55.599998,0,66.099998,65.0,59.900002
20160713101500,252.0,317.399994,76.666665,100,55.599998,0,66.199997,65.0,59.900002
20160713103000,252.0,317.399994,76.666665,100,55.599998,0,66.400002,65.0,59.900002
20160713104500,252.0,317.399994,76.666665,100,55.599998,0,66.400002,65.0,60.0
20160713110000,252.0,241.199997,58.260869,100,55.599998,0,66.5,65.0,59.900002
20160713111500,252.0,196.800003,47.536233,100,57.599998,0,67.699997,65.0,60.0
20160713113000,252.0,280.200012,67.681162,100,56.400002,0,67.400002,65.0,59.900002
20160713114500,252.0,280.200012,67.681162,100,56.400002,0,67.300003,65.0,59.900002
20160713120000,252.0,83.400002,20.144928,100,59.900002,0,68.0,65.0,59.900002
20160713121500,252.0,336.0,81.15942,100,56.400002,0,67.900002,65.0,60.0
20160713123000,252.0,347.399994,83.913042,100,56.400002,0,67.400002,65.0,60.099998
20160713124500,252.0,294.600006,71.159422,6,55.5,0,67.199997,65.0,60.099998
20160713130000,252.0,304.200012,73.478264,100,56.299999,0,67.199997,65.0,59.900002
20160713131500,252.0,268.799988,64.927533,100,56.299999,0,67.599998,65.0,59.900002
20160713133000,252.0,268.799988,64.927533,100,56.299999,0,67.599998,65.0,59.900002
20160713134500,252.0,268.799988,64.927533,100,56.299999,0,67.599998,65.0,60.0
20160713140000,252.0,300.600006,72.608697,100,56.299999,0,67.599998,65.0,60.099998
20160713141500,252.0,300.600006,72.608697,100,56.299999,0,67.599998,65.0,60.0
20160713143000,252.0,300.600006,72.608697,100,56.299999,0,67.599998,65.0,59.900002
20160713144500,252.0,300.600006,72.608697,100,56.299999,0,67.699997,65.0,59.900002
20160713150000,252.0,300.600006,72.608697,100,56.299999,0,67.699997,65.0,60.0
20160713151500,252.0,304.200012,73.478264,100,56.299999,0,67.699997,65.0,60.099998
20160713153000,252.0,304.200012,73.478264,100,56.299999,0,67.699997,65.0,60.099998
20160713154500,252.0,304.200012,73.478264,100,56.299999,0,67.699997,65.0,60.099998
20160713160000,252.0,300.600006,72.608697,100,56.299999,0,67.599998,65.0,60.0
20160713161500,252.0,304.200012,73.478264,100,56.299999,0,67.599998,65.0,59.900002
20160713163000,252.0,297.600006,71.884059,100,55.599998,0,67.5,65.0,60.099998
20160713164500,252.0,300.600006,72.608697,100,55.599998,0,67.400002,65.0,60.0
20160713170000,252.0,300.600006,72.608697,100,55.599998,0,67.400002,65.0,60.099998
20160713171500,252.0,300.600006,72.608697,100,55.599998,0,67.400002,65.0,60.0
20160713173000,252.0,304.200012,73.478264,100,55.599998,0,67.400002,65.0,60.0
20160713174500,252.0,300.600006,72.608697,100,55.599998,0,67.400002,65.0,60.0
20160713180000,252.0,300.600006,72.608697,100,55.599998,0,67.300003,65.0,60.0
20160713181500,252.0,300.600006,72.608697,100,55.599998,0,67.300003,65.0,60.0
20160713183000,252.0,300.600006,72.608697,100,55.599998,0,67.300003,65.0,59.900002
20160713184500,252.0,294.600006,71.159422,100,55.599998,0,67.300003,65.0,59.900002
20160713190000,252.0,297.600006,71.884059,100,55.599998,0,67.199997,65.0,60.0
20160713191500,252.0,297.600006,71.884059,100,55.599998,0,67.199997,65.0,60.0
20160713193000,252.0,297.600006,71.884059,100,55.599998,0,67.099998,65.0,59.900002
20160713194500,252.0,297.600006,71.884059,100,55.599998,0,67.099998,65.0,59.900002
20160713200000,252.0,297.600006,71.884059,100,55.599998,0,67.0,65.0,60.0
20160713201500,252.0,294.600006,71.159422,100,55.599998,0,66.900002,65.0,59.900002
20160713203000,252.0,297.600006,71.884059,100,55.599998,0,66.900002,65.0,60.0
20160713204500,252.0,297.600006,71.884059,100,55.599998,0,66.800003,65.0,59.900002
20160713210000,252.0,297.600006,71.884059,100,55.599998,0,66.800003,65.0,59.900002
20160713211500,252.0,297.600006,71.884059,100,55.599998,0,66.699997,65.0,59.900002
20160713213000,252.0,297.600006,71.884059,100,55.599998,0,66.699997,65.0,60.0
20160713214500,252.0,300.600006,72.608697,100,55.599998,0,66.699997,65.0,59.900002
20160713220000,252.0,300.600006,72.608697,100,55.599998,0,66.599998,65.0,59.900002
20160713221500,252.0,294.600006,71.159422,100,55.599998,0,66.599998,65.0,60.0
20160713223000,252.0,294.600006,71.159422,100,55.599998,0,66.5,65.0,59.900002
20160713224500,252.0,300.600006,72.608697,100,55.599998,0,66.400002,65.0,59.900002
20160713230000,252.0,300.600006,72.608697,100,55.599998,0,66.400002,65.0,60.0
20160713231500,252.0,300.600006,72.608697,100,55.599998,0,66.400002,65.0,59.900002
20160713233000,252.0,300.600006,72.608697,100,55.599998,0,66.300003,65.0,59.900002
20160713234500,252.0,300.600006,72.608697,100,55.599998,0,66.300003,65.0,59.900002
20160714000000,252.0,300.600006,72.608697,100,55.599998,0,66.199997,65.0,59.900002
20160714001500,252.0,300.600006,72.608697,100,55.599998,0,66.199997,65.0,59.900002
20160714003000,252.0,300.600006,72.608697,100,55.599998,0,66.099998,65.0,59.900002
20160714004500,252.0,300.600006,72.608697,100,55.599998,0,66.099998,65.0,59.900002
20160714010000,252.0,300.600006,72.608697,100,55.599998,0,66.0,65.0,59.900002
20160714011500,252.0,300.600006,72.608697,100,55.599998,0,66.0,65.0,59.900002
20160714013000,252.0,300.600006,72.608697,100,55.599998,0,66.0,65.0,59.900002
20160714014500,252.0,304.200012,73.478264,100,55.599998,0,65.900002,65.0,59.900002
20160714020000,252.0,297.600006,71.884059,100,55.599998,0,65.900002,65.0,59.900002
20160714021500,252.0,300.600006,72.608697,100,55.599998,0,65.900002,65.0,59.900002
20160714023000,252.0,304.200012,73.478264,100,55.599998,0,65.800003,65.0,59.900002
20160714024500,252.0,304.200012,73.478264,100,55.599998,0,65.699997,65.0,59.900002
20160714030000,252.0,304.200012,73.478264,100,55.599998,0,65.699997,65.0,59.900002
20160714031500,252.0,304.200012,73.478264,100,55.599998,0,66.300003,65.0,59.900002
20160714033000,252.0,304.200012,73.478264,100,55.599998,0,66.699997,65.0,59.900002
20160714034500,252.0,304.200012,73.478264,100,55.599998,0,66.900002,65.0,59.900002
20160714040000,252.0,304.200012,73.478264,100,55.599998,0,67.0,65.0,59.900002
20160714041500,252.0,310.799988,75.072461,100,55.599998,0,67.099998,65.0,59.900002
20160714043000,252.0,307.200012,74.202901,100,55.599998,0,67.400002,65.0,59.900002
20160714044500,252.0,307.200012,74.202901,100,55.599998,0,67.5,65.0,59.900002
20160714050000,252.0,307.200012,74.202901,100,55.599998,0,67.400002,65.0,59.900002
20160714051500,252.0,310.799988,75.072461,100,55.599998,0,67.400002,65.0,59.900002
20160714053000,252.0,310.799988,75.072461,100,55.599998,0,67.300003,65.0,60.0
20160714054500,252.0,310.799988,75.072461,100,55.599998,0,67.199997,65.0,59.900002
20160714060000,252.0,317.399994,76.666665,100,55.599998,0,67.199997,65.0,59.900002
20160714061500,252.0,310.799988,75.072461,100,55.599998,0,67.400002,65.0,59.900002
20160714063000,252.0,310.799988,75.072461,100,55.599998,0,67.300003,65.0,60.0
20160714064500,252.0,310.799988,75.072461,100,55.599998,0,67.199997,65.0,59.900002
20160714070000,252.0,310.799988,75.072461,100,55.599998,0,67.199997,65.0,59.900002
20160714071500,252.0,317.399994,76.666665,100,55.599998,0,67.599998,65.0,59.900002
20160714073000,252.0,317.399994,76.666665,100,55.599998,0,67.599998,65.0,59.900002
20160714074500,252.0,317.399994,76.666665,100,55.599998,0,67.400002,65.0,59.900002
20160714080000,252.0,317.399994,76.666665,100,55.599998,0,67.5,65.0,59.900002
20160714081500,252.0,317.399994,76.666665,100,55.599998,0,67.800003,65.0,59.900002
20160714083000,252.0,317.399994,76.666665,100,55.599998,0,67.699997,65.0,59.900002
