PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714084500,252.0,317.399994,76.666665,100,55.599998,0,67.599998,65.0,59.900002
20160714090000,252.0,317.399994,76.666665,100,55.599998,0,67.599998,65.0,59.900002
20160714091500,252.0,317.399994,76.666665,100,55.599998,0,67.599998,65.0,59.900002
20160714093000,252.0,313.799988,75.797099,100,55.599998,0,67.699997,65.0,59.900002
20160714094500,252.0,317.399994,76.666665,100,55.599998,0,67.800003,65.0,59.900002
20160714100000,252.0,317.399994,76.666665,100,55.599998,0,67.900002,65.0,59.900002
20160714101500,252.0,317.399994,76.666665,100,55.599998,0,68.099998,65.0,59.900002
20160714103000,252.0,317.399994,76.666665,100,55.599998,0,68.099998,65.0,59.900002
20160714104500,252.0,317.399994,76.666665,100,55.599998,0,68.099998,65.0,59.900002
20160714110000,252.0,317.399994,76.666665,100,55.599998,0,68.199997,65.0,59.900002
20160714111500,252.0,317.399994,76.666665,100,56.299999,0,68.300003,65.0,59.900002
20160714113000,252.0,317.399994,76.666665,100,56.299999,0,68.400002,65.0,59.900002
20160714114500,252.0,317.399994,76.666665,100,56.299999,0,68.400002,65.0,59.900002
20160714120000,252.0,317.399994,76.666665,100,55.599998,0,68.400002,65.0,60.0
20160714121500,252.0,323.399994,78.115941,100,55.599998,0,68.5,65.0,60.0
20160714123000,252.0,323.399994,78.115941,100,55.599998,0,68.400002,65.0,60.0
20160714124500,252.0,323.399994,78.115941,100,55.599998,0,68.300003,65.0,59.900002
20160714130000,252.0,327.0,78.985507,100,55.599998,0,68.199997,65.0,59.900002
20160714131500,252.0,327.0,78.985507,100,55.599998,0,68.199997,65.0,59.900002
20160714133000,252.0,327.0,78.985507,100,55.599998,0,68.099998,65.0,59.900002
20160714134500,252.0,333.0,80.434783,100,55.599998,0,66.900002,65.0,59.900002
20160714140000,252.0,333.0,80.434783,100,55.599998,0,67.300003,65.0,59.900002
20160714141500,252.0,333.0,80.434783,100,55.599998,0,67.0,65.0,59.900002
20160714143000,252.0,333.0,80.434783,100,55.599998,0,66.800003,65.0,59.900002
20160714144500,252.0,333.0,80.434783,100,55.599998,0,66.699997,65.0,59.900002
20160714150000,252.0,333.0,80.434783,100,55.599998,0,66.5,65.0,59.900002
20160714151500,252.0,333.0,80.434783,100,55.599998,0,66.400002,65.0,59.900002
20160714153000,252.0,333.0,80.434783,100,55.599998,0,66.300003,65.0,59.900002
20160714154500,252.0,333.0,80.434783,100,55.599998,0,66.300003,65.0,59.900002
20160714160000,252.0,333.0,80.434783,100,55.599998,0,66.199997,65.0,59.900002
20160714161500,252.0,338.399994,81.739129,100,55.599998,0,66.199997,65.0,59.900002
20160714163000,252.0,338.399994,81.739129,100,55.599998,0,66.099998,65.0,59.900002
20160714164500,252.0,338.399994,81.739129,100,55.599998,0,66.099998,65.0,59.900002
20160714170000,252.0,338.399994,81.739129,100,55.599998,0,66.099998,65.0,59.900002
20160714171500,252.0,338.399994,81.739129,100,55.599998,0,66.0,65.0,59.900002
20160714173000,252.0,338.399994,81.739129,100,55.599998,0,66.099998,65.0,59.900002
20160714174500,252.0,338.399994,81.739129,100,55.599998,0,66.099998,65.0,59.900002
20160714180000,252.0,338.399994,81.739129,100,55.599998,0,66.099998,65.0,59.900002
20160714181500,252.0,338.399994,81.739129,100,55.599998,0,66.199997,65.0,59.900002
20160714183000,252.0,330.0,79.710145,100,55.599998,0,66.199997,65.0,59.900002
20160714184500,252.0,330.0,79.710145,100,55.599998,0,66.099998,65.0,59.900002
20160714190000,252.0,336.0,81.15942,100,55.599998,0,66.099998,65.0,59.900002
20160714191500,252.0,330.0,79.710145,100,55.599998,0,66.099998,65.0,59.900002
20160714193000,252.0,330.0,79.710145,100,55.599998,0,66.0,65.0,59.900002
20160714194500,252.0,336.0,81.15942,100,55.599998,0,66.0,65.0,59.900002
20160714200000,252.0,336.0,81.15942,100,55.599998,0,65.900002,65.0,59.900002
20160714201500,252.0,327.0,78.985507,100,55.599998,0,65.800003,65.0,59.900002
20160714203000,252.0,323.399994,78.115941,100,55.599998,0,65.800003,65.0,59.900002
20160714204500,252.0,323.399994,78.115941,100,55.599998,0,65.699997,65.0,59.900002
20160714210000,252.0,327.0,78.985507,100,55.599998,0,65.699997,65.0,59.900002
20160714211500,252.0,327.0,78.985507,100,55.599998,0,65.599998,65.0,59.900002
20160714213000,252.0,341.399994,82.463767,100,55.599998,0,65.5,65.0,59.900002
20160714214500,252.0,333.0,80.434783,100,55.599998,0,65.5,65.0,59.900002
20160714220000,252.0,333.0,80.434783,100,55.599998,0,65.400002,65.0,59.900002
20160714221500,252.0,333.0,80.434783,100,55.599998,0,65.300003,65.0,59.900002
20160714223000,252.0,333.0,80.434783,100,55.599998,0,65.300003,65.0,59.900002
20160714224500,252.0,323.399994,78.115941,100,55.599998,0,65.300003,65.0,59.900002
20160714230000,252.0,327.0,78.985507,100,55.599998,0,65.300003,65.0,59.900002
20160714231500,252.0,327.0,78.985507,100,55.599998,0,65.199997,65.0,59.900002
20160714233000,252.0,327.0,78.985507,100,55.599998,0,65.099998,65.0,59.900002
20160714234500,252.0,327.0,78.985507,100,55.599998,0,65.199997,65.0,59.900002
20160715000000,252.0,327.0,78.985507,100,55.599998,0,65.099998,65.0,59.900002
20160715001500,252.0,327.0,78.985507,100,55.599998,0,65.099998,65.0,59.900002
20160715003000,252.0,327.0,78.985507,100,55.599998,0,65.099998,65.0,59.900002
20160715004500,252.0,327.0,78.985507,100,55.599998,0,65.099998,65.0,59.900002
20160715010000,252.0,327.0,78.985507,100,55.599998,0,65.0,65.0,59.900002
20160715011500,252.0,327.0,78.985507,100,55.599998,0,65.0,65.0,59.900002
20160715013000,252.0,338.399994,81.739129,100,55.599998,0,65.0,65.0,59.900002
20160715014500,252.0,338.399994,81.739129,100,55.599998,0,64.900002,65.0,59.900002
20160715020000,252.0,330.0,79.710145,100,55.599998,0,64.800003,65.0,59.900002
20160715021500,252.0,330.0,79.710145,100,55.599998,0,64.800003,65.0,59.900002
20160715023000,252.0,330.0,79.710145,100,55.599998,0,64.699997,65.0,59.900002
20160715024500,252.0,330.0,79.710145,100,55.599998,0,64.699997,65.0,59.900002
20160715030000,252.0,336.0,81.15942,100,55.599998,0,64.699997,65.0,59.900002
20160715031500,252.0,336.0,81.15942,100,55.599998,0,64.599998,65.0,59.900002
20160715033000,252.0,327.0,78.985507,100,55.599998,0,64.599998,65.0,59.900002
20160715034500,252.0,323.399994,78.115941,100,55.599998,0,64.599998,65.0,59.900002
20160715040000,252.0,323.399994,78.115941,100,55.599998,0,64.5,65.0,59.900002
20160715041500,252.0,327.0,78.985507,94,55.599998,0,64.5,65.0,59.900002
20160715043000,252.0,300.600006,72.608697,72,55.599998,0,64.5,65.0,59.900002
20160715044500,252.0,294.600006,71.159422,70,55.599998,0,64.599998,65.0,59.900002
20160715050000,252.0,283.799988,68.550722,68,55.599998,0,64.599998,65.0,59.900002
20160715051500,252.0,283.799988,68.550722,68,55.599998,0,64.699997,65.0,59.900002
20160715053000,252.0,287.399994,69.420288,68,55.599998,0,64.800003,65.0,59.900002
20160715054500,252.0,283.799988,68.550722,68,55.599998,0,64.800003,65.0,59.900002
20160715060000,252.0,283.799988,68.550722,68,55.599998,0,64.800003,65.0,59.900002
20160715061500,252.0,287.399994,69.420288,68,55.599998,0,64.800003,65.0,59.900002
20160715063000,252.0,283.799988,68.550722,68,55.599998,0,64.800003,65.0,59.900002
20160715064500,252.0,287.399994,69.420288,68,55.599998,0,64.800003,65.0,59.900002
20160715070000,252.0,283.799988,68.550722,68,55.599998,0,64.800003,65.0,59.900002
20160715071500,252.0,283.799988,68.550722,68,55.599998,0,64.800003,65.0,59.900002
20160715073000,252.0,287.399994,69.420288,68,55.599998,0,64.800003,65.0,59.900002
20160715074500,252.0,291.0,70.289855,68,55.599998,0,64.800003,65.0,59.900002
20160715080000,252.0,283.799988,68.550722,67,55.599998,0,64.800003,65.0,59.900002
20160715081500,252.0,283.799988,68.550722,67,55.599998,0,64.800003,65.0,59.900002
20160715083000,252.0,283.799988,68.550722,67,55.599998,0,64.900002,65.0,59.900002
20160715084500,252.0,283.799988,68.550722,67,55.599998,0,64.900002,65.0,59.900002
20160715090000,252.0,276.600006,66.811596,67,55.599998,0,65.0,65.0,59.900002
20160715091500,252.0,280.200012,67.681162,67,55.599998,0,65.0,65.0,59.900002
20160715093000,252.0,276.600006,66.811596,67,55.599998,0,65.099998,65.0,59.900002
20160715094500,252.0,283.799988,68.550722,67,55.599998,0,65.099998,65.0,59.900002
20160715100000,252.0,283.799988,68.550722,67,55.599998,0,65.199997,65.0,59.900002
20160715101500,252.0,280.200012,67.681162,68,55.599998,0,65.300003,65.0,59.900002
20160715103000,252.0,294.600006,71.159422,71,55.599998,0,65.400002,65.0,59.900002
20160715104500,252.0,317.399994,76.666665,81,56.299999,0,65.400002,65.0,59.900002
20160715110000,252.0,327.0,78.985507,100,56.299999,0,65.400002,65.0,59.900002
20160715111500,252.0,323.399994,78.115941,100,56.299999,0,65.300003,65.0,59.900002
20160715113000,252.0,327.0,78.985507,100,55.599998,0,65.300003,65.0,59.900002
20160715114500,252.0,320.399994,77.391303,100,55.599998,0,65.300003,65.0,59.900002
20160715120000,252.0,330.0,79.710145,100,55.599998,0,65.300003,65.0,59.900002
20160715121500,252.0,330.0,79.710145,100,55.599998,0,65.199997,65.0,59.900002
20160715123000,252.0,330.0,79.710145,100,55.599998,0,65.199997,65.0,59.900002
20160715124500,252.0,330.0,79.710145,100,55.599998,0,65.199997,65.0,59.900002
20160715130000,252.0,330.0,79.710145,100,55.599998,0,65.099998,65.0,59.900002
20160715131500,252.0,330.0,79.710145,100,55.599998,0,65.099998,65.0,59.900002
20160715133000,252.0,330.0,79.710145,100,55.599998,0,65.099998,65.0,59.900002
20160715134500,252.0,330.0,79.710145,100,55.599998,0,65.099998,65.0,59.900002
20160715140000,252.0,330.0,79.710145,100,55.599998,0,65.099998,65.0,59.900002
20160715141500,252.0,330.0,79.710145,100,55.599998,0,65.199997,65.0,59.900002
20160715143000,252.0,323.399994,78.115941,100,55.599998,0,65.199997,65.0,59.900002
20160715144500,252.0,323.399994,78.115941,100,55.599998,0,65.199997,65.0,59.900002
20160715150000,252.0,323.399994,78.115941,100,55.599998,0,65.199997,65.0,59.900002
20160715151500,252.0,327.0,78.985507,100,55.599998,0,65.199997,65.0,59.900002
20160715153000,252.0,327.0,78.985507,100,55.599998,0,65.199997,65.0,59.900002
20160715154500,252.0,327.0,78.985507,100,55.599998,0,65.099998,65.0,59.900002
20160715160000,252.0,327.0,78.985507,100,55.599998,0,65.0,65.0,59.900002
20160715161500,252.0,327.0,78.985507,100,55.599998,0,65.0,65.0,59.900002
20160715163000,252.0,327.0,78.985507,100,55.599998,0,65.0,65.0,59.900002
20160715164500,252.0,336.0,81.15942,100,55.599998,0,65.099998,65.0,59.900002
20160715170000,252.0,341.399994,82.463767,100,55.599998,0,65.0,65.0,59.900002
20160715171500,252.0,350.399994,84.63768,100,55.599998,0,64.900002,65.0,59.900002
20160715173000,252.0,350.399994,84.63768,100,55.599998,0,64.800003,65.0,59.900002
20160715174500,252.0,350.399994,84.63768,100,55.599998,0,64.699997,65.0,59.900002
20160715180000,252.0,350.399994,84.63768,100,55.599998,0,64.699997,65.0,59.900002
20160715181500,252.0,350.399994,84.63768,100,55.599998,0,64.599998,65.0,59.900002
20160715183000,252.0,341.399994,82.463767,82,55.599998,0,64.699997,65.0,59.900002
20160715184500,252.0,341.399994,82.463767,82,55.599998,0,64.699997,65.0,59.900002
20160715190000,252.0,341.399994,82.463767,80,55.599998,0,64.699997,65.0,59.900002
20160715191500,252.0,317.399994,76.666665,73,55.599998,0,64.800003,65.0,59.900002
20160715193000,252.0,327.0,78.985507,78,55.599998,0,64.800003,65.0,59.900002
20160715194500,252.0,310.799988,75.072461,100,55.599998,0,64.900002,65.0,59.900002
20160715200000,252.0,310.799988,75.072461,100,55.599998,0,65.0,65.0,59.900002
20160715201500,252.0,310.799988,75.072461,100,55.599998,0,65.0,65.0,59.900002
20160715203000,252.0,310.799988,75.072461,100,55.599998,0,65.0,65.0,59.900002
20160715204500,252.0,317.399994,76.666665,100,55.599998,0,64.900002,65.0,59.900002
20160715210000,252.0,317.399994,76.666665,100,55.599998,0,64.800003,65.0,59.900002
20160715211500,252.0,317.399994,76.666665,100,55.599998,0,64.800003,65.0,59.900002
20160715213000,252.0,317.399994,76.666665,100,55.599998,0,64.800003,65.0,59.900002
20160715214500,252.0,317.399994,76.666665,100,55.599998,0,64.800003,65.0,59.900002
20160715220000,252.0,317.399994,76.666665,100,55.599998,0,64.699997,65.0,59.900002
20160715221500,252.0,317.399994,76.666665,100,55.599998,0,64.699997,65.0,59.900002
20160715223000,252.0,317.399994,76.666665,100,55.599998,0,64.699997,65.0,59.900002
20160715224500,252.0,323.399994,78.115941,99,55.599998,0,64.699997,65.0,59.900002
20160715230000,252.0,300.600006,72.608697,75,55.599998,0,64.599998,65.0,59.900002
20160715231500,252.0,283.799988,68.550722,70,55.599998,0,64.599998,65.0,59.900002
20160715233000,252.0,280.200012,67.681162,68,55.599998,0,64.599998,65.0,59.900002
20160715234500,252.0,268.799988,64.927533,66,55.599998,0,64.699997,65.0,59.900002
20160716000000,252.0,268.799988,64.927533,66,55.599998,0,64.800003,65.0,59.900002
20160716001500,252.0,273.0,65.942029,66,55.599998,0,64.800003,65.0,59.900002
20160716003000,252.0,273.0,65.942029,66,55.599998,0,64.800003,65.0,59.900002
20160716004500,252.0,268.799988,64.927533,66,55.599998,0,64.800003,65.0,59.900002
20160716010000,252.0,265.200012,64.057974,65,55.599998,0,64.800003,65.0,59.900002
20160716011500,252.0,268.799988,64.927533,65,55.599998,0,64.800003,65.0,59.900002
20160716013000,252.0,268.799988,64.927533,65,55.599998,0,64.800003,65.0,59.900002
20160716014500,252.0,268.799988,64.927533,65,55.599998,0,64.699997,65.0,59.900002
20160716020000,252.0,265.200012,64.057974,65,55.599998,0,64.800003,65.0,59.900002
20160716021500,252.0,265.200012,64.057974,64,55.599998,0,64.699997,65.0,59.900002
20160716023000,252.0,261.0,63.043478,63,55.599998,0,64.699997,65.0,59.900002
20160716024500,252.0,258.0,62.318841,63,55.599998,0,64.800003,65.0,59.900002
20160716030000,252.0,258.0,62.318841,63,55.599998,0,64.800003,65.0,59.900002
20160716031500,252.0,261.0,63.043478,63,55.599998,0,64.800003,65.0,59.900002
20160716033000,252.0,261.0,63.043478,61,55.599998,0,64.699997,65.0,59.900002
20160716034500,252.0,258.0,62.318841,60,55.599998,0,64.699997,65.0,59.900002
20160716040000,252.0,258.0,62.318841,60,55.599998,0,64.599998,65.0,59.900002
20160716041500,252.0,258.0,62.318841,59,55.599998,0,64.599998,65.0,59.900002
20160716043000,252.0,258.0,62.318841,59,55.599998,0,64.599998,65.0,59.900002
20160716044500,252.0,253.800003,61.304349,59,55.599998,0,64.599998,65.0,59.900002
20160716050000,252.0,258.0,62.318841,59,55.599998,0,64.599998,65.0,59.900002
20160716051500,252.0,253.800003,61.304349,59,55.599998,0,64.599998,65.0,59.900002
20160716053000,252.0,253.800003,61.304349,59,55.599998,0,64.599998,65.0,59.900002
20160716054500,252.0,253.800003,61.304349,59,55.599998,0,64.599998,65.0,59.900002
20160716060000,252.0,249.600006,60.289857,59,55.599998,0,64.599998,65.0,59.900002
20160716061500,252.0,249.600006,60.289857,59,55.599998,0,64.599998,65.0,59.900002
20160716063000,252.0,249.600006,60.289857,59,55.599998,0,64.599998,65.0,59.900002
20160716064500,252.0,245.399994,59.275361,59,55.599998,0,64.599998,65.0,59.900002
20160716070000,252.0,249.600006,60.289857,63,55.599998,0,64.599998,65.0,59.900002
20160716071500,252.0,258.0,62.318841,63,55.599998,0,64.599998,65.0,59.900002
20160716073000,252.0,258.0,62.318841,60,55.599998,0,64.699997,65.0,59.900002
20160716074500,252.0,258.0,62.318841,60,55.599998,0,64.699997,65.0,59.900002
20160716080000,252.0,258.0,62.318841,60,55.599998,0,64.800003,65.0,59.900002
20160716081500,252.0,258.0,62.318841,60,55.599998,0,65.0,65.0,59.900002
20160716083000,252.0,258.0,62.318841,60,55.599998,0,65.099998,65.0,59.900002
20160716084500,252.0,258.0,62.318841,60,55.599998,0,65.300003,65.0,59.900002
20160716090000,252.0,283.799988,68.550722,66,55.599998,0,65.5,65.0,59.900002
20160716091500,252.0,300.600006,72.608697,70,55.599998,0,65.400002,65.0,59.900002
20160716093000,252.0,313.799988,75.797099,74,55.599998,0,65.400002,65.0,59.900002
20160716094500,252.0,327.0,78.985507,82,55.599998,0,65.400002,65.0,59.900002
20160716100000,252.0,336.0,81.15942,100,55.599998,0,65.300003,65.0,59.900002
20160716101500,252.0,341.399994,82.463767,100,55.599998,0,65.300003,65.0,59.900002
20160716103000,252.0,341.399994,82.463767,100,55.599998,0,65.300003,65.0,59.900002
20160716104500,252.0,341.399994,82.463767,100,55.599998,0,65.300003,65.0,59.900002
20160716110000,252.0,341.399994,82.463767,100,55.599998,0,65.300003,65.0,59.900002
20160716111500,252.0,341.399994,82.463767,100,55.599998,0,65.300003,65.0,59.900002
20160716113000,252.0,330.0,79.710145,100,55.599998,0,65.400002,65.0,59.900002
20160716114500,252.0,320.399994,77.391303,100,55.599998,0,65.400002,65.0,59.900002
20160716120000,252.0,320.399994,77.391303,100,55.599998,0,65.5,65.0,59.900002
20160716121500,252.0,313.799988,75.797099,100,55.599998,0,65.5,65.0,59.900002
20160716123000,252.0,313.799988,75.797099,100,55.599998,0,65.5,65.0,59.900002
20160716124500,252.0,317.399994,76.666665,100,55.599998,0,65.5,65.0,59.900002
20160716130000,252.0,317.399994,76.666665,100,55.599998,0,65.5,65.0,59.900002
20160716131500,252.0,317.399994,76.666665,100,55.599998,0,65.599998,65.0,59.900002
20160716133000,252.0,313.799988,75.797099,100,55.599998,0,65.599998,65.0,59.900002
20160716134500,252.0,313.799988,75.797099,100,55.599998,0,65.599998,65.0,59.900002
20160716140000,252.0,317.399994,76.666665,100,55.599998,0,65.5,65.0,59.900002
20160716141500,252.0,317.399994,76.666665,100,55.599998,0,65.400002,65.0,59.900002
20160716143000,252.0,327.0,78.985507,100,55.599998,0,65.300003,65.0,59.900002
20160716144500,252.0,323.399994,78.115941,100,55.599998,0,65.199997,65.0,59.900002
20160716150000,252.0,327.0,78.985507,100,55.599998,0,65.099998,65.0,59.900002
20160716151500,252.0,333.0,80.434783,100,55.599998,0,65.0,65.0,59.900002
20160716153000,252.0,333.0,80.434783,100,55.599998,0,64.900002,65.0,59.900002
20160716154500,252.0,341.399994,82.463767,100,55.599998,0,64.800003,65.0,59.900002
20160716160000,252.0,341.399994,82.463767,100,55.599998,0,64.800003,65.0,59.900002
20160716161500,252.0,341.399994,82.463767,100,55.599998,0,64.900002,65.0,59.900002
20160716163000,252.0,341.399994,82.463767,100,55.599998,0,64.800003,65.0,59.900002
20160716164500,252.0,336.0,81.15942,100,55.599998,0,64.800003,65.0,59.900002
20160716170000,252.0,336.0,81.15942,100,55.599998,0,64.699997,65.0,59.900002
20160716171500,252.0,344.399994,83.188404,100,55.599998,0,64.699997,65.0,59.900002
20160716173000,252.0,350.399994,84.63768,100,55.599998,0,64.599998,65.0,59.900002
20160716174500,252.0,350.399994,84.63768,100,55.599998,0,64.599998,65.0,59.900002
20160716180000,252.0,350.399994,84.63768,100,55.599998,0,64.599998,65.0,59.900002
20160716181500,252.0,344.399994,83.188404,85,55.599998,0,64.699997,65.0,59.900002
20160716183000,252.0,333.0,80.434783,76,55.599998,0,64.599998,65.0,59.900002
20160716184500,252.0,317.399994,76.666665,74,55.599998,0,64.599998,65.0,59.900002
20160716190000,252.0,313.799988,75.797099,72,55.599998,0,64.699997,65.0,59.900002
20160716191500,252.0,313.799988,75.797099,72,55.599998,0,64.699997,65.0,59.900002
20160716193000,252.0,307.200012,74.202901,71,55.599998,0,64.800003,65.0,59.900002
20160716194500,252.0,297.600006,71.884059,71,55.599998,0,64.699997,65.0,59.900002
20160716200000,252.0,297.600006,71.884059,76,55.599998,0,64.699997,65.0,59.900002
20160716201500,252.0,294.600006,71.159422,76,55.599998,0,64.800003,65.0,59.900002
20160716203000,252.0,300.600006,72.608697,76,55.599998,0,64.699997,65.0,59.900002
20160716204500,252.0,300.600006,72.608697,76,55.599998,0,64.699997,65.0,59.900002
20160716210000,252.0,294.600006,71.159422,72,55.599998,0,64.699997,65.0,59.900002
20160716211500,252.0,287.399994,69.420288,69,55.599998,0,64.599998,65.0,59.900002
20160716213000,252.0,280.200012,67.681162,67,55.599998,0,64.699997,65.0,59.900002
20160716214500,252.0,276.600006,66.811596,66,55.599998,0,64.699997,65.0,59.900002
20160716220000,252.0,273.0,65.942029,64,55.599998,0,64.699997,65.0,59.900002
20160716221500,252.0,265.200012,64.057974,63,55.599998,0,64.699997,65.0,59.900002
20160716223000,252.0,261.0,63.043478,61,55.599998,0,64.800003,65.0,59.900002
20160716224500,252.0,258.0,62.318841,61,55.599998,0,64.800003,65.0,59.900002
20160716230000,252.0,258.0,62.318841,61,55.599998,0,64.800003,65.0,59.900002
20160716231500,252.0,253.800003,61.304349,61,55.599998,0,64.800003,65.0,59.900002
20160716233000,252.0,258.0,62.318841,61,55.599998,0,64.800003,65.0,59.900002
20160716234500,252.0,261.0,63.043478,61,55.599998,0,64.800003,65.0,59.900002
20160717000000,252.0,258.0,62.318841,61,55.599998,0,64.800003,65.0,59.900002
20160717001500,252.0,265.200012,64.057974,61,55.599998,0,64.800003,65.0,59.900002
20160717003000,252.0,261.0,63.043478,60,55.599998,0,64.699997,65.0,59.900002
20160717004500,252.0,258.0,62.318841,59,55.599998,0,64.699997,65.0,59.900002
20160717010000,252.0,253.800003,61.304349,59,55.599998,0,64.699997,65.0,59.900002
20160717011500,252.0,253.800003,61.304349,59,55.599998,0,64.699997,65.0,59.900002
20160717013000,252.0,249.600006,60.289857,59,55.599998,0,64.699997,65.0,59.900002
20160717014500,252.0,253.800003,61.304349,59,55.599998,0,64.699997,65.0,59.900002
20160717020000,252.0,253.800003,61.304349,59,55.599998,0,64.699997,65.0,59.900002
20160717021500,252.0,253.800003,61.304349,59,55.599998,0,64.699997,65.0,59.900002
20160717023000,252.0,253.800003,61.304349,59,55.599998,0,64.699997,65.0,59.900002
20160717024500,252.0,253.800003,61.304349,59,55.599998,0,64.599998,65.0,59.900002
20160717030000,252.0,249.600006,60.289857,59,55.599998,0,64.599998,65.0,59.900002
20160717031500,252.0,249.600006,60.289857,59,55.599998,0,64.599998,65.0,59.900002
20160717033000,252.0,249.600006,60.289857,59,55.599998,0,64.599998,65.0,59.900002
20160717034500,252.0,253.800003,61.304349,59,55.599998,0,64.599998,65.0,59.900002
20160717040000,252.0,253.800003,61.304349,59,55.599998,0,64.599998,65.0,59.900002
20160717041500,252.0,249.600006,60.289857,59,55.599998,0,64.5,65.0,59.900002
20160717043000,252.0,253.800003,61.304349,59,55.599998,0,64.5,65.0,59.900002
20160717044500,252.0,249.600006,60.289857,59,55.599998,0,64.400002,65.0,59.900002
20160717050000,252.0,249.600006,60.289857,59,55.599998,0,64.400002,65.0,59.900002
20160717051500,252.0,249.600006,60.289857,59,55.599998,0,64.400002,65.0,59.900002
20160717053000,252.0,249.600006,60.289857,59,55.599998,0,64.400002,65.0,59.900002
20160717054500,252.0,253.800003,61.304349,61,55.599998,0,64.300003,65.0,59.900002
20160717060000,252.0,253.800003,61.304349,61,55.599998,0,64.300003,65.0,59.900002
20160717061500,252.0,249.600006,60.289857,61,55.599998,0,64.300003,65.0,59.900002
20160717063000,252.0,253.800003,61.304349,61,55.599998,0,64.300003,65.0,59.900002
20160717064500,252.0,253.800003,61.304349,61,55.599998,0,64.300003,65.0,59.900002
20160717070000,252.0,253.800003,61.304349,61,55.599998,0,64.400002,65.0,59.900002
20160717071500,252.0,245.399994,59.275361,61,55.599998,0,64.400002,65.0,59.900002
20160717073000,252.0,253.800003,61.304349,61,55.599998,0,64.5,65.0,59.900002
20160717074500,252.0,249.600006,60.289857,61,55.599998,0,64.599998,65.0,59.900002
20160717080000,252.0,253.800003,61.304349,61,55.599998,0,64.699997,65.0,59.900002
20160717081500,252.0,253.800003,61.304349,62,55.599998,0,64.900002,65.0,59.900002
20160717083000,252.0,253.800003,61.304349,62,55.599998,0,65.0,65.0,59.900002
20160717084500,252.0,249.600006,60.289857,62,55.599998,0,65.199997,65.0,59.900002
20160717090000,252.0,253.800003,61.304349,64,55.599998,0,65.300003,65.0,59.900002
20160717091500,252.0,280.200012,67.681162,71,55.599998,0,65.400002,65.0,59.900002
20160717093000,252.0,304.200012,73.478264,78,55.599998,0,65.400002,65.0,59.900002
20160717094500,252.0,300.600006,72.608697,79,55.599998,0,65.300003,65.0,59.900002
20160717100000,252.0,307.200012,74.202901,83,55.599998,0,65.300003,65.0,59.900002
20160717101500,252.0,317.399994,76.666665,88,55.599998,0,65.199997,65.0,59.900002
20160717103000,252.0,317.399994,76.666665,88,55.599998,0,65.099998,65.0,59.900002
20160717104500,252.0,317.399994,76.666665,88,55.599998,0,65.099998,65.0,59.900002
20160717110000,252.0,323.399994,78.115941,88,55.599998,0,65.0,65.0,59.900002
20160717111500,252.0,323.399994,78.115941,87,55.599998,0,65.0,65.0,59.900002
20160717113000,252.0,323.399994,78.115941,87,55.599998,0,65.0,65.0,59.900002
20160717114500,252.0,323.399994,78.115941,87,55.599998,0,65.0,65.0,59.900002
20160717120000,252.0,323.399994,78.115941,86,55.599998,0,65.0,65.0,59.900002
20160717121500,252.0,317.399994,76.666665,86,55.599998,0,64.900002,65.0,59.900002
20160717123000,252.0,317.399994,76.666665,86,55.599998,0,65.0,65.0,59.900002
20160717124500,252.0,323.399994,78.115941,86,55.599998,0,64.900002,65.0,59.900002
20160717130000,252.0,327.0,78.985507,85,55.599998,0,64.800003,65.0,59.900002
20160717131500,252.0,323.399994,78.115941,85,55.599998,0,64.800003,65.0,59.900002
20160717133000,252.0,327.0,78.985507,80,55.599998,0,64.800003,65.0,59.900002
20160717134500,252.0,320.399994,77.391303,77,55.599998,0,64.800003,65.0,59.900002
20160717140000,252.0,320.399994,77.391303,77,55.599998,0,64.800003,65.0,59.900002
20160717141500,252.0,320.399994,77.391303,77,55.599998,0,64.699997,65.0,59.900002
20160717143000,252.0,320.399994,77.391303,77,55.599998,0,64.800003,65.0,59.900002
20160717144500,252.0,320.399994,77.391303,77,55.599998,0,64.800003,65.0,59.900002
20160717150000,252.0,320.399994,77.391303,77,55.599998,0,64.800003,65.0,59.900002
20160717151500,252.0,320.399994,77.391303,77,55.599998,0,64.800003,65.0,59.900002
20160717153000,252.0,320.399994,77.391303,77,55.599998,0,64.800003,65.0,59.900002
20160717154500,252.0,320.399994,77.391303,77,55.599998,0,64.800003,65.0,59.900002
20160717160000,252.0,320.399994,77.391303,77,55.599998,0,64.800003,65.0,59.900002
20160717161500,252.0,320.399994,77.391303,77,55.599998,0,64.900002,65.0,59.900002
20160717163000,252.0,313.799988,75.797099,77,55.599998,0,65.0,65.0,59.900002
20160717164500,252.0,313.799988,75.797099,77,55.599998,0,64.900002,65.0,59.900002
20160717170000,252.0,307.200012,74.202901,77,55.599998,0,64.800003,65.0,59.900002
20160717171500,252.0,310.799988,75.072461,78,55.599998,0,64.800003,65.0,59.900002
20160717173000,252.0,310.799988,75.072461,78,55.599998,0,64.800003,65.0,59.900002
20160717174500,252.0,317.399994,76.666665,78,55.599998,0,64.800003,65.0,59.900002
20160717180000,252.0,313.799988,75.797099,78,55.599998,0,64.800003,65.0,59.900002
20160717181500,252.0,313.799988,75.797099,78,55.599998,0,64.800003,65.0,59.900002
20160717183000,252.0,317.399994,76.666665,78,55.599998,0,64.800003,65.0,59.900002
20160717184500,252.0,313.799988,75.797099,78,55.599998,0,64.800003,65.0,59.900002
20160717190000,252.0,313.799988,75.797099,78,55.599998,0,64.800003,65.0,59.900002
20160717191500,252.0,313.799988,75.797099,78,55.599998,0,64.800003,65.0,59.900002
20160717193000,252.0,313.799988,75.797099,79,55.599998,0,64.800003,65.0,59.900002
20160717194500,252.0,323.399994,78.115941,76,55.599998,0,64.800003,65.0,59.900002
20160717200000,252.0,313.799988,75.797099,74,55.599998,0,64.699997,65.0,59.900002
20160717201500,252.0,313.799988,75.797099,73,55.599998,0,64.699997,65.0,59.900002
20160717203000,252.0,304.200012,73.478264,73,55.599998,0,64.699997,65.0,59.900002
20160717204500,252.0,294.600006,71.159422,70,55.599998,0,64.699997,65.0,59.900002
20160717210000,252.0,294.600006,71.159422,70,55.599998,0,64.699997,65.0,59.900002
20160717211500,252.0,294.600006,71.159422,70,55.599998,0,64.800003,65.0,59.900002
20160717213000,252.0,294.600006,71.159422,70,55.599998,0,64.800003,65.0,59.900002
20160717214500,252.0,294.600006,71.159422,70,55.599998,0,64.800003,65.0,59.900002
20160717220000,252.0,291.0,70.289855,70,55.599998,0,64.800003,65.0,59.900002
20160717221500,252.0,294.600006,71.159422,70,55.599998,0,64.800003,65.0,59.900002
20160717223000,252.0,294.600006,71.159422,70,55.599998,0,64.800003,65.0,59.900002
20160717224500,252.0,294.600006,71.159422,70,55.599998,0,64.699997,65.0,59.900002
20160717230000,252.0,287.399994,69.420288,68,55.599998,0,64.699997,65.0,59.900002
20160717231500,252.0,283.799988,68.550722,68,55.599998,0,64.699997,65.0,59.900002
20160717233000,252.0,276.600006,66.811596,68,55.599998,0,64.699997,65.0,59.900002
20160717234500,252.0,273.0,65.942029,66,55.599998,0,64.699997,65.0,59.900002
20160718000000,252.0,265.200012,64.057974,64,55.599998,0,64.699997,65.0,59.900002
20160718001500,252.0,258.0,62.318841,62,55.599998,0,64.800003,65.0,59.900002
20160718003000,252.0,253.800003,61.304349,62,55.599998,0,64.800003,65.0,59.900002
20160718004500,252.0,258.0,62.318841,62,55.599998,0,64.800003,65.0,59.900002
20160718010000,252.0,258.0,62.318841,62,55.599998,0,64.800003,65.0,59.900002
20160718011500,252.0,258.0,62.318841,62,55.599998,0,64.800003,65.0,59.900002
20160718013000,252.0,258.0,62.318841,62,55.599998,0,64.800003,65.0,59.900002
20160718014500,252.0,258.0,62.318841,62,55.599998,0,64.800003,65.0,59.900002
20160718020000,252.0,261.0,63.043478,62,55.599998,0,64.800003,65.0,59.900002
20160718021500,252.0,261.0,63.043478,62,55.599998,0,64.800003,65.0,59.900002
20160718023000,252.0,261.0,63.043478,62,55.599998,0,64.800003,65.0,59.900002
20160718024500,252.0,258.0,62.318841,62,55.599998,0,64.800003,65.0,59.900002
20160718030000,252.0,258.0,62.318841,62,55.599998,0,64.800003,65.0,59.900002
20160718031500,252.0,261.0,63.043478,62,55.599998,0,64.800003,65.0,59.900002
20160718033000,252.0,258.0,62.318841,62,55.599998,0,64.800003,65.0,59.900002
20160718034500,252.0,261.0,63.043478,62,55.599998,0,64.800003,65.0,59.900002
20160718040000,252.0,258.0,62.318841,62,55.599998,0,64.699997,65.0,59.900002
20160718041500,252.0,258.0,62.318841,62,55.599998,0,64.699997,65.0,59.900002
20160718043000,252.0,258.0,62.318841,62,55.599998,0,64.699997,65.0,59.900002
20160718044500,252.0,261.0,63.043478,61,55.599998,0,64.699997,65.0,59.900002
20160718050000,252.0,258.0,62.318841,60,55.599998,0,64.699997,65.0,59.900002
20160718051500,252.0,258.0,62.318841,60,55.599998,0,64.699997,65.0,59.900002
20160718053000,252.0,253.800003,61.304349,60,55.599998,0,64.699997,65.0,59.900002
20160718054500,252.0,258.0,62.318841,60,55.599998,0,64.599998,65.0,59.900002
20160718060000,252.0,253.800003,61.304349,60,55.599998,0,64.599998,65.0,59.900002
20160718061500,252.0,258.0,62.318841,60,55.599998,0,64.599998,65.0,59.900002
20160718063000,252.0,249.600006,60.289857,60,55.599998,0,64.599998,65.0,59.900002
20160718064500,252.0,249.600006,60.289857,60,55.599998,0,64.599998,65.0,59.900002
20160718070000,252.0,249.600006,60.289857,60,55.599998,0,64.599998,65.0,59.900002
20160718071500,252.0,249.600006,60.289857,63,55.599998,0,64.800003,65.0,59.900002
20160718073000,252.0,253.800003,61.304349,63,55.599998,0,64.800003,65.0,59.900002
20160718074500,252.0,253.800003,61.304349,63,55.599998,0,65.0,65.0,59.900002
20160718080000,252.0,253.800003,61.304349,63,55.599998,0,65.099998,65.0,59.900002
20160718081500,252.0,253.800003,61.304349,64,55.599998,0,65.199997,65.0,59.900002
20160718083000,252.0,273.0,65.942029,69,55.599998,0,65.300003,65.0,59.900002
20160718084500,252.0,273.0,65.942029,69,55.599998,0,65.400002,65.0,59.900002
20160718090000,252.0,304.200012,73.478264,70,55.599998,0,65.300003,65.0,59.900002
20160718091500,252.0,297.600006,71.884059,77,55.599998,0,65.300003,65.0,59.900002
20160718093000,252.0,330.0,79.710145,76,55.599998,0,65.300003,65.0,59.900002
20160718094500,252.0,336.0,81.15942,89,55.599998,0,65.300003,65.0,59.900002
20160718100000,252.0,344.399994,83.188404,86,55.599998,0,65.300003,65.0,59.900002
20160718101500,252.0,313.799988,75.797099,100,55.599998,0,65.300003,65.0,59.900002
20160718103000,252.0,317.399994,76.666665,100,55.599998,0,65.300003,65.0,59.900002
20160718104500,252.0,313.799988,75.797099,100,55.599998,0,65.5,65.0,59.900002
20160718110000,252.0,313.799988,75.797099,100,55.599998,0,65.5,65.0,59.900002
20160718111500,252.0,317.399994,76.666665,100,55.599998,0,65.599998,65.0,59.900002
20160718113000,252.0,313.799988,75.797099,100,56.299999,0,65.699997,65.0,59.900002
20160718114500,252.0,313.799988,75.797099,100,56.299999,0,65.699997,65.0,59.900002
20160718120000,252.0,313.799988,75.797099,100,56.299999,0,65.800003,65.0,59.900002
20160718121500,252.0,313.799988,75.797099,100,55.599998,0,65.800003,65.0,59.900002
20160718123000,252.0,313.799988,75.797099,100,55.599998,0,65.800003,65.0,59.900002
20160718124500,252.0,307.200012,74.202901,100,55.599998,0,65.800003,65.0,59.900002
20160718130000,252.0,307.200012,74.202901,100,55.599998,0,65.900002,65.0,59.900002
20160718131500,252.0,310.799988,75.072461,100,55.599998,0,65.800003,65.0,59.900002
20160718133000,252.0,310.799988,75.072461,100,55.599998,0,65.900002,65.0,59.900002
20160718134500,252.0,310.799988,75.072461,100,55.599998,0,65.800003,65.0,59.900002
20160718140000,252.0,310.799988,75.072461,100,55.599998,0,65.800003,65.0,59.900002
20160718141500,252.0,310.799988,75.072461,100,55.599998,0,65.900002,65.0,59.900002
20160718143000,252.0,307.200012,74.202901,100,55.599998,0,66.0,65.0,59.900002
20160718144500,252.0,310.799988,75.072461,100,55.599998,0,66.0,65.0,59.900002
20160718150000,252.0,310.799988,75.072461,100,55.599998,0,66.0,65.0,59.900002
20160718151500,252.0,310.799988,75.072461,100,55.599998,0,65.800003,65.0,59.900002
20160718153000,252.0,310.799988,75.072461,100,55.599998,0,65.800003,65.0,59.900002
20160718154500,252.0,310.799988,75.072461,100,55.599998,0,65.800003,65.0,59.900002
20160718160000,252.0,317.399994,76.666665,100,55.599998,0,65.699997,65.0,59.900002
20160718161500,252.0,313.799988,75.797099,100,55.599998,0,65.699997,65.0,59.900002
20160718163000,252.0,313.799988,75.797099,100,55.599998,0,65.599998,65.0,59.900002
20160718164500,252.0,313.799988,75.797099,100,55.599998,0,65.599998,65.0,59.900002
20160718170000,252.0,313.799988,75.797099,100,55.599998,0,65.599998,65.0,59.900002
20160718171500,252.0,313.799988,75.797099,100,55.599998,0,65.699997,65.0,59.900002
20160718173000,252.0,317.399994,76.666665,100,55.599998,0,65.699997,65.0,59.900002
20160718174500,252.0,307.200012,74.202901,100,55.599998,0,65.599998,65.0,59.900002
20160718180000,252.0,310.799988,75.072461,100,55.599998,0,65.599998,65.0,59.900002
20160718181500,252.0,310.799988,75.072461,100,55.599998,0,65.599998,65.0,59.900002
20160718183000,252.0,307.200012,74.202901,100,55.599998,0,65.5,65.0,59.900002
20160718184500,252.0,310.799988,75.072461,100,55.599998,0,65.5,65.0,59.900002
20160718190000,252.0,307.200012,74.202901,100,55.599998,0,65.400002,65.0,59.900002
20160718191500,252.0,307.200012,74.202901,100,55.599998,0,65.5,65.0,59.900002
20160718193000,252.0,307.200012,74.202901,100,55.599998,0,65.400002,65.0,59.900002
20160718194500,252.0,307.200012,74.202901,100,55.599998,0,65.300003,65.0,59.900002
20160718200000,252.0,307.200012,74.202901,100,55.599998,0,65.300003,65.0,59.900002
20160718201500,252.0,307.200012,74.202901,100,55.599998,0,65.300003,65.0,59.900002
20160718203000,252.0,307.200012,74.202901,100,55.599998,0,65.199997,65.0,59.900002
20160718204500,252.0,307.200012,74.202901,100,55.599998,0,65.199997,65.0,59.900002
20160718210000,252.0,307.200012,74.202901,100,55.599998,0,65.199997,65.0,59.900002
20160718211500,252.0,310.799988,75.072461,100,55.599998,0,65.099998,65.0,59.900002
20160718213000,252.0,310.799988,75.072461,100,55.599998,0,65.099998,65.0,59.900002
20160718214500,252.0,307.200012,74.202901,100,55.599998,0,65.099998,65.0,59.900002
20160718220000,252.0,307.200012,74.202901,100,55.599998,0,65.099998,65.0,59.900002
20160718221500,252.0,307.200012,74.202901,100,55.599998,0,65.099998,65.0,59.900002
20160718223000,252.0,307.200012,74.202901,100,55.599998,0,65.0,65.0,59.900002
20160718224500,252.0,307.200012,74.202901,100,55.599998,0,65.0,65.0,59.900002
20160718230000,252.0,310.799988,75.072461,100,55.599998,0,65.0,65.0,59.900002
20160718231500,252.0,307.200012,74.202901,100,55.599998,0,65.0,65.0,59.900002
20160718233000,252.0,307.200012,74.202901,100,55.599998,0,64.900002,65.0,59.900002
20160718234500,252.0,307.200012,74.202901,100,55.599998,0,64.900002,65.0,59.900002
20160719000000,252.0,310.799988,75.072461,100,55.599998,0,64.800003,65.0,59.900002
20160719001500,252.0,307.200012,74.202901,100,55.599998,0,64.800003,65.0,59.900002
20160719003000,252.0,307.200012,74.202901,100,55.599998,0,64.800003,65.0,59.900002
20160719004500,252.0,307.200012,74.202901,100,55.599998,0,64.699997,65.0,59.900002
20160719010000,252.0,307.200012,74.202901,100,55.599998,0,64.599998,65.0,59.900002
20160719011500,252.0,310.799988,75.072461,100,55.599998,0,64.599998,65.0,59.900002
20160719013000,252.0,307.200012,74.202901,100,55.599998,0,64.599998,65.0,59.900002
20160719014500,252.0,307.200012,74.202901,100,55.599998,0,64.599998,65.0,59.900002
20160719020000,252.0,310.799988,75.072461,100,55.599998,0,64.599998,65.0,59.900002
20160719021500,252.0,310.799988,75.072461,100,55.599998,0,64.5,65.0,59.900002
20160719023000,252.0,307.200012,74.202901,83,55.599998,0,64.5,65.0,59.900002
20160719024500,252.0,297.600006,71.884059,77,55.599998,0,64.599998,65.0,59.900002
20160719030000,252.0,283.799988,68.550722,73,55.599998,0,64.599998,65.0,59.900002
20160719031500,252.0,273.0,65.942029,69,55.599998,0,64.599998,65.0,59.900002
20160719033000,252.0,261.0,63.043478,68,55.599998,0,64.699997,65.0,59.900002
20160719034500,252.0,258.0,62.318841,66,55.599998,0,64.699997,65.0,59.900002
20160719040000,252.0,258.0,62.318841,66,55.599998,0,64.699997,65.0,59.900002
20160719041500,252.0,258.0,62.318841,66,55.599998,0,64.699997,65.0,59.900002
20160719043000,252.0,258.0,62.318841,66,55.599998,0,64.699997,65.0,59.900002
20160719044500,252.0,258.0,62.318841,66,55.599998,0,64.699997,65.0,59.900002
20160719050000,252.0,258.0,62.318841,66,55.599998,0,64.699997,65.0,59.900002
20160719051500,252.0,258.0,62.318841,66,55.599998,0,64.699997,65.0,59.900002
20160719053000,252.0,258.0,62.318841,66,55.599998,0,64.800003,65.0,59.900002
20160719054500,252.0,258.0,62.318841,66,55.599998,0,64.800003,65.0,59.900002
20160719060000,252.0,258.0,62.318841,66,55.599998,0,64.699997,65.0,59.900002
20160719061500,252.0,258.0,62.318841,66,55.599998,0,64.699997,65.0,59.900002
20160719063000,252.0,258.0,62.318841,66,55.599998,0,64.699997,65.0,59.900002
20160719064500,252.0,258.0,62.318841,66,55.599998,0,64.699997,65.0,59.900002
20160719070000,252.0,253.800003,61.304349,66,55.599998,0,64.800003,65.0,59.900002
20160719071500,252.0,253.800003,61.304349,66,55.599998,0,64.800003,65.0,59.900002
20160719073000,252.0,253.800003,61.304349,66,55.599998,0,64.800003,65.0,59.900002
20160719074500,252.0,249.600006,60.289857,66,55.599998,0,65.099998,65.0,59.900002
20160719080000,252.0,261.0,63.043478,69,56.299999,0,65.300003,65.0,59.900002
20160719081500,252.0,276.600006,66.811596,77,56.299999,0,65.400002,65.0,59.900002
20160719083000,252.0,280.200012,67.681162,100,56.299999,0,65.5,65.0,59.900002
20160719084500,252.0,280.200012,67.681162,100,56.299999,0,65.599998,65.0,59.900002
20160719090000,252.0,276.600006,66.811596,100,56.299999,0,65.699997,65.0,59.900002
20160719091500,252.0,261.0,63.043478,100,56.299999,0,65.800003,65.0,59.900002
20160719093000,252.0,268.799988,64.927533,100,56.299999,0,65.800003,65.0,59.900002
20160719094500,252.0,291.0,70.289855,100,56.299999,0,65.900002,65.0,59.900002
20160719100000,252.0,287.399994,69.420288,100,55.599998,0,65.699997,65.0,59.900002
20160719101500,252.0,294.600006,71.159422,100,55.599998,0,65.699997,65.0,59.900002
20160719103000,252.0,297.600006,71.884059,100,55.599998,0,65.699997,65.0,59.900002
20160719104500,252.0,304.200012,73.478264,100,55.599998,0,65.800003,65.0,59.900002
20160719110000,252.0,304.200012,73.478264,100,55.599998,0,65.800003,65.0,59.900002
20160719111500,252.0,310.799988,75.072461,100,55.599998,0,65.699997,65.0,59.900002
20160719113000,252.0,310.799988,75.072461,100,55.599998,0,65.599998,65.0,59.900002
20160719114500,252.0,310.799988,75.072461,100,55.599998,0,65.5,65.0,59.900002
20160719120000,252.0,307.200012,74.202901,100,55.599998,0,65.5,65.0,59.900002
20160719121500,252.0,307.200012,74.202901,100,55.599998,0,65.400002,65.0,59.900002
20160719123000,252.0,307.200012,74.202901,100,55.599998,0,65.5,65.0,59.900002
20160719124500,252.0,313.799988,75.797099,100,55.599998,0,65.5,65.0,59.900002
20160719130000,252.0,313.799988,75.797099,100,55.599998,0,65.400002,65.0,59.900002
20160719131500,252.0,313.799988,75.797099,100,55.599998,0,65.300003,65.0,59.900002
20160719133000,252.0,313.799988,75.797099,100,55.599998,0,65.300003,65.0,59.900002
20160719134500,252.0,313.799988,75.797099,100,55.599998,0,65.300003,65.0,59.900002
20160719140000,252.0,304.200012,73.478264,100,55.599998,0,65.300003,65.0,59.900002
20160719141500,252.0,304.200012,73.478264,100,55.599998,0,65.300003,65.0,59.900002
20160719143000,252.0,300.600006,72.608697,100,56.299999,0,65.5,65.0,59.900002
20160719144500,252.0,304.200012,73.478264,100,55.599998,0,65.5,65.0,59.900002
20160719150000,252.0,304.200012,73.478264,100,55.599998,0,65.400002,65.0,59.900002
20160719151500,252.0,317.399994,76.666665,100,55.599998,0,65.5,65.0,59.900002
20160719153000,252.0,307.200012,74.202901,100,56.299999,0,65.5,65.0,59.900002
20160719154500,252.0,307.200012,74.202901,100,56.299999,0,65.599998,65.0,59.900002
20160719160000,252.0,307.200012,74.202901,100,56.299999,0,65.599998,65.0,59.900002
20160719161500,252.0,307.200012,74.202901,100,56.299999,0,65.599998,65.0,59.900002
20160719163000,252.0,307.200012,74.202901,100,56.299999,0,65.599998,65.0,59.900002
20160719164500,252.0,307.200012,74.202901,100,56.299999,0,65.599998,65.0,59.900002
20160719170000,252.0,307.200012,74.202901,100,56.299999,0,65.5,65.0,59.900002
20160719171500,252.0,300.600006,72.608697,100,55.599998,0,65.400002,65.0,59.900002
20160719173000,252.0,304.200012,73.478264,100,55.599998,0,65.400002,65.0,59.900002
20160719174500,252.0,304.200012,73.478264,100,55.599998,0,65.5,65.0,59.900002
20160719180000,252.0,297.600006,71.884059,100,56.299999,0,65.5,65.0,59.900002
20160719181500,252.0,287.399994,69.420288,100,56.299999,0,65.599998,65.0,59.900002
20160719183000,252.0,287.399994,69.420288,100,56.299999,0,65.599998,65.0,59.900002
20160719184500,252.0,287.399994,69.420288,100,56.299999,0,65.599998,65.0,59.900002
20160719190000,252.0,287.399994,69.420288,100,56.299999,0,65.599998,65.0,59.900002
20160719191500,252.0,283.799988,68.550722,100,55.599998,0,65.599998,65.0,59.900002
20160719193000,252.0,287.399994,69.420288,100,55.599998,0,65.599998,65.0,59.900002
20160719194500,252.0,287.399994,69.420288,100,55.599998,0,65.5,65.0,59.900002
20160719200000,252.0,283.799988,68.550722,100,55.599998,0,65.599998,65.0,59.900002
20160719201500,252.0,283.799988,68.550722,100,55.599998,0,65.599998,65.0,59.900002
20160719203000,252.0,283.799988,68.550722,100,55.599998,0,65.5,65.0,59.900002
20160719204500,252.0,280.200012,67.681162,100,55.599998,0,65.5,65.0,59.900002
20160719210000,252.0,268.799988,64.927533,100,55.599998,0,65.5,65.0,59.900002
20160719211500,252.0,273.0,65.942029,100,55.599998,0,65.5,65.0,59.900002
20160719213000,252.0,268.799988,64.927533,100,55.599998,0,65.5,65.0,59.900002
20160719214500,252.0,268.799988,64.927533,100,55.599998,0,65.5,65.0,59.900002
20160719220000,252.0,273.0,65.942029,100,55.599998,0,65.400002,65.0,59.900002
20160719221500,252.0,276.600006,66.811596,100,55.599998,0,65.300003,65.0,59.900002
20160719223000,252.0,276.600006,66.811596,100,55.599998,0,65.300003,65.0,59.900002
20160719224500,252.0,280.200012,67.681162,100,55.599998,0,65.300003,65.0,59.900002
20160719230000,252.0,273.0,65.942029,100,55.599998,0,65.300003,65.0,59.900002
20160719231500,252.0,273.0,65.942029,100,55.599998,0,65.300003,65.0,59.900002
20160719233000,252.0,283.799988,68.550722,100,55.599998,0,65.199997,65.0,59.900002
20160719234500,252.0,276.600006,66.811596,100,55.599998,0,65.199997,65.0,59.900002
20160720000000,252.0,280.200012,67.681162,100,55.599998,0,65.099998,65.0,59.900002
20160720001500,252.0,280.200012,67.681162,100,55.599998,0,65.099998,65.0,59.900002
20160720003000,252.0,283.799988,68.550722,100,55.599998,0,65.0,65.0,59.900002
20160720004500,252.0,280.200012,67.681162,100,55.599998,0,65.0,65.0,59.900002
20160720010000,252.0,280.200012,67.681162,100,55.599998,0,65.0,65.0,59.900002
20160720011500,252.0,280.200012,67.681162,100,55.599998,0,64.900002,65.0,59.900002
20160720013000,252.0,283.799988,68.550722,100,55.599998,0,64.900002,65.0,59.900002
20160720014500,252.0,283.799988,68.550722,100,55.599998,0,64.800003,65.0,59.900002
20160720020000,252.0,280.200012,67.681162,100,55.599998,0,64.800003,65.0,59.900002
20160720021500,252.0,283.799988,68.550722,100,55.599998,0,64.800003,65.0,59.900002
20160720023000,252.0,280.200012,67.681162,100,55.599998,0,64.699997,65.0,59.900002
20160720024500,252.0,283.799988,68.550722,100,55.599998,0,64.699997,65.0,59.900002
20160720030000,252.0,280.200012,67.681162,100,55.599998,0,64.599998,65.0,59.900002
20160720031500,252.0,297.600006,71.884059,100,55.599998,0,64.599998,65.0,59.900002
20160720033000,252.0,294.600006,71.159422,100,55.599998,0,64.5,65.0,59.900002
20160720034500,252.0,300.600006,72.608697,100,55.599998,0,64.400002,65.0,59.900002
20160720040000,252.0,280.200012,67.681162,76,55.599998,0,64.400002,65.0,59.900002
20160720041500,252.0,261.0,63.043478,69,55.599998,0,64.5,65.0,59.900002
20160720043000,252.0,261.0,63.043478,68,55.599998,0,64.599998,65.0,59.900002
20160720044500,252.0,253.800003,61.304349,68,55.599998,0,64.599998,65.0,59.900002
20160720050000,252.0,258.0,62.318841,68,55.599998,0,64.599998,65.0,59.900002
20160720051500,252.0,253.800003,61.304349,68,55.599998,0,64.599998,65.0,59.900002
20160720053000,252.0,253.800003,61.304349,68,55.599998,0,64.5,65.0,59.900002
20160720054500,252.0,253.800003,61.304349,68,55.599998,0,64.5,65.0,59.900002
20160720060000,252.0,253.800003,61.304349,68,55.599998,0,64.5,65.0,59.900002
20160720061500,252.0,253.800003,61.304349,68,55.599998,0,64.400002,65.0,59.900002
20160720063000,252.0,249.600006,60.289857,68,55.599998,0,64.400002,65.0,59.900002
20160720064500,252.0,253.800003,61.304349,68,55.599998,0,64.400002,65.0,59.900002
20160720070000,252.0,268.799988,64.927533,73,55.599998,0,64.900002,65.0,59.900002
20160720071500,252.0,280.200012,67.681162,79,55.599998,0,65.400002,65.0,59.900002
20160720073000,252.0,287.399994,69.420288,100,55.599998,0,65.699997,65.0,59.900002
20160720074500,252.0,287.399994,69.420288,100,55.599998,0,65.900002,65.0,59.900002
20160720080000,252.0,283.799988,68.550722,100,55.599998,0,66.099998,65.0,59.900002
20160720081500,252.0,283.799988,68.550722,100,55.599998,0,66.300003,65.0,59.900002
20160720083000,252.0,283.799988,68.550722,100,55.599998,0,66.5,65.0,59.900002
20160720084500,252.0,276.600006,66.811596,100,55.599998,0,66.599998,65.0,59.900002
20160720090000,252.0,276.600006,66.811596,100,55.599998,0,66.699997,65.0,59.900002
20160720091500,252.0,283.799988,68.550722,100,55.599998,0,66.800003,65.0,59.900002
20160720093000,252.0,287.399994,69.420288,100,55.599998,0,66.900002,65.0,59.900002
20160720094500,252.0,287.399994,69.420288,100,55.599998,0,66.900002,65.0,59.900002
20160720100000,252.0,283.799988,68.550722,100,55.599998,0,67.099998,65.0,59.900002
20160720101500,252.0,287.399994,69.420288,100,55.599998,0,67.099998,65.0,59.900002
20160720103000,252.0,283.799988,68.550722,100,55.599998,0,67.099998,65.0,59.900002
20160720104500,252.0,287.399994,69.420288,100,55.599998,0,67.0,65.0,59.900002
20160720110000,252.0,287.399994,69.420288,100,55.599998,0,67.099998,65.0,59.900002
20160720111500,252.0,287.399994,69.420288,100,55.599998,0,67.199997,65.0,59.900002
20160720113000,252.0,291.0,70.289855,100,55.599998,0,67.400002,65.0,59.900002
20160720114500,252.0,287.399994,69.420288,100,55.599998,0,67.400002,65.0,59.900002
20160720120000,252.0,294.600006,71.159422,100,55.599998,0,68.0,65.0,59.900002
20160720121500,252.0,294.600006,71.159422,100,55.599998,0,68.099998,65.0,59.900002
20160720123000,252.0,297.600006,71.884059,100,55.599998,0,68.0,65.0,59.900002
20160720124500,252.0,294.600006,71.159422,100,55.599998,0,67.900002,65.0,59.900002
20160720130000,252.0,294.600006,71.159422,100,55.599998,0,67.800003,65.0,59.900002
20160720131500,252.0,294.600006,71.159422,100,55.599998,0,67.599998,65.0,59.900002
20160720133000,252.0,297.600006,71.884059,100,55.599998,0,67.699997,65.0,59.900002
20160720134500,252.0,294.600006,71.159422,100,55.599998,0,67.599998,65.0,59.900002
