PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160720140000,252.0,291.0,70.289855,100,55.599998,0,67.599998,65.0,59.900002
20160720141500,252.0,294.600006,71.159422,100,55.599998,0,67.5,65.0,59.900002
20160720143000,252.0,294.600006,71.159422,100,55.599998,0,67.699997,65.0,59.900002
20160720144500,252.0,294.600006,71.159422,100,55.599998,0,67.699997,65.0,59.900002
20160720150000,252.0,287.399994,69.420288,100,55.599998,0,68.0,65.0,59.900002
20160720151500,252.0,291.0,70.289855,100,55.599998,0,68.0,65.0,59.900002
20160720153000,252.0,294.600006,71.159422,100,55.599998,0,68.099998,65.0,59.900002
20160720154500,252.0,294.600006,71.159422,100,55.599998,0,68.300003,65.0,59.900002
20160720160000,252.0,294.600006,71.159422,100,55.599998,0,68.099998,65.0,59.900002
20160720161500,252.0,300.600006,72.608697,100,55.599998,0,68.300003,65.0,59.900002
20160720163000,252.0,304.200012,73.478264,100,55.599998,0,68.199997,65.0,59.900002
20160720164500,252.0,304.200012,73.478264,100,55.599998,0,68.199997,65.0,59.900002
20160720170000,252.0,304.200012,73.478264,100,55.599998,0,68.099998,65.0,59.900002
20160720171500,252.0,304.200012,73.478264,100,55.599998,0,68.199997,65.0,59.900002
20160720173000,252.0,304.200012,73.478264,100,55.599998,0,68.199997,65.0,59.900002
20160720174500,252.0,304.200012,73.478264,100,55.599998,0,68.099998,65.0,59.900002
20160720180000,252.0,313.799988,75.797099,100,55.599998,0,67.900002,65.0,59.900002
20160720181500,252.0,307.200012,74.202901,100,55.599998,0,67.900002,65.0,59.900002
20160720183000,252.0,310.799988,75.072461,100,55.599998,0,67.900002,65.0,59.900002
20160720184500,252.0,307.200012,74.202901,100,55.599998,0,68.099998,65.0,59.900002
20160720190000,252.0,297.600006,71.884059,100,55.599998,0,67.900002,65.0,59.900002
20160720191500,252.0,291.0,70.289855,100,56.299999,0,68.0,65.0,59.900002
20160720193000,252.0,287.399994,69.420288,100,56.299999,0,68.099998,65.0,59.900002
20160720194500,252.0,283.799988,68.550722,100,56.299999,0,67.800003,65.0,59.900002
20160720200000,252.0,283.799988,68.550722,100,56.299999,0,67.699997,65.0,59.900002
20160720201500,252.0,283.799988,68.550722,100,56.299999,0,67.599998,65.0,59.900002
20160720203000,252.0,287.399994,69.420288,100,55.599998,0,67.699997,65.0,59.900002
20160720204500,252.0,283.799988,68.550722,100,55.599998,0,67.5,65.0,59.900002
20160720210000,252.0,287.399994,69.420288,100,55.599998,0,67.400002,65.0,59.900002
20160720211500,252.0,291.0,70.289855,100,55.599998,0,67.300003,65.0,59.900002
20160720213000,252.0,287.399994,69.420288,100,55.599998,0,67.199997,65.0,59.900002
20160720214500,252.0,291.0,70.289855,100,55.599998,0,67.400002,65.0,59.900002
20160720220000,252.0,291.0,70.289855,100,55.599998,0,67.5,65.0,59.900002
20160720221500,252.0,291.0,70.289855,100,55.599998,0,67.300003,65.0,59.900002
20160720223000,252.0,294.600006,71.159422,100,55.599998,0,67.199997,65.0,59.900002
20160720224500,252.0,291.0,70.289855,100,55.599998,0,67.099998,65.0,59.900002
20160720230000,252.0,287.399994,69.420288,100,55.599998,0,67.0,65.0,59.900002
20160720231500,252.0,291.0,70.289855,100,55.599998,0,67.0,65.0,59.900002
20160720233000,252.0,291.0,70.289855,100,55.599998,0,66.900002,65.0,59.900002
20160720234500,252.0,291.0,70.289855,100,55.599998,0,66.900002,65.0,59.900002
20160721000000,252.0,294.600006,71.159422,100,55.599998,0,66.800003,65.0,59.900002
20160721001500,252.0,291.0,70.289855,100,55.599998,0,66.699997,65.0,59.900002
20160721003000,252.0,294.600006,71.159422,100,55.599998,0,66.699997,65.0,59.900002
20160721004500,252.0,291.0,70.289855,100,55.599998,0,66.599998,65.0,59.900002
20160721010000,252.0,287.399994,69.420288,100,55.599998,0,66.599998,65.0,59.900002
20160721011500,252.0,287.399994,69.420288,100,55.599998,0,66.599998,65.0,59.900002
20160721013000,252.0,287.399994,69.420288,100,55.599998,0,66.5,65.0,59.900002
20160721014500,252.0,287.399994,69.420288,100,55.599998,0,66.400002,65.0,59.900002
20160721020000,252.0,291.0,70.289855,100,55.599998,0,66.400002,65.0,59.900002
20160721021500,252.0,294.600006,71.159422,100,55.599998,0,66.300003,65.0,59.900002
20160721023000,252.0,313.799988,75.797099,100,55.599998,0,66.199997,65.0,59.900002
20160721024500,252.0,307.200012,74.202901,100,55.599998,0,66.199997,65.0,59.900002
20160721030000,252.0,307.200012,74.202901,100,55.599998,0,66.099998,65.0,59.900002
20160721031500,252.0,310.799988,75.072461,100,55.599998,0,66.099998,65.0,59.900002
20160721033000,252.0,310.799988,75.072461,100,55.599998,0,66.099998,65.0,59.900002
20160721034500,252.0,310.799988,75.072461,100,55.599998,0,66.099998,65.0,59.900002
20160721040000,252.0,261.0,63.043478,67,90.5,100,67.699997,74.699997,71.699997
20160721041500,252.0,253.800003,61.304349,67,91.699997,100,69.0,74.599998,71.599998
20160721043000,252.0,258.0,62.318841,67,91.699997,100,70.099998,74.599998,71.599998
20160721044500,252.0,258.0,62.318841,67,91.699997,100,71.099998,74.300003,71.300003
20160721050000,252.0,253.800003,61.304349,67,57.599998,100,70.900002,74.599998,71.599998
20160721051500,252.0,253.800003,61.304349,67,64.800003,100,71.300003,74.599998,71.599998
20160721053000,252.0,253.800003,61.304349,67,70.599998,100,71.599998,74.599998,71.599998
20160721054500,252.0,253.800003,61.304349,67,57.200001,100,71.099998,74.599998,71.599998
20160721060000,252.0,249.600006,60.289857,67,67.199997,100,70.699997,74.599998,71.599998
20160721061500,252.0,249.600006,60.289857,67,62.799999,100,71.400002,74.599998,71.599998
20160721063000,252.0,253.800003,61.304349,68,58.400002,0,71.199997,74.099998,71.099998
20160721064500,252.0,253.800003,61.304349,69,62.400002,100,69.900002,74.0,71.0
20160721070000,252.0,258.0,62.318841,69,71.400002,100,70.900002,74.300003,71.300003
20160721071500,252.0,253.800003,61.304349,69,66.199997,100,71.400002,74.300003,71.300003
20160721073000,252.0,253.800003,61.304349,69,57.5,100,71.0,74.300003,71.300003
20160721074500,252.0,258.0,62.318841,69,57.5,100,70.699997,74.300003,71.300003
20160721080000,252.0,258.0,62.318841,69,59.5,100,70.400002,74.300003,71.300003
20160721081500,252.0,245.399994,59.275361,69,59.5,100,71.0,74.300003,71.300003
20160721083000,252.0,241.199997,58.260869,69,59.5,100,70.900002,74.300003,71.300003
20160721084500,252.0,241.199997,58.260869,70,70.099998,100,71.300003,74.300003,71.300003
20160721090000,252.0,241.199997,58.260869,70,58.0,100,71.0,74.300003,71.300003
20160721091500,252.0,245.399994,59.275361,70,58.0,100,70.599998,74.300003,71.300003
20160721093000,252.0,245.399994,59.275361,70,58.0,100,70.699997,74.300003,71.300003
20160721094500,252.0,245.399994,59.275361,70,60.299999,100,70.800003,74.300003,71.300003
20160721100000,252.0,241.199997,58.260869,70,60.299999,100,71.0,74.300003,71.300003
20160721101500,252.0,241.199997,58.260869,71,58.799999,0,71.599998,74.300003,71.300003
20160721103000,252.0,241.199997,58.260869,72,58.0,0,71.300003,74.300003,71.300003
20160721104500,252.0,245.399994,59.275361,72,58.0,100,71.0,74.300003,71.300003
20160721110000,252.0,245.399994,59.275361,72,58.0,100,71.400002,74.300003,71.300003
20160721111500,252.0,245.399994,59.275361,72,58.0,0,71.400002,74.300003,71.300003
20160721113000,252.0,249.600006,60.289857,74,58.0,100,71.0,74.300003,71.300003
20160721114500,252.0,253.800003,61.304349,74,58.0,100,71.0,74.300003,71.300003
20160721120000,252.0,258.0,62.318841,74,58.0,100,70.900002,74.300003,71.300003
20160721121500,252.0,253.800003,61.304349,74,58.0,100,71.0,74.300003,71.300003
20160721123000,252.0,261.0,63.043478,74,57.200001,100,71.0,74.300003,71.300003
20160721124500,252.0,261.0,63.043478,74,60.700001,100,70.900002,74.599998,71.599998
20160721130000,252.0,258.0,62.318841,73,60.0,100,71.199997,74.599998,71.599998
20160721131500,252.0,261.0,63.043478,73,57.599998,0,71.699997,74.599998,71.599998
20160721133000,252.0,261.0,63.043478,73,57.599998,100,71.199997,74.599998,71.599998
20160721134500,252.0,258.0,62.318841,73,57.599998,100,70.699997,74.599998,71.599998
20160721140000,252.0,258.0,62.318841,72,61.599998,100,71.199997,74.5,71.5
20160721141500,252.0,261.0,63.043478,72,61.599998,100,71.099998,74.5,71.5
20160721143000,252.0,258.0,62.318841,72,57.599998,0,71.5,74.599998,71.599998
20160721144500,252.0,258.0,62.318841,72,57.599998,0,71.199997,74.400002,71.400002
20160721150000,252.0,253.800003,61.304349,72,56.799999,0,71.300003,74.300003,71.300003
20160721151500,252.0,258.0,62.318841,72,56.799999,0,71.599998,74.300003,71.300003
20160721153000,252.0,258.0,62.318841,72,56.799999,0,71.400002,74.300003,71.300003
20160721154500,252.0,258.0,62.318841,72,56.799999,0,71.0,74.300003,71.300003
20160721160000,252.0,258.0,62.318841,72,56.799999,100,71.0,74.300003,71.300003
20160721161500,252.0,258.0,62.318841,72,56.799999,100,70.800003,74.300003,71.300003
20160721163000,252.0,253.800003,61.304349,72,56.799999,100,70.900002,74.300003,71.300003
20160721164500,252.0,258.0,62.318841,72,57.599998,0,71.199997,73.900002,70.900002
20160721170000,252.0,253.800003,61.304349,72,57.599998,0,71.300003,73.900002,70.900002
20160721171500,252.0,253.800003,61.304349,72,57.599998,0,71.599998,73.900002,70.900002
20160721173000,252.0,253.800003,61.304349,72,56.799999,0,71.800003,74.0,71.0
20160721174500,252.0,261.0,63.043478,74,56.799999,0,71.199997,73.5,70.5
20160721180000,252.0,261.0,63.043478,73,56.799999,100,71.0,74.0,71.0
20160721181500,252.0,258.0,62.318841,73,56.799999,100,71.0,74.300003,71.300003
20160721183000,252.0,261.0,63.043478,73,57.5,100,70.900002,74.300003,71.300003
20160721184500,252.0,253.800003,61.304349,72,57.5,100,70.900002,74.300003,71.300003
20160721190000,252.0,258.0,62.318841,72,57.5,100,71.099998,74.300003,71.300003
20160721191500,252.0,258.0,62.318841,72,57.5,100,70.900002,74.300003,71.300003
20160721193000,252.0,253.800003,61.304349,72,59.900002,100,70.900002,74.300003,71.300003
20160721194500,252.0,258.0,62.318841,72,59.900002,100,71.199997,74.300003,71.300003
20160721200000,252.0,253.800003,61.304349,72,59.900002,100,71.300003,74.300003,71.300003
20160721201500,252.0,253.800003,61.304349,72,57.599998,100,71.199997,74.0,71.0
20160721203000,252.0,258.0,62.318841,75,57.599998,0,70.800003,73.5,70.5
20160721204500,252.0,261.0,63.043478,76,57.599998,100,70.400002,73.199997,70.199997
20160721210000,252.0,261.0,63.043478,74,57.599998,100,70.300003,73.699997,70.699997
20160721211500,252.0,258.0,62.318841,65,64.699997,100,70.199997,74.0,71.0
20160721213000,252.0,258.0,62.318841,65,64.699997,100,71.300003,74.599998,71.599998
20160721214500,252.0,258.0,62.318841,65,64.699997,100,71.300003,74.599998,71.599998
20160721220000,252.0,258.0,62.318841,65,65.800003,100,71.800003,74.699997,71.699997
20160721221500,252.0,258.0,62.318841,65,57.599998,0,71.699997,74.699997,71.699997
20160721223000,252.0,258.0,62.318841,65,57.599998,100,70.699997,74.599998,71.599998
20160721224500,252.0,258.0,62.318841,65,57.599998,100,71.300003,74.599998,71.599998
20160721230000,252.0,258.0,62.318841,65,70.599998,100,71.800003,74.599998,71.599998
20160721231500,252.0,258.0,62.318841,65,57.200001,100,70.900002,74.599998,71.599998
20160721233000,252.0,253.800003,61.304349,65,68.199997,100,71.0,74.599998,71.599998
20160721234500,252.0,253.800003,61.304349,65,73.400002,100,71.699997,75.0,72.0
20160722000000,252.0,258.0,62.318841,65,58.0,0,71.800003,75.0,72.0
20160722001500,252.0,258.0,62.318841,65,64.5,100,70.800003,75.0,72.0
20160722003000,252.0,253.800003,61.304349,65,64.5,100,71.199997,75.0,72.0
20160722004500,252.0,253.800003,61.304349,65,57.599998,100,71.900002,75.0,72.0
20160722010000,252.0,258.0,62.318841,65,70.699997,100,70.900002,75.0,72.0
20160722011500,252.0,253.800003,61.304349,65,58.200001,100,71.300003,75.0,72.0
20160722013000,252.0,258.0,62.318841,65,57.599998,0,71.900002,74.800003,71.800003
20160722014500,252.0,253.800003,61.304349,65,58.299999,100,70.900002,75.0,72.0
20160722020000,252.0,258.0,62.318841,65,57.599998,100,71.400002,74.900002,71.900002
20160722021500,252.0,253.800003,61.304349,65,74.800003,100,72.099998,74.900002,71.900002
20160722023000,252.0,258.0,62.318841,65,57.200001,100,71.099998,74.800003,71.800003
20160722024500,252.0,258.0,62.318841,65,69.0,100,70.800003,74.699997,71.699997
20160722030000,252.0,253.800003,61.304349,65,59.599998,100,71.599998,74.699997,71.699997
20160722031500,252.0,253.800003,61.304349,65,79.099998,100,72.099998,75.0,72.0
20160722033000,252.0,249.600006,60.289857,65,57.099998,100,71.199997,75.0,72.0
20160722034500,252.0,253.800003,61.304349,65,63.400002,100,71.0,75.0,72.0
20160722040000,252.0,253.800003,61.304349,65,59.599998,100,71.400002,75.0,72.0
20160722041500,252.0,253.800003,61.304349,65,59.599998,0,72.300003,75.0,72.0
20160722043000,252.0,253.800003,61.304349,65,57.099998,100,70.900002,75.0,72.0
20160722044500,252.0,258.0,62.318841,65,58.0,100,71.699997,75.0,72.0
20160722050000,252.0,249.600006,60.289857,65,71.5,100,72.0,75.0,72.0
20160722051500,252.0,253.800003,61.304349,65,56.799999,100,71.300003,75.0,72.0
20160722053000,252.0,253.800003,61.304349,65,63.700001,100,71.599998,75.0,72.0
20160722054500,252.0,258.0,62.318841,65,74.800003,100,71.900002,75.0,72.0
20160722060000,252.0,253.800003,61.304349,65,57.099998,100,71.0,75.0,72.0
20160722061500,252.0,258.0,62.318841,65,58.799999,100,71.699997,75.0,72.0
20160722063000,252.0,249.600006,60.289857,65,99.400002,100,72.300003,79.900002,76.900002
20160722064500,252.0,307.200012,74.202901,100,64.199997,0,74.300003,71.199997,68.199997
20160722070000,252.0,307.200012,74.202901,100,57.200001,0,72.099998,70.800003,67.800003
20160722071500,252.0,307.200012,74.202901,100,57.200001,0,71.0,70.900002,67.900002
20160722073000,252.0,307.200012,74.202901,100,57.200001,0,70.900002,71.300003,68.300003
20160722074500,252.0,297.600006,71.884059,79,57.200001,0,70.800003,71.300003,68.300003
20160722080000,252.0,265.200012,64.057974,69,57.200001,0,70.699997,71.300003,68.300003
20160722081500,252.0,261.0,63.043478,81,57.200001,0,71.099998,71.300003,68.300003
20160722083000,252.0,261.0,63.043478,82,57.200001,0,71.0,71.300003,68.300003
20160722084500,252.0,258.0,62.318841,79,57.200001,0,71.0,71.300003,68.300003
20160722090000,252.0,258.0,62.318841,78,57.200001,0,71.0,71.300003,68.300003
20160722091500,252.0,258.0,62.318841,78,57.200001,0,71.0,71.300003,68.300003
20160722093000,252.0,258.0,62.318841,78,57.200001,0,71.199997,71.300003,68.300003
20160722094500,252.0,258.0,62.318841,77,57.200001,0,70.699997,71.199997,68.199997
20160722100000,252.0,261.0,63.043478,80,57.200001,0,71.0,71.099998,68.099998
20160722101500,252.0,261.0,63.043478,80,57.200001,0,70.800003,70.900002,67.900002
20160722103000,252.0,261.0,63.043478,76,57.200001,0,70.400002,70.900002,67.900002
20160722104500,252.0,261.0,63.043478,76,57.200001,0,70.400002,70.900002,67.900002
20160722110000,252.0,273.0,65.942029,90,57.200001,0,71.300003,70.900002,67.900002
20160722111500,252.0,276.600006,66.811596,100,57.200001,0,71.5,70.900002,67.900002
20160722113000,252.0,276.600006,66.811596,100,57.200001,0,71.300003,70.900002,67.900002
20160722114500,252.0,276.600006,66.811596,100,56.400002,0,71.0,70.900002,67.900002
20160722120000,252.0,273.0,65.942029,100,56.400002,0,70.900002,71.0,68.0
20160722121500,252.0,276.600006,66.811596,100,56.400002,0,70.699997,70.900002,67.900002
20160722123000,252.0,268.799988,64.927533,100,56.400002,0,70.800003,70.900002,67.900002
20160722124500,252.0,276.600006,66.811596,100,56.400002,0,70.5,70.900002,67.900002
20160722130000,252.0,280.200012,67.681162,100,56.400002,0,70.599998,70.900002,67.900002
20160722131500,252.0,280.200012,67.681162,100,56.400002,0,70.699997,70.900002,67.900002
20160722133000,252.0,280.200012,67.681162,100,56.400002,0,70.400002,70.900002,67.900002
20160722134500,252.0,261.0,63.043478,73,57.099998,0,70.300003,70.900002,67.900002
20160722140000,252.0,261.0,63.043478,72,57.099998,0,70.5,70.900002,67.900002
20160722141500,252.0,261.0,63.043478,71,56.400002,0,70.400002,70.900002,67.900002
20160722143000,252.0,258.0,62.318841,70,56.400002,0,70.199997,70.900002,67.900002
20160722144500,252.0,287.399994,69.420288,100,56.400002,0,70.199997,65.0,59.099998
20160722150000,252.0,280.200012,67.681162,100,56.400002,0,70.199997,65.0,59.099998
20160722151500,252.0,287.399994,69.420288,100,56.400002,0,69.599998,65.0,59.099998
20160722153000,252.0,283.799988,68.550722,100,56.400002,0,69.300003,65.0,59.099998
20160722154500,252.0,283.799988,68.550722,100,56.400002,0,69.0,65.0,59.099998
20160722160000,252.0,283.799988,68.550722,100,56.400002,0,68.800003,65.0,59.099998
20160722161500,252.0,283.799988,68.550722,100,56.400002,0,68.699997,65.0,59.099998
20160722163000,252.0,283.799988,68.550722,100,56.400002,0,68.599998,65.0,59.099998
20160722164500,252.0,283.799988,68.550722,100,56.400002,0,68.400002,65.0,59.099998
20160722170000,252.0,283.799988,68.550722,100,56.400002,0,68.300003,65.0,59.099998
20160722171500,252.0,287.399994,69.420288,100,56.400002,0,68.199997,65.0,59.099998
20160722173000,252.0,287.399994,69.420288,100,56.400002,0,68.099998,65.0,59.099998
20160722174500,252.0,291.0,70.289855,100,56.400002,0,68.0,65.0,59.099998
20160722180000,252.0,291.0,70.289855,100,56.400002,0,67.900002,65.0,59.099998
20160722181500,252.0,291.0,70.289855,100,56.400002,0,67.800003,65.0,59.099998
20160722183000,252.0,291.0,70.289855,100,56.400002,0,67.699997,65.0,59.099998
20160722184500,252.0,291.0,70.289855,100,56.400002,0,67.599998,65.0,59.099998
20160722190000,252.0,291.0,70.289855,100,56.400002,0,67.5,65.0,59.099998
20160722191500,252.0,280.200012,67.681162,100,56.400002,0,67.5,65.0,59.099998
20160722193000,252.0,283.799988,68.550722,100,56.400002,0,67.5,65.0,59.099998
20160722194500,252.0,283.799988,68.550722,100,56.400002,0,67.400002,65.0,59.099998
20160722200000,252.0,280.200012,67.681162,100,56.400002,0,67.400002,65.0,59.099998
20160722201500,252.0,276.600006,66.811596,100,56.400002,0,67.400002,65.0,59.099998
20160722203000,252.0,276.600006,66.811596,100,56.400002,0,67.300003,65.0,59.099998
20160722204500,252.0,280.200012,67.681162,100,56.400002,0,67.300003,65.0,59.099998
20160722210000,252.0,276.600006,66.811596,100,56.400002,0,67.199997,65.0,59.099998
20160722211500,252.0,276.600006,66.811596,100,56.400002,0,67.099998,65.0,59.099998
20160722213000,252.0,280.200012,67.681162,100,56.400002,0,67.099998,65.0,59.099998
20160722214500,252.0,280.200012,67.681162,100,56.400002,0,66.900002,65.0,59.099998
20160722220000,252.0,287.399994,69.420288,100,56.400002,0,66.800003,65.0,59.099998
20160722221500,252.0,283.799988,68.550722,100,56.400002,0,66.800003,65.0,59.099998
20160722223000,252.0,287.399994,69.420288,100,56.400002,0,66.800003,65.0,59.099998
20160722224500,252.0,287.399994,69.420288,100,56.400002,0,66.800003,65.0,59.099998
20160722230000,252.0,287.399994,69.420288,100,56.400002,0,66.699997,65.0,59.099998
20160722231500,252.0,287.399994,69.420288,100,56.400002,0,66.699997,65.0,59.099998
20160722233000,252.0,280.200012,67.681162,100,56.400002,0,66.699997,65.0,59.099998
20160722234500,252.0,287.399994,69.420288,100,56.400002,0,66.599998,65.0,59.099998
20160723000000,252.0,283.799988,68.550722,100,56.400002,0,66.599998,65.0,59.099998
20160723001500,252.0,283.799988,68.550722,100,56.400002,0,66.400002,65.0,59.099998
20160723003000,252.0,283.799988,68.550722,100,56.400002,0,66.400002,65.0,59.099998
20160723004500,252.0,283.799988,68.550722,100,56.400002,0,66.300003,65.0,59.099998
20160723010000,252.0,283.799988,68.550722,100,56.400002,0,66.199997,65.0,59.099998
20160723011500,252.0,283.799988,68.550722,100,56.400002,0,66.199997,65.0,59.099998
20160723013000,252.0,280.200012,67.681162,100,56.400002,0,66.199997,65.0,59.099998
20160723014500,252.0,283.799988,68.550722,100,56.400002,0,66.099998,65.0,59.099998
20160723020000,252.0,287.399994,69.420288,100,56.400002,0,66.099998,65.0,59.099998
20160723021500,252.0,287.399994,69.420288,100,56.400002,0,66.0,65.0,59.099998
20160723023000,252.0,283.799988,68.550722,100,56.400002,0,65.900002,65.0,59.099998
20160723024500,252.0,287.399994,69.420288,100,56.400002,0,65.900002,65.0,59.099998
20160723030000,252.0,283.799988,68.550722,100,56.400002,0,65.800003,65.0,59.099998
20160723031500,252.0,280.200012,67.681162,100,56.400002,0,65.800003,65.0,59.099998
20160723033000,252.0,280.200012,67.681162,100,56.400002,0,65.699997,65.0,59.099998
20160723034500,252.0,283.799988,68.550722,100,56.400002,0,65.699997,65.0,59.099998
20160723040000,252.0,280.200012,67.681162,100,56.400002,0,65.599998,65.0,59.099998
20160723041500,252.0,280.200012,67.681162,100,56.400002,0,65.599998,65.0,59.099998
20160723043000,252.0,280.200012,67.681162,100,56.400002,0,65.599998,65.0,59.099998
20160723044500,252.0,280.200012,67.681162,100,56.400002,0,65.5,65.0,59.099998
20160723050000,252.0,283.799988,68.550722,100,56.400002,0,65.5,65.0,59.099998
20160723051500,252.0,280.200012,67.681162,100,56.400002,0,65.5,65.0,59.099998
20160723053000,252.0,280.200012,67.681162,100,56.400002,0,65.5,65.0,59.099998
20160723054500,252.0,280.200012,67.681162,100,56.400002,0,65.5,65.0,59.099998
20160723060000,252.0,280.200012,67.681162,100,56.400002,0,65.400002,65.0,59.099998
20160723061500,252.0,287.399994,69.420288,100,56.400002,0,65.300003,65.0,59.099998
20160723063000,252.0,280.200012,67.681162,100,56.400002,0,65.300003,65.0,59.099998
20160723064500,252.0,280.200012,67.681162,100,56.400002,0,65.300003,65.0,59.099998
20160723070000,252.0,280.200012,67.681162,100,56.400002,0,65.300003,65.0,59.099998
20160723071500,252.0,283.799988,68.550722,100,56.400002,0,65.300003,65.0,59.099998
20160723073000,252.0,283.799988,68.550722,100,56.400002,0,65.400002,65.0,59.099998
20160723074500,252.0,283.799988,68.550722,100,56.400002,0,65.5,65.0,59.099998
20160723080000,252.0,280.200012,67.681162,100,56.400002,0,65.5,65.0,59.099998
20160723081500,252.0,283.799988,68.550722,100,56.400002,0,65.599998,65.0,59.099998
20160723083000,252.0,283.799988,68.550722,100,56.400002,0,65.699997,65.0,59.099998
20160723084500,252.0,280.200012,67.681162,100,56.400002,0,65.800003,65.0,59.099998
20160723090000,252.0,280.200012,67.681162,100,56.400002,0,65.900002,65.0,59.099998
20160723091500,252.0,283.799988,68.550722,100,56.400002,0,66.0,65.0,59.099998
20160723093000,252.0,283.799988,68.550722,100,56.400002,0,66.099998,65.0,59.099998
20160723094500,252.0,280.200012,67.681162,100,56.400002,0,66.199997,65.0,59.099998
20160723100000,252.0,283.799988,68.550722,100,56.400002,0,66.300003,65.0,59.099998
20160723101500,252.0,280.200012,67.681162,100,56.400002,0,66.400002,65.0,59.099998
20160723103000,252.0,280.200012,67.681162,100,56.400002,0,66.5,65.0,59.099998
20160723104500,252.0,283.799988,68.550722,100,56.400002,0,66.5,65.0,59.099998
20160723110000,252.0,283.799988,68.550722,100,56.400002,0,66.5,65.0,59.099998
20160723111500,252.0,280.200012,67.681162,100,56.400002,0,66.599998,65.0,59.099998
20160723113000,252.0,280.200012,67.681162,100,56.400002,0,66.599998,65.0,59.099998
20160723114500,252.0,280.200012,67.681162,100,56.400002,0,66.599998,65.0,59.099998
20160723120000,252.0,283.799988,68.550722,100,56.400002,0,66.5,65.0,59.099998
20160723121500,252.0,294.600006,71.159422,100,56.400002,0,66.400002,65.0,59.099998
20160723123000,252.0,294.600006,71.159422,100,56.400002,0,66.400002,65.0,59.099998
20160723124500,252.0,310.799988,75.072461,100,56.400002,0,66.400002,65.0,59.099998
20160723130000,252.0,310.799988,75.072461,100,56.400002,0,66.300003,65.0,59.099998
20160723131500,252.0,310.799988,75.072461,100,56.400002,0,66.300003,65.0,59.099998
20160723133000,252.0,310.799988,75.072461,100,56.400002,0,66.300003,65.0,59.099998
20160723134500,252.0,307.200012,74.202901,100,56.400002,0,66.300003,65.0,59.099998
20160723140000,252.0,313.799988,75.797099,100,56.400002,0,66.300003,65.0,59.099998
20160723141500,252.0,313.799988,75.797099,100,56.400002,0,66.300003,65.0,59.099998
20160723143000,252.0,307.200012,74.202901,100,56.400002,0,66.300003,65.0,59.099998
20160723144500,252.0,300.600006,72.608697,100,56.400002,0,66.300003,65.0,59.099998
20160723150000,252.0,294.600006,71.159422,100,56.400002,0,66.400002,65.0,59.099998
20160723151500,252.0,297.600006,71.884059,100,56.400002,0,66.400002,65.0,59.099998
20160723153000,252.0,297.600006,71.884059,100,56.400002,0,66.400002,65.0,59.099998
20160723154500,252.0,300.600006,72.608697,100,56.400002,0,66.400002,65.0,59.099998
20160723160000,252.0,300.600006,72.608697,100,56.400002,0,66.400002,65.0,59.099998
20160723161500,252.0,307.200012,74.202901,100,56.400002,0,66.400002,65.0,59.099998
20160723163000,252.0,307.200012,74.202901,100,56.400002,0,66.400002,65.0,59.099998
20160723164500,252.0,307.200012,74.202901,100,56.400002,0,66.5,65.0,59.099998
20160723170000,252.0,310.799988,75.072461,100,56.400002,0,66.5,65.0,59.099998
20160723171500,252.0,304.200012,73.478264,100,56.400002,0,66.5,65.0,59.099998
20160723173000,252.0,304.200012,73.478264,100,56.400002,0,66.5,65.0,59.099998
20160723174500,252.0,304.200012,73.478264,100,56.400002,0,66.400002,65.0,59.099998
20160723180000,252.0,304.200012,73.478264,100,56.400002,0,66.400002,65.0,59.099998
20160723181500,252.0,304.200012,73.478264,100,56.400002,0,66.400002,65.0,59.099998
20160723183000,252.0,304.200012,73.478264,100,55.599998,0,66.199997,65.0,59.099998
20160723184500,252.0,304.200012,73.478264,100,55.599998,0,66.199997,65.0,59.099998
20160723190000,252.0,304.200012,73.478264,100,55.599998,0,66.099998,65.0,59.099998
20160723191500,252.0,304.200012,73.478264,100,55.599998,0,66.099998,65.0,59.099998
20160723193000,252.0,304.200012,73.478264,100,55.599998,0,66.0,65.0,59.099998
20160723194500,252.0,310.799988,75.072461,100,55.599998,0,66.0,65.0,59.099998
20160723200000,252.0,310.799988,75.072461,100,56.299999,0,66.0,65.0,59.099998
20160723201500,252.0,310.799988,75.072461,100,56.299999,0,66.0,65.0,59.099998
20160723203000,252.0,307.200012,74.202901,100,56.299999,0,66.0,65.0,59.099998
20160723204500,252.0,310.799988,75.072461,100,56.299999,0,65.900002,65.0,59.099998
20160723210000,252.0,307.200012,74.202901,100,56.299999,0,65.800003,65.0,59.099998
20160723211500,252.0,300.600006,72.608697,100,56.299999,0,65.800003,65.0,59.099998
20160723213000,252.0,300.600006,72.608697,100,56.299999,0,65.800003,65.0,59.099998
20160723214500,252.0,300.600006,72.608697,100,56.299999,0,65.699997,65.0,59.099998
20160723220000,252.0,300.600006,72.608697,100,56.299999,0,65.699997,65.0,59.099998
20160723221500,252.0,300.600006,72.608697,100,56.299999,0,65.699997,65.0,59.099998
20160723223000,252.0,300.600006,72.608697,100,56.299999,0,65.599998,65.0,59.099998
20160723224500,252.0,300.600006,72.608697,100,56.299999,0,65.599998,65.0,59.099998
20160723230000,252.0,300.600006,72.608697,100,56.299999,0,65.599998,65.0,59.099998
20160723231500,252.0,300.600006,72.608697,100,56.299999,0,65.599998,65.0,59.099998
20160723233000,252.0,300.600006,72.608697,100,56.299999,0,65.5,65.0,59.099998
20160723234500,252.0,300.600006,72.608697,100,56.299999,0,65.5,65.0,59.099998
20160724000000,252.0,300.600006,72.608697,100,56.299999,0,65.5,65.0,59.099998
20160724001500,252.0,300.600006,72.608697,100,56.299999,0,65.400002,65.0,59.099998
20160724003000,252.0,300.600006,72.608697,100,56.299999,0,65.300003,65.0,59.099998
20160724004500,252.0,300.600006,72.608697,100,56.299999,0,65.300003,65.0,59.099998
20160724010000,252.0,300.600006,72.608697,100,56.299999,0,65.300003,65.0,59.099998
20160724011500,252.0,300.600006,72.608697,100,56.299999,0,65.300003,65.0,59.099998
20160724013000,252.0,300.600006,72.608697,100,56.299999,0,65.199997,65.0,59.099998
20160724014500,252.0,300.600006,72.608697,100,56.299999,0,65.199997,65.0,59.099998
20160724020000,252.0,300.600006,72.608697,100,56.299999,0,65.199997,65.0,59.099998
20160724021500,252.0,300.600006,72.608697,100,56.299999,0,65.199997,65.0,59.099998
20160724023000,252.0,300.600006,72.608697,100,56.299999,0,65.099998,65.0,59.099998
20160724024500,252.0,300.600006,72.608697,100,56.299999,0,65.199997,65.0,59.099998
20160724030000,252.0,294.600006,71.159422,100,56.299999,0,65.199997,65.0,59.099998
20160724031500,252.0,294.600006,71.159422,100,56.299999,0,65.099998,65.0,59.099998
20160724033000,252.0,297.600006,71.884059,100,56.299999,0,65.099998,65.0,59.099998
20160724034500,252.0,304.200012,73.478264,100,56.299999,0,65.099998,65.0,59.099998
20160724040000,252.0,300.600006,72.608697,100,56.299999,0,65.099998,65.0,59.099998
20160724041500,252.0,300.600006,72.608697,100,56.299999,0,65.0,65.0,59.099998
20160724043000,252.0,300.600006,72.608697,100,56.299999,0,65.0,65.0,59.099998
20160724044500,252.0,300.600006,72.608697,100,56.299999,0,65.0,65.0,59.099998
20160724050000,252.0,300.600006,72.608697,100,56.299999,0,65.0,65.0,59.099998
20160724051500,252.0,304.200012,73.478264,100,56.299999,0,64.900002,65.0,59.099998
20160724053000,252.0,297.600006,71.884059,100,56.299999,0,64.800003,65.0,59.099998
20160724054500,252.0,297.600006,71.884059,100,56.299999,0,64.800003,65.0,59.099998
20160724060000,252.0,300.600006,72.608697,100,56.299999,0,64.800003,65.0,59.099998
20160724061500,252.0,304.200012,73.478264,100,56.299999,0,64.800003,65.0,59.099998
20160724063000,252.0,304.200012,73.478264,100,56.299999,0,64.699997,65.0,59.099998
20160724064500,252.0,300.600006,72.608697,100,56.299999,0,64.699997,65.0,59.099998
20160724070000,252.0,300.600006,72.608697,100,56.299999,0,64.699997,65.0,59.099998
20160724071500,252.0,294.600006,71.159422,100,56.299999,0,64.800003,65.0,59.099998
20160724073000,252.0,297.600006,71.884059,100,56.299999,0,64.900002,65.0,59.099998
20160724074500,252.0,297.600006,71.884059,100,56.299999,0,65.0,65.0,59.099998
20160724080000,252.0,294.600006,71.159422,100,56.299999,0,65.0,65.0,59.099998
20160724081500,252.0,294.600006,71.159422,100,56.299999,0,65.099998,65.0,59.099998
20160724083000,252.0,294.600006,71.159422,100,56.299999,0,65.199997,65.0,59.099998
20160724084500,252.0,294.600006,71.159422,100,56.299999,0,65.300003,65.0,59.099998
20160724090000,252.0,294.600006,71.159422,100,56.299999,0,65.5,65.0,59.099998
20160724091500,252.0,287.399994,69.420288,100,56.299999,0,65.599998,65.0,59.099998
20160724093000,252.0,287.399994,69.420288,100,56.299999,0,65.800003,65.0,59.099998
20160724094500,252.0,283.799988,68.550722,100,56.299999,0,66.0,65.0,59.099998
20160724100000,252.0,283.799988,68.550722,100,56.299999,0,66.099998,65.0,59.099998
20160724101500,252.0,283.799988,68.550722,100,56.299999,0,66.099998,65.0,59.099998
20160724103000,252.0,283.799988,68.550722,100,56.299999,0,66.199997,65.0,59.099998
20160724104500,252.0,280.200012,67.681162,100,56.299999,0,66.400002,65.0,59.099998
20160724110000,252.0,283.799988,68.550722,100,56.299999,0,66.400002,65.0,59.099998
20160724111500,252.0,283.799988,68.550722,100,56.299999,0,66.5,65.0,59.099998
20160724113000,252.0,283.799988,68.550722,100,56.299999,0,66.5,65.0,59.099998
20160724114500,252.0,283.799988,68.550722,100,56.299999,0,66.5,65.0,59.099998
20160724120000,252.0,283.799988,68.550722,100,56.299999,0,66.599998,65.0,59.099998
20160724121500,252.0,280.200012,67.681162,100,56.299999,0,66.599998,65.0,59.099998
20160724123000,252.0,283.799988,68.550722,100,56.299999,0,66.599998,65.0,59.099998
20160724124500,252.0,283.799988,68.550722,100,56.299999,0,66.699997,65.0,59.099998
20160724130000,252.0,283.799988,68.550722,100,56.299999,0,66.699997,65.0,59.099998
20160724131500,252.0,283.799988,68.550722,100,56.299999,0,66.699997,65.0,59.099998
20160724133000,252.0,283.799988,68.550722,100,56.299999,0,66.800003,65.0,59.099998
20160724134500,252.0,283.799988,68.550722,100,56.299999,0,66.800003,65.0,59.099998
20160724140000,252.0,287.399994,69.420288,100,56.299999,0,66.800003,65.0,59.099998
20160724141500,252.0,287.399994,69.420288,100,56.299999,0,66.800003,65.0,59.099998
20160724143000,252.0,291.0,70.289855,100,56.299999,0,66.800003,65.0,59.099998
20160724144500,252.0,291.0,70.289855,100,56.299999,0,66.900002,65.0,59.099998
20160724150000,252.0,283.799988,68.550722,100,56.299999,0,66.900002,65.0,59.099998
20160724151500,252.0,313.799988,75.797099,100,56.299999,0,66.800003,65.0,59.099998
20160724153000,252.0,307.200012,74.202901,100,56.299999,0,66.699997,65.0,59.099998
20160724154500,252.0,310.799988,75.072461,100,55.599998,0,66.599998,65.0,59.099998
20160724160000,252.0,307.200012,74.202901,100,55.599998,0,66.5,65.0,59.099998
20160724161500,252.0,310.799988,75.072461,100,55.599998,0,66.400002,65.0,59.099998
20160724163000,252.0,310.799988,75.072461,100,55.599998,0,66.300003,65.0,59.099998
20160724164500,252.0,307.200012,74.202901,100,55.599998,0,66.300003,65.0,59.099998
20160724170000,252.0,313.799988,75.797099,100,55.599998,0,66.300003,65.0,59.099998
20160724171500,252.0,313.799988,75.797099,100,55.599998,0,66.199997,65.0,59.099998
20160724173000,252.0,313.799988,75.797099,100,56.299999,0,66.199997,65.0,59.099998
20160724174500,252.0,313.799988,75.797099,100,56.299999,0,66.199997,65.0,59.099998
20160724180000,252.0,313.799988,75.797099,100,56.299999,0,66.099998,65.0,59.099998
20160724181500,252.0,313.799988,75.797099,100,56.299999,0,66.099998,65.0,59.099998
20160724183000,252.0,313.799988,75.797099,100,56.299999,0,66.0,65.0,59.099998
20160724184500,252.0,313.799988,75.797099,100,56.299999,0,66.0,65.0,59.099998
20160724190000,252.0,313.799988,75.797099,100,56.299999,0,66.0,65.0,59.099998
20160724191500,252.0,313.799988,75.797099,100,56.299999,0,65.900002,65.0,59.099998
20160724193000,252.0,307.200012,74.202901,100,56.299999,0,65.800003,65.0,59.099998
20160724194500,252.0,310.799988,75.072461,100,56.299999,0,65.800003,65.0,59.099998
20160724200000,252.0,307.200012,74.202901,100,56.299999,0,65.699997,65.0,59.099998
20160724201500,252.0,307.200012,74.202901,100,56.299999,0,65.699997,65.0,59.099998
20160724203000,252.0,307.200012,74.202901,100,56.299999,0,65.599998,65.0,59.099998
20160724204500,252.0,307.200012,74.202901,100,56.299999,0,65.599998,65.0,59.099998
20160724210000,252.0,313.799988,75.797099,100,56.299999,0,65.5,65.0,59.099998
20160724211500,252.0,313.799988,75.797099,100,55.599998,0,65.5,65.0,59.099998
20160724213000,252.0,313.799988,75.797099,100,55.599998,0,65.300003,65.0,59.099998
20160724214500,252.0,304.200012,73.478264,100,55.599998,0,65.300003,65.0,59.099998
20160724220000,252.0,310.799988,75.072461,100,55.599998,0,65.300003,65.0,59.099998
20160724221500,252.0,304.200012,73.478264,100,55.599998,0,65.199997,65.0,59.099998
20160724223000,252.0,310.799988,75.072461,100,55.599998,0,65.199997,65.0,59.099998
20160724224500,252.0,310.799988,75.072461,100,55.599998,0,65.099998,65.0,59.099998
20160724230000,252.0,317.399994,76.666665,100,55.599998,0,65.099998,65.0,59.099998
20160724231500,252.0,307.200012,74.202901,100,55.599998,0,65.099998,65.0,59.099998
20160724233000,252.0,307.200012,74.202901,100,55.599998,0,65.099998,65.0,59.099998
20160724234500,252.0,310.799988,75.072461,100,55.599998,0,65.099998,65.0,59.099998
20160725000000,252.0,307.200012,74.202901,100,55.599998,0,65.0,65.0,59.099998
20160725001500,252.0,310.799988,75.072461,100,55.599998,0,65.0,65.0,59.099998
20160725003000,252.0,310.799988,75.072461,100,55.599998,0,64.900002,65.0,59.099998
20160725004500,252.0,310.799988,75.072461,100,55.599998,0,64.800003,65.0,59.099998
20160725010000,252.0,310.799988,75.072461,100,55.599998,0,64.800003,65.0,59.099998
20160725011500,252.0,310.799988,75.072461,100,55.599998,0,64.800003,65.0,59.099998
20160725013000,252.0,307.200012,74.202901,100,55.599998,0,64.699997,65.0,59.099998
20160725014500,252.0,307.200012,74.202901,100,55.599998,0,64.699997,65.0,59.099998
20160725020000,252.0,307.200012,74.202901,100,55.599998,0,64.699997,65.0,59.099998
20160725021500,252.0,310.799988,75.072461,100,55.599998,0,64.599998,65.0,59.099998
20160725023000,252.0,307.200012,74.202901,100,55.599998,0,64.599998,65.0,59.099998
20160725024500,252.0,307.200012,74.202901,100,55.599998,0,64.599998,65.0,59.099998
20160725030000,252.0,307.200012,74.202901,100,55.599998,0,64.5,65.0,59.099998
20160725031500,252.0,310.799988,75.072461,100,55.599998,0,64.599998,65.0,59.099998
20160725033000,252.0,310.799988,75.072461,88,55.599998,0,64.5,65.0,59.099998
20160725034500,252.0,291.0,70.289855,76,56.299999,0,64.599998,65.0,59.099998
20160725040000,252.0,287.399994,69.420288,73,56.299999,0,64.599998,65.0,59.099998
20160725041500,252.0,268.799988,64.927533,69,56.299999,0,64.699997,65.0,59.099998
20160725043000,252.0,273.0,65.942029,69,56.299999,0,64.699997,65.0,59.099998
20160725044500,252.0,268.799988,64.927533,69,56.299999,0,64.800003,65.0,59.099998
20160725050000,252.0,268.799988,64.927533,69,56.299999,0,64.800003,65.0,59.099998
20160725051500,252.0,273.0,65.942029,69,56.299999,0,64.800003,65.0,59.099998
20160725053000,252.0,273.0,65.942029,69,56.299999,0,64.800003,65.0,59.099998
20160725054500,252.0,268.799988,64.927533,68,56.299999,0,64.800003,65.0,59.099998
20160725060000,252.0,268.799988,64.927533,68,56.299999,0,64.699997,65.0,59.099998
20160725061500,252.0,261.0,63.043478,67,56.299999,0,64.800003,65.0,59.099998
20160725063000,252.0,261.0,63.043478,67,56.299999,0,64.800003,65.0,59.099998
20160725064500,252.0,261.0,63.043478,67,56.299999,0,64.800003,65.0,59.099998
20160725070000,252.0,258.0,62.318841,68,56.299999,0,64.800003,65.0,59.099998
20160725071500,252.0,258.0,62.318841,68,56.299999,0,65.0,65.0,59.099998
20160725073000,252.0,258.0,62.318841,69,56.299999,0,65.0,65.0,59.099998
20160725074500,252.0,258.0,62.318841,69,56.299999,0,65.099998,65.0,59.099998
20160725080000,252.0,261.0,63.043478,69,56.299999,0,65.099998,65.0,59.099998
20160725081500,252.0,261.0,63.043478,69,56.299999,0,65.199997,65.0,59.099998
20160725083000,252.0,265.200012,64.057974,69,56.299999,0,65.300003,65.0,59.099998
20160725084500,252.0,268.799988,64.927533,69,56.299999,0,65.300003,65.0,59.099998
20160725090000,252.0,276.600006,66.811596,74,56.299999,0,65.400002,65.0,59.099998
20160725091500,252.0,304.200012,73.478264,86,56.299999,0,65.400002,65.0,59.099998
20160725093000,252.0,300.600006,72.608697,100,56.299999,0,65.5,65.0,59.099998
20160725094500,252.0,300.600006,72.608697,100,56.299999,0,65.5,65.0,59.099998
20160725100000,252.0,300.600006,72.608697,100,56.299999,0,65.5,65.0,59.099998
20160725101500,252.0,300.600006,72.608697,100,56.299999,0,65.599998,65.0,59.099998
20160725103000,252.0,287.399994,69.420288,100,56.299999,0,65.699997,65.0,59.099998
20160725104500,252.0,291.0,70.289855,100,56.299999,0,65.800003,65.0,59.099998
20160725110000,252.0,294.600006,71.159422,100,56.299999,0,65.800003,65.0,59.099998
20160725111500,252.0,297.600006,71.884059,100,56.299999,0,65.900002,65.0,59.099998
20160725113000,252.0,297.600006,71.884059,100,56.299999,0,66.0,65.0,59.099998
20160725114500,252.0,291.0,70.289855,100,56.299999,0,66.0,65.0,59.099998
20160725120000,252.0,294.600006,71.159422,100,56.299999,0,66.099998,65.0,59.099998
20160725121500,252.0,287.399994,69.420288,100,56.299999,0,66.199997,65.0,59.099998
20160725123000,252.0,291.0,70.289855,100,56.299999,0,66.199997,65.0,59.099998
20160725124500,252.0,287.399994,69.420288,100,56.299999,0,66.300003,65.0,59.099998
20160725130000,252.0,287.399994,69.420288,100,56.299999,0,66.300003,65.0,59.099998
20160725131500,252.0,283.799988,68.550722,100,56.299999,0,66.300003,65.0,59.099998
20160725133000,252.0,287.399994,69.420288,100,56.299999,0,66.400002,65.0,59.099998
20160725134500,252.0,283.799988,68.550722,100,56.299999,0,66.400002,65.0,59.099998
20160725140000,252.0,287.399994,69.420288,100,56.299999,0,66.400002,65.0,59.099998
20160725141500,252.0,291.0,70.289855,100,56.299999,0,66.400002,65.0,59.099998
20160725143000,252.0,268.799988,64.927533,100,56.299999,0,66.599998,65.0,59.099998
20160725144500,252.0,273.0,65.942029,100,56.299999,0,66.599998,65.0,59.099998
20160725150000,252.0,268.799988,64.927533,100,56.299999,0,66.5,65.0,59.099998
20160725151500,252.0,273.0,65.942029,100,56.299999,0,66.599998,65.0,59.099998
20160725153000,252.0,273.0,65.942029,100,56.299999,0,66.699997,65.0,59.099998
20160725154500,252.0,280.200012,67.681162,100,56.299999,0,66.800003,65.0,59.099998
20160725160000,252.0,276.600006,66.811596,100,56.299999,0,66.800003,65.0,59.099998
20160725161500,252.0,283.799988,68.550722,100,56.299999,0,66.800003,65.0,59.099998
20160725163000,252.0,276.600006,66.811596,100,56.299999,0,66.699997,65.0,59.099998
20160725164500,252.0,276.600006,66.811596,100,56.299999,0,66.699997,65.0,59.099998
20160725170000,252.0,280.200012,67.681162,100,56.299999,0,66.699997,65.0,59.099998
20160725171500,252.0,276.600006,66.811596,100,56.299999,0,66.599998,65.0,59.099998
20160725173000,252.0,280.200012,67.681162,100,56.299999,0,66.599998,65.0,59.099998
20160725174500,252.0,276.600006,66.811596,100,56.299999,0,66.5,65.0,59.099998
20160725180000,252.0,276.600006,66.811596,100,56.299999,0,66.400002,65.0,59.099998
20160725181500,252.0,273.0,65.942029,100,56.299999,0,66.300003,65.0,59.099998
20160725183000,252.0,273.0,65.942029,100,56.299999,0,66.300003,65.0,59.099998
20160725184500,252.0,276.600006,66.811596,100,56.299999,0,66.300003,65.0,59.099998
20160725190000,252.0,273.0,65.942029,100,56.299999,0,66.199997,65.0,59.099998
20160725191500,252.0,273.0,65.942029,100,56.299999,0,66.199997,65.0,59.099998
20160725193000,252.0,280.200012,67.681162,100,56.299999,0,66.099998,65.0,59.099998
20160725194500,252.0,280.200012,67.681162,100,56.299999,0,66.099998,65.0,59.099998
20160725200000,252.0,280.200012,67.681162,100,56.299999,0,66.099998,65.0,59.099998
20160725201500,252.0,273.0,65.942029,100,56.299999,0,66.0,65.0,59.099998
20160725203000,252.0,276.600006,66.811596,100,56.299999,0,66.0,65.0,59.099998
20160725204500,252.0,276.600006,66.811596,100,56.299999,0,66.0,65.0,59.099998
20160725210000,252.0,273.0,65.942029,100,56.299999,0,66.0,65.0,59.099998
20160725211500,252.0,273.0,65.942029,100,56.299999,0,66.0,65.0,59.099998
20160725213000,252.0,268.799988,64.927533,100,56.299999,0,66.0,65.0,59.099998
20160725214500,252.0,268.799988,64.927533,100,56.299999,0,65.900002,65.0,59.0
20160725220000,252.0,273.0,65.942029,100,56.299999,0,65.800003,65.0,59.0
20160725221500,252.0,276.600006,66.811596,100,56.299999,0,65.800003,65.0,59.0
20160725223000,252.0,276.600006,66.811596,100,56.299999,0,65.800003,65.0,59.0
20160725224500,252.0,273.0,65.942029,100,56.299999,0,65.699997,65.0,59.0
20160725230000,252.0,276.600006,66.811596,100,56.299999,0,65.599998,65.0,59.0
20160725231500,252.0,276.600006,66.811596,100,56.299999,0,65.599998,65.0,59.0
20160725233000,252.0,276.600006,66.811596,100,56.299999,0,65.599998,65.0,59.0
20160725234500,252.0,276.600006,66.811596,100,56.299999,0,65.5,65.0,59.0
20160726000000,252.0,280.200012,67.681162,100,56.299999,0,65.5,65.0,59.0
20160726001500,252.0,276.600006,66.811596,100,56.299999,0,65.300003,65.0,59.0
20160726003000,252.0,280.200012,67.681162,100,56.299999,0,65.300003,65.0,59.0
20160726004500,252.0,283.799988,68.550722,100,56.299999,0,65.199997,65.0,59.0
20160726010000,252.0,280.200012,67.681162,100,56.299999,0,65.199997,65.0,59.0
20160726011500,252.0,280.200012,67.681162,100,56.299999,0,65.199997,65.0,59.0
20160726013000,252.0,280.200012,67.681162,100,56.299999,0,65.099998,65.0,59.0
20160726014500,252.0,283.799988,68.550722,100,56.299999,0,65.099998,65.0,59.0
20160726020000,252.0,283.799988,68.550722,100,56.299999,0,65.099998,65.0,59.0
20160726021500,252.0,283.799988,68.550722,100,56.299999,0,65.0,65.0,59.0
20160726023000,252.0,283.799988,68.550722,100,56.299999,0,65.0,65.0,59.0
20160726024500,252.0,283.799988,68.550722,100,56.299999,0,65.0,65.0,59.0
20160726030000,252.0,283.799988,68.550722,100,56.299999,0,65.0,65.0,59.0
20160726031500,252.0,280.200012,67.681162,100,56.299999,0,64.900002,65.0,59.0
20160726033000,252.0,283.799988,68.550722,100,56.299999,0,64.800003,65.0,59.0
20160726034500,252.0,280.200012,67.681162,100,56.299999,0,64.800003,65.0,59.0
20160726040000,252.0,280.200012,67.681162,100,56.299999,0,64.800003,65.0,59.0
20160726041500,252.0,280.200012,67.681162,100,56.299999,0,64.800003,65.0,59.0
20160726043000,252.0,280.200012,67.681162,100,56.299999,0,64.699997,65.0,59.0
20160726044500,252.0,280.200012,67.681162,100,56.299999,0,64.699997,65.0,59.0
20160726050000,252.0,273.0,65.942029,100,56.299999,0,64.699997,65.0,59.0
20160726051500,252.0,276.600006,66.811596,100,56.299999,0,64.699997,65.0,59.0
20160726053000,252.0,276.600006,66.811596,100,56.299999,0,64.699997,65.0,59.0
20160726054500,252.0,276.600006,66.811596,100,56.299999,0,64.599998,65.0,59.0
20160726060000,252.0,273.0,65.942029,100,55.700001,0,64.599998,65.0,59.0
20160726061500,252.0,283.799988,68.550722,100,55.700001,0,64.599998,65.0,59.0
20160726063000,252.0,283.799988,68.550722,100,55.700001,0,64.599998,65.0,59.0
20160726064500,252.0,280.200012,67.681162,100,55.700001,0,64.599998,65.0,59.0
20160726070000,252.0,280.200012,67.681162,100,56.299999,0,64.599998,65.0,59.0
20160726071500,252.0,273.0,65.942029,100,56.299999,0,64.699997,65.0,59.0
20160726073000,252.0,268.799988,64.927533,100,56.299999,0,64.699997,65.0,59.0
20160726074500,252.0,273.0,65.942029,100,56.299999,0,64.699997,65.0,59.0
20160726080000,252.0,273.0,65.942029,100,56.299999,0,64.699997,65.0,59.0
20160726081500,252.0,268.799988,64.927533,99,56.299999,0,64.699997,65.0,59.0
20160726083000,252.0,273.0,65.942029,83,56.299999,0,64.699997,65.0,59.0
20160726084500,252.0,265.200012,64.057974,80,56.299999,0,64.800003,65.0,59.0
20160726090000,252.0,268.799988,64.927533,80,56.299999,0,65.0,65.0,59.0
20160726091500,252.0,273.0,65.942029,80,56.299999,0,65.0,65.0,59.0
20160726093000,252.0,268.799988,64.927533,80,56.299999,0,65.099998,65.0,59.0
20160726094500,252.0,273.0,65.942029,80,56.299999,0,65.300003,65.0,59.0
20160726100000,252.0,273.0,65.942029,82,56.299999,0,65.400002,65.0,59.0
20160726101500,252.0,283.799988,68.550722,100,56.299999,0,65.5,65.0,59.0
20160726103000,252.0,280.200012,67.681162,100,56.299999,0,65.5,65.0,59.0
20160726104500,252.0,280.200012,67.681162,100,56.299999,0,65.599998,65.0,59.0
20160726110000,252.0,276.600006,66.811596,100,56.299999,0,65.599998,65.0,59.0
20160726111500,252.0,268.799988,64.927533,100,56.299999,0,65.699997,65.0,59.0
20160726113000,252.0,273.0,65.942029,100,56.299999,0,65.900002,65.0,59.0
20160726114500,252.0,273.0,65.942029,100,56.299999,0,66.0,65.0,59.0
20160726120000,252.0,268.799988,64.927533,100,56.299999,0,66.0,65.0,59.0
20160726121500,252.0,273.0,65.942029,100,56.299999,0,66.0,65.0,59.0
20160726123000,252.0,273.0,65.942029,100,56.299999,0,66.0,65.0,59.0
20160726124500,252.0,276.600006,66.811596,100,56.299999,0,66.900002,65.0,59.0
20160726130000,252.0,268.799988,64.927533,100,56.299999,0,67.300003,65.0,59.0
20160726131500,252.0,273.0,65.942029,100,56.299999,0,67.699997,65.0,59.0
20160726133000,252.0,273.0,65.942029,100,56.299999,0,67.900002,65.0,59.0
20160726134500,252.0,273.0,65.942029,100,56.299999,0,68.199997,65.0,59.0
20160726140000,252.0,276.600006,66.811596,100,56.299999,0,68.5,65.0,59.0
20160726141500,252.0,276.600006,66.811596,100,56.299999,0,68.599998,65.0,59.0
20160726143000,252.0,276.600006,66.811596,100,56.299999,0,68.900002,65.0,59.0
20160726144500,252.0,276.600006,66.811596,100,56.299999,0,68.800003,65.0,59.0
20160726150000,252.0,273.0,65.942029,100,56.299999,0,68.699997,65.0,59.0
20160726151500,252.0,273.0,65.942029,100,56.299999,0,68.699997,65.0,59.0
20160726153000,252.0,273.0,65.942029,100,56.299999,0,68.699997,65.0,59.0
20160726154500,252.0,268.799988,64.927533,100,56.299999,0,69.099998,65.0,59.0
20160726160000,252.0,273.0,65.942029,100,56.299999,0,69.099998,65.0,59.0
20160726161500,252.0,276.600006,66.811596,100,56.299999,0,68.900002,65.0,59.0
20160726163000,252.0,276.600006,66.811596,100,56.299999,0,68.300003,65.0,59.0
20160726164500,252.0,276.600006,66.811596,100,56.299999,0,68.099998,65.0,59.0
20160726170000,252.0,280.200012,67.681162,100,56.299999,0,68.099998,65.0,59.0
20160726171500,252.0,280.200012,67.681162,100,56.299999,0,67.900002,65.0,59.0
20160726173000,252.0,276.600006,66.811596,100,56.299999,0,67.900002,65.0,59.0
20160726174500,252.0,276.600006,66.811596,100,56.299999,0,67.800003,65.0,59.0
20160726180000,252.0,276.600006,66.811596,100,56.299999,0,68.300003,65.0,59.0
20160726181500,252.0,276.600006,66.811596,100,56.299999,0,67.800003,65.0,59.0
20160726183000,252.0,280.200012,67.681162,100,56.299999,0,67.699997,65.0,59.0
