PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160726184500,252.0,276.600006,66.811596,100,56.299999,0,67.400002,65.0,59.0
20160726190000,252.0,280.200012,67.681162,100,56.299999,0,67.300003,65.0,59.0
20160726191500,252.0,280.200012,67.681162,100,56.299999,0,67.300003,65.0,59.0
20160726193000,252.0,280.200012,67.681162,100,56.299999,0,67.199997,65.0,59.0
20160726194500,252.0,280.200012,67.681162,100,55.599998,0,67.300003,65.0,59.0
20160726200000,252.0,283.799988,68.550722,100,55.599998,0,67.0,65.0,59.0
20160726201500,252.0,283.799988,68.550722,100,55.599998,0,66.800003,65.0,59.0
20160726203000,252.0,287.399994,69.420288,100,56.299999,0,67.0,65.0,59.0
20160726204500,252.0,280.200012,67.681162,100,56.299999,0,67.400002,65.0,59.0
20160726210000,252.0,283.799988,68.550722,100,56.299999,0,67.800003,65.0,59.0
20160726211500,252.0,287.399994,69.420288,100,56.299999,0,68.0,65.0,59.0
20160726213000,252.0,291.0,70.289855,100,56.299999,0,67.900002,65.0,59.0
20160726214500,252.0,283.799988,68.550722,100,56.299999,0,67.599998,65.0,59.0
20160726220000,252.0,291.0,70.289855,100,56.299999,0,67.300003,65.0,59.0
20160726221500,252.0,287.399994,69.420288,100,55.599998,0,67.199997,65.0,59.0
20160726223000,252.0,287.399994,69.420288,100,55.599998,0,67.0,65.0,59.0
20160726224500,252.0,294.600006,71.159422,100,55.599998,0,66.900002,65.0,59.0
20160726230000,252.0,294.600006,71.159422,100,55.599998,0,66.699997,65.0,59.0
20160726231500,252.0,297.600006,71.884059,100,55.599998,0,66.599998,65.0,59.0
20160726233000,252.0,300.600006,72.608697,100,55.599998,0,66.599998,65.0,59.0
20160726234500,252.0,300.600006,72.608697,100,55.599998,0,66.900002,65.0,59.0
20160727000000,252.0,300.600006,72.608697,100,55.599998,0,66.599998,65.0,59.0
20160727001500,252.0,313.799988,75.797099,100,55.599998,0,66.300003,65.0,59.0
20160727003000,252.0,313.799988,75.797099,100,55.599998,0,66.900002,65.0,59.0
20160727004500,252.0,307.200012,74.202901,100,55.599998,0,66.800003,65.0,59.0
20160727010000,252.0,307.200012,74.202901,100,55.599998,0,66.400002,65.0,59.0
20160727011500,252.0,307.200012,74.202901,100,55.599998,0,66.300003,65.0,59.0
20160727013000,252.0,307.200012,74.202901,100,55.599998,0,66.300003,65.0,58.900002
20160727014500,252.0,307.200012,74.202901,100,55.599998,0,66.199997,65.0,59.0
20160727020000,252.0,307.200012,74.202901,100,55.599998,0,66.099998,65.0,59.0
20160727021500,252.0,300.600006,72.608697,100,55.599998,0,66.0,65.0,59.0
20160727023000,252.0,300.600006,72.608697,100,55.599998,0,65.900002,65.0,58.900002
20160727024500,252.0,300.600006,72.608697,100,55.599998,0,65.800003,65.0,58.900002
20160727030000,252.0,300.600006,72.608697,100,55.599998,0,65.699997,65.0,58.900002
20160727031500,252.0,300.600006,72.608697,100,55.599998,0,65.699997,65.0,59.0
20160727033000,252.0,294.600006,71.159422,100,55.599998,0,66.099998,65.0,59.0
20160727034500,252.0,294.600006,71.159422,100,55.599998,0,66.099998,65.0,59.0
20160727040000,252.0,294.600006,71.159422,100,55.599998,0,66.0,65.0,59.0
20160727041500,252.0,283.799988,68.550722,100,55.599998,0,66.400002,65.0,59.0
20160727043000,252.0,283.799988,68.550722,100,55.599998,0,66.199997,65.0,59.0
20160727044500,252.0,283.799988,68.550722,100,55.599998,0,66.0,65.0,58.900002
20160727050000,252.0,283.799988,68.550722,100,55.599998,0,65.800003,65.0,58.900002
20160727051500,252.0,283.799988,68.550722,100,55.599998,0,66.0,65.0,58.799999
20160727053000,252.0,280.200012,67.681162,100,55.599998,0,65.800003,65.0,58.900002
20160727054500,252.0,280.200012,67.681162,100,55.599998,0,66.0,65.0,58.700001
20160727060000,252.0,276.600006,66.811596,100,55.599998,0,66.0,65.0,58.799999
20160727061500,252.0,297.600006,71.884059,100,55.599998,0,65.699997,65.0,58.700001
20160727063000,252.0,297.600006,71.884059,100,55.599998,0,65.599998,65.0,58.799999
20160727064500,252.0,297.600006,71.884059,100,55.599998,0,65.800003,65.0,58.799999
20160727070000,252.0,294.600006,71.159422,100,55.599998,0,65.599998,65.0,58.700001
20160727071500,252.0,294.600006,71.159422,100,55.599998,0,65.800003,65.0,58.700001
20160727073000,252.0,310.799988,75.072461,100,55.599998,0,65.800003,65.0,58.700001
20160727074500,252.0,317.399994,76.666665,100,55.599998,0,65.599998,65.0,58.799999
20160727080000,252.0,317.399994,76.666665,100,55.599998,0,65.400002,65.0,58.700001
20160727081500,252.0,317.399994,76.666665,100,55.599998,0,65.400002,65.0,58.700001
20160727083000,252.0,317.399994,76.666665,100,55.599998,0,65.5,65.0,58.700001
20160727084500,252.0,317.399994,76.666665,100,55.599998,0,65.599998,65.0,58.700001
20160727090000,252.0,310.799988,75.072461,100,55.599998,0,66.099998,65.0,58.700001
20160727091500,252.0,310.799988,75.072461,100,55.599998,0,66.5,65.0,58.799999
20160727093000,252.0,307.200012,74.202901,100,55.599998,0,67.0,65.0,58.799999
20160727094500,252.0,310.799988,75.072461,100,55.599998,0,67.400002,65.0,58.900002
20160727100000,252.0,310.799988,75.072461,100,55.599998,0,66.900002,65.0,58.799999
20160727101500,252.0,310.799988,75.072461,100,55.599998,0,66.900002,65.0,58.799999
20160727103000,252.0,307.200012,74.202901,100,55.599998,0,67.599998,65.0,58.799999
20160727104500,252.0,310.799988,75.072461,100,55.599998,0,67.900002,65.0,58.900002
20160727110000,252.0,310.799988,75.072461,100,55.599998,0,67.199997,65.0,58.799999
20160727111500,252.0,307.200012,74.202901,100,55.599998,0,66.900002,65.0,58.799999
20160727113000,252.0,317.399994,76.666665,100,55.599998,0,67.199997,65.0,58.799999
20160727114500,252.0,307.200012,74.202901,100,55.599998,0,67.400002,65.0,58.599998
20160727120000,252.0,310.799988,75.072461,100,55.599998,0,67.400002,65.0,58.700001
20160727121500,252.0,307.200012,74.202901,100,55.599998,0,67.099998,65.0,58.700001
20160727123000,252.0,307.200012,74.202901,100,55.599998,0,67.099998,65.0,58.700001
20160727124500,252.0,307.200012,74.202901,100,55.599998,0,66.800003,65.0,58.799999
20160727130000,252.0,307.200012,74.202901,100,55.599998,0,66.599998,65.0,58.799999
20160727131500,252.0,310.799988,75.072461,100,55.599998,0,66.400002,65.0,58.700001
20160727133000,252.0,320.399994,77.391303,100,55.599998,0,66.099998,65.0,58.700001
20160727134500,252.0,320.399994,77.391303,100,55.599998,0,65.900002,65.0,58.599998
20160727140000,252.0,320.399994,77.391303,100,55.599998,0,65.699997,65.0,58.700001
20160727141500,252.0,320.399994,77.391303,100,56.299999,0,65.699997,65.0,58.700001
20160727143000,252.0,320.399994,77.391303,100,56.299999,0,65.599998,65.0,58.5
20160727144500,252.0,320.399994,77.391303,100,56.299999,0,65.800003,65.0,58.5
20160727150000,252.0,320.399994,77.391303,100,56.299999,0,65.599998,65.0,58.5
20160727151500,252.0,320.399994,77.391303,100,56.299999,0,65.599998,65.0,58.5
20160727153000,252.0,320.399994,77.391303,100,56.299999,0,66.099998,65.0,58.400002
20160727154500,252.0,320.399994,77.391303,100,56.299999,0,66.300003,65.0,58.400002
20160727160000,252.0,320.399994,77.391303,100,56.299999,0,66.5,65.0,58.5
20160727161500,252.0,313.799988,75.797099,100,56.299999,0,67.0,65.0,58.5
20160727163000,252.0,323.399994,78.115941,100,56.299999,0,67.199997,65.0,58.400002
20160727164500,252.0,323.399994,78.115941,100,56.299999,0,67.199997,65.0,58.599998
20160727170000,252.0,327.0,78.985507,100,56.299999,0,67.199997,65.0,58.5
20160727171500,252.0,327.0,78.985507,100,56.299999,0,68.099998,65.0,58.700001
20160727173000,252.0,327.0,78.985507,100,56.299999,0,67.800003,65.0,58.599998
20160727174500,252.0,317.399994,76.666665,100,56.299999,0,67.699997,65.0,58.599998
20160727180000,252.0,317.399994,76.666665,100,56.299999,0,67.599998,65.0,58.599998
20160727181500,252.0,313.799988,75.797099,100,56.299999,0,67.199997,65.0,58.599998
20160727183000,252.0,307.200012,74.202901,100,56.299999,0,66.800003,65.0,58.599998
20160727184500,252.0,300.600006,72.608697,100,55.599998,0,66.599998,65.0,58.5
20160727190000,252.0,300.600006,72.608697,100,55.599998,0,66.300003,65.0,58.5
20160727191500,252.0,304.200012,73.478264,100,55.599998,0,66.300003,65.0,58.5
20160727193000,252.0,297.600006,71.884059,100,56.299999,0,66.599998,65.0,58.599998
20160727194500,252.0,297.600006,71.884059,100,56.299999,0,66.300003,65.0,58.599998
20160727200000,252.0,294.600006,71.159422,100,56.299999,0,66.300003,65.0,58.599998
20160727201500,252.0,300.600006,72.608697,100,56.299999,0,66.099998,65.0,58.700001
20160727203000,252.0,300.600006,72.608697,100,56.299999,0,66.0,65.0,58.5
20160727204500,252.0,300.600006,72.608697,100,56.299999,0,66.199997,65.0,58.5
20160727210000,252.0,304.200012,73.478264,100,55.599998,0,66.0,65.0,58.400002
20160727211500,252.0,304.200012,73.478264,100,55.599998,0,66.099998,65.0,58.400002
20160727213000,252.0,310.799988,75.072461,100,55.599998,0,66.0,65.0,58.5
20160727214500,252.0,307.200012,74.202901,100,55.599998,0,65.900002,65.0,58.599998
20160727220000,252.0,313.799988,75.797099,100,55.599998,0,65.800003,65.0,58.599998
20160727221500,252.0,317.399994,76.666665,100,55.599998,0,65.599998,65.0,58.400002
20160727223000,252.0,317.399994,76.666665,100,55.599998,0,65.5,65.0,58.5
20160727224500,252.0,323.399994,78.115941,100,55.599998,0,65.300003,65.0,58.400002
20160727230000,252.0,327.0,78.985507,100,55.599998,0,65.199997,65.0,58.400002
20160727231500,252.0,327.0,78.985507,100,55.599998,0,65.199997,65.0,58.400002
20160727233000,252.0,333.0,80.434783,100,55.599998,0,65.099998,65.0,58.400002
20160727234500,252.0,327.0,78.985507,100,55.599998,0,65.199997,65.0,58.400002
20160728000000,252.0,327.0,78.985507,100,55.599998,0,65.0,65.0,58.400002
20160728001500,252.0,333.0,80.434783,100,55.599998,0,64.800003,65.0,58.400002
20160728003000,252.0,323.399994,78.115941,100,55.599998,0,64.800003,65.0,58.400002
20160728004500,252.0,330.0,79.710145,100,55.599998,0,64.800003,65.0,58.400002
20160728010000,252.0,330.0,79.710145,100,55.599998,0,64.699997,65.0,58.400002
20160728011500,252.0,330.0,79.710145,100,55.599998,0,64.599998,65.0,58.400002
20160728013000,252.0,330.0,79.710145,100,55.599998,0,64.400002,65.0,58.400002
20160728014500,252.0,313.799988,75.797099,78,55.599998,0,64.300003,65.0,58.400002
20160728020000,252.0,307.200012,74.202901,76,55.599998,0,64.599998,65.0,58.400002
20160728021500,252.0,291.0,70.289855,71,55.599998,0,64.599998,65.0,58.400002
20160728023000,252.0,283.799988,68.550722,69,55.599998,0,64.599998,65.0,58.5
20160728024500,252.0,265.200012,64.057974,66,55.599998,0,64.599998,65.0,58.400002
20160728030000,252.0,261.0,63.043478,64,55.599998,0,64.900002,65.0,58.400002
20160728031500,252.0,258.0,62.318841,64,55.599998,0,64.800003,65.0,58.400002
20160728033000,252.0,258.0,62.318841,64,55.599998,0,64.800003,65.0,58.400002
20160728034500,252.0,253.800003,61.304349,64,55.599998,0,64.900002,65.0,58.5
20160728040000,252.0,253.800003,61.304349,64,55.599998,0,65.0,65.0,58.400002
20160728041500,252.0,253.800003,61.304349,65,55.599998,0,65.300003,65.0,58.5
20160728043000,252.0,253.800003,61.304349,66,55.599998,0,65.099998,65.0,58.400002
20160728044500,252.0,253.800003,61.304349,66,55.599998,0,65.0,65.0,58.400002
20160728050000,252.0,253.800003,61.304349,66,55.599998,0,65.0,65.0,58.400002
20160728051500,252.0,253.800003,61.304349,66,55.599998,0,64.900002,65.0,58.400002
20160728053000,252.0,249.600006,60.289857,67,55.599998,0,64.900002,65.0,58.400002
20160728054500,252.0,249.600006,60.289857,68,55.599998,0,65.300003,65.0,58.400002
20160728060000,252.0,291.0,70.289855,100,55.599998,0,65.800003,65.0,58.400002
20160728061500,252.0,287.399994,69.420288,100,55.599998,0,65.5,65.0,58.400002
20160728063000,252.0,291.0,70.289855,100,55.599998,0,65.300003,65.0,58.400002
20160728064500,252.0,294.600006,71.159422,100,55.599998,0,65.099998,65.0,58.400002
20160728070000,252.0,294.600006,71.159422,100,55.599998,0,65.199997,65.0,58.400002
20160728071500,252.0,294.600006,71.159422,100,55.599998,0,65.5,65.0,58.400002
20160728073000,252.0,291.0,70.289855,100,56.299999,0,65.300003,65.0,58.400002
20160728074500,252.0,291.0,70.289855,100,56.299999,0,65.400002,65.0,58.400002
20160728080000,252.0,294.600006,71.159422,100,56.299999,0,65.300003,65.0,58.400002
20160728081500,252.0,294.600006,71.159422,100,56.299999,0,65.5,65.0,58.400002
20160728083000,252.0,291.0,70.289855,100,56.299999,0,65.599998,65.0,58.400002
20160728084500,252.0,265.200012,64.057974,100,56.299999,0,65.800003,65.0,58.400002
20160728090000,252.0,228.600006,55.217393,100,56.299999,0,66.199997,65.0,58.400002
20160728091500,252.0,232.800003,56.231885,100,56.299999,0,66.5,65.0,58.400002
20160728093000,252.0,223.800003,54.057972,100,56.299999,0,67.099998,65.0,58.400002
20160728094500,252.0,249.600006,60.289857,100,56.299999,0,67.199997,65.0,58.5
20160728100000,252.0,320.399994,77.391303,100,56.299999,0,67.300003,65.0,58.400002
20160728101500,252.0,320.399994,77.391303,100,56.299999,0,67.400002,65.0,58.400002
20160728103000,252.0,253.800003,61.304349,100,56.299999,0,67.699997,65.0,58.400002
20160728104500,252.0,268.799988,64.927533,100,56.299999,0,68.199997,65.0,58.400002
20160728110000,252.0,265.200012,64.057974,100,56.299999,0,68.699997,65.0,58.400002
20160728111500,252.0,265.200012,64.057974,100,56.299999,0,69.199997,65.0,58.400002
20160728113000,252.0,265.200012,64.057974,100,56.299999,0,69.300003,65.0,58.400002
20160728114500,252.0,287.399994,69.420288,100,56.299999,0,69.099998,65.0,58.400002
20160728120000,252.0,291.0,70.289855,100,56.299999,0,69.599998,65.0,58.400002
20160728121500,252.0,294.600006,71.159422,100,56.299999,0,69.599998,65.0,58.400002
20160728123000,252.0,283.799988,68.550722,100,56.299999,0,69.5,65.0,58.5
20160728124500,252.0,261.0,63.043478,100,56.299999,0,69.800003,65.0,58.5
20160728130000,252.0,261.0,63.043478,100,56.299999,0,69.699997,65.0,58.400002
20160728131500,252.0,258.0,62.318841,100,56.299999,0,69.400002,65.0,58.400002
20160728133000,252.0,261.0,63.043478,100,56.299999,0,69.099998,65.0,58.400002
20160728134500,252.0,258.0,62.318841,100,56.299999,0,68.800003,65.0,58.400002
20160728140000,252.0,253.800003,61.304349,100,56.299999,0,68.699997,65.0,58.400002
20160728141500,252.0,258.0,62.318841,100,56.299999,0,68.599998,65.0,58.400002
20160728143000,252.0,253.800003,61.304349,100,56.299999,0,68.800003,65.0,58.400002
20160728144500,252.0,253.800003,61.304349,100,56.299999,0,68.599998,65.0,58.400002
20160728150000,252.0,253.800003,61.304349,100,56.299999,0,68.400002,65.0,58.400002
20160728151500,252.0,249.600006,60.289857,100,57.099998,0,68.599998,65.0,58.400002
20160728153000,252.0,249.600006,60.289857,100,57.099998,0,68.5,65.0,58.400002
20160728154500,252.0,241.199997,58.260869,100,57.099998,0,68.400002,65.0,58.400002
20160728160000,252.0,241.199997,58.260869,100,57.099998,0,68.400002,65.0,58.400002
20160728161500,252.0,245.399994,59.275361,100,57.099998,0,68.900002,65.0,58.400002
20160728163000,252.0,249.600006,60.289857,100,57.099998,0,69.300003,65.0,58.400002
20160728164500,252.0,249.600006,60.289857,100,56.400002,0,69.699997,65.0,58.400002
20160728170000,252.0,245.399994,59.275361,100,56.400002,0,69.699997,65.0,58.400002
20160728171500,252.0,249.600006,60.289857,100,56.400002,0,70.099998,65.0,58.400002
20160728173000,252.0,249.600006,60.289857,100,56.400002,0,70.199997,65.0,58.5
20160728174500,252.0,253.800003,61.304349,100,56.400002,0,70.0,65.0,58.400002
20160728180000,252.0,249.600006,60.289857,100,56.400002,0,69.800003,65.0,58.5
20160728181500,252.0,249.600006,60.289857,100,56.400002,0,69.699997,65.0,58.5
20160728183000,252.0,253.800003,61.304349,100,56.400002,0,69.400002,65.0,58.599998
20160728184500,252.0,249.600006,60.289857,100,56.400002,0,69.300003,65.0,58.599998
20160728190000,252.0,249.600006,60.289857,100,56.400002,0,69.099998,65.0,58.5
20160728191500,252.0,245.399994,59.275361,100,56.400002,0,69.300003,65.0,58.400002
20160728193000,252.0,245.399994,59.275361,100,56.400002,0,69.199997,65.0,58.5
20160728194500,252.0,245.399994,59.275361,100,56.400002,0,69.099998,65.0,58.400002
20160728200000,252.0,249.600006,60.289857,100,56.400002,0,68.900002,65.0,58.400002
20160728201500,252.0,249.600006,60.289857,100,56.400002,0,68.699997,65.0,58.400002
20160728203000,252.0,258.0,62.318841,100,56.400002,0,68.599998,65.0,58.400002
20160728204500,252.0,253.800003,61.304349,100,56.400002,0,68.400002,65.0,58.400002
20160728210000,252.0,258.0,62.318841,100,55.599998,0,68.199997,65.0,58.400002
20160728211500,252.0,258.0,62.318841,100,55.599998,0,68.099998,65.0,58.400002
20160728213000,252.0,261.0,63.043478,100,55.599998,0,67.900002,65.0,58.400002
20160728214500,252.0,261.0,63.043478,100,55.599998,0,67.900002,65.0,58.400002
20160728220000,252.0,261.0,63.043478,100,55.599998,0,67.800003,65.0,58.400002
20160728221500,252.0,258.0,62.318841,100,55.599998,0,67.699997,65.0,58.400002
20160728223000,252.0,258.0,62.318841,100,55.599998,0,67.699997,65.0,58.400002
20160728224500,252.0,261.0,63.043478,100,55.599998,0,67.5,65.0,58.400002
20160728230000,252.0,258.0,62.318841,100,55.599998,0,67.400002,65.0,58.400002
20160728231500,252.0,258.0,62.318841,100,55.599998,0,67.400002,65.0,58.400002
20160728233000,252.0,261.0,63.043478,100,55.599998,0,67.199997,65.0,58.400002
20160728234500,252.0,258.0,62.318841,100,55.599998,0,67.099998,65.0,58.400002
20160729000000,252.0,258.0,62.318841,100,55.599998,0,67.099998,65.0,58.400002
20160729001500,252.0,258.0,62.318841,100,55.599998,0,66.900002,65.0,58.400002
20160729003000,252.0,258.0,62.318841,100,55.599998,0,66.800003,65.0,58.400002
20160729004500,252.0,258.0,62.318841,100,55.599998,0,66.800003,65.0,58.400002
20160729010000,252.0,258.0,62.318841,100,55.599998,0,66.699997,65.0,58.400002
20160729011500,252.0,261.0,63.043478,100,55.599998,0,66.699997,65.0,58.400002
20160729013000,252.0,258.0,62.318841,100,55.599998,0,66.599998,65.0,58.400002
20160729014500,252.0,258.0,62.318841,100,55.599998,0,66.599998,65.0,58.400002
20160729020000,252.0,265.200012,64.057974,100,55.599998,0,66.599998,65.0,58.400002
20160729021500,252.0,265.200012,64.057974,100,55.599998,0,66.599998,65.0,58.400002
20160729023000,252.0,268.799988,64.927533,100,55.599998,0,66.400002,65.0,58.400002
20160729024500,252.0,265.200012,64.057974,100,55.599998,0,66.400002,65.0,58.400002
20160729030000,252.0,265.200012,64.057974,100,55.599998,0,66.400002,65.0,58.400002
20160729031500,252.0,265.200012,64.057974,100,55.599998,0,66.400002,65.0,58.400002
20160729033000,252.0,261.0,63.043478,100,55.599998,0,66.400002,65.0,58.400002
20160729034500,252.0,261.0,63.043478,100,55.599998,0,66.5,65.0,58.400002
20160729040000,252.0,261.0,63.043478,100,55.599998,0,66.400002,65.0,58.400002
20160729041500,252.0,265.200012,64.057974,100,55.599998,0,66.300003,65.0,58.400002
20160729043000,252.0,261.0,63.043478,100,55.599998,0,66.199997,65.0,58.400002
20160729044500,252.0,261.0,63.043478,100,55.599998,0,66.199997,65.0,58.400002
20160729050000,252.0,265.200012,64.057974,100,55.599998,0,66.099998,65.0,58.400002
20160729051500,252.0,265.200012,64.057974,100,55.599998,0,66.099998,65.0,58.400002
20160729053000,252.0,265.200012,64.057974,100,55.599998,0,66.099998,65.0,58.400002
20160729054500,252.0,261.0,63.043478,100,55.599998,0,66.0,65.0,58.400002
20160729060000,252.0,268.799988,64.927533,100,55.599998,0,65.900002,65.0,58.400002
20160729061500,252.0,265.200012,64.057974,100,55.599998,0,66.099998,65.0,58.400002
20160729063000,252.0,261.0,63.043478,100,55.599998,0,66.0,65.0,58.400002
20160729064500,252.0,265.200012,64.057974,100,55.599998,0,65.900002,65.0,58.400002
20160729070000,252.0,265.200012,64.057974,100,55.599998,0,66.099998,65.0,58.400002
20160729071500,252.0,265.200012,64.057974,100,55.599998,0,65.900002,65.0,58.400002
20160729073000,252.0,265.200012,64.057974,100,56.299999,0,66.0,65.0,58.400002
20160729074500,252.0,261.0,63.043478,100,56.299999,0,66.199997,65.0,58.400002
20160729080000,252.0,261.0,63.043478,100,56.299999,0,66.400002,65.0,58.400002
20160729081500,252.0,258.0,62.318841,100,56.299999,0,66.599998,65.0,58.400002
20160729083000,252.0,261.0,63.043478,100,56.299999,0,66.599998,65.0,58.400002
20160729084500,252.0,261.0,63.043478,100,56.299999,0,66.699997,65.0,58.400002
20160729090000,252.0,258.0,62.318841,100,56.299999,0,66.900002,65.0,58.400002
20160729091500,252.0,258.0,62.318841,100,56.299999,0,67.400002,65.0,58.400002
20160729093000,252.0,258.0,62.318841,100,56.299999,0,67.599998,65.0,58.400002
20160729094500,252.0,258.0,62.318841,100,56.299999,0,68.0,65.0,58.400002
20160729100000,252.0,258.0,62.318841,100,56.299999,0,68.099998,65.0,58.400002
20160729101500,252.0,258.0,62.318841,100,56.299999,0,68.5,65.0,58.400002
20160729103000,252.0,261.0,63.043478,100,56.299999,0,68.599998,65.0,58.400002
20160729104500,252.0,261.0,63.043478,100,56.299999,0,68.400002,65.0,58.400002
20160729110000,252.0,265.200012,64.057974,100,56.299999,0,68.300003,65.0,58.400002
20160729111500,252.0,261.0,63.043478,100,56.299999,0,68.300003,65.0,58.400002
20160729113000,252.0,261.0,63.043478,100,56.299999,0,68.199997,65.0,58.400002
20160729114500,252.0,261.0,63.043478,100,56.299999,0,68.099998,65.0,58.400002
20160729120000,252.0,261.0,63.043478,100,56.299999,0,68.300003,65.0,58.400002
20160729121500,252.0,261.0,63.043478,100,56.299999,0,69.0,65.0,58.400002
20160729123000,252.0,261.0,63.043478,100,56.299999,0,69.199997,65.0,58.400002
20160729124500,252.0,261.0,63.043478,100,56.299999,0,69.400002,65.0,58.400002
20160729130000,252.0,258.0,62.318841,100,56.299999,0,69.5,65.0,58.400002
20160729131500,252.0,280.200012,67.681162,100,55.599998,0,69.699997,65.0,58.400002
20160729133000,252.0,283.799988,68.550722,100,55.599998,0,69.800003,65.0,58.400002
20160729134500,252.0,283.799988,68.550722,100,55.599998,0,69.599998,65.0,58.400002
20160729140000,252.0,287.399994,69.420288,100,55.599998,0,69.400002,65.0,58.400002
20160729141500,252.0,268.799988,64.927533,100,55.599998,0,69.199997,65.0,58.400002
20160729143000,252.0,268.799988,64.927533,100,56.299999,0,69.300003,65.0,58.400002
20160729144500,252.0,268.799988,64.927533,100,56.299999,0,69.599998,65.0,58.400002
20160729150000,252.0,273.0,65.942029,100,56.299999,0,69.300003,65.0,58.400002
20160729151500,252.0,268.799988,64.927533,100,56.299999,0,69.400002,65.0,58.400002
20160729153000,252.0,268.799988,64.927533,100,56.299999,0,68.800003,65.0,58.400002
20160729154500,252.0,268.799988,64.927533,100,56.299999,0,68.599998,65.0,58.400002
20160729160000,252.0,265.200012,64.057974,100,56.299999,0,68.400002,65.0,58.400002
20160729161500,252.0,265.200012,64.057974,100,56.299999,0,68.199997,65.0,58.400002
20160729163000,252.0,265.200012,64.057974,100,56.299999,0,68.199997,65.0,58.400002
20160729164500,252.0,265.200012,64.057974,100,56.299999,0,68.099998,65.0,58.400002
20160729170000,252.0,265.200012,64.057974,100,56.299999,0,68.099998,65.0,58.400002
20160729171500,252.0,261.0,63.043478,100,56.299999,0,68.0,65.0,58.400002
20160729173000,252.0,261.0,63.043478,100,56.299999,0,68.0,65.0,58.400002
20160729174500,252.0,261.0,63.043478,100,56.299999,0,67.900002,65.0,58.400002
20160729180000,252.0,261.0,63.043478,100,56.299999,0,67.900002,65.0,58.400002
20160729181500,252.0,261.0,63.043478,100,56.299999,0,67.800003,65.0,58.400002
20160729183000,252.0,265.200012,64.057974,100,56.299999,0,67.800003,65.0,58.400002
20160729184500,252.0,265.200012,64.057974,100,56.299999,0,67.699997,65.0,58.400002
20160729190000,252.0,265.200012,64.057974,100,56.299999,0,67.699997,65.0,58.400002
20160729191500,252.0,265.200012,64.057974,100,56.299999,0,67.699997,65.0,58.400002
20160729193000,252.0,265.200012,64.057974,100,56.299999,0,67.599998,65.0,58.400002
20160729194500,252.0,261.0,63.043478,100,56.299999,0,67.599998,65.0,58.400002
20160729200000,252.0,258.0,62.318841,100,56.299999,0,67.599998,65.0,58.400002
20160729201500,252.0,253.800003,61.304349,100,56.299999,0,67.599998,65.0,58.400002
20160729203000,252.0,253.800003,61.304349,100,56.299999,0,67.599998,65.0,58.400002
20160729204500,252.0,265.200012,64.057974,100,56.299999,0,67.400002,65.0,58.400002
20160729210000,252.0,258.0,62.318841,100,56.299999,0,67.400002,65.0,58.400002
20160729211500,252.0,258.0,62.318841,100,56.299999,0,67.300003,65.0,58.400002
20160729213000,252.0,261.0,63.043478,100,56.299999,0,67.300003,65.0,58.400002
20160729214500,252.0,258.0,62.318841,100,56.299999,0,67.199997,65.0,58.400002
20160729220000,252.0,258.0,62.318841,100,56.299999,0,67.199997,65.0,58.400002
20160729221500,252.0,258.0,62.318841,100,55.599998,0,67.099998,65.0,58.400002
20160729223000,252.0,253.800003,61.304349,100,55.599998,0,67.099998,65.0,58.400002
20160729224500,252.0,253.800003,61.304349,100,55.599998,0,67.0,65.0,58.400002
20160729230000,252.0,258.0,62.318841,100,55.599998,0,66.900002,65.0,58.400002
20160729231500,252.0,258.0,62.318841,100,55.599998,0,66.900002,65.0,58.400002
20160729233000,252.0,258.0,62.318841,100,55.599998,0,66.900002,65.0,58.400002
20160729234500,252.0,258.0,62.318841,100,55.599998,0,66.800003,65.0,58.400002
20160730000000,252.0,249.600006,60.289857,100,55.599998,0,66.800003,65.0,58.400002
20160730001500,252.0,249.600006,60.289857,100,55.599998,0,66.699997,65.0,58.400002
20160730003000,252.0,249.600006,60.289857,100,55.599998,0,66.699997,65.0,58.400002
20160730004500,252.0,253.800003,61.304349,100,55.599998,0,66.699997,65.0,58.400002
20160730010000,252.0,253.800003,61.304349,100,55.599998,0,66.599998,65.0,58.400002
20160730011500,252.0,253.800003,61.304349,100,55.599998,0,66.599998,65.0,58.400002
20160730013000,252.0,253.800003,61.304349,100,55.599998,0,66.5,65.0,58.400002
20160730014500,252.0,253.800003,61.304349,100,55.599998,0,66.400002,65.0,58.400002
20160730020000,252.0,253.800003,61.304349,100,55.599998,0,66.400002,65.0,58.400002
20160730021500,252.0,249.600006,60.289857,100,55.599998,0,66.300003,65.0,58.400002
20160730023000,252.0,253.800003,61.304349,100,55.599998,0,66.300003,65.0,58.400002
20160730024500,252.0,253.800003,61.304349,100,55.599998,0,66.300003,65.0,58.400002
20160730030000,252.0,253.800003,61.304349,100,55.599998,0,66.300003,65.0,58.400002
20160730031500,252.0,253.800003,61.304349,100,56.299999,0,66.199997,65.0,58.400002
20160730033000,252.0,249.600006,60.289857,100,56.299999,0,66.199997,65.0,58.400002
20160730034500,252.0,249.600006,60.289857,100,56.299999,0,66.199997,65.0,58.400002
20160730040000,252.0,253.800003,61.304349,100,56.299999,0,66.199997,65.0,58.400002
20160730041500,252.0,253.800003,61.304349,100,56.299999,0,66.099998,65.0,58.400002
20160730043000,252.0,249.600006,60.289857,100,55.599998,0,66.099998,65.0,58.400002
20160730044500,252.0,249.600006,60.289857,100,55.599998,0,66.0,65.0,58.400002
20160730050000,252.0,249.600006,60.289857,100,55.599998,0,66.0,65.0,58.400002
20160730051500,252.0,258.0,62.318841,100,55.599998,0,65.900002,65.0,58.400002
20160730053000,252.0,253.800003,61.304349,100,55.599998,0,65.900002,65.0,58.400002
20160730054500,252.0,253.800003,61.304349,100,55.599998,0,65.800003,65.0,58.400002
20160730060000,252.0,253.800003,61.304349,100,55.599998,0,65.800003,65.0,58.400002
20160730061500,252.0,258.0,62.318841,100,55.599998,0,65.699997,65.0,58.400002
20160730063000,252.0,258.0,62.318841,100,55.599998,0,65.699997,65.0,58.400002
20160730064500,252.0,253.800003,61.304349,100,55.599998,0,65.699997,65.0,58.400002
20160730070000,252.0,258.0,62.318841,100,55.599998,0,65.699997,65.0,58.400002
20160730071500,252.0,258.0,62.318841,100,55.599998,0,65.699997,65.0,58.400002
20160730073000,252.0,258.0,62.318841,100,56.299999,0,65.900002,65.0,58.400002
20160730074500,252.0,258.0,62.318841,100,56.299999,0,66.0,65.0,58.400002
20160730080000,252.0,258.0,62.318841,100,56.299999,0,66.099998,65.0,58.400002
20160730081500,252.0,258.0,62.318841,100,56.299999,0,66.199997,65.0,58.400002
20160730083000,252.0,253.800003,61.304349,100,56.299999,0,66.300003,65.0,58.400002
20160730084500,252.0,253.800003,61.304349,100,56.299999,0,66.400002,65.0,58.400002
20160730090000,252.0,249.600006,60.289857,100,56.299999,0,66.599998,65.0,58.400002
20160730091500,252.0,258.0,62.318841,100,56.299999,0,66.699997,65.0,58.400002
20160730093000,252.0,249.600006,60.289857,100,56.299999,0,66.900002,65.0,58.400002
20160730094500,252.0,253.800003,61.304349,100,56.299999,0,67.0,65.0,58.400002
20160730100000,252.0,253.800003,61.304349,100,56.299999,0,67.099998,65.0,58.400002
20160730101500,252.0,253.800003,61.304349,100,56.299999,0,67.099998,65.0,58.400002
20160730103000,252.0,249.600006,60.289857,100,56.299999,0,67.199997,65.0,58.400002
20160730104500,252.0,268.799988,64.927533,100,56.299999,0,67.199997,65.0,58.400002
20160730110000,252.0,268.799988,64.927533,100,55.599998,0,67.099998,65.0,58.400002
20160730111500,252.0,268.799988,64.927533,100,55.599998,0,67.099998,65.0,58.400002
20160730113000,252.0,268.799988,64.927533,100,55.599998,0,66.900002,65.0,58.400002
20160730114500,252.0,268.799988,64.927533,100,56.299999,0,67.0,65.0,58.400002
20160730120000,252.0,273.0,65.942029,100,56.299999,0,67.099998,65.0,58.400002
20160730121500,252.0,273.0,65.942029,100,56.299999,0,67.0,65.0,58.400002
20160730123000,252.0,276.600006,66.811596,100,56.299999,0,67.0,65.0,58.400002
20160730124500,252.0,268.799988,64.927533,100,56.299999,0,67.0,65.0,58.400002
20160730130000,252.0,268.799988,64.927533,100,56.299999,0,67.099998,65.0,58.400002
20160730131500,252.0,268.799988,64.927533,100,56.299999,0,67.099998,65.0,58.400002
20160730133000,252.0,268.799988,64.927533,100,56.299999,0,67.099998,65.0,58.400002
20160730134500,252.0,273.0,65.942029,100,56.299999,0,67.099998,65.0,58.400002
20160730140000,252.0,273.0,65.942029,100,56.299999,0,67.099998,65.0,58.400002
20160730141500,252.0,273.0,65.942029,100,56.299999,0,67.199997,65.0,58.400002
20160730143000,252.0,273.0,65.942029,100,56.299999,0,67.199997,65.0,58.400002
20160730144500,252.0,273.0,65.942029,100,56.299999,0,67.300003,65.0,58.400002
20160730150000,252.0,273.0,65.942029,100,56.299999,0,67.199997,65.0,58.400002
20160730151500,252.0,265.200012,64.057974,100,56.299999,0,67.199997,65.0,58.400002
20160730153000,252.0,261.0,63.043478,100,56.299999,0,67.300003,65.0,58.400002
20160730154500,252.0,261.0,63.043478,100,55.599998,0,67.199997,65.0,58.400002
20160730160000,252.0,253.800003,61.304349,100,55.599998,0,67.300003,65.0,58.400002
20160730161500,252.0,258.0,62.318841,100,55.599998,0,67.300003,65.0,58.400002
20160730163000,252.0,253.800003,61.304349,100,55.599998,0,67.300003,65.0,58.400002
20160730164500,252.0,261.0,63.043478,100,55.599998,0,67.199997,65.0,58.400002
20160730170000,252.0,258.0,62.318841,100,56.299999,0,67.300003,65.0,58.400002
20160730171500,252.0,261.0,63.043478,100,56.299999,0,67.300003,65.0,58.400002
20160730173000,252.0,261.0,63.043478,100,56.299999,0,67.300003,65.0,58.400002
20160730174500,252.0,258.0,62.318841,100,56.299999,0,67.199997,65.0,58.400002
20160730180000,252.0,265.200012,64.057974,100,56.299999,0,67.199997,65.0,58.400002
20160730181500,252.0,265.200012,64.057974,100,56.299999,0,67.199997,65.0,58.400002
20160730183000,252.0,265.200012,64.057974,100,56.299999,0,67.099998,65.0,58.400002
20160730184500,252.0,258.0,62.318841,100,56.299999,0,67.099998,65.0,58.400002
20160730190000,252.0,258.0,62.318841,100,56.299999,0,67.099998,65.0,58.400002
20160730191500,252.0,258.0,62.318841,100,56.299999,0,67.099998,65.0,58.400002
20160730193000,252.0,258.0,62.318841,100,56.299999,0,67.099998,65.0,58.400002
20160730194500,252.0,253.800003,61.304349,100,56.299999,0,67.099998,65.0,58.400002
20160730200000,252.0,253.800003,61.304349,100,56.299999,0,66.900002,65.0,58.400002
20160730201500,252.0,253.800003,61.304349,100,56.299999,0,66.900002,65.0,58.400002
20160730203000,252.0,249.600006,60.289857,100,56.299999,0,66.800003,65.0,58.400002
20160730204500,252.0,253.800003,61.304349,100,56.299999,0,66.800003,65.0,58.400002
20160730210000,252.0,253.800003,61.304349,100,55.599998,0,66.699997,65.0,58.400002
20160730211500,252.0,253.800003,61.304349,100,55.599998,0,66.699997,65.0,58.400002
20160730213000,252.0,253.800003,61.304349,100,55.599998,0,66.599998,65.0,58.400002
20160730214500,252.0,258.0,62.318841,100,55.599998,0,66.599998,65.0,58.400002
20160730220000,252.0,258.0,62.318841,100,55.599998,0,66.599998,65.0,58.400002
20160730221500,252.0,258.0,62.318841,100,55.599998,0,66.5,65.0,58.400002
20160730223000,252.0,258.0,62.318841,100,55.599998,0,66.400002,65.0,58.400002
20160730224500,252.0,258.0,62.318841,100,55.599998,0,66.300003,65.0,58.400002
20160730230000,252.0,258.0,62.318841,100,55.599998,0,66.300003,65.0,58.400002
20160730231500,252.0,261.0,63.043478,100,55.599998,0,66.199997,65.0,58.400002
20160730233000,252.0,280.200012,67.681162,100,55.599998,0,66.199997,65.0,58.400002
20160730234500,252.0,280.200012,67.681162,100,55.599998,0,66.099998,65.0,58.400002
20160731000000,252.0,283.799988,68.550722,100,55.599998,0,66.0,65.0,58.400002
20160731001500,252.0,280.200012,67.681162,100,55.599998,0,65.900002,65.0,58.400002
20160731003000,252.0,283.799988,68.550722,100,55.599998,0,65.800003,65.0,58.400002
20160731004500,252.0,283.799988,68.550722,100,55.599998,0,65.800003,65.0,58.400002
20160731010000,252.0,276.600006,66.811596,100,55.599998,0,65.800003,65.0,58.400002
20160731011500,252.0,280.200012,67.681162,100,55.599998,0,65.699997,65.0,58.400002
20160731013000,252.0,273.0,65.942029,100,55.599998,0,65.699997,65.0,58.400002
20160731014500,252.0,276.600006,66.811596,100,55.599998,0,65.599998,65.0,58.400002
20160731020000,252.0,276.600006,66.811596,100,55.599998,0,65.599998,65.0,58.400002
20160731021500,252.0,273.0,65.942029,100,55.599998,0,65.599998,65.0,58.400002
20160731023000,252.0,276.600006,66.811596,100,55.599998,0,65.5,65.0,58.400002
20160731024500,252.0,280.200012,67.681162,100,55.599998,0,65.5,65.0,58.400002
20160731030000,252.0,280.200012,67.681162,100,55.599998,0,65.400002,65.0,58.400002
20160731031500,252.0,276.600006,66.811596,100,55.599998,0,65.300003,65.0,58.400002
20160731033000,252.0,287.399994,69.420288,100,55.599998,0,65.300003,65.0,58.400002
20160731034500,252.0,283.799988,68.550722,100,55.599998,0,65.300003,65.0,58.400002
20160731040000,252.0,287.399994,69.420288,100,55.599998,0,65.300003,65.0,58.400002
20160731041500,252.0,287.399994,69.420288,100,55.599998,0,65.300003,65.0,58.400002
20160731043000,252.0,287.399994,69.420288,100,55.599998,0,65.300003,65.0,58.400002
20160731044500,252.0,291.0,70.289855,100,55.599998,0,65.199997,65.0,58.400002
20160731050000,252.0,283.799988,68.550722,100,55.599998,0,65.199997,65.0,58.400002
20160731051500,252.0,291.0,70.289855,100,56.299999,0,65.199997,65.0,58.400002
20160731053000,252.0,287.399994,69.420288,100,56.299999,0,65.199997,65.0,58.400002
20160731054500,252.0,287.399994,69.420288,100,55.599998,0,65.099998,65.0,58.400002
20160731060000,252.0,287.399994,69.420288,100,55.599998,0,65.099998,65.0,58.400002
20160731061500,252.0,287.399994,69.420288,100,55.599998,0,65.0,65.0,58.400002
20160731063000,252.0,291.0,70.289855,100,55.599998,0,65.0,65.0,58.400002
20160731064500,252.0,291.0,70.289855,100,55.599998,0,65.0,65.0,58.400002
20160731070000,252.0,291.0,70.289855,100,55.599998,0,65.0,65.0,58.400002
20160731071500,252.0,283.799988,68.550722,100,55.599998,0,65.099998,65.0,58.400002
20160731073000,252.0,287.399994,69.420288,100,55.599998,0,65.199997,65.0,58.400002
20160731074500,252.0,261.0,63.043478,100,55.599998,0,65.400002,65.0,58.400002
20160731080000,252.0,265.200012,64.057974,100,55.599998,0,65.5,65.0,58.400002
20160731081500,252.0,205.199997,49.565217,100,56.299999,0,65.800003,65.0,58.400002
20160731083000,252.0,205.199997,49.565217,100,56.299999,0,66.0,65.0,58.400002
20160731084500,252.0,190.800003,46.086957,100,56.299999,0,66.300003,65.0,58.400002
20160731090000,252.0,241.199997,58.260869,100,56.299999,0,66.400002,65.0,58.400002
20160731091500,252.0,245.399994,59.275361,100,56.299999,0,66.300003,65.0,58.400002
20160731093000,252.0,249.600006,60.289857,100,56.299999,0,66.400002,65.0,58.400002
20160731094500,252.0,253.800003,61.304349,100,56.299999,0,66.400002,65.0,58.400002
20160731100000,252.0,253.800003,61.304349,100,56.299999,0,66.599998,65.0,58.400002
20160731101500,252.0,253.800003,61.304349,100,56.299999,0,66.699997,65.0,58.400002
20160731103000,252.0,249.600006,60.289857,100,56.299999,0,66.800003,65.0,58.400002
20160731104500,252.0,258.0,62.318841,100,56.299999,0,66.900002,65.0,58.400002
20160731110000,252.0,253.800003,61.304349,100,56.299999,0,66.900002,65.0,58.400002
20160731111500,252.0,249.600006,60.289857,100,56.299999,0,66.900002,65.0,58.400002
20160731113000,252.0,249.600006,60.289857,100,56.299999,0,67.0,65.0,58.400002
20160731114500,252.0,253.800003,61.304349,100,56.299999,0,67.099998,65.0,58.400002
20160731120000,252.0,249.600006,60.289857,100,56.299999,0,67.199997,65.0,58.400002
20160731121500,252.0,249.600006,60.289857,100,56.299999,0,67.199997,65.0,58.400002
20160731123000,252.0,245.399994,59.275361,100,55.599998,0,67.199997,65.0,58.400002
20160731124500,252.0,245.399994,59.275361,100,55.599998,0,67.199997,65.0,58.400002
20160731130000,252.0,245.399994,59.275361,100,55.599998,0,67.199997,65.0,58.400002
20160731131500,252.0,245.399994,59.275361,100,56.200001,0,67.199997,65.0,58.400002
20160731133000,252.0,245.399994,59.275361,100,56.200001,0,67.300003,65.0,58.400002
20160731134500,252.0,245.399994,59.275361,100,56.200001,0,67.300003,65.0,58.400002
20160731140000,252.0,245.399994,59.275361,100,56.200001,0,67.300003,65.0,58.400002
20160731141500,252.0,245.399994,59.275361,100,55.599998,0,67.199997,65.0,58.400002
20160731143000,252.0,241.199997,58.260869,100,55.599998,0,67.199997,65.0,58.400002
20160731144500,252.0,245.399994,59.275361,100,56.299999,0,67.199997,65.0,58.400002
20160731150000,252.0,245.399994,59.275361,100,56.299999,0,67.199997,65.0,58.400002
20160731151500,252.0,241.199997,58.260869,100,56.299999,0,67.199997,65.0,58.400002
20160731153000,252.0,241.199997,58.260869,100,56.299999,0,67.199997,65.0,58.400002
20160731154500,252.0,245.399994,59.275361,100,56.299999,0,67.099998,65.0,58.400002
20160731160000,252.0,241.199997,58.260869,100,55.599998,0,67.099998,65.0,58.400002
20160731161500,252.0,241.199997,58.260869,100,55.599998,0,67.0,65.0,58.400002
20160731163000,252.0,245.399994,59.275361,100,56.299999,0,67.0,65.0,58.400002
20160731164500,252.0,245.399994,59.275361,100,56.299999,0,67.0,65.0,58.400002
20160731170000,252.0,245.399994,59.275361,100,56.299999,0,67.099998,65.0,58.400002
20160731171500,252.0,241.199997,58.260869,100,56.299999,0,67.099998,65.0,58.400002
20160731173000,252.0,245.399994,59.275361,100,56.299999,0,67.0,65.0,58.400002
20160731174500,252.0,245.399994,59.275361,100,56.299999,0,67.0,65.0,58.400002
20160731180000,252.0,245.399994,59.275361,100,56.299999,0,67.0,65.0,58.400002
20160731181500,252.0,245.399994,59.275361,100,56.299999,0,67.0,65.0,58.400002
20160731183000,252.0,249.600006,60.289857,100,56.299999,0,66.900002,65.0,58.400002
20160731184500,252.0,245.399994,59.275361,100,56.299999,0,66.900002,65.0,58.400002
20160731190000,252.0,249.600006,60.289857,100,56.299999,0,66.900002,65.0,58.400002
20160731191500,252.0,245.399994,59.275361,100,56.299999,0,66.900002,65.0,58.400002
20160731193000,252.0,265.200012,64.057974,100,56.299999,0,66.800003,65.0,58.400002
20160731194500,252.0,268.799988,64.927533,100,56.299999,0,66.699997,65.0,58.400002
20160731200000,252.0,273.0,65.942029,100,55.599998,0,66.599998,65.0,58.400002
20160731201500,252.0,273.0,65.942029,100,55.599998,0,66.5,65.0,58.400002
20160731203000,252.0,265.200012,64.057974,100,55.599998,0,66.400002,65.0,58.400002
20160731204500,252.0,261.0,63.043478,100,55.599998,0,66.300003,65.0,58.400002
20160731210000,252.0,261.0,63.043478,100,55.599998,0,66.300003,65.0,58.400002
20160731211500,252.0,261.0,63.043478,100,55.599998,0,66.199997,65.0,58.400002
20160731213000,252.0,265.200012,64.057974,100,55.599998,0,66.199997,65.0,58.400002
20160731214500,252.0,265.200012,64.057974,100,55.599998,0,66.199997,65.0,58.400002
20160731220000,252.0,261.0,63.043478,100,55.599998,0,66.199997,65.0,58.400002
20160731221500,252.0,265.200012,64.057974,100,55.599998,0,66.099998,65.0,58.400002
20160731223000,252.0,265.200012,64.057974,100,55.599998,0,66.099998,65.0,58.400002
20160731224500,252.0,258.0,62.318841,100,55.599998,0,66.0,65.0,58.400002
20160731230000,252.0,261.0,63.043478,100,55.599998,0,66.0,65.0,58.400002
20160731231500,252.0,261.0,63.043478,100,55.599998,0,66.0,65.0,58.400002
20160731233000,252.0,261.0,63.043478,100,55.599998,0,66.0,65.0,58.400002
20160731234500,252.0,265.200012,64.057974,100,55.599998,0,65.900002,65.0,58.400002
20160801000000,252.0,265.200012,64.057974,100,55.599998,0,65.900002,65.0,58.400002
20160801001500,252.0,265.200012,64.057974,100,55.599998,0,65.800003,65.0,58.400002
20160801003000,252.0,261.0,63.043478,100,55.599998,0,65.800003,65.0,58.400002
20160801004500,252.0,265.200012,64.057974,100,55.599998,0,65.699997,65.0,58.400002
20160801010000,252.0,265.200012,64.057974,100,55.599998,0,65.699997,65.0,58.400002
20160801011500,252.0,261.0,63.043478,100,55.599998,0,65.699997,65.0,58.400002
20160801013000,252.0,265.200012,64.057974,100,55.599998,0,65.599998,65.0,58.400002
20160801014500,252.0,265.200012,64.057974,100,55.599998,0,65.599998,65.0,58.400002
20160801020000,252.0,265.200012,64.057974,100,55.599998,0,65.599998,65.0,58.400002
20160801021500,252.0,261.0,63.043478,100,55.599998,0,65.599998,65.0,58.400002
20160801023000,252.0,265.200012,64.057974,100,55.599998,0,65.599998,65.0,58.400002
20160801024500,252.0,261.0,63.043478,100,55.599998,0,65.5,65.0,58.400002
20160801030000,252.0,261.0,63.043478,100,55.599998,0,65.400002,65.0,58.400002
20160801031500,252.0,265.200012,64.057974,100,55.599998,0,65.5,65.0,58.400002
20160801033000,252.0,265.200012,64.057974,100,55.599998,0,65.5,65.0,58.400002
20160801034500,252.0,261.0,63.043478,100,55.599998,0,65.400002,65.0,58.400002
20160801040000,252.0,261.0,63.043478,100,55.599998,0,65.5,65.0,58.400002
20160801041500,252.0,261.0,63.043478,100,55.599998,0,65.400002,65.0,58.400002
20160801043000,252.0,261.0,63.043478,100,55.599998,0,65.400002,65.0,58.400002
20160801044500,252.0,261.0,63.043478,100,55.599998,0,65.300003,65.0,58.400002
20160801050000,252.0,265.200012,64.057974,100,55.599998,0,65.199997,65.0,58.400002
20160801051500,252.0,268.799988,64.927533,100,55.599998,0,65.199997,65.0,58.400002
20160801053000,252.0,268.799988,64.927533,100,55.599998,0,65.199997,65.0,58.400002
20160801054500,252.0,268.799988,64.927533,100,55.599998,0,65.199997,65.0,58.400002
20160801060000,252.0,273.0,65.942029,100,55.599998,0,65.099998,65.0,58.400002
20160801061500,252.0,273.0,65.942029,100,55.599998,0,65.099998,65.0,58.400002
20160801063000,252.0,273.0,65.942029,100,55.599998,0,65.099998,65.0,58.400002
20160801064500,252.0,268.799988,64.927533,100,55.599998,0,65.099998,65.0,58.400002
20160801070000,252.0,249.600006,60.289857,100,56.299999,0,65.199997,65.0,58.400002
20160801071500,252.0,253.800003,61.304349,100,56.299999,0,65.300003,65.0,58.400002
20160801073000,252.0,249.600006,60.289857,100,56.299999,0,65.400002,65.0,58.400002
20160801074500,252.0,249.600006,60.289857,100,56.299999,0,65.5,65.0,58.400002
20160801080000,252.0,241.199997,58.260869,100,56.299999,0,65.599998,65.0,58.400002
20160801081500,252.0,245.399994,59.275361,100,56.299999,0,65.800003,65.0,58.400002
20160801083000,252.0,245.399994,59.275361,100,56.299999,0,66.0,65.0,58.400002
20160801084500,252.0,245.399994,59.275361,100,56.299999,0,66.099998,65.0,58.400002
20160801090000,252.0,245.399994,59.275361,100,56.299999,0,66.199997,65.0,58.400002
20160801091500,252.0,245.399994,59.275361,100,56.299999,0,66.300003,65.0,58.400002
20160801093000,252.0,310.799988,75.072461,100,56.299999,0,66.300003,65.0,58.400002
20160801094500,252.0,310.799988,75.072461,11,56.299999,0,66.099998,65.0,58.299999
20160801100000,252.0,323.399994,78.115941,100,56.299999,0,65.900002,65.0,58.299999
20160801101500,252.0,323.399994,78.115941,100,56.299999,0,66.099998,65.0,58.299999
20160801103000,252.0,323.399994,78.115941,100,56.299999,0,66.0,65.0,58.299999
20160801104500,252.0,310.799988,75.072461,100,56.299999,0,65.800003,65.0,58.299999
20160801110000,252.0,223.800003,54.057972,100,56.299999,0,65.800003,65.0,58.299999
20160801111500,252.0,327.0,78.985507,100,55.599998,0,65.800003,65.0,58.299999
20160801113000,252.0,232.800003,56.231885,100,55.599998,0,65.699997,65.0,58.299999
20160801114500,252.0,330.0,79.710145,100,55.599998,0,65.599998,65.0,58.299999
20160801120000,252.0,317.399994,76.666665,100,55.599998,0,65.5,65.0,58.299999
20160801121500,252.0,341.399994,82.463767,100,55.599998,0,65.5,65.0,58.299999
20160801123000,252.0,313.799988,75.797099,100,55.599998,0,65.400002,65.0,58.299999
20160801124500,252.0,300.600006,72.608697,100,55.599998,0,65.599998,65.0,58.299999
20160801130000,252.0,300.600006,72.608697,100,55.599998,0,65.599998,65.0,58.299999
20160801131500,252.0,300.600006,72.608697,100,55.599998,0,65.699997,65.0,58.299999
20160801133000,252.0,330.0,79.710145,100,56.299999,0,65.699997,65.0,58.299999
20160801134500,252.0,338.399994,81.739129,100,55.599998,0,65.599998,65.0,58.299999
20160801140000,252.0,344.399994,83.188404,100,55.599998,0,65.5,65.0,58.299999
20160801141500,252.0,358.799988,86.666664,100,55.599998,0,65.5,65.0,58.299999
20160801143000,252.0,364.799988,88.115939,100,55.599998,0,65.300003,65.0,58.299999
20160801144500,252.0,378.600006,91.449277,100,55.599998,0,65.199997,65.0,58.299999
20160801150000,252.0,383.399994,92.608694,100,55.599998,0,65.199997,65.0,58.299999
20160801151500,252.0,383.399994,92.608694,100,55.599998,0,65.199997,65.0,58.299999
20160801153000,252.0,370.200012,89.420293,100,55.599998,0,65.199997,65.0,58.299999
20160801154500,252.0,375.600006,90.724639,100,55.599998,0,65.199997,65.0,58.299999
20160801160000,252.0,375.600006,90.724639,100,55.599998,0,65.199997,65.0,58.299999
20160801161500,252.0,375.600006,90.724639,100,55.599998,0,65.099998,65.0,58.299999
20160801163000,252.0,375.600006,90.724639,100,55.599998,0,65.099998,65.0,58.299999
20160801164500,252.0,380.399994,91.884056,100,55.599998,0,65.099998,65.0,58.299999
20160801170000,252.0,380.399994,91.884056,100,55.599998,0,65.099998,65.0,58.299999
20160801171500,252.0,385.799988,93.188403,100,55.599998,0,65.699997,65.0,58.299999
20160801173000,252.0,385.799988,93.188403,100,55.599998,0,65.300003,65.0,58.299999
20160801174500,252.0,385.799988,93.188403,100,55.599998,0,65.099998,65.0,58.299999
20160801180000,252.0,385.799988,93.188403,100,55.599998,0,65.0,65.0,58.299999
20160801181500,252.0,380.399994,91.884056,100,55.599998,0,65.0,65.0,58.299999
20160801183000,252.0,380.399994,91.884056,100,55.599998,0,64.900002,65.0,58.299999
20160801184500,252.0,380.399994,91.884056,100,55.599998,0,64.800003,65.0,58.299999
20160801190000,252.0,380.399994,91.884056,100,55.599998,0,64.800003,65.0,58.299999
20160801191500,252.0,380.399994,91.884056,100,55.599998,0,64.699997,65.0,58.299999
20160801193000,252.0,380.399994,91.884056,100,55.599998,0,64.699997,65.0,58.299999
20160801194500,252.0,380.399994,91.884056,100,55.599998,0,64.699997,65.0,58.299999
20160801200000,252.0,367.200012,88.695655,78,55.599998,0,64.699997,65.0,58.299999
20160801201500,252.0,367.200012,88.695655,78,55.599998,0,64.699997,65.0,58.299999
20160801203000,252.0,353.399994,85.362317,74,55.599998,0,64.599998,65.0,58.299999
20160801204500,252.0,341.399994,82.463767,70,55.599998,0,64.599998,65.0,58.299999
20160801210000,252.0,327.0,78.985507,68,55.599998,0,64.599998,65.0,58.299999
20160801211500,252.0,327.0,78.985507,67,55.599998,0,64.699997,65.0,58.299999
20160801213000,252.0,327.0,78.985507,67,55.599998,0,64.699997,65.0,58.299999
20160801214500,252.0,323.399994,78.115941,66,55.599998,0,64.699997,65.0,58.299999
20160801220000,252.0,310.799988,75.072461,64,55.599998,0,64.699997,65.0,58.299999
20160801221500,252.0,307.200012,74.202901,64,55.599998,0,64.699997,65.0,58.299999
20160801223000,252.0,300.600006,72.608697,63,55.599998,0,64.699997,65.0,58.299999
20160801224500,252.0,300.600006,72.608697,63,55.599998,0,64.800003,65.0,58.299999
20160801230000,252.0,300.600006,72.608697,63,55.599998,0,64.800003,65.0,58.299999
20160801231500,252.0,300.600006,72.608697,63,55.599998,0,64.800003,65.0,58.299999
20160801233000,252.0,300.600006,72.608697,63,55.599998,0,64.800003,65.0,58.299999
20160801234500,252.0,300.600006,72.608697,63,55.599998,0,64.800003,65.0,58.299999
20160802000000,252.0,300.600006,72.608697,63,55.599998,0,64.800003,65.0,58.299999
