PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160802001500,252.0,297.600006,71.884059,63,55.599998,0,64.800003,65.0,58.299999
20160802003000,252.0,297.600006,71.884059,63,55.599998,0,64.800003,65.0,58.299999
20160802004500,252.0,297.600006,71.884059,63,55.599998,0,64.800003,65.0,58.299999
20160802010000,252.0,300.600006,72.608697,63,55.599998,0,64.699997,65.0,58.299999
20160802011500,252.0,300.600006,72.608697,62,55.599998,0,64.699997,65.0,58.299999
20160802013000,252.0,287.399994,69.420288,60,55.599998,0,64.699997,65.0,58.299999
20160802014500,252.0,283.799988,68.550722,60,55.599998,0,64.699997,65.0,58.299999
20160802020000,252.0,283.799988,68.550722,60,55.599998,0,64.699997,65.0,58.299999
20160802021500,252.0,276.600006,66.811596,58,55.599998,0,64.699997,65.0,58.299999
20160802023000,252.0,273.0,65.942029,58,55.599998,0,64.800003,65.0,58.299999
20160802024500,252.0,273.0,65.942029,58,55.599998,0,64.800003,65.0,58.299999
20160802030000,252.0,273.0,65.942029,58,55.599998,0,64.800003,65.0,58.299999
20160802031500,252.0,268.799988,64.927533,58,55.599998,0,64.800003,65.0,58.299999
20160802033000,252.0,273.0,65.942029,58,55.599998,0,64.800003,65.0,58.299999
20160802034500,252.0,273.0,65.942029,58,55.599998,0,64.699997,65.0,58.299999
20160802040000,252.0,273.0,65.942029,58,55.599998,0,64.699997,65.0,58.299999
20160802041500,252.0,273.0,65.942029,58,55.599998,0,64.699997,65.0,58.299999
20160802043000,252.0,268.799988,64.927533,58,55.599998,0,64.699997,65.0,58.299999
20160802044500,252.0,265.200012,64.057974,57,55.599998,0,64.699997,65.0,58.299999
20160802050000,252.0,258.0,62.318841,56,55.599998,0,64.699997,65.0,58.299999
20160802051500,252.0,258.0,62.318841,56,55.599998,0,64.800003,65.0,58.299999
20160802053000,252.0,258.0,62.318841,56,55.599998,0,64.800003,65.0,58.299999
20160802054500,252.0,258.0,62.318841,56,55.599998,0,64.800003,65.0,58.299999
20160802060000,252.0,258.0,62.318841,56,55.599998,0,64.800003,65.0,58.299999
20160802061500,252.0,258.0,62.318841,50,55.599998,0,64.699997,65.0,58.299999
20160802063000,252.0,258.0,62.318841,50,55.599998,0,64.800003,65.0,58.299999
20160802064500,252.0,249.600006,60.289857,51,55.599998,0,64.800003,65.0,58.299999
20160802070000,252.0,253.800003,61.304349,51,55.599998,0,64.699997,65.0,58.299999
20160802071500,252.0,249.600006,60.289857,51,55.599998,0,64.800003,65.0,58.299999
20160802073000,252.0,253.800003,61.304349,51,55.599998,0,64.800003,65.0,58.299999
20160802074500,252.0,253.800003,61.304349,56,55.599998,0,64.900002,65.0,58.299999
20160802080000,252.0,265.200012,64.057974,56,55.599998,0,64.900002,65.0,58.299999
20160802081500,252.0,245.399994,59.275361,59,55.599998,0,65.0,65.0,58.299999
20160802083000,252.0,273.0,65.942029,62,55.599998,0,65.099998,65.0,58.299999
20160802084500,252.0,280.200012,67.681162,65,55.599998,0,65.300003,65.0,58.299999
20160802090000,252.0,287.399994,69.420288,67,55.599998,0,65.300003,65.0,58.299999
20160802091500,252.0,310.799988,75.072461,73,55.599998,0,65.400002,65.0,58.299999
20160802093000,252.0,327.0,78.985507,81,55.599998,0,65.400002,65.0,58.299999
20160802094500,252.0,333.0,80.434783,100,55.599998,0,65.5,65.0,58.299999
20160802100000,252.0,307.200012,74.202901,100,55.599998,0,65.5,65.0,58.299999
20160802101500,252.0,294.600006,71.159422,100,56.299999,0,65.599998,65.0,58.299999
20160802103000,252.0,294.600006,71.159422,100,56.299999,0,65.800003,65.0,58.299999
20160802104500,252.0,265.200012,64.057974,100,56.299999,0,65.900002,65.0,58.299999
20160802110000,252.0,291.0,70.289855,100,55.599998,0,65.800003,65.0,58.299999
20160802111500,252.0,283.799988,68.550722,100,55.599998,0,65.900002,65.0,58.299999
20160802113000,252.0,287.399994,69.420288,100,55.599998,0,66.0,65.0,58.299999
20160802114500,252.0,283.799988,68.550722,100,56.299999,0,66.199997,65.0,58.299999
20160802120000,252.0,268.799988,64.927533,100,56.299999,0,66.300003,65.0,58.299999
20160802121500,252.0,265.200012,64.057974,100,56.299999,0,66.400002,65.0,58.299999
20160802123000,252.0,261.0,63.043478,100,56.299999,0,66.599998,65.0,58.299999
20160802124500,252.0,261.0,63.043478,100,56.299999,0,66.699997,65.0,58.299999
20160802130000,252.0,258.0,62.318841,100,56.299999,0,66.699997,65.0,58.299999
20160802131500,252.0,249.600006,60.289857,100,56.299999,0,66.800003,65.0,58.299999
20160802133000,252.0,249.600006,60.289857,100,56.299999,0,66.800003,65.0,58.299999
20160802134500,252.0,253.800003,61.304349,100,55.599998,0,66.800003,65.0,58.299999
20160802140000,252.0,249.600006,60.289857,100,55.599998,0,66.900002,65.0,58.299999
20160802141500,252.0,249.600006,60.289857,100,55.599998,0,66.900002,65.0,58.299999
20160802143000,252.0,245.399994,59.275361,100,56.299999,0,67.0,65.0,58.299999
20160802144500,252.0,245.399994,59.275361,100,56.299999,0,67.099998,65.0,58.299999
20160802150000,252.0,241.199997,58.260869,100,56.299999,0,67.199997,65.0,58.299999
20160802151500,252.0,241.199997,58.260869,100,56.299999,0,67.300003,65.0,58.299999
20160802153000,252.0,241.199997,58.260869,100,56.299999,0,67.400002,65.0,58.299999
20160802154500,252.0,241.199997,58.260869,100,56.299999,0,67.5,65.0,58.299999
20160802160000,252.0,241.199997,58.260869,100,56.299999,0,67.599998,65.0,58.299999
20160802161500,252.0,241.199997,58.260869,100,56.299999,0,67.599998,65.0,58.299999
20160802163000,252.0,241.199997,58.260869,100,56.299999,0,67.699997,65.0,58.299999
20160802164500,252.0,241.199997,58.260869,100,56.299999,0,67.699997,65.0,58.299999
20160802170000,252.0,241.199997,58.260869,100,56.299999,0,67.800003,65.0,58.299999
20160802171500,252.0,241.199997,58.260869,100,56.299999,0,67.900002,65.0,58.299999
20160802173000,252.0,241.199997,58.260869,100,56.299999,0,67.800003,65.0,58.299999
20160802174500,252.0,245.399994,59.275361,100,56.299999,0,67.800003,65.0,58.299999
20160802180000,252.0,245.399994,59.275361,100,56.299999,0,67.800003,65.0,58.299999
20160802181500,252.0,249.600006,60.289857,100,56.299999,0,67.699997,65.0,58.299999
20160802183000,252.0,245.399994,59.275361,100,56.299999,0,67.699997,65.0,58.299999
20160802184500,252.0,245.399994,59.275361,100,56.299999,0,67.699997,65.0,58.299999
20160802190000,252.0,245.399994,59.275361,100,56.299999,0,67.699997,65.0,58.299999
20160802191500,252.0,245.399994,59.275361,100,56.299999,0,67.599998,65.0,58.299999
20160802193000,252.0,245.399994,59.275361,100,56.299999,0,67.599998,65.0,58.299999
20160802194500,252.0,245.399994,59.275361,100,56.299999,0,67.599998,65.0,58.299999
20160802200000,252.0,249.600006,60.289857,100,56.299999,0,67.599998,65.0,58.299999
20160802201500,252.0,249.600006,60.289857,100,56.299999,0,67.599998,65.0,58.299999
20160802203000,252.0,249.600006,60.289857,100,56.299999,0,67.5,65.0,58.299999
20160802204500,252.0,241.199997,58.260869,100,56.299999,0,67.5,65.0,58.299999
20160802210000,252.0,245.399994,59.275361,100,56.299999,0,67.5,65.0,58.299999
20160802211500,252.0,245.399994,59.275361,100,56.299999,0,67.5,65.0,58.299999
20160802213000,252.0,249.600006,60.289857,100,56.299999,0,67.400002,65.0,58.299999
20160802214500,252.0,253.800003,61.304349,100,56.299999,0,67.400002,65.0,58.299999
20160802220000,252.0,245.399994,59.275361,100,56.299999,0,67.300003,65.0,58.299999
20160802221500,252.0,245.399994,59.275361,100,56.299999,0,67.300003,65.0,58.299999
20160802223000,252.0,249.600006,60.289857,100,56.299999,0,67.199997,65.0,58.299999
20160802224500,252.0,245.399994,59.275361,100,56.299999,0,67.199997,65.0,58.299999
20160802230000,252.0,249.600006,60.289857,100,56.299999,0,67.099998,65.0,58.299999
20160802231500,252.0,249.600006,60.289857,100,56.299999,0,67.099998,65.0,58.299999
20160802233000,252.0,258.0,62.318841,100,56.299999,0,66.900002,65.0,58.299999
20160802234500,252.0,273.0,65.942029,100,55.599998,0,66.800003,65.0,58.299999
20160803000000,252.0,268.799988,64.927533,100,55.599998,0,66.699997,65.0,58.299999
20160803001500,252.0,268.799988,64.927533,100,55.599998,0,66.599998,65.0,58.299999
20160803003000,252.0,268.799988,64.927533,100,55.599998,0,66.599998,65.0,58.299999
20160803004500,252.0,273.0,65.942029,100,55.599998,0,66.5,65.0,58.299999
20160803010000,252.0,273.0,65.942029,100,55.599998,0,66.400002,65.0,58.299999
20160803011500,252.0,276.600006,66.811596,100,55.599998,0,66.300003,65.0,58.299999
20160803013000,252.0,276.600006,66.811596,100,55.599998,0,66.199997,65.0,58.299999
20160803014500,252.0,276.600006,66.811596,100,55.599998,0,66.199997,65.0,58.299999
20160803020000,252.0,276.600006,66.811596,100,55.599998,0,66.099998,65.0,58.299999
20160803021500,252.0,280.200012,67.681162,100,55.599998,0,66.099998,65.0,58.299999
20160803023000,252.0,276.600006,66.811596,100,55.599998,0,66.099998,65.0,58.299999
20160803024500,252.0,280.200012,67.681162,100,55.599998,0,66.0,65.0,58.299999
20160803030000,252.0,276.600006,66.811596,100,55.599998,0,66.0,65.0,58.299999
20160803031500,252.0,280.200012,67.681162,100,55.599998,0,65.900002,65.0,58.299999
20160803033000,252.0,280.200012,67.681162,100,55.599998,0,65.800003,65.0,58.299999
20160803034500,252.0,280.200012,67.681162,100,55.599998,0,65.800003,65.0,58.299999
20160803040000,252.0,283.799988,68.550722,100,55.599998,0,65.699997,65.0,58.299999
20160803041500,252.0,280.200012,67.681162,100,55.599998,0,65.699997,65.0,58.299999
20160803043000,252.0,280.200012,67.681162,100,55.599998,0,65.599998,65.0,58.299999
20160803044500,252.0,280.200012,67.681162,100,55.599998,0,65.599998,65.0,58.299999
20160803050000,252.0,291.0,70.289855,100,55.599998,0,65.5,65.0,58.299999
20160803051500,252.0,283.799988,68.550722,100,55.599998,0,65.5,65.0,58.299999
20160803053000,252.0,287.399994,69.420288,100,55.599998,0,65.5,65.0,58.299999
20160803054500,252.0,287.399994,69.420288,100,55.599998,0,65.5,65.0,58.299999
20160803060000,252.0,287.399994,69.420288,100,55.599998,0,65.300003,65.0,58.299999
20160803061500,252.0,291.0,70.289855,100,55.599998,0,65.300003,65.0,58.299999
20160803063000,252.0,287.399994,69.420288,100,55.599998,0,65.800003,65.0,58.299999
20160803064500,252.0,287.399994,69.420288,100,55.599998,0,66.300003,65.0,58.299999
20160803070000,252.0,291.0,70.289855,100,55.599998,0,66.5,65.0,58.299999
20160803071500,252.0,276.600006,66.811596,100,55.599998,0,66.699997,65.0,58.299999
20160803073000,252.0,287.399994,69.420288,100,55.599998,0,66.800003,65.0,58.299999
20160803074500,252.0,276.600006,66.811596,100,55.599998,0,67.099998,65.0,58.299999
20160803080000,252.0,258.0,62.318841,100,55.599998,0,67.599998,65.0,58.299999
20160803081500,252.0,249.600006,60.289857,100,55.599998,0,67.699997,65.0,58.299999
20160803083000,252.0,245.399994,59.275361,100,56.299999,0,67.800003,65.0,58.299999
20160803084500,252.0,241.199997,58.260869,100,56.299999,0,68.099998,65.0,58.299999
20160803090000,252.0,245.399994,59.275361,100,56.299999,0,68.5,65.0,58.299999
20160803091500,252.0,241.199997,58.260869,100,55.700001,0,68.199997,65.0,58.299999
20160803093000,252.0,241.199997,58.260869,100,56.299999,0,68.599998,65.0,58.299999
20160803094500,252.0,245.399994,59.275361,100,56.299999,0,68.699997,65.0,58.299999
20160803100000,252.0,258.0,62.318841,100,56.299999,0,68.599998,65.0,58.299999
20160803101500,252.0,268.799988,64.927533,100,55.200001,0,68.199997,65.0,58.299999
20160803103000,252.0,280.200012,67.681162,100,55.900002,0,68.099998,65.0,58.299999
20160803104500,252.0,276.600006,66.811596,100,55.900002,0,68.0,65.0,58.299999
20160803110000,252.0,280.200012,67.681162,100,55.900002,0,67.900002,65.0,58.299999
20160803111500,252.0,283.799988,68.550722,100,55.900002,0,67.900002,65.0,58.299999
20160803113000,252.0,294.600006,71.159422,100,55.900002,0,67.800003,65.0,58.299999
20160803114500,252.0,291.0,70.289855,100,55.900002,0,67.800003,65.0,58.299999
20160803120000,252.0,287.399994,69.420288,100,55.200001,0,67.900002,65.0,58.299999
20160803121500,252.0,287.399994,69.420288,100,55.200001,0,67.900002,65.0,58.299999
20160803123000,252.0,291.0,70.289855,100,55.200001,0,67.800003,65.0,58.299999
20160803124500,252.0,294.600006,71.159422,100,55.200001,0,67.5,65.0,58.299999
20160803130000,252.0,280.200012,67.681162,100,56.299999,0,67.5,65.0,58.299999
20160803131500,252.0,276.600006,66.811596,100,56.299999,0,67.699997,65.0,58.299999
20160803133000,252.0,273.0,65.942029,100,55.599998,0,67.599998,65.0,58.299999
20160803134500,252.0,273.0,65.942029,100,55.599998,0,67.5,65.0,58.299999
20160803140000,252.0,268.799988,64.927533,100,55.599998,0,67.599998,65.0,58.299999
20160803141500,252.0,245.399994,59.275361,100,56.299999,0,67.699997,65.0,58.299999
20160803143000,252.0,237.0,57.246377,100,56.299999,0,68.099998,65.0,58.299999
20160803144500,252.0,241.199997,58.260869,100,56.299999,0,68.099998,65.0,58.299999
20160803150000,252.0,241.199997,58.260869,100,56.299999,0,68.400002,65.0,58.299999
20160803151500,252.0,241.199997,58.260869,100,56.299999,0,68.400002,65.0,58.299999
20160803153000,252.0,241.199997,58.260869,100,56.299999,0,68.400002,65.0,58.299999
20160803154500,252.0,245.399994,59.275361,100,56.299999,0,68.300003,65.0,58.299999
20160803160000,252.0,241.199997,58.260869,100,56.299999,0,68.300003,65.0,58.299999
20160803161500,252.0,245.399994,59.275361,100,56.299999,0,68.400002,65.0,58.299999
20160803163000,252.0,245.399994,59.275361,100,56.299999,0,68.400002,65.0,58.299999
20160803164500,252.0,249.600006,60.289857,100,56.299999,0,68.400002,65.0,58.299999
20160803170000,252.0,253.800003,61.304349,100,56.299999,0,68.400002,65.0,58.299999
20160803171500,252.0,249.600006,60.289857,100,56.299999,0,68.599998,65.0,58.299999
20160803173000,252.0,249.600006,60.289857,100,56.299999,0,68.599998,65.0,58.299999
20160803174500,252.0,249.600006,60.289857,100,56.299999,0,68.400002,65.0,58.299999
20160803180000,252.0,253.800003,61.304349,100,56.299999,0,68.699997,65.0,58.299999
20160803181500,252.0,249.600006,60.289857,100,56.299999,0,68.699997,65.0,58.299999
20160803183000,252.0,249.600006,60.289857,100,56.299999,0,68.800003,65.0,58.299999
20160803184500,252.0,249.600006,60.289857,100,56.299999,0,68.800003,65.0,58.299999
20160803190000,252.0,249.600006,60.289857,100,56.299999,0,68.800003,65.0,58.299999
20160803191500,252.0,253.800003,61.304349,100,56.299999,0,68.900002,65.0,58.299999
20160803193000,252.0,249.600006,60.289857,100,56.299999,0,69.099998,65.0,60.5
20160803194500,252.0,253.800003,61.304349,100,56.299999,0,69.199997,65.0,60.5
20160803200000,252.0,249.600006,60.289857,100,56.299999,0,69.199997,65.0,60.5
20160803201500,252.0,245.399994,59.275361,100,56.299999,0,68.900002,65.0,60.5
20160803203000,252.0,249.600006,60.289857,100,56.299999,0,68.900002,65.0,60.5
20160803204500,252.0,249.600006,60.289857,100,55.599998,0,68.699997,65.0,60.5
20160803210000,252.0,245.399994,59.275361,100,55.599998,0,68.599998,65.0,60.5
20160803211500,252.0,258.0,62.318841,100,55.599998,0,68.599998,65.0,60.5
20160803213000,252.0,253.800003,61.304349,100,55.599998,0,68.5,65.0,60.5
20160803214500,252.0,253.800003,61.304349,100,55.599998,0,68.5,65.0,60.5
20160803220000,252.0,241.199997,58.260869,100,55.599998,0,68.400002,65.0,60.5
20160803221500,252.0,245.399994,59.275361,100,55.599998,0,68.400002,65.0,60.5
20160803223000,252.0,245.399994,59.275361,100,55.599998,0,68.5,65.0,60.5
20160803224500,252.0,245.399994,59.275361,100,55.599998,0,68.300003,65.0,60.5
20160803230000,252.0,245.399994,59.275361,100,55.599998,0,68.300003,65.0,60.5
20160803231500,252.0,245.399994,59.275361,100,55.599998,0,68.199997,65.0,60.5
20160803233000,252.0,245.399994,59.275361,100,55.599998,0,68.300003,65.0,60.5
20160803234500,252.0,249.600006,60.289857,100,55.599998,0,68.400002,65.0,60.5
20160804000000,252.0,249.600006,60.289857,100,55.599998,0,68.300003,65.0,60.5
20160804001500,252.0,249.600006,60.289857,100,55.599998,0,68.300003,65.0,60.5
20160804003000,252.0,249.600006,60.289857,100,55.599998,0,68.199997,65.0,60.5
20160804004500,252.0,245.399994,59.275361,100,55.599998,0,68.099998,65.0,60.5
20160804010000,252.0,245.399994,59.275361,100,55.599998,0,68.400002,65.0,60.5
20160804011500,252.0,245.399994,59.275361,100,55.599998,0,68.300003,65.0,60.5
20160804013000,252.0,249.600006,60.289857,100,55.599998,0,68.199997,65.0,60.5
20160804014500,252.0,249.600006,60.289857,100,55.599998,0,68.099998,65.0,60.5
20160804020000,252.0,249.600006,60.289857,100,55.599998,0,68.099998,65.0,60.5
20160804021500,252.0,249.600006,60.289857,100,55.599998,0,68.099998,65.0,60.5
20160804023000,252.0,249.600006,60.289857,100,55.599998,0,68.099998,65.0,60.5
20160804024500,252.0,249.600006,60.289857,100,55.599998,0,67.900002,65.0,60.5
20160804030000,252.0,249.600006,60.289857,100,55.599998,0,67.900002,65.0,60.5
20160804031500,252.0,253.800003,61.304349,100,55.599998,0,67.800003,65.0,60.5
20160804033000,252.0,249.600006,60.289857,100,55.599998,0,67.699997,65.0,60.5
20160804034500,252.0,249.600006,60.289857,100,55.599998,0,67.699997,65.0,60.5
20160804040000,252.0,249.600006,60.289857,100,55.599998,0,68.199997,65.0,60.5
20160804041500,252.0,249.600006,60.289857,100,55.599998,0,67.900002,65.0,60.5
20160804043000,252.0,249.600006,60.289857,100,55.599998,0,67.900002,65.0,60.5
20160804044500,252.0,253.800003,61.304349,100,55.599998,0,68.099998,65.0,60.5
20160804050000,252.0,253.800003,61.304349,100,55.599998,0,68.099998,65.0,54.299999
20160804051500,252.0,249.600006,60.289857,100,55.599998,0,67.900002,65.0,54.299999
20160804053000,252.0,249.600006,60.289857,100,55.599998,0,67.699997,65.0,54.299999
20160804054500,252.0,253.800003,61.304349,100,55.599998,0,67.699997,65.0,54.299999
20160804060000,252.0,249.600006,60.289857,100,55.599998,0,67.900002,65.0,54.299999
20160804061500,252.0,249.600006,60.289857,100,55.599998,0,67.699997,65.0,54.299999
20160804063000,252.0,249.600006,60.289857,100,55.599998,0,68.199997,65.0,53.0
20160804064500,252.0,245.399994,59.275361,100,55.599998,0,68.400002,65.0,53.0
20160804070000,252.0,249.600006,60.289857,100,55.599998,0,68.400002,65.0,53.0
20160804071500,252.0,253.800003,61.304349,100,55.599998,0,68.400002,65.0,53.0
20160804073000,252.0,249.600006,60.289857,100,55.599998,0,68.400002,65.0,53.0
20160804074500,252.0,249.600006,60.289857,100,55.599998,0,68.900002,65.0,53.0
20160804080000,252.0,241.199997,58.260869,100,56.299999,0,69.0,65.0,53.0
20160804081500,252.0,241.199997,58.260869,100,56.299999,0,69.099998,65.0,53.0
20160804083000,252.0,241.199997,58.260869,100,56.299999,0,69.199997,65.0,53.0
20160804084500,252.0,245.399994,59.275361,100,56.299999,0,69.300003,65.0,53.0
20160804090000,252.0,237.0,57.246377,100,56.299999,0,69.400002,65.0,53.0
20160804091500,252.0,245.399994,59.275361,100,56.299999,0,69.400002,65.0,53.0
20160804093000,252.0,241.199997,58.260869,100,56.299999,0,69.5,65.0,53.0
20160804094500,252.0,241.199997,58.260869,100,56.299999,0,69.699997,65.0,53.0
20160804100000,252.0,241.199997,58.260869,100,56.299999,0,69.699997,65.0,53.0
20160804101500,252.0,245.399994,59.275361,100,56.299999,0,69.599998,65.0,53.0
20160804103000,252.0,245.399994,59.275361,100,56.299999,0,69.599998,65.0,53.0
20160804104500,252.0,245.399994,59.275361,100,56.299999,0,69.900002,65.0,53.0
20160804110000,252.0,245.399994,59.275361,100,56.299999,0,70.300003,65.0,53.0
20160804111500,252.0,253.800003,61.304349,100,56.299999,0,70.300003,65.0,53.0
20160804113000,252.0,245.399994,59.275361,100,56.299999,0,70.300003,65.0,53.0
20160804114500,252.0,249.600006,60.289857,100,56.299999,0,70.300003,65.0,53.0
20160804120000,252.0,249.600006,60.289857,100,56.299999,0,70.099998,65.0,53.0
20160804121500,252.0,249.600006,60.289857,100,56.299999,0,70.0,65.0,53.0
20160804123000,252.0,249.600006,60.289857,100,56.299999,0,70.400002,65.0,53.0
20160804124500,252.0,249.600006,60.289857,100,56.299999,0,70.599998,65.0,53.0
20160804130000,252.0,249.600006,60.289857,100,56.299999,0,70.699997,65.0,53.0
20160804131500,252.0,249.600006,60.289857,100,56.299999,0,70.800003,65.0,53.0
20160804133000,252.0,249.600006,60.289857,100,56.299999,0,70.900002,65.0,53.0
20160804134500,252.0,253.800003,61.304349,100,56.299999,0,70.900002,65.0,53.0
20160804140000,252.0,249.600006,60.289857,100,56.299999,0,70.900002,65.0,53.0
20160804141500,252.0,249.600006,60.289857,100,56.299999,0,70.900002,65.0,53.0
20160804143000,252.0,253.800003,61.304349,100,56.299999,0,70.900002,65.0,53.0
20160804144500,252.0,249.600006,60.289857,100,56.299999,0,71.0,65.0,53.0
20160804150000,252.0,249.600006,60.289857,100,56.299999,0,70.699997,65.0,53.0
20160804151500,252.0,245.399994,59.275361,100,56.299999,0,70.900002,65.0,53.0
20160804153000,252.0,249.600006,60.289857,100,56.299999,0,71.0,65.0,53.0
20160804154500,252.0,245.399994,59.275361,100,56.299999,0,71.199997,65.0,53.0
20160804160000,252.0,241.199997,58.260869,100,56.299999,0,71.199997,65.0,53.0
20160804161500,252.0,241.199997,58.260869,100,56.299999,0,71.300003,65.0,53.0
20160804163000,252.0,245.399994,59.275361,100,56.299999,0,71.199997,65.0,53.0
20160804164500,252.0,241.199997,58.260869,100,56.299999,0,71.300003,65.0,53.0
20160804170000,252.0,241.199997,58.260869,100,56.299999,0,71.199997,65.0,53.0
20160804171500,252.0,245.399994,59.275361,100,56.299999,0,71.199997,65.0,53.0
20160804173000,252.0,245.399994,59.275361,100,56.299999,0,71.0,65.0,53.0
20160804174500,252.0,249.600006,60.289857,100,56.299999,0,71.300003,65.0,53.0
20160804180000,252.0,249.600006,60.289857,100,56.299999,0,71.300003,65.0,53.0
20160804181500,252.0,245.399994,59.275361,100,56.299999,0,71.300003,65.0,53.0
20160804183000,252.0,249.600006,60.289857,100,56.299999,0,71.0,65.0,53.0
20160804184500,252.0,249.600006,60.289857,100,56.299999,0,70.800003,65.0,53.0
20160804190000,252.0,253.800003,61.304349,100,56.299999,0,70.800003,65.0,53.0
20160804191500,252.0,253.800003,61.304349,100,56.299999,0,70.699997,65.0,53.0
20160804193000,252.0,249.600006,60.289857,100,56.299999,0,70.599998,65.0,53.0
20160804194500,252.0,253.800003,61.304349,100,56.299999,0,70.599998,65.0,53.0
20160804200000,252.0,253.800003,61.304349,100,56.299999,0,70.400002,65.0,53.0
20160804201500,252.0,249.600006,60.289857,100,56.299999,0,70.300003,65.0,53.0
20160804203000,252.0,258.0,62.318841,100,55.599998,0,70.199997,65.0,53.0
20160804204500,252.0,258.0,62.318841,100,55.599998,0,70.199997,65.0,53.0
20160804210000,252.0,261.0,63.043478,100,55.599998,0,70.599998,65.0,53.0
20160804211500,252.0,265.200012,64.057974,100,55.599998,0,70.699997,65.0,53.0
20160804213000,252.0,261.0,63.043478,100,55.599998,0,70.699997,65.0,53.0
20160804214500,252.0,265.200012,64.057974,100,55.599998,0,70.699997,65.0,53.0
20160804220000,252.0,268.799988,64.927533,100,55.599998,0,70.599998,65.0,53.0
20160804221500,252.0,268.799988,64.927533,100,55.599998,0,70.5,65.0,53.0
20160804223000,252.0,268.799988,64.927533,100,55.599998,0,70.5,65.0,53.0
20160804224500,252.0,268.799988,64.927533,100,55.599998,0,70.5,65.0,53.0
20160804230000,252.0,268.799988,64.927533,100,55.599998,0,70.599998,65.0,53.0
20160804231500,252.0,265.200012,64.057974,100,55.599998,0,70.300003,65.0,53.0
20160804233000,252.0,265.200012,64.057974,100,55.599998,0,70.199997,65.0,53.0
20160804234500,252.0,268.799988,64.927533,100,55.599998,0,70.300003,65.0,53.0
20160805000000,252.0,265.200012,64.057974,100,55.599998,0,70.199997,65.0,53.0
20160805001500,252.0,265.200012,64.057974,100,55.599998,0,70.099998,65.0,53.0
20160805003000,252.0,265.200012,64.057974,100,55.599998,0,70.0,65.0,53.0
20160805004500,252.0,273.0,65.942029,100,55.599998,0,69.900002,65.0,53.0
20160805010000,252.0,273.0,65.942029,100,55.599998,0,69.800003,65.0,53.0
20160805011500,252.0,287.399994,69.420288,100,55.599998,0,69.699997,65.0,53.0
20160805013000,252.0,291.0,70.289855,100,55.599998,0,69.400002,65.0,53.0
20160805014500,252.0,291.0,70.289855,100,55.599998,0,69.300003,65.0,53.0
20160805020000,252.0,291.0,70.289855,100,55.599998,0,69.199997,65.0,53.0
20160805021500,252.0,291.0,70.289855,100,55.599998,0,69.099998,65.0,53.0
20160805023000,252.0,291.0,70.289855,100,55.599998,0,69.0,65.0,53.0
20160805024500,252.0,291.0,70.289855,100,55.599998,0,68.900002,65.0,53.0
20160805030000,252.0,291.0,70.289855,100,55.599998,0,68.900002,65.0,53.0
20160805031500,252.0,291.0,70.289855,100,55.599998,0,68.800003,65.0,53.0
20160805033000,252.0,287.399994,69.420288,100,55.599998,0,68.800003,65.0,53.0
20160805034500,252.0,287.399994,69.420288,100,55.599998,0,68.699997,65.0,53.0
20160805040000,252.0,283.799988,68.550722,100,55.599998,0,68.699997,65.0,53.0
20160805041500,252.0,287.399994,69.420288,100,55.599998,0,68.599998,65.0,53.0
20160805043000,252.0,294.600006,71.159422,100,55.599998,0,68.599998,65.0,53.0
20160805044500,252.0,291.0,70.289855,100,55.599998,0,68.400002,65.0,53.0
20160805050000,252.0,287.399994,69.420288,100,55.599998,0,68.400002,65.0,53.0
20160805051500,252.0,291.0,70.289855,100,55.599998,0,68.400002,65.0,53.0
20160805053000,252.0,291.0,70.289855,100,55.599998,0,68.300003,65.0,53.0
20160805054500,252.0,291.0,70.289855,100,55.599998,0,68.400002,65.0,53.0
20160805060000,252.0,287.399994,69.420288,100,55.599998,0,68.400002,65.0,53.0
20160805061500,252.0,291.0,70.289855,100,55.599998,0,68.5,65.0,53.0
20160805063000,252.0,287.399994,69.420288,100,55.599998,0,68.400002,65.0,53.0
20160805064500,252.0,291.0,70.289855,100,55.599998,0,68.300003,65.0,53.0
20160805070000,252.0,265.200012,64.057974,100,55.599998,0,68.400002,65.0,53.0
20160805071500,252.0,265.200012,64.057974,100,55.599998,0,68.699997,65.0,53.0
20160805073000,252.0,253.800003,61.304349,100,55.599998,0,68.699997,65.0,53.0
20160805074500,252.0,249.600006,60.289857,100,55.599998,0,68.699997,65.0,53.0
20160805080000,252.0,249.600006,60.289857,100,55.599998,0,68.900002,65.0,53.0
20160805081500,252.0,249.600006,60.289857,100,56.299999,0,69.099998,65.0,53.0
20160805083000,252.0,249.600006,60.289857,100,56.299999,0,69.099998,65.0,53.0
20160805084500,252.0,249.600006,60.289857,100,56.299999,0,68.800003,65.0,53.0
20160805090000,252.0,249.600006,60.289857,100,56.299999,0,68.699997,65.0,53.0
20160805091500,252.0,249.600006,60.289857,100,56.299999,0,68.900002,65.0,53.0
20160805093000,252.0,253.800003,61.304349,100,56.299999,0,69.199997,65.0,53.0
20160805094500,252.0,253.800003,61.304349,100,56.299999,0,69.300003,65.0,53.0
20160805100000,252.0,249.600006,60.289857,100,55.700001,0,69.300003,65.0,53.0
20160805101500,252.0,253.800003,61.304349,100,56.299999,0,69.5,65.0,53.0
20160805103000,252.0,253.800003,61.304349,100,56.299999,0,69.699997,65.0,53.0
20160805104500,252.0,253.800003,61.304349,100,56.299999,0,69.699997,65.0,53.0
20160805110000,252.0,253.800003,61.304349,100,56.299999,0,69.599998,65.0,53.0
20160805111500,252.0,253.800003,61.304349,100,56.299999,0,69.699997,65.0,53.0
20160805113000,252.0,258.0,62.318841,100,56.299999,0,69.699997,65.0,53.0
20160805114500,252.0,258.0,62.318841,100,56.299999,0,69.800003,65.0,53.0
20160805120000,252.0,253.800003,61.304349,100,56.299999,0,69.900002,65.0,53.0
20160805121500,252.0,253.800003,61.304349,100,56.299999,0,70.099998,65.0,53.0
20160805123000,252.0,258.0,62.318841,100,56.299999,0,70.199997,65.0,53.0
20160805124500,252.0,258.0,62.318841,100,56.299999,0,70.199997,65.0,53.0
20160805130000,252.0,253.800003,61.304349,100,56.299999,0,70.300003,65.0,53.0
20160805131500,252.0,253.800003,61.304349,100,56.299999,0,70.300003,65.0,53.0
20160805133000,252.0,253.800003,61.304349,100,56.299999,0,70.199997,65.0,53.0
20160805134500,252.0,253.800003,61.304349,100,56.299999,0,70.199997,65.0,53.0
20160805140000,252.0,249.600006,60.289857,100,56.299999,0,70.5,65.0,53.0
20160805141500,252.0,280.200012,67.681162,100,56.299999,0,70.599998,65.0,53.0
20160805143000,252.0,276.600006,66.811596,100,56.299999,0,70.599998,65.0,53.0
20160805144500,252.0,273.0,65.942029,100,56.299999,0,70.699997,65.0,53.0
20160805150000,252.0,273.0,65.942029,100,56.299999,0,70.800003,65.0,53.0
20160805151500,252.0,273.0,65.942029,100,56.299999,0,70.800003,65.0,53.0
20160805153000,252.0,276.600006,66.811596,100,56.299999,0,70.699997,65.0,53.0
20160805154500,252.0,276.600006,66.811596,100,55.599998,0,70.5,65.0,53.0
20160805160000,252.0,283.799988,68.550722,100,55.599998,0,70.5,65.0,53.0
20160805161500,252.0,291.0,70.289855,100,55.599998,0,70.5,65.0,53.0
20160805173000,252.0,258.0,62.318841,100,55.900002,0,70.5,65.0,53.0
20160805174500,252.0,258.0,62.318841,100,55.900002,0,70.400002,65.0,53.0
20160805180000,252.0,253.800003,61.304349,100,55.900002,0,70.400002,65.0,53.0
20160805181500,252.0,249.600006,60.289857,100,55.900002,0,70.400002,65.0,53.0
20160805183000,252.0,249.600006,60.289857,100,55.900002,0,70.400002,65.0,53.0
20160805184500,252.0,245.399994,59.275361,100,55.900002,0,70.400002,65.0,53.0
20160805190000,252.0,249.600006,60.289857,100,55.900002,0,70.300003,65.0,53.0
20160805191500,252.0,249.600006,60.289857,100,55.900002,0,70.300003,65.0,53.0
20160805193000,252.0,245.399994,59.275361,100,55.900002,0,70.300003,65.0,53.0
20160805194500,252.0,249.600006,60.289857,100,55.900002,0,70.300003,65.0,53.0
20160805200000,252.0,249.600006,60.289857,100,55.900002,0,70.099998,65.0,53.0
20160805201500,252.0,241.199997,58.260869,100,55.900002,0,70.0,65.0,53.0
20160805203000,252.0,245.399994,59.275361,100,55.900002,0,69.900002,65.0,53.0
20160805204500,252.0,245.399994,59.275361,100,55.900002,0,70.0,65.0,53.0
20160805210000,252.0,249.600006,60.289857,100,55.900002,0,69.599998,65.0,53.0
20160805211500,252.0,249.600006,60.289857,100,55.900002,0,69.300003,65.0,53.0
20160805213000,252.0,249.600006,60.289857,100,55.900002,0,69.300003,65.0,53.0
20160805214500,252.0,249.600006,60.289857,100,55.900002,0,69.300003,65.0,53.0
20160805220000,252.0,253.800003,61.304349,100,55.900002,0,69.300003,65.0,53.0
20160805221500,252.0,253.800003,61.304349,100,55.900002,0,69.900002,65.0,53.0
20160805223000,252.0,249.600006,60.289857,100,55.900002,0,69.900002,65.0,53.0
20160805224500,252.0,249.600006,60.289857,100,55.900002,0,69.800003,65.0,53.0
20160805230000,252.0,249.600006,60.289857,100,55.900002,0,69.599998,65.0,53.0
20160805231500,252.0,249.600006,60.289857,100,55.900002,0,69.199997,65.0,53.0
20160805233000,252.0,249.600006,60.289857,100,55.900002,0,68.699997,65.0,53.0
20160805234500,252.0,253.800003,61.304349,100,55.900002,0,68.699997,65.0,53.0
20160806000000,252.0,249.600006,60.289857,100,55.900002,0,68.599998,65.0,53.0
20160806001500,252.0,249.600006,60.289857,100,55.900002,0,68.400002,65.0,53.0
20160806003000,252.0,253.800003,61.304349,100,55.900002,0,68.400002,65.0,53.0
20160806004500,252.0,253.800003,61.304349,100,55.900002,0,68.400002,65.0,53.0
20160806010000,252.0,249.600006,60.289857,100,55.900002,0,68.300003,65.0,53.0
20160806011500,252.0,253.800003,61.304349,100,55.900002,0,68.199997,65.0,53.0
20160806013000,252.0,249.600006,60.289857,100,55.900002,0,68.099998,65.0,53.0
20160806014500,252.0,253.800003,61.304349,100,55.900002,0,68.400002,65.0,53.0
20160806020000,252.0,253.800003,61.304349,100,55.900002,0,68.400002,65.0,53.0
20160806021500,252.0,253.800003,61.304349,100,55.900002,0,68.400002,65.0,53.0
20160806023000,252.0,253.800003,61.304349,100,55.900002,0,68.400002,65.0,53.0
20160806024500,252.0,249.600006,60.289857,100,55.900002,0,68.5,65.0,53.0
20160806030000,252.0,253.800003,61.304349,100,55.900002,0,68.400002,65.0,53.0
20160806031500,252.0,258.0,62.318841,100,55.200001,0,67.900002,65.0,53.0
20160806033000,252.0,253.800003,61.304349,100,55.200001,0,68.300003,65.0,53.0
20160806034500,252.0,253.800003,61.304349,100,55.200001,0,68.199997,65.0,53.0
20160806040000,252.0,253.800003,61.304349,100,55.900002,0,68.199997,65.0,53.0
20160806041500,252.0,253.800003,61.304349,100,55.900002,0,68.099998,65.0,53.0
20160806043000,252.0,258.0,62.318841,100,55.900002,0,68.099998,65.0,53.0
20160806044500,252.0,253.800003,61.304349,100,55.900002,0,68.099998,65.0,53.0
20160806050000,252.0,253.800003,61.304349,100,55.900002,0,68.099998,65.0,53.0
20160806051500,252.0,258.0,62.318841,100,55.900002,0,68.0,65.0,53.0
20160806053000,252.0,253.800003,61.304349,100,55.900002,0,68.0,65.0,53.0
20160806054500,252.0,258.0,62.318841,100,55.900002,0,67.900002,65.0,53.0
20160806060000,252.0,258.0,62.318841,100,55.900002,0,67.800003,65.0,53.0
20160806061500,252.0,258.0,62.318841,100,55.900002,0,67.800003,65.0,53.0
20160806063000,252.0,258.0,62.318841,100,55.900002,0,67.800003,65.0,53.0
20160806064500,252.0,253.800003,61.304349,100,55.900002,0,67.699997,65.0,53.0
20160806070000,252.0,253.800003,61.304349,100,55.900002,0,67.599998,65.0,53.0
20160806071500,252.0,253.800003,61.304349,100,55.900002,0,67.699997,65.0,53.0
20160806073000,252.0,253.800003,61.304349,100,55.900002,0,67.699997,65.0,53.0
20160806074500,252.0,249.600006,60.289857,100,55.900002,0,67.800003,65.0,53.0
20160806080000,252.0,245.399994,59.275361,100,55.900002,0,67.800003,65.0,53.0
20160806081500,252.0,249.600006,60.289857,100,55.900002,0,67.900002,65.0,53.0
20160806083000,252.0,249.600006,60.289857,100,55.900002,0,68.0,65.0,53.0
20160806084500,252.0,245.399994,59.275361,100,55.900002,0,68.099998,65.0,53.0
20160806090000,252.0,241.199997,58.260869,100,55.900002,0,68.199997,65.0,53.0
20160806091500,252.0,241.199997,58.260869,100,55.900002,0,68.300003,65.0,53.0
20160806093000,252.0,245.399994,59.275361,100,55.900002,0,68.599998,65.0,53.0
20160806094500,252.0,241.199997,58.260869,100,56.700001,0,68.699997,65.0,53.0
20160806100000,252.0,237.0,57.246377,100,56.700001,0,68.800003,65.0,53.0
20160806101500,252.0,258.0,62.318841,100,56.700001,0,68.900002,65.0,53.0
20160806103000,252.0,258.0,62.318841,100,56.700001,0,68.900002,65.0,53.0
20160806104500,252.0,258.0,62.318841,100,56.700001,0,69.0,65.0,53.0
20160806110000,252.0,261.0,63.043478,100,56.700001,0,69.099998,65.0,53.0
20160806111500,252.0,261.0,63.043478,100,56.700001,0,69.199997,65.0,53.0
20160806113000,252.0,265.200012,64.057974,100,56.700001,0,69.5,65.0,53.0
20160806114500,252.0,261.0,63.043478,100,56.700001,0,69.800003,65.0,53.0
20160806120000,252.0,261.0,63.043478,100,56.700001,0,69.900002,65.0,53.0
20160806121500,252.0,261.0,63.043478,100,56.0,0,69.900002,65.0,53.0
20160806123000,252.0,265.200012,64.057974,100,56.0,0,69.900002,65.0,53.0
20160806124500,252.0,261.0,63.043478,100,56.0,0,69.900002,65.0,53.0
20160806130000,252.0,265.200012,64.057974,100,56.0,0,69.699997,65.0,53.0
20160806131500,252.0,261.0,63.043478,100,56.0,0,69.800003,65.0,53.0
20160806133000,252.0,265.200012,64.057974,100,56.0,0,70.099998,65.0,53.0
20160806134500,252.0,265.200012,64.057974,100,56.0,0,70.099998,65.0,53.0
20160806140000,252.0,261.0,63.043478,100,56.0,0,69.900002,65.0,53.0
20160806141500,252.0,261.0,63.043478,100,56.0,0,69.800003,65.0,53.0
20160806143000,252.0,261.0,63.043478,100,56.0,0,69.699997,65.0,53.0
20160806144500,252.0,261.0,63.043478,100,56.0,0,69.699997,65.0,53.0
20160806150000,252.0,261.0,63.043478,100,56.0,0,69.699997,65.0,53.0
20160806151500,252.0,261.0,63.043478,100,56.0,0,69.800003,65.0,53.0
20160806153000,252.0,261.0,63.043478,100,56.0,0,70.0,65.0,53.0
20160806154500,252.0,261.0,63.043478,100,56.0,0,70.099998,65.0,53.0
20160806160000,252.0,261.0,63.043478,100,56.0,0,70.300003,65.0,53.0
20160806161500,252.0,261.0,63.043478,100,56.0,0,69.800003,65.0,53.0
20160806163000,252.0,265.200012,64.057974,100,56.0,0,69.400002,65.0,53.0
20160806164500,252.0,261.0,63.043478,100,56.0,0,69.300003,65.0,53.0
20160806170000,252.0,265.200012,64.057974,100,56.0,0,69.199997,65.0,53.0
20160806171500,252.0,261.0,63.043478,100,56.0,0,69.099998,65.0,53.0
20160806173000,252.0,261.0,63.043478,100,56.0,0,69.099998,65.0,53.0
20160806174500,252.0,265.200012,64.057974,100,56.599998,0,68.900002,65.0,53.0
20160806180000,252.0,258.0,62.318841,100,56.599998,0,68.900002,65.0,53.0
20160806181500,252.0,265.200012,64.057974,100,56.599998,0,68.900002,65.0,53.0
20160806183000,252.0,261.0,63.043478,100,56.599998,0,68.800003,65.0,53.0
20160806184500,252.0,261.0,63.043478,100,56.0,0,68.699997,65.0,53.0
20160806190000,252.0,258.0,62.318841,100,56.0,0,68.699997,65.0,53.0
20160806191500,252.0,258.0,62.318841,100,56.0,0,68.599998,65.0,53.0
20160806193000,252.0,258.0,62.318841,100,56.0,0,68.599998,65.0,53.0
20160806194500,252.0,261.0,63.043478,100,56.0,0,68.400002,65.0,53.0
20160806200000,252.0,258.0,62.318841,100,56.0,0,68.400002,65.0,53.0
20160806201500,252.0,261.0,63.043478,100,56.0,0,68.300003,65.0,53.0
20160806203000,252.0,261.0,63.043478,100,56.0,0,68.300003,65.0,53.0
20160806204500,252.0,261.0,63.043478,100,56.0,0,68.199997,65.0,53.0
20160806210000,252.0,261.0,63.043478,100,56.0,0,68.099998,65.0,53.0
20160806211500,252.0,265.200012,64.057974,100,56.0,0,68.099998,65.0,53.0
20160806213000,252.0,261.0,63.043478,100,56.0,0,67.900002,65.0,53.0
20160806214500,252.0,261.0,63.043478,100,56.0,0,67.900002,65.0,53.0
20160806220000,252.0,265.200012,64.057974,100,56.0,0,67.800003,65.0,53.0
20160806221500,252.0,265.200012,64.057974,100,56.0,0,67.699997,65.0,53.0
20160806223000,252.0,265.200012,64.057974,100,56.0,0,67.699997,65.0,53.0
20160806224500,252.0,268.799988,64.927533,100,56.0,0,67.599998,65.0,53.0
20160806230000,252.0,268.799988,64.927533,100,56.0,0,67.400002,65.0,53.0
20160806231500,252.0,273.0,65.942029,100,56.0,0,67.400002,65.0,53.0
20160806233000,252.0,273.0,65.942029,100,56.0,0,67.300003,65.0,53.0
20160806234500,252.0,273.0,65.942029,100,56.0,0,67.199997,65.0,53.0
20160807000000,252.0,276.600006,66.811596,100,56.0,0,67.199997,65.0,53.0
20160807001500,252.0,276.600006,66.811596,100,56.0,0,67.099998,65.0,53.0
20160807003000,252.0,280.200012,67.681162,100,56.0,0,67.0,65.0,53.0
20160807004500,252.0,283.799988,68.550722,100,56.0,0,66.900002,65.0,53.0
20160807010000,252.0,283.799988,68.550722,100,56.0,0,66.800003,65.0,53.0
20160807011500,252.0,280.200012,67.681162,100,56.0,0,66.800003,65.0,53.0
20160807013000,252.0,283.799988,68.550722,100,56.0,0,66.699997,65.0,53.0
20160807014500,252.0,283.799988,68.550722,100,56.0,0,66.599998,65.0,53.0
20160807020000,252.0,283.799988,68.550722,100,56.0,0,66.5,65.0,53.0
20160807021500,252.0,283.799988,68.550722,100,56.0,0,66.400002,65.0,53.0
20160807023000,252.0,283.799988,68.550722,100,56.0,0,66.300003,65.0,53.0
20160807024500,252.0,291.0,70.289855,100,56.0,0,66.300003,65.0,53.0
20160807030000,252.0,283.799988,68.550722,100,56.0,0,66.199997,65.0,53.0
20160807031500,252.0,287.399994,69.420288,100,56.0,0,66.199997,65.0,53.0
20160807033000,252.0,280.200012,67.681162,100,56.0,0,66.199997,65.0,53.0
20160807034500,252.0,283.799988,68.550722,100,56.0,0,66.099998,65.0,53.0
20160807040000,252.0,283.799988,68.550722,100,56.0,0,66.099998,65.0,53.0
20160807041500,252.0,280.200012,67.681162,100,56.0,0,66.0,65.0,53.0
20160807043000,252.0,283.799988,68.550722,100,56.0,0,66.0,65.0,53.0
20160807044500,252.0,280.200012,67.681162,100,56.0,0,66.0,65.0,53.0
20160807050000,252.0,283.799988,68.550722,100,56.0,0,65.900002,65.0,53.0
20160807051500,252.0,280.200012,67.681162,100,56.0,0,65.800003,65.0,53.0
20160807053000,252.0,283.799988,68.550722,100,56.0,0,65.800003,65.0,53.0
20160807054500,252.0,287.399994,69.420288,100,56.0,0,65.699997,65.0,53.0
20160807060000,252.0,283.799988,68.550722,100,56.0,0,65.699997,65.0,53.0
20160807061500,252.0,287.399994,69.420288,100,56.0,0,65.599998,65.0,53.0
20160807063000,252.0,280.200012,67.681162,100,56.0,0,65.599998,65.0,53.0
20160807064500,252.0,276.600006,66.811596,100,56.0,0,65.599998,65.0,53.0
20160807070000,252.0,283.799988,68.550722,100,55.200001,0,65.599998,65.0,53.0
20160807071500,252.0,283.799988,68.550722,100,55.200001,0,65.5,65.0,53.0
20160807073000,252.0,287.399994,69.420288,100,55.900002,0,65.599998,65.0,53.0
20160807074500,252.0,283.799988,68.550722,100,55.900002,0,65.699997,65.0,53.0
20160807080000,252.0,287.399994,69.420288,100,55.900002,0,65.699997,65.0,53.0
20160807081500,252.0,283.799988,68.550722,100,55.900002,0,65.800003,65.0,53.0
20160807083000,252.0,283.799988,68.550722,100,55.900002,0,65.900002,65.0,53.0
20160807084500,252.0,280.200012,67.681162,100,55.900002,0,66.0,65.0,53.0
20160807090000,252.0,280.200012,67.681162,100,55.900002,0,66.199997,65.0,53.0
20160807091500,252.0,280.200012,67.681162,100,55.900002,0,66.300003,65.0,53.0
20160807093000,252.0,276.600006,66.811596,100,55.900002,0,66.300003,65.0,53.0
20160807094500,252.0,280.200012,67.681162,100,55.900002,0,66.400002,65.0,53.0
20160807100000,252.0,280.200012,67.681162,100,55.900002,0,66.400002,65.0,53.0
20160807101500,252.0,276.600006,66.811596,100,55.900002,0,66.599998,65.0,53.0
20160807103000,252.0,276.600006,66.811596,100,55.900002,0,66.699997,65.0,53.0
20160807104500,252.0,276.600006,66.811596,100,55.900002,0,66.699997,65.0,53.0
20160807110000,252.0,276.600006,66.811596,100,55.900002,0,66.800003,65.0,53.0
20160807111500,252.0,273.0,65.942029,100,55.900002,0,66.900002,65.0,53.0
20160807113000,252.0,273.0,65.942029,100,55.900002,0,67.0,65.0,53.0
20160807114500,252.0,273.0,65.942029,100,55.900002,0,67.099998,65.0,53.0
20160807120000,252.0,273.0,65.942029,100,56.700001,0,67.199997,65.0,53.0
20160807121500,252.0,273.0,65.942029,100,56.700001,0,67.300003,65.0,53.0
20160807123000,252.0,273.0,65.942029,100,56.700001,0,67.400002,65.0,53.0
20160807124500,252.0,276.600006,66.811596,100,56.700001,0,67.400002,65.0,53.0
20160807130000,252.0,273.0,65.942029,100,56.700001,0,67.5,65.0,53.0
20160807131500,252.0,276.600006,66.811596,100,56.700001,0,67.599998,65.0,53.0
20160807133000,252.0,273.0,65.942029,100,56.0,0,67.599998,65.0,53.0
20160807134500,252.0,273.0,65.942029,100,56.0,0,67.599998,65.0,53.0
20160807140000,252.0,276.600006,66.811596,100,56.0,0,67.400002,65.0,53.0
20160807141500,252.0,258.0,62.318841,100,56.0,0,67.400002,65.0,53.0
20160807143000,252.0,249.600006,60.289857,100,56.0,0,67.599998,65.0,53.0
20160807144500,252.0,249.600006,60.289857,100,56.0,0,67.5,65.0,53.0
20160807150000,252.0,253.800003,61.304349,100,56.0,0,67.400002,65.0,53.0
20160807151500,252.0,258.0,62.318841,100,56.0,0,67.300003,65.0,53.0
20160807153000,252.0,253.800003,61.304349,100,56.0,0,67.400002,65.0,53.0
20160807154500,252.0,258.0,62.318841,100,56.0,0,67.300003,65.0,53.0
20160807160000,252.0,253.800003,61.304349,100,56.0,0,67.199997,65.0,53.0
20160807161500,252.0,258.0,62.318841,100,56.0,0,67.099998,65.0,53.0
20160807163000,252.0,253.800003,61.304349,100,56.0,0,67.0,65.0,53.0
20160807164500,252.0,261.0,63.043478,100,56.0,0,66.900002,65.0,53.0
20160807170000,252.0,253.800003,61.304349,100,56.0,0,66.900002,65.0,53.0
20160807171500,252.0,253.800003,61.304349,100,56.0,0,66.800003,65.0,53.0
20160807173000,252.0,258.0,62.318841,100,56.0,0,66.699997,65.0,53.0
20160807174500,252.0,253.800003,61.304349,100,56.0,0,66.599998,65.0,53.0
20160807180000,252.0,253.800003,61.304349,100,56.0,0,66.599998,65.0,53.0
20160807181500,252.0,258.0,62.318841,100,56.0,0,66.599998,65.0,53.0
20160807183000,252.0,253.800003,61.304349,100,56.0,0,66.5,65.0,53.0
20160807184500,252.0,253.800003,61.304349,100,56.0,0,66.400002,65.0,53.0
20160807190000,252.0,253.800003,61.304349,100,56.0,0,66.400002,65.0,53.0
20160807191500,252.0,253.800003,61.304349,100,56.0,0,66.400002,65.0,53.0
20160807193000,252.0,253.800003,61.304349,100,56.0,0,66.300003,65.0,53.0
20160807194500,252.0,253.800003,61.304349,100,56.0,0,66.300003,65.0,53.0
20160807200000,252.0,249.600006,60.289857,100,56.0,0,66.300003,65.0,53.0
20160807201500,252.0,253.800003,61.304349,100,56.0,0,66.199997,65.0,53.0
20160807203000,252.0,249.600006,60.289857,100,56.0,0,66.199997,65.0,53.0
20160807204500,252.0,253.800003,61.304349,100,56.0,0,66.199997,65.0,53.0
20160807210000,252.0,249.600006,60.289857,100,56.0,0,66.199997,65.0,53.0
20160807211500,252.0,249.600006,60.289857,100,56.0,0,66.099998,65.0,53.0
20160807213000,252.0,249.600006,60.289857,100,56.0,0,66.099998,65.0,53.0
20160807214500,252.0,253.800003,61.304349,100,56.0,0,66.0,65.0,53.0
20160807220000,252.0,253.800003,61.304349,100,56.0,0,66.0,65.0,53.0
20160807221500,252.0,249.600006,60.289857,100,56.0,0,66.0,65.0,53.0
20160807223000,252.0,253.800003,61.304349,100,56.0,0,65.900002,65.0,53.0
20160807224500,252.0,253.800003,61.304349,100,56.0,0,65.900002,65.0,53.0
20160807230000,252.0,253.800003,61.304349,100,56.0,0,65.800003,65.0,53.0
20160807231500,252.0,253.800003,61.304349,100,56.0,0,65.800003,65.0,53.0
20160807233000,252.0,253.800003,61.304349,100,56.0,0,65.699997,65.0,53.0
20160807234500,252.0,253.800003,61.304349,100,56.0,0,65.699997,65.0,53.0
20160808000000,252.0,253.800003,61.304349,100,56.0,0,65.699997,65.0,53.0
20160808001500,252.0,253.800003,61.304349,100,56.0,0,65.599998,65.0,53.0
20160808003000,252.0,258.0,62.318841,100,56.0,0,65.599998,65.0,53.0
20160808004500,252.0,258.0,62.318841,100,56.0,0,65.599998,65.0,53.0
20160808010000,252.0,258.0,62.318841,100,56.0,0,65.5,65.0,53.0
20160808011500,252.0,258.0,62.318841,100,56.0,0,65.5,65.0,53.0
20160808013000,252.0,258.0,62.318841,100,56.0,0,65.400002,65.0,53.0
20160808014500,252.0,261.0,63.043478,100,56.0,0,65.400002,65.0,53.0
20160808020000,252.0,261.0,63.043478,100,56.0,0,65.400002,65.0,53.0
20160808021500,252.0,261.0,63.043478,100,56.0,0,65.400002,65.0,53.0
20160808023000,252.0,258.0,62.318841,100,56.0,0,65.300003,65.0,53.0
20160808024500,252.0,258.0,62.318841,100,56.0,0,65.300003,65.0,53.0
20160808030000,252.0,261.0,63.043478,100,56.0,0,65.300003,65.0,53.0
20160808031500,252.0,258.0,62.318841,100,56.0,0,65.300003,65.0,53.0
20160808033000,252.0,258.0,62.318841,100,56.0,0,65.199997,65.0,53.0
20160808034500,252.0,258.0,62.318841,100,56.0,0,65.199997,65.0,53.0
20160808040000,252.0,258.0,62.318841,100,55.200001,0,65.099998,65.0,53.0
20160808041500,252.0,261.0,63.043478,100,55.200001,0,65.099998,65.0,53.0
20160808043000,252.0,265.200012,64.057974,100,55.200001,0,65.0,65.0,53.0
20160808044500,252.0,261.0,63.043478,100,55.200001,0,65.0,65.0,53.0
20160808050000,252.0,258.0,62.318841,100,55.900002,0,65.0,65.0,53.0
20160808051500,252.0,261.0,63.043478,100,55.900002,0,65.099998,65.0,53.0
20160808053000,252.0,261.0,63.043478,100,55.900002,0,65.099998,65.0,53.0
20160808054500,252.0,261.0,63.043478,100,55.900002,0,65.099998,65.0,53.0
20160808060000,252.0,261.0,63.043478,100,55.900002,0,65.0,65.0,53.0
20160808061500,252.0,258.0,62.318841,100,55.900002,0,65.0,65.0,53.0
20160808063000,252.0,258.0,62.318841,100,55.900002,0,65.0,65.0,53.0
20160808064500,252.0,261.0,63.043478,100,55.900002,0,65.0,65.0,53.0
20160808070000,252.0,253.800003,61.304349,100,55.900002,0,65.0,65.0,53.0
20160808071500,252.0,261.0,63.043478,100,55.900002,0,65.0,65.0,53.0
20160808073000,252.0,258.0,62.318841,100,55.200001,0,65.0,65.0,53.0
20160808074500,252.0,258.0,62.318841,100,55.200001,0,65.0,65.0,53.0
20160808080000,252.0,258.0,62.318841,100,55.200001,0,65.099998,65.0,53.0
20160808081500,252.0,261.0,63.043478,100,56.0,0,65.300003,65.0,53.0
20160808083000,252.0,258.0,62.318841,100,56.0,0,65.400002,65.0,53.0
20160808084500,252.0,108.599998,26.231884,100,58.0,0,66.099998,65.0,53.0
20160808090000,252.0,245.399994,59.275361,100,56.400002,0,66.300003,65.0,53.0
20160808091500,252.0,245.399994,59.275361,100,56.400002,0,66.099998,65.0,53.0
20160808093000,252.0,249.600006,60.289857,100,55.599998,0,66.099998,65.0,53.0
20160808094500,252.0,249.600006,60.289857,100,55.599998,0,66.099998,65.0,53.0
20160808100000,252.0,249.600006,60.289857,100,55.599998,0,66.099998,65.0,53.0
20160808101500,252.0,249.600006,60.289857,100,55.599998,0,66.199997,65.0,53.0
20160808103000,252.0,249.600006,60.289857,100,56.299999,0,66.199997,65.0,53.0
20160808104500,252.0,249.600006,60.289857,100,56.299999,0,66.699997,65.0,53.0
20160808110000,252.0,253.800003,61.304349,100,56.299999,0,67.099998,65.0,53.0
20160808111500,252.0,249.600006,60.289857,100,56.299999,0,67.199997,65.0,53.0
20160808113000,252.0,253.800003,61.304349,100,56.299999,0,67.400002,65.0,53.0
20160808114500,252.0,249.600006,60.289857,100,56.299999,0,67.599998,65.0,53.0
20160808120000,252.0,307.200012,74.202901,100,56.299999,0,67.699997,65.0,53.0
20160808121500,252.0,327.0,78.985507,100,56.299999,0,67.599998,65.0,53.0
20160808123000,252.0,297.600006,71.884059,100,56.299999,0,67.599998,65.0,53.0
20160808124500,252.0,291.0,70.289855,100,56.299999,0,67.599998,65.0,53.0
20160808130000,252.0,283.799988,68.550722,100,56.299999,0,67.599998,65.0,53.0
20160808131500,252.0,205.199997,49.565217,100,56.299999,0,67.699997,65.0,53.0
20160808133000,252.0,294.600006,71.159422,100,56.299999,0,67.699997,65.0,53.0
20160808134500,252.0,268.799988,64.927533,100,56.299999,0,67.900002,65.0,53.0
20160808140000,252.0,268.799988,64.927533,100,56.299999,0,68.0,65.0,53.0
