PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160808141500,252.0,268.799988,64.927533,100,56.299999,0,68.099998,65.0,53.0
20160808143000,252.0,265.200012,64.057974,100,56.299999,0,68.099998,65.0,53.0
20160808144500,252.0,261.0,63.043478,100,56.299999,0,68.099998,65.0,53.0
20160808150000,252.0,261.0,63.043478,100,56.299999,0,68.099998,65.0,53.0
20160808151500,252.0,265.200012,64.057974,100,56.299999,0,68.099998,65.0,53.0
20160808153000,252.0,261.0,63.043478,100,56.299999,0,68.199997,65.0,53.0
20160808154500,252.0,258.0,62.318841,100,56.299999,0,68.199997,65.0,53.0
20160808160000,252.0,258.0,62.318841,100,56.299999,0,68.199997,65.0,53.0
20160808161500,252.0,261.0,63.043478,100,56.299999,0,68.199997,65.0,53.0
20160808163000,252.0,265.200012,64.057974,100,56.299999,0,68.199997,65.0,53.0
20160808164500,252.0,265.200012,64.057974,100,56.299999,0,68.300003,65.0,53.0
20160808170000,252.0,265.200012,64.057974,100,56.299999,0,68.300003,65.0,53.0
20160808171500,252.0,261.0,63.043478,100,56.299999,0,68.300003,65.0,53.0
20160808173000,252.0,265.200012,64.057974,100,56.299999,0,68.400002,65.0,53.0
20160808174500,252.0,265.200012,64.057974,100,56.299999,0,68.300003,65.0,53.0
20160808180000,252.0,261.0,63.043478,100,56.299999,0,68.199997,65.0,53.0
20160808181500,252.0,265.200012,64.057974,100,56.299999,0,68.199997,65.0,53.0
20160808183000,252.0,265.200012,64.057974,100,55.599998,0,68.199997,65.0,53.0
20160808184500,252.0,261.0,63.043478,100,55.599998,0,68.099998,65.0,53.0
20160808190000,252.0,261.0,63.043478,100,56.299999,0,68.199997,65.0,53.0
20160808191500,252.0,261.0,63.043478,100,56.299999,0,68.199997,65.0,53.0
20160808193000,252.0,258.0,62.318841,100,56.299999,0,68.199997,65.0,53.0
20160808194500,252.0,261.0,63.043478,100,56.299999,0,68.099998,65.0,53.0
20160808200000,252.0,258.0,62.318841,100,56.299999,0,68.099998,65.0,53.0
20160808201500,252.0,258.0,62.318841,100,55.700001,0,68.0,65.0,53.0
20160808203000,252.0,258.0,62.318841,100,55.700001,0,68.0,65.0,53.0
20160808204500,252.0,258.0,62.318841,100,55.700001,0,67.900002,65.0,53.0
20160808210000,252.0,258.0,62.318841,100,55.700001,0,67.900002,65.0,53.0
20160808211500,252.0,253.800003,61.304349,100,55.700001,0,67.800003,65.0,53.0
20160808213000,252.0,261.0,63.043478,100,55.700001,0,67.800003,65.0,53.0
20160808214500,252.0,261.0,63.043478,100,55.700001,0,67.699997,65.0,53.0
20160808220000,252.0,261.0,63.043478,100,55.700001,0,67.699997,65.0,53.0
20160808221500,252.0,258.0,62.318841,100,55.700001,0,67.699997,65.0,53.0
20160808223000,252.0,258.0,62.318841,100,55.700001,0,67.699997,65.0,53.0
20160808224500,252.0,258.0,62.318841,100,55.700001,0,67.699997,65.0,53.0
20160808230000,252.0,258.0,62.318841,100,55.700001,0,67.699997,65.0,53.0
20160808231500,252.0,258.0,62.318841,100,55.700001,0,67.699997,65.0,53.0
20160808233000,252.0,261.0,63.043478,100,55.700001,0,67.599998,65.0,53.0
20160808234500,252.0,258.0,62.318841,100,55.700001,0,67.599998,65.0,53.0
20160809000000,252.0,258.0,62.318841,100,55.700001,0,67.5,65.0,53.0
20160809001500,252.0,258.0,62.318841,100,55.700001,0,67.400002,65.0,53.0
20160809003000,252.0,261.0,63.043478,100,55.700001,0,67.400002,65.0,53.0
20160809004500,252.0,258.0,62.318841,100,55.700001,0,67.300003,65.0,53.0
20160809010000,252.0,261.0,63.043478,100,55.700001,0,67.300003,65.0,53.0
20160809011500,252.0,261.0,63.043478,100,55.700001,0,67.199997,65.0,53.0
20160809013000,252.0,261.0,63.043478,100,55.700001,0,67.199997,65.0,53.0
20160809014500,252.0,265.200012,64.057974,100,55.700001,0,67.099998,65.0,53.0
20160809020000,252.0,291.0,70.289855,100,55.700001,0,67.099998,65.0,53.0
20160809021500,252.0,276.600006,66.811596,100,55.700001,0,67.099998,65.0,53.0
20160809023000,252.0,280.200012,67.681162,100,55.700001,0,67.099998,65.0,53.0
20160809024500,252.0,273.0,65.942029,100,55.700001,0,67.099998,65.0,53.0
20160809030000,252.0,273.0,65.942029,100,55.700001,0,67.0,65.0,53.0
20160809031500,252.0,273.0,65.942029,100,55.700001,0,66.900002,65.0,53.0
20160809033000,252.0,276.600006,66.811596,100,55.700001,0,66.900002,65.0,53.0
20160809034500,252.0,268.799988,64.927533,100,55.700001,0,66.900002,65.0,53.0
20160809040000,252.0,268.799988,64.927533,100,55.700001,0,66.800003,65.0,53.0
20160809041500,252.0,265.200012,64.057974,100,55.700001,0,66.800003,65.0,53.0
20160809043000,252.0,268.799988,64.927533,100,55.700001,0,66.699997,65.0,53.0
20160809044500,252.0,268.799988,64.927533,100,55.700001,0,66.699997,65.0,53.0
20160809050000,252.0,268.799988,64.927533,100,55.700001,0,66.699997,65.0,53.0
20160809051500,252.0,268.799988,64.927533,100,55.700001,0,66.699997,65.0,53.0
20160809053000,252.0,273.0,65.942029,100,55.700001,0,66.699997,65.0,53.0
20160809054500,252.0,273.0,65.942029,100,55.700001,0,66.699997,65.0,53.0
20160809060000,252.0,276.600006,66.811596,100,55.700001,0,66.699997,65.0,53.0
20160809061500,252.0,276.600006,66.811596,100,55.700001,0,66.699997,65.0,53.0
20160809063000,252.0,276.600006,66.811596,100,55.700001,0,66.699997,65.0,53.0
20160809064500,252.0,276.600006,66.811596,100,55.700001,0,66.699997,65.0,53.0
20160809070000,252.0,273.0,65.942029,100,55.700001,0,66.699997,65.0,53.0
20160809071500,252.0,273.0,65.942029,100,55.700001,0,66.800003,65.0,53.0
20160809073000,252.0,268.799988,64.927533,100,55.700001,0,66.800003,65.0,53.0
20160809074500,252.0,268.799988,64.927533,100,55.700001,0,66.900002,65.0,53.0
20160809080000,252.0,268.799988,64.927533,100,55.700001,0,67.099998,65.0,53.0
20160809081500,252.0,268.799988,64.927533,100,56.299999,0,67.199997,65.0,53.0
20160809083000,252.0,268.799988,64.927533,100,56.299999,0,67.400002,65.0,53.0
20160809084500,252.0,265.200012,64.057974,100,56.299999,0,67.599998,65.0,53.0
20160809090000,252.0,268.799988,64.927533,100,56.299999,0,67.699997,65.0,53.0
20160809091500,252.0,265.200012,64.057974,100,56.299999,0,67.800003,65.0,53.0
20160809093000,252.0,265.200012,64.057974,100,55.599998,0,67.900002,65.0,53.0
20160809094500,252.0,261.0,63.043478,100,55.599998,0,68.0,65.0,53.0
20160809100000,252.0,261.0,63.043478,100,56.299999,0,68.099998,65.0,53.0
20160809101500,252.0,261.0,63.043478,100,56.299999,0,68.199997,65.0,53.0
20160809103000,252.0,261.0,63.043478,100,56.299999,0,68.199997,65.0,53.0
20160809104500,252.0,261.0,63.043478,100,56.299999,0,68.300003,65.0,53.0
20160809110000,252.0,265.200012,64.057974,100,56.299999,0,68.400002,65.0,53.0
20160809111500,252.0,258.0,62.318841,100,56.299999,0,68.400002,65.0,53.0
20160809113000,252.0,261.0,63.043478,100,56.299999,0,68.5,65.0,53.0
20160809114500,252.0,261.0,63.043478,100,56.299999,0,68.400002,65.0,53.0
20160809120000,252.0,261.0,63.043478,100,56.299999,0,68.5,65.0,53.0
20160809121500,252.0,265.200012,64.057974,100,56.299999,0,68.5,65.0,53.0
20160809123000,252.0,265.200012,64.057974,100,56.299999,0,68.599998,65.0,53.0
20160809124500,252.0,265.200012,64.057974,100,56.299999,0,68.599998,65.0,53.0
20160809130000,252.0,261.0,63.043478,100,56.299999,0,68.599998,65.0,53.0
20160809131500,252.0,261.0,63.043478,100,56.299999,0,68.300003,65.0,53.0
20160809133000,252.0,261.0,63.043478,100,56.299999,0,68.099998,65.0,53.0
20160809134500,252.0,258.0,62.318841,100,56.299999,0,68.0,65.0,53.0
20160809140000,252.0,258.0,62.318841,100,56.299999,0,68.0,65.0,53.0
20160809141500,252.0,261.0,63.043478,100,56.299999,0,67.900002,65.0,53.0
20160809143000,252.0,261.0,63.043478,100,56.299999,0,67.800003,65.0,53.0
20160809144500,252.0,258.0,62.318841,100,56.299999,0,67.800003,65.0,53.0
20160809150000,252.0,261.0,63.043478,100,56.299999,0,67.699997,65.0,53.0
20160809151500,252.0,261.0,63.043478,100,56.299999,0,67.699997,65.0,53.0
20160809153000,252.0,261.0,63.043478,100,56.299999,0,67.699997,65.0,53.0
20160809154500,252.0,258.0,62.318841,100,56.299999,0,67.699997,65.0,53.0
20160809160000,252.0,258.0,62.318841,100,56.299999,0,67.800003,65.0,53.0
20160809161500,252.0,253.800003,61.304349,100,56.299999,0,67.800003,65.0,53.0
20160809163000,252.0,258.0,62.318841,100,56.299999,0,67.800003,65.0,53.0
20160809164500,252.0,258.0,62.318841,100,56.299999,0,67.800003,65.0,53.0
20160809170000,252.0,258.0,62.318841,100,56.299999,0,67.800003,65.0,53.0
20160809171500,252.0,258.0,62.318841,100,56.299999,0,67.800003,65.0,53.0
20160809173000,252.0,261.0,63.043478,100,56.299999,0,67.800003,65.0,53.0
20160809174500,252.0,261.0,63.043478,100,56.299999,0,67.699997,65.0,53.0
20160809180000,252.0,261.0,63.043478,100,56.299999,0,67.699997,65.0,53.0
20160809181500,252.0,261.0,63.043478,100,56.299999,0,67.599998,65.0,53.0
20160809183000,252.0,265.200012,64.057974,100,56.299999,0,67.599998,65.0,53.0
20160809184500,252.0,265.200012,64.057974,100,56.299999,0,67.599998,65.0,53.0
20160809190000,252.0,261.0,63.043478,100,55.599998,0,67.400002,65.0,53.0
20160809191500,252.0,261.0,63.043478,100,55.599998,0,67.400002,65.0,53.0
20160809193000,252.0,261.0,63.043478,100,55.599998,0,67.300003,65.0,53.0
20160809194500,252.0,261.0,63.043478,100,55.599998,0,67.300003,65.0,53.0
20160809200000,252.0,258.0,62.318841,100,55.599998,0,67.199997,65.0,53.0
20160809201500,252.0,265.200012,64.057974,100,55.599998,0,67.199997,65.0,53.0
20160809203000,252.0,261.0,63.043478,100,55.599998,0,67.099998,65.0,53.0
20160809204500,252.0,261.0,63.043478,100,55.599998,0,67.099998,65.0,53.0
20160809210000,252.0,261.0,63.043478,100,55.599998,0,66.900002,65.0,53.0
20160809211500,252.0,261.0,63.043478,100,55.599998,0,66.900002,65.0,53.0
20160809213000,252.0,261.0,63.043478,100,55.599998,0,66.900002,65.0,53.0
20160809214500,252.0,261.0,63.043478,100,55.599998,0,66.900002,65.0,53.0
20160809220000,252.0,265.200012,64.057974,100,55.599998,0,66.800003,65.0,53.0
20160809221500,252.0,258.0,62.318841,100,55.599998,0,66.800003,65.0,53.0
20160809223000,252.0,261.0,63.043478,100,55.599998,0,66.699997,65.0,53.0
20160809224500,252.0,261.0,63.043478,100,55.599998,0,66.699997,65.0,53.0
20160809230000,252.0,261.0,63.043478,100,55.599998,0,66.599998,65.0,53.0
20160809231500,252.0,261.0,63.043478,100,55.599998,0,66.599998,65.0,53.0
20160809233000,252.0,265.200012,64.057974,100,55.599998,0,66.400002,65.0,53.0
20160809234500,252.0,265.200012,64.057974,100,55.599998,0,66.400002,65.0,53.0
20160810000000,252.0,283.799988,68.550722,100,55.599998,0,66.300003,65.0,53.0
20160810001500,252.0,291.0,70.289855,100,55.599998,0,66.199997,65.0,53.0
20160810003000,252.0,294.600006,71.159422,100,55.599998,0,66.099998,65.0,53.0
20160810004500,252.0,291.0,70.289855,100,55.599998,0,66.099998,65.0,53.0
20160810010000,252.0,291.0,70.289855,100,55.599998,0,66.099998,65.0,53.0
20160810011500,252.0,294.600006,71.159422,100,55.599998,0,66.0,65.0,53.0
20160810013000,252.0,291.0,70.289855,100,55.599998,0,66.0,65.0,53.0
20160810014500,252.0,291.0,70.289855,100,55.599998,0,65.800003,65.0,53.0
20160810020000,252.0,291.0,70.289855,100,55.599998,0,65.800003,65.0,53.0
20160810021500,252.0,291.0,70.289855,100,55.599998,0,65.800003,65.0,53.0
20160810023000,252.0,291.0,70.289855,100,55.599998,0,65.800003,65.0,53.0
20160810024500,252.0,287.399994,69.420288,100,55.599998,0,65.699997,65.0,53.0
20160810030000,252.0,287.399994,69.420288,100,55.599998,0,65.699997,65.0,53.0
20160810031500,252.0,287.399994,69.420288,100,55.599998,0,65.599998,65.0,53.0
20160810033000,252.0,291.0,70.289855,100,55.599998,0,65.599998,65.0,53.0
20160810034500,252.0,294.600006,71.159422,100,55.599998,0,65.5,65.0,53.0
20160810040000,252.0,287.399994,69.420288,100,55.599998,0,65.5,65.0,53.0
20160810041500,252.0,287.399994,69.420288,100,55.599998,0,65.400002,65.0,53.0
20160810054500,252.0,249.600006,60.289857,100,55.900002,0,66.0,65.0,53.0
20160810060000,252.0,245.399994,59.275361,100,55.900002,0,66.0,65.0,53.0
20160810061500,252.0,253.800003,61.304349,100,55.900002,0,65.900002,65.0,53.0
20160810063000,252.0,268.799988,64.927533,100,55.900002,0,65.800003,65.0,53.0
20160810064500,252.0,268.799988,64.927533,100,55.900002,0,65.699997,65.0,53.0
20160810070000,252.0,273.0,65.942029,100,55.900002,0,65.699997,65.0,53.0
20160810071500,252.0,273.0,65.942029,100,55.900002,0,65.699997,65.0,53.0
20160810073000,252.0,276.600006,66.811596,100,55.900002,0,65.699997,65.0,53.0
20160810074500,252.0,273.0,65.942029,100,55.900002,0,65.599998,65.0,53.0
20160810080000,252.0,268.799988,64.927533,100,55.900002,0,65.800003,65.0,53.0
20160810081500,252.0,268.799988,64.927533,100,55.900002,0,65.800003,65.0,53.0
20160810083000,252.0,268.799988,64.927533,100,55.900002,0,66.0,65.0,53.0
20160810084500,252.0,268.799988,64.927533,100,55.900002,0,66.099998,65.0,53.0
20160810090000,252.0,273.0,65.942029,100,55.900002,0,66.199997,65.0,53.0
20160810091500,252.0,273.0,65.942029,100,55.900002,0,66.300003,65.0,53.0
20160810093000,252.0,276.600006,66.811596,100,55.900002,0,66.400002,65.0,53.0
20160810094500,252.0,276.600006,66.811596,100,55.900002,0,66.599998,65.0,53.0
20160810100000,252.0,276.600006,66.811596,100,55.900002,0,66.599998,65.0,53.0
20160810101500,252.0,273.0,65.942029,100,55.900002,0,66.599998,65.0,53.0
20160810103000,252.0,273.0,65.942029,100,55.900002,0,66.599998,65.0,53.0
20160810104500,252.0,276.600006,66.811596,100,55.900002,0,66.699997,65.0,53.0
20160810110000,252.0,273.0,65.942029,100,55.900002,0,66.599998,65.0,53.0
20160810111500,252.0,276.600006,66.811596,100,55.900002,0,66.599998,65.0,53.0
20160810113000,252.0,276.600006,66.811596,100,55.900002,0,66.599998,65.0,53.0
20160810114500,252.0,273.0,65.942029,100,55.900002,0,66.599998,65.0,53.0
20160810120000,252.0,268.799988,64.927533,100,55.900002,0,66.599998,65.0,53.0
20160810121500,252.0,273.0,65.942029,100,55.900002,0,66.5,65.0,53.0
20160810123000,252.0,283.799988,68.550722,100,55.900002,0,66.699997,65.0,53.0
20160810124500,252.0,307.200012,74.202901,100,55.900002,0,66.400002,65.0,53.0
20160810130000,252.0,214.800003,51.884059,100,55.900002,0,66.400002,65.0,53.0
20160810131500,252.0,304.200012,73.478264,100,55.900002,0,66.300003,65.0,53.0
20160810133000,252.0,317.399994,76.666665,100,55.900002,0,66.199997,65.0,53.0
20160810134500,252.0,323.399994,78.115941,100,55.900002,0,66.199997,65.0,53.0
20160810140000,252.0,294.600006,71.159422,100,55.900002,0,66.199997,65.0,53.0
20160810141500,252.0,297.600006,71.884059,100,55.900002,0,66.199997,65.0,53.0
20160810143000,252.0,291.0,70.289855,100,55.200001,0,66.099998,65.0,53.0
20160810144500,252.0,291.0,70.289855,100,55.200001,0,66.099998,65.0,53.0
20160810150000,252.0,291.0,70.289855,100,55.200001,0,66.099998,65.0,53.0
20160810151500,252.0,291.0,70.289855,100,55.200001,0,66.0,65.0,53.0
20160810153000,252.0,294.600006,71.159422,100,55.200001,0,65.900002,65.0,53.0
20160810154500,252.0,287.399994,69.420288,100,55.200001,0,65.800003,65.0,53.0
20160810160000,252.0,287.399994,69.420288,100,55.200001,0,65.699997,65.0,53.0
20160810161500,252.0,287.399994,69.420288,100,55.200001,0,65.699997,65.0,53.0
20160810163000,252.0,287.399994,69.420288,100,55.200001,0,65.699997,65.0,53.0
20160810164500,252.0,287.399994,69.420288,100,55.200001,0,65.699997,65.0,53.0
20160810170000,252.0,291.0,70.289855,100,55.200001,0,65.599998,65.0,53.0
20160810171500,252.0,283.799988,68.550722,100,55.200001,0,65.599998,65.0,53.0
20160810173000,252.0,287.399994,69.420288,100,55.200001,0,65.599998,65.0,53.0
20160810174500,252.0,283.799988,68.550722,100,55.200001,0,65.599998,65.0,53.0
20160810180000,252.0,283.799988,68.550722,100,55.200001,0,65.5,65.0,53.0
20160810181500,252.0,283.799988,68.550722,100,55.200001,0,65.5,65.0,53.0
20160810183000,252.0,283.799988,68.550722,100,55.200001,0,65.5,65.0,53.0
20160810184500,252.0,283.799988,68.550722,100,55.900002,0,65.5,65.0,53.0
20160810190000,252.0,283.799988,68.550722,100,55.900002,0,65.5,65.0,53.0
20160810191500,252.0,283.799988,68.550722,100,55.900002,0,65.5,65.0,53.0
20160810193000,252.0,283.799988,68.550722,100,55.900002,0,65.5,65.0,53.0
20160810194500,252.0,276.600006,66.811596,100,55.900002,0,65.5,65.0,53.0
20160810200000,252.0,280.200012,67.681162,100,55.900002,0,65.5,65.0,53.0
20160810201500,252.0,283.799988,68.550722,100,55.900002,0,65.5,65.0,53.0
20160810203000,252.0,283.799988,68.550722,100,55.900002,0,65.5,65.0,53.0
20160810204500,252.0,276.600006,66.811596,100,55.900002,0,65.400002,65.0,53.0
20160810210000,252.0,280.200012,67.681162,100,55.900002,0,65.300003,65.0,53.0
20160810211500,252.0,280.200012,67.681162,100,55.900002,0,65.300003,65.0,53.0
20160810213000,252.0,280.200012,67.681162,100,55.900002,0,65.300003,65.0,53.0
20160810214500,252.0,280.200012,67.681162,100,55.900002,0,65.300003,65.0,53.0
20160810220000,252.0,276.600006,66.811596,100,55.900002,0,65.300003,65.0,53.0
20160810221500,252.0,283.799988,68.550722,100,55.900002,0,65.199997,65.0,53.0
20160810223000,252.0,283.799988,68.550722,100,55.900002,0,65.199997,65.0,53.0
20160810224500,252.0,291.0,70.289855,100,55.900002,0,65.199997,65.0,53.0
20160810230000,252.0,287.399994,69.420288,100,55.900002,0,65.099998,65.0,53.0
20160810231500,252.0,283.799988,68.550722,100,55.900002,0,65.099998,65.0,53.0
20160810233000,252.0,287.399994,69.420288,100,55.900002,0,65.099998,65.0,53.0
20160810234500,252.0,294.600006,71.159422,100,55.900002,0,65.099998,65.0,53.0
20160811000000,252.0,287.399994,69.420288,100,55.200001,0,65.0,65.0,53.0
20160811001500,252.0,287.399994,69.420288,100,55.200001,0,65.0,65.0,53.0
20160811003000,252.0,287.399994,69.420288,100,55.200001,0,64.900002,65.0,53.0
20160811004500,252.0,287.399994,69.420288,100,55.200001,0,64.800003,65.0,53.0
20160811010000,252.0,291.0,70.289855,100,55.200001,0,64.800003,65.0,53.0
20160811011500,252.0,291.0,70.289855,100,55.200001,0,64.800003,65.0,53.0
20160811013000,252.0,291.0,70.289855,100,55.200001,0,64.699997,65.0,53.0
20160811014500,252.0,291.0,70.289855,100,55.200001,0,64.699997,65.0,53.0
20160811020000,252.0,294.600006,71.159422,100,55.200001,0,64.699997,65.0,53.0
20160811021500,252.0,291.0,70.289855,100,55.200001,0,64.599998,65.0,53.0
20160811023000,252.0,291.0,70.289855,100,55.200001,0,64.699997,65.0,53.0
20160811024500,252.0,287.399994,69.420288,100,55.200001,0,64.699997,65.0,53.0
20160811030000,252.0,291.0,70.289855,100,55.200001,0,64.699997,65.0,53.0
20160811031500,252.0,291.0,70.289855,100,55.200001,0,64.699997,65.0,53.0
20160811033000,252.0,291.0,70.289855,100,55.200001,0,64.699997,65.0,53.0
20160811034500,252.0,294.600006,71.159422,100,55.200001,0,64.599998,65.0,53.0
20160811040000,252.0,294.600006,71.159422,100,55.200001,0,64.599998,65.0,53.0
20160811041500,252.0,283.799988,68.550722,100,55.200001,0,64.699997,65.0,53.0
20160811043000,252.0,280.200012,67.681162,100,55.200001,0,64.699997,65.0,53.0
20160811044500,252.0,280.200012,67.681162,100,55.900002,0,64.699997,65.0,53.0
20160811050000,252.0,283.799988,68.550722,100,55.900002,0,64.699997,65.0,53.0
20160811051500,252.0,283.799988,68.550722,100,55.900002,0,64.699997,65.0,53.0
20160811053000,252.0,283.799988,68.550722,100,55.900002,0,64.699997,65.0,53.0
20160811054500,252.0,283.799988,68.550722,100,55.900002,0,64.699997,65.0,53.0
20160811060000,252.0,283.799988,68.550722,98,55.900002,0,64.599998,65.0,53.0
20160811061500,252.0,273.0,65.942029,76,55.900002,0,64.699997,65.0,53.0
20160811063000,252.0,268.799988,64.927533,75,55.900002,0,64.699997,65.0,53.0
20160811064500,252.0,265.200012,64.057974,74,55.900002,0,64.699997,65.0,53.0
20160811070000,252.0,265.200012,64.057974,74,55.200001,0,64.699997,65.0,53.0
20160811071500,252.0,261.0,63.043478,71,55.200001,0,64.800003,65.0,53.0
20160811073000,252.0,258.0,62.318841,71,55.200001,0,64.800003,65.0,53.0
20160811074500,252.0,261.0,63.043478,71,55.200001,0,64.800003,65.0,53.0
20160811080000,252.0,258.0,62.318841,71,55.200001,0,64.800003,65.0,53.0
20160811081500,252.0,253.800003,61.304349,71,55.200001,0,64.900002,65.0,53.0
20160811083000,252.0,253.800003,61.304349,71,55.900002,0,64.900002,65.0,53.0
20160811084500,252.0,253.800003,61.304349,71,55.900002,0,65.0,65.0,53.0
20160811090000,252.0,261.0,63.043478,71,55.900002,0,65.0,65.0,53.0
20160811091500,252.0,261.0,63.043478,71,55.900002,0,65.0,65.0,53.0
20160811093000,252.0,258.0,62.318841,71,55.900002,0,65.0,65.0,53.0
20160811094500,252.0,253.800003,61.304349,72,55.200001,0,65.0,65.0,53.0
20160811100000,252.0,261.0,63.043478,72,55.200001,0,65.0,65.0,53.0
20160811101500,252.0,261.0,63.043478,72,55.200001,0,65.0,65.0,53.0
20160811103000,252.0,253.800003,61.304349,72,55.200001,0,65.0,65.0,53.0
20160811104500,252.0,258.0,62.318841,72,55.200001,0,65.0,65.0,53.0
20160811110000,252.0,261.0,63.043478,72,55.200001,0,65.0,65.0,53.0
20160811111500,252.0,258.0,62.318841,72,55.200001,0,65.099998,65.0,53.0
20160811113000,252.0,261.0,63.043478,72,55.200001,0,65.099998,65.0,53.0
20160811114500,252.0,265.200012,64.057974,72,55.200001,0,65.099998,65.0,53.0
20160811120000,252.0,253.800003,61.304349,72,55.200001,0,65.099998,65.0,53.0
20160811121500,252.0,258.0,62.318841,72,55.200001,0,65.099998,65.0,53.0
20160811123000,252.0,258.0,62.318841,72,55.200001,0,65.099998,65.0,53.0
20160811124500,252.0,253.800003,61.304349,72,55.200001,0,65.099998,65.0,53.0
20160811130000,252.0,253.800003,61.304349,72,55.200001,0,65.099998,65.0,53.0
20160811131500,252.0,253.800003,61.304349,72,55.200001,0,65.099998,65.0,53.0
20160811133000,252.0,249.600006,60.289857,72,55.200001,0,65.099998,65.0,53.0
20160811134500,252.0,253.800003,61.304349,73,55.200001,0,65.099998,65.0,53.0
20160811140000,252.0,253.800003,61.304349,74,55.200001,0,65.099998,65.0,53.0
20160811141500,252.0,249.600006,60.289857,74,55.200001,0,65.199997,65.0,53.0
20160811143000,252.0,249.600006,60.289857,74,55.900002,0,65.199997,65.0,53.0
20160811144500,252.0,258.0,62.318841,76,55.900002,0,65.300003,65.0,53.0
20160811150000,252.0,253.800003,61.304349,77,55.900002,0,65.300003,65.0,53.0
20160811151500,252.0,261.0,63.043478,80,55.900002,0,65.300003,65.0,53.0
20160811153000,252.0,265.200012,64.057974,84,55.900002,0,65.300003,65.0,53.0
20160811154500,252.0,268.799988,64.927533,100,55.900002,0,65.300003,65.0,53.0
20160811160000,252.0,265.200012,64.057974,100,55.900002,0,65.300003,65.0,53.0
20160811161500,252.0,268.799988,64.927533,100,55.900002,0,65.400002,65.0,53.0
20160811163000,252.0,276.600006,66.811596,100,55.900002,0,66.400002,65.0,53.0
20160811164500,252.0,273.0,65.942029,100,55.900002,0,66.800003,65.0,53.0
20160811170000,252.0,273.0,65.942029,100,55.900002,0,67.099998,65.0,53.0
20160811171500,252.0,273.0,65.942029,100,55.900002,0,67.300003,65.0,53.0
20160811173000,252.0,268.799988,64.927533,100,55.900002,0,67.400002,65.0,53.0
20160811174500,252.0,268.799988,64.927533,100,55.900002,0,67.5,65.0,53.0
20160811180000,252.0,265.200012,64.057974,100,55.900002,0,67.599998,65.0,53.0
20160811181500,252.0,261.0,63.043478,100,55.900002,0,67.699997,65.0,53.0
20160811183000,252.0,261.0,63.043478,100,55.900002,0,67.699997,65.0,53.0
20160811184500,252.0,261.0,63.043478,100,55.900002,0,67.599998,65.0,53.0
20160811190000,252.0,258.0,62.318841,100,55.900002,0,67.699997,65.0,53.0
20160811191500,252.0,261.0,63.043478,100,55.900002,0,67.800003,65.0,53.0
20160811193000,252.0,258.0,62.318841,100,55.900002,0,67.900002,65.0,53.0
20160811194500,252.0,261.0,63.043478,100,55.900002,0,68.0,65.0,53.0
20160811200000,252.0,261.0,63.043478,100,55.900002,0,67.900002,65.0,53.0
20160811201500,252.0,265.200012,64.057974,100,55.900002,0,67.900002,65.0,53.0
20160811203000,252.0,241.199997,58.260869,100,55.900002,0,67.900002,65.0,53.0
20160811204500,252.0,237.0,57.246377,100,55.900002,0,67.800003,65.0,53.0
20160811210000,252.0,241.199997,58.260869,100,55.900002,0,67.800003,65.0,53.0
20160811211500,252.0,245.399994,59.275361,100,55.900002,0,67.800003,65.0,53.0
20160811213000,252.0,245.399994,59.275361,100,55.900002,0,67.699997,65.0,53.0
20160811214500,252.0,241.199997,58.260869,100,55.900002,0,67.699997,65.0,53.0
20160811220000,252.0,241.199997,58.260869,100,55.900002,0,67.699997,65.0,53.0
20160811221500,252.0,245.399994,59.275361,100,55.900002,0,67.599998,65.0,53.0
20160811223000,252.0,245.399994,59.275361,100,55.900002,0,67.599998,65.0,53.0
20160811224500,252.0,241.199997,58.260869,100,55.900002,0,67.599998,65.0,53.0
20160811230000,252.0,245.399994,59.275361,100,55.900002,0,67.599998,65.0,53.0
20160811231500,252.0,241.199997,58.260869,100,55.900002,0,67.400002,65.0,53.0
20160811233000,252.0,241.199997,58.260869,100,55.900002,0,67.400002,65.0,53.0
20160811234500,252.0,245.399994,59.275361,100,55.900002,0,67.400002,65.0,53.0
20160812000000,252.0,245.399994,59.275361,100,55.900002,0,67.400002,65.0,53.0
20160812001500,252.0,241.199997,58.260869,100,55.900002,0,67.400002,65.0,53.0
20160812003000,252.0,241.199997,58.260869,100,55.900002,0,67.400002,65.0,53.0
20160812004500,252.0,241.199997,58.260869,100,55.900002,0,67.400002,65.0,53.0
20160812010000,252.0,241.199997,58.260869,100,55.900002,0,67.400002,65.0,53.0
20160812011500,252.0,245.399994,59.275361,100,55.900002,0,67.5,65.0,53.0
20160812013000,252.0,241.199997,58.260869,100,55.900002,0,67.599998,65.0,53.0
20160812014500,252.0,241.199997,58.260869,100,55.900002,0,67.599998,65.0,53.0
20160812020000,252.0,241.199997,58.260869,100,55.900002,0,67.599998,65.0,53.0
20160812021500,252.0,245.399994,59.275361,100,55.900002,0,67.599998,65.0,53.0
20160812023000,252.0,241.199997,58.260869,100,55.900002,0,67.699997,65.0,53.0
20160812024500,252.0,245.399994,59.275361,100,55.900002,0,67.599998,65.0,53.0
20160812030000,252.0,241.199997,58.260869,100,55.900002,0,67.699997,65.0,53.0
20160812031500,252.0,241.199997,58.260869,100,55.900002,0,67.699997,65.0,53.0
20160812033000,252.0,245.399994,59.275361,100,55.900002,0,67.699997,65.0,53.0
20160812034500,252.0,245.399994,59.275361,100,55.900002,0,67.800003,65.0,53.0
20160812040000,252.0,245.399994,59.275361,100,55.900002,0,67.800003,65.0,53.0
20160812041500,252.0,245.399994,59.275361,100,55.900002,0,67.699997,65.0,53.0
20160812043000,252.0,245.399994,59.275361,100,55.900002,0,67.699997,65.0,53.0
20160812044500,252.0,249.600006,60.289857,100,55.900002,0,67.699997,65.0,53.0
20160812050000,252.0,249.600006,60.289857,100,55.900002,0,67.599998,65.0,53.0
20160812051500,252.0,245.399994,59.275361,100,55.900002,0,67.599998,65.0,53.0
20160812053000,252.0,249.600006,60.289857,100,55.900002,0,67.400002,65.0,53.0
20160812054500,252.0,249.600006,60.289857,100,55.900002,0,67.400002,65.0,53.0
20160812060000,252.0,253.800003,61.304349,100,55.900002,0,67.300003,65.0,53.0
20160812061500,252.0,253.800003,61.304349,100,55.900002,0,67.300003,65.0,53.0
20160812063000,252.0,253.800003,61.304349,100,55.900002,0,67.400002,65.0,53.0
20160812064500,252.0,253.800003,61.304349,100,55.900002,0,67.400002,65.0,53.0
20160812070000,252.0,245.399994,59.275361,100,55.900002,0,67.400002,65.0,53.0
20160812071500,252.0,253.800003,61.304349,100,55.900002,0,67.5,65.0,53.0
20160812073000,252.0,249.600006,60.289857,100,55.900002,0,67.5,65.0,53.0
20160812074500,252.0,253.800003,61.304349,100,55.900002,0,67.300003,65.0,53.0
20160812080000,252.0,258.0,62.318841,100,55.900002,0,67.400002,65.0,53.0
20160812081500,252.0,258.0,62.318841,100,55.900002,0,67.400002,65.0,53.0
20160812083000,252.0,265.200012,64.057974,100,55.900002,0,67.400002,65.0,53.0
20160812084500,252.0,261.0,63.043478,100,55.900002,0,67.5,65.0,53.0
20160812090000,252.0,261.0,63.043478,100,55.900002,0,67.400002,65.0,53.0
20160812091500,252.0,261.0,63.043478,100,55.900002,0,67.300003,65.0,53.0
20160812093000,252.0,265.200012,64.057974,100,55.900002,0,67.300003,65.0,53.0
20160812094500,252.0,265.200012,64.057974,100,55.200001,0,67.199997,65.0,53.0
20160812100000,252.0,268.799988,64.927533,100,55.200001,0,67.199997,65.0,53.0
20160812101500,252.0,268.799988,64.927533,100,55.200001,0,67.199997,65.0,53.0
20160812103000,252.0,268.799988,64.927533,100,55.200001,0,67.099998,65.0,53.0
20160812104500,252.0,268.799988,64.927533,100,55.200001,0,67.099998,65.0,53.0
20160812110000,252.0,265.200012,64.057974,100,55.200001,0,67.099998,65.0,53.0
20160812111500,252.0,265.200012,64.057974,100,55.200001,0,67.099998,65.0,53.0
20160812113000,252.0,265.200012,64.057974,100,55.900002,0,67.099998,65.0,53.0
20160812114500,252.0,265.200012,64.057974,100,55.299999,0,67.199997,65.0,53.0
20160812120000,252.0,265.200012,64.057974,100,55.299999,0,67.099998,65.0,53.0
20160812121500,252.0,268.799988,64.927533,100,55.299999,0,67.0,65.0,53.0
20160812123000,252.0,265.200012,64.057974,100,55.299999,0,67.0,65.0,53.0
20160812124500,252.0,273.0,65.942029,100,55.299999,0,66.900002,65.0,53.0
20160812130000,252.0,268.799988,64.927533,100,55.299999,0,66.900002,65.0,53.0
20160812131500,252.0,268.799988,64.927533,100,55.299999,0,67.0,65.0,53.0
20160812133000,252.0,287.399994,69.420288,100,55.299999,0,66.900002,65.0,53.0
20160812134500,252.0,287.399994,69.420288,100,55.299999,0,67.099998,65.0,53.0
20160812140000,252.0,291.0,70.289855,100,55.299999,0,67.099998,65.0,53.0
20160812141500,252.0,291.0,70.289855,100,55.299999,0,67.099998,65.0,53.0
20160812143000,252.0,287.399994,69.420288,100,55.299999,0,67.199997,65.0,53.0
20160812144500,252.0,291.0,70.289855,100,55.299999,0,67.199997,65.0,53.0
20160812150000,252.0,291.0,70.289855,100,55.299999,0,67.199997,65.0,53.0
20160812151500,252.0,287.399994,69.420288,100,55.299999,0,67.199997,65.0,53.0
20160812153000,252.0,283.799988,68.550722,100,55.299999,0,67.400002,65.0,53.0
20160812154500,252.0,291.0,70.289855,100,55.299999,0,67.400002,65.0,53.0
20160812160000,252.0,291.0,70.289855,100,55.299999,0,67.400002,65.0,53.0
20160812161500,252.0,287.399994,69.420288,100,55.299999,0,67.300003,65.0,53.0
20160812163000,252.0,291.0,70.289855,100,55.299999,0,67.300003,65.0,53.0
20160812164500,252.0,291.0,70.289855,100,55.299999,0,67.300003,65.0,53.0
20160812170000,252.0,287.399994,69.420288,100,55.299999,0,67.300003,65.0,53.0
20160812171500,252.0,291.0,70.289855,100,55.299999,0,67.300003,65.0,53.0
20160812173000,252.0,287.399994,69.420288,100,55.299999,0,67.300003,65.0,53.0
20160812174500,252.0,291.0,70.289855,100,55.900002,0,67.300003,65.0,53.0
20160812180000,252.0,287.399994,69.420288,100,55.900002,0,67.300003,65.0,53.0
20160812181500,252.0,287.399994,69.420288,100,55.900002,0,67.199997,65.0,53.0
20160812183000,252.0,287.399994,69.420288,100,55.900002,0,67.199997,65.0,53.0
20160812184500,252.0,287.399994,69.420288,100,55.200001,0,67.199997,65.0,53.0
20160812190000,252.0,287.399994,69.420288,100,55.200001,0,67.199997,65.0,53.0
20160812191500,252.0,287.399994,69.420288,100,55.200001,0,67.199997,65.0,53.0
20160812193000,252.0,287.399994,69.420288,100,55.200001,0,67.199997,65.0,53.0
20160812194500,252.0,283.799988,68.550722,100,55.200001,0,67.199997,65.0,53.0
20160812200000,252.0,283.799988,68.550722,100,55.900002,0,67.300003,65.0,53.0
20160812201500,252.0,276.600006,66.811596,100,55.900002,0,67.199997,65.0,53.0
20160812203000,252.0,276.600006,66.811596,100,55.200001,0,67.199997,65.0,53.0
20160812204500,252.0,280.200012,67.681162,100,55.200001,0,67.099998,65.0,53.0
20160812210000,252.0,276.600006,66.811596,100,55.200001,0,66.900002,65.0,53.0
20160812211500,252.0,273.0,65.942029,100,55.900002,0,67.0,65.0,53.0
20160812213000,252.0,273.0,65.942029,100,55.900002,0,67.0,65.0,53.0
20160812214500,252.0,273.0,65.942029,100,55.900002,0,67.099998,65.0,53.0
20160812220000,252.0,276.600006,66.811596,100,55.900002,0,67.099998,65.0,53.0
20160812221500,252.0,276.600006,66.811596,100,55.900002,0,67.099998,65.0,53.0
20160812223000,252.0,276.600006,66.811596,100,55.900002,0,67.099998,65.0,53.0
20160812224500,252.0,273.0,65.942029,100,55.900002,0,67.0,65.0,53.0
20160812230000,252.0,273.0,65.942029,100,55.200001,0,66.900002,65.0,53.0
20160812231500,252.0,273.0,65.942029,100,55.200001,0,67.0,65.0,53.0
20160812233000,252.0,273.0,65.942029,100,55.200001,0,67.0,65.0,53.0
20160812234500,252.0,273.0,65.942029,100,55.200001,0,67.0,65.0,53.0
20160813000000,252.0,276.600006,66.811596,100,55.200001,0,67.0,65.0,53.0
20160813001500,252.0,273.0,65.942029,100,55.200001,0,67.0,65.0,53.0
20160813003000,252.0,276.600006,66.811596,100,55.200001,0,67.0,65.0,53.0
20160813004500,252.0,280.200012,67.681162,100,55.200001,0,67.0,65.0,53.0
20160813010000,252.0,276.600006,66.811596,100,55.200001,0,66.900002,65.0,53.0
20160813011500,252.0,276.600006,66.811596,100,55.200001,0,66.900002,65.0,53.0
20160813013000,252.0,280.200012,67.681162,100,55.200001,0,66.900002,65.0,53.0
20160813014500,252.0,283.799988,68.550722,100,55.200001,0,66.900002,65.0,53.0
20160813020000,252.0,283.799988,68.550722,100,55.200001,0,67.0,65.0,53.0
20160813021500,252.0,283.799988,68.550722,100,55.200001,0,66.900002,65.0,53.0
20160813023000,252.0,283.799988,68.550722,100,55.200001,0,66.800003,65.0,53.0
20160813024500,252.0,280.200012,67.681162,100,55.200001,0,66.900002,65.0,53.0
20160813030000,252.0,283.799988,68.550722,100,55.200001,0,66.800003,65.0,53.0
20160813031500,252.0,287.399994,69.420288,100,55.200001,0,66.699997,65.0,53.0
20160813033000,252.0,283.799988,68.550722,100,55.200001,0,66.800003,65.0,53.0
20160813034500,252.0,280.200012,67.681162,100,55.200001,0,66.699997,65.0,53.0
20160813040000,252.0,283.799988,68.550722,100,55.200001,0,66.699997,65.0,53.0
20160813041500,252.0,280.200012,67.681162,100,55.200001,0,66.900002,65.0,53.0
20160813043000,252.0,280.200012,67.681162,100,55.900002,0,66.900002,65.0,53.0
20160813044500,252.0,280.200012,67.681162,100,55.900002,0,66.800003,65.0,53.0
20160813050000,252.0,283.799988,68.550722,100,55.900002,0,66.699997,65.0,53.0
20160813051500,252.0,280.200012,67.681162,100,55.900002,0,66.699997,65.0,53.0
20160813053000,252.0,280.200012,67.681162,100,55.900002,0,66.699997,65.0,53.0
20160813054500,252.0,283.799988,68.550722,100,55.900002,0,66.800003,65.0,53.0
20160813060000,252.0,280.200012,67.681162,100,55.900002,0,66.800003,65.0,53.0
20160813061500,252.0,280.200012,67.681162,100,55.900002,0,66.699997,65.0,53.0
20160813063000,252.0,276.600006,66.811596,100,55.900002,0,66.699997,65.0,53.0
20160813064500,252.0,276.600006,66.811596,100,55.900002,0,66.699997,65.0,53.0
20160813070000,252.0,276.600006,66.811596,100,55.900002,0,66.699997,65.0,53.0
20160813071500,252.0,245.399994,59.275361,100,55.900002,0,66.699997,65.0,53.0
20160813073000,252.0,249.600006,60.289857,100,55.900002,0,66.800003,65.0,53.0
20160813074500,252.0,245.399994,59.275361,100,55.900002,0,66.699997,65.0,53.0
20160813080000,252.0,253.800003,61.304349,100,55.900002,0,66.699997,65.0,53.0
20160813081500,252.0,249.600006,60.289857,100,55.900002,0,66.599998,65.0,53.0
20160813083000,252.0,245.399994,59.275361,100,55.900002,0,66.599998,65.0,53.0
20160813084500,252.0,249.600006,60.289857,100,55.900002,0,66.599998,65.0,53.0
20160813090000,252.0,249.600006,60.289857,100,55.900002,0,66.699997,65.0,53.0
20160813091500,252.0,253.800003,61.304349,100,55.900002,0,66.599998,65.0,53.0
20160813093000,252.0,258.0,62.318841,100,55.900002,0,66.699997,65.0,53.0
20160813094500,252.0,258.0,62.318841,100,55.900002,0,66.599998,65.0,53.0
20160813100000,252.0,258.0,62.318841,100,55.299999,0,66.599998,65.0,53.0
20160813101500,252.0,258.0,62.318841,100,55.299999,0,66.599998,65.0,53.0
20160813103000,252.0,258.0,62.318841,100,55.299999,0,66.699997,65.0,53.0
20160813104500,252.0,258.0,62.318841,100,55.299999,0,66.699997,65.0,53.0
20160813110000,252.0,258.0,62.318841,100,55.299999,0,66.699997,65.0,53.0
20160813111500,252.0,258.0,62.318841,100,55.299999,0,66.699997,65.0,53.0
20160813113000,252.0,253.800003,61.304349,100,55.299999,0,66.699997,65.0,53.0
20160813114500,252.0,253.800003,61.304349,100,55.299999,0,66.699997,65.0,53.0
20160813120000,252.0,258.0,62.318841,100,55.299999,0,66.699997,65.0,53.0
20160813121500,252.0,249.600006,60.289857,100,55.299999,0,66.800003,65.0,53.0
20160813123000,252.0,253.800003,61.304349,100,55.299999,0,66.800003,65.0,53.0
20160813124500,252.0,253.800003,61.304349,100,55.299999,0,66.800003,65.0,53.0
20160813130000,252.0,253.800003,61.304349,100,55.299999,0,66.699997,65.0,53.0
20160813131500,252.0,253.800003,61.304349,100,55.299999,0,66.699997,65.0,53.0
20160813133000,252.0,258.0,62.318841,100,55.299999,0,66.699997,65.0,53.0
20160813134500,252.0,258.0,62.318841,100,55.299999,0,66.699997,65.0,53.0
20160813140000,252.0,261.0,63.043478,100,55.299999,0,66.699997,65.0,53.0
20160813141500,252.0,261.0,63.043478,100,55.299999,0,66.699997,65.0,53.0
20160813143000,252.0,261.0,63.043478,100,55.299999,0,66.800003,65.0,53.0
20160813144500,252.0,258.0,62.318841,100,55.299999,0,66.699997,65.0,53.0
20160813150000,252.0,258.0,62.318841,100,55.299999,0,66.800003,65.0,53.0
20160813151500,252.0,258.0,62.318841,100,55.299999,0,66.800003,65.0,53.0
20160813153000,252.0,253.800003,61.304349,100,55.299999,0,66.800003,65.0,53.0
20160813154500,252.0,258.0,62.318841,100,55.299999,0,66.800003,65.0,53.0
20160813160000,252.0,253.800003,61.304349,100,55.299999,0,66.900002,65.0,53.0
20160813161500,252.0,253.800003,61.304349,100,55.900002,0,66.900002,65.0,53.0
20160813163000,252.0,253.800003,61.304349,100,55.900002,0,66.900002,65.0,53.0
20160813164500,252.0,253.800003,61.304349,100,55.900002,0,66.900002,65.0,53.0
20160813170000,252.0,253.800003,61.304349,100,55.900002,0,66.900002,65.0,53.0
20160813171500,252.0,249.600006,60.289857,100,55.900002,0,66.900002,65.0,53.0
20160813173000,252.0,249.600006,60.289857,100,55.900002,0,66.900002,65.0,53.0
20160813174500,252.0,249.600006,60.289857,100,55.900002,0,66.900002,65.0,53.0
20160813180000,252.0,249.600006,60.289857,100,55.900002,0,66.900002,65.0,53.0
20160813181500,252.0,249.600006,60.289857,100,55.900002,0,66.800003,65.0,53.0
20160813183000,252.0,249.600006,60.289857,100,55.900002,0,66.800003,65.0,53.0
20160813184500,252.0,249.600006,60.289857,100,55.900002,0,66.800003,65.0,53.0
20160813190000,252.0,249.600006,60.289857,100,55.900002,0,66.699997,65.0,53.0
20160813191500,252.0,249.600006,60.289857,100,55.200001,0,66.699997,65.0,53.0
20160813193000,252.0,249.600006,60.289857,100,55.200001,0,66.699997,65.0,53.0
20160813194500,252.0,245.399994,59.275361,100,55.200001,0,66.800003,65.0,53.0
20160813200000,252.0,249.600006,60.289857,100,55.200001,0,66.699997,65.0,53.0
20160813201500,252.0,249.600006,60.289857,100,56.200001,0,66.800003,65.0,53.0
20160813203000,252.0,245.399994,59.275361,100,55.5,0,66.800003,65.0,53.0
20160813204500,252.0,245.399994,59.275361,100,55.5,0,66.800003,65.0,53.0
20160813210000,252.0,249.600006,60.289857,100,55.5,0,66.800003,65.0,53.0
20160813211500,252.0,249.600006,60.289857,100,55.5,0,66.900002,65.0,53.0
20160813213000,252.0,245.399994,59.275361,100,55.5,0,66.800003,65.0,53.0
20160813214500,252.0,249.600006,60.289857,100,55.5,0,66.699997,65.0,53.0
20160813220000,252.0,249.600006,60.289857,100,55.5,0,66.599998,65.0,53.0
20160813221500,252.0,249.600006,60.289857,100,55.5,0,66.699997,65.0,53.0
20160813223000,252.0,249.600006,60.289857,100,55.5,0,66.699997,65.0,53.0
20160813224500,252.0,245.399994,59.275361,100,55.5,0,66.699997,65.0,53.0
20160813230000,252.0,249.600006,60.289857,100,55.5,0,66.699997,65.0,53.0
20160813231500,252.0,249.600006,60.289857,100,55.5,0,66.699997,65.0,53.0
20160813233000,252.0,245.399994,59.275361,100,55.5,0,66.699997,65.0,53.0
20160813234500,252.0,268.799988,64.927533,100,55.5,0,66.699997,65.0,53.0
20160814000000,252.0,268.799988,64.927533,100,55.5,0,66.699997,65.0,53.0
20160814001500,252.0,268.799988,64.927533,100,55.5,0,66.900002,65.0,53.0
20160814003000,252.0,268.799988,64.927533,100,55.5,0,66.900002,65.0,53.0
20160814004500,252.0,268.799988,64.927533,100,55.5,0,67.099998,65.0,53.0
20160814010000,252.0,268.799988,64.927533,100,55.5,0,67.099998,65.0,53.0
20160814011500,252.0,268.799988,64.927533,100,55.5,0,66.900002,65.0,53.0
20160814013000,252.0,268.799988,64.927533,100,55.5,0,66.900002,65.0,53.0
20160814014500,252.0,268.799988,64.927533,100,55.5,0,66.900002,65.0,53.0
20160814020000,252.0,265.200012,64.057974,100,55.5,0,67.099998,65.0,53.0
20160814021500,252.0,268.799988,64.927533,100,55.5,0,67.0,65.0,53.0
20160814023000,252.0,273.0,65.942029,100,55.5,0,66.900002,65.0,53.0
20160814024500,252.0,273.0,65.942029,100,55.5,0,66.900002,65.0,53.0
20160814030000,252.0,273.0,65.942029,100,55.5,0,66.900002,65.0,53.0
20160814031500,252.0,273.0,65.942029,100,55.5,0,66.900002,65.0,53.0
20160814033000,252.0,273.0,65.942029,100,55.5,0,66.900002,65.0,53.0
20160814034500,252.0,273.0,65.942029,100,55.5,0,67.0,65.0,53.0
20160814040000,252.0,276.600006,66.811596,100,55.5,0,66.900002,65.0,53.0
20160814041500,252.0,276.600006,66.811596,100,55.5,0,66.900002,65.0,53.0
20160814043000,252.0,276.600006,66.811596,100,55.5,0,66.800003,65.0,53.0
20160814044500,252.0,280.200012,67.681162,100,55.5,0,66.800003,65.0,53.0
20160814050000,252.0,273.0,65.942029,100,55.5,0,66.699997,65.0,53.0
20160814051500,252.0,280.200012,67.681162,100,55.5,0,66.599998,65.0,53.0
20160814053000,252.0,276.600006,66.811596,100,55.5,0,66.599998,65.0,53.0
20160814054500,252.0,276.600006,66.811596,100,55.5,0,66.599998,65.0,53.0
20160814060000,252.0,273.0,65.942029,100,55.5,0,66.599998,65.0,53.0
20160814061500,252.0,273.0,65.942029,100,55.5,0,66.599998,65.0,53.0
20160814063000,252.0,273.0,65.942029,100,55.5,0,66.599998,65.0,53.0
20160814064500,252.0,276.600006,66.811596,100,55.5,0,66.5,65.0,53.0
20160814070000,252.0,280.200012,67.681162,100,55.5,0,66.5,65.0,53.0
20160814071500,252.0,276.600006,66.811596,100,55.5,0,66.400002,65.0,53.0
20160814073000,252.0,276.600006,66.811596,100,55.5,0,66.599998,65.0,53.0
20160814074500,252.0,276.600006,66.811596,100,55.5,0,66.599998,65.0,53.0
20160814080000,252.0,280.200012,67.681162,100,55.5,0,66.599998,65.0,53.0
20160814081500,252.0,283.799988,68.550722,100,55.5,0,66.699997,65.0,53.0
20160814083000,252.0,276.600006,66.811596,100,55.5,0,66.699997,65.0,53.0
20160814084500,252.0,280.200012,67.681162,100,55.5,0,66.699997,65.0,53.0
20160814090000,252.0,283.799988,68.550722,100,55.5,0,66.699997,65.0,53.0
20160814091500,252.0,283.799988,68.550722,100,55.5,0,66.800003,65.0,53.0
20160814093000,252.0,261.0,63.043478,100,55.5,0,66.800003,65.0,53.0
20160814094500,252.0,261.0,63.043478,100,55.5,0,66.800003,65.0,53.0
20160814100000,252.0,258.0,62.318841,100,55.5,0,66.699997,65.0,53.0
20160814101500,252.0,258.0,62.318841,100,55.5,0,66.800003,65.0,53.0
20160814103000,252.0,261.0,63.043478,100,55.5,0,66.900002,65.0,53.0
20160814104500,252.0,261.0,63.043478,100,55.5,0,67.0,65.0,53.0
20160814110000,252.0,258.0,62.318841,100,55.5,0,67.099998,65.0,53.0
20160814111500,252.0,258.0,62.318841,100,55.5,0,67.099998,65.0,53.0
20160814113000,252.0,253.800003,61.304349,100,55.5,0,67.099998,65.0,53.0
20160814114500,252.0,258.0,62.318841,100,55.5,0,67.099998,65.0,53.0
20160814120000,252.0,258.0,62.318841,100,55.5,0,67.199997,65.0,53.0
20160814121500,252.0,258.0,62.318841,100,55.5,0,67.300003,65.0,53.0
20160814123000,252.0,253.800003,61.304349,100,55.5,0,67.199997,65.0,53.0
20160814124500,252.0,253.800003,61.304349,100,55.5,0,67.300003,65.0,53.0
20160814130000,252.0,253.800003,61.304349,100,55.5,0,67.300003,65.0,53.0
20160814131500,252.0,253.800003,61.304349,100,55.5,0,67.300003,65.0,53.0
20160814133000,252.0,249.600006,60.289857,100,56.299999,0,67.400002,65.0,53.0
20160814134500,252.0,249.600006,60.289857,100,55.700001,0,67.699997,65.0,53.0
20160814140000,252.0,249.600006,60.289857,100,55.700001,0,67.800003,65.0,53.0
20160814141500,252.0,249.600006,60.289857,100,55.700001,0,67.599998,65.0,53.0
20160814143000,252.0,249.600006,60.289857,100,56.299999,0,67.599998,65.0,53.0
20160814144500,252.0,249.600006,60.289857,100,56.299999,0,67.599998,65.0,53.0
20160814150000,252.0,249.600006,60.289857,100,56.299999,0,67.599998,65.0,53.0
20160814151500,252.0,245.399994,59.275361,100,56.299999,0,67.599998,65.0,53.0
20160814153000,252.0,245.399994,59.275361,100,56.299999,0,67.599998,65.0,53.0
20160814154500,252.0,245.399994,59.275361,100,55.599998,0,67.599998,65.0,53.0
20160814160000,252.0,245.399994,59.275361,100,55.599998,0,67.5,65.0,53.0
20160814161500,252.0,249.600006,60.289857,100,55.599998,0,67.599998,65.0,53.0
20160814163000,252.0,258.0,62.318841,100,55.599998,0,67.599998,65.0,53.0
20160814164500,252.0,249.600006,60.289857,100,55.599998,0,67.599998,65.0,53.0
20160814170000,252.0,249.600006,60.289857,100,55.599998,0,67.800003,65.0,53.0
20160814171500,252.0,249.600006,60.289857,100,56.200001,0,67.699997,65.0,53.0
20160814173000,252.0,249.600006,60.289857,100,56.200001,0,67.599998,65.0,53.0
20160814174500,252.0,249.600006,60.289857,100,56.200001,0,67.599998,65.0,53.0
20160814180000,252.0,249.600006,60.289857,100,56.200001,0,67.699997,65.0,53.0
20160814181500,252.0,249.600006,60.289857,100,56.200001,0,67.699997,65.0,53.0
20160814183000,252.0,245.399994,59.275361,100,56.200001,0,67.599998,65.0,53.0
20160814184500,252.0,253.800003,61.304349,100,56.200001,0,67.599998,65.0,53.0
20160814190000,252.0,249.600006,60.289857,100,56.200001,0,67.599998,65.0,53.0
20160814191500,252.0,249.600006,60.289857,100,56.200001,0,67.599998,65.0,53.0
20160814193000,252.0,249.600006,60.289857,100,55.599998,0,67.599998,65.0,53.0
20160814194500,252.0,245.399994,59.275361,100,55.599998,0,67.5,65.0,53.0
20160814200000,252.0,245.399994,59.275361,100,55.599998,0,67.400002,65.0,53.0
20160814201500,252.0,245.399994,59.275361,100,55.599998,0,67.400002,65.0,53.0
20160814203000,252.0,245.399994,59.275361,100,55.599998,0,67.300003,65.0,53.0
20160814204500,252.0,241.199997,58.260869,100,55.599998,0,67.300003,65.0,53.0
20160814210000,252.0,249.600006,60.289857,100,55.599998,0,67.300003,65.0,53.0
20160814211500,252.0,245.399994,59.275361,100,55.599998,0,67.199997,65.0,53.0
20160814213000,252.0,245.399994,59.275361,100,55.599998,0,67.199997,65.0,53.0
20160814214500,252.0,245.399994,59.275361,100,55.599998,0,67.199997,65.0,53.0
20160814220000,252.0,241.199997,58.260869,100,55.599998,0,67.199997,65.0,53.0
20160814221500,252.0,245.399994,59.275361,100,55.599998,0,67.199997,65.0,53.0
20160814223000,252.0,241.199997,58.260869,100,55.599998,0,67.199997,65.0,53.0
20160814224500,252.0,241.199997,58.260869,100,55.599998,0,67.099998,65.0,53.0
20160814230000,252.0,245.399994,59.275361,100,55.599998,0,67.099998,65.0,53.0
20160814231500,252.0,258.0,62.318841,100,55.599998,0,67.099998,65.0,53.0
20160814233000,252.0,265.200012,64.057974,100,55.599998,0,67.099998,65.0,53.0
20160814234500,252.0,265.200012,64.057974,100,55.599998,0,67.099998,65.0,53.0
20160815000000,252.0,265.200012,64.057974,100,55.599998,0,67.099998,65.0,53.0
20160815001500,252.0,265.200012,64.057974,100,55.599998,0,67.199997,65.0,53.0
20160815003000,252.0,265.200012,64.057974,100,55.599998,0,67.300003,65.0,53.0
20160815004500,252.0,265.200012,64.057974,100,55.599998,0,67.199997,65.0,53.0
20160815010000,252.0,265.200012,64.057974,100,55.599998,0,67.199997,65.0,53.0
20160815011500,252.0,261.0,63.043478,100,55.599998,0,67.199997,65.0,53.0
20160815013000,252.0,268.799988,64.927533,100,55.599998,0,67.300003,65.0,53.0
20160815014500,252.0,265.200012,64.057974,100,55.599998,0,67.199997,65.0,53.0
20160815020000,252.0,265.200012,64.057974,100,55.599998,0,67.099998,65.0,53.0
20160815021500,252.0,268.799988,64.927533,100,55.599998,0,67.099998,65.0,53.0
20160815023000,252.0,268.799988,64.927533,100,55.599998,0,67.099998,65.0,53.0
20160815024500,252.0,268.799988,64.927533,100,55.599998,0,67.099998,65.0,53.0
20160815030000,252.0,268.799988,64.927533,100,55.599998,0,67.099998,65.0,53.0
20160815031500,252.0,268.799988,64.927533,100,55.599998,0,67.199997,65.0,53.0
20160815033000,252.0,268.799988,64.927533,100,55.599998,0,67.199997,65.0,53.0
20160815034500,252.0,265.200012,64.057974,100,55.599998,0,67.099998,65.0,53.0
20160815040000,252.0,268.799988,64.927533,100,55.599998,0,67.199997,65.0,53.0
20160815041500,252.0,265.200012,64.057974,100,55.599998,0,67.099998,65.0,53.0
20160815043000,252.0,265.200012,64.057974,100,55.599998,0,67.099998,65.0,53.0
20160815044500,252.0,261.0,63.043478,100,55.599998,0,67.0,65.0,53.0
20160815050000,252.0,268.799988,64.927533,100,55.599998,0,67.0,65.0,53.0
20160815051500,252.0,265.200012,64.057974,100,55.599998,0,67.0,65.0,53.0
20160815053000,252.0,265.200012,64.057974,100,55.599998,0,66.900002,65.0,53.0
20160815054500,252.0,268.799988,64.927533,100,55.599998,0,66.900002,65.0,53.0
20160815060000,252.0,261.0,63.043478,100,55.599998,0,66.900002,65.0,53.0
20160815061500,252.0,265.200012,64.057974,100,55.599998,0,66.900002,65.0,53.0
20160815063000,252.0,265.200012,64.057974,100,55.599998,0,66.900002,65.0,53.0
20160815064500,252.0,268.799988,64.927533,100,55.599998,0,66.900002,65.0,53.0
20160815070000,252.0,268.799988,64.927533,100,55.599998,0,66.900002,65.0,53.0
