PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160815071500,252.0,268.799988,64.927533,100,55.599998,0,66.900002,65.0,53.0
20160815073000,252.0,273.0,65.942029,100,55.599998,0,67.0,65.0,53.0
20160815074500,252.0,268.799988,64.927533,100,55.599998,0,67.099998,65.0,53.0
20160815080000,252.0,253.800003,61.304349,100,55.599998,0,67.199997,65.0,53.0
20160815081500,252.0,249.600006,60.289857,100,55.599998,0,67.400002,65.0,53.0
20160815083000,252.0,249.600006,60.289857,100,55.599998,0,67.400002,65.0,53.0
20160815084500,252.0,245.399994,59.275361,100,56.200001,0,67.599998,65.0,53.0
20160815090000,252.0,245.399994,59.275361,100,56.200001,0,67.599998,65.0,53.0
20160815091500,252.0,241.199997,58.260869,100,56.200001,0,67.699997,65.0,53.0
20160815093000,252.0,245.399994,59.275361,100,56.200001,0,67.800003,65.0,53.0
20160815094500,252.0,245.399994,59.275361,100,56.200001,0,67.900002,65.0,53.0
20160815100000,252.0,241.199997,58.260869,100,56.200001,0,67.900002,65.0,53.0
20160815101500,252.0,241.199997,58.260869,100,56.200001,0,68.099998,65.0,53.0
20160815103000,252.0,249.600006,60.289857,100,56.200001,0,68.099998,65.0,53.0
20160815104500,252.0,245.399994,59.275361,100,56.200001,0,68.199997,65.0,53.0
20160815110000,252.0,245.399994,59.275361,100,56.200001,0,68.199997,65.0,53.0
20160815111500,252.0,245.399994,59.275361,100,56.200001,0,68.300003,65.0,53.0
20160815113000,252.0,245.399994,59.275361,100,56.200001,0,68.300003,65.0,53.0
20160815114500,252.0,245.399994,59.275361,100,56.200001,0,68.400002,65.0,53.0
20160815120000,252.0,245.399994,59.275361,100,56.200001,0,68.400002,65.0,53.0
20160815121500,252.0,245.399994,59.275361,100,56.200001,0,68.400002,65.0,53.0
20160815123000,252.0,245.399994,59.275361,100,56.200001,0,68.5,65.0,53.0
20160815124500,252.0,249.600006,60.289857,100,56.200001,0,68.5,65.0,53.0
20160815130000,252.0,249.600006,60.289857,100,56.200001,0,68.599998,65.0,53.0
20160815131500,252.0,245.399994,59.275361,100,56.200001,0,68.599998,65.0,53.0
20160815133000,252.0,245.399994,59.275361,100,56.200001,0,68.599998,65.0,53.0
20160815134500,252.0,249.600006,60.289857,100,56.200001,0,68.599998,65.0,53.0
20160815140000,252.0,245.399994,59.275361,100,56.200001,0,68.599998,65.0,53.0
20160815141500,252.0,245.399994,59.275361,100,56.200001,0,68.599998,65.0,53.0
20160815143000,252.0,245.399994,59.275361,100,56.200001,0,68.599998,65.0,53.0
20160815144500,252.0,245.399994,59.275361,100,56.200001,0,68.599998,65.0,53.0
20160815150000,252.0,245.399994,59.275361,100,56.200001,0,68.599998,65.0,53.0
20160815151500,252.0,249.600006,60.289857,100,56.200001,0,68.599998,65.0,53.0
20160815153000,252.0,249.600006,60.289857,100,56.200001,0,68.5,65.0,53.0
20160815154500,252.0,253.800003,61.304349,100,56.200001,0,68.800003,65.0,53.0
20160815160000,252.0,249.600006,60.289857,100,56.200001,0,68.699997,65.0,53.0
20160815161500,252.0,245.399994,59.275361,100,56.200001,0,68.699997,65.0,53.0
20160815163000,252.0,245.399994,59.275361,100,56.200001,0,68.599998,65.0,53.0
20160815164500,252.0,241.199997,58.260869,100,56.200001,0,68.599998,65.0,53.0
20160815170000,252.0,241.199997,58.260869,100,56.200001,0,68.599998,65.0,53.0
20160815171500,252.0,245.399994,59.275361,100,56.200001,0,68.599998,65.0,53.0
20160815173000,252.0,245.399994,59.275361,100,56.200001,0,68.599998,65.0,53.0
20160815174500,252.0,249.600006,60.289857,100,56.200001,0,68.5,65.0,53.0
20160815180000,252.0,245.399994,59.275361,100,56.200001,0,68.400002,65.0,53.0
20160815181500,252.0,245.399994,59.275361,100,56.200001,0,68.400002,65.0,53.0
20160815183000,252.0,245.399994,59.275361,100,56.200001,0,68.400002,65.0,53.0
20160815184500,252.0,245.399994,59.275361,100,56.200001,0,68.400002,65.0,53.0
20160815190000,252.0,245.399994,59.275361,100,56.200001,0,68.400002,65.0,53.0
20160815191500,252.0,245.399994,59.275361,100,56.200001,0,68.400002,65.0,53.0
20160815193000,252.0,241.199997,58.260869,100,56.200001,0,68.300003,65.0,53.0
20160815194500,252.0,241.199997,58.260869,100,55.599998,0,68.199997,65.0,53.0
20160815200000,252.0,245.399994,59.275361,100,55.599998,0,68.199997,65.0,53.0
20160815201500,252.0,245.399994,59.275361,100,55.599998,0,68.199997,65.0,53.0
20160815203000,252.0,245.399994,59.275361,100,55.599998,0,68.099998,65.0,53.0
20160815204500,252.0,241.199997,58.260869,100,55.599998,0,68.099998,65.0,53.0
20160815210000,252.0,245.399994,59.275361,100,55.599998,0,68.099998,65.0,53.0
20160815211500,252.0,245.399994,59.275361,100,55.599998,0,68.0,65.0,53.0
20160815213000,252.0,245.399994,59.275361,100,55.599998,0,67.900002,65.0,53.0
20160815214500,252.0,249.600006,60.289857,100,55.599998,0,67.900002,65.0,53.0
20160815220000,252.0,249.600006,60.289857,100,55.599998,0,67.900002,65.0,53.0
20160815221500,252.0,249.600006,60.289857,100,55.599998,0,67.900002,65.0,53.0
20160815223000,252.0,249.600006,60.289857,100,55.599998,0,67.800003,65.0,53.0
20160815224500,252.0,249.600006,60.289857,100,55.599998,0,67.699997,65.0,53.0
20160815230000,252.0,249.600006,60.289857,100,55.599998,0,67.699997,65.0,53.0
20160815231500,252.0,249.600006,60.289857,100,55.599998,0,67.699997,65.0,53.0
20160815233000,252.0,249.600006,60.289857,100,55.599998,0,67.599998,65.0,53.0
20160815234500,252.0,253.800003,61.304349,100,55.599998,0,67.599998,65.0,53.0
20160816000000,252.0,249.600006,60.289857,100,55.599998,0,67.599998,65.0,53.0
20160816001500,252.0,253.800003,61.304349,100,55.599998,0,67.400002,65.0,53.0
20160816003000,252.0,258.0,62.318841,100,55.599998,0,67.400002,65.0,53.0
20160816004500,252.0,258.0,62.318841,100,55.599998,0,67.400002,65.0,53.0
20160816010000,252.0,258.0,62.318841,100,55.599998,0,67.300003,65.0,53.0
20160816011500,252.0,253.800003,61.304349,100,55.599998,0,67.400002,65.0,53.0
20160816013000,252.0,253.800003,61.304349,100,55.599998,0,67.300003,65.0,53.0
20160816014500,252.0,253.800003,61.304349,100,55.599998,0,67.300003,65.0,53.0
20160816020000,252.0,253.800003,61.304349,100,55.599998,0,67.199997,65.0,53.0
20160816021500,252.0,253.800003,61.304349,100,55.599998,0,67.199997,65.0,53.0
20160816023000,252.0,258.0,62.318841,100,55.599998,0,67.199997,65.0,53.0
20160816024500,252.0,253.800003,61.304349,100,55.599998,0,67.199997,65.0,53.0
20160816030000,252.0,253.800003,61.304349,100,55.599998,0,67.099998,65.0,53.0
20160816031500,252.0,258.0,62.318841,100,55.599998,0,67.099998,65.0,53.0
20160816033000,252.0,253.800003,61.304349,100,55.599998,0,67.099998,65.0,53.0
20160816034500,252.0,253.800003,61.304349,100,55.599998,0,67.099998,65.0,53.0
20160816040000,252.0,258.0,62.318841,100,55.599998,0,67.099998,65.0,53.0
20160816041500,252.0,253.800003,61.304349,100,55.599998,0,67.099998,65.0,53.0
20160816043000,252.0,253.800003,61.304349,100,55.599998,0,67.099998,65.0,53.0
20160816044500,252.0,253.800003,61.304349,100,55.599998,0,67.099998,65.0,53.0
20160816050000,252.0,258.0,62.318841,100,55.599998,0,67.099998,65.0,53.0
20160816051500,252.0,253.800003,61.304349,100,55.599998,0,67.099998,65.0,53.0
20160816053000,252.0,253.800003,61.304349,100,55.599998,0,67.099998,65.0,53.0
20160816054500,252.0,258.0,62.318841,100,55.599998,0,67.099998,65.0,53.0
20160816060000,252.0,253.800003,61.304349,100,55.599998,0,67.0,65.0,53.0
20160816061500,252.0,253.800003,61.304349,100,55.599998,0,67.0,65.0,53.0
20160816063000,252.0,253.800003,61.304349,100,55.599998,0,66.900002,65.0,53.0
20160816064500,300.0,0.0,0.0,69,62.400002,0,67.699997,65.0,53.0
20160816070000,252.0,75.0,18.115942,100,62.400002,0,68.400002,65.0,53.0
20160816071500,252.0,253.800003,61.304349,100,56.799999,0,68.400002,65.0,53.0
20160816073000,252.0,320.399994,77.391303,100,55.599998,0,67.699997,65.0,53.0
20160816074500,252.0,330.0,79.710145,100,55.599998,0,67.300003,65.0,53.0
20160816080000,252.0,228.600006,55.217393,100,55.599998,0,67.199997,65.0,53.0
20160816081500,252.0,294.600006,71.159422,100,55.599998,0,67.300003,65.0,53.0
20160816083000,252.0,297.600006,71.884059,100,55.599998,0,67.300003,65.0,53.0
20160816084500,252.0,294.600006,71.159422,100,55.599998,0,67.400002,65.0,53.0
20160816090000,252.0,294.600006,71.159422,100,55.599998,0,67.5,65.0,53.0
20160816091500,252.0,297.600006,71.884059,100,55.599998,0,67.5,65.0,53.0
20160816093000,252.0,294.600006,71.159422,100,55.599998,0,67.5,65.0,53.0
20160816094500,252.0,249.600006,60.289857,100,55.599998,0,67.599998,65.0,53.0
20160816100000,252.0,294.600006,71.159422,100,55.599998,0,67.599998,65.0,53.0
20160816101500,252.0,297.600006,71.884059,100,55.599998,0,67.699997,65.0,53.0
20160816103000,252.0,280.200012,67.681162,100,55.599998,0,67.699997,65.0,53.0
20160816104500,252.0,268.799988,64.927533,100,55.599998,0,67.800003,65.0,53.0
20160816110000,252.0,265.200012,64.057974,100,55.599998,0,67.900002,65.0,53.0
20160816111500,252.0,268.799988,64.927533,100,55.599998,0,68.0,65.0,53.0
20160816113000,252.0,273.0,65.942029,100,55.599998,0,68.099998,65.0,53.0
20160816114500,252.0,268.799988,64.927533,100,55.599998,0,68.099998,65.0,53.0
20160816120000,252.0,273.0,65.942029,100,56.299999,0,68.199997,65.0,53.0
20160816121500,252.0,273.0,65.942029,100,56.299999,0,68.300003,65.0,53.0
20160816123000,252.0,273.0,65.942029,100,56.299999,0,68.300003,65.0,53.0
20160816124500,252.0,276.600006,66.811596,100,56.299999,0,68.699997,65.0,53.0
20160816130000,252.0,273.0,65.942029,100,56.299999,0,68.699997,65.0,53.0
20160816131500,252.0,273.0,65.942029,100,56.299999,0,68.699997,65.0,53.0
20160816133000,252.0,273.0,65.942029,100,56.299999,0,68.5,65.0,53.0
20160816134500,252.0,268.799988,64.927533,100,56.299999,0,68.400002,65.0,53.0
20160816140000,252.0,268.799988,64.927533,100,56.299999,0,68.5,65.0,53.0
20160816141500,252.0,268.799988,64.927533,100,56.299999,0,68.599998,65.0,53.0
20160816143000,252.0,273.0,65.942029,100,55.599998,0,68.400002,65.0,53.0
20160816144500,252.0,273.0,65.942029,100,55.599998,0,68.400002,65.0,53.0
20160816150000,252.0,276.600006,66.811596,100,55.599998,0,68.400002,65.0,53.0
20160816151500,252.0,276.600006,66.811596,100,56.299999,0,68.400002,65.0,53.0
20160816153000,252.0,276.600006,66.811596,100,56.299999,0,68.400002,65.0,53.0
20160816154500,252.0,276.600006,66.811596,100,55.599998,0,68.300003,65.0,53.0
20160816160000,252.0,273.0,65.942029,100,55.599998,0,68.300003,65.0,53.0
20160816161500,252.0,280.200012,67.681162,100,55.599998,0,68.300003,65.0,53.0
20160816163000,252.0,280.200012,67.681162,100,55.599998,0,68.300003,65.0,53.0
20160816164500,252.0,280.200012,67.681162,100,55.599998,0,68.199997,65.0,53.0
20160816170000,252.0,280.200012,67.681162,100,55.599998,0,68.099998,65.0,53.0
20160816171500,252.0,283.799988,68.550722,100,55.599998,0,68.099998,65.0,53.0
20160816173000,252.0,283.799988,68.550722,100,55.599998,0,68.099998,65.0,53.0
20160816174500,252.0,280.200012,67.681162,100,56.299999,0,68.099998,65.0,53.0
20160816180000,252.0,273.0,65.942029,100,56.299999,0,68.099998,65.0,53.0
20160816181500,252.0,276.600006,66.811596,100,56.299999,0,68.099998,65.0,53.0
20160816183000,252.0,276.600006,66.811596,100,56.299999,0,68.0,65.0,53.0
20160816184500,252.0,273.0,65.942029,100,56.299999,0,67.900002,65.0,53.0
20160816190000,252.0,273.0,65.942029,100,56.299999,0,67.900002,65.0,53.0
20160816191500,252.0,276.600006,66.811596,100,55.599998,0,67.800003,65.0,53.0
20160816193000,252.0,273.0,65.942029,100,55.599998,0,67.699997,65.0,53.0
20160816194500,252.0,268.799988,64.927533,100,55.599998,0,67.800003,65.0,53.0
20160816200000,252.0,276.600006,66.811596,100,55.599998,0,67.800003,65.0,53.0
20160816201500,252.0,276.600006,66.811596,100,55.599998,0,67.699997,65.0,53.0
20160816203000,252.0,276.600006,66.811596,100,55.599998,0,67.599998,65.0,53.0
20160816204500,252.0,280.200012,67.681162,100,55.599998,0,67.599998,65.0,53.0
20160816210000,252.0,291.0,70.289855,100,55.599998,0,67.599998,65.0,53.0
20160816211500,252.0,291.0,70.289855,100,55.599998,0,67.400002,65.0,53.0
20160816213000,252.0,287.399994,69.420288,100,55.599998,0,67.400002,65.0,53.0
20160816214500,252.0,287.399994,69.420288,100,55.599998,0,67.400002,65.0,53.0
20160816220000,252.0,287.399994,69.420288,100,55.599998,0,67.400002,65.0,53.0
20160816221500,252.0,291.0,70.289855,100,55.599998,0,67.400002,65.0,53.0
20160816223000,252.0,291.0,70.289855,100,55.599998,0,67.300003,65.0,53.0
20160816224500,252.0,287.399994,69.420288,100,55.599998,0,67.300003,65.0,53.0
20160816230000,252.0,287.399994,69.420288,100,55.599998,0,67.300003,65.0,53.0
20160816231500,252.0,287.399994,69.420288,100,55.599998,0,67.199997,65.0,53.0
20160816233000,252.0,287.399994,69.420288,100,55.599998,0,67.300003,65.0,53.0
20160816234500,252.0,291.0,70.289855,100,55.599998,0,67.300003,65.0,53.0
20160817000000,252.0,291.0,70.289855,100,55.599998,0,67.199997,65.0,53.0
20160817001500,252.0,287.399994,69.420288,100,55.599998,0,67.199997,65.0,53.0
20160817003000,252.0,287.399994,69.420288,100,55.599998,0,67.199997,65.0,53.0
20160817004500,252.0,287.399994,69.420288,100,55.599998,0,67.300003,65.0,53.0
20160817010000,252.0,280.200012,67.681162,100,55.599998,0,67.300003,65.0,53.0
20160817011500,252.0,283.799988,68.550722,100,55.599998,0,67.199997,65.0,53.0
20160817013000,252.0,280.200012,67.681162,100,55.599998,0,67.199997,65.0,53.0
20160817014500,252.0,276.600006,66.811596,100,55.599998,0,67.099998,65.0,53.0
20160817020000,252.0,276.600006,66.811596,100,55.599998,0,67.099998,65.0,53.0
20160817021500,252.0,276.600006,66.811596,100,55.599998,0,67.099998,65.0,53.0
20160817023000,252.0,280.200012,67.681162,100,55.599998,0,67.099998,65.0,53.0
20160817024500,252.0,276.600006,66.811596,100,55.599998,0,67.099998,65.0,53.0
20160817030000,252.0,276.600006,66.811596,100,55.599998,0,67.0,65.0,53.0
20160817031500,252.0,276.600006,66.811596,100,55.599998,0,67.0,65.0,53.0
20160817033000,252.0,276.600006,66.811596,100,55.599998,0,66.900002,65.0,53.0
20160817034500,252.0,276.600006,66.811596,100,55.599998,0,66.900002,65.0,53.0
20160817040000,252.0,280.200012,67.681162,100,55.599998,0,66.900002,65.0,53.0
20160817041500,252.0,276.600006,66.811596,100,55.599998,0,66.900002,65.0,53.0
20160817043000,252.0,273.0,65.942029,100,55.599998,0,66.900002,65.0,53.0
20160817044500,252.0,280.200012,67.681162,100,55.599998,0,66.800003,65.0,53.0
20160817050000,252.0,283.799988,68.550722,100,55.599998,0,66.699997,65.0,53.0
20160817051500,252.0,283.799988,68.550722,100,55.599998,0,66.699997,65.0,53.0
20160817053000,252.0,287.399994,69.420288,100,55.599998,0,66.800003,65.0,53.0
20160817054500,252.0,291.0,70.289855,100,55.599998,0,66.699997,65.0,53.0
20160817060000,252.0,287.399994,69.420288,100,55.599998,0,66.699997,65.0,53.0
20160817061500,252.0,294.600006,71.159422,100,55.599998,0,66.699997,65.0,53.0
20160817063000,252.0,291.0,70.289855,100,55.599998,0,66.699997,65.0,53.0
20160817064500,252.0,294.600006,71.159422,100,55.599998,0,66.800003,65.0,53.0
20160817070000,252.0,300.600006,72.608697,100,55.599998,0,66.699997,65.0,53.0
20160817071500,252.0,300.600006,72.608697,100,55.599998,0,66.699997,65.0,53.0
20160817073000,252.0,300.600006,72.608697,100,55.599998,0,66.699997,65.0,53.0
20160817074500,252.0,300.600006,72.608697,100,55.599998,0,66.800003,65.0,53.0
20160817080000,252.0,300.600006,72.608697,100,55.599998,0,66.800003,65.0,53.0
20160817081500,252.0,294.600006,71.159422,100,55.599998,0,66.800003,65.0,53.0
20160817083000,252.0,294.600006,71.159422,100,55.599998,0,66.900002,65.0,53.0
20160817084500,252.0,294.600006,71.159422,100,55.599998,0,66.900002,65.0,53.0
20160817090000,252.0,294.600006,71.159422,100,55.599998,0,67.099998,65.0,53.0
20160817091500,252.0,300.600006,72.608697,100,55.599998,0,67.099998,65.0,53.0
20160817093000,252.0,300.600006,72.608697,100,55.599998,0,67.199997,65.0,53.0
20160817094500,252.0,294.600006,71.159422,100,56.299999,0,66.699997,65.0,53.0
20160817100000,252.0,300.600006,72.608697,100,56.299999,0,66.599998,65.0,53.0
20160817101500,252.0,333.0,80.434783,100,56.299999,0,66.400002,65.0,53.0
20160817103000,252.0,333.0,80.434783,100,56.299999,0,66.199997,65.0,53.0
20160817104500,252.0,333.0,80.434783,100,55.599998,0,66.099998,65.0,53.0
20160817110000,252.0,333.0,80.434783,100,55.599998,0,66.0,65.0,53.0
20160817111500,252.0,327.0,78.985507,100,55.599998,0,66.099998,65.0,53.0
20160817113000,252.0,333.0,80.434783,100,55.599998,0,66.599998,65.0,53.0
20160817114500,252.0,333.0,80.434783,100,55.599998,0,66.900002,65.0,53.0
20160817120000,252.0,333.0,80.434783,100,55.599998,0,66.900002,65.0,53.0
20160817121500,252.0,333.0,80.434783,100,55.599998,0,66.900002,65.0,53.0
20160817123000,252.0,333.0,80.434783,100,56.299999,0,66.900002,65.0,53.0
20160817124500,252.0,333.0,80.434783,100,56.299999,0,67.099998,65.0,53.0
20160817130000,252.0,333.0,80.434783,100,56.299999,0,67.099998,65.0,53.0
20160817131500,252.0,333.0,80.434783,100,56.299999,0,67.199997,65.0,53.0
20160817133000,252.0,323.399994,78.115941,100,56.299999,0,67.199997,65.0,53.0
20160817134500,252.0,313.799988,75.797099,100,56.299999,0,67.300003,65.0,53.0
20160817140000,252.0,307.200012,74.202901,100,55.5,0,67.300003,65.0,53.0
20160817141500,252.0,307.200012,74.202901,100,55.5,0,67.300003,65.0,53.0
20160817143000,252.0,307.200012,74.202901,100,55.5,0,67.300003,65.0,53.0
20160817144500,252.0,307.200012,74.202901,100,55.5,0,67.400002,65.0,53.0
20160817150000,252.0,307.200012,74.202901,100,55.5,0,67.400002,65.0,53.0
20160817151500,252.0,307.200012,74.202901,100,55.5,0,67.400002,65.0,53.0
20160817153000,252.0,307.200012,74.202901,100,55.5,0,67.400002,65.0,53.0
20160817154500,252.0,307.200012,74.202901,100,55.5,0,67.400002,65.0,53.0
20160817160000,252.0,310.799988,75.072461,100,55.5,0,67.300003,65.0,53.0
20160817161500,252.0,310.799988,75.072461,100,55.5,0,67.300003,65.0,53.0
20160817163000,252.0,310.799988,75.072461,100,56.299999,0,67.300003,65.0,53.0
20160817164500,252.0,310.799988,75.072461,100,56.299999,0,67.400002,65.0,53.0
20160817170000,252.0,310.799988,75.072461,100,56.299999,0,67.400002,65.0,53.0
20160817171500,252.0,310.799988,75.072461,100,56.299999,0,67.400002,65.0,53.0
20160817173000,252.0,310.799988,75.072461,100,56.299999,0,67.400002,65.0,53.0
20160817174500,252.0,310.799988,75.072461,100,55.599998,0,67.400002,65.0,53.0
20160817180000,252.0,307.200012,74.202901,100,55.599998,0,67.300003,65.0,53.0
20160817181500,252.0,313.799988,75.797099,100,55.599998,0,67.300003,65.0,53.0
20160817183000,252.0,313.799988,75.797099,100,55.599998,0,67.300003,65.0,53.0
20160817184500,252.0,313.799988,75.797099,100,55.599998,0,67.199997,65.0,53.0
20160817190000,252.0,304.200012,73.478264,100,55.599998,0,67.199997,65.0,53.0
20160817191500,252.0,300.600006,72.608697,100,55.599998,0,67.199997,65.0,53.0
20160817193000,252.0,304.200012,73.478264,100,55.599998,0,67.199997,65.0,53.0
20160817194500,252.0,297.600006,71.884059,100,55.599998,0,67.199997,65.0,53.0
20160817200000,252.0,297.600006,71.884059,100,55.599998,0,67.199997,65.0,53.0
20160817201500,252.0,297.600006,71.884059,100,55.599998,0,67.099998,65.0,53.0
20160817203000,252.0,297.600006,71.884059,100,55.599998,0,67.099998,65.0,53.0
20160817204500,252.0,294.600006,71.159422,100,55.599998,0,67.099998,65.0,53.0
20160817210000,252.0,297.600006,71.884059,100,55.599998,0,67.099998,65.0,53.0
20160817211500,252.0,297.600006,71.884059,100,55.599998,0,66.900002,65.0,53.0
20160817213000,252.0,300.600006,72.608697,100,55.599998,0,66.900002,65.0,53.0
20160817214500,252.0,300.600006,72.608697,100,55.599998,0,66.900002,65.0,53.0
20160817220000,252.0,300.600006,72.608697,100,55.599998,0,66.800003,65.0,53.0
20160817221500,252.0,300.600006,72.608697,100,55.599998,0,66.900002,65.0,53.0
20160817223000,252.0,300.600006,72.608697,100,55.599998,0,66.800003,65.0,53.0
20160817224500,252.0,304.200012,73.478264,100,55.599998,0,66.800003,65.0,53.0
20160817230000,252.0,304.200012,73.478264,100,55.599998,0,66.800003,65.0,53.0
20160817231500,252.0,300.600006,72.608697,100,55.599998,0,66.699997,65.0,53.0
20160817233000,252.0,300.600006,72.608697,100,55.599998,0,66.699997,65.0,53.0
20160817234500,252.0,294.600006,71.159422,100,55.599998,0,66.699997,65.0,53.0
20160818000000,252.0,294.600006,71.159422,100,55.599998,0,66.699997,65.0,53.0
20160818001500,252.0,294.600006,71.159422,100,55.599998,0,66.699997,65.0,53.0
20160818003000,252.0,294.600006,71.159422,100,55.599998,0,66.599998,65.0,53.0
20160818004500,252.0,294.600006,71.159422,100,55.599998,0,66.599998,65.0,53.0
20160818010000,252.0,297.600006,71.884059,100,55.599998,0,66.5,65.0,53.0
20160818011500,252.0,297.600006,71.884059,100,55.599998,0,66.5,65.0,53.0
20160818013000,252.0,287.399994,69.420288,100,55.599998,0,66.400002,65.0,53.0
20160818014500,252.0,294.600006,71.159422,100,55.599998,0,66.400002,65.0,53.0
20160818020000,252.0,304.200012,73.478264,100,55.599998,0,66.400002,65.0,53.0
20160818021500,252.0,304.200012,73.478264,100,55.599998,0,66.400002,65.0,53.0
20160818023000,252.0,304.200012,73.478264,100,55.599998,0,66.300003,65.0,53.0
20160818024500,252.0,304.200012,73.478264,100,55.599998,0,66.300003,65.0,53.0
20160818030000,252.0,304.200012,73.478264,100,55.599998,0,66.199997,65.0,53.0
20160818031500,252.0,300.600006,72.608697,100,55.599998,0,66.300003,65.0,53.0
20160818033000,252.0,300.600006,72.608697,100,55.599998,0,66.199997,65.0,53.0
20160818034500,252.0,304.200012,73.478264,100,55.599998,0,66.199997,65.0,53.0
20160818040000,252.0,297.600006,71.884059,100,55.599998,0,66.199997,65.0,53.0
20160818041500,252.0,307.200012,74.202901,100,55.599998,0,66.199997,65.0,53.0
20160818043000,252.0,307.200012,74.202901,100,55.599998,0,66.099998,65.0,53.0
20160818044500,252.0,330.0,79.710145,100,55.599998,0,66.099998,65.0,53.0
20160818050000,252.0,330.0,79.710145,100,55.599998,0,66.0,65.0,53.0
20160818051500,252.0,330.0,79.710145,100,55.599998,0,65.800003,65.0,53.0
20160818053000,252.0,330.0,79.710145,100,55.599998,0,65.800003,65.0,53.0
20160818054500,252.0,336.0,81.15942,100,55.599998,0,65.699997,65.0,53.0
20160818060000,252.0,336.0,81.15942,100,55.599998,0,65.599998,65.0,53.0
20160818061500,252.0,330.0,79.710145,100,55.599998,0,65.599998,65.0,53.0
20160818063000,252.0,330.0,79.710145,100,55.599998,0,65.599998,65.0,53.0
20160818064500,252.0,330.0,79.710145,100,55.599998,0,65.599998,65.0,53.0
20160818070000,252.0,330.0,79.710145,100,55.599998,0,65.599998,65.0,53.0
20160818071500,252.0,330.0,79.710145,100,55.599998,0,65.699997,65.0,53.0
20160818073000,252.0,297.600006,71.884059,100,55.599998,0,65.800003,65.0,53.0
20160818074500,252.0,294.600006,71.159422,100,55.599998,0,65.900002,65.0,53.0
20160818080000,252.0,304.200012,73.478264,100,55.599998,0,66.0,65.0,53.0
20160818081500,252.0,304.200012,73.478264,100,55.599998,0,66.099998,65.0,53.0
20160818083000,252.0,300.600006,72.608697,100,56.299999,0,66.400002,65.0,53.0
20160818084500,252.0,300.600006,72.608697,100,56.299999,0,66.599998,65.0,53.0
20160818090000,252.0,294.600006,71.159422,100,56.299999,0,66.699997,65.0,53.0
20160818091500,252.0,297.600006,71.884059,100,56.299999,0,66.800003,65.0,53.0
20160818093000,252.0,294.600006,71.159422,100,56.299999,0,66.900002,65.0,53.0
20160818094500,252.0,294.600006,71.159422,100,56.299999,0,67.0,65.0,53.0
20160818100000,252.0,297.600006,71.884059,100,56.299999,0,67.099998,65.0,53.0
20160818101500,252.0,300.600006,72.608697,100,56.299999,0,67.199997,65.0,53.0
20160818103000,252.0,294.600006,71.159422,100,56.299999,0,67.199997,65.0,53.0
20160818104500,252.0,300.600006,72.608697,100,56.299999,0,67.400002,65.0,53.0
20160818110000,252.0,300.600006,72.608697,100,56.299999,0,67.099998,65.0,53.0
20160818111500,252.0,300.600006,72.608697,100,56.299999,0,66.800003,65.0,53.0
20160818113000,252.0,300.600006,72.608697,100,56.299999,0,66.699997,65.0,53.0
20160818114500,252.0,300.600006,72.608697,100,56.299999,0,66.599998,65.0,53.0
20160818120000,252.0,330.0,79.710145,100,55.599998,0,66.5,65.0,53.0
20160818121500,252.0,330.0,79.710145,100,55.599998,0,66.300003,65.0,53.0
20160818123000,252.0,330.0,79.710145,100,55.599998,0,66.300003,65.0,53.0
20160818124500,252.0,330.0,79.710145,100,55.599998,0,66.300003,65.0,53.0
20160818130000,252.0,330.0,79.710145,100,55.599998,0,66.199997,65.0,53.0
20160818131500,252.0,330.0,79.710145,100,55.599998,0,66.199997,65.0,53.0
20160818133000,252.0,330.0,79.710145,100,55.599998,0,66.199997,65.0,53.0
20160818134500,252.0,320.399994,77.391303,100,55.599998,0,66.199997,65.0,53.0
20160818140000,252.0,330.0,79.710145,100,55.599998,0,66.099998,65.0,53.0
20160818141500,252.0,330.0,79.710145,100,55.599998,0,66.0,65.0,53.0
20160818143000,252.0,330.0,79.710145,100,55.599998,0,66.0,65.0,53.0
20160818144500,252.0,330.0,79.710145,100,55.599998,0,66.0,65.0,53.0
20160818150000,252.0,330.0,79.710145,100,55.599998,0,65.900002,65.0,53.0
20160818151500,252.0,336.0,81.15942,100,55.599998,0,65.800003,65.0,53.0
20160818153000,252.0,330.0,79.710145,100,55.599998,0,65.800003,65.0,53.0
20160818154500,252.0,330.0,79.710145,100,55.599998,0,65.699997,65.0,53.0
20160818160000,252.0,330.0,79.710145,100,55.599998,0,65.699997,65.0,53.0
20160818161500,252.0,330.0,79.710145,100,55.599998,0,65.599998,65.0,53.0
20160818163000,252.0,294.600006,71.159422,100,55.599998,0,65.599998,65.0,53.0
20160818164500,252.0,291.0,70.289855,100,55.599998,0,65.599998,65.0,53.0
20160818170000,252.0,287.399994,69.420288,100,55.599998,0,65.599998,65.0,53.0
20160818171500,252.0,294.600006,71.159422,100,55.599998,0,65.599998,65.0,53.0
20160818173000,252.0,291.0,70.289855,100,55.599998,0,65.599998,65.0,53.0
20160818174500,252.0,294.600006,71.159422,100,55.599998,0,65.699997,65.0,53.0
20160818180000,252.0,297.600006,71.884059,100,55.599998,0,65.599998,65.0,53.0
20160818181500,252.0,294.600006,71.159422,100,55.599998,0,65.599998,65.0,53.0
20160818183000,252.0,294.600006,71.159422,100,55.599998,0,65.599998,65.0,53.0
20160818184500,252.0,294.600006,71.159422,100,55.599998,0,65.5,65.0,53.0
20160818190000,252.0,297.600006,71.884059,100,55.599998,0,65.5,65.0,53.0
20160818191500,252.0,294.600006,71.159422,100,55.599998,0,65.400002,65.0,53.0
20160818193000,252.0,297.600006,71.884059,100,55.599998,0,65.400002,65.0,53.0
20160818194500,252.0,333.0,80.434783,100,55.599998,0,65.199997,65.0,53.0
20160818200000,252.0,333.0,80.434783,100,55.599998,0,65.099998,65.0,53.0
20160818201500,252.0,333.0,80.434783,100,55.599998,0,65.099998,65.0,53.0
20160818203000,252.0,323.399994,78.115941,100,53.900002,0,64.800003,65.0,53.0
20160818204500,252.0,323.399994,78.115941,100,53.900002,0,64.599998,65.0,53.0
20160818210000,252.0,327.0,78.985507,100,54.700001,0,64.599998,65.0,53.0
20160818211500,252.0,327.0,78.985507,100,54.700001,0,64.5,65.0,53.0
20160818213000,252.0,327.0,78.985507,96,54.700001,0,64.400002,65.0,53.0
20160818214500,252.0,307.200012,74.202901,75,54.700001,0,64.5,65.0,53.0
20160818220000,252.0,294.600006,71.159422,70,54.700001,0,64.599998,65.0,53.0
20160818221500,252.0,283.799988,68.550722,68,54.700001,0,64.599998,65.0,53.0
20160818223000,252.0,283.799988,68.550722,68,54.700001,0,64.699997,65.0,53.0
20160818224500,252.0,276.600006,66.811596,66,55.900002,0,64.800003,65.0,53.0
20160818230000,252.0,276.600006,66.811596,66,55.900002,0,64.800003,65.0,53.0
20160818231500,252.0,280.200012,67.681162,66,55.900002,0,64.900002,65.0,53.0
20160818233000,252.0,276.600006,66.811596,66,55.900002,0,64.900002,65.0,53.0
20160818234500,252.0,276.600006,66.811596,66,55.900002,0,64.900002,65.0,53.0
20160819000000,252.0,276.600006,66.811596,66,55.900002,0,64.900002,65.0,53.0
20160819001500,252.0,276.600006,66.811596,66,55.900002,0,64.900002,65.0,53.0
20160819003000,252.0,273.0,65.942029,66,55.900002,0,64.900002,65.0,53.0
20160819004500,252.0,276.600006,66.811596,66,55.900002,0,64.900002,65.0,53.0
20160819010000,252.0,273.0,65.942029,66,55.900002,0,64.800003,65.0,53.0
20160819011500,252.0,276.600006,66.811596,66,55.900002,0,64.800003,65.0,53.0
20160819013000,252.0,276.600006,66.811596,66,55.900002,0,64.800003,65.0,53.0
20160819014500,252.0,276.600006,66.811596,66,55.900002,0,64.800003,65.0,53.0
20160819020000,252.0,273.0,65.942029,66,55.900002,0,64.699997,65.0,53.0
20160819021500,252.0,268.799988,64.927533,66,55.900002,0,64.699997,65.0,53.0
20160819023000,252.0,265.200012,64.057974,64,55.900002,0,64.699997,65.0,53.0
20160819024500,252.0,265.200012,64.057974,63,55.900002,0,64.800003,65.0,53.0
20160819030000,252.0,258.0,62.318841,63,55.900002,0,64.800003,65.0,53.0
20160819031500,252.0,258.0,62.318841,63,55.200001,0,64.699997,65.0,53.0
20160819033000,252.0,253.800003,61.304349,63,55.200001,0,64.699997,65.0,53.0
20160819034500,252.0,253.800003,61.304349,63,55.200001,0,64.699997,65.0,53.0
20160819040000,252.0,258.0,62.318841,63,55.200001,0,64.699997,65.0,53.0
20160819041500,252.0,253.800003,61.304349,63,55.200001,0,64.699997,65.0,53.0
20160819043000,252.0,261.0,63.043478,63,55.200001,0,64.699997,65.0,53.0
20160819044500,252.0,258.0,62.318841,62,55.200001,0,64.699997,65.0,53.0
20160819050000,252.0,253.800003,61.304349,62,55.200001,0,64.599998,65.0,53.0
20160819051500,252.0,253.800003,61.304349,62,55.200001,0,64.599998,65.0,53.0
20160819053000,252.0,253.800003,61.304349,62,55.200001,0,64.599998,65.0,53.0
20160819054500,252.0,258.0,62.318841,62,55.200001,0,64.599998,65.0,53.0
20160819060000,252.0,258.0,62.318841,62,55.200001,0,64.599998,65.0,53.0
20160819061500,252.0,249.600006,60.289857,62,55.900002,0,64.599998,65.0,53.0
20160819063000,252.0,249.600006,60.289857,62,55.900002,0,64.599998,65.0,53.0
20160819064500,252.0,249.600006,60.289857,62,55.900002,0,64.599998,65.0,53.0
20160819070000,252.0,249.600006,60.289857,62,55.900002,0,64.599998,65.0,53.0
20160819071500,252.0,249.600006,60.289857,62,55.900002,0,64.599998,65.0,53.0
20160819073000,252.0,249.600006,60.289857,62,55.900002,0,64.699997,65.0,53.0
20160819074500,252.0,253.800003,61.304349,63,55.900002,0,64.800003,65.0,53.0
20160819080000,252.0,258.0,62.318841,70,55.900002,0,64.900002,65.0,53.0
20160819081500,252.0,258.0,62.318841,70,55.900002,0,65.0,65.0,53.0
20160819083000,252.0,261.0,63.043478,70,55.900002,0,65.099998,65.0,53.0
20160819084500,252.0,261.0,63.043478,70,55.900002,0,65.199997,65.0,53.0
20160819090000,252.0,261.0,63.043478,70,55.900002,0,65.300003,65.0,53.0
20160819091500,252.0,276.600006,66.811596,74,55.900002,0,65.400002,65.0,53.0
20160819093000,252.0,297.600006,71.884059,88,55.900002,0,65.5,65.0,53.0
20160819094500,252.0,294.600006,71.159422,100,55.900002,0,65.5,65.0,53.0
20160819100000,252.0,297.600006,71.884059,100,55.900002,0,65.5,65.0,53.0
20160819101500,252.0,294.600006,71.159422,100,55.900002,0,65.5,65.0,53.0
20160819103000,252.0,294.600006,71.159422,100,55.900002,0,65.5,65.0,53.0
20160819104500,252.0,297.600006,71.884059,100,55.900002,0,65.5,65.0,53.0
20160819110000,252.0,300.600006,72.608697,100,55.900002,0,65.599998,65.0,53.0
20160819111500,252.0,300.600006,72.608697,100,55.900002,0,65.599998,65.0,53.0
20160819113000,252.0,300.600006,72.608697,100,55.900002,0,65.699997,65.0,53.0
20160819114500,252.0,300.600006,72.608697,100,55.900002,0,65.800003,65.0,53.0
20160819120000,252.0,300.600006,72.608697,100,55.900002,0,65.800003,65.0,53.0
20160819121500,252.0,300.600006,72.608697,100,55.900002,0,65.800003,65.0,53.0
20160819123000,252.0,300.600006,72.608697,100,55.900002,0,65.800003,65.0,53.0
20160819124500,252.0,304.200012,73.478264,100,55.900002,0,65.900002,65.0,53.0
20160819130000,252.0,300.600006,72.608697,100,55.900002,0,66.0,65.0,53.0
20160819131500,252.0,300.600006,72.608697,100,55.900002,0,66.0,65.0,53.0
20160819133000,252.0,300.600006,72.608697,100,55.900002,0,66.099998,65.0,53.0
20160819134500,252.0,300.600006,72.608697,100,55.900002,0,66.099998,65.0,53.0
20160819140000,252.0,304.200012,73.478264,100,55.900002,0,66.099998,65.0,53.0
20160819141500,252.0,304.200012,73.478264,100,55.900002,0,66.099998,65.0,53.0
20160819143000,252.0,336.0,81.15942,100,55.900002,0,66.099998,65.0,53.0
20160819144500,252.0,336.0,81.15942,100,55.900002,0,66.099998,65.0,53.0
20160819150000,252.0,336.0,81.15942,100,55.900002,0,66.099998,65.0,53.0
20160819151500,252.0,323.399994,78.115941,100,55.900002,0,66.199997,65.0,53.0
20160819153000,252.0,323.399994,78.115941,100,55.900002,0,66.199997,65.0,53.0
20160819154500,252.0,327.0,78.985507,100,55.900002,0,66.199997,65.0,53.0
20160819160000,252.0,294.600006,71.159422,100,55.900002,0,66.300003,65.0,53.0
20160819161500,252.0,294.600006,71.159422,100,55.900002,0,66.400002,65.0,53.0
20160819163000,252.0,317.399994,76.666665,100,55.900002,0,66.400002,65.0,53.0
20160819164500,252.0,333.0,80.434783,100,55.900002,0,66.300003,65.0,53.0
20160819170000,252.0,327.0,78.985507,100,55.900002,0,66.199997,65.0,53.0
20160819171500,252.0,327.0,78.985507,100,55.900002,0,66.199997,65.0,53.0
20160819173000,252.0,333.0,80.434783,100,55.900002,0,66.099998,65.0,53.0
20160819174500,252.0,333.0,80.434783,100,55.900002,0,66.0,65.0,53.0
20160819180000,252.0,333.0,80.434783,100,55.900002,0,66.0,65.0,53.0
20160819181500,252.0,258.0,62.318841,100,55.900002,0,66.099998,65.0,53.0
20160819183000,252.0,253.800003,61.304349,100,55.900002,0,66.199997,65.0,53.0
20160819184500,252.0,291.0,70.289855,100,55.900002,0,66.300003,65.0,53.0
20160819190000,252.0,313.799988,75.797099,100,55.900002,0,66.199997,65.0,53.0
20160819191500,252.0,313.799988,75.797099,100,55.900002,0,66.099998,65.0,53.0
20160819193000,252.0,317.399994,76.666665,100,55.900002,0,66.0,65.0,53.0
20160819194500,252.0,313.799988,75.797099,100,55.900002,0,65.800003,65.0,53.0
20160819200000,252.0,317.399994,76.666665,100,55.900002,0,65.699997,65.0,53.0
20160819201500,252.0,317.399994,76.666665,100,55.200001,0,65.599998,65.0,53.0
20160819203000,252.0,317.399994,76.666665,100,55.900002,0,65.599998,65.0,53.0
20160819204500,252.0,313.799988,75.797099,100,55.900002,0,65.599998,65.0,53.0
20160819210000,252.0,317.399994,76.666665,100,55.900002,0,65.599998,65.0,53.0
20160819211500,252.0,317.399994,76.666665,100,55.900002,0,65.599998,65.0,53.0
20160819213000,252.0,313.799988,75.797099,100,55.900002,0,65.599998,65.0,53.0
20160819214500,252.0,313.799988,75.797099,100,55.900002,0,65.5,65.0,53.0
20160819220000,252.0,313.799988,75.797099,100,55.900002,0,65.800003,65.0,53.0
20160819221500,252.0,313.799988,75.797099,100,55.900002,0,66.400002,65.0,53.0
20160819223000,252.0,317.399994,76.666665,100,55.900002,0,66.599998,65.0,53.0
20160819224500,252.0,313.799988,75.797099,100,55.900002,0,66.699997,65.0,53.0
20160819230000,252.0,313.799988,75.797099,100,55.900002,0,66.900002,65.0,53.0
20160819231500,252.0,317.399994,76.666665,100,55.200001,0,66.400002,65.0,53.0
20160819233000,252.0,317.399994,76.666665,100,55.200001,0,66.400002,65.0,53.0
20160819234500,252.0,323.399994,78.115941,100,55.200001,0,66.699997,65.0,53.0
20160820000000,252.0,323.399994,78.115941,100,55.200001,0,66.300003,65.0,53.0
20160820001500,252.0,330.0,79.710145,100,55.200001,0,66.099998,65.0,53.0
20160820003000,252.0,323.399994,78.115941,100,55.200001,0,66.199997,65.0,53.0
20160820004500,252.0,330.0,79.710145,100,55.200001,0,66.099998,65.0,53.0
20160820010000,252.0,330.0,79.710145,100,55.200001,0,66.0,65.0,53.0
20160820011500,252.0,330.0,79.710145,100,55.900002,0,65.900002,65.0,53.0
20160820013000,252.0,336.0,81.15942,100,55.900002,0,66.0,65.0,53.0
20160820014500,252.0,330.0,79.710145,100,55.900002,0,65.599998,65.0,53.0
20160820020000,252.0,330.0,79.710145,100,55.200001,0,65.5,65.0,53.0
20160820021500,252.0,330.0,79.710145,100,55.200001,0,65.300003,65.0,53.0
20160820023000,252.0,330.0,79.710145,100,55.200001,0,65.5,65.0,53.0
20160820024500,252.0,330.0,79.710145,100,55.200001,0,65.400002,65.0,53.0
20160820030000,252.0,330.0,79.710145,100,55.200001,0,65.199997,65.0,53.0
20160820031500,252.0,330.0,79.710145,100,55.200001,0,65.199997,65.0,53.0
20160820033000,252.0,330.0,79.710145,100,55.200001,0,65.099998,65.0,53.0
20160820034500,252.0,330.0,79.710145,100,55.200001,0,65.099998,65.0,53.0
20160820040000,252.0,336.0,81.15942,100,55.200001,0,65.300003,65.0,53.0
20160820041500,252.0,336.0,81.15942,100,55.200001,0,65.099998,65.0,53.0
20160820043000,252.0,330.0,79.710145,100,55.200001,0,65.099998,65.0,53.0
20160820044500,252.0,330.0,79.710145,100,55.200001,0,65.099998,65.0,53.0
20160820050000,252.0,330.0,79.710145,100,55.200001,0,65.0,65.0,53.0
20160820051500,252.0,330.0,79.710145,100,55.200001,0,64.900002,65.0,53.0
20160820053000,252.0,330.0,79.710145,100,55.200001,0,65.0,65.0,53.0
20160820054500,252.0,330.0,79.710145,100,55.200001,0,64.900002,65.0,53.0
20160820060000,252.0,330.0,79.710145,100,55.200001,0,64.800003,65.0,53.0
20160820061500,252.0,330.0,79.710145,100,55.200001,0,65.0,65.0,53.0
20160820063000,252.0,330.0,79.710145,100,55.200001,0,65.099998,65.0,53.0
20160820064500,252.0,330.0,79.710145,100,55.200001,0,65.0,65.0,53.0
20160820070000,252.0,330.0,79.710145,100,55.200001,0,64.900002,65.0,53.0
20160820071500,252.0,336.0,81.15942,100,55.200001,0,65.0,65.0,53.0
20160820073000,252.0,336.0,81.15942,100,55.200001,0,66.199997,65.0,53.0
20160820074500,252.0,336.0,81.15942,100,55.200001,0,65.900002,65.0,53.0
20160820080000,252.0,336.0,81.15942,100,55.900002,0,66.099998,65.0,53.0
20160820081500,252.0,336.0,81.15942,100,55.900002,0,65.699997,65.0,53.0
20160820083000,252.0,336.0,81.15942,100,55.900002,0,66.0,65.0,53.0
20160820084500,252.0,330.0,79.710145,100,55.900002,0,65.800003,65.0,53.0
20160820090000,252.0,323.399994,78.115941,100,55.900002,0,65.800003,65.0,53.0
20160820091500,252.0,317.399994,76.666665,100,55.900002,0,65.900002,65.0,53.0
20160820093000,252.0,317.399994,76.666665,100,55.900002,0,66.0,65.0,53.0
20160820094500,252.0,317.399994,76.666665,100,55.900002,0,66.099998,65.0,53.0
20160820100000,252.0,313.799988,75.797099,100,55.900002,0,66.0,65.0,53.0
20160820101500,252.0,317.399994,76.666665,100,55.900002,0,66.199997,65.0,53.0
20160820103000,252.0,317.399994,76.666665,100,55.900002,0,66.300003,65.0,53.0
20160820104500,252.0,307.200012,74.202901,100,55.900002,0,66.199997,65.0,53.0
20160820110000,252.0,310.799988,75.072461,100,55.900002,0,66.400002,65.0,53.0
20160820111500,252.0,307.200012,74.202901,100,55.900002,0,66.699997,65.0,53.0
20160820113000,252.0,297.600006,71.884059,100,55.900002,0,66.800003,65.0,53.0
20160820114500,252.0,294.600006,71.159422,100,55.900002,0,67.0,65.0,53.0
20160820120000,252.0,297.600006,71.884059,100,55.900002,0,67.099998,65.0,53.0
20160820121500,252.0,297.600006,71.884059,100,55.900002,0,67.300003,65.0,53.0
20160820123000,252.0,300.600006,72.608697,100,55.900002,0,67.300003,65.0,53.0
20160820124500,252.0,300.600006,72.608697,100,55.900002,0,67.400002,65.0,53.0
20160820130000,252.0,300.600006,72.608697,100,55.900002,0,67.400002,65.0,53.0
20160820131500,252.0,300.600006,72.608697,100,55.900002,0,67.300003,65.0,53.0
20160820133000,252.0,300.600006,72.608697,100,55.900002,0,67.400002,65.0,53.0
20160820134500,252.0,291.0,70.289855,100,55.900002,0,67.400002,65.0,53.0
20160820140000,252.0,291.0,70.289855,100,55.900002,0,67.400002,65.0,53.0
20160820141500,252.0,291.0,70.289855,100,55.900002,0,67.5,65.0,53.0
20160820143000,252.0,297.600006,71.884059,100,55.900002,0,67.900002,65.0,53.0
20160820144500,252.0,294.600006,71.159422,100,55.900002,0,67.599998,65.0,53.0
20160820150000,252.0,294.600006,71.159422,100,55.900002,0,67.599998,65.0,53.0
20160820151500,252.0,294.600006,71.159422,100,55.900002,0,67.800003,65.0,53.0
20160820153000,252.0,294.600006,71.159422,100,55.900002,0,67.599998,65.0,53.0
20160820154500,252.0,294.600006,71.159422,100,55.900002,0,67.599998,65.0,53.0
20160820160000,252.0,294.600006,71.159422,100,55.900002,0,67.599998,65.0,53.0
20160820161500,252.0,294.600006,71.159422,100,55.900002,0,67.599998,65.0,53.0
20160820163000,252.0,294.600006,71.159422,100,55.900002,0,67.400002,65.0,53.0
20160820164500,252.0,291.0,70.289855,100,55.900002,0,67.400002,65.0,53.0
20160820170000,252.0,297.600006,71.884059,100,55.900002,0,67.599998,65.0,53.0
20160820171500,252.0,304.200012,73.478264,100,55.900002,0,67.400002,65.0,53.0
20160820173000,252.0,300.600006,72.608697,100,55.900002,0,67.699997,65.0,53.0
20160820174500,252.0,304.200012,73.478264,100,55.900002,0,67.5,65.0,53.0
20160820180000,252.0,300.600006,72.608697,100,55.900002,0,67.699997,65.0,53.0
20160820181500,252.0,300.600006,72.608697,100,55.900002,0,67.599998,65.0,53.0
20160820183000,252.0,300.600006,72.608697,100,55.900002,0,67.599998,65.0,53.0
20160820184500,252.0,304.200012,73.478264,100,55.900002,0,67.5,65.0,53.0
20160820190000,252.0,294.600006,71.159422,100,55.900002,0,67.5,65.0,53.0
20160820191500,252.0,291.0,70.289855,100,55.900002,0,67.400002,65.0,53.0
20160820193000,252.0,291.0,70.289855,100,55.900002,0,67.300003,65.0,53.0
20160820194500,252.0,294.600006,71.159422,100,55.900002,0,67.199997,65.0,53.0
20160820200000,252.0,291.0,70.289855,100,55.900002,0,67.099998,65.0,53.0
20160820201500,252.0,294.600006,71.159422,100,55.900002,0,67.0,65.0,53.0
20160820203000,252.0,294.600006,71.159422,100,55.299999,0,66.900002,65.0,53.0
20160820204500,252.0,300.600006,72.608697,100,55.299999,0,66.900002,65.0,53.0
20160820210000,252.0,304.200012,73.478264,100,55.299999,0,66.800003,65.0,53.0
20160820211500,252.0,304.200012,73.478264,100,55.299999,0,66.699997,65.0,53.0
20160820213000,252.0,297.600006,71.884059,100,55.299999,0,66.699997,65.0,53.0
20160820214500,252.0,300.600006,72.608697,100,55.299999,0,66.599998,65.0,53.0
20160820220000,252.0,310.799988,75.072461,100,55.299999,0,66.5,65.0,53.0
20160820221500,252.0,317.399994,76.666665,100,55.299999,0,66.599998,65.0,53.0
20160820223000,252.0,323.399994,78.115941,100,55.299999,0,66.400002,65.0,53.0
20160820224500,252.0,333.0,80.434783,100,55.299999,0,66.199997,65.0,53.0
20160820230000,252.0,333.0,80.434783,100,55.299999,0,66.199997,65.0,53.0
20160820231500,252.0,333.0,80.434783,100,55.299999,0,66.300003,65.0,53.0
20160820233000,252.0,327.0,78.985507,100,55.299999,0,66.199997,65.0,53.0
20160820234500,252.0,336.0,81.15942,100,55.299999,0,66.599998,65.0,53.0
20160821000000,252.0,336.0,81.15942,100,55.299999,0,66.300003,65.0,53.0
20160821001500,252.0,336.0,81.15942,100,55.299999,0,66.300003,65.0,53.0
20160821003000,252.0,327.0,78.985507,100,55.299999,0,66.199997,65.0,53.0
20160821004500,252.0,327.0,78.985507,100,55.299999,0,66.099998,65.0,53.0
20160821010000,252.0,333.0,80.434783,100,55.299999,0,66.099998,65.0,53.0
20160821011500,252.0,333.0,80.434783,100,55.299999,0,66.0,65.0,53.0
20160821013000,252.0,333.0,80.434783,100,55.299999,0,66.0,65.0,53.0
20160821014500,252.0,333.0,80.434783,100,55.299999,0,65.900002,65.0,53.0
20160821020000,252.0,323.399994,78.115941,100,55.299999,0,65.800003,65.0,53.0
20160821021500,252.0,330.0,79.710145,100,55.299999,0,65.800003,65.0,53.0
20160821023000,252.0,330.0,79.710145,100,55.299999,0,65.800003,65.0,53.0
20160821024500,252.0,330.0,79.710145,100,55.299999,0,65.800003,65.0,53.0
20160821030000,252.0,330.0,79.710145,100,55.299999,0,65.699997,65.0,53.0
20160821031500,252.0,330.0,79.710145,100,55.299999,0,65.599998,65.0,53.0
20160821033000,252.0,330.0,79.710145,100,55.299999,0,65.5,65.0,53.0
20160821034500,252.0,330.0,79.710145,100,55.299999,0,65.599998,65.0,53.0
20160821040000,252.0,330.0,79.710145,100,55.299999,0,65.5,65.0,53.0
20160821041500,252.0,330.0,79.710145,100,55.299999,0,65.300003,65.0,53.0
20160821043000,252.0,330.0,79.710145,100,55.299999,0,65.199997,65.0,53.0
20160821044500,252.0,330.0,79.710145,100,55.299999,0,65.099998,65.0,53.0
20160821050000,252.0,330.0,79.710145,100,55.299999,0,65.099998,65.0,53.0
20160821051500,252.0,330.0,79.710145,100,55.299999,0,65.0,65.0,53.0
20160821053000,252.0,336.0,81.15942,100,55.299999,0,65.300003,65.0,53.0
20160821054500,252.0,327.0,78.985507,100,55.299999,0,65.300003,65.0,53.0
20160821060000,252.0,327.0,78.985507,100,55.299999,0,65.300003,65.0,53.0
20160821061500,252.0,327.0,78.985507,100,55.299999,0,65.599998,65.0,53.0
20160821063000,252.0,327.0,78.985507,100,55.299999,0,65.5,65.0,53.0
20160821064500,252.0,327.0,78.985507,100,55.299999,0,65.300003,65.0,53.0
20160821070000,252.0,327.0,78.985507,100,55.299999,0,65.300003,65.0,53.0
20160821071500,252.0,323.399994,78.115941,100,55.900002,0,65.199997,65.0,53.0
20160821073000,252.0,323.399994,78.115941,100,55.900002,0,65.699997,65.0,53.0
20160821074500,252.0,313.799988,75.797099,100,55.900002,0,65.699997,65.0,53.0
20160821080000,252.0,313.799988,75.797099,100,55.900002,0,65.699997,65.0,53.0
20160821081500,252.0,317.399994,76.666665,100,55.900002,0,65.800003,65.0,53.0
20160821083000,252.0,304.200012,73.478264,100,55.900002,0,66.099998,65.0,53.0
20160821084500,252.0,304.200012,73.478264,100,55.900002,0,66.300003,65.0,53.0
20160821090000,252.0,304.200012,73.478264,100,55.900002,0,67.0,65.0,53.0
20160821091500,252.0,304.200012,73.478264,100,55.900002,0,66.599998,65.0,53.0
20160821093000,252.0,304.200012,73.478264,100,55.900002,0,66.800003,65.0,53.0
20160821094500,252.0,304.200012,73.478264,100,55.900002,0,66.800003,65.0,53.0
20160821100000,252.0,304.200012,73.478264,100,55.900002,0,66.900002,65.0,53.0
20160821101500,252.0,304.200012,73.478264,100,55.900002,0,67.0,65.0,53.0
20160821103000,252.0,304.200012,73.478264,100,55.900002,0,67.099998,65.0,53.0
20160821104500,252.0,304.200012,73.478264,100,55.900002,0,67.099998,65.0,53.0
20160821110000,252.0,304.200012,73.478264,100,55.900002,0,67.300003,65.0,53.0
20160821111500,252.0,304.200012,73.478264,100,55.900002,0,67.199997,65.0,53.0
20160821113000,252.0,304.200012,73.478264,100,55.900002,0,67.300003,65.0,53.0
20160821114500,252.0,304.200012,73.478264,100,55.900002,0,67.400002,65.0,53.0
20160821120000,252.0,304.200012,73.478264,100,55.900002,0,67.400002,65.0,53.0
20160821121500,252.0,304.200012,73.478264,100,55.900002,0,67.800003,65.0,53.0
20160821123000,252.0,320.399994,77.391303,100,55.900002,0,67.900002,65.0,53.0
20160821124500,252.0,320.399994,77.391303,100,55.900002,0,68.0,65.0,53.0
20160821130000,252.0,320.399994,77.391303,100,55.900002,0,68.199997,65.0,53.0
20160821131500,252.0,313.799988,75.797099,100,55.900002,0,68.300003,65.0,53.0
20160821133000,252.0,313.799988,75.797099,100,55.900002,0,68.300003,65.0,53.0
20160821134500,252.0,307.200012,74.202901,100,55.900002,0,68.300003,65.0,53.0
20160821140000,252.0,307.200012,74.202901,100,55.900002,0,67.900002,65.0,53.0
20160821141500,252.0,307.200012,74.202901,100,55.900002,0,67.5,65.0,53.0
20160821143000,252.0,307.200012,74.202901,100,55.900002,0,67.300003,65.0,53.0
20160821144500,252.0,310.799988,75.072461,100,55.900002,0,67.199997,65.0,53.0
20160821150000,252.0,310.799988,75.072461,100,55.900002,0,67.099998,65.0,53.0
20160821151500,252.0,310.799988,75.072461,100,55.900002,0,67.0,65.0,53.0
20160821153000,252.0,310.799988,75.072461,100,55.900002,0,67.0,65.0,53.0
20160821154500,252.0,307.200012,74.202901,100,55.900002,0,67.0,65.0,53.0
20160821160000,252.0,307.200012,74.202901,100,55.900002,0,67.0,65.0,53.0
20160821161500,252.0,307.200012,74.202901,100,55.900002,0,66.900002,65.0,53.0
20160821163000,252.0,300.600006,72.608697,100,55.900002,0,66.900002,65.0,53.0
20160821164500,252.0,300.600006,72.608697,100,55.900002,0,66.900002,65.0,53.0
20160821170000,252.0,304.200012,73.478264,100,55.900002,0,66.900002,65.0,53.0
20160821171500,252.0,297.600006,71.884059,100,55.900002,0,66.900002,65.0,53.0
20160821173000,252.0,297.600006,71.884059,100,55.900002,0,66.900002,65.0,53.0
20160821174500,252.0,297.600006,71.884059,100,55.900002,0,66.800003,65.0,53.0
20160821180000,252.0,300.600006,72.608697,100,55.900002,0,66.699997,65.0,53.0
20160821181500,252.0,294.600006,71.159422,100,55.900002,0,66.599998,65.0,53.0
20160821183000,252.0,297.600006,71.884059,100,55.200001,0,66.5,65.0,53.0
20160821184500,252.0,297.600006,71.884059,100,55.900002,0,66.699997,65.0,53.0
20160821190000,252.0,300.600006,72.608697,100,55.900002,0,66.400002,65.0,53.0
20160821191500,252.0,300.600006,72.608697,100,55.900002,0,66.300003,65.0,53.0
20160821193000,252.0,300.600006,72.608697,100,55.900002,0,66.199997,65.0,53.0
20160821194500,252.0,307.200012,74.202901,100,55.900002,0,66.099998,65.0,53.0
20160821200000,252.0,307.200012,74.202901,100,55.900002,0,66.0,65.0,53.0
20160821201500,252.0,300.600006,72.608697,100,55.900002,0,66.0,65.0,53.0
20160821203000,252.0,307.200012,74.202901,100,55.900002,0,65.800003,65.0,53.0
20160821204500,252.0,307.200012,74.202901,100,55.900002,0,65.800003,65.0,53.0
20160821210000,252.0,310.799988,75.072461,100,55.900002,0,65.699997,65.0,53.0
20160821211500,252.0,310.799988,75.072461,100,55.900002,0,65.699997,65.0,53.0
20160821213000,252.0,307.200012,74.202901,100,55.900002,0,65.599998,65.0,53.0
