PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160821214500,252.0,307.200012,74.202901,100,55.900002,0,65.5,65.0,53.0
20160821220000,252.0,310.799988,75.072461,100,55.900002,0,65.400002,65.0,53.0
20160821221500,252.0,310.799988,75.072461,100,55.900002,0,65.300003,65.0,53.0
20160821223000,252.0,310.799988,75.072461,100,55.900002,0,65.199997,65.0,53.0
20160821224500,252.0,317.399994,76.666665,100,55.900002,0,65.099998,65.0,53.0
20160821230000,252.0,310.799988,75.072461,100,55.900002,0,65.099998,65.0,53.0
20160821231500,252.0,317.399994,76.666665,100,55.900002,0,65.0,65.0,53.0
20160821233000,252.0,313.799988,75.797099,100,55.900002,0,65.0,65.0,53.0
20160821234500,252.0,320.399994,77.391303,100,55.200001,0,64.800003,65.0,53.0
20160822000000,252.0,320.399994,77.391303,100,55.200001,0,64.699997,65.0,53.0
20160822001500,252.0,320.399994,77.391303,100,55.200001,0,64.699997,65.0,53.0
20160822003000,252.0,333.0,80.434783,100,55.200001,0,64.5,65.0,53.0
20160822004500,252.0,333.0,80.434783,100,55.200001,0,64.400002,65.0,53.0
20160822010000,252.0,323.399994,78.115941,79,55.200001,0,64.400002,65.0,53.0
20160822011500,252.0,297.600006,71.884059,72,55.200001,0,64.5,65.0,53.0
20160822013000,252.0,294.600006,71.159422,69,55.200001,0,64.599998,65.0,53.0
20160822014500,252.0,283.799988,68.550722,68,55.200001,0,64.599998,65.0,53.0
20160822020000,252.0,273.0,65.942029,65,55.200001,0,64.699997,65.0,53.0
20160822021500,252.0,268.799988,64.927533,65,55.200001,0,64.699997,65.0,53.0
20160822023000,252.0,265.200012,64.057974,64,55.200001,0,64.699997,65.0,53.0
20160822024500,252.0,258.0,62.318841,62,55.200001,0,64.800003,65.0,53.0
20160822030000,252.0,253.800003,61.304349,62,55.200001,0,64.800003,65.0,53.0
20160822031500,252.0,258.0,62.318841,62,55.200001,0,64.699997,65.0,53.0
20160822033000,252.0,253.800003,61.304349,62,55.200001,0,64.800003,65.0,53.0
20160822034500,252.0,253.800003,61.304349,62,55.200001,0,64.699997,65.0,53.0
20160822040000,252.0,253.800003,61.304349,62,55.200001,0,64.699997,65.0,53.0
20160822041500,252.0,253.800003,61.304349,62,55.200001,0,64.699997,65.0,53.0
20160822043000,252.0,253.800003,61.304349,62,55.200001,0,64.699997,65.0,53.0
20160822044500,252.0,258.0,62.318841,62,55.799999,0,64.699997,65.0,53.0
20160822050000,252.0,253.800003,61.304349,62,55.799999,0,64.599998,65.0,53.0
20160822051500,252.0,258.0,62.318841,62,55.799999,0,64.599998,65.0,53.0
20160822053000,252.0,258.0,62.318841,62,55.799999,0,64.599998,65.0,53.0
20160822054500,252.0,253.800003,61.304349,62,55.799999,0,64.599998,65.0,53.0
20160822060000,252.0,258.0,62.318841,62,55.799999,0,64.599998,65.0,53.0
20160822061500,252.0,258.0,62.318841,62,55.799999,0,64.599998,65.0,53.0
20160822063000,252.0,258.0,62.318841,62,55.799999,0,64.599998,65.0,53.0
20160822064500,252.0,253.800003,61.304349,62,55.799999,0,64.599998,65.0,53.0
20160822070000,252.0,258.0,62.318841,62,55.799999,0,64.599998,65.0,53.0
20160822071500,252.0,245.399994,59.275361,66,55.799999,0,64.599998,65.0,53.0
20160822073000,252.0,241.199997,58.260869,66,55.799999,0,64.599998,65.0,53.0
20160822074500,252.0,249.600006,60.289857,67,55.799999,0,64.699997,65.0,53.0
20160822080000,252.0,253.800003,61.304349,69,55.799999,0,64.800003,65.0,53.0
20160822081500,252.0,253.800003,61.304349,69,55.799999,0,64.800003,65.0,53.0
20160822083000,252.0,253.800003,61.304349,69,55.799999,0,65.0,65.0,53.0
20160822084500,252.0,253.800003,61.304349,69,55.799999,0,65.0,65.0,53.0
20160822090000,252.0,253.800003,61.304349,69,55.799999,0,65.099998,65.0,53.0
20160822091500,252.0,253.800003,61.304349,69,55.799999,0,65.300003,65.0,53.0
20160822093000,252.0,265.200012,64.057974,71,55.799999,0,65.300003,65.0,53.0
20160822094500,252.0,276.600006,66.811596,76,55.799999,0,65.300003,65.0,53.0
20160822100000,252.0,287.399994,69.420288,83,55.799999,0,65.400002,65.0,53.0
20160822101500,252.0,297.600006,71.884059,100,55.799999,0,65.5,65.0,53.0
20160822103000,252.0,297.600006,71.884059,100,55.799999,0,65.400002,65.0,53.0
20160822104500,252.0,300.600006,72.608697,100,55.799999,0,65.5,65.0,53.0
20160822110000,252.0,300.600006,72.608697,100,55.799999,0,65.5,65.0,53.0
20160822111500,252.0,300.600006,72.608697,100,55.799999,0,65.599998,65.0,53.0
20160822113000,252.0,300.600006,72.608697,100,55.799999,0,65.599998,65.0,53.0
20160822114500,252.0,300.600006,72.608697,100,55.799999,0,65.599998,65.0,53.0
20160822120000,252.0,304.200012,73.478264,100,55.799999,0,65.699997,65.0,53.0
20160822121500,252.0,300.600006,72.608697,100,55.799999,0,65.800003,65.0,53.0
20160822123000,252.0,300.600006,72.608697,100,55.799999,0,65.900002,65.0,53.0
20160822124500,252.0,304.200012,73.478264,100,55.799999,0,65.800003,65.0,53.0
20160822130000,252.0,297.600006,71.884059,100,55.799999,0,65.800003,65.0,53.0
20160822131500,252.0,297.600006,71.884059,100,55.799999,0,65.800003,65.0,53.0
20160822133000,252.0,294.600006,71.159422,100,55.799999,0,65.800003,65.0,53.0
20160822134500,252.0,297.600006,71.884059,100,55.200001,0,65.800003,65.0,53.0
20160822140000,252.0,297.600006,71.884059,100,55.900002,0,66.0,65.0,53.0
20160822141500,252.0,300.600006,72.608697,100,55.200001,0,65.699997,65.0,53.0
20160822143000,252.0,300.600006,72.608697,100,55.200001,0,65.699997,65.0,53.0
20160822144500,252.0,300.600006,72.608697,100,55.200001,0,65.599998,65.0,53.0
20160822150000,252.0,300.600006,72.608697,100,55.200001,0,65.5,65.0,53.0
20160822151500,252.0,304.200012,73.478264,100,55.900002,0,65.5,65.0,53.0
20160822153000,252.0,304.200012,73.478264,100,55.900002,0,65.5,65.0,53.0
20160822154500,252.0,304.200012,73.478264,100,55.900002,0,65.5,65.0,53.0
20160822160000,252.0,300.600006,72.608697,100,55.900002,0,65.599998,65.0,53.0
20160822161500,252.0,300.600006,72.608697,100,55.900002,0,65.699997,65.0,53.0
20160822163000,252.0,300.600006,72.608697,100,55.900002,0,65.800003,65.0,53.0
20160822164500,252.0,300.600006,72.608697,100,55.900002,0,65.800003,65.0,53.0
20160822170000,252.0,300.600006,72.608697,100,55.900002,0,65.800003,65.0,53.0
20160822171500,252.0,300.600006,72.608697,100,55.900002,0,65.699997,65.0,53.0
20160822173000,252.0,300.600006,72.608697,100,55.900002,0,65.800003,65.0,53.0
20160822174500,252.0,294.600006,71.159422,100,55.900002,0,65.800003,65.0,53.0
20160822180000,252.0,300.600006,72.608697,100,55.900002,0,65.800003,65.0,53.0
20160822181500,252.0,300.600006,72.608697,100,55.900002,0,65.800003,65.0,53.0
20160822183000,252.0,300.600006,72.608697,100,55.900002,0,65.599998,65.0,53.0
20160822184500,252.0,300.600006,72.608697,100,55.900002,0,65.599998,65.0,53.0
20160822190000,252.0,294.600006,71.159422,100,55.900002,0,65.699997,65.0,53.0
20160822191500,252.0,294.600006,71.159422,100,55.900002,0,65.599998,65.0,53.0
20160822193000,252.0,294.600006,71.159422,100,55.900002,0,65.599998,65.0,53.0
20160822194500,252.0,317.399994,76.666665,100,55.900002,0,65.400002,65.0,53.0
20160822200000,252.0,313.799988,75.797099,100,55.900002,0,65.300003,65.0,53.0
20160822201500,252.0,364.799988,88.115939,100,55.900002,0,65.300003,65.0,53.0
20160822203000,252.0,320.399994,77.391303,100,55.900002,0,65.099998,65.0,53.0
20160822204500,252.0,320.399994,77.391303,100,55.900002,0,65.099998,65.0,53.0
20160822210000,252.0,313.799988,75.797099,100,55.900002,0,65.099998,65.0,53.0
20160822211500,252.0,313.799988,75.797099,100,55.900002,0,65.099998,65.0,53.0
20160822213000,252.0,317.399994,76.666665,100,55.900002,0,65.0,65.0,53.0
20160822214500,252.0,313.799988,75.797099,100,55.900002,0,65.0,65.0,53.0
20160822220000,252.0,317.399994,76.666665,100,55.900002,0,64.900002,65.0,53.0
20160822221500,252.0,317.399994,76.666665,100,55.900002,0,64.800003,65.0,53.0
20160822223000,252.0,317.399994,76.666665,100,55.900002,0,64.800003,65.0,53.0
20160822224500,252.0,310.799988,75.072461,100,55.900002,0,64.699997,65.0,53.0
20160822230000,252.0,310.799988,75.072461,100,55.900002,0,64.699997,65.0,53.0
20160822231500,252.0,307.200012,74.202901,100,55.900002,0,64.699997,65.0,53.0
20160822233000,252.0,313.799988,75.797099,100,55.900002,0,64.699997,65.0,53.0
20160822234500,252.0,307.200012,74.202901,100,55.900002,0,64.699997,65.0,53.0
20160823000000,252.0,310.799988,75.072461,100,55.900002,0,64.599998,65.0,53.0
20160823001500,252.0,310.799988,75.072461,100,55.900002,0,64.599998,65.0,53.0
20160823003000,252.0,310.799988,75.072461,100,55.900002,0,64.599998,65.0,53.0
20160823004500,252.0,307.200012,74.202901,100,55.900002,0,64.599998,65.0,53.0
20160823010000,252.0,307.200012,74.202901,100,55.900002,0,64.5,65.0,53.0
20160823011500,252.0,297.600006,71.884059,78,55.900002,0,64.599998,65.0,53.0
20160823013000,252.0,291.0,70.289855,74,55.900002,0,64.599998,65.0,53.0
20160823014500,252.0,280.200012,67.681162,71,55.900002,0,64.599998,65.0,53.0
20160823020000,252.0,265.200012,64.057974,68,55.900002,0,64.699997,65.0,53.0
20160823021500,252.0,268.799988,64.927533,68,55.900002,0,64.699997,65.0,53.0
20160823023000,252.0,265.200012,64.057974,67,55.900002,0,64.699997,65.0,53.0
20160823024500,252.0,258.0,62.318841,65,55.900002,0,64.800003,65.0,53.0
20160823030000,252.0,258.0,62.318841,65,55.900002,0,64.800003,65.0,53.0
20160823031500,252.0,258.0,62.318841,65,55.900002,0,64.800003,65.0,53.0
20160823033000,252.0,253.800003,61.304349,65,55.900002,0,64.800003,65.0,53.0
20160823034500,252.0,258.0,62.318841,65,55.900002,0,64.800003,65.0,53.0
20160823040000,252.0,258.0,62.318841,65,55.900002,0,64.800003,65.0,53.0
20160823041500,252.0,258.0,62.318841,65,55.900002,0,64.800003,65.0,53.0
20160823043000,252.0,261.0,63.043478,65,55.900002,0,64.800003,65.0,53.0
20160823044500,252.0,258.0,62.318841,64,55.900002,0,64.699997,65.0,53.0
20160823050000,252.0,258.0,62.318841,63,55.900002,0,64.699997,65.0,53.0
20160823051500,252.0,258.0,62.318841,63,55.900002,0,64.699997,65.0,53.0
20160823053000,252.0,253.800003,61.304349,63,55.299999,0,64.699997,65.0,53.0
20160823054500,252.0,261.0,63.043478,63,55.299999,0,64.599998,65.0,53.0
20160823060000,252.0,258.0,62.318841,63,55.299999,0,64.599998,65.0,53.0
20160823061500,252.0,258.0,62.318841,63,55.299999,0,64.599998,65.0,53.0
20160823063000,252.0,261.0,63.043478,63,55.299999,0,64.599998,65.0,53.0
20160823064500,252.0,258.0,62.318841,63,55.299999,0,64.599998,65.0,53.0
20160823070000,252.0,241.199997,58.260869,67,55.299999,0,64.599998,65.0,53.0
20160823071500,252.0,253.800003,61.304349,67,55.299999,0,64.699997,65.0,53.0
20160823073000,252.0,249.600006,60.289857,67,55.900002,0,64.699997,65.0,53.0
20160823074500,252.0,249.600006,60.289857,67,55.900002,0,64.800003,65.0,53.0
20160823080000,252.0,273.0,65.942029,65,55.900002,0,64.800003,65.0,53.0
20160823081500,252.0,276.600006,66.811596,69,55.900002,0,64.900002,65.0,53.0
20160823083000,252.0,268.799988,64.927533,64,58.700001,0,65.0,65.0,53.0
20160823084500,252.0,297.600006,71.884059,80,58.700001,0,65.699997,65.0,53.0
20160823090000,252.0,294.600006,71.159422,100,58.700001,0,66.099998,65.0,53.0
20160823091500,252.0,304.200012,73.478264,100,55.900002,0,66.199997,65.0,53.0
20160823093000,252.0,310.799988,75.072461,100,55.900002,0,66.300003,65.0,53.0
20160823094500,252.0,232.800003,56.231885,100,55.900002,0,66.400002,65.0,53.0
20160823100000,252.0,317.399994,76.666665,100,55.900002,0,66.5,65.0,53.0
20160823101500,252.0,317.399994,76.666665,100,55.900002,0,66.599998,65.0,53.0
20160823103000,252.0,333.0,80.434783,100,55.900002,0,66.599998,65.0,53.0
20160823104500,252.0,338.399994,81.739129,100,55.900002,0,66.699997,65.0,53.0
20160823110000,252.0,333.0,80.434783,100,55.900002,0,66.699997,65.0,53.0
20160823111500,252.0,344.399994,83.188404,100,55.900002,0,66.699997,65.0,53.0
20160823113000,252.0,338.399994,81.739129,100,55.900002,0,66.800003,65.0,53.0
20160823114500,252.0,338.399994,81.739129,100,55.900002,0,66.900002,65.0,53.0
20160823120000,252.0,344.399994,83.188404,100,55.900002,0,67.0,65.0,53.0
20160823121500,252.0,253.800003,61.304349,100,55.900002,0,67.0,65.0,53.0
20160823123000,252.0,310.799988,75.072461,100,55.900002,0,67.0,65.0,53.0
20160823124500,252.0,338.399994,81.739129,100,55.900002,0,67.099998,65.0,53.0
20160823130000,252.0,338.399994,81.739129,100,55.900002,0,67.099998,65.0,53.0
20160823131500,252.0,338.399994,81.739129,100,55.900002,0,66.699997,65.0,53.0
20160823133000,252.0,338.399994,81.739129,100,55.900002,0,66.699997,65.0,53.0
20160823134500,252.0,313.799988,75.797099,100,55.900002,0,66.599998,65.0,53.0
20160823140000,252.0,317.399994,76.666665,100,55.900002,0,66.5,65.0,53.0
20160823141500,252.0,313.799988,75.797099,100,55.900002,0,66.400002,65.0,53.0
20160823143000,252.0,313.799988,75.797099,100,55.900002,0,66.5,65.0,53.0
20160823144500,252.0,313.799988,75.797099,100,55.900002,0,66.400002,65.0,53.0
20160823150000,252.0,313.799988,75.797099,100,55.900002,0,66.400002,65.0,53.0
20160823151500,252.0,313.799988,75.797099,100,55.900002,0,66.5,65.0,53.0
20160823153000,252.0,313.799988,75.797099,100,55.900002,0,66.599998,65.0,53.0
20160823154500,252.0,307.200012,74.202901,100,55.900002,0,66.599998,65.0,53.0
20160823160000,252.0,310.799988,75.072461,100,55.900002,0,66.599998,65.0,53.0
20160823161500,252.0,310.799988,75.072461,100,55.900002,0,66.599998,65.0,53.0
20160823163000,252.0,310.799988,75.072461,100,55.900002,0,66.5,65.0,53.0
20160823164500,252.0,310.799988,75.072461,100,55.900002,0,66.599998,65.0,53.0
20160823170000,252.0,310.799988,75.072461,100,55.900002,0,66.400002,65.0,53.0
20160823171500,252.0,310.799988,75.072461,100,55.900002,0,66.599998,65.0,53.0
20160823173000,252.0,310.799988,75.072461,100,55.900002,0,66.5,65.0,53.0
20160823174500,252.0,310.799988,75.072461,100,55.900002,0,66.400002,65.0,53.0
20160823180000,252.0,310.799988,75.072461,100,55.900002,0,66.400002,65.0,53.0
20160823181500,252.0,310.799988,75.072461,100,55.900002,0,66.400002,65.0,53.0
20160823183000,252.0,310.799988,75.072461,100,55.900002,0,66.300003,65.0,53.0
20160823184500,252.0,317.399994,76.666665,100,55.900002,0,66.300003,65.0,53.0
20160823190000,252.0,310.799988,75.072461,100,55.900002,0,66.199997,65.0,53.0
20160823191500,252.0,310.799988,75.072461,100,55.900002,0,66.199997,65.0,53.0
20160823193000,252.0,310.799988,75.072461,100,55.900002,0,66.099998,65.0,53.0
20160823194500,252.0,310.799988,75.072461,100,55.900002,0,66.0,65.0,53.0
20160823200000,252.0,310.799988,75.072461,100,55.900002,0,66.0,65.0,53.0
20160823201500,252.0,304.200012,73.478264,100,55.900002,0,65.900002,65.0,53.0
20160823203000,252.0,297.600006,71.884059,100,55.200001,0,65.800003,65.0,53.0
20160823204500,252.0,300.600006,72.608697,100,55.200001,0,65.800003,65.0,53.0
20160823210000,252.0,300.600006,72.608697,100,55.200001,0,65.800003,65.0,53.0
20160823211500,252.0,300.600006,72.608697,100,55.200001,0,65.800003,65.0,53.0
20160823213000,252.0,304.200012,73.478264,100,55.200001,0,65.800003,65.0,53.0
20160823214500,252.0,297.600006,71.884059,100,55.200001,0,65.699997,65.0,53.0
20160823220000,252.0,297.600006,71.884059,100,55.200001,0,65.699997,65.0,53.0
20160823221500,252.0,304.200012,73.478264,100,55.200001,0,65.599998,65.0,53.0
20160823223000,252.0,300.600006,72.608697,100,55.200001,0,65.599998,65.0,53.0
20160823224500,252.0,300.600006,72.608697,100,55.200001,0,65.599998,65.0,53.0
20160823230000,252.0,300.600006,72.608697,100,55.200001,0,65.5,65.0,53.0
20160823231500,252.0,304.200012,73.478264,100,55.200001,0,65.5,65.0,53.0
20160823233000,252.0,300.600006,72.608697,100,55.200001,0,65.400002,65.0,53.0
20160823234500,252.0,300.600006,72.608697,100,55.200001,0,65.400002,65.0,53.0
20160824000000,252.0,300.600006,72.608697,100,55.200001,0,65.300003,65.0,53.0
20160824001500,252.0,300.600006,72.608697,100,55.599998,0,65.300003,65.0,53.0
20160824003000,252.0,300.600006,72.608697,100,55.599998,0,65.300003,65.0,53.0
20160824004500,252.0,300.600006,72.608697,100,55.599998,0,65.300003,65.0,53.0
20160824010000,252.0,300.600006,72.608697,100,55.599998,0,65.199997,65.0,53.0
20160824011500,252.0,300.600006,72.608697,100,55.599998,0,65.199997,65.0,53.0
20160824013000,252.0,300.600006,72.608697,100,55.599998,0,65.199997,65.0,53.0
20160824014500,252.0,300.600006,72.608697,100,55.599998,0,65.099998,65.0,53.0
20160824020000,252.0,300.600006,72.608697,100,55.599998,0,65.099998,65.0,53.0
20160824021500,252.0,304.200012,73.478264,100,55.599998,0,65.099998,65.0,53.0
20160824023000,252.0,297.600006,71.884059,100,55.599998,0,65.0,65.0,53.0
20160824024500,252.0,297.600006,71.884059,100,55.599998,0,65.0,65.0,53.0
20160824030000,252.0,300.600006,72.608697,100,55.599998,0,65.0,65.0,53.0
20160824031500,252.0,300.600006,72.608697,100,55.599998,0,64.900002,65.0,53.0
20160824033000,252.0,300.600006,72.608697,100,55.599998,0,64.800003,65.0,53.0
20160824034500,252.0,300.600006,72.608697,100,55.599998,0,64.800003,65.0,53.0
20160824040000,252.0,300.600006,72.608697,100,55.599998,0,64.699997,65.0,53.0
20160824041500,252.0,300.600006,72.608697,100,55.599998,0,64.699997,65.0,53.0
20160824043000,252.0,300.600006,72.608697,100,55.599998,0,64.599998,65.0,53.0
20160824044500,252.0,300.600006,72.608697,100,55.599998,0,64.599998,65.0,53.0
20160824050000,252.0,300.600006,72.608697,100,55.599998,0,64.599998,65.0,53.0
20160824051500,252.0,300.600006,72.608697,100,55.599998,0,64.599998,65.0,53.0
20160824053000,252.0,300.600006,72.608697,100,55.599998,0,64.5,65.0,53.0
20160824054500,252.0,300.600006,72.608697,100,55.599998,0,64.5,65.0,53.0
20160824060000,252.0,291.0,70.289855,80,55.599998,0,64.400002,65.0,53.0
20160824061500,252.0,268.799988,64.927533,72,55.599998,0,64.599998,65.0,53.0
20160824063000,252.0,268.799988,64.927533,70,55.599998,0,64.599998,65.0,53.0
20160824064500,252.0,258.0,62.318841,68,55.599998,0,64.599998,65.0,53.0
20160824070000,252.0,253.800003,61.304349,68,55.599998,0,64.699997,65.0,53.0
20160824071500,252.0,249.600006,60.289857,69,55.599998,0,64.800003,65.0,53.0
20160824073000,252.0,253.800003,61.304349,69,55.599998,0,64.800003,65.0,53.0
20160824074500,252.0,249.600006,60.289857,70,55.599998,0,65.0,65.0,53.0
20160824080000,252.0,258.0,62.318841,70,55.599998,0,65.0,65.0,53.0
20160824081500,252.0,253.800003,61.304349,71,56.299999,0,65.199997,65.0,53.0
20160824083000,252.0,258.0,62.318841,71,56.299999,0,65.300003,65.0,53.0
20160824084500,252.0,294.600006,71.159422,79,56.299999,0,65.300003,65.0,53.0
20160824090000,252.0,297.600006,71.884059,81,56.299999,0,65.300003,65.0,53.0
20160824091500,252.0,310.799988,75.072461,98,56.299999,0,65.300003,65.0,53.0
20160824093000,252.0,307.200012,74.202901,100,56.299999,0,65.400002,65.0,53.0
20160824094500,252.0,307.200012,74.202901,100,56.299999,0,65.5,65.0,53.0
20160824100000,252.0,310.799988,75.072461,100,56.299999,0,65.599998,65.0,53.0
20160824101500,252.0,323.399994,78.115941,100,56.299999,0,65.599998,65.0,53.0
20160824103000,252.0,313.799988,75.797099,100,56.299999,0,65.599998,65.0,53.0
20160824104500,252.0,320.399994,77.391303,100,56.299999,0,65.699997,65.0,53.0
20160824110000,252.0,320.399994,77.391303,100,56.299999,0,65.800003,65.0,53.0
20160824111500,252.0,320.399994,77.391303,100,56.299999,0,65.800003,65.0,53.0
20160824113000,252.0,313.799988,75.797099,100,56.299999,0,65.900002,65.0,53.0
20160824114500,252.0,317.399994,76.666665,100,56.299999,0,66.0,65.0,53.0
20160824120000,252.0,310.799988,75.072461,100,56.299999,0,66.099998,65.0,53.0
20160824121500,252.0,317.399994,76.666665,100,55.599998,0,66.099998,65.0,53.0
20160824123000,252.0,310.799988,75.072461,100,55.599998,0,66.099998,65.0,53.0
20160824124500,252.0,310.799988,75.072461,100,55.599998,0,66.199997,65.0,53.0
20160824130000,252.0,307.200012,74.202901,100,56.299999,0,66.300003,65.0,53.0
20160824131500,252.0,307.200012,74.202901,100,56.299999,0,66.300003,65.0,53.0
20160824133000,252.0,300.600006,72.608697,100,55.599998,0,66.400002,65.0,53.0
20160824134500,252.0,294.600006,71.159422,100,55.599998,0,66.400002,65.0,53.0
20160824140000,252.0,291.0,70.289855,100,56.200001,0,66.5,65.0,53.0
20160824141500,252.0,287.399994,69.420288,100,56.200001,0,66.599998,65.0,53.0
20160824143000,252.0,287.399994,69.420288,100,56.200001,0,67.599998,65.0,53.0
20160824144500,252.0,291.0,70.289855,100,55.599998,0,67.699997,65.0,53.0
20160824150000,252.0,291.0,70.289855,100,56.200001,0,67.599998,65.0,53.0
20160824151500,252.0,291.0,70.289855,100,56.200001,0,67.300003,65.0,53.0
20160824153000,252.0,283.799988,68.550722,100,56.200001,0,67.300003,65.0,53.0
20160824154500,252.0,280.200012,67.681162,100,56.200001,0,67.300003,65.0,53.0
20160824160000,252.0,287.399994,69.420288,100,56.200001,0,67.199997,65.0,53.0
20160824161500,252.0,291.0,70.289855,100,56.200001,0,67.199997,65.0,53.0
20160824163000,252.0,291.0,70.289855,100,56.200001,0,67.199997,65.0,53.0
20160824164500,252.0,287.399994,69.420288,100,56.200001,0,67.199997,65.0,53.0
20160824170000,252.0,294.600006,71.159422,100,56.200001,0,67.300003,65.0,53.0
20160824171500,252.0,297.600006,71.884059,100,55.599998,0,67.300003,65.0,53.0
20160824173000,252.0,300.600006,72.608697,100,55.599998,0,67.300003,67.199997,64.199997
20160824174500,252.0,261.0,63.043478,68,55.599998,0,67.599998,69.900002,66.900002
20160824180000,252.0,261.0,63.043478,68,56.200001,0,67.599998,69.900002,66.900002
20160824181500,252.0,258.0,62.318841,68,56.200001,0,67.599998,69.900002,66.900002
20160824183000,252.0,265.200012,64.057974,70,56.200001,0,67.900002,69.900002,66.900002
20160824184500,252.0,265.200012,64.057974,70,56.200001,0,67.699997,69.5,66.5
20160824190000,252.0,258.0,62.318841,69,56.200001,0,67.599998,69.900002,66.900002
20160824191500,252.0,261.0,63.043478,68,56.200001,0,67.699997,69.900002,66.900002
20160824193000,252.0,258.0,62.318841,69,56.200001,0,67.699997,69.900002,66.900002
20160824194500,252.0,258.0,62.318841,69,56.200001,0,67.800003,69.900002,66.900002
20160824200000,252.0,258.0,62.318841,69,56.200001,0,67.699997,69.900002,66.900002
20160824201500,252.0,249.600006,60.289857,69,55.599998,0,67.699997,69.900002,66.900002
20160824203000,252.0,253.800003,61.304349,69,55.599998,0,67.599998,69.900002,66.900002
20160824204500,252.0,253.800003,61.304349,69,55.599998,0,67.599998,69.900002,66.900002
20160824210000,252.0,258.0,62.318841,69,55.599998,0,67.599998,69.900002,66.900002
20160824211500,252.0,258.0,62.318841,69,55.599998,0,67.5,69.900002,66.900002
20160824213000,252.0,253.800003,61.304349,69,55.599998,0,67.5,69.900002,66.900002
20160824214500,252.0,253.800003,61.304349,69,55.599998,0,67.400002,69.900002,66.900002
20160824220000,252.0,253.800003,61.304349,69,55.599998,0,67.400002,69.900002,66.900002
20160824221500,252.0,253.800003,61.304349,69,55.599998,0,67.5,69.900002,66.900002
20160824223000,252.0,258.0,62.318841,69,55.599998,0,67.300003,69.900002,66.900002
20160824224500,252.0,258.0,62.318841,69,55.599998,0,67.199997,69.900002,66.900002
20160824230000,252.0,261.0,63.043478,69,55.599998,0,67.199997,69.400002,66.400002
20160824231500,252.0,258.0,62.318841,67,55.599998,0,67.099998,69.900002,66.900002
20160824233000,252.0,258.0,62.318841,67,55.599998,0,67.099998,69.5,66.5
20160824234500,252.0,258.0,62.318841,67,55.599998,0,67.099998,69.400002,66.400002
20160825000000,252.0,258.0,62.318841,67,55.599998,0,67.099998,69.400002,66.400002
20160825001500,252.0,261.0,63.043478,66,55.599998,0,67.099998,69.800003,66.800003
20160825003000,252.0,261.0,63.043478,66,55.599998,0,67.0,69.800003,66.800003
20160825004500,252.0,258.0,62.318841,65,55.599998,0,67.099998,69.699997,66.699997
20160825010000,252.0,258.0,62.318841,65,55.599998,0,67.099998,69.599998,66.599998
20160825011500,252.0,258.0,62.318841,65,55.599998,0,67.300003,69.400002,66.400002
20160825013000,252.0,258.0,62.318841,65,55.599998,0,67.099998,69.900002,66.900002
20160825014500,252.0,258.0,62.318841,65,55.599998,0,67.099998,69.900002,66.900002
20160825020000,252.0,253.800003,61.304349,65,55.599998,0,67.099998,69.900002,66.900002
20160825021500,252.0,253.800003,61.304349,65,55.599998,0,67.099998,69.800003,66.800003
20160825023000,252.0,258.0,62.318841,66,55.599998,0,67.099998,69.800003,66.800003
20160825024500,252.0,258.0,62.318841,66,55.599998,0,67.099998,69.800003,66.800003
20160825030000,252.0,253.800003,61.304349,66,55.599998,0,67.099998,69.599998,66.599998
20160825031500,252.0,253.800003,61.304349,66,56.200001,0,67.099998,69.5,66.5
20160825033000,252.0,249.600006,60.289857,66,56.200001,0,67.099998,69.5,66.5
20160825034500,252.0,249.600006,60.289857,66,56.200001,0,67.099998,69.5,66.5
20160825040000,252.0,253.800003,61.304349,66,56.200001,0,67.5,69.5,66.5
20160825041500,252.0,249.600006,60.289857,66,56.200001,0,67.199997,69.5,66.5
20160825043000,252.0,253.800003,61.304349,66,56.200001,0,67.199997,69.5,66.5
20160825044500,252.0,258.0,62.318841,66,56.200001,0,67.099998,69.5,66.5
20160825050000,252.0,258.0,62.318841,66,56.200001,0,66.900002,69.5,66.5
20160825051500,252.0,261.0,63.043478,66,55.599998,0,66.800003,69.400002,66.400002
20160825053000,252.0,258.0,62.318841,66,55.599998,0,66.800003,69.400002,66.400002
20160825054500,252.0,261.0,63.043478,66,55.599998,0,66.699997,69.400002,66.400002
20160825060000,252.0,258.0,62.318841,65,55.599998,0,66.699997,69.400002,66.400002
20160825061500,252.0,261.0,63.043478,65,55.599998,0,66.699997,69.400002,66.400002
20160825063000,252.0,258.0,62.318841,65,55.599998,0,66.699997,69.400002,66.400002
20160825064500,252.0,258.0,62.318841,65,55.599998,0,66.699997,69.400002,66.400002
20160825070000,252.0,258.0,62.318841,65,55.599998,0,66.699997,69.400002,66.400002
20160825071500,252.0,253.800003,61.304349,65,55.599998,0,66.900002,69.400002,66.400002
20160825073000,252.0,258.0,62.318841,67,55.599998,0,67.099998,69.400002,66.400002
20160825074500,252.0,253.800003,61.304349,67,55.599998,0,67.300003,69.400002,66.400002
20160825080000,252.0,253.800003,61.304349,67,56.299999,0,67.199997,69.5,66.5
20160825081500,252.0,245.399994,59.275361,67,56.299999,0,67.199997,69.5,66.5
20160825083000,252.0,245.399994,59.275361,67,56.299999,0,67.300003,69.5,66.5
20160825084500,252.0,245.399994,59.275361,69,56.299999,0,67.800003,69.5,66.5
20160825090000,252.0,245.399994,59.275361,70,56.299999,0,67.5,69.5,66.5
20160825091500,252.0,241.199997,58.260869,72,56.299999,0,67.400002,69.5,66.5
20160825093000,252.0,241.199997,58.260869,72,56.299999,0,67.400002,69.5,66.5
20160825094500,252.0,245.399994,59.275361,72,56.299999,0,67.5,69.5,66.5
20160825100000,252.0,268.799988,64.927533,79,56.299999,0,67.599998,69.5,66.5
20160825101500,252.0,273.0,65.942029,74,56.299999,0,67.800003,69.5,66.5
20160825103000,252.0,273.0,65.942029,73,56.299999,0,67.599998,70.0,67.0
20160825104500,252.0,268.799988,64.927533,69,56.299999,0,67.5,70.0,67.0
20160825110000,252.0,268.799988,64.927533,71,56.299999,0,67.5,70.0,67.0
20160825111500,252.0,276.600006,66.811596,71,56.299999,0,67.699997,70.400002,67.400002
20160825113000,252.0,273.0,65.942029,73,56.299999,0,67.900002,69.900002,66.900002
20160825114500,252.0,276.600006,66.811596,72,56.299999,0,67.800003,70.400002,67.400002
20160825120000,252.0,265.200012,64.057974,67,56.299999,0,67.800003,70.400002,67.400002
20160825121500,252.0,268.799988,64.927533,68,56.299999,0,67.900002,70.400002,67.400002
20160825123000,252.0,273.0,65.942029,70,56.299999,0,67.699997,69.900002,66.900002
20160825124500,252.0,265.200012,64.057974,66,56.299999,0,67.699997,69.900002,66.900002
20160825130000,252.0,265.200012,64.057974,64,56.299999,0,67.699997,69.900002,66.900002
20160825131500,252.0,245.399994,59.275361,67,56.299999,0,67.900002,69.900002,66.900002
20160825133000,252.0,265.200012,64.057974,62,56.299999,0,67.699997,69.900002,66.900002
20160825134500,252.0,219.0,52.898551,68,56.299999,0,67.599998,69.900002,66.900002
20160825140000,252.0,253.800003,61.304349,62,56.299999,0,67.5,69.900002,66.900002
20160825141500,252.0,253.800003,61.304349,62,56.299999,0,67.5,69.900002,66.900002
20160825143000,252.0,258.0,62.318841,62,56.299999,0,67.599998,69.900002,66.900002
20160825144500,252.0,253.800003,61.304349,62,56.299999,0,67.5,69.900002,66.900002
20160825150000,252.0,253.800003,61.304349,62,55.599998,0,67.5,69.900002,66.900002
20160825151500,252.0,258.0,62.318841,62,55.599998,0,67.300003,69.900002,66.900002
20160825153000,252.0,258.0,62.318841,62,55.599998,0,67.599998,69.900002,66.900002
20160825154500,252.0,258.0,62.318841,62,55.599998,0,67.400002,69.900002,66.900002
20160825160000,252.0,258.0,62.318841,62,55.599998,0,67.400002,69.900002,66.900002
20160825161500,252.0,258.0,62.318841,63,55.599998,0,67.300003,69.900002,66.900002
20160825163000,252.0,253.800003,61.304349,63,55.599998,0,67.300003,69.900002,66.900002
20160825164500,252.0,253.800003,61.304349,63,55.599998,0,67.300003,70.400002,67.400002
20160825170000,252.0,261.0,63.043478,63,55.599998,0,67.400002,70.400002,67.400002
20160825171500,252.0,258.0,62.318841,63,55.599998,0,67.400002,70.400002,67.400002
20160825173000,252.0,253.800003,61.304349,63,55.599998,0,67.400002,70.400002,67.400002
20160825174500,252.0,253.800003,61.304349,63,55.599998,0,67.400002,70.400002,67.400002
20160825180000,252.0,253.800003,61.304349,63,55.599998,0,67.400002,70.400002,67.400002
20160825181500,252.0,245.399994,59.275361,63,55.599998,0,67.400002,70.400002,67.400002
20160825183000,252.0,245.399994,59.275361,63,55.599998,0,67.699997,70.400002,67.400002
20160825184500,252.0,249.600006,60.289857,63,55.599998,0,67.699997,70.400002,67.400002
20160825190000,252.0,245.399994,59.275361,63,55.599998,0,67.5,70.400002,67.400002
20160825191500,252.0,249.600006,60.289857,63,55.599998,0,67.300003,70.400002,67.400002
20160825193000,252.0,249.600006,60.289857,63,55.599998,0,67.199997,70.400002,67.400002
20160825194500,252.0,249.600006,60.289857,63,55.599998,100,67.099998,70.400002,67.400002
20160825200000,252.0,249.600006,60.289857,63,55.599998,0,67.300003,70.400002,67.400002
20160825201500,252.0,249.600006,60.289857,63,55.599998,0,67.199997,70.400002,67.400002
20160825203000,252.0,245.399994,59.275361,63,55.599998,100,67.099998,70.400002,67.400002
20160825204500,252.0,245.399994,59.275361,63,55.599998,100,67.0,70.400002,67.400002
20160825210000,252.0,249.600006,60.289857,63,56.299999,100,66.900002,70.400002,67.400002
20160825211500,252.0,249.600006,60.289857,63,56.299999,100,67.0,70.400002,67.400002
20160825213000,252.0,249.600006,60.289857,63,57.099998,100,67.099998,70.400002,67.400002
20160825214500,252.0,249.600006,60.289857,63,57.099998,100,67.099998,70.400002,67.400002
20160825220000,252.0,241.199997,58.260869,64,57.099998,100,67.099998,70.400002,67.400002
20160825221500,252.0,241.199997,58.260869,64,57.099998,100,67.199997,70.400002,67.400002
20160825223000,252.0,245.399994,59.275361,64,57.099998,100,67.199997,70.400002,67.400002
20160825224500,252.0,249.600006,60.289857,64,57.099998,100,67.300003,70.400002,67.400002
20160825230000,252.0,245.399994,59.275361,64,57.099998,100,67.199997,70.400002,67.400002
20160825231500,252.0,253.800003,61.304349,64,57.099998,100,67.199997,70.400002,67.400002
20160825233000,252.0,258.0,62.318841,64,57.099998,100,67.199997,70.400002,67.400002
20160825234500,252.0,258.0,62.318841,64,57.099998,100,67.099998,70.400002,67.400002
20160826000000,252.0,261.0,63.043478,63,57.099998,100,67.099998,70.400002,67.400002
20160826001500,252.0,253.800003,61.304349,63,57.099998,100,67.0,70.400002,67.400002
20160826003000,252.0,258.0,62.318841,63,62.400002,100,67.400002,70.400002,67.400002
20160826004500,252.0,258.0,62.318841,63,56.400002,0,67.400002,70.400002,67.400002
20160826010000,252.0,261.0,63.043478,63,56.400002,100,67.099998,70.400002,67.400002
20160826011500,252.0,258.0,62.318841,63,56.400002,100,66.900002,70.400002,67.400002
20160826013000,252.0,258.0,62.318841,63,57.099998,100,66.900002,70.400002,67.400002
20160826014500,252.0,258.0,62.318841,63,57.099998,100,66.900002,70.400002,67.400002
20160826020000,252.0,258.0,62.318841,63,57.099998,100,67.099998,70.400002,67.400002
20160826021500,252.0,258.0,62.318841,63,57.099998,100,67.099998,70.400002,67.400002
20160826023000,252.0,253.800003,61.304349,63,57.099998,100,67.099998,70.400002,67.400002
20160826024500,252.0,258.0,62.318841,63,57.099998,100,67.099998,70.400002,67.400002
20160826030000,252.0,258.0,62.318841,63,57.099998,100,67.099998,70.400002,67.400002
20160826031500,252.0,253.800003,61.304349,63,57.099998,100,67.099998,70.400002,67.400002
20160826033000,252.0,258.0,62.318841,63,57.099998,100,67.099998,70.400002,67.400002
20160826034500,252.0,253.800003,61.304349,63,58.0,100,67.099998,70.400002,67.400002
20160826040000,252.0,258.0,62.318841,63,58.0,100,67.199997,70.400002,67.400002
20160826041500,252.0,258.0,62.318841,63,58.0,100,67.199997,70.400002,67.400002
20160826043000,252.0,258.0,62.318841,63,58.0,100,67.400002,70.400002,67.400002
20160826044500,252.0,258.0,62.318841,63,58.0,100,67.300003,70.400002,67.400002
20160826050000,252.0,258.0,62.318841,63,58.0,100,67.199997,70.400002,67.400002
20160826051500,252.0,258.0,62.318841,63,58.0,100,67.199997,70.400002,67.400002
20160826053000,252.0,253.800003,61.304349,63,58.0,100,67.199997,70.400002,67.400002
20160826054500,252.0,249.600006,60.289857,63,58.0,100,67.199997,70.300003,67.300003
20160826060000,252.0,249.600006,60.289857,63,57.200001,100,67.099998,70.400002,67.400002
20160826061500,252.0,249.600006,60.289857,63,57.900002,100,67.099998,70.300003,67.300003
20160826063000,252.0,249.600006,60.289857,63,57.900002,100,67.099998,70.400002,67.400002
20160826064500,252.0,241.199997,58.260869,63,57.900002,100,67.099998,70.400002,67.400002
20160826070000,252.0,241.199997,58.260869,64,57.900002,100,67.199997,70.300003,67.300003
20160826071500,252.0,249.600006,60.289857,65,57.900002,100,67.099998,70.300003,67.300003
20160826073000,252.0,245.399994,59.275361,66,56.799999,0,67.400002,70.199997,67.199997
20160826074500,252.0,249.600006,60.289857,67,56.799999,0,67.199997,70.199997,67.199997
20160826080000,252.0,253.800003,61.304349,67,56.799999,0,67.099998,70.199997,67.199997
20160826081500,252.0,253.800003,61.304349,67,56.799999,0,67.199997,70.199997,67.199997
20160826083000,252.0,253.800003,61.304349,67,56.799999,0,67.199997,70.199997,67.199997
20160826084500,252.0,258.0,62.318841,67,56.799999,0,67.300003,70.199997,67.199997
20160826090000,252.0,258.0,62.318841,67,56.799999,0,67.300003,70.099998,67.099998
20160826091500,252.0,258.0,62.318841,67,56.799999,0,67.400002,70.199997,67.199997
20160826093000,252.0,253.800003,61.304349,67,56.799999,0,67.400002,70.099998,67.099998
20160826094500,252.0,245.399994,59.275361,68,56.799999,0,67.400002,70.099998,67.099998
20160826100000,252.0,245.399994,59.275361,70,56.799999,0,67.5,70.199997,67.199997
20160826101500,252.0,245.399994,59.275361,71,56.799999,0,67.699997,70.099998,67.099998
20160826103000,252.0,258.0,62.318841,71,56.799999,0,67.900002,70.099998,67.099998
20160826104500,252.0,258.0,62.318841,69,56.799999,0,67.800003,70.199997,67.199997
20160826110000,252.0,258.0,62.318841,66,56.799999,0,67.699997,70.099998,67.099998
20160826111500,252.0,258.0,62.318841,65,56.799999,0,67.599998,70.099998,67.099998
20160826113000,252.0,261.0,63.043478,65,56.799999,0,67.699997,70.0,67.0
20160826114500,252.0,261.0,63.043478,63,56.799999,0,67.900002,70.0,67.0
20160826120000,252.0,258.0,62.318841,63,56.799999,0,67.699997,70.0,67.0
20160826121500,252.0,258.0,62.318841,63,56.799999,0,67.599998,70.099998,67.099998
20160826123000,252.0,253.800003,61.304349,63,56.799999,0,67.800003,70.0,67.0
20160826124500,252.0,253.800003,61.304349,63,56.799999,0,67.599998,70.099998,67.099998
20160826130000,252.0,253.800003,61.304349,63,56.799999,0,67.5,70.099998,67.099998
20160826131500,252.0,249.600006,60.289857,63,56.799999,0,67.5,70.0,67.0
20160826133000,252.0,245.399994,59.275361,64,56.799999,0,67.599998,70.0,67.0
20160826134500,252.0,249.600006,60.289857,64,56.799999,0,67.699997,70.0,67.0
20160826140000,252.0,249.600006,60.289857,65,56.799999,0,67.699997,70.0,67.0
20160826141500,252.0,253.800003,61.304349,65,56.799999,0,67.599998,70.0,67.0
20160826143000,252.0,249.600006,60.289857,65,56.799999,0,67.699997,70.0,67.0
20160826144500,252.0,249.600006,60.289857,65,56.799999,0,67.699997,70.0,67.0
20160826150000,252.0,253.800003,61.304349,65,56.799999,0,67.699997,70.0,67.0
20160826151500,252.0,249.600006,60.289857,65,56.799999,0,67.699997,70.0,67.0
20160826153000,252.0,249.600006,60.289857,65,56.799999,0,67.699997,70.0,67.0
20160826154500,252.0,249.600006,60.289857,65,56.799999,0,68.099998,70.0,67.0
20160826160000,252.0,258.0,62.318841,65,56.799999,0,67.900002,70.0,67.0
20160826161500,252.0,249.600006,60.289857,65,56.799999,0,67.800003,70.0,67.0
20160826163000,252.0,253.800003,61.304349,65,56.799999,0,68.0,70.0,67.0
20160826164500,252.0,249.600006,60.289857,65,56.799999,0,67.900002,70.0,67.0
20160826170000,252.0,249.600006,60.289857,65,56.799999,0,68.0,70.0,67.0
20160826171500,252.0,249.600006,60.289857,65,56.799999,0,68.300003,70.0,67.0
20160826173000,252.0,249.600006,60.289857,65,56.799999,0,68.400002,70.0,67.0
20160826174500,252.0,249.600006,60.289857,65,56.799999,0,68.199997,70.0,67.0
20160826180000,252.0,253.800003,61.304349,65,56.799999,0,68.099998,70.0,67.0
20160826181500,252.0,249.600006,60.289857,65,56.799999,0,68.099998,70.0,67.0
20160826183000,252.0,245.399994,59.275361,65,56.799999,0,68.0,70.0,67.0
20160826184500,252.0,253.800003,61.304349,65,56.799999,0,68.0,70.0,67.0
20160826190000,252.0,245.399994,59.275361,65,56.799999,0,67.900002,70.0,67.0
20160826191500,252.0,245.399994,59.275361,65,56.799999,0,68.099998,70.0,67.0
20160826193000,252.0,249.600006,60.289857,65,56.799999,0,68.099998,70.0,67.0
20160826194500,252.0,241.199997,58.260869,65,56.799999,0,68.199997,70.0,67.0
20160826200000,252.0,245.399994,59.275361,65,56.799999,0,68.300003,70.0,67.0
20160826201500,252.0,245.399994,59.275361,65,56.799999,0,68.400002,70.0,67.0
20160826203000,252.0,245.399994,59.275361,65,56.799999,0,68.400002,70.0,67.0
20160826204500,252.0,249.600006,60.289857,65,56.799999,0,68.400002,70.0,67.0
20160826210000,252.0,249.600006,60.289857,65,56.799999,0,68.099998,70.0,67.0
20160826211500,252.0,249.600006,60.289857,65,56.799999,0,67.900002,70.0,67.0
20160826213000,252.0,249.600006,60.289857,65,56.799999,0,67.800003,70.0,67.0
20160826214500,252.0,253.800003,61.304349,66,56.799999,0,67.699997,70.0,67.0
20160826220000,252.0,291.0,70.289855,100,56.799999,0,67.599998,66.599998,63.599998
20160826221500,252.0,291.0,70.289855,100,56.799999,0,67.400002,66.599998,63.599998
20160826223000,252.0,291.0,70.289855,100,56.799999,0,67.199997,66.599998,63.599998
20160826224500,252.0,287.399994,69.420288,100,56.799999,0,67.099998,66.599998,63.599998
20160826230000,252.0,287.399994,69.420288,100,56.799999,0,67.0,66.599998,63.599998
20160826231500,252.0,294.600006,71.159422,100,56.799999,0,66.800003,66.599998,63.599998
20160826233000,252.0,291.0,70.289855,100,56.799999,0,66.699997,66.599998,63.599998
20160826234500,252.0,294.600006,71.159422,100,56.799999,0,66.699997,66.599998,63.599998
20160827000000,252.0,291.0,70.289855,100,56.799999,0,66.599998,66.599998,63.599998
20160827001500,252.0,280.200012,67.681162,100,56.799999,0,66.599998,66.599998,63.599998
20160827003000,252.0,287.399994,69.420288,100,56.799999,0,66.800003,66.599998,63.599998
20160827004500,252.0,287.399994,69.420288,100,56.799999,0,66.699997,66.599998,63.599998
20160827010000,252.0,287.399994,69.420288,100,56.799999,0,66.699997,66.599998,63.599998
20160827011500,252.0,294.600006,71.159422,100,56.799999,0,66.599998,66.599998,63.599998
20160827013000,252.0,297.600006,71.884059,100,56.799999,0,66.599998,65.5,62.5
20160827014500,252.0,291.0,70.289855,100,56.799999,0,66.5,66.599998,63.599998
20160827020000,252.0,294.600006,71.159422,100,56.799999,0,66.400002,66.0,63.0
20160827021500,252.0,294.600006,71.159422,100,56.0,0,66.400002,66.0,63.0
20160827023000,252.0,291.0,70.289855,100,56.0,0,66.199997,66.0,63.0
20160827024500,252.0,294.600006,71.159422,100,56.0,0,66.199997,65.900002,62.900002
20160827030000,252.0,297.600006,71.884059,100,56.0,0,66.199997,66.599998,63.599998
20160827031500,252.0,294.600006,71.159422,100,56.0,0,66.199997,66.599998,63.599998
20160827033000,252.0,273.0,65.942029,100,56.0,0,66.199997,66.599998,63.599998
20160827034500,252.0,283.799988,68.550722,100,56.0,0,66.199997,66.599998,63.599998
20160827040000,252.0,261.0,63.043478,68,87.5,100,68.400002,73.099998,70.099998
20160827041500,252.0,304.200012,73.478264,97,57.599998,0,68.300003,70.0,67.0
20160827043000,252.0,258.0,62.318841,66,56.599998,0,67.699997,70.0,67.0
20160827044500,252.0,258.0,62.318841,66,56.599998,0,67.400002,70.0,67.0
20160827050000,252.0,258.0,62.318841,66,56.599998,0,67.199997,70.0,67.0
20160827051500,252.0,258.0,62.318841,66,56.0,0,67.099998,70.0,67.0
20160827053000,252.0,258.0,62.318841,66,56.0,0,66.900002,70.0,67.0
20160827054500,252.0,258.0,62.318841,66,56.0,0,67.0,70.0,67.0
20160827060000,252.0,253.800003,61.304349,66,56.0,0,67.099998,70.0,67.0
20160827061500,252.0,258.0,62.318841,66,56.0,0,67.0,70.0,67.0
20160827063000,252.0,253.800003,61.304349,66,56.0,0,67.199997,70.0,67.0
20160827064500,252.0,245.399994,59.275361,66,56.0,0,67.099998,70.0,67.0
20160827070000,252.0,245.399994,59.275361,72,57.099998,0,67.099998,70.0,67.0
20160827071500,252.0,241.199997,58.260869,72,57.099998,0,67.199997,70.0,67.0
20160827073000,252.0,241.199997,58.260869,72,57.099998,0,67.199997,70.0,67.0
20160827074500,252.0,245.399994,59.275361,72,57.099998,0,67.300003,70.0,67.0
20160827080000,252.0,245.399994,59.275361,72,57.099998,0,67.099998,70.0,67.0
20160827081500,252.0,245.399994,59.275361,72,57.099998,0,67.300003,70.0,67.0
20160827083000,252.0,249.600006,60.289857,72,57.099998,0,67.400002,70.0,67.0
20160827084500,252.0,249.600006,60.289857,72,57.099998,0,67.300003,70.0,67.0
20160827090000,252.0,249.600006,60.289857,72,57.099998,0,67.300003,70.0,67.0
20160827091500,252.0,249.600006,60.289857,72,56.400002,0,67.199997,70.0,67.0
20160827093000,252.0,253.800003,61.304349,72,56.400002,0,67.199997,70.0,67.0
20160827094500,252.0,253.800003,61.304349,72,56.400002,0,67.099998,70.0,67.0
20160827100000,252.0,249.600006,60.289857,72,56.400002,0,67.099998,70.0,67.0
20160827101500,252.0,249.600006,60.289857,72,56.400002,0,67.199997,70.0,67.0
20160827103000,252.0,245.399994,59.275361,72,56.400002,0,67.199997,70.0,67.0
20160827104500,252.0,249.600006,60.289857,72,57.099998,0,67.300003,70.0,67.0
20160827110000,252.0,249.600006,60.289857,72,57.099998,0,67.400002,70.0,67.0
20160827111500,252.0,249.600006,60.289857,72,57.099998,0,67.199997,70.0,67.0
20160827113000,252.0,249.600006,60.289857,72,57.099998,0,67.099998,70.0,67.0
20160827114500,252.0,253.800003,61.304349,72,57.099998,0,67.099998,70.0,67.0
20160827120000,252.0,249.600006,60.289857,72,57.099998,0,67.099998,70.0,67.0
20160827121500,252.0,249.600006,60.289857,72,57.099998,0,67.199997,70.0,67.0
20160827123000,252.0,245.399994,59.275361,72,57.099998,0,67.099998,70.0,67.0
20160827124500,252.0,249.600006,60.289857,72,57.099998,0,67.400002,70.0,67.0
20160827130000,252.0,249.600006,60.289857,72,57.099998,0,67.599998,70.0,67.0
20160827131500,252.0,249.600006,60.289857,72,57.099998,0,67.599998,70.0,67.0
20160827133000,252.0,245.399994,59.275361,72,96.300003,100,68.599998,76.699997,73.699997
20160827134500,252.0,249.600006,60.289857,72,92.5,100,69.900002,77.099998,74.099998
20160827140000,252.0,249.600006,60.289857,72,101.400002,100,70.800003,75.0,72.0
20160827141500,252.0,245.399994,59.275361,72,86.900002,100,71.199997,76.0,73.0
20160827143000,252.0,249.600006,60.289857,72,88.699997,100,71.699997,76.400002,73.400002
20160827144500,252.0,245.399994,59.275361,73,88.699997,100,71.800003,76.400002,73.400002
20160827150000,252.0,245.399994,59.275361,73,103.5,100,72.0,76.099998,73.099998
20160827151500,252.0,245.399994,59.275361,73,89.300003,100,72.400002,76.099998,73.099998
20160827153000,252.0,245.399994,59.275361,73,100.300003,100,72.599998,76.099998,73.099998
20160827154500,252.0,249.600006,60.289857,73,91.099998,100,72.699997,76.400002,73.400002
20160827160000,252.0,245.399994,59.275361,73,89.300003,100,72.900002,76.099998,73.099998
20160827161500,252.0,245.399994,59.275361,73,89.300003,100,72.900002,76.699997,73.699997
20160827163000,252.0,245.399994,59.275361,73,88.099998,100,73.099998,76.699997,73.699997
20160827164500,252.0,245.399994,59.275361,74,88.099998,100,73.099998,76.400002,73.400002
20160827170000,252.0,245.399994,59.275361,74,88.099998,100,73.199997,76.699997,73.699997
20160827171500,252.0,245.399994,59.275361,74,89.300003,100,73.199997,76.699997,73.699997
20160827173000,252.0,241.199997,58.260869,74,95.099998,100,73.300003,76.599998,73.599998
20160827174500,252.0,245.399994,59.275361,74,88.099998,100,73.400002,76.699997,73.699997
20160827180000,252.0,245.399994,59.275361,74,88.099998,100,73.400002,76.599998,73.599998
20160827181500,252.0,249.600006,60.289857,74,88.099998,100,73.5,76.699997,73.699997
20160827183000,252.0,245.399994,59.275361,74,88.099998,100,73.5,76.699997,73.699997
20160827184500,252.0,249.600006,60.289857,74,86.900002,100,73.599998,76.699997,73.699997
20160827190000,252.0,245.399994,59.275361,74,102.400002,100,73.599998,76.699997,73.699997
20160827191500,252.0,249.600006,60.289857,74,102.400002,100,73.599998,76.699997,73.699997
20160827193000,252.0,253.800003,61.304349,74,61.299999,100,73.5,76.099998,73.099998
20160827194500,252.0,253.800003,61.304349,74,65.199997,100,72.300003,76.400002,73.400002
20160827200000,252.0,253.800003,61.304349,74,74.400002,100,72.800003,76.400002,73.400002
20160827201500,252.0,258.0,62.318841,74,81.900002,100,72.800003,76.400002,73.400002
20160827203000,252.0,253.800003,61.304349,74,83.900002,100,72.800003,76.699997,73.699997
20160827204500,252.0,253.800003,61.304349,74,83.900002,100,72.800003,76.699997,73.699997
20160827210000,252.0,261.0,63.043478,72,82.099998,100,72.900002,76.699997,73.699997
20160827211500,252.0,258.0,62.318841,72,83.199997,100,72.900002,76.699997,73.699997
20160827213000,252.0,258.0,62.318841,72,93.5,100,73.0,76.699997,73.699997
20160827214500,252.0,253.800003,61.304349,72,105.599998,100,73.0,76.699997,73.699997
20160827220000,252.0,265.200012,64.057974,65,97.5,100,73.099998,76.699997,73.699997
20160827221500,252.0,253.800003,61.304349,64,86.099998,100,73.199997,76.400002,73.400002
20160827223000,252.0,253.800003,61.304349,64,73.300003,100,72.599998,76.699997,73.699997
20160827224500,252.0,253.800003,61.304349,64,79.099998,100,72.900002,76.699997,73.699997
20160827230000,252.0,253.800003,61.304349,64,88.0,100,73.0,76.699997,73.699997
20160827231500,252.0,249.600006,60.289857,64,81.0,100,73.0,76.699997,73.699997
20160827233000,252.0,253.800003,61.304349,64,84.199997,100,73.0,76.699997,73.699997
20160827234500,252.0,253.800003,61.304349,64,86.699997,100,73.099998,76.699997,73.699997
20160828000000,252.0,249.600006,60.289857,64,83.199997,100,73.099998,76.400002,73.400002
20160828001500,252.0,245.399994,59.275361,64,82.099998,100,73.099998,76.699997,73.699997
20160828003000,252.0,249.600006,60.289857,64,100.400002,100,73.199997,76.699997,73.699997
20160828004500,252.0,245.399994,59.275361,64,91.300003,100,73.199997,75.800003,72.800003
20160828010000,252.0,245.399994,59.275361,64,57.900002,100,72.300003,76.400002,73.400002
20160828011500,252.0,241.199997,58.260869,64,75.300003,100,72.699997,76.599998,73.599998
20160828013000,252.0,245.399994,59.275361,64,82.0,100,72.800003,76.400002,73.400002
20160828014500,252.0,245.399994,59.275361,64,91.099998,100,72.800003,76.400002,73.400002
20160828020000,252.0,249.600006,60.289857,64,80.199997,100,72.800003,76.0,73.0
20160828021500,252.0,249.600006,60.289857,64,78.699997,100,72.900002,76.0,73.0
20160828023000,252.0,249.600006,60.289857,64,85.599998,100,72.900002,76.099998,73.099998
20160828024500,252.0,249.600006,60.289857,64,87.800003,100,72.900002,76.099998,73.099998
20160828030000,252.0,245.399994,59.275361,64,81.099998,100,72.900002,76.400002,73.400002
20160828031500,252.0,249.600006,60.289857,64,79.699997,100,72.900002,76.0,73.0
20160828033000,252.0,245.399994,59.275361,64,87.800003,100,73.0,76.400002,73.400002
20160828034500,252.0,245.399994,59.275361,64,85.599998,100,73.099998,76.699997,73.699997
20160828040000,252.0,245.399994,59.275361,64,81.599998,100,73.099998,76.099998,73.099998
20160828041500,252.0,245.399994,59.275361,64,84.900002,100,73.099998,76.099998,73.099998
20160828043000,252.0,245.399994,59.275361,64,95.699997,100,73.099998,76.400002,73.400002
