PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160828044500,252.0,245.399994,59.275361,64,88.400002,100,73.099998,76.400002,73.400002
20160828050000,252.0,245.399994,59.275361,64,82.099998,100,73.199997,76.400002,73.400002
20160828051500,252.0,249.600006,60.289857,64,83.800003,100,73.199997,76.699997,73.699997
20160828053000,252.0,249.600006,60.289857,64,86.699997,100,73.199997,76.699997,73.699997
20160828054500,252.0,245.399994,59.275361,64,88.099998,100,73.199997,76.699997,73.699997
20160828060000,252.0,241.199997,58.260869,64,95.400002,100,73.199997,76.699997,73.699997
20160828061500,252.0,245.399994,59.275361,64,86.199997,100,73.199997,76.599998,73.599998
20160828063000,252.0,237.0,57.246377,66,95.099998,100,73.300003,76.699997,73.699997
20160828064500,252.0,245.399994,59.275361,73,90.300003,100,73.199997,76.699997,73.699997
20160828070000,252.0,258.0,62.318841,70,89.300003,100,73.400002,76.699997,73.699997
20160828071500,252.0,258.0,62.318841,70,100.099998,100,73.400002,76.599998,73.599998
20160828073000,252.0,258.0,62.318841,66,59.200001,0,73.5,76.099998,73.099998
20160828074500,252.0,258.0,62.318841,66,57.900002,100,72.300003,76.400002,73.400002
20160828080000,252.0,258.0,62.318841,65,60.799999,100,72.699997,76.099998,73.099998
20160828081500,252.0,258.0,62.318841,65,68.099998,0,72.800003,75.699997,72.699997
20160828083000,252.0,253.800003,61.304349,65,74.300003,100,71.900002,76.400002,73.400002
20160828084500,252.0,258.0,62.318841,65,75.400002,100,72.199997,76.400002,73.400002
20160828090000,252.0,258.0,62.318841,65,72.400002,100,71.900002,76.0,73.0
20160828091500,252.0,253.800003,61.304349,65,70.5,100,72.699997,76.0,73.0
20160828093000,252.0,253.800003,61.304349,65,64.900002,100,72.699997,76.0,73.0
20160828094500,252.0,241.199997,58.260869,72,70.5,100,72.400002,76.400002,73.400002
20160828100000,252.0,237.0,57.246377,73,69.300003,100,72.699997,76.400002,73.400002
20160828101500,252.0,245.399994,59.275361,73,70.599998,100,72.900002,76.099998,73.099998
20160828103000,252.0,258.0,62.318841,77,58.5,100,72.699997,76.400002,73.400002
20160828104500,252.0,258.0,62.318841,77,60.0,100,72.599998,76.0,73.0
20160828110000,252.0,258.0,62.318841,77,58.400002,100,72.199997,76.0,73.0
20160828111500,252.0,258.0,62.318841,77,59.900002,100,72.199997,76.0,73.0
20160828113000,252.0,253.800003,61.304349,77,74.0,100,72.800003,76.199997,73.199997
20160828114500,252.0,258.0,62.318841,77,58.0,100,72.099998,76.0,73.0
20160828120000,252.0,253.800003,61.304349,77,60.0,100,72.300003,76.0,73.0
20160828121500,252.0,253.800003,61.304349,77,84.400002,100,72.599998,80.0,77.699997
20160828123000,252.0,253.800003,61.304349,77,86.900002,100,73.199997,80.0,77.699997
20160828124500,252.0,253.800003,61.304349,77,89.300003,100,73.599998,80.0,77.699997
20160828130000,252.0,253.800003,61.304349,77,83.800003,100,75.300003,80.0,77.5
20160828131500,252.0,268.799988,64.927533,100,66.400002,0,76.599998,71.900002,68.900002
20160828133000,252.0,273.0,65.942029,100,57.799999,0,74.199997,68.5,65.5
20160828134500,252.0,276.600006,66.811596,100,57.799999,0,73.099998,68.5,65.5
20160828140000,252.0,273.0,65.942029,100,57.200001,0,73.300003,67.800003,64.800003
20160828141500,252.0,273.0,65.942029,100,57.200001,0,73.800003,65.0,58.400002
20160828143000,252.0,276.600006,66.811596,100,57.200001,0,72.199997,65.0,58.400002
20160828144500,252.0,273.0,65.942029,100,57.200001,0,71.800003,65.0,58.400002
20160828150000,252.0,276.600006,66.811596,100,57.200001,0,72.0,65.0,58.400002
20160828151500,252.0,273.0,65.942029,100,57.200001,0,72.199997,65.0,58.400002
20160828153000,252.0,273.0,65.942029,100,57.200001,0,71.599998,65.0,58.400002
20160828154500,252.0,273.0,65.942029,100,57.200001,0,71.099998,65.0,58.400002
20160828160000,252.0,273.0,65.942029,100,57.200001,0,70.900002,65.0,58.400002
20160828161500,252.0,273.0,65.942029,100,57.200001,0,70.699997,65.0,58.400002
20160828163000,252.0,273.0,65.942029,100,57.200001,0,70.400002,65.0,58.400002
20160828164500,252.0,273.0,65.942029,100,57.200001,0,70.300003,65.0,58.400002
20160828170000,252.0,268.799988,64.927533,100,57.200001,0,70.699997,65.0,58.400002
20160828171500,252.0,268.799988,64.927533,100,57.200001,0,70.699997,65.0,58.400002
20160828173000,252.0,268.799988,64.927533,100,57.200001,0,70.300003,65.0,58.400002
20160828174500,252.0,276.600006,66.811596,100,57.200001,0,70.199997,65.0,58.400002
20160828180000,252.0,273.0,65.942029,100,57.200001,0,70.0,65.0,58.400002
20160828181500,252.0,273.0,65.942029,100,57.200001,0,70.099998,65.0,58.400002
20160828183000,252.0,276.600006,66.811596,100,57.200001,0,70.300003,65.0,58.400002
20160828184500,252.0,273.0,65.942029,100,57.200001,0,70.0,65.0,58.400002
20160828190000,252.0,273.0,65.942029,100,57.200001,0,70.300003,65.0,58.400002
20160828191500,252.0,268.799988,64.927533,100,57.200001,0,70.699997,65.0,58.400002
20160828193000,252.0,273.0,65.942029,100,57.200001,0,70.300003,65.0,58.400002
20160828194500,252.0,273.0,65.942029,100,57.200001,0,69.699997,65.0,58.400002
20160828200000,252.0,268.799988,64.927533,100,57.200001,0,69.400002,65.0,58.400002
20160828201500,252.0,276.600006,66.811596,100,57.200001,0,69.199997,65.0,58.400002
20160828203000,252.0,273.0,65.942029,100,56.400002,0,69.199997,65.0,58.400002
20160828204500,252.0,273.0,65.942029,100,56.400002,0,70.300003,65.0,58.400002
20160828210000,252.0,304.200012,73.478264,100,56.400002,0,70.0,65.0,58.400002
20160828211500,252.0,304.200012,73.478264,100,56.400002,0,69.699997,65.0,58.400002
20160828213000,252.0,300.600006,72.608697,100,56.400002,0,69.800003,65.0,58.400002
20160828214500,252.0,304.200012,73.478264,100,56.400002,0,68.900002,65.0,58.400002
20160828220000,252.0,304.200012,73.478264,100,56.400002,0,68.599998,65.0,58.400002
20160828221500,252.0,300.600006,72.608697,100,56.400002,0,68.400002,65.0,58.400002
20160828223000,252.0,310.799988,75.072461,100,56.400002,0,68.199997,65.0,58.400002
20160828224500,252.0,310.799988,75.072461,100,56.400002,0,68.199997,65.0,58.400002
20160828230000,252.0,310.799988,75.072461,100,56.400002,0,68.099998,65.0,58.400002
20160828231500,252.0,310.799988,75.072461,100,56.400002,0,68.199997,65.0,58.400002
20160828233000,252.0,310.799988,75.072461,100,56.400002,0,67.900002,65.0,58.400002
20160828234500,252.0,310.799988,75.072461,100,56.400002,0,67.900002,65.0,58.400002
20160829000000,252.0,307.200012,74.202901,100,56.400002,0,67.599998,65.0,58.400002
20160829001500,252.0,307.200012,74.202901,100,56.400002,0,67.300003,65.0,58.299999
20160829003000,252.0,307.200012,74.202901,100,56.400002,0,67.099998,65.0,58.299999
20160829004500,252.0,313.799988,75.797099,100,56.400002,0,66.900002,65.0,58.299999
20160829010000,252.0,307.200012,74.202901,100,56.400002,0,66.900002,65.0,58.299999
20160829011500,252.0,310.799988,75.072461,100,56.400002,0,67.099998,65.0,58.299999
20160829013000,252.0,307.200012,74.202901,100,56.400002,0,67.0,65.0,58.299999
20160829014500,252.0,307.200012,74.202901,100,56.400002,0,66.800003,65.0,58.299999
20160829020000,252.0,313.799988,75.797099,100,56.400002,0,66.599998,65.0,58.299999
20160829021500,252.0,313.799988,75.797099,100,56.400002,0,66.599998,65.0,58.299999
20160829023000,252.0,313.799988,75.797099,100,56.400002,0,66.5,65.0,58.299999
20160829024500,252.0,313.799988,75.797099,100,56.400002,0,66.599998,65.0,58.299999
20160829030000,252.0,313.799988,75.797099,100,56.400002,0,66.599998,65.0,58.299999
20160829031500,252.0,313.799988,75.797099,100,56.400002,0,66.400002,65.0,58.299999
20160829033000,252.0,307.200012,74.202901,100,56.400002,0,66.300003,65.0,58.299999
20160829034500,252.0,310.799988,75.072461,100,56.400002,0,66.199997,65.0,58.299999
20160829040000,252.0,307.200012,74.202901,100,56.400002,0,66.199997,65.0,58.299999
20160829041500,252.0,310.799988,75.072461,100,56.400002,0,66.099998,65.0,58.299999
20160829043000,252.0,307.200012,74.202901,100,56.400002,0,66.099998,65.0,58.299999
20160829044500,252.0,307.200012,74.202901,100,56.400002,0,66.099998,65.0,58.299999
20160829050000,252.0,307.200012,74.202901,100,56.400002,0,66.400002,65.0,58.200001
20160829051500,252.0,310.799988,75.072461,100,56.400002,0,66.599998,65.0,58.200001
20160829053000,252.0,304.200012,73.478264,100,56.400002,0,66.199997,65.0,58.299999
20160829054500,252.0,310.799988,75.072461,100,56.400002,0,66.099998,65.0,58.200001
20160829060000,252.0,307.200012,74.202901,100,56.400002,0,66.099998,65.0,58.099998
20160829061500,252.0,307.200012,74.202901,100,56.400002,0,66.0,65.0,58.200001
20160829063000,252.0,307.200012,74.202901,100,56.400002,0,66.599998,65.0,58.099998
20160829064500,252.0,307.200012,74.202901,100,56.400002,0,66.800003,65.0,58.099998
20160829070000,252.0,307.200012,74.202901,100,56.400002,0,67.099998,65.0,58.099998
20160829071500,252.0,307.200012,74.202901,100,56.400002,0,67.099998,65.0,58.099998
20160829073000,252.0,276.600006,66.811596,100,56.400002,0,66.800003,65.0,58.0
20160829074500,252.0,273.0,65.942029,100,57.099998,0,66.900002,65.0,57.900002
20160829080000,252.0,273.0,65.942029,100,57.099998,0,66.900002,65.0,58.099998
20160829081500,252.0,273.0,65.942029,100,57.099998,0,67.400002,65.0,58.099998
20160829083000,252.0,273.0,65.942029,100,57.099998,0,68.300003,65.0,58.099998
20160829084500,252.0,273.0,65.942029,100,57.099998,0,67.699997,65.0,58.099998
20160829090000,252.0,268.799988,64.927533,100,57.099998,0,67.800003,65.0,58.0
20160829091500,252.0,268.799988,64.927533,100,57.099998,0,67.900002,65.0,58.099998
20160829093000,252.0,273.0,65.942029,100,57.099998,0,68.199997,65.0,58.099998
20160829094500,252.0,273.0,65.942029,100,57.099998,0,68.0,65.0,58.099998
20160829100000,252.0,268.799988,64.927533,100,57.099998,0,68.400002,65.0,58.0
20160829101500,252.0,273.0,65.942029,100,57.099998,0,68.099998,65.0,58.0
20160829103000,252.0,268.799988,64.927533,100,56.400002,0,68.300003,65.0,58.0
20160829104500,252.0,280.200012,67.681162,100,56.400002,0,68.400002,65.0,58.0
20160829110000,252.0,283.799988,68.550722,100,56.400002,0,68.199997,65.0,57.900002
20160829111500,252.0,283.799988,68.550722,100,56.400002,0,67.900002,65.0,58.0
20160829113000,252.0,280.200012,67.681162,100,57.099998,0,67.800003,65.0,58.0
20160829114500,252.0,280.200012,67.681162,100,57.099998,0,68.099998,65.0,57.900002
20160829120000,252.0,276.600006,66.811596,100,57.099998,0,67.900002,65.0,58.0
20160829121500,252.0,283.799988,68.550722,100,57.099998,0,67.800003,65.0,58.0
20160829123000,252.0,280.200012,67.681162,100,57.099998,0,68.099998,65.0,57.900002
20160829124500,252.0,276.600006,66.811596,100,56.400002,0,67.800003,65.0,58.0
20160829130000,252.0,276.600006,66.811596,100,56.400002,0,67.599998,65.0,57.799999
20160829131500,252.0,280.200012,67.681162,100,56.400002,0,67.599998,65.0,57.700001
20160829133000,252.0,280.200012,67.681162,100,56.400002,0,67.599998,65.0,57.900002
20160829134500,252.0,280.200012,67.681162,100,56.400002,0,67.400002,65.0,57.700001
20160829140000,252.0,280.200012,67.681162,100,56.400002,0,67.300003,65.0,57.900002
20160829141500,252.0,280.200012,67.681162,100,56.400002,0,67.199997,65.0,57.900002
20160829143000,252.0,283.799988,68.550722,100,56.400002,0,67.699997,65.0,57.700001
20160829144500,252.0,283.799988,68.550722,100,56.400002,0,67.199997,65.0,57.599998
20160829150000,252.0,283.799988,68.550722,100,56.400002,0,67.400002,65.0,57.900002
20160829151500,252.0,283.799988,68.550722,100,56.400002,0,67.199997,65.0,57.799999
20160829153000,252.0,280.200012,67.681162,100,56.400002,0,67.300003,65.0,57.700001
20160829154500,252.0,280.200012,67.681162,100,56.400002,0,67.199997,65.0,57.799999
20160829160000,252.0,280.200012,67.681162,100,56.400002,0,67.199997,65.0,57.799999
20160829161500,252.0,283.799988,68.550722,100,56.400002,0,67.099998,65.0,57.599998
20160829163000,252.0,280.200012,67.681162,100,56.400002,0,67.199997,65.0,57.700001
20160829164500,252.0,280.200012,67.681162,100,56.400002,0,67.599998,65.0,57.799999
20160829170000,252.0,280.200012,67.681162,100,56.400002,0,67.900002,65.0,57.599998
20160829171500,252.0,283.799988,68.550722,100,56.400002,0,67.699997,65.0,57.599998
20160829173000,252.0,283.799988,68.550722,100,56.400002,0,67.699997,65.0,57.700001
20160829174500,252.0,280.200012,67.681162,100,56.400002,0,67.5,65.0,57.700001
20160829180000,252.0,287.399994,69.420288,100,56.400002,0,67.400002,65.0,57.799999
20160829181500,252.0,283.799988,68.550722,100,56.400002,0,67.800003,65.0,57.700001
20160829183000,252.0,283.799988,68.550722,100,56.400002,0,67.400002,65.0,57.599998
20160829184500,252.0,287.399994,69.420288,100,56.400002,0,67.300003,65.0,57.700001
20160829190000,252.0,280.200012,67.681162,100,57.099998,0,67.300003,65.0,57.799999
20160829191500,252.0,280.200012,67.681162,100,56.400002,0,67.699997,65.0,57.700001
20160829193000,252.0,280.200012,67.681162,100,56.400002,0,67.400002,65.0,57.700001
20160829194500,252.0,280.200012,67.681162,100,56.400002,0,67.400002,65.0,57.700001
20160829200000,252.0,283.799988,68.550722,100,56.400002,0,67.300003,65.0,57.599998
20160829201500,252.0,283.799988,68.550722,100,56.400002,0,67.300003,65.0,57.599998
20160829203000,252.0,280.200012,67.681162,100,56.400002,0,67.400002,65.0,57.700001
20160829204500,252.0,283.799988,68.550722,100,56.400002,0,67.400002,65.0,57.599998
20160829210000,252.0,280.200012,67.681162,100,56.400002,0,67.099998,65.0,57.700001
20160829211500,252.0,280.200012,67.681162,100,56.400002,0,66.900002,65.0,57.799999
20160829213000,252.0,283.799988,68.550722,100,56.400002,0,66.800003,65.0,57.700001
20160829214500,252.0,276.600006,66.811596,100,56.400002,0,66.699997,65.0,57.599998
20160829220000,252.0,280.200012,67.681162,100,56.400002,0,66.699997,65.0,57.700001
20160829221500,252.0,280.200012,67.681162,100,56.400002,0,66.599998,65.0,57.599998
20160829223000,252.0,283.799988,68.550722,100,56.400002,0,66.400002,65.0,57.599998
20160829224500,252.0,283.799988,68.550722,100,56.400002,0,66.400002,65.0,57.599998
20160829230000,252.0,287.399994,69.420288,100,56.400002,0,66.5,65.0,57.700001
20160829231500,252.0,287.399994,69.420288,100,56.400002,0,66.300003,65.0,57.599998
20160829233000,252.0,291.0,70.289855,100,56.400002,0,66.400002,65.0,57.700001
20160829234500,252.0,291.0,70.289855,100,56.400002,0,66.199997,65.0,57.599998
20160830000000,252.0,287.399994,69.420288,100,56.400002,0,66.099998,65.0,57.599998
20160830001500,252.0,287.399994,69.420288,100,56.400002,0,66.099998,65.0,57.599998
20160830003000,252.0,287.399994,69.420288,100,56.400002,0,66.099998,65.0,57.599998
20160830004500,252.0,294.600006,71.159422,100,56.400002,0,66.099998,65.0,57.599998
20160830010000,252.0,294.600006,71.159422,100,56.400002,0,66.0,65.0,57.599998
20160830011500,252.0,291.0,70.289855,100,56.400002,0,66.0,65.0,57.599998
20160830013000,252.0,291.0,70.289855,100,56.400002,0,65.800003,65.0,57.599998
20160830014500,252.0,291.0,70.289855,100,57.099998,0,65.800003,65.0,57.599998
20160830020000,252.0,291.0,70.289855,100,57.099998,0,65.800003,65.0,57.599998
20160830021500,252.0,291.0,70.289855,100,56.299999,0,65.699997,65.0,57.599998
20160830023000,252.0,294.600006,71.159422,100,56.299999,0,65.699997,65.0,57.599998
20160830024500,252.0,294.600006,71.159422,100,56.299999,0,65.699997,65.0,57.599998
20160830030000,252.0,291.0,70.289855,100,56.299999,0,65.599998,65.0,57.599998
20160830031500,252.0,291.0,70.289855,100,56.299999,0,65.699997,65.0,57.700001
20160830033000,252.0,294.600006,71.159422,100,56.299999,0,65.599998,65.0,57.700001
20160830034500,252.0,291.0,70.289855,100,56.299999,0,65.800003,65.0,57.599998
20160830040000,252.0,294.600006,71.159422,100,56.299999,0,65.599998,65.0,57.599998
20160830041500,252.0,291.0,70.289855,100,56.299999,0,65.599998,65.0,57.599998
20160830043000,252.0,291.0,70.289855,100,56.299999,0,65.5,65.0,57.599998
20160830044500,252.0,291.0,70.289855,100,56.299999,0,65.5,65.0,57.599998
20160830050000,252.0,291.0,70.289855,100,56.299999,0,65.5,65.0,57.599998
20160830051500,252.0,291.0,70.289855,100,56.299999,0,65.5,65.0,57.599998
20160830053000,252.0,291.0,70.289855,100,56.299999,0,65.5,65.0,57.599998
20160830054500,252.0,291.0,70.289855,100,56.299999,0,65.699997,65.0,57.599998
20160830060000,252.0,291.0,70.289855,100,56.299999,0,65.5,65.0,57.599998
20160830061500,252.0,291.0,70.289855,100,56.299999,0,65.5,65.0,57.599998
20160830063000,252.0,291.0,70.289855,100,56.299999,0,65.599998,65.0,57.599998
20160830064500,252.0,291.0,70.289855,100,56.299999,0,65.5,65.0,57.599998
20160830070000,252.0,287.399994,69.420288,100,56.299999,0,65.400002,65.0,57.599998
20160830071500,252.0,280.200012,67.681162,100,56.299999,0,65.599998,65.0,57.599998
20160830073000,252.0,283.799988,68.550722,100,56.299999,0,65.699997,65.0,57.599998
20160830074500,252.0,283.799988,68.550722,100,56.299999,0,65.800003,65.0,57.599998
20160830080000,252.0,287.399994,69.420288,100,56.299999,0,65.800003,65.0,57.599998
20160830081500,252.0,287.399994,69.420288,100,56.299999,0,66.0,65.0,57.599998
20160830083000,252.0,287.399994,69.420288,100,56.299999,0,66.0,65.0,57.599998
20160830084500,252.0,283.799988,68.550722,100,56.299999,0,66.099998,65.0,57.599998
20160830090000,252.0,283.799988,68.550722,100,56.299999,0,66.199997,65.0,57.599998
20160830091500,252.0,283.799988,68.550722,100,56.299999,0,66.300003,65.0,57.599998
20160830093000,252.0,283.799988,68.550722,100,56.299999,0,66.599998,65.0,57.599998
20160830094500,252.0,283.799988,68.550722,100,57.099998,0,67.099998,65.0,57.599998
20160830100000,252.0,280.200012,67.681162,100,57.099998,0,67.5,65.0,57.599998
20160830101500,252.0,280.200012,67.681162,100,57.099998,0,67.300003,65.0,57.599998
20160830103000,252.0,276.600006,66.811596,100,57.099998,0,67.099998,65.0,57.599998
20160830104500,252.0,313.799988,75.797099,100,56.400002,0,67.099998,65.0,57.599998
20160830110000,252.0,307.200012,74.202901,100,56.400002,0,67.199997,65.0,57.599998
20160830111500,252.0,307.200012,74.202901,100,56.400002,0,66.900002,65.0,57.599998
20160830113000,252.0,297.600006,71.884059,100,56.400002,0,67.099998,65.0,57.599998
20160830114500,252.0,300.600006,72.608697,100,56.400002,0,67.300003,65.0,57.599998
20160830120000,252.0,307.200012,74.202901,100,56.400002,0,67.400002,65.0,57.599998
20160830121500,252.0,307.200012,74.202901,100,56.400002,0,67.699997,65.0,57.599998
20160830123000,252.0,310.799988,75.072461,100,56.400002,0,68.199997,65.0,57.599998
20160830124500,252.0,304.200012,73.478264,100,56.400002,0,68.199997,65.0,57.599998
20160830130000,252.0,304.200012,73.478264,100,56.400002,0,68.0,65.0,57.599998
20160830131500,252.0,304.200012,73.478264,100,56.400002,0,67.800003,65.0,57.599998
20160830133000,252.0,304.200012,73.478264,100,56.400002,0,67.800003,65.0,57.599998
20160830134500,252.0,310.799988,75.072461,100,56.400002,0,67.800003,65.0,57.599998
20160830140000,252.0,310.799988,75.072461,100,56.400002,0,67.900002,65.0,57.599998
20160830141500,252.0,310.799988,75.072461,100,56.400002,0,68.099998,65.0,57.599998
20160830143000,252.0,310.799988,75.072461,100,56.400002,0,68.599998,65.0,57.599998
20160830144500,252.0,310.799988,75.072461,100,56.400002,0,68.5,65.0,57.599998
20160830150000,252.0,310.799988,75.072461,100,56.400002,0,68.699997,65.0,57.599998
20160830151500,252.0,307.200012,74.202901,100,56.400002,0,68.199997,65.0,57.599998
20160830153000,252.0,307.200012,74.202901,100,56.400002,0,68.199997,65.0,57.599998
20160830154500,252.0,300.600006,72.608697,100,57.099998,0,68.099998,65.0,57.599998
20160830160000,252.0,300.600006,72.608697,100,57.099998,0,68.099998,65.0,57.599998
20160830161500,252.0,294.600006,71.159422,100,57.099998,0,68.099998,65.0,57.599998
20160830163000,252.0,297.600006,71.884059,100,57.099998,0,68.099998,65.0,57.599998
20160830164500,252.0,294.600006,71.159422,100,57.099998,0,68.099998,65.0,57.599998
20160830170000,252.0,297.600006,71.884059,100,57.099998,0,68.199997,65.0,57.599998
20160830171500,252.0,291.0,70.289855,100,57.099998,0,68.699997,65.0,57.599998
20160830173000,252.0,291.0,70.289855,100,57.099998,0,68.199997,65.0,57.599998
20160830174500,252.0,294.600006,71.159422,100,57.099998,0,68.599998,65.0,57.599998
20160830180000,252.0,287.399994,69.420288,100,57.099998,0,68.300003,65.0,57.599998
20160830181500,252.0,291.0,70.289855,100,57.099998,0,68.199997,65.0,57.599998
20160830183000,252.0,291.0,70.289855,100,56.5,0,68.300003,65.0,57.599998
20160830184500,252.0,287.399994,69.420288,100,56.5,0,68.300003,65.0,57.599998
20160830190000,252.0,287.399994,69.420288,100,56.5,0,68.599998,65.0,57.599998
20160830191500,252.0,287.399994,69.420288,100,56.5,0,68.400002,65.0,57.599998
20160830193000,252.0,287.399994,69.420288,100,56.5,0,68.300003,65.0,57.599998
20160830194500,252.0,287.399994,69.420288,100,56.5,0,68.199997,65.0,57.599998
20160830200000,252.0,287.399994,69.420288,100,56.5,0,68.199997,65.0,57.599998
20160830201500,252.0,287.399994,69.420288,100,56.5,0,68.199997,65.0,57.599998
20160830203000,252.0,280.200012,67.681162,100,56.5,0,68.099998,65.0,57.599998
20160830204500,252.0,283.799988,68.550722,100,56.5,0,68.300003,65.0,57.599998
20160830210000,252.0,280.200012,67.681162,100,56.5,0,68.099998,65.0,57.599998
20160830211500,252.0,276.600006,66.811596,100,56.5,0,68.0,65.0,57.599998
20160830213000,252.0,283.799988,68.550722,100,56.5,0,67.900002,65.0,57.599998
20160830214500,252.0,276.600006,66.811596,100,56.5,0,67.800003,65.0,57.599998
20160830220000,252.0,280.200012,67.681162,100,56.5,0,67.699997,65.0,57.599998
20160830221500,252.0,280.200012,67.681162,100,56.5,0,67.699997,65.0,57.599998
20160830223000,252.0,280.200012,67.681162,100,57.099998,0,67.699997,65.0,57.599998
20160830224500,252.0,280.200012,67.681162,100,57.099998,0,67.699997,65.0,57.599998
20160830230000,252.0,280.200012,67.681162,100,57.099998,0,67.599998,65.0,57.599998
20160830231500,252.0,280.200012,67.681162,100,57.099998,0,67.599998,65.0,57.599998
20160830233000,252.0,280.200012,67.681162,100,57.099998,0,67.400002,65.0,57.599998
20160830234500,252.0,280.200012,67.681162,100,57.099998,0,67.300003,65.0,57.599998
20160831000000,252.0,280.200012,67.681162,100,57.099998,0,67.400002,65.0,57.599998
20160831001500,252.0,280.200012,67.681162,100,57.099998,0,67.199997,65.0,57.599998
20160831003000,252.0,283.799988,68.550722,100,57.099998,0,67.099998,65.0,57.599998
20160831004500,252.0,283.799988,68.550722,100,57.099998,0,67.099998,65.0,57.599998
20160831010000,252.0,287.399994,69.420288,100,57.099998,0,66.900002,65.0,57.599998
20160831011500,252.0,280.200012,67.681162,100,57.099998,0,66.900002,65.0,57.599998
20160831013000,252.0,283.799988,68.550722,100,57.099998,0,66.800003,65.0,57.599998
20160831014500,252.0,280.200012,67.681162,100,57.099998,0,66.800003,65.0,57.599998
20160831020000,252.0,287.399994,69.420288,100,56.400002,0,66.699997,65.0,57.599998
20160831021500,252.0,283.799988,68.550722,100,56.400002,0,66.599998,65.0,57.599998
20160831023000,252.0,280.200012,67.681162,100,56.400002,0,66.599998,65.0,57.599998
20160831024500,252.0,287.399994,69.420288,100,56.400002,0,66.5,65.0,57.599998
20160831030000,252.0,291.0,70.289855,100,56.400002,0,66.5,65.0,57.599998
20160831031500,252.0,294.600006,71.159422,100,56.400002,0,66.400002,65.0,57.599998
20160831033000,252.0,297.600006,71.884059,100,56.400002,0,66.400002,65.0,57.599998
20160831034500,252.0,300.600006,72.608697,100,56.400002,0,66.199997,65.0,57.599998
20160831040000,252.0,304.200012,73.478264,100,56.400002,0,66.199997,65.0,57.599998
20160831041500,252.0,304.200012,73.478264,100,56.400002,0,66.400002,65.0,57.599998
20160831043000,252.0,304.200012,73.478264,100,56.400002,0,66.400002,65.0,57.599998
20160831044500,252.0,310.799988,75.072461,100,56.400002,0,66.199997,65.0,57.599998
20160831050000,252.0,310.799988,75.072461,100,56.400002,0,66.099998,65.0,57.599998
20160831051500,252.0,310.799988,75.072461,100,56.400002,0,66.0,65.0,57.599998
20160831053000,252.0,310.799988,75.072461,100,56.400002,0,65.800003,65.0,57.599998
20160831054500,252.0,307.200012,74.202901,100,56.400002,0,65.800003,65.0,57.599998
20160831060000,252.0,310.799988,75.072461,100,56.400002,0,65.800003,65.0,57.599998
20160831061500,252.0,307.200012,74.202901,100,56.400002,0,66.0,65.0,57.599998
20160831063000,252.0,310.799988,75.072461,100,56.400002,0,65.800003,65.0,57.599998
20160831064500,252.0,304.200012,73.478264,100,56.400002,0,65.699997,65.0,57.599998
20160831070000,252.0,265.200012,64.057974,100,56.400002,0,65.900002,65.0,57.599998
20160831071500,252.0,265.200012,64.057974,100,57.099998,0,66.0,65.0,57.599998
20160831073000,252.0,268.799988,64.927533,100,57.099998,0,66.199997,65.0,57.599998
20160831074500,252.0,273.0,65.942029,100,57.099998,0,66.400002,65.0,57.599998
20160831080000,252.0,268.799988,64.927533,100,57.099998,0,66.599998,65.0,57.599998
20160831081500,252.0,268.799988,64.927533,100,56.400002,0,66.599998,65.0,57.599998
20160831083000,252.0,273.0,65.942029,100,56.400002,0,66.599998,65.0,57.599998
20160831084500,252.0,273.0,65.942029,100,57.0,0,66.800003,65.0,57.599998
20160831090000,252.0,273.0,65.942029,100,57.0,0,67.099998,65.0,57.599998
20160831091500,252.0,276.600006,66.811596,100,57.0,0,67.300003,65.0,57.599998
20160831093000,252.0,268.799988,64.927533,100,57.0,0,67.300003,65.0,57.599998
20160831094500,252.0,268.799988,64.927533,100,57.0,0,67.699997,65.0,57.599998
20160831100000,252.0,268.799988,64.927533,100,57.0,0,67.800003,65.0,57.599998
20160831101500,252.0,268.799988,64.927533,100,57.0,0,67.900002,65.0,57.599998
20160831103000,252.0,273.0,65.942029,100,57.0,0,68.099998,65.0,57.599998
20160831104500,252.0,273.0,65.942029,100,57.0,0,68.5,65.0,57.599998
20160831110000,252.0,268.799988,64.927533,100,57.0,0,68.099998,65.0,57.599998
20160831111500,252.0,276.600006,66.811596,100,57.0,0,68.400002,65.0,57.599998
20160831113000,252.0,276.600006,66.811596,100,57.0,0,68.199997,65.0,57.599998
20160831114500,252.0,276.600006,66.811596,100,56.400002,0,68.199997,65.0,57.599998
20160831120000,252.0,280.200012,67.681162,100,56.400002,0,68.199997,65.0,57.599998
20160831121500,252.0,273.0,65.942029,100,56.400002,0,68.099998,65.0,57.599998
20160831123000,252.0,273.0,65.942029,100,56.400002,0,68.199997,65.0,57.599998
20160831124500,252.0,273.0,65.942029,100,56.400002,0,68.599998,65.0,57.599998
20160831130000,252.0,276.600006,66.811596,100,56.400002,0,68.699997,65.0,57.599998
20160831131500,252.0,276.600006,66.811596,100,56.400002,0,68.800003,65.0,57.599998
20160831133000,252.0,273.0,65.942029,100,56.400002,0,68.900002,65.0,57.599998
20160831134500,252.0,273.0,65.942029,100,56.400002,0,68.599998,65.0,57.599998
20160831140000,252.0,276.600006,66.811596,100,56.400002,0,68.400002,65.0,57.599998
20160831141500,252.0,273.0,65.942029,100,56.400002,0,69.199997,65.0,57.599998
20160831143000,252.0,273.0,65.942029,100,56.400002,0,69.0,65.0,57.599998
20160831144500,252.0,268.799988,64.927533,100,57.099998,0,69.099998,65.0,57.599998
20160831150000,252.0,273.0,65.942029,100,57.099998,0,69.300003,65.0,57.599998
20160831151500,252.0,273.0,65.942029,100,57.099998,0,70.099998,65.0,57.599998
20160831153000,252.0,268.799988,64.927533,100,57.099998,0,70.400002,65.0,57.599998
20160831154500,252.0,273.0,65.942029,100,57.099998,0,71.400002,65.0,57.599998
20160831160000,252.0,268.799988,64.927533,100,57.099998,0,70.800003,65.0,57.599998
20160831161500,252.0,268.799988,64.927533,100,57.099998,0,70.599998,65.0,57.599998
20160831163000,252.0,268.799988,64.927533,100,57.099998,0,70.5,65.0,57.599998
20160831164500,252.0,273.0,65.942029,100,57.099998,0,70.599998,65.0,57.599998
20160831170000,252.0,276.600006,66.811596,100,57.099998,0,70.699997,65.0,57.599998
20160831171500,252.0,276.600006,66.811596,100,57.099998,0,71.0,65.0,57.599998
20160831173000,252.0,276.600006,66.811596,100,57.099998,0,71.0,65.0,57.599998
20160831174500,252.0,276.600006,66.811596,100,57.099998,0,70.400002,65.0,57.599998
20160831180000,252.0,273.0,65.942029,100,57.099998,0,70.199997,65.0,57.599998
20160831181500,252.0,276.600006,66.811596,100,57.099998,0,70.099998,65.0,57.599998
20160831183000,252.0,268.799988,64.927533,100,57.099998,0,72.199997,65.0,57.599998
20160831184500,252.0,273.0,65.942029,100,57.099998,0,71.699997,65.0,57.599998
20160831190000,252.0,268.799988,64.927533,100,57.099998,0,71.300003,65.0,57.599998
20160831191500,252.0,273.0,65.942029,100,57.099998,0,70.900002,65.0,57.599998
20160831193000,252.0,273.0,65.942029,100,57.099998,0,70.699997,65.0,57.599998
20160831194500,252.0,273.0,65.942029,100,57.099998,0,70.5,65.0,57.599998
20160831200000,252.0,273.0,65.942029,100,57.099998,0,70.400002,65.0,57.599998
20160831201500,252.0,273.0,65.942029,100,57.099998,0,70.400002,65.0,57.599998
20160831203000,252.0,268.799988,64.927533,100,57.099998,0,70.300003,65.0,57.599998
20160831204500,252.0,268.799988,64.927533,100,57.099998,0,69.900002,65.0,57.599998
20160831210000,252.0,273.0,65.942029,100,57.099998,0,69.699997,65.0,57.599998
20160831211500,252.0,273.0,65.942029,100,57.099998,0,69.400002,65.0,57.599998
20160831213000,252.0,273.0,65.942029,100,56.400002,0,69.199997,65.0,57.599998
20160831214500,252.0,276.600006,66.811596,100,56.400002,0,68.900002,65.0,57.599998
20160831220000,252.0,273.0,65.942029,100,56.400002,0,68.800003,65.0,57.599998
20160831221500,252.0,276.600006,66.811596,100,56.400002,0,68.800003,65.0,57.599998
20160831223000,252.0,273.0,65.942029,100,56.400002,0,68.900002,65.0,57.599998
20160831224500,252.0,273.0,65.942029,100,56.400002,0,68.900002,65.0,57.599998
20160831230000,252.0,273.0,65.942029,100,56.400002,0,68.800003,65.0,57.599998
20160831231500,252.0,273.0,65.942029,100,56.400002,0,68.800003,65.0,57.599998
20160831233000,252.0,273.0,65.942029,100,56.400002,0,68.599998,65.0,57.599998
20160831234500,252.0,304.200012,73.478264,100,56.400002,0,68.300003,65.0,57.599998
20160901000000,252.0,304.200012,73.478264,100,56.400002,0,68.099998,65.0,57.599998
20160901001500,252.0,310.799988,75.072461,100,56.400002,0,67.900002,65.0,57.599998
20160901003000,252.0,310.799988,75.072461,100,56.400002,0,68.199997,65.0,57.599998
20160901004500,252.0,310.799988,75.072461,100,56.400002,0,68.0,65.0,58.400002
20160901010000,252.0,310.799988,75.072461,100,56.400002,0,68.599998,65.0,58.400002
20160901011500,252.0,310.799988,75.072461,100,56.400002,0,68.599998,65.0,58.400002
20160901013000,252.0,310.799988,75.072461,100,56.400002,0,68.400002,65.0,58.400002
20160901014500,252.0,310.799988,75.072461,100,56.400002,0,68.400002,65.0,58.400002
20160901020000,252.0,310.799988,75.072461,100,56.400002,0,68.300003,65.0,58.400002
20160901021500,252.0,310.799988,75.072461,100,56.400002,0,68.300003,65.0,58.400002
20160901023000,252.0,310.799988,75.072461,100,56.400002,0,68.300003,65.0,58.400002
20160901024500,252.0,310.799988,75.072461,100,56.400002,0,68.300003,65.0,58.400002
20160901030000,252.0,307.200012,74.202901,100,56.400002,0,68.199997,65.0,58.400002
20160901031500,252.0,310.799988,75.072461,100,56.400002,0,68.199997,65.0,58.400002
20160901033000,252.0,310.799988,75.072461,100,56.400002,0,68.199997,65.0,58.400002
20160901034500,252.0,310.799988,75.072461,100,56.400002,0,68.099998,65.0,58.400002
20160901040000,252.0,307.200012,74.202901,100,56.400002,0,68.099998,65.0,58.400002
20160901041500,252.0,310.799988,75.072461,100,56.400002,0,68.0,65.0,58.400002
20160901043000,252.0,310.799988,75.072461,100,56.400002,0,68.0,65.0,58.400002
20160901044500,252.0,310.799988,75.072461,100,56.400002,0,67.900002,65.0,58.400002
20160901050000,252.0,310.799988,75.072461,100,56.400002,0,67.800003,65.0,58.400002
20160901051500,252.0,310.799988,75.072461,100,56.400002,0,67.800003,65.0,58.400002
20160901053000,252.0,307.200012,74.202901,100,56.400002,0,67.699997,65.0,58.400002
20160901054500,252.0,310.799988,75.072461,100,56.400002,0,67.699997,65.0,58.400002
20160901060000,252.0,310.799988,75.072461,100,56.400002,0,67.699997,65.0,58.400002
20160901061500,252.0,310.799988,75.072461,100,56.400002,0,67.699997,65.0,58.400002
20160901063000,252.0,310.799988,75.072461,100,56.400002,0,67.699997,65.0,58.400002
20160901064500,252.0,310.799988,75.072461,100,56.400002,0,67.699997,65.0,58.400002
20160901070000,252.0,310.799988,75.072461,100,56.400002,0,67.699997,65.0,58.400002
20160901071500,252.0,283.799988,68.550722,100,56.400002,0,67.699997,65.0,58.400002
20160901073000,252.0,283.799988,68.550722,100,56.400002,0,67.800003,65.0,58.400002
20160901074500,252.0,283.799988,68.550722,100,56.400002,0,67.699997,65.0,58.400002
20160901080000,252.0,287.399994,69.420288,100,57.099998,0,67.699997,65.0,58.400002
20160901081500,252.0,287.399994,69.420288,100,57.099998,0,67.900002,65.0,58.400002
20160901083000,252.0,283.799988,68.550722,100,57.099998,0,67.900002,65.0,58.400002
20160901084500,252.0,283.799988,68.550722,100,57.099998,0,68.099998,65.0,58.400002
20160901090000,252.0,287.399994,69.420288,100,57.099998,0,68.199997,65.0,58.400002
20160901091500,252.0,287.399994,69.420288,100,57.099998,0,68.199997,65.0,58.400002
20160901093000,252.0,287.399994,69.420288,100,57.099998,0,68.199997,65.0,58.400002
20160901094500,252.0,287.399994,69.420288,100,57.099998,0,68.199997,65.0,58.400002
20160901100000,252.0,294.600006,71.159422,100,57.099998,0,68.400002,65.0,58.400002
20160901101500,252.0,291.0,70.289855,100,57.099998,0,68.400002,65.0,58.400002
20160901103000,252.0,291.0,70.289855,100,57.099998,0,68.400002,65.0,58.400002
20160901104500,252.0,294.600006,71.159422,100,57.099998,0,68.5,65.0,58.400002
20160901110000,252.0,291.0,70.289855,100,57.099998,0,68.400002,65.0,58.400002
20160901111500,252.0,294.600006,71.159422,100,57.099998,0,68.400002,65.0,58.400002
20160901113000,252.0,287.399994,69.420288,100,57.099998,0,68.400002,65.0,58.400002
20160901114500,252.0,291.0,70.289855,100,57.099998,0,68.400002,65.0,58.400002
20160901120000,252.0,294.600006,71.159422,100,57.099998,0,68.400002,65.0,58.400002
20160901121500,252.0,280.200012,67.681162,76,57.099998,0,65.900002,65.0,58.400002
20160901123000,252.0,294.600006,71.159422,100,57.099998,0,67.5,65.0,58.400002
20160901124500,252.0,294.600006,71.159422,100,57.099998,0,68.199997,65.0,58.400002
20160901130000,252.0,291.0,70.289855,100,56.400002,0,68.599998,65.0,58.400002
20160901131500,252.0,294.600006,71.159422,100,56.400002,0,68.900002,65.0,58.400002
20160901133000,252.0,294.600006,71.159422,100,56.400002,0,69.199997,65.0,58.400002
20160901134500,252.0,287.399994,69.420288,100,56.400002,0,69.0,65.0,58.400002
20160901140000,252.0,291.0,70.289855,100,56.400002,0,68.599998,65.0,58.400002
20160901141500,252.0,287.399994,69.420288,100,56.400002,0,68.300003,65.0,58.400002
20160901143000,252.0,287.399994,69.420288,100,56.400002,0,68.199997,65.0,58.400002
20160901144500,252.0,291.0,70.289855,100,56.400002,0,68.099998,65.0,58.400002
20160901150000,252.0,283.799988,68.550722,100,57.099998,0,68.099998,65.0,58.400002
20160901151500,252.0,291.0,70.289855,100,57.099998,0,68.099998,65.0,58.400002
20160901153000,252.0,287.399994,69.420288,100,57.099998,0,68.099998,65.0,58.400002
20160901154500,252.0,287.399994,69.420288,100,57.099998,0,68.099998,65.0,58.400002
20160901160000,252.0,287.399994,69.420288,100,57.099998,0,68.099998,65.0,58.400002
20160901161500,252.0,287.399994,69.420288,100,57.099998,0,68.0,65.0,58.400002
20160901163000,252.0,283.799988,68.550722,100,57.099998,0,67.900002,65.0,58.400002
20160901164500,252.0,287.399994,69.420288,100,57.099998,0,67.900002,65.0,58.400002
20160901170000,252.0,287.399994,69.420288,100,57.099998,0,67.800003,65.0,58.400002
20160901171500,252.0,283.799988,68.550722,100,57.099998,0,67.800003,65.0,58.400002
20160901173000,252.0,287.399994,69.420288,100,57.099998,0,67.800003,65.0,58.400002
20160901174500,252.0,283.799988,68.550722,100,57.099998,0,67.900002,65.0,58.400002
20160901180000,252.0,291.0,70.289855,100,57.099998,0,67.800003,65.0,58.400002
20160901181500,252.0,291.0,70.289855,100,57.099998,0,67.800003,65.0,58.400002
20160901183000,252.0,287.399994,69.420288,100,57.099998,0,67.699997,65.0,58.400002
20160901184500,252.0,287.399994,69.420288,100,57.099998,0,67.699997,65.0,58.400002
20160901190000,252.0,287.399994,69.420288,100,57.099998,0,67.699997,65.0,58.400002
20160901191500,252.0,280.200012,67.681162,100,57.099998,0,67.599998,65.0,58.400002
20160901193000,252.0,280.200012,67.681162,100,57.099998,0,67.599998,65.0,58.400002
20160901194500,252.0,280.200012,67.681162,100,56.400002,0,67.599998,65.0,58.400002
20160901200000,252.0,276.600006,66.811596,100,56.400002,0,67.599998,65.0,58.400002
20160901201500,252.0,283.799988,68.550722,100,56.400002,0,67.599998,65.0,58.400002
20160901203000,252.0,276.600006,66.811596,100,56.400002,0,67.599998,65.0,58.400002
20160901204500,252.0,276.600006,66.811596,100,56.400002,0,67.900002,65.0,58.400002
20160901210000,252.0,276.600006,66.811596,100,56.400002,0,68.099998,65.0,58.400002
20160901211500,252.0,297.600006,71.884059,100,56.400002,0,68.099998,65.0,58.400002
20160901213000,252.0,300.600006,72.608697,100,56.400002,0,68.199997,65.0,58.400002
20160901214500,252.0,304.200012,73.478264,100,56.400002,0,68.199997,65.0,58.400002
20160901220000,252.0,304.200012,73.478264,100,56.400002,0,68.300003,65.0,58.400002
20160901221500,252.0,304.200012,73.478264,100,56.400002,0,68.300003,65.0,58.400002
20160901223000,252.0,304.200012,73.478264,100,56.400002,0,68.400002,65.0,58.400002
20160901224500,252.0,304.200012,73.478264,100,56.400002,0,68.400002,65.0,58.400002
20160901230000,252.0,304.200012,73.478264,100,56.400002,0,68.300003,65.0,58.400002
20160901231500,252.0,304.200012,73.478264,100,56.400002,0,68.300003,65.0,58.400002
20160901233000,252.0,304.200012,73.478264,100,56.400002,0,68.199997,65.0,58.400002
20160901234500,252.0,304.200012,73.478264,100,56.400002,0,68.199997,65.0,58.400002
20160902000000,252.0,304.200012,73.478264,100,56.400002,0,68.199997,65.0,58.400002
20160902001500,252.0,304.200012,73.478264,100,56.400002,0,68.199997,65.0,58.400002
20160902003000,252.0,304.200012,73.478264,100,56.400002,0,68.199997,65.0,58.400002
20160902004500,252.0,310.799988,75.072461,100,56.400002,0,68.199997,65.0,58.400002
20160902010000,252.0,307.200012,74.202901,100,56.400002,0,68.199997,65.0,58.400002
20160902011500,252.0,310.799988,75.072461,100,56.400002,0,68.199997,65.0,58.400002
20160902013000,252.0,310.799988,75.072461,100,56.400002,0,68.199997,65.0,58.400002
20160902014500,252.0,307.200012,74.202901,100,56.400002,0,68.199997,65.0,58.400002
20160902020000,252.0,307.200012,74.202901,100,56.400002,0,68.199997,65.0,58.400002
20160902021500,252.0,310.799988,75.072461,100,56.400002,0,67.599998,65.0,58.400002
20160902023000,252.0,307.200012,74.202901,100,56.400002,0,67.199997,65.0,58.400002
20160902024500,252.0,310.799988,75.072461,100,56.400002,0,67.0,65.0,58.400002
20160902030000,252.0,307.200012,74.202901,100,56.400002,0,66.800003,65.0,58.400002
20160902031500,252.0,261.0,63.043478,66,56.400002,0,67.300003,68.400002,65.400002
20160902033000,252.0,283.799988,68.550722,74,56.400002,0,68.0,67.900002,64.900002
20160902034500,252.0,297.600006,71.884059,80,56.400002,0,68.300003,67.699997,64.699997
20160902040000,252.0,307.200012,74.202901,100,56.400002,0,67.900002,67.800003,64.800003
20160902041500,252.0,265.200012,64.057974,67,56.400002,0,67.800003,68.400002,65.400002
20160902043000,252.0,258.0,62.318841,66,56.400002,0,67.800003,68.5,65.5
20160902044500,252.0,280.200012,67.681162,72,56.400002,0,68.099998,68.400002,65.400002
20160902050000,252.0,258.0,62.318841,67,56.400002,0,67.800003,68.400002,65.400002
20160902051500,252.0,258.0,62.318841,66,56.400002,0,67.699997,68.400002,65.400002
20160902053000,252.0,258.0,62.318841,66,56.400002,0,67.599998,68.900002,65.900002
20160902054500,252.0,258.0,62.318841,65,56.400002,0,67.800003,68.900002,65.900002
20160902060000,252.0,258.0,62.318841,65,56.400002,0,67.699997,68.900002,65.900002
20160902061500,252.0,258.0,62.318841,65,56.400002,0,67.400002,68.900002,65.900002
20160902063000,252.0,258.0,62.318841,65,56.400002,0,67.599998,68.900002,65.900002
20160902064500,252.0,265.200012,64.057974,68,56.400002,0,68.300003,68.699997,65.699997
20160902070000,252.0,273.0,65.942029,69,56.400002,0,68.400002,68.900002,65.900002
20160902071500,252.0,268.799988,64.927533,68,56.400002,0,68.800003,68.900002,65.900002
20160902073000,252.0,268.799988,64.927533,68,56.400002,0,69.0,68.900002,65.900002
20160902074500,252.0,268.799988,64.927533,68,56.400002,0,68.900002,68.900002,65.900002
20160902080000,252.0,273.0,65.942029,70,56.400002,0,69.199997,68.900002,65.900002
20160902081500,252.0,276.600006,66.811596,100,56.400002,0,69.199997,68.900002,65.900002
20160902083000,252.0,276.600006,66.811596,100,56.400002,0,68.900002,68.599998,65.599998
20160902084500,252.0,273.0,65.942029,100,56.400002,0,68.800003,69.400002,66.400002
20160902090000,252.0,273.0,65.942029,98,56.400002,0,68.800003,69.400002,66.400002
20160902091500,252.0,268.799988,64.927533,86,57.5,0,69.099998,68.900002,65.900002
20160902093000,252.0,273.0,65.942029,88,57.5,0,69.300003,69.0,66.0
20160902094500,252.0,273.0,65.942029,100,57.5,0,69.5,69.0,66.0
20160902100000,252.0,268.799988,64.927533,100,57.5,0,69.599998,68.900002,65.900002
20160902101500,252.0,268.799988,64.927533,100,57.5,0,69.599998,68.900002,65.900002
20160902103000,252.0,273.0,65.942029,100,57.5,0,69.199997,68.900002,65.900002
20160902104500,252.0,268.799988,64.927533,100,57.5,0,69.099998,68.900002,65.900002
20160902110000,252.0,268.799988,64.927533,100,57.5,0,68.900002,68.900002,65.900002
20160902111500,252.0,268.799988,64.927533,100,57.5,0,69.300003,68.900002,65.900002
20160902113000,252.0,268.799988,64.927533,100,57.5,0,70.099998,68.900002,65.900002
20160902114500,252.0,268.799988,64.927533,100,57.5,0,70.0,68.900002,65.900002
20160902120000,252.0,276.600006,66.811596,100,57.5,0,70.099998,68.900002,65.900002
20160902121500,252.0,268.799988,64.927533,100,57.5,0,70.199997,68.900002,65.900002
20160902123000,252.0,268.799988,64.927533,100,57.5,0,70.400002,69.300003,66.300003
20160902124500,252.0,273.0,65.942029,100,57.5,0,70.300003,69.400002,66.400002
20160902130000,252.0,273.0,65.942029,100,56.799999,0,70.199997,69.400002,66.400002
20160902131500,252.0,273.0,65.942029,100,56.799999,0,69.800003,69.400002,66.400002
20160902133000,252.0,273.0,65.942029,100,56.799999,0,70.199997,69.400002,66.400002
20160902134500,252.0,273.0,65.942029,100,56.799999,0,70.0,69.400002,66.400002
20160902140000,252.0,276.600006,66.811596,100,56.799999,0,69.699997,69.400002,66.400002
20160902141500,252.0,276.600006,66.811596,100,56.799999,0,69.300003,69.400002,66.400002
20160902143000,252.0,280.200012,67.681162,100,56.799999,0,69.300003,69.400002,66.400002
20160902144500,252.0,280.200012,67.681162,100,56.799999,0,69.800003,69.400002,66.400002
20160902150000,252.0,280.200012,67.681162,100,56.799999,0,70.199997,69.400002,66.400002
20160902151500,252.0,280.200012,67.681162,100,56.799999,0,69.5,69.400002,66.400002
20160902153000,252.0,280.200012,67.681162,100,56.799999,0,69.599998,69.400002,66.400002
20160902154500,252.0,276.600006,66.811596,100,56.799999,0,69.699997,69.300003,66.300003
20160902160000,252.0,273.0,65.942029,100,56.799999,0,69.900002,69.300003,66.300003
20160902161500,252.0,273.0,65.942029,100,56.799999,0,70.0,69.199997,66.199997
20160902163000,252.0,268.799988,64.927533,100,56.799999,0,69.900002,69.199997,66.199997
20160902164500,252.0,273.0,65.942029,100,56.799999,0,69.800003,69.199997,66.199997
20160902170000,252.0,276.600006,66.811596,100,56.799999,0,70.099998,69.199997,66.199997
20160902171500,252.0,280.200012,67.681162,100,56.799999,0,69.900002,69.099998,66.099998
20160902173000,252.0,276.600006,66.811596,100,56.799999,0,69.900002,69.099998,66.099998
20160902174500,252.0,283.799988,68.550722,100,56.799999,0,69.900002,69.0,66.0
20160902180000,252.0,280.200012,67.681162,100,56.799999,0,70.400002,69.099998,66.099998
20160902181500,252.0,280.200012,67.681162,100,56.799999,0,71.099998,69.0,66.0
20160902183000,252.0,280.200012,67.681162,100,56.799999,0,70.199997,69.0,66.0
20160902184500,252.0,283.799988,68.550722,100,56.799999,0,70.199997,69.099998,66.099998
20160902190000,252.0,283.799988,68.550722,100,56.799999,0,69.900002,69.0,66.0
20160902191500,252.0,283.799988,68.550722,100,56.799999,0,70.900002,69.0,66.0
20160902193000,252.0,280.200012,67.681162,100,56.799999,0,70.0,69.0,66.0
20160902194500,252.0,280.200012,67.681162,100,56.799999,0,70.0,69.0,66.0
20160902200000,252.0,276.600006,66.811596,100,56.799999,0,70.300003,69.0,66.0
20160902201500,252.0,273.0,65.942029,100,56.799999,0,70.300003,69.0,66.0
20160902203000,252.0,276.600006,66.811596,100,56.799999,0,70.199997,69.0,66.0
20160902204500,252.0,273.0,65.942029,100,56.799999,0,70.5,69.0,66.0
20160902210000,252.0,273.0,65.942029,100,56.799999,0,70.199997,69.0,66.0
20160902211500,252.0,268.799988,64.927533,100,56.799999,0,70.099998,69.0,66.0
20160902213000,252.0,273.0,65.942029,100,56.799999,0,69.699997,69.0,66.0
20160902214500,252.0,268.799988,64.927533,100,56.799999,0,69.599998,69.0,66.0
20160902220000,252.0,273.0,65.942029,100,56.799999,0,69.199997,69.0,66.0
20160902221500,252.0,273.0,65.942029,100,56.799999,0,68.900002,69.0,66.0
20160902223000,252.0,273.0,65.942029,100,56.799999,0,68.699997,69.0,66.0
20160902224500,252.0,268.799988,64.927533,100,56.799999,0,68.900002,69.0,66.0
20160902230000,252.0,273.0,65.942029,100,56.799999,0,68.900002,69.0,66.0
20160902231500,252.0,273.0,65.942029,100,56.799999,0,68.699997,69.199997,66.199997
20160902233000,252.0,273.0,65.942029,100,56.799999,0,68.300003,69.099998,66.099998
20160902234500,252.0,261.0,63.043478,77,56.799999,0,68.199997,69.199997,66.199997
20160903000000,252.0,261.0,63.043478,76,56.799999,0,68.199997,69.300003,66.300003
20160903001500,252.0,258.0,62.318841,76,56.799999,0,68.099998,69.199997,66.199997
20160903003000,252.0,258.0,62.318841,76,56.799999,0,68.0,69.199997,66.199997
20160903004500,252.0,261.0,63.043478,77,56.799999,0,68.099998,69.199997,66.199997
20160903010000,252.0,258.0,62.318841,76,56.799999,0,67.800003,69.199997,66.199997
20160903011500,252.0,261.0,63.043478,75,56.799999,0,67.699997,69.099998,66.099998
20160903013000,252.0,261.0,63.043478,74,56.799999,0,67.699997,69.099998,66.099998
20160903014500,252.0,258.0,62.318841,74,56.799999,0,67.5,69.099998,66.099998
20160903020000,252.0,261.0,63.043478,74,56.799999,0,67.400002,69.0,66.0
20160903021500,252.0,258.0,62.318841,74,56.799999,0,67.300003,69.0,66.0
20160903023000,252.0,261.0,63.043478,74,56.799999,0,67.300003,69.099998,66.099998
20160903024500,252.0,258.0,62.318841,74,56.799999,0,67.400002,69.0,66.0
20160903030000,252.0,258.0,62.318841,74,56.799999,0,67.699997,69.0,66.0
20160903031500,252.0,261.0,63.043478,74,56.799999,0,67.300003,69.099998,66.099998
20160903033000,252.0,261.0,63.043478,73,56.799999,0,67.199997,69.099998,66.099998
20160903034500,252.0,258.0,62.318841,73,56.799999,0,67.099998,69.0,66.0
20160903040000,252.0,258.0,62.318841,72,56.799999,0,67.400002,69.0,66.0
20160903041500,252.0,258.0,62.318841,72,56.0,0,67.099998,69.0,66.0
20160903043000,252.0,258.0,62.318841,72,56.0,0,67.0,69.0,66.0
20160903044500,252.0,258.0,62.318841,72,56.0,0,66.900002,69.0,66.0
20160903050000,252.0,258.0,62.318841,72,56.0,0,67.0,69.0,66.0
20160903051500,252.0,258.0,62.318841,72,56.0,0,67.0,69.0,66.0
20160903053000,252.0,261.0,63.043478,72,56.0,0,67.5,69.0,66.0
20160903054500,252.0,261.0,63.043478,72,56.0,0,67.400002,69.0,66.0
20160903060000,252.0,258.0,62.318841,72,56.599998,0,67.199997,69.0,66.0
20160903061500,252.0,258.0,62.318841,72,56.599998,0,67.199997,69.0,66.0
20160903063000,252.0,258.0,62.318841,72,56.599998,0,67.0,69.0,66.0
20160903064500,252.0,261.0,63.043478,72,56.599998,0,67.0,69.0,66.0
20160903070000,252.0,253.800003,61.304349,72,56.599998,0,67.0,69.0,66.0
20160903071500,252.0,258.0,62.318841,72,56.599998,0,67.599998,69.0,66.0
20160903073000,252.0,258.0,62.318841,72,56.599998,0,67.699997,69.0,66.0
20160903074500,252.0,261.0,63.043478,72,56.599998,0,67.599998,69.0,66.0
20160903080000,252.0,280.200012,67.681162,100,56.599998,0,68.099998,68.400002,65.400002
20160903081500,252.0,280.200012,67.681162,100,56.599998,0,68.0,68.400002,65.400002
20160903083000,252.0,283.799988,68.550722,100,56.599998,0,68.099998,68.400002,65.400002
20160903084500,252.0,283.799988,68.550722,100,56.599998,0,68.400002,68.400002,65.400002
20160903090000,252.0,280.200012,67.681162,100,56.599998,0,68.5,68.400002,65.400002
