PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160903091500,252.0,280.200012,67.681162,100,56.599998,0,69.199997,67.900002,64.900002
20160903093000,252.0,287.399994,69.420288,100,56.599998,0,69.0,67.300003,64.300003
20160903094500,252.0,280.200012,67.681162,100,56.0,0,69.5,68.900002,65.900002
20160903100000,252.0,280.200012,67.681162,100,56.700001,0,69.599998,67.199997,64.199997
20160903101500,252.0,287.399994,69.420288,100,56.700001,0,69.699997,68.900002,65.900002
20160903103000,252.0,283.799988,68.550722,100,56.700001,0,69.199997,69.0,66.0
20160903104500,252.0,280.200012,67.681162,100,56.700001,0,69.400002,69.400002,66.400002
20160903110000,252.0,280.200012,67.681162,100,56.700001,0,69.599998,69.400002,66.400002
20160903111500,252.0,280.200012,67.681162,100,56.700001,0,69.800003,69.400002,66.400002
20160903113000,252.0,283.799988,68.550722,100,56.700001,0,70.099998,69.400002,66.400002
20160903114500,252.0,280.200012,67.681162,100,56.700001,0,70.300003,69.400002,66.400002
20160903120000,252.0,283.799988,68.550722,100,56.700001,0,70.400002,69.400002,66.400002
20160903121500,252.0,280.200012,67.681162,100,56.700001,0,70.300003,69.400002,66.400002
20160903123000,252.0,276.600006,66.811596,100,56.700001,0,70.400002,69.400002,66.400002
20160903124500,252.0,276.600006,66.811596,100,56.700001,0,70.300003,69.400002,66.400002
20160903130000,252.0,276.600006,66.811596,100,56.700001,0,70.599998,69.400002,66.400002
20160903131500,252.0,273.0,65.942029,100,56.700001,0,70.699997,69.400002,66.400002
20160903133000,252.0,280.200012,67.681162,100,56.700001,0,70.300003,69.400002,66.400002
20160903134500,252.0,276.600006,66.811596,100,56.700001,0,70.0,69.400002,66.400002
20160903140000,252.0,276.600006,66.811596,100,56.700001,0,69.800003,69.400002,66.400002
20160903141500,252.0,280.200012,67.681162,100,56.700001,0,70.0,69.400002,66.400002
20160903143000,252.0,280.200012,67.681162,100,56.700001,0,70.0,69.400002,66.400002
20160903144500,252.0,276.600006,66.811596,100,56.700001,0,69.800003,69.400002,66.400002
20160903150000,252.0,280.200012,67.681162,100,56.700001,0,69.699997,69.400002,66.400002
20160903151500,252.0,273.0,65.942029,100,56.700001,0,69.699997,69.400002,66.400002
20160903153000,252.0,280.200012,67.681162,100,56.700001,0,69.599998,69.400002,66.400002
20160903154500,252.0,276.600006,66.811596,100,56.700001,0,69.699997,69.400002,66.400002
20160903160000,252.0,273.0,65.942029,100,56.700001,0,69.699997,69.400002,66.400002
20160903161500,252.0,273.0,65.942029,100,56.700001,0,69.400002,69.400002,66.400002
20160903163000,252.0,268.799988,64.927533,100,56.700001,0,69.300003,69.400002,66.400002
20160903164500,252.0,268.799988,64.927533,100,56.700001,0,69.199997,69.400002,66.400002
20160903170000,252.0,291.0,70.289855,100,56.700001,0,69.599998,69.400002,66.400002
20160903171500,252.0,304.200012,73.478264,100,56.0,0,69.900002,69.400002,66.400002
20160903173000,252.0,304.200012,73.478264,100,56.0,0,69.599998,69.400002,66.400002
20160903174500,252.0,313.799988,75.797099,100,56.0,0,69.400002,69.400002,66.400002
20160903180000,252.0,313.799988,75.797099,100,56.0,0,69.199997,69.400002,66.400002
20160903181500,252.0,313.799988,75.797099,100,56.0,0,69.199997,69.400002,66.400002
20160903183000,252.0,313.799988,75.797099,100,56.0,0,69.400002,69.400002,66.400002
20160903184500,252.0,313.799988,75.797099,100,56.0,0,69.099998,69.400002,66.400002
20160903190000,252.0,313.799988,75.797099,100,56.0,0,68.800003,69.400002,66.400002
20160903191500,252.0,313.799988,75.797099,93,56.0,0,68.599998,69.400002,66.400002
20160903193000,252.0,253.800003,61.304349,66,56.0,0,68.5,69.400002,66.400002
20160903194500,252.0,261.0,63.043478,67,56.0,0,68.800003,69.400002,66.400002
20160903200000,252.0,258.0,62.318841,66,56.0,0,68.599998,69.400002,66.400002
20160903201500,252.0,258.0,62.318841,65,56.0,0,68.599998,69.400002,66.400002
20160903203000,252.0,258.0,62.318841,65,56.0,0,68.599998,69.400002,66.400002
20160903204500,252.0,258.0,62.318841,65,56.0,0,68.699997,69.400002,66.400002
20160903210000,252.0,258.0,62.318841,65,56.700001,0,68.699997,69.400002,66.400002
20160903211500,252.0,258.0,62.318841,65,56.700001,0,68.599998,69.400002,66.400002
20160903213000,252.0,258.0,62.318841,65,56.700001,0,68.400002,69.400002,66.400002
20160903214500,252.0,258.0,62.318841,65,56.700001,0,68.300003,69.400002,66.400002
20160903220000,252.0,241.199997,58.260869,69,56.700001,0,68.199997,69.400002,66.400002
20160903221500,252.0,245.399994,59.275361,71,56.700001,0,68.199997,69.400002,66.400002
20160903223000,252.0,249.600006,60.289857,73,56.700001,0,68.300003,69.400002,66.400002
20160903224500,252.0,249.600006,60.289857,73,56.700001,0,68.199997,69.400002,66.400002
20160903230000,252.0,249.600006,60.289857,73,56.700001,0,68.199997,69.400002,66.400002
20160903231500,252.0,249.600006,60.289857,73,56.700001,0,68.199997,69.400002,66.400002
20160903233000,252.0,249.600006,60.289857,73,56.700001,0,68.099998,69.400002,66.400002
20160903234500,252.0,249.600006,60.289857,74,56.700001,0,68.099998,69.400002,66.400002
20160904000000,252.0,249.600006,60.289857,74,56.700001,0,67.900002,69.400002,66.400002
20160904001500,252.0,253.800003,61.304349,74,56.700001,0,67.699997,69.400002,66.400002
20160904003000,252.0,253.800003,61.304349,74,56.700001,0,67.599998,69.400002,66.400002
20160904004500,252.0,253.800003,61.304349,74,56.700001,0,67.400002,69.400002,66.400002
20160904010000,252.0,258.0,62.318841,74,56.700001,0,67.300003,69.400002,66.400002
20160904011500,252.0,258.0,62.318841,74,56.700001,0,67.199997,69.400002,66.400002
20160904013000,252.0,258.0,62.318841,74,56.700001,0,67.099998,69.400002,66.400002
20160904014500,252.0,253.800003,61.304349,74,56.700001,0,67.099998,69.400002,66.400002
20160904020000,252.0,253.800003,61.304349,74,56.700001,0,66.900002,69.400002,66.400002
20160904021500,252.0,258.0,62.318841,74,56.700001,0,66.900002,69.400002,66.400002
20160904023000,252.0,258.0,62.318841,74,56.700001,0,66.800003,69.400002,66.400002
20160904024500,252.0,258.0,62.318841,74,56.700001,0,66.699997,69.400002,66.400002
20160904030000,252.0,258.0,62.318841,74,56.700001,0,66.699997,69.400002,66.400002
20160904031500,252.0,253.800003,61.304349,74,56.700001,0,66.599998,69.400002,66.400002
20160904033000,252.0,258.0,62.318841,74,56.700001,0,66.599998,69.400002,66.400002
20160904034500,252.0,258.0,62.318841,74,56.700001,0,66.599998,69.400002,66.400002
20160904040000,252.0,253.800003,61.304349,74,56.700001,0,66.699997,69.400002,66.400002
20160904041500,252.0,253.800003,61.304349,74,56.700001,0,66.599998,69.400002,66.400002
20160904043000,252.0,258.0,62.318841,74,56.700001,0,66.5,69.400002,66.400002
20160904044500,252.0,253.800003,61.304349,74,56.700001,0,66.400002,69.400002,66.400002
20160904050000,252.0,253.800003,61.304349,74,56.700001,0,66.400002,69.400002,66.400002
20160904051500,252.0,253.800003,61.304349,74,56.700001,0,66.300003,69.400002,66.400002
20160904053000,252.0,253.800003,61.304349,74,56.700001,0,66.300003,69.400002,66.400002
20160904054500,252.0,258.0,62.318841,74,56.700001,0,66.199997,69.400002,66.400002
20160904060000,252.0,261.0,63.043478,74,56.700001,0,66.199997,69.400002,66.400002
20160904061500,252.0,258.0,62.318841,73,56.0,0,66.300003,69.400002,66.400002
20160904063000,252.0,258.0,62.318841,73,56.0,0,66.199997,69.400002,66.400002
20160904064500,252.0,258.0,62.318841,73,56.0,100,66.199997,69.400002,66.400002
20160904070000,252.0,258.0,62.318841,73,56.0,0,66.300003,69.400002,66.400002
20160904071500,252.0,258.0,62.318841,73,56.0,0,66.199997,69.400002,66.400002
20160904073000,252.0,253.800003,61.304349,73,56.0,0,66.400002,69.400002,66.400002
20160904074500,252.0,253.800003,61.304349,73,56.799999,0,67.099998,69.400002,66.400002
20160904080000,252.0,253.800003,61.304349,73,56.799999,0,67.5,69.400002,66.400002
20160904081500,252.0,249.600006,60.289857,73,56.799999,0,67.699997,69.400002,66.400002
20160904083000,252.0,253.800003,61.304349,73,56.799999,0,67.800003,69.400002,66.400002
20160904084500,252.0,249.600006,60.289857,73,56.799999,0,68.099998,69.400002,66.400002
20160904090000,252.0,253.800003,61.304349,73,56.799999,0,68.599998,69.400002,66.400002
20160904091500,252.0,249.600006,60.289857,74,56.799999,0,68.5,69.400002,66.400002
20160904093000,252.0,253.800003,61.304349,74,56.799999,0,68.599998,69.400002,66.400002
20160904094500,252.0,268.799988,64.927533,79,56.799999,0,69.099998,69.400002,66.400002
20160904100000,252.0,265.200012,64.057974,79,56.799999,0,68.900002,69.400002,66.400002
20160904101500,252.0,261.0,63.043478,75,56.799999,0,68.699997,69.400002,66.400002
20160904103000,252.0,261.0,63.043478,75,56.799999,0,69.0,69.400002,66.400002
20160904104500,252.0,261.0,63.043478,78,57.400002,0,69.300003,69.400002,66.400002
20160904110000,252.0,287.399994,69.420288,75,56.700001,0,69.400002,69.400002,66.400002
20160904111500,252.0,268.799988,64.927533,69,56.700001,0,69.199997,69.400002,66.400002
20160904113000,252.0,268.799988,64.927533,69,56.700001,0,69.300003,69.400002,66.400002
20160904114500,252.0,268.799988,64.927533,69,56.700001,0,69.599998,69.400002,66.400002
20160904120000,252.0,276.600006,66.811596,71,56.700001,0,69.800003,69.400002,66.400002
20160904121500,252.0,307.200012,74.202901,100,56.700001,0,70.0,69.400002,66.400002
20160904123000,252.0,307.200012,74.202901,100,56.700001,0,70.099998,69.400002,66.400002
20160904124500,252.0,307.200012,74.202901,100,56.700001,0,70.0,69.400002,66.400002
20160904130000,252.0,307.200012,74.202901,100,56.700001,0,70.099998,69.400002,66.400002
20160904131500,252.0,300.600006,72.608697,100,56.700001,0,69.599998,69.400002,66.400002
20160904133000,252.0,304.200012,73.478264,100,56.700001,0,69.099998,69.400002,66.400002
20160904134500,252.0,304.200012,73.478264,100,56.700001,0,68.800003,69.400002,66.400002
20160904140000,252.0,304.200012,73.478264,100,56.700001,0,68.599998,69.400002,66.400002
20160904141500,252.0,268.799988,64.927533,69,56.700001,0,68.699997,69.400002,66.400002
20160904143000,252.0,258.0,62.318841,66,56.700001,0,68.800003,69.400002,66.400002
20160904144500,252.0,258.0,62.318841,65,56.700001,0,68.800003,69.400002,66.400002
20160904150000,252.0,253.800003,61.304349,65,56.700001,0,68.800003,69.400002,66.400002
20160904151500,252.0,258.0,62.318841,65,56.700001,0,68.900002,69.400002,66.400002
20160904153000,252.0,253.800003,61.304349,67,56.700001,0,69.099998,69.400002,66.400002
20160904154500,252.0,249.600006,60.289857,68,56.700001,0,69.099998,69.400002,66.400002
20160904160000,252.0,253.800003,61.304349,68,56.700001,0,69.099998,69.400002,66.400002
20160904161500,252.0,253.800003,61.304349,68,56.700001,0,69.099998,69.400002,66.400002
20160904163000,252.0,258.0,62.318841,68,56.700001,0,69.099998,69.400002,66.400002
20160904164500,252.0,253.800003,61.304349,68,56.700001,0,69.599998,69.400002,66.400002
20160904170000,252.0,294.600006,71.159422,100,56.700001,0,70.300003,69.400002,66.400002
20160904171500,252.0,294.600006,71.159422,100,56.700001,0,70.199997,69.400002,66.400002
20160904173000,252.0,291.0,70.289855,100,56.700001,0,70.199997,69.400002,66.400002
20160904174500,252.0,291.0,70.289855,100,56.700001,0,70.199997,69.400002,66.400002
20160904180000,252.0,291.0,70.289855,100,56.700001,0,70.0,69.400002,66.400002
20160904181500,252.0,291.0,70.289855,100,56.700001,0,70.300003,69.400002,66.400002
20160904183000,252.0,287.399994,69.420288,100,56.700001,0,70.400002,69.400002,66.400002
20160904184500,252.0,283.799988,68.550722,100,56.700001,0,70.5,69.400002,66.400002
20160904190000,252.0,276.600006,66.811596,100,56.700001,0,70.300003,69.400002,66.400002
20160904191500,252.0,268.799988,64.927533,100,56.700001,0,70.199997,69.400002,66.400002
20160904193000,252.0,273.0,65.942029,100,56.700001,0,69.800003,69.400002,66.400002
20160904194500,252.0,283.799988,68.550722,100,56.700001,0,69.599998,69.400002,66.400002
20160904200000,252.0,294.600006,71.159422,100,56.700001,0,69.400002,69.400002,66.400002
20160904201500,252.0,294.600006,71.159422,100,56.700001,0,69.300003,69.400002,66.400002
20160904203000,252.0,287.399994,69.420288,100,56.700001,0,69.400002,69.400002,66.400002
20160904204500,252.0,245.399994,59.275361,100,56.700001,0,69.0,69.400002,66.400002
20160904210000,252.0,294.600006,71.159422,100,56.700001,0,68.699997,69.400002,66.400002
20160904211500,252.0,294.600006,71.159422,99,56.700001,0,68.5,69.400002,66.400002
20160904213000,252.0,265.200012,64.057974,71,56.700001,0,68.5,69.400002,66.400002
20160904214500,252.0,268.799988,64.927533,70,56.700001,0,68.400002,69.400002,66.400002
20160904220000,252.0,268.799988,64.927533,70,56.700001,0,68.400002,69.400002,66.400002
20160904221500,252.0,268.799988,64.927533,69,56.700001,0,68.300003,69.400002,66.400002
20160904223000,252.0,268.799988,64.927533,69,56.700001,0,68.199997,69.400002,66.400002
20160904224500,252.0,268.799988,64.927533,71,56.700001,0,68.199997,69.400002,66.400002
20160904230000,252.0,265.200012,64.057974,65,56.700001,0,68.099998,69.400002,66.400002
20160904231500,252.0,268.799988,64.927533,70,56.700001,0,68.0,69.400002,66.400002
20160904233000,252.0,265.200012,64.057974,66,56.700001,0,67.900002,69.400002,66.400002
20160904234500,252.0,265.200012,64.057974,65,56.700001,0,67.800003,69.400002,66.400002
20160905000000,252.0,193.199997,46.666666,64,56.700001,0,67.699997,69.400002,66.400002
20160905001500,252.0,228.600006,55.217393,69,56.700001,0,67.599998,69.400002,66.400002
20160905003000,252.0,268.799988,64.927533,66,56.700001,0,67.400002,69.400002,66.400002
20160905004500,252.0,273.0,65.942029,64,56.700001,0,67.300003,69.400002,66.400002
20160905010000,252.0,268.799988,64.927533,64,56.700001,0,67.199997,69.400002,66.400002
20160905011500,252.0,265.200012,64.057974,62,56.700001,0,67.099998,69.400002,66.400002
20160905013000,252.0,273.0,65.942029,65,56.700001,0,67.099998,69.400002,66.400002
20160905014500,252.0,268.799988,64.927533,65,56.700001,0,67.0,69.400002,66.400002
20160905020000,252.0,261.0,63.043478,69,56.700001,0,66.900002,69.400002,66.400002
20160905021500,252.0,214.800003,51.884059,64,56.700001,0,66.900002,69.400002,66.400002
20160905023000,252.0,228.600006,55.217393,70,56.700001,0,66.800003,69.400002,66.400002
20160905024500,252.0,232.800003,56.231885,69,56.700001,0,66.800003,69.400002,66.400002
20160905030000,252.0,200.399994,48.405796,64,56.700001,0,66.800003,69.400002,66.400002
20160905031500,252.0,265.200012,64.057974,63,56.700001,0,66.699997,69.400002,66.400002
20160905033000,252.0,261.0,63.043478,62,56.700001,0,66.699997,69.400002,66.400002
20160905034500,252.0,268.799988,64.927533,63,56.700001,0,66.800003,69.400002,66.400002
20160905040000,252.0,261.0,63.043478,62,56.700001,0,66.699997,69.400002,66.400002
20160905041500,252.0,265.200012,64.057974,63,56.700001,0,66.599998,69.400002,66.400002
20160905043000,252.0,265.200012,64.057974,62,56.700001,0,66.599998,69.400002,66.400002
20160905044500,252.0,265.200012,64.057974,63,56.700001,0,66.5,69.400002,66.400002
20160905050000,252.0,268.799988,64.927533,63,56.700001,0,66.699997,69.400002,66.400002
20160905051500,252.0,268.799988,64.927533,63,56.700001,0,66.699997,69.400002,66.400002
20160905053000,252.0,268.799988,64.927533,64,56.700001,0,66.699997,69.400002,66.400002
20160905054500,252.0,265.200012,64.057974,60,56.700001,0,66.599998,69.400002,66.400002
20160905060000,252.0,273.0,65.942029,64,56.700001,0,66.599998,69.400002,66.400002
20160905061500,252.0,268.799988,64.927533,61,56.700001,0,66.699997,69.400002,66.400002
20160905063000,252.0,258.0,62.318841,59,56.700001,0,66.699997,69.400002,66.400002
20160905064500,252.0,265.200012,64.057974,60,56.700001,0,66.599998,69.400002,66.400002
20160905070000,252.0,268.799988,64.927533,61,56.700001,0,66.599998,69.400002,66.400002
20160905071500,252.0,265.200012,64.057974,59,56.700001,0,66.5,69.400002,66.400002
20160905073000,252.0,265.200012,64.057974,61,56.700001,0,66.400002,69.400002,66.400002
20160905074500,252.0,265.200012,64.057974,58,56.700001,0,66.699997,69.400002,66.400002
20160905080000,252.0,219.0,52.898551,61,56.700001,0,67.0,69.400002,66.400002
20160905081500,252.0,268.799988,64.927533,60,56.700001,0,67.0,69.400002,66.400002
20160905083000,252.0,268.799988,64.927533,61,56.700001,0,67.300003,69.400002,66.400002
20160905084500,252.0,261.0,63.043478,56,56.700001,0,67.199997,69.400002,66.400002
20160905090000,252.0,273.0,65.942029,59,56.700001,0,67.300003,69.400002,66.400002
20160905091500,252.0,241.199997,58.260869,57,56.700001,0,67.900002,69.400002,66.400002
20160905093000,252.0,237.0,57.246377,65,56.700001,0,67.900002,69.400002,66.400002
20160905094500,252.0,273.0,65.942029,70,56.700001,0,67.699997,69.400002,66.400002
20160905100000,252.0,268.799988,64.927533,69,56.700001,0,68.0,69.400002,66.400002
20160905101500,252.0,245.399994,59.275361,63,56.700001,0,68.099998,69.400002,66.400002
20160905103000,252.0,245.399994,59.275361,63,56.700001,0,67.800003,69.400002,66.400002
20160905104500,252.0,245.399994,59.275361,63,56.700001,0,67.699997,69.400002,66.400002
20160905110000,252.0,245.399994,59.275361,63,56.700001,0,67.800003,69.400002,66.400002
20160905111500,252.0,253.800003,61.304349,66,56.0,0,68.0,69.400002,66.400002
20160905113000,252.0,258.0,62.318841,66,56.0,0,68.199997,69.400002,66.400002
20160905114500,252.0,253.800003,61.304349,66,56.0,0,68.199997,69.400002,66.400002
20160905120000,252.0,253.800003,61.304349,66,56.0,0,68.099998,69.400002,66.400002
20160905121500,252.0,258.0,62.318841,66,56.700001,0,68.0,69.400002,66.400002
20160905123000,252.0,258.0,62.318841,66,56.700001,0,67.900002,69.400002,66.400002
20160905124500,252.0,253.800003,61.304349,66,56.700001,0,67.699997,69.400002,66.400002
20160905130000,252.0,249.600006,60.289857,66,56.700001,0,67.400002,69.400002,66.400002
20160905131500,252.0,253.800003,61.304349,66,56.700001,0,67.400002,69.400002,66.400002
20160905133000,252.0,249.600006,60.289857,66,56.700001,0,67.5,69.400002,66.400002
20160905134500,252.0,249.600006,60.289857,66,56.700001,0,67.5,69.400002,66.400002
20160905140000,252.0,249.600006,60.289857,66,56.700001,0,67.400002,69.400002,66.400002
20160905141500,252.0,249.600006,60.289857,66,56.700001,0,67.400002,69.400002,66.400002
20160905143000,252.0,253.800003,61.304349,66,56.700001,0,67.699997,69.400002,66.400002
20160905144500,252.0,261.0,63.043478,68,56.700001,0,67.800003,69.400002,66.400002
20160905150000,252.0,258.0,62.318841,67,56.700001,0,67.800003,69.400002,66.400002
20160905151500,252.0,258.0,62.318841,67,56.700001,0,67.800003,69.400002,66.400002
20160905153000,252.0,261.0,63.043478,67,56.700001,0,67.900002,69.400002,66.400002
20160905154500,252.0,253.800003,61.304349,66,56.700001,0,67.800003,69.400002,66.400002
20160905160000,252.0,261.0,63.043478,66,56.0,0,67.699997,69.400002,66.400002
20160905161500,252.0,258.0,62.318841,66,56.0,0,68.099998,69.400002,66.400002
20160905163000,252.0,258.0,62.318841,65,56.0,0,67.900002,69.400002,66.400002
20160905164500,252.0,258.0,62.318841,65,56.0,0,68.0,69.400002,66.400002
20160905170000,252.0,258.0,62.318841,65,56.0,0,68.400002,69.400002,66.400002
20160905171500,252.0,258.0,62.318841,65,56.0,0,68.5,69.400002,66.400002
20160905173000,252.0,253.800003,61.304349,65,56.0,0,68.400002,69.400002,66.400002
20160905174500,252.0,261.0,63.043478,65,56.0,0,68.099998,69.400002,66.400002
20160905180000,252.0,258.0,62.318841,65,56.0,0,67.900002,69.400002,66.400002
20160905181500,252.0,258.0,62.318841,65,56.0,0,67.900002,69.400002,66.400002
20160905183000,252.0,258.0,62.318841,65,56.0,0,67.800003,69.400002,66.400002
20160905184500,252.0,253.800003,61.304349,65,56.0,0,67.599998,69.400002,66.400002
20160905190000,252.0,249.600006,60.289857,65,56.0,0,67.400002,69.400002,66.400002
20160905191500,252.0,253.800003,61.304349,67,56.0,0,67.5,69.400002,66.400002
20160905193000,252.0,253.800003,61.304349,67,56.0,0,67.400002,69.400002,66.400002
20160905194500,252.0,249.600006,60.289857,67,56.0,0,67.699997,69.400002,66.400002
20160905200000,252.0,253.800003,61.304349,67,56.0,0,67.5,69.400002,66.400002
20160905201500,252.0,249.600006,60.289857,67,56.0,0,67.400002,69.400002,66.400002
20160905203000,252.0,249.600006,60.289857,67,56.0,0,67.300003,69.400002,66.400002
20160905204500,252.0,253.800003,61.304349,67,56.0,0,67.199997,69.400002,66.400002
20160905210000,252.0,249.600006,60.289857,67,56.0,0,67.199997,69.400002,66.400002
20160905211500,252.0,249.600006,60.289857,67,56.0,0,67.099998,69.400002,66.400002
20160905213000,252.0,253.800003,61.304349,67,56.0,0,67.099998,69.400002,66.400002
20160905214500,252.0,253.800003,61.304349,67,56.0,0,66.900002,69.400002,66.400002
20160905220000,252.0,253.800003,61.304349,67,56.0,0,67.099998,69.400002,66.400002
20160905221500,252.0,258.0,62.318841,67,56.0,0,67.599998,69.400002,66.400002
20160905223000,252.0,258.0,62.318841,67,56.0,0,67.099998,69.400002,66.400002
20160905224500,252.0,258.0,62.318841,67,56.0,0,66.900002,69.400002,66.400002
20160905230000,252.0,258.0,62.318841,67,56.0,0,66.800003,69.400002,66.400002
20160905231500,252.0,261.0,63.043478,67,56.0,0,66.900002,69.400002,66.400002
20160905233000,252.0,258.0,62.318841,67,56.0,0,66.800003,69.400002,66.400002
20160905234500,252.0,258.0,62.318841,67,56.0,0,66.599998,69.400002,66.400002
20160906000000,252.0,261.0,63.043478,67,56.0,0,66.699997,69.400002,66.400002
20160906001500,252.0,258.0,62.318841,67,56.0,0,66.599998,69.400002,66.400002
20160906003000,252.0,258.0,62.318841,67,56.0,0,66.5,69.400002,66.400002
20160906004500,252.0,258.0,62.318841,67,56.0,0,66.5,69.400002,66.400002
20160906010000,252.0,258.0,62.318841,67,56.0,0,66.400002,69.400002,66.400002
20160906011500,252.0,258.0,62.318841,67,56.0,0,66.400002,69.400002,66.400002
20160906013000,252.0,258.0,62.318841,67,56.0,0,66.300003,69.400002,66.400002
20160906014500,252.0,258.0,62.318841,67,56.0,0,66.199997,69.400002,66.400002
20160906020000,252.0,258.0,62.318841,67,56.0,0,66.199997,69.400002,66.400002
20160906021500,252.0,258.0,62.318841,67,56.0,0,66.199997,69.400002,66.400002
20160906023000,252.0,261.0,63.043478,67,56.0,0,66.199997,69.400002,66.400002
20160906024500,252.0,258.0,62.318841,67,56.0,100,66.099998,69.400002,66.400002
20160906030000,252.0,258.0,62.318841,67,56.0,100,66.099998,69.400002,66.400002
20160906031500,252.0,258.0,62.318841,67,56.0,100,66.099998,69.400002,66.400002
20160906033000,252.0,258.0,62.318841,67,56.0,100,66.0,69.400002,66.400002
20160906034500,252.0,258.0,62.318841,67,56.700001,100,66.099998,69.400002,66.400002
20160906040000,252.0,258.0,62.318841,67,56.700001,100,66.099998,69.400002,66.400002
20160906041500,252.0,258.0,62.318841,67,56.700001,100,66.0,69.400002,66.400002
20160906043000,252.0,258.0,62.318841,67,56.700001,100,66.099998,69.400002,66.400002
20160906044500,252.0,261.0,63.043478,67,56.700001,100,66.199997,69.400002,66.400002
20160906050000,252.0,258.0,62.318841,67,56.700001,100,66.199997,69.400002,66.400002
20160906051500,252.0,253.800003,61.304349,67,56.700001,100,66.099998,69.400002,66.400002
20160906053000,252.0,249.600006,60.289857,67,56.700001,100,66.099998,69.400002,66.400002
20160906054500,252.0,253.800003,61.304349,67,56.700001,100,66.099998,69.400002,66.400002
20160906060000,252.0,249.600006,60.289857,67,56.700001,100,66.099998,69.400002,66.400002
20160906061500,252.0,253.800003,61.304349,67,56.700001,100,66.099998,69.400002,66.400002
20160906063000,252.0,253.800003,61.304349,67,56.700001,100,66.300003,69.400002,66.400002
20160906064500,252.0,258.0,62.318841,67,56.700001,100,66.400002,69.400002,66.400002
20160906070000,252.0,253.800003,61.304349,67,56.700001,100,66.5,69.400002,66.400002
20160906071500,252.0,245.399994,59.275361,72,56.700001,0,66.900002,69.400002,66.400002
20160906073000,252.0,245.399994,59.275361,72,56.700001,0,66.699997,69.400002,66.400002
20160906074500,252.0,253.800003,61.304349,74,56.700001,0,67.099998,69.400002,66.400002
20160906080000,252.0,249.600006,60.289857,74,56.700001,0,66.900002,69.400002,66.400002
20160906081500,252.0,253.800003,61.304349,76,56.700001,0,67.599998,69.400002,66.400002
20160906083000,252.0,249.600006,60.289857,76,56.700001,0,67.300003,69.400002,66.400002
20160906084500,252.0,258.0,62.318841,76,56.700001,0,67.300003,69.400002,66.400002
20160906090000,252.0,258.0,62.318841,76,56.700001,0,67.199997,69.400002,66.400002
20160906091500,252.0,258.0,62.318841,76,56.700001,0,67.699997,69.400002,66.400002
20160906093000,252.0,68.400002,16.521739,100,60.700001,0,68.300003,69.400002,66.400002
20160906094500,252.0,273.0,65.942029,97,57.5,0,68.599998,69.400002,66.400002
20160906100000,252.0,261.0,63.043478,72,56.799999,0,68.5,69.400002,66.400002
20160906101500,252.0,261.0,63.043478,72,56.799999,0,68.400002,69.400002,66.400002
20160906103000,252.0,258.0,62.318841,71,56.799999,0,68.099998,69.400002,66.400002
20160906104500,252.0,258.0,62.318841,71,56.799999,0,68.599998,69.400002,66.400002
20160906110000,252.0,258.0,62.318841,69,56.799999,0,68.599998,69.400002,66.400002
20160906111500,252.0,261.0,63.043478,68,56.200001,0,68.800003,69.400002,66.400002
20160906113000,252.0,258.0,62.318841,68,56.200001,0,68.800003,69.400002,66.400002
20160906114500,252.0,253.800003,61.304349,68,57.099998,0,68.699997,69.400002,66.400002
20160906120000,252.0,258.0,62.318841,68,57.099998,0,68.400002,69.400002,66.400002
20160906121500,252.0,265.200012,64.057974,69,57.099998,0,68.900002,69.400002,66.400002
20160906123000,252.0,258.0,62.318841,68,56.400002,0,68.599998,69.400002,66.400002
20160906124500,252.0,258.0,62.318841,68,56.400002,0,68.400002,69.400002,66.400002
20160906130000,252.0,258.0,62.318841,67,56.400002,0,68.300003,69.400002,66.400002
20160906131500,252.0,258.0,62.318841,67,56.400002,0,68.400002,69.400002,66.400002
20160906133000,252.0,261.0,63.043478,67,56.400002,0,68.699997,69.400002,66.400002
20160906134500,252.0,258.0,62.318841,66,56.400002,0,68.699997,69.400002,66.400002
20160906140000,252.0,258.0,62.318841,66,56.400002,0,68.599998,69.400002,66.400002
20160906141500,252.0,258.0,62.318841,66,56.400002,0,68.900002,69.400002,66.400002
20160906143000,252.0,253.800003,61.304349,63,56.400002,0,69.0,69.400002,66.400002
20160906144500,252.0,268.799988,64.927533,69,56.400002,0,69.099998,69.400002,66.400002
20160906150000,252.0,261.0,63.043478,67,56.400002,0,68.900002,69.400002,66.400002
20160906151500,252.0,258.0,62.318841,67,56.400002,0,69.199997,69.400002,66.400002
20160906153000,252.0,258.0,62.318841,67,57.099998,0,69.300003,69.400002,66.400002
20160906154500,252.0,297.600006,71.884059,100,57.099998,0,70.300003,69.400002,66.400002
20160906160000,252.0,291.0,70.289855,100,57.099998,0,69.800003,69.400002,66.400002
20160906161500,252.0,291.0,70.289855,100,57.099998,0,69.800003,69.400002,66.400002
20160906163000,252.0,297.600006,71.884059,100,57.099998,0,69.800003,69.400002,66.400002
20160906164500,252.0,294.600006,71.159422,100,57.099998,0,68.900002,69.400002,66.400002
20160906170000,252.0,261.0,63.043478,70,57.099998,0,68.599998,69.400002,66.400002
20160906171500,252.0,261.0,63.043478,70,57.099998,0,68.900002,69.400002,66.400002
20160906173000,252.0,261.0,63.043478,70,57.099998,0,69.0,69.400002,66.400002
20160906174500,252.0,258.0,62.318841,70,57.099998,0,69.099998,69.400002,66.400002
20160906180000,252.0,253.800003,61.304349,69,57.099998,0,69.0,69.400002,66.400002
20160906181500,252.0,258.0,62.318841,69,57.099998,0,68.800003,69.400002,66.400002
20160906183000,252.0,253.800003,61.304349,69,57.099998,0,68.5,69.400002,66.400002
20160906184500,252.0,258.0,62.318841,68,57.099998,0,68.300003,69.400002,66.400002
20160906190000,252.0,261.0,63.043478,68,57.099998,0,68.199997,69.400002,66.400002
20160906191500,252.0,261.0,63.043478,68,56.400002,0,68.099998,69.400002,66.400002
20160906193000,252.0,258.0,62.318841,68,56.400002,0,68.0,69.400002,66.400002
20160906194500,252.0,253.800003,61.304349,68,56.400002,0,67.900002,69.400002,66.400002
20160906200000,252.0,258.0,62.318841,68,56.400002,0,67.800003,69.400002,66.400002
20160906201500,252.0,258.0,62.318841,68,56.400002,0,67.699997,69.400002,66.400002
20160906203000,252.0,261.0,63.043478,68,56.400002,0,67.599998,69.400002,66.400002
20160906204500,252.0,258.0,62.318841,68,56.400002,0,67.599998,69.400002,66.400002
20160906210000,252.0,258.0,62.318841,68,56.400002,0,67.5,69.400002,66.400002
20160906211500,252.0,258.0,62.318841,68,56.400002,0,67.400002,69.400002,66.400002
20160906213000,252.0,258.0,62.318841,68,56.400002,0,67.300003,69.400002,66.400002
20160906214500,252.0,258.0,62.318841,68,56.400002,0,67.199997,69.400002,66.400002
20160906220000,252.0,258.0,62.318841,68,56.400002,0,67.199997,69.400002,66.400002
20160906221500,252.0,258.0,62.318841,68,56.400002,0,67.099998,69.400002,66.400002
20160906223000,252.0,258.0,62.318841,68,56.400002,0,67.099998,69.400002,66.400002
20160906224500,252.0,253.800003,61.304349,68,56.400002,0,66.900002,69.400002,66.400002
20160906230000,252.0,253.800003,61.304349,68,56.400002,0,66.900002,69.400002,66.400002
20160906231500,252.0,253.800003,61.304349,68,56.400002,0,66.900002,69.400002,66.400002
20160906233000,252.0,253.800003,61.304349,68,56.400002,0,66.900002,69.400002,66.400002
20160906234500,252.0,253.800003,61.304349,68,56.400002,0,66.800003,69.400002,66.400002
20160907000000,252.0,253.800003,61.304349,68,56.400002,0,66.800003,69.300003,66.300003
20160907001500,252.0,253.800003,61.304349,68,56.400002,0,66.699997,69.300003,66.300003
20160907003000,252.0,253.800003,61.304349,68,56.400002,0,66.699997,69.400002,66.400002
20160907004500,252.0,253.800003,61.304349,68,56.400002,0,66.699997,69.400002,66.400002
20160907010000,252.0,249.600006,60.289857,68,56.400002,0,66.599998,69.400002,66.400002
20160907011500,252.0,245.399994,59.275361,69,56.400002,0,66.599998,69.300003,66.300003
20160907013000,252.0,249.600006,60.289857,69,56.400002,0,66.599998,69.400002,66.400002
20160907014500,252.0,245.399994,59.275361,69,56.400002,0,66.5,69.400002,66.400002
20160907020000,252.0,249.600006,60.289857,69,56.400002,0,66.400002,69.400002,66.400002
20160907021500,252.0,253.800003,61.304349,70,56.400002,0,66.400002,69.400002,66.400002
20160907023000,252.0,253.800003,61.304349,70,56.400002,0,66.300003,69.300003,66.300003
20160907024500,252.0,249.600006,60.289857,70,56.400002,0,66.300003,69.300003,66.300003
20160907030000,252.0,253.800003,61.304349,70,56.400002,0,66.199997,69.300003,66.300003
20160907031500,252.0,253.800003,61.304349,70,56.400002,0,66.199997,69.300003,66.300003
20160907033000,252.0,253.800003,61.304349,70,56.400002,0,66.199997,69.199997,66.199997
20160907034500,252.0,253.800003,61.304349,70,56.400002,0,66.199997,69.199997,66.199997
20160907040000,252.0,249.600006,60.289857,70,56.400002,0,66.099998,69.199997,66.199997
20160907041500,252.0,253.800003,61.304349,70,56.400002,0,66.099998,69.199997,66.199997
20160907054500,252.0,245.399994,59.275361,63,59.700001,0,66.599998,69.0,66.0
20160907060000,252.0,245.399994,59.275361,76,56.400002,0,66.599998,69.0,66.0
20160907061500,252.0,204.0,49.275362,100,59.200001,0,67.199997,69.0,66.0
20160907063000,252.0,261.0,63.043478,67,56.400002,0,66.599998,69.099998,66.099998
20160907064500,252.0,258.0,62.318841,66,56.400002,0,66.400002,69.199997,66.199997
20160907070000,252.0,258.0,62.318841,65,56.400002,0,66.300003,69.099998,66.099998
20160907071500,252.0,258.0,62.318841,65,56.400002,0,66.199997,69.099998,66.099998
20160907073000,252.0,258.0,62.318841,65,56.400002,0,66.099998,69.099998,66.099998
20160907074500,252.0,253.800003,61.304349,65,56.400002,0,66.099998,69.099998,66.099998
20160907080000,252.0,232.800003,56.231885,43,59.700001,0,66.0,69.099998,66.099998
20160907081500,252.0,273.0,65.942029,92,57.599998,0,66.699997,69.0,66.0
20160907083000,252.0,261.0,63.043478,77,57.599998,0,66.400002,69.0,66.0
20160907084500,252.0,258.0,62.318841,76,57.599998,0,66.300003,69.099998,66.099998
20160907090000,252.0,268.799988,64.927533,80,57.599998,0,66.199997,69.099998,66.099998
20160907091500,252.0,265.200012,64.057974,71,56.799999,0,66.199997,69.0,66.0
20160907093000,252.0,215.399994,52.028984,71,56.799999,0,66.199997,69.0,66.0
20160907094500,252.0,268.799988,64.927533,65,56.799999,0,66.300003,69.099998,66.099998
20160907100000,252.0,203.399994,49.130433,65,56.799999,0,66.300003,69.099998,66.099998
20160907101500,252.0,268.799988,64.927533,65,56.799999,0,66.400002,69.099998,66.099998
20160907103000,252.0,265.200012,64.057974,65,56.799999,0,66.400002,69.099998,66.099998
20160907104500,252.0,273.0,65.942029,69,56.799999,0,66.5,69.300003,66.300003
20160907110000,252.0,265.200012,64.057974,65,56.799999,0,66.599998,69.199997,66.199997
20160907111500,252.0,268.799988,64.927533,66,56.799999,0,66.599998,69.099998,66.099998
20160907113000,252.0,268.799988,64.927533,68,56.799999,0,66.699997,69.199997,66.199997
20160907114500,252.0,268.799988,64.927533,67,56.799999,0,66.699997,69.0,66.0
20160907120000,252.0,276.600006,66.811596,74,56.799999,0,67.099998,69.099998,66.099998
20160907121500,252.0,268.799988,64.927533,71,56.799999,0,66.900002,69.199997,66.199997
20160907123000,252.0,237.0,57.246377,68,56.799999,0,66.900002,69.199997,66.199997
20160907124500,252.0,265.200012,64.057974,68,56.799999,0,66.900002,69.099998,66.099998
20160907130000,252.0,273.0,65.942029,73,56.799999,0,67.0,69.099998,66.099998
20160907131500,252.0,268.799988,64.927533,64,56.799999,0,67.099998,69.199997,66.199997
20160907133000,252.0,258.0,62.318841,62,56.799999,0,67.099998,69.099998,66.099998
20160907134500,252.0,258.0,62.318841,62,56.799999,0,67.099998,69.099998,66.099998
20160907140000,252.0,258.0,62.318841,62,56.799999,0,67.099998,69.0,66.0
20160907141500,252.0,258.0,62.318841,62,56.799999,0,67.199997,69.099998,66.099998
20160907143000,252.0,245.399994,59.275361,63,56.799999,0,67.199997,69.099998,66.099998
20160907144500,252.0,241.199997,58.260869,63,56.799999,0,67.300003,69.300003,66.300003
20160907150000,252.0,253.800003,61.304349,67,56.799999,0,67.300003,69.199997,66.199997
20160907151500,252.0,253.800003,61.304349,67,56.799999,0,67.400002,69.300003,66.300003
20160907153000,252.0,258.0,62.318841,67,56.799999,0,67.400002,69.199997,66.199997
20160907154500,252.0,253.800003,61.304349,68,56.799999,0,67.900002,69.099998,66.099998
20160907160000,252.0,249.600006,60.289857,69,56.799999,0,68.199997,69.300003,66.300003
20160907161500,252.0,261.0,63.043478,81,56.799999,0,68.699997,69.099998,66.099998
20160907163000,252.0,261.0,63.043478,77,56.799999,0,68.199997,69.199997,66.199997
20160907164500,252.0,261.0,63.043478,77,56.799999,0,68.199997,69.199997,66.199997
20160907170000,252.0,261.0,63.043478,75,56.799999,0,68.099998,69.199997,66.199997
20160907171500,252.0,258.0,62.318841,75,56.799999,0,68.099998,69.199997,66.199997
20160907173000,252.0,258.0,62.318841,75,56.799999,0,68.0,69.099998,66.099998
20160907174500,252.0,258.0,62.318841,74,56.799999,0,67.900002,69.199997,66.199997
20160907180000,252.0,261.0,63.043478,73,56.799999,0,68.300003,69.199997,66.199997
20160907181500,252.0,258.0,62.318841,73,56.799999,0,68.599998,69.099998,66.099998
20160907183000,252.0,261.0,63.043478,73,56.799999,0,68.5,69.099998,66.099998
20160907184500,252.0,261.0,63.043478,73,56.799999,0,68.400002,69.199997,66.199997
20160907190000,252.0,258.0,62.318841,72,56.799999,0,68.199997,69.099998,66.099998
20160907191500,252.0,258.0,62.318841,72,56.799999,0,68.099998,69.099998,66.099998
20160907193000,252.0,258.0,62.318841,73,56.799999,0,68.300003,69.099998,66.099998
20160907194500,252.0,276.600006,66.811596,89,56.799999,0,68.800003,69.099998,66.099998
20160907200000,252.0,273.0,65.942029,90,56.799999,0,69.099998,69.099998,66.099998
20160907201500,252.0,273.0,65.942029,85,56.799999,0,68.699997,69.099998,66.099998
20160907203000,252.0,261.0,63.043478,76,56.799999,0,68.699997,69.0,66.0
20160907204500,252.0,261.0,63.043478,75,56.799999,0,68.699997,69.0,66.0
20160907210000,252.0,258.0,62.318841,74,56.799999,0,68.300003,69.099998,66.099998
20160907211500,252.0,258.0,62.318841,74,56.799999,0,68.199997,69.0,66.0
20160907213000,252.0,253.800003,61.304349,74,56.799999,0,67.900002,69.0,66.0
20160907214500,252.0,253.800003,61.304349,74,56.799999,0,67.800003,69.099998,66.099998
20160907220000,252.0,258.0,62.318841,74,56.799999,0,67.800003,69.0,66.0
20160907221500,252.0,258.0,62.318841,74,56.799999,0,67.699997,69.0,66.0
20160907223000,252.0,261.0,63.043478,74,56.799999,0,67.900002,69.0,66.0
20160907224500,252.0,258.0,62.318841,73,56.799999,0,68.099998,69.099998,66.099998
20160907230000,252.0,261.0,63.043478,73,56.799999,0,67.699997,69.0,66.0
20160907231500,252.0,261.0,63.043478,72,56.799999,0,67.699997,69.099998,66.099998
20160907233000,252.0,258.0,62.318841,71,56.799999,0,67.599998,69.099998,66.099998
20160907234500,252.0,261.0,63.043478,71,56.799999,0,67.400002,69.099998,66.099998
20160908000000,252.0,258.0,62.318841,70,56.799999,0,67.400002,69.099998,66.099998
20160908001500,252.0,258.0,62.318841,70,56.799999,0,67.300003,69.0,66.0
20160908003000,252.0,261.0,63.043478,70,56.799999,0,67.300003,69.0,66.0
20160908004500,252.0,258.0,62.318841,69,56.799999,0,67.199997,69.0,66.0
20160908010000,252.0,261.0,63.043478,69,56.799999,0,67.199997,69.099998,66.099998
20160908011500,252.0,258.0,62.318841,69,56.799999,0,67.099998,69.0,66.0
20160908013000,252.0,258.0,62.318841,69,56.799999,0,67.199997,69.0,66.0
20160908014500,252.0,258.0,62.318841,69,56.799999,0,67.099998,69.0,66.0
20160908020000,252.0,261.0,63.043478,69,56.799999,0,66.900002,69.0,66.0
20160908021500,252.0,253.800003,61.304349,68,56.799999,0,67.099998,69.0,66.0
20160908023000,252.0,261.0,63.043478,68,56.799999,0,66.900002,69.0,66.0
20160908024500,252.0,261.0,63.043478,68,56.799999,0,66.800003,69.0,66.0
20160908030000,252.0,258.0,62.318841,67,56.0,0,66.699997,69.0,66.0
20160908031500,252.0,258.0,62.318841,67,56.0,0,66.599998,69.0,66.0
20160908033000,252.0,261.0,63.043478,66,56.0,0,66.5,69.0,66.0
20160908034500,252.0,258.0,62.318841,65,56.0,0,66.400002,69.0,66.0
20160908040000,252.0,261.0,63.043478,64,56.0,0,66.400002,69.0,66.0
20160908041500,252.0,258.0,62.318841,64,56.0,0,66.400002,69.0,66.0
20160908043000,252.0,258.0,62.318841,63,56.0,0,66.300003,69.099998,66.099998
20160908044500,252.0,258.0,62.318841,62,56.0,0,66.300003,69.0,66.0
20160908050000,252.0,258.0,62.318841,62,56.700001,0,66.300003,69.0,66.0
20160908051500,252.0,253.800003,61.304349,62,56.700001,0,66.300003,69.0,66.0
20160908053000,252.0,258.0,62.318841,62,56.700001,0,66.199997,69.0,66.0
20160908054500,252.0,253.800003,61.304349,62,56.700001,0,66.199997,69.0,66.0
20160908060000,252.0,249.600006,60.289857,62,56.0,0,66.400002,69.0,66.0
20160908061500,252.0,258.0,62.318841,62,56.0,0,66.199997,69.0,66.0
20160908063000,252.0,253.800003,61.304349,62,56.0,0,66.199997,69.0,66.0
20160908064500,252.0,258.0,62.318841,62,56.0,0,66.099998,69.0,66.0
20160908070000,252.0,253.800003,61.304349,62,56.0,0,66.099998,69.0,66.0
20160908071500,252.0,253.800003,61.304349,62,56.0,0,66.099998,69.0,66.0
20160908073000,252.0,253.800003,61.304349,62,56.0,0,66.699997,69.0,66.0
20160908074500,252.0,258.0,62.318841,62,56.0,0,66.599998,69.0,66.0
20160908080000,252.0,261.0,63.043478,61,56.0,0,66.699997,69.0,66.0
20160908081500,252.0,258.0,62.318841,61,56.0,0,66.900002,69.0,66.0
20160908083000,252.0,261.0,63.043478,61,56.0,0,66.599998,69.0,66.0
20160908084500,252.0,258.0,62.318841,61,56.0,0,66.599998,69.0,66.0
20160908090000,252.0,253.800003,61.304349,61,56.0,0,66.599998,69.0,66.0
20160908091500,252.0,258.0,62.318841,61,56.0,0,66.699997,69.0,66.0
20160908093000,252.0,258.0,62.318841,61,56.0,0,66.699997,69.0,66.0
20160908094500,252.0,258.0,62.318841,61,56.0,0,66.699997,69.0,66.0
20160908100000,252.0,261.0,63.043478,61,56.700001,0,66.699997,69.0,66.0
20160908101500,252.0,253.800003,61.304349,61,56.700001,0,66.699997,69.0,66.0
20160908103000,252.0,253.800003,61.304349,61,56.700001,0,66.699997,69.0,66.0
20160908104500,252.0,265.200012,64.057974,67,56.700001,0,66.699997,69.0,66.0
20160908110000,252.0,193.199997,46.666666,64,56.700001,0,66.699997,69.0,66.0
20160908111500,252.0,268.799988,64.927533,66,56.700001,0,66.699997,69.0,66.0
20160908113000,252.0,261.0,63.043478,63,56.700001,0,66.699997,69.0,66.0
20160908114500,252.0,268.799988,64.927533,68,56.700001,0,67.0,69.0,66.0
20160908120000,252.0,261.0,63.043478,63,56.700001,0,66.900002,69.0,66.0
20160908121500,252.0,197.399994,47.681158,63,56.700001,0,67.400002,69.0,66.0
20160908123000,252.0,265.200012,64.057974,64,56.700001,0,67.5,69.0,66.0
20160908124500,252.0,261.0,63.043478,59,56.700001,0,67.800003,69.0,66.0
20160908130000,252.0,245.399994,59.275361,57,56.700001,0,68.199997,69.0,66.0
20160908131500,252.0,249.600006,60.289857,62,56.700001,0,68.400002,69.0,66.0
20160908133000,252.0,253.800003,61.304349,62,56.700001,0,68.300003,69.0,66.0
20160908134500,252.0,253.800003,61.304349,62,56.700001,0,68.199997,69.0,66.0
20160908140000,252.0,253.800003,61.304349,62,56.700001,0,68.199997,69.0,66.0
20160908141500,252.0,253.800003,61.304349,61,56.700001,0,68.099998,69.0,66.0
20160908143000,252.0,261.0,63.043478,61,56.700001,0,68.400002,69.0,66.0
20160908144500,252.0,258.0,62.318841,60,56.700001,0,68.400002,69.0,66.0
20160908150000,252.0,258.0,62.318841,60,56.700001,0,68.400002,69.0,66.0
20160908151500,252.0,253.800003,61.304349,60,56.700001,0,68.400002,69.0,66.0
20160908153000,252.0,249.600006,60.289857,60,56.700001,0,68.599998,69.0,66.0
20160908154500,252.0,265.200012,64.057974,64,56.700001,0,68.900002,69.0,66.0
20160908160000,252.0,261.0,63.043478,64,56.700001,0,68.900002,69.0,66.0
20160908161500,252.0,261.0,63.043478,64,56.700001,0,69.099998,69.0,66.0
20160908163000,252.0,265.200012,64.057974,64,56.700001,0,69.199997,69.0,66.0
20160908164500,252.0,273.0,65.942029,65,56.700001,0,68.699997,69.0,66.0
20160908170000,252.0,261.0,63.043478,62,56.700001,0,68.5,69.0,66.0
20160908171500,252.0,258.0,62.318841,60,56.700001,0,68.300003,69.0,66.0
20160908173000,252.0,253.800003,61.304349,60,56.700001,0,68.199997,69.0,66.0
20160908174500,252.0,261.0,63.043478,62,56.700001,0,68.599998,69.0,66.0
20160908180000,252.0,276.600006,66.811596,66,56.700001,0,69.099998,69.0,66.0
20160908181500,252.0,276.600006,66.811596,67,56.700001,0,68.900002,69.0,66.0
20160908183000,252.0,276.600006,66.811596,67,56.700001,0,68.699997,69.0,66.0
20160908184500,252.0,268.799988,64.927533,65,56.700001,0,68.900002,69.0,66.0
20160908190000,252.0,268.799988,64.927533,65,56.700001,0,69.099998,69.0,66.0
20160908191500,252.0,276.600006,66.811596,65,56.700001,0,69.199997,69.0,66.0
20160908193000,252.0,280.200012,67.681162,65,56.700001,0,69.199997,69.0,66.0
20160908194500,252.0,283.799988,68.550722,65,56.700001,0,69.199997,69.0,66.0
20160908200000,252.0,280.200012,67.681162,65,56.700001,0,69.199997,69.0,66.0
20160908201500,252.0,273.0,65.942029,65,56.700001,0,68.800003,69.0,66.0
20160908203000,252.0,258.0,62.318841,62,56.0,0,68.300003,69.0,66.0
20160908204500,252.0,258.0,62.318841,61,56.0,0,68.099998,69.0,66.0
20160908210000,252.0,258.0,62.318841,61,56.0,0,67.900002,69.0,66.0
20160908211500,252.0,261.0,63.043478,61,56.0,0,67.699997,69.0,66.0
20160908213000,252.0,258.0,62.318841,61,56.0,0,67.599998,69.0,66.0
20160908214500,252.0,261.0,63.043478,61,56.0,0,67.400002,69.0,66.0
20160908220000,252.0,258.0,62.318841,60,56.0,0,67.400002,69.0,66.0
20160908221500,252.0,253.800003,61.304349,60,56.0,0,67.400002,69.0,66.0
20160908223000,252.0,253.800003,61.304349,60,56.0,0,67.300003,69.0,66.0
20160908224500,252.0,258.0,62.318841,60,56.0,0,67.199997,69.0,66.0
20160908230000,252.0,253.800003,61.304349,60,56.0,0,67.199997,69.0,66.0
20160908231500,252.0,258.0,62.318841,60,56.0,0,67.099998,69.0,66.0
20160908233000,252.0,258.0,62.318841,60,56.0,0,67.0,69.0,66.0
20160908234500,252.0,258.0,62.318841,60,56.0,0,66.900002,69.0,66.0
20160909000000,252.0,258.0,62.318841,60,56.0,0,66.800003,69.0,66.0
20160909001500,252.0,258.0,62.318841,59,56.0,0,66.800003,69.0,66.0
20160909003000,252.0,253.800003,61.304349,59,56.0,0,66.699997,69.0,66.0
20160909004500,252.0,258.0,62.318841,59,56.0,0,66.699997,69.0,66.0
20160909010000,252.0,258.0,62.318841,59,56.0,0,66.699997,69.0,66.0
20160909011500,252.0,258.0,62.318841,59,56.0,0,66.599998,69.0,66.0
20160909013000,252.0,258.0,62.318841,59,56.700001,0,66.599998,69.0,66.0
20160909014500,252.0,258.0,62.318841,59,56.0,0,66.599998,69.0,66.0
20160909020000,252.0,261.0,63.043478,59,56.700001,0,66.5,69.0,66.0
20160909021500,252.0,258.0,62.318841,59,56.700001,0,66.5,69.0,66.0
20160909023000,252.0,253.800003,61.304349,58,56.0,0,66.300003,69.0,66.0
20160909024500,252.0,258.0,62.318841,58,56.0,0,66.199997,69.0,66.0
20160909030000,252.0,261.0,63.043478,58,56.0,0,66.199997,69.0,66.0
20160909031500,252.0,261.0,63.043478,57,56.0,0,66.099998,69.0,66.0
20160909033000,252.0,258.0,62.318841,57,56.0,0,66.099998,69.0,66.0
20160909034500,252.0,261.0,63.043478,57,56.0,0,66.0,69.0,66.0
20160909040000,252.0,253.800003,61.304349,57,56.0,0,66.0,69.0,66.0
20160909041500,252.0,253.800003,61.304349,57,56.0,0,66.0,69.0,66.0
20160909043000,252.0,253.800003,61.304349,57,56.0,0,66.0,69.0,66.0
20160909044500,252.0,253.800003,61.304349,57,56.0,0,66.0,69.0,66.0
20160909050000,252.0,253.800003,61.304349,57,56.0,0,66.0,69.0,66.0
20160909051500,252.0,258.0,62.318841,57,56.0,0,66.0,69.0,66.0
20160909053000,252.0,258.0,62.318841,57,56.0,0,65.800003,69.0,66.0
20160909054500,252.0,253.800003,61.304349,57,56.0,0,65.800003,69.0,66.0
20160909060000,252.0,253.800003,61.304349,57,56.0,0,65.800003,69.0,66.0
20160909061500,252.0,253.800003,61.304349,57,56.700001,0,65.900002,69.0,66.0
20160909063000,252.0,253.800003,61.304349,57,56.700001,0,65.900002,69.0,66.0
20160909064500,252.0,249.600006,60.289857,57,56.700001,0,65.900002,69.0,66.0
20160909070000,252.0,253.800003,61.304349,57,56.700001,0,65.800003,69.0,66.0
20160909071500,252.0,249.600006,60.289857,57,56.0,0,65.800003,69.0,66.0
20160909073000,252.0,253.800003,61.304349,57,56.0,100,65.699997,69.0,66.0
20160909074500,252.0,258.0,62.318841,57,56.0,100,65.699997,69.0,66.0
20160909080000,252.0,245.399994,59.275361,60,56.700001,100,65.699997,69.0,66.0
20160909081500,252.0,249.600006,60.289857,60,56.0,100,65.699997,69.0,66.0
20160909083000,252.0,245.399994,59.275361,60,56.0,100,65.699997,69.0,66.0
20160909084500,252.0,249.600006,60.289857,60,56.700001,100,65.800003,69.0,66.0
20160909090000,252.0,249.600006,60.289857,60,56.700001,100,65.800003,69.0,66.0
20160909091500,252.0,249.600006,60.289857,60,56.700001,100,66.0,69.0,66.0
20160909093000,252.0,249.600006,60.289857,60,56.700001,100,66.0,69.0,66.0
20160909094500,252.0,249.600006,60.289857,60,56.700001,100,66.099998,69.0,66.0
20160909100000,252.0,249.600006,60.289857,60,56.700001,100,66.199997,69.0,66.0
20160909101500,252.0,249.600006,60.289857,60,56.700001,0,66.300003,69.0,66.0
20160909103000,252.0,241.199997,58.260869,63,56.700001,0,66.400002,69.0,66.0
20160909104500,252.0,241.199997,58.260869,66,56.700001,0,66.5,69.0,66.0
20160909110000,252.0,258.0,62.318841,66,56.700001,0,66.599998,69.0,66.0
20160909111500,252.0,241.199997,58.260869,56,56.700001,0,66.599998,69.0,66.0
20160909113000,252.0,249.600006,60.289857,56,56.700001,0,66.699997,69.0,66.0
20160909114500,252.0,253.800003,61.304349,56,56.700001,0,66.800003,69.0,66.0
20160909120000,252.0,249.600006,60.289857,56,56.700001,0,66.900002,69.0,66.0
20160909121500,252.0,245.399994,59.275361,57,56.700001,0,67.099998,69.0,66.0
20160909123000,252.0,241.199997,58.260869,58,56.700001,0,67.199997,69.0,66.0
20160909124500,252.0,241.199997,58.260869,58,56.700001,0,67.199997,69.0,66.0
20160909130000,252.0,249.600006,60.289857,59,56.700001,0,67.300003,69.0,66.0
20160909131500,252.0,241.199997,58.260869,59,56.700001,0,67.300003,69.0,66.0
20160909133000,252.0,245.399994,59.275361,59,56.700001,0,67.400002,69.0,66.0
20160909134500,252.0,245.399994,59.275361,59,56.700001,0,67.300003,69.0,66.0
20160909140000,252.0,253.800003,61.304349,60,56.700001,0,67.400002,69.0,66.0
20160909141500,252.0,249.600006,60.289857,60,56.700001,0,67.599998,69.0,66.0
20160909143000,252.0,249.600006,60.289857,60,56.700001,0,67.599998,69.0,66.0
20160909144500,252.0,245.399994,59.275361,60,56.700001,0,67.599998,69.0,66.0
20160909150000,252.0,245.399994,59.275361,60,56.700001,0,67.599998,69.0,66.0
20160909151500,252.0,258.0,62.318841,62,56.700001,0,67.599998,69.0,66.0
20160909153000,252.0,195.600006,47.246378,67,56.700001,0,67.599998,69.0,66.0
