PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160909154500,252.0,268.799988,64.927533,68,56.700001,0,67.599998,69.0,66.0
20160909160000,252.0,199.800003,48.26087,66,56.700001,0,67.599998,69.0,66.0
20160909161500,252.0,268.799988,64.927533,66,56.700001,0,67.599998,69.0,66.0
20160909163000,252.0,265.200012,64.057974,65,56.700001,0,67.599998,69.0,66.0
20160909164500,252.0,273.0,65.942029,69,56.700001,0,67.599998,69.0,66.0
20160909170000,252.0,214.800003,51.884059,68,56.700001,0,67.5,69.0,66.0
20160909171500,252.0,241.199997,58.260869,65,56.700001,0,67.5,69.0,66.0
20160909173000,252.0,258.0,62.318841,69,56.700001,0,67.400002,69.0,66.0
20160909174500,252.0,261.0,63.043478,53,56.700001,0,67.400002,69.0,66.0
20160909180000,252.0,249.600006,60.289857,55,56.700001,0,67.5,69.0,66.0
20160909181500,252.0,249.600006,60.289857,55,56.700001,0,67.599998,69.0,66.0
20160909183000,252.0,245.399994,59.275361,55,56.700001,0,67.599998,69.0,66.0
20160909184500,252.0,249.600006,60.289857,55,56.700001,0,67.599998,69.0,66.0
20160909190000,252.0,245.399994,59.275361,55,56.700001,0,67.599998,69.0,66.0
20160909191500,252.0,249.600006,60.289857,55,56.700001,0,67.599998,69.0,66.0
20160909193000,252.0,249.600006,60.289857,55,56.700001,0,67.599998,69.0,66.0
20160909194500,252.0,241.199997,58.260869,55,56.700001,0,67.599998,69.0,66.0
20160909200000,252.0,249.600006,60.289857,55,56.700001,0,67.599998,69.0,66.0
20160909201500,252.0,249.600006,60.289857,56,56.700001,0,67.5,69.0,66.0
20160909203000,252.0,253.800003,61.304349,56,56.700001,0,67.400002,69.0,66.0
20160909204500,252.0,253.800003,61.304349,56,56.700001,0,67.400002,69.0,66.0
20160909210000,252.0,253.800003,61.304349,56,56.700001,0,67.300003,69.0,66.0
20160909211500,252.0,253.800003,61.304349,56,56.700001,0,67.300003,69.0,66.0
20160909213000,252.0,249.600006,60.289857,56,56.700001,0,67.300003,69.0,66.0
20160909214500,252.0,241.199997,58.260869,57,56.700001,0,67.400002,69.0,66.0
20160909220000,252.0,258.0,62.318841,60,56.700001,0,67.300003,69.0,66.0
20160909221500,252.0,253.800003,61.304349,60,56.700001,0,67.199997,69.0,66.0
20160909223000,252.0,253.800003,61.304349,60,56.700001,0,67.199997,69.0,66.0
20160909224500,252.0,253.800003,61.304349,60,56.700001,0,67.099998,69.0,66.0
20160909230000,252.0,253.800003,61.304349,60,56.700001,0,67.099998,69.0,66.0
20160909231500,252.0,258.0,62.318841,60,56.700001,0,67.099998,69.0,66.0
20160909233000,252.0,253.800003,61.304349,60,56.700001,0,67.0,69.0,66.0
20160909234500,252.0,249.600006,60.289857,60,56.700001,0,67.0,69.0,66.0
20160910000000,252.0,249.600006,60.289857,60,56.700001,0,66.900002,69.0,66.0
20160910001500,252.0,249.600006,60.289857,60,56.700001,0,66.900002,69.0,66.0
20160910003000,252.0,253.800003,61.304349,60,56.700001,0,66.900002,69.0,66.0
20160910004500,252.0,253.800003,61.304349,60,56.700001,0,66.900002,69.0,66.0
20160910010000,252.0,253.800003,61.304349,60,56.700001,0,66.900002,69.0,66.0
20160910011500,252.0,253.800003,61.304349,60,56.700001,0,66.800003,69.0,66.0
20160910013000,252.0,253.800003,61.304349,60,56.700001,0,66.800003,69.0,66.0
20160910014500,252.0,249.600006,60.289857,60,56.700001,0,66.800003,69.0,66.0
20160910020000,252.0,249.600006,60.289857,60,56.700001,0,66.699997,69.0,66.0
20160910021500,252.0,258.0,62.318841,60,56.700001,0,66.699997,69.0,66.0
20160910023000,252.0,253.800003,61.304349,60,56.700001,0,66.699997,69.0,66.0
20160910024500,252.0,258.0,62.318841,60,56.700001,0,66.599998,69.0,66.0
20160910030000,252.0,253.800003,61.304349,60,56.700001,0,66.599998,69.0,66.0
20160910031500,252.0,258.0,62.318841,60,56.700001,0,66.599998,69.0,66.0
20160910033000,252.0,253.800003,61.304349,60,56.700001,0,66.599998,69.0,66.0
20160910034500,252.0,253.800003,61.304349,60,56.700001,0,66.5,69.0,66.0
20160910040000,252.0,258.0,62.318841,60,56.700001,0,66.400002,69.0,66.0
20160910041500,252.0,258.0,62.318841,60,56.700001,0,66.400002,69.0,66.0
20160910043000,252.0,261.0,63.043478,60,56.700001,0,66.300003,69.0,66.0
20160910044500,252.0,258.0,62.318841,60,56.700001,0,66.300003,69.0,66.0
20160910050000,252.0,258.0,62.318841,60,56.700001,0,66.300003,69.0,66.0
20160910051500,252.0,258.0,62.318841,60,56.700001,0,66.199997,69.0,66.0
20160910053000,252.0,258.0,62.318841,60,56.700001,0,66.199997,69.0,66.0
20160910054500,252.0,261.0,63.043478,60,56.700001,0,66.199997,69.0,66.0
20160910060000,252.0,253.800003,61.304349,59,56.700001,0,66.199997,69.0,66.0
20160910061500,252.0,253.800003,61.304349,59,56.700001,0,66.199997,69.0,66.0
20160910063000,252.0,253.800003,61.304349,59,56.700001,0,66.199997,69.0,66.0
20160910064500,252.0,253.800003,61.304349,59,56.700001,0,66.199997,69.0,66.0
20160910070000,252.0,253.800003,61.304349,59,56.700001,0,66.099998,69.0,66.0
20160910071500,252.0,253.800003,61.304349,59,56.0,0,66.099998,69.0,66.0
20160910073000,252.0,258.0,62.318841,59,56.0,0,66.099998,69.0,66.0
20160910074500,252.0,258.0,62.318841,59,56.0,0,66.0,69.0,66.0
20160910080000,252.0,253.800003,61.304349,59,56.0,0,66.0,69.0,66.0
20160910081500,252.0,245.399994,59.275361,59,56.0,0,66.0,69.0,66.0
20160910083000,252.0,245.399994,59.275361,60,56.0,0,66.099998,69.0,66.0
20160910084500,252.0,268.799988,64.927533,58,56.0,0,66.099998,69.0,66.0
20160910090000,252.0,268.799988,64.927533,56,56.0,0,66.099998,69.0,66.0
20160910091500,252.0,261.0,63.043478,55,56.0,0,66.199997,69.0,66.0
20160910093000,252.0,265.200012,64.057974,57,56.0,0,66.199997,69.0,66.0
20160910094500,252.0,198.600006,47.971016,54,56.700001,0,66.300003,69.0,66.0
20160910100000,252.0,249.600006,60.289857,54,56.700001,0,66.400002,69.0,66.0
20160910101500,252.0,261.0,63.043478,54,56.700001,0,66.5,69.0,66.0
20160910103000,252.0,268.799988,64.927533,56,56.700001,0,66.599998,69.0,66.0
20160910104500,252.0,245.399994,59.275361,55,56.700001,0,66.699997,69.0,66.0
20160910110000,252.0,265.200012,64.057974,55,56.700001,0,66.699997,69.0,66.0
20160910111500,252.0,265.200012,64.057974,57,56.700001,0,66.800003,69.0,66.0
20160910113000,252.0,268.799988,64.927533,59,56.700001,0,66.900002,69.0,66.0
20160910114500,252.0,261.0,63.043478,56,56.700001,0,67.0,69.0,66.0
20160910120000,252.0,261.0,63.043478,54,56.700001,0,67.099998,69.0,66.0
20160910121500,252.0,261.0,63.043478,54,56.700001,0,67.099998,69.0,66.0
20160910123000,252.0,265.200012,64.057974,54,56.700001,0,67.199997,69.0,66.0
20160910124500,252.0,265.200012,64.057974,54,56.700001,0,67.199997,69.0,66.0
20160910130000,252.0,261.0,63.043478,54,56.700001,0,67.300003,69.0,66.0
20160910131500,252.0,261.0,63.043478,53,56.700001,0,67.300003,69.0,66.0
20160910133000,252.0,265.200012,64.057974,55,56.700001,0,67.400002,69.0,66.0
20160910134500,252.0,213.0,51.449275,57,56.700001,0,67.400002,69.0,66.0
20160910140000,252.0,265.200012,64.057974,55,56.700001,0,67.400002,69.0,66.0
20160910141500,252.0,268.799988,64.927533,55,56.700001,0,67.5,69.0,66.0
20160910143000,252.0,261.0,63.043478,54,56.700001,0,67.5,69.0,66.0
20160910144500,252.0,212.399994,51.304346,58,56.700001,0,67.5,69.0,66.0
20160910150000,252.0,258.0,62.318841,53,56.700001,0,67.599998,69.0,66.0
20160910151500,252.0,261.0,63.043478,54,56.700001,0,67.599998,69.0,66.0
20160910153000,252.0,265.200012,64.057974,54,56.700001,0,67.599998,69.0,66.0
20160910154500,252.0,268.799988,64.927533,58,56.700001,0,67.699997,69.0,66.0
20160910160000,252.0,261.0,63.043478,53,56.700001,0,67.599998,69.0,66.0
20160910161500,252.0,265.200012,64.057974,53,56.700001,0,67.699997,69.0,66.0
20160910163000,252.0,261.0,63.043478,54,56.700001,0,67.699997,69.0,66.0
20160910164500,252.0,268.799988,64.927533,57,56.700001,0,67.699997,69.0,66.0
20160910170000,252.0,265.200012,64.057974,58,56.700001,0,67.699997,69.0,66.0
20160910171500,252.0,265.200012,64.057974,56,56.700001,0,67.800003,69.0,66.0
20160910173000,252.0,265.200012,64.057974,55,56.700001,0,67.800003,69.0,66.0
20160910174500,252.0,268.799988,64.927533,57,56.700001,0,67.800003,69.0,66.0
20160910180000,252.0,261.0,63.043478,54,56.700001,0,67.800003,69.0,66.0
20160910181500,252.0,268.799988,64.927533,58,56.700001,0,67.800003,69.0,66.0
20160910183000,252.0,249.600006,60.289857,59,56.700001,0,67.699997,69.0,66.0
20160910184500,252.0,268.799988,64.927533,58,56.700001,0,67.699997,69.0,66.0
20160910190000,252.0,273.0,65.942029,55,56.700001,0,67.599998,69.0,66.0
20160910191500,252.0,268.799988,64.927533,57,56.700001,0,67.599998,69.0,66.0
20160910193000,252.0,268.799988,64.927533,55,56.700001,0,67.599998,69.0,66.0
20160910194500,252.0,268.799988,64.927533,62,56.700001,0,67.5,69.0,66.0
20160910200000,252.0,265.200012,64.057974,60,56.700001,0,67.400002,69.0,66.0
20160910201500,252.0,249.600006,60.289857,57,56.700001,0,67.400002,69.0,66.0
20160910203000,252.0,268.799988,64.927533,64,56.700001,0,67.400002,69.0,66.0
20160910204500,252.0,265.200012,64.057974,60,56.700001,0,67.300003,69.0,66.0
20160910210000,252.0,268.799988,64.927533,62,56.700001,0,67.199997,69.0,66.0
20160910211500,252.0,258.0,62.318841,60,56.700001,0,67.199997,69.0,66.0
20160910213000,252.0,261.0,63.043478,59,56.700001,0,67.199997,69.0,66.0
20160910214500,252.0,261.0,63.043478,59,56.700001,0,67.099998,69.0,66.0
20160910220000,252.0,210.0,50.724638,59,56.700001,0,67.099998,69.0,66.0
20160910221500,252.0,241.199997,58.260869,64,56.700001,0,66.900002,69.0,66.0
20160910223000,252.0,268.799988,64.927533,63,56.700001,0,66.900002,69.0,66.0
20160910224500,252.0,265.200012,64.057974,61,56.700001,0,66.900002,69.0,66.0
20160910230000,252.0,265.200012,64.057974,59,56.700001,0,66.800003,69.0,66.0
20160910231500,252.0,258.0,62.318841,58,56.700001,0,66.800003,69.0,66.0
20160910233000,252.0,261.0,63.043478,61,56.700001,0,66.699997,69.0,66.0
20160910234500,252.0,265.200012,64.057974,59,56.700001,0,66.699997,69.0,66.0
20160911000000,252.0,261.0,63.043478,58,56.700001,0,66.699997,69.0,66.0
20160911001500,252.0,261.0,63.043478,57,56.700001,0,66.599998,69.0,66.0
20160911003000,252.0,258.0,62.318841,48,56.700001,0,66.599998,69.0,66.0
20160911004500,252.0,245.399994,59.275361,51,56.700001,0,66.599998,69.0,66.0
20160911010000,252.0,241.199997,58.260869,52,56.700001,0,66.699997,69.0,66.0
20160911011500,252.0,245.399994,59.275361,53,56.700001,0,66.699997,69.0,66.0
20160911013000,252.0,245.399994,59.275361,53,56.700001,0,66.699997,69.0,66.0
20160911014500,252.0,245.399994,59.275361,53,56.700001,0,66.699997,69.0,66.0
20160911020000,252.0,245.399994,59.275361,53,56.700001,0,66.699997,69.0,66.0
20160911021500,252.0,245.399994,59.275361,53,56.700001,0,66.699997,69.0,66.0
20160911023000,252.0,245.399994,59.275361,53,56.700001,0,66.599998,69.0,66.0
20160911024500,252.0,245.399994,59.275361,53,56.700001,0,66.599998,69.0,66.0
20160911030000,252.0,245.399994,59.275361,53,56.700001,0,66.599998,69.0,66.0
20160911031500,252.0,245.399994,59.275361,53,56.700001,0,66.5,69.0,66.0
20160911033000,252.0,241.199997,58.260869,54,56.0,0,66.400002,69.0,66.0
20160911034500,252.0,241.199997,58.260869,54,56.0,0,66.400002,69.0,66.0
20160911040000,252.0,249.600006,60.289857,54,56.0,0,66.400002,69.0,66.0
20160911041500,252.0,245.399994,59.275361,54,56.0,0,66.300003,69.0,66.0
20160911043000,252.0,249.600006,60.289857,54,56.0,0,66.300003,69.0,66.0
20160911044500,252.0,245.399994,59.275361,54,56.0,0,66.199997,69.0,66.0
20160911050000,252.0,245.399994,59.275361,54,56.0,0,66.199997,69.0,66.0
20160911051500,252.0,245.399994,59.275361,54,56.0,0,66.199997,69.0,66.0
20160911053000,252.0,245.399994,59.275361,54,56.0,0,66.199997,69.0,66.0
20160911054500,252.0,245.399994,59.275361,54,56.0,0,66.199997,69.0,66.0
20160911060000,252.0,245.399994,59.275361,54,56.0,0,66.199997,69.0,66.0
20160911061500,252.0,245.399994,59.275361,54,56.0,0,66.199997,69.0,66.0
20160911063000,252.0,245.399994,59.275361,54,56.0,0,66.199997,69.0,66.0
20160911064500,252.0,245.399994,59.275361,54,56.0,0,66.199997,69.0,66.0
20160911070000,252.0,249.600006,60.289857,54,56.0,0,66.099998,69.0,66.0
20160911071500,252.0,249.600006,60.289857,54,56.0,0,66.099998,69.0,66.0
20160911073000,252.0,249.600006,60.289857,54,56.0,0,66.099998,69.0,66.0
20160911074500,252.0,253.800003,61.304349,54,56.0,0,66.0,69.0,66.0
20160911080000,252.0,253.800003,61.304349,54,56.0,0,66.0,69.0,66.0
20160911081500,252.0,253.800003,61.304349,57,56.0,0,66.0,69.0,66.0
20160911083000,252.0,249.600006,60.289857,57,56.0,0,66.0,69.0,66.0
20160911084500,252.0,265.200012,64.057974,57,56.0,0,66.0,69.0,66.0
20160911090000,252.0,265.200012,64.057974,57,56.0,0,66.0,69.0,66.0
20160911091500,252.0,273.0,65.942029,60,56.0,0,66.0,69.0,66.0
20160911093000,252.0,268.799988,64.927533,59,56.0,0,66.0,69.0,66.0
20160911094500,252.0,273.0,65.942029,61,56.0,0,66.099998,69.0,66.0
20160911100000,252.0,273.0,65.942029,59,56.0,0,66.099998,69.0,66.0
20160911101500,252.0,268.799988,64.927533,57,56.700001,0,66.199997,69.0,66.0
20160911103000,252.0,268.799988,64.927533,57,56.700001,0,66.300003,69.0,66.0
20160911104500,252.0,210.0,50.724638,57,56.700001,0,66.400002,69.0,66.0
20160911110000,252.0,223.800003,54.057972,55,56.700001,0,66.5,69.0,66.0
20160911111500,252.0,249.600006,60.289857,54,56.700001,0,66.5,69.0,66.0
20160911113000,252.0,249.600006,60.289857,55,56.700001,0,66.599998,69.0,66.0
20160911114500,252.0,265.200012,64.057974,55,56.700001,0,66.699997,69.0,66.0
20160911120000,252.0,268.799988,64.927533,57,56.700001,0,66.699997,69.0,66.0
20160911121500,252.0,219.0,52.898551,54,56.700001,0,66.800003,69.0,66.0
20160911123000,252.0,268.799988,64.927533,56,56.700001,0,66.900002,69.0,66.0
20160911124500,252.0,265.200012,64.057974,55,56.700001,0,67.0,69.0,66.0
20160911130000,252.0,273.0,65.942029,56,56.700001,0,67.099998,69.0,66.0
20160911131500,252.0,265.200012,64.057974,52,56.700001,0,67.199997,69.0,66.0
20160911133000,252.0,265.200012,64.057974,53,56.700001,0,67.199997,69.0,66.0
20160911134500,252.0,261.0,63.043478,50,56.700001,0,67.300003,69.0,66.0
20160911140000,252.0,261.0,63.043478,50,56.700001,0,67.300003,69.0,66.0
20160911141500,252.0,268.799988,64.927533,52,56.700001,0,67.400002,69.0,66.0
20160911143000,252.0,273.0,65.942029,54,56.700001,0,67.400002,69.0,66.0
20160911144500,252.0,261.0,63.043478,50,56.700001,0,67.5,69.0,66.0
20160911150000,252.0,204.600006,49.420291,54,56.700001,0,67.5,69.0,66.0
20160911151500,252.0,193.800003,46.811595,54,56.700001,0,67.400002,69.0,66.0
20160911153000,252.0,265.200012,64.057974,54,56.700001,0,67.5,69.0,66.0
20160911154500,252.0,265.200012,64.057974,55,56.700001,0,67.400002,69.0,66.0
20160911160000,252.0,265.200012,64.057974,50,56.700001,0,67.400002,69.0,66.0
20160911161500,252.0,261.0,63.043478,51,56.700001,0,67.400002,69.0,66.0
20160911163000,252.0,268.799988,64.927533,57,56.700001,0,67.5,69.0,66.0
20160911164500,252.0,265.200012,64.057974,56,56.700001,0,67.400002,69.0,66.0
20160911170000,252.0,223.800003,54.057972,53,56.700001,0,67.400002,69.0,66.0
20160911171500,252.0,253.800003,61.304349,58,56.700001,0,67.300003,69.0,66.0
20160911173000,252.0,261.0,63.043478,49,56.700001,0,67.300003,69.0,66.0
20160911174500,252.0,228.600006,55.217393,48,56.700001,0,67.199997,69.0,66.0
20160911180000,252.0,273.0,65.942029,53,56.700001,0,67.199997,69.0,66.0
20160911181500,252.0,268.799988,64.927533,52,56.700001,0,67.099998,69.0,66.0
20160911183000,252.0,261.0,63.043478,50,56.700001,0,67.099998,69.0,66.0
20160911184500,252.0,268.799988,64.927533,51,56.700001,0,67.099998,69.0,66.0
20160911190000,252.0,265.200012,64.057974,50,56.700001,0,67.0,69.0,66.0
20160911191500,252.0,268.799988,64.927533,51,56.0,0,66.900002,69.0,66.0
20160911193000,252.0,273.0,65.942029,54,56.0,0,66.900002,69.0,66.0
20160911194500,252.0,258.0,62.318841,48,56.0,0,66.800003,69.0,66.0
20160911200000,252.0,232.800003,56.231885,53,56.0,0,66.800003,69.0,66.0
20160911201500,252.0,258.0,62.318841,51,56.0,0,66.900002,69.0,66.0
20160911203000,252.0,258.0,62.318841,51,56.0,0,66.800003,69.0,66.0
20160911204500,252.0,253.800003,61.304349,51,56.0,0,66.800003,69.0,66.0
20160911210000,252.0,249.600006,60.289857,51,56.0,0,66.699997,69.0,66.0
20160911211500,252.0,245.399994,59.275361,51,56.0,0,66.800003,69.0,66.0
20160911213000,252.0,245.399994,59.275361,51,56.0,0,66.800003,69.0,66.0
20160911214500,252.0,241.199997,58.260869,51,56.0,0,66.699997,69.0,66.0
20160911220000,252.0,249.600006,60.289857,52,56.0,0,66.699997,69.0,66.0
20160911221500,252.0,245.399994,59.275361,52,56.0,0,66.599998,69.0,66.0
20160911223000,252.0,245.399994,59.275361,52,56.0,0,66.599998,69.0,66.0
20160911224500,252.0,249.600006,60.289857,52,56.0,0,66.599998,69.0,66.0
20160911230000,252.0,245.399994,59.275361,52,56.0,0,66.5,69.0,66.0
20160911231500,252.0,249.600006,60.289857,52,56.0,0,66.400002,69.0,66.0
20160911233000,252.0,245.399994,59.275361,52,56.0,0,66.400002,69.0,66.0
20160911234500,252.0,249.600006,60.289857,52,56.0,0,66.400002,69.0,66.0
20160912000000,252.0,249.600006,60.289857,52,56.0,0,66.300003,69.0,66.0
20160912001500,252.0,249.600006,60.289857,52,56.0,0,66.300003,69.0,66.0
20160912003000,252.0,249.600006,60.289857,52,56.0,0,66.199997,69.0,66.0
20160912004500,252.0,245.399994,59.275361,52,56.0,0,66.199997,69.0,66.0
20160912010000,252.0,249.600006,60.289857,52,56.0,0,66.099998,69.0,66.0
20160912011500,252.0,249.600006,60.289857,52,56.0,0,66.099998,69.0,66.0
20160912013000,252.0,245.399994,59.275361,52,56.0,0,66.099998,69.0,66.0
20160912014500,252.0,245.399994,59.275361,52,56.0,0,66.099998,69.0,66.0
20160912020000,252.0,245.399994,59.275361,52,56.0,0,66.099998,69.0,66.0
20160912021500,252.0,245.399994,59.275361,52,56.0,0,66.099998,69.0,66.0
20160912023000,252.0,245.399994,59.275361,52,56.0,0,66.099998,69.0,66.0
20160912024500,252.0,245.399994,59.275361,52,56.0,0,66.099998,69.0,66.0
20160912030000,252.0,245.399994,59.275361,52,56.0,0,66.099998,69.0,66.0
20160912031500,252.0,249.600006,60.289857,52,56.0,0,66.0,69.0,66.0
20160912033000,252.0,253.800003,61.304349,52,56.0,0,66.0,69.0,66.0
20160912034500,252.0,253.800003,61.304349,52,56.0,0,66.0,69.0,66.0
20160912040000,252.0,253.800003,61.304349,52,56.0,0,66.0,69.0,66.0
20160912041500,252.0,253.800003,61.304349,52,56.0,0,65.800003,69.0,66.0
20160912043000,252.0,253.800003,61.304349,52,56.0,0,65.800003,69.0,66.0
20160912044500,252.0,245.399994,59.275361,52,56.0,0,65.800003,69.0,66.0
20160912050000,252.0,249.600006,60.289857,52,56.0,0,65.699997,69.0,66.0
20160912051500,252.0,249.600006,60.289857,52,56.0,100,65.699997,69.0,66.0
20160912053000,252.0,261.0,63.043478,52,56.0,100,65.599998,69.0,66.0
20160912054500,252.0,258.0,62.318841,50,56.0,100,65.599998,69.0,66.0
20160912060000,252.0,261.0,63.043478,50,57.099998,100,65.599998,69.0,66.0
20160912061500,252.0,258.0,62.318841,49,57.099998,100,65.699997,69.0,66.0
20160912063000,252.0,258.0,62.318841,49,57.099998,100,65.699997,69.0,66.0
20160912064500,252.0,258.0,62.318841,49,57.099998,100,65.699997,69.0,66.0
20160912070000,252.0,261.0,63.043478,49,57.099998,100,65.699997,69.0,66.0
20160912071500,252.0,258.0,62.318841,49,57.099998,100,65.699997,69.0,66.0
20160912073000,252.0,253.800003,61.304349,49,57.099998,100,65.699997,69.0,66.0
20160912074500,252.0,253.800003,61.304349,49,57.099998,100,65.800003,69.0,66.0
20160912080000,252.0,253.800003,61.304349,49,57.099998,100,65.800003,69.0,66.0
20160912081500,252.0,249.600006,60.289857,49,57.099998,100,65.800003,69.0,66.0
20160912083000,252.0,249.600006,60.289857,49,57.099998,100,65.800003,69.0,66.0
20160912084500,252.0,249.600006,60.289857,49,57.099998,100,65.800003,69.0,66.0
20160912090000,252.0,249.600006,60.289857,49,57.099998,100,65.900002,69.0,66.0
20160912091500,252.0,249.600006,60.289857,49,57.099998,100,66.0,69.0,66.0
20160912093000,252.0,258.0,62.318841,54,57.900002,100,66.099998,69.0,66.0
20160912100000,252.0,204.600006,49.420291,57,57.900002,100,66.199997,69.0,66.0
20160912101500,252.0,265.200012,64.057974,59,57.900002,100,66.199997,69.0,66.0
20160912103000,252.0,258.0,62.318841,55,56.799999,0,66.300003,69.0,66.0
20160912104500,252.0,265.200012,64.057974,55,56.799999,0,66.199997,69.0,66.0
20160912110000,252.0,268.799988,64.927533,56,56.799999,0,66.300003,69.0,66.0
20160912111500,252.0,268.799988,64.927533,60,56.799999,0,66.300003,69.0,66.0
20160912113000,252.0,265.200012,64.057974,55,56.799999,0,66.400002,69.0,66.0
20160912114500,252.0,261.0,63.043478,56,56.799999,0,66.400002,69.0,66.0
20160912120000,252.0,268.799988,64.927533,58,56.799999,0,66.5,69.0,66.0
20160912121500,252.0,261.0,63.043478,53,56.799999,0,66.599998,69.0,66.0
20160912123000,252.0,261.0,63.043478,54,56.799999,0,66.599998,69.0,66.0
20160912124500,252.0,273.0,65.942029,56,56.799999,0,66.699997,69.0,66.0
20160912130000,252.0,273.0,65.942029,57,56.799999,0,66.699997,69.0,66.0
20160912131500,252.0,258.0,62.318841,52,56.799999,0,66.800003,69.0,66.0
20160912133000,252.0,261.0,63.043478,52,56.799999,0,66.800003,69.0,66.0
20160912134500,252.0,273.0,65.942029,54,56.799999,0,66.900002,69.0,66.0
20160912140000,252.0,245.399994,59.275361,53,56.799999,0,67.0,69.0,66.0
20160912141500,252.0,265.200012,64.057974,55,56.799999,0,67.099998,69.0,66.0
20160912143000,252.0,241.199997,58.260869,46,56.799999,0,67.099998,69.0,66.0
20160912144500,252.0,241.199997,58.260869,48,56.799999,0,67.199997,69.0,66.0
20160912150000,252.0,245.399994,59.275361,48,56.799999,0,67.199997,69.0,66.0
20160912151500,252.0,261.0,63.043478,49,56.799999,0,67.199997,69.0,66.0
20160912153000,252.0,258.0,62.318841,49,56.799999,0,67.199997,69.0,66.0
20160912154500,252.0,261.0,63.043478,49,56.799999,0,67.199997,69.0,66.0
20160912160000,252.0,258.0,62.318841,49,56.799999,0,67.199997,69.0,66.0
20160912161500,252.0,258.0,62.318841,49,56.799999,0,67.199997,69.0,66.0
20160912163000,252.0,253.800003,61.304349,49,56.799999,0,67.199997,69.0,66.0
20160912164500,252.0,253.800003,61.304349,49,56.799999,0,67.199997,69.0,66.0
20160912170000,252.0,258.0,62.318841,49,56.799999,0,67.300003,69.0,66.0
20160912171500,252.0,258.0,62.318841,49,56.799999,0,67.400002,69.0,66.0
20160912173000,252.0,258.0,62.318841,49,56.799999,0,67.5,69.0,66.0
20160912174500,252.0,258.0,62.318841,49,56.799999,0,67.5,69.0,66.0
20160912180000,252.0,258.0,62.318841,49,56.799999,0,67.5,69.0,66.0
20160912181500,252.0,258.0,62.318841,49,56.799999,0,67.599998,69.0,66.0
20160912183000,252.0,249.600006,60.289857,49,56.799999,0,67.599998,69.0,66.0
20160912184500,252.0,253.800003,61.304349,49,56.799999,0,67.599998,69.0,66.0
20160912190000,252.0,253.800003,61.304349,49,56.799999,0,67.599998,69.0,66.0
20160912191500,252.0,249.600006,60.289857,49,56.799999,0,68.199997,69.0,66.0
20160912193000,252.0,258.0,62.318841,49,56.799999,0,68.400002,69.0,66.0
20160912194500,252.0,258.0,62.318841,49,56.799999,0,68.599998,69.0,66.0
20160912200000,252.0,258.0,62.318841,49,56.799999,0,68.699997,69.0,66.0
20160912201500,252.0,253.800003,61.304349,50,56.799999,0,68.800003,69.0,66.0
20160912203000,252.0,261.0,63.043478,51,56.799999,0,68.800003,69.0,66.0
20160912204500,252.0,258.0,62.318841,51,56.799999,0,69.099998,69.0,66.0
20160912210000,252.0,261.0,63.043478,52,56.799999,0,69.199997,69.0,66.0
20160912211500,252.0,261.0,63.043478,52,56.799999,0,68.900002,69.0,66.0
20160912213000,252.0,258.0,62.318841,51,56.799999,0,68.599998,69.0,66.0
20160912214500,252.0,261.0,63.043478,51,56.799999,0,68.400002,69.0,66.0
20160912220000,252.0,253.800003,61.304349,50,56.799999,0,68.300003,69.0,66.0
20160912221500,252.0,253.800003,61.304349,50,56.799999,0,68.199997,69.0,66.0
20160912223000,252.0,258.0,62.318841,50,56.799999,0,68.0,69.0,66.0
20160912224500,252.0,258.0,62.318841,50,56.799999,0,67.900002,69.0,66.0
20160912230000,252.0,258.0,62.318841,50,56.799999,0,67.699997,69.0,66.0
20160912231500,252.0,258.0,62.318841,50,56.799999,0,67.699997,69.0,66.0
20160912233000,252.0,258.0,62.318841,50,56.799999,0,67.699997,69.0,66.0
20160912234500,252.0,261.0,63.043478,50,56.799999,0,67.699997,69.0,66.0
20160913000000,252.0,253.800003,61.304349,50,56.799999,0,67.599998,69.0,66.0
20160913001500,252.0,253.800003,61.304349,50,56.799999,0,67.599998,69.0,66.0
20160913003000,252.0,258.0,62.318841,50,56.799999,0,67.400002,69.0,66.0
20160913004500,252.0,258.0,62.318841,49,56.799999,0,67.400002,69.0,66.0
20160913010000,252.0,261.0,63.043478,49,56.799999,0,67.400002,69.0,66.0
20160913011500,252.0,253.800003,61.304349,49,56.799999,0,67.300003,69.0,66.0
20160913013000,252.0,253.800003,61.304349,49,56.799999,0,67.199997,69.0,66.0
20160913014500,252.0,253.800003,61.304349,49,56.799999,0,67.199997,69.0,66.0
20160913020000,252.0,253.800003,61.304349,49,56.799999,0,67.199997,69.0,66.0
20160913021500,252.0,249.600006,60.289857,49,56.799999,0,67.199997,69.0,66.0
20160913023000,252.0,253.800003,61.304349,49,56.799999,0,67.099998,69.0,66.0
20160913024500,252.0,253.800003,61.304349,49,56.0,0,67.099998,69.0,66.0
20160913030000,252.0,249.600006,60.289857,49,56.0,0,66.900002,69.0,66.0
20160913031500,252.0,253.800003,61.304349,49,56.0,0,66.900002,69.0,66.0
20160913033000,252.0,261.0,63.043478,49,56.0,0,66.699997,69.0,66.0
20160913034500,252.0,258.0,62.318841,47,56.0,0,66.699997,69.0,66.0
20160913040000,252.0,253.800003,61.304349,47,56.0,0,66.599998,69.0,66.0
20160913041500,252.0,258.0,62.318841,47,56.0,0,66.599998,69.0,66.0
20160913043000,252.0,253.800003,61.304349,47,56.0,0,66.400002,69.0,66.0
20160913044500,252.0,253.800003,61.304349,47,56.0,0,66.800003,69.0,66.0
20160913050000,252.0,253.800003,61.304349,47,56.0,0,66.599998,69.0,66.0
20160913051500,252.0,261.0,63.043478,47,56.0,0,66.599998,69.0,66.0
20160913053000,252.0,258.0,62.318841,47,56.0,0,66.5,69.0,66.0
20160913054500,252.0,258.0,62.318841,47,56.0,0,66.599998,69.0,66.0
20160913060000,252.0,258.0,62.318841,47,56.0,0,66.599998,69.0,66.0
20160913061500,252.0,258.0,62.318841,47,56.0,0,66.400002,69.0,66.0
20160913063000,252.0,258.0,62.318841,47,56.0,0,66.400002,69.0,66.0
20160913064500,252.0,253.800003,61.304349,47,56.0,0,66.400002,69.0,66.0
20160913070000,252.0,258.0,62.318841,47,56.0,0,66.300003,69.0,66.0
20160913071500,252.0,253.800003,61.304349,47,56.0,0,66.300003,69.0,66.0
20160913073000,252.0,258.0,62.318841,47,56.0,0,66.300003,69.0,66.0
20160913074500,252.0,253.800003,61.304349,47,56.700001,0,66.300003,69.0,66.0
20160913080000,252.0,253.800003,61.304349,47,56.700001,0,66.400002,69.0,66.0
20160913081500,252.0,258.0,62.318841,47,56.700001,0,66.800003,69.0,66.0
20160913083000,252.0,258.0,62.318841,47,56.700001,0,66.699997,69.0,66.0
20160913084500,252.0,253.800003,61.304349,47,56.700001,0,66.599998,69.0,66.0
20160913090000,252.0,258.0,62.318841,47,56.700001,0,67.099998,69.0,66.0
20160913091500,252.0,249.600006,60.289857,47,56.700001,0,67.400002,69.0,66.0
20160913093000,252.0,249.600006,60.289857,47,56.700001,0,67.599998,69.0,66.0
20160913094500,252.0,249.600006,60.289857,47,56.700001,0,67.699997,69.0,66.0
20160913100000,252.0,245.399994,59.275361,48,56.700001,0,67.900002,69.0,66.0
20160913101500,252.0,253.800003,61.304349,49,56.700001,0,68.0,69.0,66.0
20160913103000,252.0,249.600006,60.289857,49,56.700001,0,68.099998,69.0,66.0
20160913104500,252.0,249.600006,60.289857,49,56.700001,0,68.199997,69.0,66.0
20160913110000,252.0,249.600006,60.289857,49,56.700001,0,68.300003,69.0,66.0
20160913111500,252.0,249.600006,60.289857,49,56.700001,0,68.400002,69.0,66.0
20160913113000,252.0,249.600006,60.289857,49,56.700001,0,68.5,69.0,66.0
20160913114500,252.0,249.600006,60.289857,50,56.700001,0,68.699997,69.0,66.0
20160913120000,252.0,258.0,62.318841,52,56.700001,0,68.800003,69.0,66.0
20160913121500,252.0,253.800003,61.304349,52,56.700001,0,68.900002,69.0,66.0
20160913123000,252.0,258.0,62.318841,52,56.700001,0,68.900002,69.0,66.0
20160913124500,252.0,261.0,63.043478,52,56.700001,0,69.0,69.0,66.0
20160913130000,252.0,258.0,62.318841,52,56.700001,0,69.099998,69.0,66.0
20160913131500,252.0,258.0,62.318841,52,56.700001,0,69.199997,69.0,66.0
20160913133000,252.0,265.200012,64.057974,54,56.700001,0,69.300003,69.0,66.0
20160913134500,252.0,276.600006,66.811596,54,56.700001,0,69.300003,69.0,66.0
20160913140000,252.0,280.200012,67.681162,55,56.700001,0,69.300003,69.0,66.0
20160913141500,252.0,280.200012,67.681162,56,56.700001,0,69.300003,69.0,66.0
20160913143000,252.0,283.799988,68.550722,56,56.700001,0,69.199997,69.0,66.0
20160913144500,252.0,283.799988,68.550722,56,56.700001,0,69.300003,69.0,66.0
20160913150000,252.0,294.600006,71.159422,61,56.700001,0,68.900002,69.0,66.0
20160913151500,252.0,210.0,50.724638,55,56.700001,0,68.5,69.0,66.0
20160913153000,252.0,265.200012,64.057974,53,56.700001,0,68.400002,69.0,66.0
20160913154500,252.0,220.800003,53.333334,53,56.700001,0,68.199997,69.0,66.0
20160913160000,252.0,215.399994,52.028984,49,56.700001,0,68.199997,69.0,66.0
20160913161500,252.0,258.0,62.318841,49,56.700001,0,68.099998,69.0,66.0
20160913163000,252.0,261.0,63.043478,48,56.700001,0,68.099998,69.0,66.0
20160913164500,252.0,214.800003,51.884059,52,56.700001,0,68.0,69.0,66.0
20160913170000,252.0,261.0,63.043478,47,56.700001,0,68.0,69.0,66.0
20160913171500,252.0,273.0,65.942029,51,56.700001,0,67.900002,69.0,66.0
20160913173000,252.0,261.0,63.043478,47,56.700001,0,67.900002,69.0,66.0
20160913174500,252.0,268.799988,64.927533,50,56.700001,0,67.900002,69.0,66.0
20160913180000,252.0,268.799988,64.927533,49,56.700001,0,67.800003,69.0,66.0
20160913181500,252.0,265.200012,64.057974,49,56.700001,0,67.800003,69.0,66.0
20160913183000,252.0,261.0,63.043478,48,56.700001,0,67.800003,69.0,66.0
20160913184500,252.0,261.0,63.043478,48,56.700001,0,67.699997,69.0,66.0
20160913190000,252.0,268.799988,64.927533,51,56.700001,0,67.699997,69.0,66.0
20160913191500,252.0,253.800003,61.304349,45,56.700001,0,67.599998,69.0,66.0
20160913193000,252.0,261.0,63.043478,46,56.700001,0,67.599998,69.0,66.0
20160913194500,252.0,265.200012,64.057974,46,56.700001,0,67.599998,69.0,66.0
20160913200000,252.0,261.0,63.043478,46,56.700001,0,67.5,69.0,66.0
20160913201500,252.0,265.200012,64.057974,46,56.700001,0,67.400002,69.0,66.0
20160913203000,252.0,261.0,63.043478,43,56.700001,0,67.400002,69.0,66.0
20160913204500,252.0,261.0,63.043478,44,56.700001,0,67.300003,69.0,66.0
20160913210000,252.0,258.0,62.318841,46,56.700001,0,67.300003,69.0,66.0
20160913211500,252.0,261.0,63.043478,45,56.700001,0,67.199997,69.0,66.0
20160913213000,252.0,253.800003,61.304349,43,56.700001,0,67.199997,69.0,66.0
20160913214500,252.0,265.200012,64.057974,46,56.700001,0,67.199997,69.0,66.0
20160913220000,252.0,265.200012,64.057974,44,56.700001,0,67.099998,69.0,66.0
20160913221500,252.0,265.200012,64.057974,48,56.700001,0,67.099998,69.0,66.0
20160913223000,252.0,265.200012,64.057974,47,56.700001,0,67.0,69.0,66.0
20160913224500,252.0,261.0,63.043478,46,56.700001,0,66.900002,69.0,66.0
20160913230000,252.0,261.0,63.043478,47,56.700001,0,66.900002,69.0,66.0
20160913231500,252.0,228.600006,55.217393,46,56.700001,0,66.800003,69.0,66.0
20160913233000,252.0,261.0,63.043478,46,56.700001,0,66.800003,69.0,66.0
20160913234500,252.0,268.799988,64.927533,42,56.700001,0,66.800003,69.0,66.0
20160914000000,252.0,268.799988,64.927533,47,56.700001,0,66.699997,69.0,66.0
20160914001500,252.0,265.200012,64.057974,47,56.700001,0,66.699997,69.0,66.0
20160914003000,252.0,258.0,62.318841,42,56.700001,0,66.699997,69.0,66.0
20160914004500,252.0,258.0,62.318841,42,56.700001,0,66.599998,69.0,66.0
20160914010000,252.0,258.0,62.318841,42,56.0,0,66.599998,69.0,66.0
20160914011500,252.0,253.800003,61.304349,42,56.0,0,66.400002,69.0,66.0
20160914013000,252.0,253.800003,61.304349,42,56.0,0,66.400002,69.0,66.0
20160914014500,252.0,258.0,62.318841,42,56.0,0,66.400002,69.0,66.0
20160914020000,252.0,249.600006,60.289857,42,56.0,0,66.300003,69.0,66.0
20160914021500,252.0,245.399994,59.275361,42,56.0,0,66.300003,69.0,66.0
20160914023000,252.0,245.399994,59.275361,42,56.0,0,66.300003,69.0,66.0
20160914024500,252.0,245.399994,59.275361,42,56.0,0,66.300003,69.0,66.0
20160914030000,252.0,245.399994,59.275361,42,56.0,0,66.300003,69.0,66.0
20160914031500,252.0,245.399994,59.275361,42,56.0,0,66.300003,69.0,66.0
20160914033000,252.0,241.199997,58.260869,42,56.0,0,66.199997,69.0,66.0
20160914034500,252.0,241.199997,58.260869,42,56.0,0,66.199997,69.0,66.0
20160914040000,252.0,241.199997,58.260869,42,56.0,0,66.199997,69.0,66.0
20160914041500,252.0,241.199997,58.260869,43,56.0,0,66.199997,69.0,66.0
20160914043000,252.0,245.399994,59.275361,44,56.0,0,66.099998,69.0,66.0
20160914044500,252.0,245.399994,59.275361,44,56.0,0,66.099998,69.0,66.0
20160914050000,252.0,245.399994,59.275361,44,56.0,0,66.099998,69.0,66.0
20160914051500,252.0,241.199997,58.260869,44,56.0,0,66.099998,69.0,66.0
20160914053000,252.0,249.600006,60.289857,44,56.0,0,66.0,69.0,66.0
20160914054500,252.0,249.600006,60.289857,44,56.0,0,66.0,69.0,66.0
20160914060000,252.0,249.600006,60.289857,44,56.0,0,65.900002,69.0,66.0
20160914061500,252.0,253.800003,61.304349,44,56.0,0,65.800003,69.0,66.0
20160914063000,252.0,249.600006,60.289857,44,56.0,0,65.800003,69.0,66.0
20160914064500,252.0,258.0,62.318841,44,56.0,0,65.800003,69.0,66.0
20160914070000,252.0,258.0,62.318841,44,56.0,100,65.699997,69.0,66.0
20160914071500,252.0,258.0,62.318841,44,56.0,100,65.699997,69.0,66.0
20160914073000,252.0,258.0,62.318841,44,56.0,100,65.699997,69.0,66.0
20160914074500,252.0,245.399994,59.275361,43,56.0,100,65.599998,69.0,66.0
20160914080000,252.0,249.600006,60.289857,43,56.0,100,65.699997,69.0,66.0
20160914081500,252.0,249.600006,60.289857,43,56.700001,100,65.699997,69.0,66.0
20160914083000,252.0,253.800003,61.304349,43,56.700001,100,65.699997,69.0,66.0
20160914084500,252.0,249.600006,60.289857,43,56.700001,100,65.699997,69.0,66.0
20160914090000,252.0,241.199997,58.260869,45,56.700001,100,65.900002,69.0,66.0
20160914091500,252.0,245.399994,59.275361,46,57.5,100,66.0,69.0,66.0
20160914093000,252.0,249.600006,60.289857,46,57.5,100,66.099998,69.0,66.0
20160914094500,252.0,245.399994,59.275361,46,57.5,100,66.199997,69.0,66.0
20160914100000,252.0,249.600006,60.289857,46,57.5,0,66.300003,69.0,66.0
20160914101500,252.0,273.0,65.942029,51,56.700001,0,66.199997,69.0,66.0
20160914103000,252.0,268.799988,64.927533,48,56.700001,0,66.199997,69.0,66.0
20160914104500,252.0,265.200012,64.057974,50,56.700001,0,66.199997,69.0,66.0
20160914110000,252.0,261.0,63.043478,47,56.700001,0,66.199997,69.0,66.0
20160914111500,252.0,261.0,63.043478,46,56.700001,0,66.300003,69.0,66.0
20160914113000,252.0,265.200012,64.057974,48,56.700001,0,66.300003,69.0,66.0
20160914114500,252.0,219.0,52.898551,45,56.700001,0,66.400002,69.0,66.0
20160914120000,252.0,261.0,63.043478,47,56.700001,0,66.400002,69.0,66.0
20160914121500,252.0,261.0,63.043478,46,56.700001,0,66.400002,69.0,66.0
20160914123000,252.0,273.0,65.942029,50,56.700001,0,66.400002,69.0,66.0
20160914124500,252.0,265.200012,64.057974,48,56.700001,0,66.599998,69.0,66.0
20160914130000,252.0,261.0,63.043478,46,56.700001,0,66.599998,69.0,66.0
20160914131500,252.0,268.799988,64.927533,50,56.700001,0,66.699997,69.0,66.0
20160914133000,252.0,265.200012,64.057974,47,56.700001,0,66.699997,69.0,66.0
20160914134500,252.0,268.799988,64.927533,50,56.700001,0,66.800003,69.0,66.0
20160914140000,252.0,261.0,63.043478,46,56.700001,0,66.900002,69.0,66.0
20160914141500,252.0,265.200012,64.057974,48,56.700001,0,66.900002,69.0,66.0
20160914143000,252.0,273.0,65.942029,51,56.700001,0,66.900002,69.0,66.0
20160914144500,252.0,245.399994,59.275361,48,56.700001,0,67.0,69.0,66.0
20160914150000,252.0,261.0,63.043478,48,56.700001,0,67.0,69.0,66.0
20160914151500,252.0,265.200012,64.057974,49,56.700001,0,67.0,69.0,66.0
20160914153000,252.0,241.199997,58.260869,40,56.700001,0,67.099998,69.0,66.0
20160914154500,252.0,249.600006,60.289857,41,56.700001,0,67.199997,69.0,66.0
20160914160000,252.0,249.600006,60.289857,41,56.700001,0,67.199997,69.0,66.0
20160914161500,252.0,249.600006,60.289857,41,56.700001,0,67.199997,69.0,66.0
20160914163000,252.0,249.600006,60.289857,41,56.700001,0,67.199997,69.0,66.0
20160914164500,252.0,249.600006,60.289857,41,56.700001,0,67.199997,69.0,66.0
20160914170000,252.0,245.399994,59.275361,41,56.700001,0,67.199997,69.0,66.0
20160914171500,252.0,249.600006,60.289857,41,56.700001,0,67.199997,69.0,66.0
20160914173000,252.0,241.199997,58.260869,41,56.700001,0,67.300003,69.0,66.0
20160914174500,252.0,245.399994,59.275361,42,56.700001,0,67.300003,69.0,66.0
20160914180000,252.0,78.0,18.84058,100,60.700001,0,67.900002,69.0,66.0
20160914181500,252.0,268.799988,64.927533,59,57.200001,0,67.800003,69.0,66.0
20160914183000,252.0,245.399994,59.275361,58,56.599998,0,67.599998,69.0,66.0
20160914184500,252.0,249.600006,60.289857,58,56.599998,0,67.599998,69.0,66.0
20160914190000,252.0,245.399994,59.275361,58,56.599998,0,67.400002,69.0,66.0
20160914191500,252.0,249.600006,60.289857,58,56.599998,0,67.300003,69.0,66.0
20160914193000,252.0,249.600006,60.289857,58,56.599998,0,67.300003,69.0,66.0
20160914194500,252.0,245.399994,59.275361,58,56.599998,0,67.199997,69.0,66.0
20160914200000,252.0,245.399994,59.275361,58,56.599998,0,67.199997,69.0,66.0
20160914201500,252.0,245.399994,59.275361,59,56.599998,0,67.199997,69.0,66.0
20160914203000,252.0,241.199997,58.260869,59,56.599998,0,67.199997,69.0,66.0
20160914204500,252.0,245.399994,59.275361,59,56.599998,0,67.099998,69.0,66.0
20160914210000,252.0,241.199997,58.260869,60,56.599998,0,67.199997,69.0,66.0
20160914211500,252.0,249.600006,60.289857,63,56.599998,0,67.699997,69.0,66.0
20160914213000,252.0,249.600006,60.289857,63,56.599998,0,68.099998,69.0,66.0
20160914214500,252.0,253.800003,61.304349,64,56.599998,0,68.599998,69.0,66.0
20160914220000,252.0,253.800003,61.304349,64,56.599998,0,68.400002,69.0,66.0
20160914221500,252.0,258.0,62.318841,64,56.599998,0,68.400002,69.0,66.0
20160914223000,252.0,261.0,63.043478,64,56.599998,0,68.599998,69.0,66.0
20160914224500,252.0,258.0,62.318841,64,56.599998,0,67.900002,69.0,66.0
20160914230000,252.0,258.0,62.318841,64,56.599998,0,67.699997,69.0,66.0
20160914231500,252.0,261.0,63.043478,64,56.0,0,67.599998,69.0,66.0
20160914233000,252.0,258.0,62.318841,64,56.0,0,67.400002,69.0,66.0
20160914234500,252.0,253.800003,61.304349,64,56.0,0,67.300003,69.0,66.0
20160915000000,252.0,258.0,62.318841,64,56.0,0,67.400002,69.0,66.0
20160915001500,252.0,258.0,62.318841,64,56.0,0,67.300003,69.0,66.0
20160915003000,252.0,258.0,62.318841,64,56.0,0,67.5,69.0,66.0
20160915004500,252.0,249.600006,60.289857,64,56.0,0,67.099998,69.0,66.0
20160915010000,252.0,258.0,62.318841,64,56.0,0,66.900002,69.0,66.0
20160915011500,252.0,258.0,62.318841,64,56.0,0,66.900002,69.0,66.0
20160915013000,252.0,253.800003,61.304349,64,56.0,0,66.800003,69.0,66.0
20160915014500,252.0,258.0,62.318841,64,56.0,0,66.699997,69.0,66.0
20160915020000,252.0,258.0,62.318841,64,56.0,0,66.699997,69.0,66.0
20160915021500,252.0,261.0,63.043478,64,56.0,0,66.599998,69.0,66.0
20160915023000,252.0,258.0,62.318841,64,56.0,0,66.599998,69.0,66.0
20160915024500,252.0,253.800003,61.304349,64,56.0,0,66.5,69.0,66.0
20160915030000,252.0,253.800003,61.304349,64,56.0,0,66.400002,69.0,66.0
20160915031500,252.0,261.0,63.043478,62,56.0,0,66.300003,69.0,66.0
20160915033000,252.0,258.0,62.318841,60,56.0,0,66.300003,69.0,66.0
20160915034500,252.0,253.800003,61.304349,59,56.0,0,66.199997,69.0,66.0
20160915040000,252.0,258.0,62.318841,59,56.0,0,66.199997,69.0,66.0
20160915041500,252.0,253.800003,61.304349,59,56.0,0,66.199997,69.0,66.0
20160915043000,252.0,253.800003,61.304349,59,82.599998,100,67.900002,76.699997,73.699997
20160915044500,252.0,253.800003,61.304349,59,95.199997,100,69.599998,76.699997,73.699997
20160915050000,252.0,245.399994,59.275361,59,94.199997,100,70.5,76.699997,73.699997
20160915051500,252.0,249.600006,60.289857,59,84.0,100,71.5,76.699997,73.699997
20160915053000,252.0,245.399994,59.275361,59,87.599998,100,72.599998,76.699997,73.699997
20160915054500,252.0,245.399994,59.275361,59,106.300003,100,73.0,76.699997,73.699997
20160915060000,252.0,245.399994,59.275361,59,84.400002,100,73.699997,76.699997,73.699997
20160915061500,252.0,249.600006,60.289857,59,70.5,100,72.099998,76.699997,73.699997
20160915063000,252.0,245.399994,59.275361,59,74.5,100,73.099998,76.699997,73.699997
20160915064500,252.0,245.399994,59.275361,59,74.5,100,73.400002,76.699997,73.699997
20160915070000,252.0,249.600006,60.289857,59,71.599998,100,73.400002,76.699997,73.699997
20160915071500,252.0,245.399994,59.275361,59,77.699997,100,73.599998,76.699997,73.699997
20160915073000,252.0,245.399994,59.275361,59,80.400002,100,74.0,76.699997,73.699997
20160915074500,252.0,249.600006,60.289857,64,74.400002,100,72.199997,76.599998,73.599998
20160915080000,252.0,249.600006,60.289857,64,66.800003,100,72.900002,76.599998,73.599998
20160915081500,252.0,249.600006,60.289857,64,76.599998,100,73.099998,76.5,73.5
20160915083000,252.0,261.0,63.043478,62,72.400002,100,73.400002,76.699997,73.699997
20160915084500,252.0,265.200012,64.057974,62,76.800003,100,73.5,76.699997,73.699997
20160915090000,252.0,268.799988,64.927533,62,58.0,0,73.0,72.199997,69.199997
20160915091500,252.0,261.0,63.043478,61,57.200001,0,71.400002,72.199997,69.199997
20160915093000,252.0,273.0,65.942029,64,57.200001,0,70.800003,71.800003,68.800003
20160915094500,252.0,265.200012,64.057974,59,57.200001,0,70.300003,71.800003,68.800003
20160915100000,252.0,201.600006,48.695654,61,57.200001,0,69.900002,71.800003,68.800003
20160915101500,252.0,261.0,63.043478,58,57.200001,0,69.699997,71.800003,68.800003
20160915103000,252.0,276.600006,66.811596,64,57.200001,0,69.300003,71.300003,68.300003
20160915104500,252.0,261.0,63.043478,57,57.200001,0,69.199997,71.800003,68.800003
20160915110000,252.0,268.799988,64.927533,59,57.200001,0,69.199997,71.800003,68.800003
20160915111500,252.0,344.399994,83.188404,100,56.400002,0,68.900002,69.099998,66.099998
20160915113000,252.0,344.399994,83.188404,100,56.400002,0,68.900002,69.0,66.0
20160915114500,252.0,350.399994,84.63768,100,56.400002,0,69.199997,69.0,66.0
20160915120000,252.0,350.399994,84.63768,100,56.400002,0,68.800003,69.300003,66.300003
20160915121500,252.0,350.399994,84.63768,99,56.400002,0,68.699997,69.400002,66.400002
20160915123000,252.0,350.399994,84.63768,100,56.400002,0,68.599998,69.0,66.0
20160915124500,252.0,336.0,81.15942,85,57.099998,0,68.400002,68.900002,65.900002
20160915130000,252.0,261.0,63.043478,59,57.099998,0,68.400002,69.400002,66.400002
20160915131500,252.0,265.200012,64.057974,61,57.099998,0,68.400002,69.400002,66.400002
20160915133000,252.0,265.200012,64.057974,60,57.099998,0,68.400002,69.400002,66.400002
20160915134500,252.0,268.799988,64.927533,62,57.099998,0,68.199997,69.400002,66.400002
20160915140000,252.0,261.0,63.043478,61,57.099998,0,68.099998,69.400002,66.400002
20160915141500,252.0,265.200012,64.057974,62,57.099998,0,68.199997,69.400002,66.400002
20160915143000,252.0,258.0,62.318841,60,57.099998,0,68.099998,69.400002,66.400002
20160915144500,252.0,241.199997,58.260869,65,57.099998,0,68.099998,69.400002,66.400002
20160915150000,252.0,219.0,52.898551,63,57.099998,0,68.0,69.400002,66.400002
20160915151500,252.0,261.0,63.043478,58,57.099998,0,67.900002,69.400002,66.400002
20160915153000,252.0,261.0,63.043478,57,57.099998,0,67.900002,69.400002,66.400002
20160915154500,252.0,258.0,62.318841,57,57.099998,0,68.099998,69.400002,66.400002
20160915160000,252.0,276.600006,66.811596,62,57.099998,0,68.0,69.400002,66.400002
20160915161500,252.0,253.800003,61.304349,57,57.099998,0,68.199997,69.400002,66.400002
20160915163000,252.0,265.200012,64.057974,58,57.099998,0,68.199997,69.400002,66.400002
20160915164500,252.0,258.0,62.318841,63,57.099998,0,68.5,69.400002,66.400002
20160915170000,252.0,265.200012,64.057974,60,57.099998,0,68.800003,69.400002,66.400002
20160915171500,252.0,258.0,62.318841,62,57.099998,0,68.900002,69.400002,66.400002
20160915173000,252.0,273.0,65.942029,58,57.099998,0,69.0,69.400002,66.400002
20160915174500,252.0,287.399994,69.420288,61,57.099998,0,69.0,69.400002,66.400002
20160915180000,252.0,280.200012,67.681162,61,57.099998,0,69.0,69.400002,66.400002
20160915181500,252.0,261.0,63.043478,54,57.099998,0,68.900002,69.400002,66.400002
20160915183000,252.0,294.600006,71.159422,64,57.099998,0,69.599998,69.400002,66.400002
20160915184500,252.0,276.600006,66.811596,58,57.099998,0,69.599998,69.400002,66.400002
20160915190000,252.0,287.399994,69.420288,60,57.099998,0,69.199997,69.400002,66.400002
20160915191500,252.0,307.200012,74.202901,67,57.099998,0,69.199997,69.400002,66.400002
20160915193000,252.0,291.0,70.289855,65,57.099998,0,69.199997,69.400002,66.400002
20160915194500,252.0,265.200012,64.057974,57,57.099998,0,68.900002,69.400002,66.400002
20160915200000,252.0,265.200012,64.057974,60,57.099998,0,68.800003,69.400002,66.400002
20160915201500,252.0,265.200012,64.057974,60,57.099998,0,68.699997,69.400002,66.400002
20160915203000,252.0,265.200012,64.057974,61,57.099998,0,68.699997,69.400002,66.400002
20160915204500,252.0,283.799988,68.550722,66,57.099998,0,69.0,69.400002,66.400002
20160915210000,252.0,211.199997,51.014492,63,57.099998,0,69.099998,69.400002,66.400002
20160915211500,252.0,253.800003,61.304349,48,57.099998,0,68.599998,69.400002,66.400002
20160915213000,252.0,241.199997,58.260869,53,57.099998,0,68.400002,69.400002,66.400002
20160915214500,252.0,265.200012,64.057974,59,57.099998,0,68.300003,69.400002,66.400002
20160915220000,252.0,258.0,62.318841,57,57.099998,0,68.099998,69.400002,66.400002
20160915221500,252.0,249.600006,60.289857,57,57.099998,0,67.900002,69.400002,66.400002
20160915223000,252.0,268.799988,64.927533,63,57.099998,0,68.099998,69.400002,66.400002
20160915224500,252.0,258.0,62.318841,61,57.099998,0,68.099998,69.400002,66.400002
20160915230000,252.0,268.799988,64.927533,62,57.099998,0,67.800003,69.400002,66.400002
20160915231500,252.0,268.799988,64.927533,60,57.099998,0,67.699997,69.400002,66.400002
20160915233000,252.0,268.799988,64.927533,59,57.099998,0,67.599998,69.400002,66.400002
20160915234500,252.0,265.200012,64.057974,57,57.099998,0,67.599998,69.400002,66.400002
20160916000000,252.0,268.799988,64.927533,58,56.400002,0,67.599998,69.400002,66.400002
20160916001500,252.0,268.799988,64.927533,57,56.400002,0,67.400002,69.400002,66.400002
20160916003000,252.0,268.799988,64.927533,54,56.400002,0,67.300003,69.400002,66.400002
20160916004500,252.0,273.0,65.942029,54,56.400002,0,67.300003,69.400002,66.400002
20160916010000,252.0,268.799988,64.927533,54,56.400002,0,67.199997,69.400002,66.400002
20160916011500,252.0,268.799988,64.927533,53,56.400002,0,67.099998,69.400002,66.400002
20160916013000,252.0,232.800003,56.231885,56,56.400002,0,67.099998,69.400002,66.400002
20160916014500,252.0,261.0,63.043478,51,56.400002,0,66.900002,69.400002,66.400002
20160916020000,252.0,261.0,63.043478,52,56.400002,0,66.900002,69.400002,66.400002
20160916021500,252.0,210.0,50.724638,55,56.400002,0,66.900002,69.400002,66.400002
20160916023000,252.0,258.0,62.318841,51,56.400002,0,66.800003,69.400002,66.400002
20160916024500,252.0,265.200012,64.057974,52,56.400002,0,66.699997,69.400002,66.400002
20160916030000,252.0,265.200012,64.057974,54,56.400002,0,67.0,69.400002,66.400002
20160916031500,252.0,258.0,62.318841,51,56.400002,0,66.900002,69.400002,66.400002
20160916033000,252.0,265.200012,64.057974,51,56.400002,0,66.900002,69.400002,66.400002
20160916034500,252.0,265.200012,64.057974,56,56.400002,0,66.900002,69.400002,66.400002
20160916040000,252.0,214.199997,51.73913,55,56.400002,0,66.800003,69.400002,66.400002
20160916041500,252.0,265.200012,64.057974,50,56.400002,0,66.800003,69.400002,66.400002
20160916043000,252.0,268.799988,64.927533,53,56.400002,0,66.699997,69.400002,66.400002
20160916044500,252.0,268.799988,64.927533,55,56.400002,0,66.699997,69.400002,66.400002
20160916050000,252.0,261.0,63.043478,50,56.400002,0,66.599998,69.400002,66.400002
20160916051500,252.0,261.0,63.043478,49,56.400002,0,66.599998,69.400002,66.400002
20160916053000,252.0,268.799988,64.927533,53,56.400002,0,66.599998,69.400002,66.400002
20160916054500,252.0,268.799988,64.927533,51,56.400002,0,66.599998,69.400002,66.400002
20160916060000,252.0,261.0,63.043478,49,56.400002,0,66.699997,69.400002,66.400002
20160916061500,252.0,268.799988,64.927533,51,56.400002,0,67.099998,69.400002,66.400002
20160916063000,252.0,223.800003,54.057972,48,56.400002,0,66.599998,69.400002,66.400002
20160916064500,252.0,273.0,65.942029,52,56.400002,0,66.5,69.400002,66.400002
20160916070000,252.0,228.600006,55.217393,49,56.400002,0,66.599998,69.400002,66.400002
