PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160916071500,252.0,261.0,63.043478,49,56.400002,0,66.400002,69.400002,66.400002
20160916073000,252.0,261.0,63.043478,49,56.400002,0,66.300003,69.400002,66.400002
20160916074500,252.0,265.200012,64.057974,50,56.400002,0,66.199997,69.400002,66.400002
20160916080000,252.0,265.200012,64.057974,49,56.400002,0,66.699997,69.400002,66.400002
20160916081500,252.0,268.799988,64.927533,50,56.400002,0,67.099998,69.400002,66.400002
20160916083000,252.0,261.0,63.043478,48,56.400002,0,67.199997,69.400002,66.400002
20160916084500,252.0,258.0,62.318841,53,56.400002,0,67.5,69.400002,66.400002
20160916090000,252.0,261.0,63.043478,51,56.400002,0,67.5,69.400002,66.400002
20160916091500,252.0,265.200012,64.057974,52,56.400002,0,67.699997,69.400002,66.400002
20160916093000,252.0,265.200012,64.057974,54,56.400002,0,67.900002,69.400002,66.400002
20160916094500,252.0,196.199997,47.391304,54,56.400002,0,68.199997,69.400002,66.400002
20160916100000,252.0,273.0,65.942029,54,56.400002,0,68.699997,69.400002,66.400002
20160916101500,252.0,273.0,65.942029,53,56.400002,0,68.900002,69.400002,66.400002
20160916103000,252.0,219.0,52.898551,53,56.400002,0,69.199997,69.400002,66.400002
20160916104500,252.0,276.600006,66.811596,55,56.400002,0,69.199997,69.400002,66.400002
20160916110000,252.0,210.0,50.724638,57,56.400002,0,69.199997,69.400002,66.400002
20160916111500,252.0,280.200012,67.681162,54,56.400002,0,69.300003,69.400002,66.400002
20160916113000,252.0,200.399994,48.405796,55,56.400002,0,69.300003,69.400002,66.400002
20160916114500,252.0,194.399994,46.95652,47,56.400002,0,69.0,69.400002,66.400002
20160916120000,252.0,261.0,63.043478,47,56.400002,0,68.699997,69.400002,66.400002
20160916121500,252.0,245.399994,59.275361,50,56.400002,0,68.800003,69.400002,66.400002
20160916123000,252.0,245.399994,59.275361,50,56.400002,0,68.800003,69.400002,66.400002
20160916124500,252.0,265.200012,64.057974,55,56.400002,0,69.099998,69.400002,66.400002
20160916130000,252.0,280.200012,67.681162,58,56.400002,0,69.300003,69.400002,66.400002
20160916131500,252.0,280.200012,67.681162,58,56.400002,0,69.300003,69.400002,66.400002
20160916133000,252.0,276.600006,66.811596,58,56.400002,0,69.0,69.400002,66.400002
20160916134500,252.0,268.799988,64.927533,54,56.400002,0,69.099998,69.400002,66.400002
20160916140000,252.0,265.200012,64.057974,54,56.400002,0,69.099998,69.400002,66.400002
20160916141500,252.0,258.0,62.318841,52,56.400002,0,69.0,69.400002,66.400002
20160916143000,252.0,261.0,63.043478,52,56.400002,0,69.199997,69.400002,66.400002
20160916144500,252.0,258.0,62.318841,52,56.400002,0,68.699997,69.400002,66.400002
20160916150000,252.0,258.0,62.318841,52,56.400002,0,68.599998,69.400002,66.400002
20160916151500,252.0,258.0,62.318841,52,57.099998,0,68.5,69.400002,66.400002
20160916153000,252.0,253.800003,61.304349,51,57.099998,0,68.5,69.400002,66.400002
20160916154500,252.0,258.0,62.318841,51,57.099998,0,68.400002,69.400002,66.400002
20160916160000,252.0,253.800003,61.304349,51,57.099998,0,68.5,69.400002,66.400002
20160916161500,252.0,253.800003,61.304349,51,57.099998,0,68.400002,69.400002,66.400002
20160916163000,252.0,253.800003,61.304349,51,57.099998,0,68.400002,69.400002,66.400002
20160916164500,252.0,287.399994,69.420288,59,57.099998,0,68.900002,69.400002,66.400002
20160916170000,252.0,276.600006,66.811596,57,56.400002,0,69.400002,69.400002,66.400002
20160916171500,252.0,276.600006,66.811596,58,56.400002,0,69.699997,69.400002,66.400002
20160916173000,252.0,297.600006,71.884059,61,57.200001,0,69.400002,69.400002,66.400002
20160916174500,252.0,294.600006,71.159422,58,57.200001,0,69.199997,69.400002,66.400002
20160916180000,252.0,265.200012,64.057974,50,57.200001,0,68.900002,69.400002,66.400002
20160916181500,252.0,218.399994,52.753622,53,57.200001,0,68.699997,69.400002,66.400002
20160916183000,252.0,276.600006,66.811596,59,57.200001,0,69.0,69.400002,66.400002
20160916184500,252.0,276.600006,66.811596,55,57.200001,0,68.900002,69.400002,66.400002
20160916190000,252.0,280.200012,67.681162,56,57.200001,0,69.099998,69.400002,66.400002
20160916191500,252.0,291.0,70.289855,57,57.200001,0,69.199997,69.400002,66.400002
20160916193000,252.0,287.399994,69.420288,57,57.200001,0,69.199997,69.400002,66.400002
20160916194500,252.0,276.600006,66.811596,54,57.200001,0,69.099998,69.400002,66.400002
20160916200000,252.0,268.799988,64.927533,50,57.200001,0,69.0,69.400002,66.400002
20160916201500,252.0,268.799988,64.927533,53,57.200001,0,69.0,69.400002,66.400002
20160916203000,252.0,241.199997,58.260869,55,57.200001,0,69.099998,69.400002,66.400002
20160916204500,252.0,253.800003,61.304349,60,57.200001,0,69.300003,69.400002,66.400002
20160916210000,252.0,297.600006,71.884059,68,57.200001,0,69.699997,69.400002,66.400002
20160916211500,252.0,304.200012,73.478264,66,57.200001,0,69.800003,69.400002,66.400002
20160916213000,252.0,297.600006,71.884059,52,56.599998,0,69.400002,69.400002,66.400002
20160916214500,252.0,276.600006,66.811596,48,56.599998,0,68.900002,69.400002,66.400002
20160916220000,252.0,261.0,63.043478,43,56.599998,0,68.400002,69.400002,66.400002
20160916221500,252.0,258.0,62.318841,43,56.599998,0,68.099998,69.400002,66.400002
20160916223000,252.0,261.0,63.043478,43,56.599998,0,68.099998,69.400002,66.400002
20160916224500,252.0,258.0,62.318841,43,56.0,0,67.800003,69.400002,66.400002
20160916230000,252.0,253.800003,61.304349,43,56.0,0,67.699997,69.400002,66.400002
20160916231500,252.0,258.0,62.318841,43,56.0,0,67.800003,69.400002,66.400002
20160916233000,252.0,258.0,62.318841,43,56.0,0,67.599998,69.400002,66.400002
20160916234500,252.0,258.0,62.318841,43,56.0,0,67.300003,69.400002,66.400002
20160917000000,252.0,253.800003,61.304349,43,56.0,0,67.199997,69.400002,66.400002
20160917001500,252.0,258.0,62.318841,43,56.0,0,67.199997,69.400002,66.400002
20160917003000,252.0,258.0,62.318841,43,56.0,0,67.099998,69.400002,66.400002
20160917004500,252.0,258.0,62.318841,43,56.0,0,67.400002,69.400002,66.400002
20160917010000,252.0,258.0,62.318841,43,56.0,0,67.099998,69.400002,66.400002
20160917011500,252.0,258.0,62.318841,43,56.0,0,66.900002,69.400002,66.400002
20160917013000,252.0,253.800003,61.304349,43,56.0,0,66.900002,69.400002,66.400002
20160917014500,252.0,253.800003,61.304349,43,56.0,0,66.800003,69.400002,66.400002
20160917020000,252.0,249.600006,60.289857,43,56.599998,0,66.800003,69.400002,66.400002
20160917021500,252.0,245.399994,59.275361,43,56.599998,0,66.800003,69.400002,66.400002
20160917023000,252.0,241.199997,58.260869,43,56.599998,0,66.800003,69.400002,66.400002
20160917024500,252.0,241.199997,58.260869,44,56.599998,0,66.800003,69.400002,66.400002
20160917030000,252.0,241.199997,58.260869,44,56.599998,0,66.800003,69.400002,66.400002
20160917031500,252.0,245.399994,59.275361,44,56.599998,0,66.699997,69.400002,66.400002
20160917033000,252.0,245.399994,59.275361,44,56.599998,0,66.699997,69.400002,66.400002
20160917034500,252.0,245.399994,59.275361,44,56.599998,0,66.699997,69.400002,66.400002
20160917040000,252.0,245.399994,59.275361,44,56.599998,0,66.699997,69.400002,66.400002
20160917041500,252.0,249.600006,60.289857,44,56.599998,0,66.599998,69.400002,66.400002
20160917043000,252.0,249.600006,60.289857,45,56.599998,0,66.599998,69.400002,66.400002
20160917044500,252.0,253.800003,61.304349,46,56.599998,0,66.699997,69.300003,66.300003
20160917050000,252.0,249.600006,60.289857,46,56.599998,0,66.699997,69.199997,66.199997
20160917051500,252.0,253.800003,61.304349,46,56.599998,0,66.599998,69.099998,66.099998
20160917053000,252.0,253.800003,61.304349,46,56.599998,0,66.599998,69.199997,66.199997
20160917054500,252.0,261.0,63.043478,45,56.599998,0,66.400002,69.300003,66.300003
20160917060000,252.0,258.0,62.318841,45,56.599998,0,66.400002,69.300003,66.300003
20160917061500,252.0,258.0,62.318841,45,56.599998,0,66.300003,69.199997,66.199997
20160917063000,252.0,258.0,62.318841,45,56.599998,0,66.300003,69.199997,66.199997
20160917064500,252.0,258.0,62.318841,45,56.599998,0,66.199997,69.199997,66.199997
20160917070000,252.0,261.0,63.043478,45,56.599998,0,66.699997,69.099998,66.099998
20160917071500,252.0,253.800003,61.304349,45,56.599998,0,66.900002,69.099998,66.099998
20160917073000,252.0,258.0,62.318841,45,56.599998,0,66.599998,69.099998,66.099998
20160917074500,252.0,258.0,62.318841,45,56.599998,0,66.599998,69.099998,66.099998
20160917080000,252.0,253.800003,61.304349,45,56.599998,0,66.5,69.0,66.0
20160917081500,252.0,258.0,62.318841,45,56.599998,0,66.599998,69.099998,66.099998
20160917083000,252.0,253.800003,61.304349,45,56.599998,0,66.400002,69.099998,66.099998
20160917084500,252.0,258.0,62.318841,46,56.599998,0,66.300003,69.0,66.0
20160917090000,252.0,253.800003,61.304349,46,56.599998,0,66.300003,69.099998,66.099998
20160917091500,252.0,249.600006,60.289857,46,56.599998,0,66.599998,69.0,66.0
20160917093000,252.0,249.600006,60.289857,46,56.599998,0,66.699997,69.0,66.0
20160917094500,252.0,253.800003,61.304349,46,56.599998,0,66.699997,69.099998,66.099998
20160917100000,252.0,268.799988,64.927533,51,56.599998,0,67.800003,69.0,66.0
20160917101500,252.0,258.0,62.318841,49,56.599998,0,68.099998,69.0,66.0
20160917103000,252.0,258.0,62.318841,49,56.599998,0,68.199997,69.0,66.0
20160917104500,252.0,253.800003,61.304349,49,56.599998,0,68.400002,69.0,66.0
20160917110000,252.0,253.800003,61.304349,49,56.599998,0,68.599998,69.0,66.0
20160917111500,252.0,273.0,65.942029,54,56.599998,0,69.0,69.0,66.0
20160917113000,252.0,280.200012,67.681162,55,56.599998,0,69.300003,69.0,66.0
20160917114500,252.0,283.799988,68.550722,55,56.599998,0,69.199997,69.0,66.0
20160917120000,252.0,283.799988,68.550722,55,56.599998,0,69.300003,69.0,66.0
20160917121500,252.0,283.799988,68.550722,55,56.599998,0,69.199997,69.0,66.0
20160917123000,252.0,287.399994,69.420288,57,56.599998,0,69.400002,69.0,66.0
20160917124500,252.0,294.600006,71.159422,59,56.599998,0,69.199997,69.099998,66.099998
20160917130000,252.0,291.0,70.289855,59,56.599998,0,69.0,69.099998,66.099998
20160917131500,252.0,294.600006,71.159422,59,56.599998,0,68.800003,69.0,66.0
20160917133000,252.0,280.200012,67.681162,54,56.599998,0,68.599998,69.0,66.0
20160917134500,252.0,268.799988,64.927533,51,56.599998,0,68.5,69.0,66.0
20160917140000,252.0,258.0,62.318841,48,56.599998,0,68.199997,69.0,66.0
20160917141500,252.0,258.0,62.318841,48,56.599998,0,67.900002,69.0,66.0
20160917143000,252.0,261.0,63.043478,48,56.599998,0,67.699997,69.0,66.0
20160917144500,252.0,258.0,62.318841,48,56.599998,0,67.699997,69.0,66.0
20160917150000,252.0,253.800003,61.304349,48,56.599998,0,67.599998,69.0,66.0
20160917151500,252.0,253.800003,61.304349,48,56.599998,0,68.300003,69.0,66.0
20160917153000,252.0,261.0,63.043478,50,56.599998,0,68.599998,69.0,66.0
20160917154500,252.0,265.200012,64.057974,51,56.599998,0,68.699997,69.0,66.0
20160917160000,252.0,268.799988,64.927533,52,56.599998,0,68.599998,69.0,66.0
20160917161500,252.0,261.0,63.043478,50,56.599998,0,68.400002,69.0,66.0
20160917163000,252.0,261.0,63.043478,50,56.599998,0,68.199997,69.0,66.0
20160917164500,252.0,258.0,62.318841,50,56.599998,0,68.400002,69.0,66.0
20160917170000,252.0,268.799988,64.927533,52,56.599998,0,68.699997,69.0,66.0
20160917171500,252.0,276.600006,66.811596,55,56.599998,0,68.800003,69.0,66.0
20160917173000,252.0,276.600006,66.811596,55,56.599998,0,68.900002,69.0,66.0
20160917174500,252.0,291.0,70.289855,58,56.599998,0,69.400002,69.0,66.0
20160917180000,252.0,300.600006,72.608697,62,56.599998,0,68.900002,69.0,66.0
20160917181500,252.0,265.200012,64.057974,50,56.599998,0,68.400002,69.0,66.0
20160917183000,252.0,258.0,62.318841,48,56.599998,0,68.300003,69.0,66.0
20160917184500,252.0,261.0,63.043478,48,56.599998,0,68.199997,69.0,66.0
20160917190000,252.0,268.799988,64.927533,50,56.599998,0,68.599998,69.0,66.0
20160917191500,252.0,258.0,62.318841,48,56.599998,0,68.400002,69.0,66.0
20160917193000,252.0,253.800003,61.304349,48,56.599998,0,68.199997,69.0,66.0
20160917194500,252.0,253.800003,61.304349,48,56.599998,0,68.400002,69.0,66.0
20160917200000,252.0,253.800003,61.304349,48,56.599998,0,68.300003,69.0,66.0
20160917201500,252.0,258.0,62.318841,48,56.599998,0,68.099998,69.0,66.0
20160917203000,252.0,258.0,62.318841,48,56.599998,0,68.099998,69.0,66.0
20160917204500,252.0,253.800003,61.304349,48,56.599998,0,68.300003,69.0,66.0
20160917210000,252.0,249.600006,60.289857,48,56.599998,0,68.099998,69.0,66.0
20160917211500,252.0,253.800003,61.304349,48,56.599998,0,67.900002,69.0,66.0
20160917213000,252.0,253.800003,61.304349,48,56.599998,0,67.900002,69.0,66.0
20160917214500,252.0,249.600006,60.289857,48,56.599998,0,68.0,69.0,66.0
20160917220000,252.0,253.800003,61.304349,48,56.599998,0,68.199997,69.0,66.0
20160917221500,252.0,253.800003,61.304349,48,56.599998,0,67.900002,69.0,66.0
20160917223000,252.0,253.800003,61.304349,48,56.599998,0,67.800003,69.0,66.0
20160917224500,252.0,268.799988,64.927533,50,56.599998,0,67.599998,69.0,66.0
20160917230000,252.0,253.800003,61.304349,48,56.599998,0,67.5,69.0,66.0
20160917231500,252.0,265.200012,64.057974,44,56.599998,0,67.400002,69.0,66.0
20160917233000,252.0,268.799988,64.927533,45,56.599998,0,67.400002,69.0,66.0
20160917234500,252.0,237.0,57.246377,49,56.599998,0,67.300003,69.0,66.0
20160918000000,252.0,190.199997,45.942028,44,56.599998,0,67.300003,69.0,66.0
20160918001500,252.0,261.0,63.043478,43,56.599998,0,67.199997,69.0,66.0
20160918003000,252.0,258.0,62.318841,43,56.599998,0,67.099998,69.0,66.0
20160918004500,252.0,258.0,62.318841,43,56.599998,0,67.199997,69.0,66.0
20160918010000,252.0,258.0,62.318841,43,56.599998,0,67.099998,69.0,66.0
20160918011500,252.0,253.800003,61.304349,43,56.0,0,66.900002,69.0,66.0
20160918013000,252.0,253.800003,61.304349,43,56.0,0,66.900002,69.0,66.0
20160918014500,252.0,253.800003,61.304349,43,56.0,0,66.800003,69.0,66.0
20160918020000,252.0,253.800003,61.304349,43,56.0,0,66.800003,69.0,66.0
20160918021500,252.0,245.399994,59.275361,43,56.700001,0,66.800003,69.0,66.0
20160918023000,252.0,253.800003,61.304349,43,56.700001,0,66.800003,69.0,66.0
20160918024500,252.0,253.800003,61.304349,43,56.700001,0,66.800003,69.0,66.0
20160918030000,252.0,253.800003,61.304349,43,56.700001,0,66.699997,69.0,66.0
20160918031500,252.0,253.800003,61.304349,43,56.700001,0,66.699997,69.0,66.0
20160918033000,252.0,253.800003,61.304349,43,56.700001,0,66.599998,69.0,66.0
20160918034500,252.0,258.0,62.318841,43,56.700001,0,66.599998,69.0,66.0
20160918040000,252.0,258.0,62.318841,43,56.0,0,66.5,69.0,66.0
20160918041500,252.0,253.800003,61.304349,43,56.0,0,66.400002,69.0,66.0
20160918043000,252.0,245.399994,59.275361,46,56.0,0,66.400002,69.0,66.0
20160918044500,252.0,249.600006,60.289857,47,56.700001,0,67.199997,69.0,66.0
20160918050000,252.0,253.800003,61.304349,48,56.700001,0,67.0,69.0,66.0
20160918051500,252.0,268.799988,64.927533,51,56.700001,0,66.699997,69.0,66.0
20160918053000,252.0,273.0,65.942029,51,56.700001,0,66.599998,69.0,66.0
20160918054500,252.0,265.200012,64.057974,45,56.700001,0,66.400002,69.0,66.0
20160918060000,252.0,232.800003,56.231885,44,56.700001,0,66.400002,69.0,66.0
20160918061500,252.0,261.0,63.043478,44,56.700001,0,66.300003,69.0,66.0
20160918063000,252.0,261.0,63.043478,44,56.700001,0,66.300003,69.0,66.0
20160918064500,252.0,265.200012,64.057974,45,56.700001,0,66.300003,69.0,66.0
20160918070000,252.0,265.200012,64.057974,45,56.700001,0,66.699997,69.0,66.0
20160918071500,252.0,268.799988,64.927533,46,56.700001,0,66.400002,69.0,66.0
20160918073000,252.0,265.200012,64.057974,46,56.700001,0,66.300003,69.0,66.0
20160918074500,252.0,265.200012,64.057974,45,56.700001,0,66.199997,69.0,66.0
20160918080000,252.0,219.0,52.898551,45,56.700001,0,66.199997,69.0,66.0
20160918081500,252.0,268.799988,64.927533,49,56.700001,0,66.199997,69.0,66.0
20160918083000,252.0,273.0,65.942029,48,56.700001,0,66.800003,69.0,66.0
20160918084500,252.0,265.200012,64.057974,49,56.700001,0,66.800003,69.0,66.0
20160918090000,252.0,249.600006,60.289857,45,56.700001,0,67.199997,69.0,66.0
20160918091500,252.0,265.200012,64.057974,46,56.700001,0,67.199997,69.0,66.0
20160918093000,252.0,261.0,63.043478,47,56.700001,0,67.099998,69.0,66.0
20160918094500,252.0,261.0,63.043478,44,56.700001,0,67.099998,69.0,66.0
20160918100000,252.0,268.799988,64.927533,46,56.700001,0,67.400002,69.0,66.0
20160918101500,252.0,265.200012,64.057974,50,56.700001,0,67.900002,69.0,66.0
20160918103000,252.0,265.200012,64.057974,52,56.700001,0,67.900002,69.0,66.0
20160918104500,252.0,268.799988,64.927533,56,56.700001,0,68.099998,69.0,66.0
20160918110000,252.0,268.799988,64.927533,54,56.700001,0,68.199997,69.0,66.0
20160918111500,252.0,276.600006,66.811596,55,56.700001,0,68.5,69.0,66.0
20160918113000,252.0,265.200012,64.057974,51,56.700001,0,68.199997,69.0,66.0
20160918114500,252.0,207.0,50.0,42,56.700001,0,68.099998,69.0,66.0
20160918120000,252.0,245.399994,59.275361,42,56.700001,0,68.099998,69.0,66.0
20160918121500,252.0,261.0,63.043478,46,56.700001,0,68.300003,69.0,66.0
20160918123000,252.0,253.800003,61.304349,45,56.700001,0,68.300003,69.0,66.0
20160918124500,252.0,261.0,63.043478,46,56.700001,0,68.599998,69.0,66.0
20160918130000,252.0,258.0,62.318841,46,56.700001,0,68.599998,69.0,66.0
20160918131500,252.0,253.800003,61.304349,46,56.700001,0,68.400002,69.0,66.0
20160918133000,252.0,253.800003,61.304349,46,56.700001,0,68.699997,69.0,66.0
20160918134500,252.0,265.200012,64.057974,48,56.700001,0,68.900002,69.0,66.0
20160918140000,252.0,268.799988,64.927533,48,56.700001,0,68.900002,69.0,66.0
20160918141500,252.0,268.799988,64.927533,48,56.700001,0,68.699997,69.0,66.0
20160918143000,252.0,261.0,63.043478,45,56.700001,0,68.599998,69.0,66.0
20160918144500,252.0,261.0,63.043478,45,56.700001,0,68.400002,69.0,66.0
20160918150000,252.0,261.0,63.043478,43,56.700001,0,68.400002,69.0,66.0
20160918151500,252.0,261.0,63.043478,43,56.700001,0,68.400002,69.0,66.0
20160918153000,252.0,265.200012,64.057974,42,56.700001,0,68.400002,69.0,66.0
20160918154500,252.0,258.0,62.318841,42,56.700001,0,68.5,69.0,66.0
20160918160000,252.0,258.0,62.318841,42,56.700001,0,68.400002,69.0,66.0
20160918161500,252.0,268.799988,64.927533,45,56.700001,0,68.900002,69.0,66.0
20160918163000,252.0,265.200012,64.057974,45,56.700001,0,69.0,69.0,66.0
20160918164500,252.0,276.600006,66.811596,46,56.700001,0,69.199997,69.0,66.0
20160918170000,252.0,273.0,65.942029,46,56.700001,0,68.900002,69.0,66.0
20160918171500,252.0,276.600006,66.811596,46,56.700001,0,69.099998,69.0,66.0
20160918173000,252.0,273.0,65.942029,47,56.700001,0,69.199997,69.0,66.0
20160918174500,252.0,273.0,65.942029,47,56.700001,0,68.800003,69.0,66.0
20160918180000,252.0,273.0,65.942029,47,56.700001,0,68.800003,69.0,66.0
20160918181500,252.0,273.0,65.942029,47,56.700001,0,69.199997,69.0,66.0
20160918183000,252.0,304.200012,73.478264,54,56.700001,0,69.599998,69.0,66.0
20160918184500,252.0,320.399994,77.391303,60,56.700001,0,69.099998,69.0,66.0
20160918190000,252.0,320.399994,77.391303,60,56.700001,0,69.300003,69.0,66.0
20160918191500,252.0,320.399994,77.391303,60,56.700001,0,69.099998,69.0,66.0
20160918193000,252.0,327.0,78.985507,65,56.700001,0,69.400002,69.0,66.0
20160918194500,252.0,333.0,80.434783,97,56.700001,0,69.099998,69.0,66.0
20160918200000,252.0,327.0,78.985507,97,56.700001,0,68.900002,69.0,66.0
20160918201500,252.0,317.399994,76.666665,100,56.700001,0,68.800003,69.0,66.0
20160918203000,252.0,323.399994,78.115941,100,56.0,0,68.800003,69.0,66.0
20160918204500,252.0,317.399994,76.666665,100,56.0,0,68.800003,69.0,66.0
20160918210000,252.0,317.399994,76.666665,100,56.0,0,68.699997,69.0,66.0
20160918211500,252.0,323.399994,78.115941,98,56.0,0,68.699997,69.0,66.0
20160918213000,252.0,323.399994,78.115941,92,56.700001,0,68.699997,69.0,66.0
20160918214500,252.0,313.799988,75.797099,88,56.700001,0,68.699997,69.0,66.0
20160918220000,252.0,307.200012,74.202901,82,56.700001,0,68.699997,69.0,66.0
20160918221500,252.0,307.200012,74.202901,80,56.700001,0,68.900002,69.0,66.0
20160918223000,252.0,276.600006,66.811596,67,56.700001,0,68.400002,69.0,66.0
20160918224500,252.0,258.0,62.318841,63,56.700001,0,68.199997,69.0,66.0
20160918230000,252.0,258.0,62.318841,63,56.700001,0,68.099998,69.0,66.0
20160918231500,252.0,258.0,62.318841,63,56.700001,0,67.900002,69.0,66.0
20160918233000,252.0,265.200012,64.057974,71,56.700001,0,67.900002,69.0,66.0
20160918234500,252.0,268.799988,64.927533,70,56.700001,0,67.800003,69.0,66.0
20160919000000,252.0,265.200012,64.057974,68,56.700001,0,67.699997,69.0,66.0
20160919001500,252.0,291.0,70.289855,73,56.700001,0,68.199997,69.0,66.0
20160919003000,252.0,194.399994,46.95652,64,56.700001,0,67.800003,69.0,66.0
20160919004500,252.0,273.0,65.942029,64,56.700001,0,67.800003,69.0,66.0
20160919010000,252.0,265.200012,64.057974,62,56.700001,0,67.599998,69.0,66.0
20160919011500,252.0,261.0,63.043478,61,56.700001,0,67.5,69.0,66.0
20160919013000,252.0,273.0,65.942029,66,56.700001,0,67.400002,69.0,66.0
20160919014500,252.0,276.600006,66.811596,65,56.700001,0,67.599998,69.0,66.0
20160919020000,252.0,268.799988,64.927533,64,56.700001,0,67.300003,69.0,66.0
20160919021500,252.0,268.799988,64.927533,63,56.700001,0,67.199997,69.0,66.0
20160919023000,252.0,214.800003,51.884059,60,56.700001,0,67.099998,69.0,66.0
20160919024500,252.0,265.200012,64.057974,60,56.700001,0,67.099998,69.0,66.0
20160919030000,252.0,261.0,63.043478,59,56.700001,0,66.900002,69.0,66.0
20160919031500,252.0,268.799988,64.927533,61,56.700001,0,66.900002,69.0,66.0
20160919033000,252.0,265.200012,64.057974,59,56.700001,0,66.900002,69.0,66.0
20160919034500,252.0,258.0,62.318841,63,56.700001,0,66.900002,69.0,66.0
20160919040000,252.0,273.0,65.942029,61,56.700001,0,66.800003,69.0,66.0
20160919041500,252.0,265.200012,64.057974,58,56.700001,0,66.699997,69.0,66.0
20160919043000,252.0,265.200012,64.057974,58,56.700001,0,66.900002,69.0,66.0
20160919044500,252.0,261.0,63.043478,58,56.700001,0,66.699997,69.0,66.0
20160919050000,252.0,265.200012,64.057974,60,56.700001,0,66.699997,69.0,66.0
20160919051500,252.0,258.0,62.318841,57,56.700001,0,66.599998,69.0,66.0
20160919053000,252.0,261.0,63.043478,59,56.700001,0,66.599998,69.0,66.0
20160919054500,252.0,268.799988,64.927533,62,56.700001,0,66.5,69.0,66.0
20160919060000,252.0,265.200012,64.057974,63,56.700001,0,66.400002,69.0,66.0
20160919061500,252.0,261.0,63.043478,61,56.700001,0,66.400002,69.0,66.0
20160919063000,252.0,268.799988,64.927533,66,56.700001,0,66.300003,69.0,66.0
20160919064500,252.0,268.799988,64.927533,66,56.700001,0,66.699997,69.0,66.0
20160919070000,252.0,268.799988,64.927533,62,56.700001,0,66.300003,69.0,66.0
20160919071500,252.0,261.0,63.043478,61,56.700001,0,66.199997,69.0,66.0
20160919073000,252.0,265.200012,64.057974,58,56.700001,0,66.599998,69.0,66.0
20160919074500,252.0,261.0,63.043478,56,56.700001,0,66.300003,69.0,66.0
20160919080000,252.0,241.199997,58.260869,59,56.0,0,66.300003,69.0,66.0
20160919081500,252.0,258.0,62.318841,64,56.700001,0,66.300003,69.0,66.0
20160919083000,252.0,258.0,62.318841,60,56.700001,0,66.699997,69.0,66.0
20160919084500,252.0,261.0,63.043478,60,56.700001,0,66.400002,69.0,66.0
20160919090000,252.0,265.200012,64.057974,61,58.299999,0,67.699997,69.0,66.0
20160919091500,252.0,268.799988,64.927533,64,59.5,0,68.099998,69.0,66.0
20160919093000,252.0,300.600006,72.608697,75,60.700001,0,68.699997,69.0,66.0
20160919094500,252.0,294.600006,71.159422,80,61.5,0,69.099998,69.0,66.0
20160919100000,252.0,300.600006,72.608697,93,61.5,0,69.400002,69.0,66.0
20160919101500,252.0,294.600006,71.159422,100,59.200001,0,69.400002,69.0,66.0
20160919103000,252.0,291.0,70.289855,100,59.900002,0,69.699997,69.0,66.0
20160919104500,252.0,297.600006,71.884059,100,58.799999,0,69.800003,69.0,66.0
20160919110000,252.0,310.799988,75.072461,100,56.400002,0,69.699997,69.0,66.0
20160919111500,252.0,265.200012,64.057974,100,56.400002,0,69.699997,69.0,66.0
20160919113000,252.0,304.200012,73.478264,100,56.400002,0,69.0,68.900002,65.900002
20160919114500,252.0,304.200012,73.478264,100,56.400002,0,68.699997,68.5,65.5
20160919120000,252.0,323.399994,78.115941,100,56.400002,0,68.699997,68.5,65.5
20160919121500,252.0,323.399994,78.115941,100,56.400002,0,68.5,68.900002,65.900002
20160919123000,252.0,249.600006,60.289857,100,56.400002,0,68.800003,68.900002,65.900002
20160919124500,252.0,327.0,78.985507,100,57.099998,0,68.400002,68.5,65.5
20160919130000,252.0,307.200012,74.202901,99,56.0,0,67.900002,68.400002,65.400002
20160919131500,252.0,171.0,41.304348,100,60.0,0,69.5,68.400002,65.400002
20160919133000,252.0,317.399994,76.666665,100,56.799999,0,68.699997,67.900002,64.900002
20160919134500,252.0,336.0,81.15942,100,56.0,0,68.199997,68.400002,65.400002
20160919140000,252.0,336.0,81.15942,99,56.0,0,67.800003,68.400002,65.400002
20160919141500,252.0,297.600006,71.884059,74,56.0,0,67.900002,68.400002,65.400002
20160919143000,252.0,310.799988,75.072461,100,56.0,0,68.699997,68.400002,65.400002
20160919144500,252.0,317.399994,76.666665,86,56.700001,0,68.300003,68.300003,65.300003
20160919150000,252.0,297.600006,71.884059,93,56.700001,0,68.0,67.199997,64.199997
20160919151500,252.0,341.399994,82.463767,100,56.700001,0,68.199997,67.199997,64.199997
20160919153000,252.0,268.799988,64.927533,63,56.700001,0,68.699997,68.400002,65.400002
20160919154500,252.0,333.0,80.434783,76,56.700001,0,69.300003,68.5,65.5
20160919160000,252.0,333.0,80.434783,94,56.700001,0,69.199997,68.400002,65.400002
20160919161500,252.0,333.0,80.434783,88,56.700001,0,68.900002,68.900002,65.900002
20160919163000,252.0,261.0,63.043478,70,56.700001,0,68.400002,68.900002,65.900002
20160919164500,252.0,297.600006,71.884059,66,56.700001,0,68.400002,68.900002,65.900002
20160919170000,252.0,273.0,65.942029,62,56.700001,0,68.400002,68.900002,65.900002
20160919171500,252.0,268.799988,64.927533,63,56.700001,0,68.400002,68.900002,65.900002
20160919173000,252.0,265.200012,64.057974,59,56.700001,0,68.400002,68.900002,65.900002
20160919174500,252.0,265.200012,64.057974,59,56.700001,0,68.5,68.900002,65.900002
20160919180000,252.0,268.799988,64.927533,61,56.700001,0,68.400002,68.900002,65.900002
20160919181500,252.0,261.0,63.043478,58,56.700001,0,68.300003,68.900002,65.900002
20160919183000,252.0,261.0,63.043478,57,56.700001,0,68.300003,68.900002,65.900002
20160919184500,252.0,220.800003,53.333334,61,56.700001,0,68.300003,68.900002,65.900002
20160919190000,252.0,261.0,63.043478,58,56.700001,0,68.300003,68.900002,65.900002
20160919191500,252.0,268.799988,64.927533,60,56.700001,0,68.400002,68.900002,65.900002
20160919193000,252.0,268.799988,64.927533,64,56.700001,0,68.199997,68.900002,65.900002
20160919194500,252.0,268.799988,64.927533,64,56.700001,0,68.199997,68.900002,65.900002
20160919200000,252.0,200.399994,48.405796,65,56.700001,0,68.099998,68.900002,65.900002
20160919201500,252.0,283.799988,68.550722,65,56.700001,0,68.199997,68.900002,65.900002
20160919203000,252.0,265.200012,64.057974,60,56.700001,0,68.099998,68.900002,65.900002
20160919204500,252.0,261.0,63.043478,59,56.700001,0,68.099998,68.900002,65.900002
20160919210000,252.0,205.199997,49.565217,61,56.700001,0,68.0,68.900002,65.900002
20160919211500,252.0,268.799988,64.927533,60,56.700001,0,68.0,68.900002,65.900002
20160919213000,252.0,261.0,63.043478,60,56.700001,0,67.900002,68.900002,65.900002
20160919214500,252.0,196.800003,47.536233,58,56.700001,0,67.800003,68.900002,65.900002
20160919220000,252.0,265.200012,64.057974,61,56.700001,0,67.900002,68.900002,65.900002
20160919221500,252.0,261.0,63.043478,59,56.700001,0,67.699997,68.900002,65.900002
20160919223000,252.0,265.200012,64.057974,58,56.700001,0,67.599998,68.900002,65.900002
20160919224500,252.0,249.600006,60.289857,55,56.700001,0,67.599998,68.900002,65.900002
20160919230000,252.0,253.800003,61.304349,56,56.0,0,67.800003,68.900002,65.900002
20160919231500,252.0,249.600006,60.289857,56,56.0,0,67.599998,68.900002,65.900002
20160919233000,252.0,253.800003,61.304349,56,56.0,0,67.400002,68.900002,65.900002
20160919234500,252.0,253.800003,61.304349,56,56.0,0,67.300003,68.900002,65.900002
20160920000000,252.0,253.800003,61.304349,56,56.0,0,67.199997,68.900002,65.900002
20160920001500,252.0,253.800003,61.304349,56,56.0,0,67.199997,68.900002,65.900002
20160920003000,252.0,258.0,62.318841,56,56.0,0,67.099998,68.900002,65.900002
20160920004500,252.0,245.399994,59.275361,56,56.0,0,67.0,68.900002,65.900002
20160920010000,252.0,253.800003,61.304349,57,56.0,0,66.900002,68.900002,65.900002
20160920011500,252.0,253.800003,61.304349,57,56.0,0,66.900002,68.900002,65.900002
20160920013000,252.0,249.600006,60.289857,57,56.0,0,66.800003,68.900002,65.900002
20160920014500,252.0,253.800003,61.304349,57,56.0,0,66.800003,68.900002,65.900002
20160920020000,252.0,253.800003,61.304349,57,56.0,0,67.5,68.900002,65.900002
20160920021500,252.0,253.800003,61.304349,57,56.0,0,67.199997,68.900002,65.900002
20160920023000,252.0,249.600006,60.289857,57,56.0,0,67.099998,68.900002,65.900002
20160920024500,252.0,253.800003,61.304349,57,56.0,0,66.900002,68.900002,65.900002
20160920030000,252.0,249.600006,60.289857,57,56.0,0,66.800003,68.900002,65.900002
20160920031500,252.0,253.800003,61.304349,57,56.0,0,66.699997,68.900002,65.900002
20160920033000,252.0,253.800003,61.304349,57,56.0,0,66.699997,68.900002,65.900002
20160920034500,252.0,253.800003,61.304349,57,56.0,0,66.599998,68.900002,65.900002
20160920040000,252.0,253.800003,61.304349,57,56.0,0,66.400002,68.900002,65.900002
20160920041500,252.0,261.0,63.043478,57,56.0,0,66.400002,68.900002,65.900002
20160920043000,252.0,258.0,62.318841,57,56.0,0,66.300003,68.900002,65.900002
20160920044500,252.0,261.0,63.043478,57,56.0,0,66.199997,67.900002,64.900002
20160920050000,252.0,265.200012,64.057974,59,56.0,0,66.099998,67.900002,64.900002
20160920051500,252.0,261.0,63.043478,57,56.0,0,66.300003,68.5,65.5
20160920053000,252.0,261.0,63.043478,56,56.0,0,66.300003,68.400002,65.400002
20160920054500,252.0,258.0,62.318841,55,56.0,0,66.199997,68.400002,65.400002
20160920060000,252.0,258.0,62.318841,55,56.0,0,66.099998,68.400002,65.400002
20160920061500,252.0,253.800003,61.304349,55,56.0,0,66.0,68.400002,65.400002
20160920063000,252.0,258.0,62.318841,55,56.0,0,66.199997,68.400002,65.400002
20160920064500,252.0,261.0,63.043478,56,56.0,0,66.0,68.400002,65.400002
20160920070000,252.0,261.0,63.043478,61,56.0,0,66.099998,68.400002,65.400002
20160920071500,252.0,261.0,63.043478,61,56.0,0,66.199997,68.400002,65.400002
20160920073000,252.0,258.0,62.318841,59,56.700001,0,66.699997,68.400002,65.400002
20160920074500,252.0,253.800003,61.304349,58,56.700001,0,66.599998,68.400002,65.400002
20160920080000,252.0,258.0,62.318841,58,56.700001,0,66.400002,68.400002,65.400002
20160920081500,252.0,258.0,62.318841,57,56.700001,0,66.599998,68.400002,65.400002
20160920083000,252.0,253.800003,61.304349,59,56.700001,0,66.5,68.400002,65.400002
20160920084500,252.0,258.0,62.318841,59,56.700001,0,67.199997,68.400002,65.400002
20160920090000,252.0,258.0,62.318841,59,56.700001,0,67.400002,68.400002,65.400002
20160920091500,252.0,253.800003,61.304349,59,56.700001,0,67.400002,68.400002,65.400002
20160920093000,252.0,258.0,62.318841,59,56.700001,0,67.699997,68.400002,65.400002
20160920094500,252.0,253.800003,61.304349,59,56.700001,0,67.900002,68.5,65.5
20160920100000,252.0,258.0,62.318841,60,56.700001,0,68.199997,68.5,65.5
20160920101500,252.0,265.200012,64.057974,62,56.700001,0,68.400002,68.5,65.5
20160920103000,252.0,265.200012,64.057974,62,56.700001,0,68.699997,68.5,65.5
20160920104500,252.0,276.600006,66.811596,64,56.700001,0,68.400002,68.400002,65.400002
20160920110000,252.0,276.600006,66.811596,64,56.700001,0,68.599998,68.400002,65.400002
20160920111500,252.0,273.0,65.942029,64,56.700001,0,68.199997,68.400002,65.400002
20160920113000,252.0,273.0,65.942029,64,56.700001,0,68.199997,68.400002,65.400002
20160920114500,252.0,258.0,62.318841,60,74.900002,100,69.199997,71.400002,68.400002
20160920120000,252.0,261.0,63.043478,60,57.599998,100,68.699997,72.199997,69.199997
20160920121500,252.0,258.0,62.318841,60,58.299999,100,69.0,72.199997,69.199997
20160920123000,252.0,253.800003,61.304349,60,58.299999,100,68.699997,72.199997,69.199997
20160920124500,252.0,258.0,62.318841,60,57.099998,100,69.0,72.199997,69.199997
20160920130000,252.0,253.800003,61.304349,59,57.099998,100,69.099998,72.199997,69.199997
20160920131500,252.0,258.0,62.318841,59,57.099998,100,68.800003,72.199997,69.199997
20160920133000,252.0,258.0,62.318841,59,57.900002,100,68.599998,72.199997,69.199997
20160920134500,252.0,261.0,63.043478,59,60.400002,100,69.099998,72.199997,69.199997
20160920140000,252.0,258.0,62.318841,58,57.599998,0,69.5,72.199997,69.199997
20160920141500,252.0,258.0,62.318841,58,57.599998,0,69.400002,72.199997,69.199997
20160920143000,252.0,258.0,62.318841,58,57.599998,0,69.699997,72.199997,69.199997
20160920144500,252.0,258.0,62.318841,58,57.599998,0,69.699997,72.199997,69.199997
20160920150000,252.0,258.0,62.318841,58,56.799999,0,69.800003,72.199997,69.199997
20160920151500,252.0,261.0,63.043478,58,56.799999,0,69.199997,72.199997,69.199997
20160920153000,252.0,258.0,62.318841,58,56.799999,0,69.199997,72.199997,69.199997
20160920154500,252.0,258.0,62.318841,58,56.799999,0,69.0,72.199997,69.199997
20160920160000,252.0,258.0,62.318841,58,56.799999,0,69.0,72.199997,69.199997
20160920161500,252.0,258.0,62.318841,58,56.799999,0,69.0,72.199997,69.199997
20160920163000,252.0,253.800003,61.304349,58,56.799999,0,69.099998,72.199997,69.199997
20160920164500,252.0,258.0,62.318841,58,56.799999,0,69.099998,72.199997,69.199997
20160920170000,252.0,258.0,62.318841,58,56.799999,0,69.300003,72.199997,69.199997
20160920171500,252.0,253.800003,61.304349,58,56.799999,0,69.300003,72.199997,69.199997
20160920173000,252.0,253.800003,61.304349,58,56.799999,0,69.199997,72.199997,69.199997
20160920174500,252.0,249.600006,60.289857,58,56.799999,0,69.099998,72.199997,69.199997
20160920180000,252.0,249.600006,60.289857,58,56.799999,0,69.099998,72.199997,69.199997
20160920181500,252.0,249.600006,60.289857,58,56.799999,0,69.199997,72.199997,69.199997
20160920183000,252.0,253.800003,61.304349,58,56.799999,100,68.900002,72.199997,69.199997
20160920184500,252.0,249.600006,60.289857,58,56.799999,100,68.900002,72.199997,69.199997
20160920190000,252.0,253.800003,61.304349,58,56.799999,100,68.800003,72.199997,69.199997
20160920191500,252.0,265.200012,64.057974,61,56.799999,100,69.300003,72.199997,69.199997
20160920193000,252.0,265.200012,64.057974,62,56.799999,100,69.099998,72.199997,69.199997
20160920194500,252.0,276.600006,66.811596,67,56.799999,0,69.599998,72.199997,69.199997
20160920200000,252.0,268.799988,64.927533,63,56.799999,0,69.199997,72.199997,69.199997
20160920201500,252.0,265.200012,64.057974,61,56.799999,100,68.800003,72.199997,69.199997
20160920203000,252.0,261.0,63.043478,62,56.799999,100,69.300003,72.199997,69.199997
20160920204500,252.0,265.200012,64.057974,60,56.799999,100,68.800003,72.199997,69.199997
20160920210000,252.0,268.799988,64.927533,63,56.799999,100,68.800003,72.199997,69.199997
20160920211500,252.0,268.799988,64.927533,62,57.5,100,69.099998,72.199997,69.199997
20160920213000,252.0,261.0,63.043478,61,57.5,100,69.199997,72.199997,69.199997
20160920214500,252.0,265.200012,64.057974,63,57.5,100,69.0,72.199997,69.199997
20160920220000,252.0,258.0,62.318841,59,57.5,100,68.699997,72.199997,69.199997
20160920221500,252.0,268.799988,64.927533,62,57.5,100,68.900002,72.199997,69.199997
20160920223000,252.0,273.0,65.942029,63,67.599998,100,68.800003,72.199997,69.199997
20160920224500,252.0,273.0,65.942029,64,57.5,0,69.099998,72.199997,69.199997
20160920230000,252.0,265.200012,64.057974,65,57.5,100,68.599998,72.199997,69.199997
20160920231500,252.0,268.799988,64.927533,63,61.200001,100,68.400002,72.199997,69.199997
20160920233000,252.0,276.600006,66.811596,62,61.200001,100,69.099998,72.199997,69.199997
20160920234500,252.0,253.800003,61.304349,58,59.900002,100,68.800003,72.199997,69.199997
20160921000000,252.0,268.799988,64.927533,61,69.599998,100,69.300003,72.199997,69.199997
20160921001500,252.0,265.200012,64.057974,59,57.0,0,69.300003,72.199997,69.199997
20160921003000,252.0,241.199997,58.260869,48,57.0,100,68.699997,72.199997,69.199997
20160921004500,252.0,245.399994,59.275361,52,57.0,100,68.400002,72.199997,69.199997
20160921010000,252.0,249.600006,60.289857,52,62.400002,100,68.800003,72.199997,69.199997
20160921011500,252.0,245.399994,59.275361,52,61.200001,100,69.0,72.199997,69.199997
20160921013000,252.0,245.399994,59.275361,52,63.200001,100,69.099998,72.199997,69.199997
20160921014500,252.0,249.600006,60.289857,52,63.200001,100,69.199997,72.199997,69.199997
20160921020000,252.0,249.600006,60.289857,52,62.0,100,69.300003,72.199997,69.199997
20160921021500,252.0,249.600006,60.289857,52,61.200001,100,69.300003,72.199997,69.199997
20160921023000,252.0,249.600006,60.289857,52,61.200001,100,69.199997,72.199997,69.199997
20160921024500,252.0,249.600006,60.289857,52,62.299999,100,69.300003,72.199997,69.199997
20160921030000,252.0,245.399994,59.275361,52,62.299999,100,69.300003,72.199997,69.199997
20160921031500,252.0,245.399994,59.275361,52,61.200001,100,69.300003,72.199997,69.199997
20160921033000,252.0,245.399994,59.275361,52,61.200001,100,69.300003,72.199997,69.199997
20160921034500,252.0,249.600006,60.289857,52,62.799999,100,69.199997,72.199997,69.199997
20160921040000,252.0,245.399994,59.275361,52,62.0,100,69.300003,72.199997,69.199997
20160921041500,252.0,245.399994,59.275361,52,61.200001,100,69.300003,72.199997,69.199997
20160921043000,252.0,253.800003,61.304349,52,62.299999,100,69.300003,72.199997,69.199997
20160921044500,252.0,253.800003,61.304349,52,56.799999,0,69.199997,72.199997,69.199997
20160921050000,252.0,253.800003,61.304349,53,56.799999,0,69.599998,72.199997,69.199997
20160921051500,252.0,253.800003,61.304349,53,56.799999,100,68.599998,72.199997,69.199997
20160921053000,252.0,253.800003,61.304349,53,67.599998,100,68.400002,72.199997,69.199997
20160921054500,252.0,258.0,62.318841,53,57.099998,100,68.599998,72.199997,69.199997
20160921060000,252.0,245.399994,59.275361,53,71.5,100,69.199997,72.199997,69.199997
20160921061500,252.0,258.0,62.318841,53,56.400002,100,68.599998,72.199997,69.199997
20160921063000,252.0,253.800003,61.304349,53,66.5,100,68.300003,72.199997,69.199997
20160921064500,252.0,245.399994,59.275361,53,58.799999,100,68.699997,72.199997,69.199997
20160921070000,252.0,249.600006,60.289857,53,58.799999,0,69.5,72.199997,69.199997
20160921071500,252.0,249.600006,60.289857,53,56.700001,0,69.099998,72.199997,69.199997
20160921073000,252.0,245.399994,59.275361,53,56.700001,100,68.699997,72.199997,69.199997
20160921074500,252.0,245.399994,59.275361,53,57.599998,100,68.699997,72.199997,69.199997
20160921080000,252.0,245.399994,59.275361,53,57.599998,100,68.599998,72.199997,69.199997
20160921081500,252.0,249.600006,60.289857,53,61.200001,100,69.099998,72.199997,69.199997
20160921083000,252.0,258.0,62.318841,58,60.0,100,69.0,72.199997,69.199997
20160921084500,252.0,261.0,63.043478,57,60.0,100,69.099998,72.300003,69.300003
20160921090000,252.0,258.0,62.318841,57,60.0,100,69.5,72.300003,69.300003
20160921091500,252.0,258.0,62.318841,57,56.799999,0,69.099998,72.300003,69.300003
20160921093000,252.0,265.200012,64.057974,55,56.799999,100,68.900002,72.300003,69.300003
20160921094500,252.0,261.0,63.043478,57,57.5,100,68.699997,72.300003,69.300003
20160921100000,252.0,265.200012,64.057974,58,57.5,100,69.300003,72.300003,69.300003
20160921101500,252.0,268.799988,64.927533,58,57.5,100,69.400002,72.300003,69.300003
20160921103000,252.0,268.799988,64.927533,58,57.5,0,69.599998,72.300003,69.300003
20160921104500,252.0,268.799988,64.927533,61,57.5,0,69.699997,72.300003,69.300003
20160921110000,252.0,268.799988,64.927533,56,57.5,0,70.0,72.300003,69.300003
20160921111500,252.0,203.399994,49.130433,51,57.5,0,69.699997,72.300003,69.300003
20160921113000,252.0,210.0,50.724638,48,56.799999,0,69.300003,72.300003,69.300003
20160921114500,252.0,258.0,62.318841,50,56.799999,0,69.300003,72.300003,69.300003
20160921120000,252.0,258.0,62.318841,49,56.799999,0,70.0,72.300003,69.300003
20160921121500,252.0,249.600006,60.289857,49,56.799999,0,70.0,72.300003,69.300003
20160921123000,252.0,249.600006,60.289857,49,56.799999,0,69.900002,72.300003,69.300003
20160921124500,252.0,249.600006,60.289857,49,56.799999,0,70.199997,72.300003,69.300003
20160921130000,252.0,245.399994,59.275361,49,56.799999,0,70.199997,72.300003,69.300003
20160921131500,252.0,253.800003,61.304349,49,56.799999,0,70.300003,72.300003,69.300003
20160921133000,252.0,253.800003,61.304349,50,56.799999,0,69.900002,72.300003,69.300003
20160921134500,252.0,249.600006,60.289857,50,56.799999,0,70.0,72.300003,69.300003
20160921140000,252.0,258.0,62.318841,50,56.799999,0,70.199997,72.300003,69.300003
20160921141500,252.0,258.0,62.318841,50,56.799999,0,70.300003,72.300003,69.300003
20160921143000,252.0,258.0,62.318841,50,56.799999,0,70.300003,72.300003,69.300003
20160921144500,252.0,261.0,63.043478,50,56.799999,0,70.300003,72.300003,69.300003
20160921150000,252.0,253.800003,61.304349,50,56.799999,0,70.599998,72.300003,69.300003
20160921151500,252.0,253.800003,61.304349,50,56.799999,0,70.800003,72.300003,69.300003
20160921153000,252.0,245.399994,59.275361,50,56.799999,0,70.900002,72.300003,69.300003
20160921154500,252.0,249.600006,60.289857,50,56.799999,0,70.900002,72.300003,69.300003
20160921160000,252.0,245.399994,59.275361,50,56.799999,0,70.699997,72.300003,69.300003
20160921161500,252.0,245.399994,59.275361,51,56.799999,0,70.5,72.300003,69.300003
20160921163000,252.0,253.800003,61.304349,51,56.799999,0,70.400002,72.300003,69.300003
20160921164500,252.0,249.600006,60.289857,51,56.799999,0,70.300003,72.300003,69.300003
20160921170000,252.0,245.399994,59.275361,51,56.799999,0,70.300003,72.300003,69.300003
20160921171500,252.0,265.200012,64.057974,57,56.799999,0,70.5,72.300003,69.300003
20160921173000,252.0,261.0,63.043478,61,56.799999,0,70.400002,72.300003,69.300003
20160921174500,252.0,265.200012,64.057974,57,56.799999,0,70.300003,72.300003,69.300003
20160921180000,252.0,261.0,63.043478,58,56.799999,0,70.0,72.300003,69.300003
20160921181500,252.0,268.799988,64.927533,58,56.799999,0,69.599998,72.300003,69.300003
20160921183000,252.0,219.0,52.898551,60,56.799999,0,69.5,72.300003,69.300003
20160921184500,252.0,276.600006,66.811596,60,56.799999,0,69.400002,72.300003,69.300003
20160921190000,252.0,268.799988,64.927533,60,56.799999,0,69.199997,72.300003,69.300003
20160921191500,252.0,268.799988,64.927533,56,56.799999,0,69.099998,72.300003,69.300003
20160921193000,252.0,265.200012,64.057974,55,56.799999,100,69.0,72.300003,69.300003
20160921194500,252.0,205.199997,49.565217,56,56.799999,100,69.199997,72.300003,69.300003
20160921200000,252.0,268.799988,64.927533,59,56.799999,100,69.199997,72.300003,69.300003
20160921201500,252.0,202.199997,48.840579,54,56.799999,100,69.099998,72.300003,69.300003
20160921203000,252.0,194.399994,46.95652,53,56.799999,100,69.0,72.300003,69.300003
20160921204500,252.0,265.200012,64.057974,59,57.5,100,68.900002,72.300003,69.300003
20160921210000,252.0,273.0,65.942029,59,57.5,100,68.800003,72.300003,69.300003
20160921211500,252.0,249.600006,60.289857,59,59.5,100,68.599998,72.300003,69.300003
20160921213000,252.0,219.0,52.898551,57,57.700001,0,69.5,72.300003,69.300003
20160921214500,252.0,268.799988,64.927533,58,57.099998,100,68.900002,72.300003,69.300003
20160921220000,252.0,268.799988,64.927533,57,57.099998,100,68.699997,72.300003,69.300003
20160921221500,252.0,273.0,65.942029,59,57.099998,100,68.599998,72.300003,69.300003
20160921223000,252.0,268.799988,64.927533,55,64.900002,100,69.400002,72.300003,69.300003
20160921224500,252.0,214.800003,51.884059,51,57.200001,100,68.900002,72.300003,69.300003
20160921230000,252.0,265.200012,64.057974,51,57.900002,100,68.599998,72.300003,69.300003
20160921231500,252.0,268.799988,64.927533,52,57.900002,100,68.5,72.300003,69.300003
20160921233000,252.0,253.800003,61.304349,49,59.599998,100,69.199997,72.300003,69.300003
20160921234500,252.0,268.799988,64.927533,50,58.700001,100,69.199997,72.300003,69.300003
20160922000000,252.0,249.600006,60.289857,47,58.700001,100,68.900002,72.300003,69.300003
20160922001500,252.0,265.200012,64.057974,52,65.800003,100,69.5,72.300003,69.300003
20160922003000,252.0,249.600006,60.289857,48,57.200001,100,68.900002,72.300003,69.300003
20160922004500,252.0,265.200012,64.057974,53,57.200001,100,68.400002,72.300003,69.300003
20160922010000,252.0,265.200012,64.057974,50,58.0,100,69.099998,72.300003,69.300003
20160922011500,252.0,261.0,63.043478,48,67.199997,100,69.199997,72.300003,69.300003
20160922013000,252.0,261.0,63.043478,48,56.799999,100,68.800003,72.300003,69.300003
20160922014500,252.0,261.0,63.043478,48,56.799999,100,68.400002,72.300003,69.300003
20160922020000,252.0,268.799988,64.927533,49,57.599998,100,68.900002,72.300003,69.300003
20160922021500,252.0,261.0,63.043478,49,66.300003,100,69.5,72.300003,69.300003
20160922023000,252.0,261.0,63.043478,48,57.200001,100,68.699997,72.300003,69.300003
20160922024500,252.0,273.0,65.942029,49,64.800003,100,68.400002,72.300003,69.300003
20160922030000,252.0,265.200012,64.057974,45,57.900002,100,68.699997,72.300003,69.300003
20160922031500,252.0,268.799988,64.927533,48,57.200001,0,69.300003,72.300003,69.300003
20160922033000,252.0,265.200012,64.057974,44,57.200001,100,68.400002,72.300003,69.300003
20160922034500,252.0,268.799988,64.927533,48,57.200001,100,68.800003,72.300003,69.300003
20160922040000,252.0,265.200012,64.057974,44,69.099998,100,69.5,72.300003,69.300003
20160922041500,252.0,265.200012,64.057974,47,57.200001,100,68.599998,72.300003,69.300003
20160922043000,252.0,223.800003,54.057972,44,61.900002,100,68.5,72.300003,69.300003
20160922044500,252.0,265.200012,64.057974,44,59.5,100,68.599998,72.300003,69.300003
20160922050000,252.0,196.199997,47.391304,47,57.599998,0,69.599998,72.300003,69.300003
20160922051500,252.0,261.0,63.043478,41,57.599998,100,68.400002,72.300003,69.300003
20160922053000,252.0,268.799988,64.927533,45,60.400002,100,69.099998,72.300003,69.300003
20160922054500,252.0,265.200012,64.057974,42,68.599998,100,69.199997,72.300003,69.300003
20160922060000,252.0,273.0,65.942029,44,57.200001,100,68.900002,72.300003,69.300003
20160922061500,252.0,273.0,65.942029,45,57.200001,100,68.400002,72.300003,69.300003
20160922063000,252.0,210.0,50.724638,40,62.400002,100,69.199997,72.300003,69.300003
20160922064500,252.0,261.0,63.043478,40,67.099998,100,68.699997,72.300003,69.300003
20160922070000,252.0,249.600006,60.289857,41,57.200001,0,69.300003,72.300003,69.300003
20160922071500,252.0,245.399994,59.275361,42,57.200001,100,68.699997,72.300003,69.300003
20160922073000,252.0,245.399994,59.275361,43,61.900002,100,68.400002,72.300003,69.300003
20160922074500,252.0,245.399994,59.275361,43,59.400002,100,69.099998,72.300003,69.300003
20160922080000,252.0,245.399994,59.275361,43,59.400002,100,68.900002,72.300003,69.300003
20160922081500,252.0,241.199997,58.260869,43,61.900002,100,69.099998,72.300003,69.300003
20160922083000,252.0,241.199997,58.260869,44,61.900002,100,69.5,72.300003,69.300003
20160922084500,252.0,249.600006,60.289857,46,57.599998,0,69.800003,72.300003,69.300003
20160922090000,252.0,258.0,62.318841,48,57.599998,0,70.199997,72.300003,69.300003
20160922091500,252.0,253.800003,61.304349,48,57.599998,0,70.0,72.300003,69.300003
20160922093000,252.0,258.0,62.318841,48,57.599998,0,69.699997,72.300003,69.300003
20160922094500,252.0,258.0,62.318841,48,57.599998,0,69.900002,72.300003,69.300003
20160922100000,252.0,253.800003,61.304349,48,57.599998,0,70.0,72.300003,69.300003
20160922101500,252.0,253.800003,61.304349,48,57.599998,0,69.800003,72.300003,69.300003
20160922103000,252.0,258.0,62.318841,48,57.599998,0,69.699997,72.300003,69.300003
20160922104500,252.0,258.0,62.318841,48,56.799999,0,69.599998,72.300003,69.300003
20160922110000,252.0,258.0,62.318841,48,56.799999,0,69.699997,72.300003,69.300003
20160922111500,252.0,258.0,62.318841,48,56.799999,0,69.800003,72.300003,69.300003
20160922113000,252.0,258.0,62.318841,48,56.799999,0,69.900002,72.300003,69.300003
