PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160922114500,252.0,258.0,62.318841,48,56.799999,0,70.199997,72.300003,69.300003
20160922120000,252.0,258.0,62.318841,48,56.799999,0,70.400002,72.300003,69.300003
20160922121500,252.0,258.0,62.318841,48,56.799999,0,70.199997,72.300003,69.300003
20160922123000,252.0,258.0,62.318841,47,56.799999,0,69.800003,72.300003,69.300003
20160922124500,252.0,253.800003,61.304349,47,56.799999,0,69.800003,72.300003,69.300003
20160922130000,252.0,258.0,62.318841,47,56.799999,0,70.0,72.300003,69.300003
20160922131500,252.0,253.800003,61.304349,47,57.5,0,70.199997,72.300003,69.300003
20160922133000,252.0,253.800003,61.304349,47,57.5,0,69.800003,72.300003,69.300003
20160922134500,252.0,253.800003,61.304349,47,56.799999,0,69.599998,72.300003,69.300003
20160922140000,252.0,249.600006,60.289857,47,56.799999,0,69.800003,72.300003,69.300003
20160922141500,252.0,253.800003,61.304349,47,56.799999,0,69.699997,72.300003,69.300003
20160922143000,252.0,253.800003,61.304349,47,56.799999,0,69.599998,72.300003,69.300003
20160922144500,252.0,253.800003,61.304349,47,56.799999,0,69.900002,72.300003,69.300003
20160922150000,252.0,253.800003,61.304349,47,56.799999,0,69.5,72.300003,69.300003
20160922151500,252.0,253.800003,61.304349,47,56.799999,0,69.5,72.300003,69.300003
20160922153000,252.0,249.600006,60.289857,47,56.799999,0,69.800003,72.300003,69.300003
20160922154500,252.0,253.800003,61.304349,47,56.799999,0,69.699997,72.300003,69.300003
20160922160000,252.0,253.800003,61.304349,47,56.799999,0,69.300003,72.300003,69.300003
20160922161500,252.0,253.800003,61.304349,47,56.799999,0,69.300003,72.300003,69.300003
20160922163000,252.0,249.600006,60.289857,47,56.799999,0,69.199997,72.300003,69.300003
20160922164500,252.0,253.800003,61.304349,47,56.799999,0,69.199997,72.300003,69.300003
20160922170000,252.0,249.600006,60.289857,47,57.5,0,69.199997,72.300003,69.300003
20160922171500,252.0,249.600006,60.289857,47,57.5,0,69.199997,72.300003,69.300003
20160922173000,252.0,245.399994,59.275361,47,57.5,0,69.099998,72.300003,69.300003
20160922174500,252.0,245.399994,59.275361,47,57.5,100,69.0,72.300003,69.300003
20160922180000,252.0,245.399994,59.275361,47,57.5,100,69.0,72.300003,69.300003
20160922181500,252.0,249.600006,60.289857,47,57.5,100,68.900002,72.300003,69.300003
20160922183000,252.0,245.399994,59.275361,47,57.5,100,68.900002,72.300003,69.300003
20160922184500,252.0,245.399994,59.275361,47,57.5,100,68.800003,72.300003,69.300003
20160922190000,252.0,245.399994,59.275361,49,57.5,100,68.800003,72.300003,69.300003
20160922191500,252.0,241.199997,58.260869,50,57.5,100,69.099998,72.300003,69.300003
20160922193000,252.0,245.399994,59.275361,50,61.5,100,69.199997,72.300003,69.300003
20160922194500,252.0,245.399994,59.275361,50,58.299999,0,69.599998,72.300003,69.300003
20160922200000,252.0,241.199997,58.260869,50,56.799999,100,68.900002,72.300003,69.300003
20160922201500,252.0,241.199997,58.260869,50,56.799999,100,68.900002,72.300003,69.300003
20160922203000,252.0,245.399994,59.275361,50,57.5,100,68.800003,72.300003,69.300003
20160922204500,252.0,241.199997,58.260869,50,57.5,100,68.800003,72.300003,69.300003
20160922210000,252.0,245.399994,59.275361,50,57.5,100,68.800003,72.300003,69.300003
20160922211500,252.0,241.199997,58.260869,50,61.599998,100,69.199997,72.300003,69.300003
20160922213000,252.0,245.399994,59.275361,50,61.599998,100,69.5,72.300003,69.300003
20160922214500,252.0,245.399994,59.275361,50,57.200001,0,69.199997,72.300003,69.300003
20160922220000,252.0,249.600006,60.289857,50,57.200001,100,68.900002,72.300003,69.300003
20160922221500,252.0,245.399994,59.275361,50,57.200001,100,68.599998,72.300003,69.300003
20160922223000,252.0,249.600006,60.289857,50,57.200001,100,68.599998,72.300003,69.300003
20160922224500,252.0,249.600006,60.289857,51,63.0,0,69.599998,72.199997,69.199997
20160922230000,252.0,253.800003,61.304349,51,57.200001,100,68.800003,72.199997,69.199997
20160922231500,252.0,249.600006,60.289857,51,57.200001,100,68.400002,71.800003,68.800003
20160922233000,252.0,253.800003,61.304349,51,57.200001,100,68.199997,72.699997,69.699997
20160922234500,252.0,253.800003,61.304349,51,57.200001,100,68.300003,71.900002,68.900002
20160923000000,252.0,249.600006,60.289857,51,79.699997,100,69.400002,72.699997,69.699997
20160923001500,252.0,276.600006,66.811596,70,56.799999,0,68.900002,71.300003,68.300003
20160923003000,252.0,258.0,62.318841,65,56.799999,100,68.300003,71.300003,68.300003
20160923004500,252.0,258.0,62.318841,65,56.799999,100,68.099998,71.800003,68.800003
20160923010000,252.0,276.600006,66.811596,68,57.599998,0,69.099998,71.800003,68.800003
20160923011500,252.0,258.0,62.318841,65,56.799999,100,68.199997,72.199997,69.199997
20160923013000,252.0,258.0,62.318841,65,57.900002,100,68.900002,72.199997,69.199997
20160923014500,252.0,258.0,62.318841,65,60.099998,0,69.199997,71.800003,68.800003
20160923020000,252.0,253.800003,61.304349,65,56.400002,100,68.199997,71.800003,68.800003
20160923021500,252.0,241.199997,58.260869,67,57.5,100,67.900002,71.800003,68.800003
20160923023000,252.0,258.0,62.318841,67,57.5,100,68.300003,71.800003,68.800003
20160923024500,252.0,249.600006,60.289857,67,59.599998,100,69.300003,72.199997,69.199997
20160923030000,252.0,258.0,62.318841,65,57.599998,100,68.400002,72.199997,69.199997
20160923031500,252.0,253.800003,61.304349,67,65.5,100,68.900002,72.199997,69.199997
20160923033000,252.0,261.0,63.043478,66,65.5,100,68.599998,72.199997,69.199997
20160923034500,252.0,258.0,62.318841,65,65.5,0,69.5,72.199997,69.199997
20160923040000,252.0,261.0,63.043478,65,56.799999,100,68.599998,72.199997,69.199997
20160923041500,252.0,258.0,62.318841,65,66.599998,100,68.199997,72.199997,69.199997
20160923043000,252.0,258.0,62.318841,68,57.5,100,68.599998,72.199997,69.199997
20160923044500,252.0,258.0,62.318841,67,65.300003,100,69.300003,72.199997,69.199997
20160923050000,252.0,258.0,62.318841,66,56.400002,100,68.599998,72.199997,69.199997
20160923051500,252.0,258.0,62.318841,66,69.099998,100,68.300003,72.199997,69.199997
20160923053000,252.0,261.0,63.043478,66,57.5,100,68.400002,71.800003,68.800003
20160923054500,252.0,258.0,62.318841,65,62.299999,100,68.099998,72.099998,69.099998
20160923060000,252.0,258.0,62.318841,65,56.799999,100,68.599998,71.900002,68.900002
20160923061500,252.0,253.800003,61.304349,65,73.5,100,69.300003,72.199997,69.199997
20160923063000,252.0,253.800003,61.304349,65,56.799999,100,68.699997,72.199997,69.199997
20160923064500,252.0,249.600006,60.289857,65,63.0,100,68.199997,72.199997,69.199997
20160923070000,252.0,258.0,62.318841,65,56.400002,0,68.099998,71.300003,68.300003
20160923071500,252.0,258.0,62.318841,65,57.299999,100,67.699997,71.800003,68.800003
20160923073000,252.0,258.0,62.318841,65,57.299999,100,68.199997,71.0,68.0
20160923074500,252.0,258.0,62.318841,65,57.299999,100,68.400002,71.800003,68.800003
20160923080000,252.0,253.800003,61.304349,65,57.299999,100,68.300003,71.800003,68.800003
20160923081500,252.0,241.199997,58.260869,68,66.900002,100,68.5,75.0,72.0
20160923083000,252.0,245.399994,59.275361,70,88.699997,100,70.900002,75.0,72.0
20160923084500,252.0,241.199997,58.260869,72,81.099998,100,72.400002,75.300003,72.300003
20160923090000,252.0,245.399994,59.275361,72,57.900002,100,71.0,75.300003,72.300003
20160923091500,252.0,245.399994,59.275361,72,60.799999,100,71.699997,75.300003,72.300003
20160923093000,252.0,245.399994,59.275361,72,64.900002,100,72.300003,75.300003,72.300003
20160923094500,252.0,245.399994,59.275361,72,64.0,100,72.300003,75.300003,72.300003
20160923100000,252.0,245.399994,59.275361,72,66.800003,100,72.400002,75.300003,72.300003
20160923101500,252.0,245.399994,59.275361,72,58.0,100,72.0,75.300003,72.300003
20160923103000,252.0,245.399994,59.275361,72,64.800003,100,71.300003,75.300003,72.300003
20160923104500,252.0,245.399994,59.275361,72,59.900002,100,71.599998,75.300003,72.300003
20160923110000,252.0,249.600006,60.289857,72,65.800003,100,72.400002,75.300003,72.300003
20160923111500,252.0,249.600006,60.289857,72,57.599998,0,72.300003,75.300003,72.300003
20160923113000,252.0,249.600006,60.289857,72,57.599998,100,71.699997,75.300003,72.300003
20160923114500,252.0,249.600006,60.289857,72,59.599998,100,72.099998,75.300003,72.300003
20160923120000,252.0,249.600006,60.289857,72,61.5,100,71.699997,75.300003,72.300003
20160923121500,252.0,249.600006,60.289857,72,59.200001,0,72.599998,75.300003,72.300003
20160923123000,252.0,249.600006,60.289857,72,57.900002,100,71.699997,75.300003,72.300003
20160923124500,252.0,249.600006,60.289857,72,57.900002,100,71.5,75.300003,72.300003
20160923130000,252.0,245.399994,59.275361,72,57.900002,100,71.800003,75.300003,72.300003
20160923131500,252.0,249.600006,60.289857,72,63.599998,100,71.900002,75.300003,72.300003
20160923133000,252.0,249.600006,60.289857,72,56.799999,100,71.699997,75.300003,72.300003
20160923134500,252.0,241.199997,58.260869,72,72.5,100,71.900002,75.300003,72.300003
20160923140000,252.0,249.600006,60.289857,72,68.699997,100,72.099998,75.300003,72.300003
20160923141500,252.0,249.600006,60.289857,72,58.0,100,71.699997,75.300003,72.300003
20160923143000,252.0,249.600006,60.289857,72,58.0,100,71.400002,75.300003,72.300003
20160923144500,252.0,249.600006,60.289857,72,64.0,100,71.900002,75.300003,72.300003
20160923150000,252.0,253.800003,61.304349,72,67.699997,100,72.400002,75.300003,72.300003
20160923151500,252.0,249.600006,60.289857,72,64.900002,100,72.300003,75.300003,72.300003
20160923153000,252.0,249.600006,60.289857,72,58.799999,0,72.400002,75.300003,72.300003
20160923154500,252.0,249.600006,60.289857,72,58.799999,100,71.199997,75.300003,72.300003
20160923160000,252.0,249.600006,60.289857,72,58.0,100,71.599998,75.300003,72.300003
20160923161500,252.0,249.600006,60.289857,72,74.300003,100,72.5,75.300003,72.300003
20160923163000,252.0,249.600006,60.289857,72,58.799999,100,71.400002,75.300003,72.300003
20160923164500,252.0,245.399994,59.275361,72,67.699997,100,71.900002,75.300003,72.300003
20160923170000,252.0,249.600006,60.289857,72,67.699997,100,71.699997,75.300003,72.300003
20160923171500,252.0,253.800003,61.304349,72,59.599998,0,72.400002,75.300003,72.300003
20160923173000,252.0,249.600006,60.289857,72,58.299999,100,71.199997,75.300003,72.300003
20160923174500,252.0,253.800003,61.304349,72,63.900002,100,71.800003,75.300003,72.300003
20160923180000,252.0,253.800003,61.304349,72,60.400002,100,71.800003,75.300003,72.300003
20160923181500,252.0,249.600006,60.289857,72,60.400002,0,72.599998,75.300003,72.300003
20160923183000,252.0,253.800003,61.304349,72,60.400002,100,71.0,75.300003,72.300003
20160923184500,252.0,249.600006,60.289857,72,64.300003,100,71.5,75.300003,72.300003
20160923190000,252.0,249.600006,60.289857,72,72.0,100,72.400002,75.300003,72.300003
20160923191500,252.0,245.399994,59.275361,72,58.0,100,71.199997,75.300003,72.300003
20160923193000,252.0,245.399994,59.275361,72,58.0,100,71.599998,75.300003,72.300003
20160923194500,252.0,245.399994,59.275361,72,66.800003,100,72.400002,75.300003,72.300003
20160923200000,252.0,245.399994,59.275361,72,67.900002,100,72.300003,75.300003,72.300003
20160923201500,252.0,249.600006,60.289857,72,65.800003,100,72.400002,75.300003,72.300003
20160923203000,252.0,253.800003,61.304349,72,64.400002,100,72.300003,75.300003,72.300003
20160923204500,252.0,258.0,62.318841,72,67.699997,100,72.300003,75.300003,72.300003
20160923210000,252.0,249.600006,60.289857,72,68.699997,100,72.400002,75.300003,72.300003
20160923211500,252.0,249.600006,60.289857,72,67.699997,100,72.199997,75.300003,72.300003
20160923213000,252.0,253.800003,61.304349,72,64.400002,100,72.300003,75.300003,72.300003
20160923214500,252.0,253.800003,61.304349,72,64.400002,100,72.099998,75.300003,72.300003
20160923220000,252.0,253.800003,61.304349,72,67.699997,100,72.099998,75.300003,72.300003
20160923221500,252.0,253.800003,61.304349,72,65.300003,100,72.099998,75.300003,72.300003
20160923223000,252.0,253.800003,61.304349,72,64.0,100,72.099998,75.300003,72.300003
20160923224500,252.0,258.0,62.318841,64,63.200001,100,71.900002,75.300003,72.300003
20160923230000,252.0,258.0,62.318841,64,66.699997,100,71.900002,75.300003,72.300003
20160923231500,252.0,258.0,62.318841,64,66.699997,100,72.199997,75.300003,72.300003
20160923233000,252.0,258.0,62.318841,64,65.300003,100,72.300003,75.300003,72.300003
20160923234500,252.0,258.0,62.318841,64,67.599998,100,72.199997,75.300003,72.300003
20160924000000,252.0,253.800003,61.304349,64,67.599998,100,72.400002,75.300003,72.300003
20160924001500,252.0,258.0,62.318841,64,65.800003,100,72.400002,75.300003,72.300003
20160924003000,252.0,253.800003,61.304349,64,65.800003,100,72.300003,75.300003,72.300003
20160924004500,252.0,253.800003,61.304349,64,64.900002,100,72.300003,75.300003,72.300003
20160924010000,252.0,258.0,62.318841,64,70.5,100,72.199997,75.300003,72.300003
20160924011500,252.0,258.0,62.318841,64,67.300003,100,72.300003,75.300003,72.300003
20160924013000,252.0,258.0,62.318841,64,65.800003,100,72.300003,75.300003,72.300003
20160924014500,252.0,253.800003,61.304349,64,70.099998,100,72.300003,75.300003,72.300003
20160924020000,252.0,258.0,62.318841,64,66.300003,100,72.300003,75.300003,72.300003
20160924021500,252.0,249.600006,60.289857,64,70.099998,100,72.199997,75.300003,72.300003
20160924023000,252.0,249.600006,60.289857,64,66.800003,100,72.400002,75.300003,72.300003
20160924024500,252.0,249.600006,60.289857,64,68.0,100,72.300003,75.300003,72.300003
20160924030000,252.0,245.399994,59.275361,64,71.0,100,72.400002,75.300003,72.300003
20160924031500,252.0,249.600006,60.289857,64,66.300003,100,72.400002,75.300003,72.300003
20160924033000,252.0,253.800003,61.304349,64,69.099998,100,72.199997,75.300003,72.300003
20160924034500,252.0,249.600006,60.289857,64,67.300003,100,72.300003,75.300003,72.300003
20160924040000,252.0,249.600006,60.289857,64,68.599998,100,72.199997,75.300003,72.300003
20160924041500,252.0,249.600006,60.289857,64,65.300003,100,72.199997,75.300003,72.300003
20160924043000,252.0,249.600006,60.289857,64,67.199997,100,72.199997,75.300003,72.300003
20160924044500,252.0,249.600006,60.289857,64,67.199997,100,72.199997,75.300003,72.300003
20160924050000,252.0,249.600006,60.289857,64,71.0,100,72.199997,75.300003,72.300003
20160924051500,252.0,249.600006,60.289857,64,66.699997,100,72.199997,75.300003,72.300003
20160924053000,252.0,249.600006,60.289857,64,65.699997,100,72.199997,75.300003,72.300003
20160924054500,252.0,249.600006,60.289857,64,65.699997,100,72.099998,75.300003,72.300003
20160924060000,252.0,253.800003,61.304349,64,69.599998,100,72.0,75.300003,72.300003
20160924061500,252.0,258.0,62.318841,64,68.199997,100,72.099998,75.300003,72.300003
20160924063000,252.0,253.800003,61.304349,64,66.800003,100,72.099998,75.300003,72.300003
20160924064500,252.0,249.600006,60.289857,64,70.599998,100,72.300003,75.300003,72.300003
20160924070000,252.0,241.199997,58.260869,71,57.599998,100,71.699997,75.300003,72.300003
20160924071500,252.0,245.399994,59.275361,71,80.400002,100,71.800003,75.300003,72.300003
20160924073000,252.0,245.399994,59.275361,71,78.300003,100,72.0,75.300003,72.300003
20160924074500,252.0,249.600006,60.289857,71,59.200001,0,72.300003,75.300003,72.300003
20160924080000,252.0,245.399994,59.275361,71,72.0,100,71.300003,75.300003,72.300003
20160924081500,252.0,245.399994,59.275361,71,74.800003,100,71.599998,75.300003,72.300003
20160924083000,252.0,249.600006,60.289857,71,71.900002,100,72.400002,75.300003,72.300003
20160924084500,252.0,245.399994,59.275361,71,58.400002,100,71.300003,75.300003,72.300003
20160924090000,252.0,245.399994,59.275361,71,58.400002,100,71.699997,75.300003,72.300003
20160924091500,252.0,245.399994,59.275361,71,69.5,100,72.199997,75.300003,72.300003
20160924093000,252.0,245.399994,59.275361,71,58.400002,100,71.699997,75.300003,72.300003
20160924094500,252.0,245.399994,59.275361,71,76.099998,100,71.699997,75.300003,72.300003
20160924100000,252.0,245.399994,59.275361,71,73.400002,100,71.900002,75.300003,72.300003
20160924101500,252.0,245.399994,59.275361,71,58.0,100,71.800003,75.300003,72.300003
20160924103000,252.0,245.399994,59.275361,71,74.599998,100,71.699997,75.300003,72.300003
20160924104500,252.0,245.399994,59.275361,71,72.0,100,71.699997,75.300003,72.300003
20160924110000,252.0,258.0,62.318841,71,58.0,100,71.800003,75.300003,72.300003
20160924111500,252.0,261.0,63.043478,69,66.800003,100,71.599998,75.300003,72.300003
20160924113000,252.0,258.0,62.318841,67,60.400002,100,71.900002,75.300003,72.300003
20160924114500,252.0,258.0,62.318841,66,72.400002,100,72.400002,75.300003,72.300003
20160924120000,252.0,261.0,63.043478,66,57.200001,100,71.300003,75.300003,72.300003
20160924121500,252.0,258.0,62.318841,66,59.599998,100,71.800003,75.300003,72.300003
20160924123000,252.0,261.0,63.043478,65,68.699997,100,72.400002,75.300003,72.300003
20160924124500,252.0,253.800003,61.304349,65,57.599998,100,71.900002,75.300003,72.300003
20160924130000,252.0,258.0,62.318841,64,66.699997,100,71.300003,75.300003,72.300003
20160924131500,252.0,258.0,62.318841,64,60.799999,100,72.099998,75.300003,72.300003
20160924133000,252.0,258.0,62.318841,64,65.300003,100,72.099998,75.300003,72.300003
20160924134500,252.0,258.0,62.318841,64,63.200001,100,72.099998,75.300003,72.300003
20160924140000,252.0,253.800003,61.304349,64,70.5,100,72.400002,75.300003,72.300003
20160924141500,252.0,249.600006,60.289857,64,57.099998,100,71.400002,75.300003,72.300003
20160924143000,252.0,253.800003,61.304349,64,62.799999,100,72.099998,75.300003,72.300003
20160924144500,252.0,253.800003,61.304349,64,69.199997,100,72.099998,75.300003,72.300003
20160924150000,252.0,249.600006,60.289857,64,57.599998,100,71.800003,75.300003,72.300003
20160924151500,252.0,249.600006,60.289857,64,70.099998,100,71.5,75.300003,72.300003
20160924153000,252.0,249.600006,60.289857,64,71.5,100,71.599998,75.300003,72.300003
20160924154500,252.0,245.399994,59.275361,64,57.599998,0,72.099998,75.300003,72.300003
20160924160000,252.0,245.399994,59.275361,64,65.699997,100,71.199997,75.300003,72.300003
20160924161500,252.0,249.600006,60.289857,64,62.599998,100,71.599998,75.300003,72.300003
20160924163000,252.0,245.399994,59.275361,64,60.400002,0,72.599998,75.300003,72.300003
20160924164500,252.0,245.399994,59.275361,64,57.099998,100,71.199997,75.300003,72.300003
20160924170000,252.0,253.800003,61.304349,64,57.099998,100,71.599998,75.300003,72.300003
20160924171500,252.0,249.600006,60.289857,64,58.0,0,72.400002,75.300003,72.300003
20160924173000,252.0,249.600006,60.289857,64,62.799999,100,71.0,75.300003,72.300003
20160924174500,252.0,249.600006,60.289857,64,67.699997,100,71.400002,75.300003,72.300003
20160924180000,252.0,249.600006,60.289857,64,57.599998,100,71.900002,75.300003,72.300003
20160924181500,252.0,245.399994,59.275361,64,75.800003,100,71.5,75.300003,72.300003
20160924183000,252.0,245.399994,59.275361,64,72.900002,100,71.699997,75.300003,72.300003
20160924184500,252.0,245.399994,59.275361,64,64.5,100,72.400002,75.300003,72.300003
20160924190000,252.0,241.199997,58.260869,64,65.300003,100,72.300003,75.300003,72.300003
20160924191500,252.0,241.199997,58.260869,66,67.199997,100,72.400002,75.300003,72.300003
20160924193000,252.0,241.199997,58.260869,67,64.400002,100,72.400002,75.300003,72.300003
20160924194500,252.0,245.399994,59.275361,67,65.300003,100,72.400002,75.300003,72.300003
20160924200000,252.0,245.399994,59.275361,67,66.699997,100,72.400002,75.300003,72.300003
20160924201500,252.0,249.600006,60.289857,67,65.300003,100,72.300003,75.300003,72.300003
20160924203000,252.0,249.600006,60.289857,67,64.0,100,72.300003,75.300003,72.300003
20160924204500,252.0,245.399994,59.275361,67,64.900002,100,72.300003,75.300003,72.300003
20160924210000,252.0,245.399994,59.275361,67,66.699997,100,72.300003,75.300003,72.300003
20160924211500,252.0,245.399994,59.275361,67,66.699997,100,72.300003,75.300003,72.300003
20160924213000,252.0,249.600006,60.289857,67,64.599998,100,72.199997,75.300003,72.300003
20160924214500,252.0,245.399994,59.275361,67,63.599998,100,72.199997,75.300003,72.300003
20160924220000,252.0,249.600006,60.289857,67,65.800003,100,72.099998,75.300003,72.300003
20160924221500,252.0,249.600006,60.289857,67,64.0,100,72.099998,75.300003,72.300003
20160924223000,252.0,249.600006,60.289857,67,67.699997,100,72.099998,75.300003,72.300003
20160924224500,252.0,245.399994,59.275361,67,64.400002,100,72.099998,75.300003,72.300003
20160924230000,252.0,249.600006,60.289857,67,65.800003,100,72.0,75.300003,72.300003
20160924231500,252.0,249.600006,60.289857,67,64.400002,100,72.099998,75.300003,72.300003
20160924233000,252.0,249.600006,60.289857,67,67.5,100,72.0,75.300003,72.300003
20160924234500,252.0,249.600006,60.289857,67,70.099998,100,72.199997,75.300003,72.300003
20160925000000,252.0,249.600006,60.289857,67,57.200001,100,71.599998,75.300003,72.300003
20160925001500,252.0,249.600006,60.289857,67,61.299999,100,71.900002,75.300003,72.300003
20160925003000,252.0,249.600006,60.289857,67,76.5,100,72.199997,75.300003,72.300003
20160925004500,252.0,249.600006,60.289857,67,70.099998,0,72.599998,75.300003,72.300003
20160925010000,252.0,249.600006,60.289857,67,62.599998,100,71.0,75.300003,72.300003
20160925011500,252.0,253.800003,61.304349,67,64.099998,100,71.400002,75.300003,72.300003
20160925013000,252.0,253.800003,61.304349,67,72.900002,100,72.300003,75.300003,72.300003
20160925014500,252.0,253.800003,61.304349,67,57.599998,0,72.300003,75.300003,72.300003
20160925020000,252.0,253.800003,61.304349,67,78.699997,100,71.5,75.300003,72.300003
20160925021500,252.0,249.600006,60.289857,67,73.0,100,71.699997,75.300003,72.300003
20160925023000,252.0,249.600006,60.289857,67,73.0,100,72.300003,75.300003,72.300003
20160925024500,252.0,249.600006,60.289857,67,73.0,100,72.5,75.300003,72.300003
20160925030000,252.0,249.600006,60.289857,67,57.099998,100,71.199997,75.300003,72.300003
20160925031500,252.0,249.600006,60.289857,67,62.5,100,72.0,75.300003,72.300003
20160925033000,252.0,245.399994,59.275361,67,73.800003,100,71.900002,75.300003,72.300003
20160925034500,252.0,249.600006,60.289857,67,58.299999,0,72.300003,75.300003,72.300003
20160925040000,252.0,245.399994,59.275361,67,74.0,100,71.300003,75.300003,72.300003
20160925041500,252.0,245.399994,59.275361,67,66.5,100,71.5,75.300003,72.300003
20160925043000,252.0,245.399994,59.275361,67,78.199997,100,72.5,75.300003,72.300003
20160925044500,252.0,245.399994,59.275361,67,57.200001,100,71.0,75.300003,72.300003
20160925050000,252.0,245.399994,59.275361,67,57.200001,100,71.699997,75.300003,72.300003
20160925051500,252.0,245.399994,59.275361,67,74.0,100,72.400002,75.300003,72.300003
20160925053000,252.0,245.399994,59.275361,67,57.200001,100,71.0,75.300003,72.300003
20160925054500,252.0,245.399994,59.275361,67,58.299999,100,71.800003,75.300003,72.300003
20160925060000,252.0,253.800003,61.304349,67,71.599998,100,72.199997,75.300003,72.300003
20160925061500,252.0,253.800003,61.304349,67,76.099998,0,72.599998,75.300003,72.300003
20160925063000,252.0,253.800003,61.304349,67,68.099998,100,71.0,75.300003,72.300003
20160925064500,252.0,253.800003,61.304349,67,71.800003,100,71.300003,75.300003,72.300003
20160925070000,252.0,249.600006,60.289857,67,71.800003,100,72.400002,75.300003,72.300003
20160925071500,252.0,249.600006,60.289857,67,57.5,100,71.199997,75.300003,72.300003
20160925073000,252.0,253.800003,61.304349,67,66.0,100,72.0,75.300003,72.300003
20160925074500,252.0,245.399994,59.275361,71,71.599998,100,72.199997,75.300003,72.300003
20160925080000,252.0,249.600006,60.289857,71,74.0,100,72.400002,75.300003,72.300003
20160925081500,252.0,245.399994,59.275361,71,58.400002,100,71.800003,75.300003,72.300003
20160925083000,252.0,249.600006,60.289857,71,72.0,100,71.599998,75.300003,72.300003
20160925084500,252.0,245.399994,59.275361,71,69.099998,100,71.599998,75.300003,72.300003
20160925090000,252.0,245.399994,59.275361,71,77.699997,100,72.300003,75.300003,72.300003
20160925091500,252.0,241.199997,58.260869,71,58.0,100,71.300003,75.300003,72.300003
20160925093000,252.0,249.600006,60.289857,71,60.799999,100,71.800003,75.300003,72.300003
20160925094500,252.0,245.399994,59.275361,71,73.900002,100,72.300003,75.300003,72.300003
20160925100000,252.0,245.399994,59.275361,71,58.0,100,71.400002,75.300003,72.300003
20160925101500,252.0,245.399994,59.275361,71,65.0,100,71.900002,75.300003,72.300003
20160925103000,252.0,253.800003,61.304349,71,69.199997,100,72.199997,75.300003,72.300003
20160925104500,252.0,253.800003,61.304349,71,67.699997,100,72.400002,75.300003,72.300003
20160925110000,252.0,253.800003,61.304349,71,58.0,0,72.199997,75.300003,72.300003
20160925111500,252.0,249.600006,60.289857,71,66.400002,100,71.199997,75.300003,72.300003
20160925113000,252.0,258.0,62.318841,71,62.0,100,71.699997,75.300003,72.300003
20160925114500,252.0,249.600006,60.289857,71,73.800003,100,72.300003,75.300003,72.300003
20160925120000,252.0,253.800003,61.304349,71,57.599998,100,71.599998,75.300003,72.300003
20160925121500,252.0,249.600006,60.289857,71,66.0,100,71.5,75.300003,72.300003
20160925123000,252.0,249.600006,60.289857,71,66.699997,100,71.599998,75.300003,72.300003
20160925124500,252.0,245.399994,59.275361,71,71.099998,100,72.400002,75.300003,72.300003
20160925130000,252.0,245.399994,59.275361,71,57.599998,100,71.400002,75.300003,72.300003
20160925131500,252.0,249.600006,60.289857,71,66.800003,100,71.900002,75.300003,72.300003
20160925133000,252.0,249.600006,60.289857,71,66.800003,100,72.0,75.300003,72.300003
20160925134500,252.0,249.600006,60.289857,71,71.5,100,72.5,75.300003,72.300003
20160925140000,252.0,245.399994,59.275361,71,58.0,100,71.300003,75.300003,72.300003
20160925141500,252.0,249.600006,60.289857,71,66.800003,100,72.0,75.300003,72.300003
20160925143000,252.0,249.600006,60.289857,71,66.800003,100,72.0,75.300003,72.300003
20160925144500,252.0,253.800003,61.304349,71,68.900002,100,72.5,75.300003,72.300003
20160925150000,252.0,249.600006,60.289857,71,61.5,0,72.599998,75.300003,72.300003
20160925151500,252.0,253.800003,61.304349,71,57.599998,100,71.199997,75.300003,72.300003
20160925153000,252.0,249.600006,60.289857,71,60.0,100,71.699997,75.300003,72.300003
20160925154500,252.0,249.600006,60.289857,71,69.199997,100,72.099998,75.300003,72.300003
20160925160000,252.0,253.800003,61.304349,71,60.099998,0,72.400002,75.300003,72.300003
20160925161500,252.0,249.600006,60.289857,71,63.700001,100,71.099998,75.300003,72.300003
20160925163000,252.0,249.600006,60.289857,71,74.400002,100,71.599998,75.300003,72.300003
20160925164500,252.0,249.600006,60.289857,71,67.300003,100,72.199997,75.300003,72.300003
20160925170000,252.0,249.600006,60.289857,71,64.900002,100,72.300003,75.300003,72.300003
20160925171500,252.0,249.600006,60.289857,71,68.599998,100,72.199997,75.300003,72.300003
20160925173000,252.0,249.600006,60.289857,71,66.099998,100,72.199997,75.300003,72.300003
20160925174500,252.0,249.600006,60.289857,71,68.199997,100,72.400002,75.300003,72.300003
20160925180000,252.0,249.600006,60.289857,71,65.800003,100,72.400002,75.300003,72.300003
20160925181500,252.0,245.399994,59.275361,71,65.800003,100,72.300003,75.300003,72.300003
20160925183000,252.0,245.399994,59.275361,71,68.599998,100,72.300003,75.300003,72.300003
20160925184500,252.0,245.399994,59.275361,71,68.599998,100,72.199997,75.300003,72.300003
20160925190000,252.0,241.199997,58.260869,71,64.900002,100,72.199997,75.300003,72.300003
20160925191500,252.0,245.399994,59.275361,71,64.900002,100,72.099998,75.300003,72.300003
20160925193000,252.0,245.399994,59.275361,71,66.5,100,72.300003,75.300003,72.300003
20160925194500,252.0,249.600006,60.289857,71,65.300003,100,72.300003,75.300003,72.300003
20160925200000,252.0,249.600006,60.289857,71,65.300003,100,72.099998,75.300003,72.300003
20160925201500,252.0,253.800003,61.304349,71,64.400002,100,72.099998,75.300003,72.300003
20160925203000,252.0,245.399994,59.275361,71,67.699997,100,72.099998,75.300003,72.300003
20160925204500,252.0,245.399994,59.275361,71,66.800003,100,72.0,75.300003,72.300003
20160925210000,252.0,245.399994,59.275361,71,64.400002,100,72.0,75.300003,72.300003
20160925211500,252.0,245.399994,59.275361,71,71.5,100,72.199997,75.300003,72.300003
20160925213000,252.0,245.399994,59.275361,71,67.300003,100,72.300003,75.300003,72.300003
20160925214500,252.0,249.600006,60.289857,71,70.5,100,72.300003,75.300003,72.300003
20160925220000,252.0,258.0,62.318841,64,69.599998,100,72.099998,75.300003,72.300003
20160925221500,252.0,258.0,62.318841,64,67.300003,100,72.199997,75.300003,72.300003
20160925223000,252.0,258.0,62.318841,64,64.900002,100,72.099998,75.300003,72.300003
20160925224500,252.0,258.0,62.318841,64,66.099998,100,72.099998,75.300003,72.300003
20160925230000,252.0,258.0,62.318841,64,71.099998,100,71.900002,75.300003,72.300003
20160925231500,252.0,258.0,62.318841,64,69.199997,100,72.300003,75.300003,72.300003
20160925233000,252.0,258.0,62.318841,64,73.300003,100,72.400002,75.300003,72.300003
20160925234500,252.0,258.0,62.318841,64,73.300003,100,72.5,75.300003,72.300003
20160926000000,252.0,258.0,62.318841,64,68.699997,100,72.5,75.300003,72.300003
20160926001500,252.0,258.0,62.318841,64,69.599998,100,72.400002,75.300003,72.300003
20160926003000,252.0,253.800003,61.304349,64,69.599998,100,72.300003,75.300003,72.300003
20160926004500,252.0,253.800003,61.304349,64,69.599998,100,72.599998,75.300003,72.300003
20160926010000,252.0,258.0,62.318841,64,56.400002,100,71.0,75.300003,72.300003
20160926011500,252.0,253.800003,61.304349,64,63.599998,100,71.699997,75.300003,72.300003
20160926013000,252.0,253.800003,61.304349,64,74.800003,100,71.900002,75.300003,72.300003
20160926014500,252.0,253.800003,61.304349,64,68.199997,100,72.099998,75.300003,72.300003
20160926020000,252.0,253.800003,61.304349,64,69.400002,100,72.099998,75.300003,72.300003
20160926021500,252.0,249.600006,60.289857,64,75.800003,100,72.199997,75.300003,72.300003
20160926023000,252.0,253.800003,61.304349,64,75.800003,100,72.199997,75.300003,72.300003
20160926024500,252.0,253.800003,61.304349,64,68.199997,100,72.199997,75.300003,72.300003
20160926030000,252.0,258.0,62.318841,64,68.199997,100,72.099998,75.300003,72.300003
20160926031500,252.0,253.800003,61.304349,64,75.400002,100,72.199997,75.300003,72.300003
20160926033000,252.0,253.800003,61.304349,64,68.300003,100,72.199997,75.300003,72.300003
20160926034500,252.0,258.0,62.318841,64,68.300003,100,72.199997,75.300003,72.300003
20160926040000,252.0,258.0,62.318841,64,71.400002,100,72.199997,75.300003,72.300003
20160926041500,252.0,258.0,62.318841,64,74.099998,100,72.199997,75.300003,72.300003
20160926043000,252.0,253.800003,61.304349,64,68.199997,100,72.199997,75.300003,72.300003
20160926044500,252.0,253.800003,61.304349,64,70.099998,100,72.099998,75.300003,72.300003
20160926050000,252.0,253.800003,61.304349,64,76.0,100,72.199997,75.300003,72.300003
20160926051500,252.0,253.800003,61.304349,64,68.699997,100,72.199997,75.300003,72.300003
20160926053000,252.0,253.800003,61.304349,64,67.300003,100,72.099998,75.0,72.0
20160926054500,252.0,253.800003,61.304349,64,72.400002,100,72.099998,75.300003,72.300003
20160926060000,252.0,253.800003,61.304349,64,75.5,100,72.099998,75.300003,72.300003
20160926061500,252.0,253.800003,61.304349,64,68.699997,100,72.199997,75.300003,72.300003
20160926063000,252.0,253.800003,61.304349,64,67.300003,100,72.099998,75.300003,72.300003
20160926064500,252.0,253.800003,61.304349,64,74.800003,100,72.199997,75.300003,72.300003
20160926070000,252.0,258.0,62.318841,64,74.800003,100,72.099998,75.300003,72.300003
20160926071500,252.0,253.800003,61.304349,64,72.599998,100,72.199997,75.300003,72.300003
20160926073000,252.0,241.199997,58.260869,69,70.599998,100,72.199997,75.300003,72.300003
20160926074500,252.0,245.399994,59.275361,71,70.599998,100,72.300003,75.300003,72.300003
20160926080000,252.0,245.399994,59.275361,72,69.599998,100,72.300003,75.300003,72.300003
20160926081500,252.0,245.399994,59.275361,72,69.599998,100,72.400002,75.300003,72.300003
20160926083000,252.0,245.399994,59.275361,72,75.300003,100,72.5,75.300003,72.300003
20160926084500,252.0,245.399994,59.275361,72,57.599998,100,71.400002,75.300003,72.300003
20160926090000,252.0,249.600006,60.289857,72,69.300003,100,71.900002,75.300003,72.300003
20160926091500,252.0,253.800003,61.304349,72,72.5,100,72.0,75.300003,72.300003
20160926093000,252.0,258.0,62.318841,72,74.400002,100,72.400002,75.300003,72.300003
20160926094500,252.0,258.0,62.318841,72,58.400002,0,72.199997,75.300003,72.300003
20160926100000,252.0,258.0,62.318841,72,68.800003,100,71.199997,75.300003,72.300003
20160926101500,252.0,258.0,62.318841,64,59.599998,100,71.599998,75.300003,72.300003
20160926103000,252.0,253.800003,61.304349,64,74.400002,100,72.199997,75.300003,72.300003
20160926104500,252.0,253.800003,61.304349,64,59.400002,0,72.400002,75.300003,72.300003
20160926110000,252.0,258.0,62.318841,64,57.900002,100,71.0,75.300003,72.300003
20160926111500,252.0,258.0,62.318841,64,62.200001,100,71.400002,75.300003,72.300003
20160926113000,252.0,258.0,62.318841,64,77.699997,100,72.199997,75.300003,72.300003
20160926114500,252.0,253.800003,61.304349,64,57.599998,100,71.599998,75.300003,72.300003
20160926120000,252.0,253.800003,61.304349,64,69.199997,100,71.699997,75.300003,72.300003
20160926121500,252.0,258.0,62.318841,64,66.699997,100,71.599998,75.300003,72.300003
20160926123000,252.0,258.0,62.318841,64,71.099998,100,72.5,75.300003,72.300003
20160926124500,252.0,258.0,62.318841,64,57.099998,100,71.400002,75.300003,72.300003
20160926130000,252.0,258.0,62.318841,64,64.900002,100,71.599998,75.300003,72.300003
20160926131500,252.0,249.600006,60.289857,64,72.400002,100,72.400002,75.300003,72.300003
20160926133000,252.0,253.800003,61.304349,64,57.599998,100,71.699997,75.300003,72.300003
20160926134500,252.0,253.800003,61.304349,64,66.800003,100,71.599998,75.300003,72.300003
20160926140000,252.0,245.399994,59.275361,64,60.0,100,72.0,75.300003,72.300003
20160926141500,252.0,249.600006,60.289857,64,64.900002,100,71.900002,75.300003,72.300003
20160926143000,252.0,241.199997,58.260869,64,62.799999,100,71.900002,75.300003,72.300003
20160926144500,252.0,258.0,62.318841,67,76.300003,100,72.5,75.300003,72.300003
20160926150000,252.0,258.0,62.318841,67,57.900002,100,71.599998,75.300003,72.300003
20160926151500,252.0,258.0,62.318841,67,64.800003,100,71.699997,75.300003,72.300003
20160926153000,252.0,253.800003,61.304349,67,63.900002,100,71.800003,75.300003,72.300003
20160926154500,252.0,261.0,63.043478,67,66.800003,100,72.5,75.300003,72.300003
20160926160000,252.0,258.0,62.318841,66,57.599998,100,71.900002,75.300003,72.300003
20160926161500,252.0,261.0,63.043478,66,57.599998,100,71.300003,75.300003,72.300003
20160926163000,252.0,258.0,62.318841,66,57.599998,100,71.800003,75.300003,72.300003
20160926164500,252.0,253.800003,61.304349,66,67.300003,100,72.300003,75.300003,72.300003
20160926170000,252.0,253.800003,61.304349,66,58.400002,0,72.199997,75.300003,72.300003
20160926171500,252.0,253.800003,61.304349,66,57.5,100,71.5,75.0,72.0
20160926173000,252.0,253.800003,61.304349,66,64.0,100,71.099998,75.0,72.0
20160926174500,252.0,253.800003,61.304349,66,62.299999,100,71.900002,75.0,72.0
20160926180000,252.0,253.800003,61.304349,66,69.699997,100,71.900002,75.300003,72.300003
20160926181500,252.0,253.800003,61.304349,66,58.0,0,72.199997,75.300003,72.300003
20160926183000,252.0,253.800003,61.304349,66,58.0,100,71.400002,75.300003,72.300003
20160926184500,252.0,249.600006,60.289857,66,59.200001,100,72.099998,75.300003,72.300003
20160926190000,252.0,249.600006,60.289857,66,71.099998,100,72.300003,75.300003,72.300003
20160926191500,252.0,241.199997,58.260869,70,58.0,0,72.099998,75.300003,72.300003
20160926193000,252.0,245.399994,59.275361,70,61.5,100,71.199997,75.300003,72.300003
20160926194500,252.0,241.199997,58.260869,70,65.800003,100,71.599998,75.300003,72.300003
20160926200000,252.0,258.0,62.318841,70,68.699997,100,72.400002,75.300003,72.300003
20160926201500,252.0,258.0,62.318841,68,57.700001,100,71.599998,75.300003,72.300003
20160926203000,252.0,261.0,63.043478,67,69.300003,100,71.5,75.300003,72.300003
20160926204500,252.0,258.0,62.318841,65,77.199997,100,71.699997,75.300003,72.300003
20160926210000,252.0,258.0,62.318841,65,70.900002,100,72.599998,75.5,72.5
20160926211500,252.0,241.199997,58.260869,70,72.0,100,72.800003,75.599998,72.599998
20160926213000,252.0,245.399994,59.275361,70,58.0,100,71.5,75.400002,72.400002
20160926214500,252.0,241.199997,58.260869,70,69.699997,100,72.099998,75.400002,72.400002
20160926220000,252.0,245.399994,59.275361,70,75.300003,100,72.099998,75.400002,72.400002
20160926221500,252.0,245.399994,59.275361,70,58.299999,100,71.599998,75.300003,72.300003
20160926223000,252.0,241.199997,58.260869,71,77.5,100,71.800003,75.400002,72.400002
20160926224500,252.0,245.399994,59.275361,71,63.599998,100,71.699997,75.300003,72.300003
20160926230000,252.0,241.199997,58.260869,71,68.699997,100,72.300003,75.300003,72.300003
20160926231500,252.0,245.399994,59.275361,71,72.0,100,71.599998,75.699997,72.699997
20160926233000,252.0,241.199997,58.260869,71,68.199997,100,72.099998,75.400002,72.400002
20160926234500,252.0,245.399994,59.275361,71,72.900002,100,72.099998,75.099998,72.099998
20160927000000,252.0,245.399994,59.275361,71,73.900002,100,72.400002,75.400002,72.400002
20160927001500,252.0,245.399994,59.275361,71,58.0,100,71.900002,75.5,72.5
20160927003000,252.0,245.399994,59.275361,71,75.599998,100,72.0,75.400002,72.400002
20160927004500,252.0,245.399994,59.275361,71,75.599998,100,71.900002,75.300003,72.300003
20160927010000,252.0,241.199997,58.260869,71,68.099998,100,72.199997,75.300003,72.300003
20160927011500,252.0,245.399994,59.275361,71,68.099998,100,72.300003,75.300003,72.300003
20160927013000,252.0,241.199997,58.260869,71,68.099998,100,72.300003,75.300003,72.300003
20160927014500,252.0,241.199997,58.260869,71,68.099998,100,72.300003,75.300003,72.300003
20160927020000,252.0,245.399994,59.275361,71,68.099998,100,72.400002,75.400002,72.400002
20160927021500,252.0,241.199997,58.260869,71,68.099998,100,72.300003,75.400002,72.400002
20160927023000,252.0,245.399994,59.275361,71,67.300003,100,72.400002,75.400002,72.400002
20160927024500,252.0,245.399994,59.275361,71,67.300003,100,72.300003,75.400002,72.400002
20160927030000,252.0,241.199997,58.260869,71,70.599998,100,72.400002,75.400002,72.400002
20160927031500,252.0,249.600006,60.289857,71,67.699997,100,72.300003,75.400002,72.400002
20160927033000,252.0,245.399994,59.275361,71,73.400002,100,72.300003,75.400002,72.400002
20160927034500,252.0,245.399994,59.275361,71,68.300003,100,72.400002,75.400002,72.400002
20160927040000,252.0,241.199997,58.260869,71,59.599998,100,72.199997,75.300003,72.300003
20160927041500,252.0,249.600006,60.289857,71,77.800003,100,71.599998,75.300003,72.300003
20160927043000,252.0,249.600006,60.289857,71,71.900002,100,71.599998,75.300003,72.300003
20160927044500,252.0,245.399994,59.275361,71,73.400002,100,72.099998,75.300003,72.300003
20160927050000,252.0,245.399994,59.275361,71,77.800003,100,72.099998,75.300003,72.300003
20160927051500,252.0,249.600006,60.289857,71,71.099998,100,72.199997,75.300003,72.300003
20160927053000,252.0,249.600006,60.289857,73,58.799999,100,71.199997,75.300003,72.300003
20160927054500,252.0,253.800003,61.304349,73,74.800003,100,71.699997,75.300003,72.300003
20160927060000,252.0,253.800003,61.304349,73,70.099998,100,71.900002,75.300003,72.300003
20160927061500,252.0,253.800003,61.304349,73,70.099998,100,72.099998,75.300003,72.300003
20160927063000,252.0,253.800003,61.304349,73,75.800003,100,72.099998,75.199997,72.199997
20160927064500,252.0,258.0,62.318841,73,69.699997,100,72.199997,75.300003,72.300003
20160927070000,252.0,258.0,62.318841,72,72.099998,100,72.199997,75.300003,72.300003
20160927071500,252.0,261.0,63.043478,72,73.900002,100,72.300003,75.5,72.5
20160927073000,252.0,258.0,62.318841,72,75.900002,100,72.400002,75.400002,72.400002
20160927074500,252.0,258.0,62.318841,72,75.900002,100,72.400002,75.400002,72.400002
20160927080000,252.0,258.0,62.318841,72,74.900002,100,72.400002,75.400002,72.400002
20160927081500,252.0,258.0,62.318841,71,71.599998,100,72.400002,75.400002,72.400002
20160927083000,252.0,258.0,62.318841,71,70.099998,100,72.400002,75.400002,72.400002
20160927084500,252.0,258.0,62.318841,71,71.599998,100,72.599998,75.400002,72.400002
20160927090000,252.0,258.0,62.318841,71,63.299999,0,72.599998,75.199997,72.199997
20160927091500,252.0,253.800003,61.304349,71,64.5,100,71.099998,75.300003,72.300003
20160927093000,252.0,258.0,62.318841,71,63.599998,100,71.699997,75.300003,72.300003
20160927094500,252.0,258.0,62.318841,71,65.300003,100,71.800003,75.300003,72.300003
20160927100000,252.0,249.600006,60.289857,71,70.099998,100,72.199997,75.300003,72.300003
20160927101500,252.0,253.800003,61.304349,71,57.599998,100,71.300003,75.300003,72.300003
20160927103000,252.0,253.800003,61.304349,71,60.799999,100,71.800003,75.099998,72.099998
20160927104500,252.0,253.800003,61.304349,71,63.5,100,71.400002,75.0,72.0
20160927110000,252.0,258.0,62.318841,71,71.099998,100,72.300003,75.0,72.0
20160927111500,252.0,253.800003,61.304349,71,57.900002,100,71.099998,75.300003,72.300003
20160927113000,252.0,253.800003,61.304349,71,71.5,100,71.300003,75.0,72.0
20160927114500,252.0,258.0,62.318841,71,59.799999,100,71.400002,75.0,72.0
20160927120000,252.0,261.0,63.043478,73,58.400002,0,72.599998,75.300003,72.300003
20160927121500,252.0,258.0,62.318841,72,57.200001,100,71.900002,75.300003,72.300003
20160927123000,252.0,253.800003,61.304349,72,79.099998,100,71.5,78.0,75.0
20160927124500,252.0,253.800003,61.304349,72,81.599998,100,74.0,78.300003,75.300003
20160927130000,252.0,249.600006,60.289857,72,86.900002,100,75.300003,78.300003,75.300003
20160927131500,252.0,253.800003,61.304349,72,69.5,100,74.0,78.5,75.5
20160927133000,252.0,253.800003,61.304349,72,67.300003,100,75.199997,78.5,75.5
20160927134500,252.0,253.800003,61.304349,72,73.800003,100,75.300003,78.5,75.5
20160927140000,252.0,253.800003,61.304349,72,63.0,100,74.099998,78.5,75.5
20160927141500,252.0,258.0,62.318841,72,66.5,100,74.599998,78.5,75.5
20160927143000,252.0,253.800003,61.304349,72,68.199997,100,75.099998,78.5,75.5
20160927144500,252.0,249.600006,60.289857,72,86.199997,100,75.5,78.5,75.5
20160927150000,252.0,253.800003,61.304349,72,59.599998,100,74.300003,78.5,75.5
20160927151500,252.0,253.800003,61.304349,72,66.800003,100,74.699997,78.5,75.5
20160927153000,252.0,249.600006,60.289857,72,83.099998,100,75.300003,78.5,75.5
20160927154500,252.0,245.399994,59.275361,72,72.0,100,74.099998,78.5,75.5
20160927160000,252.0,249.600006,60.289857,72,66.0,100,74.699997,78.5,75.5
20160927161500,252.0,249.600006,60.289857,72,58.400002,100,75.0,78.5,75.5
20160927163000,252.0,253.800003,61.304349,72,66.900002,100,75.199997,78.5,75.5
20160927164500,252.0,253.800003,61.304349,72,66.900002,100,75.199997,78.5,75.5
20160927170000,252.0,258.0,62.318841,72,59.200001,0,75.5,78.5,75.5
20160927171500,252.0,258.0,62.318841,72,58.0,100,74.5,78.5,75.5
20160927173000,252.0,258.0,62.318841,72,58.0,100,75.099998,78.5,75.5
20160927174500,252.0,258.0,62.318841,72,59.400002,0,75.599998,78.5,75.5
20160927180000,252.0,258.0,62.318841,72,59.400002,100,74.5,78.5,75.5
20160927181500,252.0,258.0,62.318841,72,67.5,100,75.099998,78.5,75.5
20160927183000,252.0,253.800003,61.304349,72,69.699997,100,75.0,78.5,75.5
20160927184500,252.0,258.0,62.318841,72,76.5,100,75.400002,78.5,75.5
20160927190000,252.0,253.800003,61.304349,72,76.5,100,75.5,78.5,75.5
20160927191500,252.0,258.0,62.318841,72,76.5,100,74.599998,78.599998,75.599998
20160927193000,252.0,258.0,62.318841,72,74.800003,100,74.900002,78.599998,75.599998
20160927194500,252.0,258.0,62.318841,72,71.099998,100,75.599998,78.599998,75.599998
20160927200000,252.0,253.800003,61.304349,72,71.099998,100,75.599998,78.599998,75.599998
20160927201500,252.0,253.800003,61.304349,72,68.199997,100,75.5,78.599998,75.599998
20160927203000,252.0,258.0,62.318841,72,58.0,100,74.300003,78.599998,75.599998
20160927204500,252.0,258.0,62.318841,72,60.400002,100,75.099998,78.599998,75.599998
20160927210000,252.0,253.800003,61.304349,72,68.699997,100,75.5,78.599998,75.599998
20160927211500,252.0,253.800003,61.304349,72,70.400002,100,75.400002,78.599998,75.599998
20160927213000,252.0,258.0,62.318841,72,74.300003,100,75.699997,78.599998,75.599998
20160927214500,252.0,253.800003,61.304349,72,73.0,100,74.599998,78.599998,75.599998
20160927220000,252.0,253.800003,61.304349,72,73.0,100,74.699997,78.599998,75.599998
20160927221500,252.0,258.0,62.318841,72,70.099998,0,75.699997,78.599998,75.599998
20160927223000,252.0,253.800003,61.304349,72,74.900002,100,74.699997,78.599998,75.599998
20160927224500,252.0,253.800003,61.304349,72,74.900002,100,75.300003,78.300003,75.300003
20160927230000,252.0,253.800003,61.304349,72,73.800003,100,74.0,78.300003,75.300003
20160927231500,252.0,258.0,62.318841,72,60.900002,100,74.699997,78.300003,75.300003
20160927233000,252.0,261.0,63.043478,71,75.800003,100,75.199997,78.300003,75.300003
20160927234500,252.0,261.0,63.043478,71,74.800003,100,74.099998,78.300003,75.300003
20160928000000,252.0,258.0,62.318841,71,63.400002,100,74.5,78.300003,75.300003
20160928001500,252.0,258.0,62.318841,71,70.099998,100,75.099998,78.300003,75.300003
20160928003000,252.0,258.0,62.318841,71,58.0,100,74.099998,78.300003,75.300003
20160928004500,252.0,258.0,62.318841,71,60.0,100,74.800003,78.199997,75.199997
20160928010000,252.0,258.0,62.318841,71,76.300003,100,75.0,78.300003,75.300003
20160928011500,252.0,261.0,63.043478,70,71.800003,100,73.800003,78.300003,75.300003
20160928013000,252.0,258.0,62.318841,70,74.900002,100,74.599998,78.300003,75.300003
20160928014500,252.0,261.0,63.043478,70,76.5,100,75.099998,78.300003,75.300003
20160928020000,252.0,258.0,62.318841,70,73.800003,100,73.800003,78.300003,75.300003
20160928021500,252.0,258.0,62.318841,69,61.0,100,74.5,78.300003,75.300003
20160928023000,252.0,261.0,63.043478,69,75.099998,100,75.099998,78.300003,75.300003
20160928024500,252.0,261.0,63.043478,69,72.300003,100,73.800003,78.300003,75.300003
20160928030000,252.0,258.0,62.318841,69,60.299999,100,74.5,78.300003,75.300003
20160928031500,252.0,261.0,63.043478,69,71.199997,0,75.400002,78.300003,75.300003
20160928033000,252.0,253.800003,61.304349,68,81.5,100,74.400002,78.300003,75.300003
20160928034500,252.0,253.800003,61.304349,68,77.300003,100,74.599998,78.300003,75.300003
20160928040000,252.0,258.0,62.318841,68,57.599998,100,74.5,78.300003,75.300003
20160928041500,252.0,253.800003,61.304349,68,87.0,100,74.800003,78.300003,75.300003
20160928043000,252.0,258.0,62.318841,68,73.5,100,74.800003,78.300003,75.300003
20160928044500,252.0,261.0,63.043478,68,57.200001,100,74.5,78.300003,75.300003
20160928050000,252.0,253.800003,61.304349,68,59.599998,100,74.599998,78.300003,75.300003
20160928051500,252.0,258.0,62.318841,68,78.699997,100,75.0,78.300003,75.300003
20160928053000,252.0,253.800003,61.304349,68,75.800003,100,75.199997,78.300003,75.300003
20160928054500,252.0,253.800003,61.304349,68,70.400002,100,75.199997,78.300003,75.300003
20160928060000,252.0,249.600006,60.289857,68,69.099998,100,73.800003,78.300003,75.300003
20160928061500,252.0,249.600006,60.289857,68,64.900002,100,75.0,78.300003,75.300003
20160928063000,252.0,253.800003,61.304349,68,84.300003,100,75.300003,78.300003,75.300003
20160928064500,252.0,249.600006,60.289857,68,75.400002,100,74.099998,78.300003,75.300003
20160928070000,252.0,245.399994,59.275361,68,70.5,100,74.400002,78.300003,75.300003
20160928071500,252.0,241.199997,58.260869,68,79.199997,100,74.5,78.099998,75.099998
20160928073000,252.0,245.399994,59.275361,69,79.199997,100,74.5,78.099998,75.099998
20160928074500,252.0,245.399994,59.275361,69,82.699997,100,74.199997,78.300003,75.300003
20160928080000,252.0,249.600006,60.289857,69,92.400002,100,74.699997,78.300003,75.300003
20160928081500,252.0,258.0,62.318841,73,60.5,100,73.800003,78.300003,75.300003
20160928083000,252.0,253.800003,61.304349,73,78.400002,100,74.400002,78.300003,75.300003
