PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160928084500,252.0,253.800003,61.304349,73,76.400002,100,74.800003,78.300003,75.300003
20160928090000,252.0,249.600006,60.289857,73,70.599998,100,75.099998,78.300003,75.300003
20160928091500,252.0,261.0,63.043478,73,58.0,100,74.0,78.099998,75.099998
20160928093000,252.0,258.0,62.318841,73,60.400002,100,74.199997,78.099998,75.099998
20160928094500,252.0,261.0,63.043478,73,60.400002,0,74.800003,77.800003,74.800003
20160928100000,252.0,258.0,62.318841,72,82.5,100,74.099998,77.800003,74.800003
20160928101500,252.0,258.0,62.318841,72,69.199997,100,74.599998,77.800003,74.800003
20160928103000,252.0,261.0,63.043478,71,80.699997,100,75.400002,78.300003,75.300003
20160928104500,252.0,261.0,63.043478,70,68.099998,100,74.300003,77.800003,74.800003
20160928110000,252.0,258.0,62.318841,69,66.400002,100,74.699997,77.800003,74.800003
20160928111500,252.0,258.0,62.318841,69,72.5,100,74.900002,77.900002,74.900002
20160928113000,252.0,258.0,62.318841,68,58.0,100,73.699997,77.800003,74.800003
20160928114500,252.0,258.0,62.318841,68,65.800003,100,74.0,78.0,75.0
20160928120000,252.0,258.0,62.318841,68,72.900002,100,74.5,78.0,75.0
20160928121500,252.0,253.800003,61.304349,68,58.0,100,74.099998,78.0,75.0
20160928123000,252.0,258.0,62.318841,68,65.0,100,74.599998,78.0,75.0
20160928124500,252.0,258.0,62.318841,68,69.699997,100,74.699997,78.0,75.0
20160928130000,252.0,261.0,63.043478,68,72.5,100,75.099998,78.0,75.0
20160928131500,252.0,258.0,62.318841,68,66.300003,100,75.0,78.0,75.0
20160928133000,252.0,258.0,62.318841,68,68.599998,100,74.699997,78.0,75.0
20160928134500,252.0,258.0,62.318841,68,57.599998,100,74.5,78.0,75.0
20160928140000,252.0,253.800003,61.304349,68,68.699997,100,74.400002,78.0,75.0
20160928141500,252.0,258.0,62.318841,68,63.599998,100,74.300003,78.0,75.0
20160928143000,252.0,258.0,62.318841,68,58.0,0,75.099998,78.0,75.0
20160928144500,252.0,258.0,62.318841,68,70.599998,100,74.099998,78.0,75.0
20160928150000,252.0,258.0,62.318841,68,71.599998,100,74.5,78.0,75.0
20160928151500,252.0,258.0,62.318841,68,64.900002,100,74.800003,78.0,75.0
20160928153000,252.0,253.800003,61.304349,68,64.900002,100,74.5,78.0,75.0
20160928154500,252.0,253.800003,61.304349,68,58.900002,0,75.099998,78.0,75.0
20160928160000,252.0,253.800003,61.304349,68,78.300003,100,74.300003,78.0,75.0
20160928161500,252.0,249.600006,60.289857,68,76.400002,100,74.800003,78.0,75.0
20160928163000,252.0,249.600006,60.289857,68,66.699997,100,74.5,78.0,75.0
20160928164500,252.0,249.600006,60.289857,68,72.900002,100,74.599998,78.0,75.0
20160928170000,252.0,245.399994,59.275361,68,77.300003,100,74.5,78.0,75.0
20160928171500,252.0,245.399994,59.275361,68,91.099998,100,74.800003,78.0,75.0
20160928173000,252.0,245.399994,59.275361,68,79.199997,100,74.599998,78.0,75.0
20160928174500,252.0,245.399994,59.275361,68,90.400002,100,74.699997,78.0,75.0
20160928180000,252.0,241.199997,58.260869,68,78.699997,100,74.800003,78.0,75.0
20160928181500,252.0,245.399994,59.275361,68,84.0,100,74.900002,78.0,75.0
20160928183000,252.0,245.399994,59.275361,68,86.0,100,75.099998,78.0,75.0
20160928184500,252.0,245.399994,59.275361,68,57.599998,100,74.5,78.0,75.0
20160928190000,252.0,241.199997,58.260869,68,64.800003,100,74.699997,78.0,75.0
20160928191500,252.0,245.399994,59.275361,69,64.800003,100,74.800003,78.0,75.0
20160928193000,252.0,245.399994,59.275361,69,73.0,100,74.599998,78.0,75.0
20160928194500,252.0,249.600006,60.289857,69,76.699997,100,75.099998,78.0,75.0
20160928200000,252.0,245.399994,59.275361,69,73.800003,100,73.800003,78.0,75.0
20160928201500,252.0,241.199997,58.260869,69,75.800003,100,74.300003,78.0,75.0
20160928203000,252.0,249.600006,60.289857,69,74.900002,100,75.0,78.199997,75.199997
20160928204500,252.0,245.399994,59.275361,69,69.599998,100,75.0,78.099998,75.099998
20160928210000,252.0,245.399994,59.275361,69,69.599998,100,75.099998,78.099998,75.099998
20160928211500,252.0,249.600006,60.289857,69,71.400002,100,75.0,78.099998,75.099998
20160928213000,252.0,249.600006,60.289857,69,73.0,100,75.099998,78.099998,75.099998
20160928214500,252.0,249.600006,60.289857,69,68.199997,100,75.0,78.099998,75.099998
20160928220000,252.0,249.600006,60.289857,69,74.0,100,75.099998,78.099998,75.099998
20160928221500,252.0,249.600006,60.289857,69,68.099998,100,75.0,78.099998,75.099998
20160928223000,252.0,249.600006,60.289857,69,74.800003,100,74.900002,78.099998,75.099998
20160928224500,252.0,245.399994,59.275361,69,68.199997,100,74.900002,78.099998,75.099998
20160928230000,252.0,245.399994,59.275361,69,74.400002,100,74.800003,78.099998,75.099998
20160928231500,252.0,241.199997,58.260869,69,69.099998,100,74.900002,78.099998,75.099998
20160928233000,252.0,245.399994,59.275361,69,73.5,100,74.900002,78.099998,75.099998
20160928234500,252.0,245.399994,59.275361,69,69.099998,100,74.800003,78.099998,75.099998
20160929000000,252.0,245.399994,59.275361,69,69.099998,100,74.800003,78.099998,75.099998
20160929001500,252.0,241.199997,58.260869,69,72.400002,100,74.800003,78.099998,75.099998
20160929003000,252.0,245.399994,59.275361,69,72.400002,100,74.699997,78.099998,75.099998
20160929004500,252.0,245.399994,59.275361,69,73.5,100,75.0,78.099998,75.099998
20160929010000,252.0,245.399994,59.275361,69,75.199997,100,75.0,78.099998,75.099998
20160929011500,252.0,249.600006,60.289857,69,75.199997,100,73.699997,78.300003,75.300003
20160929013000,252.0,258.0,62.318841,69,70.099998,100,74.699997,78.300003,75.300003
20160929014500,252.0,258.0,62.318841,69,72.5,100,74.900002,78.099998,75.099998
20160929020000,252.0,253.800003,61.304349,69,83.0,100,75.099998,78.099998,75.099998
20160929021500,252.0,258.0,62.318841,69,74.400002,100,73.900002,78.099998,75.099998
20160929023000,252.0,258.0,62.318841,69,83.199997,100,74.199997,78.099998,75.099998
20160929024500,252.0,258.0,62.318841,69,75.800003,100,74.300003,78.099998,75.099998
20160929030000,252.0,253.800003,61.304349,69,94.099998,100,75.0,78.099998,75.099998
20160929031500,252.0,253.800003,61.304349,69,63.5,100,73.599998,78.099998,75.099998
20160929033000,252.0,249.600006,60.289857,69,71.400002,100,74.099998,78.099998,75.099998
20160929034500,252.0,253.800003,61.304349,69,71.400002,100,75.099998,78.099998,75.099998
20160929040000,252.0,253.800003,61.304349,69,57.200001,100,73.800003,78.099998,75.099998
20160929041500,252.0,253.800003,61.304349,69,58.0,100,74.400002,78.099998,75.099998
20160929043000,252.0,249.600006,60.289857,69,76.300003,100,75.0,78.099998,75.099998
20160929044500,252.0,253.800003,61.304349,69,68.199997,100,75.0,78.099998,75.099998
20160929050000,252.0,280.200012,67.681162,100,66.400002,0,75.0,66.599998,63.599998
20160929051500,252.0,280.200012,67.681162,100,56.400002,0,72.900002,66.599998,63.599998
20160929053000,252.0,283.799988,68.550722,100,56.400002,0,72.099998,66.599998,63.599998
20160929054500,252.0,283.799988,68.550722,100,56.400002,0,71.599998,66.599998,63.599998
20160929060000,252.0,283.799988,68.550722,100,56.400002,0,71.199997,66.599998,63.599998
20160929061500,252.0,280.200012,67.681162,100,56.400002,0,70.900002,66.599998,63.599998
20160929063000,252.0,287.399994,69.420288,100,56.400002,0,70.0,66.599998,63.599998
20160929064500,252.0,287.399994,69.420288,100,56.400002,0,69.400002,66.599998,63.599998
20160929070000,252.0,291.0,70.289855,100,56.400002,0,69.400002,66.599998,63.599998
20160929071500,252.0,283.799988,68.550722,100,56.400002,0,68.900002,66.599998,63.599998
20160929073000,252.0,283.799988,68.550722,100,56.400002,0,68.699997,66.599998,63.599998
20160929074500,252.0,287.399994,69.420288,100,56.400002,0,68.599998,66.599998,63.599998
20160929080000,252.0,287.399994,69.420288,100,56.400002,0,68.5,66.599998,63.599998
20160929081500,252.0,287.399994,69.420288,100,56.400002,0,68.199997,66.599998,63.599998
20160929083000,252.0,283.799988,68.550722,100,56.400002,0,68.199997,66.599998,63.599998
20160929084500,252.0,291.0,70.289855,100,56.400002,0,68.099998,66.599998,63.599998
20160929090000,252.0,294.600006,71.159422,100,56.400002,0,68.199997,66.599998,63.599998
20160929091500,252.0,294.600006,71.159422,100,56.400002,0,68.099998,66.599998,63.599998
20160929093000,252.0,294.600006,71.159422,100,56.400002,0,68.300003,66.599998,63.599998
20160929094500,252.0,297.600006,71.884059,100,56.400002,0,68.099998,66.599998,63.599998
20160929100000,252.0,294.600006,71.159422,100,56.400002,0,68.099998,66.599998,63.599998
20160929101500,252.0,297.600006,71.884059,100,56.400002,0,68.099998,66.599998,63.599998
20160929103000,252.0,294.600006,71.159422,100,56.400002,0,68.199997,66.599998,63.599998
20160929104500,252.0,291.0,70.289855,100,56.400002,0,68.199997,66.599998,63.599998
20160929110000,252.0,261.0,63.043478,68,89.900002,100,70.099998,77.099998,74.099998
20160929111500,252.0,258.0,62.318841,67,86.900002,100,72.599998,77.099998,74.099998
20160929113000,252.0,258.0,62.318841,66,86.900002,100,74.300003,77.099998,74.099998
20160929114500,252.0,258.0,62.318841,64,70.099998,100,72.400002,76.800003,73.800003
20160929120000,252.0,253.800003,61.304349,64,71.099998,100,73.199997,77.099998,74.099998
20160929121500,252.0,253.800003,61.304349,64,67.300003,100,73.800003,77.099998,74.099998
20160929123000,252.0,258.0,62.318841,64,67.300003,100,73.900002,77.099998,74.099998
20160929124500,252.0,258.0,62.318841,64,68.599998,100,74.199997,77.099998,74.099998
20160929130000,252.0,253.800003,61.304349,64,57.200001,100,73.099998,77.099998,74.099998
20160929131500,252.0,253.800003,61.304349,64,59.200001,100,73.699997,77.099998,74.099998
20160929133000,252.0,249.600006,60.289857,64,70.099998,100,74.099998,77.099998,74.099998
20160929134500,252.0,253.800003,61.304349,64,67.199997,100,74.099998,77.099998,74.099998
20160929140000,252.0,253.800003,61.304349,64,64.900002,100,74.099998,77.099998,74.099998
20160929141500,252.0,245.399994,59.275361,72,64.900002,100,74.0,77.099998,74.099998
20160929143000,252.0,245.399994,59.275361,72,64.900002,100,74.099998,77.099998,74.099998
20160929144500,252.0,253.800003,61.304349,72,62.799999,100,73.800003,77.099998,74.099998
20160929150000,252.0,261.0,63.043478,72,62.799999,100,74.0,77.099998,74.099998
20160929151500,252.0,258.0,62.318841,69,62.799999,100,73.599998,77.099998,74.099998
20160929153000,252.0,258.0,62.318841,68,76.300003,100,74.400002,77.099998,74.099998
20160929154500,252.0,261.0,63.043478,66,57.0,100,73.400002,77.099998,74.099998
20160929160000,252.0,258.0,62.318841,66,69.800003,100,73.599998,77.099998,74.099998
20160929161500,252.0,261.0,63.043478,66,68.300003,100,73.900002,77.099998,74.099998
20160929163000,252.0,261.0,63.043478,65,64.800003,100,74.099998,77.099998,74.099998
20160929164500,252.0,258.0,62.318841,65,68.599998,100,74.400002,77.099998,74.099998
20160929170000,252.0,304.200012,73.478264,100,56.799999,0,73.599998,70.400002,67.400002
20160929171500,252.0,304.200012,73.478264,100,56.799999,0,72.5,70.400002,67.400002
20160929173000,252.0,304.200012,73.478264,100,56.799999,0,71.599998,70.400002,67.400002
20160929174500,252.0,304.200012,73.478264,100,56.799999,0,71.199997,70.400002,67.400002
20160929180000,252.0,304.200012,73.478264,100,56.799999,0,70.5,70.400002,67.400002
20160929181500,252.0,304.200012,73.478264,100,56.0,0,70.300003,70.400002,67.400002
20160929183000,252.0,304.200012,73.478264,100,56.0,0,69.800003,70.400002,67.400002
20160929184500,252.0,304.200012,73.478264,100,56.0,0,69.599998,70.400002,67.400002
20160929190000,252.0,258.0,62.318841,65,56.0,0,69.5,70.400002,67.400002
20160929191500,252.0,258.0,62.318841,65,56.0,0,69.400002,70.400002,67.400002
20160929193000,252.0,258.0,62.318841,65,56.0,0,69.5,70.400002,67.400002
20160929194500,252.0,253.800003,61.304349,65,56.0,0,69.599998,70.400002,67.400002
20160929200000,252.0,258.0,62.318841,65,56.0,0,69.699997,70.400002,67.400002
20160929201500,252.0,258.0,62.318841,65,56.0,0,69.699997,70.400002,67.400002
20160929203000,252.0,258.0,62.318841,65,56.0,0,69.800003,70.400002,67.400002
20160929204500,252.0,258.0,62.318841,65,56.0,0,69.699997,70.400002,67.400002
20160929210000,252.0,258.0,62.318841,65,56.0,0,69.300003,70.400002,67.400002
20160929211500,252.0,258.0,62.318841,65,56.0,0,69.199997,70.400002,67.400002
20160929213000,252.0,258.0,62.318841,65,56.0,0,69.300003,70.400002,67.400002
20160929214500,252.0,253.800003,61.304349,65,56.0,0,69.300003,70.400002,67.400002
20160929220000,252.0,261.0,63.043478,66,56.0,0,69.199997,71.800003,68.800003
20160929221500,252.0,258.0,62.318841,65,56.0,0,69.400002,71.800003,68.800003
20160929223000,252.0,261.0,63.043478,65,56.0,0,69.099998,72.0,69.0
20160929224500,252.0,258.0,62.318841,65,56.0,0,68.900002,71.800003,68.800003
20160929230000,252.0,258.0,62.318841,65,56.0,0,68.699997,71.800003,68.800003
20160929231500,252.0,258.0,62.318841,65,56.700001,100,68.599998,72.199997,69.199997
20160929233000,252.0,258.0,62.318841,65,56.700001,100,68.400002,72.199997,69.199997
20160929234500,252.0,258.0,62.318841,65,61.200001,100,69.0,72.199997,69.199997
20160930000000,252.0,253.800003,61.304349,65,61.200001,100,69.199997,72.199997,69.199997
20160930001500,252.0,228.600006,55.217393,100,62.400002,100,69.400002,72.199997,69.199997
20160930003000,252.0,228.600006,55.217393,100,57.200001,0,69.099998,72.199997,69.199997
20160930004500,252.0,261.0,63.043478,77,57.200001,100,68.599998,72.199997,69.199997
20160930010000,252.0,261.0,63.043478,75,60.200001,100,68.300003,72.199997,69.199997
20160930011500,252.0,261.0,63.043478,70,58.0,100,68.800003,72.199997,69.199997
20160930013000,252.0,261.0,63.043478,70,64.900002,100,69.5,72.199997,69.199997
20160930014500,252.0,258.0,62.318841,68,56.299999,100,68.400002,72.199997,69.199997
20160930020000,252.0,258.0,62.318841,68,68.099998,100,68.5,72.199997,69.199997
20160930021500,252.0,253.800003,61.304349,68,61.099998,100,68.599998,72.199997,69.199997
20160930023000,252.0,253.800003,61.304349,68,60.299999,0,69.5,72.199997,69.199997
20160930024500,252.0,258.0,62.318841,68,55.900002,100,68.300003,72.199997,69.199997
20160930030000,252.0,258.0,62.318841,68,58.400002,100,68.900002,72.199997,69.199997
20160930031500,252.0,258.0,62.318841,68,76.300003,100,69.099998,72.199997,69.199997
20160930033000,252.0,258.0,62.318841,67,56.0,100,68.599998,72.199997,69.199997
20160930034500,252.0,258.0,62.318841,67,74.900002,100,68.699997,72.199997,69.199997
20160930040000,252.0,253.800003,61.304349,67,68.099998,100,68.599998,72.199997,69.199997
20160930041500,252.0,253.800003,61.304349,67,56.400002,0,69.099998,72.199997,69.199997
20160930043000,252.0,253.800003,61.304349,67,56.400002,100,68.300003,72.199997,69.199997
20160930044500,252.0,253.800003,61.304349,67,70.099998,100,68.900002,72.199997,69.199997
20160930050000,252.0,258.0,62.318841,67,61.400002,100,68.599998,72.199997,69.199997
20160930051500,252.0,258.0,62.318841,67,71.0,100,69.400002,72.199997,69.199997
20160930053000,252.0,258.0,62.318841,66,56.799999,100,68.599998,72.199997,69.199997
20160930054500,252.0,258.0,62.318841,65,68.599998,100,68.300003,72.199997,69.199997
20160930060000,252.0,258.0,62.318841,65,57.599998,100,68.699997,72.199997,69.199997
20160930061500,252.0,258.0,62.318841,65,64.400002,100,69.199997,72.199997,69.199997
20160930063000,252.0,253.800003,61.304349,65,66.900002,100,69.300003,72.199997,69.199997
20160930064500,252.0,261.0,63.043478,65,55.599998,100,68.599998,72.199997,69.199997
20160930070000,252.0,258.0,62.318841,65,78.199997,100,68.400002,72.199997,69.199997
20160930071500,252.0,253.800003,61.304349,65,63.599998,100,68.400002,72.199997,69.199997
20160930073000,252.0,258.0,62.318841,65,56.799999,0,69.300003,72.199997,69.199997
20160930074500,252.0,253.800003,61.304349,65,56.799999,100,68.199997,72.199997,69.199997
20160930080000,252.0,253.800003,61.304349,65,56.799999,100,68.800003,72.199997,69.199997
20160930081500,252.0,253.800003,61.304349,65,74.099998,100,69.5,72.199997,69.199997
20160930083000,252.0,258.0,62.318841,65,56.0,100,68.599998,72.199997,69.199997
20160930084500,252.0,258.0,62.318841,65,56.700001,100,68.400002,72.199997,69.199997
20160930090000,252.0,258.0,62.318841,65,59.200001,100,68.900002,72.199997,69.199997
20160930091500,252.0,261.0,63.043478,65,68.199997,100,69.0,72.199997,69.199997
20160930093000,252.0,258.0,62.318841,65,56.799999,0,69.099998,72.199997,69.199997
20160930094500,252.0,249.600006,60.289857,65,56.799999,100,68.699997,72.199997,69.199997
20160930100000,252.0,245.399994,59.275361,65,56.799999,100,68.5,72.199997,69.199997
20160930101500,252.0,245.399994,59.275361,65,62.200001,100,69.099998,72.199997,69.199997
20160930103000,252.0,245.399994,59.275361,65,59.900002,100,68.699997,72.199997,69.199997
20160930104500,252.0,249.600006,60.289857,65,57.599998,0,69.599998,72.199997,69.199997
20160930110000,252.0,245.399994,59.275361,65,56.400002,100,68.800003,72.199997,69.199997
20160930111500,252.0,245.399994,59.275361,65,56.400002,100,68.599998,72.199997,69.199997
20160930113000,252.0,249.600006,60.289857,65,57.099998,100,68.599998,72.199997,69.199997
20160930114500,252.0,237.0,57.246377,71,63.599998,100,69.0,72.199997,69.199997
20160930120000,252.0,258.0,62.318841,71,61.0,0,69.400002,72.199997,69.199997
20160930121500,252.0,258.0,62.318841,71,57.099998,100,68.800003,72.199997,69.199997
20160930123000,252.0,253.800003,61.304349,71,79.900002,100,70.199997,74.300003,71.300003
20160930124500,252.0,265.200012,64.057974,75,58.0,0,70.900002,73.400002,70.400002
20160930130000,252.0,258.0,62.318841,70,56.799999,100,69.699997,72.900002,69.900002
20160930131500,252.0,258.0,62.318841,69,57.5,100,69.300003,73.5,70.5
20160930133000,252.0,258.0,62.318841,69,60.400002,100,69.699997,73.099998,70.099998
20160930134500,252.0,258.0,62.318841,69,58.400002,100,69.599998,73.5,70.5
20160930140000,252.0,258.0,62.318841,69,57.200001,100,69.900002,73.5,70.5
20160930141500,252.0,253.800003,61.304349,69,60.799999,100,70.5,73.900002,70.900002
20160930143000,252.0,253.800003,61.304349,69,64.0,100,70.800003,73.900002,70.900002
20160930144500,252.0,249.600006,60.289857,69,64.0,100,70.800003,73.900002,70.900002
20160930150000,252.0,245.399994,59.275361,69,64.0,100,71.0,73.900002,70.900002
20160930151500,252.0,245.399994,59.275361,69,58.0,100,70.400002,73.900002,70.900002
20160930153000,252.0,249.600006,60.289857,69,58.700001,100,70.199997,74.199997,71.199997
20160930154500,252.0,241.199997,58.260869,70,58.700001,100,70.599998,74.0,71.0
20160930160000,252.0,273.0,65.942029,86,66.400002,0,71.300003,68.699997,65.699997
20160930161500,252.0,273.0,65.942029,100,57.200001,0,70.099998,68.900002,65.900002
20160930163000,252.0,273.0,65.942029,100,57.200001,0,69.599998,68.900002,65.900002
20160930164500,252.0,276.600006,66.811596,100,57.200001,0,69.199997,68.900002,65.900002
20160930170000,252.0,276.600006,66.811596,100,57.200001,0,69.099998,68.900002,65.900002
20160930171500,252.0,280.200012,67.681162,100,57.200001,0,68.900002,68.5,65.5
20160930173000,252.0,276.600006,66.811596,100,57.200001,0,68.800003,68.5,65.5
20160930174500,252.0,276.600006,66.811596,100,57.200001,0,68.5,68.5,65.5
20160930180000,252.0,276.600006,66.811596,100,57.200001,0,68.400002,68.900002,65.900002
20160930181500,252.0,280.200012,67.681162,100,56.400002,0,68.199997,68.5,65.5
20160930183000,252.0,276.600006,66.811596,100,56.400002,0,68.099998,68.900002,65.900002
20160930184500,252.0,280.200012,67.681162,99,56.400002,0,68.099998,68.900002,65.900002
20160930190000,252.0,265.200012,64.057974,77,56.400002,0,68.0,68.5,65.5
20160930191500,252.0,258.0,62.318841,76,56.400002,0,68.099998,68.5,65.5
20160930193000,252.0,265.200012,64.057974,81,56.400002,0,67.900002,68.5,65.5
20160930194500,252.0,261.0,63.043478,80,56.400002,0,68.300003,68.900002,65.900002
20160930200000,252.0,258.0,62.318841,77,56.400002,0,67.900002,68.900002,65.900002
20160930201500,252.0,258.0,62.318841,77,56.400002,0,68.099998,68.900002,65.900002
20160930203000,252.0,245.399994,59.275361,77,56.400002,0,68.099998,68.900002,65.900002
20160930204500,252.0,258.0,62.318841,75,56.400002,0,67.900002,68.900002,65.900002
20160930210000,252.0,261.0,63.043478,75,56.400002,0,67.800003,68.900002,65.900002
20160930211500,252.0,258.0,62.318841,75,56.400002,0,67.699997,68.900002,65.900002
20160930213000,252.0,258.0,62.318841,75,56.400002,0,67.599998,68.900002,65.900002
20160930214500,252.0,258.0,62.318841,75,56.400002,0,67.400002,68.900002,65.900002
20160930220000,252.0,261.0,63.043478,75,56.400002,0,67.199997,68.900002,65.900002
20160930221500,252.0,253.800003,61.304349,74,56.400002,0,67.199997,68.900002,65.900002
20160930223000,252.0,261.0,63.043478,74,56.400002,0,67.099998,68.900002,65.900002
20160930224500,252.0,258.0,62.318841,73,56.400002,0,66.900002,68.900002,65.900002
20160930230000,252.0,261.0,63.043478,72,56.400002,0,66.800003,68.900002,65.900002
20160930231500,252.0,261.0,63.043478,73,56.400002,0,66.699997,68.5,65.5
20160930233000,252.0,258.0,62.318841,73,56.400002,0,66.599998,68.5,65.5
20160930234500,252.0,261.0,63.043478,72,56.400002,0,66.599998,68.900002,65.900002
20161001000000,252.0,261.0,63.043478,72,56.400002,0,66.400002,68.599998,65.599998
20161001001500,252.0,258.0,62.318841,72,56.400002,0,66.300003,68.5,65.5
20161001003000,252.0,261.0,63.043478,72,56.400002,0,66.199997,68.699997,65.699997
20161001004500,252.0,258.0,62.318841,71,56.400002,0,66.099998,68.5,65.5
20161001010000,252.0,261.0,63.043478,71,56.400002,0,66.099998,68.900002,65.900002
20161001011500,252.0,258.0,62.318841,71,56.400002,0,66.0,68.900002,65.900002
20161001013000,252.0,261.0,63.043478,70,56.400002,0,65.800003,68.900002,65.900002
20161001014500,252.0,261.0,63.043478,70,56.400002,0,65.800003,68.900002,65.900002
20161001020000,252.0,261.0,63.043478,65,55.599998,0,65.699997,68.900002,65.900002
20161001021500,252.0,258.0,62.318841,65,55.599998,100,65.599998,68.800003,65.800003
20161001023000,252.0,258.0,62.318841,65,55.599998,100,65.599998,68.900002,65.900002
20161001024500,252.0,258.0,62.318841,65,55.599998,100,65.5,68.900002,65.900002
20161001030000,252.0,253.800003,61.304349,65,55.599998,100,65.5,68.5,65.5
20161001031500,252.0,258.0,62.318841,65,55.599998,100,65.400002,68.900002,65.900002
20161001033000,252.0,258.0,62.318841,65,55.599998,100,65.400002,68.800003,65.800003
20161001034500,252.0,258.0,62.318841,65,56.299999,100,65.599998,68.900002,65.900002
20161001040000,252.0,253.800003,61.304349,64,56.299999,100,65.5,68.900002,65.900002
20161001041500,252.0,253.800003,61.304349,64,56.299999,100,65.5,68.900002,65.900002
20161001043000,252.0,258.0,62.318841,64,56.299999,100,65.5,68.900002,65.900002
20161001044500,252.0,258.0,62.318841,64,60.0,100,65.5,68.900002,65.900002
20161001050000,252.0,249.600006,60.289857,64,60.799999,100,66.0,68.900002,65.900002
20161001051500,252.0,249.600006,60.289857,64,56.0,0,65.900002,68.900002,65.900002
20161001053000,252.0,249.600006,60.289857,64,56.0,100,65.599998,68.900002,65.900002
20161001054500,252.0,245.399994,59.275361,64,56.0,100,65.5,68.900002,65.900002
20161001060000,252.0,241.199997,58.260869,64,56.0,100,65.400002,68.900002,65.900002
20161001061500,252.0,245.399994,59.275361,64,56.0,100,65.300003,68.900002,65.900002
20161001063000,252.0,241.199997,58.260869,64,59.900002,100,65.300003,68.900002,65.900002
20161001064500,252.0,258.0,62.318841,64,59.900002,100,65.900002,68.900002,65.900002
20161001070000,252.0,253.800003,61.304349,64,59.900002,100,66.099998,68.900002,65.900002
20161001071500,252.0,253.800003,61.304349,64,56.0,0,66.099998,68.900002,65.900002
20161001073000,252.0,245.399994,59.275361,64,56.0,0,65.900002,68.900002,65.900002
20161001074500,252.0,249.600006,60.289857,66,56.0,0,65.800003,68.900002,65.900002
20161001080000,252.0,253.800003,61.304349,66,56.0,0,65.599998,68.800003,65.800003
20161001081500,252.0,249.600006,60.289857,66,56.0,0,65.699997,68.599998,65.599998
20161001083000,252.0,253.800003,61.304349,66,56.0,0,65.599998,68.5,65.5
20161001084500,252.0,245.399994,59.275361,66,56.0,100,65.599998,68.900002,65.900002
20161001090000,252.0,245.399994,59.275361,66,56.0,0,65.800003,68.900002,65.900002
20161001091500,252.0,245.399994,59.275361,66,56.0,0,65.800003,68.900002,65.900002
20161001093000,252.0,241.199997,58.260869,66,56.0,0,66.0,68.900002,65.900002
20161001094500,252.0,241.199997,58.260869,67,56.0,0,66.099998,68.900002,65.900002
20161001100000,252.0,241.199997,58.260869,67,56.0,0,66.0,68.900002,65.900002
20161001101500,252.0,249.600006,60.289857,68,56.0,0,66.099998,68.900002,65.900002
20161001103000,252.0,245.399994,59.275361,68,56.0,0,66.199997,68.900002,65.900002
20161001104500,252.0,245.399994,59.275361,68,56.0,0,66.199997,68.900002,65.900002
20161001110000,252.0,241.199997,58.260869,68,56.0,0,66.199997,68.900002,65.900002
20161001111500,252.0,245.399994,59.275361,68,56.0,0,66.800003,68.900002,65.900002
20161001113000,252.0,249.600006,60.289857,68,56.0,0,67.199997,68.900002,65.900002
20161001114500,252.0,261.0,63.043478,70,56.0,0,67.400002,68.900002,65.900002
20161001120000,252.0,261.0,63.043478,70,56.0,0,67.599998,68.900002,65.900002
20161001121500,252.0,261.0,63.043478,70,56.0,0,67.599998,68.900002,65.900002
20161001123000,252.0,258.0,62.318841,69,56.0,0,67.599998,68.900002,65.900002
20161001124500,252.0,258.0,62.318841,69,56.0,0,67.800003,68.900002,65.900002
20161001130000,252.0,253.800003,61.304349,68,56.0,0,67.900002,68.900002,65.900002
20161001131500,252.0,253.800003,61.304349,68,56.0,0,67.900002,68.900002,65.900002
20161001133000,252.0,261.0,63.043478,70,56.700001,0,68.099998,68.900002,65.900002
20161001134500,252.0,258.0,62.318841,69,56.700001,0,67.699997,68.900002,65.900002
20161001140000,252.0,261.0,63.043478,69,56.700001,0,67.400002,68.900002,65.900002
20161001141500,252.0,258.0,62.318841,69,56.700001,0,67.199997,68.900002,65.900002
20161001143000,252.0,258.0,62.318841,69,56.700001,0,67.199997,68.900002,65.900002
20161001144500,252.0,261.0,63.043478,71,56.700001,0,67.099998,68.5,65.5
20161001150000,252.0,258.0,62.318841,69,56.700001,0,67.099998,68.5,65.5
20161001151500,252.0,258.0,62.318841,69,56.700001,0,66.900002,68.5,65.5
20161001153000,252.0,261.0,63.043478,69,56.700001,0,66.900002,68.5,65.5
20161001154500,252.0,258.0,62.318841,69,56.700001,0,66.900002,68.5,65.5
20161001160000,252.0,261.0,63.043478,69,56.700001,0,66.800003,68.5,65.5
20161001161500,252.0,261.0,63.043478,69,56.700001,0,66.699997,68.900002,65.900002
20161001163000,252.0,258.0,62.318841,68,56.700001,0,66.699997,68.900002,65.900002
20161001164500,252.0,253.800003,61.304349,68,56.700001,0,66.699997,68.900002,65.900002
20161001170000,252.0,253.800003,61.304349,68,56.700001,0,66.699997,68.900002,65.900002
20161001171500,252.0,253.800003,61.304349,68,56.700001,0,66.699997,68.900002,65.900002
20161001173000,252.0,253.800003,61.304349,69,56.700001,0,66.699997,68.5,65.5
20161001174500,252.0,249.600006,60.289857,69,56.700001,0,66.699997,68.5,65.5
20161001180000,252.0,253.800003,61.304349,69,56.700001,0,66.599998,68.5,65.5
20161001181500,252.0,261.0,63.043478,69,56.700001,0,66.599998,68.5,65.5
20161001183000,252.0,261.0,63.043478,69,56.700001,0,66.400002,68.5,65.5
20161001184500,252.0,268.799988,64.927533,71,56.700001,0,66.800003,68.599998,65.599998
20161001190000,252.0,261.0,63.043478,69,56.700001,0,67.199997,68.900002,65.900002
20161001191500,252.0,268.799988,64.927533,74,56.700001,0,67.400002,68.400002,65.400002
20161001193000,252.0,261.0,63.043478,74,86.199997,100,69.199997,75.300003,72.300003
20161001194500,252.0,258.0,62.318841,73,108.900002,100,70.300003,75.099998,72.099998
20161001200000,252.0,258.0,62.318841,71,89.300003,100,71.699997,75.300003,72.300003
20161001201500,252.0,261.0,63.043478,71,58.0,100,71.400002,75.300003,72.300003
20161001203000,252.0,258.0,62.318841,71,76.800003,100,71.900002,75.400002,72.400002
20161001204500,252.0,258.0,62.318841,71,89.300003,100,72.099998,75.300003,72.300003
20161001210000,252.0,261.0,63.043478,76,57.599998,100,71.199997,75.400002,72.400002
20161001211500,252.0,261.0,63.043478,76,62.200001,100,71.300003,74.599998,71.599998
20161001213000,252.0,261.0,63.043478,76,83.199997,100,71.900002,75.300003,72.300003
20161001214500,252.0,276.600006,66.811596,100,58.0,0,72.099998,70.800003,67.800003
20161001220000,252.0,276.600006,66.811596,100,56.400002,0,70.300003,70.800003,67.800003
20161001221500,252.0,258.0,62.318841,73,56.400002,0,69.599998,70.800003,67.800003
20161001223000,252.0,258.0,62.318841,73,56.400002,0,69.5,70.800003,67.800003
20161001224500,252.0,258.0,62.318841,73,56.400002,0,69.099998,70.800003,67.800003
20161001230000,252.0,258.0,62.318841,65,56.400002,0,69.0,70.800003,67.800003
20161001231500,252.0,258.0,62.318841,65,56.400002,0,69.400002,70.800003,67.800003
20161001233000,252.0,258.0,62.318841,65,56.400002,0,69.300003,70.800003,67.800003
20161001234500,252.0,258.0,62.318841,65,56.400002,0,68.800003,70.800003,67.800003
20161002000000,252.0,258.0,62.318841,65,55.599998,0,68.199997,70.800003,67.800003
20161002001500,252.0,261.0,63.043478,65,55.599998,0,68.199997,70.800003,67.800003
20161002003000,252.0,258.0,62.318841,65,55.599998,0,67.900002,70.800003,67.800003
20161002004500,252.0,258.0,62.318841,65,55.599998,0,67.699997,70.800003,67.800003
20161002010000,252.0,258.0,62.318841,65,55.599998,100,67.400002,70.699997,67.699997
20161002011500,252.0,258.0,62.318841,65,55.599998,100,67.300003,70.699997,67.699997
20161002013000,252.0,258.0,62.318841,65,56.299999,100,67.199997,70.5,67.5
20161002014500,252.0,253.800003,61.304349,65,56.299999,100,67.099998,70.400002,67.400002
20161002020000,252.0,253.800003,61.304349,65,56.299999,100,67.099998,70.400002,67.400002
20161002021500,252.0,249.600006,60.289857,65,56.299999,100,67.199997,70.400002,67.400002
20161002023000,252.0,253.800003,61.304349,65,56.299999,100,67.099998,70.400002,67.400002
20161002024500,252.0,253.800003,61.304349,65,56.299999,100,67.099998,70.400002,67.400002
20161002030000,252.0,258.0,62.318841,65,56.299999,100,66.900002,70.400002,67.400002
20161002031500,252.0,258.0,62.318841,65,62.0,100,67.400002,70.400002,67.400002
20161002033000,252.0,258.0,62.318841,65,56.400002,0,67.400002,70.400002,67.400002
20161002034500,252.0,253.800003,61.304349,65,55.599998,100,67.0,70.400002,67.400002
20161002040000,252.0,253.800003,61.304349,65,55.599998,100,67.199997,70.400002,67.400002
20161002041500,252.0,258.0,62.318841,65,56.299999,100,66.800003,70.400002,67.400002
20161002043000,252.0,253.800003,61.304349,65,57.099998,100,66.699997,70.400002,67.400002
20161002044500,252.0,253.800003,61.304349,66,58.0,0,67.300003,70.0,67.0
20161002050000,252.0,253.800003,61.304349,66,56.400002,0,66.800003,69.900002,66.900002
20161002051500,252.0,249.600006,60.289857,66,56.400002,0,66.699997,69.900002,66.900002
20161002053000,252.0,253.800003,61.304349,67,56.400002,0,66.599998,69.699997,66.699997
20161002054500,252.0,261.0,63.043478,68,56.400002,0,66.800003,69.699997,66.699997
20161002060000,252.0,258.0,62.318841,67,56.400002,100,66.699997,69.900002,66.900002
20161002061500,252.0,258.0,62.318841,67,56.400002,100,66.599998,70.0,67.0
20161002063000,252.0,258.0,62.318841,66,70.099998,100,66.699997,70.400002,67.400002
20161002064500,252.0,258.0,62.318841,66,59.299999,100,66.699997,70.400002,67.400002
20161002070000,252.0,253.800003,61.304349,66,57.200001,0,67.800003,70.300003,67.300003
20161002071500,252.0,253.800003,61.304349,66,56.0,0,67.099998,70.0,67.0
20161002073000,252.0,258.0,62.318841,66,56.0,100,66.599998,70.0,67.0
20161002074500,252.0,258.0,62.318841,66,56.700001,100,66.400002,70.0,67.0
20161002080000,252.0,253.800003,61.304349,66,56.700001,100,66.400002,70.0,67.0
20161002081500,252.0,261.0,63.043478,68,56.700001,100,66.699997,69.900002,66.900002
20161002083000,252.0,258.0,62.318841,67,56.700001,100,67.099998,69.900002,66.900002
20161002084500,252.0,253.800003,61.304349,67,56.700001,100,66.400002,69.900002,66.900002
20161002090000,252.0,258.0,62.318841,67,56.700001,100,66.800003,69.900002,66.900002
20161002091500,252.0,253.800003,61.304349,67,56.700001,100,66.900002,69.900002,66.900002
20161002093000,252.0,258.0,62.318841,67,56.700001,100,67.0,69.900002,66.900002
20161002094500,252.0,258.0,62.318841,67,56.700001,100,67.099998,69.900002,66.900002
20161002100000,252.0,258.0,62.318841,67,56.700001,100,66.900002,69.900002,66.900002
20161002101500,252.0,253.800003,61.304349,67,56.700001,100,66.699997,69.900002,66.900002
20161002103000,252.0,253.800003,61.304349,67,56.700001,100,66.599998,69.900002,66.900002
20161002104500,252.0,258.0,62.318841,67,56.700001,100,66.599998,69.900002,66.900002
20161002110000,252.0,253.800003,61.304349,67,56.700001,100,66.699997,69.900002,66.900002
20161002111500,252.0,261.0,63.043478,67,56.700001,100,66.800003,69.900002,66.900002
20161002113000,252.0,258.0,62.318841,67,56.700001,100,66.599998,69.900002,66.900002
20161002114500,252.0,261.0,63.043478,65,56.700001,0,67.5,69.900002,66.900002
20161002120000,252.0,261.0,63.043478,65,56.700001,0,68.099998,69.900002,66.900002
20161002121500,252.0,276.600006,66.811596,70,56.700001,0,68.900002,69.900002,66.900002
20161002123000,252.0,258.0,62.318841,65,56.700001,0,67.900002,69.900002,66.900002
20161002124500,252.0,241.199997,58.260869,66,56.700001,0,67.400002,69.900002,66.900002
20161002130000,252.0,249.600006,60.289857,67,56.700001,0,67.599998,69.900002,66.900002
20161002131500,252.0,253.800003,61.304349,68,56.700001,0,67.400002,69.900002,66.900002
20161002133000,252.0,253.800003,61.304349,68,56.700001,0,67.300003,69.900002,66.900002
20161002134500,252.0,258.0,62.318841,69,56.700001,0,67.300003,69.900002,66.900002
20161002140000,252.0,258.0,62.318841,69,56.700001,0,67.300003,69.900002,66.900002
20161002141500,252.0,291.0,70.289855,100,56.700001,0,69.199997,69.900002,66.900002
20161002143000,252.0,276.600006,66.811596,75,56.700001,0,68.800003,69.900002,66.900002
20161002144500,252.0,261.0,63.043478,69,56.700001,0,68.900002,69.900002,66.900002
20161002150000,252.0,258.0,62.318841,69,56.700001,0,68.5,69.900002,66.900002
20161002151500,252.0,253.800003,61.304349,68,56.700001,0,67.900002,69.900002,66.900002
20161002153000,252.0,261.0,63.043478,68,56.700001,0,67.800003,69.900002,66.900002
20161002154500,252.0,258.0,62.318841,68,56.700001,0,67.800003,69.900002,66.900002
20161002160000,252.0,258.0,62.318841,69,56.700001,0,67.5,69.900002,66.900002
20161002161500,252.0,258.0,62.318841,69,56.700001,0,67.400002,69.900002,66.900002
20161002163000,252.0,261.0,63.043478,69,56.700001,0,67.5,69.5,66.5
20161002164500,252.0,261.0,63.043478,69,56.700001,0,67.300003,69.900002,66.900002
20161002170000,252.0,261.0,63.043478,70,56.0,0,67.199997,69.900002,66.900002
20161002171500,252.0,261.0,63.043478,68,56.0,0,67.099998,69.900002,66.900002
20161002173000,252.0,253.800003,61.304349,68,56.0,0,67.099998,69.900002,66.900002
20161002174500,252.0,253.800003,61.304349,70,56.0,0,67.099998,69.400002,66.400002
20161002180000,252.0,261.0,63.043478,71,56.0,0,67.099998,69.5,66.5
20161002181500,252.0,258.0,62.318841,70,56.0,0,67.099998,69.5,66.5
20161002183000,252.0,258.0,62.318841,70,56.0,0,67.0,69.400002,66.400002
20161002184500,252.0,258.0,62.318841,70,56.0,0,67.099998,69.5,66.5
20161002190000,252.0,253.800003,61.304349,70,56.0,0,67.400002,69.900002,66.900002
20161002191500,252.0,249.600006,60.289857,70,56.0,0,67.5,69.900002,66.900002
20161002193000,252.0,258.0,62.318841,74,56.0,0,67.599998,70.0,67.0
20161002194500,252.0,258.0,62.318841,73,56.0,0,68.199997,70.0,67.0
20161002200000,252.0,261.0,63.043478,73,56.0,0,68.099998,70.0,67.0
20161002201500,252.0,261.0,63.043478,73,56.0,0,68.199997,70.0,67.0
20161002203000,252.0,258.0,62.318841,72,56.0,0,67.699997,70.0,67.0
20161002204500,252.0,261.0,63.043478,73,56.0,0,67.400002,69.900002,66.900002
20161002210000,252.0,258.0,62.318841,77,56.0,0,67.5,69.400002,66.400002
20161002211500,252.0,253.800003,61.304349,75,56.700001,0,67.699997,69.900002,66.900002
20161002213000,252.0,253.800003,61.304349,75,56.700001,0,67.5,69.900002,66.900002
20161002214500,252.0,258.0,62.318841,78,56.700001,0,67.400002,69.900002,66.900002
20161002220000,252.0,261.0,63.043478,77,56.700001,0,67.300003,69.900002,66.900002
20161002221500,252.0,261.0,63.043478,76,56.700001,0,67.199997,69.900002,66.900002
20161002223000,252.0,261.0,63.043478,75,56.700001,0,67.199997,69.900002,66.900002
20161002224500,252.0,258.0,62.318841,74,56.700001,0,67.099998,69.900002,66.900002
20161002230000,252.0,258.0,62.318841,74,56.700001,0,67.099998,69.900002,66.900002
20161002231500,252.0,258.0,62.318841,74,56.700001,0,67.099998,69.900002,66.900002
20161002233000,252.0,261.0,63.043478,74,56.700001,0,66.900002,69.900002,66.900002
20161002234500,252.0,258.0,62.318841,74,56.700001,0,66.800003,69.900002,66.900002
20161003000000,252.0,258.0,62.318841,74,56.700001,0,66.699997,69.900002,66.900002
20161003001500,252.0,258.0,62.318841,74,56.0,100,66.599998,69.900002,66.900002
20161003003000,252.0,258.0,62.318841,74,56.0,100,66.400002,69.900002,66.900002
20161003004500,252.0,258.0,62.318841,73,56.700001,100,66.400002,70.0,67.0
20161003010000,252.0,258.0,62.318841,73,57.5,100,66.400002,70.0,67.0
20161003011500,252.0,258.0,62.318841,73,61.599998,100,67.099998,70.0,67.0
20161003013000,252.0,261.0,63.043478,73,56.799999,0,67.0,70.0,67.0
20161003014500,252.0,261.0,63.043478,73,56.799999,100,66.5,70.0,67.0
20161003020000,252.0,253.800003,61.304349,72,56.799999,100,66.300003,70.0,67.0
20161003021500,252.0,253.800003,61.304349,72,66.699997,100,66.5,70.0,67.0
20161003023000,252.0,258.0,62.318841,72,58.0,100,66.699997,70.0,67.0
20161003024500,252.0,258.0,62.318841,72,58.0,100,66.599998,70.0,67.0
20161003030000,252.0,258.0,62.318841,72,60.700001,100,66.800003,70.0,67.0
20161003031500,252.0,261.0,63.043478,72,60.700001,100,67.0,70.0,67.0
20161003033000,252.0,261.0,63.043478,72,60.700001,100,67.099998,70.0,67.0
20161003034500,252.0,261.0,63.043478,72,60.700001,100,67.099998,70.0,67.0
20161003040000,252.0,258.0,62.318841,65,60.700001,100,67.199997,70.0,67.0
20161003041500,252.0,258.0,62.318841,65,60.700001,100,67.199997,70.0,67.0
20161003043000,252.0,253.800003,61.304349,65,60.700001,100,67.199997,70.0,67.0
20161003044500,252.0,258.0,62.318841,64,56.700001,0,66.800003,70.0,67.0
20161003050000,252.0,258.0,62.318841,64,56.700001,100,66.400002,70.0,67.0
20161003051500,252.0,258.0,62.318841,64,56.700001,100,66.199997,70.0,67.0
20161003053000,252.0,253.800003,61.304349,64,64.400002,100,67.099998,70.0,67.0
20161003054500,252.0,249.600006,60.289857,64,56.799999,0,66.800003,70.0,67.0
20161003060000,252.0,253.800003,61.304349,64,56.799999,100,66.300003,70.0,67.0
20161003061500,252.0,258.0,62.318841,64,56.799999,100,66.400002,70.0,67.0
20161003063000,252.0,253.800003,61.304349,64,67.199997,100,66.699997,70.0,67.0
20161003064500,252.0,258.0,62.318841,64,56.400002,0,66.900002,70.0,67.0
20161003070000,252.0,241.199997,58.260869,69,56.400002,100,66.599998,70.0,67.0
20161003071500,252.0,241.199997,58.260869,71,56.400002,100,66.300003,70.0,67.0
20161003073000,252.0,245.399994,59.275361,71,57.099998,100,66.400002,70.0,67.0
20161003074500,252.0,245.399994,59.275361,71,63.599998,100,66.900002,70.0,67.0
20161003080000,252.0,245.399994,59.275361,72,62.5,100,67.199997,70.0,67.0
20161003081500,252.0,245.399994,59.275361,72,57.599998,0,66.900002,70.0,67.0
20161003083000,252.0,249.600006,60.289857,72,57.599998,100,66.699997,70.0,67.0
20161003084500,252.0,253.800003,61.304349,72,56.799999,100,66.699997,70.0,67.0
20161003090000,252.0,258.0,62.318841,66,56.799999,100,66.5,70.0,67.0
20161003091500,252.0,261.0,63.043478,66,56.799999,100,66.400002,70.0,67.0
20161003093000,252.0,261.0,63.043478,66,56.799999,100,66.699997,70.0,67.0
20161003094500,252.0,294.600006,71.159422,77,56.799999,0,68.300003,70.0,67.0
20161003100000,252.0,261.0,63.043478,65,56.0,0,67.400002,70.0,67.0
20161003101500,252.0,258.0,62.318841,65,56.0,0,67.400002,70.0,67.0
20161003103000,252.0,258.0,62.318841,67,56.0,0,68.199997,70.0,67.0
20161003104500,252.0,261.0,63.043478,67,56.0,0,67.599998,70.0,67.0
20161003110000,252.0,258.0,62.318841,67,56.0,0,67.099998,70.0,67.0
20161003111500,252.0,258.0,62.318841,67,56.0,0,66.800003,70.0,67.0
20161003113000,252.0,253.800003,61.304349,67,56.700001,100,66.800003,70.0,67.0
20161003114500,252.0,249.600006,60.289857,67,56.700001,100,66.699997,70.0,67.0
20161003120000,252.0,253.800003,61.304349,67,56.700001,100,66.699997,70.0,67.0
20161003121500,252.0,245.399994,59.275361,67,56.700001,100,66.699997,70.0,67.0
20161003123000,252.0,245.399994,59.275361,67,56.700001,100,66.699997,70.0,67.0
20161003124500,252.0,241.199997,58.260869,67,56.700001,100,66.699997,70.0,67.0
20161003130000,252.0,241.199997,58.260869,68,57.299999,100,66.699997,70.0,67.0
20161003131500,252.0,245.399994,59.275361,68,57.299999,100,66.800003,70.0,67.0
20161003133000,252.0,245.399994,59.275361,68,57.299999,100,66.800003,70.0,67.0
20161003134500,252.0,249.600006,60.289857,69,57.299999,100,66.900002,70.0,67.0
20161003140000,252.0,245.399994,59.275361,69,57.299999,100,67.0,70.0,67.0
20161003141500,252.0,245.399994,59.275361,69,56.700001,0,67.300003,70.0,67.0
20161003143000,252.0,245.399994,59.275361,69,56.700001,0,67.400002,70.0,67.0
20161003144500,252.0,245.399994,59.275361,69,56.700001,0,67.599998,70.0,67.0
20161003150000,252.0,245.399994,59.275361,69,56.700001,0,67.699997,70.0,67.0
20161003151500,252.0,245.399994,59.275361,69,56.700001,0,67.800003,70.0,67.0
20161003153000,252.0,245.399994,59.275361,69,56.700001,0,68.0,70.0,67.0
20161003154500,252.0,245.399994,59.275361,69,56.700001,0,67.599998,70.0,67.0
20161003160000,252.0,245.399994,59.275361,70,56.700001,0,67.400002,70.0,67.0
20161003161500,252.0,241.199997,58.260869,71,56.700001,0,67.300003,70.0,67.0
20161003163000,252.0,245.399994,59.275361,72,56.700001,0,67.199997,70.0,67.0
20161003164500,252.0,245.399994,59.275361,72,56.700001,0,67.199997,70.0,67.0
20161003170000,252.0,245.399994,59.275361,73,56.700001,0,67.199997,70.0,67.0
20161003171500,252.0,249.600006,60.289857,76,56.700001,0,67.099998,69.5,66.5
20161003173000,252.0,261.0,63.043478,80,56.700001,0,66.900002,69.0,66.0
20161003174500,252.0,261.0,63.043478,77,56.700001,0,66.800003,69.900002,66.900002
20161003180000,252.0,258.0,62.318841,76,56.700001,0,66.800003,69.900002,66.900002
20161003181500,252.0,261.0,63.043478,75,56.700001,0,66.699997,69.900002,66.900002
20161003183000,252.0,261.0,63.043478,77,56.700001,0,66.699997,69.400002,66.400002
20161003184500,252.0,258.0,62.318841,75,56.700001,0,66.599998,69.400002,66.400002
20161003190000,252.0,258.0,62.318841,75,56.700001,0,66.599998,69.900002,66.900002
20161003191500,252.0,261.0,63.043478,75,56.700001,100,66.400002,69.900002,66.900002
20161003193000,252.0,261.0,63.043478,74,56.700001,100,66.400002,69.900002,66.900002
20161003194500,252.0,258.0,62.318841,73,56.700001,100,66.400002,69.900002,66.900002
20161003200000,252.0,261.0,63.043478,73,56.700001,100,66.400002,69.900002,66.900002
20161003201500,252.0,253.800003,61.304349,73,60.700001,100,66.400002,69.900002,66.900002
20161003203000,252.0,258.0,62.318841,73,62.400002,100,67.099998,69.900002,66.900002
20161003204500,252.0,253.800003,61.304349,73,58.0,0,66.900002,69.900002,66.900002
20161003210000,252.0,253.800003,61.304349,73,57.200001,0,66.699997,69.900002,66.900002
20161003211500,252.0,249.600006,60.289857,73,57.200001,100,66.5,69.900002,66.900002
20161003213000,252.0,253.800003,61.304349,73,57.200001,100,66.300003,69.900002,66.900002
20161003214500,252.0,249.600006,60.289857,73,57.200001,100,66.300003,69.900002,66.900002
20161003220000,252.0,253.800003,61.304349,73,57.200001,100,66.800003,69.900002,66.900002
20161003221500,252.0,258.0,62.318841,73,57.200001,100,67.0,69.900002,66.900002
20161003223000,252.0,261.0,63.043478,70,57.200001,100,67.099998,69.900002,66.900002
20161003224500,252.0,253.800003,61.304349,70,109.199997,100,67.699997,74.300003,71.300003
20161003230000,252.0,253.800003,61.304349,70,90.5,100,69.0,74.300003,71.300003
20161003231500,252.0,287.399994,69.420288,100,60.0,0,71.0,67.199997,64.199997
20161003233000,252.0,291.0,70.289855,100,56.400002,0,69.400002,67.300003,64.300003
20161003234500,252.0,283.799988,68.550722,100,56.400002,0,68.699997,67.300003,64.300003
20161004000000,252.0,283.799988,68.550722,100,56.400002,0,68.199997,67.300003,64.300003
20161004001500,252.0,283.799988,68.550722,100,56.400002,0,67.900002,67.300003,64.300003
20161004003000,252.0,287.399994,69.420288,100,56.400002,0,67.599998,67.300003,64.300003
20161004004500,252.0,283.799988,68.550722,100,56.400002,0,67.300003,67.300003,64.300003
20161004010000,252.0,287.399994,69.420288,100,56.400002,0,67.0,67.300003,64.300003
20161004011500,252.0,287.399994,69.420288,100,56.400002,0,66.800003,67.300003,64.300003
20161004013000,252.0,287.399994,69.420288,100,56.400002,0,66.699997,67.300003,64.300003
20161004014500,252.0,291.0,70.289855,100,56.400002,0,66.599998,67.300003,64.300003
20161004020000,252.0,287.399994,69.420288,100,56.400002,0,66.800003,67.300003,64.300003
20161004021500,252.0,268.799988,64.927533,71,56.400002,0,66.800003,67.300003,64.300003
20161004023000,252.0,258.0,62.318841,67,56.400002,0,66.599998,67.300003,64.300003
20161004024500,252.0,258.0,62.318841,67,56.400002,0,66.400002,67.300003,64.300003
20161004030000,252.0,253.800003,61.304349,67,56.400002,0,66.400002,67.300003,64.300003
20161004031500,252.0,258.0,62.318841,67,56.400002,0,66.300003,67.300003,64.300003
20161004033000,252.0,258.0,62.318841,67,56.400002,0,66.300003,67.300003,64.300003
20161004034500,252.0,258.0,62.318841,67,56.400002,0,66.199997,67.300003,64.300003
20161004040000,252.0,253.800003,61.304349,67,56.400002,0,66.300003,67.300003,64.300003
20161004041500,252.0,258.0,62.318841,67,56.400002,0,66.099998,67.300003,64.300003
20161004043000,252.0,261.0,63.043478,67,55.599998,0,66.0,67.300003,64.300003
20161004044500,252.0,258.0,62.318841,66,55.599998,0,66.0,67.300003,64.300003
20161004050000,252.0,268.799988,64.927533,68,55.599998,0,66.599998,67.300003,64.300003
20161004051500,252.0,265.200012,64.057974,68,55.599998,0,66.900002,67.300003,64.300003
20161004053000,252.0,258.0,62.318841,67,56.299999,0,66.5,67.300003,64.300003
20161004054500,252.0,258.0,62.318841,67,56.299999,0,66.400002,67.300003,64.300003
20161004060000,252.0,261.0,63.043478,67,56.299999,0,66.300003,67.300003,64.300003
20161004061500,252.0,261.0,63.043478,67,56.299999,0,66.199997,67.300003,64.300003
20161004063000,252.0,261.0,63.043478,65,56.299999,0,66.099998,67.300003,64.300003
20161004064500,252.0,253.800003,61.304349,65,56.299999,0,66.0,67.300003,64.300003
20161004070000,252.0,249.600006,60.289857,65,56.299999,0,66.099998,67.300003,64.300003
20161004071500,252.0,253.800003,61.304349,68,56.299999,0,66.5,67.300003,64.300003
20161004073000,252.0,261.0,63.043478,70,56.299999,0,66.400002,67.300003,64.300003
20161004074500,252.0,249.600006,60.289857,75,56.299999,0,66.599998,67.300003,64.300003
20161004080000,252.0,268.799988,64.927533,94,56.299999,0,67.400002,67.300003,64.300003
20161004081500,252.0,265.200012,64.057974,100,56.299999,0,67.099998,67.300003,64.300003
20161004083000,252.0,265.200012,64.057974,98,56.299999,0,66.900002,67.300003,64.300003
20161004084500,252.0,268.799988,64.927533,92,57.099998,0,67.099998,67.300003,64.300003
20161004090000,252.0,273.0,65.942029,91,57.099998,0,67.5,67.300003,64.300003
20161004091500,252.0,268.799988,64.927533,91,57.099998,0,67.199997,67.300003,64.300003
20161004093000,252.0,268.799988,64.927533,91,57.099998,0,67.099998,67.300003,64.300003
20161004094500,252.0,268.799988,64.927533,91,57.099998,0,67.099998,67.300003,64.300003
20161004100000,252.0,276.600006,66.811596,90,57.099998,0,67.400002,67.300003,64.300003
20161004101500,252.0,268.799988,64.927533,88,57.099998,0,67.199997,67.300003,64.300003
20161004103000,252.0,273.0,65.942029,87,57.099998,0,67.099998,67.300003,64.300003
20161004104500,252.0,268.799988,64.927533,83,57.099998,0,67.199997,67.300003,64.300003
20161004110000,252.0,268.799988,64.927533,83,57.099998,0,67.199997,67.300003,64.300003
20161004111500,252.0,268.799988,64.927533,83,57.099998,0,67.599998,67.300003,64.300003
20161004113000,252.0,273.0,65.942029,81,57.099998,0,67.5,67.300003,64.300003
20161004114500,252.0,273.0,65.942029,81,57.099998,0,67.599998,67.300003,64.300003
20161004120000,252.0,280.200012,67.681162,93,57.099998,0,67.699997,67.300003,64.300003
