PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161004121500,252.0,276.600006,66.811596,100,56.400002,0,67.5,67.300003,64.300003
20161004123000,252.0,280.200012,67.681162,100,56.400002,0,67.400002,67.300003,64.300003
20161004124500,252.0,280.200012,67.681162,100,56.400002,0,67.400002,67.300003,64.300003
20161004130000,252.0,280.200012,67.681162,100,56.400002,0,67.800003,67.300003,64.300003
20161004131500,252.0,276.600006,66.811596,100,56.400002,0,67.900002,67.300003,64.300003
20161004133000,252.0,273.0,65.942029,100,56.400002,0,67.699997,67.300003,64.300003
20161004134500,252.0,276.600006,66.811596,100,56.400002,0,67.800003,67.300003,64.300003
20161004140000,252.0,283.799988,68.550722,100,56.400002,0,67.400002,67.300003,64.300003
20161004141500,252.0,276.600006,66.811596,100,56.400002,0,67.400002,67.300003,64.300003
20161004143000,252.0,273.0,65.942029,100,56.400002,0,67.400002,67.300003,64.300003
20161004144500,252.0,283.799988,68.550722,100,56.400002,0,67.599998,67.300003,64.300003
20161004150000,252.0,280.200012,67.681162,100,56.400002,0,67.400002,67.300003,64.300003
20161004151500,252.0,280.200012,67.681162,100,56.400002,0,67.599998,67.300003,64.300003
20161004153000,252.0,276.600006,66.811596,100,56.400002,0,67.599998,67.300003,64.300003
20161004154500,252.0,280.200012,67.681162,100,56.400002,0,67.400002,67.300003,64.300003
20161004160000,252.0,276.600006,66.811596,100,56.400002,0,67.699997,67.300003,64.300003
20161004161500,252.0,276.600006,66.811596,100,56.400002,0,67.599998,67.300003,64.300003
20161004163000,252.0,280.200012,67.681162,100,56.400002,0,67.599998,67.300003,64.300003
20161004164500,252.0,276.600006,66.811596,100,56.400002,0,67.5,67.300003,64.300003
20161004170000,252.0,280.200012,67.681162,100,56.400002,0,67.400002,67.300003,64.300003
20161004171500,252.0,297.600006,71.884059,100,56.400002,0,67.300003,67.300003,64.300003
20161004173000,252.0,310.799988,75.072461,100,56.400002,0,67.199997,67.300003,64.300003
20161004174500,252.0,307.200012,74.202901,100,56.400002,0,67.5,67.300003,64.300003
20161004180000,252.0,310.799988,75.072461,100,56.400002,0,67.699997,67.300003,64.300003
20161004181500,252.0,310.799988,75.072461,100,56.400002,0,67.400002,67.300003,64.300003
20161004183000,252.0,307.200012,74.202901,100,56.400002,0,67.400002,67.300003,64.300003
20161004184500,252.0,307.200012,74.202901,100,56.400002,0,67.099998,67.300003,64.300003
20161004190000,252.0,297.600006,71.884059,100,56.400002,0,67.099998,67.300003,64.300003
20161004191500,252.0,297.600006,71.884059,100,56.400002,0,67.099998,67.300003,64.300003
20161004193000,252.0,300.600006,72.608697,100,56.400002,0,66.900002,67.300003,64.300003
20161004194500,252.0,300.600006,72.608697,100,56.400002,0,66.900002,67.300003,64.300003
20161004200000,252.0,300.600006,72.608697,100,56.400002,0,67.400002,67.300003,64.300003
20161004201500,252.0,300.600006,72.608697,100,56.400002,0,67.400002,67.300003,64.300003
20161004203000,252.0,300.600006,72.608697,100,56.400002,0,67.400002,67.300003,64.300003
20161004204500,252.0,294.600006,71.159422,100,56.400002,0,67.599998,67.300003,64.300003
20161004210000,252.0,297.600006,71.884059,100,56.400002,0,67.900002,67.300003,64.300003
20161004211500,252.0,294.600006,71.159422,100,56.400002,0,67.699997,67.300003,64.300003
20161004213000,252.0,294.600006,71.159422,100,56.400002,0,67.699997,67.300003,64.300003
20161004214500,252.0,297.600006,71.884059,100,56.400002,0,67.5,67.300003,64.300003
20161004220000,252.0,294.600006,71.159422,100,56.400002,0,67.199997,67.300003,64.300003
20161004221500,252.0,297.600006,71.884059,100,56.400002,0,67.099998,67.300003,64.300003
20161004223000,252.0,294.600006,71.159422,100,56.400002,0,67.099998,67.300003,64.300003
20161004224500,252.0,291.0,70.289855,100,56.400002,0,66.900002,67.300003,64.300003
20161004230000,252.0,291.0,70.289855,100,56.400002,0,66.900002,67.300003,64.300003
20161004231500,252.0,291.0,70.289855,100,56.400002,0,66.900002,67.300003,64.300003
20161004233000,252.0,287.399994,69.420288,100,55.599998,0,67.199997,67.300003,64.300003
20161004234500,252.0,287.399994,69.420288,100,55.599998,0,66.900002,67.300003,64.300003
20161005000000,252.0,291.0,70.289855,100,55.599998,0,66.699997,67.300003,64.300003
20161005001500,252.0,280.200012,67.681162,75,55.599998,0,66.5,67.300003,64.300003
20161005003000,252.0,261.0,63.043478,69,55.599998,0,66.5,67.300003,64.300003
20161005004500,252.0,261.0,63.043478,69,55.599998,0,66.5,67.300003,64.300003
20161005010000,252.0,258.0,62.318841,68,55.599998,0,66.599998,67.300003,64.300003
20161005011500,252.0,261.0,63.043478,68,55.599998,0,66.699997,67.300003,64.300003
20161005013000,252.0,258.0,62.318841,68,55.599998,0,66.800003,67.300003,64.300003
20161005014500,252.0,258.0,62.318841,68,55.599998,0,66.699997,67.199997,64.199997
20161005020000,252.0,253.800003,61.304349,68,55.599998,0,66.699997,67.199997,64.199997
20161005021500,252.0,258.0,62.318841,68,56.299999,0,66.599998,67.199997,64.199997
20161005023000,252.0,258.0,62.318841,68,56.299999,0,66.599998,67.199997,64.199997
20161005024500,252.0,261.0,63.043478,68,56.299999,0,66.699997,67.199997,64.199997
20161005030000,252.0,258.0,62.318841,68,56.299999,0,66.599998,67.199997,64.199997
20161005031500,252.0,258.0,62.318841,68,56.299999,0,66.599998,67.199997,64.199997
20161005033000,252.0,253.800003,61.304349,67,56.299999,0,66.599998,67.199997,64.199997
20161005034500,252.0,258.0,62.318841,67,56.299999,0,66.599998,67.199997,64.199997
20161005040000,252.0,258.0,62.318841,70,56.299999,0,66.900002,67.199997,64.199997
20161005041500,252.0,265.200012,64.057974,70,56.299999,0,66.800003,67.199997,64.199997
20161005043000,252.0,253.800003,61.304349,69,56.299999,0,66.699997,67.199997,64.199997
20161005044500,252.0,313.799988,75.797099,97,60.299999,0,67.099998,67.199997,64.199997
20161005050000,252.0,273.0,65.942029,100,58.799999,0,67.099998,67.199997,64.199997
20161005051500,252.0,223.800003,54.057972,100,58.799999,0,67.199997,67.099998,64.099998
20161005053000,252.0,265.200012,64.057974,100,56.400002,0,66.800003,67.099998,64.099998
20161005054500,252.0,268.799988,64.927533,100,56.400002,0,66.599998,67.199997,64.199997
20161005060000,252.0,258.0,62.318841,80,57.099998,0,66.599998,67.199997,64.199997
20161005061500,252.0,261.0,63.043478,72,57.099998,0,66.800003,67.099998,64.099998
20161005063000,252.0,258.0,62.318841,70,57.099998,0,66.699997,67.199997,64.199997
20161005064500,252.0,261.0,63.043478,72,57.099998,0,66.900002,67.0,64.0
20161005070000,252.0,261.0,63.043478,73,57.099998,0,67.0,67.099998,64.099998
20161005071500,252.0,265.200012,64.057974,74,57.099998,0,67.099998,67.0,64.0
20161005073000,252.0,261.0,63.043478,74,57.099998,0,66.800003,67.0,64.0
20161005074500,252.0,265.200012,64.057974,74,57.099998,0,66.900002,67.0,64.0
20161005080000,252.0,273.0,65.942029,74,57.099998,0,67.099998,67.0,64.0
20161005081500,252.0,268.799988,64.927533,74,57.099998,0,67.099998,67.0,64.0
20161005083000,252.0,268.799988,64.927533,74,57.099998,0,67.0,66.800003,63.799999
20161005084500,252.0,273.0,65.942029,76,57.099998,0,67.099998,66.900002,63.900002
20161005090000,252.0,283.799988,68.550722,86,57.099998,0,67.099998,66.800003,63.799999
20161005091500,252.0,287.399994,69.420288,85,57.099998,0,67.0,66.800003,63.799999
20161005093000,252.0,287.399994,69.420288,85,57.099998,0,66.900002,66.900002,63.900002
20161005094500,252.0,291.0,70.289855,85,57.099998,0,66.800003,66.800003,63.799999
20161005100000,252.0,283.799988,68.550722,85,57.099998,0,66.900002,66.800003,63.799999
20161005101500,252.0,287.399994,69.420288,100,56.400002,0,67.400002,66.699997,63.700001
20161005103000,252.0,291.0,70.289855,100,56.400002,0,67.599998,66.800003,63.799999
20161005104500,252.0,287.399994,69.420288,100,56.400002,0,67.699997,66.699997,63.700001
20161005110000,252.0,291.0,70.289855,100,56.400002,0,67.800003,66.699997,63.700001
20161005111500,252.0,291.0,70.289855,100,56.400002,0,68.099998,66.699997,63.700001
20161005113000,252.0,291.0,70.289855,100,56.400002,0,68.099998,66.699997,63.700001
20161005114500,252.0,294.600006,71.159422,100,56.400002,0,68.199997,66.699997,63.700001
20161005120000,252.0,294.600006,71.159422,100,56.400002,0,68.199997,66.699997,63.700001
20161005121500,252.0,300.600006,72.608697,100,56.400002,0,68.300003,66.699997,63.700001
20161005123000,252.0,300.600006,72.608697,100,56.400002,0,68.199997,66.699997,63.700001
20161005124500,252.0,300.600006,72.608697,100,56.400002,0,68.099998,66.699997,63.700001
20161005130000,252.0,300.600006,72.608697,100,56.400002,0,68.099998,66.699997,63.700001
20161005131500,252.0,300.600006,72.608697,100,56.400002,0,67.900002,67.199997,64.199997
20161005133000,252.0,294.600006,71.159422,100,56.400002,0,68.199997,67.199997,64.199997
20161005134500,252.0,287.399994,69.420288,100,56.400002,0,68.099998,67.199997,64.199997
20161005140000,252.0,287.399994,69.420288,100,56.400002,0,67.699997,67.199997,64.199997
20161005141500,252.0,287.399994,69.420288,100,56.400002,0,67.400002,67.199997,64.199997
20161005143000,252.0,283.799988,68.550722,100,56.400002,0,67.199997,67.199997,64.199997
20161005144500,252.0,273.0,65.942029,100,56.400002,0,67.199997,67.199997,64.199997
20161005150000,252.0,273.0,65.942029,100,56.400002,0,67.199997,67.199997,64.199997
20161005151500,252.0,273.0,65.942029,100,56.400002,0,67.099998,67.199997,64.199997
20161005153000,252.0,273.0,65.942029,100,56.400002,0,67.0,67.199997,64.199997
20161005154500,252.0,273.0,65.942029,100,56.400002,0,66.900002,67.199997,64.199997
20161005160000,252.0,268.799988,64.927533,100,56.400002,0,66.900002,67.199997,64.199997
20161005161500,252.0,273.0,65.942029,100,56.400002,0,66.900002,67.199997,64.199997
20161005163000,252.0,273.0,65.942029,100,56.400002,0,66.800003,67.0,64.0
20161005164500,252.0,273.0,65.942029,100,56.400002,0,67.300003,66.900002,63.900002
20161005170000,252.0,273.0,65.942029,100,56.400002,0,67.599998,66.900002,63.900002
20161005171500,252.0,276.600006,66.811596,100,56.400002,0,67.699997,67.0,64.0
20161005173000,252.0,276.600006,66.811596,100,56.400002,0,67.699997,66.900002,63.900002
20161005174500,252.0,276.600006,66.811596,100,56.400002,0,67.800003,66.900002,63.900002
20161005180000,252.0,280.200012,67.681162,100,56.400002,0,67.800003,66.900002,63.900002
20161005181500,252.0,280.200012,67.681162,100,56.400002,0,67.800003,66.800003,63.799999
20161005183000,252.0,280.200012,67.681162,100,56.400002,0,67.800003,66.800003,63.799999
20161005184500,252.0,276.600006,66.811596,100,56.400002,0,67.800003,66.800003,63.799999
20161005190000,252.0,280.200012,67.681162,100,56.400002,0,67.699997,66.699997,63.700001
20161005191500,252.0,280.200012,67.681162,100,56.400002,0,67.699997,66.800003,63.799999
20161005193000,252.0,283.799988,68.550722,100,56.400002,0,67.599998,66.699997,63.700001
20161005194500,252.0,283.799988,68.550722,100,56.400002,0,67.5,66.699997,63.700001
20161005200000,252.0,287.399994,69.420288,100,56.400002,0,67.599998,66.699997,63.700001
20161005201500,252.0,283.799988,68.550722,100,56.400002,0,67.5,66.699997,63.700001
20161005203000,252.0,283.799988,68.550722,100,56.400002,0,67.400002,66.699997,63.700001
20161005204500,252.0,283.799988,68.550722,100,56.400002,0,67.400002,66.699997,63.700001
20161005210000,252.0,283.799988,68.550722,100,55.200001,0,67.400002,66.699997,63.700001
20161005211500,252.0,276.600006,66.811596,100,56.299999,0,67.300003,66.699997,63.700001
20161005213000,252.0,276.600006,66.811596,100,56.299999,0,67.300003,66.699997,63.700001
20161005214500,252.0,276.600006,66.811596,100,56.299999,0,67.300003,66.699997,63.700001
20161005220000,252.0,280.200012,67.681162,100,57.099998,0,67.400002,66.699997,63.700001
20161005221500,252.0,276.600006,66.811596,100,56.400002,0,67.300003,66.699997,63.700001
20161005223000,252.0,276.600006,66.811596,100,56.400002,0,67.300003,66.699997,63.700001
20161005224500,252.0,283.799988,68.550722,100,56.400002,0,67.300003,66.699997,63.700001
20161005230000,252.0,280.200012,67.681162,100,56.400002,0,67.199997,66.699997,63.700001
20161005231500,252.0,283.799988,68.550722,100,56.400002,0,67.199997,66.699997,63.700001
20161005233000,252.0,283.799988,68.550722,100,56.400002,0,67.199997,66.699997,63.700001
20161005234500,252.0,280.200012,67.681162,100,55.599998,0,67.099998,66.699997,63.700001
20161006000000,252.0,283.799988,68.550722,100,56.299999,0,67.099998,66.699997,63.700001
20161006001500,252.0,280.200012,67.681162,100,56.299999,0,66.900002,66.699997,63.700001
20161006003000,252.0,283.799988,68.550722,100,56.299999,0,66.900002,66.699997,63.700001
20161006004500,252.0,283.799988,68.550722,100,56.299999,0,66.900002,66.699997,63.700001
20161006010000,252.0,283.799988,68.550722,100,56.299999,0,66.900002,66.699997,63.700001
20161006011500,252.0,283.799988,68.550722,100,55.599998,0,66.800003,66.699997,63.700001
20161006013000,252.0,287.399994,69.420288,100,55.599998,0,66.900002,66.699997,63.700001
20161006014500,252.0,283.799988,68.550722,100,55.599998,0,66.800003,66.699997,63.700001
20161006020000,252.0,287.399994,69.420288,100,55.599998,0,66.800003,66.699997,63.700001
20161006021500,252.0,287.399994,69.420288,100,55.599998,0,66.800003,66.699997,63.700001
20161006023000,252.0,294.600006,71.159422,100,55.599998,0,66.699997,66.699997,63.700001
20161006024500,252.0,287.399994,69.420288,100,55.599998,0,66.699997,66.699997,63.700001
20161006030000,252.0,283.799988,68.550722,100,55.599998,0,66.699997,66.699997,63.700001
20161006031500,252.0,287.399994,69.420288,100,55.599998,0,66.699997,66.699997,63.700001
20161006033000,252.0,287.399994,69.420288,100,55.599998,0,66.599998,66.699997,63.700001
20161006034500,252.0,283.799988,68.550722,100,55.599998,0,66.599998,66.699997,63.700001
20161006040000,252.0,287.399994,69.420288,100,56.299999,0,66.599998,66.699997,63.700001
20161006041500,252.0,294.600006,71.159422,100,55.599998,0,66.599998,66.699997,63.700001
20161006043000,252.0,294.600006,71.159422,100,55.599998,0,66.400002,66.699997,63.700001
20161006044500,252.0,287.399994,69.420288,100,56.299999,0,66.300003,66.699997,63.700001
20161006050000,252.0,291.0,70.289855,100,56.299999,0,66.300003,66.699997,63.700001
20161006051500,252.0,287.399994,69.420288,100,56.299999,0,66.300003,66.699997,63.700001
20161006053000,252.0,287.399994,69.420288,100,56.299999,0,66.300003,66.699997,63.700001
20161006054500,252.0,291.0,70.289855,100,56.299999,0,66.199997,66.699997,63.700001
20161006060000,252.0,291.0,70.289855,100,56.299999,0,66.099998,66.699997,63.700001
20161006061500,252.0,261.0,63.043478,69,56.299999,0,66.0,66.699997,63.700001
20161006063000,252.0,253.800003,61.304349,68,56.299999,0,65.599998,66.699997,63.700001
20161006064500,252.0,258.0,62.318841,68,55.5,0,65.5,66.699997,63.700001
20161006070000,252.0,261.0,63.043478,68,55.5,0,65.300003,66.699997,63.700001
20161006071500,252.0,261.0,63.043478,67,55.5,0,65.199997,66.699997,63.700001
20161006073000,252.0,258.0,62.318841,66,55.5,0,65.099998,66.699997,63.700001
20161006074500,252.0,261.0,63.043478,66,55.5,0,65.0,66.699997,63.700001
20161006080000,252.0,261.0,63.043478,65,55.5,0,65.0,66.699997,63.700001
20161006081500,252.0,261.0,63.043478,65,56.299999,0,65.0,66.699997,63.700001
20161006083000,252.0,253.800003,61.304349,65,55.599998,0,65.0,66.699997,63.700001
20161006084500,252.0,253.800003,61.304349,65,56.299999,0,65.099998,66.699997,63.700001
20161006090000,252.0,258.0,62.318841,65,56.299999,0,65.199997,66.699997,63.700001
20161006091500,252.0,258.0,62.318841,65,56.299999,0,65.199997,66.699997,63.700001
20161006093000,252.0,253.800003,61.304349,65,56.299999,0,65.199997,66.699997,63.700001
20161006094500,252.0,258.0,62.318841,65,56.299999,0,65.300003,66.699997,63.700001
20161006100000,252.0,258.0,62.318841,65,56.299999,0,65.400002,66.699997,63.700001
20161006101500,252.0,261.0,63.043478,65,56.299999,0,65.5,66.699997,63.700001
20161006103000,252.0,253.800003,61.304349,65,56.299999,0,65.599998,66.699997,63.700001
20161006104500,252.0,253.800003,61.304349,65,56.299999,0,65.599998,66.699997,63.700001
20161006110000,252.0,253.800003,61.304349,65,56.299999,0,65.699997,66.699997,63.700001
20161006111500,252.0,253.800003,61.304349,65,56.299999,0,65.900002,66.699997,63.700001
20161006113000,252.0,253.800003,61.304349,65,56.299999,0,65.900002,66.599998,63.599998
20161006114500,252.0,268.799988,64.927533,66,56.299999,0,66.0,66.199997,63.200001
20161006120000,252.0,261.0,63.043478,67,56.299999,0,66.0,66.599998,63.599998
20161006121500,252.0,265.200012,64.057974,68,56.299999,0,66.099998,66.199997,63.200001
20161006123000,252.0,265.200012,64.057974,69,56.299999,0,66.199997,66.099998,63.099998
20161006124500,252.0,258.0,62.318841,67,56.299999,0,66.199997,66.599998,63.599998
20161006130000,252.0,253.800003,61.304349,67,56.299999,0,66.300003,66.599998,63.599998
20161006131500,252.0,265.200012,64.057974,70,56.299999,0,67.0,66.5,63.5
20161006133000,252.0,300.600006,72.608697,100,56.299999,0,67.199997,66.599998,63.599998
20161006134500,252.0,304.200012,73.478264,100,56.299999,0,67.400002,66.599998,63.599998
20161006140000,252.0,304.200012,73.478264,100,56.299999,0,67.400002,66.599998,63.599998
20161006141500,252.0,304.200012,73.478264,100,56.299999,0,67.400002,66.599998,63.599998
20161006143000,252.0,304.200012,73.478264,100,56.299999,0,68.099998,66.599998,63.599998
20161006144500,252.0,273.0,65.942029,100,56.299999,0,68.199997,66.599998,63.599998
20161006150000,252.0,268.799988,64.927533,100,56.299999,0,68.199997,66.599998,63.599998
20161006151500,252.0,268.799988,64.927533,100,56.299999,0,68.400002,66.199997,63.200001
20161006153000,252.0,273.0,65.942029,100,56.299999,0,68.199997,66.599998,63.599998
20161006154500,252.0,268.799988,64.927533,100,56.299999,0,68.099998,66.199997,63.200001
20161006160000,252.0,273.0,65.942029,100,56.299999,0,67.900002,66.599998,63.599998
20161006161500,252.0,273.0,65.942029,100,56.299999,0,67.900002,66.599998,63.599998
20161006163000,252.0,273.0,65.942029,100,56.299999,0,67.900002,66.099998,63.099998
20161006164500,252.0,276.600006,66.811596,100,56.299999,0,67.699997,66.599998,63.599998
20161006170000,252.0,273.0,65.942029,100,56.299999,0,67.900002,66.400002,63.400002
20161006171500,252.0,273.0,65.942029,100,56.299999,0,67.900002,66.099998,63.099998
20161006173000,252.0,276.600006,66.811596,100,56.299999,0,68.199997,66.599998,63.599998
20161006174500,252.0,280.200012,67.681162,100,56.299999,0,68.300003,66.599998,63.599998
20161006180000,252.0,280.200012,67.681162,100,56.299999,0,68.099998,65.0,57.599998
20161006181500,252.0,276.600006,66.811596,100,56.299999,0,67.900002,65.0,57.599998
20161006183000,252.0,280.200012,67.681162,100,56.299999,0,67.900002,65.0,57.599998
20161006184500,252.0,273.0,65.942029,100,56.299999,0,68.199997,65.0,57.599998
20161006190000,252.0,268.799988,64.927533,100,56.299999,0,68.099998,65.0,57.599998
20161006191500,252.0,273.0,65.942029,100,56.299999,0,68.099998,65.0,57.599998
20161006193000,252.0,268.799988,64.927533,100,56.299999,0,68.400002,65.0,57.599998
20161006194500,252.0,273.0,65.942029,100,56.299999,0,68.300003,65.0,57.599998
20161006200000,252.0,268.799988,64.927533,100,56.299999,0,68.300003,65.0,57.599998
20161006201500,252.0,273.0,65.942029,100,56.299999,0,68.300003,65.0,57.599998
20161006203000,252.0,273.0,65.942029,100,56.299999,0,68.300003,65.0,57.599998
20161006204500,252.0,273.0,65.942029,100,56.299999,0,68.099998,65.0,57.599998
20161006210000,252.0,273.0,65.942029,100,56.299999,0,67.900002,65.0,57.599998
20161006211500,252.0,268.799988,64.927533,100,56.299999,0,68.0,65.0,57.599998
20161006213000,252.0,273.0,65.942029,100,56.299999,0,67.800003,65.0,57.599998
20161006214500,252.0,273.0,65.942029,100,56.299999,0,67.699997,65.0,57.599998
20161006220000,252.0,273.0,65.942029,100,56.299999,0,67.699997,65.0,57.599998
20161006221500,252.0,276.600006,66.811596,100,56.299999,0,67.699997,65.0,57.599998
20161006223000,252.0,276.600006,66.811596,100,56.299999,0,67.800003,65.0,57.599998
20161006224500,252.0,276.600006,66.811596,100,56.299999,0,67.699997,65.0,57.599998
20161006230000,252.0,273.0,65.942029,100,56.299999,0,67.599998,65.0,57.599998
20161006231500,252.0,276.600006,66.811596,100,56.299999,0,67.599998,65.0,57.599998
20161006233000,252.0,280.200012,67.681162,100,56.299999,0,67.699997,65.0,57.599998
20161006234500,252.0,276.600006,66.811596,100,56.299999,0,67.699997,65.0,57.599998
20161007000000,252.0,273.0,65.942029,100,55.599998,0,67.699997,65.0,57.599998
20161007001500,252.0,273.0,65.942029,100,56.299999,0,67.699997,65.0,57.599998
20161007003000,252.0,276.600006,66.811596,100,56.299999,0,67.699997,65.0,57.599998
20161007004500,252.0,280.200012,67.681162,100,56.299999,0,67.699997,65.0,57.599998
20161007010000,252.0,276.600006,66.811596,100,56.299999,0,67.699997,65.0,57.599998
20161007011500,252.0,276.600006,66.811596,100,56.299999,0,67.699997,65.0,57.599998
20161007013000,252.0,280.200012,67.681162,100,56.299999,0,67.699997,65.0,57.599998
20161007014500,252.0,276.600006,66.811596,100,56.299999,0,67.800003,65.0,57.599998
20161007020000,252.0,276.600006,66.811596,100,55.5,0,67.699997,65.0,57.599998
20161007021500,252.0,268.799988,64.927533,78,94.599998,100,68.099998,75.099998,72.099998
20161007023000,252.0,261.0,63.043478,74,89.900002,100,71.400002,76.0,73.0
20161007024500,252.0,258.0,62.318841,73,89.900002,100,72.900002,76.099998,73.099998
20161007030000,252.0,258.0,62.318841,72,104.400002,100,71.699997,76.099998,73.099998
20161007031500,252.0,258.0,62.318841,72,92.400002,100,71.800003,76.099998,73.099998
20161007033000,252.0,258.0,62.318841,72,87.900002,100,71.900002,76.099998,73.099998
20161007034500,252.0,258.0,62.318841,72,108.5,100,72.099998,76.099998,73.099998
20161007040000,252.0,268.799988,64.927533,74,58.799999,0,72.0,74.599998,71.599998
20161007041500,252.0,258.0,62.318841,71,75.400002,100,72.0,76.0,73.0
20161007043000,252.0,258.0,62.318841,71,89.800003,100,72.300003,76.0,73.0
20161007044500,252.0,258.0,62.318841,71,80.400002,100,72.099998,75.400002,72.400002
20161007050000,252.0,261.0,63.043478,71,82.900002,100,72.099998,77.099998,74.099998
20161007051500,252.0,273.0,65.942029,76,57.5,0,71.400002,74.300003,71.300003
20161007053000,252.0,258.0,62.318841,71,57.5,100,70.699997,74.599998,71.599998
20161007054500,252.0,253.800003,61.304349,71,76.400002,100,71.300003,76.400002,73.400002
20161007060000,252.0,253.800003,61.304349,71,97.699997,100,72.099998,76.699997,73.699997
20161007061500,252.0,253.800003,61.304349,71,89.300003,100,72.0,76.699997,73.699997
20161007063000,252.0,249.600006,60.289857,71,99.599998,100,72.199997,76.699997,73.699997
20161007064500,252.0,249.600006,60.289857,71,99.599998,100,72.5,76.699997,73.699997
20161007070000,252.0,253.800003,61.304349,71,89.900002,100,72.900002,76.699997,73.699997
20161007071500,252.0,253.800003,61.304349,71,88.099998,100,72.800003,76.699997,73.699997
20161007073000,252.0,249.600006,60.289857,71,106.0,100,72.900002,76.699997,73.699997
20161007074500,252.0,253.800003,61.304349,71,89.900002,100,72.900002,76.699997,73.699997
20161007080000,252.0,253.800003,61.304349,71,97.300003,100,72.900002,76.699997,73.699997
20161007081500,252.0,253.800003,61.304349,71,106.0,100,73.099998,76.699997,73.699997
20161007083000,252.0,253.800003,61.304349,71,90.400002,100,73.300003,76.699997,73.699997
20161007084500,252.0,253.800003,61.304349,71,93.0,100,73.400002,76.699997,73.699997
20161007090000,252.0,249.600006,60.289857,71,100.699997,100,73.5,76.699997,73.699997
20161007091500,252.0,258.0,62.318841,71,92.400002,100,73.900002,76.400002,73.400002
20161007093000,252.0,261.0,63.043478,72,57.599998,0,73.400002,76.400002,73.400002
20161007094500,252.0,265.200012,64.057974,72,57.599998,100,72.400002,76.400002,73.400002
20161007100000,252.0,258.0,62.318841,72,64.400002,100,72.900002,76.400002,73.400002
20161007101500,252.0,261.0,63.043478,71,60.799999,100,73.199997,76.400002,73.400002
20161007103000,252.0,261.0,63.043478,71,69.699997,100,73.400002,76.400002,73.400002
20161007104500,252.0,261.0,63.043478,71,57.599998,100,72.900002,76.400002,73.400002
20161007110000,252.0,258.0,62.318841,65,57.599998,100,72.699997,76.400002,73.400002
20161007111500,252.0,253.800003,61.304349,65,66.699997,100,73.099998,76.400002,73.400002
20161007113000,252.0,241.199997,58.260869,65,58.799999,100,72.800003,76.300003,73.300003
20161007114500,252.0,241.199997,58.260869,70,58.799999,0,73.0,76.099998,73.099998
20161007120000,252.0,245.399994,59.275361,70,57.900002,100,72.300003,75.699997,72.699997
20161007121500,252.0,258.0,62.318841,73,59.200001,100,73.099998,76.400002,73.400002
20161007123000,252.0,261.0,63.043478,73,71.099998,100,73.300003,76.099998,73.099998
20161007124500,252.0,261.0,63.043478,73,58.200001,100,72.400002,76.099998,73.099998
20161007130000,252.0,258.0,62.318841,73,65.099998,100,72.900002,76.400002,73.400002
20161007131500,252.0,258.0,62.318841,73,79.099998,100,72.900002,76.400002,73.400002
20161007133000,252.0,261.0,63.043478,73,57.200001,100,72.199997,76.099998,73.099998
20161007134500,252.0,261.0,63.043478,72,60.0,100,72.599998,76.099998,73.099998
20161007140000,252.0,258.0,62.318841,72,65.300003,100,72.900002,76.0,73.0
20161007141500,252.0,261.0,63.043478,72,62.799999,100,72.800003,76.0,73.0
20161007143000,252.0,258.0,62.318841,72,60.799999,100,72.5,76.0,73.0
20161007144500,252.0,258.0,62.318841,72,60.0,100,72.099998,75.699997,72.699997
20161007150000,252.0,253.800003,61.304349,72,60.0,100,71.800003,75.699997,72.699997
20161007151500,252.0,258.0,62.318841,72,60.0,100,71.599998,75.699997,72.699997
20161007153000,252.0,258.0,62.318841,71,59.200001,100,71.300003,75.300003,72.300003
20161007154500,252.0,258.0,62.318841,71,86.900002,100,72.5,76.400002,73.400002
20161007160000,252.0,268.799988,64.927533,75,58.799999,0,72.300003,74.699997,71.699997
20161007161500,252.0,258.0,62.318841,71,57.599998,100,71.400002,74.699997,71.699997
20161007163000,252.0,258.0,62.318841,71,58.700001,100,71.400002,76.699997,73.699997
20161007164500,252.0,261.0,63.043478,71,80.199997,100,72.699997,76.699997,73.699997
20161007170000,252.0,261.0,63.043478,70,57.599998,100,73.0,76.699997,73.699997
20161007171500,252.0,261.0,63.043478,69,57.599998,100,73.099998,76.699997,73.699997
20161007173000,252.0,261.0,63.043478,68,59.099998,100,73.5,76.699997,73.699997
20161007174500,252.0,258.0,62.318841,67,61.599998,100,73.300003,76.699997,73.699997
20161007180000,252.0,258.0,62.318841,67,58.0,0,74.0,76.699997,73.699997
20161007181500,252.0,258.0,62.318841,66,56.799999,100,73.199997,76.699997,73.699997
20161007183000,252.0,258.0,62.318841,66,56.799999,100,73.0,76.699997,73.699997
20161007184500,252.0,258.0,62.318841,66,66.0,100,73.400002,76.699997,73.699997
20161007190000,252.0,258.0,62.318841,66,66.0,100,73.400002,76.699997,73.699997
20161007191500,252.0,245.399994,59.275361,66,57.200001,100,73.400002,76.699997,73.699997
20161007193000,252.0,249.600006,60.289857,66,67.699997,100,72.900002,76.699997,73.699997
20161007194500,252.0,249.600006,60.289857,66,71.0,100,73.0,76.699997,73.699997
20161007200000,252.0,249.600006,60.289857,66,65.300003,100,73.800003,76.699997,73.699997
20161007201500,252.0,245.399994,59.275361,66,57.200001,100,73.300003,76.699997,73.699997
20161007203000,252.0,245.399994,59.275361,66,68.099998,100,72.699997,76.699997,73.699997
20161007204500,252.0,245.399994,59.275361,66,71.900002,100,73.099998,76.699997,73.699997
20161007210000,252.0,245.399994,59.275361,66,71.0,100,73.599998,76.699997,73.699997
20161007211500,252.0,245.399994,59.275361,66,71.0,100,73.599998,76.699997,73.699997
20161007213000,252.0,245.399994,59.275361,66,70.099998,100,73.400002,76.699997,73.699997
20161007214500,252.0,245.399994,59.275361,66,70.099998,100,73.5,76.699997,73.699997
20161007220000,252.0,245.399994,59.275361,66,73.400002,100,73.400002,76.699997,73.699997
20161007221500,252.0,245.399994,59.275361,66,68.699997,100,73.300003,76.699997,73.699997
20161007223000,252.0,245.399994,59.275361,66,76.800003,100,73.400002,76.699997,73.699997
20161007224500,252.0,245.399994,59.275361,66,72.0,100,73.400002,76.699997,73.699997
20161007230000,252.0,249.600006,60.289857,66,85.0,100,73.099998,76.699997,73.699997
20161007231500,252.0,249.600006,60.289857,66,77.800003,100,73.099998,76.699997,73.699997
20161007233000,252.0,249.600006,60.289857,64,89.800003,100,73.300003,76.699997,73.699997
20161007234500,252.0,249.600006,60.289857,64,79.199997,100,73.400002,76.699997,73.699997
20161008000000,252.0,245.399994,59.275361,64,88.5,100,73.5,76.699997,73.699997
20161008001500,252.0,249.600006,60.289857,64,79.699997,100,73.599998,76.699997,73.699997
20161008003000,252.0,245.399994,59.275361,64,90.800003,100,73.699997,76.699997,73.699997
20161008004500,252.0,245.399994,59.275361,64,78.699997,100,73.800003,76.699997,73.699997
20161008010000,252.0,245.399994,59.275361,66,87.199997,100,73.800003,76.699997,73.699997
20161008011500,252.0,249.600006,60.289857,66,56.400002,100,73.099998,76.699997,73.699997
20161008013000,252.0,245.399994,59.275361,66,77.800003,100,73.300003,76.699997,73.699997
20161008014500,252.0,249.600006,60.289857,66,75.300003,100,73.300003,76.699997,73.699997
20161008020000,252.0,241.199997,58.260869,67,77.300003,100,73.599998,76.699997,73.699997
20161008021500,252.0,253.800003,61.304349,67,78.599998,100,73.599998,76.699997,73.699997
20161008023000,252.0,258.0,62.318841,67,75.800003,100,73.699997,76.699997,73.699997
20161008024500,252.0,261.0,63.043478,67,56.400002,100,72.900002,76.699997,73.699997
20161008030000,252.0,261.0,63.043478,67,74.300003,100,73.0,76.699997,73.699997
20161008031500,252.0,258.0,62.318841,66,73.5,100,73.300003,76.699997,73.699997
20161008033000,252.0,253.800003,61.304349,66,82.5,100,73.300003,76.699997,73.699997
20161008034500,252.0,253.800003,61.304349,66,73.0,100,73.400002,76.699997,73.699997
20161008040000,252.0,253.800003,61.304349,66,80.699997,100,73.400002,76.699997,73.699997
20161008041500,252.0,258.0,62.318841,66,72.5,100,73.599998,76.699997,73.699997
20161008043000,252.0,258.0,62.318841,66,82.099998,100,73.400002,76.699997,73.699997
20161008044500,252.0,258.0,62.318841,66,73.0,100,73.400002,76.699997,73.699997
20161008050000,252.0,258.0,62.318841,66,81.099998,100,73.300003,76.699997,73.699997
20161008051500,252.0,261.0,63.043478,66,75.199997,100,73.400002,76.699997,73.699997
20161008053000,252.0,258.0,62.318841,66,79.400002,100,73.599998,76.699997,73.699997
20161008054500,252.0,253.800003,61.304349,66,81.099998,100,73.400002,76.699997,73.699997
20161008060000,252.0,253.800003,61.304349,66,78.300003,100,73.400002,76.699997,73.699997
20161008061500,252.0,253.800003,61.304349,66,81.800003,100,73.400002,76.699997,73.699997
20161008063000,252.0,253.800003,61.304349,66,80.199997,100,73.199997,76.699997,73.699997
20161008064500,252.0,237.0,57.246377,72,88.0,100,73.099998,76.699997,73.699997
20161008070000,252.0,245.399994,59.275361,73,81.300003,100,73.699997,76.699997,73.699997
20161008071500,252.0,249.600006,60.289857,74,96.599998,100,73.5,76.599998,73.599998
20161008073000,252.0,245.399994,59.275361,74,80.699997,100,73.400002,76.5,73.5
20161008074500,252.0,245.399994,59.275361,74,93.5,100,73.400002,76.5,73.5
20161008080000,252.0,253.800003,61.304349,74,80.199997,100,73.199997,76.400002,73.400002
20161008081500,252.0,253.800003,61.304349,74,86.300003,100,73.599998,76.400002,73.400002
20161008083000,252.0,253.800003,61.304349,74,83.599998,100,73.400002,76.400002,73.400002
20161008084500,252.0,253.800003,61.304349,74,66.800003,0,73.800003,76.400002,73.400002
20161008090000,252.0,258.0,62.318841,74,57.099998,100,72.699997,76.400002,73.400002
20161008091500,252.0,258.0,62.318841,74,69.099998,100,72.800003,76.400002,73.400002
20161008093000,252.0,258.0,62.318841,74,72.0,100,72.900002,76.400002,73.400002
20161008094500,252.0,258.0,62.318841,73,57.200001,0,73.199997,76.400002,73.400002
20161008100000,252.0,261.0,63.043478,73,57.900002,100,72.300003,76.400002,73.400002
20161008101500,252.0,258.0,62.318841,73,57.900002,100,72.800003,76.400002,73.400002
20161008103000,252.0,258.0,62.318841,73,67.699997,100,73.5,76.400002,73.400002
20161008104500,252.0,258.0,62.318841,72,57.599998,100,72.900002,76.400002,73.400002
20161008110000,252.0,258.0,62.318841,72,71.199997,100,72.900002,76.400002,73.400002
20161008111500,252.0,258.0,62.318841,72,61.599998,100,73.199997,76.400002,73.400002
20161008113000,252.0,253.800003,61.304349,72,71.599998,100,73.5,76.400002,73.400002
20161008114500,252.0,253.800003,61.304349,72,58.400002,100,72.5,76.400002,73.400002
20161008120000,252.0,253.800003,61.304349,72,64.400002,100,72.800003,76.400002,73.400002
20161008121500,252.0,249.600006,60.289857,72,59.599998,100,73.199997,76.400002,73.400002
20161008123000,252.0,245.399994,59.275361,72,69.699997,100,73.199997,76.400002,73.400002
20161008124500,252.0,245.399994,59.275361,72,69.699997,100,73.599998,76.400002,73.400002
20161008130000,252.0,249.600006,60.289857,72,57.599998,100,72.900002,76.400002,73.400002
20161008131500,252.0,276.600006,66.811596,100,56.799999,0,71.400002,67.300003,64.300003
20161008133000,252.0,273.0,65.942029,100,56.799999,0,70.800003,67.300003,64.300003
20161008134500,252.0,273.0,65.942029,100,56.799999,0,70.300003,67.199997,64.199997
20161008140000,252.0,273.0,65.942029,100,56.799999,0,70.5,67.199997,64.199997
20161008141500,252.0,276.600006,66.811596,100,56.799999,0,70.699997,67.199997,64.199997
20161008143000,252.0,273.0,65.942029,100,56.799999,0,70.400002,67.199997,64.199997
20161008144500,252.0,280.200012,67.681162,100,56.799999,0,70.599998,67.199997,64.199997
20161008150000,252.0,276.600006,66.811596,100,56.799999,0,70.599998,67.199997,64.199997
20161008151500,252.0,276.600006,66.811596,100,56.799999,0,70.5,67.199997,64.199997
20161008153000,252.0,276.600006,66.811596,100,56.799999,0,70.5,67.199997,64.199997
20161008154500,252.0,280.200012,67.681162,100,56.799999,0,70.199997,67.199997,64.199997
20161008160000,252.0,265.200012,64.057974,79,56.799999,0,70.300003,69.400002,66.400002
20161008161500,252.0,283.799988,68.550722,83,56.799999,0,70.300003,69.400002,66.400002
20161008163000,252.0,291.0,70.289855,100,56.799999,0,70.199997,69.400002,66.400002
20161008164500,252.0,291.0,70.289855,100,56.799999,0,69.900002,69.400002,66.400002
20161008170000,252.0,294.600006,71.159422,100,56.799999,0,69.800003,69.400002,66.400002
20161008171500,252.0,291.0,70.289855,100,56.799999,0,70.5,69.400002,66.400002
20161008173000,252.0,294.600006,71.159422,100,55.900002,0,70.800003,69.400002,66.400002
20161008174500,252.0,291.0,70.289855,100,55.900002,0,71.0,69.400002,66.400002
20161008180000,252.0,294.600006,71.159422,100,55.900002,0,71.0,69.400002,66.400002
20161008181500,252.0,294.600006,71.159422,100,55.900002,0,71.0,69.400002,66.400002
20161008183000,252.0,297.600006,71.884059,100,55.900002,0,70.800003,69.400002,66.400002
20161008184500,252.0,276.600006,66.811596,100,55.900002,0,70.699997,69.400002,66.400002
20161008190000,252.0,276.600006,66.811596,100,55.900002,0,70.5,69.400002,66.400002
20161008191500,252.0,276.600006,66.811596,100,55.900002,0,70.699997,69.400002,66.400002
20161008193000,252.0,273.0,65.942029,100,55.900002,0,70.199997,69.400002,66.400002
20161008194500,252.0,280.200012,67.681162,100,55.900002,0,69.900002,69.400002,66.400002
20161008200000,252.0,273.0,65.942029,100,55.900002,0,69.699997,69.400002,66.400002
20161008201500,252.0,276.600006,66.811596,100,55.900002,0,69.800003,69.400002,66.400002
20161008203000,252.0,276.600006,66.811596,100,55.900002,0,69.300003,69.400002,66.400002
20161008204500,252.0,276.600006,66.811596,100,55.900002,0,69.099998,69.400002,66.400002
20161008210000,252.0,276.600006,66.811596,100,55.900002,0,68.699997,69.400002,66.400002
20161008211500,252.0,283.799988,68.550722,100,55.900002,0,68.699997,69.400002,66.400002
20161008213000,252.0,258.0,62.318841,72,55.900002,0,68.400002,69.400002,66.400002
20161008214500,252.0,261.0,63.043478,70,55.900002,0,68.400002,69.400002,66.400002
20161008220000,252.0,261.0,63.043478,70,55.900002,0,68.400002,69.400002,66.400002
20161008221500,252.0,258.0,62.318841,67,55.900002,0,68.199997,69.400002,66.400002
20161008223000,252.0,258.0,62.318841,66,55.900002,0,68.199997,69.400002,66.400002
20161008224500,252.0,258.0,62.318841,66,55.900002,0,68.199997,69.400002,66.400002
20161008230000,252.0,261.0,63.043478,65,55.900002,0,68.099998,69.400002,66.400002
20161008231500,252.0,307.200012,74.202901,100,55.900002,0,68.0,65.0,60.599998
20161008233000,252.0,313.799988,75.797099,100,55.900002,0,67.699997,65.0,60.599998
20161008234500,252.0,313.799988,75.797099,100,55.900002,0,67.599998,65.0,60.599998
20161009000000,252.0,307.200012,74.202901,100,55.200001,0,67.400002,65.0,60.599998
20161009001500,252.0,307.200012,74.202901,100,55.200001,0,67.400002,65.0,60.599998
20161009003000,252.0,313.799988,75.797099,100,55.200001,0,67.300003,65.0,60.599998
20161009004500,252.0,313.799988,75.797099,100,55.200001,0,67.199997,65.0,60.599998
20161009010000,252.0,313.799988,75.797099,100,55.200001,0,67.099998,65.0,60.599998
20161009011500,252.0,313.799988,75.797099,100,55.200001,0,67.099998,65.0,60.599998
20161009013000,252.0,313.799988,75.797099,100,55.200001,0,67.0,65.0,60.599998
20161009014500,252.0,313.799988,75.797099,100,55.200001,0,66.900002,65.0,60.599998
20161009020000,252.0,313.799988,75.797099,100,55.200001,0,66.900002,65.0,60.599998
20161009021500,252.0,313.799988,75.797099,100,55.200001,0,66.900002,65.0,60.599998
20161009023000,252.0,313.799988,75.797099,100,55.200001,0,66.800003,65.0,60.599998
20161009024500,252.0,313.799988,75.797099,100,55.200001,0,66.699997,65.0,60.599998
20161009030000,252.0,313.799988,75.797099,100,55.200001,0,66.599998,65.0,60.599998
20161009031500,252.0,313.799988,75.797099,100,55.200001,0,66.599998,65.0,60.599998
20161009033000,252.0,313.799988,75.797099,100,55.200001,0,66.5,65.0,60.599998
20161009034500,252.0,313.799988,75.797099,100,55.200001,0,66.400002,65.0,60.599998
20161009040000,252.0,307.200012,74.202901,100,55.200001,0,66.400002,65.0,60.599998
20161009041500,252.0,310.799988,75.072461,100,55.200001,0,66.400002,65.0,60.599998
20161009043000,252.0,307.200012,74.202901,100,55.200001,0,66.300003,65.0,60.599998
20161009044500,252.0,310.799988,75.072461,100,55.200001,0,66.300003,65.0,60.599998
20161009050000,252.0,253.800003,61.304349,66,96.900002,100,68.0,76.0,73.0
20161009051500,252.0,258.0,62.318841,66,86.400002,100,69.0,76.0,73.0
20161009053000,252.0,258.0,62.318841,66,98.699997,100,69.400002,75.699997,72.699997
20161009054500,252.0,258.0,62.318841,66,85.599998,100,70.199997,75.900002,72.900002
20161009060000,252.0,258.0,62.318841,66,95.300003,100,70.900002,75.800003,72.800003
20161009061500,252.0,258.0,62.318841,66,87.800003,100,71.0,76.0,73.0
20161009063000,252.0,258.0,62.318841,66,91.699997,100,71.0,75.900002,72.900002
20161009064500,252.0,258.0,62.318841,66,84.5,100,71.099998,76.0,73.0
20161009070000,252.0,253.800003,61.304349,66,102.099998,100,71.300003,75.900002,72.900002
20161009071500,252.0,253.800003,61.304349,66,84.800003,100,71.400002,75.699997,72.699997
20161009073000,252.0,258.0,62.318841,66,98.699997,100,71.599998,75.699997,72.699997
20161009074500,252.0,253.800003,61.304349,66,83.800003,100,71.699997,75.699997,72.699997
20161009080000,252.0,249.600006,60.289857,66,109.099998,100,71.800003,75.699997,72.699997
20161009081500,252.0,249.600006,60.289857,66,84.400002,100,72.099998,75.699997,72.699997
20161009083000,252.0,245.399994,59.275361,66,105.0,100,72.300003,75.699997,72.699997
20161009084500,252.0,245.399994,59.275361,66,56.799999,100,72.400002,75.699997,72.699997
20161009090000,252.0,241.199997,58.260869,66,62.299999,100,71.599998,75.699997,72.699997
20161009091500,252.0,241.199997,58.260869,68,64.300003,100,71.900002,75.699997,72.699997
20161009093000,252.0,245.399994,59.275361,68,57.200001,100,72.300003,75.699997,72.699997
20161009094500,252.0,245.399994,59.275361,68,71.099998,100,72.400002,75.699997,72.699997
20161009100000,252.0,245.399994,59.275361,68,72.0,100,72.300003,75.699997,72.699997
20161009101500,252.0,245.399994,59.275361,69,74.800003,100,72.699997,75.400002,72.400002
20161009103000,252.0,249.600006,60.289857,70,66.5,100,71.400002,75.699997,72.699997
20161009104500,252.0,253.800003,61.304349,70,72.800003,100,71.800003,75.699997,72.699997
20161009110000,252.0,249.600006,60.289857,70,68.699997,100,72.699997,75.699997,72.699997
20161009111500,252.0,253.800003,61.304349,70,68.699997,100,71.400002,75.699997,72.699997
20161009113000,252.0,253.800003,61.304349,70,67.699997,100,72.099998,75.699997,72.699997
20161009114500,252.0,253.800003,61.304349,70,64.900002,100,72.300003,75.699997,72.699997
20161009120000,252.0,249.600006,60.289857,70,70.599998,100,72.599998,75.699997,72.699997
20161009121500,252.0,249.600006,60.289857,70,65.800003,100,72.699997,75.699997,72.699997
20161009123000,252.0,253.800003,61.304349,70,71.0,100,72.900002,75.699997,72.699997
20161009124500,252.0,253.800003,61.304349,70,67.300003,100,72.900002,75.699997,72.699997
20161009130000,252.0,253.800003,61.304349,71,58.400002,100,71.900002,75.699997,72.699997
20161009131500,252.0,249.600006,60.289857,71,61.200001,100,72.400002,75.699997,72.699997
20161009133000,252.0,249.600006,60.289857,71,65.400002,100,72.599998,75.699997,72.699997
20161009134500,252.0,249.600006,60.289857,71,60.0,0,72.900002,75.699997,72.699997
20161009140000,252.0,253.800003,61.304349,71,57.599998,100,72.0,75.699997,72.699997
20161009141500,252.0,253.800003,61.304349,71,68.599998,100,72.199997,75.599998,72.599998
20161009143000,252.0,249.600006,60.289857,71,72.400002,100,72.400002,75.699997,72.699997
20161009144500,252.0,253.800003,61.304349,71,58.0,100,72.099998,76.0,73.0
20161009150000,252.0,253.800003,61.304349,71,58.799999,100,72.699997,76.0,73.0
20161009151500,252.0,253.800003,61.304349,71,69.699997,100,72.900002,76.0,73.0
20161009153000,252.0,253.800003,61.304349,71,66.300003,100,73.199997,76.0,73.0
20161009154500,252.0,253.800003,61.304349,71,57.900002,100,72.099998,76.0,73.0
20161009160000,252.0,249.600006,60.289857,71,66.099998,100,72.900002,76.0,73.0
20161009161500,252.0,253.800003,61.304349,71,64.800003,100,72.400002,76.0,73.0
20161009163000,252.0,249.600006,60.289857,71,58.400002,0,72.900002,76.0,73.0
20161009164500,252.0,249.600006,60.289857,71,59.5,100,71.900002,76.0,73.0
20161009170000,252.0,249.600006,60.289857,71,57.599998,100,72.300003,76.0,73.0
20161009171500,252.0,249.600006,60.289857,71,62.0,100,72.900002,76.0,73.0
20161009173000,252.0,249.600006,60.289857,71,62.0,100,73.099998,76.0,73.0
20161009174500,252.0,249.600006,60.289857,71,58.0,100,72.5,76.0,73.0
20161009180000,252.0,249.600006,60.289857,71,58.0,100,72.099998,76.0,73.0
20161009181500,252.0,253.800003,61.304349,71,58.0,100,72.800003,76.0,73.0
20161009183000,252.0,249.600006,60.289857,71,59.200001,0,73.400002,76.0,73.0
20161009184500,252.0,245.399994,59.275361,71,59.200001,100,71.800003,76.0,73.0
20161009190000,252.0,241.199997,58.260869,71,60.700001,100,72.400002,76.0,73.0
20161009191500,252.0,249.600006,60.289857,74,60.700001,0,73.400002,76.0,73.0
20161009193000,252.0,249.600006,60.289857,74,56.799999,100,72.699997,76.0,73.0
20161009194500,252.0,249.600006,60.289857,74,67.699997,100,72.199997,76.0,73.0
20161009200000,252.0,245.399994,59.275361,74,75.300003,100,72.5,76.0,73.0
20161009201500,252.0,249.600006,60.289857,74,66.300003,100,72.699997,76.0,73.0
20161009203000,252.0,249.600006,60.289857,74,68.099998,100,72.800003,76.0,73.0
20161009204500,252.0,268.799988,64.927533,100,57.700001,0,72.199997,67.900002,64.900002
20161009210000,252.0,273.0,65.942029,100,56.400002,0,70.599998,68.099998,65.099998
20161009211500,252.0,273.0,65.942029,100,56.400002,0,69.900002,67.199997,64.199997
20161009213000,252.0,268.799988,64.927533,100,56.400002,0,69.400002,67.800003,64.800003
20161009214500,252.0,273.0,65.942029,100,56.400002,0,69.199997,67.800003,64.800003
20161009220000,252.0,273.0,65.942029,100,56.400002,0,68.800003,67.800003,64.800003
20161009221500,252.0,273.0,65.942029,100,56.400002,0,68.599998,67.800003,64.800003
20161009223000,252.0,273.0,65.942029,100,56.400002,0,68.400002,67.900002,64.900002
20161009224500,252.0,268.799988,64.927533,100,56.400002,0,68.199997,67.800003,64.800003
20161009230000,252.0,268.799988,64.927533,100,56.400002,0,68.0,67.800003,64.800003
20161009231500,252.0,273.0,65.942029,100,56.400002,0,67.900002,67.800003,64.800003
20161009233000,252.0,273.0,65.942029,100,56.400002,0,67.699997,67.800003,64.800003
20161009234500,252.0,268.799988,64.927533,100,56.400002,0,67.599998,67.800003,64.800003
20161010000000,252.0,273.0,65.942029,100,56.400002,0,67.400002,67.800003,64.800003
20161010001500,252.0,273.0,65.942029,100,56.400002,0,67.400002,67.800003,64.800003
20161010003000,252.0,276.600006,66.811596,100,56.400002,0,67.400002,67.800003,64.800003
20161010004500,252.0,276.600006,66.811596,100,56.400002,0,67.400002,67.800003,64.800003
20161010010000,252.0,276.600006,66.811596,100,56.400002,0,67.400002,67.800003,64.800003
20161010011500,252.0,276.600006,66.811596,100,56.400002,0,67.400002,67.800003,64.800003
20161010013000,252.0,280.200012,67.681162,97,56.400002,0,67.199997,67.800003,64.800003
20161010014500,252.0,261.0,63.043478,75,56.400002,0,67.199997,67.800003,64.800003
20161010020000,252.0,261.0,63.043478,77,56.400002,0,67.099998,67.800003,64.800003
20161010021500,252.0,258.0,62.318841,75,56.400002,0,67.099998,67.800003,64.800003
20161010023000,252.0,258.0,62.318841,75,56.400002,0,67.0,67.800003,64.800003
20161010024500,252.0,258.0,62.318841,74,56.400002,0,66.900002,67.800003,64.800003
20161010030000,252.0,258.0,62.318841,74,56.400002,0,66.800003,67.900002,64.900002
20161010031500,252.0,258.0,62.318841,74,56.400002,0,66.900002,67.900002,64.900002
20161010033000,252.0,258.0,62.318841,74,56.400002,0,66.900002,68.300003,65.300003
20161010034500,252.0,258.0,62.318841,74,56.400002,0,66.800003,67.900002,64.900002
20161010040000,252.0,261.0,63.043478,74,56.400002,0,66.699997,67.900002,64.900002
20161010041500,252.0,258.0,62.318841,74,56.400002,0,66.699997,67.900002,64.900002
20161010043000,252.0,253.800003,61.304349,74,56.400002,0,66.900002,67.900002,64.900002
20161010044500,252.0,258.0,62.318841,74,56.400002,0,67.199997,67.900002,64.900002
20161010050000,252.0,258.0,62.318841,74,56.400002,0,67.0,68.400002,65.400002
20161010051500,252.0,261.0,63.043478,72,56.400002,0,66.900002,68.400002,65.400002
20161010053000,252.0,261.0,63.043478,72,56.400002,0,66.800003,68.400002,65.400002
20161010054500,252.0,258.0,62.318841,70,55.599998,0,66.699997,68.400002,65.400002
20161010060000,252.0,258.0,62.318841,69,55.599998,0,66.5,68.400002,65.400002
20161010061500,252.0,265.200012,64.057974,72,55.599998,0,66.400002,67.900002,64.900002
20161010063000,252.0,261.0,63.043478,69,55.599998,0,66.400002,67.900002,64.900002
20161010064500,252.0,268.799988,64.927533,75,55.599998,0,66.300003,67.599998,64.599998
20161010070000,252.0,258.0,62.318841,71,55.599998,0,66.300003,67.800003,64.800003
20161010071500,252.0,258.0,62.318841,71,55.599998,0,66.199997,67.900002,64.900002
20161010073000,252.0,258.0,62.318841,71,55.599998,0,66.300003,67.900002,64.900002
20161010074500,252.0,261.0,63.043478,71,55.599998,0,66.400002,67.900002,64.900002
20161010080000,252.0,258.0,62.318841,71,56.299999,0,66.5,67.900002,64.900002
20161010081500,252.0,258.0,62.318841,71,56.299999,0,66.800003,67.900002,64.900002
20161010083000,252.0,258.0,62.318841,70,56.299999,0,66.800003,67.900002,64.900002
20161010084500,252.0,249.600006,60.289857,71,56.299999,0,67.0,67.900002,64.900002
20161010090000,252.0,249.600006,60.289857,71,56.299999,0,67.099998,67.900002,64.900002
20161010091500,252.0,249.600006,60.289857,71,56.299999,0,67.099998,67.900002,64.900002
20161010093000,252.0,249.600006,60.289857,71,56.299999,0,67.199997,67.900002,64.900002
20161010094500,252.0,245.399994,59.275361,71,56.299999,0,67.300003,67.900002,64.900002
20161010100000,252.0,258.0,62.318841,78,56.299999,0,67.599998,67.900002,64.900002
20161010101500,252.0,258.0,62.318841,78,56.299999,0,67.699997,67.900002,64.900002
20161010103000,252.0,261.0,63.043478,78,56.299999,0,68.099998,67.900002,64.900002
20161010104500,252.0,265.200012,64.057974,83,57.099998,0,68.199997,67.900002,64.900002
