PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161010110000,252.0,265.200012,64.057974,84,56.400002,0,68.300003,67.900002,64.900002
20161010111500,252.0,276.600006,66.811596,100,56.400002,0,68.400002,67.900002,64.900002
20161010113000,252.0,273.0,65.942029,100,56.400002,0,68.400002,67.900002,64.900002
20161010114500,252.0,268.799988,64.927533,100,56.400002,0,68.599998,67.900002,64.900002
20161010120000,252.0,273.0,65.942029,100,56.400002,0,68.400002,67.900002,64.900002
20161010121500,252.0,291.0,70.289855,100,56.400002,0,68.5,67.900002,64.900002
20161010123000,252.0,297.600006,71.884059,100,56.400002,0,68.400002,67.800003,64.800003
20161010124500,252.0,297.600006,71.884059,100,56.400002,0,68.5,67.800003,64.800003
20161010130000,252.0,294.600006,71.159422,100,56.400002,0,68.900002,67.800003,64.800003
20161010131500,252.0,294.600006,71.159422,100,56.400002,0,69.300003,67.800003,64.800003
20161010133000,252.0,291.0,70.289855,100,56.400002,0,69.300003,67.800003,64.800003
20161010134500,252.0,287.399994,69.420288,100,56.400002,0,69.300003,67.300003,64.300003
20161010140000,252.0,287.399994,69.420288,100,56.400002,0,69.300003,67.800003,64.800003
20161010141500,252.0,287.399994,69.420288,100,56.400002,0,69.300003,67.800003,64.800003
20161010143000,252.0,287.399994,69.420288,100,56.400002,0,69.199997,67.800003,64.800003
20161010144500,252.0,268.799988,64.927533,100,56.400002,0,69.599998,67.800003,64.800003
20161010150000,252.0,273.0,65.942029,100,56.400002,0,70.0,67.800003,64.800003
20161010151500,252.0,291.0,70.289855,100,56.400002,0,70.300003,67.800003,64.800003
20161010153000,252.0,294.600006,71.159422,100,56.400002,0,70.0,67.800003,64.800003
20161010154500,252.0,291.0,70.289855,100,56.400002,0,69.699997,67.099998,64.099998
20161010160000,252.0,294.600006,71.159422,100,56.400002,0,69.5,67.199997,64.199997
20161010161500,252.0,291.0,70.289855,100,56.400002,0,69.5,67.199997,64.199997
20161010163000,252.0,291.0,70.289855,100,56.400002,0,69.199997,67.199997,64.199997
20161010164500,252.0,294.600006,71.159422,100,56.400002,0,69.199997,66.900002,63.900002
20161010170000,252.0,294.600006,71.159422,100,56.400002,0,69.300003,67.199997,64.199997
20161010171500,252.0,297.600006,71.884059,100,56.400002,0,69.199997,67.599998,64.599998
20161010173000,252.0,294.600006,71.159422,100,56.400002,0,69.0,67.800003,64.800003
20161010174500,252.0,297.600006,71.884059,100,56.400002,0,68.900002,67.800003,64.800003
20161010180000,252.0,297.600006,71.884059,100,56.400002,0,68.699997,67.800003,64.800003
20161010181500,252.0,294.600006,71.159422,100,56.400002,0,68.599998,67.800003,64.800003
20161010183000,252.0,297.600006,71.884059,100,56.400002,0,68.400002,67.800003,64.800003
20161010184500,252.0,300.600006,72.608697,100,56.400002,0,68.300003,67.800003,64.800003
20161010190000,252.0,300.600006,72.608697,100,55.599998,0,68.099998,67.800003,64.800003
20161010191500,252.0,300.600006,72.608697,100,55.599998,0,68.099998,67.800003,64.800003
20161010193000,252.0,300.600006,72.608697,100,55.599998,0,68.0,67.800003,64.800003
20161010194500,252.0,300.600006,72.608697,100,55.599998,0,67.900002,67.800003,64.800003
20161010200000,252.0,300.600006,72.608697,100,56.299999,0,67.900002,67.800003,64.800003
20161010201500,252.0,300.600006,72.608697,100,55.599998,0,67.900002,67.800003,64.800003
20161010203000,252.0,300.600006,72.608697,100,55.599998,0,67.800003,67.800003,64.800003
20161010204500,252.0,300.600006,72.608697,100,56.299999,0,67.800003,67.800003,64.800003
20161010210000,252.0,304.200012,73.478264,100,56.299999,0,67.800003,67.800003,64.800003
20161010211500,252.0,297.600006,71.884059,100,56.299999,0,67.699997,67.800003,64.800003
20161010213000,252.0,300.600006,72.608697,100,56.299999,0,67.699997,67.800003,64.800003
20161010214500,252.0,300.600006,72.608697,100,56.299999,0,67.699997,67.800003,64.800003
20161010220000,252.0,294.600006,71.159422,100,55.599998,0,67.699997,67.699997,64.699997
20161010221500,252.0,300.600006,72.608697,100,55.599998,0,67.599998,67.699997,64.699997
20161010223000,252.0,265.200012,64.057974,100,56.299999,0,67.699997,67.400002,64.400002
20161010224500,252.0,268.799988,64.927533,100,56.299999,0,67.699997,67.199997,64.199997
20161010230000,252.0,268.799988,64.927533,100,56.299999,0,67.699997,67.199997,64.199997
20161010231500,252.0,268.799988,64.927533,100,56.299999,0,67.599998,67.300003,64.300003
20161010233000,252.0,273.0,65.942029,100,56.299999,0,67.599998,67.699997,64.699997
20161010234500,252.0,276.600006,66.811596,100,56.299999,0,67.599998,67.800003,64.800003
20161011000000,252.0,273.0,65.942029,100,56.299999,0,67.699997,67.300003,64.300003
20161011001500,252.0,273.0,65.942029,100,56.299999,0,67.599998,68.400002,65.400002
20161011003000,252.0,276.600006,66.811596,100,56.299999,0,67.5,68.400002,65.400002
20161011004500,252.0,261.0,63.043478,77,56.299999,0,67.400002,68.400002,65.400002
20161011010000,252.0,261.0,63.043478,76,56.299999,0,67.599998,68.400002,65.400002
20161011011500,252.0,258.0,62.318841,75,56.299999,0,67.599998,68.400002,65.400002
20161011013000,252.0,258.0,62.318841,75,56.299999,0,67.699997,68.400002,65.400002
20161011014500,252.0,253.800003,61.304349,75,56.299999,0,67.699997,68.400002,65.400002
20161011020000,252.0,253.800003,61.304349,75,56.299999,0,67.699997,68.400002,65.400002
20161011021500,252.0,258.0,62.318841,75,56.299999,0,67.699997,68.400002,65.400002
20161011023000,252.0,258.0,62.318841,75,56.299999,0,67.599998,68.400002,65.400002
20161011024500,252.0,258.0,62.318841,75,56.299999,0,67.599998,68.300003,65.300003
20161011030000,252.0,258.0,62.318841,74,56.299999,0,67.599998,68.199997,65.199997
20161011031500,252.0,258.0,62.318841,74,56.299999,0,67.599998,68.099998,65.099998
20161011033000,252.0,261.0,63.043478,73,56.299999,0,67.699997,68.400002,65.400002
20161011034500,252.0,258.0,62.318841,73,56.299999,0,67.5,68.400002,65.400002
20161011040000,252.0,258.0,62.318841,72,56.299999,0,67.699997,68.400002,65.400002
20161011041500,252.0,253.800003,61.304349,72,56.299999,0,67.599998,68.400002,65.400002
20161011043000,252.0,258.0,62.318841,72,56.299999,0,67.599998,68.400002,65.400002
20161011044500,252.0,253.800003,61.304349,72,56.299999,0,67.599998,68.400002,65.400002
20161011050000,252.0,261.0,63.043478,76,56.299999,0,67.599998,68.199997,65.199997
20161011051500,252.0,261.0,63.043478,76,56.299999,0,67.599998,68.0,65.0
20161011053000,252.0,268.799988,64.927533,80,56.299999,0,67.599998,67.900002,64.900002
20161011054500,252.0,268.799988,64.927533,80,56.299999,0,67.599998,67.900002,64.900002
20161011060000,252.0,261.0,63.043478,74,56.299999,0,67.5,67.800003,64.800003
20161011061500,252.0,261.0,63.043478,75,56.299999,0,67.699997,67.800003,64.800003
20161011063000,252.0,265.200012,64.057974,76,56.299999,0,67.5,67.800003,64.800003
20161011064500,252.0,261.0,63.043478,76,56.299999,0,67.400002,67.800003,64.800003
20161011070000,252.0,261.0,63.043478,75,56.299999,0,67.400002,67.800003,64.800003
20161011071500,252.0,261.0,63.043478,75,56.299999,0,67.400002,67.800003,64.800003
20161011073000,252.0,261.0,63.043478,76,56.299999,0,67.599998,67.800003,64.800003
20161011074500,252.0,261.0,63.043478,78,56.299999,0,67.599998,67.800003,64.800003
20161011080000,252.0,261.0,63.043478,76,56.299999,0,67.400002,67.800003,64.800003
20161011081500,252.0,261.0,63.043478,76,56.299999,0,67.699997,67.800003,64.800003
20161011083000,252.0,265.200012,64.057974,76,56.299999,0,67.900002,67.800003,64.800003
20161011084500,252.0,280.200012,67.681162,89,56.299999,0,67.900002,67.300003,64.300003
20161011090000,252.0,261.0,63.043478,73,58.700001,0,69.400002,72.199997,69.199997
20161011091500,252.0,253.800003,61.304349,72,56.900002,100,68.699997,72.199997,69.199997
20161011093000,252.0,253.800003,61.304349,72,56.900002,100,69.099998,72.199997,69.199997
20161011094500,252.0,258.0,62.318841,72,56.900002,100,68.699997,72.199997,69.199997
20161011100000,252.0,261.0,63.043478,72,58.299999,100,68.400002,72.199997,69.199997
20161011101500,252.0,261.0,63.043478,72,58.299999,100,68.900002,72.199997,69.199997
20161011103000,252.0,261.0,63.043478,66,68.599998,100,69.0,72.199997,69.199997
20161011104500,252.0,258.0,62.318841,65,56.799999,0,69.099998,72.199997,69.199997
20161011110000,252.0,253.800003,61.304349,65,56.799999,100,68.800003,72.199997,69.199997
20161011111500,252.0,258.0,62.318841,65,56.799999,100,68.699997,72.199997,69.199997
20161011113000,252.0,258.0,62.318841,65,57.5,100,68.400002,72.199997,69.199997
20161011114500,252.0,253.800003,61.304349,65,60.0,100,69.099998,72.199997,69.199997
20161011120000,252.0,253.800003,61.304349,65,57.200001,0,69.5,72.199997,69.199997
20161011121500,252.0,253.800003,61.304349,65,57.200001,0,69.599998,72.199997,69.199997
20161011123000,252.0,253.800003,61.304349,65,57.200001,0,69.400002,72.199997,69.199997
20161011124500,252.0,249.600006,60.289857,65,56.400002,0,69.400002,72.199997,69.199997
20161011130000,252.0,245.399994,59.275361,65,56.400002,0,69.599998,72.199997,69.199997
20161011131500,252.0,241.199997,58.260869,65,56.400002,0,69.300003,72.199997,69.199997
20161011133000,252.0,245.399994,59.275361,65,56.400002,0,69.300003,72.199997,69.199997
20161011134500,252.0,249.600006,60.289857,65,56.400002,0,69.199997,72.199997,69.199997
20161011140000,252.0,253.800003,61.304349,65,56.400002,0,69.199997,72.199997,69.199997
20161011141500,252.0,249.600006,60.289857,65,56.400002,0,69.199997,72.199997,69.199997
20161011143000,252.0,253.800003,61.304349,65,56.400002,0,69.199997,72.199997,69.199997
20161011144500,252.0,249.600006,60.289857,65,56.400002,0,69.300003,72.199997,69.199997
20161011150000,252.0,253.800003,61.304349,65,56.400002,0,69.199997,72.199997,69.199997
20161011151500,252.0,253.800003,61.304349,65,56.400002,0,69.300003,72.199997,69.199997
20161011153000,252.0,253.800003,61.304349,65,56.400002,0,69.199997,72.199997,69.199997
20161011154500,252.0,258.0,62.318841,65,56.400002,0,69.300003,72.199997,69.199997
20161011160000,252.0,258.0,62.318841,65,56.400002,0,69.300003,72.199997,69.199997
20161011161500,252.0,258.0,62.318841,65,56.400002,0,69.599998,72.199997,69.199997
20161011163000,252.0,258.0,62.318841,65,56.400002,0,69.599998,72.199997,69.199997
20161011164500,252.0,258.0,62.318841,65,56.400002,0,69.599998,72.199997,69.199997
20161011170000,252.0,258.0,62.318841,65,56.400002,0,69.599998,72.199997,69.199997
20161011171500,252.0,258.0,62.318841,65,56.400002,0,70.0,72.199997,69.199997
20161011173000,252.0,258.0,62.318841,65,56.400002,0,70.0,72.199997,69.199997
20161011174500,252.0,253.800003,61.304349,65,56.400002,0,69.599998,72.199997,69.199997
20161011180000,252.0,249.600006,60.289857,65,56.400002,0,69.699997,72.199997,69.199997
20161011181500,252.0,253.800003,61.304349,65,56.400002,0,69.900002,72.199997,69.199997
20161011183000,252.0,249.600006,60.289857,65,56.400002,0,69.900002,72.199997,69.199997
20161011184500,252.0,249.600006,60.289857,65,56.400002,0,69.800003,72.199997,69.199997
20161011190000,252.0,300.600006,72.608697,100,56.400002,0,69.699997,66.0,63.0
20161011191500,252.0,268.799988,64.927533,100,56.400002,0,69.300003,66.0,63.0
20161011193000,252.0,273.0,65.942029,100,56.400002,0,69.300003,66.0,63.0
20161011194500,252.0,268.799988,64.927533,100,56.400002,0,69.199997,66.0,63.0
20161011200000,252.0,273.0,65.942029,100,56.400002,0,69.0,66.0,63.0
20161011201500,252.0,273.0,65.942029,100,56.400002,0,68.900002,66.0,63.0
20161011203000,252.0,273.0,65.942029,100,56.400002,0,68.800003,66.0,63.0
20161011204500,252.0,273.0,65.942029,100,56.400002,0,68.699997,66.0,63.0
20161011210000,252.0,273.0,65.942029,100,56.400002,0,68.599998,66.0,63.0
20161011211500,252.0,276.600006,66.811596,100,56.400002,0,68.5,66.0,63.0
20161011213000,252.0,276.600006,66.811596,100,56.400002,0,68.400002,66.0,63.0
20161011214500,252.0,273.0,65.942029,100,56.400002,0,68.300003,66.0,63.0
20161011220000,252.0,276.600006,66.811596,100,56.400002,0,68.199997,66.0,63.0
20161011221500,252.0,276.600006,66.811596,100,56.400002,0,68.099998,66.0,63.0
20161011223000,252.0,273.0,65.942029,100,56.400002,0,67.900002,66.0,63.0
20161011224500,252.0,273.0,65.942029,100,56.400002,0,67.900002,65.900002,62.900002
20161011230000,252.0,268.799988,64.927533,100,56.400002,0,67.900002,66.0,63.0
20161011231500,252.0,273.0,65.942029,100,56.400002,0,67.800003,65.900002,62.900002
20161011233000,252.0,273.0,65.942029,100,56.400002,0,67.800003,65.800003,62.799999
20161011234500,252.0,273.0,65.942029,100,56.400002,0,67.699997,65.800003,62.799999
20161012000000,252.0,273.0,65.942029,100,56.400002,0,67.800003,65.699997,62.700001
20161012001500,252.0,276.600006,66.811596,100,56.400002,0,67.800003,65.599998,62.599998
20161012003000,252.0,276.600006,66.811596,100,56.400002,0,67.800003,65.699997,62.700001
20161012004500,252.0,273.0,65.942029,100,56.400002,0,67.800003,65.599998,62.599998
20161012010000,252.0,273.0,65.942029,100,56.400002,0,67.800003,65.699997,62.700001
20161012011500,252.0,273.0,65.942029,100,56.400002,0,67.900002,65.5,62.5
20161012013000,252.0,276.600006,66.811596,100,56.400002,0,67.900002,65.599998,62.599998
20161012014500,252.0,280.200012,67.681162,100,56.400002,0,67.900002,65.5,62.5
20161012020000,252.0,276.600006,66.811596,100,56.400002,0,67.900002,65.5,62.5
20161012021500,252.0,280.200012,67.681162,100,56.400002,0,67.900002,65.599998,62.599998
20161012023000,252.0,283.799988,68.550722,100,56.400002,0,67.800003,65.5,62.5
20161012024500,252.0,280.200012,67.681162,100,56.400002,0,67.800003,65.5,62.5
20161012030000,252.0,273.0,65.942029,100,56.400002,0,67.699997,65.5,62.5
20161012031500,252.0,276.600006,66.811596,100,56.400002,0,67.699997,65.5,62.5
20161012033000,252.0,276.600006,66.811596,100,56.400002,0,67.599998,65.5,62.5
20161012034500,252.0,276.600006,66.811596,100,56.400002,0,67.599998,65.5,62.5
20161012040000,252.0,273.0,65.942029,100,56.400002,0,67.400002,65.5,62.5
20161012041500,252.0,283.799988,68.550722,100,56.400002,0,67.400002,65.5,62.5
20161012043000,252.0,283.799988,68.550722,100,56.400002,0,67.400002,65.5,62.5
20161012044500,252.0,283.799988,68.550722,100,56.400002,0,67.400002,65.5,62.5
20161012050000,252.0,280.200012,67.681162,100,56.400002,0,67.800003,65.5,62.5
20161012051500,252.0,283.799988,68.550722,100,56.400002,0,67.599998,65.5,62.5
20161012053000,252.0,283.799988,68.550722,100,56.400002,0,67.5,65.5,62.5
20161012054500,252.0,280.200012,67.681162,100,56.400002,0,67.400002,65.5,62.5
20161012060000,252.0,283.799988,68.550722,100,56.400002,0,67.599998,65.5,62.5
20161012061500,252.0,287.399994,69.420288,100,56.400002,0,67.5,65.5,62.5
20161012063000,252.0,283.799988,68.550722,100,56.400002,0,67.300003,65.5,62.5
20161012064500,252.0,287.399994,69.420288,100,56.400002,0,67.099998,65.5,62.5
20161012070000,252.0,297.600006,71.884059,100,55.599998,0,66.900002,65.5,62.5
20161012071500,252.0,294.600006,71.159422,100,55.599998,0,66.900002,65.5,62.5
20161012073000,252.0,291.0,70.289855,100,55.599998,0,66.900002,65.5,62.5
20161012074500,252.0,294.600006,71.159422,100,55.599998,0,66.900002,65.5,62.5
20161012080000,252.0,291.0,70.289855,100,56.299999,0,66.900002,65.5,62.5
20161012081500,252.0,291.0,70.289855,100,56.299999,0,66.699997,65.5,62.5
20161012083000,252.0,294.600006,71.159422,100,56.299999,0,67.0,65.5,62.5
20161012084500,252.0,294.600006,71.159422,100,56.299999,0,67.199997,65.5,62.5
20161012090000,252.0,291.0,70.289855,100,56.299999,0,66.900002,65.5,62.5
20161012091500,252.0,291.0,70.289855,100,56.299999,0,67.0,65.5,62.5
20161012093000,252.0,294.600006,71.159422,100,56.299999,0,67.099998,65.5,62.5
20161012094500,252.0,294.600006,71.159422,100,56.299999,0,67.199997,65.5,62.5
20161012100000,252.0,287.399994,69.420288,100,56.299999,0,67.0,65.5,62.5
20161012101500,252.0,283.799988,68.550722,100,56.299999,0,66.900002,65.5,62.5
20161012103000,252.0,287.399994,69.420288,100,56.299999,0,67.300003,65.5,62.5
20161012104500,252.0,287.399994,69.420288,100,56.299999,0,67.199997,65.5,62.5
20161012110000,252.0,287.399994,69.420288,100,56.299999,0,67.099998,65.5,62.5
20161012111500,252.0,154.800003,37.391305,100,60.0,0,68.099998,65.5,62.5
20161012113000,252.0,280.200012,67.681162,100,56.400002,0,68.099998,65.5,62.5
20161012114500,252.0,287.399994,69.420288,100,56.400002,0,68.199997,65.5,62.5
20161012120000,252.0,291.0,70.289855,100,56.400002,0,67.800003,65.5,62.5
20161012121500,252.0,287.399994,69.420288,100,56.400002,0,67.900002,65.5,62.5
20161012123000,252.0,291.0,70.289855,100,56.400002,0,68.0,65.5,62.5
20161012124500,252.0,287.399994,69.420288,100,56.400002,0,68.0,65.5,62.5
20161012130000,252.0,297.600006,71.884059,100,56.400002,0,68.099998,65.5,62.5
20161012131500,252.0,297.600006,71.884059,100,56.400002,0,68.400002,65.5,62.5
20161012133000,252.0,300.600006,72.608697,100,55.599998,0,68.099998,65.5,62.5
20161012134500,252.0,300.600006,72.608697,100,56.299999,0,68.199997,65.5,62.5
20161012140000,252.0,300.600006,72.608697,100,56.299999,0,68.199997,65.5,62.5
20161012141500,252.0,300.600006,72.608697,100,56.299999,0,68.199997,65.5,62.5
20161012143000,252.0,300.600006,72.608697,100,56.299999,0,68.199997,65.5,62.5
20161012144500,252.0,300.600006,72.608697,100,56.299999,0,68.199997,65.5,62.5
20161012150000,252.0,304.200012,73.478264,100,56.299999,0,68.199997,65.5,62.5
20161012151500,252.0,310.799988,75.072461,100,56.299999,0,68.099998,65.5,62.5
20161012153000,252.0,310.799988,75.072461,100,56.299999,0,68.099998,65.5,62.5
20161012154500,252.0,307.200012,74.202901,100,56.299999,0,68.099998,65.5,62.5
20161012160000,252.0,307.200012,74.202901,100,56.299999,0,68.300003,65.5,62.5
20161012161500,252.0,307.200012,74.202901,100,56.299999,0,68.5,65.5,62.5
20161012163000,252.0,307.200012,74.202901,100,56.299999,0,68.400002,65.5,62.5
20161012164500,252.0,307.200012,74.202901,100,56.299999,0,68.699997,65.5,62.5
20161012170000,252.0,310.799988,75.072461,100,56.299999,0,68.599998,65.5,62.5
20161012171500,252.0,310.799988,75.072461,100,56.299999,0,68.800003,65.5,62.5
20161012173000,252.0,310.799988,75.072461,100,56.299999,0,69.099998,65.5,62.5
20161012174500,252.0,307.200012,74.202901,100,56.299999,0,68.900002,65.5,62.5
20161012180000,252.0,300.600006,72.608697,100,56.299999,0,68.800003,65.5,62.5
20161012181500,252.0,300.600006,72.608697,100,56.299999,0,68.699997,65.5,62.5
20161012183000,252.0,300.600006,72.608697,100,56.299999,0,68.699997,65.5,62.5
20161012184500,252.0,300.600006,72.608697,100,56.299999,0,68.599998,65.5,62.5
20161012190000,252.0,287.399994,69.420288,100,56.299999,0,68.800003,65.5,62.5
20161012191500,252.0,291.0,70.289855,100,56.299999,0,68.699997,65.5,62.5
20161012193000,252.0,287.399994,69.420288,100,56.299999,0,68.900002,65.5,62.5
20161012194500,252.0,291.0,70.289855,100,56.299999,0,68.699997,65.5,62.5
20161012200000,252.0,283.799988,68.550722,100,56.299999,0,68.300003,65.5,62.5
20161012201500,252.0,283.799988,68.550722,100,56.299999,0,68.099998,65.5,62.5
20161012203000,252.0,287.399994,69.420288,100,56.299999,0,68.099998,65.5,62.5
20161012204500,252.0,291.0,70.289855,100,56.299999,0,67.900002,65.5,62.5
20161012210000,252.0,294.600006,71.159422,100,56.299999,0,67.800003,65.5,62.5
20161012211500,252.0,291.0,70.289855,100,56.299999,0,67.800003,65.5,62.5
20161012213000,252.0,291.0,70.289855,100,56.299999,0,67.599998,65.5,62.5
20161012214500,252.0,291.0,70.289855,100,56.299999,0,67.300003,65.5,62.5
20161012220000,252.0,287.399994,69.420288,100,56.299999,0,67.099998,65.5,62.5
20161012221500,252.0,291.0,70.289855,100,56.299999,0,66.900002,65.5,62.5
20161012223000,252.0,287.399994,69.420288,100,56.299999,0,66.800003,65.5,62.5
20161012224500,252.0,287.399994,69.420288,100,56.299999,0,66.699997,65.5,62.5
20161012230000,252.0,283.799988,68.550722,100,56.299999,0,66.599998,65.5,62.5
20161012231500,252.0,280.200012,67.681162,100,56.299999,0,66.5,65.5,62.5
20161012233000,252.0,280.200012,67.681162,100,56.299999,0,66.400002,65.5,62.5
20161012234500,252.0,313.799988,75.797099,100,55.599998,0,66.199997,65.5,62.5
20161013000000,252.0,313.799988,75.797099,100,55.599998,0,66.099998,65.5,62.5
20161013001500,252.0,313.799988,75.797099,100,55.599998,0,66.0,65.5,62.5
20161013003000,252.0,313.799988,75.797099,100,55.599998,0,66.599998,65.5,62.5
20161013004500,252.0,313.799988,75.797099,100,55.599998,0,66.699997,65.5,62.5
20161013010000,252.0,313.799988,75.797099,100,55.599998,0,66.800003,65.5,62.5
20161013011500,252.0,313.799988,75.797099,100,55.599998,0,66.800003,65.5,62.5
20161013013000,252.0,313.799988,75.797099,100,55.599998,0,66.800003,65.5,62.5
20161013014500,252.0,313.799988,75.797099,100,55.599998,0,66.699997,65.5,62.5
20161013020000,252.0,313.799988,75.797099,100,55.599998,0,66.800003,65.5,62.5
20161013021500,252.0,307.200012,74.202901,100,56.299999,0,66.800003,65.5,62.5
20161013023000,252.0,307.200012,74.202901,100,56.299999,0,66.300003,65.5,62.5
20161013024500,252.0,307.200012,74.202901,100,55.599998,0,65.900002,65.5,62.5
20161013030000,252.0,307.200012,74.202901,100,55.599998,0,65.800003,65.5,62.5
20161013031500,252.0,307.200012,74.202901,100,55.599998,0,66.199997,65.5,62.5
20161013033000,252.0,307.200012,74.202901,100,55.599998,0,66.400002,65.5,62.5
20161013034500,252.0,307.200012,74.202901,100,55.599998,0,66.599998,65.5,62.5
20161013040000,252.0,313.799988,75.797099,100,55.599998,0,66.599998,65.5,62.5
20161013041500,252.0,313.799988,75.797099,100,55.599998,0,66.599998,65.5,62.5
20161013043000,252.0,313.799988,75.797099,100,55.599998,0,66.699997,65.5,62.5
20161013044500,252.0,307.200012,74.202901,100,55.599998,0,66.699997,65.5,62.5
20161013050000,252.0,307.200012,74.202901,100,55.599998,0,66.699997,65.5,62.5
20161013051500,252.0,310.799988,75.072461,100,55.599998,0,66.800003,65.5,62.5
20161013053000,252.0,310.799988,75.072461,100,55.599998,0,66.800003,65.5,62.5
20161013054500,252.0,307.200012,74.202901,100,55.599998,0,66.699997,65.5,62.5
20161013060000,252.0,307.200012,74.202901,100,55.599998,0,66.699997,65.5,62.5
20161013061500,252.0,310.799988,75.072461,100,55.599998,0,66.699997,65.5,62.5
20161013063000,252.0,310.799988,75.072461,100,55.599998,0,66.599998,65.5,62.5
20161013064500,252.0,307.200012,74.202901,100,55.599998,0,66.599998,65.5,62.5
20161013070000,252.0,307.200012,74.202901,100,55.599998,0,66.599998,65.5,62.5
20161013071500,252.0,276.600006,66.811596,100,55.599998,0,66.599998,65.5,62.5
20161013073000,252.0,276.600006,66.811596,100,55.599998,0,66.599998,65.5,62.5
20161013074500,252.0,273.0,65.942029,100,56.299999,0,66.599998,65.5,62.5
20161013080000,252.0,268.799988,64.927533,100,56.299999,0,66.800003,65.5,62.5
20161013081500,252.0,276.600006,66.811596,100,56.299999,0,66.900002,65.5,62.5
20161013083000,252.0,268.799988,64.927533,100,56.299999,0,66.599998,65.5,62.5
20161013084500,252.0,265.200012,64.057974,82,57.099998,0,66.599998,68.900002,65.900002
20161013090000,252.0,258.0,62.318841,77,57.099998,0,67.099998,68.900002,65.900002
20161013091500,252.0,258.0,62.318841,76,57.099998,0,67.199997,68.900002,65.900002
20161013093000,252.0,265.200012,64.057974,79,57.099998,0,67.199997,68.5,65.5
20161013094500,252.0,258.0,62.318841,75,57.099998,0,67.400002,68.900002,65.900002
20161013100000,252.0,261.0,63.043478,77,56.400002,0,67.199997,68.900002,65.900002
20161013101500,252.0,261.0,63.043478,76,56.400002,0,67.199997,68.900002,65.900002
20161013103000,252.0,258.0,62.318841,75,56.400002,0,67.199997,68.900002,65.900002
20161013104500,252.0,261.0,63.043478,74,56.400002,0,67.099998,68.900002,65.900002
20161013110000,252.0,265.200012,64.057974,73,56.400002,0,67.099998,68.900002,65.900002
20161013111500,252.0,258.0,62.318841,73,56.400002,0,67.199997,68.900002,65.900002
20161013113000,252.0,261.0,63.043478,73,56.400002,0,67.199997,68.900002,65.900002
20161013114500,252.0,261.0,63.043478,74,56.400002,0,67.300003,68.699997,65.699997
20161013120000,252.0,261.0,63.043478,72,56.400002,0,67.699997,68.900002,65.900002
20161013121500,252.0,261.0,63.043478,71,56.400002,0,67.599998,68.900002,65.900002
20161013123000,252.0,261.0,63.043478,72,56.400002,0,67.400002,68.5,65.5
20161013124500,252.0,261.0,63.043478,72,56.400002,0,67.5,68.900002,65.900002
20161013130000,252.0,258.0,62.318841,72,56.400002,0,67.5,68.900002,65.900002
20161013131500,252.0,258.0,62.318841,72,56.400002,0,67.900002,68.900002,65.900002
20161013133000,252.0,261.0,63.043478,71,56.400002,0,68.099998,68.900002,65.900002
20161013134500,252.0,261.0,63.043478,71,56.400002,0,68.300003,68.900002,65.900002
20161013140000,252.0,258.0,62.318841,71,56.400002,0,68.199997,68.900002,65.900002
20161013141500,252.0,265.200012,64.057974,75,56.400002,0,68.5,68.5,65.5
20161013143000,252.0,265.200012,64.057974,75,56.400002,0,68.699997,68.800003,65.800003
20161013144500,252.0,261.0,63.043478,76,56.400002,0,68.699997,68.599998,65.599998
20161013150000,252.0,276.600006,66.811596,84,56.400002,0,68.900002,68.5,65.5
20161013151500,252.0,283.799988,68.550722,100,56.400002,0,69.0,68.5,65.5
20161013153000,252.0,287.399994,69.420288,100,56.400002,0,68.800003,68.5,65.5
20161013154500,252.0,283.799988,68.550722,100,56.400002,0,68.699997,68.5,65.5
20161013160000,252.0,287.399994,69.420288,100,56.400002,0,69.0,68.5,65.5
20161013161500,252.0,287.399994,69.420288,100,56.400002,0,69.300003,68.900002,65.900002
20161013163000,252.0,291.0,70.289855,100,56.400002,0,69.0,68.800003,65.800003
20161013164500,252.0,291.0,70.289855,100,56.400002,0,68.699997,68.5,65.5
20161013170000,252.0,291.0,70.289855,100,56.400002,0,68.699997,68.900002,65.900002
20161013171500,252.0,294.600006,71.159422,100,56.400002,0,68.699997,68.900002,65.900002
20161013173000,252.0,300.600006,72.608697,100,56.400002,0,68.5,68.5,65.5
20161013174500,252.0,307.200012,74.202901,100,56.400002,0,68.400002,68.400002,65.400002
20161013180000,252.0,307.200012,74.202901,100,56.400002,0,68.400002,68.900002,65.900002
20161013181500,252.0,300.600006,72.608697,100,55.599998,0,68.199997,68.5,65.5
20161013183000,252.0,307.200012,74.202901,100,55.599998,0,68.400002,68.900002,65.900002
20161013184500,252.0,283.799988,68.550722,73,55.599998,0,68.300003,68.900002,65.900002
20161013190000,252.0,258.0,62.318841,65,55.599998,0,68.199997,68.900002,65.900002
20161013191500,252.0,258.0,62.318841,65,55.599998,0,68.199997,68.900002,65.900002
20161013193000,252.0,273.0,65.942029,70,55.599998,0,68.400002,68.5,65.5
20161013194500,252.0,273.0,65.942029,70,55.599998,0,68.300003,68.5,65.5
20161013200000,252.0,258.0,62.318841,65,55.599998,0,68.199997,68.900002,65.900002
20161013201500,252.0,258.0,62.318841,65,55.599998,0,68.0,68.699997,65.699997
20161013203000,252.0,253.800003,61.304349,66,55.599998,0,67.900002,68.5,65.5
20161013204500,252.0,258.0,62.318841,65,55.599998,0,67.800003,68.400002,65.400002
20161013210000,252.0,258.0,62.318841,64,55.599998,0,67.900002,68.900002,65.900002
20161013211500,252.0,261.0,63.043478,68,55.599998,0,67.699997,68.5,65.5
20161013213000,252.0,258.0,62.318841,65,55.599998,0,67.699997,68.900002,65.900002
20161013214500,252.0,258.0,62.318841,65,55.599998,0,67.699997,68.900002,65.900002
20161013220000,252.0,258.0,62.318841,65,55.599998,0,67.599998,68.900002,65.900002
20161013221500,252.0,261.0,63.043478,65,55.599998,0,67.599998,68.900002,65.900002
20161013223000,252.0,258.0,62.318841,65,55.599998,0,67.5,68.900002,65.900002
20161013224500,252.0,258.0,62.318841,65,55.599998,0,67.599998,68.900002,65.900002
20161013230000,252.0,258.0,62.318841,65,55.599998,0,67.5,68.900002,65.900002
20161013231500,252.0,258.0,62.318841,65,55.599998,0,67.5,68.900002,65.900002
20161013233000,252.0,253.800003,61.304349,65,55.599998,0,67.599998,68.900002,65.900002
20161013234500,252.0,249.600006,60.289857,65,55.599998,0,67.400002,68.900002,65.900002
20161014000000,252.0,249.600006,60.289857,65,55.599998,0,67.400002,68.900002,65.900002
20161014001500,252.0,304.200012,73.478264,100,55.599998,0,66.900002,65.0,53.0
20161014003000,252.0,304.200012,73.478264,100,55.599998,0,66.400002,65.0,53.0
20161014004500,252.0,304.200012,73.478264,100,55.599998,0,66.099998,65.0,53.0
20161014010000,252.0,304.200012,73.478264,100,55.599998,0,66.099998,65.0,53.0
20161014011500,252.0,304.200012,73.478264,100,55.599998,0,66.400002,65.0,53.0
20161014013000,252.0,300.600006,72.608697,100,55.599998,0,66.400002,65.0,53.0
20161014014500,252.0,307.200012,74.202901,100,55.599998,0,66.400002,65.0,53.0
20161014020000,252.0,310.799988,75.072461,100,55.599998,0,66.400002,65.0,53.0
20161014021500,252.0,304.200012,73.478264,100,55.599998,0,66.5,65.0,53.0
20161014023000,252.0,304.200012,73.478264,100,55.599998,0,66.5,65.0,53.0
20161014024500,252.0,310.799988,75.072461,100,55.599998,0,66.5,65.0,53.0
20161014030000,252.0,310.799988,75.072461,100,55.599998,0,66.400002,65.0,53.0
20161014031500,252.0,310.799988,75.072461,100,55.599998,0,66.599998,65.0,53.0
20161014033000,252.0,307.200012,74.202901,100,55.599998,0,66.599998,65.0,53.0
20161014034500,252.0,307.200012,74.202901,100,55.599998,0,66.599998,65.0,53.0
20161014040000,252.0,313.799988,75.797099,100,55.599998,0,66.599998,65.0,53.0
20161014041500,252.0,313.799988,75.797099,100,55.599998,0,66.599998,65.0,53.0
20161014043000,252.0,317.399994,76.666665,100,55.599998,0,66.599998,65.0,53.0
20161014044500,252.0,313.799988,75.797099,100,55.599998,0,66.599998,65.0,53.0
20161014050000,252.0,317.399994,76.666665,100,55.599998,0,66.300003,65.0,53.0
20161014051500,252.0,310.799988,75.072461,100,55.599998,0,66.199997,65.0,53.0
20161014053000,252.0,310.799988,75.072461,100,55.599998,0,66.300003,65.0,53.0
20161014054500,252.0,310.799988,75.072461,100,55.599998,0,66.300003,65.0,53.0
20161014060000,252.0,307.200012,74.202901,100,55.599998,0,66.300003,65.0,53.0
20161014061500,252.0,307.200012,74.202901,100,55.599998,0,66.199997,65.0,53.0
20161014063000,252.0,307.200012,74.202901,100,55.599998,0,66.199997,65.0,53.0
20161014064500,252.0,307.200012,74.202901,100,55.599998,0,66.300003,65.0,53.0
20161014070000,252.0,307.200012,74.202901,100,55.599998,0,66.300003,65.0,53.0
20161014071500,252.0,300.600006,72.608697,100,55.599998,0,66.300003,65.0,53.0
20161014073000,252.0,300.600006,72.608697,100,55.599998,0,66.400002,65.0,53.0
20161014074500,252.0,294.600006,71.159422,100,55.599998,0,66.300003,65.0,53.0
20161014080000,252.0,280.200012,67.681162,100,56.299999,0,66.5,65.0,53.0
20161014081500,252.0,273.0,65.942029,100,56.299999,0,66.599998,65.0,53.0
20161014083000,252.0,273.0,65.942029,100,56.299999,0,66.599998,65.0,53.0
20161014084500,252.0,273.0,65.942029,100,56.299999,0,66.699997,65.0,53.0
20161014090000,252.0,273.0,65.942029,100,56.299999,0,66.900002,65.0,53.0
20161014091500,252.0,280.200012,67.681162,100,56.299999,0,67.099998,65.0,53.0
20161014093000,252.0,310.799988,75.072461,100,56.299999,0,67.099998,65.0,53.0
20161014094500,252.0,310.799988,75.072461,100,56.299999,0,67.199997,65.0,53.0
20161014100000,252.0,307.200012,74.202901,100,56.299999,0,67.199997,65.0,53.0
20161014101500,252.0,297.600006,71.884059,100,56.299999,0,67.099998,65.0,53.0
20161014103000,252.0,294.600006,71.159422,100,56.299999,0,67.300003,65.0,53.0
20161014104500,252.0,294.600006,71.159422,100,56.299999,0,67.400002,65.0,53.0
20161014110000,252.0,300.600006,72.608697,100,56.299999,0,67.400002,65.0,53.0
20161014111500,252.0,300.600006,72.608697,100,56.299999,0,67.599998,65.0,53.0
20161014113000,252.0,300.600006,72.608697,100,56.299999,0,67.400002,65.0,53.0
20161014114500,252.0,310.799988,75.072461,100,56.299999,0,67.099998,65.0,53.0
20161014120000,252.0,283.799988,68.550722,100,56.299999,0,66.900002,65.0,53.0
20161014121500,252.0,283.799988,68.550722,100,56.299999,0,67.400002,65.0,53.0
20161014123000,252.0,280.200012,67.681162,100,56.299999,0,67.5,65.0,53.0
20161014124500,252.0,280.200012,67.681162,100,56.299999,0,67.699997,65.0,53.0
20161014130000,252.0,283.799988,68.550722,100,56.299999,0,68.0,65.0,53.0
20161014131500,252.0,283.799988,68.550722,100,56.299999,0,68.199997,65.0,53.0
20161014133000,252.0,283.799988,68.550722,100,56.299999,0,68.300003,65.0,53.0
20161014134500,252.0,280.200012,67.681162,100,56.299999,0,68.300003,65.0,53.0
20161014140000,252.0,280.200012,67.681162,100,56.299999,0,68.400002,65.0,53.0
20161014141500,252.0,280.200012,67.681162,100,56.299999,0,68.300003,65.0,53.0
20161014143000,252.0,283.799988,68.550722,100,56.299999,0,68.300003,65.0,53.0
20161014144500,252.0,276.600006,66.811596,100,56.299999,0,68.199997,65.0,53.0
20161014150000,252.0,273.0,65.942029,100,56.299999,0,68.400002,65.0,53.0
20161014151500,252.0,273.0,65.942029,100,56.299999,0,68.599998,65.0,53.0
20161014153000,252.0,276.600006,66.811596,100,56.299999,0,68.699997,65.0,53.0
20161014154500,252.0,273.0,65.942029,100,56.299999,0,68.599998,65.0,53.0
20161014160000,252.0,273.0,65.942029,100,56.299999,0,68.599998,65.0,53.0
20161014161500,252.0,276.600006,66.811596,100,56.299999,0,68.900002,65.0,53.0
20161014163000,252.0,273.0,65.942029,100,56.299999,0,69.099998,65.0,53.0
20161014164500,252.0,268.799988,64.927533,100,56.299999,0,68.900002,65.0,53.0
20161014170000,252.0,273.0,65.942029,100,56.299999,0,68.900002,65.0,53.0
20161014171500,252.0,273.0,65.942029,100,56.299999,0,68.699997,65.0,53.0
20161014173000,252.0,273.0,65.942029,100,56.299999,0,68.5,65.0,53.0
20161014174500,252.0,273.0,65.942029,100,56.299999,0,68.400002,65.0,53.0
20161014180000,252.0,273.0,65.942029,100,56.299999,0,68.599998,65.0,53.0
20161014181500,252.0,273.0,65.942029,100,56.299999,0,68.599998,65.0,53.0
20161014183000,252.0,273.0,65.942029,100,56.299999,0,68.699997,65.0,53.0
20161014184500,252.0,273.0,65.942029,100,56.299999,0,68.699997,65.0,53.0
20161014190000,252.0,273.0,65.942029,100,56.299999,0,68.300003,65.0,53.0
20161014191500,252.0,276.600006,66.811596,100,56.299999,0,68.199997,65.0,53.0
20161014193000,252.0,273.0,65.942029,100,56.299999,0,68.400002,65.0,53.0
20161014194500,252.0,268.799988,64.927533,100,56.299999,0,68.199997,65.0,53.0
20161014200000,252.0,273.0,65.942029,100,56.299999,0,67.900002,65.0,53.0
20161014201500,252.0,273.0,65.942029,100,56.299999,0,67.599998,65.0,53.0
20161014203000,252.0,273.0,65.942029,100,56.299999,0,67.400002,65.0,53.0
20161014204500,252.0,273.0,65.942029,100,56.299999,0,67.300003,65.0,53.0
20161014210000,252.0,273.0,65.942029,100,56.299999,0,67.199997,65.0,53.0
20161014211500,252.0,276.600006,66.811596,100,56.299999,0,67.099998,65.0,53.0
20161014213000,252.0,276.600006,66.811596,100,56.299999,0,67.199997,65.0,53.0
20161014214500,252.0,283.799988,68.550722,100,56.299999,0,67.0,65.0,53.0
20161014220000,252.0,283.799988,68.550722,100,56.299999,0,66.900002,65.0,53.0
20161014221500,252.0,280.200012,67.681162,100,56.299999,0,66.800003,65.0,53.0
20161014223000,252.0,280.200012,67.681162,100,56.299999,0,66.699997,65.0,53.0
20161014224500,252.0,280.200012,67.681162,100,56.299999,0,66.599998,65.0,53.0
20161014230000,252.0,280.200012,67.681162,100,56.299999,0,66.599998,65.0,53.0
20161014231500,252.0,283.799988,68.550722,100,56.299999,0,66.5,65.0,53.0
20161014233000,252.0,280.200012,67.681162,100,56.299999,0,66.5,65.0,53.0
20161014234500,252.0,291.0,70.289855,100,55.599998,0,66.300003,65.0,53.0
20161015000000,252.0,287.399994,69.420288,100,55.599998,0,66.300003,65.0,53.0
20161015001500,252.0,291.0,70.289855,100,55.599998,0,66.300003,65.0,53.0
20161015003000,252.0,297.600006,71.884059,100,55.599998,0,66.300003,65.0,53.0
20161015004500,252.0,297.600006,71.884059,100,55.599998,0,66.199997,65.0,53.0
20161015010000,252.0,294.600006,71.159422,100,55.599998,0,66.199997,65.0,53.0
20161015011500,252.0,300.600006,72.608697,100,55.599998,0,66.199997,65.0,53.0
20161015013000,252.0,300.600006,72.608697,100,55.599998,0,66.199997,65.0,53.0
20161015014500,252.0,300.600006,72.608697,100,55.599998,0,66.099998,65.0,53.0
20161015020000,252.0,304.200012,73.478264,100,55.599998,0,66.099998,65.0,53.0
20161015021500,252.0,304.200012,73.478264,100,55.599998,0,66.0,65.0,53.0
20161015023000,252.0,310.799988,75.072461,100,55.599998,0,66.0,65.0,53.0
20161015024500,252.0,310.799988,75.072461,100,55.599998,0,65.900002,65.0,53.0
20161015030000,252.0,320.399994,77.391303,100,55.599998,0,65.699997,65.0,53.0
20161015031500,252.0,313.799988,75.797099,100,55.599998,0,65.800003,65.0,53.0
20161015033000,252.0,313.799988,75.797099,100,55.599998,0,65.699997,65.0,53.0
20161015034500,252.0,313.799988,75.797099,100,55.599998,0,65.599998,65.0,53.0
20161015040000,252.0,313.799988,75.797099,100,55.599998,0,65.599998,65.0,53.0
20161015041500,252.0,313.799988,75.797099,100,55.599998,0,65.699997,65.0,53.0
20161015043000,252.0,317.399994,76.666665,100,55.599998,0,65.699997,65.0,53.0
20161015044500,252.0,310.799988,75.072461,100,55.599998,0,66.5,65.0,53.0
20161015050000,252.0,310.799988,75.072461,100,55.599998,0,66.400002,65.0,53.0
20161015051500,252.0,310.799988,75.072461,100,55.599998,0,66.199997,65.0,53.0
20161015053000,252.0,310.799988,75.072461,100,55.599998,0,66.0,65.0,53.0
20161015054500,252.0,317.399994,76.666665,100,55.599998,0,66.0,65.0,53.0
20161015060000,252.0,317.399994,76.666665,100,55.599998,0,65.800003,65.0,53.0
20161015061500,252.0,317.399994,76.666665,100,55.599998,0,65.699997,65.0,53.0
20161015063000,252.0,313.799988,75.797099,100,55.599998,0,65.599998,65.0,53.0
20161015064500,252.0,304.200012,73.478264,100,55.599998,0,65.599998,65.0,53.0
20161015070000,252.0,304.200012,73.478264,100,55.599998,0,65.599998,65.0,53.0
20161015071500,252.0,304.200012,73.478264,100,55.599998,0,65.599998,65.0,53.0
20161015073000,252.0,304.200012,73.478264,100,55.599998,0,65.599998,65.0,53.0
20161015074500,252.0,300.600006,72.608697,100,55.599998,0,65.599998,65.0,53.0
20161015080000,252.0,300.600006,72.608697,100,55.599998,0,65.699997,65.0,53.0
20161015081500,252.0,304.200012,73.478264,100,55.599998,0,65.800003,65.0,53.0
20161015083000,252.0,300.600006,72.608697,100,55.599998,0,66.300003,65.0,53.0
20161015084500,252.0,300.600006,72.608697,100,56.299999,0,66.400002,65.0,53.0
20161015090000,252.0,300.600006,72.608697,100,56.299999,0,66.5,65.0,53.0
20161015091500,252.0,294.600006,71.159422,100,56.299999,0,66.599998,65.0,53.0
20161015093000,252.0,291.0,70.289855,100,56.299999,0,66.800003,65.0,53.0
20161015094500,252.0,287.399994,69.420288,100,56.299999,0,67.0,65.0,53.0
20161015100000,252.0,283.799988,68.550722,100,56.299999,0,67.0,65.0,53.0
20161015101500,252.0,283.799988,68.550722,100,56.299999,0,67.0,65.0,53.0
20161015103000,252.0,283.799988,68.550722,100,56.299999,0,67.300003,65.0,53.0
20161015104500,252.0,283.799988,68.550722,100,56.299999,0,67.400002,65.0,53.0
20161015110000,252.0,283.799988,68.550722,100,56.299999,0,67.0,65.0,53.0
20161015111500,252.0,283.799988,68.550722,100,56.299999,0,66.800003,65.0,53.0
20161015113000,252.0,287.399994,69.420288,100,56.299999,0,67.099998,65.0,53.0
20161015114500,252.0,283.799988,68.550722,100,56.299999,0,67.300003,65.0,53.0
20161015120000,252.0,283.799988,68.550722,100,56.299999,0,67.099998,65.0,53.0
20161015121500,252.0,280.200012,67.681162,100,56.299999,0,67.199997,65.0,53.0
20161015123000,252.0,280.200012,67.681162,100,56.299999,0,67.599998,65.0,53.0
20161015124500,252.0,280.200012,67.681162,100,56.299999,0,67.599998,65.0,53.0
20161015130000,252.0,283.799988,68.550722,100,56.299999,0,67.599998,65.0,53.0
20161015131500,252.0,280.200012,67.681162,100,56.299999,0,67.800003,65.0,53.0
20161015133000,252.0,283.799988,68.550722,100,56.299999,0,67.599998,65.0,53.0
20161015134500,252.0,283.799988,68.550722,100,56.299999,0,67.699997,65.0,53.0
20161015140000,252.0,280.200012,67.681162,100,56.299999,0,67.699997,65.0,53.0
20161015141500,252.0,283.799988,68.550722,100,55.599998,0,67.699997,65.0,53.0
20161015143000,252.0,283.799988,68.550722,100,55.599998,0,67.900002,65.0,53.0
20161015144500,252.0,280.200012,67.681162,100,55.599998,0,68.0,65.0,53.0
20161015150000,252.0,310.799988,75.072461,100,55.599998,0,67.900002,65.0,53.0
20161015151500,252.0,310.799988,75.072461,100,55.599998,0,67.900002,65.0,53.0
20161015153000,252.0,310.799988,75.072461,100,55.599998,0,68.099998,65.0,53.0
20161015154500,252.0,310.799988,75.072461,100,55.599998,0,68.0,65.0,53.0
20161015160000,252.0,310.799988,75.072461,100,56.299999,0,68.400002,65.0,53.0
20161015161500,252.0,310.799988,75.072461,100,56.299999,0,68.699997,65.0,53.0
20161015163000,252.0,310.799988,75.072461,100,56.299999,0,68.900002,65.0,53.0
20161015164500,252.0,310.799988,75.072461,100,56.299999,0,69.199997,65.0,53.0
20161015170000,252.0,307.200012,74.202901,100,56.299999,0,69.300003,65.0,53.0
20161015171500,252.0,310.799988,75.072461,100,56.299999,0,69.599998,65.0,53.0
20161015173000,252.0,310.799988,75.072461,100,56.299999,0,69.300003,65.0,53.0
20161015174500,252.0,310.799988,75.072461,100,56.299999,0,69.199997,65.0,53.0
20161015180000,252.0,310.799988,75.072461,100,56.299999,0,69.199997,65.0,53.0
20161015181500,252.0,310.799988,75.072461,100,56.299999,0,69.0,65.0,53.0
20161015183000,252.0,307.200012,74.202901,100,56.299999,0,68.599998,65.0,53.0
20161015184500,252.0,307.200012,74.202901,100,56.299999,0,68.099998,65.0,53.0
20161015190000,252.0,307.200012,74.202901,100,56.299999,0,68.099998,65.0,53.0
20161015191500,252.0,300.600006,72.608697,100,55.599998,0,67.900002,65.0,53.0
20161015193000,252.0,300.600006,72.608697,100,55.599998,0,68.099998,65.0,53.0
20161015194500,252.0,300.600006,72.608697,100,55.599998,0,68.0,65.0,53.0
20161015200000,252.0,268.799988,64.927533,100,56.700001,0,68.199997,65.0,53.0
20161015201500,252.0,268.799988,64.927533,100,56.0,0,67.800003,65.0,53.0
20161015203000,252.0,273.0,65.942029,100,56.0,0,67.800003,65.0,53.0
20161015204500,252.0,273.0,65.942029,100,56.0,0,67.699997,65.0,53.0
20161015210000,252.0,273.0,65.942029,100,56.0,0,67.699997,65.0,53.0
20161015211500,252.0,273.0,65.942029,100,56.0,0,67.599998,65.0,53.0
20161015213000,252.0,273.0,65.942029,100,56.0,0,67.400002,65.0,53.0
20161015214500,252.0,273.0,65.942029,100,56.0,0,67.300003,65.0,53.0
20161015220000,252.0,276.600006,66.811596,100,56.0,0,67.199997,65.0,53.0
20161015221500,252.0,276.600006,66.811596,100,56.0,0,67.199997,65.0,53.0
20161015223000,252.0,273.0,65.942029,100,56.0,0,67.199997,65.0,53.0
20161015224500,252.0,268.799988,64.927533,100,56.0,0,67.099998,65.0,53.0
20161015230000,252.0,268.799988,64.927533,100,56.0,0,67.099998,65.0,53.0
20161015231500,252.0,273.0,65.942029,100,56.0,0,67.199997,65.0,53.0
20161015233000,252.0,268.799988,64.927533,100,56.0,0,67.199997,65.0,53.0
20161015234500,252.0,273.0,65.942029,100,56.0,0,67.400002,65.0,53.0
20161016000000,252.0,273.0,65.942029,100,56.0,0,67.400002,65.0,53.0
20161016001500,252.0,268.799988,64.927533,100,56.0,0,67.300003,65.0,53.0
20161016003000,252.0,273.0,65.942029,100,56.0,0,67.300003,65.0,53.0
20161016004500,252.0,268.799988,64.927533,100,56.0,0,67.300003,65.0,53.0
20161016010000,252.0,273.0,65.942029,100,56.0,0,67.300003,65.0,53.0
20161016011500,252.0,273.0,65.942029,100,56.0,0,67.300003,65.0,53.0
20161016013000,252.0,273.0,65.942029,100,56.0,0,67.300003,65.0,53.0
20161016014500,252.0,273.0,65.942029,100,56.0,0,67.199997,65.0,53.0
20161016020000,252.0,268.799988,64.927533,100,56.0,0,67.199997,65.0,53.0
20161016021500,252.0,268.799988,64.927533,100,56.0,0,67.199997,65.0,53.0
20161016023000,252.0,268.799988,64.927533,100,56.0,0,67.199997,65.0,53.0
20161016024500,252.0,273.0,65.942029,100,56.0,0,67.099998,65.0,53.0
20161016030000,252.0,273.0,65.942029,100,56.0,0,67.099998,65.0,53.0
20161016031500,252.0,268.799988,64.927533,100,56.0,0,67.099998,65.0,53.0
20161016033000,252.0,273.0,65.942029,100,56.0,0,67.099998,65.0,53.0
20161016034500,252.0,276.600006,66.811596,100,56.0,0,67.199997,65.0,53.0
20161016040000,252.0,276.600006,66.811596,100,56.0,0,67.199997,65.0,53.0
20161016041500,252.0,268.799988,64.927533,100,56.0,0,67.199997,65.0,53.0
20161016043000,252.0,273.0,65.942029,100,56.0,0,67.099998,65.0,53.0
20161016044500,252.0,268.799988,64.927533,100,56.0,0,67.300003,65.0,53.0
20161016050000,252.0,273.0,65.942029,100,56.0,0,67.400002,65.0,53.0
20161016051500,252.0,268.799988,64.927533,100,56.0,0,67.199997,65.0,53.0
20161016053000,252.0,273.0,65.942029,100,56.0,0,67.099998,65.0,53.0
20161016054500,252.0,273.0,65.942029,100,56.0,0,67.099998,65.0,53.0
20161016060000,252.0,268.799988,64.927533,100,56.0,0,66.900002,65.0,53.0
20161016061500,252.0,273.0,65.942029,100,56.0,0,66.900002,65.0,53.0
20161016063000,252.0,268.799988,64.927533,100,56.0,0,67.0,65.0,53.0
20161016064500,252.0,268.799988,64.927533,100,56.0,0,66.900002,65.0,53.0
20161016070000,252.0,268.799988,64.927533,100,56.0,0,66.900002,65.0,53.0
20161016071500,252.0,273.0,65.942029,100,56.0,0,67.0,65.0,53.0
20161016073000,252.0,273.0,65.942029,100,56.0,0,67.099998,65.0,53.0
20161016074500,252.0,273.0,65.942029,100,56.0,0,66.900002,65.0,53.0
20161016080000,252.0,273.0,65.942029,100,56.0,0,66.900002,65.0,53.0
20161016081500,252.0,273.0,65.942029,100,56.0,0,67.099998,65.0,53.0
20161016083000,252.0,276.600006,66.811596,100,56.0,0,67.199997,65.0,53.0
20161016084500,252.0,280.200012,67.681162,100,56.0,0,67.099998,65.0,53.0
20161016090000,252.0,276.600006,66.811596,100,56.0,0,67.199997,65.0,53.0
20161016091500,252.0,276.600006,66.811596,100,56.0,0,67.199997,65.0,53.0
20161016093000,252.0,276.600006,66.811596,100,56.700001,0,67.099998,65.0,53.0
20161016094500,252.0,317.399994,76.666665,100,56.700001,0,67.199997,65.0,53.0
20161016100000,252.0,310.799988,75.072461,100,56.0,0,67.099998,65.0,53.0
20161016101500,252.0,310.799988,75.072461,100,56.0,0,67.099998,65.0,53.0
20161016103000,252.0,310.799988,75.072461,100,56.0,0,66.900002,65.0,53.0
20161016104500,252.0,310.799988,75.072461,100,56.0,0,67.0,65.0,53.0
20161016110000,252.0,310.799988,75.072461,100,56.0,0,67.099998,65.0,53.0
20161016111500,252.0,310.799988,75.072461,100,56.0,0,67.099998,65.0,53.0
20161016113000,252.0,310.799988,75.072461,100,56.0,0,67.300003,65.0,53.0
20161016114500,252.0,310.799988,75.072461,100,56.0,0,67.300003,65.0,53.0
20161016120000,252.0,307.200012,74.202901,100,56.0,0,67.400002,65.0,53.0
20161016121500,252.0,307.200012,74.202901,100,56.0,0,67.5,65.0,53.0
20161016123000,252.0,307.200012,74.202901,90,56.700001,0,67.599998,66.699997,63.700001
20161016124500,252.0,307.200012,74.202901,100,56.0,0,67.5,66.400002,63.400002
20161016130000,252.0,307.200012,74.202901,100,56.0,0,67.699997,66.5,63.5
20161016131500,252.0,310.799988,75.072461,100,56.0,0,67.900002,66.599998,63.599998
20161016133000,252.0,310.799988,75.072461,100,56.0,0,68.199997,66.599998,63.599998
20161016134500,252.0,307.200012,74.202901,100,56.0,0,68.400002,66.599998,63.599998
20161016140000,252.0,310.799988,75.072461,100,56.0,0,68.400002,66.599998,63.599998
20161016141500,252.0,307.200012,74.202901,100,56.0,0,68.599998,66.599998,63.599998
20161016143000,252.0,307.200012,74.202901,100,56.0,0,68.699997,66.599998,63.599998
20161016144500,252.0,307.200012,74.202901,100,56.0,0,68.699997,66.599998,63.599998
20161016150000,252.0,310.799988,75.072461,100,56.0,0,68.699997,66.599998,63.599998
20161016151500,252.0,307.200012,74.202901,100,56.0,0,68.900002,66.599998,63.599998
20161016153000,252.0,307.200012,74.202901,100,56.0,0,68.900002,66.599998,63.599998
20161016154500,252.0,307.200012,74.202901,100,56.0,0,68.800003,66.599998,63.599998
20161016160000,252.0,307.200012,74.202901,100,56.0,0,69.199997,66.599998,63.599998
20161016161500,252.0,307.200012,74.202901,100,56.0,0,69.199997,66.599998,63.599998
20161016163000,252.0,307.200012,74.202901,100,56.0,0,68.900002,66.599998,63.599998
20161016164500,252.0,307.200012,74.202901,100,56.0,0,68.900002,66.599998,63.599998
20161016170000,252.0,307.200012,74.202901,100,56.0,0,69.099998,66.599998,63.599998
20161016171500,252.0,307.200012,74.202901,100,56.0,0,69.199997,66.599998,63.599998
20161016173000,252.0,307.200012,74.202901,100,56.0,0,69.199997,66.599998,63.599998
20161016174500,252.0,307.200012,74.202901,100,56.0,0,68.900002,66.599998,63.599998
20161016180000,252.0,307.200012,74.202901,100,56.0,0,68.800003,66.599998,63.599998
20161016181500,252.0,310.799988,75.072461,100,56.0,0,68.699997,66.599998,63.599998
20161016183000,252.0,297.600006,71.884059,100,56.700001,0,68.699997,66.199997,63.200001
20161016184500,252.0,297.600006,71.884059,100,56.700001,0,68.599998,66.599998,63.599998
20161016190000,252.0,291.0,70.289855,100,56.0,0,68.599998,66.599998,63.599998
20161016191500,252.0,280.200012,67.681162,100,56.0,0,68.599998,66.5,63.5
20161016193000,252.0,283.799988,68.550722,100,56.0,0,68.599998,66.599998,63.599998
