PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161016194500,252.0,280.200012,67.681162,100,56.0,0,68.599998,66.599998,63.599998
20161016200000,252.0,280.200012,67.681162,100,56.0,0,68.599998,66.099998,63.099998
20161016201500,252.0,273.0,65.942029,100,56.0,0,68.599998,66.300003,63.299999
20161016203000,252.0,280.200012,67.681162,100,56.0,0,68.5,66.300003,63.299999
20161016204500,252.0,276.600006,66.811596,100,56.0,0,68.400002,66.599998,63.599998
20161016210000,252.0,276.600006,66.811596,100,56.0,0,68.400002,66.599998,63.599998
20161016211500,252.0,280.200012,67.681162,100,56.0,0,68.400002,66.599998,63.599998
20161016213000,252.0,280.200012,67.681162,100,56.0,0,68.400002,66.599998,63.599998
20161016214500,252.0,280.200012,67.681162,100,56.0,0,68.400002,66.599998,63.599998
20161016220000,252.0,276.600006,66.811596,100,56.0,0,68.300003,66.599998,63.599998
20161016221500,252.0,273.0,65.942029,100,56.0,0,68.199997,66.599998,63.599998
20161016223000,252.0,280.200012,67.681162,100,56.0,0,68.099998,66.599998,63.599998
20161016224500,252.0,280.200012,67.681162,100,56.0,0,67.900002,66.599998,63.599998
20161016230000,252.0,280.200012,67.681162,100,56.0,0,67.900002,66.599998,63.599998
20161016231500,252.0,283.799988,68.550722,100,56.0,0,67.900002,66.599998,63.599998
20161016233000,252.0,276.600006,66.811596,100,56.0,0,67.800003,66.599998,63.599998
20161016234500,252.0,283.799988,68.550722,100,56.0,0,67.800003,66.599998,63.599998
20161017000000,252.0,280.200012,67.681162,100,56.0,0,67.900002,66.599998,63.599998
20161017001500,252.0,283.799988,68.550722,100,56.0,0,68.099998,66.599998,63.599998
20161017003000,252.0,280.200012,67.681162,100,56.0,0,68.099998,66.599998,63.599998
20161017004500,252.0,280.200012,67.681162,100,56.0,0,67.900002,66.599998,63.599998
20161017010000,252.0,283.799988,68.550722,100,56.0,0,67.900002,66.599998,63.599998
20161017011500,252.0,283.799988,68.550722,100,56.0,0,67.800003,66.599998,63.599998
20161017013000,252.0,287.399994,69.420288,100,56.0,0,67.699997,66.599998,63.599998
20161017014500,252.0,283.799988,68.550722,100,56.0,0,67.699997,66.599998,63.599998
20161017020000,252.0,283.799988,68.550722,100,56.0,0,67.699997,66.599998,63.599998
20161017021500,252.0,287.399994,69.420288,100,56.0,0,67.599998,66.599998,63.599998
20161017023000,252.0,283.799988,68.550722,100,56.0,0,67.599998,66.599998,63.599998
20161017024500,252.0,287.399994,69.420288,100,56.0,0,67.5,66.599998,63.599998
20161017030000,252.0,291.0,70.289855,100,56.0,0,67.400002,66.599998,63.599998
20161017031500,252.0,287.399994,69.420288,100,56.0,0,67.400002,66.599998,63.599998
20161017033000,252.0,291.0,70.289855,100,56.0,0,67.300003,66.599998,63.599998
20161017034500,252.0,291.0,70.289855,100,56.0,0,67.400002,66.599998,63.599998
20161017040000,252.0,291.0,70.289855,100,56.0,0,67.400002,66.599998,63.599998
20161017041500,252.0,265.200012,64.057974,72,61.700001,0,69.099998,71.300003,68.300003
20161017043000,252.0,258.0,62.318841,70,56.5,0,68.599998,71.300003,68.300003
20161017044500,252.0,287.399994,69.420288,100,56.5,0,68.5,66.099998,63.099998
20161017050000,252.0,287.399994,69.420288,100,56.5,0,68.199997,66.099998,63.099998
20161017051500,252.0,287.399994,69.420288,100,56.5,0,67.900002,66.099998,63.099998
20161017053000,252.0,291.0,70.289855,100,56.5,0,67.900002,66.099998,63.099998
20161017054500,252.0,294.600006,71.159422,100,56.5,0,67.900002,66.099998,63.099998
20161017060000,252.0,297.600006,71.884059,100,56.5,0,67.900002,66.099998,63.099998
20161017061500,252.0,294.600006,71.159422,100,56.5,0,67.699997,66.099998,63.099998
20161017063000,252.0,287.399994,69.420288,100,56.5,0,67.699997,66.099998,63.099998
20161017064500,252.0,291.0,70.289855,100,56.5,0,67.599998,66.099998,63.099998
20161017070000,252.0,287.399994,69.420288,100,56.5,0,67.599998,66.099998,63.099998
20161017071500,252.0,280.200012,67.681162,100,56.5,0,67.699997,66.099998,63.099998
20161017073000,252.0,280.200012,67.681162,100,56.5,0,67.699997,66.099998,63.099998
20161017074500,252.0,268.799988,64.927533,100,56.5,0,67.699997,66.099998,63.099998
20161017080000,252.0,273.0,65.942029,100,56.5,0,67.5,66.099998,63.099998
20161017081500,252.0,276.600006,66.811596,100,56.5,0,67.5,66.099998,63.099998
20161017083000,252.0,273.0,65.942029,100,56.5,0,67.599998,66.099998,63.099998
20161017084500,252.0,276.600006,66.811596,100,56.5,0,67.400002,66.099998,63.099998
20161017090000,252.0,287.399994,69.420288,100,56.5,0,67.599998,66.099998,63.099998
20161017091500,252.0,287.399994,69.420288,100,56.5,0,67.599998,66.099998,63.099998
20161017093000,252.0,287.399994,69.420288,100,56.5,0,67.599998,66.099998,63.099998
20161017094500,252.0,283.799988,68.550722,100,56.5,0,67.599998,66.099998,63.099998
20161017100000,252.0,283.799988,68.550722,100,56.5,0,67.400002,66.099998,63.099998
20161017101500,252.0,280.200012,67.681162,100,56.5,0,67.300003,66.099998,63.099998
20161017103000,252.0,280.200012,67.681162,100,56.5,0,67.199997,66.099998,63.099998
20161017104500,252.0,283.799988,68.550722,100,56.5,0,67.400002,66.099998,63.099998
20161017110000,252.0,261.0,63.043478,73,56.5,0,67.599998,67.800003,64.800003
20161017111500,252.0,261.0,63.043478,73,56.5,0,67.699997,67.800003,64.800003
20161017113000,252.0,261.0,63.043478,73,56.5,0,67.900002,68.400002,65.400002
20161017114500,252.0,261.0,63.043478,73,56.5,0,68.5,70.400002,67.400002
20161017120000,252.0,261.0,63.043478,70,56.5,0,68.599998,70.400002,67.400002
20161017121500,252.0,258.0,62.318841,68,56.5,0,68.599998,70.400002,67.400002
20161017123000,252.0,258.0,62.318841,67,56.5,0,68.599998,70.400002,67.400002
20161017124500,252.0,261.0,63.043478,66,56.5,0,68.599998,70.400002,67.400002
20161017130000,252.0,258.0,62.318841,65,56.5,0,68.599998,70.400002,67.400002
20161017131500,252.0,258.0,62.318841,65,56.5,0,68.599998,70.400002,67.400002
20161017133000,252.0,261.0,63.043478,65,56.5,0,68.400002,70.400002,67.400002
20161017134500,252.0,258.0,62.318841,65,56.5,0,68.599998,70.400002,67.400002
20161017140000,252.0,253.800003,61.304349,65,56.5,0,68.699997,70.400002,67.400002
20161017141500,252.0,253.800003,61.304349,65,56.5,0,68.699997,70.400002,67.400002
20161017143000,252.0,258.0,62.318841,65,56.5,0,68.699997,70.400002,67.400002
20161017144500,252.0,253.800003,61.304349,65,56.5,0,68.800003,70.400002,67.400002
20161017150000,252.0,249.600006,60.289857,65,56.5,0,69.0,70.400002,67.400002
20161017151500,252.0,241.199997,58.260869,65,56.5,0,69.099998,70.400002,67.400002
20161017153000,252.0,245.399994,59.275361,66,56.5,0,69.099998,70.400002,67.400002
20161017154500,252.0,245.399994,59.275361,66,56.5,0,69.0,70.400002,67.400002
20161017160000,252.0,245.399994,59.275361,66,56.5,0,68.900002,70.400002,67.400002
20161017161500,252.0,245.399994,59.275361,66,56.5,0,68.900002,70.400002,67.400002
20161017163000,252.0,241.199997,58.260869,66,56.5,0,68.900002,70.400002,67.400002
20161017164500,252.0,245.399994,59.275361,66,56.5,0,68.900002,70.400002,67.400002
20161017170000,252.0,245.399994,59.275361,66,56.5,0,68.900002,70.400002,67.400002
20161017171500,252.0,241.199997,58.260869,66,56.5,0,69.099998,70.400002,67.400002
20161017173000,252.0,253.800003,61.304349,67,56.5,0,68.900002,70.400002,67.400002
20161017174500,252.0,253.800003,61.304349,67,56.5,0,69.0,70.400002,67.400002
20161017180000,252.0,258.0,62.318841,67,56.5,0,68.800003,70.400002,67.400002
20161017181500,252.0,253.800003,61.304349,67,56.5,0,69.0,70.400002,67.400002
20161017183000,252.0,258.0,62.318841,67,56.5,0,68.699997,70.400002,67.400002
20161017184500,252.0,258.0,62.318841,67,56.5,0,68.599998,70.400002,67.400002
20161017190000,252.0,261.0,63.043478,67,56.5,0,68.400002,70.400002,67.400002
20161017191500,252.0,253.800003,61.304349,66,56.5,0,68.599998,70.400002,67.400002
20161017193000,252.0,245.399994,59.275361,66,56.5,0,68.599998,70.400002,67.400002
20161017194500,252.0,249.600006,60.289857,66,56.5,0,68.400002,70.400002,67.400002
20161017200000,252.0,249.600006,60.289857,66,56.5,0,68.300003,70.400002,67.400002
20161017201500,252.0,241.199997,58.260869,66,56.5,0,68.300003,70.400002,67.400002
20161017203000,252.0,241.199997,58.260869,66,56.5,0,68.400002,70.400002,67.400002
20161017204500,252.0,245.399994,59.275361,66,56.5,0,68.300003,70.400002,67.400002
20161017210000,252.0,241.199997,58.260869,66,56.5,0,68.300003,70.400002,67.400002
20161017211500,252.0,245.399994,59.275361,66,56.5,0,68.199997,70.400002,67.400002
20161017213000,252.0,245.399994,59.275361,67,56.5,0,68.199997,70.400002,67.400002
20161017214500,252.0,241.199997,58.260869,67,56.5,0,68.199997,70.400002,67.400002
20161017220000,252.0,245.399994,59.275361,67,56.5,0,68.199997,70.400002,67.400002
20161017221500,252.0,245.399994,59.275361,67,56.5,0,68.099998,70.400002,67.400002
20161017223000,252.0,245.399994,59.275361,68,56.5,0,68.199997,70.400002,67.400002
20161017224500,252.0,249.600006,60.289857,68,56.5,0,68.099998,70.400002,67.400002
20161017230000,252.0,249.600006,60.289857,68,56.5,0,68.099998,70.400002,67.400002
20161017231500,252.0,249.600006,60.289857,68,56.5,0,68.199997,70.400002,67.400002
20161017233000,252.0,249.600006,60.289857,68,56.5,0,68.099998,70.400002,67.400002
20161017234500,252.0,249.600006,60.289857,68,56.5,0,68.099998,70.400002,67.400002
20161018000000,252.0,261.0,63.043478,67,56.5,0,68.099998,70.400002,67.400002
20161018001500,252.0,261.0,63.043478,66,56.5,0,68.0,70.400002,67.400002
20161018003000,252.0,258.0,62.318841,66,56.5,0,67.900002,70.400002,67.400002
20161018004500,252.0,258.0,62.318841,66,56.5,0,67.900002,70.400002,67.400002
20161018010000,252.0,258.0,62.318841,66,56.5,0,67.900002,70.400002,67.400002
20161018011500,252.0,258.0,62.318841,66,56.5,0,67.900002,70.400002,67.400002
20161018013000,252.0,258.0,62.318841,66,55.900002,0,68.0,70.400002,67.400002
20161018014500,252.0,261.0,63.043478,66,55.900002,0,68.099998,70.400002,67.400002
20161018020000,252.0,261.0,63.043478,66,55.900002,0,68.099998,70.400002,67.400002
20161018021500,252.0,261.0,63.043478,66,55.900002,0,68.099998,70.400002,67.400002
20161018023000,252.0,261.0,63.043478,66,55.900002,0,68.099998,70.400002,67.400002
20161018024500,252.0,258.0,62.318841,65,55.900002,0,67.900002,70.400002,67.400002
20161018030000,252.0,258.0,62.318841,65,55.900002,0,67.900002,70.400002,67.400002
20161018031500,252.0,258.0,62.318841,65,55.900002,0,67.900002,70.400002,67.400002
20161018033000,252.0,258.0,62.318841,65,55.900002,0,67.900002,70.400002,67.400002
20161018034500,252.0,258.0,62.318841,65,55.900002,0,67.900002,70.400002,67.400002
20161018040000,252.0,258.0,62.318841,65,55.900002,0,67.900002,70.400002,67.400002
20161018041500,252.0,258.0,62.318841,65,55.900002,0,68.199997,70.400002,67.400002
20161018043000,252.0,310.799988,75.072461,100,55.900002,0,67.800003,65.0,60.599998
20161018044500,252.0,310.799988,75.072461,100,55.900002,0,67.0,65.0,60.599998
20161018050000,252.0,310.799988,75.072461,100,55.900002,0,66.699997,65.0,60.599998
20161018051500,252.0,310.799988,75.072461,100,55.900002,0,66.5,65.0,60.599998
20161018053000,252.0,310.799988,75.072461,100,55.900002,0,66.5,65.0,60.599998
20161018054500,252.0,310.799988,75.072461,100,55.900002,0,66.900002,65.0,60.599998
20161018060000,252.0,307.200012,74.202901,100,55.900002,0,67.099998,65.0,60.599998
20161018061500,252.0,307.200012,74.202901,100,55.900002,0,66.400002,65.0,60.599998
20161018063000,252.0,307.200012,74.202901,100,55.900002,0,66.300003,65.0,60.599998
20161018064500,252.0,300.600006,72.608697,100,55.900002,0,66.599998,65.0,60.599998
20161018070000,252.0,268.799988,64.927533,100,55.900002,0,66.800003,65.0,60.599998
20161018071500,252.0,268.799988,64.927533,100,55.900002,0,66.800003,65.0,60.599998
20161018073000,252.0,276.600006,66.811596,100,55.900002,0,66.900002,65.0,60.599998
20161018074500,252.0,273.0,65.942029,100,55.900002,0,66.900002,65.0,60.599998
20161018080000,252.0,273.0,65.942029,100,55.900002,0,66.900002,65.0,60.599998
20161018081500,252.0,273.0,65.942029,100,55.900002,0,67.199997,65.0,60.599998
20161018083000,252.0,276.600006,66.811596,100,56.700001,0,67.699997,65.0,60.599998
20161018084500,252.0,276.600006,66.811596,100,56.700001,0,67.900002,65.0,60.599998
20161018090000,252.0,268.799988,64.927533,100,56.700001,0,67.699997,65.0,60.599998
20161018091500,252.0,268.799988,64.927533,100,56.700001,0,67.699997,65.0,60.599998
20161018093000,252.0,268.799988,64.927533,100,56.700001,0,68.0,65.0,60.599998
20161018094500,252.0,268.799988,64.927533,100,56.700001,0,67.900002,65.0,60.599998
20161018100000,252.0,273.0,65.942029,100,56.700001,0,68.099998,65.0,60.599998
20161018101500,252.0,268.799988,64.927533,100,56.700001,0,67.699997,65.0,60.599998
20161018103000,252.0,273.0,65.942029,100,56.700001,0,67.599998,65.0,60.599998
20161018104500,252.0,276.600006,66.811596,100,56.700001,0,67.400002,65.0,60.599998
20161018110000,252.0,283.799988,68.550722,100,56.700001,0,67.300003,65.0,60.599998
20161018111500,252.0,291.0,70.289855,100,56.700001,0,67.400002,65.0,60.599998
20161018113000,252.0,287.399994,69.420288,100,56.700001,0,67.300003,65.0,60.599998
20161018114500,252.0,287.399994,69.420288,100,56.0,0,67.5,65.0,60.599998
20161018120000,252.0,291.0,70.289855,100,56.0,0,68.199997,65.0,60.599998
20161018121500,252.0,300.600006,72.608697,100,56.0,0,68.199997,65.0,60.599998
20161018123000,252.0,313.799988,75.797099,100,56.0,0,68.199997,65.0,60.599998
20161018124500,252.0,307.200012,74.202901,100,56.0,0,68.699997,65.0,60.599998
20161018130000,252.0,310.799988,75.072461,100,56.0,0,68.599998,65.0,60.599998
20161018131500,252.0,310.799988,75.072461,100,56.0,0,68.599998,65.0,60.599998
20161018133000,252.0,310.799988,75.072461,100,56.0,0,68.599998,65.0,60.599998
20161018134500,252.0,276.600006,66.811596,100,56.0,0,68.599998,65.0,60.599998
20161018140000,252.0,273.0,65.942029,100,56.0,0,68.699997,65.0,60.599998
20161018141500,252.0,273.0,65.942029,100,56.700001,0,68.800003,65.0,60.599998
20161018143000,252.0,273.0,65.942029,100,56.700001,0,68.699997,65.0,60.599998
20161018144500,252.0,273.0,65.942029,100,56.0,0,68.599998,65.0,60.599998
20161018150000,252.0,273.0,65.942029,100,56.0,0,68.599998,65.0,60.599998
20161018151500,252.0,273.0,65.942029,100,56.0,0,68.5,65.0,60.599998
20161018153000,252.0,268.799988,64.927533,100,56.0,0,68.300003,65.0,60.599998
20161018154500,252.0,268.799988,64.927533,100,56.0,0,68.199997,65.0,60.599998
20161018160000,252.0,268.799988,64.927533,100,56.0,0,68.199997,65.0,60.599998
20161018161500,252.0,273.0,65.942029,100,56.700001,0,68.199997,65.0,60.599998
20161018163000,252.0,273.0,65.942029,100,56.700001,0,68.199997,65.0,60.599998
20161018164500,252.0,268.799988,64.927533,100,56.700001,0,68.5,65.0,60.599998
20161018170000,252.0,273.0,65.942029,100,56.700001,0,68.699997,65.0,60.599998
20161018171500,252.0,273.0,65.942029,100,56.700001,0,68.699997,65.0,60.599998
20161018173000,252.0,273.0,65.942029,100,56.0,0,68.800003,65.0,60.599998
20161018174500,252.0,276.600006,66.811596,100,56.0,0,68.599998,65.0,60.599998
20161018180000,252.0,268.799988,64.927533,100,56.0,0,68.400002,65.0,60.599998
20161018181500,252.0,276.600006,66.811596,100,56.0,0,68.599998,65.0,60.599998
20161018183000,252.0,276.600006,66.811596,100,56.0,0,68.300003,65.0,60.599998
20161018184500,252.0,273.0,65.942029,100,56.0,0,68.199997,65.0,60.599998
20161018190000,252.0,273.0,65.942029,100,56.0,0,68.099998,65.0,60.599998
20161018191500,252.0,273.0,65.942029,100,56.0,0,68.099998,65.0,60.599998
20161018193000,252.0,268.799988,64.927533,100,56.0,0,68.099998,65.0,60.599998
20161018194500,252.0,276.600006,66.811596,100,56.0,0,67.900002,65.0,60.599998
20161018200000,252.0,268.799988,64.927533,100,56.0,0,67.800003,65.0,60.599998
20161018201500,252.0,268.799988,64.927533,100,56.0,0,67.800003,65.0,60.599998
20161018203000,252.0,273.0,65.942029,100,56.0,0,67.699997,65.0,60.599998
20161018204500,252.0,273.0,65.942029,100,56.0,0,67.699997,65.0,60.599998
20161018210000,252.0,273.0,65.942029,100,56.0,0,67.599998,65.0,60.599998
20161018211500,252.0,276.600006,66.811596,100,56.0,0,67.699997,65.0,60.599998
20161018213000,252.0,276.600006,66.811596,100,56.0,0,67.699997,65.0,60.599998
20161018214500,252.0,280.200012,67.681162,100,56.0,0,67.599998,65.0,60.599998
20161018220000,252.0,280.200012,67.681162,100,56.0,0,67.5,65.0,60.599998
20161018221500,252.0,280.200012,67.681162,100,56.0,0,67.5,65.0,60.599998
20161018223000,252.0,280.200012,67.681162,100,56.0,0,67.5,65.0,60.599998
20161018224500,252.0,283.799988,68.550722,100,56.0,0,67.5,65.0,60.599998
20161018230000,252.0,280.200012,67.681162,100,56.700001,0,67.599998,65.0,60.599998
20161018231500,252.0,283.799988,68.550722,100,56.0,0,67.599998,65.0,60.599998
20161018233000,252.0,291.0,70.289855,100,56.0,0,67.599998,65.0,60.599998
20161018234500,252.0,291.0,70.289855,100,56.0,0,67.400002,65.0,60.599998
20161019000000,252.0,291.0,70.289855,100,56.0,0,67.400002,65.0,60.599998
20161019001500,252.0,287.399994,69.420288,100,56.0,0,67.400002,65.0,60.599998
20161019003000,252.0,310.799988,75.072461,100,56.0,0,67.400002,65.0,60.599998
20161019004500,252.0,310.799988,75.072461,100,56.0,0,67.300003,65.0,60.599998
20161019010000,252.0,310.799988,75.072461,100,56.0,0,67.400002,65.0,60.599998
20161019011500,252.0,310.799988,75.072461,100,56.0,0,67.400002,65.0,60.599998
20161019013000,252.0,310.799988,75.072461,100,56.0,0,67.400002,65.0,60.599998
20161019014500,252.0,307.200012,74.202901,100,56.0,0,67.400002,65.0,60.599998
20161019020000,252.0,310.799988,75.072461,100,56.0,0,67.300003,65.0,60.599998
20161019021500,252.0,310.799988,75.072461,100,56.0,0,67.300003,65.0,60.599998
20161019023000,252.0,310.799988,75.072461,100,56.0,0,67.300003,65.0,60.599998
20161019024500,252.0,310.799988,75.072461,100,56.0,0,67.199997,65.0,60.599998
20161019030000,252.0,310.799988,75.072461,100,56.0,0,67.199997,65.0,60.599998
20161019031500,252.0,307.200012,74.202901,100,56.0,0,67.199997,65.0,60.599998
20161019033000,252.0,310.799988,75.072461,100,55.200001,0,67.199997,65.0,60.599998
20161019034500,252.0,310.799988,75.072461,100,55.900002,0,67.099998,65.0,60.599998
20161019040000,252.0,310.799988,75.072461,100,55.900002,0,67.400002,65.0,60.599998
20161019041500,252.0,310.799988,75.072461,100,55.900002,0,67.400002,65.0,60.599998
20161019043000,252.0,261.0,63.043478,66,88.400002,100,69.5,75.0,72.0
20161019044500,252.0,258.0,62.318841,66,87.5,100,71.0,75.0,72.0
20161019050000,252.0,258.0,62.318841,66,91.400002,100,72.199997,75.0,72.0
20161019051500,252.0,261.0,63.043478,66,57.599998,100,70.800003,75.0,72.0
20161019053000,252.0,253.800003,61.304349,66,80.300003,100,71.400002,75.0,72.0
20161019054500,252.0,258.0,62.318841,66,72.0,100,71.699997,75.0,72.0
20161019060000,252.0,258.0,62.318841,66,68.199997,100,71.699997,75.0,72.0
20161019061500,252.0,258.0,62.318841,66,73.800003,100,71.599998,75.0,72.0
20161019063000,252.0,253.800003,61.304349,66,71.800003,100,71.800003,75.0,72.0
20161019064500,252.0,253.800003,61.304349,66,68.699997,100,71.800003,75.0,72.0
20161019070000,252.0,245.399994,59.275361,70,71.400002,100,71.699997,75.0,72.0
20161019071500,252.0,241.199997,58.260869,72,74.400002,100,71.900002,75.0,72.0
20161019073000,252.0,245.399994,59.275361,72,69.699997,100,71.900002,75.0,72.0
20161019074500,252.0,241.199997,58.260869,72,69.699997,100,71.800003,75.0,72.0
20161019080000,252.0,245.399994,59.275361,73,76.800003,100,71.900002,75.0,72.0
20161019081500,252.0,241.199997,58.260869,73,74.900002,100,72.099998,75.0,72.0
20161019083000,252.0,261.0,63.043478,78,58.299999,100,71.199997,75.0,72.0
20161019084500,252.0,258.0,62.318841,78,71.5,100,71.199997,75.0,72.0
20161019090000,252.0,261.0,63.043478,78,67.800003,100,71.599998,75.0,72.0
20161019091500,252.0,258.0,62.318841,77,67.800003,100,71.5,75.0,72.0
20161019093000,252.0,258.0,62.318841,76,70.099998,100,72.199997,75.0,72.0
20161019094500,252.0,261.0,63.043478,75,57.099998,100,71.699997,75.0,72.0
20161019100000,252.0,276.600006,66.811596,100,58.0,0,71.0,70.400002,67.400002
20161019101500,252.0,280.200012,67.681162,100,56.400002,0,70.0,70.400002,67.400002
20161019103000,252.0,280.200012,67.681162,100,56.400002,0,69.599998,70.400002,67.400002
20161019104500,252.0,268.799988,64.927533,76,56.400002,0,69.300003,80.0,78.0
20161019110000,252.0,261.0,63.043478,73,82.099998,100,71.300003,80.0,78.0
20161019111500,252.0,261.0,63.043478,73,75.0,100,71.800003,80.0,78.0
20161019113000,252.0,258.0,62.318841,73,84.0,100,72.199997,80.0,78.0
20161019114500,252.0,258.0,62.318841,73,87.5,100,72.599998,80.0,78.0
20161019120000,252.0,261.0,63.043478,73,82.099998,100,72.900002,80.0,78.0
20161019121500,252.0,261.0,63.043478,72,78.199997,100,73.300003,80.0,78.0
20161019123000,252.0,258.0,62.318841,72,91.800003,100,74.0,80.0,78.0
20161019124500,252.0,261.0,63.043478,72,82.599998,100,74.300003,80.0,78.0
20161019130000,252.0,258.0,62.318841,72,76.800003,100,74.099998,80.0,78.0
20161019131500,252.0,258.0,62.318841,69,98.400002,100,74.099998,80.0,78.0
20161019133000,252.0,261.0,63.043478,67,86.900002,100,74.199997,80.0,78.0
20161019134500,252.0,261.0,63.043478,66,79.199997,100,74.099998,80.0,78.0
20161019140000,252.0,258.0,62.318841,65,74.900002,100,74.300003,80.0,78.0
20161019141500,252.0,258.0,62.318841,65,91.699997,100,74.800003,80.0,78.0
20161019143000,252.0,258.0,62.318841,65,82.599998,100,74.5,80.0,78.0
20161019144500,252.0,258.0,62.318841,65,91.699997,100,74.5,80.0,78.0
20161019150000,252.0,253.800003,61.304349,65,88.599998,100,74.599998,80.0,78.0
20161019151500,252.0,258.0,62.318841,65,81.199997,100,74.599998,80.0,78.0
20161019153000,252.0,258.0,62.318841,65,76.800003,100,74.599998,80.0,78.0
20161019154500,252.0,253.800003,61.304349,65,88.099998,100,74.5,80.0,78.0
20161019160000,252.0,253.800003,61.304349,65,103.0,100,74.599998,80.0,78.0
20161019161500,252.0,253.800003,61.304349,65,91.099998,100,74.599998,80.0,78.0
20161019163000,252.0,249.600006,60.289857,65,88.699997,100,74.5,80.0,78.0
20161019164500,252.0,241.199997,58.260869,65,101.199997,100,74.599998,80.0,78.0
20161019170000,252.0,241.199997,58.260869,65,89.199997,100,74.699997,80.0,78.0
20161019171500,252.0,265.200012,64.057974,76,86.599998,0,74.599998,65.0,61.799999
20161019173000,252.0,294.600006,71.159422,100,57.200001,0,73.199997,65.400002,62.400002
20161019174500,252.0,291.0,70.289855,100,57.200001,0,72.199997,65.300003,62.299999
20161019180000,252.0,291.0,70.289855,100,57.200001,0,71.599998,65.400002,62.400002
20161019181500,252.0,294.600006,71.159422,100,56.400002,0,71.400002,65.400002,62.400002
20161019183000,252.0,297.600006,71.884059,100,56.400002,0,70.699997,65.400002,62.400002
20161019184500,252.0,300.600006,72.608697,100,56.400002,0,70.199997,65.400002,62.400002
20161019190000,252.0,304.200012,73.478264,100,56.400002,0,69.900002,65.400002,62.400002
20161019191500,252.0,304.200012,73.478264,100,56.400002,0,69.599998,65.400002,62.400002
20161019193000,252.0,304.200012,73.478264,100,56.400002,0,69.300003,65.400002,62.400002
20161019194500,252.0,304.200012,73.478264,100,56.400002,0,69.099998,65.400002,62.400002
20161019200000,252.0,304.200012,73.478264,100,56.400002,0,68.900002,65.400002,62.400002
20161019201500,252.0,313.799988,75.797099,100,56.400002,0,68.800003,65.400002,62.400002
20161019203000,252.0,313.799988,75.797099,100,56.400002,0,68.599998,65.400002,62.400002
20161019204500,252.0,280.200012,67.681162,100,56.400002,0,68.5,65.400002,62.400002
20161019210000,252.0,280.200012,67.681162,100,56.400002,0,68.599998,65.400002,62.400002
20161019211500,252.0,276.600006,66.811596,100,56.400002,0,68.400002,65.400002,62.400002
20161019213000,252.0,280.200012,67.681162,100,56.400002,0,68.300003,65.400002,62.400002
20161019214500,252.0,280.200012,67.681162,100,56.400002,0,68.300003,65.400002,62.400002
20161019220000,252.0,280.200012,67.681162,100,56.400002,0,68.199997,65.400002,62.400002
20161019221500,252.0,280.200012,67.681162,100,56.400002,0,68.099998,65.400002,62.400002
20161019223000,252.0,280.200012,67.681162,100,56.400002,0,68.0,65.400002,62.400002
20161019224500,252.0,280.200012,67.681162,100,56.400002,0,68.0,65.300003,62.299999
20161019230000,252.0,283.799988,68.550722,100,56.400002,0,67.900002,65.400002,62.400002
20161019231500,252.0,276.600006,66.811596,100,56.400002,0,67.900002,65.400002,62.400002
20161019233000,252.0,276.600006,66.811596,100,56.400002,0,67.900002,65.400002,62.400002
20161019234500,252.0,280.200012,67.681162,100,56.400002,0,67.800003,65.400002,62.400002
20161020000000,252.0,280.200012,67.681162,100,56.400002,0,67.699997,65.400002,62.400002
20161020001500,252.0,276.600006,66.811596,100,56.400002,0,67.699997,65.400002,62.400002
20161020003000,252.0,276.600006,66.811596,100,56.400002,0,67.599998,65.400002,62.400002
20161020004500,252.0,273.0,65.942029,100,56.400002,0,67.599998,65.400002,62.400002
20161020010000,252.0,273.0,65.942029,100,56.400002,0,67.599998,65.400002,62.400002
20161020011500,252.0,273.0,65.942029,100,56.400002,0,67.5,65.400002,62.400002
20161020013000,252.0,276.600006,66.811596,100,56.400002,0,67.400002,65.400002,62.400002
20161020014500,252.0,273.0,65.942029,100,56.400002,0,67.400002,65.400002,62.400002
20161020020000,252.0,276.600006,66.811596,100,56.400002,0,67.400002,65.400002,62.400002
20161020021500,252.0,273.0,65.942029,100,56.400002,0,67.400002,65.400002,62.400002
20161020023000,252.0,273.0,65.942029,100,56.400002,0,67.300003,65.400002,62.400002
20161020024500,252.0,276.600006,66.811596,100,56.400002,0,67.300003,65.400002,62.400002
20161020030000,252.0,276.600006,66.811596,100,56.400002,0,67.199997,65.400002,62.400002
20161020031500,252.0,276.600006,66.811596,100,56.400002,0,67.099998,65.400002,62.400002
20161020033000,252.0,276.600006,66.811596,100,56.400002,0,67.099998,65.400002,62.400002
20161020034500,252.0,273.0,65.942029,100,56.400002,0,67.099998,65.400002,62.400002
20161020040000,252.0,273.0,65.942029,100,55.799999,0,67.699997,65.400002,62.400002
20161020041500,252.0,273.0,65.942029,100,55.799999,0,67.400002,65.400002,62.400002
20161020043000,252.0,276.600006,66.811596,100,55.799999,0,67.300003,65.400002,62.400002
20161020044500,252.0,273.0,65.942029,100,55.799999,0,67.099998,65.400002,62.400002
20161020050000,252.0,283.799988,68.550722,100,55.799999,0,66.900002,65.400002,62.400002
20161020051500,252.0,294.600006,71.159422,100,55.799999,0,66.800003,65.400002,62.400002
20161020053000,252.0,297.600006,71.884059,100,55.799999,0,66.800003,65.400002,62.400002
20161020054500,252.0,297.600006,71.884059,100,55.799999,0,66.699997,65.400002,62.400002
20161020060000,252.0,300.600006,72.608697,100,55.799999,0,66.599998,65.400002,62.400002
20161020061500,252.0,300.600006,72.608697,100,55.799999,0,66.599998,65.400002,62.400002
20161020063000,252.0,300.600006,72.608697,100,55.799999,0,66.599998,65.400002,62.400002
20161020064500,252.0,294.600006,71.159422,100,55.799999,0,66.599998,65.400002,62.400002
20161020070000,252.0,307.200012,74.202901,100,55.799999,0,66.599998,65.400002,62.400002
20161020071500,252.0,297.600006,71.884059,100,55.799999,0,66.699997,65.400002,62.400002
20161020073000,252.0,294.600006,71.159422,100,55.799999,0,66.599998,65.400002,62.400002
20161020074500,252.0,283.799988,68.550722,100,55.799999,0,66.599998,65.400002,62.400002
20161020080000,252.0,280.200012,67.681162,100,55.799999,0,66.699997,65.400002,62.400002
20161020081500,252.0,280.200012,67.681162,100,55.799999,0,66.900002,65.400002,62.400002
20161020083000,252.0,276.600006,66.811596,100,55.799999,0,67.099998,65.400002,62.400002
20161020084500,252.0,186.600006,45.072465,100,58.0,0,67.699997,65.400002,62.400002
20161020090000,252.0,280.200012,67.681162,100,56.400002,0,67.699997,65.400002,62.400002
20161020091500,252.0,287.399994,69.420288,100,56.400002,0,67.400002,65.400002,62.400002
20161020093000,252.0,287.399994,69.420288,100,56.400002,0,67.300003,65.400002,62.400002
20161020094500,252.0,283.799988,68.550722,100,56.400002,0,67.300003,65.400002,62.400002
20161020100000,252.0,294.600006,71.159422,100,56.400002,0,67.5,65.400002,62.400002
20161020101500,252.0,300.600006,72.608697,100,56.400002,0,67.599998,65.400002,62.400002
20161020103000,252.0,310.799988,75.072461,100,56.400002,0,67.5,65.400002,62.400002
20161020104500,252.0,310.799988,75.072461,100,55.599998,0,67.5,65.400002,62.400002
20161020110000,252.0,310.799988,75.072461,100,55.599998,0,67.5,65.400002,62.400002
20161020111500,252.0,310.799988,75.072461,100,55.599998,0,67.599998,65.400002,62.400002
20161020113000,252.0,307.200012,74.202901,100,55.599998,0,67.699997,65.400002,62.400002
20161020114500,252.0,310.799988,75.072461,100,56.299999,0,67.800003,65.0,61.900002
20161020120000,252.0,310.799988,75.072461,100,56.299999,0,67.900002,65.099998,62.099998
20161020121500,252.0,307.200012,74.202901,100,56.299999,0,67.699997,65.400002,62.400002
20161020123000,252.0,310.799988,75.072461,100,56.299999,0,67.900002,65.400002,62.400002
20161020124500,252.0,300.600006,72.608697,100,56.299999,0,67.800003,65.400002,62.400002
20161020130000,252.0,300.600006,72.608697,100,56.299999,0,67.800003,65.199997,62.200001
20161020131500,252.0,304.200012,73.478264,100,56.299999,0,67.699997,65.400002,62.400002
20161020133000,252.0,300.600006,72.608697,100,56.299999,0,67.699997,65.0,61.900002
20161020134500,252.0,258.0,62.318841,67,80.099998,100,68.300003,77.099998,74.099998
20161020140000,252.0,245.399994,59.275361,70,99.5,100,70.0,77.099998,74.099998
20161020141500,252.0,241.199997,58.260869,70,88.099998,100,70.599998,76.900002,73.900002
20161020143000,252.0,245.399994,59.275361,70,79.699997,100,71.199997,76.699997,73.699997
20161020144500,252.0,245.399994,59.275361,71,103.599998,100,71.699997,76.400002,73.400002
20161020150000,252.0,249.600006,60.289857,71,83.699997,100,71.900002,76.699997,73.699997
20161020151500,252.0,245.399994,59.275361,71,102.0,100,72.199997,76.099998,73.099998
20161020153000,252.0,280.200012,67.681162,100,59.200001,0,72.800003,67.400002,64.400002
20161020154500,252.0,280.200012,67.681162,100,56.400002,0,71.0,67.800003,64.800003
20161020160000,252.0,283.799988,68.550722,100,56.400002,0,70.300003,67.800003,64.800003
20161020161500,252.0,283.799988,68.550722,100,56.400002,0,69.900002,67.800003,64.800003
20161020163000,252.0,283.799988,68.550722,100,56.400002,0,69.800003,67.599998,64.599998
20161020164500,252.0,283.799988,68.550722,100,56.400002,0,69.599998,67.5,64.5
20161020170000,252.0,280.200012,67.681162,100,56.400002,0,69.5,67.300003,64.300003
20161020171500,252.0,273.0,65.942029,100,56.400002,0,69.400002,67.300003,64.300003
20161020173000,252.0,276.600006,66.811596,100,56.400002,0,69.300003,67.300003,64.300003
20161020174500,252.0,273.0,65.942029,100,56.400002,0,69.099998,67.300003,64.300003
20161020180000,252.0,273.0,65.942029,100,56.400002,0,68.900002,67.300003,64.300003
20161020181500,252.0,268.799988,64.927533,100,56.400002,0,68.900002,67.300003,64.300003
20161020183000,252.0,268.799988,64.927533,100,56.400002,0,68.699997,67.300003,64.300003
20161020184500,252.0,265.200012,64.057974,100,56.400002,0,68.599998,67.300003,64.300003
20161020190000,252.0,268.799988,64.927533,100,56.400002,0,68.599998,67.300003,64.300003
20161020191500,252.0,268.799988,64.927533,100,56.400002,0,68.400002,67.300003,64.300003
20161020193000,252.0,268.799988,64.927533,100,56.400002,0,68.400002,67.800003,64.800003
20161020194500,252.0,273.0,65.942029,100,56.400002,0,68.199997,67.800003,64.800003
20161020200000,252.0,268.799988,64.927533,100,56.400002,0,68.400002,67.800003,64.800003
20161020201500,252.0,268.799988,64.927533,100,56.400002,0,68.199997,67.800003,64.800003
20161020203000,252.0,268.799988,64.927533,100,56.400002,0,68.099998,67.800003,64.800003
20161020204500,252.0,265.200012,64.057974,100,56.400002,0,67.900002,67.800003,64.800003
20161020210000,252.0,268.799988,64.927533,100,56.400002,0,67.900002,67.800003,64.800003
20161020211500,252.0,268.799988,64.927533,100,56.400002,0,67.800003,67.800003,64.800003
20161020213000,252.0,273.0,65.942029,100,56.400002,0,67.699997,67.800003,64.800003
20161020214500,252.0,276.600006,66.811596,100,56.400002,0,67.699997,67.800003,64.800003
20161020220000,252.0,273.0,65.942029,100,56.400002,0,67.599998,67.800003,64.800003
20161020221500,252.0,268.799988,64.927533,100,56.400002,0,67.5,67.800003,64.800003
20161020223000,252.0,273.0,65.942029,100,56.400002,0,67.400002,67.800003,64.800003
20161020224500,252.0,276.600006,66.811596,100,56.400002,0,67.400002,67.800003,64.800003
20161020230000,252.0,276.600006,66.811596,100,56.400002,0,67.300003,67.800003,64.800003
20161020231500,252.0,276.600006,66.811596,100,56.400002,0,67.300003,67.800003,64.800003
20161020233000,252.0,276.600006,66.811596,100,56.400002,0,67.300003,67.800003,64.800003
20161020234500,252.0,280.200012,67.681162,100,56.400002,0,67.400002,67.800003,64.800003
20161021000000,252.0,283.799988,68.550722,100,56.400002,0,67.300003,67.800003,64.800003
20161021001500,252.0,273.0,65.942029,77,56.400002,0,67.400002,67.800003,64.800003
20161021003000,252.0,261.0,63.043478,71,56.400002,0,67.400002,67.800003,64.800003
20161021004500,252.0,258.0,62.318841,70,56.400002,0,67.400002,67.800003,64.800003
20161021010000,252.0,258.0,62.318841,70,56.400002,0,67.5,67.800003,64.800003
20161021011500,252.0,261.0,63.043478,70,55.599998,0,67.599998,67.800003,64.800003
20161021013000,252.0,261.0,63.043478,69,55.599998,0,67.599998,67.800003,64.800003
20161021014500,252.0,261.0,63.043478,70,55.599998,0,68.199997,67.800003,64.800003
20161021020000,252.0,280.200012,67.681162,74,55.599998,0,67.800003,67.800003,64.800003
20161021021500,252.0,268.799988,64.927533,69,55.599998,0,67.400002,67.800003,64.800003
20161021023000,252.0,258.0,62.318841,66,55.599998,0,67.199997,67.800003,64.800003
20161021024500,252.0,261.0,63.043478,65,55.599998,0,67.099998,67.800003,64.800003
20161021030000,252.0,258.0,62.318841,65,55.599998,0,66.900002,67.800003,64.800003
20161021031500,252.0,258.0,62.318841,65,55.599998,0,66.900002,67.800003,64.800003
20161021033000,252.0,258.0,62.318841,65,55.599998,0,66.900002,67.800003,64.800003
20161021034500,252.0,258.0,62.318841,65,55.599998,0,66.800003,67.800003,64.800003
20161021040000,252.0,258.0,62.318841,65,55.599998,0,66.699997,67.800003,64.800003
20161021041500,252.0,258.0,62.318841,65,55.599998,0,66.599998,67.800003,64.800003
20161021043000,252.0,261.0,63.043478,65,55.599998,0,66.599998,67.800003,64.800003
20161021044500,252.0,258.0,62.318841,65,55.599998,0,66.400002,67.800003,64.800003
20161021050000,252.0,253.800003,61.304349,64,55.599998,0,66.400002,67.800003,64.800003
20161021051500,252.0,253.800003,61.304349,64,55.599998,0,66.300003,67.800003,64.800003
20161021053000,252.0,253.800003,61.304349,64,55.599998,0,66.300003,67.800003,64.800003
20161021054500,252.0,258.0,62.318841,64,55.599998,0,66.300003,67.800003,64.800003
20161021060000,252.0,258.0,62.318841,64,55.599998,0,66.199997,67.800003,64.800003
20161021061500,252.0,258.0,62.318841,64,55.599998,0,66.099998,67.800003,64.800003
20161021063000,252.0,253.800003,61.304349,64,55.599998,0,66.0,67.800003,64.800003
20161021064500,252.0,253.800003,61.304349,64,55.599998,0,66.099998,67.800003,64.800003
20161021070000,252.0,253.800003,61.304349,64,55.599998,0,66.0,67.800003,64.800003
20161021071500,252.0,258.0,62.318841,64,55.599998,0,65.900002,67.800003,64.800003
20161021073000,252.0,253.800003,61.304349,64,55.599998,0,66.0,67.800003,64.800003
20161021074500,252.0,249.600006,60.289857,64,55.599998,0,66.099998,67.800003,64.800003
20161021080000,252.0,253.800003,61.304349,64,55.599998,0,66.199997,67.800003,64.800003
20161021081500,252.0,253.800003,61.304349,64,55.599998,0,66.400002,67.800003,64.800003
20161021083000,252.0,249.600006,60.289857,64,55.599998,0,66.699997,67.800003,64.800003
20161021084500,252.0,249.600006,60.289857,64,55.599998,0,66.800003,67.800003,64.800003
20161021090000,252.0,249.600006,60.289857,64,55.599998,0,66.900002,67.800003,64.800003
20161021091500,252.0,253.800003,61.304349,65,55.599998,0,67.099998,67.800003,64.800003
20161021093000,252.0,253.800003,61.304349,65,55.599998,0,67.099998,67.800003,64.800003
20161021094500,252.0,253.800003,61.304349,65,55.599998,0,67.199997,67.800003,64.800003
20161021100000,252.0,253.800003,61.304349,65,55.599998,0,67.199997,67.800003,64.800003
20161021101500,252.0,249.600006,60.289857,65,55.599998,0,67.0,67.800003,64.800003
20161021103000,252.0,253.800003,61.304349,65,55.599998,0,67.099998,67.800003,64.800003
20161021104500,252.0,253.800003,61.304349,65,56.299999,0,67.0,67.800003,64.800003
20161021110000,252.0,253.800003,61.304349,65,56.299999,0,66.900002,67.800003,64.800003
20161021111500,252.0,249.600006,60.289857,65,56.299999,0,67.099998,67.800003,64.800003
20161021113000,252.0,253.800003,61.304349,65,56.299999,0,66.800003,67.800003,64.800003
20161021114500,252.0,258.0,62.318841,66,56.299999,0,67.199997,67.800003,64.800003
20161021120000,252.0,253.800003,61.304349,66,56.299999,0,67.300003,67.800003,64.800003
20161021121500,252.0,258.0,62.318841,66,56.299999,0,67.300003,67.800003,64.800003
20161021123000,252.0,258.0,62.318841,66,56.299999,0,67.599998,67.800003,64.800003
20161021124500,252.0,265.200012,64.057974,68,56.299999,0,67.400002,67.800003,64.800003
20161021130000,252.0,258.0,62.318841,67,56.299999,0,67.599998,67.800003,64.800003
20161021131500,252.0,258.0,62.318841,67,56.299999,0,67.5,67.800003,64.800003
20161021133000,252.0,258.0,62.318841,67,56.299999,0,67.599998,67.800003,64.800003
20161021134500,252.0,258.0,62.318841,67,56.299999,0,67.599998,67.800003,64.800003
20161021140000,252.0,258.0,62.318841,68,56.299999,0,67.599998,67.800003,64.800003
20161021141500,252.0,253.800003,61.304349,68,56.299999,0,67.599998,67.800003,64.800003
20161021143000,252.0,258.0,62.318841,68,56.299999,0,67.400002,67.800003,64.800003
20161021144500,252.0,258.0,62.318841,68,56.299999,0,67.400002,67.800003,64.800003
20161021150000,252.0,258.0,62.318841,68,56.299999,0,67.400002,67.800003,64.800003
20161021151500,252.0,249.600006,60.289857,68,56.299999,0,67.300003,67.800003,64.800003
20161021153000,252.0,253.800003,61.304349,68,56.299999,0,67.5,67.800003,64.800003
20161021154500,252.0,258.0,62.318841,69,56.299999,0,67.400002,67.800003,64.800003
20161021160000,252.0,253.800003,61.304349,69,56.299999,0,67.400002,67.800003,64.800003
20161021161500,252.0,253.800003,61.304349,69,56.299999,0,67.400002,67.800003,64.800003
20161021163000,252.0,258.0,62.318841,69,56.299999,0,67.400002,67.800003,64.800003
20161021164500,252.0,253.800003,61.304349,69,56.299999,0,67.400002,67.800003,64.800003
20161021170000,252.0,253.800003,61.304349,69,56.299999,0,67.400002,67.800003,64.800003
20161021171500,252.0,258.0,62.318841,69,56.299999,0,67.800003,67.800003,64.800003
20161021173000,252.0,261.0,63.043478,69,56.299999,0,67.900002,67.800003,64.800003
20161021174500,252.0,261.0,63.043478,69,56.299999,0,67.800003,67.800003,64.800003
20161021180000,252.0,258.0,62.318841,69,56.299999,0,67.599998,67.800003,64.800003
20161021181500,252.0,258.0,62.318841,68,56.299999,0,67.400002,67.800003,64.800003
20161021183000,252.0,258.0,62.318841,68,56.299999,0,67.599998,67.800003,64.800003
20161021184500,252.0,258.0,62.318841,67,56.299999,0,67.300003,67.800003,64.800003
20161021190000,252.0,258.0,62.318841,67,56.299999,0,67.400002,67.800003,64.800003
20161021191500,252.0,261.0,63.043478,67,56.299999,0,67.300003,67.800003,64.800003
20161021193000,252.0,258.0,62.318841,67,56.299999,0,67.400002,67.800003,64.800003
20161021194500,252.0,261.0,63.043478,67,56.299999,0,67.300003,67.800003,64.800003
20161021200000,252.0,258.0,62.318841,67,56.299999,0,67.099998,67.800003,64.800003
20161021201500,252.0,258.0,62.318841,67,56.299999,0,67.099998,67.800003,64.800003
20161021203000,252.0,258.0,62.318841,67,55.599998,0,67.0,67.800003,64.800003
20161021204500,252.0,261.0,63.043478,67,56.299999,0,67.0,67.800003,64.800003
20161021210000,252.0,261.0,63.043478,67,56.299999,0,66.900002,67.800003,64.800003
20161021211500,252.0,258.0,62.318841,67,56.299999,0,66.900002,67.800003,64.800003
20161021213000,252.0,258.0,62.318841,67,56.299999,0,66.900002,67.800003,64.800003
20161021214500,252.0,261.0,63.043478,67,55.599998,0,66.900002,67.800003,64.800003
20161021220000,252.0,253.800003,61.304349,67,56.299999,0,66.800003,67.800003,64.800003
20161021221500,252.0,253.800003,61.304349,67,56.299999,0,66.900002,67.800003,64.800003
20161021223000,252.0,253.800003,61.304349,67,55.599998,0,66.900002,67.800003,64.800003
20161021224500,252.0,253.800003,61.304349,67,55.599998,0,67.199997,67.800003,64.800003
20161021230000,252.0,258.0,62.318841,67,55.599998,0,66.900002,67.800003,64.800003
20161021231500,252.0,258.0,62.318841,67,55.599998,0,66.699997,67.800003,64.800003
20161021233000,252.0,261.0,63.043478,66,55.599998,0,66.599998,67.800003,64.800003
20161021234500,252.0,253.800003,61.304349,66,55.599998,0,66.400002,67.800003,64.800003
20161022000000,252.0,258.0,62.318841,65,55.599998,0,66.300003,67.800003,64.800003
20161022001500,252.0,258.0,62.318841,65,55.599998,0,66.199997,67.800003,64.800003
20161022003000,252.0,258.0,62.318841,65,55.599998,0,66.199997,67.800003,64.800003
20161022004500,252.0,253.800003,61.304349,65,55.599998,0,66.199997,67.800003,64.800003
20161022010000,252.0,253.800003,61.304349,65,55.599998,0,66.099998,67.800003,64.800003
20161022011500,252.0,253.800003,61.304349,65,55.599998,0,66.099998,67.800003,64.800003
20161022013000,252.0,253.800003,61.304349,65,55.599998,0,66.099998,67.800003,64.800003
20161022014500,252.0,253.800003,61.304349,65,55.599998,0,66.0,67.800003,64.800003
20161022020000,252.0,258.0,62.318841,65,55.599998,0,66.0,67.800003,64.800003
20161022021500,252.0,253.800003,61.304349,64,55.599998,0,65.900002,67.800003,64.800003
20161022023000,252.0,253.800003,61.304349,64,55.599998,0,65.900002,67.800003,64.800003
20161022024500,252.0,249.600006,60.289857,64,55.599998,0,65.800003,67.800003,64.800003
20161022030000,252.0,249.600006,60.289857,64,55.599998,0,65.800003,67.800003,64.800003
20161022031500,252.0,249.600006,60.289857,64,55.599998,0,65.699997,67.800003,64.800003
20161022033000,252.0,249.600006,60.289857,64,81.900002,100,65.800003,80.0,78.0
20161022034500,252.0,249.600006,60.289857,64,85.0,100,67.300003,80.0,78.0
20161022040000,252.0,249.600006,60.289857,64,105.900002,100,67.900002,80.0,78.0
20161022041500,252.0,253.800003,61.304349,64,86.5,100,68.400002,80.0,78.0
20161022043000,252.0,253.800003,61.304349,64,94.099998,100,68.599998,80.0,78.0
20161022044500,252.0,249.600006,60.289857,64,89.300003,100,69.099998,80.0,78.0
20161022050000,252.0,249.600006,60.289857,64,89.300003,100,70.199997,80.0,78.0
20161022051500,252.0,249.600006,60.289857,64,95.199997,100,70.300003,80.0,78.0
20161022053000,252.0,245.399994,59.275361,64,85.5,100,70.099998,80.0,78.0
20161022054500,252.0,245.399994,59.275361,64,104.0,100,70.199997,80.0,78.0
20161022060000,252.0,245.399994,59.275361,64,83.800003,100,70.300003,80.0,78.0
20161022061500,252.0,249.600006,60.289857,64,108.5,100,70.400002,80.0,78.0
20161022063000,252.0,245.399994,59.275361,64,85.0,100,70.800003,80.0,78.0
20161022064500,252.0,241.199997,58.260869,64,109.099998,100,70.5,80.0,78.0
20161022070000,252.0,245.399994,59.275361,64,86.0,100,70.699997,80.0,78.0
20161022071500,252.0,249.600006,60.289857,64,94.699997,100,70.800003,80.0,78.0
20161022073000,252.0,245.399994,59.275361,64,87.5,100,70.900002,80.0,78.0
20161022074500,252.0,237.0,57.246377,66,94.099998,100,70.800003,80.0,78.0
20161022080000,252.0,241.199997,58.260869,67,90.099998,100,70.800003,80.0,78.0
20161022081500,252.0,241.199997,58.260869,67,92.199997,100,71.300003,80.0,78.0
20161022083000,252.0,249.600006,60.289857,67,93.5,100,71.300003,80.0,78.0
20161022084500,252.0,249.600006,60.289857,67,86.099998,100,71.300003,80.0,78.0
20161022090000,252.0,249.600006,60.289857,67,104.699997,100,71.5,80.0,78.0
20161022091500,252.0,249.600006,60.289857,67,85.599998,100,71.900002,80.0,78.0
20161022093000,252.0,253.800003,61.304349,67,97.099998,100,72.5,80.0,78.0
20161022094500,252.0,253.800003,61.304349,67,90.300003,100,74.0,80.0,78.0
20161022100000,252.0,253.800003,61.304349,67,85.5,100,74.5,80.0,78.0
20161022101500,252.0,249.600006,60.289857,67,108.5,100,75.300003,80.0,78.0
20161022103000,252.0,253.800003,61.304349,67,86.199997,100,75.900002,80.0,78.0
20161022104500,252.0,253.800003,61.304349,67,95.800003,100,76.5,80.0,78.0
20161022110000,252.0,245.399994,59.275361,67,90.0,100,76.800003,80.0,78.0
20161022111500,252.0,253.800003,61.304349,67,85.599998,100,76.400002,80.0,78.0
20161022113000,252.0,249.600006,60.289857,67,108.599998,100,76.599998,80.0,78.0
20161022114500,252.0,294.600006,71.159422,82,57.900002,0,74.599998,76.400002,73.400002
20161022120000,252.0,253.800003,61.304349,68,80.099998,100,73.900002,78.300003,75.300003
20161022121500,252.0,253.800003,61.304349,68,91.199997,100,73.699997,78.099998,75.099998
20161022123000,252.0,253.800003,61.304349,68,84.300003,100,73.599998,78.099998,75.099998
20161022124500,252.0,249.600006,60.289857,68,106.699997,100,73.599998,78.099998,75.099998
20161022130000,252.0,249.600006,60.289857,68,89.5,100,73.599998,78.099998,75.099998
20161022131500,252.0,249.600006,60.289857,68,89.5,100,73.599998,78.099998,75.099998
20161022133000,252.0,249.600006,60.289857,68,109.400002,100,73.599998,78.099998,75.099998
20161022134500,252.0,249.600006,60.289857,68,88.699997,100,73.699997,78.099998,75.099998
20161022140000,252.0,253.800003,61.304349,68,91.599998,100,73.599998,78.099998,75.099998
20161022141500,252.0,249.600006,60.289857,68,102.699997,100,73.800003,78.0,75.0
20161022143000,252.0,249.600006,60.289857,68,88.699997,100,73.800003,77.800003,74.800003
20161022144500,252.0,249.600006,60.289857,68,87.400002,100,73.699997,77.599998,74.599998
20161022150000,252.0,245.399994,59.275361,68,108.199997,100,74.599998,77.800003,74.800003
20161022151500,252.0,261.0,63.043478,71,58.0,100,74.0,77.800003,74.800003
20161022153000,252.0,253.800003,61.304349,71,77.300003,100,73.699997,77.800003,74.800003
20161022154500,252.0,253.800003,61.304349,71,87.699997,100,73.599998,78.0,75.0
20161022160000,252.0,253.800003,61.304349,71,94.699997,100,73.900002,78.0,75.0
20161022161500,252.0,253.800003,61.304349,71,90.5,100,73.699997,78.0,75.0
20161022163000,252.0,258.0,62.318841,71,87.5,100,73.699997,78.0,75.0
20161022164500,252.0,261.0,63.043478,70,85.599998,100,73.699997,78.0,75.0
20161022170000,252.0,258.0,62.318841,70,97.900002,100,73.699997,78.0,75.0
20161022171500,252.0,261.0,63.043478,70,100.099998,100,73.900002,78.0,75.0
20161022173000,252.0,258.0,62.318841,69,95.5,100,74.099998,78.0,75.0
20161022174500,252.0,261.0,63.043478,69,86.900002,100,74.099998,78.0,75.0
20161022180000,252.0,265.200012,64.057974,69,98.5,100,75.5,77.900002,74.900002
20161022181500,252.0,253.800003,61.304349,68,67.199997,100,73.400002,77.900002,74.900002
20161022183000,252.0,258.0,62.318841,68,77.699997,100,73.599998,77.800003,74.800003
20161022184500,252.0,253.800003,61.304349,68,99.0,100,73.5,77.800003,74.800003
20161022190000,252.0,253.800003,61.304349,68,84.099998,100,73.400002,77.800003,74.800003
20161022191500,252.0,253.800003,61.304349,68,84.099998,100,73.599998,77.800003,74.800003
20161022193000,252.0,249.600006,60.289857,68,90.5,100,73.800003,77.800003,74.800003
20161022194500,252.0,253.800003,61.304349,68,88.400002,100,73.800003,77.800003,74.800003
20161022200000,252.0,249.600006,60.289857,68,100.599998,100,73.800003,77.800003,74.800003
20161022201500,252.0,249.600006,60.289857,68,95.099998,100,73.800003,77.800003,74.800003
20161022203000,252.0,249.600006,60.289857,68,87.5,100,73.699997,77.800003,74.800003
20161022204500,252.0,249.600006,60.289857,68,95.900002,100,73.699997,77.800003,74.800003
20161022210000,252.0,253.800003,61.304349,68,95.900002,100,73.599998,77.800003,74.800003
20161022211500,252.0,253.800003,61.304349,68,86.699997,100,74.300003,77.800003,74.800003
20161022213000,252.0,249.600006,60.289857,68,100.599998,100,73.800003,77.800003,74.800003
20161022214500,252.0,253.800003,61.304349,68,89.300003,100,73.699997,77.800003,74.800003
20161022220000,252.0,249.600006,60.289857,68,87.699997,100,73.5,77.800003,74.800003
20161022221500,252.0,249.600006,60.289857,68,110.099998,100,73.5,77.800003,74.800003
20161022223000,252.0,249.600006,60.289857,68,88.099998,100,73.400002,77.800003,74.800003
