PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161022224500,252.0,253.800003,61.304349,68,88.099998,100,73.5,77.800003,74.800003
20161022230000,252.0,253.800003,61.304349,68,109.199997,100,73.400002,77.800003,74.800003
20161022231500,252.0,253.800003,61.304349,68,88.699997,100,73.400002,77.800003,74.800003
20161022233000,252.0,258.0,62.318841,68,86.800003,100,73.400002,77.5,74.5
20161022234500,252.0,253.800003,61.304349,68,108.800003,100,73.300003,77.400002,74.400002
20161023000000,252.0,253.800003,61.304349,68,87.5,100,73.199997,77.400002,74.400002
20161023001500,252.0,253.800003,61.304349,68,93.300003,100,73.099998,77.400002,74.400002
20161023003000,252.0,253.800003,61.304349,68,101.5,100,73.099998,77.400002,74.400002
20161023004500,252.0,258.0,62.318841,68,86.900002,100,73.099998,77.400002,74.400002
20161023010000,252.0,258.0,62.318841,68,96.800003,100,73.0,77.400002,74.400002
20161023011500,252.0,258.0,62.318841,68,90.300003,100,73.099998,77.400002,74.400002
20161023013000,252.0,253.800003,61.304349,68,88.400002,100,73.099998,77.400002,74.400002
20161023014500,252.0,253.800003,61.304349,68,101.400002,100,73.099998,77.400002,74.400002
20161023020000,252.0,249.600006,60.289857,68,86.199997,100,72.900002,77.400002,74.400002
20161023021500,252.0,249.600006,60.289857,68,100.5,100,72.800003,77.400002,74.400002
20161023023000,252.0,249.600006,60.289857,68,90.599998,100,72.800003,77.400002,74.400002
20161023024500,252.0,258.0,62.318841,68,85.699997,100,72.800003,77.300003,74.300003
20161023030000,252.0,249.600006,60.289857,68,109.199997,100,72.699997,77.400002,74.400002
20161023031500,252.0,253.800003,61.304349,68,86.199997,100,72.699997,77.400002,74.400002
20161023033000,252.0,253.800003,61.304349,68,95.699997,100,72.599998,77.400002,74.400002
20161023034500,252.0,249.600006,60.289857,68,90.599998,100,72.699997,77.400002,74.400002
20161023040000,252.0,249.600006,60.289857,68,90.599998,100,72.699997,77.400002,74.400002
20161023041500,252.0,249.600006,60.289857,68,98.0,100,72.699997,77.400002,74.400002
20161023043000,252.0,249.600006,60.289857,68,86.599998,100,72.800003,77.400002,74.400002
20161023044500,252.0,249.600006,60.289857,68,106.199997,100,73.400002,77.400002,74.400002
20161023050000,252.0,249.600006,60.289857,68,85.699997,100,72.900002,77.400002,74.400002
20161023051500,252.0,249.600006,60.289857,68,108.5,100,72.699997,77.400002,74.400002
20161023053000,252.0,245.399994,59.275361,68,86.199997,100,72.599998,77.400002,74.400002
20161023054500,252.0,249.600006,60.289857,68,106.5,100,72.5,77.400002,74.400002
20161023060000,252.0,249.600006,60.289857,68,86.199997,100,72.400002,77.099998,74.099998
20161023061500,252.0,245.399994,59.275361,68,106.599998,100,72.400002,77.400002,74.400002
20161023063000,252.0,249.600006,60.289857,68,85.599998,100,72.599998,77.400002,74.400002
20161023064500,252.0,249.600006,60.289857,68,103.099998,100,72.300003,77.400002,74.400002
20161023070000,252.0,249.600006,60.289857,68,86.0,100,72.199997,77.800003,74.800003
20161023071500,252.0,249.600006,60.289857,68,94.5,100,72.199997,77.800003,74.800003
20161023073000,252.0,245.399994,59.275361,73,94.5,100,72.099998,77.800003,74.800003
20161023074500,252.0,241.199997,58.260869,73,94.5,100,72.099998,77.800003,74.800003
20161023080000,252.0,249.600006,60.289857,73,92.300003,100,72.0,78.0,75.0
20161023081500,252.0,245.399994,59.275361,73,97.5,100,72.400002,77.800003,74.800003
20161023083000,252.0,245.399994,59.275361,73,86.800003,100,72.300003,77.800003,74.800003
20161023084500,252.0,245.399994,59.275361,73,109.199997,100,72.400002,77.800003,74.800003
20161023090000,252.0,245.399994,59.275361,73,88.099998,100,72.5,77.800003,74.800003
20161023091500,252.0,245.399994,59.275361,73,94.400002,100,72.699997,77.5,74.5
20161023093000,252.0,249.600006,60.289857,73,99.900002,100,72.800003,77.800003,74.800003
20161023094500,252.0,253.800003,61.304349,73,87.5,100,74.099998,78.0,75.0
20161023100000,252.0,276.600006,66.811596,98,58.0,0,73.800003,75.699997,72.699997
20161023101500,252.0,261.0,63.043478,74,58.0,100,72.099998,75.699997,72.699997
20161023103000,252.0,258.0,62.318841,72,72.099998,100,72.0,75.699997,72.699997
20161023104500,252.0,258.0,62.318841,72,61.599998,100,72.199997,75.699997,72.699997
20161023110000,252.0,258.0,62.318841,72,78.699997,100,72.5,75.699997,72.699997
20161023111500,252.0,258.0,62.318841,72,71.099998,100,72.800003,75.699997,72.699997
20161023113000,252.0,258.0,62.318841,72,70.099998,100,72.900002,75.699997,72.699997
20161023114500,252.0,258.0,62.318841,72,57.900002,100,71.900002,75.699997,72.699997
20161023120000,252.0,258.0,62.318841,72,68.199997,100,72.300003,75.699997,72.699997
20161023121500,252.0,253.800003,61.304349,72,71.599998,100,72.5,75.699997,72.699997
20161023123000,252.0,253.800003,61.304349,72,58.400002,100,72.400002,75.699997,72.699997
20161023124500,252.0,258.0,62.318841,71,71.5,100,71.699997,75.699997,72.699997
20161023130000,252.0,258.0,62.318841,69,60.400002,100,72.199997,75.699997,72.699997
20161023131500,252.0,258.0,62.318841,67,74.800003,100,72.599998,75.699997,72.699997
20161023133000,252.0,258.0,62.318841,67,76.800003,100,72.800003,75.699997,72.699997
20161023134500,252.0,258.0,62.318841,67,58.299999,100,72.099998,75.699997,72.699997
20161023140000,252.0,249.600006,60.289857,67,73.900002,100,72.099998,75.699997,72.699997
20161023141500,252.0,258.0,62.318841,67,69.099998,100,72.400002,75.699997,72.699997
20161023143000,252.0,253.800003,61.304349,67,64.800003,100,72.199997,75.599998,72.599998
20161023144500,252.0,249.600006,60.289857,67,67.699997,100,72.400002,75.599998,72.599998
20161023150000,252.0,253.800003,61.304349,67,66.300003,100,72.5,75.699997,72.699997
20161023151500,252.0,249.600006,60.289857,67,67.199997,100,72.400002,75.699997,72.699997
20161023153000,252.0,245.399994,59.275361,67,69.199997,100,72.900002,75.599998,72.599998
20161023154500,252.0,249.600006,60.289857,67,57.900002,100,71.800003,75.599998,72.599998
20161023160000,252.0,245.399994,59.275361,67,68.599998,100,72.099998,75.5,72.5
20161023161500,252.0,245.399994,59.275361,67,74.300003,100,71.900002,75.5,72.5
20161023163000,252.0,241.199997,58.260869,68,69.699997,100,72.699997,75.5,72.5
20161023164500,252.0,241.199997,58.260869,69,69.699997,100,72.800003,75.599998,72.599998
20161023170000,252.0,245.399994,59.275361,69,58.5,100,71.800003,75.5,72.5
20161023171500,252.0,241.199997,58.260869,70,72.099998,100,71.900002,75.400002,72.400002
20161023173000,252.0,245.399994,59.275361,70,72.099998,100,72.0,75.400002,72.400002
20161023174500,252.0,241.199997,58.260869,70,70.5,100,72.5,75.400002,72.400002
20161023180000,252.0,245.399994,59.275361,71,73.900002,100,72.5,75.400002,72.400002
20161023181500,252.0,245.399994,59.275361,71,63.5,0,72.699997,75.400002,72.400002
20161023183000,252.0,249.600006,60.289857,71,57.799999,100,71.400002,75.400002,72.400002
20161023184500,252.0,249.600006,60.289857,71,68.699997,100,72.0,75.400002,72.400002
20161023190000,252.0,249.600006,60.289857,71,63.200001,100,71.900002,75.400002,72.400002
20161023191500,252.0,245.399994,59.275361,71,69.699997,100,72.199997,75.400002,72.400002
20161023193000,252.0,245.399994,59.275361,71,70.5,100,72.400002,75.400002,72.400002
20161023194500,252.0,241.199997,58.260869,71,75.400002,100,72.599998,75.400002,72.400002
20161023200000,252.0,245.399994,59.275361,71,70.099998,100,72.599998,75.400002,72.400002
20161023201500,252.0,245.399994,59.275361,71,76.800003,100,72.599998,75.400002,72.400002
20161023203000,252.0,241.199997,58.260869,72,71.599998,100,72.5,75.400002,72.400002
20161023204500,252.0,245.399994,59.275361,72,71.599998,100,72.599998,75.400002,72.400002
20161023210000,252.0,245.399994,59.275361,72,57.900002,100,71.300003,75.400002,72.400002
20161023211500,252.0,245.399994,59.275361,72,71.599998,100,71.900002,75.400002,72.400002
20161023213000,252.0,249.600006,60.289857,72,80.599998,100,71.900002,75.400002,72.400002
20161023214500,252.0,245.399994,59.275361,72,74.0,100,71.900002,75.400002,72.400002
20161023220000,252.0,249.600006,60.289857,72,74.900002,100,72.199997,75.400002,72.400002
20161023221500,252.0,249.600006,60.289857,72,79.599998,100,72.099998,75.400002,72.400002
20161023223000,252.0,253.800003,61.304349,72,77.800003,100,72.0,75.400002,72.400002
20161023224500,252.0,249.600006,60.289857,72,80.599998,100,72.099998,75.400002,72.400002
20161023230000,252.0,253.800003,61.304349,72,82.699997,100,72.099998,75.400002,72.400002
20161023231500,252.0,253.800003,61.304349,72,76.400002,100,72.199997,75.400002,72.400002
20161023233000,252.0,253.800003,61.304349,72,90.699997,100,72.0,75.400002,72.400002
20161023234500,252.0,253.800003,61.304349,72,77.800003,100,72.099998,75.400002,72.400002
20161024000000,252.0,253.800003,61.304349,72,83.400002,100,72.0,75.400002,72.400002
20161024001500,252.0,258.0,62.318841,72,83.400002,100,72.099998,75.400002,72.400002
20161024003000,252.0,265.200012,64.057974,72,79.599998,100,72.099998,75.400002,72.400002
20161024004500,252.0,261.0,63.043478,72,91.0,100,72.099998,75.400002,72.400002
20161024010000,252.0,261.0,63.043478,71,79.699997,100,72.099998,75.400002,72.400002
20161024011500,252.0,258.0,62.318841,71,93.599998,100,72.099998,75.400002,72.400002
20161024013000,252.0,258.0,62.318841,70,80.699997,100,72.199997,75.400002,72.400002
20161024014500,252.0,261.0,63.043478,69,81.900002,100,72.099998,75.400002,72.400002
20161024020000,252.0,258.0,62.318841,69,93.199997,100,72.099998,75.400002,72.400002
20161024021500,252.0,258.0,62.318841,69,80.199997,100,72.099998,75.400002,72.400002
20161024023000,252.0,253.800003,61.304349,69,89.099998,100,72.099998,75.400002,72.400002
20161024024500,252.0,249.600006,60.289857,69,86.300003,100,72.099998,75.400002,72.400002
20161024030000,252.0,253.800003,61.304349,69,81.099998,100,72.0,75.400002,72.400002
20161024031500,252.0,249.600006,60.289857,69,98.599998,100,72.0,75.400002,72.400002
20161024033000,252.0,249.600006,60.289857,69,82.199997,100,72.0,75.400002,72.400002
20161024034500,252.0,253.800003,61.304349,69,90.800003,100,72.0,75.400002,72.400002
20161024040000,252.0,297.600006,71.884059,100,56.799999,0,72.099998,65.0,59.900002
20161024041500,252.0,294.600006,71.159422,100,56.0,0,70.800003,65.0,59.900002
20161024043000,252.0,297.600006,71.884059,100,56.0,0,69.800003,65.0,56.900002
20161024044500,252.0,300.600006,72.608697,100,56.0,0,69.0,65.0,56.900002
20161024050000,252.0,300.600006,72.608697,100,56.0,0,68.599998,65.0,56.900002
20161024051500,252.0,294.600006,71.159422,100,56.0,0,68.099998,65.0,56.900002
20161024053000,252.0,291.0,70.289855,100,56.0,0,67.800003,65.0,56.900002
20161024054500,252.0,291.0,70.289855,100,56.0,0,67.599998,65.0,56.900002
20161024060000,252.0,287.399994,69.420288,100,56.0,0,67.300003,65.0,56.900002
20161024061500,252.0,291.0,70.289855,100,56.0,0,67.099998,65.0,56.900002
20161024063000,252.0,297.600006,71.884059,100,55.200001,0,66.800003,65.0,56.900002
20161024064500,252.0,304.200012,73.478264,100,55.200001,0,66.699997,65.0,56.900002
20161024070000,252.0,276.600006,66.811596,100,55.900002,0,66.599998,65.0,56.900002
20161024071500,252.0,276.600006,66.811596,100,55.900002,0,66.699997,65.0,56.900002
20161024073000,252.0,276.600006,66.811596,100,55.299999,0,66.5,65.0,56.900002
20161024074500,252.0,268.799988,64.927533,100,55.900002,0,66.5,65.0,56.900002
20161024080000,252.0,268.799988,64.927533,100,55.900002,0,66.400002,65.0,56.900002
20161024081500,252.0,268.799988,64.927533,100,55.900002,0,66.699997,65.0,56.900002
20161024083000,252.0,273.0,65.942029,100,55.900002,0,67.0,65.0,56.900002
20161024084500,252.0,268.799988,64.927533,100,55.900002,0,67.199997,65.0,56.900002
20161024090000,252.0,276.600006,66.811596,100,55.900002,0,67.5,65.0,56.900002
20161024091500,252.0,273.0,65.942029,100,55.900002,0,67.199997,65.0,56.900002
20161024093000,252.0,273.0,65.942029,100,55.900002,0,67.099998,65.0,56.900002
20161024094500,252.0,268.799988,64.927533,100,55.900002,0,67.199997,65.0,56.900002
20161024100000,252.0,268.799988,64.927533,100,55.900002,0,67.099998,65.0,56.900002
20161024101500,252.0,273.0,65.942029,100,55.900002,0,66.900002,65.0,56.900002
20161024103000,252.0,273.0,65.942029,100,55.900002,0,67.099998,65.0,56.900002
20161024104500,252.0,276.600006,66.811596,100,55.900002,0,67.400002,65.0,56.900002
20161024110000,252.0,273.0,65.942029,100,55.900002,0,67.300003,65.0,56.900002
20161024111500,252.0,268.799988,64.927533,100,55.900002,0,67.400002,65.0,56.900002
20161024113000,252.0,268.799988,64.927533,100,55.900002,0,67.599998,65.0,56.900002
20161024114500,252.0,273.0,65.942029,100,55.900002,0,67.400002,65.0,56.900002
20161024120000,252.0,268.799988,64.927533,100,55.900002,0,67.5,65.0,56.900002
20161024121500,252.0,268.799988,64.927533,100,56.700001,0,67.699997,65.0,56.900002
20161024123000,252.0,273.0,65.942029,100,56.700001,0,67.599998,65.0,56.900002
20161024124500,252.0,268.799988,64.927533,100,56.0,0,67.599998,65.0,56.900002
20161024130000,252.0,273.0,65.942029,100,56.0,0,67.599998,65.0,56.900002
20161024131500,252.0,268.799988,64.927533,100,56.0,0,67.599998,65.0,56.900002
20161024133000,252.0,273.0,65.942029,100,56.0,0,67.599998,65.0,56.900002
20161024134500,252.0,273.0,65.942029,100,56.0,0,67.599998,65.0,56.900002
20161024140000,252.0,268.799988,64.927533,100,56.0,0,67.599998,65.0,56.900002
20161024141500,252.0,268.799988,64.927533,100,56.700001,0,67.599998,65.0,56.900002
20161024143000,252.0,268.799988,64.927533,100,56.0,0,67.699997,65.0,56.900002
20161024144500,252.0,273.0,65.942029,100,56.0,0,67.599998,65.0,56.900002
20161024150000,252.0,273.0,65.942029,100,56.700001,0,67.699997,65.0,56.900002
20161024151500,252.0,273.0,65.942029,100,56.700001,0,67.599998,65.0,56.900002
20161024153000,252.0,273.0,65.942029,100,56.0,0,67.699997,65.0,56.900002
20161024154500,252.0,268.799988,64.927533,100,56.0,0,67.599998,65.0,56.900002
20161024160000,252.0,273.0,65.942029,100,56.0,0,67.5,65.0,56.900002
20161024161500,252.0,268.799988,64.927533,100,56.0,0,67.400002,65.0,56.900002
20161024163000,252.0,273.0,65.942029,100,56.0,0,67.400002,65.0,56.900002
20161024164500,252.0,273.0,65.942029,100,56.0,0,67.400002,65.0,56.900002
20161024170000,252.0,273.0,65.942029,100,56.0,0,67.400002,65.0,56.900002
20161024171500,252.0,276.600006,66.811596,100,56.0,0,67.199997,65.0,56.900002
20161024173000,252.0,280.200012,67.681162,100,56.0,0,67.400002,65.0,56.900002
20161024174500,252.0,280.200012,67.681162,100,56.0,0,67.400002,65.0,56.900002
20161024180000,252.0,280.200012,67.681162,100,56.0,0,67.300003,65.0,56.900002
20161024181500,252.0,283.799988,68.550722,100,56.0,0,67.699997,65.0,56.900002
20161024183000,252.0,276.600006,66.811596,100,56.0,0,67.400002,65.0,56.900002
20161024184500,252.0,276.600006,66.811596,100,56.0,0,67.199997,65.0,56.900002
20161024190000,252.0,276.600006,66.811596,100,56.0,0,67.099998,65.0,56.900002
20161024191500,252.0,273.0,65.942029,100,56.0,0,67.099998,65.0,56.900002
20161024193000,252.0,273.0,65.942029,100,56.0,0,66.900002,65.0,56.900002
20161024194500,252.0,276.600006,66.811596,100,56.0,0,66.800003,65.0,56.900002
20161024200000,252.0,273.0,65.942029,100,56.0,0,66.699997,65.0,56.900002
20161024201500,252.0,276.600006,66.811596,100,56.0,0,66.5,65.0,56.900002
20161024203000,252.0,276.600006,66.811596,100,56.0,0,66.400002,65.0,56.900002
20161024204500,252.0,276.600006,66.811596,100,56.0,0,66.400002,65.0,56.900002
20161024210000,252.0,276.600006,66.811596,100,56.0,0,66.300003,65.0,56.900002
20161024211500,252.0,276.600006,66.811596,100,56.0,0,66.199997,65.0,56.900002
20161024213000,252.0,273.0,65.942029,100,56.0,0,66.099998,65.0,56.900002
20161024214500,252.0,276.600006,66.811596,100,56.0,0,66.099998,65.0,56.900002
20161024220000,252.0,280.200012,67.681162,100,56.0,0,66.0,65.0,56.900002
20161024221500,252.0,276.600006,66.811596,100,56.0,0,66.0,65.0,56.900002
20161024223000,252.0,280.200012,67.681162,100,56.0,0,65.800003,65.0,56.900002
20161024224500,252.0,280.200012,67.681162,100,56.0,0,65.800003,65.0,56.900002
20161024230000,252.0,280.200012,67.681162,100,56.0,0,65.800003,65.0,56.900002
20161024231500,252.0,280.200012,67.681162,100,56.0,0,65.699997,65.0,56.900002
20161024233000,252.0,280.200012,67.681162,100,56.0,0,65.699997,65.0,56.900002
20161024234500,252.0,283.799988,68.550722,100,56.0,0,65.599998,65.0,56.900002
20161025000000,252.0,280.200012,67.681162,100,55.200001,0,65.5,65.0,56.900002
20161025001500,252.0,280.200012,67.681162,100,55.200001,0,65.5,65.0,56.900002
20161025003000,252.0,283.799988,68.550722,100,55.200001,0,65.400002,65.0,56.900002
20161025004500,252.0,287.399994,69.420288,100,55.200001,0,65.300003,65.0,56.900002
20161025010000,252.0,283.799988,68.550722,100,55.200001,0,65.199997,65.0,56.900002
20161025011500,252.0,283.799988,68.550722,100,55.200001,0,65.199997,65.0,56.900002
20161025013000,252.0,283.799988,68.550722,100,55.200001,0,65.199997,65.0,56.900002
20161025014500,252.0,283.799988,68.550722,100,55.200001,0,65.199997,65.0,56.900002
20161025020000,252.0,287.399994,69.420288,100,55.200001,0,65.199997,65.0,56.900002
20161025021500,252.0,280.200012,67.681162,100,55.200001,0,65.199997,65.0,56.900002
20161025023000,252.0,291.0,70.289855,100,55.200001,0,65.199997,65.0,56.900002
20161025024500,252.0,291.0,70.289855,100,55.200001,0,65.099998,65.0,56.900002
20161025030000,252.0,291.0,70.289855,100,55.200001,0,65.0,65.0,56.900002
20161025031500,252.0,294.600006,71.159422,100,55.200001,0,65.0,65.0,56.900002
20161025033000,252.0,294.600006,71.159422,100,55.200001,0,65.0,65.0,56.900002
20161025034500,252.0,291.0,70.289855,100,55.200001,0,65.0,65.0,56.900002
20161025040000,252.0,291.0,70.289855,100,55.200001,0,65.0,65.0,56.900002
20161025041500,252.0,291.0,70.289855,100,55.200001,0,65.0,65.0,56.900002
20161025043000,252.0,291.0,70.289855,100,55.200001,0,65.0,65.0,56.900002
20161025044500,252.0,294.600006,71.159422,100,55.200001,0,65.0,65.0,56.900002
20161025050000,252.0,268.799988,64.927533,72,79.400002,100,65.099998,78.5,75.5
20161025051500,252.0,261.0,63.043478,70,86.199997,100,68.199997,78.5,75.5
20161025053000,252.0,258.0,62.318841,69,108.400002,100,68.199997,78.5,75.5
20161025054500,252.0,258.0,62.318841,69,88.199997,100,68.400002,78.5,75.5
20161025060000,252.0,258.0,62.318841,69,87.0,100,68.800003,78.5,75.5
20161025061500,252.0,253.800003,61.304349,69,106.800003,100,69.099998,78.5,75.5
20161025063000,252.0,253.800003,61.304349,69,85.0,100,69.300003,78.5,75.5
20161025064500,252.0,253.800003,61.304349,69,95.800003,100,69.400002,78.5,75.5
20161025070000,252.0,253.800003,61.304349,69,90.699997,100,69.699997,78.5,75.5
20161025071500,252.0,253.800003,61.304349,69,86.199997,100,69.800003,78.5,75.5
20161025073000,252.0,253.800003,61.304349,69,108.599998,100,69.900002,78.5,75.5
20161025074500,252.0,253.800003,61.304349,69,86.199997,100,70.199997,78.5,75.5
20161025080000,252.0,258.0,62.318841,69,94.699997,100,70.300003,78.5,75.5
20161025081500,252.0,253.800003,61.304349,69,96.5,100,70.699997,78.5,75.5
20161025083000,252.0,253.800003,61.304349,69,87.5,100,70.800003,78.5,75.5
20161025084500,252.0,249.600006,60.289857,69,96.599998,100,71.0,78.5,75.5
20161025090000,252.0,249.600006,60.289857,69,98.0,100,71.300003,78.5,75.5
20161025091500,252.0,253.800003,61.304349,69,88.699997,100,71.599998,78.5,75.5
20161025093000,252.0,249.600006,60.289857,69,88.699997,100,71.699997,78.5,75.5
20161025094500,252.0,245.399994,59.275361,69,109.199997,100,72.300003,78.5,75.5
20161025100000,252.0,253.800003,61.304349,69,93.599998,100,72.599998,78.5,75.5
20161025101500,252.0,249.600006,60.289857,69,89.300003,100,72.800003,78.5,75.5
20161025103000,252.0,249.600006,60.289857,69,88.099998,100,72.800003,78.5,75.5
20161025104500,252.0,249.600006,60.289857,69,97.699997,100,72.900002,78.5,75.5
20161025110000,252.0,249.600006,60.289857,69,110.099998,100,73.099998,78.5,75.5
20161025111500,252.0,283.799988,68.550722,100,57.200001,0,72.400002,69.5,66.5
20161025113000,252.0,291.0,70.289855,100,57.200001,0,71.0,69.900002,66.900002
20161025114500,252.0,291.0,70.289855,100,57.200001,0,70.400002,69.800003,66.800003
20161025120000,252.0,287.399994,69.420288,100,57.200001,0,69.900002,69.400002,66.400002
20161025121500,252.0,287.399994,69.420288,100,56.400002,0,69.800003,69.5,66.5
20161025123000,252.0,291.0,70.289855,100,56.400002,0,69.5,70.400002,67.400002
20161025124500,252.0,268.799988,64.927533,72,56.400002,0,69.300003,70.400002,67.400002
20161025130000,252.0,261.0,63.043478,70,56.400002,0,69.199997,70.300003,67.300003
20161025131500,252.0,258.0,62.318841,69,56.400002,0,69.099998,70.400002,67.400002
20161025133000,252.0,258.0,62.318841,69,56.400002,0,69.099998,70.400002,67.400002
20161025134500,252.0,258.0,62.318841,70,56.400002,0,68.900002,70.400002,67.400002
20161025140000,252.0,261.0,63.043478,70,56.400002,0,68.800003,70.400002,67.400002
20161025141500,252.0,261.0,63.043478,69,56.400002,0,68.599998,70.400002,67.400002
20161025143000,252.0,261.0,63.043478,69,56.400002,0,68.5,70.400002,67.400002
20161025144500,252.0,265.200012,64.057974,70,56.400002,0,68.400002,70.400002,67.400002
20161025150000,252.0,261.0,63.043478,69,56.400002,0,68.400002,70.800003,67.800003
20161025151500,252.0,261.0,63.043478,69,56.400002,0,68.199997,70.800003,67.800003
20161025153000,252.0,258.0,62.318841,69,56.400002,0,68.199997,70.800003,67.800003
20161025154500,252.0,261.0,63.043478,69,56.400002,0,68.300003,70.400002,67.400002
20161025160000,252.0,253.800003,61.304349,65,57.099998,0,68.599998,70.400002,67.400002
20161025161500,252.0,261.0,63.043478,67,57.099998,0,68.400002,70.400002,67.400002
20161025163000,252.0,283.799988,68.550722,73,57.099998,0,68.400002,70.400002,67.400002
20161025164500,252.0,258.0,62.318841,67,57.099998,0,68.400002,70.400002,67.400002
20161025170000,252.0,258.0,62.318841,66,57.099998,0,68.599998,70.400002,67.400002
20161025171500,252.0,287.399994,69.420288,78,57.099998,0,68.800003,69.5,66.5
20161025173000,252.0,268.799988,64.927533,69,57.099998,0,69.0,69.699997,66.699997
20161025174500,252.0,291.0,70.289855,76,57.099998,0,68.699997,70.300003,67.300003
20161025180000,252.0,300.600006,72.608697,100,56.400002,0,68.300003,68.400002,65.400002
20161025181500,252.0,273.0,65.942029,73,56.400002,0,68.300003,68.900002,65.900002
20161025183000,252.0,276.600006,66.811596,77,56.400002,0,68.400002,68.699997,65.699997
20161025184500,252.0,287.399994,69.420288,97,56.400002,0,68.599998,68.900002,65.900002
20161025190000,252.0,261.0,63.043478,70,56.400002,0,68.599998,69.900002,66.900002
20161025191500,252.0,280.200012,67.681162,96,56.400002,0,68.599998,69.800003,66.800003
20161025193000,252.0,265.200012,64.057974,74,56.400002,0,68.599998,70.800003,67.800003
20161025194500,252.0,258.0,62.318841,73,56.400002,0,68.699997,70.800003,67.800003
20161025200000,252.0,253.800003,61.304349,73,56.400002,0,68.699997,70.800003,67.800003
20161025201500,252.0,253.800003,61.304349,73,56.400002,0,68.800003,70.800003,67.800003
20161025203000,252.0,253.800003,61.304349,73,56.400002,0,68.699997,70.800003,67.800003
20161025204500,252.0,253.800003,61.304349,73,56.400002,0,68.800003,70.800003,67.800003
20161025210000,252.0,249.600006,60.289857,73,56.400002,0,68.800003,70.800003,67.800003
20161025211500,252.0,253.800003,61.304349,73,56.400002,0,68.699997,70.800003,67.800003
20161025213000,252.0,249.600006,60.289857,73,56.400002,0,68.599998,70.800003,67.800003
20161025214500,252.0,253.800003,61.304349,73,56.400002,0,68.599998,70.800003,67.800003
20161025220000,252.0,249.600006,60.289857,73,56.400002,0,68.400002,70.800003,67.800003
20161025221500,252.0,253.800003,61.304349,73,56.400002,0,68.599998,70.800003,67.800003
20161025223000,252.0,261.0,63.043478,72,56.400002,0,68.400002,70.800003,67.800003
20161025224500,252.0,258.0,62.318841,72,56.400002,0,68.199997,70.800003,67.800003
20161025230000,252.0,261.0,63.043478,72,56.400002,0,68.099998,70.800003,67.800003
20161025231500,252.0,258.0,62.318841,72,56.400002,0,68.0,70.800003,67.800003
20161025233000,252.0,261.0,63.043478,72,56.400002,0,68.0,70.800003,67.800003
20161025234500,252.0,258.0,62.318841,72,56.400002,0,67.900002,70.800003,67.800003
20161026000000,252.0,258.0,62.318841,71,56.400002,0,67.800003,70.800003,67.800003
20161026001500,252.0,258.0,62.318841,71,55.599998,0,67.699997,70.800003,67.800003
20161026003000,252.0,258.0,62.318841,71,55.599998,0,67.699997,70.800003,67.800003
20161026004500,252.0,258.0,62.318841,71,55.599998,0,67.699997,70.800003,67.800003
20161026010000,252.0,253.800003,61.304349,71,55.599998,0,67.599998,70.800003,67.800003
20161026011500,252.0,261.0,63.043478,71,55.599998,0,67.599998,70.800003,67.800003
20161026013000,252.0,258.0,62.318841,71,55.599998,0,68.099998,70.800003,67.800003
20161026014500,252.0,261.0,63.043478,71,55.599998,0,67.699997,70.800003,67.800003
20161026020000,252.0,258.0,62.318841,70,90.900002,100,69.400002,80.0,77.900002
20161026021500,252.0,253.800003,61.304349,70,101.800003,100,71.599998,80.0,77.400002
20161026023000,252.0,258.0,62.318841,70,86.199997,100,71.900002,79.900002,76.900002
20161026024500,252.0,253.800003,61.304349,70,96.900002,100,71.400002,80.0,77.099998
20161026030000,252.0,253.800003,61.304349,70,90.300003,100,71.599998,79.900002,76.900002
20161026031500,252.0,253.800003,61.304349,70,88.800003,100,71.699997,80.0,77.0
20161026033000,252.0,253.800003,61.304349,70,108.599998,100,71.900002,80.0,77.099998
20161026034500,252.0,258.0,62.318841,70,87.5,100,71.900002,80.0,77.199997
20161026040000,252.0,258.0,62.318841,70,100.099998,100,72.0,79.900002,76.900002
20161026041500,252.0,258.0,62.318841,70,89.400002,100,72.199997,79.900002,76.900002
20161026043000,252.0,258.0,62.318841,70,85.599998,100,72.300003,79.900002,76.900002
20161026044500,252.0,253.800003,61.304349,70,110.099998,100,72.400002,79.900002,76.900002
20161026050000,252.0,253.800003,61.304349,70,87.5,100,72.5,79.900002,76.900002
20161026051500,252.0,253.800003,61.304349,70,88.699997,100,72.599998,79.900002,76.900002
20161026053000,252.0,253.800003,61.304349,70,109.0,100,72.599998,79.900002,76.900002
20161026054500,252.0,253.800003,61.304349,70,87.5,100,72.699997,79.900002,76.900002
20161026060000,252.0,253.800003,61.304349,70,94.699997,100,72.699997,79.900002,76.900002
20161026061500,252.0,258.0,62.318841,70,98.800003,100,72.699997,79.900002,76.900002
20161026063000,252.0,258.0,62.318841,70,86.199997,100,72.699997,79.900002,76.900002
20161026064500,252.0,237.0,57.246377,70,106.599998,100,72.599998,79.900002,76.900002
20161026070000,252.0,245.399994,59.275361,74,89.300003,100,72.699997,80.0,77.400002
20161026071500,252.0,245.399994,59.275361,74,92.900002,100,72.599998,80.0,77.400002
20161026073000,252.0,245.399994,59.275361,74,98.199997,100,72.599998,80.0,77.400002
20161026074500,252.0,253.800003,61.304349,74,87.5,100,72.699997,80.0,77.400002
20161026080000,252.0,249.600006,60.289857,74,104.800003,100,72.599998,80.0,77.400002
20161026081500,252.0,245.399994,59.275361,74,89.900002,100,72.699997,80.0,77.400002
20161026083000,252.0,249.600006,60.289857,74,91.300003,100,72.900002,80.0,77.400002
20161026084500,252.0,245.399994,59.275361,74,108.5,100,73.199997,80.0,77.400002
20161026090000,252.0,245.399994,59.275361,74,89.300003,100,73.400002,80.0,77.400002
20161026091500,252.0,249.600006,60.289857,74,96.099998,100,73.400002,80.0,77.400002
20161026093000,252.0,245.399994,59.275361,74,100.099998,100,73.400002,80.0,77.300003
20161026094500,252.0,249.600006,60.289857,74,89.300003,100,73.599998,80.0,77.300003
20161026100000,252.0,253.800003,61.304349,74,92.800003,100,75.300003,80.0,77.300003
20161026101500,252.0,273.0,65.942029,100,58.799999,0,76.199997,65.0,56.900002
20161026103000,252.0,273.0,65.942029,100,56.799999,0,72.800003,65.0,56.900002
20161026104500,252.0,273.0,65.942029,100,56.799999,0,71.800003,65.0,56.900002
20161026110000,252.0,273.0,65.942029,100,56.799999,0,71.099998,65.0,56.900002
20161026111500,252.0,276.600006,66.811596,100,56.799999,0,70.699997,65.0,56.900002
20161026113000,252.0,273.0,65.942029,100,56.799999,0,70.199997,65.0,56.900002
20161026114500,252.0,268.799988,64.927533,100,56.799999,0,69.800003,65.0,56.900002
20161026120000,252.0,268.799988,64.927533,100,56.799999,0,69.699997,65.0,56.900002
20161026121500,252.0,273.0,65.942029,100,56.799999,0,69.800003,65.0,56.900002
20161026123000,252.0,273.0,65.942029,100,56.799999,0,69.5,65.0,56.900002
20161026124500,252.0,273.0,65.942029,100,56.799999,0,69.5,65.0,56.900002
20161026130000,252.0,268.799988,64.927533,100,56.799999,0,69.400002,65.0,56.900002
20161026131500,252.0,268.799988,64.927533,100,56.799999,0,69.599998,65.0,56.900002
20161026133000,252.0,273.0,65.942029,100,56.799999,0,69.300003,65.0,56.900002
20161026134500,252.0,265.200012,64.057974,100,56.799999,0,69.099998,65.0,56.900002
20161026140000,252.0,268.799988,64.927533,100,56.799999,0,68.900002,65.0,56.900002
20161026141500,252.0,268.799988,64.927533,100,56.799999,0,69.099998,65.0,56.900002
20161026143000,252.0,268.799988,64.927533,100,56.799999,0,68.900002,65.0,56.900002
20161026144500,252.0,268.799988,64.927533,100,56.799999,0,68.900002,65.0,56.900002
20161026150000,252.0,268.799988,64.927533,100,56.799999,0,68.900002,65.0,56.900002
20161026151500,252.0,268.799988,64.927533,100,56.799999,0,68.900002,65.0,56.900002
20161026153000,252.0,265.200012,64.057974,100,56.799999,0,69.199997,65.0,56.900002
20161026154500,252.0,268.799988,64.927533,100,56.799999,0,69.199997,65.0,56.900002
20161026160000,252.0,268.799988,64.927533,100,56.799999,0,69.099998,65.0,56.900002
20161026161500,252.0,268.799988,64.927533,100,56.799999,0,69.099998,65.0,56.900002
20161026163000,252.0,268.799988,64.927533,100,56.799999,0,69.0,65.0,56.900002
20161026164500,252.0,268.799988,64.927533,100,56.799999,0,69.099998,65.0,56.900002
20161026170000,252.0,273.0,65.942029,100,56.799999,0,69.5,65.0,56.900002
20161026171500,252.0,273.0,65.942029,100,56.799999,0,69.900002,65.0,56.900002
20161026173000,252.0,273.0,65.942029,100,56.799999,0,69.900002,65.0,56.900002
20161026174500,252.0,273.0,65.942029,100,56.799999,0,69.699997,65.0,56.900002
20161026180000,252.0,273.0,65.942029,100,56.799999,0,69.400002,65.0,56.900002
20161026181500,252.0,273.0,65.942029,100,56.799999,0,69.300003,65.0,56.900002
20161026183000,252.0,273.0,65.942029,100,56.799999,0,69.400002,65.0,56.900002
20161026184500,252.0,276.600006,66.811596,100,56.799999,0,69.599998,65.0,56.900002
20161026190000,252.0,280.200012,67.681162,100,56.799999,0,69.5,65.0,56.900002
20161026191500,252.0,273.0,65.942029,100,56.200001,0,68.800003,65.0,56.900002
20161026193000,252.0,265.200012,64.057974,100,56.200001,0,68.599998,65.0,56.900002
20161026194500,252.0,276.600006,66.811596,100,56.200001,0,68.300003,65.0,56.900002
20161026200000,252.0,276.600006,66.811596,100,56.200001,0,68.099998,65.0,56.900002
20161026201500,252.0,276.600006,66.811596,100,56.200001,0,67.900002,65.0,56.900002
20161026203000,252.0,276.600006,66.811596,100,56.200001,0,67.800003,65.0,56.900002
20161026204500,252.0,280.200012,67.681162,100,56.200001,0,67.599998,65.0,56.900002
20161026210000,252.0,273.0,65.942029,100,56.200001,0,67.5,65.0,56.900002
20161026211500,252.0,273.0,65.942029,100,56.200001,0,67.5,65.0,56.900002
20161026213000,252.0,273.0,65.942029,100,56.200001,0,67.599998,65.0,56.900002
20161026214500,252.0,268.799988,64.927533,100,56.200001,0,67.400002,65.0,56.900002
20161026220000,252.0,273.0,65.942029,100,56.200001,0,67.300003,65.0,56.900002
20161026221500,252.0,273.0,65.942029,100,56.200001,0,67.199997,65.0,56.900002
20161026223000,252.0,273.0,65.942029,100,56.200001,0,67.099998,65.0,56.900002
20161026224500,252.0,276.600006,66.811596,100,56.200001,0,66.900002,65.0,56.900002
20161026230000,252.0,273.0,65.942029,100,56.200001,0,66.900002,65.0,56.900002
20161026231500,252.0,307.200012,74.202901,100,56.200001,0,66.800003,65.0,56.900002
20161026233000,252.0,310.799988,75.072461,100,56.200001,0,66.900002,65.0,56.900002
20161026234500,252.0,310.799988,75.072461,100,56.200001,0,66.900002,65.0,56.900002
20161027000000,252.0,310.799988,75.072461,100,56.200001,0,66.900002,65.0,56.900002
20161027001500,252.0,307.200012,74.202901,100,56.200001,0,66.800003,65.0,56.900002
20161027003000,252.0,310.799988,75.072461,100,56.200001,0,66.800003,65.0,56.900002
20161027004500,252.0,310.799988,75.072461,100,56.200001,0,66.800003,65.0,56.900002
20161027010000,252.0,310.799988,75.072461,100,56.200001,0,66.699997,65.0,56.900002
20161027011500,252.0,307.200012,74.202901,100,56.200001,0,66.699997,65.0,56.900002
20161027013000,252.0,307.200012,74.202901,100,56.200001,0,66.699997,65.0,56.900002
20161027014500,252.0,310.799988,75.072461,100,56.200001,0,66.699997,65.0,56.900002
20161027020000,252.0,310.799988,75.072461,100,56.200001,0,66.699997,65.0,56.900002
20161027021500,252.0,310.799988,75.072461,100,56.200001,0,66.800003,65.0,56.900002
20161027023000,252.0,310.799988,75.072461,100,56.200001,0,66.800003,65.0,56.900002
20161027024500,252.0,310.799988,75.072461,100,56.200001,0,66.900002,65.0,56.900002
20161027030000,252.0,310.799988,75.072461,100,56.200001,0,66.900002,65.0,56.900002
20161027031500,252.0,310.799988,75.072461,100,56.200001,0,67.0,65.0,56.900002
20161027033000,252.0,310.799988,75.072461,100,56.200001,0,67.0,65.0,56.900002
20161027034500,252.0,304.200012,73.478264,100,55.599998,0,67.0,65.0,56.900002
20161027040000,252.0,304.200012,73.478264,100,55.599998,0,66.599998,65.0,56.900002
20161027041500,252.0,310.799988,75.072461,100,55.599998,0,66.699997,65.0,56.900002
20161027043000,252.0,307.200012,74.202901,100,55.599998,0,66.699997,65.0,56.900002
20161027044500,252.0,307.200012,74.202901,100,55.599998,0,66.800003,65.0,56.900002
20161027050000,252.0,307.200012,74.202901,100,55.599998,0,66.699997,65.0,56.900002
20161027051500,252.0,313.799988,75.797099,100,55.599998,0,66.699997,65.0,56.900002
20161027053000,252.0,313.799988,75.797099,100,56.299999,0,66.699997,65.0,56.900002
20161027054500,252.0,307.200012,74.202901,100,56.299999,0,66.699997,65.0,56.900002
20161027060000,252.0,300.600006,72.608697,100,56.299999,0,66.599998,65.0,56.900002
20161027061500,252.0,304.200012,73.478264,100,56.299999,0,66.599998,65.0,56.900002
20161027063000,252.0,300.600006,72.608697,100,56.299999,0,66.5,65.0,56.900002
20161027064500,252.0,304.200012,73.478264,100,56.299999,0,66.400002,65.0,56.900002
20161027070000,252.0,317.399994,76.666665,100,56.299999,0,66.199997,65.0,56.900002
20161027071500,252.0,317.399994,76.666665,100,56.299999,0,66.099998,65.0,56.900002
20161027073000,252.0,323.399994,78.115941,100,55.599998,0,65.800003,65.0,56.900002
20161027074500,252.0,323.399994,78.115941,100,55.599998,0,65.699997,65.0,56.900002
20161027080000,252.0,327.0,78.985507,100,55.599998,0,65.599998,65.0,56.900002
20161027081500,252.0,327.0,78.985507,100,55.599998,0,66.0,65.0,56.900002
20161027083000,252.0,344.399994,83.188404,100,55.599998,0,66.099998,65.0,56.900002
20161027084500,252.0,344.399994,83.188404,100,55.599998,0,66.0,65.0,56.900002
20161027090000,252.0,350.399994,84.63768,100,56.299999,0,66.099998,65.0,56.900002
20161027091500,252.0,350.399994,84.63768,100,56.299999,0,66.099998,65.0,56.900002
20161027093000,252.0,350.399994,84.63768,100,56.299999,0,66.199997,65.0,56.900002
20161027094500,252.0,350.399994,84.63768,100,56.299999,0,66.099998,65.0,56.900002
20161027100000,252.0,344.399994,83.188404,100,56.299999,0,66.0,65.0,56.900002
20161027101500,252.0,344.399994,83.188404,100,56.299999,0,66.199997,65.0,56.900002
20161027103000,252.0,344.399994,83.188404,100,56.299999,0,66.300003,65.0,56.900002
20161027104500,252.0,350.399994,84.63768,100,56.299999,0,66.199997,65.0,56.900002
20161027110000,252.0,261.0,63.043478,59,58.0,0,67.800003,70.400002,67.400002
20161027111500,252.0,258.0,62.318841,59,57.200001,0,67.300003,70.400002,67.400002
20161027113000,252.0,253.800003,61.304349,59,57.200001,0,67.199997,70.400002,67.400002
20161027114500,252.0,258.0,62.318841,59,56.299999,0,67.199997,70.400002,67.400002
20161027120000,252.0,261.0,63.043478,59,56.299999,0,67.5,70.400002,67.400002
20161027121500,252.0,258.0,62.318841,59,56.299999,0,67.400002,70.400002,67.400002
20161027123000,252.0,253.800003,61.304349,59,56.299999,0,67.400002,70.400002,67.400002
20161027124500,252.0,344.399994,83.188404,100,56.299999,0,66.900002,65.0,61.900002
20161027130000,252.0,344.399994,83.188404,100,56.299999,0,66.800003,65.0,61.299999
20161027131500,252.0,344.399994,83.188404,100,55.599998,0,66.699997,65.0,60.599998
20161027133000,252.0,344.399994,83.188404,100,55.599998,0,66.699997,65.0,60.799999
20161027134500,252.0,338.399994,81.739129,100,55.599998,0,66.599998,65.0,61.299999
20161027140000,252.0,333.0,80.434783,100,55.599998,0,66.699997,65.0,60.099998
20161027141500,252.0,333.0,80.434783,100,55.599998,0,66.900002,65.0,60.400002
20161027143000,252.0,338.399994,81.739129,100,55.599998,0,66.599998,65.0,60.299999
20161027144500,252.0,338.399994,81.739129,100,55.599998,0,66.699997,65.0,60.400002
20161027150000,252.0,338.399994,81.739129,100,55.599998,0,66.599998,65.0,60.299999
20161027151500,252.0,338.399994,81.739129,100,55.599998,0,66.699997,65.0,60.400002
20161027153000,252.0,338.399994,81.739129,100,55.599998,0,66.699997,65.0,60.200001
20161027154500,252.0,347.399994,83.913042,100,55.599998,0,66.900002,65.0,60.299999
20161027160000,252.0,353.399994,85.362317,100,55.599998,0,66.699997,65.0,60.299999
20161027161500,252.0,353.399994,85.362317,100,55.599998,0,66.900002,65.0,55.200001
20161027163000,252.0,353.399994,85.362317,100,55.599998,0,67.099998,65.0,55.200001
20161027164500,252.0,353.399994,85.362317,100,55.599998,0,66.900002,65.0,55.200001
20161027170000,252.0,353.399994,85.362317,100,55.599998,0,66.900002,65.0,55.200001
20161027171500,252.0,344.399994,83.188404,100,55.599998,0,66.5,65.0,55.200001
20161027173000,252.0,344.399994,83.188404,100,55.599998,0,66.699997,65.0,55.200001
20161027174500,252.0,344.399994,83.188404,100,55.599998,0,66.699997,65.0,55.200001
20161027180000,252.0,344.399994,83.188404,100,55.599998,0,66.800003,65.0,55.200001
20161027181500,252.0,344.399994,83.188404,100,55.599998,0,66.699997,65.0,55.200001
20161027183000,252.0,344.399994,83.188404,100,56.299999,0,66.699997,65.0,55.200001
20161027184500,252.0,333.0,80.434783,100,56.299999,0,66.599998,65.0,55.200001
20161027190000,252.0,333.0,80.434783,100,56.299999,0,66.599998,65.0,55.200001
20161027191500,252.0,333.0,80.434783,100,56.299999,0,66.599998,65.0,55.200001
20161027193000,252.0,333.0,80.434783,100,56.299999,0,66.599998,65.0,55.200001
20161027194500,252.0,333.0,80.434783,100,56.299999,0,66.699997,65.0,55.200001
20161027200000,252.0,333.0,80.434783,100,55.599998,0,66.5,65.0,55.200001
20161027201500,252.0,333.0,80.434783,100,55.599998,0,66.400002,65.0,55.200001
20161027203000,252.0,327.0,78.985507,100,55.599998,0,66.400002,65.0,55.200001
20161027204500,252.0,333.0,80.434783,100,55.599998,0,66.300003,65.0,55.200001
20161027210000,252.0,333.0,80.434783,100,55.599998,0,66.300003,65.0,55.200001
20161027211500,252.0,338.399994,81.739129,100,55.599998,0,66.199997,65.0,55.200001
20161027213000,252.0,353.399994,85.362317,100,55.599998,0,66.199997,65.0,55.200001
20161027214500,252.0,353.399994,85.362317,100,55.599998,0,65.699997,65.0,55.200001
20161027220000,252.0,353.399994,85.362317,100,55.599998,0,65.400002,65.0,55.200001
20161027221500,252.0,353.399994,85.362317,100,55.599998,0,65.199997,65.0,55.200001
20161027223000,252.0,353.399994,85.362317,100,55.599998,0,65.099998,65.0,55.200001
20161027224500,252.0,353.399994,85.362317,100,55.599998,0,64.900002,65.0,55.200001
20161027230000,252.0,353.399994,85.362317,100,55.599998,0,64.699997,65.0,55.200001
20161027231500,252.0,353.399994,85.362317,100,55.599998,0,64.599998,65.0,55.200001
20161027233000,252.0,353.399994,85.362317,100,55.599998,0,65.5,65.0,55.200001
20161027234500,252.0,353.399994,85.362317,100,55.599998,0,65.599998,65.0,55.200001
20161028000000,252.0,347.399994,83.913042,100,55.599998,0,65.800003,65.0,55.200001
20161028001500,252.0,347.399994,83.913042,100,55.599998,0,65.599998,65.0,55.200001
20161028003000,252.0,347.399994,83.913042,100,55.599998,0,65.599998,65.0,55.200001
20161028004500,252.0,347.399994,83.913042,100,55.599998,0,65.699997,65.0,55.200001
20161028010000,252.0,347.399994,83.913042,100,55.599998,0,66.099998,65.0,55.200001
20161028011500,252.0,347.399994,83.913042,100,55.599998,0,66.099998,65.0,55.200001
20161028013000,252.0,347.399994,83.913042,100,55.599998,0,66.099998,65.0,55.200001
20161028014500,252.0,347.399994,83.913042,100,55.599998,0,66.0,65.0,55.200001
20161028020000,252.0,347.399994,83.913042,100,55.599998,0,66.0,65.0,55.200001
20161028021500,252.0,347.399994,83.913042,100,55.599998,0,66.0,65.0,55.200001
20161028023000,252.0,347.399994,83.913042,100,55.599998,0,66.0,65.0,55.200001
20161028024500,252.0,347.399994,83.913042,100,55.599998,0,65.900002,65.0,55.200001
20161028030000,252.0,347.399994,83.913042,100,55.599998,0,65.800003,65.0,55.200001
20161028031500,252.0,353.399994,85.362317,100,55.599998,0,65.699997,65.0,55.200001
20161028033000,252.0,353.399994,85.362317,100,55.599998,0,65.699997,65.0,55.200001
20161028034500,252.0,353.399994,85.362317,100,55.599998,0,65.599998,65.0,55.200001
20161028040000,252.0,347.399994,83.913042,100,55.599998,0,65.699997,65.0,55.200001
20161028041500,252.0,347.399994,83.913042,100,55.599998,0,65.800003,65.0,55.200001
20161028043000,252.0,347.399994,83.913042,100,55.599998,0,65.800003,65.0,55.200001
20161028044500,252.0,347.399994,83.913042,100,55.599998,0,65.699997,65.0,55.200001
20161028050000,252.0,347.399994,83.913042,100,55.599998,0,66.099998,65.0,55.200001
20161028051500,252.0,347.399994,83.913042,100,55.599998,0,66.099998,65.0,55.200001
20161028053000,252.0,347.399994,83.913042,100,55.599998,0,66.099998,65.0,55.200001
20161028054500,252.0,333.0,80.434783,100,55.599998,0,66.199997,65.0,55.200001
20161028060000,252.0,323.399994,78.115941,100,55.599998,0,66.199997,65.0,55.200001
20161028061500,252.0,323.399994,78.115941,100,55.599998,0,66.199997,65.0,55.200001
20161028063000,252.0,310.799988,75.072461,100,55.599998,0,66.199997,65.0,55.200001
20161028064500,252.0,310.799988,75.072461,100,55.599998,0,66.099998,65.0,55.200001
20161028070000,252.0,310.799988,75.072461,100,55.599998,0,66.099998,65.0,55.200001
20161028071500,252.0,310.799988,75.072461,100,55.599998,0,66.099998,65.0,55.200001
20161028073000,252.0,317.399994,76.666665,100,55.599998,0,66.099998,65.0,55.200001
20161028074500,252.0,317.399994,76.666665,100,55.599998,0,66.0,65.0,55.200001
20161028080000,252.0,317.399994,76.666665,100,55.599998,0,65.900002,65.0,55.200001
20161028081500,252.0,317.399994,76.666665,100,55.599998,0,66.099998,65.0,55.200001
20161028083000,252.0,317.399994,76.666665,100,55.599998,0,66.5,65.0,55.200001
20161028084500,252.0,317.399994,76.666665,100,55.599998,0,66.5,65.0,55.200001
20161028090000,252.0,317.399994,76.666665,100,55.599998,0,66.599998,65.0,55.200001
20161028091500,252.0,317.399994,76.666665,100,55.599998,0,66.699997,65.0,55.200001
20161028093000,252.0,317.399994,76.666665,100,55.599998,0,66.699997,65.0,55.200001
20161028094500,252.0,317.399994,76.666665,100,56.299999,0,66.599998,65.0,55.200001
20161028100000,252.0,313.799988,75.797099,100,56.299999,0,66.5,65.0,55.200001
20161028101500,252.0,317.399994,76.666665,100,56.299999,0,66.400002,65.0,55.200001
20161028103000,252.0,317.399994,76.666665,100,56.299999,0,66.099998,65.0,55.200001
20161028104500,252.0,317.399994,76.666665,100,56.299999,0,65.800003,65.0,55.200001
20161028110000,252.0,317.399994,76.666665,100,56.299999,0,66.099998,65.0,55.200001
20161028111500,252.0,317.399994,76.666665,100,56.299999,0,66.300003,65.0,55.200001
20161028113000,252.0,317.399994,76.666665,100,56.299999,0,66.300003,65.0,55.200001
20161028114500,252.0,338.399994,81.739129,100,55.599998,0,65.800003,65.0,55.200001
20161028120000,252.0,353.399994,85.362317,100,55.599998,0,66.0,65.0,55.200001
20161028121500,252.0,353.399994,85.362317,100,56.299999,0,65.699997,65.0,55.200001
20161028123000,252.0,353.399994,85.362317,100,56.299999,0,66.199997,65.0,55.200001
20161028124500,252.0,353.399994,85.362317,100,56.299999,0,66.099998,65.0,55.200001
20161028130000,252.0,353.399994,85.362317,100,56.299999,0,66.300003,65.0,55.200001
20161028131500,252.0,353.399994,85.362317,100,56.299999,0,66.599998,65.0,55.200001
20161028133000,252.0,344.399994,83.188404,100,56.299999,0,66.699997,65.0,55.200001
20161028134500,252.0,344.399994,83.188404,100,56.299999,0,66.699997,65.0,55.200001
20161028140000,252.0,344.399994,83.188404,100,56.299999,0,66.699997,65.0,55.200001
20161028141500,252.0,344.399994,83.188404,100,56.299999,0,66.699997,65.0,55.200001
20161028143000,252.0,344.399994,83.188404,100,56.299999,0,66.699997,65.0,55.200001
20161028144500,252.0,344.399994,83.188404,100,56.299999,0,66.900002,65.0,55.200001
20161028150000,252.0,344.399994,83.188404,100,56.299999,0,66.5,65.0,55.200001
20161028151500,252.0,344.399994,83.188404,100,56.299999,0,66.800003,65.0,55.200001
20161028153000,252.0,344.399994,83.188404,100,55.599998,0,66.800003,65.0,55.200001
20161028154500,252.0,344.399994,83.188404,100,55.599998,0,66.400002,65.0,55.200001
20161028160000,252.0,344.399994,83.188404,100,55.599998,0,66.599998,65.0,55.200001
20161028161500,252.0,350.399994,84.63768,100,55.599998,0,66.099998,65.0,55.200001
20161028163000,252.0,350.399994,84.63768,100,55.599998,0,66.0,65.0,55.200001
20161028164500,252.0,317.399994,76.666665,100,55.599998,0,66.099998,65.0,55.200001
20161028170000,252.0,317.399994,76.666665,100,55.599998,0,66.199997,65.0,55.200001
20161028171500,252.0,317.399994,76.666665,100,56.299999,0,66.599998,65.0,55.200001
20161028173000,252.0,317.399994,76.666665,100,56.299999,0,66.599998,65.0,55.200001
20161028174500,252.0,317.399994,76.666665,100,56.299999,0,66.599998,65.0,55.200001
20161028180000,252.0,317.399994,76.666665,100,55.599998,0,66.300003,65.0,55.200001
20161028181500,252.0,317.399994,76.666665,100,55.599998,0,66.199997,65.0,55.200001
20161028183000,252.0,317.399994,76.666665,100,55.599998,0,66.099998,65.0,55.200001
20161028184500,252.0,317.399994,76.666665,100,55.599998,0,66.300003,65.0,55.200001
20161028190000,252.0,317.399994,76.666665,100,55.599998,0,66.300003,65.0,55.200001
20161028191500,252.0,317.399994,76.666665,100,55.599998,0,66.699997,65.0,55.200001
20161028193000,252.0,317.399994,76.666665,100,55.599998,0,66.900002,65.0,55.200001
20161028194500,252.0,317.399994,76.666665,100,55.599998,0,66.300003,65.0,55.200001
20161028200000,252.0,330.0,79.710145,100,55.599998,0,65.900002,65.0,55.200001
20161028201500,252.0,330.0,79.710145,100,55.599998,0,65.599998,65.0,55.200001
20161028203000,252.0,330.0,79.710145,100,55.599998,0,65.5,65.0,55.200001
20161028204500,252.0,330.0,79.710145,100,55.599998,0,65.300003,65.0,55.200001
20161028210000,252.0,330.0,79.710145,100,55.599998,0,65.199997,65.0,55.200001
20161028211500,252.0,330.0,79.710145,100,55.599998,0,65.099998,65.0,55.200001
20161028213000,252.0,330.0,79.710145,100,55.599998,0,65.0,65.0,55.200001
20161028214500,252.0,323.399994,78.115941,100,55.599998,0,65.300003,65.0,55.200001
20161028220000,252.0,323.399994,78.115941,100,55.599998,0,65.599998,65.0,55.200001
20161028221500,252.0,323.399994,78.115941,100,55.599998,0,65.699997,65.0,55.200001
20161028223000,252.0,327.0,78.985507,100,55.599998,0,65.800003,65.0,55.200001
20161028224500,252.0,323.399994,78.115941,100,55.599998,0,65.699997,65.0,55.200001
20161028230000,252.0,330.0,79.710145,100,55.599998,0,65.699997,65.0,55.200001
20161028231500,252.0,330.0,79.710145,100,55.599998,0,65.699997,65.0,55.200001
20161028233000,252.0,330.0,79.710145,100,55.599998,0,65.699997,65.0,55.200001
20161028234500,252.0,330.0,79.710145,100,55.599998,0,65.699997,65.0,55.200001
20161029000000,252.0,341.399994,82.463767,100,55.599998,0,65.699997,65.0,55.200001
20161029001500,252.0,350.399994,84.63768,100,55.599998,0,65.699997,65.0,55.200001
20161029003000,252.0,350.399994,84.63768,100,55.599998,0,65.699997,65.0,55.200001
20161029004500,252.0,350.399994,84.63768,100,55.599998,0,65.800003,65.0,55.200001
20161029010000,252.0,344.399994,83.188404,100,55.599998,0,65.800003,65.0,55.200001
20161029011500,252.0,344.399994,83.188404,100,55.599998,0,65.800003,65.0,55.200001
