PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161029013000,252.0,344.399994,83.188404,100,55.599998,0,65.800003,65.0,55.200001
20161029014500,252.0,344.399994,83.188404,100,55.599998,0,65.800003,65.0,55.200001
20161029020000,252.0,291.0,70.289855,68,55.599998,0,66.599998,68.5,65.5
20161029021500,252.0,336.0,81.15942,87,55.599998,0,66.5,67.800003,64.800003
20161029023000,252.0,261.0,63.043478,61,55.599998,0,66.199997,68.400002,65.400002
20161029024500,252.0,261.0,63.043478,62,55.599998,0,66.099998,68.5,65.5
20161029030000,252.0,261.0,63.043478,60,55.599998,0,66.0,68.900002,65.900002
20161029031500,252.0,258.0,62.318841,59,55.599998,100,66.0,69.400002,66.400002
20161029033000,252.0,253.800003,61.304349,59,56.299999,100,66.0,69.400002,66.400002
20161029034500,252.0,258.0,62.318841,59,56.299999,100,66.0,69.400002,66.400002
20161029040000,252.0,347.399994,83.913042,100,55.200001,0,65.900002,65.0,59.900002
20161029041500,252.0,347.399994,83.913042,100,55.200001,0,65.699997,65.0,59.900002
20161029043000,252.0,353.399994,85.362317,100,55.200001,0,65.599998,65.0,59.900002
20161029044500,252.0,353.399994,85.362317,100,55.200001,0,65.5,65.0,59.900002
20161029050000,252.0,353.399994,85.362317,100,55.200001,0,65.599998,65.0,59.900002
20161029051500,252.0,353.399994,85.362317,100,55.200001,0,65.599998,65.0,59.900002
20161029053000,252.0,353.399994,85.362317,100,55.200001,0,65.5,65.0,59.900002
20161029054500,252.0,353.399994,85.362317,100,55.200001,0,65.5,65.0,59.900002
20161029060000,252.0,353.399994,85.362317,100,55.200001,0,65.400002,65.0,59.900002
20161029061500,252.0,353.399994,85.362317,100,55.200001,0,65.300003,65.0,59.900002
20161029063000,252.0,353.399994,85.362317,100,55.200001,0,65.199997,65.0,59.900002
20161029064500,252.0,353.399994,85.362317,100,55.200001,0,65.099998,65.0,59.900002
20161029070000,252.0,353.399994,85.362317,100,55.200001,0,65.0,65.0,59.900002
20161029071500,252.0,344.399994,83.188404,100,55.200001,0,65.099998,65.0,59.900002
20161029073000,252.0,344.399994,83.188404,100,55.200001,0,65.099998,65.0,59.900002
20161029074500,252.0,317.399994,76.666665,100,55.900002,0,65.099998,65.0,59.900002
20161029080000,252.0,317.399994,76.666665,100,55.900002,0,65.5,65.0,59.900002
20161029081500,252.0,317.399994,76.666665,100,55.900002,0,65.099998,65.0,59.900002
20161029083000,252.0,313.799988,75.797099,100,55.900002,0,64.900002,65.0,59.900002
20161029084500,252.0,320.399994,77.391303,100,55.900002,0,65.0,65.0,59.900002
20161029090000,252.0,327.0,78.985507,100,55.900002,0,65.300003,65.0,59.900002
20161029091500,252.0,350.399994,84.63768,100,55.900002,0,65.599998,65.0,59.900002
20161029093000,252.0,350.399994,84.63768,100,55.900002,0,65.5,65.0,59.900002
20161029094500,252.0,350.399994,84.63768,100,55.900002,0,65.400002,65.0,59.900002
20161029100000,252.0,350.399994,84.63768,100,55.900002,0,65.5,65.0,59.900002
20161029101500,252.0,350.399994,84.63768,100,55.900002,0,65.699997,65.0,59.900002
20161029103000,252.0,344.399994,83.188404,100,55.900002,0,65.800003,65.0,59.900002
20161029104500,252.0,338.399994,81.739129,100,55.900002,0,65.900002,65.0,59.900002
20161029110000,252.0,333.0,80.434783,100,55.900002,0,66.400002,65.0,59.900002
20161029111500,252.0,333.0,80.434783,100,55.900002,0,66.699997,65.0,59.900002
20161029113000,252.0,341.399994,82.463767,100,56.700001,0,67.0,65.0,59.900002
20161029114500,252.0,341.399994,82.463767,100,56.700001,0,66.699997,65.0,59.900002
20161029120000,252.0,341.399994,82.463767,100,56.700001,0,66.400002,65.0,59.900002
20161029121500,252.0,336.0,81.15942,100,56.700001,0,66.300003,65.0,59.900002
20161029123000,252.0,336.0,81.15942,100,56.700001,0,66.199997,65.0,59.900002
20161029124500,252.0,336.0,81.15942,100,56.700001,0,66.699997,65.0,59.900002
20161029130000,252.0,327.0,78.985507,100,56.700001,0,66.699997,65.0,59.900002
20161029131500,252.0,327.0,78.985507,100,56.0,0,66.300003,65.0,59.900002
20161029133000,252.0,327.0,78.985507,100,56.0,0,66.400002,65.0,59.900002
20161029134500,252.0,317.399994,76.666665,100,56.0,0,66.400002,65.0,59.900002
20161029140000,252.0,317.399994,76.666665,100,56.0,0,66.900002,65.0,59.900002
20161029141500,252.0,317.399994,76.666665,100,56.0,0,66.800003,65.0,59.900002
20161029143000,252.0,323.399994,78.115941,100,56.0,0,66.699997,65.0,59.900002
20161029144500,252.0,323.399994,78.115941,100,56.0,0,66.699997,65.0,59.900002
20161029150000,252.0,323.399994,78.115941,100,56.0,0,66.599998,65.0,59.900002
20161029151500,252.0,327.0,78.985507,100,56.0,0,66.699997,65.0,59.900002
20161029153000,252.0,327.0,78.985507,100,56.0,0,67.0,65.0,59.900002
20161029154500,252.0,327.0,78.985507,100,56.0,0,67.300003,65.0,59.900002
20161029160000,252.0,323.399994,78.115941,100,56.0,0,67.400002,65.0,59.900002
20161029161500,252.0,330.0,79.710145,100,56.0,0,67.300003,65.0,59.900002
20161029163000,252.0,330.0,79.710145,100,56.0,0,67.099998,65.0,59.900002
20161029164500,252.0,330.0,79.710145,100,56.0,0,66.900002,65.0,59.900002
20161029170000,252.0,323.399994,78.115941,100,56.0,0,66.900002,65.0,59.900002
20161029171500,252.0,323.399994,78.115941,100,56.0,0,67.599998,65.0,59.900002
20161029173000,252.0,327.0,78.985507,100,56.0,0,67.599998,65.0,59.900002
20161029174500,252.0,327.0,78.985507,100,56.0,0,67.699997,65.0,59.900002
20161029180000,252.0,323.399994,78.115941,100,56.0,0,67.599998,65.0,59.900002
20161029181500,252.0,323.399994,78.115941,100,56.0,0,67.099998,65.0,59.900002
20161029183000,252.0,323.399994,78.115941,100,56.0,0,66.900002,65.0,59.900002
20161029184500,252.0,323.399994,78.115941,100,56.0,0,66.800003,65.0,59.900002
20161029190000,252.0,317.399994,76.666665,100,56.0,0,66.800003,65.0,59.900002
20161029191500,252.0,313.799988,75.797099,100,56.0,0,66.699997,65.0,59.900002
20161029193000,252.0,313.799988,75.797099,100,56.0,0,66.599998,65.0,59.900002
20161029194500,252.0,313.799988,75.797099,100,56.0,0,66.599998,65.0,59.900002
20161029200000,252.0,313.799988,75.797099,100,56.0,0,66.5,65.0,59.900002
20161029201500,252.0,320.399994,77.391303,100,56.0,0,66.199997,65.0,59.900002
20161029203000,252.0,313.799988,75.797099,100,56.0,0,65.900002,65.0,59.900002
20161029204500,252.0,317.399994,76.666665,100,56.0,0,65.699997,65.0,59.900002
20161029210000,252.0,317.399994,76.666665,100,56.0,0,65.5,65.0,59.900002
20161029211500,252.0,323.399994,78.115941,100,56.0,0,65.900002,65.0,59.900002
20161029213000,252.0,323.399994,78.115941,100,56.0,0,66.199997,65.0,59.900002
20161029214500,252.0,330.0,79.710145,100,56.0,0,66.400002,65.0,59.900002
20161029220000,252.0,330.0,79.710145,100,56.0,0,66.400002,65.0,59.900002
20161029221500,252.0,330.0,79.710145,100,56.0,0,66.400002,65.0,59.900002
20161029223000,252.0,330.0,79.710145,100,56.0,0,66.400002,65.0,59.900002
20161029224500,252.0,330.0,79.710145,100,56.0,0,66.400002,65.0,59.900002
20161029230000,252.0,336.0,81.15942,100,56.0,0,66.300003,65.0,59.900002
20161029231500,252.0,336.0,81.15942,100,56.0,0,66.199997,65.0,59.900002
20161029233000,252.0,336.0,81.15942,100,56.0,0,66.199997,65.0,59.900002
20161029234500,252.0,336.0,81.15942,100,56.0,0,66.199997,65.0,59.900002
20161030000000,252.0,336.0,81.15942,100,56.0,0,66.300003,65.0,59.900002
20161030001500,252.0,336.0,81.15942,100,56.0,0,66.400002,65.0,59.900002
20161030003000,252.0,336.0,81.15942,100,56.0,0,66.300003,65.0,59.900002
20161030004500,252.0,336.0,81.15942,100,56.0,0,66.300003,65.0,59.900002
20161030010000,252.0,336.0,81.15942,100,56.0,0,66.199997,65.0,59.900002
20161030011500,252.0,336.0,81.15942,100,56.0,0,66.300003,65.0,59.900002
20161030013000,252.0,336.0,81.15942,100,56.0,0,66.300003,65.0,59.900002
20161030014500,252.0,336.0,81.15942,100,56.0,0,66.400002,65.0,59.900002
20161030020000,252.0,336.0,81.15942,100,56.0,0,66.400002,65.0,59.900002
20161030021500,252.0,350.399994,84.63768,100,55.200001,0,66.300003,65.0,59.900002
20161030023000,252.0,350.399994,84.63768,100,55.200001,0,66.199997,65.0,59.900002
20161030024500,252.0,350.399994,84.63768,100,55.200001,0,66.099998,65.0,59.900002
20161030030000,252.0,268.799988,64.927533,60,55.200001,0,66.599998,68.900002,65.900002
20161030031500,252.0,350.399994,84.63768,100,55.799999,0,66.400002,66.099998,63.099998
20161030033000,252.0,344.399994,83.188404,100,55.799999,0,66.099998,66.099998,63.099998
20161030034500,252.0,344.399994,83.188404,100,55.799999,0,66.0,66.099998,63.099998
20161030040000,252.0,344.399994,83.188404,100,55.799999,0,65.800003,66.099998,63.099998
20161030041500,252.0,344.399994,83.188404,100,55.799999,0,65.800003,66.099998,63.099998
20161030043000,252.0,344.399994,83.188404,100,55.799999,0,65.900002,66.099998,63.099998
20161030044500,252.0,344.399994,83.188404,100,55.200001,0,66.099998,66.099998,63.099998
20161030050000,252.0,344.399994,83.188404,100,55.200001,0,66.099998,66.099998,63.099998
20161030051500,252.0,344.399994,83.188404,100,55.200001,0,66.099998,66.099998,63.099998
20161030053000,252.0,344.399994,83.188404,100,55.200001,0,66.099998,66.099998,63.099998
20161030054500,252.0,350.399994,84.63768,100,55.200001,0,66.099998,66.099998,63.099998
20161030060000,252.0,350.399994,84.63768,100,55.200001,0,65.800003,66.099998,63.099998
20161030061500,252.0,350.399994,84.63768,100,55.200001,0,65.699997,66.099998,63.099998
20161030063000,252.0,350.399994,84.63768,90,55.900002,0,65.599998,66.099998,63.099998
20161030064500,252.0,323.399994,78.115941,74,55.900002,0,65.599998,66.099998,63.099998
20161030070000,252.0,297.600006,71.884059,67,55.900002,0,65.599998,66.099998,63.099998
20161030071500,252.0,283.799988,68.550722,65,55.200001,0,65.599998,66.099998,63.099998
20161030073000,252.0,276.600006,66.811596,64,55.200001,0,65.800003,66.099998,63.099998
20161030074500,252.0,258.0,62.318841,59,55.200001,0,65.800003,66.099998,63.099998
20161030080000,252.0,258.0,62.318841,59,55.900002,0,65.800003,66.099998,63.099998
20161030081500,252.0,258.0,62.318841,59,55.900002,0,66.199997,66.099998,63.099998
20161030083000,252.0,258.0,62.318841,59,55.900002,0,66.300003,66.099998,63.099998
20161030084500,252.0,265.200012,64.057974,61,55.900002,0,66.300003,66.099998,63.099998
20161030090000,252.0,261.0,63.043478,62,55.900002,0,66.300003,66.099998,63.099998
20161030091500,252.0,261.0,63.043478,63,55.900002,0,66.300003,66.099998,63.099998
20161030093000,252.0,268.799988,64.927533,63,55.900002,0,66.199997,66.099998,63.099998
20161030094500,252.0,265.200012,64.057974,63,55.900002,0,66.199997,66.099998,63.099998
20161030100000,252.0,268.799988,64.927533,63,55.900002,0,66.199997,66.099998,63.099998
20161030101500,252.0,265.200012,64.057974,63,55.900002,0,66.199997,66.099998,63.099998
20161030103000,252.0,268.799988,64.927533,64,55.900002,0,66.5,66.099998,63.099998
20161030104500,252.0,276.600006,66.811596,66,55.900002,0,66.400002,66.099998,63.099998
20161030110000,252.0,294.600006,71.159422,70,56.700001,0,66.400002,66.099998,63.099998
20161030111500,252.0,291.0,70.289855,71,56.700001,0,66.599998,66.099998,63.099998
20161030113000,252.0,320.399994,77.391303,80,56.700001,0,66.5,66.099998,63.099998
20161030114500,252.0,320.399994,77.391303,100,56.0,0,66.699997,66.099998,63.099998
20161030120000,252.0,320.399994,77.391303,100,56.0,0,66.599998,66.099998,63.099998
20161030121500,252.0,320.399994,77.391303,100,56.0,0,66.5,66.099998,63.099998
20161030123000,252.0,320.399994,77.391303,100,56.0,0,66.800003,66.099998,63.099998
20161030124500,252.0,320.399994,77.391303,100,56.0,0,66.599998,66.099998,63.099998
20161030130000,252.0,320.399994,77.391303,100,56.0,0,66.599998,66.099998,63.099998
20161030131500,252.0,313.799988,75.797099,100,56.700001,0,66.699997,66.099998,63.099998
20161030133000,252.0,317.399994,76.666665,100,56.700001,0,66.800003,66.099998,63.099998
20161030134500,252.0,317.399994,76.666665,100,56.700001,0,67.099998,66.099998,63.099998
20161030140000,252.0,313.799988,75.797099,100,56.700001,0,67.199997,66.099998,63.099998
20161030141500,252.0,317.399994,76.666665,100,56.0,0,67.099998,66.099998,63.099998
20161030143000,252.0,317.399994,76.666665,100,56.0,0,67.400002,66.099998,63.099998
20161030144500,252.0,317.399994,76.666665,100,56.0,0,67.5,66.099998,63.099998
20161030150000,252.0,317.399994,76.666665,100,56.0,0,67.5,66.099998,63.099998
20161030151500,252.0,317.399994,76.666665,100,56.0,0,67.900002,66.099998,63.099998
20161030153000,252.0,317.399994,76.666665,100,56.0,0,68.300003,66.099998,63.099998
20161030154500,252.0,317.399994,76.666665,100,56.0,0,68.099998,66.099998,63.099998
20161030160000,252.0,317.399994,76.666665,100,56.0,0,68.0,66.099998,63.099998
20161030161500,252.0,317.399994,76.666665,100,56.0,0,67.900002,66.099998,63.099998
20161030163000,252.0,323.399994,78.115941,100,56.0,0,67.900002,66.099998,63.099998
20161030164500,252.0,317.399994,76.666665,100,56.0,0,67.900002,66.099998,63.099998
20161030170000,252.0,317.399994,76.666665,100,56.700001,0,67.800003,66.099998,63.099998
20161030171500,252.0,317.399994,76.666665,100,56.700001,0,67.800003,66.099998,63.099998
20161030173000,252.0,323.399994,78.115941,100,56.700001,0,67.900002,66.099998,63.099998
20161030174500,252.0,323.399994,78.115941,100,56.0,0,67.699997,66.099998,63.099998
20161030180000,252.0,323.399994,78.115941,100,56.0,0,67.599998,66.099998,63.099998
20161030181500,252.0,317.399994,76.666665,100,56.0,0,67.5,66.099998,63.099998
20161030183000,252.0,317.399994,76.666665,100,56.0,0,67.400002,66.099998,63.099998
20161030184500,252.0,317.399994,76.666665,100,56.0,0,67.400002,66.099998,63.099998
20161030190000,252.0,317.399994,76.666665,100,56.0,0,67.400002,66.099998,63.099998
20161030191500,252.0,330.0,79.710145,100,56.0,0,67.400002,66.099998,63.099998
20161030193000,252.0,330.0,79.710145,100,56.0,0,67.199997,66.099998,63.099998
20161030194500,252.0,323.399994,78.115941,100,56.0,0,67.099998,66.099998,63.099998
20161030200000,252.0,323.399994,78.115941,100,56.0,0,66.900002,66.099998,63.099998
20161030201500,252.0,327.0,78.985507,100,56.0,0,66.900002,66.099998,63.099998
20161030203000,252.0,320.399994,77.391303,100,56.0,0,66.800003,66.099998,63.099998
20161030204500,252.0,320.399994,77.391303,100,56.0,0,66.800003,66.0,63.0
20161030210000,252.0,320.399994,77.391303,100,56.0,0,66.599998,66.0,63.0
20161030211500,252.0,320.399994,77.391303,100,56.0,0,66.599998,66.0,63.0
20161030213000,252.0,310.799988,75.072461,100,56.0,0,66.599998,66.0,63.0
20161030214500,252.0,317.399994,76.666665,100,56.0,0,66.599998,66.0,63.0
20161030220000,252.0,313.799988,75.797099,100,56.0,0,66.5,66.0,63.0
20161030221500,252.0,320.399994,77.391303,100,56.0,0,66.300003,66.0,63.0
20161030223000,252.0,327.0,78.985507,100,56.0,0,66.199997,66.0,63.0
20161030224500,252.0,333.0,80.434783,100,56.0,0,66.199997,66.0,63.0
20161030230000,252.0,338.399994,81.739129,100,56.0,0,66.099998,66.0,63.0
20161030231500,252.0,338.399994,81.739129,100,56.0,0,66.099998,66.0,63.0
20161030233000,252.0,344.399994,83.188404,100,56.0,0,66.0,66.0,63.0
20161030234500,252.0,344.399994,83.188404,100,56.0,0,65.900002,66.0,63.0
20161031000000,252.0,344.399994,83.188404,100,55.200001,0,66.099998,66.0,63.0
20161031001500,252.0,344.399994,83.188404,100,55.200001,0,66.099998,66.0,63.0
20161031003000,252.0,344.399994,83.188404,100,55.200001,0,66.199997,66.0,63.0
20161031004500,252.0,338.399994,81.739129,100,55.200001,0,66.199997,66.0,63.0
20161031010000,252.0,338.399994,81.739129,100,55.200001,0,66.300003,66.0,63.0
20161031011500,252.0,344.399994,83.188404,100,55.200001,0,66.199997,66.0,63.0
20161031013000,252.0,338.399994,81.739129,100,55.200001,0,66.300003,66.0,63.0
20161031014500,252.0,338.399994,81.739129,100,55.200001,0,66.300003,66.0,63.0
20161031020000,252.0,344.399994,83.188404,100,55.200001,0,66.199997,66.0,63.0
20161031021500,252.0,353.399994,85.362317,100,55.200001,0,66.199997,66.0,63.0
20161031023000,252.0,347.399994,83.913042,100,55.200001,0,66.099998,66.0,63.0
20161031024500,252.0,347.399994,83.913042,100,55.200001,0,66.099998,66.0,63.0
20161031030000,252.0,353.399994,85.362317,100,55.200001,0,66.099998,66.0,63.0
20161031031500,252.0,347.399994,83.913042,100,55.200001,0,66.099998,66.0,63.0
20161031033000,252.0,347.399994,83.913042,100,55.200001,0,66.099998,66.0,63.0
20161031034500,252.0,347.399994,83.913042,100,55.200001,0,66.0,66.0,63.0
20161031040000,252.0,347.399994,83.913042,100,55.200001,0,66.0,66.0,63.0
20161031041500,252.0,347.399994,83.913042,100,55.200001,0,65.800003,66.0,63.0
20161031043000,252.0,353.399994,85.362317,100,55.200001,0,65.800003,66.0,63.0
20161031044500,252.0,353.399994,85.362317,100,55.200001,0,65.699997,66.0,63.0
20161031050000,252.0,353.399994,85.362317,100,55.200001,0,65.699997,66.0,63.0
20161031051500,252.0,353.399994,85.362317,100,55.200001,0,65.800003,66.0,63.0
20161031053000,252.0,353.399994,85.362317,100,55.200001,0,65.699997,66.0,63.0
20161031054500,252.0,344.399994,83.188404,100,55.200001,0,65.800003,66.0,63.0
20161031060000,252.0,344.399994,83.188404,100,55.200001,0,65.900002,66.0,63.0
20161031061500,252.0,344.399994,83.188404,100,55.200001,0,65.800003,66.0,63.0
20161031063000,252.0,344.399994,83.188404,100,55.200001,0,65.800003,66.0,63.0
20161031064500,252.0,344.399994,83.188404,100,55.200001,0,65.800003,66.0,63.0
20161031070000,252.0,344.399994,83.188404,100,55.200001,0,65.800003,66.0,63.0
20161031071500,252.0,344.399994,83.188404,100,55.200001,0,65.599998,66.0,63.0
20161031073000,252.0,336.0,81.15942,77,55.900002,0,65.400002,66.0,63.0
20161031074500,252.0,258.0,62.318841,59,75.800003,100,66.900002,69.900002,66.900002
20161031080000,252.0,258.0,62.318841,59,56.400002,0,66.900002,69.900002,66.900002
20161031081500,252.0,249.600006,60.289857,59,56.400002,0,66.699997,69.900002,66.900002
20161031083000,252.0,249.600006,60.289857,63,56.400002,0,66.699997,69.900002,66.900002
20161031084500,252.0,249.600006,60.289857,63,56.400002,0,66.900002,69.900002,66.900002
20161031090000,252.0,253.800003,61.304349,63,56.400002,0,66.900002,69.900002,66.900002
20161031091500,252.0,249.600006,60.289857,63,56.400002,0,67.400002,69.900002,66.900002
20161031093000,252.0,261.0,63.043478,64,56.400002,0,67.400002,69.900002,66.900002
20161031094500,252.0,258.0,62.318841,64,56.400002,0,67.199997,69.900002,66.900002
20161031100000,252.0,261.0,63.043478,64,56.400002,0,67.099998,69.900002,66.900002
20161031101500,252.0,258.0,62.318841,64,56.400002,0,67.099998,69.900002,66.900002
20161031103000,252.0,258.0,62.318841,64,56.400002,0,67.199997,69.900002,66.900002
20161031104500,252.0,258.0,62.318841,63,56.400002,0,67.300003,69.900002,66.900002
20161031110000,252.0,258.0,62.318841,63,56.400002,0,67.400002,69.900002,66.900002
20161031111500,252.0,253.800003,61.304349,63,56.400002,0,67.599998,69.900002,66.900002
20161031113000,252.0,253.800003,61.304349,63,56.400002,0,67.800003,69.900002,66.900002
20161031114500,252.0,249.600006,60.289857,63,56.400002,0,67.699997,69.900002,66.900002
20161031120000,252.0,253.800003,61.304349,63,56.400002,0,67.699997,69.900002,66.900002
20161031121500,252.0,258.0,62.318841,63,56.400002,0,67.800003,69.900002,66.900002
20161031123000,252.0,261.0,63.043478,63,56.400002,0,67.900002,69.900002,66.900002
20161031124500,252.0,258.0,62.318841,63,56.400002,0,67.900002,69.900002,66.900002
20161031130000,252.0,258.0,62.318841,63,56.400002,0,68.0,69.900002,66.900002
20161031131500,252.0,261.0,63.043478,59,56.400002,0,67.800003,69.900002,66.900002
20161031133000,252.0,261.0,63.043478,59,56.400002,0,67.800003,69.900002,66.900002
20161031134500,252.0,258.0,62.318841,59,56.400002,0,67.900002,69.900002,66.900002
20161031140000,252.0,258.0,62.318841,59,56.400002,0,68.0,69.900002,66.900002
20161031141500,252.0,258.0,62.318841,59,56.400002,0,68.099998,69.900002,66.900002
20161031143000,252.0,253.800003,61.304349,59,56.400002,0,68.099998,69.900002,66.900002
20161031144500,252.0,258.0,62.318841,59,56.400002,0,68.099998,69.900002,66.900002
20161031150000,252.0,258.0,62.318841,59,56.400002,0,68.099998,69.900002,66.900002
20161031151500,252.0,258.0,62.318841,59,56.400002,0,68.099998,69.900002,66.900002
20161031153000,252.0,258.0,62.318841,59,56.400002,0,68.199997,69.900002,66.900002
20161031154500,252.0,258.0,62.318841,59,56.400002,0,68.300003,69.900002,66.900002
20161031160000,252.0,253.800003,61.304349,59,56.400002,0,68.5,69.900002,66.900002
20161031161500,252.0,253.800003,61.304349,59,56.400002,0,68.599998,69.900002,66.900002
20161031163000,252.0,253.800003,61.304349,59,56.400002,0,68.699997,69.900002,66.900002
20161031164500,252.0,258.0,62.318841,61,56.400002,0,68.699997,69.900002,66.900002
20161031170000,252.0,258.0,62.318841,60,56.400002,0,68.699997,69.900002,66.900002
20161031171500,252.0,261.0,63.043478,60,56.400002,0,68.599998,69.900002,66.900002
20161031173000,252.0,258.0,62.318841,60,56.400002,0,68.5,69.900002,66.900002
20161031174500,252.0,258.0,62.318841,60,56.400002,0,68.400002,69.900002,66.900002
20161031180000,252.0,258.0,62.318841,60,56.400002,0,68.400002,69.900002,66.900002
20161031181500,252.0,258.0,62.318841,60,56.400002,0,68.300003,69.900002,66.900002
20161031183000,252.0,258.0,62.318841,60,56.400002,0,68.199997,69.900002,66.900002
20161031184500,252.0,261.0,63.043478,59,56.400002,0,68.099998,69.900002,66.900002
20161031190000,252.0,261.0,63.043478,60,55.700001,0,68.400002,69.900002,66.900002
20161031191500,252.0,258.0,62.318841,60,55.700001,0,68.400002,69.900002,66.900002
20161031193000,252.0,261.0,63.043478,59,56.299999,0,68.400002,69.900002,66.900002
20161031194500,252.0,253.800003,61.304349,61,56.299999,0,68.199997,69.5,66.5
20161031200000,252.0,261.0,63.043478,62,56.299999,0,68.099998,69.900002,66.900002
20161031201500,252.0,258.0,62.318841,62,56.299999,0,68.099998,69.900002,66.900002
20161031203000,252.0,258.0,62.318841,62,56.299999,0,68.099998,69.900002,66.900002
20161031204500,252.0,261.0,63.043478,62,56.299999,0,68.400002,69.5,66.5
20161031210000,252.0,258.0,62.318841,62,56.299999,0,68.699997,69.900002,66.900002
20161031211500,252.0,261.0,63.043478,62,56.299999,0,68.599998,69.900002,66.900002
20161031213000,252.0,261.0,63.043478,62,56.299999,0,68.400002,69.900002,66.900002
20161031214500,252.0,258.0,62.318841,62,56.299999,0,68.400002,69.900002,66.900002
20161031220000,252.0,258.0,62.318841,62,56.299999,0,68.300003,69.900002,66.900002
20161031221500,252.0,258.0,62.318841,62,56.299999,0,68.300003,69.900002,66.900002
20161031223000,252.0,258.0,62.318841,62,55.599998,0,68.199997,69.900002,66.900002
20161031224500,252.0,258.0,62.318841,62,55.599998,0,68.099998,69.900002,66.900002
20161031230000,252.0,253.800003,61.304349,62,55.599998,0,68.0,69.900002,66.900002
20161031231500,252.0,258.0,62.318841,62,55.599998,0,68.099998,69.900002,66.900002
20161031233000,252.0,258.0,62.318841,62,55.599998,0,68.0,69.900002,66.900002
20161031234500,252.0,253.800003,61.304349,62,55.599998,0,67.900002,69.900002,66.900002
20161101000000,252.0,258.0,62.318841,62,55.599998,0,67.800003,69.900002,66.900002
20161101001500,252.0,261.0,63.043478,62,55.599998,0,67.699997,69.900002,66.900002
20161101003000,252.0,258.0,62.318841,62,55.599998,0,67.599998,69.900002,66.900002
20161101004500,252.0,258.0,62.318841,61,55.599998,0,67.599998,69.900002,66.900002
20161101010000,252.0,261.0,63.043478,60,55.599998,0,67.5,69.900002,66.900002
20161101011500,252.0,258.0,62.318841,60,55.599998,0,67.400002,69.900002,66.900002
20161101013000,252.0,261.0,63.043478,61,55.599998,0,67.400002,69.900002,66.900002
20161101014500,252.0,261.0,63.043478,61,55.599998,0,67.400002,69.900002,66.900002
20161101020000,252.0,258.0,62.318841,61,55.599998,0,67.400002,69.900002,66.900002
20161101021500,252.0,258.0,62.318841,61,55.599998,0,67.300003,69.900002,66.900002
20161101023000,252.0,258.0,62.318841,60,55.599998,0,67.300003,69.900002,66.900002
20161101024500,252.0,258.0,62.318841,60,55.599998,0,67.199997,69.900002,66.900002
20161101030000,252.0,258.0,62.318841,60,55.599998,0,67.199997,69.900002,66.900002
20161101031500,252.0,258.0,62.318841,59,55.599998,0,67.099998,69.900002,66.900002
20161101033000,252.0,253.800003,61.304349,59,55.599998,0,67.099998,69.900002,66.900002
20161101034500,252.0,258.0,62.318841,59,55.599998,0,67.099998,69.900002,66.900002
20161101040000,252.0,261.0,63.043478,61,55.599998,0,66.900002,69.900002,66.900002
20161101041500,252.0,261.0,63.043478,60,55.599998,0,66.900002,69.900002,66.900002
20161101043000,252.0,253.800003,61.304349,60,55.599998,0,66.900002,69.900002,66.900002
20161101044500,252.0,253.800003,61.304349,60,55.599998,0,67.0,69.900002,66.900002
20161101050000,252.0,253.800003,61.304349,60,55.599998,0,67.099998,69.900002,66.900002
20161101051500,252.0,253.800003,61.304349,60,55.599998,100,66.599998,69.900002,66.900002
20161101053000,252.0,253.800003,61.304349,60,56.299999,100,66.300003,69.900002,66.900002
20161101054500,252.0,258.0,62.318841,60,56.299999,100,66.599998,69.900002,66.900002
20161101060000,252.0,258.0,62.318841,60,56.299999,100,66.699997,69.900002,66.900002
20161101061500,252.0,258.0,62.318841,60,56.299999,100,66.699997,69.900002,66.900002
20161101063000,252.0,258.0,62.318841,60,56.299999,100,66.699997,69.900002,66.900002
20161101064500,252.0,245.399994,59.275361,63,56.299999,100,66.800003,69.900002,66.900002
20161101070000,252.0,249.600006,60.289857,63,56.299999,100,66.800003,69.900002,66.900002
20161101071500,252.0,245.399994,59.275361,63,56.299999,100,66.800003,69.900002,66.900002
20161101073000,252.0,253.800003,61.304349,63,56.299999,100,66.699997,69.900002,66.900002
20161101074500,252.0,253.800003,61.304349,63,56.299999,100,66.699997,69.900002,66.900002
20161101080000,252.0,253.800003,61.304349,63,57.099998,100,66.599998,69.900002,66.900002
20161101081500,252.0,258.0,62.318841,63,56.0,100,66.900002,69.900002,66.900002
20161101083000,252.0,261.0,63.043478,59,56.0,0,67.199997,69.900002,66.900002
20161101084500,252.0,258.0,62.318841,59,56.0,0,67.300003,69.900002,66.900002
20161101090000,252.0,258.0,62.318841,59,56.0,0,67.199997,69.900002,66.900002
20161101091500,252.0,261.0,63.043478,62,56.0,0,67.400002,69.599998,66.599998
20161101093000,252.0,253.800003,61.304349,61,56.700001,0,67.199997,69.900002,66.900002
20161101094500,252.0,249.600006,60.289857,61,56.700001,0,67.5,69.900002,66.900002
20161101100000,252.0,249.600006,60.289857,61,56.700001,0,67.400002,69.900002,66.900002
20161101101500,252.0,253.800003,61.304349,61,56.700001,0,67.599998,69.900002,66.900002
20161101103000,252.0,249.600006,60.289857,61,56.700001,0,67.5,69.900002,66.900002
20161101104500,252.0,245.399994,59.275361,61,56.700001,0,67.699997,69.900002,66.900002
20161101110000,252.0,245.399994,59.275361,62,56.700001,0,67.599998,69.900002,66.900002
20161101111500,252.0,258.0,62.318841,64,56.700001,0,67.599998,69.900002,66.900002
20161101113000,252.0,261.0,63.043478,65,56.700001,0,67.599998,69.900002,66.900002
20161101114500,252.0,261.0,63.043478,65,56.700001,0,67.699997,69.900002,66.900002
20161101120000,252.0,258.0,62.318841,65,56.700001,0,68.0,69.900002,66.900002
20161101121500,252.0,261.0,63.043478,64,56.700001,0,68.099998,70.0,67.0
20161101123000,252.0,253.800003,61.304349,64,56.700001,0,68.099998,70.0,67.0
20161101124500,252.0,258.0,62.318841,64,56.700001,0,68.099998,70.0,67.0
20161101130000,252.0,265.200012,64.057974,64,56.700001,0,68.199997,69.900002,66.900002
20161101131500,252.0,258.0,62.318841,63,56.700001,0,68.300003,69.900002,66.900002
20161101133000,252.0,253.800003,61.304349,63,56.700001,0,68.199997,69.900002,66.900002
20161101134500,252.0,253.800003,61.304349,63,56.700001,0,68.199997,69.900002,66.900002
20161101140000,252.0,258.0,62.318841,63,56.700001,0,68.199997,69.900002,66.900002
20161101141500,252.0,253.800003,61.304349,63,56.700001,0,68.5,69.900002,66.900002
20161101143000,252.0,258.0,62.318841,63,56.700001,0,68.400002,69.900002,66.900002
20161101144500,252.0,258.0,62.318841,63,56.700001,0,68.400002,69.900002,66.900002
20161101150000,252.0,258.0,62.318841,63,56.0,0,68.300003,69.900002,66.900002
20161101151500,252.0,258.0,62.318841,63,56.0,0,68.400002,69.900002,66.900002
20161101153000,252.0,253.800003,61.304349,63,56.0,0,68.300003,69.900002,66.900002
20161101154500,252.0,253.800003,61.304349,63,56.0,0,68.5,69.900002,66.900002
20161101160000,252.0,249.600006,60.289857,63,56.799999,0,68.400002,69.900002,66.900002
20161101161500,252.0,253.800003,61.304349,63,56.799999,0,68.300003,69.900002,66.900002
20161101163000,252.0,313.799988,75.797099,100,56.099998,0,68.099998,68.5,65.5
20161101164500,252.0,317.399994,76.666665,92,56.099998,0,67.800003,68.5,65.5
20161101170000,252.0,268.799988,64.927533,65,56.099998,0,67.800003,68.5,65.5
20161101171500,252.0,261.0,63.043478,63,56.099998,0,68.099998,68.5,65.5
20161101173000,252.0,261.0,63.043478,62,56.099998,0,68.0,68.5,65.5
20161101174500,252.0,258.0,62.318841,62,56.099998,0,68.099998,68.5,65.5
20161101180000,252.0,258.0,62.318841,60,56.099998,0,68.099998,68.5,65.5
20161101181500,252.0,258.0,62.318841,60,56.099998,0,68.099998,68.5,65.5
20161101183000,252.0,258.0,62.318841,60,56.099998,0,68.099998,68.5,65.5
20161101184500,252.0,261.0,63.043478,60,56.099998,0,68.199997,68.5,65.5
20161101190000,252.0,258.0,62.318841,60,56.099998,0,68.099998,68.5,65.5
20161101191500,252.0,253.800003,61.304349,60,56.099998,0,68.0,68.5,65.5
20161101193000,252.0,253.800003,61.304349,60,56.099998,0,68.099998,68.5,65.5
20161101194500,252.0,253.800003,61.304349,60,56.099998,0,68.099998,68.5,65.5
20161101200000,252.0,249.600006,60.289857,60,56.099998,0,68.099998,68.5,65.5
20161101201500,252.0,249.600006,60.289857,60,56.099998,0,68.0,68.5,65.5
20161101203000,252.0,249.600006,60.289857,60,56.099998,0,68.0,68.5,65.5
20161101204500,252.0,253.800003,61.304349,60,56.099998,0,67.900002,68.5,65.5
20161101210000,252.0,249.600006,60.289857,60,56.099998,0,67.900002,68.5,65.5
20161101211500,252.0,249.600006,60.289857,60,56.099998,0,67.900002,68.5,65.5
20161101213000,252.0,253.800003,61.304349,60,56.099998,0,67.900002,68.5,65.5
20161101214500,252.0,258.0,62.318841,60,56.099998,0,67.900002,68.5,65.5
20161101220000,252.0,245.399994,59.275361,60,56.099998,0,67.900002,68.5,65.5
20161101221500,252.0,245.399994,59.275361,60,56.099998,0,67.900002,68.5,65.5
20161101223000,252.0,241.199997,58.260869,60,56.099998,0,67.900002,68.5,65.5
20161101224500,252.0,245.399994,59.275361,62,56.099998,0,67.900002,68.5,65.5
20161101230000,252.0,241.199997,58.260869,62,56.099998,0,67.800003,68.5,65.5
20161101231500,252.0,249.600006,60.289857,62,56.099998,0,67.800003,68.5,65.5
20161101233000,252.0,253.800003,61.304349,64,56.099998,0,67.800003,68.5,65.5
20161101234500,252.0,258.0,62.318841,64,56.099998,0,67.699997,68.5,65.5
20161102000000,252.0,258.0,62.318841,64,56.099998,0,67.699997,68.5,65.5
20161102001500,252.0,253.800003,61.304349,64,56.099998,0,67.699997,68.5,65.5
20161102003000,252.0,253.800003,61.304349,64,56.099998,0,67.699997,68.5,65.5
20161102004500,252.0,258.0,62.318841,64,56.099998,0,67.699997,68.5,65.5
20161102010000,252.0,258.0,62.318841,64,56.099998,0,67.599998,68.5,65.5
20161102011500,252.0,253.800003,61.304349,64,56.099998,0,67.599998,68.5,65.5
20161102013000,252.0,253.800003,61.304349,64,56.099998,0,67.599998,68.5,65.5
20161102014500,252.0,258.0,62.318841,63,56.099998,0,67.400002,68.5,65.5
20161102020000,252.0,258.0,62.318841,63,56.099998,0,67.400002,68.5,65.5
20161102021500,252.0,253.800003,61.304349,63,56.099998,0,67.400002,68.5,65.5
20161102023000,252.0,258.0,62.318841,63,56.099998,0,67.400002,68.5,65.5
20161102024500,252.0,258.0,62.318841,63,56.099998,0,67.599998,68.5,65.5
20161102030000,252.0,261.0,63.043478,63,56.099998,0,67.599998,68.5,65.5
20161102031500,252.0,258.0,62.318841,63,56.099998,0,67.699997,68.5,65.5
20161102033000,252.0,258.0,62.318841,63,56.099998,0,67.699997,68.5,65.5
20161102034500,252.0,258.0,62.318841,63,56.099998,0,67.599998,68.5,65.5
20161102040000,252.0,258.0,62.318841,63,56.099998,0,67.300003,68.5,65.5
20161102041500,252.0,258.0,62.318841,63,56.099998,0,67.099998,68.5,65.5
20161102043000,252.0,258.0,62.318841,63,56.099998,0,67.099998,68.5,65.5
20161102044500,252.0,253.800003,61.304349,63,56.099998,0,66.900002,68.5,65.5
20161102050000,252.0,258.0,62.318841,63,56.099998,0,66.900002,68.5,65.5
20161102051500,252.0,253.800003,61.304349,63,56.099998,0,66.599998,68.5,65.5
20161102053000,252.0,258.0,62.318841,63,56.099998,0,66.400002,68.5,65.5
20161102054500,252.0,258.0,62.318841,63,56.099998,0,66.199997,68.400002,65.400002
20161102060000,252.0,261.0,63.043478,63,56.099998,0,66.099998,68.400002,65.400002
20161102061500,252.0,253.800003,61.304349,62,56.099998,0,66.0,68.400002,65.400002
20161102063000,252.0,258.0,62.318841,62,56.099998,0,66.099998,68.400002,65.400002
20161102064500,252.0,258.0,62.318841,62,56.099998,0,66.400002,68.400002,65.400002
20161102070000,252.0,258.0,62.318841,62,55.5,0,66.400002,68.400002,65.400002
20161102071500,252.0,245.399994,59.275361,62,55.5,0,66.599998,68.400002,65.400002
20161102073000,252.0,245.399994,59.275361,62,55.5,0,66.599998,68.400002,65.400002
20161102074500,252.0,245.399994,59.275361,62,55.5,0,66.699997,68.400002,65.400002
20161102080000,252.0,241.199997,58.260869,62,55.5,0,66.800003,68.400002,65.400002
20161102081500,252.0,258.0,62.318841,63,55.5,0,66.800003,68.400002,65.400002
20161102083000,252.0,261.0,63.043478,62,56.299999,0,66.699997,68.400002,65.400002
20161102084500,252.0,258.0,62.318841,62,56.299999,0,66.699997,68.400002,65.400002
20161102090000,252.0,258.0,62.318841,62,56.299999,0,66.599998,68.400002,65.400002
20161102091500,252.0,249.600006,60.289857,62,56.299999,0,66.599998,68.400002,65.400002
20161102093000,252.0,249.600006,60.289857,62,56.299999,0,66.699997,68.400002,65.400002
20161102094500,252.0,249.600006,60.289857,62,56.299999,0,66.699997,68.400002,65.400002
20161102100000,252.0,261.0,63.043478,64,56.299999,0,66.900002,68.400002,65.400002
20161102101500,252.0,265.200012,64.057974,61,56.299999,0,67.199997,68.400002,65.400002
20161102103000,252.0,253.800003,61.304349,60,56.299999,0,67.099998,68.400002,65.400002
20161102104500,252.0,258.0,62.318841,60,56.299999,0,67.199997,68.400002,65.400002
20161102110000,252.0,265.200012,64.057974,60,56.299999,0,67.199997,68.400002,65.400002
20161102111500,252.0,258.0,62.318841,59,56.299999,0,67.599998,68.400002,65.400002
20161102113000,252.0,258.0,62.318841,59,56.299999,0,67.5,68.400002,65.400002
20161102114500,252.0,258.0,62.318841,59,56.299999,0,67.599998,68.400002,65.400002
20161102120000,252.0,261.0,63.043478,59,56.299999,0,67.900002,68.400002,65.400002
20161102121500,252.0,258.0,62.318841,58,56.299999,0,67.800003,68.400002,65.400002
20161102123000,252.0,258.0,62.318841,58,56.299999,0,67.900002,68.400002,65.400002
20161102124500,252.0,258.0,62.318841,58,56.299999,0,68.0,68.400002,65.400002
20161102130000,252.0,253.800003,61.304349,58,56.299999,0,68.099998,68.400002,65.400002
20161102131500,252.0,258.0,62.318841,58,55.599998,0,68.300003,68.400002,65.400002
20161102133000,252.0,253.800003,61.304349,59,55.599998,0,68.699997,68.300003,65.300003
20161102134500,252.0,304.200012,73.478264,73,55.599998,0,69.0,68.400002,65.400002
20161102140000,252.0,327.0,78.985507,100,55.599998,0,69.199997,68.400002,65.400002
20161102141500,252.0,333.0,80.434783,100,55.599998,0,69.400002,68.400002,65.400002
20161102143000,252.0,338.399994,81.739129,100,55.599998,0,69.199997,68.300003,65.300003
20161102144500,252.0,344.399994,83.188404,100,55.599998,0,69.099998,68.300003,65.300003
20161102150000,252.0,350.399994,84.63768,100,55.599998,0,68.800003,68.300003,65.300003
20161102151500,252.0,350.399994,84.63768,100,55.599998,0,68.800003,68.300003,65.300003
20161102153000,252.0,350.399994,84.63768,100,55.599998,0,68.800003,68.300003,65.300003
20161102154500,252.0,350.399994,84.63768,100,55.599998,0,68.400002,68.199997,65.199997
20161102160000,252.0,350.399994,84.63768,100,55.599998,0,68.199997,68.099998,65.099998
20161102161500,252.0,350.399994,84.63768,100,55.599998,0,67.800003,68.300003,65.300003
20161102163000,252.0,320.399994,77.391303,72,55.599998,0,67.599998,68.099998,65.099998
20161102164500,252.0,304.200012,73.478264,68,55.599998,0,67.800003,68.300003,65.300003
20161102170000,252.0,297.600006,71.884059,68,55.599998,0,67.800003,68.199997,65.199997
20161102171500,252.0,287.399994,69.420288,67,55.599998,0,67.900002,68.099998,65.099998
20161102173000,252.0,291.0,70.289855,67,55.599998,0,67.900002,68.099998,65.099998
20161102174500,252.0,291.0,70.289855,67,55.599998,0,67.900002,68.099998,65.099998
20161102180000,252.0,283.799988,68.550722,67,55.599998,0,67.900002,68.099998,65.099998
20161102181500,252.0,287.399994,69.420288,67,55.599998,0,67.800003,68.099998,65.099998
20161102183000,252.0,291.0,70.289855,67,55.599998,0,68.099998,68.0,65.0
20161102184500,252.0,287.399994,69.420288,67,55.599998,0,67.900002,68.0,65.0
20161102190000,252.0,283.799988,68.550722,66,55.599998,0,67.800003,67.900002,64.900002
20161102191500,252.0,265.200012,64.057974,66,55.599998,0,67.599998,67.900002,64.900002
20161102193000,252.0,261.0,63.043478,64,55.599998,0,67.599998,68.099998,65.099998
20161102194500,252.0,258.0,62.318841,64,55.599998,0,67.5,68.0,65.0
20161102200000,252.0,261.0,63.043478,64,55.599998,0,67.400002,67.900002,64.900002
20161102201500,252.0,258.0,62.318841,63,55.599998,0,67.400002,67.900002,64.900002
20161102203000,252.0,258.0,62.318841,63,55.599998,0,67.300003,67.900002,64.900002
20161102204500,252.0,258.0,62.318841,63,55.599998,0,67.199997,67.900002,64.900002
20161102210000,252.0,258.0,62.318841,63,55.599998,0,67.199997,67.900002,64.900002
20161102211500,252.0,253.800003,61.304349,63,55.599998,0,67.099998,67.900002,64.900002
20161102213000,252.0,261.0,63.043478,63,55.599998,0,67.099998,67.900002,64.900002
20161102214500,252.0,261.0,63.043478,63,56.299999,0,67.099998,67.900002,64.900002
20161102220000,252.0,258.0,62.318841,62,56.299999,0,67.0,67.900002,64.900002
20161102221500,252.0,258.0,62.318841,62,56.299999,0,66.900002,67.900002,64.900002
20161102223000,252.0,258.0,62.318841,62,55.700001,0,66.800003,67.900002,64.900002
20161102224500,252.0,258.0,62.318841,62,55.700001,0,66.800003,67.900002,64.900002
20161102230000,252.0,258.0,62.318841,62,55.700001,0,66.800003,67.900002,64.900002
20161102231500,252.0,258.0,62.318841,62,55.700001,0,66.699997,67.900002,64.900002
20161102233000,252.0,258.0,62.318841,62,55.700001,0,66.699997,67.900002,64.900002
20161102234500,252.0,258.0,62.318841,62,55.700001,0,66.599998,67.900002,64.900002
20161103000000,252.0,261.0,63.043478,62,55.700001,0,66.599998,67.900002,64.900002
20161103001500,252.0,258.0,62.318841,62,55.700001,0,66.599998,67.900002,64.900002
20161103003000,252.0,258.0,62.318841,62,55.700001,0,66.599998,67.900002,64.900002
20161103004500,252.0,258.0,62.318841,62,55.700001,0,66.5,67.900002,64.900002
20161103010000,252.0,253.800003,61.304349,61,55.700001,0,66.5,67.900002,64.900002
20161103011500,252.0,253.800003,61.304349,61,55.700001,0,66.5,67.900002,64.900002
20161103013000,252.0,258.0,62.318841,61,55.700001,0,66.400002,67.900002,64.900002
20161103014500,252.0,253.800003,61.304349,61,55.700001,0,66.400002,67.900002,64.900002
20161103020000,252.0,253.800003,61.304349,61,55.700001,0,66.400002,67.900002,64.900002
20161103021500,252.0,253.800003,61.304349,61,55.700001,0,66.400002,67.900002,64.900002
20161103023000,252.0,253.800003,61.304349,61,55.700001,0,66.300003,67.900002,64.900002
20161103024500,252.0,253.800003,61.304349,61,55.700001,0,66.300003,67.900002,64.900002
20161103030000,252.0,261.0,63.043478,61,55.700001,0,66.199997,67.900002,64.900002
20161103031500,252.0,265.200012,64.057974,60,55.700001,0,66.199997,67.900002,64.900002
20161103033000,252.0,258.0,62.318841,59,55.700001,0,66.099998,67.900002,64.900002
20161103034500,252.0,258.0,62.318841,59,55.700001,0,66.099998,67.900002,64.900002
20161103040000,252.0,253.800003,61.304349,59,55.700001,0,66.099998,67.900002,64.900002
20161103041500,252.0,258.0,62.318841,59,55.700001,0,66.099998,67.900002,64.900002
20161103043000,252.0,258.0,62.318841,59,55.700001,0,66.099998,67.900002,64.900002
20161103044500,252.0,253.800003,61.304349,59,55.700001,0,66.0,67.900002,64.900002
20161103050000,252.0,253.800003,61.304349,59,55.700001,0,66.0,67.900002,64.900002
20161103051500,252.0,249.600006,60.289857,59,55.700001,0,66.0,67.900002,64.900002
20161103053000,252.0,245.399994,59.275361,59,55.700001,0,66.0,67.900002,64.900002
20161103054500,252.0,245.399994,59.275361,61,55.700001,0,66.199997,67.900002,64.900002
20161103060000,252.0,249.600006,60.289857,61,55.700001,0,66.099998,67.900002,64.900002
20161103061500,252.0,249.600006,60.289857,61,55.700001,0,66.0,67.900002,64.900002
20161103063000,252.0,253.800003,61.304349,61,55.700001,0,65.900002,67.900002,64.900002
20161103064500,252.0,245.399994,59.275361,61,55.700001,0,65.800003,67.900002,64.900002
20161103070000,252.0,245.399994,59.275361,61,55.700001,0,65.800003,67.900002,64.900002
20161103071500,252.0,241.199997,58.260869,62,55.700001,0,65.900002,67.900002,64.900002
20161103073000,252.0,245.399994,59.275361,62,55.700001,0,65.800003,67.900002,64.900002
20161103074500,252.0,245.399994,59.275361,62,55.700001,0,65.5,67.900002,64.900002
20161103080000,252.0,245.399994,59.275361,62,56.299999,0,65.699997,67.900002,64.900002
20161103081500,252.0,249.600006,60.289857,63,56.299999,0,65.900002,67.900002,64.900002
20161103083000,252.0,253.800003,61.304349,63,55.599998,0,66.199997,67.900002,64.900002
20161103084500,252.0,258.0,62.318841,63,56.299999,0,66.300003,67.900002,64.900002
20161103090000,252.0,258.0,62.318841,63,56.299999,0,66.400002,67.900002,64.900002
20161103091500,252.0,253.800003,61.304349,63,55.599998,0,66.5,67.900002,64.900002
20161103093000,252.0,253.800003,61.304349,63,55.599998,0,66.599998,67.900002,64.900002
20161103094500,252.0,249.600006,60.289857,63,55.599998,0,66.599998,67.900002,64.900002
20161103100000,252.0,249.600006,60.289857,63,55.599998,0,66.599998,67.900002,64.900002
20161103101500,252.0,249.600006,60.289857,64,56.299999,0,67.099998,67.900002,64.900002
20161103103000,252.0,253.800003,61.304349,64,56.299999,0,67.0,67.900002,64.900002
20161103104500,252.0,258.0,62.318841,64,56.299999,0,66.900002,67.900002,64.900002
20161103110000,252.0,261.0,63.043478,63,56.299999,0,67.099998,67.900002,64.900002
20161103111500,252.0,258.0,62.318841,63,56.299999,0,67.400002,67.900002,64.900002
20161103113000,252.0,261.0,63.043478,63,56.299999,0,67.5,67.900002,64.900002
20161103114500,252.0,261.0,63.043478,63,56.299999,0,67.599998,67.900002,64.900002
20161103120000,252.0,258.0,62.318841,63,56.299999,0,67.699997,67.900002,64.900002
20161103121500,252.0,258.0,62.318841,63,56.299999,0,67.599998,67.900002,64.900002
20161103123000,252.0,253.800003,61.304349,59,56.299999,0,67.599998,67.900002,64.900002
20161103124500,252.0,253.800003,61.304349,59,56.299999,0,67.800003,67.900002,64.900002
20161103130000,252.0,253.800003,61.304349,59,56.299999,0,67.900002,67.900002,64.900002
20161103131500,252.0,253.800003,61.304349,59,56.299999,0,68.0,67.900002,64.900002
20161103133000,252.0,253.800003,61.304349,59,56.299999,0,68.099998,67.900002,64.900002
20161103134500,252.0,253.800003,61.304349,59,56.299999,0,68.099998,67.900002,64.900002
20161103140000,252.0,253.800003,61.304349,60,56.299999,0,68.199997,67.900002,64.900002
20161103141500,252.0,265.200012,64.057974,61,56.299999,0,68.199997,67.900002,64.900002
20161103143000,252.0,268.799988,64.927533,62,56.299999,0,68.199997,67.900002,64.900002
20161103144500,252.0,273.0,65.942029,65,56.299999,0,68.099998,67.900002,64.900002
20161103150000,252.0,273.0,65.942029,65,56.299999,0,68.0,67.900002,64.900002
20161103151500,252.0,268.799988,64.927533,65,55.599998,0,68.0,67.900002,64.900002
20161103153000,252.0,273.0,65.942029,65,55.599998,0,67.900002,67.900002,64.900002
20161103154500,252.0,268.799988,64.927533,65,55.599998,0,68.0,67.900002,64.900002
20161103160000,252.0,283.799988,68.550722,69,55.599998,0,68.300003,67.900002,64.900002
20161103161500,252.0,317.399994,76.666665,81,56.299999,0,68.300003,67.900002,64.900002
20161103163000,252.0,327.0,78.985507,91,56.299999,0,68.5,67.900002,64.900002
20161103164500,252.0,327.0,78.985507,100,56.299999,0,68.900002,67.900002,64.900002
20161103170000,252.0,323.399994,78.115941,100,56.299999,0,69.199997,67.900002,64.900002
20161103171500,252.0,317.399994,76.666665,100,56.299999,0,69.400002,67.900002,64.900002
20161103173000,252.0,317.399994,76.666665,100,56.299999,0,69.199997,67.900002,64.900002
20161103174500,252.0,317.399994,76.666665,100,56.299999,0,69.599998,67.900002,64.900002
20161103180000,252.0,317.399994,76.666665,100,56.299999,0,69.400002,67.900002,64.900002
20161103181500,252.0,317.399994,76.666665,100,56.299999,0,69.400002,67.900002,64.900002
20161103183000,252.0,323.399994,78.115941,100,55.599998,0,69.699997,67.900002,64.900002
20161103184500,252.0,323.399994,78.115941,100,56.299999,0,69.199997,67.900002,64.900002
20161103190000,252.0,323.399994,78.115941,100,55.599998,0,69.099998,67.900002,64.900002
20161103191500,252.0,323.399994,78.115941,100,55.599998,0,69.099998,67.900002,64.900002
20161103193000,252.0,310.799988,75.072461,100,55.599998,0,69.599998,67.900002,64.900002
20161103194500,252.0,310.799988,75.072461,100,55.599998,0,70.5,67.900002,64.900002
20161103200000,252.0,310.799988,75.072461,100,55.599998,0,69.900002,67.900002,64.900002
20161103201500,252.0,310.799988,75.072461,100,55.599998,0,70.0,67.900002,64.900002
20161103203000,252.0,310.799988,75.072461,100,55.599998,0,70.800003,67.900002,64.900002
20161103204500,252.0,310.799988,75.072461,100,55.599998,0,71.400002,67.900002,64.900002
20161103210000,252.0,310.799988,75.072461,100,55.599998,0,71.599998,67.900002,64.900002
20161103211500,252.0,317.399994,76.666665,100,55.599998,0,71.400002,67.900002,64.900002
20161103213000,252.0,313.799988,75.797099,100,55.599998,0,72.0,67.900002,64.900002
20161103214500,252.0,313.799988,75.797099,100,55.599998,0,71.400002,67.900002,64.900002
20161103220000,252.0,313.799988,75.797099,100,55.599998,0,70.900002,67.900002,64.900002
20161103221500,252.0,317.399994,76.666665,100,55.599998,0,71.0,67.900002,64.900002
20161103223000,252.0,313.799988,75.797099,100,55.599998,0,70.400002,67.900002,64.900002
20161103224500,252.0,320.399994,77.391303,100,55.599998,0,71.199997,67.900002,64.900002
20161103230000,252.0,327.0,78.985507,100,55.599998,0,69.5,67.900002,64.900002
20161103231500,252.0,327.0,78.985507,100,55.599998,0,68.400002,67.900002,64.900002
20161103233000,252.0,336.0,81.15942,100,55.599998,0,67.800003,67.900002,64.900002
20161103234500,252.0,341.399994,82.463767,100,55.599998,0,67.599998,67.900002,64.900002
20161104000000,252.0,320.399994,77.391303,73,55.599998,0,67.199997,67.900002,64.900002
20161104001500,252.0,280.200012,67.681162,63,55.599998,0,67.199997,67.900002,64.900002
20161104003000,252.0,258.0,62.318841,59,55.599998,0,67.199997,67.900002,64.900002
20161104004500,252.0,258.0,62.318841,59,55.599998,0,67.199997,67.900002,64.900002
20161104010000,252.0,258.0,62.318841,59,55.599998,0,67.099998,67.900002,64.900002
20161104011500,252.0,258.0,62.318841,59,55.599998,0,67.099998,67.900002,64.900002
20161104013000,252.0,258.0,62.318841,59,55.599998,0,67.099998,67.900002,64.900002
20161104014500,252.0,258.0,62.318841,59,55.599998,0,67.199997,67.900002,64.900002
20161104020000,252.0,258.0,62.318841,59,55.599998,0,67.199997,67.900002,64.900002
20161104021500,252.0,261.0,63.043478,62,55.599998,0,67.599998,67.900002,64.900002
20161104023000,252.0,258.0,62.318841,61,55.599998,0,67.300003,67.900002,64.900002
20161104024500,252.0,258.0,62.318841,61,55.599998,0,67.199997,67.900002,64.900002
20161104030000,252.0,261.0,63.043478,61,55.599998,0,67.199997,67.900002,64.900002
20161104031500,252.0,258.0,62.318841,60,55.599998,0,67.099998,67.900002,64.900002
20161104033000,252.0,258.0,62.318841,60,55.599998,0,67.099998,67.900002,64.900002
20161104034500,252.0,258.0,62.318841,60,55.599998,0,67.199997,67.900002,64.900002
20161104040000,252.0,258.0,62.318841,60,55.599998,0,67.099998,67.900002,64.900002
20161104041500,252.0,253.800003,61.304349,60,55.599998,0,67.099998,67.900002,64.900002
20161104043000,252.0,253.800003,61.304349,60,55.599998,0,67.099998,67.900002,64.900002
20161104044500,252.0,258.0,62.318841,60,55.599998,0,67.099998,67.900002,64.900002
20161104050000,252.0,253.800003,61.304349,60,55.599998,0,67.099998,67.900002,64.900002
