PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161104051500,252.0,258.0,62.318841,60,55.599998,0,67.099998,67.900002,64.900002
20161104053000,252.0,253.800003,61.304349,60,55.599998,0,66.900002,67.900002,64.900002
20161104054500,252.0,261.0,63.043478,60,55.599998,0,66.900002,67.900002,64.900002
20161104060000,252.0,258.0,62.318841,60,55.599998,0,66.900002,67.900002,64.900002
20161104061500,252.0,258.0,62.318841,60,55.599998,0,66.800003,67.900002,64.900002
20161104063000,252.0,258.0,62.318841,59,55.599998,0,66.699997,67.900002,64.900002
20161104064500,252.0,249.600006,60.289857,59,55.599998,0,66.699997,67.900002,64.900002
20161104070000,252.0,253.800003,61.304349,63,55.599998,0,66.599998,67.900002,64.900002
20161104071500,252.0,253.800003,61.304349,63,55.599998,0,66.400002,67.900002,64.900002
20161104073000,252.0,253.800003,61.304349,63,55.599998,0,66.5,67.900002,64.900002
20161104074500,252.0,258.0,62.318841,63,55.599998,0,66.5,67.900002,64.900002
20161104080000,252.0,258.0,62.318841,61,55.599998,0,66.400002,67.900002,64.900002
20161104081500,252.0,265.200012,64.057974,61,55.599998,0,66.400002,67.900002,64.900002
20161104083000,252.0,253.800003,61.304349,59,55.599998,0,66.599998,67.900002,64.900002
20161104084500,252.0,253.800003,61.304349,59,55.599998,0,66.199997,67.900002,64.900002
20161104090000,252.0,249.600006,60.289857,58,55.599998,0,66.5,67.900002,64.900002
20161104091500,252.0,245.399994,59.275361,58,55.599998,0,66.300003,67.900002,64.900002
20161104093000,252.0,249.600006,60.289857,61,55.599998,0,66.199997,67.900002,64.900002
20161104094500,252.0,249.600006,60.289857,61,55.599998,0,66.199997,67.900002,64.900002
20161104100000,252.0,245.399994,59.275361,61,55.599998,0,66.5,67.900002,64.900002
20161104101500,252.0,258.0,62.318841,63,55.599998,0,67.099998,67.900002,64.900002
20161104103000,252.0,253.800003,61.304349,63,56.299999,0,67.199997,67.900002,64.900002
20161104104500,252.0,258.0,62.318841,63,56.299999,0,67.199997,67.900002,64.900002
20161104110000,252.0,261.0,63.043478,67,56.299999,0,67.599998,67.900002,64.900002
20161104111500,252.0,265.200012,64.057974,67,56.299999,0,67.599998,67.900002,64.900002
20161104113000,252.0,265.200012,64.057974,67,56.299999,0,67.699997,67.900002,64.900002
20161104114500,252.0,265.200012,64.057974,67,56.299999,0,67.800003,67.900002,64.900002
20161104120000,252.0,268.799988,64.927533,68,55.599998,0,67.699997,67.900002,64.900002
20161104121500,252.0,276.600006,66.811596,68,56.299999,0,68.099998,67.900002,64.900002
20161104123000,252.0,276.600006,66.811596,68,56.299999,0,68.0,67.900002,64.900002
20161104124500,252.0,276.600006,66.811596,68,56.299999,0,68.199997,67.900002,64.900002
20161104130000,252.0,304.200012,73.478264,77,56.299999,0,68.400002,67.900002,64.900002
20161104131500,252.0,297.600006,71.884059,78,56.299999,0,68.199997,67.900002,64.900002
20161104133000,252.0,317.399994,76.666665,100,56.299999,0,68.5,66.099998,63.099998
20161104134500,252.0,323.399994,78.115941,100,56.299999,0,68.199997,66.099998,63.099998
20161104140000,252.0,323.399994,78.115941,100,56.299999,0,68.099998,66.099998,63.099998
20161104141500,252.0,323.399994,78.115941,100,55.599998,0,67.900002,66.099998,63.099998
20161104143000,252.0,323.399994,78.115941,100,55.599998,0,67.900002,66.099998,63.099998
20161104144500,252.0,330.0,79.710145,100,55.599998,0,67.900002,66.099998,63.099998
20161104150000,252.0,323.399994,78.115941,100,55.599998,0,67.900002,66.099998,63.099998
20161104151500,252.0,323.399994,78.115941,100,55.599998,0,68.099998,66.099998,63.099998
20161104153000,252.0,323.399994,78.115941,100,55.599998,0,67.900002,66.099998,63.099998
20161104154500,252.0,323.399994,78.115941,100,55.599998,0,67.900002,66.099998,63.099998
20161104160000,252.0,327.0,78.985507,100,55.599998,0,67.900002,66.099998,63.099998
20161104161500,252.0,327.0,78.985507,100,56.599998,0,68.099998,66.099998,63.099998
20161104163000,252.0,323.399994,78.115941,100,56.599998,0,68.199997,66.099998,63.099998
20161104164500,252.0,323.399994,78.115941,100,55.599998,0,68.199997,66.099998,63.099998
20161104170000,252.0,317.399994,76.666665,100,55.599998,0,68.300003,66.099998,63.099998
20161104171500,252.0,323.399994,78.115941,100,55.599998,0,69.400002,66.099998,63.099998
20161104173000,252.0,323.399994,78.115941,100,56.299999,0,69.699997,66.099998,63.099998
20161104174500,252.0,323.399994,78.115941,100,55.599998,0,69.800003,66.099998,63.099998
20161104180000,252.0,323.399994,78.115941,100,55.599998,0,69.199997,66.099998,63.099998
20161104181500,252.0,317.399994,76.666665,100,55.599998,0,68.5,66.099998,63.099998
20161104183000,252.0,317.399994,76.666665,100,55.599998,0,68.400002,66.099998,63.099998
20161104184500,252.0,317.399994,76.666665,100,55.599998,0,68.199997,66.099998,63.099998
20161104190000,252.0,313.799988,75.797099,100,55.599998,0,68.5,66.099998,63.099998
20161104191500,252.0,313.799988,75.797099,100,55.599998,0,68.599998,66.099998,63.099998
20161104193000,252.0,313.799988,75.797099,100,55.599998,0,68.300003,66.099998,63.099998
20161104194500,252.0,317.399994,76.666665,100,55.599998,0,68.099998,66.099998,63.099998
20161104200000,252.0,313.799988,75.797099,100,55.599998,0,68.099998,66.099998,63.099998
20161104201500,252.0,317.399994,76.666665,100,55.599998,0,67.599998,66.099998,63.099998
20161104203000,252.0,313.799988,75.797099,100,55.599998,0,67.400002,66.099998,63.099998
20161104204500,252.0,320.399994,77.391303,100,55.599998,0,67.599998,66.099998,63.099998
20161104210000,252.0,320.399994,77.391303,100,55.599998,0,67.400002,66.099998,63.099998
20161104211500,252.0,320.399994,77.391303,100,55.599998,0,67.199997,66.099998,63.099998
20161104213000,252.0,320.399994,77.391303,100,55.599998,0,67.199997,66.099998,63.099998
20161104214500,252.0,320.399994,77.391303,100,55.599998,0,67.099998,66.099998,63.099998
20161104220000,252.0,320.399994,77.391303,100,55.599998,0,67.099998,66.099998,63.099998
20161104221500,252.0,327.0,78.985507,100,55.599998,0,67.099998,66.099998,63.099998
20161104223000,252.0,320.399994,77.391303,100,55.599998,0,67.0,66.099998,63.099998
20161104224500,252.0,327.0,78.985507,100,55.599998,0,66.900002,66.099998,63.099998
20161104230000,252.0,323.399994,78.115941,100,55.599998,0,66.800003,66.099998,63.099998
20161104231500,252.0,333.0,80.434783,100,55.599998,0,66.599998,66.099998,63.099998
20161104233000,252.0,344.399994,83.188404,100,55.599998,0,66.599998,66.099998,63.099998
20161104234500,252.0,344.399994,83.188404,100,55.599998,0,66.599998,66.099998,63.099998
20161105000000,252.0,344.399994,83.188404,100,55.599998,0,66.599998,66.099998,63.099998
20161105001500,252.0,344.399994,83.188404,100,55.599998,0,66.599998,66.099998,63.099998
20161105003000,252.0,350.399994,84.63768,100,55.599998,0,66.599998,66.099998,63.099998
20161105004500,252.0,350.399994,84.63768,100,55.599998,0,66.599998,66.099998,63.099998
20161105010000,252.0,350.399994,84.63768,100,55.599998,0,66.599998,66.099998,63.099998
20161105011500,252.0,350.399994,84.63768,100,55.599998,0,66.599998,66.099998,63.099998
20161105013000,252.0,350.399994,84.63768,100,55.599998,0,66.5,66.099998,63.099998
20161105014500,252.0,350.399994,84.63768,100,55.599998,0,66.5,66.099998,63.099998
20161105020000,252.0,350.399994,84.63768,100,55.599998,0,66.400002,66.099998,63.099998
20161105021500,252.0,350.399994,84.63768,100,55.599998,0,66.300003,66.099998,63.099998
20161105023000,252.0,350.399994,84.63768,100,55.599998,0,66.300003,66.099998,63.099998
20161105024500,252.0,350.399994,84.63768,100,55.599998,0,66.199997,66.099998,63.099998
20161105030000,252.0,350.399994,84.63768,100,55.599998,0,66.199997,66.099998,63.099998
20161105031500,252.0,350.399994,84.63768,100,55.599998,0,66.199997,66.0,63.0
20161105033000,252.0,350.399994,84.63768,100,55.599998,0,66.0,66.0,63.0
20161105034500,252.0,350.399994,84.63768,100,54.700001,0,66.0,66.0,63.0
20161105040000,252.0,350.399994,84.63768,100,54.700001,0,66.099998,66.0,63.0
20161105041500,252.0,350.399994,84.63768,100,54.700001,0,66.0,66.0,63.0
20161105043000,252.0,350.399994,84.63768,100,54.700001,0,65.900002,66.0,63.0
20161105044500,252.0,344.399994,83.188404,100,54.700001,0,65.800003,66.0,63.0
20161105050000,252.0,344.399994,83.188404,100,54.700001,0,65.699997,66.0,63.0
20161105051500,252.0,350.399994,84.63768,100,54.700001,0,65.599998,66.0,63.0
20161105053000,252.0,350.399994,84.63768,100,54.700001,0,65.5,66.0,63.0
20161105054500,252.0,350.399994,84.63768,100,54.700001,0,65.5,66.0,63.0
20161105060000,252.0,327.0,78.985507,73,54.700001,0,65.400002,66.0,63.0
20161105061500,252.0,294.600006,71.159422,66,54.700001,0,65.5,66.0,63.0
20161105063000,252.0,283.799988,68.550722,64,55.5,0,65.599998,66.0,63.0
20161105064500,252.0,283.799988,68.550722,63,55.5,0,65.599998,66.0,63.0
20161105070000,252.0,268.799988,64.927533,67,55.5,0,65.599998,65.900002,62.900002
20161105071500,252.0,268.799988,64.927533,67,55.5,0,65.599998,66.0,63.0
20161105073000,252.0,258.0,62.318841,65,55.5,0,65.599998,65.900002,62.900002
20161105074500,252.0,261.0,63.043478,65,55.5,0,65.599998,65.900002,62.900002
20161105080000,252.0,253.800003,61.304349,64,55.5,0,65.599998,65.900002,62.900002
20161105081500,252.0,258.0,62.318841,64,55.5,0,65.699997,65.800003,62.799999
20161105083000,252.0,261.0,63.043478,64,55.5,0,65.699997,65.800003,62.799999
20161105084500,252.0,265.200012,64.057974,64,55.5,0,65.900002,65.699997,62.700001
20161105090000,252.0,273.0,65.942029,66,55.5,0,66.099998,65.800003,62.799999
20161105091500,252.0,291.0,70.289855,70,55.5,0,66.099998,65.800003,62.799999
20161105093000,252.0,310.799988,75.072461,75,55.5,0,66.099998,65.800003,62.799999
20161105094500,252.0,336.0,81.15942,93,55.5,0,66.099998,65.699997,62.700001
20161105100000,252.0,336.0,81.15942,100,55.5,0,66.0,65.699997,62.700001
20161105101500,252.0,336.0,81.15942,100,55.5,0,65.699997,65.599998,62.599998
20161105103000,252.0,344.399994,83.188404,100,55.5,0,65.699997,65.699997,62.700001
20161105104500,252.0,344.399994,83.188404,100,55.5,0,65.900002,65.800003,62.799999
20161105110000,252.0,344.399994,83.188404,100,55.5,0,67.199997,65.599998,62.599998
20161105111500,252.0,344.399994,83.188404,100,55.5,0,67.099998,65.699997,62.700001
20161105113000,252.0,344.399994,83.188404,100,55.5,0,67.099998,65.699997,62.700001
20161105114500,252.0,344.399994,83.188404,100,55.5,0,67.099998,65.599998,62.599998
20161105120000,252.0,344.399994,83.188404,100,55.5,0,67.099998,65.599998,62.599998
20161105121500,252.0,344.399994,83.188404,100,55.5,0,66.699997,65.699997,62.700001
20161105123000,252.0,344.399994,83.188404,100,55.5,0,66.699997,65.699997,62.700001
20161105124500,252.0,344.399994,83.188404,100,55.5,0,67.199997,65.699997,62.700001
20161105130000,252.0,344.399994,83.188404,100,55.5,0,67.699997,65.599998,62.599998
20161105131500,252.0,344.399994,83.188404,100,55.5,0,68.599998,65.699997,62.700001
20161105133000,252.0,344.399994,83.188404,100,55.5,0,68.099998,65.699997,62.700001
20161105134500,252.0,344.399994,83.188404,100,55.5,0,67.900002,65.800003,62.799999
20161105140000,252.0,344.399994,83.188404,100,55.5,0,67.800003,65.699997,62.700001
20161105141500,252.0,344.399994,83.188404,100,55.5,0,67.699997,65.599998,62.599998
20161105143000,252.0,344.399994,83.188404,100,55.5,0,67.599998,65.599998,62.599998
20161105144500,252.0,344.399994,83.188404,100,55.5,0,67.800003,65.599998,62.599998
20161105150000,252.0,344.399994,83.188404,100,55.5,0,67.599998,65.599998,62.599998
20161105151500,252.0,344.399994,83.188404,100,55.5,0,67.400002,65.699997,62.700001
20161105153000,252.0,338.399994,81.739129,100,55.5,0,67.599998,65.599998,62.599998
20161105154500,252.0,338.399994,81.739129,100,55.5,0,67.5,65.599998,62.599998
20161105160000,252.0,338.399994,81.739129,100,55.5,0,67.699997,65.599998,62.599998
20161105161500,252.0,338.399994,81.739129,100,56.400002,0,67.599998,65.599998,62.599998
20161105163000,252.0,338.399994,81.739129,100,55.599998,0,68.0,65.599998,62.599998
20161105164500,252.0,338.399994,81.739129,100,55.599998,0,69.099998,65.5,62.5
20161105170000,252.0,338.399994,81.739129,100,55.599998,0,68.800003,65.599998,62.599998
20161105171500,252.0,333.0,80.434783,100,55.599998,0,68.199997,65.5,62.5
20161105173000,252.0,333.0,80.434783,100,55.599998,0,67.900002,65.599998,62.599998
20161105174500,252.0,333.0,80.434783,100,56.299999,0,67.699997,65.5,62.5
20161105180000,252.0,333.0,80.434783,100,56.299999,0,68.0,65.5,62.5
20161105181500,252.0,333.0,80.434783,100,56.299999,0,68.099998,65.599998,62.599998
20161105183000,252.0,333.0,80.434783,100,56.299999,0,67.599998,65.599998,62.599998
20161105184500,252.0,333.0,80.434783,100,56.299999,0,67.099998,65.5,62.5
20161105190000,252.0,333.0,80.434783,100,55.599998,0,67.099998,65.5,62.5
20161105191500,252.0,333.0,80.434783,100,55.599998,0,66.900002,65.5,62.5
20161105193000,252.0,333.0,80.434783,100,55.599998,0,66.699997,65.5,62.5
20161105194500,252.0,327.0,78.985507,100,55.599998,0,66.599998,65.5,62.5
20161105210000,252.0,327.0,78.985507,100,55.599998,0,66.400002,65.5,62.5
20161105211500,252.0,327.0,78.985507,100,55.599998,0,66.300003,65.5,62.5
20161105213000,252.0,327.0,78.985507,100,55.599998,0,66.099998,65.5,62.5
20161105214500,252.0,327.0,78.985507,100,55.599998,0,66.099998,65.5,62.5
20161105220000,252.0,364.799988,88.115939,100,55.599998,0,66.0,65.5,62.5
20161105221500,252.0,353.399994,85.362317,100,55.599998,0,66.099998,65.5,62.5
20161105223000,252.0,353.399994,85.362317,100,55.599998,0,66.099998,65.5,62.5
20161105224500,252.0,347.399994,83.913042,100,55.599998,0,66.099998,65.5,62.5
20161105230000,252.0,347.399994,83.913042,100,55.599998,0,66.099998,65.5,62.5
20161105231500,252.0,347.399994,83.913042,100,55.599998,0,66.099998,65.5,62.5
20161105233000,252.0,347.399994,83.913042,100,55.599998,0,66.099998,65.5,62.5
20161105234500,252.0,347.399994,83.913042,100,55.599998,0,66.099998,65.5,62.5
20161106000000,252.0,347.399994,83.913042,100,55.599998,0,66.099998,65.5,62.5
20161106001500,252.0,347.399994,83.913042,100,55.599998,0,66.099998,65.5,62.5
20161106003000,252.0,347.399994,83.913042,100,55.599998,0,66.099998,65.5,62.5
20161106004500,252.0,347.399994,83.913042,100,55.599998,0,66.099998,65.5,62.5
20161106010000,252.0,347.399994,83.913042,100,55.599998,0,66.099998,65.5,62.5
20161106011500,252.0,347.399994,83.913042,100,55.599998,0,66.099998,65.5,62.5
20161106013000,252.0,347.399994,83.913042,100,55.599998,0,66.099998,65.5,62.5
20161106014500,252.0,347.399994,83.913042,100,54.700001,0,66.099998,65.5,62.5
20161106020000,252.0,341.399994,82.463767,100,54.700001,0,66.099998,65.5,62.5
20161106021500,252.0,341.399994,82.463767,100,54.700001,0,66.199997,65.5,62.5
20161106023000,252.0,341.399994,82.463767,100,54.700001,0,66.199997,65.5,62.5
20161106024500,252.0,341.399994,82.463767,100,54.700001,0,66.099998,65.5,62.5
20161106030000,252.0,341.399994,82.463767,100,54.700001,0,66.099998,65.5,62.5
20161106031500,252.0,341.399994,82.463767,100,54.700001,0,66.099998,65.5,62.5
20161106033000,252.0,333.0,80.434783,100,54.700001,0,66.099998,65.5,62.5
20161106034500,252.0,333.0,80.434783,100,54.700001,0,66.099998,65.5,62.5
20161106040000,252.0,333.0,80.434783,100,54.700001,0,66.099998,65.5,62.5
20161106041500,252.0,333.0,80.434783,100,54.700001,0,66.099998,65.5,62.5
20161106043000,252.0,333.0,80.434783,100,54.700001,0,66.300003,65.5,62.5
20161106044500,252.0,333.0,80.434783,100,54.700001,0,66.199997,65.5,62.5
20161106050000,252.0,333.0,80.434783,100,54.700001,0,66.199997,65.5,62.5
20161106051500,252.0,333.0,80.434783,100,54.700001,0,66.199997,65.5,62.5
20161106053000,252.0,333.0,80.434783,100,54.700001,0,66.199997,65.5,62.5
20161106054500,252.0,341.399994,82.463767,100,54.700001,0,66.099998,65.5,62.5
20161106060000,252.0,341.399994,82.463767,100,54.700001,0,66.099998,65.5,62.5
20161106061500,252.0,336.0,81.15942,100,54.700001,0,66.099998,65.5,62.5
20161106063000,252.0,336.0,81.15942,100,54.700001,0,66.199997,65.5,62.5
20161106064500,252.0,336.0,81.15942,100,54.700001,0,66.199997,65.5,62.5
20161106070000,252.0,336.0,81.15942,100,54.700001,0,66.199997,65.5,62.5
20161106071500,252.0,336.0,81.15942,100,54.700001,0,66.199997,65.5,62.5
20161106073000,252.0,336.0,81.15942,100,55.5,0,66.199997,65.5,62.5
20161106074500,252.0,330.0,79.710145,100,55.5,0,66.300003,65.5,62.5
20161106080000,252.0,323.399994,78.115941,100,55.5,0,66.199997,65.5,62.5
20161106081500,252.0,323.399994,78.115941,100,55.5,0,66.199997,65.5,62.5
20161106083000,252.0,317.399994,76.666665,100,55.5,0,65.900002,65.5,62.5
20161106084500,252.0,317.399994,76.666665,100,55.5,0,66.0,65.5,62.5
20161106090000,252.0,317.399994,76.666665,100,55.5,0,65.800003,65.5,62.5
20161106091500,252.0,317.399994,76.666665,100,55.5,0,65.900002,65.5,62.5
20161106093000,252.0,323.399994,78.115941,100,55.5,0,66.0,65.5,62.5
20161106094500,252.0,323.399994,78.115941,100,55.5,0,65.699997,65.5,62.5
20161106100000,252.0,323.399994,78.115941,100,55.5,0,65.599998,65.5,62.5
20161106101500,252.0,323.399994,78.115941,100,55.5,0,66.099998,65.5,62.5
20161106103000,252.0,323.399994,78.115941,100,55.5,0,66.099998,65.5,62.5
20161106104500,252.0,327.0,78.985507,100,55.5,0,66.0,65.5,62.5
20161106110000,252.0,320.399994,77.391303,100,55.5,0,65.699997,65.5,62.5
20161106111500,252.0,330.0,79.710145,100,55.5,0,65.5,65.5,62.5
20161106113000,252.0,330.0,79.710145,100,55.5,0,65.300003,65.5,62.5
20161106114500,252.0,330.0,79.710145,100,56.299999,0,65.199997,65.5,62.5
20161106120000,252.0,336.0,81.15942,100,56.299999,0,65.300003,65.5,62.5
20161106121500,252.0,336.0,81.15942,100,55.5,0,65.199997,65.5,62.5
20161106123000,252.0,336.0,81.15942,90,55.5,0,65.199997,65.0,61.799999
20161106124500,252.0,336.0,81.15942,100,55.5,0,65.300003,65.0,61.700001
20161106130000,252.0,327.0,78.985507,100,55.5,0,65.300003,65.5,62.5
20161106131500,252.0,336.0,81.15942,100,55.5,0,65.300003,65.5,62.5
20161106133000,252.0,336.0,81.15942,100,55.5,0,65.400002,65.5,62.5
20161106134500,252.0,336.0,81.15942,100,55.5,0,65.5,65.5,62.5
20161106140000,252.0,330.0,79.710145,100,55.5,0,65.800003,65.5,62.5
20161106141500,252.0,330.0,79.710145,100,55.5,0,65.599998,65.5,62.5
20161106143000,252.0,330.0,79.710145,100,55.5,0,66.199997,65.5,62.5
20161106144500,252.0,330.0,79.710145,100,55.5,0,66.599998,65.5,62.5
20161106150000,252.0,330.0,79.710145,100,55.5,0,66.800003,65.5,62.5
20161106151500,252.0,330.0,79.710145,100,55.5,0,66.599998,65.5,62.5
20161106153000,252.0,330.0,79.710145,100,55.5,0,66.900002,65.5,62.5
20161106154500,252.0,330.0,79.710145,100,55.5,0,66.699997,65.5,62.5
20161106160000,252.0,330.0,79.710145,100,56.299999,0,66.699997,65.5,62.5
20161106161500,252.0,330.0,79.710145,100,55.599998,0,66.699997,65.5,62.5
20161106163000,252.0,330.0,79.710145,100,55.599998,0,66.300003,66.0,63.0
20161106164500,252.0,323.399994,78.115941,100,55.599998,0,66.199997,66.0,63.0
20161106170000,252.0,327.0,78.985507,100,55.599998,0,66.199997,66.800003,63.799999
20161106171500,252.0,261.0,63.043478,63,55.599998,0,66.5,68.400002,65.400002
20161106173000,252.0,297.600006,71.884059,73,55.599998,0,66.900002,67.800003,64.800003
20161106174500,252.0,261.0,63.043478,63,55.599998,0,66.800003,68.400002,65.400002
20161106180000,252.0,258.0,62.318841,63,55.599998,0,66.5,68.400002,65.400002
20161106181500,252.0,258.0,62.318841,62,55.599998,0,66.400002,68.400002,65.400002
20161106183000,252.0,258.0,62.318841,62,55.599998,0,66.300003,68.400002,65.400002
20161106184500,252.0,258.0,62.318841,62,55.599998,0,66.199997,68.699997,65.699997
20161106190000,252.0,258.0,62.318841,62,55.599998,0,66.099998,68.5,65.5
20161106191500,252.0,261.0,63.043478,63,55.599998,0,66.099998,68.5,65.5
20161106193000,252.0,261.0,63.043478,63,55.599998,0,66.199997,68.5,65.5
20161106194500,252.0,261.0,63.043478,63,55.599998,0,66.0,68.5,65.5
20161106200000,252.0,258.0,62.318841,61,55.599998,0,66.300003,68.5,65.5
20161106201500,252.0,258.0,62.318841,61,55.599998,0,66.400002,68.5,65.5
20161106203000,252.0,258.0,62.318841,61,55.599998,0,66.300003,68.5,65.5
20161106204500,252.0,258.0,62.318841,61,55.599998,0,66.300003,68.5,65.5
20161106210000,252.0,258.0,62.318841,62,55.599998,0,66.300003,68.900002,65.900002
20161106211500,252.0,258.0,62.318841,62,55.599998,0,66.300003,68.900002,65.900002
20161106213000,252.0,258.0,62.318841,62,55.599998,0,66.400002,68.900002,65.900002
20161106214500,252.0,258.0,62.318841,62,55.599998,0,66.400002,68.900002,65.900002
20161106220000,252.0,258.0,62.318841,62,55.599998,0,66.5,68.900002,65.900002
20161106221500,252.0,258.0,62.318841,62,55.599998,0,66.5,68.900002,65.900002
20161106223000,252.0,253.800003,61.304349,62,55.599998,0,66.400002,68.900002,65.900002
20161106224500,252.0,253.800003,61.304349,62,55.599998,0,66.800003,68.900002,65.900002
20161106230000,252.0,258.0,62.318841,62,55.599998,0,66.900002,68.900002,65.900002
20161106231500,252.0,258.0,62.318841,62,55.599998,0,67.300003,68.800003,65.800003
20161106233000,252.0,258.0,62.318841,62,55.599998,0,67.599998,68.800003,65.800003
20161106234500,252.0,280.200012,67.681162,67,55.599998,0,68.099998,68.5,65.5
20161107000000,252.0,276.600006,66.811596,65,55.599998,0,68.0,68.599998,65.599998
20161107001500,252.0,261.0,63.043478,62,55.599998,0,67.800003,68.699997,65.699997
20161107003000,252.0,245.399994,59.275361,58,55.599998,0,67.300003,68.5,65.5
20161107004500,252.0,249.600006,60.289857,60,55.599998,0,67.199997,68.599998,65.599998
20161107010000,252.0,253.800003,61.304349,60,55.599998,0,67.099998,68.5,65.5
20161107011500,252.0,249.600006,60.289857,60,55.599998,0,66.900002,68.5,65.5
20161107013000,252.0,253.800003,61.304349,60,55.599998,0,66.800003,68.599998,65.599998
20161107014500,252.0,258.0,62.318841,60,55.599998,0,66.699997,68.599998,65.599998
20161107020000,252.0,253.800003,61.304349,60,55.599998,0,66.599998,68.800003,65.800003
20161107021500,252.0,253.800003,61.304349,60,55.599998,0,66.599998,68.5,65.5
20161107023000,252.0,249.600006,60.289857,60,55.599998,0,66.599998,68.599998,65.599998
20161107024500,252.0,258.0,62.318841,60,55.599998,0,66.599998,68.599998,65.599998
20161107030000,252.0,253.800003,61.304349,60,55.599998,0,66.599998,68.5,65.5
20161107031500,252.0,253.800003,61.304349,60,55.599998,0,66.599998,68.5,65.5
20161107033000,252.0,253.800003,61.304349,60,55.599998,0,66.599998,68.5,65.5
20161107034500,252.0,249.600006,60.289857,60,55.599998,0,66.599998,68.5,65.5
20161107040000,252.0,253.800003,61.304349,60,55.599998,0,66.599998,68.5,65.5
20161107041500,252.0,253.800003,61.304349,60,55.599998,0,66.599998,68.5,65.5
20161107043000,252.0,249.600006,60.289857,60,55.599998,0,66.599998,68.5,65.5
20161107044500,252.0,253.800003,61.304349,60,55.599998,0,66.699997,68.5,65.5
20161107050000,252.0,253.800003,61.304349,60,55.599998,0,66.699997,68.5,65.5
20161107051500,252.0,253.800003,61.304349,60,55.599998,0,66.599998,68.5,65.5
20161107053000,252.0,249.600006,60.289857,60,55.599998,0,66.599998,68.5,65.5
20161107054500,252.0,245.399994,59.275361,60,55.599998,0,66.599998,68.5,65.5
20161107060000,252.0,245.399994,59.275361,61,55.599998,0,66.5,68.900002,65.900002
20161107061500,252.0,245.399994,59.275361,61,55.599998,0,66.5,68.900002,65.900002
20161107063000,252.0,245.399994,59.275361,62,55.599998,0,66.400002,68.900002,65.900002
20161107064500,252.0,245.399994,59.275361,62,55.599998,0,66.400002,68.900002,65.900002
20161107070000,252.0,253.800003,61.304349,63,55.599998,0,66.300003,68.5,65.5
20161107071500,252.0,245.399994,59.275361,64,55.599998,0,66.300003,68.5,65.5
20161107073000,252.0,253.800003,61.304349,64,55.599998,0,66.300003,68.5,65.5
20161107074500,252.0,253.800003,61.304349,64,55.599998,0,66.300003,68.5,65.5
20161107080000,252.0,249.600006,60.289857,64,55.599998,0,66.199997,68.5,65.5
20161107081500,252.0,253.800003,61.304349,64,55.599998,0,66.199997,68.5,65.5
20161107083000,252.0,261.0,63.043478,66,55.599998,0,66.099998,68.900002,65.900002
20161107084500,252.0,273.0,65.942029,69,55.599998,0,66.099998,67.900002,64.900002
20161107090000,252.0,261.0,63.043478,65,55.599998,0,66.099998,68.5,65.5
20161107091500,252.0,258.0,62.318841,65,55.599998,0,66.099998,68.400002,65.400002
20161107093000,252.0,253.800003,61.304349,65,55.599998,0,66.0,68.400002,65.400002
20161107094500,252.0,258.0,62.318841,65,55.599998,100,65.300003,68.400002,65.400002
20161107100000,252.0,261.0,63.043478,65,55.599998,100,65.599998,68.400002,65.400002
20161107101500,252.0,258.0,62.318841,65,55.599998,0,65.599998,68.400002,65.400002
20161107103000,252.0,258.0,62.318841,65,55.599998,0,65.800003,68.400002,65.400002
20161107104500,252.0,258.0,62.318841,65,55.599998,0,65.300003,68.400002,65.400002
20161107110000,252.0,261.0,63.043478,65,55.599998,0,65.0,67.900002,64.900002
20161107111500,252.0,245.399994,59.275361,64,56.299999,100,64.900002,68.400002,65.400002
20161107113000,252.0,261.0,63.043478,61,56.299999,100,64.800003,68.400002,65.400002
20161107114500,252.0,258.0,62.318841,59,61.5,100,64.900002,68.400002,65.400002
20161107120000,252.0,261.0,63.043478,60,56.700001,0,65.5,68.199997,65.199997
20161107121500,252.0,258.0,62.318841,60,56.0,0,65.0,67.900002,64.900002
20161107123000,252.0,253.800003,61.304349,60,56.0,100,64.800003,68.400002,65.400002
20161107124500,252.0,261.0,63.043478,60,56.0,100,64.599998,67.800003,64.800003
20161107130000,252.0,253.800003,61.304349,60,56.0,100,64.5,67.900002,64.900002
20161107131500,252.0,258.0,62.318841,60,67.699997,100,64.900002,68.5,65.5
20161107133000,252.0,249.600006,60.289857,60,58.799999,100,64.800003,68.5,65.5
20161107134500,252.0,253.800003,61.304349,61,56.799999,0,65.599998,68.400002,65.400002
20161107140000,252.0,261.0,63.043478,60,59.900002,100,65.0,68.900002,65.900002
20161107141500,252.0,241.199997,58.260869,62,56.799999,100,65.599998,68.900002,65.900002
20161107143000,252.0,241.199997,58.260869,62,56.799999,100,65.099998,68.5,65.5
20161107144500,252.0,253.800003,61.304349,62,68.199997,100,65.599998,68.699997,65.699997
20161107150000,252.0,258.0,62.318841,59,56.799999,100,65.199997,68.900002,65.900002
20161107151500,252.0,258.0,62.318841,59,56.799999,100,65.0,67.199997,64.199997
20161107153000,252.0,258.0,62.318841,60,56.799999,100,64.800003,67.900002,64.900002
20161107154500,252.0,261.0,63.043478,60,56.799999,100,64.599998,68.400002,65.400002
20161107160000,252.0,258.0,62.318841,60,60.599998,100,64.699997,68.099998,65.099998
20161107161500,252.0,258.0,62.318841,60,56.400002,100,65.0,68.400002,65.400002
20161107163000,252.0,253.800003,61.304349,60,56.400002,100,64.599998,68.400002,65.400002
20161107164500,252.0,258.0,62.318841,60,67.199997,100,65.099998,68.400002,65.400002
20161107170000,252.0,261.0,63.043478,61,56.400002,0,65.199997,67.800003,64.800003
20161107171500,252.0,261.0,63.043478,61,56.400002,100,64.699997,68.400002,65.400002
20161107173000,252.0,258.0,62.318841,61,62.200001,100,64.5,68.400002,65.400002
20161107174500,252.0,258.0,62.318841,61,56.799999,100,64.800003,67.900002,64.900002
20161107180000,252.0,258.0,62.318841,61,59.099998,100,64.800003,68.400002,65.400002
20161107181500,252.0,253.800003,61.304349,61,59.099998,100,65.199997,68.400002,65.400002
20161107183000,252.0,258.0,62.318841,62,56.700001,100,64.699997,67.900002,64.900002
20161107184500,252.0,253.800003,61.304349,61,56.700001,100,64.599998,68.400002,65.400002
20161107190000,252.0,268.799988,64.927533,63,56.700001,0,65.199997,67.900002,64.900002
20161107191500,252.0,258.0,62.318841,61,56.700001,0,64.699997,67.900002,64.900002
20161107193000,252.0,261.0,63.043478,61,56.700001,100,64.400002,67.900002,64.900002
20161107194500,252.0,253.800003,61.304349,61,56.700001,100,64.300003,67.900002,64.900002
20161107200000,252.0,249.600006,60.289857,61,56.700001,100,64.300003,67.800003,64.800003
20161107201500,252.0,245.399994,59.275361,61,56.700001,100,64.300003,67.800003,64.800003
20161107203000,252.0,241.199997,58.260869,61,76.400002,100,65.599998,68.900002,65.900002
20161107204500,252.0,258.0,62.318841,66,56.400002,0,65.199997,68.400002,65.400002
20161107210000,252.0,261.0,63.043478,66,57.099998,100,64.699997,68.5,65.5
20161107211500,252.0,253.800003,61.304349,66,61.900002,100,64.800003,68.5,65.5
20161107213000,252.0,258.0,62.318841,65,67.400002,100,65.800003,68.900002,65.900002
20161107214500,252.0,258.0,62.318841,64,64.699997,100,66.099998,68.900002,65.900002
20161107220000,252.0,265.200012,64.057974,65,56.799999,100,65.5,68.900002,65.900002
20161107221500,252.0,258.0,62.318841,63,56.799999,100,65.0,68.900002,65.900002
20161107223000,252.0,258.0,62.318841,63,61.700001,100,65.599998,68.900002,65.900002
20161107224500,252.0,253.800003,61.304349,63,63.400002,100,65.5,68.900002,65.900002
20161107230000,252.0,253.800003,61.304349,63,61.599998,100,65.699997,68.900002,65.900002
20161107231500,252.0,253.800003,61.304349,63,62.799999,100,65.699997,68.900002,65.900002
20161107233000,252.0,253.800003,61.304349,63,62.0,100,65.800003,68.900002,65.900002
20161107234500,252.0,253.800003,61.304349,63,56.799999,100,65.300003,68.900002,65.900002
20161108000000,252.0,253.800003,61.304349,63,60.700001,100,65.0,68.900002,65.900002
20161108001500,252.0,253.800003,61.304349,63,63.200001,100,65.5,68.699997,65.699997
20161108003000,252.0,258.0,62.318841,63,61.599998,100,65.699997,68.5,65.5
20161108004500,252.0,253.800003,61.304349,63,56.799999,0,65.5,68.599998,65.599998
20161108010000,252.0,258.0,62.318841,63,56.799999,100,65.0,68.800003,65.800003
20161108011500,252.0,253.800003,61.304349,63,76.300003,100,65.099998,68.900002,65.900002
20161108013000,252.0,253.800003,61.304349,63,67.300003,100,66.0,68.900002,65.900002
20161108014500,252.0,253.800003,61.304349,63,56.799999,0,65.699997,68.900002,65.900002
20161108020000,252.0,253.800003,61.304349,63,56.799999,100,65.099998,68.5,65.5
20161108021500,252.0,253.800003,61.304349,63,68.099998,100,65.300003,68.900002,65.900002
20161108023000,252.0,253.800003,61.304349,63,59.400002,100,65.400002,68.900002,65.900002
20161108024500,252.0,258.0,62.318841,63,62.400002,100,65.5,68.900002,65.900002
20161108030000,252.0,258.0,62.318841,62,57.099998,100,65.199997,68.900002,65.900002
20161108031500,252.0,258.0,62.318841,62,66.300003,100,65.599998,68.900002,65.900002
20161108033000,252.0,258.0,62.318841,62,59.900002,100,65.5,68.900002,65.900002
20161108034500,252.0,253.800003,61.304349,62,61.299999,100,65.599998,68.900002,65.900002
20161108040000,252.0,258.0,62.318841,62,61.299999,100,65.699997,68.900002,65.900002
20161108041500,252.0,245.399994,59.275361,62,62.799999,100,65.800003,68.900002,65.900002
20161108043000,252.0,249.600006,60.289857,62,62.799999,100,66.0,68.900002,65.900002
20161108044500,252.0,253.800003,61.304349,62,61.599998,100,66.0,68.900002,65.900002
20161108050000,252.0,253.800003,61.304349,62,62.799999,100,66.0,68.900002,65.900002
20161108051500,252.0,249.600006,60.289857,62,62.0,100,66.099998,68.900002,65.900002
20161108053000,252.0,249.600006,60.289857,62,61.200001,100,66.099998,68.900002,65.900002
20161108054500,252.0,253.800003,61.304349,62,61.200001,100,66.0,68.900002,65.900002
20161108060000,252.0,258.0,62.318841,63,56.799999,0,65.699997,68.800003,65.800003
20161108061500,252.0,261.0,63.043478,63,56.799999,100,65.199997,68.900002,65.900002
20161108063000,252.0,258.0,62.318841,63,65.300003,100,65.199997,68.900002,65.900002
20161108064500,252.0,258.0,62.318841,63,58.799999,100,65.5,68.900002,65.900002
20161108070000,252.0,253.800003,61.304349,63,71.0,100,65.900002,68.900002,65.900002
20161108071500,252.0,253.800003,61.304349,63,56.799999,100,65.599998,68.900002,65.900002
20161108073000,252.0,253.800003,61.304349,63,56.799999,100,65.099998,68.900002,65.900002
20161108074500,252.0,258.0,62.318841,63,66.300003,100,65.599998,68.900002,65.900002
20161108080000,252.0,253.800003,61.304349,63,59.599998,100,65.599998,68.900002,65.900002
20161108081500,252.0,258.0,62.318841,61,61.599998,100,65.5,68.900002,65.900002
20161108083000,252.0,258.0,62.318841,61,61.599998,100,65.599998,68.900002,65.900002
20161108084500,252.0,258.0,62.318841,63,61.599998,100,65.800003,68.900002,65.900002
20161108090000,252.0,258.0,62.318841,61,56.599998,0,66.099998,68.900002,65.900002
20161108091500,252.0,258.0,62.318841,61,56.599998,0,66.099998,68.900002,65.900002
20161108093000,252.0,249.600006,60.289857,61,56.599998,0,66.099998,68.900002,65.900002
20161108094500,252.0,249.600006,60.289857,61,56.599998,0,66.199997,68.900002,65.900002
20161108100000,252.0,249.600006,60.289857,61,56.599998,0,66.199997,68.900002,65.900002
20161108101500,252.0,245.399994,59.275361,61,56.599998,0,66.300003,68.900002,65.900002
20161108103000,252.0,245.399994,59.275361,61,56.599998,0,66.400002,68.900002,65.900002
20161108104500,252.0,241.199997,58.260869,61,56.599998,0,66.5,68.900002,65.900002
20161108110000,252.0,249.600006,60.289857,65,56.599998,0,66.599998,68.900002,65.900002
20161108111500,252.0,258.0,62.318841,64,56.599998,0,66.599998,68.400002,65.400002
20161108113000,252.0,261.0,63.043478,63,56.599998,0,66.400002,68.900002,65.900002
20161108114500,252.0,261.0,63.043478,61,56.0,0,66.400002,68.900002,65.900002
20161108120000,252.0,253.800003,61.304349,60,56.0,0,66.400002,68.900002,65.900002
20161108121500,252.0,258.0,62.318841,60,56.0,0,66.300003,68.900002,65.900002
20161108123000,252.0,253.800003,61.304349,59,56.0,0,66.300003,68.900002,65.900002
20161108124500,252.0,253.800003,61.304349,59,56.0,0,66.300003,68.900002,65.900002
20161108130000,252.0,253.800003,61.304349,59,56.0,0,66.400002,68.900002,65.900002
20161108131500,252.0,245.399994,59.275361,59,56.0,0,66.400002,69.0,66.0
20161108133000,252.0,241.199997,58.260869,59,56.0,0,66.400002,69.0,66.0
20161108134500,252.0,245.399994,59.275361,60,56.0,0,66.5,69.0,66.0
20161108140000,252.0,245.399994,59.275361,60,56.0,0,66.5,69.0,66.0
20161108141500,252.0,265.200012,64.057974,64,56.0,0,66.599998,68.5,65.5
20161108143000,252.0,261.0,63.043478,63,56.0,0,66.400002,68.900002,65.900002
20161108144500,252.0,258.0,62.318841,62,56.0,0,66.400002,68.900002,65.900002
20161108150000,252.0,249.600006,60.289857,62,56.700001,0,66.5,68.900002,65.900002
20161108151500,252.0,245.399994,59.275361,62,56.700001,0,66.400002,68.900002,65.900002
20161108153000,252.0,245.399994,59.275361,62,56.700001,0,66.5,68.900002,65.900002
20161108154500,252.0,249.600006,60.289857,62,56.700001,0,66.599998,69.0,66.0
20161108160000,252.0,249.600006,60.289857,62,56.700001,0,66.599998,69.0,66.0
20161108161500,252.0,253.800003,61.304349,62,56.700001,0,66.599998,69.0,66.0
20161108163000,252.0,249.600006,60.289857,62,56.700001,0,66.599998,69.0,66.0
20161108164500,252.0,258.0,62.318841,62,56.700001,0,66.5,69.0,66.0
20161108170000,252.0,253.800003,61.304349,62,56.700001,0,66.400002,69.0,66.0
20161108171500,252.0,245.399994,59.275361,57,56.700001,0,66.5,69.0,66.0
20161108173000,252.0,249.600006,60.289857,57,56.0,0,66.599998,69.0,66.0
20161108174500,252.0,249.600006,60.289857,57,56.0,0,66.699997,69.0,66.0
20161108180000,252.0,249.600006,60.289857,58,56.0,0,66.800003,69.0,66.0
20161108181500,252.0,249.600006,60.289857,58,56.0,0,66.900002,69.0,66.0
20161108183000,252.0,245.399994,59.275361,58,56.0,0,66.900002,69.0,66.0
20161108184500,252.0,245.399994,59.275361,58,56.0,0,66.900002,69.0,66.0
20161108190000,252.0,245.399994,59.275361,59,56.0,0,66.900002,69.0,66.0
20161108191500,252.0,245.399994,59.275361,59,56.0,0,66.900002,69.0,66.0
20161108193000,252.0,245.399994,59.275361,60,56.0,0,66.900002,69.0,66.0
20161108194500,252.0,241.199997,58.260869,60,56.0,0,66.900002,69.0,66.0
20161108200000,252.0,245.399994,59.275361,60,56.0,0,66.900002,69.0,66.0
20161108201500,252.0,261.0,63.043478,62,56.0,0,66.900002,69.0,66.0
20161108203000,252.0,261.0,63.043478,60,56.0,0,66.900002,69.0,66.0
20161108204500,252.0,258.0,62.318841,60,56.0,0,66.900002,69.0,66.0
20161108210000,252.0,253.800003,61.304349,60,56.0,0,66.900002,69.0,66.0
20161108211500,252.0,258.0,62.318841,60,56.0,0,66.900002,69.0,66.0
20161108213000,252.0,258.0,62.318841,60,56.0,0,66.900002,69.0,66.0
20161108214500,252.0,253.800003,61.304349,60,56.0,0,66.900002,69.0,66.0
20161108220000,252.0,245.399994,59.275361,60,56.0,0,66.800003,69.0,66.0
20161108221500,252.0,245.399994,59.275361,60,56.0,0,66.900002,69.0,66.0
20161108223000,252.0,241.199997,58.260869,60,56.0,0,66.800003,69.0,66.0
20161108224500,252.0,249.600006,60.289857,60,56.0,0,66.900002,69.0,66.0
20161108230000,252.0,245.399994,59.275361,60,56.0,0,66.900002,69.0,66.0
20161108231500,252.0,245.399994,59.275361,60,56.0,0,66.800003,69.0,66.0
20161108233000,252.0,241.199997,58.260869,60,56.0,0,66.800003,69.0,66.0
20161108234500,252.0,245.399994,59.275361,60,56.0,0,66.699997,69.0,66.0
20161109000000,252.0,245.399994,59.275361,60,56.0,0,66.699997,69.0,66.0
20161109001500,252.0,249.600006,60.289857,60,56.0,0,66.699997,69.0,66.0
20161109003000,252.0,249.600006,60.289857,60,56.0,0,66.699997,69.0,66.0
20161109004500,252.0,249.600006,60.289857,60,56.0,0,66.699997,69.0,66.0
20161109010000,252.0,249.600006,60.289857,60,56.0,0,66.699997,69.0,66.0
20161109011500,252.0,253.800003,61.304349,60,56.0,0,66.699997,69.0,66.0
20161109013000,252.0,253.800003,61.304349,60,56.0,0,66.699997,69.0,66.0
20161109014500,252.0,253.800003,61.304349,60,56.0,0,66.599998,69.0,66.0
20161109020000,252.0,249.600006,60.289857,60,56.0,0,66.599998,69.0,66.0
20161109021500,252.0,253.800003,61.304349,60,56.0,0,66.599998,69.0,66.0
20161109023000,252.0,258.0,62.318841,60,56.0,0,66.599998,69.0,66.0
20161109024500,252.0,258.0,62.318841,60,56.0,0,66.599998,69.0,66.0
20161109030000,252.0,258.0,62.318841,60,56.0,0,66.599998,69.0,66.0
20161109031500,252.0,258.0,62.318841,60,56.0,0,66.599998,69.0,66.0
20161109033000,252.0,258.0,62.318841,60,56.0,0,66.599998,69.0,66.0
20161109034500,252.0,261.0,63.043478,60,56.0,0,66.599998,69.0,66.0
20161109040000,252.0,258.0,62.318841,60,56.0,0,66.599998,69.0,66.0
20161109041500,252.0,258.0,62.318841,60,56.0,0,66.599998,69.0,66.0
20161109043000,252.0,258.0,62.318841,60,56.0,0,66.5,69.0,66.0
20161109044500,252.0,258.0,62.318841,60,56.0,0,66.5,69.0,66.0
20161109050000,252.0,258.0,62.318841,60,56.0,0,66.599998,69.0,66.0
20161109051500,252.0,253.800003,61.304349,60,56.0,0,66.599998,69.0,66.0
20161109053000,252.0,258.0,62.318841,60,56.0,0,66.5,69.0,66.0
20161109054500,252.0,245.399994,59.275361,58,56.0,0,66.599998,69.0,66.0
20161109060000,252.0,232.800003,56.231885,61,56.0,0,66.699997,69.0,66.0
20161109061500,252.0,237.0,57.246377,80,58.099998,0,66.800003,69.0,66.0
20161109063000,252.0,258.0,62.318841,70,55.900002,0,66.699997,69.0,66.0
20161109064500,252.0,258.0,62.318841,69,55.900002,0,66.699997,69.0,66.0
20161109070000,252.0,249.600006,60.289857,68,55.900002,0,66.699997,69.0,66.0
20161109071500,252.0,249.600006,60.289857,68,55.900002,0,66.699997,69.0,66.0
20161109073000,252.0,249.600006,60.289857,68,55.900002,0,66.699997,69.0,66.0
20161109074500,252.0,265.200012,64.057974,68,55.900002,0,66.699997,69.0,66.0
20161109080000,252.0,249.600006,60.289857,65,55.900002,0,66.599998,69.0,66.0
20161109081500,252.0,249.600006,60.289857,65,55.900002,0,66.400002,69.0,66.0
20161109083000,252.0,249.600006,60.289857,65,55.900002,0,66.199997,69.0,66.0
20161109084500,252.0,253.800003,61.304349,65,55.900002,0,66.099998,69.0,66.0
20161109090000,252.0,253.800003,61.304349,65,55.900002,0,66.099998,69.0,66.0
20161109091500,252.0,253.800003,61.304349,65,55.900002,0,66.0,69.0,66.0
20161109093000,252.0,258.0,62.318841,65,55.900002,0,66.0,69.0,66.0
20161109094500,252.0,261.0,63.043478,65,55.900002,0,66.0,69.0,66.0
20161109100000,252.0,258.0,62.318841,64,55.900002,0,65.900002,69.0,66.0
20161109101500,252.0,258.0,62.318841,64,55.900002,0,65.800003,69.0,66.0
20161109103000,252.0,249.600006,60.289857,64,55.900002,100,65.800003,69.0,66.0
20161109104500,252.0,258.0,62.318841,64,55.900002,0,65.900002,69.0,66.0
20161109110000,252.0,258.0,62.318841,64,55.900002,0,66.0,69.0,66.0
20161109111500,252.0,258.0,62.318841,64,55.900002,100,65.400002,69.0,66.0
20161109113000,252.0,261.0,63.043478,64,55.900002,100,65.199997,69.0,66.0
20161109114500,252.0,258.0,62.318841,64,60.0,100,65.900002,69.0,66.0
20161109120000,252.0,253.800003,61.304349,63,59.200001,100,65.800003,69.0,66.0
20161109121500,252.0,253.800003,61.304349,63,59.200001,100,65.800003,68.5,65.5
20161109123000,252.0,258.0,62.318841,64,56.400002,100,65.5,68.900002,65.900002
20161109124500,252.0,258.0,62.318841,64,56.400002,100,65.300003,68.900002,65.900002
20161109130000,252.0,253.800003,61.304349,63,57.099998,100,65.300003,68.900002,65.900002
20161109131500,252.0,261.0,63.043478,63,66.699997,100,66.099998,68.900002,65.900002
20161109133000,252.0,258.0,62.318841,63,56.400002,0,65.699997,68.900002,65.900002
20161109134500,252.0,258.0,62.318841,63,56.400002,100,65.400002,68.900002,65.900002
20161109140000,252.0,249.600006,60.289857,61,56.400002,100,65.300003,68.900002,65.900002
20161109141500,252.0,245.399994,59.275361,61,56.400002,100,65.300003,68.900002,65.900002
20161109143000,252.0,245.399994,59.275361,61,62.400002,100,65.900002,68.900002,65.900002
20161109144500,252.0,245.399994,59.275361,61,102.199997,100,66.900002,73.699997,70.699997
20161109150000,252.0,245.399994,59.275361,61,86.199997,100,68.300003,73.900002,70.900002
20161109151500,252.0,245.399994,59.275361,62,89.300003,100,69.199997,73.900002,70.900002
20161109153000,252.0,241.199997,58.260869,62,104.300003,100,70.199997,73.900002,70.900002
20161109154500,252.0,245.399994,59.275361,63,87.400002,100,70.900002,73.900002,70.900002
20161109160000,252.0,253.800003,61.304349,65,56.799999,0,70.900002,73.900002,70.900002
20161109161500,252.0,253.800003,61.304349,65,74.199997,100,70.099998,73.900002,70.900002
20161109163000,252.0,249.600006,60.289857,65,76.800003,100,70.300003,73.900002,70.900002
20161109164500,252.0,253.800003,61.304349,65,57.200001,100,70.0,73.599998,70.599998
20161109170000,252.0,258.0,62.318841,65,58.0,100,70.0,73.599998,70.599998
20161109171500,252.0,258.0,62.318841,65,60.200001,0,70.0,73.099998,70.099998
20161109173000,252.0,258.0,62.318841,64,70.099998,100,68.900002,72.800003,69.800003
20161109174500,252.0,253.800003,61.304349,64,67.0,100,69.0,72.699997,69.699997
20161109180000,252.0,253.800003,61.304349,65,56.799999,100,69.300003,72.699997,69.699997
20161109181500,252.0,249.600006,60.289857,65,60.0,100,68.800003,72.300003,69.300003
20161109183000,252.0,253.800003,61.304349,65,57.599998,100,69.300003,73.099998,70.099998
20161109184500,252.0,249.600006,60.289857,65,77.300003,100,69.199997,73.199997,70.199997
20161109190000,252.0,253.800003,61.304349,65,71.0,100,70.0,73.099998,70.099998
20161109191500,252.0,249.600006,60.289857,65,72.300003,100,70.400002,73.099998,70.099998
20161109193000,252.0,253.800003,61.304349,65,72.300003,100,68.800003,73.099998,70.099998
20161109194500,252.0,253.800003,61.304349,65,67.199997,100,69.199997,73.099998,70.099998
20161109200000,252.0,249.600006,60.289857,65,71.599998,100,70.199997,73.099998,70.099998
20161109201500,252.0,253.800003,61.304349,65,75.599998,0,70.400002,73.099998,70.099998
20161109203000,252.0,253.800003,61.304349,65,70.699997,100,68.699997,73.099998,70.099998
20161109204500,252.0,253.800003,61.304349,65,61.0,100,69.300003,73.099998,70.099998
20161109210000,252.0,253.800003,61.304349,65,72.5,100,70.099998,73.099998,70.099998
20161109211500,252.0,253.800003,61.304349,65,57.200001,100,69.800003,73.099998,70.099998
20161109213000,252.0,249.600006,60.289857,65,75.400002,100,69.300003,73.099998,70.099998
20161109214500,252.0,258.0,62.318841,65,67.300003,100,69.5,73.099998,70.099998
20161109220000,252.0,258.0,62.318841,64,81.5,100,70.0,73.099998,70.099998
20161109221500,252.0,258.0,62.318841,64,81.5,100,70.0,73.099998,70.099998
20161109223000,252.0,258.0,62.318841,63,78.099998,100,69.099998,73.099998,70.099998
20161109224500,252.0,258.0,62.318841,63,72.099998,100,69.699997,73.099998,70.099998
20161109230000,252.0,258.0,62.318841,63,67.300003,100,69.699997,73.099998,70.099998
20161109231500,252.0,261.0,63.043478,63,74.800003,100,69.699997,73.099998,70.099998
20161109233000,252.0,261.0,63.043478,63,68.699997,100,69.800003,73.099998,70.099998
20161109234500,252.0,253.800003,61.304349,63,70.5,100,69.800003,73.099998,70.099998
20161110000000,252.0,249.600006,60.289857,63,73.599998,100,69.900002,73.099998,70.099998
20161110001500,252.0,253.800003,61.304349,63,68.699997,100,70.0,73.099998,70.099998
20161110003000,252.0,249.600006,60.289857,61,73.400002,100,69.900002,73.099998,70.099998
20161110004500,252.0,253.800003,61.304349,61,71.099998,100,70.0,73.099998,70.099998
20161110010000,252.0,249.600006,60.289857,61,68.599998,100,70.0,73.099998,70.099998
20161110011500,252.0,245.399994,59.275361,61,76.800003,100,70.0,73.099998,70.099998
20161110013000,252.0,245.399994,59.275361,61,69.699997,100,70.0,73.099998,70.099998
20161110014500,252.0,249.600006,60.289857,61,68.199997,100,70.0,73.099998,70.099998
20161110020000,252.0,249.600006,60.289857,61,76.5,100,70.0,73.099998,70.099998
20161110021500,252.0,245.399994,59.275361,61,69.199997,100,70.0,73.099998,70.099998
20161110023000,252.0,249.600006,60.289857,61,68.199997,100,70.0,73.099998,70.099998
20161110024500,252.0,249.600006,60.289857,61,76.300003,100,69.900002,73.099998,70.099998
20161110030000,252.0,245.399994,59.275361,61,69.599998,100,70.0,73.099998,70.099998
20161110031500,252.0,249.600006,60.289857,61,69.599998,100,69.900002,73.099998,70.099998
20161110033000,252.0,249.600006,60.289857,61,74.900002,100,69.900002,73.099998,70.099998
20161110034500,252.0,249.600006,60.289857,61,68.199997,100,69.900002,73.099998,70.099998
20161110040000,252.0,249.600006,60.289857,61,72.5,100,69.800003,73.099998,70.099998
20161110041500,252.0,249.600006,60.289857,61,71.699997,100,69.800003,73.099998,70.099998
20161110043000,252.0,245.399994,59.275361,61,71.699997,100,69.900002,73.099998,70.099998
20161110044500,252.0,249.600006,60.289857,61,81.0,100,70.0,73.099998,70.099998
20161110050000,252.0,249.600006,60.289857,61,71.599998,100,70.199997,73.199997,70.199997
20161110051500,252.0,249.600006,60.289857,61,70.5,100,70.099998,73.199997,70.199997
20161110053000,252.0,245.399994,59.275361,61,80.599998,100,70.099998,73.199997,70.199997
20161110054500,252.0,249.600006,60.289857,62,74.800003,100,69.099998,73.599998,70.599998
20161110060000,252.0,253.800003,61.304349,62,82.0,100,70.0,73.900002,70.900002
20161110061500,252.0,245.399994,59.275361,62,78.800003,100,70.300003,73.900002,70.900002
20161110063000,252.0,245.399994,59.275361,63,75.400002,100,70.699997,73.900002,70.900002
20161110064500,252.0,245.399994,59.275361,63,89.199997,100,70.800003,73.900002,70.900002
20161110070000,252.0,249.600006,60.289857,63,73.099998,100,71.0,73.699997,70.699997
20161110071500,252.0,261.0,63.043478,64,56.299999,100,68.900002,73.099998,70.099998
20161110073000,252.0,258.0,62.318841,64,89.300003,100,69.699997,73.900002,70.900002
20161110074500,252.0,241.199997,58.260869,67,57.400002,100,69.199997,73.5,70.5
20161110080000,252.0,258.0,62.318841,65,74.900002,100,69.800003,73.5,70.5
20161110081500,252.0,258.0,62.318841,65,85.300003,100,70.199997,73.599998,70.599998
20161110083000,252.0,258.0,62.318841,65,56.799999,100,69.0,72.800003,69.800003
20161110084500,252.0,253.800003,61.304349,65,79.099998,100,69.300003,73.099998,70.099998
20161110090000,252.0,258.0,62.318841,65,79.099998,100,70.0,73.099998,70.099998
20161110091500,252.0,258.0,62.318841,65,71.099998,100,70.0,73.099998,70.099998
20161110093000,252.0,258.0,62.318841,65,71.099998,100,70.199997,73.199997,70.199997
20161110094500,252.0,253.800003,61.304349,65,78.099998,100,70.199997,73.199997,70.199997
20161110100000,252.0,258.0,62.318841,64,71.900002,100,70.400002,73.199997,70.199997
20161110101500,252.0,261.0,63.043478,64,70.800003,100,68.800003,73.199997,70.199997
20161110103000,252.0,261.0,63.043478,64,68.599998,100,69.300003,73.199997,70.199997
20161110104500,252.0,261.0,63.043478,64,77.599998,100,70.300003,73.199997,70.199997
20161110110000,252.0,258.0,62.318841,64,57.200001,100,69.800003,72.800003,69.800003
20161110111500,252.0,253.800003,61.304349,63,57.200001,100,69.300003,73.099998,70.099998
20161110113000,252.0,253.800003,61.304349,63,65.599998,100,69.300003,73.099998,70.099998
20161110114500,252.0,258.0,62.318841,63,72.900002,100,68.900002,72.900002,69.900002
20161110120000,252.0,258.0,62.318841,63,71.0,100,69.699997,73.099998,70.099998
