PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161110121500,252.0,261.0,63.043478,63,57.599998,0,69.699997,72.699997,69.699997
20161110123000,252.0,258.0,62.318841,63,73.300003,100,69.199997,72.900002,69.900002
20161110124500,252.0,261.0,63.043478,63,64.099998,100,69.5,72.800003,69.800003
20161110130000,252.0,258.0,62.318841,63,81.0,100,70.0,73.099998,70.099998
20161110131500,252.0,258.0,62.318841,62,57.299999,100,68.900002,73.099998,70.099998
20161110133000,252.0,258.0,62.318841,62,57.299999,100,68.400002,71.400002,68.400002
20161110134500,252.0,258.0,62.318841,62,67.800003,100,68.599998,72.699997,69.699997
20161110140000,252.0,253.800003,61.304349,62,69.199997,100,69.5,72.699997,69.699997
20161110141500,252.0,258.0,62.318841,64,57.099998,100,68.599998,72.699997,69.699997
20161110143000,252.0,253.800003,61.304349,63,57.099998,100,69.199997,72.699997,69.699997
20161110144500,252.0,249.600006,60.289857,63,68.099998,100,69.599998,72.699997,69.699997
20161110150000,252.0,245.399994,59.275361,63,70.699997,100,69.800003,72.699997,69.699997
20161110151500,252.0,241.199997,58.260869,66,56.799999,100,68.900002,72.300003,69.300003
20161110153000,252.0,258.0,62.318841,66,58.599998,100,68.099998,72.199997,69.199997
20161110154500,252.0,258.0,62.318841,65,57.599998,100,68.599998,72.199997,69.199997
20161110160000,252.0,258.0,62.318841,65,69.0,0,69.5,72.199997,69.199997
20161110161500,252.0,258.0,62.318841,65,64.300003,100,68.199997,72.400002,69.400002
20161110163000,252.0,258.0,62.318841,65,66.800003,100,68.800003,72.699997,69.699997
20161110164500,252.0,258.0,62.318841,65,74.400002,100,69.599998,72.699997,69.699997
20161110170000,252.0,258.0,62.318841,64,68.0,0,70.0,72.699997,69.699997
20161110171500,252.0,253.800003,61.304349,63,60.0,100,68.400002,72.699997,69.699997
20161110173000,252.0,249.600006,60.289857,62,63.0,100,68.800003,72.699997,69.699997
20161110174500,252.0,253.800003,61.304349,62,71.599998,100,69.900002,72.699997,69.699997
20161110180000,252.0,258.0,62.318841,62,58.599998,100,68.400002,72.699997,69.699997
20161110181500,252.0,249.600006,60.289857,62,63.400002,100,68.800003,72.699997,69.699997
20161110183000,252.0,253.800003,61.304349,62,74.400002,100,69.599998,72.699997,69.699997
20161110184500,252.0,253.800003,61.304349,62,67.699997,100,69.800003,72.699997,69.699997
20161110190000,252.0,253.800003,61.304349,62,66.800003,100,69.800003,72.699997,69.699997
20161110191500,252.0,253.800003,61.304349,62,73.400002,100,69.900002,72.699997,69.699997
20161110193000,252.0,253.800003,61.304349,62,56.799999,100,68.699997,72.699997,69.699997
20161110194500,252.0,253.800003,61.304349,62,63.599998,100,69.300003,72.699997,69.699997
20161110200000,252.0,249.600006,60.289857,62,65.300003,100,69.099998,72.699997,69.699997
20161110201500,252.0,249.600006,60.289857,62,70.099998,100,69.599998,72.699997,69.699997
20161110203000,252.0,245.399994,59.275361,62,68.199997,100,69.800003,72.699997,69.699997
20161110204500,252.0,245.399994,59.275361,62,72.400002,100,69.900002,72.699997,69.699997
20161110210000,252.0,245.399994,59.275361,62,56.700001,100,68.800003,72.699997,69.699997
20161110211500,252.0,249.600006,60.289857,62,71.099998,100,69.300003,72.699997,69.699997
20161110213000,252.0,249.600006,60.289857,62,63.599998,100,69.300003,72.699997,69.699997
20161110214500,252.0,249.600006,60.289857,62,71.300003,100,69.300003,72.699997,69.699997
20161110220000,252.0,249.600006,60.289857,62,65.300003,100,69.400002,72.699997,69.699997
20161110221500,252.0,249.600006,60.289857,62,66.699997,100,69.5,72.699997,69.699997
20161110223000,252.0,249.600006,60.289857,62,69.199997,100,69.599998,72.699997,69.699997
20161110224500,252.0,253.800003,61.304349,62,64.800003,100,69.599998,72.699997,69.699997
20161110230000,252.0,245.399994,59.275361,62,68.599998,100,69.599998,72.699997,69.699997
20161110231500,252.0,253.800003,61.304349,62,67.199997,100,69.900002,72.699997,69.699997
20161110233000,252.0,253.800003,61.304349,61,55.599998,100,69.199997,72.699997,69.699997
20161110234500,252.0,245.399994,59.275361,61,78.699997,100,68.800003,72.699997,69.699997
20161111000000,252.0,245.399994,59.275361,61,60.0,100,69.5,72.699997,69.699997
20161111001500,252.0,249.600006,60.289857,61,69.5,100,69.300003,72.699997,69.699997
20161111003000,252.0,241.199997,58.260869,61,56.400002,0,69.699997,72.699997,69.699997
20161111004500,252.0,245.399994,59.275361,62,56.400002,100,68.599998,72.699997,69.699997
20161111010000,252.0,245.399994,59.275361,62,64.0,100,69.199997,72.699997,69.699997
20161111011500,252.0,241.199997,58.260869,62,68.199997,100,69.400002,72.699997,69.699997
20161111013000,252.0,245.399994,59.275361,63,63.400002,100,69.300003,72.699997,69.699997
20161111014500,252.0,245.399994,59.275361,63,77.300003,100,69.699997,72.699997,69.699997
20161111020000,252.0,249.600006,60.289857,63,56.299999,100,69.400002,72.699997,69.699997
20161111021500,252.0,241.199997,58.260869,63,56.299999,100,68.800003,72.699997,69.699997
20161111023000,252.0,241.199997,58.260869,63,74.0,100,69.400002,72.699997,69.699997
20161111024500,252.0,245.399994,59.275361,63,66.800003,100,69.800003,72.699997,69.699997
20161111030000,252.0,241.199997,58.260869,63,73.900002,100,69.800003,72.699997,69.699997
20161111031500,252.0,245.399994,59.275361,63,56.0,100,69.300003,72.699997,69.699997
20161111033000,252.0,245.399994,59.275361,63,56.0,100,69.0,72.699997,69.699997
20161111034500,252.0,245.399994,59.275361,63,68.099998,100,68.800003,72.5,69.5
20161111040000,252.0,245.399994,59.275361,63,64.900002,100,69.199997,72.300003,69.300003
20161111041500,252.0,245.399994,59.275361,63,69.099998,100,69.199997,72.300003,69.300003
20161111043000,252.0,245.399994,59.275361,63,68.199997,100,69.300003,72.300003,69.300003
20161111044500,252.0,245.399994,59.275361,63,64.900002,100,69.300003,72.300003,69.300003
20161111050000,252.0,253.800003,61.304349,64,68.099998,100,69.300003,72.300003,69.300003
20161111051500,252.0,249.600006,60.289857,64,66.800003,100,69.400002,72.300003,69.300003
20161111053000,252.0,253.800003,61.304349,64,55.599998,0,68.400002,71.300003,68.300003
20161111054500,252.0,258.0,62.318841,65,55.599998,0,67.800003,70.900002,67.900002
20161111060000,252.0,258.0,62.318841,65,55.599998,100,67.400002,70.800003,67.800003
20161111061500,252.0,253.800003,61.304349,65,83.199997,100,67.400002,73.900002,70.900002
20161111063000,252.0,258.0,62.318841,65,91.599998,100,68.599998,73.900002,70.900002
20161111064500,252.0,261.0,63.043478,65,96.0,100,69.5,73.900002,70.900002
20161111070000,252.0,258.0,62.318841,65,83.800003,100,70.199997,73.900002,70.900002
20161111071500,252.0,341.399994,82.463767,100,60.700001,0,70.800003,70.900002,67.900002
20161111073000,252.0,258.0,62.318841,58,55.599998,0,69.199997,71.300003,68.300003
20161111074500,252.0,253.800003,61.304349,58,55.599998,0,68.599998,71.300003,68.300003
20161111080000,252.0,261.0,63.043478,58,55.599998,0,68.099998,71.800003,68.800003
20161111081500,252.0,258.0,62.318841,58,56.599998,100,67.699997,71.400002,68.400002
20161111083000,252.0,258.0,62.318841,58,86.800003,100,68.099998,71.800003,68.800003
20161111084500,252.0,253.800003,61.304349,58,70.199997,100,68.099998,72.199997,69.199997
20161111090000,252.0,258.0,62.318841,58,63.099998,100,68.800003,72.199997,69.199997
20161111091500,252.0,258.0,62.318841,58,79.199997,100,68.199997,73.099998,70.099998
20161111093000,252.0,258.0,62.318841,58,72.5,100,69.5,72.300003,69.300003
20161111094500,252.0,258.0,62.318841,57,56.700001,100,68.199997,72.300003,69.300003
20161111100000,252.0,253.800003,61.304349,57,60.400002,100,68.900002,72.300003,69.300003
20161111101500,252.0,249.600006,60.289857,57,65.800003,100,68.800003,72.199997,69.199997
20161111103000,252.0,249.600006,60.289857,57,67.699997,100,69.099998,71.900002,68.900002
20161111104500,252.0,253.800003,61.304349,57,56.400002,100,68.300003,71.900002,68.900002
20161111110000,252.0,253.800003,61.304349,55,57.5,100,67.800003,71.800003,68.800003
20161111111500,252.0,245.399994,59.275361,55,56.400002,100,68.300003,71.800003,68.800003
20161111113000,252.0,241.199997,58.260869,55,77.300003,100,68.900002,71.800003,68.800003
20161111114500,252.0,245.399994,59.275361,55,56.400002,0,68.599998,71.800003,68.800003
20161111120000,252.0,245.399994,59.275361,55,57.099998,100,68.099998,71.800003,68.800003
20161111121500,252.0,249.600006,60.289857,55,57.099998,100,68.300003,71.800003,68.800003
20161111123000,252.0,249.600006,60.289857,55,57.099998,100,68.599998,71.800003,68.800003
20161111124500,252.0,245.399994,59.275361,55,57.099998,100,68.699997,71.800003,68.800003
20161111130000,252.0,245.399994,59.275361,57,57.099998,100,69.0,71.800003,68.800003
20161111131500,252.0,249.600006,60.289857,57,56.400002,0,68.900002,71.800003,68.800003
20161111133000,252.0,249.600006,60.289857,57,56.400002,0,68.699997,71.800003,68.800003
20161111134500,252.0,245.399994,59.275361,57,56.400002,0,68.599998,71.800003,68.800003
20161111140000,252.0,245.399994,59.275361,57,57.099998,100,68.199997,71.800003,68.800003
20161111141500,252.0,245.399994,59.275361,57,57.099998,100,68.199997,71.800003,68.800003
20161111143000,252.0,241.199997,58.260869,57,57.099998,100,68.5,71.800003,68.800003
20161111144500,252.0,245.399994,59.275361,58,80.699997,100,69.699997,73.900002,70.900002
20161111150000,252.0,276.600006,66.811596,62,57.599998,0,69.599998,71.300003,68.300003
20161111151500,252.0,258.0,62.318841,59,56.900002,0,68.900002,71.400002,68.400002
20161111153000,252.0,253.800003,61.304349,59,56.900002,0,68.699997,71.400002,68.400002
20161111154500,252.0,261.0,63.043478,59,56.0,100,68.400002,71.800003,68.800003
20161111160000,252.0,261.0,63.043478,59,57.200001,100,67.900002,71.800003,68.800003
20161111161500,252.0,253.800003,61.304349,59,57.200001,100,68.400002,71.800003,68.800003
20161111163000,252.0,253.800003,61.304349,59,68.199997,100,68.699997,71.800003,68.800003
20161111164500,252.0,261.0,63.043478,58,56.799999,0,68.599998,71.800003,68.800003
20161111170000,252.0,258.0,62.318841,58,56.799999,100,67.900002,71.800003,68.800003
20161111171500,252.0,258.0,62.318841,58,56.799999,100,68.300003,71.800003,68.800003
20161111173000,252.0,258.0,62.318841,58,60.5,0,69.300003,71.800003,68.800003
20161111174500,252.0,258.0,62.318841,57,56.099998,100,68.199997,71.800003,68.800003
20161111180000,252.0,253.800003,61.304349,57,66.099998,100,67.800003,71.800003,68.800003
20161111181500,252.0,258.0,62.318841,57,56.799999,100,68.300003,71.800003,68.800003
20161111183000,252.0,253.800003,61.304349,57,69.599998,100,68.800003,71.800003,68.800003
20161111184500,252.0,253.800003,61.304349,57,56.0,0,68.599998,71.800003,68.800003
20161111190000,252.0,258.0,62.318841,57,56.700001,100,68.0,71.800003,68.800003
20161111191500,252.0,258.0,62.318841,57,64.900002,100,68.300003,71.800003,68.800003
20161111193000,252.0,261.0,63.043478,57,56.400002,0,68.800003,71.800003,68.800003
20161111194500,252.0,253.800003,61.304349,57,56.400002,100,67.800003,71.800003,68.800003
20161111200000,252.0,258.0,62.318841,57,56.400002,100,68.699997,71.800003,68.800003
20161111201500,252.0,253.800003,61.304349,56,55.599998,100,68.400002,71.800003,68.800003
20161111203000,252.0,245.399994,59.275361,56,72.699997,100,69.099998,72.199997,69.199997
20161111204500,252.0,253.800003,61.304349,58,56.400002,0,69.400002,72.199997,69.199997
20161111210000,252.0,253.800003,61.304349,58,55.599998,0,69.199997,72.199997,69.199997
20161111211500,252.0,253.800003,61.304349,58,56.700001,100,68.300003,72.199997,69.199997
20161111213000,252.0,258.0,62.318841,58,71.699997,100,68.699997,72.199997,69.199997
20161111214500,252.0,253.800003,61.304349,58,64.0,100,69.0,72.199997,69.199997
20161111220000,252.0,258.0,62.318841,58,64.0,100,69.0,72.199997,69.199997
20161111221500,252.0,258.0,62.318841,58,66.699997,100,69.0,72.199997,69.199997
20161111223000,252.0,258.0,62.318841,58,63.599998,100,69.099998,72.199997,69.199997
20161111224500,252.0,258.0,62.318841,57,63.599998,100,69.400002,72.199997,69.199997
20161111230000,252.0,261.0,63.043478,57,66.5,100,69.199997,72.199997,69.199997
20161111231500,252.0,261.0,63.043478,56,63.200001,100,69.099998,72.199997,69.199997
20161111233000,252.0,253.800003,61.304349,55,65.800003,100,69.199997,72.199997,69.199997
20161111234500,252.0,258.0,62.318841,55,61.299999,0,69.599998,72.199997,69.199997
20161112000000,252.0,258.0,62.318841,55,55.200001,100,68.699997,72.199997,69.199997
20161112001500,252.0,253.800003,61.304349,55,62.0,100,68.0,72.199997,69.199997
20161112003000,252.0,258.0,62.318841,55,55.599998,100,68.699997,72.199997,69.199997
20161112004500,252.0,253.800003,61.304349,55,74.0,100,68.900002,72.199997,69.199997
20161112010000,252.0,249.600006,60.289857,55,57.200001,0,69.300003,72.199997,69.199997
20161112011500,252.0,253.800003,61.304349,55,56.099998,100,68.0,72.199997,69.199997
20161112013000,252.0,253.800003,61.304349,55,71.099998,100,68.900002,72.199997,69.199997
20161112014500,252.0,258.0,62.318841,55,68.099998,100,68.900002,72.199997,69.199997
20161112020000,252.0,253.800003,61.304349,55,70.599998,100,68.900002,72.199997,69.199997
20161112021500,252.0,253.800003,61.304349,55,66.300003,100,68.900002,72.199997,69.199997
20161112023000,252.0,245.399994,59.275361,55,74.099998,100,69.099998,72.199997,69.199997
20161112024500,252.0,249.600006,60.289857,55,68.199997,100,69.099998,72.199997,69.199997
20161112030000,252.0,245.399994,59.275361,55,68.199997,100,69.199997,72.199997,69.199997
20161112031500,252.0,245.399994,59.275361,55,73.0,100,69.099998,72.199997,69.199997
20161112033000,252.0,249.600006,60.289857,55,66.300003,100,69.199997,72.199997,69.199997
20161112034500,252.0,253.800003,61.304349,55,74.400002,100,69.099998,72.199997,69.199997
20161112040000,252.0,253.800003,61.304349,55,66.800003,100,69.099998,72.199997,69.199997
20161112041500,252.0,253.800003,61.304349,55,72.699997,100,69.099998,72.199997,69.199997
20161112043000,252.0,253.800003,61.304349,55,66.800003,100,69.099998,72.199997,69.199997
20161112044500,252.0,249.600006,60.289857,55,70.699997,100,68.900002,72.199997,69.199997
20161112050000,252.0,253.800003,61.304349,55,67.300003,100,69.099998,72.199997,69.199997
20161112051500,252.0,258.0,62.318841,55,69.0,100,68.900002,72.199997,69.199997
20161112053000,252.0,258.0,62.318841,55,67.300003,100,68.900002,72.199997,69.199997
20161112054500,252.0,253.800003,61.304349,55,79.599998,100,69.0,72.199997,69.199997
20161112060000,252.0,253.800003,61.304349,55,68.699997,100,69.099998,72.199997,69.199997
20161112061500,252.0,253.800003,61.304349,55,79.800003,100,69.199997,72.199997,69.199997
20161112063000,252.0,258.0,62.318841,55,69.0,100,69.300003,72.199997,69.199997
20161112064500,252.0,249.600006,60.289857,55,79.300003,100,69.300003,72.199997,69.199997
20161112070000,252.0,249.600006,60.289857,55,69.400002,100,69.400002,72.199997,69.199997
20161112071500,252.0,253.800003,61.304349,55,55.599998,100,68.599998,72.199997,69.199997
20161112073000,252.0,253.800003,61.304349,55,71.5,100,68.199997,72.199997,69.199997
20161112074500,252.0,253.800003,61.304349,55,80.699997,100,69.099998,72.199997,69.199997
20161112080000,252.0,253.800003,61.304349,55,68.699997,100,69.300003,72.199997,69.199997
20161112081500,252.0,253.800003,61.304349,55,79.599998,100,69.5,72.199997,69.199997
20161112083000,252.0,245.399994,59.275361,55,56.299999,100,68.300003,72.199997,69.199997
20161112084500,252.0,245.399994,59.275361,55,83.699997,100,68.5,72.199997,69.199997
20161112090000,252.0,249.600006,60.289857,55,67.199997,100,69.099998,72.199997,69.199997
20161112091500,252.0,245.399994,59.275361,55,71.800003,100,69.400002,72.199997,69.199997
20161112093000,252.0,245.399994,59.275361,55,56.400002,100,68.300003,72.199997,69.199997
20161112094500,252.0,241.199997,58.260869,55,81.699997,100,68.699997,72.199997,69.199997
20161112100000,252.0,241.199997,58.260869,57,70.599998,100,68.599998,72.199997,69.199997
20161112101500,252.0,249.600006,60.289857,57,74.800003,100,69.300003,72.199997,69.199997
20161112103000,252.0,249.600006,60.289857,57,56.400002,100,68.800003,72.199997,69.199997
20161112104500,252.0,253.800003,61.304349,57,56.400002,100,68.300003,72.199997,69.199997
20161112110000,252.0,245.399994,59.275361,57,74.900002,100,69.099998,72.199997,69.199997
20161112111500,252.0,249.600006,60.289857,57,56.400002,0,68.900002,72.199997,69.199997
20161112113000,252.0,245.399994,59.275361,57,62.299999,100,68.199997,72.199997,69.199997
20161112114500,252.0,249.600006,60.289857,58,56.400002,100,68.699997,72.099998,69.099998
20161112120000,252.0,253.800003,61.304349,58,68.199997,100,69.199997,72.199997,69.199997
20161112121500,252.0,253.800003,61.304349,58,57.200001,0,69.400002,72.099998,69.099998
20161112123000,252.0,253.800003,61.304349,58,57.200001,100,68.599998,72.199997,69.199997
20161112124500,252.0,258.0,62.318841,58,57.200001,100,68.400002,72.199997,69.199997
20161112130000,252.0,258.0,62.318841,58,65.300003,100,68.800003,72.199997,69.199997
20161112131500,252.0,253.800003,61.304349,58,68.099998,100,69.199997,72.199997,69.199997
20161112133000,252.0,249.600006,60.289857,58,56.799999,0,69.099998,72.0,69.0
20161112134500,252.0,249.600006,60.289857,58,56.799999,100,68.699997,72.099998,69.099998
20161112140000,252.0,253.800003,61.304349,58,56.799999,100,68.5,72.0,69.0
20161112141500,252.0,253.800003,61.304349,58,56.799999,100,68.400002,71.800003,68.800003
20161112143000,252.0,253.800003,61.304349,58,56.799999,100,68.5,71.900002,68.900002
20161112144500,252.0,245.399994,59.275361,58,72.599998,100,68.199997,71.800003,68.800003
20161112150000,252.0,245.399994,59.275361,58,57.599998,0,68.900002,71.800003,68.800003
20161112151500,252.0,249.600006,60.289857,58,57.599998,100,67.900002,71.800003,68.800003
20161112153000,252.0,249.600006,60.289857,58,64.900002,100,68.300003,71.800003,68.800003
20161112154500,252.0,249.600006,60.289857,58,58.400002,100,68.300003,71.800003,68.800003
20161112160000,252.0,249.600006,60.289857,58,69.800003,0,69.199997,71.800003,68.800003
20161112161500,252.0,249.600006,60.289857,58,57.099998,100,68.099998,71.800003,68.800003
20161112163000,252.0,245.399994,59.275361,58,66.900002,100,68.400002,71.800003,68.800003
20161112164500,252.0,245.399994,59.275361,58,74.400002,100,68.199997,71.800003,68.800003
20161112170000,252.0,249.600006,60.289857,58,57.599998,0,68.900002,71.800003,68.800003
20161112171500,252.0,249.600006,60.289857,58,57.599998,100,67.800003,71.800003,68.800003
20161112173000,252.0,249.600006,60.289857,58,61.700001,100,68.599998,71.800003,68.800003
20161112174500,252.0,249.600006,60.289857,58,68.199997,100,68.800003,71.800003,68.800003
20161112180000,252.0,253.800003,61.304349,58,57.200001,100,68.400002,71.800003,68.800003
20161112181500,252.0,253.800003,61.304349,58,65.900002,100,67.699997,71.800003,68.800003
20161112183000,252.0,245.399994,59.275361,58,57.400002,100,68.300003,71.800003,68.800003
20161112184500,252.0,258.0,62.318841,58,67.300003,100,68.800003,71.800003,68.800003
20161112190000,252.0,258.0,62.318841,58,56.400002,100,68.300003,71.800003,68.800003
20161112191500,252.0,253.800003,61.304349,57,70.599998,100,68.0,71.800003,68.800003
20161112193000,252.0,258.0,62.318841,56,72.900002,100,68.099998,71.800003,68.800003
20161112194500,252.0,261.0,63.043478,56,76.300003,100,68.900002,71.800003,68.800003
20161112200000,252.0,258.0,62.318841,56,56.400002,100,67.800003,71.800003,68.800003
20161112201500,252.0,253.800003,61.304349,56,76.400002,100,68.400002,71.800003,68.800003
20161112203000,252.0,258.0,62.318841,56,70.599998,100,68.400002,71.800003,68.800003
20161112204500,252.0,258.0,62.318841,56,56.799999,0,68.599998,71.800003,68.800003
20161112210000,252.0,253.800003,61.304349,56,77.199997,100,67.699997,71.800003,68.800003
20161112211500,252.0,258.0,62.318841,56,59.200001,100,68.199997,71.800003,68.800003
20161112213000,252.0,258.0,62.318841,56,72.400002,100,68.900002,71.800003,68.800003
20161112214500,252.0,258.0,62.318841,56,56.299999,100,67.900002,71.800003,68.800003
20161112220000,252.0,258.0,62.318841,56,69.699997,100,68.300003,71.800003,68.800003
20161112221500,252.0,253.800003,61.304349,56,64.800003,100,68.199997,71.800003,68.800003
20161112223000,252.0,249.600006,60.289857,56,72.0,100,69.0,71.800003,68.800003
20161112224500,252.0,253.800003,61.304349,56,56.700001,100,68.099998,71.800003,68.800003
20161112230000,252.0,253.800003,61.304349,56,79.300003,100,68.199997,71.800003,68.800003
20161112231500,252.0,253.800003,61.304349,56,72.5,100,68.099998,71.800003,68.800003
20161112233000,252.0,258.0,62.318841,57,56.400002,0,68.199997,71.400002,68.400002
20161112234500,252.0,258.0,62.318841,57,70.0,100,67.300003,71.400002,68.400002
20161113000000,252.0,258.0,62.318841,57,56.299999,100,67.699997,71.300003,68.300003
20161113001500,252.0,258.0,62.318841,57,75.300003,100,68.300003,71.300003,68.300003
20161113003000,252.0,253.800003,61.304349,57,57.099998,0,68.199997,71.300003,68.300003
20161113004500,252.0,261.0,63.043478,57,66.099998,100,67.099998,71.300003,68.300003
20161113010000,252.0,258.0,62.318841,56,59.200001,100,67.699997,70.900002,67.900002
20161113011500,252.0,258.0,62.318841,56,65.300003,100,67.599998,70.900002,67.900002
20161113013000,252.0,273.0,65.942029,59,59.900002,0,67.800003,70.400002,67.400002
20161113014500,252.0,258.0,62.318841,56,56.0,100,66.699997,70.400002,67.400002
20161113020000,252.0,258.0,62.318841,56,91.0,100,66.900002,73.099998,70.099998
20161113021500,252.0,258.0,62.318841,56,83.699997,100,68.5,73.099998,70.099998
20161113023000,252.0,258.0,62.318841,56,107.599998,100,69.300003,72.699997,69.699997
20161113024500,252.0,258.0,62.318841,56,80.5,100,70.199997,72.800003,69.800003
20161113030000,252.0,253.800003,61.304349,56,72.900002,100,68.699997,73.099998,70.099998
20161113031500,252.0,258.0,62.318841,56,65.0,100,69.800003,72.800003,69.800003
20161113033000,252.0,258.0,62.318841,56,73.5,100,69.099998,72.300003,69.300003
20161113034500,252.0,253.800003,61.304349,56,75.400002,100,69.900002,73.5,70.5
20161113040000,252.0,258.0,62.318841,56,82.0,100,70.300003,73.5,70.5
20161113041500,252.0,253.800003,61.304349,56,76.400002,100,70.599998,73.5,70.5
20161113043000,252.0,258.0,62.318841,56,56.400002,0,70.199997,73.5,70.5
20161113044500,252.0,258.0,62.318841,56,74.099998,100,69.5,73.5,70.5
20161113050000,252.0,253.800003,61.304349,56,75.300003,100,70.199997,73.5,70.5
20161113051500,252.0,258.0,62.318841,56,71.599998,100,70.099998,73.5,70.5
20161113053000,252.0,258.0,62.318841,56,76.300003,100,70.099998,73.5,70.5
20161113054500,252.0,258.0,62.318841,56,73.5,100,70.300003,73.5,70.5
20161113060000,252.0,253.800003,61.304349,56,73.5,100,70.300003,73.5,70.5
20161113061500,252.0,258.0,62.318841,56,75.5,100,70.400002,73.5,70.5
20161113063000,252.0,253.800003,61.304349,56,75.5,100,70.400002,73.5,70.5
20161113064500,252.0,258.0,62.318841,56,72.0,100,70.5,73.5,70.5
20161113070000,252.0,253.800003,61.304349,56,76.199997,100,70.400002,73.5,70.5
20161113071500,252.0,253.800003,61.304349,56,71.099998,100,70.5,73.5,70.5
20161113073000,252.0,258.0,62.318841,56,57.200001,0,70.199997,73.199997,70.199997
20161113074500,252.0,253.800003,61.304349,56,72.5,100,69.099998,73.199997,70.199997
20161113080000,252.0,265.200012,64.057974,59,60.299999,0,69.300003,71.300003,68.300003
20161113081500,252.0,258.0,62.318841,55,58.299999,100,68.0,73.0,70.0
20161113083000,252.0,258.0,62.318841,56,93.199997,100,68.199997,73.900002,70.900002
20161113084500,252.0,261.0,63.043478,59,84.199997,100,69.800003,73.900002,70.900002
20161113090000,252.0,261.0,63.043478,59,89.300003,100,70.199997,73.5,70.5
20161113091500,252.0,253.800003,61.304349,59,87.900002,100,71.0,73.900002,70.900002
20161113093000,252.0,258.0,62.318841,59,56.400002,100,70.199997,73.900002,70.900002
20161113094500,252.0,258.0,62.318841,59,75.900002,100,70.300003,74.300003,71.300003
20161113100000,252.0,261.0,63.043478,59,89.0,100,71.0,74.300003,71.300003
20161113101500,252.0,261.0,63.043478,59,73.0,100,71.300003,74.300003,71.300003
20161113103000,252.0,253.800003,61.304349,58,86.400002,100,71.300003,74.300003,71.300003
20161113104500,252.0,258.0,62.318841,58,57.200001,100,70.900002,74.300003,71.300003
20161113110000,252.0,258.0,62.318841,58,77.699997,100,70.5,74.300003,71.300003
20161113111500,252.0,258.0,62.318841,58,66.699997,100,70.800003,74.0,71.0
20161113113000,252.0,261.0,63.043478,58,72.300003,100,70.599998,74.0,71.0
20161113114500,252.0,258.0,62.318841,57,73.900002,100,70.800003,74.0,71.0
20161113120000,252.0,258.0,62.318841,57,78.199997,100,71.199997,74.0,71.0
20161113121500,252.0,258.0,62.318841,57,58.299999,100,69.699997,73.900002,70.900002
20161113123000,252.0,253.800003,61.304349,57,78.199997,100,70.699997,74.199997,71.199997
20161113124500,252.0,258.0,62.318841,57,73.0,100,70.800003,74.300003,71.300003
20161113130000,252.0,258.0,62.318841,55,70.199997,100,71.0,74.300003,71.300003
20161113131500,252.0,258.0,62.318841,55,81.5,100,71.300003,74.300003,71.300003
20161113133000,252.0,258.0,62.318841,55,57.599998,0,71.199997,74.300003,71.300003
20161113134500,252.0,253.800003,61.304349,55,83.599998,100,70.300003,74.300003,71.300003
20161113140000,252.0,258.0,62.318841,55,70.599998,100,71.0,74.300003,71.300003
20161113141500,252.0,253.800003,61.304349,55,67.300003,100,70.900002,74.300003,71.300003
20161113143000,252.0,249.600006,60.289857,55,77.099998,100,71.0,74.300003,71.300003
20161113144500,252.0,253.800003,61.304349,55,70.599998,100,71.199997,74.300003,71.300003
20161113150000,252.0,249.600006,60.289857,55,68.699997,100,71.199997,74.300003,71.300003
20161113151500,252.0,253.800003,61.304349,55,75.199997,100,71.199997,74.300003,71.300003
20161113153000,252.0,253.800003,61.304349,55,69.199997,100,71.400002,74.300003,71.300003
20161113154500,252.0,253.800003,61.304349,55,71.0,100,71.300003,74.300003,71.300003
20161113160000,252.0,253.800003,61.304349,55,73.5,100,71.300003,74.300003,71.300003
20161113161500,252.0,258.0,62.318841,55,67.300003,100,71.300003,74.300003,71.300003
20161113163000,252.0,253.800003,61.304349,55,76.900002,100,71.199997,74.300003,71.300003
20161113164500,252.0,253.800003,61.304349,55,68.699997,100,71.300003,74.300003,71.300003
20161113170000,252.0,258.0,62.318841,55,73.400002,100,71.199997,74.300003,71.300003
20161113171500,252.0,253.800003,61.304349,55,68.800003,100,71.300003,74.300003,71.300003
20161113173000,252.0,253.800003,61.304349,55,71.0,100,71.199997,74.300003,71.300003
20161113174500,252.0,253.800003,61.304349,55,73.0,100,71.300003,74.300003,71.300003
20161113180000,252.0,253.800003,61.304349,55,68.400002,100,71.300003,74.300003,71.300003
20161113181500,252.0,253.800003,61.304349,55,73.900002,100,71.199997,74.300003,71.300003
20161113183000,252.0,258.0,62.318841,55,69.699997,100,71.300003,74.300003,71.300003
20161113184500,252.0,253.800003,61.304349,55,69.699997,100,71.199997,74.300003,71.300003
20161113190000,252.0,253.800003,61.304349,55,72.699997,100,71.199997,74.300003,71.300003
20161113191500,252.0,253.800003,61.304349,55,68.099998,100,71.099998,74.300003,71.300003
20161113193000,252.0,258.0,62.318841,55,76.699997,100,71.099998,74.300003,71.300003
20161113194500,252.0,245.399994,59.275361,55,68.699997,100,71.099998,74.300003,71.300003
20161113200000,252.0,245.399994,59.275361,55,72.599998,100,71.099998,74.300003,71.300003
20161113201500,252.0,245.399994,59.275361,55,73.5,100,71.099998,74.300003,71.300003
20161113203000,252.0,241.199997,58.260869,56,68.400002,100,71.099998,74.0,71.0
20161113204500,252.0,245.399994,59.275361,57,73.800003,100,71.0,74.300003,71.300003
20161113210000,252.0,249.600006,60.289857,57,71.199997,100,71.099998,74.300003,71.300003
20161113211500,252.0,249.600006,60.289857,57,68.199997,100,71.0,74.0,71.0
20161113213000,252.0,249.600006,60.289857,57,56.400002,100,70.400002,73.599998,70.599998
20161113214500,252.0,249.600006,60.289857,57,72.5,100,70.0,73.900002,70.900002
20161113220000,252.0,253.800003,61.304349,57,69.300003,100,70.5,73.900002,70.900002
20161113221500,252.0,245.399994,59.275361,57,72.5,100,70.5,73.900002,70.900002
20161113223000,252.0,249.600006,60.289857,57,72.5,100,70.900002,73.900002,70.900002
20161113224500,252.0,249.600006,60.289857,57,56.799999,100,69.900002,73.900002,70.900002
20161113230000,252.0,249.600006,60.289857,57,74.900002,100,70.300003,73.900002,70.900002
20161113231500,252.0,245.399994,59.275361,57,67.300003,100,70.599998,73.900002,70.900002
20161113233000,252.0,249.600006,60.289857,57,77.199997,100,70.400002,73.900002,70.900002
20161113234500,252.0,249.600006,60.289857,57,69.099998,100,70.5,73.900002,70.900002
20161114000000,252.0,249.600006,60.289857,57,75.400002,100,70.599998,73.900002,70.900002
20161114001500,252.0,249.600006,60.289857,57,74.0,100,70.800003,73.900002,70.900002
20161114003000,252.0,253.800003,61.304349,57,70.099998,100,70.800003,73.900002,70.900002
20161114004500,252.0,253.800003,61.304349,57,80.0,100,70.800003,73.900002,70.900002
20161114010000,252.0,249.600006,60.289857,57,61.299999,0,71.0,73.900002,70.900002
20161114011500,252.0,249.600006,60.289857,57,79.5,100,69.599998,73.900002,70.900002
20161114013000,252.0,249.600006,60.289857,57,76.0,100,70.5,73.599998,70.599998
20161114014500,252.0,253.800003,61.304349,57,69.199997,100,70.5,73.900002,70.900002
20161114020000,252.0,249.600006,60.289857,57,81.0,100,70.5,73.900002,70.900002
20161114021500,252.0,253.800003,61.304349,57,71.599998,100,70.699997,73.900002,70.900002
20161114023000,252.0,249.600006,60.289857,57,79.599998,100,70.699997,73.900002,70.900002
20161114024500,252.0,258.0,62.318841,57,72.0,100,70.900002,73.900002,70.900002
20161114030000,252.0,253.800003,61.304349,57,79.099998,100,70.900002,73.900002,70.900002
20161114031500,252.0,261.0,63.043478,57,71.099998,100,71.0,73.900002,70.900002
20161114033000,252.0,258.0,62.318841,57,76.300003,100,70.900002,73.900002,70.900002
20161114034500,252.0,261.0,63.043478,57,71.699997,100,71.0,73.900002,70.900002
20161114040000,252.0,261.0,63.043478,56,75.800003,100,70.900002,73.900002,70.900002
20161114041500,252.0,261.0,63.043478,56,72.599998,100,71.0,73.900002,70.900002
20161114043000,252.0,261.0,63.043478,56,75.099998,100,70.800003,73.900002,70.900002
20161114044500,252.0,258.0,62.318841,56,72.5,100,70.900002,73.900002,70.900002
20161114050000,252.0,258.0,62.318841,56,56.700001,100,70.0,73.699997,70.699997
20161114051500,252.0,258.0,62.318841,56,74.400002,100,70.099998,73.900002,70.900002
20161114053000,252.0,253.800003,61.304349,56,78.699997,100,70.5,73.900002,70.900002
20161114054500,252.0,258.0,62.318841,56,72.699997,100,70.800003,74.0,71.0
20161114060000,252.0,258.0,62.318841,56,78.099998,100,70.699997,74.199997,71.199997
20161114061500,252.0,258.0,62.318841,56,73.5,100,70.900002,74.099998,71.099998
20161114063000,252.0,258.0,62.318841,56,84.800003,100,71.0,74.0,71.0
20161114064500,252.0,258.0,62.318841,56,73.0,100,71.199997,74.0,71.0
20161114070000,252.0,258.0,62.318841,56,87.400002,100,71.099998,74.0,71.0
20161114071500,252.0,258.0,62.318841,56,56.799999,100,70.300003,73.900002,70.900002
20161114073000,252.0,258.0,62.318841,56,88.099998,100,69.800003,73.599998,70.599998
20161114074500,252.0,249.600006,60.289857,58,74.400002,100,70.400002,74.300003,71.300003
20161114080000,252.0,249.600006,60.289857,58,88.699997,100,70.5,74.300003,71.300003
20161114081500,252.0,249.600006,60.289857,58,81.5,100,71.0,74.300003,71.300003
20161114083000,252.0,258.0,62.318841,58,76.0,100,71.300003,74.300003,71.300003
20161114084500,252.0,258.0,62.318841,58,62.299999,0,71.599998,74.300003,71.300003
20161114090000,252.0,258.0,62.318841,58,73.099998,100,70.0,74.300003,71.300003
20161114091500,252.0,258.0,62.318841,58,80.599998,100,70.900002,74.300003,71.300003
20161114093000,252.0,258.0,62.318841,58,78.300003,100,71.099998,74.300003,71.300003
20161114094500,252.0,249.600006,60.289857,58,73.0,100,71.300003,74.300003,71.300003
20161114100000,252.0,249.600006,60.289857,58,73.0,100,71.300003,74.300003,71.300003
20161114101500,252.0,245.399994,59.275361,58,57.099998,100,70.300003,74.300003,71.300003
20161114103000,252.0,249.600006,60.289857,58,78.800003,100,70.800003,74.300003,71.300003
20161114104500,252.0,253.800003,61.304349,58,70.099998,100,71.0,74.300003,71.300003
20161114110000,252.0,258.0,62.318841,58,69.199997,100,70.900002,74.300003,71.300003
20161114111500,252.0,258.0,62.318841,57,77.199997,100,71.0,74.300003,71.300003
20161114113000,252.0,258.0,62.318841,57,75.199997,0,71.599998,74.300003,71.300003
20161114114500,252.0,258.0,62.318841,54,73.400002,100,70.099998,74.300003,71.300003
20161114120000,252.0,258.0,62.318841,53,72.599998,100,70.400002,74.300003,71.300003
20161114121500,252.0,258.0,62.318841,53,79.199997,100,71.300003,74.300003,71.300003
20161114123000,252.0,253.800003,61.304349,52,57.599998,100,70.199997,74.300003,71.300003
20161114124500,252.0,258.0,62.318841,52,57.599998,100,70.699997,74.300003,71.300003
20161114130000,252.0,258.0,62.318841,52,70.099998,100,71.199997,74.300003,71.300003
20161114131500,252.0,253.800003,61.304349,52,57.5,100,70.400002,74.300003,71.300003
20161114133000,252.0,249.600006,60.289857,52,66.800003,100,71.0,74.300003,71.300003
20161114134500,252.0,249.600006,60.289857,52,74.599998,100,71.199997,74.300003,71.300003
20161114140000,252.0,249.600006,60.289857,52,57.599998,100,70.900002,74.300003,71.300003
20161114141500,252.0,249.600006,60.289857,52,73.699997,100,70.5,74.300003,71.300003
20161114143000,252.0,253.800003,61.304349,52,77.800003,100,70.800003,74.300003,71.300003
20161114144500,252.0,249.600006,60.289857,52,64.800003,0,71.599998,74.300003,71.300003
20161114150000,252.0,249.600006,60.289857,52,73.900002,100,70.099998,74.300003,71.300003
20161114151500,252.0,249.600006,60.289857,52,77.0,100,70.5,74.300003,71.300003
20161114153000,252.0,249.600006,60.289857,52,73.699997,100,71.599998,74.300003,71.300003
20161114154500,252.0,249.600006,60.289857,52,69.5,100,70.0,74.300003,71.300003
20161114160000,252.0,245.399994,59.275361,52,72.400002,100,70.400002,74.300003,71.300003
20161114161500,252.0,241.199997,58.260869,52,60.400002,0,71.400002,74.300003,71.300003
20161114163000,252.0,245.399994,59.275361,53,73.400002,100,70.099998,74.300003,71.300003
20161114164500,252.0,241.199997,58.260869,53,81.699997,100,70.5,74.300003,71.300003
20161114170000,252.0,241.199997,58.260869,54,65.0,0,71.599998,74.300003,71.300003
20161114171500,252.0,241.199997,58.260869,54,73.900002,100,70.099998,74.300003,71.300003
20161114173000,252.0,245.399994,59.275361,54,73.900002,100,70.400002,74.300003,71.300003
20161114174500,252.0,245.399994,59.275361,54,80.099998,100,71.0,74.300003,71.300003
20161114180000,252.0,253.800003,61.304349,54,58.799999,0,71.699997,74.300003,71.300003
20161114181500,252.0,249.600006,60.289857,54,57.599998,100,70.199997,74.300003,71.300003
20161114183000,252.0,253.800003,61.304349,54,56.799999,100,70.800003,74.300003,71.300003
20161114184500,252.0,249.600006,60.289857,54,66.699997,0,71.599998,74.300003,71.300003
20161114190000,252.0,253.800003,61.304349,54,57.200001,100,70.400002,74.300003,71.300003
20161114191500,252.0,253.800003,61.304349,54,69.5,100,71.099998,74.300003,71.300003
20161114193000,252.0,258.0,62.318841,54,67.900002,100,71.199997,74.300003,71.300003
20161114194500,252.0,253.800003,61.304349,53,56.799999,100,70.800003,74.300003,71.300003
20161114200000,252.0,258.0,62.318841,53,72.400002,100,70.599998,74.300003,71.300003
20161114201500,252.0,258.0,62.318841,53,62.099998,100,71.099998,74.300003,71.300003
20161114203000,252.0,258.0,62.318841,53,74.800003,100,71.0,74.300003,71.300003
20161114204500,252.0,253.800003,61.304349,53,56.700001,100,70.400002,74.300003,71.300003
20161114210000,252.0,258.0,62.318841,53,67.699997,100,70.900002,74.300003,71.300003
20161114211500,252.0,258.0,62.318841,53,63.599998,100,70.800003,74.300003,71.300003
20161114213000,252.0,253.800003,61.304349,53,67.699997,100,71.0,74.300003,71.300003
20161114214500,252.0,258.0,62.318841,53,67.699997,100,71.0,74.300003,71.300003
20161114220000,252.0,261.0,63.043478,53,73.900002,100,71.300003,74.300003,71.300003
20161114221500,252.0,258.0,62.318841,53,69.699997,100,71.400002,74.300003,71.300003
20161114223000,252.0,258.0,62.318841,53,67.699997,100,71.199997,74.300003,71.300003
20161114224500,252.0,258.0,62.318841,53,76.800003,100,71.300003,74.300003,71.300003
20161114230000,252.0,258.0,62.318841,53,68.5,100,71.300003,74.300003,71.300003
20161114231500,252.0,258.0,62.318841,53,71.099998,100,71.199997,74.300003,71.300003
20161114233000,252.0,258.0,62.318841,53,56.0,0,70.199997,70.800003,67.800003
20161114234500,252.0,258.0,62.318841,53,56.0,0,69.099998,70.800003,67.800003
20161115000000,252.0,253.800003,61.304349,53,56.0,0,68.300003,70.800003,67.800003
20161115001500,252.0,258.0,62.318841,53,56.0,0,68.099998,70.800003,67.800003
20161115003000,252.0,253.800003,61.304349,53,56.0,100,67.5,70.800003,67.800003
20161115004500,252.0,258.0,62.318841,53,56.700001,100,67.199997,70.800003,67.800003
20161115010000,252.0,258.0,62.318841,53,56.700001,100,67.300003,70.800003,67.800003
20161115011500,252.0,258.0,62.318841,53,56.700001,100,67.199997,70.800003,67.800003
20161115013000,252.0,253.800003,61.304349,53,67.599998,100,67.800003,70.800003,67.800003
20161115014500,252.0,253.800003,61.304349,53,56.799999,0,67.800003,70.800003,67.800003
20161115020000,252.0,253.800003,61.304349,53,56.0,100,67.099998,70.800003,67.800003
20161115021500,252.0,253.800003,61.304349,53,70.400002,100,67.0,70.800003,67.800003
20161115023000,252.0,258.0,62.318841,53,57.599998,100,67.300003,70.800003,67.800003
20161115024500,252.0,253.800003,61.304349,53,69.0,100,67.900002,70.800003,67.800003
20161115030000,252.0,258.0,62.318841,53,56.299999,0,67.599998,70.800003,67.800003
20161115031500,252.0,253.800003,61.304349,53,56.299999,100,67.099998,77.800003,74.800003
20161115033000,252.0,253.800003,61.304349,53,97.199997,100,68.699997,80.0,78.0
20161115034500,252.0,253.800003,61.304349,53,83.699997,100,69.599998,80.0,78.0
20161115040000,252.0,249.600006,60.289857,53,102.900002,100,70.300003,80.0,78.0
20161115041500,252.0,253.800003,61.304349,53,84.400002,100,70.900002,80.0,78.0
20161115043000,252.0,241.199997,58.260869,57,93.300003,100,71.5,80.0,78.0
20161115044500,252.0,241.199997,58.260869,57,92.0,100,71.800003,80.0,78.0
20161115050000,252.0,245.399994,59.275361,58,85.0,100,72.0,77.400002,74.400002
20161115051500,252.0,245.399994,59.275361,58,105.800003,100,72.400002,76.699997,73.699997
20161115053000,252.0,258.0,62.318841,54,83.800003,100,72.800003,76.699997,73.699997
20161115054500,252.0,258.0,62.318841,54,93.800003,100,73.300003,76.699997,73.699997
20161115060000,252.0,396.600006,95.797103,96,58.799999,0,73.099998,69.400002,66.400002
20161115061500,252.0,327.0,78.985507,65,55.5,0,70.199997,69.400002,66.400002
20161115063000,252.0,294.600006,71.159422,59,55.5,0,69.300003,69.400002,66.400002
20161115064500,252.0,253.800003,61.304349,54,55.5,0,68.699997,69.400002,66.400002
20161115070000,252.0,253.800003,61.304349,54,55.5,0,68.5,69.400002,66.400002
20161115071500,252.0,258.0,62.318841,54,55.5,0,67.900002,69.400002,66.400002
20161115073000,252.0,258.0,62.318841,54,55.5,0,67.5,69.400002,66.400002
20161115074500,252.0,258.0,62.318841,54,55.5,0,67.400002,69.400002,66.400002
20161115080000,252.0,258.0,62.318841,54,55.5,0,67.199997,69.400002,66.400002
20161115081500,252.0,253.800003,61.304349,54,55.5,0,66.900002,69.400002,66.400002
20161115083000,252.0,253.800003,61.304349,54,84.199997,100,68.300003,73.599998,70.599998
20161115084500,252.0,253.800003,61.304349,54,108.699997,100,69.699997,73.900002,70.900002
20161115090000,252.0,391.200012,94.492757,94,57.599998,0,70.300003,69.0,66.0
20161115091500,252.0,287.399994,69.420288,59,56.0,0,68.300003,69.0,66.0
20161115093000,252.0,276.600006,66.811596,58,56.0,0,68.699997,69.0,66.0
20161115094500,252.0,273.0,65.942029,58,56.0,0,68.599998,69.0,66.0
20161115100000,252.0,258.0,62.318841,56,85.599998,100,70.699997,77.800003,74.800003
20161115101500,252.0,388.799988,93.913041,100,56.400002,0,71.199997,69.400002,66.400002
20161115103000,252.0,294.600006,71.159422,60,56.400002,0,69.300003,69.400002,66.400002
20161115104500,252.0,268.799988,64.927533,54,56.400002,0,68.900002,69.400002,66.400002
20161115110000,252.0,258.0,62.318841,53,55.700001,0,69.0,69.400002,66.400002
20161115111500,252.0,241.199997,58.260869,52,55.700001,0,68.900002,69.400002,66.400002
20161115113000,252.0,261.0,63.043478,54,55.700001,0,68.900002,69.400002,66.400002
20161115114500,252.0,258.0,62.318841,54,55.700001,0,68.800003,69.900002,66.900002
20161115120000,252.0,253.800003,61.304349,54,86.699997,100,70.0,75.699997,72.699997
20161115121500,252.0,258.0,62.318841,54,104.599998,100,72.400002,75.699997,72.699997
20161115123000,252.0,258.0,62.318841,55,56.799999,100,71.900002,75.699997,72.699997
20161115124500,252.0,258.0,62.318841,56,71.099998,100,72.199997,75.699997,72.699997
20161115130000,252.0,258.0,62.318841,56,78.800003,100,72.300003,75.699997,72.699997
20161115131500,252.0,258.0,62.318841,56,58.0,0,72.699997,75.699997,72.699997
20161115133000,252.0,210.0,50.724638,56,62.5,100,71.599998,75.699997,72.699997
20161115134500,252.0,253.800003,61.304349,52,57.0,100,72.099998,75.699997,72.699997
20161115140000,252.0,399.0,96.376812,81,57.599998,0,72.599998,71.800003,68.800003
20161115141500,252.0,323.399994,78.115941,63,56.700001,0,71.300003,71.800003,68.800003
20161115143000,252.0,307.200012,74.202901,60,56.700001,0,71.300003,71.800003,68.800003
20161115144500,252.0,276.600006,66.811596,56,56.700001,0,71.300003,71.800003,68.800003
20161115150000,252.0,347.399994,83.913042,70,56.700001,0,70.699997,70.0,67.0
20161115151500,252.0,313.799988,75.797099,62,56.0,0,69.800003,70.0,67.0
20161115153000,252.0,313.799988,75.797099,62,56.599998,0,70.0,70.0,67.0
20161115154500,252.0,283.799988,68.550722,58,56.599998,0,69.400002,70.0,67.0
20161115160000,252.0,265.200012,64.057974,55,56.599998,0,69.5,70.0,67.0
20161115161500,252.0,258.0,62.318841,54,56.599998,0,69.699997,70.0,67.0
20161115163000,252.0,258.0,62.318841,54,56.599998,0,69.599998,70.0,67.0
20161115164500,252.0,401.399994,96.95652,100,56.599998,0,69.199997,65.0,59.0
20161115170000,252.0,396.600006,95.797103,100,56.599998,0,68.599998,65.0,59.0
20161115171500,252.0,396.600006,95.797103,100,56.0,0,68.400002,65.0,59.0
20161115173000,252.0,385.799988,93.188403,100,56.0,0,68.199997,65.0,59.0
20161115174500,252.0,393.600006,95.072465,100,56.599998,0,68.0,65.0,59.0
20161115180000,252.0,393.600006,95.072465,100,55.799999,0,67.800003,65.0,59.0
20161115181500,252.0,388.799988,93.913041,100,55.799999,0,67.699997,65.0,53.0
20161115183000,252.0,388.799988,93.913041,100,55.799999,0,67.699997,65.0,53.0
20161115184500,252.0,383.399994,92.608694,100,55.799999,0,67.699997,65.0,53.0
20161115190000,252.0,388.799988,93.913041,100,55.799999,0,67.699997,65.0,53.0
20161115191500,252.0,245.399994,59.275361,54,88.099998,100,69.599998,74.099998,71.099998
20161115193000,252.0,401.399994,96.95652,94,58.0,0,71.0,65.0,60.599998
20161115194500,252.0,249.600006,60.289857,54,56.400002,0,69.800003,70.400002,67.400002
20161115200000,252.0,249.600006,60.289857,54,56.400002,0,69.300003,70.400002,67.400002
20161115201500,252.0,253.800003,61.304349,54,56.400002,0,68.800003,70.400002,67.400002
20161115203000,252.0,249.600006,60.289857,54,56.400002,0,68.5,70.400002,67.400002
20161115204500,252.0,245.399994,59.275361,54,56.400002,0,68.0,70.400002,67.400002
20161115210000,252.0,245.399994,59.275361,54,56.400002,0,67.699997,70.400002,67.400002
20161115211500,252.0,245.399994,59.275361,54,56.400002,0,67.699997,70.400002,67.400002
20161115213000,252.0,245.399994,59.275361,54,105.900002,100,68.400002,75.0,72.0
20161115214500,252.0,241.199997,58.260869,54,87.5,100,69.900002,75.0,72.0
20161115220000,252.0,245.399994,59.275361,54,90.0,100,71.300003,75.0,72.0
20161115221500,252.0,241.199997,58.260869,54,96.099998,100,72.099998,75.0,72.0
20161115223000,252.0,249.600006,60.289857,54,57.200001,0,71.800003,75.0,72.0
20161115224500,252.0,249.600006,60.289857,54,90.0,100,71.400002,79.099998,76.099998
20161115230000,252.0,249.600006,60.289857,54,85.0,100,73.099998,79.099998,76.099998
20161115231500,252.0,249.600006,60.289857,54,104.300003,100,73.800003,79.099998,76.099998
20161115233000,252.0,391.200012,94.492757,92,60.700001,0,74.5,75.0,72.0
20161115234500,252.0,258.0,62.318841,55,56.299999,100,71.800003,75.300003,72.300003
20161116000000,252.0,253.800003,61.304349,55,88.0,100,71.300003,77.099998,74.099998
20161116001500,252.0,258.0,62.318841,55,84.400002,100,72.5,77.099998,74.099998
20161116003000,252.0,261.0,63.043478,55,106.0,100,73.099998,77.099998,74.099998
20161116004500,252.0,261.0,63.043478,55,86.199997,100,73.400002,77.099998,74.099998
20161116010000,252.0,258.0,62.318841,55,94.0,100,73.900002,77.099998,74.099998
20161116011500,252.0,258.0,62.318841,54,91.599998,100,74.099998,77.099998,74.099998
20161116013000,252.0,258.0,62.318841,54,81.400002,100,74.400002,77.099998,74.099998
20161116014500,252.0,258.0,62.318841,54,67.199997,100,72.800003,77.099998,74.099998
20161116020000,252.0,258.0,62.318841,54,75.5,100,73.599998,77.099998,74.099998
20161116021500,252.0,258.0,62.318841,54,72.0,100,73.599998,77.099998,74.099998
20161116023000,252.0,261.0,63.043478,54,56.400002,0,72.199997,75.0,72.0
20161116024500,252.0,258.0,62.318841,54,56.400002,100,70.900002,75.0,72.0
20161116030000,252.0,258.0,62.318841,53,71.199997,100,71.599998,75.0,72.0
20161116031500,252.0,258.0,62.318841,53,72.0,100,71.400002,75.0,72.0
20161116033000,252.0,391.200012,94.492757,77,56.400002,0,71.199997,70.900002,67.900002
20161116034500,252.0,253.800003,61.304349,53,56.400002,0,69.599998,70.900002,67.900002
20161116040000,252.0,253.800003,61.304349,53,56.400002,0,69.099998,70.900002,67.900002
20161116041500,252.0,258.0,62.318841,53,55.599998,0,68.699997,70.900002,67.900002
20161116043000,252.0,258.0,62.318841,53,55.599998,0,68.300003,70.900002,67.900002
20161116044500,252.0,258.0,62.318841,53,55.599998,0,67.900002,70.900002,67.900002
20161116050000,252.0,258.0,62.318841,53,55.599998,100,67.5,70.900002,67.900002
20161116051500,252.0,258.0,62.318841,53,56.599998,100,67.199997,70.900002,67.900002
20161116053000,252.0,258.0,62.318841,53,65.400002,100,67.099998,70.900002,67.900002
20161116054500,252.0,258.0,62.318841,53,66.199997,100,67.900002,70.900002,67.900002
20161116060000,252.0,253.800003,61.304349,53,63.200001,100,68.099998,70.900002,67.900002
20161116061500,252.0,253.800003,61.304349,53,56.400002,0,67.800003,70.900002,67.900002
20161116063000,252.0,253.800003,61.304349,53,56.400002,100,67.199997,70.900002,67.900002
20161116064500,252.0,253.800003,61.304349,53,104.199997,100,68.300003,74.599998,71.599998
20161116070000,252.0,258.0,62.318841,53,83.199997,100,69.599998,74.599998,71.599998
20161116071500,252.0,253.800003,61.304349,53,101.400002,100,70.199997,76.400002,73.400002
20161116073000,252.0,258.0,62.318841,53,84.400002,100,70.699997,76.400002,73.400002
20161116074500,252.0,253.800003,61.304349,53,98.800003,100,71.099998,76.400002,73.400002
20161116080000,252.0,385.799988,93.188403,75,57.200001,0,71.0,72.300003,69.300003
20161116081500,252.0,258.0,62.318841,54,55.599998,0,69.400002,72.300003,69.300003
20161116083000,252.0,258.0,62.318841,54,55.599998,100,68.800003,72.300003,69.300003
20161116084500,252.0,258.0,62.318841,54,57.099998,100,68.300003,72.300003,69.300003
20161116090000,252.0,258.0,62.318841,54,57.099998,100,68.900002,72.300003,69.300003
20161116091500,252.0,253.800003,61.304349,54,71.300003,100,69.199997,72.300003,69.300003
20161116093000,252.0,253.800003,61.304349,54,58.799999,0,69.5,72.300003,69.300003
20161116094500,252.0,249.600006,60.289857,54,57.099998,100,68.599998,72.300003,69.300003
20161116100000,252.0,253.800003,61.304349,54,57.099998,100,68.900002,72.300003,69.300003
20161116101500,252.0,253.800003,61.304349,56,57.099998,100,69.0,72.300003,69.300003
20161116103000,252.0,258.0,62.318841,56,57.099998,100,69.099998,72.300003,69.300003
20161116104500,252.0,258.0,62.318841,56,57.099998,100,68.900002,72.300003,69.300003
20161116110000,252.0,253.800003,61.304349,56,63.5,100,68.699997,72.300003,69.300003
