PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161116111500,252.0,261.0,63.043478,56,56.400002,0,69.199997,72.300003,69.300003
20161116113000,252.0,258.0,62.318841,56,56.400002,100,69.0,72.300003,69.300003
20161116114500,252.0,258.0,62.318841,55,57.099998,100,68.699997,72.300003,69.300003
20161116120000,252.0,258.0,62.318841,55,57.799999,100,68.599998,72.300003,69.300003
20161116121500,252.0,258.0,62.318841,55,61.200001,100,69.300003,72.300003,69.300003
20161116123000,252.0,261.0,63.043478,55,62.099998,100,69.300003,72.300003,69.300003
20161116124500,252.0,261.0,63.043478,55,57.200001,0,69.599998,72.300003,69.300003
20161116130000,252.0,253.800003,61.304349,55,56.299999,0,69.099998,72.300003,69.300003
20161116131500,252.0,258.0,62.318841,55,56.299999,0,69.099998,72.300003,69.300003
20161116133000,252.0,258.0,62.318841,53,56.299999,100,68.900002,72.300003,69.300003
20161116134500,252.0,258.0,62.318841,53,79.599998,100,69.699997,75.0,72.0
20161116140000,252.0,258.0,62.318841,53,86.199997,100,72.099998,75.0,72.0
20161116141500,252.0,258.0,62.318841,53,68.0,100,70.5,75.0,72.0
20161116143000,252.0,258.0,62.318841,53,68.0,100,71.800003,75.0,72.0
20161116144500,252.0,253.800003,61.304349,53,82.400002,100,72.400002,75.0,72.0
20161116150000,252.0,261.0,63.043478,54,75.900002,100,72.599998,76.699997,73.699997
20161116151500,252.0,258.0,62.318841,53,70.599998,100,73.099998,76.699997,73.699997
20161116153000,252.0,258.0,62.318841,53,89.099998,100,72.5,76.699997,73.699997
20161116154500,252.0,253.800003,61.304349,53,59.599998,0,73.900002,76.699997,73.699997
20161116160000,252.0,258.0,62.318841,53,74.199997,100,73.099998,76.699997,73.699997
20161116161500,252.0,253.800003,61.304349,53,73.0,100,73.300003,76.699997,73.699997
20161116163000,252.0,258.0,62.318841,54,57.099998,100,71.300003,75.0,72.0
20161116164500,252.0,253.800003,61.304349,54,57.099998,100,70.699997,74.300003,71.300003
20161116170000,252.0,249.600006,60.289857,54,70.099998,100,71.699997,74.599998,71.599998
20161116171500,252.0,253.800003,61.304349,54,65.300003,100,71.599998,74.699997,71.699997
20161116173000,252.0,253.800003,61.304349,54,68.099998,100,71.900002,74.699997,71.699997
20161116174500,252.0,258.0,62.318841,54,57.099998,100,70.800003,74.699997,71.699997
20161116180000,252.0,253.800003,61.304349,54,60.200001,100,71.300003,74.699997,71.699997
20161116181500,252.0,253.800003,61.304349,54,67.699997,100,71.599998,74.699997,71.699997
20161116183000,252.0,261.0,63.043478,55,57.200001,0,71.699997,74.300003,71.300003
20161116184500,252.0,258.0,62.318841,54,57.200001,100,70.5,74.300003,71.300003
20161116190000,252.0,258.0,62.318841,53,71.099998,100,70.900002,74.300003,71.300003
20161116191500,252.0,253.800003,61.304349,53,71.099998,100,71.099998,74.300003,71.300003
20161116193000,252.0,253.800003,61.304349,53,57.099998,100,70.800003,74.599998,71.599998
20161116194500,252.0,249.600006,60.289857,53,71.5,100,71.099998,74.599998,71.599998
20161116200000,252.0,241.199997,58.260869,54,74.699997,100,70.800003,74.599998,71.599998
20161116201500,252.0,241.199997,58.260869,54,84.900002,100,71.199997,74.599998,71.599998
20161116203000,252.0,245.399994,59.275361,55,75.400002,100,71.199997,74.300003,71.300003
20161116204500,252.0,245.399994,59.275361,55,73.5,100,71.400002,74.599998,71.599998
20161116210000,252.0,249.600006,60.289857,55,82.5,100,71.400002,74.599998,71.599998
20161116211500,252.0,258.0,62.318841,54,74.900002,100,71.599998,74.599998,71.599998
20161116213000,252.0,261.0,63.043478,54,56.400002,100,70.900002,74.300003,71.300003
20161116214500,252.0,249.600006,60.289857,53,63.099998,100,70.699997,80.0,78.0
20161116220000,252.0,241.199997,58.260869,53,85.599998,100,71.900002,80.0,78.0
20161116221500,252.0,249.600006,60.289857,53,85.599998,100,72.300003,80.0,78.0
20161116223000,252.0,249.600006,60.289857,53,105.300003,100,72.199997,80.0,78.0
20161116224500,252.0,249.600006,60.289857,53,85.599998,100,72.199997,80.0,78.0
20161116230000,252.0,245.399994,59.275361,54,89.599998,100,72.099998,80.0,78.0
20161116231500,252.0,241.199997,58.260869,54,104.400002,100,72.099998,80.0,78.0
20161116233000,252.0,249.600006,60.289857,55,85.0,100,72.099998,80.0,78.0
20161116234500,252.0,249.600006,60.289857,55,90.800003,100,72.0,80.0,78.0
20161117000000,252.0,249.600006,60.289857,55,96.199997,100,72.0,80.0,78.0
20161117001500,252.0,249.600006,60.289857,55,84.400002,100,71.900002,80.0,78.0
20161117003000,252.0,249.600006,60.289857,55,96.5,100,72.0,80.0,78.0
20161117004500,252.0,249.600006,60.289857,55,86.900002,100,72.099998,80.0,78.0
20161117010000,252.0,249.600006,60.289857,55,84.300003,100,72.199997,80.0,78.0
20161117011500,252.0,249.600006,60.289857,55,106.800003,100,72.099998,80.0,78.0
20161117013000,252.0,249.600006,60.289857,55,85.0,100,72.099998,80.0,78.0
20161117014500,252.0,253.800003,61.304349,55,94.099998,100,72.099998,80.0,78.0
20161117020000,252.0,253.800003,61.304349,55,88.699997,100,72.099998,80.0,78.0
20161117021500,252.0,249.600006,60.289857,55,85.199997,100,72.099998,80.0,78.0
20161117023000,252.0,253.800003,61.304349,55,104.0,100,72.099998,80.0,78.0
20161117024500,252.0,253.800003,61.304349,55,83.900002,100,72.099998,80.0,78.0
20161117030000,252.0,253.800003,61.304349,54,102.699997,100,72.099998,80.0,78.0
20161117031500,252.0,245.399994,59.275361,54,84.400002,100,72.199997,80.0,78.0
20161117033000,252.0,249.600006,60.289857,54,99.099998,100,72.099998,80.0,78.0
20161117034500,252.0,249.600006,60.289857,54,85.599998,100,72.0,80.0,78.0
20161117040000,252.0,245.399994,59.275361,54,92.599998,100,71.900002,80.0,78.0
20161117041500,252.0,249.600006,60.289857,54,91.0,100,71.900002,80.0,78.0
20161117043000,252.0,249.600006,60.289857,54,83.599998,100,72.0,80.0,78.0
20161117044500,252.0,249.600006,60.289857,54,104.0,100,72.0,80.0,78.0
20161117050000,252.0,253.800003,61.304349,54,82.599998,100,72.0,80.0,78.0
20161117051500,252.0,249.600006,60.289857,54,102.599998,100,72.099998,80.0,78.0
20161117053000,252.0,253.800003,61.304349,54,83.199997,100,72.0,80.0,78.0
20161117054500,252.0,249.600006,60.289857,54,105.0,100,71.900002,80.0,78.0
20161117060000,252.0,253.800003,61.304349,54,83.800003,100,71.900002,80.0,78.0
20161117061500,252.0,253.800003,61.304349,54,103.099998,100,71.900002,80.0,78.0
20161117063000,252.0,258.0,62.318841,54,84.300003,100,71.900002,80.0,78.0
20161117064500,252.0,253.800003,61.304349,54,101.900002,100,71.900002,80.0,78.0
20161117070000,252.0,253.800003,61.304349,54,83.099998,100,71.900002,80.0,78.0
20161117071500,252.0,249.600006,60.289857,54,95.099998,100,71.900002,80.0,78.0
20161117073000,252.0,253.800003,61.304349,54,85.099998,100,72.0,80.0,78.0
20161117074500,252.0,253.800003,61.304349,54,99.400002,100,71.900002,80.0,78.0
20161117080000,252.0,245.399994,59.275361,54,84.5,100,72.0,80.0,78.0
20161117081500,252.0,249.600006,60.289857,54,92.800003,100,72.099998,80.0,78.0
20161117083000,252.0,245.399994,59.275361,54,85.099998,100,72.099998,80.0,78.0
20161117084500,252.0,249.600006,60.289857,54,95.300003,100,72.099998,80.0,78.0
20161117090000,252.0,245.399994,59.275361,54,88.699997,100,72.199997,80.0,78.0
20161117091500,252.0,245.399994,59.275361,54,85.599998,100,72.199997,80.0,78.0
20161117093000,252.0,245.399994,59.275361,55,96.199997,100,72.400002,80.0,78.0
20161117094500,252.0,245.399994,59.275361,55,107.5,100,72.400002,80.0,78.0
20161117100000,252.0,245.399994,59.275361,55,88.699997,100,72.599998,80.0,78.0
20161117101500,252.0,245.399994,59.275361,55,85.0,100,72.599998,80.0,78.0
20161117103000,252.0,245.399994,59.275361,55,97.699997,100,72.800003,80.0,78.0
20161117104500,252.0,245.399994,59.275361,55,91.099998,100,72.900002,80.0,78.0
20161117110000,252.0,388.799988,93.913041,100,56.400002,0,71.0,66.699997,63.700001
20161117111500,252.0,393.600006,95.072465,100,56.400002,0,69.5,66.699997,63.700001
20161117113000,252.0,393.600006,95.072465,100,56.400002,0,68.599998,66.699997,63.700001
20161117114500,252.0,393.600006,95.072465,100,56.400002,0,68.099998,66.699997,63.700001
20161117120000,252.0,393.600006,95.072465,100,56.400002,0,67.5,66.699997,63.700001
20161117121500,252.0,393.600006,95.072465,100,56.400002,0,67.199997,66.699997,63.700001
20161117123000,252.0,403.799988,97.536229,100,56.400002,0,66.800003,66.699997,63.700001
20161117124500,252.0,409.200012,98.840583,81,56.400002,0,66.400002,66.699997,63.700001
20161117130000,252.0,373.200012,90.14493,71,56.400002,0,66.199997,66.699997,63.700001
20161117131500,252.0,356.399994,86.086955,68,56.400002,0,66.199997,66.699997,63.700001
20161117133000,252.0,333.0,80.434783,69,56.400002,0,66.300003,66.699997,63.700001
20161117134500,252.0,323.399994,78.115941,66,55.599998,0,66.199997,66.699997,63.700001
20161117140000,252.0,304.200012,73.478264,63,55.599998,0,66.199997,66.699997,63.700001
20161117141500,252.0,300.600006,72.608697,62,56.299999,0,66.300003,66.699997,63.700001
20161117143000,252.0,291.0,70.289855,60,56.299999,0,66.400002,66.699997,63.700001
20161117144500,252.0,283.799988,68.550722,60,56.299999,0,66.400002,66.699997,63.700001
20161117150000,252.0,291.0,70.289855,60,56.299999,0,66.400002,66.699997,63.700001
20161117151500,252.0,280.200012,67.681162,59,56.299999,0,66.400002,66.699997,63.700001
20161117153000,252.0,273.0,65.942029,58,56.299999,0,66.400002,66.699997,63.700001
20161117154500,252.0,273.0,65.942029,58,56.299999,0,66.400002,66.699997,63.700001
20161117160000,252.0,265.200012,64.057974,55,56.299999,0,66.400002,66.699997,63.700001
20161117161500,252.0,265.200012,64.057974,55,56.299999,0,66.400002,66.699997,63.700001
20161117163000,252.0,253.800003,61.304349,54,56.299999,0,66.400002,66.699997,63.700001
20161117164500,252.0,249.600006,60.289857,54,56.299999,0,66.400002,66.699997,63.700001
20161117170000,252.0,253.800003,61.304349,54,56.299999,0,66.400002,66.699997,63.700001
20161117171500,252.0,253.800003,61.304349,54,56.299999,0,66.300003,66.699997,63.700001
20161117173000,252.0,245.399994,59.275361,54,56.299999,0,66.300003,66.699997,63.700001
20161117174500,252.0,245.399994,59.275361,54,56.299999,0,66.300003,66.699997,63.700001
20161117180000,252.0,258.0,62.318841,53,56.299999,0,66.199997,66.699997,63.700001
20161117181500,252.0,253.800003,61.304349,53,56.299999,0,66.099998,66.699997,63.700001
20161117183000,252.0,253.800003,61.304349,53,55.700001,0,66.099998,66.699997,63.700001
20161117184500,252.0,245.399994,59.275361,53,55.700001,0,66.0,66.699997,63.700001
20161117190000,252.0,245.399994,59.275361,54,55.700001,0,66.0,66.699997,63.700001
20161117191500,252.0,258.0,62.318841,54,55.700001,0,65.900002,66.699997,63.700001
20161117193000,252.0,253.800003,61.304349,54,55.700001,0,65.800003,66.699997,63.700001
20161117194500,252.0,258.0,62.318841,54,55.700001,0,65.800003,66.699997,63.700001
20161117200000,252.0,253.800003,61.304349,54,55.700001,0,65.699997,66.699997,63.700001
20161117201500,252.0,245.399994,59.275361,54,55.700001,0,65.599998,66.699997,63.700001
20161117203000,252.0,245.399994,59.275361,54,55.700001,0,65.599998,66.699997,63.700001
20161117204500,252.0,249.600006,60.289857,55,55.700001,0,65.599998,66.699997,63.700001
20161117210000,252.0,261.0,63.043478,58,55.700001,0,65.5,66.699997,63.700001
20161117211500,252.0,258.0,62.318841,55,55.700001,0,65.400002,66.699997,63.700001
20161117213000,252.0,261.0,63.043478,55,55.700001,0,65.300003,66.699997,63.700001
20161117214500,252.0,258.0,62.318841,55,55.700001,0,65.199997,66.699997,63.700001
20161117220000,252.0,258.0,62.318841,55,55.700001,0,65.099998,66.699997,63.700001
20161117221500,252.0,258.0,62.318841,54,55.700001,0,65.099998,66.699997,63.700001
20161117223000,252.0,253.800003,61.304349,54,55.700001,0,65.0,66.699997,63.700001
20161117224500,252.0,253.800003,61.304349,54,55.700001,0,65.0,66.699997,63.700001
20161117230000,252.0,253.800003,61.304349,54,55.700001,0,64.900002,66.699997,63.700001
20161117231500,252.0,258.0,62.318841,54,55.700001,0,64.800003,66.699997,63.700001
20161117233000,252.0,258.0,62.318841,54,55.700001,0,64.800003,66.699997,63.700001
20161117234500,252.0,253.800003,61.304349,54,55.700001,0,64.699997,66.699997,63.700001
20161118000000,252.0,253.800003,61.304349,54,55.700001,0,64.699997,66.699997,63.700001
20161118001500,252.0,258.0,62.318841,54,55.700001,0,64.599998,66.699997,63.700001
20161118003000,252.0,253.800003,61.304349,53,55.700001,0,64.599998,66.699997,63.700001
20161118004500,252.0,253.800003,61.304349,53,55.700001,0,64.5,66.699997,63.700001
20161118010000,252.0,249.600006,60.289857,53,55.700001,0,64.400002,66.699997,63.700001
20161118011500,252.0,253.800003,61.304349,53,55.700001,0,64.400002,66.699997,63.700001
20161118013000,252.0,253.800003,61.304349,53,55.700001,0,64.300003,66.699997,63.700001
20161118014500,252.0,253.800003,61.304349,53,55.700001,0,64.300003,66.699997,63.700001
20161118020000,252.0,253.800003,61.304349,53,55.700001,0,64.199997,66.699997,63.700001
20161118021500,252.0,253.800003,61.304349,53,55.700001,0,64.199997,66.699997,63.700001
20161118023000,252.0,258.0,62.318841,53,55.700001,0,64.199997,66.699997,63.700001
20161118024500,252.0,253.800003,61.304349,53,55.700001,0,64.099998,66.699997,63.700001
20161118030000,252.0,253.800003,61.304349,53,55.700001,0,64.099998,66.699997,63.700001
20161118031500,252.0,253.800003,61.304349,53,55.700001,0,64.0,66.699997,63.700001
20161118033000,252.0,241.199997,58.260869,50,55.700001,0,64.0,66.699997,63.700001
20161118034500,252.0,245.399994,59.275361,53,55.700001,0,64.0,66.699997,63.700001
20161118040000,252.0,245.399994,59.275361,53,55.700001,0,64.0,66.699997,63.700001
20161118041500,252.0,249.600006,60.289857,54,55.700001,0,64.0,66.699997,63.700001
20161118043000,252.0,245.399994,59.275361,54,55.700001,0,63.900002,66.699997,63.700001
20161118044500,252.0,249.600006,60.289857,54,55.700001,0,63.799999,66.699997,63.700001
20161118050000,252.0,249.600006,60.289857,54,55.700001,0,63.799999,66.699997,63.700001
20161118051500,252.0,245.399994,59.275361,54,55.700001,0,63.799999,66.699997,63.700001
20161118053000,252.0,249.600006,60.289857,54,55.700001,0,63.700001,66.699997,63.700001
20161118054500,252.0,249.600006,60.289857,54,55.700001,0,63.700001,66.699997,63.700001
20161118060000,252.0,245.399994,59.275361,54,55.700001,0,63.599998,66.699997,63.700001
20161118061500,252.0,245.399994,59.275361,54,55.700001,0,63.599998,66.699997,63.700001
20161118063000,252.0,245.399994,59.275361,54,55.700001,0,63.5,66.699997,63.700001
20161118064500,252.0,245.399994,59.275361,54,55.700001,0,63.5,66.699997,63.700001
20161118070000,252.0,245.399994,59.275361,54,55.700001,0,63.5,66.699997,63.700001
20161118071500,252.0,245.399994,59.275361,54,55.700001,100,63.400002,66.699997,63.700001
20161118073000,252.0,245.399994,59.275361,54,55.700001,100,63.299999,66.699997,63.700001
20161118074500,252.0,237.0,57.246377,54,55.700001,100,63.299999,66.699997,63.700001
20161118080000,252.0,249.600006,60.289857,54,56.700001,100,63.400002,66.699997,63.700001
20161118081500,252.0,245.399994,59.275361,54,56.700001,100,63.400002,66.699997,63.700001
20161118083000,252.0,249.600006,60.289857,54,56.700001,100,63.5,66.699997,63.700001
20161118084500,252.0,249.600006,60.289857,54,56.700001,100,63.5,66.699997,63.700001
20161118090000,252.0,249.600006,60.289857,54,56.700001,100,63.5,66.699997,63.700001
20161118091500,252.0,245.399994,59.275361,54,56.700001,100,63.599998,66.699997,63.700001
20161118093000,252.0,241.199997,58.260869,54,57.299999,100,63.599998,66.699997,63.700001
20161118094500,252.0,241.199997,58.260869,54,57.299999,100,63.700001,66.699997,63.700001
20161118100000,252.0,249.600006,60.289857,55,57.299999,100,63.799999,66.699997,63.700001
20161118101500,252.0,253.800003,61.304349,55,57.299999,100,63.900002,66.699997,63.700001
20161118103000,252.0,253.800003,61.304349,55,57.299999,0,64.0,66.699997,63.700001
20161118104500,252.0,249.600006,60.289857,55,56.400002,0,64.0,66.699997,63.700001
20161118110000,252.0,249.600006,60.289857,55,56.400002,0,64.0,66.699997,63.700001
20161118111500,252.0,249.600006,60.289857,55,56.400002,0,64.099998,66.699997,63.700001
20161118113000,252.0,258.0,62.318841,55,56.400002,0,64.199997,66.699997,63.700001
20161118114500,252.0,253.800003,61.304349,55,56.400002,0,64.199997,66.699997,63.700001
20161118120000,252.0,258.0,62.318841,55,56.400002,0,64.300003,66.699997,63.700001
20161118121500,252.0,258.0,62.318841,55,56.400002,0,64.400002,66.699997,63.700001
20161118123000,252.0,258.0,62.318841,55,56.400002,0,64.5,66.699997,63.700001
20161118124500,252.0,258.0,62.318841,55,56.400002,0,64.599998,66.699997,63.700001
20161118130000,252.0,258.0,62.318841,54,56.400002,0,64.599998,66.699997,63.700001
20161118131500,252.0,249.600006,60.289857,54,56.400002,0,64.800003,66.699997,63.700001
20161118133000,252.0,249.600006,60.289857,54,56.400002,0,64.900002,66.699997,63.700001
20161118134500,252.0,258.0,62.318841,53,56.400002,0,65.0,66.699997,63.700001
20161118140000,252.0,258.0,62.318841,53,56.400002,0,65.0,66.699997,63.700001
20161118141500,252.0,258.0,62.318841,53,56.400002,0,65.099998,66.699997,63.700001
20161118143000,252.0,258.0,62.318841,53,56.400002,0,65.099998,66.699997,63.700001
20161118144500,252.0,258.0,62.318841,53,56.400002,0,65.199997,66.699997,63.700001
20161118150000,252.0,258.0,62.318841,53,56.400002,0,65.300003,66.699997,63.700001
20161118151500,252.0,249.600006,60.289857,53,56.400002,0,65.300003,66.699997,63.700001
20161118153000,252.0,258.0,62.318841,53,57.200001,0,65.400002,66.699997,63.700001
20161118154500,252.0,253.800003,61.304349,53,57.200001,0,65.5,66.699997,63.700001
20161118160000,252.0,253.800003,61.304349,53,57.200001,0,65.400002,66.699997,63.700001
20161118161500,252.0,253.800003,61.304349,53,57.200001,0,65.400002,66.699997,63.700001
20161118163000,252.0,249.600006,60.289857,53,57.200001,0,65.5,66.699997,63.700001
20161118164500,252.0,249.600006,60.289857,53,57.200001,0,65.5,66.699997,63.700001
20161118170000,252.0,253.800003,61.304349,53,56.400002,0,65.5,66.699997,63.700001
20161118171500,252.0,258.0,62.318841,53,56.400002,0,65.5,66.699997,63.700001
20161118173000,252.0,253.800003,61.304349,53,57.099998,0,65.5,66.699997,63.700001
20161118174500,252.0,253.800003,61.304349,53,57.099998,0,65.5,66.699997,63.700001
20161118180000,252.0,258.0,62.318841,53,56.299999,0,65.400002,66.699997,63.700001
20161118181500,252.0,258.0,62.318841,53,56.299999,0,65.400002,66.699997,63.700001
20161118183000,252.0,253.800003,61.304349,53,56.299999,0,65.300003,66.699997,63.700001
20161118184500,252.0,249.600006,60.289857,53,56.299999,0,65.300003,66.699997,63.700001
20161118190000,252.0,253.800003,61.304349,53,56.299999,0,65.300003,66.699997,63.700001
20161118191500,252.0,249.600006,60.289857,54,56.299999,0,65.199997,66.699997,63.700001
20161118193000,252.0,249.600006,60.289857,54,56.299999,0,65.5,66.699997,63.700001
20161118194500,252.0,249.600006,60.289857,54,56.299999,0,65.800003,66.699997,63.700001
20161118200000,252.0,249.600006,60.289857,54,56.299999,0,65.900002,66.699997,63.700001
20161118201500,252.0,253.800003,61.304349,55,56.299999,0,65.900002,66.699997,63.700001
20161118203000,252.0,258.0,62.318841,55,56.299999,0,66.0,66.699997,63.700001
20161118204500,252.0,253.800003,61.304349,55,56.299999,0,66.099998,66.699997,63.700001
20161118210000,252.0,258.0,62.318841,54,56.299999,0,66.099998,66.699997,63.700001
20161118211500,252.0,258.0,62.318841,53,56.299999,0,66.099998,66.699997,63.700001
20161118213000,252.0,261.0,63.043478,53,56.299999,0,66.0,66.699997,63.700001
20161118214500,252.0,261.0,63.043478,53,56.299999,0,66.0,66.699997,63.700001
20161118220000,252.0,258.0,62.318841,53,56.299999,0,66.0,66.699997,63.700001
20161118221500,252.0,258.0,62.318841,53,56.299999,0,66.0,66.699997,63.700001
20161118223000,252.0,253.800003,61.304349,53,56.299999,0,66.0,66.699997,63.700001
20161118224500,252.0,258.0,62.318841,53,56.299999,0,65.900002,66.699997,63.700001
20161118230000,252.0,258.0,62.318841,53,56.299999,0,66.0,66.699997,63.700001
20161118231500,252.0,258.0,62.318841,53,56.299999,0,65.900002,66.699997,63.700001
20161118233000,252.0,253.800003,61.304349,53,56.299999,0,65.800003,66.699997,63.700001
20161118234500,252.0,253.800003,61.304349,53,56.299999,0,65.800003,66.699997,63.700001
20161119000000,252.0,253.800003,61.304349,53,56.299999,0,65.800003,66.699997,63.700001
20161119001500,252.0,253.800003,61.304349,53,56.299999,0,65.800003,66.699997,63.700001
20161119003000,252.0,253.800003,61.304349,53,56.299999,0,65.699997,66.699997,63.700001
20161119004500,252.0,253.800003,61.304349,53,56.299999,0,65.699997,66.699997,63.700001
20161119010000,252.0,253.800003,61.304349,53,56.299999,0,65.599998,66.699997,63.700001
20161119011500,252.0,249.600006,60.289857,53,55.599998,0,65.599998,66.699997,63.700001
20161119013000,252.0,253.800003,61.304349,53,55.599998,0,65.599998,66.699997,63.700001
20161119014500,252.0,253.800003,61.304349,53,55.599998,0,65.5,66.699997,63.700001
20161119020000,252.0,253.800003,61.304349,53,55.599998,0,65.599998,66.699997,63.700001
20161119021500,252.0,258.0,62.318841,53,55.599998,0,65.5,66.699997,63.700001
20161119023000,252.0,253.800003,61.304349,53,55.599998,0,65.5,66.699997,63.700001
20161119024500,252.0,249.600006,60.289857,53,55.599998,0,65.300003,66.699997,63.700001
20161119030000,252.0,253.800003,61.304349,53,55.599998,0,65.199997,66.699997,63.700001
20161119031500,252.0,253.800003,61.304349,53,55.599998,0,65.0,66.699997,63.700001
20161119033000,252.0,253.800003,61.304349,53,55.599998,0,64.699997,66.699997,63.700001
20161119034500,252.0,253.800003,61.304349,53,55.599998,0,64.599998,66.699997,63.700001
20161119040000,252.0,253.800003,61.304349,53,55.599998,0,64.400002,66.699997,63.700001
20161119041500,252.0,253.800003,61.304349,53,55.599998,0,64.199997,66.699997,63.700001
20161119043000,252.0,253.800003,61.304349,53,55.599998,0,64.099998,66.699997,63.700001
20161119044500,252.0,253.800003,61.304349,53,55.599998,0,64.0,66.699997,63.700001
20161119050000,252.0,253.800003,61.304349,53,55.599998,0,63.900002,66.699997,63.700001
20161119051500,252.0,253.800003,61.304349,53,55.599998,0,63.799999,66.699997,63.700001
20161119053000,252.0,253.800003,61.304349,53,55.599998,0,63.700001,66.699997,63.700001
20161119054500,252.0,253.800003,61.304349,53,55.599998,0,63.599998,66.699997,63.700001
20161119060000,252.0,258.0,62.318841,53,55.599998,0,63.5,66.699997,63.700001
20161119061500,252.0,253.800003,61.304349,53,55.599998,100,63.400002,66.699997,63.700001
20161119063000,252.0,249.600006,60.289857,53,55.599998,100,63.299999,66.699997,63.700001
20161119064500,252.0,253.800003,61.304349,53,55.599998,100,63.200001,66.699997,63.700001
20161119070000,252.0,253.800003,61.304349,53,56.400002,100,63.200001,66.699997,63.700001
20161119071500,252.0,253.800003,61.304349,53,56.400002,100,63.200001,66.699997,63.700001
20161119073000,252.0,253.800003,61.304349,53,56.400002,100,63.200001,66.699997,63.700001
20161119074500,252.0,253.800003,61.304349,53,61.099998,100,63.299999,66.699997,63.700001
20161119080000,252.0,258.0,62.318841,55,61.099998,100,63.700001,66.699997,63.700001
20161119081500,252.0,261.0,63.043478,55,61.099998,100,63.900002,66.699997,63.700001
20161119083000,252.0,258.0,62.318841,55,56.299999,0,63.5,66.699997,63.700001
20161119084500,252.0,261.0,63.043478,55,56.299999,100,63.299999,66.699997,63.700001
20161119090000,252.0,258.0,62.318841,55,56.299999,100,63.200001,66.699997,63.700001
20161119091500,252.0,258.0,62.318841,55,56.299999,100,63.099998,66.699997,63.700001
20161119093000,252.0,258.0,62.318841,55,62.0,100,63.099998,66.699997,63.700001
20161119094500,252.0,258.0,62.318841,55,58.799999,0,64.0,66.699997,63.700001
20161119100000,252.0,261.0,63.043478,54,56.0,0,63.5,66.699997,63.700001
20161119101500,252.0,258.0,62.318841,54,56.0,100,63.299999,66.699997,63.700001
20161119103000,252.0,241.199997,58.260869,52,56.0,100,63.200001,66.699997,63.700001
20161119104500,252.0,245.399994,59.275361,53,56.700001,100,63.299999,66.699997,63.700001
20161119110000,252.0,241.199997,58.260869,53,57.400002,100,63.299999,66.699997,63.700001
20161119111500,252.0,249.600006,60.289857,54,57.400002,100,63.400002,66.699997,63.700001
20161119113000,252.0,245.399994,59.275361,54,57.400002,100,63.400002,66.699997,63.700001
20161119114500,252.0,245.399994,59.275361,54,57.400002,100,63.5,66.699997,63.700001
20161119120000,252.0,245.399994,59.275361,54,56.799999,100,63.5,66.699997,63.700001
20161119121500,252.0,249.600006,60.289857,55,57.5,100,63.5,66.699997,63.700001
20161119123000,252.0,245.399994,59.275361,55,56.799999,100,63.5,66.699997,63.700001
20161119124500,252.0,249.600006,60.289857,55,56.799999,100,63.5,66.699997,63.700001
20161119130000,252.0,249.600006,60.289857,55,57.5,100,63.5,66.699997,63.700001
20161119131500,252.0,249.600006,60.289857,55,56.799999,100,63.5,66.699997,63.700001
20161119133000,252.0,249.600006,60.289857,55,56.799999,100,63.5,66.699997,63.700001
20161119134500,252.0,253.800003,61.304349,55,56.799999,100,63.5,66.699997,63.700001
20161119140000,252.0,253.800003,61.304349,55,56.799999,100,63.5,66.699997,63.700001
20161119141500,252.0,253.800003,61.304349,55,56.799999,100,63.5,66.699997,63.700001
20161119143000,252.0,253.800003,61.304349,55,57.5,100,63.5,66.699997,63.700001
20161119144500,252.0,253.800003,61.304349,55,56.799999,100,63.5,66.699997,63.700001
20161119150000,252.0,253.800003,61.304349,55,56.799999,100,63.5,66.699997,63.700001
20161119151500,252.0,253.800003,61.304349,55,57.5,100,63.5,66.699997,63.700001
20161119153000,252.0,253.800003,61.304349,55,57.5,100,63.5,66.699997,63.700001
20161119154500,252.0,258.0,62.318841,55,57.5,100,63.400002,66.699997,63.700001
20161119160000,252.0,253.800003,61.304349,55,57.5,100,63.400002,66.699997,63.700001
20161119161500,252.0,253.800003,61.304349,55,57.5,100,63.400002,66.699997,63.700001
20161119163000,252.0,253.800003,61.304349,55,57.5,100,63.400002,66.699997,63.700001
20161119164500,252.0,258.0,62.318841,55,58.400002,100,63.5,66.699997,63.700001
20161119170000,252.0,253.800003,61.304349,55,58.400002,100,63.5,66.699997,63.700001
20161119171500,252.0,249.600006,60.289857,55,58.400002,100,63.5,66.699997,63.700001
20161119173000,252.0,253.800003,61.304349,55,58.400002,100,63.5,66.699997,63.700001
20161119174500,252.0,253.800003,61.304349,55,58.400002,100,63.5,66.699997,63.700001
20161119180000,252.0,258.0,62.318841,55,58.400002,100,63.5,66.699997,63.700001
20161119181500,252.0,253.800003,61.304349,55,59.799999,100,63.400002,66.699997,63.700001
20161119183000,252.0,253.800003,61.304349,55,61.900002,100,63.799999,66.699997,63.700001
20161119184500,252.0,253.800003,61.304349,55,55.900002,0,63.599998,66.699997,63.700001
20161119190000,252.0,258.0,62.318841,55,55.900002,100,63.299999,66.699997,63.700001
20161119191500,252.0,253.800003,61.304349,55,55.900002,100,63.200001,66.699997,63.700001
20161119193000,252.0,253.800003,61.304349,55,55.900002,100,63.099998,66.699997,63.700001
20161119194500,252.0,249.600006,60.289857,55,58.299999,100,63.099998,66.699997,63.700001
20161119200000,252.0,253.800003,61.304349,55,61.099998,100,63.599998,66.699997,63.700001
20161119201500,252.0,253.800003,61.304349,55,62.400002,100,63.799999,66.699997,63.700001
20161119203000,252.0,249.600006,60.289857,55,62.400002,100,63.900002,66.699997,63.700001
20161119204500,252.0,253.800003,61.304349,55,56.0,0,63.5,66.699997,63.700001
20161119210000,252.0,253.800003,61.304349,55,56.0,100,63.099998,66.699997,63.700001
20161119211500,252.0,258.0,62.318841,55,57.099998,100,63.0,66.699997,63.700001
20161119213000,252.0,258.0,62.318841,55,66.800003,100,63.200001,66.699997,63.700001
20161119214500,252.0,253.800003,61.304349,55,68.800003,100,63.799999,66.699997,63.700001
20161119220000,252.0,258.0,62.318841,55,56.299999,0,63.5,66.699997,63.700001
20161119221500,252.0,253.800003,61.304349,55,56.299999,100,63.099998,66.699997,63.700001
20161119223000,252.0,258.0,62.318841,55,57.099998,100,62.900002,66.699997,63.700001
20161119224500,252.0,258.0,62.318841,55,67.699997,100,63.5,66.699997,63.700001
20161119230000,252.0,261.0,63.043478,55,63.599998,100,63.799999,66.699997,63.700001
20161119231500,252.0,258.0,62.318841,55,55.599998,0,63.5,66.699997,63.700001
20161119233000,252.0,258.0,62.318841,55,57.099998,100,63.0,66.699997,63.700001
20161119234500,252.0,258.0,62.318841,55,66.699997,100,63.0,66.699997,63.700001
20161120000000,252.0,258.0,62.318841,54,66.699997,100,63.599998,66.699997,63.700001
20161120001500,252.0,258.0,62.318841,54,64.0,100,63.799999,66.699997,63.700001
20161120003000,252.0,258.0,62.318841,54,62.799999,100,63.900002,66.699997,63.700001
20161120004500,252.0,253.800003,61.304349,54,55.5,0,63.5,66.699997,63.700001
20161120010000,252.0,258.0,62.318841,54,56.099998,100,63.0,66.699997,63.700001
20161120011500,252.0,253.800003,61.304349,54,66.199997,100,62.900002,66.699997,63.700001
20161120013000,252.0,258.0,62.318841,54,64.400002,100,63.5,66.699997,63.700001
20161120014500,252.0,261.0,63.043478,54,69.199997,100,63.799999,66.699997,63.700001
20161120020000,252.0,258.0,62.318841,54,67.800003,100,63.900002,66.699997,63.700001
20161120021500,252.0,261.0,63.043478,54,55.599998,100,63.299999,66.699997,63.700001
20161120023000,252.0,258.0,62.318841,54,56.700001,100,62.799999,66.699997,63.700001
20161120024500,252.0,258.0,62.318841,54,74.099998,100,63.099998,66.699997,63.700001
20161120030000,252.0,258.0,62.318841,54,69.599998,100,63.599998,66.699997,63.700001
20161120031500,252.0,253.800003,61.304349,54,65.300003,100,63.799999,66.699997,63.700001
20161120033000,252.0,258.0,62.318841,54,55.200001,0,63.5,66.699997,63.700001
20161120034500,252.0,261.0,63.043478,54,56.0,100,62.799999,66.699997,63.700001
20161120040000,252.0,258.0,62.318841,54,70.5,100,63.0,66.699997,63.700001
20161120041500,252.0,258.0,62.318841,54,65.800003,100,63.599998,66.699997,63.700001
20161120043000,252.0,258.0,62.318841,54,71.099998,100,63.700001,66.699997,63.700001
20161120044500,252.0,261.0,63.043478,54,69.5,100,63.900002,66.699997,63.700001
20161120050000,252.0,261.0,63.043478,54,55.599998,100,63.299999,66.699997,63.700001
20161120051500,252.0,261.0,63.043478,54,55.599998,100,62.799999,66.699997,63.700001
20161120053000,252.0,258.0,62.318841,54,72.900002,100,63.200001,66.699997,63.700001
20161120054500,252.0,258.0,62.318841,54,77.699997,100,63.700001,66.699997,63.700001
20161120060000,252.0,258.0,62.318841,54,55.599998,0,63.700001,66.699997,63.700001
20161120061500,252.0,261.0,63.043478,54,55.599998,100,62.799999,66.699997,63.700001
20161120063000,252.0,258.0,62.318841,54,71.199997,100,63.0,66.699997,63.700001
20161120064500,252.0,253.800003,61.304349,54,77.300003,100,63.700001,66.699997,63.700001
20161120070000,252.0,258.0,62.318841,54,56.099998,0,63.799999,66.699997,63.700001
20161120071500,252.0,253.800003,61.304349,54,56.099998,100,62.799999,66.699997,63.700001
20161120073000,252.0,253.800003,61.304349,54,70.800003,100,63.0,66.699997,63.700001
20161120074500,252.0,253.800003,61.304349,54,77.0,100,63.700001,66.699997,63.700001
20161120080000,252.0,253.800003,61.304349,54,66.099998,0,64.0,66.699997,63.700001
20161120081500,252.0,258.0,62.318841,54,56.0,100,63.0,66.699997,63.700001
20161120083000,252.0,261.0,63.043478,54,70.599998,100,62.700001,66.699997,63.700001
20161120084500,252.0,261.0,63.043478,54,78.300003,100,63.599998,66.699997,63.700001
20161120090000,252.0,249.600006,60.289857,54,59.400002,0,64.0,66.699997,63.700001
20161120091500,252.0,245.399994,59.275361,54,55.900002,100,63.0,66.699997,63.700001
20161120093000,252.0,249.600006,60.289857,54,70.0,100,62.799999,66.699997,63.700001
20161120094500,252.0,249.600006,60.289857,54,66.800003,100,63.599998,66.699997,63.700001
20161120100000,252.0,245.399994,59.275361,54,66.099998,0,64.0,66.699997,63.700001
20161120101500,252.0,245.399994,59.275361,54,55.599998,100,63.200001,66.699997,63.700001
20161120103000,252.0,245.399994,59.275361,54,56.400002,100,62.799999,66.699997,63.700001
20161120104500,252.0,241.199997,58.260869,54,68.199997,100,63.5,66.699997,63.700001
20161120110000,252.0,249.600006,60.289857,54,65.199997,100,63.799999,66.699997,63.700001
20161120111500,252.0,258.0,62.318841,54,56.299999,0,63.599998,66.699997,63.700001
20161120113000,252.0,258.0,62.318841,54,56.299999,100,63.099998,66.699997,63.700001
20161120114500,252.0,258.0,62.318841,54,57.900002,100,63.0,66.699997,63.700001
20161120120000,252.0,253.800003,61.304349,54,65.300003,100,63.400002,66.699997,63.700001
20161120121500,252.0,249.600006,60.289857,54,57.200001,0,63.900002,66.699997,63.700001
20161120123000,252.0,253.800003,61.304349,54,57.200001,100,63.299999,66.699997,63.700001
20161120124500,252.0,253.800003,61.304349,54,57.200001,100,63.099998,66.699997,63.700001
20161120130000,252.0,258.0,62.318841,54,57.900002,100,63.099998,66.699997,63.700001
20161120131500,252.0,253.800003,61.304349,54,61.099998,100,63.200001,66.699997,63.700001
20161120133000,252.0,258.0,62.318841,54,62.400002,100,63.599998,66.699997,63.700001
20161120134500,252.0,253.800003,61.304349,54,61.200001,100,63.900002,66.699997,63.700001
20161120140000,252.0,249.600006,60.289857,54,57.099998,0,63.599998,66.699997,63.700001
20161120141500,252.0,253.800003,61.304349,54,56.400002,100,63.400002,66.699997,63.700001
20161120143000,252.0,253.800003,61.304349,54,57.099998,100,63.299999,66.699997,63.700001
20161120144500,252.0,253.800003,61.304349,54,57.099998,100,63.299999,66.699997,63.700001
20161120150000,252.0,253.800003,61.304349,54,57.900002,100,63.299999,66.699997,63.700001
20161120151500,252.0,249.600006,60.289857,54,57.200001,100,63.299999,66.699997,63.700001
20161120153000,252.0,249.600006,60.289857,54,58.0,100,63.299999,66.699997,63.700001
20161120154500,252.0,245.399994,59.275361,54,58.0,100,63.299999,66.699997,63.700001
20161120160000,252.0,249.600006,60.289857,54,61.599998,100,63.5,66.699997,63.700001
20161120161500,252.0,245.399994,59.275361,54,61.599998,100,63.799999,66.699997,63.700001
20161120163000,252.0,245.399994,59.275361,54,56.799999,0,63.700001,66.699997,63.700001
20161120164500,252.0,245.399994,59.275361,54,56.799999,0,63.5,66.699997,63.700001
20161120170000,252.0,245.399994,59.275361,54,56.799999,100,63.299999,66.699997,63.700001
20161120171500,252.0,245.399994,59.275361,55,56.799999,100,63.299999,66.699997,63.700001
20161120173000,252.0,249.600006,60.289857,55,57.5,100,63.200001,66.699997,63.700001
20161120174500,252.0,253.800003,61.304349,55,57.5,100,63.200001,66.699997,63.700001
20161120180000,252.0,253.800003,61.304349,55,57.5,100,63.200001,66.699997,63.700001
20161120181500,252.0,249.600006,60.289857,55,62.799999,100,63.5,66.699997,63.700001
20161120183000,252.0,249.600006,60.289857,55,61.200001,100,63.799999,66.699997,63.700001
20161120184500,252.0,253.800003,61.304349,55,56.700001,0,63.700001,66.699997,63.700001
20161120190000,252.0,253.800003,61.304349,55,56.700001,100,63.299999,66.699997,63.700001
20161120191500,252.0,249.600006,60.289857,55,56.700001,100,63.099998,66.699997,63.700001
20161120193000,252.0,253.800003,61.304349,55,56.700001,100,63.099998,66.699997,63.700001
20161120194500,252.0,249.600006,60.289857,55,62.400002,100,63.299999,66.699997,63.700001
20161120200000,252.0,249.600006,60.289857,55,63.200001,100,63.599998,66.699997,63.700001
20161120201500,252.0,249.600006,60.289857,55,61.5,100,63.599998,66.699997,63.700001
20161120203000,252.0,249.600006,60.289857,55,61.5,100,63.799999,66.699997,63.700001
20161120204500,252.0,249.600006,60.289857,55,60.400002,100,63.799999,66.699997,63.700001
20161120210000,252.0,249.600006,60.289857,55,62.400002,100,63.799999,66.699997,63.700001
20161120211500,252.0,249.600006,60.289857,55,61.599998,100,63.799999,66.699997,63.700001
20161120213000,252.0,249.600006,60.289857,55,62.799999,100,63.799999,66.699997,63.700001
20161120214500,252.0,249.600006,60.289857,55,60.799999,100,63.799999,66.699997,63.700001
20161120220000,252.0,249.600006,60.289857,55,60.799999,100,63.799999,66.699997,63.700001
20161120221500,252.0,249.600006,60.289857,55,60.799999,100,63.700001,66.699997,63.700001
20161120223000,252.0,253.800003,61.304349,55,62.400002,100,63.599998,66.699997,63.700001
20161120224500,252.0,249.600006,60.289857,55,60.799999,100,63.599998,66.699997,63.700001
20161120230000,252.0,249.600006,60.289857,55,61.599998,100,63.599998,66.699997,63.700001
20161120231500,252.0,253.800003,61.304349,55,61.599998,100,63.5,66.699997,63.700001
20161120233000,252.0,253.800003,61.304349,55,62.400002,100,63.400002,66.699997,63.700001
20161120234500,252.0,258.0,62.318841,54,61.5,100,63.299999,66.699997,63.700001
20161121000000,252.0,258.0,62.318841,54,68.199997,100,63.5,66.699997,63.700001
20161121001500,252.0,261.0,63.043478,54,67.099998,100,63.700001,66.699997,63.700001
20161121003000,252.0,253.800003,61.304349,54,64.0,100,63.900002,66.699997,63.700001
20161121004500,252.0,261.0,63.043478,54,68.0,100,64.0,66.699997,63.700001
20161121010000,252.0,258.0,62.318841,54,55.900002,100,63.200001,66.699997,63.700001
20161121011500,252.0,258.0,62.318841,54,57.5,100,62.700001,66.699997,63.700001
20161121013000,252.0,258.0,62.318841,54,68.199997,100,63.299999,66.699997,63.700001
20161121014500,252.0,258.0,62.318841,53,72.0,100,63.599998,66.699997,63.700001
20161121020000,252.0,258.0,62.318841,53,66.400002,100,63.799999,66.699997,63.700001
20161121021500,252.0,253.800003,61.304349,53,60.099998,0,64.0,66.699997,63.700001
20161121023000,252.0,253.800003,61.304349,53,55.099998,100,63.099998,66.699997,63.700001
20161121024500,252.0,258.0,62.318841,53,66.099998,100,62.700001,66.699997,63.700001
20161121030000,252.0,253.800003,61.304349,53,67.300003,100,63.5,66.699997,63.700001
20161121031500,252.0,258.0,62.318841,53,72.0,100,63.599998,66.699997,63.700001
20161121033000,252.0,253.800003,61.304349,53,70.5,100,63.700001,66.699997,63.700001
20161121034500,252.0,258.0,62.318841,53,65.300003,100,63.900002,66.699997,63.700001
20161121040000,252.0,258.0,62.318841,53,55.599998,100,63.299999,66.699997,63.700001
20161121041500,252.0,253.800003,61.304349,53,55.599998,100,62.700001,66.699997,63.700001
20161121043000,252.0,258.0,62.318841,53,76.5,100,63.099998,66.699997,63.700001
20161121044500,252.0,258.0,62.318841,53,68.199997,100,63.799999,66.699997,63.700001
20161121050000,252.0,253.800003,61.304349,53,58.099998,0,64.0,66.699997,63.700001
20161121051500,252.0,258.0,62.318841,53,56.299999,100,63.0,66.699997,63.700001
20161121053000,252.0,258.0,62.318841,53,74.800003,100,62.799999,66.699997,63.700001
20161121054500,252.0,253.800003,61.304349,53,67.699997,100,63.599998,66.699997,63.700001
20161121060000,252.0,258.0,62.318841,53,72.199997,100,63.799999,66.699997,63.700001
20161121061500,252.0,253.800003,61.304349,53,55.200001,100,63.099998,66.699997,63.700001
20161121063000,252.0,258.0,62.318841,53,71.0,100,62.599998,66.699997,63.700001
20161121064500,252.0,258.0,62.318841,53,70.099998,100,63.5,66.699997,63.700001
20161121070000,252.0,245.399994,59.275361,54,75.900002,100,63.700001,66.699997,63.700001
20161121071500,252.0,258.0,62.318841,53,61.799999,0,64.0,66.699997,63.700001
20161121073000,252.0,258.0,62.318841,53,56.299999,100,62.900002,66.699997,63.700001
20161121074500,252.0,258.0,62.318841,53,73.5,100,62.799999,66.699997,63.700001
20161121080000,252.0,258.0,62.318841,53,79.599998,100,63.599998,66.699997,63.700001
20161121081500,252.0,258.0,62.318841,53,70.400002,100,64.0,66.699997,63.700001
20161121083000,252.0,258.0,62.318841,53,56.299999,100,63.0,66.699997,63.700001
20161121084500,252.0,258.0,62.318841,53,83.699997,100,62.799999,66.699997,63.700001
20161121090000,252.0,258.0,62.318841,53,65.800003,100,63.700001,66.699997,63.700001
20161121091500,252.0,258.0,62.318841,53,67.300003,100,63.799999,66.699997,63.700001
20161121093000,252.0,253.800003,61.304349,53,56.0,0,63.599998,66.699997,63.700001
20161121094500,252.0,253.800003,61.304349,53,56.0,100,62.799999,66.699997,63.700001
20161121100000,252.0,253.800003,61.304349,53,71.599998,100,63.099998,66.699997,63.700001
20161121101500,252.0,253.800003,61.304349,53,64.300003,100,63.700001,66.699997,63.700001
20161121103000,252.0,258.0,62.318841,53,65.800003,100,63.900002,66.699997,63.700001
20161121104500,252.0,253.800003,61.304349,53,56.799999,0,63.599998,66.699997,63.700001
20161121110000,252.0,253.800003,61.304349,53,57.5,100,63.099998,66.699997,63.700001
20161121111500,252.0,253.800003,61.304349,54,57.5,100,63.0,66.699997,63.700001
20161121113000,252.0,253.800003,61.304349,55,67.300003,100,63.5,66.699997,63.700001
20161121114500,252.0,258.0,62.318841,55,57.200001,0,63.900002,66.699997,63.700001
20161121120000,252.0,265.200012,64.057974,54,57.200001,100,63.200001,66.699997,63.700001
20161121121500,252.0,258.0,62.318841,53,57.200001,100,63.099998,66.699997,63.700001
20161121123000,252.0,253.800003,61.304349,53,57.200001,100,63.099998,66.699997,63.700001
20161121124500,252.0,253.800003,61.304349,53,67.699997,100,63.400002,66.699997,63.700001
20161121130000,252.0,253.800003,61.304349,53,57.5,0,63.799999,66.699997,63.700001
20161121131500,252.0,253.800003,61.304349,53,56.400002,0,63.5,66.699997,63.700001
20161121133000,252.0,245.399994,59.275361,53,57.099998,100,63.299999,66.699997,63.700001
20161121134500,252.0,253.800003,61.304349,53,57.900002,100,63.299999,66.699997,63.700001
20161121140000,252.0,253.800003,61.304349,53,57.900002,100,63.299999,66.699997,63.700001
20161121141500,252.0,253.800003,61.304349,53,57.900002,100,63.299999,66.699997,63.700001
20161121143000,252.0,249.600006,60.289857,53,57.900002,100,63.400002,66.699997,63.700001
20161121144500,252.0,241.199997,58.260869,53,57.900002,100,63.5,66.699997,63.700001
20161121150000,252.0,249.600006,60.289857,53,57.900002,100,63.5,66.699997,63.700001
20161121151500,252.0,249.600006,60.289857,53,57.900002,100,63.5,66.699997,63.700001
20161121153000,252.0,249.600006,60.289857,53,57.900002,100,63.5,66.699997,63.700001
20161121154500,252.0,253.800003,61.304349,53,57.900002,100,63.5,66.699997,63.700001
20161121160000,252.0,253.800003,61.304349,53,57.900002,100,63.5,66.699997,63.700001
20161121161500,252.0,253.800003,61.304349,53,57.200001,100,63.5,66.699997,63.700001
20161121163000,252.0,249.600006,60.289857,53,57.900002,100,63.5,66.699997,63.700001
20161121164500,252.0,253.800003,61.304349,53,57.900002,100,63.5,66.699997,63.700001
20161121170000,252.0,253.800003,61.304349,53,57.200001,100,63.5,66.699997,63.700001
20161121171500,252.0,253.800003,61.304349,53,57.200001,100,63.5,66.699997,63.700001
20161121173000,252.0,253.800003,61.304349,53,57.200001,100,63.5,66.699997,63.700001
20161121174500,252.0,253.800003,61.304349,53,57.200001,100,63.5,66.699997,63.700001
20161121180000,252.0,253.800003,61.304349,53,57.200001,100,63.5,66.699997,63.700001
20161121181500,252.0,253.800003,61.304349,53,57.200001,100,63.400002,66.699997,63.700001
20161121183000,252.0,253.800003,61.304349,53,57.200001,100,63.299999,66.699997,63.700001
20161121184500,252.0,253.800003,61.304349,53,61.5,100,63.400002,66.699997,63.700001
20161121190000,252.0,253.800003,61.304349,53,61.5,100,63.799999,66.699997,63.700001
20161121191500,252.0,253.800003,61.304349,53,56.0,0,63.599998,66.699997,63.700001
20161121193000,252.0,253.800003,61.304349,53,56.0,100,63.299999,66.699997,63.700001
20161121194500,252.0,253.800003,61.304349,53,57.099998,100,63.200001,66.699997,63.700001
20161121200000,252.0,249.600006,60.289857,53,57.099998,100,63.099998,66.699997,63.700001
20161121201500,252.0,241.199997,58.260869,53,57.099998,100,63.099998,66.699997,63.700001
20161121203000,252.0,249.600006,60.289857,53,67.199997,100,63.599998,66.699997,63.700001
20161121204500,252.0,245.399994,59.275361,53,56.700001,0,63.700001,66.699997,63.700001
20161121210000,252.0,253.800003,61.304349,53,56.0,100,63.200001,66.699997,63.700001
20161121211500,252.0,253.800003,61.304349,53,56.799999,100,63.0,66.699997,63.700001
20161121213000,252.0,253.800003,61.304349,53,60.299999,100,63.0,66.699997,63.700001
20161121214500,252.0,253.800003,61.304349,53,72.900002,100,63.799999,66.699997,63.700001
20161121220000,252.0,253.800003,61.304349,53,56.0,0,63.5,66.699997,63.700001
20161121221500,252.0,258.0,62.318841,53,56.799999,100,63.0,66.699997,63.700001
20161121223000,252.0,253.800003,61.304349,53,59.099998,100,62.900002,66.699997,63.700001
20161121224500,252.0,253.800003,61.304349,53,63.599998,100,63.599998,66.699997,63.700001
20161121230000,252.0,249.600006,60.289857,55,65.300003,100,63.900002,66.699997,63.700001
20161121231500,252.0,253.800003,61.304349,55,56.0,0,63.5,66.699997,63.700001
20161121233000,252.0,253.800003,61.304349,55,57.099998,100,63.0,66.699997,63.700001
20161121234500,252.0,258.0,62.318841,55,56.400002,100,63.400002,66.699997,63.700001
20161122000000,252.0,258.0,62.318841,55,56.400002,100,63.700001,66.699997,63.700001
20161122001500,252.0,258.0,62.318841,55,56.400002,100,63.900002,66.699997,63.700001
20161122003000,252.0,249.600006,60.289857,52,56.400002,0,64.0,66.699997,63.700001
20161122004500,252.0,245.399994,59.275361,52,56.400002,0,64.099998,66.699997,63.700001
20161122010000,252.0,249.600006,60.289857,52,56.400002,0,64.199997,66.699997,63.700001
20161122011500,252.0,245.399994,59.275361,52,56.400002,0,64.199997,66.699997,63.700001
20161122013000,252.0,249.600006,60.289857,52,56.400002,0,64.300003,66.699997,63.700001
20161122014500,252.0,249.600006,60.289857,52,56.400002,0,64.400002,66.699997,63.700001
20161122020000,252.0,253.800003,61.304349,52,56.400002,0,64.400002,66.699997,63.700001
20161122021500,252.0,245.399994,59.275361,53,55.700001,0,64.5,66.699997,63.700001
20161122023000,252.0,241.199997,58.260869,54,55.700001,0,64.599998,66.699997,63.700001
20161122024500,252.0,245.399994,59.275361,54,55.700001,0,64.5,66.699997,63.700001
20161122030000,252.0,245.399994,59.275361,54,55.700001,0,64.599998,66.699997,63.700001
20161122031500,252.0,249.600006,60.289857,54,55.700001,0,64.599998,66.699997,63.700001
20161122033000,252.0,245.399994,59.275361,54,55.700001,0,64.599998,66.699997,63.700001
20161122034500,252.0,253.800003,61.304349,54,55.700001,0,64.599998,66.699997,63.700001
20161122040000,252.0,253.800003,61.304349,53,55.700001,0,64.599998,66.699997,63.700001
20161122041500,252.0,258.0,62.318841,53,55.700001,0,64.5,66.699997,63.700001
20161122043000,252.0,258.0,62.318841,53,55.700001,0,64.599998,66.699997,63.700001
20161122044500,252.0,253.800003,61.304349,53,55.700001,0,64.5,66.699997,63.700001
20161122050000,252.0,253.800003,61.304349,53,55.700001,0,64.5,66.699997,63.700001
20161122051500,252.0,253.800003,61.304349,53,55.700001,0,64.5,66.699997,63.700001
20161122053000,252.0,249.600006,60.289857,53,55.700001,0,64.599998,66.699997,63.700001
20161122054500,252.0,253.800003,61.304349,53,55.700001,0,64.5,66.699997,63.700001
20161122060000,252.0,253.800003,61.304349,53,56.299999,0,64.5,66.699997,63.700001
20161122061500,252.0,253.800003,61.304349,53,56.299999,0,64.599998,66.699997,63.700001
20161122063000,252.0,258.0,62.318841,53,55.700001,0,64.599998,66.699997,63.700001
20161122064500,252.0,253.800003,61.304349,53,55.700001,0,64.5,66.699997,63.700001
20161122070000,252.0,249.600006,60.289857,53,55.700001,0,64.400002,66.699997,63.700001
20161122071500,252.0,249.600006,60.289857,53,55.700001,0,64.5,66.699997,63.700001
20161122073000,252.0,249.600006,60.289857,53,55.700001,0,64.599998,66.699997,63.700001
20161122074500,252.0,253.800003,61.304349,53,55.700001,0,64.5,66.699997,63.700001
20161122080000,252.0,253.800003,61.304349,53,56.299999,0,64.5,66.699997,63.700001
20161122081500,252.0,249.600006,60.289857,53,56.299999,0,64.599998,66.699997,63.700001
20161122083000,252.0,249.600006,60.289857,53,56.299999,0,64.699997,66.699997,63.700001
20161122084500,252.0,253.800003,61.304349,53,56.299999,0,64.699997,66.699997,63.700001
20161122090000,252.0,253.800003,61.304349,53,56.299999,0,64.800003,66.699997,63.700001
20161122091500,252.0,253.800003,61.304349,53,56.299999,0,64.800003,66.699997,63.700001
20161122093000,252.0,253.800003,61.304349,53,56.299999,0,64.900002,66.699997,63.700001
20161122094500,252.0,245.399994,59.275361,54,56.299999,0,65.0,66.699997,63.700001
20161122100000,252.0,249.600006,60.289857,54,56.299999,0,65.099998,66.699997,63.700001
20161122101500,252.0,258.0,62.318841,54,56.299999,0,65.099998,66.699997,63.700001
