PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161122103000,252.0,261.0,63.043478,54,56.299999,0,65.199997,66.699997,63.700001
20161122104500,252.0,253.800003,61.304349,53,56.299999,0,65.300003,66.699997,63.700001
20161122110000,252.0,258.0,62.318841,53,56.299999,0,65.5,66.699997,63.700001
20161122111500,252.0,258.0,62.318841,53,56.299999,0,65.599998,66.699997,63.700001
20161122113000,252.0,253.800003,61.304349,53,56.299999,0,65.699997,66.699997,63.700001
20161122114500,252.0,258.0,62.318841,53,56.299999,0,65.800003,66.699997,63.700001
20161122120000,252.0,249.600006,60.289857,53,56.299999,0,65.900002,66.699997,63.700001
20161122121500,252.0,273.0,65.942029,56,56.299999,0,66.5,66.699997,63.700001
20161122123000,252.0,261.0,63.043478,54,104.0,100,68.300003,73.5,70.5
20161122124500,252.0,258.0,62.318841,54,94.900002,100,69.099998,73.5,70.5
20161122130000,252.0,258.0,62.318841,54,86.900002,100,69.800003,73.5,70.5
20161122131500,252.0,406.799988,98.260867,85,58.799999,0,70.5,67.900002,64.900002
20161122133000,252.0,258.0,62.318841,53,56.799999,0,68.699997,69.400002,66.400002
20161122134500,252.0,253.800003,61.304349,53,56.799999,0,68.099998,71.300003,68.300003
20161122140000,252.0,258.0,62.318841,53,56.799999,0,67.900002,70.800003,67.800003
20161122141500,252.0,258.0,62.318841,53,78.699997,100,69.900002,73.900002,70.900002
20161122143000,252.0,253.800003,61.304349,53,89.900002,100,70.900002,73.900002,70.900002
20161122144500,252.0,253.800003,61.304349,53,57.900002,100,69.699997,73.900002,70.900002
20161122150000,252.0,253.800003,61.304349,53,60.799999,100,70.5,73.900002,70.900002
20161122151500,252.0,253.800003,61.304349,53,68.199997,100,70.800003,73.900002,70.900002
20161122153000,252.0,249.600006,60.289857,53,74.800003,100,71.0,73.900002,70.900002
20161122154500,252.0,253.800003,61.304349,53,64.199997,0,71.199997,73.900002,70.900002
20161122160000,252.0,253.800003,61.304349,53,69.900002,100,69.599998,73.900002,70.900002
20161122161500,252.0,249.600006,60.289857,53,77.400002,100,70.0,73.900002,70.900002
20161122163000,252.0,253.800003,61.304349,53,76.199997,100,70.800003,73.900002,70.900002
20161122164500,252.0,249.600006,60.289857,53,77.800003,100,71.900002,75.0,72.0
20161122170000,252.0,249.600006,60.289857,53,75.900002,100,72.300003,75.0,72.0
20161122171500,252.0,258.0,62.318841,54,57.099998,100,70.300003,74.300003,71.300003
20161122173000,252.0,258.0,62.318841,54,58.400002,100,70.699997,74.0,71.0
20161122174500,252.0,258.0,62.318841,54,73.5,100,71.199997,74.0,71.0
20161122180000,252.0,258.0,62.318841,54,57.299999,100,70.599998,74.0,71.0
20161122181500,252.0,258.0,62.318841,54,91.699997,100,71.300003,75.400002,72.400002
20161122183000,252.0,249.600006,60.289857,54,58.0,100,71.5,74.699997,71.699997
20161122184500,252.0,253.800003,61.304349,54,58.0,100,71.400002,74.599998,71.599998
20161122190000,252.0,253.800003,61.304349,54,103.699997,100,72.099998,77.400002,74.400002
20161122191500,252.0,249.600006,60.289857,54,88.699997,100,72.900002,77.400002,74.400002
20161122193000,252.0,249.600006,60.289857,54,86.900002,100,73.599998,77.400002,74.400002
20161122194500,252.0,258.0,62.318841,54,89.699997,100,74.300003,77.400002,74.400002
20161122200000,252.0,258.0,62.318841,53,57.200001,100,74.099998,77.400002,74.400002
20161122201500,252.0,253.800003,61.304349,53,78.5,100,73.599998,77.400002,74.400002
20161122203000,252.0,330.0,79.710145,63,56.599998,0,72.699997,74.099998,71.099998
20161122204500,252.0,258.0,62.318841,53,56.0,0,71.099998,74.0,71.0
20161122210000,252.0,258.0,62.318841,53,56.700001,100,70.099998,74.0,71.0
20161122211500,252.0,249.600006,60.289857,53,57.599998,100,70.599998,74.0,71.0
20161122213000,252.0,258.0,62.318841,53,72.400002,100,70.800003,74.0,71.0
20161122214500,252.0,258.0,62.318841,53,72.400002,0,71.300003,74.0,71.0
20161122220000,252.0,258.0,62.318841,53,59.799999,100,69.699997,74.0,71.0
20161122221500,252.0,258.0,62.318841,53,58.799999,100,70.400002,74.0,71.0
20161122223000,252.0,253.800003,61.304349,53,80.800003,100,71.0,74.0,71.0
20161122224500,252.0,258.0,62.318841,53,58.799999,0,71.199997,74.0,71.0
20161122230000,252.0,253.800003,61.304349,53,67.599998,100,69.900002,74.0,71.0
20161122231500,252.0,253.800003,61.304349,53,63.200001,100,70.400002,74.0,71.0
20161122233000,252.0,253.800003,61.304349,53,71.599998,100,71.0,74.0,71.0
20161122234500,252.0,393.600006,95.072465,77,62.599998,0,71.199997,71.300003,68.300003
20161123000000,252.0,253.800003,61.304349,53,56.0,0,69.199997,71.300003,68.300003
20161123001500,252.0,258.0,62.318841,53,56.0,0,68.300003,71.300003,68.300003
20161123003000,252.0,258.0,62.318841,53,56.0,100,67.800003,71.300003,68.300003
20161123004500,252.0,253.800003,61.304349,53,56.799999,100,67.5,71.300003,68.300003
20161123010000,252.0,249.600006,60.289857,53,65.400002,100,68.099998,71.300003,68.300003
20161123011500,252.0,258.0,62.318841,53,59.400002,100,67.699997,71.300003,68.300003
20161123013000,252.0,253.800003,61.304349,53,72.400002,100,68.900002,71.800003,68.800003
20161123014500,252.0,253.800003,61.304349,53,56.799999,100,68.099998,71.800003,68.800003
20161123020000,252.0,253.800003,61.304349,53,70.599998,100,68.099998,71.800003,68.800003
20161123021500,252.0,258.0,62.318841,53,64.400002,100,68.5,71.800003,68.800003
20161123023000,252.0,258.0,62.318841,53,63.599998,100,68.599998,71.800003,68.800003
20161123024500,252.0,258.0,62.318841,53,67.199997,100,68.5,71.800003,68.800003
20161123030000,252.0,258.0,62.318841,53,65.300003,100,68.599998,71.800003,68.800003
20161123031500,252.0,258.0,62.318841,53,64.0,100,68.599998,71.800003,68.800003
20161123033000,252.0,261.0,63.043478,53,64.800003,100,68.5,71.800003,68.800003
20161123034500,252.0,258.0,62.318841,53,66.800003,100,68.5,71.699997,68.699997
20161123040000,252.0,258.0,62.318841,53,82.300003,100,68.900002,73.900002,70.900002
20161123041500,252.0,261.0,63.043478,53,87.699997,100,69.900002,73.900002,70.900002
20161123043000,252.0,258.0,62.318841,53,77.300003,100,70.699997,73.900002,70.900002
20161123044500,252.0,258.0,62.318841,53,58.099998,0,70.900002,73.900002,70.900002
20161123050000,252.0,258.0,62.318841,53,79.0,100,69.699997,73.900002,70.900002
20161123051500,252.0,258.0,62.318841,53,68.699997,100,70.699997,73.900002,70.900002
20161123053000,252.0,258.0,62.318841,53,71.099998,100,70.5,73.900002,70.900002
20161123054500,252.0,253.800003,61.304349,52,81.099998,100,70.800003,73.900002,70.900002
20161123060000,252.0,258.0,62.318841,52,72.5,100,71.0,73.900002,70.900002
20161123061500,252.0,258.0,62.318841,52,70.699997,100,71.0,73.900002,70.900002
20161123063000,252.0,258.0,62.318841,52,56.799999,100,70.0,73.900002,70.900002
20161123064500,252.0,258.0,62.318841,52,74.0,100,70.400002,73.900002,70.900002
20161123070000,252.0,253.800003,61.304349,52,67.599998,100,70.5,73.900002,70.900002
20161123071500,252.0,253.800003,61.304349,52,76.0,100,70.5,73.900002,70.900002
20161123073000,252.0,253.800003,61.304349,52,73.0,100,71.0,73.900002,70.900002
20161123074500,252.0,253.800003,61.304349,52,71.5,100,71.0,73.900002,70.900002
20161123080000,252.0,249.600006,60.289857,55,57.099998,100,69.900002,73.900002,70.900002
20161123081500,252.0,258.0,62.318841,55,68.199997,100,70.5,73.900002,70.900002
20161123083000,252.0,258.0,62.318841,55,68.199997,100,70.300003,73.900002,70.900002
20161123084500,252.0,261.0,63.043478,55,73.599998,100,70.699997,73.900002,70.900002
20161123090000,252.0,258.0,62.318841,55,70.099998,100,70.699997,73.900002,70.900002
20161123091500,252.0,261.0,63.043478,55,80.099998,100,71.0,73.900002,70.900002
20161123093000,252.0,258.0,62.318841,55,63.5,100,69.5,73.900002,70.900002
20161123094500,252.0,258.0,62.318841,55,92.199997,100,71.0,77.099998,74.099998
20161123100000,252.0,344.399994,83.188404,69,59.200001,0,72.099998,73.900002,70.900002
20161123101500,252.0,253.800003,61.304349,54,56.400002,0,70.699997,73.900002,70.900002
20161123103000,252.0,258.0,62.318841,54,97.199997,100,71.0,76.0,73.0
20161123104500,252.0,253.800003,61.304349,54,80.699997,100,71.699997,76.0,73.0
20161123110000,252.0,249.600006,60.289857,54,90.900002,100,71.900002,76.0,73.0
20161123111500,252.0,249.600006,60.289857,54,95.099998,100,72.900002,76.0,73.0
20161123113000,252.0,253.800003,61.304349,54,57.900002,100,72.199997,76.0,73.0
20161123114500,252.0,253.800003,61.304349,54,61.799999,100,72.699997,76.0,73.0
20161123120000,252.0,249.600006,60.289857,54,82.099998,100,73.5,78.0,75.0
20161123121500,252.0,249.600006,60.289857,54,86.199997,100,74.0,78.0,75.0
20161123123000,252.0,253.800003,61.304349,54,98.400002,100,75.0,78.0,75.0
20161123124500,252.0,249.600006,60.289857,54,81.5,100,74.0,79.800003,76.800003
20161123130000,252.0,249.600006,60.289857,54,86.900002,100,75.400002,79.599998,76.599998
20161123131500,252.0,249.600006,60.289857,54,93.5,100,76.300003,79.900002,76.900002
20161123133000,252.0,258.0,62.318841,54,56.799999,0,73.400002,75.300003,72.300003
20161123134500,252.0,261.0,63.043478,54,56.0,0,72.099998,75.300003,72.300003
20161123140000,252.0,261.0,63.043478,53,59.900002,100,71.199997,75.300003,72.300003
20161123141500,252.0,241.199997,58.260869,51,62.200001,100,71.5,75.300003,72.300003
20161123143000,252.0,241.199997,58.260869,51,91.199997,100,72.900002,78.0,75.0
20161123144500,252.0,241.199997,58.260869,51,82.400002,100,74.800003,78.0,75.0
20161123150000,252.0,245.399994,59.275361,54,86.400002,100,75.0,78.0,75.0
20161123151500,252.0,258.0,62.318841,54,68.300003,100,73.400002,78.0,75.0
20161123153000,252.0,249.600006,60.289857,54,81.800003,100,74.599998,78.0,75.0
20161123154500,252.0,253.800003,61.304349,54,74.0,100,74.5,78.0,75.0
20161123160000,252.0,249.600006,60.289857,54,79.800003,100,75.099998,78.0,75.0
20161123161500,252.0,249.600006,60.289857,54,57.599998,100,74.099998,77.900002,74.900002
20161123163000,252.0,258.0,62.318841,54,57.599998,0,73.599998,76.300003,73.300003
20161123164500,252.0,253.800003,61.304349,54,75.400002,100,72.5,76.400002,73.400002
20161123170000,252.0,258.0,62.318841,54,79.800003,100,72.900002,76.400002,73.400002
20161123171500,252.0,258.0,62.318841,54,68.300003,100,73.099998,76.400002,73.400002
20161123173000,252.0,253.800003,61.304349,54,92.300003,100,74.099998,77.800003,74.800003
20161123174500,252.0,258.0,62.318841,54,76.800003,100,74.800003,77.800003,74.800003
20161123180000,252.0,253.800003,61.304349,54,58.700001,100,73.599998,77.800003,74.800003
20161123181500,252.0,258.0,62.318841,54,68.199997,100,74.300003,77.800003,74.800003
20161123183000,252.0,253.800003,61.304349,54,76.300003,100,74.300003,77.800003,74.800003
20161123184500,252.0,261.0,63.043478,54,76.300003,100,74.900002,77.800003,74.800003
20161123190000,252.0,258.0,62.318841,54,80.5,100,75.099998,79.400002,76.400002
20161123191500,252.0,258.0,62.318841,54,90.199997,100,75.300003,79.300003,76.300003
20161123193000,252.0,258.0,62.318841,54,80.199997,100,75.599998,79.300003,76.300003
20161123194500,252.0,253.800003,61.304349,54,98.900002,100,76.300003,79.300003,76.300003
20161123200000,252.0,261.0,63.043478,53,74.400002,100,74.800003,79.300003,76.300003
20161123201500,252.0,253.800003,61.304349,53,74.400002,100,75.800003,79.300003,76.300003
20161123203000,252.0,253.800003,61.304349,53,81.300003,100,76.0,79.300003,76.300003
20161123204500,252.0,261.0,63.043478,53,71.599998,100,76.0,79.300003,76.300003
20161123210000,252.0,258.0,62.318841,52,57.099998,0,73.699997,75.800003,72.800003
20161123211500,252.0,258.0,62.318841,52,56.400002,0,72.599998,75.699997,72.699997
20161123213000,252.0,253.800003,61.304349,52,58.700001,100,71.599998,75.699997,72.699997
20161123214500,252.0,258.0,62.318841,52,60.5,100,71.900002,75.699997,72.699997
20161123220000,252.0,249.600006,60.289857,52,74.900002,100,72.900002,75.699997,72.699997
20161123221500,252.0,245.399994,59.275361,52,57.5,100,71.699997,75.699997,72.699997
20161123223000,252.0,245.399994,59.275361,52,59.599998,100,72.099998,75.699997,72.699997
20161123224500,252.0,245.399994,59.275361,53,73.599998,100,72.599998,75.699997,72.699997
20161123230000,252.0,249.600006,60.289857,53,57.599998,0,72.599998,75.699997,72.699997
20161123231500,252.0,249.600006,60.289857,53,77.900002,100,71.699997,75.699997,72.699997
20161123233000,252.0,245.399994,59.275361,53,75.900002,100,71.900002,75.699997,72.699997
20161123234500,252.0,249.600006,60.289857,53,73.400002,100,72.5,75.699997,72.699997
20161124000000,252.0,258.0,62.318841,54,56.799999,0,71.400002,74.300003,71.300003
20161124001500,252.0,258.0,62.318841,54,56.799999,100,70.199997,74.0,71.0
20161124003000,252.0,258.0,62.318841,52,73.800003,100,70.5,74.0,71.0
20161124004500,252.0,258.0,62.318841,52,66.199997,100,70.300003,74.0,71.0
20161124010000,252.0,258.0,62.318841,52,70.599998,100,71.099998,74.0,71.0
20161124011500,252.0,258.0,62.318841,52,56.799999,100,70.5,74.0,71.0
20161124013000,252.0,258.0,62.318841,52,75.400002,100,70.199997,74.300003,71.300003
20161124014500,252.0,258.0,62.318841,52,70.599998,100,71.199997,74.300003,71.300003
20161124020000,252.0,253.800003,61.304349,52,80.599998,100,71.5,74.300003,71.300003
20161124021500,252.0,258.0,62.318841,52,57.5,100,70.199997,74.300003,71.300003
20161124023000,252.0,253.800003,61.304349,52,72.800003,100,70.900002,74.300003,71.300003
20161124024500,252.0,258.0,62.318841,52,64.800003,100,70.699997,74.300003,71.300003
20161124030000,252.0,253.800003,61.304349,52,70.599998,100,71.199997,74.300003,71.300003
20161124031500,252.0,258.0,62.318841,52,77.099998,100,71.400002,74.300003,71.300003
20161124033000,252.0,258.0,62.318841,52,57.200001,100,70.099998,74.300003,71.300003
20161124034500,252.0,258.0,62.318841,52,59.200001,100,70.699997,74.300003,71.300003
20161124040000,252.0,258.0,62.318841,52,79.800003,100,71.199997,74.300003,71.300003
20161124041500,252.0,258.0,62.318841,52,69.199997,100,71.300003,74.300003,71.300003
20161124043000,252.0,258.0,62.318841,52,56.400002,100,70.599998,74.199997,71.199997
20161124044500,252.0,261.0,63.043478,52,67.699997,100,70.599998,74.099998,71.099998
20161124050000,252.0,258.0,62.318841,52,77.199997,100,70.699997,74.0,71.0
20161124051500,252.0,258.0,62.318841,52,70.800003,100,71.099998,74.0,71.0
20161124053000,252.0,258.0,62.318841,52,70.800003,100,71.099998,74.0,71.0
20161124054500,252.0,258.0,62.318841,52,56.700001,100,70.099998,74.0,71.0
20161124060000,252.0,258.0,62.318841,52,72.900002,100,70.5,74.0,71.0
20161124061500,252.0,253.800003,61.304349,52,70.300003,100,70.300003,74.0,71.0
20161124063000,252.0,261.0,63.043478,52,71.599998,100,70.800003,74.0,71.0
20161124064500,252.0,258.0,62.318841,52,78.900002,100,71.099998,74.0,71.0
20161124070000,252.0,258.0,62.318841,52,58.099998,100,69.699997,74.0,71.0
20161124071500,252.0,258.0,62.318841,52,73.900002,100,70.5,74.0,71.0
20161124073000,252.0,258.0,62.318841,52,74.800003,100,70.5,74.0,71.0
20161124074500,252.0,253.800003,61.304349,52,98.199997,100,71.300003,77.099998,74.099998
20161124080000,252.0,253.800003,61.304349,52,82.5,100,71.900002,77.0,74.0
20161124081500,252.0,258.0,62.318841,52,106.5,100,72.400002,76.800003,73.800003
20161124083000,252.0,258.0,62.318841,52,83.0,100,73.099998,76.800003,73.800003
20161124084500,252.0,261.0,63.043478,52,105.400002,100,73.800003,76.800003,73.800003
20161124090000,252.0,258.0,62.318841,52,57.5,100,72.699997,76.800003,73.800003
20161124091500,252.0,253.800003,61.304349,52,93.400002,100,73.699997,77.800003,74.800003
20161124093000,252.0,261.0,63.043478,55,77.300003,100,74.0,77.599998,74.599998
20161124094500,252.0,261.0,63.043478,54,86.800003,100,74.099998,77.5,74.5
20161124100000,252.0,253.800003,61.304349,53,77.800003,100,74.400002,77.5,74.5
20161124101500,252.0,258.0,62.318841,53,75.300003,100,72.599998,76.800003,73.800003
20161124103000,252.0,258.0,62.318841,53,73.5,100,73.699997,77.099998,74.099998
20161124104500,252.0,258.0,62.318841,53,72.400002,100,73.800003,77.099998,74.099998
20161124110000,252.0,258.0,62.318841,53,57.200001,100,73.099998,77.099998,74.099998
20161124111500,252.0,258.0,62.318841,53,69.0,100,73.800003,77.099998,74.099998
20161124113000,252.0,258.0,62.318841,53,74.699997,100,73.599998,77.099998,74.099998
20161124114500,252.0,258.0,62.318841,53,84.099998,100,74.0,77.099998,74.099998
20161124120000,252.0,258.0,62.318841,53,57.200001,100,73.199997,77.099998,74.099998
20161124121500,252.0,253.800003,61.304349,53,64.0,100,73.5,77.099998,74.099998
20161124123000,252.0,253.800003,61.304349,53,80.099998,100,74.0,77.099998,74.099998
20161124124500,252.0,253.800003,61.304349,53,70.599998,100,74.300003,77.099998,74.099998
20161124130000,252.0,245.399994,59.275361,53,71.400002,100,74.199997,77.099998,74.099998
20161124131500,252.0,249.600006,60.289857,53,82.5,100,73.300003,79.199997,76.199997
20161124133000,252.0,245.399994,59.275361,53,82.5,100,74.0,79.099998,76.099998
20161124134500,252.0,245.399994,59.275361,53,98.400002,100,73.400002,79.099998,76.099998
20161124140000,252.0,245.399994,59.275361,53,94.699997,100,73.599998,79.099998,76.099998
20161124141500,252.0,245.399994,59.275361,54,85.599998,100,73.400002,79.099998,76.099998
20161124143000,252.0,249.600006,60.289857,54,94.400002,100,73.599998,79.099998,76.099998
20161124144500,252.0,245.399994,59.275361,54,94.400002,100,73.699997,79.099998,76.099998
20161124150000,252.0,245.399994,59.275361,54,86.199997,100,75.099998,79.099998,76.099998
20161124151500,252.0,245.399994,59.275361,54,97.699997,100,75.699997,79.099998,76.099998
20161124153000,252.0,245.399994,59.275361,54,57.200001,100,75.400002,79.099998,76.099998
20161124154500,252.0,249.600006,60.289857,54,76.400002,100,75.5,79.099998,76.099998
20161124160000,252.0,245.399994,59.275361,54,73.0,100,75.599998,79.099998,76.099998
20161124161500,252.0,245.399994,59.275361,54,78.099998,100,75.599998,79.099998,76.099998
20161124163000,252.0,249.600006,60.289857,54,88.900002,100,75.699997,79.099998,76.099998
20161124164500,252.0,258.0,62.318841,54,76.0,100,76.0,79.099998,76.099998
20161124170000,252.0,258.0,62.318841,54,76.0,100,76.0,79.099998,76.099998
20161124171500,252.0,253.800003,61.304349,54,80.800003,100,75.900002,79.099998,76.099998
20161124173000,252.0,261.0,63.043478,54,83.699997,100,76.0,79.099998,76.099998
20161124174500,252.0,261.0,63.043478,53,74.900002,100,76.0,79.099998,76.099998
20161124180000,252.0,253.800003,61.304349,52,79.199997,100,75.699997,79.099998,76.099998
20161124181500,252.0,253.800003,61.304349,52,84.699997,100,75.900002,79.099998,76.099998
20161124183000,252.0,253.800003,61.304349,52,75.800003,100,76.0,79.099998,76.099998
20161124184500,252.0,258.0,62.318841,52,83.599998,100,75.800003,79.099998,76.099998
20161124190000,252.0,258.0,62.318841,52,82.5,100,75.699997,79.099998,76.099998
20161124191500,252.0,249.600006,60.289857,52,77.199997,100,75.900002,79.099998,76.099998
20161124193000,252.0,253.800003,61.304349,52,82.099998,100,75.699997,79.099998,76.099998
20161124194500,252.0,253.800003,61.304349,52,85.900002,100,75.699997,79.099998,76.099998
20161124200000,252.0,249.600006,60.289857,52,77.800003,100,75.900002,79.099998,76.099998
20161124201500,252.0,253.800003,61.304349,52,88.0,100,75.800003,79.099998,76.099998
20161124203000,252.0,253.800003,61.304349,52,82.400002,100,75.699997,79.099998,76.099998
20161124204500,252.0,253.800003,61.304349,52,79.199997,100,75.900002,79.099998,76.099998
20161124210000,252.0,253.800003,61.304349,52,88.900002,100,75.900002,79.099998,76.099998
20161124211500,252.0,258.0,62.318841,52,80.699997,100,75.900002,79.099998,76.099998
20161124213000,252.0,258.0,62.318841,52,78.699997,100,76.0,79.099998,76.099998
20161124214500,252.0,249.600006,60.289857,52,96.300003,100,75.900002,79.099998,76.099998
20161124220000,252.0,253.800003,61.304349,52,79.699997,100,75.900002,79.099998,76.099998
20161124221500,252.0,253.800003,61.304349,52,85.400002,100,75.900002,79.099998,76.099998
20161124223000,252.0,258.0,62.318841,52,85.400002,100,75.699997,79.099998,76.099998
20161124224500,252.0,253.800003,61.304349,52,80.199997,100,75.900002,79.099998,76.099998
20161124230000,252.0,253.800003,61.304349,52,97.900002,100,75.699997,79.099998,76.099998
20161124231500,252.0,253.800003,61.304349,52,80.699997,100,75.900002,79.099998,76.099998
20161124233000,252.0,258.0,62.318841,52,93.400002,100,75.900002,79.099998,76.099998
20161124234500,252.0,253.800003,61.304349,52,81.099998,100,75.800003,79.099998,76.099998
20161125000000,252.0,258.0,62.318841,52,88.400002,100,75.900002,79.099998,76.099998
20161125001500,252.0,253.800003,61.304349,52,88.400002,100,75.800003,79.099998,76.099998
20161125003000,252.0,258.0,62.318841,52,85.199997,100,76.0,79.099998,76.099998
20161125004500,252.0,245.399994,59.275361,51,92.400002,100,75.699997,79.099998,76.099998
20161125010000,252.0,245.399994,59.275361,51,83.699997,100,75.900002,79.099998,76.099998
20161125011500,252.0,245.399994,59.275361,51,91.300003,100,75.800003,79.099998,76.099998
20161125013000,252.0,249.600006,60.289857,51,86.599998,100,76.0,79.099998,76.099998
20161125014500,252.0,249.600006,60.289857,51,93.900002,100,76.0,79.099998,76.099998
20161125020000,252.0,249.600006,60.289857,51,85.300003,100,76.0,79.099998,76.099998
20161125021500,252.0,245.399994,59.275361,51,96.599998,100,75.900002,79.099998,76.099998
20161125023000,252.0,249.600006,60.289857,51,83.099998,100,75.900002,79.099998,76.099998
20161125024500,252.0,245.399994,59.275361,51,105.900002,100,75.800003,79.099998,76.099998
20161125030000,252.0,245.399994,59.275361,51,83.199997,100,76.0,79.099998,76.099998
20161125031500,252.0,245.399994,59.275361,51,99.5,100,75.699997,79.099998,76.099998
20161125033000,252.0,245.399994,59.275361,51,92.800003,100,75.900002,79.099998,76.099998
20161125034500,252.0,245.399994,59.275361,51,85.0,100,75.699997,79.099998,76.099998
20161125040000,252.0,245.399994,59.275361,51,97.800003,100,75.900002,79.099998,76.099998
20161125041500,252.0,245.399994,59.275361,51,85.0,100,75.800003,79.099998,76.099998
20161125043000,252.0,241.199997,58.260869,51,95.800003,100,75.900002,79.099998,76.099998
20161125044500,252.0,241.199997,58.260869,51,85.0,100,75.699997,79.099998,76.099998
20161125050000,252.0,249.600006,60.289857,52,108.5,100,75.699997,79.099998,76.099998
20161125051500,252.0,245.399994,59.275361,52,85.400002,100,75.900002,79.099998,76.099998
20161125053000,252.0,245.399994,59.275361,52,97.0,100,75.800003,79.099998,76.099998
20161125054500,252.0,241.199997,58.260869,52,95.400002,100,75.900002,79.099998,76.099998
20161125060000,252.0,245.399994,59.275361,52,85.599998,100,75.800003,79.099998,76.099998
20161125061500,252.0,245.399994,59.275361,52,99.5,100,75.900002,79.099998,76.099998
20161125063000,252.0,245.399994,59.275361,52,85.599998,100,75.800003,79.099998,76.099998
20161125064500,252.0,241.199997,58.260869,52,100.900002,100,75.900002,79.099998,76.099998
20161125070000,252.0,241.199997,58.260869,52,85.599998,100,75.800003,79.099998,76.099998
20161125071500,252.0,245.399994,59.275361,52,103.099998,100,75.699997,79.099998,76.099998
20161125073000,252.0,241.199997,58.260869,52,90.0,100,75.900002,79.099998,76.099998
20161125074500,252.0,245.399994,59.275361,52,87.5,100,75.699997,79.099998,76.099998
20161125080000,252.0,241.199997,58.260869,52,98.599998,100,75.900002,79.099998,76.099998
20161125081500,252.0,241.199997,58.260869,52,84.900002,100,75.800003,79.099998,76.099998
20161125083000,252.0,253.800003,61.304349,56,104.699997,100,75.800003,79.099998,76.099998
20161125084500,252.0,253.800003,61.304349,54,64.400002,100,74.5,79.099998,76.099998
20161125090000,252.0,261.0,63.043478,53,89.5,100,75.0,79.099998,76.099998
20161125091500,252.0,258.0,62.318841,52,78.099998,100,75.199997,79.099998,76.099998
20161125093000,252.0,253.800003,61.304349,52,88.300003,100,75.199997,79.099998,76.099998
20161125094500,252.0,253.800003,61.304349,52,80.199997,100,75.599998,79.099998,76.099998
20161125100000,252.0,253.800003,61.304349,52,90.900002,100,75.599998,79.099998,76.099998
20161125101500,252.0,253.800003,61.304349,52,80.699997,100,75.900002,79.099998,76.099998
20161125103000,252.0,253.800003,61.304349,52,68.099998,0,76.099998,79.099998,76.099998
20161125104500,252.0,253.800003,61.304349,52,78.199997,100,74.900002,79.099998,76.099998
20161125110000,252.0,249.600006,60.289857,52,76.099998,100,75.599998,79.099998,76.099998
20161125111500,252.0,253.800003,61.304349,52,80.800003,100,75.5,79.099998,76.099998
20161125113000,252.0,253.800003,61.304349,52,75.900002,100,75.800003,79.099998,76.099998
20161125114500,252.0,249.600006,60.289857,52,83.099998,100,75.699997,79.099998,76.099998
20161125120000,252.0,253.800003,61.304349,52,77.800003,100,76.099998,79.099998,76.099998
20161125121500,252.0,249.600006,60.289857,52,76.300003,100,76.099998,79.099998,76.099998
20161125123000,252.0,253.800003,61.304349,52,86.300003,100,74.900002,79.0,76.0
20161125124500,252.0,253.800003,61.304349,52,73.300003,100,75.599998,79.0,76.0
20161125130000,252.0,249.600006,60.289857,52,81.400002,100,75.5,79.0,76.0
20161125131500,252.0,249.600006,60.289857,52,74.900002,100,75.800003,78.900002,75.900002
20161125133000,252.0,249.600006,60.289857,52,76.900002,100,75.699997,78.900002,75.900002
20161125134500,252.0,249.600006,60.289857,52,73.0,100,74.199997,78.900002,75.900002
20161125140000,252.0,237.0,57.246377,53,75.400002,100,75.5,78.900002,75.900002
20161125141500,252.0,245.399994,59.275361,53,76.400002,100,75.5,78.900002,75.900002
20161125143000,252.0,245.399994,59.275361,53,85.099998,100,75.699997,78.900002,75.900002
20161125144500,252.0,249.600006,60.289857,53,74.400002,100,75.900002,78.900002,75.900002
20161125150000,252.0,249.600006,60.289857,53,77.199997,100,75.599998,78.900002,75.900002
20161125151500,252.0,245.399994,59.275361,53,81.300003,100,75.900002,78.900002,75.900002
20161125153000,252.0,249.600006,60.289857,53,61.799999,0,75.699997,78.900002,75.900002
20161125154500,252.0,249.600006,60.289857,53,82.400002,100,74.800003,78.900002,75.900002
20161125160000,252.0,249.600006,60.289857,53,78.800003,100,75.599998,78.900002,75.900002
20161125161500,252.0,249.600006,60.289857,53,73.5,100,75.599998,78.900002,75.900002
20161125163000,252.0,249.600006,60.289857,53,79.0,100,75.599998,78.900002,75.900002
20161125164500,252.0,249.600006,60.289857,53,80.900002,100,75.900002,78.900002,75.900002
20161125170000,252.0,253.800003,61.304349,53,74.900002,100,75.900002,78.900002,75.900002
20161125171500,252.0,249.600006,60.289857,53,58.0,100,75.0,78.900002,75.900002
20161125173000,252.0,245.399994,59.275361,53,87.900002,100,75.099998,78.900002,75.900002
20161125174500,252.0,253.800003,61.304349,53,74.900002,100,75.599998,78.900002,75.900002
20161125180000,252.0,253.800003,61.304349,53,76.599998,100,75.400002,78.900002,75.900002
20161125181500,252.0,245.399994,59.275361,53,84.5,100,75.699997,78.900002,75.900002
20161125183000,252.0,249.600006,60.289857,53,74.400002,100,75.5,78.900002,75.900002
20161125184500,252.0,253.800003,61.304349,53,87.599998,100,75.699997,78.900002,75.900002
20161125190000,252.0,253.800003,61.304349,53,75.400002,100,75.800003,78.900002,75.900002
20161125191500,252.0,258.0,62.318841,53,75.400002,100,75.599998,78.900002,75.900002
20161125193000,252.0,258.0,62.318841,53,86.900002,100,75.699997,78.900002,75.900002
20161125194500,252.0,253.800003,61.304349,53,75.400002,100,75.699997,78.900002,75.900002
20161125200000,252.0,258.0,62.318841,53,81.300003,100,75.599998,78.900002,75.900002
20161125201500,252.0,245.399994,59.275361,53,78.300003,100,75.699997,78.900002,75.900002
20161125203000,252.0,241.199997,58.260869,53,75.400002,100,75.699997,78.900002,75.900002
20161125204500,252.0,245.399994,59.275361,53,91.099998,100,75.699997,78.900002,75.900002
20161125210000,252.0,245.399994,59.275361,53,76.400002,100,75.699997,78.900002,75.900002
20161125211500,252.0,245.399994,59.275361,53,80.900002,100,75.599998,78.900002,75.900002
20161125213000,252.0,245.399994,59.275361,53,80.900002,100,75.599998,78.900002,75.900002
20161125214500,252.0,245.399994,59.275361,53,75.900002,100,75.599998,78.900002,75.900002
20161125220000,252.0,241.199997,58.260869,53,92.199997,100,75.5,78.900002,75.900002
20161125221500,252.0,241.199997,58.260869,53,77.800003,100,75.599998,78.900002,75.900002
20161125223000,252.0,241.199997,58.260869,53,85.5,100,75.599998,78.900002,75.900002
20161125224500,252.0,245.399994,59.275361,53,80.599998,100,75.599998,78.900002,75.900002
20161125230000,252.0,245.399994,59.275361,53,78.0,100,75.699997,78.900002,75.900002
20161125231500,252.0,245.399994,59.275361,54,92.300003,100,75.699997,78.900002,75.900002
20161125233000,252.0,249.600006,60.289857,54,79.199997,100,75.699997,78.900002,75.900002
20161125234500,252.0,249.600006,60.289857,54,78.199997,100,75.699997,78.900002,75.900002
20161126000000,252.0,253.800003,61.304349,54,93.199997,100,75.599998,78.900002,75.900002
20161126001500,252.0,253.800003,61.304349,54,77.300003,100,75.699997,78.900002,75.900002
20161126003000,252.0,258.0,62.318841,54,84.800003,100,75.699997,78.900002,75.900002
20161126004500,252.0,261.0,63.043478,53,77.900002,100,75.699997,78.900002,75.900002
20161126010000,252.0,258.0,62.318841,53,78.699997,100,75.599998,78.900002,75.900002
20161126011500,252.0,258.0,62.318841,53,93.199997,100,75.5,78.900002,75.900002
20161126013000,252.0,258.0,62.318841,53,78.300003,100,75.699997,78.900002,75.900002
20161126014500,252.0,258.0,62.318841,53,86.800003,100,75.5,78.900002,75.900002
20161126020000,252.0,258.0,62.318841,53,81.599998,100,75.599998,78.900002,75.900002
20161126021500,252.0,258.0,62.318841,53,79.199997,100,75.599998,78.900002,75.900002
20161126023000,252.0,258.0,62.318841,53,96.199997,100,75.599998,78.900002,75.900002
20161126024500,252.0,258.0,62.318841,53,79.699997,100,75.699997,78.900002,75.900002
20161126030000,252.0,258.0,62.318841,53,88.599998,100,75.699997,78.900002,75.900002
20161126031500,252.0,258.0,62.318841,53,79.699997,100,75.699997,78.900002,75.900002
20161126033000,252.0,258.0,62.318841,53,84.099998,100,75.699997,78.900002,75.900002
20161126034500,252.0,258.0,62.318841,53,81.800003,100,75.599998,78.900002,75.900002
20161126040000,252.0,249.600006,60.289857,53,86.300003,100,75.599998,78.900002,75.900002
20161126041500,252.0,249.600006,60.289857,53,82.900002,100,75.5,78.900002,75.900002
20161126043000,252.0,253.800003,61.304349,53,80.199997,100,75.699997,78.900002,75.900002
20161126044500,252.0,249.600006,60.289857,53,98.099998,100,75.5,78.900002,75.900002
20161126050000,252.0,245.399994,59.275361,53,80.199997,100,75.599998,78.900002,75.900002
20161126051500,252.0,245.399994,59.275361,53,100.599998,100,75.599998,78.900002,75.900002
20161126053000,252.0,249.600006,60.289857,53,81.099998,100,75.599998,78.900002,75.900002
20161126054500,252.0,249.600006,60.289857,53,101.900002,100,75.599998,78.900002,75.900002
20161126060000,252.0,249.600006,60.289857,53,81.5,100,75.699997,78.900002,75.900002
20161126061500,252.0,249.600006,60.289857,53,102.5,100,75.599998,78.900002,75.900002
20161126063000,252.0,249.600006,60.289857,53,82.5,100,75.599998,78.900002,75.900002
20161126064500,252.0,253.800003,61.304349,53,101.199997,100,75.699997,78.900002,75.900002
20161126070000,252.0,258.0,62.318841,53,81.599998,100,75.900002,78.900002,75.900002
20161126071500,252.0,249.600006,60.289857,53,96.800003,100,75.699997,78.900002,75.900002
20161126073000,252.0,253.800003,61.304349,53,87.400002,100,75.900002,78.900002,75.900002
20161126074500,252.0,249.600006,60.289857,53,84.300003,100,75.699997,78.900002,75.900002
20161126080000,252.0,245.399994,59.275361,53,92.300003,100,75.800003,78.900002,75.900002
20161126081500,252.0,245.399994,59.275361,53,82.099998,100,75.599998,78.900002,75.900002
20161126083000,252.0,241.199997,58.260869,53,100.699997,100,75.599998,78.900002,75.900002
20161126084500,252.0,245.399994,59.275361,53,82.0,100,75.699997,78.900002,75.900002
20161126090000,252.0,245.399994,59.275361,53,102.5,100,75.699997,78.900002,75.900002
20161126091500,252.0,245.399994,59.275361,53,91.400002,100,75.800003,78.900002,75.900002
20161126093000,252.0,245.399994,59.275361,53,82.099998,100,75.699997,78.900002,75.900002
20161126094500,252.0,249.600006,60.289857,53,58.299999,100,75.599998,78.900002,75.900002
20161126100000,252.0,249.600006,60.289857,53,75.400002,100,74.800003,78.900002,75.900002
20161126101500,252.0,245.399994,59.275361,53,90.5,100,75.099998,78.900002,75.900002
20161126103000,252.0,249.600006,60.289857,53,79.199997,100,75.199997,78.900002,75.900002
20161126104500,252.0,253.800003,61.304349,53,84.099998,100,75.099998,78.900002,75.900002
20161126110000,252.0,249.600006,60.289857,53,79.099998,100,75.400002,78.900002,75.900002
20161126111500,252.0,245.399994,59.275361,53,93.599998,100,75.5,78.900002,75.900002
20161126113000,252.0,245.399994,59.275361,53,79.5,100,75.699997,78.900002,75.900002
20161126114500,252.0,245.399994,59.275361,53,88.0,100,75.699997,78.900002,75.900002
20161126120000,252.0,245.399994,59.275361,53,64.699997,0,76.0,78.900002,75.900002
20161126121500,252.0,245.399994,59.275361,53,91.699997,100,74.599998,78.900002,75.900002
20161126123000,252.0,249.600006,60.289857,53,75.900002,100,75.400002,78.900002,75.900002
20161126124500,252.0,249.600006,60.289857,53,83.800003,100,75.400002,78.900002,75.900002
20161126130000,252.0,253.800003,61.304349,53,76.800003,100,75.599998,78.900002,75.900002
20161126131500,252.0,249.600006,60.289857,53,76.800003,100,75.599998,78.900002,75.900002
20161126133000,252.0,245.399994,59.275361,53,91.599998,100,75.599998,78.900002,75.900002
20161126134500,252.0,245.399994,59.275361,53,75.900002,100,75.699997,78.900002,75.900002
20161126140000,252.0,241.199997,58.260869,53,83.099998,100,75.699997,78.900002,75.900002
20161126141500,252.0,245.399994,59.275361,53,78.400002,100,75.800003,78.900002,75.900002
20161126143000,252.0,245.399994,59.275361,54,76.300003,100,75.900002,78.900002,75.900002
20161126144500,252.0,245.399994,59.275361,54,89.800003,100,75.900002,78.900002,75.900002
20161126150000,252.0,258.0,62.318841,55,74.800003,100,74.099998,78.900002,75.900002
20161126151500,252.0,261.0,63.043478,55,76.699997,100,75.099998,78.900002,75.900002
20161126153000,252.0,253.800003,61.304349,54,88.800003,100,75.400002,78.900002,75.900002
20161126154500,252.0,253.800003,61.304349,54,76.0,100,75.599998,78.900002,75.900002
20161126160000,252.0,258.0,62.318841,54,80.699997,100,75.599998,78.900002,75.900002
20161126161500,252.0,258.0,62.318841,52,82.300003,100,75.699997,78.900002,75.900002
20161126163000,252.0,258.0,62.318841,52,75.900002,100,75.699997,78.900002,75.900002
20161126164500,252.0,258.0,62.318841,52,81.099998,100,75.699997,78.900002,75.900002
20161126170000,252.0,253.800003,61.304349,52,80.199997,100,75.800003,78.900002,75.900002
20161126171500,252.0,258.0,62.318841,52,75.400002,100,75.699997,78.900002,75.900002
20161126173000,252.0,253.800003,61.304349,52,83.699997,100,75.699997,78.900002,75.900002
20161126174500,252.0,253.800003,61.304349,52,81.199997,100,75.699997,78.900002,75.900002
20161126180000,252.0,253.800003,61.304349,52,74.900002,100,75.699997,78.900002,75.900002
20161126181500,252.0,253.800003,61.304349,52,83.0,100,75.5,78.900002,75.900002
20161126183000,252.0,258.0,62.318841,52,79.199997,100,75.5,78.900002,75.900002
20161126184500,252.0,253.800003,61.304349,52,75.900002,100,75.5,78.900002,75.900002
20161126190000,252.0,253.800003,61.304349,52,94.099998,100,75.5,78.900002,75.900002
20161126191500,252.0,253.800003,61.304349,52,78.300003,100,75.699997,78.900002,75.900002
20161126193000,252.0,258.0,62.318841,52,81.800003,100,75.599998,78.900002,75.900002
20161126194500,252.0,253.800003,61.304349,52,90.599998,100,75.5,78.900002,75.900002
20161126200000,252.0,253.800003,61.304349,52,79.699997,100,75.699997,78.900002,75.900002
20161126201500,252.0,249.600006,60.289857,52,86.099998,100,75.599998,78.900002,75.900002
20161126203000,252.0,249.600006,60.289857,52,89.199997,100,75.5,78.900002,75.900002
20161126204500,252.0,249.600006,60.289857,52,79.699997,100,75.699997,78.900002,75.900002
20161126210000,252.0,245.399994,59.275361,52,93.400002,100,75.599998,78.900002,75.900002
20161126211500,252.0,249.600006,60.289857,52,81.599998,100,75.699997,78.900002,75.900002
20161126213000,252.0,249.600006,60.289857,52,81.599998,100,75.699997,78.900002,75.900002
20161126214500,252.0,245.399994,59.275361,52,99.199997,100,75.599998,78.900002,75.900002
20161126220000,252.0,249.600006,60.289857,52,80.699997,100,75.699997,78.900002,75.900002
20161126221500,252.0,249.600006,60.289857,52,94.099998,100,75.699997,78.900002,75.900002
20161126223000,252.0,249.600006,60.289857,52,82.099998,100,75.699997,78.900002,75.900002
20161126224500,252.0,249.600006,60.289857,54,83.300003,100,75.699997,78.900002,75.900002
20161126230000,252.0,249.600006,60.289857,54,97.0,100,75.5,78.900002,75.900002
20161126231500,252.0,249.600006,60.289857,54,82.300003,100,75.599998,78.900002,75.900002
20161126233000,252.0,245.399994,59.275361,54,100.5,100,75.5,78.900002,75.900002
20161126234500,252.0,249.600006,60.289857,54,84.400002,100,75.5,78.900002,75.900002
20161127000000,252.0,249.600006,60.289857,54,89.5,100,75.599998,78.900002,75.900002
20161127001500,252.0,249.600006,60.289857,54,95.300003,100,75.5,78.900002,75.900002
20161127003000,252.0,249.600006,60.289857,54,83.699997,100,75.800003,78.900002,75.900002
20161127004500,252.0,253.800003,61.304349,54,95.699997,100,75.5,78.900002,75.900002
20161127010000,252.0,261.0,63.043478,54,84.0,100,75.800003,78.900002,75.900002
20161127011500,252.0,258.0,62.318841,53,93.699997,100,75.699997,78.900002,75.900002
20161127013000,252.0,258.0,62.318841,52,84.300003,100,75.900002,78.900002,75.900002
20161127014500,252.0,253.800003,61.304349,52,103.400002,100,75.599998,78.900002,75.900002
20161127020000,252.0,253.800003,61.304349,52,83.699997,100,75.699997,78.900002,75.900002
20161127021500,252.0,258.0,62.318841,52,104.0,100,75.699997,78.900002,75.900002
20161127023000,252.0,253.800003,61.304349,52,83.699997,100,75.699997,78.900002,75.900002
20161127024500,252.0,253.800003,61.304349,52,103.199997,100,75.599998,78.900002,75.900002
20161127030000,252.0,249.600006,60.289857,52,83.099998,100,75.800003,78.900002,75.900002
20161127031500,252.0,253.800003,61.304349,52,105.099998,100,75.599998,78.900002,75.900002
20161127033000,252.0,249.600006,60.289857,52,83.199997,100,75.699997,78.900002,75.900002
20161127034500,252.0,253.800003,61.304349,52,103.900002,100,75.599998,78.900002,75.900002
20161127040000,252.0,253.800003,61.304349,52,86.099998,100,75.699997,78.900002,75.900002
20161127041500,252.0,253.800003,61.304349,52,89.800003,100,75.5,78.900002,75.900002
20161127043000,252.0,253.800003,61.304349,52,95.699997,100,75.599998,78.900002,75.900002
20161127044500,252.0,253.800003,61.304349,52,83.599998,100,75.599998,78.900002,75.900002
20161127050000,252.0,253.800003,61.304349,52,102.300003,100,75.599998,78.900002,75.900002
20161127051500,252.0,249.600006,60.289857,52,94.099998,100,75.599998,78.900002,75.900002
20161127053000,252.0,253.800003,61.304349,52,83.800003,100,75.5,78.900002,75.900002
20161127054500,252.0,249.600006,60.289857,52,109.199997,100,75.400002,78.900002,75.900002
20161127060000,252.0,245.399994,59.275361,52,87.400002,100,75.5,78.900002,75.900002
20161127061500,252.0,245.399994,59.275361,52,87.400002,100,75.300003,78.900002,75.900002
20161127063000,252.0,245.399994,59.275361,52,98.300003,100,75.400002,78.900002,75.900002
20161127064500,252.0,241.199997,58.260869,53,83.800003,100,75.199997,78.900002,75.900002
20161127070000,252.0,245.399994,59.275361,54,94.300003,100,75.099998,78.900002,75.900002
20161127071500,252.0,249.600006,60.289857,54,94.300003,100,75.199997,78.900002,75.900002
20161127073000,252.0,249.600006,60.289857,54,83.199997,100,75.099998,78.900002,75.900002
20161127074500,252.0,249.600006,60.289857,54,106.800003,100,75.199997,78.900002,75.900002
20161127080000,252.0,253.800003,61.304349,54,86.699997,100,75.400002,78.900002,75.900002
20161127081500,252.0,253.800003,61.304349,54,83.599998,100,75.099998,78.900002,75.900002
20161127083000,252.0,245.399994,59.275361,54,106.599998,100,75.300003,78.900002,75.900002
20161127084500,252.0,245.399994,59.275361,54,88.5,100,75.400002,78.900002,75.900002
20161127090000,252.0,249.600006,60.289857,54,87.099998,100,75.300003,78.900002,75.900002
20161127091500,252.0,253.800003,61.304349,54,90.900002,100,75.599998,78.900002,75.900002
20161127093000,252.0,258.0,62.318841,54,87.0,100,75.699997,78.900002,75.900002
20161127094500,252.0,261.0,63.043478,54,76.800003,100,74.099998,78.900002,75.900002
20161127100000,252.0,258.0,62.318841,53,78.900002,100,75.0,78.900002,75.900002
20161127101500,252.0,253.800003,61.304349,53,84.099998,100,75.0,78.900002,75.900002
20161127103000,252.0,261.0,63.043478,53,79.699997,100,75.199997,78.900002,75.900002
20161127104500,252.0,253.800003,61.304349,53,88.0,100,75.5,78.900002,75.900002
20161127110000,252.0,258.0,62.318841,53,79.199997,100,75.699997,78.900002,75.900002
20161127111500,252.0,258.0,62.318841,53,90.199997,100,75.900002,78.900002,75.900002
20161127113000,252.0,258.0,62.318841,53,72.599998,100,74.099998,78.900002,75.900002
20161127114500,252.0,258.0,62.318841,53,75.900002,100,75.099998,78.900002,75.900002
20161127120000,252.0,253.800003,61.304349,53,88.900002,100,75.199997,78.900002,75.900002
20161127121500,252.0,253.800003,61.304349,53,77.300003,100,75.5,78.900002,75.900002
20161127123000,252.0,253.800003,61.304349,53,82.0,100,75.599998,78.900002,75.900002
20161127124500,252.0,258.0,62.318841,53,81.099998,100,75.699997,78.900002,75.900002
20161127130000,252.0,258.0,62.318841,53,76.699997,100,75.800003,78.900002,75.900002
20161127131500,252.0,253.800003,61.304349,53,70.300003,100,74.199997,78.900002,75.900002
20161127133000,252.0,253.800003,61.304349,53,76.400002,100,75.199997,78.900002,75.900002
20161127134500,252.0,253.800003,61.304349,53,83.199997,100,75.5,78.900002,75.900002
20161127140000,252.0,253.800003,61.304349,53,76.800003,100,75.699997,78.900002,75.900002
20161127141500,252.0,249.600006,60.289857,53,80.5,100,75.699997,78.900002,75.900002
20161127143000,252.0,241.199997,58.260869,53,80.5,100,75.900002,78.900002,75.900002
20161127144500,252.0,245.399994,59.275361,53,75.400002,100,74.400002,78.900002,75.900002
20161127150000,252.0,253.800003,61.304349,53,90.0,100,75.400002,78.900002,75.900002
20161127151500,252.0,249.600006,60.289857,53,74.900002,100,75.699997,78.900002,75.900002
20161127153000,252.0,249.600006,60.289857,53,81.099998,100,75.599998,78.900002,75.900002
20161127154500,252.0,245.399994,59.275361,53,79.699997,100,75.900002,78.900002,75.900002
20161127160000,252.0,249.600006,60.289857,53,74.400002,100,75.800003,78.900002,75.900002
20161127161500,252.0,258.0,62.318841,55,86.800003,100,75.800003,78.900002,75.900002
20161127163000,252.0,258.0,62.318841,53,76.300003,100,74.300003,78.900002,75.900002
20161127164500,252.0,258.0,62.318841,53,76.300003,100,75.199997,78.900002,75.900002
20161127170000,252.0,253.800003,61.304349,53,89.800003,100,75.5,78.900002,75.900002
20161127171500,252.0,258.0,62.318841,53,75.800003,100,75.699997,78.900002,75.900002
20161127173000,252.0,253.800003,61.304349,53,80.300003,100,75.699997,78.900002,75.900002
20161127174500,252.0,258.0,62.318841,53,82.900002,100,75.800003,78.900002,75.900002
20161127180000,252.0,253.800003,61.304349,53,75.199997,100,75.900002,78.900002,75.900002
20161127181500,252.0,253.800003,61.304349,53,82.5,100,75.699997,78.900002,75.900002
20161127183000,252.0,253.800003,61.304349,53,77.800003,100,75.800003,78.900002,75.900002
20161127184500,252.0,258.0,62.318841,53,74.400002,100,75.599998,78.900002,75.900002
20161127190000,252.0,253.800003,61.304349,52,98.400002,100,74.599998,78.900002,75.900002
20161127191500,252.0,249.600006,60.289857,52,82.599998,100,74.300003,78.900002,75.900002
20161127193000,252.0,249.600006,60.289857,52,107.400002,100,74.199997,78.900002,75.900002
20161127194500,252.0,249.600006,60.289857,52,85.0,100,74.099998,78.900002,75.900002
20161127200000,252.0,249.600006,60.289857,52,90.199997,100,74.099998,78.900002,75.900002
20161127201500,252.0,253.800003,61.304349,52,94.099998,100,74.0,78.900002,75.900002
20161127203000,252.0,249.600006,60.289857,52,83.800003,100,74.0,78.900002,75.900002
20161127204500,252.0,253.800003,61.304349,52,107.599998,100,73.900002,78.900002,75.900002
20161127210000,252.0,249.600006,60.289857,52,83.800003,100,74.0,78.900002,75.900002
20161127211500,252.0,253.800003,61.304349,52,105.0,100,74.099998,78.900002,75.900002
20161127213000,252.0,253.800003,61.304349,52,84.400002,100,74.400002,78.900002,75.900002
20161127214500,252.0,253.800003,61.304349,52,96.900002,100,75.599998,78.900002,75.900002
20161127220000,252.0,253.800003,61.304349,52,57.5,100,74.800003,78.900002,75.900002
20161127221500,252.0,253.800003,61.304349,52,74.0,100,75.300003,78.900002,75.900002
20161127223000,252.0,253.800003,61.304349,52,82.300003,100,75.400002,78.900002,75.900002
20161127224500,252.0,249.600006,60.289857,53,73.599998,100,75.699997,78.900002,75.900002
20161127230000,252.0,253.800003,61.304349,53,77.599998,100,75.400002,78.900002,75.900002
20161127231500,252.0,401.399994,96.95652,80,59.200001,0,74.699997,68.5,65.5
20161127233000,252.0,406.799988,98.260867,82,57.5,0,71.599998,69.5,66.5
20161127234500,252.0,401.399994,96.95652,80,56.299999,0,70.300003,69.5,66.5
20161128000000,252.0,373.200012,90.14493,70,56.299999,0,69.599998,69.5,66.5
20161128001500,252.0,353.399994,85.362317,66,55.599998,0,69.0,69.5,66.5
20161128003000,252.0,320.399994,77.391303,61,55.599998,0,69.0,69.5,66.5
20161128004500,252.0,320.399994,77.391303,64,55.599998,0,68.400002,68.900002,65.900002
20161128010000,252.0,283.799988,68.550722,58,55.599998,0,68.199997,68.900002,65.900002
20161128011500,252.0,261.0,63.043478,53,55.599998,0,67.900002,68.900002,65.900002
20161128013000,252.0,258.0,62.318841,53,55.599998,0,67.699997,68.900002,65.900002
20161128014500,252.0,401.399994,96.95652,88,55.599998,0,67.699997,66.099998,63.099998
20161128020000,252.0,388.799988,93.913041,78,55.599998,0,66.699997,66.099998,63.099998
20161128021500,252.0,388.799988,93.913041,77,55.599998,0,66.400002,66.099998,63.099998
20161128023000,252.0,375.600006,90.724639,74,55.599998,0,66.099998,66.099998,63.099998
20161128024500,252.0,375.600006,90.724639,73,55.599998,0,65.800003,66.099998,63.099998
20161128030000,252.0,341.399994,82.463767,66,55.599998,0,65.599998,66.099998,63.099998
20161128031500,252.0,341.399994,82.463767,66,55.599998,0,65.900002,66.099998,63.099998
20161128033000,252.0,341.399994,82.463767,65,55.599998,0,65.699997,66.099998,63.099998
20161128034500,252.0,313.799988,75.797099,61,55.599998,0,65.599998,66.099998,63.099998
20161128040000,252.0,291.0,70.289855,58,55.599998,0,65.599998,66.099998,63.099998
20161128041500,252.0,268.799988,64.927533,55,55.599998,0,65.599998,66.099998,63.099998
20161128043000,252.0,258.0,62.318841,53,55.599998,0,65.599998,66.099998,63.099998
20161128044500,252.0,258.0,62.318841,53,55.599998,0,65.800003,66.099998,63.099998
20161128050000,252.0,253.800003,61.304349,53,55.599998,0,65.599998,66.099998,63.099998
20161128051500,252.0,253.800003,61.304349,53,55.599998,0,65.599998,66.099998,63.099998
20161128053000,252.0,258.0,62.318841,53,55.599998,0,65.5,66.099998,63.099998
20161128054500,252.0,253.800003,61.304349,53,55.599998,0,65.5,66.099998,63.099998
20161128060000,252.0,258.0,62.318841,53,55.599998,0,65.5,66.099998,63.099998
20161128061500,252.0,258.0,62.318841,53,55.599998,0,65.400002,66.099998,63.099998
20161128063000,252.0,241.199997,58.260869,53,55.599998,0,65.400002,66.099998,63.099998
20161128064500,252.0,249.600006,60.289857,54,55.599998,0,65.300003,66.099998,63.099998
20161128070000,252.0,253.800003,61.304349,54,55.599998,0,65.400002,66.099998,63.099998
20161128071500,252.0,253.800003,61.304349,54,56.299999,0,65.400002,66.099998,63.099998
20161128073000,252.0,249.600006,60.289857,54,56.299999,0,65.300003,66.099998,63.099998
20161128074500,252.0,249.600006,60.289857,54,56.299999,0,65.199997,66.099998,63.099998
20161128080000,252.0,249.600006,60.289857,54,56.299999,0,65.199997,66.099998,63.099998
20161128081500,252.0,253.800003,61.304349,54,56.299999,0,65.099998,66.099998,63.099998
