PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161128083000,252.0,258.0,62.318841,55,56.299999,0,65.099998,66.099998,63.099998
20161128084500,252.0,258.0,62.318841,55,56.299999,0,65.300003,66.099998,63.099998
20161128090000,252.0,258.0,62.318841,54,56.299999,0,65.199997,66.099998,63.099998
20161128091500,252.0,258.0,62.318841,54,56.299999,0,65.099998,66.099998,63.099998
20161128093000,252.0,253.800003,61.304349,54,56.299999,0,65.099998,66.099998,63.099998
20161128094500,252.0,258.0,62.318841,54,56.299999,0,65.5,66.099998,63.099998
20161128100000,252.0,265.200012,64.057974,56,56.299999,0,65.699997,66.099998,63.099998
20161128101500,252.0,258.0,62.318841,55,56.299999,0,65.800003,66.099998,63.099998
20161128103000,252.0,261.0,63.043478,55,56.299999,0,65.699997,66.099998,63.099998
20161128104500,252.0,261.0,63.043478,55,56.299999,0,65.900002,66.099998,63.099998
20161128110000,252.0,258.0,62.318841,55,56.299999,0,66.0,66.099998,63.099998
20161128111500,252.0,261.0,63.043478,53,56.299999,0,66.199997,66.099998,63.099998
20161128113000,252.0,268.799988,64.927533,54,56.299999,0,66.400002,66.099998,63.099998
20161128114500,252.0,265.200012,64.057974,54,56.299999,0,66.400002,66.099998,63.099998
20161128120000,252.0,300.600006,72.608697,59,56.299999,0,66.599998,66.099998,63.099998
20161128121500,252.0,304.200012,73.478264,59,56.299999,0,66.300003,66.099998,63.099998
20161128123000,252.0,327.0,78.985507,64,56.299999,0,66.5,66.099998,63.099998
20161128124500,252.0,341.399994,82.463767,68,56.299999,0,66.599998,66.099998,63.099998
20161128130000,252.0,367.200012,88.695655,73,56.299999,0,66.599998,66.099998,63.099998
20161128131500,252.0,378.600006,91.449277,75,56.299999,0,66.300003,66.099998,63.099998
20161128133000,252.0,370.200012,89.420293,75,56.299999,0,66.300003,66.099998,63.099998
20161128134500,252.0,370.200012,89.420293,75,56.299999,0,66.400002,66.099998,63.099998
20161128140000,252.0,375.600006,90.724639,75,56.299999,0,66.300003,66.099998,63.099998
20161128141500,252.0,375.600006,90.724639,75,56.299999,0,66.099998,66.099998,63.099998
20161128143000,252.0,361.799988,87.391301,70,56.299999,0,66.099998,66.099998,63.099998
20161128144500,252.0,370.200012,89.420293,72,56.299999,0,66.300003,66.099998,63.099998
20161128150000,252.0,383.399994,92.608694,77,56.299999,0,66.5,66.099998,63.099998
20161128151500,252.0,383.399994,92.608694,83,56.299999,0,66.0,66.099998,63.099998
20161128153000,252.0,383.399994,92.608694,83,56.299999,0,66.400002,66.099998,63.099998
20161128154500,252.0,249.600006,60.289857,54,93.599998,100,67.599998,74.199997,71.199997
20161128160000,252.0,249.600006,60.289857,54,87.5,100,68.800003,74.0,71.0
20161128161500,252.0,249.600006,60.289857,54,84.400002,100,69.599998,74.0,71.0
20161128163000,252.0,245.399994,59.275361,54,106.900002,100,69.800003,74.0,71.0
20161128164500,252.0,253.800003,61.304349,54,87.5,100,70.199997,74.300003,71.300003
20161128170000,252.0,253.800003,61.304349,54,86.199997,100,70.5,74.300003,71.300003
20161128171500,252.0,261.0,63.043478,54,96.599998,100,70.800003,74.300003,71.300003
20161128173000,252.0,258.0,62.318841,54,99.800003,100,71.099998,73.900002,70.900002
20161128174500,252.0,253.800003,61.304349,54,57.599998,0,70.800003,73.900002,70.900002
20161128180000,252.0,253.800003,61.304349,54,58.299999,100,69.900002,73.900002,70.900002
20161128181500,252.0,258.0,62.318841,54,60.799999,100,70.300003,73.900002,70.900002
20161128183000,252.0,253.800003,61.304349,54,69.199997,100,70.599998,73.900002,70.900002
20161128184500,252.0,253.800003,61.304349,54,80.800003,100,70.900002,74.300003,71.300003
20161128190000,252.0,258.0,62.318841,54,76.699997,100,71.099998,74.0,71.0
20161128191500,252.0,258.0,62.318841,53,58.0,0,70.800003,74.0,71.0
20161128193000,252.0,253.800003,61.304349,53,71.599998,100,70.400002,74.300003,71.300003
20161128194500,252.0,258.0,62.318841,53,71.599998,100,70.300003,73.900002,70.900002
20161128200000,252.0,258.0,62.318841,53,57.599998,100,70.199997,73.599998,70.599998
20161128201500,252.0,253.800003,61.304349,53,80.800003,100,70.0,73.900002,70.900002
20161128203000,252.0,245.399994,59.275361,53,74.199997,100,70.599998,74.599998,71.599998
20161128204500,252.0,241.199997,58.260869,53,87.300003,100,70.800003,74.300003,71.300003
20161128210000,252.0,245.399994,59.275361,53,76.800003,100,71.099998,74.599998,71.599998
20161128211500,252.0,241.199997,58.260869,53,81.099998,100,71.099998,74.599998,71.599998
20161128213000,252.0,265.200012,64.057974,56,59.299999,0,71.300003,74.300003,71.300003
20161128214500,252.0,258.0,62.318841,55,57.900002,100,70.300003,74.300003,71.300003
20161128220000,252.0,253.800003,61.304349,55,80.5,100,70.800003,74.300003,71.300003
20161128221500,252.0,253.800003,61.304349,55,68.199997,100,71.199997,74.300003,71.300003
20161128223000,252.0,253.800003,61.304349,55,69.800003,100,71.0,74.300003,71.300003
20161128224500,252.0,258.0,62.318841,55,69.800003,100,71.099998,74.300003,71.300003
20161128230000,252.0,258.0,62.318841,55,67.300003,100,71.0,74.300003,71.300003
20161128231500,252.0,249.600006,60.289857,55,70.099998,100,71.0,74.0,71.0
20161128233000,252.0,249.600006,60.289857,55,74.099998,100,71.099998,74.300003,71.300003
20161128234500,252.0,249.600006,60.289857,55,67.699997,100,71.199997,74.300003,71.300003
20161129000000,252.0,249.600006,60.289857,55,67.699997,100,71.0,74.300003,71.300003
20161129001500,252.0,249.600006,60.289857,55,72.900002,100,71.0,74.300003,71.300003
20161129003000,252.0,249.600006,60.289857,55,67.699997,100,71.0,74.300003,71.300003
20161129004500,252.0,249.600006,60.289857,55,74.400002,100,71.199997,74.300003,71.300003
20161129010000,252.0,261.0,63.043478,55,75.400002,100,71.300003,74.300003,71.300003
20161129011500,252.0,258.0,62.318841,53,71.099998,100,71.400002,74.300003,71.300003
20161129013000,252.0,258.0,62.318841,53,71.099998,100,71.400002,74.300003,71.300003
20161129014500,252.0,258.0,62.318841,53,57.299999,100,70.199997,73.900002,70.900002
20161129020000,252.0,258.0,62.318841,53,70.099998,100,70.300003,73.900002,70.900002
20161129021500,252.0,258.0,62.318841,53,64.099998,100,70.699997,73.900002,70.900002
20161129023000,252.0,253.800003,61.304349,53,83.0,100,70.800003,74.300003,71.300003
20161129024500,252.0,253.800003,61.304349,53,57.5,100,70.300003,74.300003,71.300003
20161129030000,252.0,253.800003,61.304349,53,73.0,100,70.699997,74.300003,71.300003
20161129031500,252.0,258.0,62.318841,54,57.200001,100,70.699997,74.300003,71.300003
20161129033000,252.0,258.0,62.318841,54,78.300003,100,70.099998,74.300003,71.300003
20161129034500,252.0,261.0,63.043478,54,58.0,100,70.5,74.599998,71.599998
20161129040000,252.0,258.0,62.318841,54,80.599998,100,70.800003,74.599998,71.599998
20161129041500,252.0,258.0,62.318841,54,79.699997,100,70.900002,74.599998,71.599998
20161129043000,252.0,258.0,62.318841,54,76.400002,100,71.199997,74.599998,71.599998
20161129044500,252.0,258.0,62.318841,53,81.300003,100,71.300003,74.699997,71.699997
20161129050000,252.0,258.0,62.318841,53,86.400002,100,71.400002,74.699997,71.699997
20161129051500,252.0,253.800003,61.304349,53,76.800003,100,71.5,74.699997,71.699997
20161129053000,252.0,258.0,62.318841,54,65.599998,0,71.699997,74.599998,71.599998
20161129054500,252.0,258.0,62.318841,54,58.799999,100,70.400002,74.599998,71.599998
20161129060000,252.0,258.0,62.318841,54,71.099998,100,71.199997,74.599998,71.599998
20161129061500,252.0,258.0,62.318841,54,71.099998,100,71.300003,74.599998,71.599998
20161129063000,252.0,258.0,62.318841,54,72.0,100,71.199997,74.300003,71.300003
20161129064500,252.0,258.0,62.318841,54,74.800003,100,71.199997,74.300003,71.300003
20161129070000,252.0,258.0,62.318841,54,58.0,100,71.0,73.5,70.5
20161129071500,252.0,258.0,62.318841,53,63.799999,100,70.099998,73.900002,70.900002
20161129073000,252.0,249.600006,60.289857,54,80.199997,100,70.699997,74.300003,71.300003
20161129074500,252.0,245.399994,59.275361,54,76.800003,100,70.800003,74.199997,71.199997
20161129080000,252.0,253.800003,61.304349,54,81.699997,100,71.0,74.300003,71.300003
20161129081500,252.0,258.0,62.318841,55,61.799999,0,71.199997,74.300003,71.300003
20161129083000,252.0,258.0,62.318841,55,58.0,100,70.0,73.900002,70.900002
20161129084500,252.0,249.600006,60.289857,55,88.199997,100,70.699997,74.599998,71.599998
20161129090000,252.0,253.800003,61.304349,55,77.300003,100,71.0,74.599998,71.599998
20161129091500,252.0,258.0,62.318841,55,83.400002,100,71.199997,74.599998,71.599998
20161129093000,252.0,258.0,62.318841,55,76.400002,100,71.400002,74.599998,71.599998
20161129094500,252.0,249.600006,60.289857,55,81.0,100,71.599998,74.599998,71.599998
20161129100000,252.0,253.800003,61.304349,55,58.299999,100,70.800003,74.599998,71.599998
20161129101500,252.0,253.800003,61.304349,55,69.199997,100,71.099998,74.599998,71.599998
20161129103000,252.0,253.800003,61.304349,55,79.900002,100,71.0,74.599998,71.599998
20161129104500,252.0,258.0,62.318841,55,74.0,100,71.5,74.599998,71.599998
20161129110000,252.0,253.800003,61.304349,55,80.099998,100,71.699997,74.599998,71.599998
20161129111500,252.0,258.0,62.318841,55,77.300003,100,71.699997,74.599998,71.599998
20161129113000,252.0,258.0,62.318841,54,57.599998,100,70.900002,74.599998,71.599998
20161129114500,252.0,258.0,62.318841,54,75.300003,100,71.0,74.599998,71.599998
20161129120000,252.0,261.0,63.043478,54,65.300003,100,71.199997,74.599998,71.599998
20161129121500,252.0,253.800003,61.304349,53,70.5,100,71.199997,74.599998,71.599998
20161129123000,252.0,258.0,62.318841,53,69.699997,100,71.400002,74.599998,71.599998
20161129124500,252.0,253.800003,61.304349,53,68.800003,100,71.400002,74.599998,71.599998
20161129130000,252.0,253.800003,61.304349,53,67.699997,100,71.400002,74.599998,71.599998
20161129131500,252.0,258.0,62.318841,53,67.699997,100,71.5,74.599998,71.599998
20161129133000,252.0,258.0,62.318841,53,70.099998,100,71.5,74.599998,71.599998
20161129134500,252.0,253.800003,61.304349,53,66.800003,100,71.599998,74.599998,71.599998
20161129140000,252.0,253.800003,61.304349,53,70.099998,100,71.5,74.599998,71.599998
20161129141500,252.0,253.800003,61.304349,53,66.800003,100,71.699997,74.599998,71.599998
20161129143000,252.0,253.800003,61.304349,53,70.599998,100,71.699997,74.599998,71.599998
20161129144500,252.0,253.800003,61.304349,53,67.199997,100,71.699997,74.599998,71.599998
20161129150000,252.0,258.0,62.318841,53,68.699997,100,71.800003,74.599998,71.599998
20161129151500,252.0,253.800003,61.304349,53,67.699997,100,71.800003,74.599998,71.599998
20161129153000,252.0,253.800003,61.304349,53,67.699997,100,71.800003,74.599998,71.599998
20161129154500,252.0,253.800003,61.304349,53,58.0,100,70.900002,74.300003,71.300003
20161129160000,252.0,258.0,62.318841,53,65.699997,100,70.199997,74.300003,71.300003
20161129161500,252.0,258.0,62.318841,53,61.799999,100,70.699997,74.300003,71.300003
20161129163000,252.0,253.800003,61.304349,53,58.799999,0,71.599998,74.599998,71.599998
20161129164500,252.0,258.0,62.318841,53,77.599998,100,70.599998,74.599998,71.599998
20161129170000,252.0,253.800003,61.304349,53,76.400002,100,71.099998,74.599998,71.599998
20161129171500,252.0,249.600006,60.289857,53,68.699997,100,71.599998,74.599998,71.599998
20161129173000,252.0,253.800003,61.304349,53,71.099998,100,71.800003,74.599998,71.599998
20161129174500,252.0,253.800003,61.304349,53,57.599998,100,71.0,74.599998,71.599998
20161129180000,252.0,258.0,62.318841,53,73.5,100,71.0,74.599998,71.599998
20161129181500,252.0,253.800003,61.304349,53,79.599998,100,71.199997,74.599998,71.599998
20161129183000,252.0,253.800003,61.304349,52,69.199997,100,71.699997,74.599998,71.599998
20161129184500,252.0,253.800003,61.304349,52,73.0,0,71.900002,74.599998,71.599998
20161129190000,252.0,253.800003,61.304349,52,61.400002,100,70.300003,74.599998,71.599998
20161129191500,252.0,258.0,62.318841,52,68.099998,100,70.699997,74.599998,71.599998
20161129193000,252.0,253.800003,61.304349,52,76.800003,100,71.699997,74.599998,71.599998
20161129194500,252.0,245.399994,59.275361,52,57.599998,100,70.400002,74.599998,71.599998
20161129200000,252.0,245.399994,59.275361,53,67.699997,100,71.199997,74.599998,71.599998
20161129201500,252.0,245.399994,59.275361,53,70.099998,100,71.0,74.599998,71.599998
20161129203000,252.0,245.399994,59.275361,54,66.800003,100,71.300003,74.300003,71.300003
20161129204500,252.0,249.600006,60.289857,54,57.200001,100,70.699997,74.300003,71.300003
20161129210000,252.0,253.800003,61.304349,55,68.199997,100,70.800003,74.300003,71.300003
20161129211500,252.0,253.800003,61.304349,55,74.400002,100,70.800003,74.300003,71.300003
20161129213000,252.0,253.800003,61.304349,55,76.099998,100,71.599998,74.599998,71.599998
20161129214500,252.0,249.600006,60.289857,55,57.599998,100,70.599998,74.300003,71.300003
20161129220000,252.0,241.199997,58.260869,51,72.300003,100,70.699997,74.300003,71.300003
20161129221500,252.0,245.399994,59.275361,52,75.0,100,70.599998,74.300003,71.300003
20161129223000,252.0,249.600006,60.289857,53,61.099998,0,71.5,74.300003,71.300003
20161129224500,252.0,245.399994,59.275361,53,72.0,100,70.099998,74.300003,71.300003
20161129230000,252.0,249.600006,60.289857,53,70.199997,100,70.400002,74.300003,71.300003
20161129231500,252.0,245.399994,59.275361,53,76.699997,100,71.400002,74.300003,71.300003
20161129233000,252.0,253.800003,61.304349,53,57.900002,100,70.199997,74.300003,71.300003
20161129234500,252.0,253.800003,61.304349,53,61.5,100,70.900002,74.300003,71.300003
20161130000000,252.0,253.800003,61.304349,53,78.400002,100,71.099998,74.300003,71.300003
20161130001500,252.0,253.800003,61.304349,53,58.0,100,70.900002,74.300003,71.300003
20161130003000,252.0,258.0,62.318841,53,75.0,100,70.5,74.300003,71.300003
20161130004500,252.0,253.800003,61.304349,53,74.0,100,70.599998,74.199997,71.199997
20161130010000,252.0,258.0,62.318841,53,71.099998,100,71.199997,74.300003,71.300003
20161130011500,252.0,253.800003,61.304349,53,74.099998,100,71.300003,74.300003,71.300003
20161130013000,252.0,253.800003,61.304349,53,72.400002,100,71.400002,74.300003,71.300003
20161130014500,252.0,253.800003,61.304349,53,61.400002,100,70.199997,74.599998,71.599998
20161130020000,252.0,253.800003,61.304349,53,61.400002,100,71.199997,74.599998,71.599998
20161130021500,252.0,258.0,62.318841,53,76.800003,100,71.5,74.599998,71.599998
20161130023000,252.0,258.0,62.318841,53,74.699997,100,71.800003,74.599998,71.599998
20161130024500,252.0,258.0,62.318841,53,60.700001,100,70.199997,74.599998,71.599998
20161130030000,252.0,253.800003,61.304349,53,62.799999,100,70.900002,74.599998,71.599998
20161130031500,252.0,253.800003,61.304349,53,71.599998,100,71.400002,74.599998,71.599998
20161130033000,252.0,253.800003,61.304349,53,69.300003,0,71.900002,74.300003,71.300003
20161130034500,252.0,258.0,62.318841,53,70.5,100,70.099998,74.300003,71.300003
20161130040000,252.0,258.0,62.318841,53,74.699997,100,70.5,74.300003,71.300003
20161130041500,252.0,253.800003,61.304349,53,73.599998,100,71.300003,74.300003,71.300003
20161130043000,252.0,253.800003,61.304349,53,67.300003,100,71.300003,74.300003,71.300003
20161130044500,252.0,253.800003,61.304349,53,76.300003,100,71.300003,74.300003,71.300003
20161130050000,252.0,253.800003,61.304349,53,55.200001,100,71.099998,74.300003,71.300003
20161130051500,252.0,253.800003,61.304349,53,74.300003,100,70.5,74.300003,71.300003
20161130053000,252.0,253.800003,61.304349,53,74.300003,100,70.900002,74.599998,71.599998
20161130054500,252.0,249.600006,60.289857,53,70.099998,100,71.400002,74.599998,71.599998
20161130060000,252.0,249.600006,60.289857,53,77.5,100,71.599998,74.599998,71.599998
20161130061500,252.0,249.600006,60.289857,53,55.400002,100,70.300003,74.599998,71.599998
20161130063000,252.0,249.600006,60.289857,53,64.400002,100,71.199997,74.599998,71.599998
20161130064500,252.0,249.600006,60.289857,53,77.900002,100,71.099998,74.599998,71.599998
20161130070000,252.0,253.800003,61.304349,53,70.599998,100,71.699997,74.599998,71.599998
20161130071500,252.0,258.0,62.318841,53,55.200001,100,70.900002,74.599998,71.599998
20161130073000,252.0,253.800003,61.304349,53,82.5,100,71.0,74.599998,71.599998
20161130074500,252.0,258.0,62.318841,53,79.599998,100,70.900002,74.599998,71.599998
20161130080000,252.0,253.800003,61.304349,53,71.599998,100,71.699997,74.599998,71.599998
20161130081500,252.0,253.800003,61.304349,53,78.199997,100,71.800003,74.599998,71.599998
20161130083000,252.0,258.0,62.318841,53,63.900002,100,70.300003,74.599998,71.599998
20161130084500,252.0,258.0,62.318841,53,68.199997,100,71.199997,74.599998,71.599998
20161130090000,252.0,258.0,62.318841,53,68.199997,100,71.099998,74.599998,71.599998
20161130091500,252.0,245.399994,59.275361,53,76.400002,100,71.199997,74.599998,71.599998
20161130093000,252.0,253.800003,61.304349,53,69.199997,100,71.400002,74.599998,71.599998
20161130094500,252.0,258.0,62.318841,53,72.199997,100,71.400002,74.599998,71.599998
20161130100000,252.0,253.800003,61.304349,53,77.599998,100,71.400002,74.599998,71.599998
20161130101500,252.0,249.600006,60.289857,53,71.599998,100,71.599998,74.599998,71.599998
20161130103000,252.0,249.600006,60.289857,53,69.199997,100,71.699997,74.599998,71.599998
20161130104500,252.0,249.600006,60.289857,53,74.800003,100,71.699997,74.599998,71.599998
20161130110000,252.0,253.800003,61.304349,53,74.0,100,71.800003,74.599998,71.599998
20161130111500,252.0,253.800003,61.304349,53,56.799999,0,71.599998,74.599998,71.599998
20161130113000,252.0,249.600006,60.289857,53,77.699997,100,70.5,74.599998,71.599998
20161130114500,252.0,258.0,62.318841,53,73.400002,100,71.099998,74.599998,71.599998
20161130120000,252.0,258.0,62.318841,53,68.800003,100,71.199997,74.599998,71.599998
20161130121500,252.0,258.0,62.318841,53,67.699997,100,71.300003,74.599998,71.599998
20161130123000,252.0,253.800003,61.304349,53,73.400002,100,71.300003,74.599998,71.599998
20161130124500,252.0,258.0,62.318841,53,70.599998,100,71.5,74.599998,71.599998
20161130130000,252.0,258.0,62.318841,53,67.800003,100,71.5,74.599998,71.599998
20161130131500,252.0,253.800003,61.304349,53,72.699997,100,71.400002,74.599998,71.599998
20161130133000,252.0,258.0,62.318841,53,72.699997,100,71.599998,74.599998,71.599998
20161130134500,252.0,253.800003,61.304349,53,68.699997,100,71.699997,74.599998,71.599998
20161130140000,252.0,253.800003,61.304349,53,68.699997,100,71.699997,74.599998,71.599998
20161130141500,252.0,258.0,62.318841,53,76.800003,100,71.699997,74.599998,71.599998
20161130143000,252.0,258.0,62.318841,53,57.5,100,70.400002,74.599998,71.599998
20161130144500,252.0,253.800003,61.304349,53,58.799999,100,71.0,74.599998,71.599998
20161130150000,252.0,253.800003,61.304349,53,76.800003,100,71.5,74.599998,71.599998
20161130151500,252.0,258.0,62.318841,53,70.0,0,71.900002,74.599998,71.599998
20161130153000,252.0,258.0,62.318841,53,70.0,100,70.300003,74.599998,71.599998
20161130154500,252.0,258.0,62.318841,53,70.0,100,70.699997,74.599998,71.599998
20161130160000,252.0,258.0,62.318841,53,77.699997,100,71.599998,74.599998,71.599998
20161130161500,252.0,253.800003,61.304349,53,71.099998,100,71.800003,74.599998,71.599998
20161130163000,252.0,258.0,62.318841,53,57.200001,100,70.900002,74.599998,71.599998
20161130164500,252.0,258.0,62.318841,53,80.300003,100,71.099998,74.599998,71.599998
20161130170000,252.0,258.0,62.318841,53,73.5,100,70.900002,74.599998,71.599998
20161130171500,252.0,258.0,62.318841,53,74.800003,100,71.599998,74.599998,71.599998
20161130173000,252.0,258.0,62.318841,53,57.900002,100,70.400002,74.599998,71.599998
20161130174500,252.0,258.0,62.318841,53,67.699997,100,71.199997,74.599998,71.599998
20161130180000,252.0,258.0,62.318841,53,66.800003,100,71.099998,74.599998,71.599998
20161130181500,252.0,249.600006,60.289857,53,76.0,100,71.300003,74.599998,71.599998
20161130183000,252.0,249.600006,60.289857,53,68.699997,100,71.300003,74.599998,71.599998
20161130184500,252.0,249.600006,60.289857,53,72.0,100,71.400002,74.599998,71.599998
20161130190000,252.0,249.600006,60.289857,53,70.900002,100,71.800003,74.599998,71.599998
20161130191500,252.0,253.800003,61.304349,53,56.400002,100,71.0,74.599998,71.599998
20161130193000,252.0,253.800003,61.304349,53,57.900002,100,70.5,74.599998,71.599998
20161130194500,252.0,249.600006,60.289857,53,70.599998,100,71.300003,74.599998,71.599998
20161130200000,252.0,249.600006,60.289857,53,72.699997,100,71.400002,74.599998,71.599998
20161130201500,252.0,245.399994,59.275361,53,68.699997,100,71.699997,74.599998,71.599998
20161130203000,252.0,258.0,62.318841,55,66.300003,100,71.699997,74.599998,71.599998
20161130204500,252.0,258.0,62.318841,55,56.799999,100,71.099998,74.599998,71.599998
20161130210000,252.0,258.0,62.318841,55,68.699997,100,70.900002,74.599998,71.599998
20161130211500,252.0,258.0,62.318841,55,63.200001,100,71.199997,74.599998,71.599998
20161130213000,252.0,258.0,62.318841,55,71.599998,100,71.199997,74.599998,71.599998
20161130214500,252.0,258.0,62.318841,55,68.599998,100,71.699997,74.599998,71.599998
20161130220000,252.0,258.0,62.318841,55,56.700001,100,70.5,74.599998,71.599998
20161130221500,252.0,258.0,62.318841,55,58.799999,100,71.300003,74.599998,71.599998
20161130223000,252.0,261.0,63.043478,54,80.099998,100,71.400002,74.599998,71.599998
20161130224500,252.0,261.0,63.043478,54,68.199997,100,71.5,74.599998,71.599998
20161130230000,252.0,258.0,62.318841,53,66.699997,100,71.300003,74.599998,71.599998
20161130231500,252.0,253.800003,61.304349,53,70.599998,100,71.300003,74.599998,71.599998
20161130233000,252.0,258.0,62.318841,53,74.699997,100,71.300003,74.599998,71.599998
20161130234500,252.0,261.0,63.043478,53,70.599998,100,71.599998,74.599998,71.599998
20161201000000,252.0,253.800003,61.304349,53,56.400002,100,71.0,74.300003,71.300003
20161201001500,252.0,258.0,62.318841,53,72.099998,100,70.5,74.300003,71.300003
20161201003000,252.0,261.0,63.043478,53,72.099998,100,70.800003,74.300003,71.300003
20161201004500,252.0,258.0,62.318841,53,71.300003,100,70.900002,74.300003,71.300003
20161201010000,252.0,258.0,62.318841,53,73.0,100,70.900002,74.0,71.0
20161201011500,252.0,258.0,62.318841,53,71.599998,100,71.0,74.300003,71.300003
20161201013000,252.0,261.0,63.043478,53,78.0,100,71.0,74.0,71.0
20161201014500,252.0,258.0,62.318841,53,72.900002,100,69.900002,74.300003,71.300003
20161201020000,252.0,241.199997,58.260869,53,83.699997,100,70.800003,74.300003,71.300003
20161201021500,252.0,241.199997,58.260869,53,74.0,100,71.0,74.300003,71.300003
20161201023000,252.0,245.399994,59.275361,53,83.0,100,71.099998,74.300003,71.300003
20161201024500,252.0,249.600006,60.289857,54,73.0,100,71.300003,74.300003,71.300003
20161201030000,252.0,258.0,62.318841,54,82.300003,100,71.300003,74.300003,71.300003
20161201031500,252.0,253.800003,61.304349,54,72.0,100,71.300003,74.300003,71.300003
20161201033000,252.0,253.800003,61.304349,54,84.300003,100,71.199997,74.300003,71.300003
20161201034500,252.0,258.0,62.318841,54,72.900002,100,71.300003,74.300003,71.300003
20161201040000,252.0,253.800003,61.304349,54,76.5,100,71.199997,74.300003,71.300003
20161201041500,252.0,245.399994,59.275361,50,76.5,100,71.199997,74.300003,71.300003
20161201043000,252.0,249.600006,60.289857,53,73.0,100,71.300003,74.300003,71.300003
20161201044500,252.0,241.199997,58.260869,53,85.199997,100,71.199997,74.400002,71.400002
20161201050000,252.0,241.199997,58.260869,53,73.0,100,71.199997,74.400002,71.400002
20161201051500,252.0,245.399994,59.275361,53,80.199997,100,71.199997,74.400002,71.400002
20161201053000,252.0,245.399994,59.275361,53,77.099998,100,71.199997,74.400002,71.400002
20161201054500,252.0,245.399994,59.275361,53,73.5,100,71.300003,74.400002,71.400002
20161201060000,252.0,249.600006,60.289857,53,82.400002,100,71.199997,74.400002,71.400002
20161201061500,252.0,249.600006,60.289857,53,73.400002,100,71.300003,74.300003,71.300003
20161201063000,252.0,249.600006,60.289857,53,77.0,100,71.199997,74.300003,71.300003
20161201064500,252.0,245.399994,59.275361,53,79.099998,100,71.0,74.300003,71.300003
20161201070000,252.0,249.600006,60.289857,53,71.599998,100,71.099998,74.300003,71.300003
20161201071500,252.0,249.600006,60.289857,53,80.199997,100,71.0,74.300003,71.300003
20161201073000,252.0,245.399994,59.275361,53,80.199997,100,71.400002,74.300003,71.300003
20161201074500,252.0,249.600006,60.289857,53,55.799999,100,70.199997,74.300003,71.300003
20161201080000,252.0,249.600006,60.289857,53,77.300003,100,70.400002,73.900002,70.900002
20161201081500,252.0,249.600006,60.289857,53,80.099998,100,70.699997,74.300003,71.300003
20161201083000,252.0,249.600006,60.289857,53,72.900002,100,71.099998,74.300003,71.300003
20161201084500,252.0,245.399994,59.275361,53,78.599998,100,71.0,74.300003,71.300003
20161201090000,252.0,245.399994,59.275361,53,82.599998,100,71.5,74.199997,71.199997
20161201091500,252.0,253.800003,61.304349,55,56.400002,100,70.400002,73.900002,70.900002
20161201093000,252.0,258.0,62.318841,55,84.199997,100,70.300003,74.300003,71.300003
20161201094500,252.0,261.0,63.043478,54,56.799999,100,70.699997,73.900002,70.900002
20161201100000,252.0,258.0,62.318841,53,67.699997,100,70.599998,73.900002,70.900002
20161201101500,252.0,258.0,62.318841,53,72.400002,100,70.599998,74.300003,71.300003
20161201103000,252.0,253.800003,61.304349,53,57.400002,0,71.199997,74.300003,71.300003
20161201104500,252.0,253.800003,61.304349,53,69.099998,100,70.199997,74.300003,71.300003
20161201110000,252.0,253.800003,61.304349,53,72.900002,100,70.5,74.300003,71.300003
20161201111500,252.0,249.600006,60.289857,54,57.599998,0,71.300003,74.300003,71.300003
20161201113000,252.0,258.0,62.318841,54,74.0,100,70.5,74.300003,71.300003
20161201114500,252.0,258.0,62.318841,54,67.199997,100,70.5,74.300003,71.300003
20161201120000,252.0,258.0,62.318841,53,56.799999,100,70.199997,74.300003,71.300003
20161201121500,252.0,253.800003,61.304349,53,72.5,100,70.800003,74.300003,71.300003
20161201123000,252.0,253.800003,61.304349,53,63.599998,100,70.800003,74.300003,71.300003
20161201124500,252.0,261.0,63.043478,53,60.099998,0,71.599998,74.300003,71.300003
20161201130000,252.0,261.0,63.043478,53,56.0,0,71.199997,74.0,71.0
20161201131500,252.0,258.0,62.318841,54,56.0,0,71.199997,73.800003,70.800003
20161201133000,252.0,333.0,80.434783,65,56.700001,0,71.199997,73.099998,70.099998
20161201134500,252.0,280.200012,67.681162,57,56.700001,0,69.800003,72.400002,69.400002
20161201140000,252.0,261.0,63.043478,54,66.300003,100,69.599998,73.099998,70.099998
20161201141500,252.0,261.0,63.043478,54,71.5,100,69.599998,73.800003,70.800003
20161201143000,252.0,297.600006,71.884059,59,57.200001,0,70.0,72.199997,69.199997
20161201144500,252.0,241.199997,58.260869,53,83.300003,100,70.699997,74.699997,71.699997
20161201150000,252.0,258.0,62.318841,55,58.0,0,72.099998,74.599998,71.599998
20161201151500,252.0,253.800003,61.304349,55,56.799999,100,71.0,75.0,72.0
20161201153000,252.0,261.0,63.043478,55,73.5,100,70.699997,74.699997,71.699997
20161201154500,252.0,258.0,62.318841,54,71.599998,100,71.0,74.300003,71.300003
20161201160000,252.0,253.800003,61.304349,53,56.799999,100,70.699997,74.300003,71.300003
20161201161500,252.0,253.800003,61.304349,53,71.599998,100,70.5,74.599998,71.599998
20161201163000,252.0,245.399994,59.275361,53,59.400002,100,70.300003,74.400002,71.400002
20161201164500,252.0,245.399994,59.275361,53,65.0,100,70.800003,73.599998,70.599998
20161201170000,252.0,245.399994,59.275361,53,79.900002,100,71.699997,74.599998,71.599998
20161201171500,252.0,245.399994,59.275361,53,57.900002,100,70.5,74.599998,71.599998
20161201173000,252.0,258.0,62.318841,56,58.799999,100,70.400002,74.300003,71.300003
20161201174500,252.0,375.600006,90.724639,76,60.5,0,69.699997,71.300003,68.300003
20161201180000,252.0,261.0,63.043478,54,56.0,0,69.0,71.800003,68.800003
20161201181500,252.0,261.0,63.043478,54,56.0,0,68.800003,71.800003,68.800003
20161201183000,252.0,261.0,63.043478,54,56.0,100,68.400002,71.800003,68.800003
20161201184500,252.0,258.0,62.318841,54,56.0,100,68.199997,71.800003,68.800003
20161201190000,252.0,258.0,62.318841,54,57.5,100,68.099998,71.800003,68.800003
20161201191500,252.0,273.0,65.942029,56,57.5,0,68.099998,70.800003,67.800003
20161201193000,252.0,291.0,70.289855,59,56.299999,0,67.800003,69.900002,66.900002
20161201194500,252.0,258.0,62.318841,53,80.199997,100,69.099998,72.199997,69.199997
20161201200000,252.0,253.800003,61.304349,53,58.0,0,69.300003,72.199997,69.199997
20161201201500,252.0,249.600006,60.289857,53,57.099998,100,68.300003,72.199997,69.199997
20161201203000,252.0,253.800003,61.304349,53,70.0,100,68.599998,72.199997,69.199997
20161201204500,252.0,249.600006,60.289857,53,64.0,100,69.0,72.199997,69.199997
20161201210000,252.0,249.600006,60.289857,53,68.099998,100,68.900002,72.199997,69.199997
20161201211500,252.0,253.800003,61.304349,53,63.599998,100,68.900002,72.199997,69.199997
20161201213000,252.0,258.0,62.318841,54,56.400002,0,68.400002,71.300003,68.300003
20161201214500,252.0,261.0,63.043478,55,56.400002,0,67.900002,70.800003,67.800003
20161201220000,252.0,258.0,62.318841,54,55.700001,100,67.599998,70.400002,67.400002
20161201221500,252.0,258.0,62.318841,54,55.700001,100,67.400002,70.800003,67.800003
20161201223000,252.0,258.0,62.318841,54,55.700001,0,67.199997,70.099998,67.099998
20161201224500,252.0,261.0,63.043478,54,56.700001,100,66.699997,70.099998,67.099998
20161201230000,252.0,258.0,62.318841,54,57.299999,100,66.599998,70.0,67.0
20161201231500,252.0,253.800003,61.304349,54,67.5,100,67.099998,70.400002,67.400002
20161201233000,252.0,258.0,62.318841,54,64.599998,100,67.0,70.400002,67.400002
20161201234500,252.0,258.0,62.318841,54,56.799999,100,66.300003,70.400002,67.400002
20161202000000,252.0,261.0,63.043478,54,62.200001,0,67.099998,69.800003,66.800003
20161202001500,252.0,258.0,62.318841,54,76.599998,100,66.400002,70.900002,67.900002
20161202003000,252.0,258.0,62.318841,54,57.0,100,66.5,69.5,66.5
20161202004500,252.0,253.800003,61.304349,54,60.200001,100,66.199997,69.699997,66.699997
20161202010000,252.0,253.800003,61.304349,54,70.5,100,67.0,70.400002,67.400002
20161202011500,252.0,258.0,62.318841,54,68.599998,100,67.300003,70.300003,67.300003
20161202013000,252.0,258.0,62.318841,54,56.400002,100,66.400002,70.400002,67.400002
20161202014500,252.0,253.800003,61.304349,54,69.0,100,66.900002,70.400002,67.400002
20161202020000,252.0,258.0,62.318841,54,56.0,100,66.900002,70.400002,67.400002
20161202021500,252.0,258.0,62.318841,54,66.300003,100,66.5,69.900002,66.900002
20161202023000,252.0,258.0,62.318841,54,80.800003,100,66.699997,69.5,66.5
20161202024500,252.0,258.0,62.318841,54,56.200001,100,66.199997,69.5,66.5
20161202030000,252.0,258.0,62.318841,53,77.699997,100,66.199997,70.900002,67.900002
20161202031500,252.0,253.800003,61.304349,53,84.300003,100,67.300003,71.800003,68.800003
20161202033000,252.0,258.0,62.318841,53,78.300003,100,68.0,71.800003,68.800003
20161202034500,252.0,253.800003,61.304349,53,92.800003,100,68.599998,71.800003,68.800003
20161202040000,252.0,258.0,62.318841,53,75.599998,100,69.099998,71.800003,68.800003
20161202041500,252.0,258.0,62.318841,53,57.099998,100,67.599998,71.800003,68.800003
20161202043000,252.0,258.0,62.318841,53,72.900002,100,68.300003,71.800003,68.800003
20161202044500,252.0,253.800003,61.304349,53,79.099998,100,68.599998,71.800003,68.800003
20161202050000,252.0,253.800003,61.304349,53,69.099998,100,68.800003,71.800003,68.800003
20161202051500,252.0,253.800003,61.304349,53,78.699997,100,68.800003,71.800003,68.800003
20161202053000,252.0,258.0,62.318841,54,59.299999,0,68.800003,71.800003,68.800003
20161202054500,252.0,258.0,62.318841,54,74.800003,100,67.5,71.800003,68.800003
20161202060000,252.0,258.0,62.318841,54,65.800003,100,68.400002,71.800003,68.800003
20161202061500,252.0,258.0,62.318841,54,79.400002,100,68.5,71.800003,68.800003
20161202063000,252.0,261.0,63.043478,54,69.199997,100,68.800003,71.800003,68.800003
20161202064500,252.0,258.0,62.318841,53,79.800003,100,68.900002,71.800003,68.800003
20161202070000,252.0,258.0,62.318841,53,70.099998,100,69.0,71.800003,68.800003
20161202071500,252.0,249.600006,60.289857,53,56.799999,100,68.0,71.800003,68.800003
20161202073000,252.0,241.199997,58.260869,53,76.800003,100,67.900002,71.800003,68.800003
20161202074500,252.0,245.399994,59.275361,54,72.5,100,68.699997,71.800003,68.800003
20161202080000,252.0,245.399994,59.275361,54,76.099998,100,68.800003,71.800003,68.800003
20161202081500,252.0,245.399994,59.275361,54,70.099998,100,68.900002,71.800003,68.800003
20161202083000,252.0,249.600006,60.289857,54,76.300003,100,68.900002,71.800003,68.800003
20161202084500,252.0,249.600006,60.289857,54,56.299999,100,67.900002,71.800003,68.800003
20161202090000,252.0,249.600006,60.289857,54,83.5,100,68.0,71.800003,68.800003
20161202091500,252.0,249.600006,60.289857,54,68.199997,100,68.699997,71.800003,68.800003
20161202093000,252.0,245.399994,59.275361,54,68.199997,100,68.599998,71.800003,68.800003
20161202094500,252.0,249.600006,60.289857,54,71.300003,100,68.599998,71.800003,68.800003
20161202100000,252.0,249.600006,60.289857,54,66.699997,100,68.599998,71.800003,68.800003
20161202101500,252.0,249.600006,60.289857,54,74.400002,100,68.699997,71.800003,68.800003
20161202103000,252.0,249.600006,60.289857,54,66.300003,100,68.800003,71.800003,68.800003
20161202104500,252.0,249.600006,60.289857,54,70.0,100,68.800003,71.800003,68.800003
20161202110000,252.0,249.600006,60.289857,54,71.199997,100,68.900002,71.800003,68.800003
20161202111500,252.0,249.600006,60.289857,54,65.0,0,69.0,71.800003,68.800003
20161202113000,252.0,249.600006,60.289857,54,57.200001,100,67.699997,71.800003,68.800003
20161202114500,252.0,249.600006,60.289857,54,64.900002,100,68.599998,71.800003,68.800003
20161202120000,252.0,245.399994,59.275361,54,76.099998,100,68.400002,71.800003,68.800003
20161202121500,252.0,245.399994,59.275361,54,57.200001,0,68.599998,71.800003,68.800003
20161202123000,252.0,249.600006,60.289857,54,69.400002,100,67.599998,71.800003,68.800003
20161202124500,252.0,253.800003,61.304349,54,61.900002,100,68.099998,71.800003,68.800003
20161202130000,252.0,249.600006,60.289857,54,73.5,100,69.0,71.800003,68.800003
20161202131500,252.0,253.800003,61.304349,54,57.900002,100,67.900002,71.800003,68.800003
20161202133000,252.0,249.600006,60.289857,54,74.599998,100,68.400002,71.800003,68.800003
20161202134500,252.0,253.800003,61.304349,54,70.199997,100,68.199997,71.800003,68.800003
20161202140000,252.0,253.800003,61.304349,54,64.800003,0,69.099998,71.800003,68.800003
20161202141500,252.0,253.800003,61.304349,54,57.5,100,67.699997,71.800003,68.800003
20161202143000,252.0,249.600006,60.289857,54,64.400002,100,68.699997,71.800003,68.800003
20161202144500,252.0,253.800003,61.304349,54,70.599998,100,68.5,71.800003,68.800003
20161202150000,252.0,249.600006,60.289857,54,56.799999,100,68.300003,71.800003,68.800003
20161202151500,252.0,253.800003,61.304349,54,72.400002,100,67.900002,71.800003,68.800003
20161202153000,252.0,253.800003,61.304349,54,60.0,100,68.300003,71.699997,68.699997
20161202154500,252.0,253.800003,61.304349,54,78.400002,100,68.900002,71.699997,68.699997
20161202160000,252.0,249.600006,60.289857,54,57.200001,100,67.900002,71.800003,68.800003
20161202161500,252.0,253.800003,61.304349,54,69.599998,100,67.599998,71.400002,68.400002
20161202163000,252.0,258.0,62.318841,54,59.099998,100,67.800003,71.400002,68.400002
20161202164500,252.0,258.0,62.318841,54,59.099998,0,68.699997,71.400002,68.400002
20161202170000,252.0,261.0,63.043478,54,63.700001,100,67.400002,71.5,68.5
20161202171500,252.0,261.0,63.043478,54,62.099998,100,67.5,71.400002,68.400002
20161202173000,252.0,258.0,62.318841,54,66.300003,100,68.599998,71.400002,68.400002
20161202174500,252.0,258.0,62.318841,53,56.700001,100,67.900002,71.400002,68.400002
20161202180000,252.0,258.0,62.318841,53,70.599998,100,67.5,71.400002,68.400002
20161202181500,252.0,258.0,62.318841,53,61.099998,100,67.800003,71.400002,68.400002
20161202183000,252.0,258.0,62.318841,53,71.800003,100,68.800003,71.599998,68.599998
20161202184500,252.0,258.0,62.318841,53,57.099998,100,67.599998,71.400002,68.400002
20161202190000,252.0,253.800003,61.304349,53,72.099998,100,67.900002,71.400002,68.400002
20161202191500,252.0,258.0,62.318841,53,66.800003,100,67.900002,71.400002,68.400002
20161202193000,252.0,258.0,62.318841,53,74.0,100,68.199997,71.400002,68.400002
20161202194500,252.0,253.800003,61.304349,53,67.300003,100,68.5,71.699997,68.699997
20161202200000,252.0,253.800003,61.304349,53,72.400002,100,68.699997,71.699997,68.699997
20161202201500,252.0,253.800003,61.304349,53,67.699997,100,68.800003,71.800003,68.800003
20161202203000,252.0,241.199997,58.260869,53,73.800003,100,68.900002,71.800003,68.800003
20161202204500,252.0,245.399994,59.275361,54,56.799999,100,67.900002,71.800003,68.800003
20161202210000,252.0,245.399994,59.275361,54,74.400002,100,68.0,71.699997,68.699997
20161202211500,252.0,261.0,63.043478,54,68.099998,100,68.199997,71.699997,68.699997
20161202213000,252.0,258.0,62.318841,54,67.199997,100,68.5,71.599998,68.599998
20161202214500,252.0,258.0,62.318841,54,74.699997,100,68.599998,71.5,68.5
20161202220000,252.0,261.0,63.043478,54,56.400002,100,67.599998,71.400002,68.400002
20161202221500,252.0,261.0,63.043478,54,79.599998,100,67.800003,71.400002,68.400002
20161202223000,252.0,258.0,62.318841,54,64.900002,100,67.900002,71.400002,68.400002
20161202224500,252.0,253.800003,61.304349,54,76.300003,100,68.099998,71.400002,68.400002
20161202230000,252.0,261.0,63.043478,54,67.599998,100,68.5,71.400002,68.400002
20161202231500,252.0,258.0,62.318841,54,56.400002,100,68.0,71.400002,68.400002
20161202233000,252.0,253.800003,61.304349,54,70.099998,100,67.400002,71.400002,68.400002
20161202234500,252.0,258.0,62.318841,54,63.200001,100,67.900002,71.400002,68.400002
20161203000000,252.0,253.800003,61.304349,54,67.699997,100,67.900002,71.400002,68.400002
20161203001500,252.0,258.0,62.318841,54,75.900002,100,68.400002,71.400002,68.400002
20161203003000,252.0,258.0,62.318841,54,56.799999,0,68.199997,71.300003,68.300003
20161203004500,252.0,258.0,62.318841,54,63.5,100,67.099998,71.300003,68.300003
20161203010000,252.0,249.600006,60.289857,54,58.799999,100,67.900002,71.300003,68.300003
20161203011500,252.0,253.800003,61.304349,54,71.599998,100,68.199997,71.300003,68.300003
20161203013000,252.0,253.800003,61.304349,54,56.400002,0,68.199997,71.300003,68.300003
20161203014500,252.0,249.600006,60.289857,54,73.5,100,67.400002,71.800003,68.800003
20161203020000,252.0,253.800003,61.304349,54,81.5,100,68.599998,71.800003,68.800003
20161203021500,252.0,249.600006,60.289857,54,58.0,0,68.599998,71.400002,68.400002
20161203023000,252.0,249.600006,60.289857,54,58.0,100,67.300003,71.400002,68.400002
20161203024500,252.0,249.600006,60.289857,54,66.400002,100,68.099998,71.400002,68.400002
20161203030000,252.0,245.399994,59.275361,54,63.299999,100,68.0,71.400002,68.400002
20161203031500,252.0,249.600006,60.289857,54,71.599998,100,68.099998,71.199997,68.199997
20161203033000,252.0,249.600006,60.289857,54,65.800003,100,68.199997,71.300003,68.300003
20161203034500,252.0,249.600006,60.289857,54,71.0,100,68.199997,71.300003,68.300003
20161203040000,252.0,249.600006,60.289857,54,80.099998,100,68.599998,71.800003,68.800003
20161203041500,252.0,245.399994,59.275361,54,66.599998,0,69.099998,71.800003,68.800003
20161203043000,252.0,245.399994,59.275361,54,57.200001,100,67.699997,71.800003,68.800003
20161203044500,252.0,245.399994,59.275361,54,71.599998,100,68.400002,71.800003,68.800003
20161203050000,252.0,245.399994,59.275361,54,70.5,100,68.599998,71.800003,68.800003
20161203051500,252.0,245.399994,59.275361,54,67.699997,100,68.699997,71.800003,68.800003
20161203053000,252.0,245.399994,59.275361,54,73.400002,100,68.699997,71.800003,68.800003
20161203054500,252.0,245.399994,59.275361,54,67.300003,100,68.800003,71.800003,68.800003
20161203060000,252.0,249.600006,60.289857,54,73.900002,100,68.699997,71.800003,68.800003
20161203061500,252.0,245.399994,59.275361,54,66.800003,100,68.800003,71.800003,68.800003
20161203063000,252.0,249.600006,60.289857,54,74.400002,100,68.900002,71.800003,68.800003
20161203064500,252.0,249.600006,60.289857,54,66.800003,100,68.900002,71.800003,68.800003
20161203070000,252.0,245.399994,59.275361,54,74.400002,100,68.900002,71.800003,68.800003
20161203071500,252.0,245.399994,59.275361,54,67.300003,100,68.900002,71.800003,68.800003
20161203073000,252.0,249.600006,60.289857,54,74.400002,100,68.900002,71.800003,68.800003
20161203074500,252.0,249.600006,60.289857,54,66.800003,100,68.900002,71.800003,68.800003
20161203080000,252.0,253.800003,61.304349,55,74.0,100,68.900002,71.800003,68.800003
20161203081500,252.0,258.0,62.318841,55,66.300003,100,69.0,71.800003,68.800003
20161203083000,252.0,258.0,62.318841,55,69.599998,100,68.900002,71.800003,68.800003
20161203084500,252.0,245.399994,59.275361,54,66.800003,100,68.900002,71.800003,68.800003
20161203090000,252.0,249.600006,60.289857,54,68.099998,100,68.900002,71.800003,68.800003
20161203091500,252.0,249.600006,60.289857,54,68.099998,100,69.0,71.800003,68.800003
20161203093000,252.0,253.800003,61.304349,54,71.5,100,68.900002,71.800003,68.800003
20161203094500,252.0,253.800003,61.304349,54,63.599998,0,69.099998,71.800003,68.800003
20161203100000,252.0,245.399994,59.275361,52,56.799999,100,67.699997,71.800003,68.800003
20161203101500,252.0,249.600006,60.289857,52,70.099998,100,68.5,71.800003,68.800003
20161203103000,252.0,249.600006,60.289857,52,63.599998,100,68.400002,71.800003,68.800003
20161203104500,252.0,249.600006,60.289857,52,71.199997,100,68.400002,71.800003,68.800003
20161203110000,252.0,245.399994,59.275361,52,69.0,100,68.699997,71.800003,68.800003
20161203111500,252.0,245.399994,59.275361,52,72.800003,100,69.0,71.800003,68.800003
20161203113000,252.0,249.600006,60.289857,52,56.799999,0,68.699997,71.800003,68.800003
20161203114500,252.0,245.399994,59.275361,52,64.400002,100,67.599998,71.800003,68.800003
20161203120000,252.0,249.600006,60.289857,52,58.799999,100,68.300003,71.800003,68.800003
20161203121500,252.0,245.399994,59.275361,52,78.300003,100,68.599998,71.800003,68.800003
20161203123000,252.0,245.399994,59.275361,53,57.200001,100,68.300003,71.699997,68.699997
20161203124500,252.0,249.600006,60.289857,53,74.699997,100,67.800003,71.800003,68.800003
20161203130000,252.0,249.600006,60.289857,53,72.400002,100,68.0,71.699997,68.699997
20161203131500,252.0,249.600006,60.289857,53,72.400002,100,68.900002,71.699997,68.699997
20161203133000,252.0,245.399994,59.275361,53,57.099998,100,67.900002,71.599998,68.599998
20161203134500,252.0,245.399994,59.275361,53,70.099998,100,67.800003,71.5,68.5
20161203140000,252.0,245.399994,59.275361,53,70.099998,100,67.900002,71.5,68.5
20161203141500,252.0,245.399994,59.275361,53,67.300003,100,68.599998,71.400002,68.400002
20161203143000,252.0,245.399994,59.275361,53,57.200001,100,67.900002,71.400002,68.400002
20161203144500,252.0,241.199997,58.260869,54,57.900002,100,67.400002,71.400002,68.400002
20161203150000,252.0,245.399994,59.275361,54,58.799999,100,68.199997,71.400002,68.400002
20161203151500,252.0,258.0,62.318841,54,79.599998,100,68.400002,71.400002,68.400002
20161203153000,252.0,253.800003,61.304349,54,56.400002,100,67.699997,71.400002,68.400002
20161203154500,252.0,258.0,62.318841,54,68.599998,100,67.599998,71.400002,68.400002
20161203160000,252.0,258.0,62.318841,54,63.900002,100,67.699997,71.400002,68.400002
20161203161500,252.0,249.600006,60.289857,54,58.400002,0,68.699997,71.400002,68.400002
20161203163000,252.0,253.800003,61.304349,54,57.099998,100,67.400002,71.400002,68.400002
20161203164500,252.0,249.600006,60.289857,54,68.900002,100,68.099998,71.400002,68.400002
20161203170000,252.0,249.600006,60.289857,54,70.099998,100,67.900002,71.400002,68.400002
20161203171500,252.0,245.399994,59.275361,54,61.700001,0,68.699997,71.400002,68.400002
20161203173000,252.0,258.0,62.318841,54,57.0,100,67.5,71.400002,68.400002
20161203174500,252.0,249.600006,60.289857,54,75.300003,100,68.0,71.400002,68.400002
20161203180000,252.0,249.600006,60.289857,54,71.0,100,67.900002,71.400002,68.400002
20161203181500,252.0,253.800003,61.304349,54,57.200001,0,68.400002,71.400002,68.400002
20161203183000,252.0,253.800003,61.304349,54,57.200001,100,67.300003,71.400002,68.400002
20161203184500,252.0,253.800003,61.304349,54,69.800003,100,68.099998,71.400002,68.400002
20161203190000,252.0,258.0,62.318841,54,69.800003,100,67.800003,71.400002,68.400002
20161203191500,252.0,258.0,62.318841,54,57.200001,0,68.400002,71.400002,68.400002
20161203193000,252.0,258.0,62.318841,54,57.900002,100,67.300003,71.400002,68.400002
20161203194500,252.0,258.0,62.318841,54,59.200001,100,67.900002,71.400002,68.400002
20161203200000,252.0,253.800003,61.304349,54,73.900002,100,68.400002,71.400002,68.400002
20161203201500,252.0,258.0,62.318841,54,57.599998,0,68.199997,71.400002,68.400002
20161203203000,252.0,261.0,63.043478,54,60.299999,100,67.300003,71.400002,68.400002
20161203204500,252.0,258.0,62.318841,54,62.900002,100,68.199997,71.400002,68.400002
20161203210000,252.0,258.0,62.318841,54,77.199997,100,68.099998,71.400002,68.400002
20161203211500,252.0,253.800003,61.304349,54,57.599998,0,68.400002,71.400002,68.400002
20161203213000,252.0,249.600006,60.289857,54,57.599998,100,67.300003,71.400002,68.400002
20161203214500,252.0,245.399994,59.275361,54,72.599998,100,68.099998,71.400002,68.400002
20161203220000,252.0,245.399994,59.275361,54,71.099998,100,67.900002,71.400002,68.400002
20161203221500,252.0,245.399994,59.275361,54,67.800003,0,68.699997,71.400002,68.400002
20161203223000,252.0,241.199997,58.260869,54,57.5,100,67.599998,71.400002,68.400002
20161203224500,252.0,249.600006,60.289857,54,71.400002,100,67.900002,71.400002,68.400002
20161203230000,252.0,245.399994,59.275361,54,71.400002,100,67.699997,71.400002,68.400002
20161203231500,252.0,245.399994,59.275361,54,72.400002,100,68.599998,71.400002,68.400002
20161203233000,252.0,245.399994,59.275361,54,56.799999,100,67.800003,71.400002,68.400002
20161203234500,252.0,245.399994,59.275361,54,68.599998,100,67.5,71.400002,68.400002
20161204000000,252.0,241.199997,58.260869,54,66.199997,100,68.099998,71.400002,68.400002
20161204001500,252.0,245.399994,59.275361,54,65.300003,100,68.099998,71.400002,68.400002
20161204003000,252.0,245.399994,59.275361,54,74.099998,100,68.0,71.400002,68.400002
20161204004500,252.0,245.399994,59.275361,54,69.5,100,68.699997,71.400002,68.400002
20161204010000,252.0,249.600006,60.289857,54,56.799999,100,67.400002,71.400002,68.400002
20161204011500,252.0,258.0,62.318841,54,70.199997,100,68.0,71.400002,68.400002
20161204013000,252.0,253.800003,61.304349,54,64.0,100,68.099998,71.400002,68.400002
20161204014500,252.0,258.0,62.318841,54,64.0,100,68.099998,71.400002,68.400002
20161204020000,252.0,258.0,62.318841,54,66.800003,100,68.099998,71.400002,68.400002
20161204021500,252.0,258.0,62.318841,54,64.0,100,68.099998,71.400002,68.400002
20161204023000,252.0,253.800003,61.304349,54,68.099998,100,68.099998,71.400002,68.400002
20161204024500,252.0,253.800003,61.304349,54,64.0,100,68.199997,71.400002,68.400002
20161204030000,252.0,253.800003,61.304349,54,66.199997,100,68.199997,71.400002,68.400002
20161204031500,252.0,253.800003,61.304349,54,64.0,100,68.199997,71.400002,68.400002
20161204033000,252.0,245.399994,59.275361,54,66.199997,100,68.199997,71.400002,68.400002
20161204034500,252.0,249.600006,60.289857,54,65.099998,100,68.300003,71.400002,68.400002
20161204040000,252.0,249.600006,60.289857,54,65.099998,100,68.199997,71.400002,68.400002
20161204041500,252.0,249.600006,60.289857,54,66.300003,100,68.300003,71.400002,68.400002
20161204043000,252.0,253.800003,61.304349,54,64.400002,100,68.300003,71.400002,68.400002
20161204044500,252.0,253.800003,61.304349,54,67.699997,100,68.300003,71.400002,68.400002
20161204050000,252.0,249.600006,60.289857,54,64.099998,100,68.300003,71.400002,68.400002
20161204051500,252.0,245.399994,59.275361,54,68.099998,100,68.400002,71.400002,68.400002
20161204053000,252.0,241.199997,58.260869,54,68.099998,100,68.400002,71.300003,68.300003
