PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161204054500,252.0,249.600006,60.289857,54,64.800003,100,68.400002,71.300003,68.300003
20161204060000,252.0,241.199997,58.260869,54,67.800003,100,68.400002,71.300003,68.300003
20161204061500,252.0,241.199997,58.260869,54,64.0,100,68.400002,71.300003,68.300003
20161204063000,252.0,249.600006,60.289857,54,65.300003,100,68.400002,71.300003,68.300003
20161204064500,252.0,253.800003,61.304349,54,65.300003,100,68.400002,71.300003,68.300003
20161204070000,252.0,249.600006,60.289857,54,63.599998,100,68.300003,71.300003,68.300003
20161204071500,252.0,249.600006,60.289857,54,57.599998,0,68.199997,71.0,68.0
20161204073000,252.0,249.600006,60.289857,54,56.799999,100,67.300003,70.900002,67.900002
20161204074500,252.0,249.600006,60.289857,54,74.0,100,67.099998,71.300003,68.300003
20161204080000,252.0,249.600006,60.289857,54,68.099998,100,68.199997,71.300003,68.300003
20161204081500,252.0,249.600006,60.289857,54,74.0,100,68.5,71.300003,68.300003
20161204083000,252.0,249.600006,60.289857,54,57.099998,100,67.599998,71.199997,68.199997
20161204084500,252.0,249.600006,60.289857,54,79.099998,100,67.599998,71.300003,68.300003
20161204090000,252.0,258.0,62.318841,54,71.800003,100,67.599998,71.300003,68.300003
20161204091500,252.0,258.0,62.318841,53,67.199997,0,68.599998,71.300003,68.300003
20161204093000,252.0,258.0,62.318841,53,57.900002,100,67.400002,71.300003,68.300003
20161204094500,252.0,253.800003,61.304349,53,68.199997,100,67.900002,71.300003,68.300003
20161204100000,252.0,258.0,62.318841,53,68.199997,100,67.800003,71.300003,68.300003
20161204101500,252.0,253.800003,61.304349,53,69.099998,100,68.400002,71.300003,68.300003
20161204103000,252.0,249.600006,60.289857,53,57.200001,0,68.0,71.300003,68.300003
20161204104500,252.0,258.0,62.318841,53,60.599998,100,67.199997,71.300003,68.300003
20161204110000,252.0,253.800003,61.304349,53,60.599998,100,68.099998,71.300003,68.300003
20161204111500,252.0,253.800003,61.304349,53,79.699997,100,68.099998,71.300003,68.300003
20161204113000,252.0,253.800003,61.304349,53,56.799999,100,67.699997,71.300003,68.300003
20161204114500,252.0,253.800003,61.304349,53,73.0,100,67.400002,71.300003,68.300003
20161204120000,252.0,249.600006,60.289857,53,66.199997,100,67.599998,71.300003,68.300003
20161204121500,252.0,253.800003,61.304349,53,79.0,100,68.5,71.300003,68.300003
20161204123000,252.0,253.800003,61.304349,53,57.099998,100,67.5,71.300003,68.300003
20161204124500,252.0,258.0,62.318841,53,70.599998,100,67.699997,71.300003,68.300003
20161204130000,252.0,258.0,62.318841,53,66.300003,100,67.699997,71.300003,68.300003
20161204131500,252.0,258.0,62.318841,53,69.199997,100,68.300003,71.300003,68.300003
20161204133000,252.0,253.800003,61.304349,53,56.799999,0,68.099998,71.300003,68.300003
20161204134500,252.0,249.600006,60.289857,53,63.400002,100,67.199997,71.300003,68.300003
20161204140000,252.0,253.800003,61.304349,53,58.799999,100,68.0,71.300003,68.300003
20161204141500,252.0,249.600006,60.289857,53,80.5,100,68.099998,71.300003,68.300003
20161204143000,252.0,253.800003,61.304349,53,56.400002,100,67.800003,71.300003,68.300003
20161204144500,252.0,249.600006,60.289857,53,70.900002,100,67.400002,71.300003,68.300003
20161204150000,252.0,253.800003,61.304349,53,59.599998,100,67.800003,71.300003,68.300003
20161204151500,252.0,258.0,62.318841,53,70.5,100,68.199997,71.300003,68.300003
20161204153000,252.0,258.0,62.318841,53,63.700001,0,68.599998,71.300003,68.300003
20161204154500,252.0,258.0,62.318841,53,56.700001,100,67.300003,71.300003,68.300003
20161204160000,252.0,258.0,62.318841,53,69.800003,100,68.0,71.300003,68.300003
20161204161500,252.0,258.0,62.318841,53,78.5,100,67.800003,71.300003,68.300003
20161204163000,252.0,258.0,62.318841,53,58.799999,0,68.599998,71.300003,68.300003
20161204164500,252.0,253.800003,61.304349,53,57.200001,100,67.199997,71.300003,68.300003
20161204170000,252.0,253.800003,61.304349,53,68.300003,100,68.0,71.300003,68.300003
20161204171500,252.0,258.0,62.318841,53,76.199997,100,67.800003,71.300003,68.300003
20161204173000,252.0,258.0,62.318841,53,62.599998,0,68.699997,71.300003,68.300003
20161204174500,252.0,258.0,62.318841,53,57.200001,100,67.300003,71.300003,68.300003
20161204180000,252.0,253.800003,61.304349,53,77.800003,100,67.900002,71.300003,68.300003
20161204181500,252.0,258.0,62.318841,53,72.400002,100,67.699997,71.300003,68.300003
20161204183000,252.0,258.0,62.318841,53,67.900002,0,68.599998,71.300003,68.300003
20161204184500,252.0,249.600006,60.289857,53,57.099998,100,67.300003,71.300003,68.300003
20161204190000,252.0,245.399994,59.275361,53,79.699997,100,67.900002,71.300003,68.300003
20161204191500,252.0,249.600006,60.289857,53,64.0,100,67.900002,71.300003,68.300003
20161204193000,252.0,245.399994,59.275361,53,70.099998,100,67.900002,71.300003,68.300003
20161204194500,252.0,245.399994,59.275361,53,68.199997,100,68.400002,71.300003,68.300003
20161204200000,252.0,245.399994,59.275361,53,76.400002,100,68.599998,71.300003,68.300003
20161204201500,252.0,245.399994,59.275361,53,56.700001,100,67.400002,71.300003,68.300003
20161204203000,252.0,241.199997,58.260869,53,78.300003,100,67.699997,71.300003,68.300003
20161204204500,252.0,245.399994,59.275361,54,67.699997,100,67.699997,71.300003,68.300003
20161204210000,252.0,245.399994,59.275361,54,71.099998,100,68.400002,71.300003,68.300003
20161204211500,252.0,245.399994,59.275361,54,56.799999,0,68.099998,71.300003,68.300003
20161204213000,252.0,253.800003,61.304349,54,65.300003,100,67.099998,71.300003,68.300003
20161204214500,252.0,258.0,62.318841,54,65.300003,100,68.099998,71.300003,68.300003
20161204220000,252.0,253.800003,61.304349,54,67.0,100,67.900002,71.300003,68.300003
20161204221500,252.0,258.0,62.318841,54,72.0,100,68.0,71.300003,68.300003
20161204223000,252.0,258.0,62.318841,54,70.400002,100,68.400002,71.300003,68.300003
20161204224500,252.0,258.0,62.318841,54,56.799999,0,68.199997,71.300003,68.300003
20161204230000,252.0,253.800003,61.304349,54,63.0,100,67.099998,71.300003,68.300003
20161204231500,252.0,258.0,62.318841,54,64.400002,100,67.900002,71.300003,68.300003
20161204233000,252.0,261.0,63.043478,54,64.400002,100,67.900002,71.300003,68.300003
20161204234500,252.0,258.0,62.318841,54,69.900002,100,67.900002,71.300003,68.300003
20161205000000,252.0,261.0,63.043478,54,67.699997,100,68.300003,71.300003,68.300003
20161205001500,252.0,258.0,62.318841,54,76.300003,100,68.5,71.300003,68.300003
20161205003000,252.0,245.399994,59.275361,54,56.700001,100,67.400002,71.300003,68.300003
20161205004500,252.0,245.399994,59.275361,54,81.699997,100,67.699997,71.300003,68.300003
20161205010000,252.0,249.600006,60.289857,54,64.0,100,68.099998,71.300003,68.300003
20161205011500,252.0,253.800003,61.304349,54,65.599998,100,67.900002,71.300003,68.300003
20161205013000,252.0,249.600006,60.289857,54,68.599998,100,68.0,71.300003,68.300003
20161205014500,252.0,249.600006,60.289857,54,72.099998,100,68.400002,71.300003,68.300003
20161205020000,252.0,253.800003,61.304349,54,56.799999,0,68.300003,71.300003,68.300003
20161205021500,252.0,253.800003,61.304349,54,62.0,100,67.099998,71.300003,68.300003
20161205023000,252.0,253.800003,61.304349,54,64.400002,100,68.0,71.300003,68.300003
20161205024500,252.0,249.600006,60.289857,54,66.599998,100,67.900002,71.300003,68.300003
20161205030000,252.0,249.600006,60.289857,54,72.0,100,68.0,71.300003,68.300003
20161205031500,252.0,249.600006,60.289857,54,68.199997,100,68.400002,71.300003,68.300003
20161205033000,252.0,253.800003,61.304349,54,73.900002,100,68.400002,71.300003,68.300003
20161205034500,252.0,258.0,62.318841,54,56.299999,100,67.300003,71.300003,68.300003
20161205040000,252.0,261.0,63.043478,54,77.599998,100,67.800003,71.300003,68.300003
20161205041500,252.0,258.0,62.318841,54,63.200001,100,67.900002,71.300003,68.300003
20161205043000,252.0,261.0,63.043478,54,69.199997,100,68.0,71.300003,68.300003
20161205044500,252.0,258.0,62.318841,53,73.400002,100,68.199997,71.300003,68.300003
20161205050000,252.0,258.0,62.318841,53,67.300003,100,68.400002,71.300003,68.300003
20161205051500,252.0,258.0,62.318841,53,75.599998,100,68.5,71.300003,68.300003
20161205053000,252.0,249.600006,60.289857,53,56.5,100,67.300003,71.300003,68.300003
20161205054500,252.0,253.800003,61.304349,53,73.400002,100,67.900002,71.300003,68.300003
20161205060000,252.0,261.0,63.043478,53,62.799999,100,67.800003,71.300003,68.300003
20161205061500,252.0,258.0,62.318841,53,68.699997,100,68.099998,71.300003,68.300003
20161205063000,252.0,253.800003,61.304349,53,72.800003,100,68.300003,71.300003,68.300003
20161205064500,252.0,253.800003,61.304349,53,67.699997,100,68.400002,71.300003,68.300003
20161205070000,252.0,258.0,62.318841,53,56.400002,100,67.699997,71.300003,68.300003
20161205071500,252.0,249.600006,60.289857,53,72.0,100,67.400002,71.300003,68.300003
20161205073000,252.0,253.800003,61.304349,53,64.199997,100,67.599998,71.300003,68.300003
20161205074500,252.0,258.0,62.318841,53,74.099998,100,68.300003,71.300003,68.300003
20161205080000,252.0,258.0,62.318841,53,56.0,100,67.599998,71.300003,68.300003
20161205081500,252.0,258.0,62.318841,53,74.800003,100,67.400002,71.300003,68.300003
20161205083000,252.0,245.399994,59.275361,53,65.300003,100,67.900002,71.300003,68.300003
20161205084500,252.0,245.399994,59.275361,53,68.099998,100,68.0,71.300003,68.300003
20161205090000,252.0,245.399994,59.275361,53,72.5,100,68.400002,71.300003,68.300003
20161205091500,252.0,245.399994,59.275361,53,58.099998,0,68.400002,71.300003,68.300003
20161205093000,252.0,245.399994,59.275361,56,57.099998,100,67.199997,71.300003,68.300003
20161205094500,252.0,258.0,62.318841,56,60.599998,100,67.900002,71.300003,68.300003
20161205100000,252.0,253.800003,61.304349,55,83.099998,100,68.099998,71.300003,68.300003
20161205101500,252.0,253.800003,61.304349,55,57.599998,0,68.300003,71.300003,68.300003
20161205103000,252.0,253.800003,61.304349,55,66.300003,100,67.099998,71.300003,68.300003
20161205104500,252.0,258.0,62.318841,55,69.699997,100,68.0,71.300003,68.300003
20161205110000,252.0,258.0,62.318841,55,71.099998,100,67.900002,71.300003,68.300003
20161205111500,252.0,261.0,63.043478,54,56.400002,0,68.099998,71.300003,68.300003
20161205113000,252.0,258.0,62.318841,53,72.0,100,67.199997,71.300003,68.300003
20161205114500,252.0,258.0,62.318841,53,62.799999,100,68.0,71.300003,68.300003
20161205120000,252.0,258.0,62.318841,53,80.199997,100,68.0,71.300003,68.300003
20161205121500,252.0,253.800003,61.304349,53,58.0,0,68.400002,71.300003,68.300003
20161205123000,252.0,258.0,62.318841,53,62.400002,100,67.099998,71.300003,68.300003
20161205124500,252.0,258.0,62.318841,53,78.699997,100,68.0,71.300003,68.300003
20161205130000,252.0,253.800003,61.304349,53,66.5,100,67.800003,71.300003,68.300003
20161205131500,252.0,253.800003,61.304349,53,66.5,100,68.0,71.300003,68.300003
20161205133000,252.0,253.800003,61.304349,53,65.800003,100,68.099998,71.300003,68.300003
20161205134500,252.0,253.800003,61.304349,53,68.699997,100,68.099998,71.300003,68.300003
20161205140000,252.0,258.0,62.318841,53,66.300003,100,68.199997,71.300003,68.300003
20161205141500,252.0,253.800003,61.304349,53,68.599998,100,68.199997,71.300003,68.300003
20161205143000,252.0,249.600006,60.289857,53,71.099998,100,68.300003,71.300003,68.300003
20161205144500,252.0,249.600006,60.289857,53,68.199997,100,68.400002,71.300003,68.300003
20161205150000,252.0,249.600006,60.289857,53,65.800003,100,68.400002,71.300003,68.300003
20161205151500,252.0,249.600006,60.289857,53,69.5,100,68.400002,71.300003,68.300003
20161205153000,252.0,253.800003,61.304349,53,68.199997,100,68.400002,71.300003,68.300003
20161205154500,252.0,249.600006,60.289857,53,66.300003,100,68.5,71.300003,68.300003
20161205160000,252.0,249.600006,60.289857,53,57.200001,0,68.199997,71.300003,68.300003
20161205161500,252.0,249.600006,60.289857,53,59.099998,100,67.199997,71.300003,68.300003
20161205163000,252.0,249.600006,60.289857,53,60.599998,100,68.099998,71.300003,68.300003
20161205164500,252.0,245.399994,59.275361,53,72.0,100,68.0,71.300003,68.300003
20161205170000,252.0,249.600006,60.289857,53,57.200001,100,67.900002,71.300003,68.300003
20161205171500,252.0,245.399994,59.275361,53,73.400002,100,67.199997,71.300003,68.300003
20161205173000,252.0,249.600006,60.289857,53,60.0,100,67.900002,71.300003,68.300003
20161205174500,252.0,245.399994,59.275361,53,79.199997,100,68.099998,71.300003,68.300003
20161205180000,252.0,241.199997,58.260869,53,58.0,0,68.300003,71.300003,68.300003
20161205181500,252.0,245.399994,59.275361,53,58.0,100,67.199997,71.300003,68.300003
20161205183000,252.0,245.399994,59.275361,53,72.5,100,68.099998,71.300003,68.300003
20161205184500,252.0,245.399994,59.275361,53,70.099998,100,67.800003,71.300003,68.300003
20161205190000,252.0,245.399994,59.275361,53,70.099998,100,68.400002,71.300003,68.300003
20161205191500,252.0,245.399994,59.275361,53,56.900002,100,67.800003,71.300003,68.300003
20161205193000,252.0,249.600006,60.289857,53,74.800003,100,67.300003,71.300003,68.300003
20161205194500,252.0,249.600006,60.289857,53,60.0,100,67.900002,71.300003,68.300003
20161205200000,252.0,249.600006,60.289857,53,81.099998,100,68.099998,71.300003,68.300003
20161205201500,252.0,241.199997,58.260869,53,58.0,0,68.300003,71.300003,68.300003
20161205203000,252.0,245.399994,59.275361,53,58.0,100,67.199997,71.300003,68.300003
20161205204500,252.0,245.399994,59.275361,53,76.400002,100,67.900002,71.300003,68.300003
20161205210000,252.0,245.399994,59.275361,54,67.300003,100,67.900002,71.300003,68.300003
20161205211500,252.0,245.399994,59.275361,54,67.300003,100,67.900002,71.300003,68.300003
20161205213000,252.0,249.600006,60.289857,54,71.300003,100,68.199997,71.300003,68.300003
20161205214500,252.0,249.600006,60.289857,54,66.800003,100,68.300003,71.300003,68.300003
20161205220000,252.0,249.600006,60.289857,54,66.800003,100,68.300003,71.300003,68.300003
20161205221500,252.0,245.399994,59.275361,54,70.199997,100,68.400002,71.300003,68.300003
20161205223000,252.0,249.600006,60.289857,54,65.599998,0,68.599998,71.300003,68.300003
20161205224500,252.0,249.600006,60.289857,54,57.099998,100,67.300003,71.300003,68.300003
20161205230000,252.0,249.600006,60.289857,54,71.099998,100,68.0,71.300003,68.300003
20161205231500,252.0,249.600006,60.289857,54,72.0,100,67.800003,71.300003,68.300003
20161205233000,252.0,249.600006,60.289857,54,56.799999,0,68.199997,71.300003,68.300003
20161205234500,252.0,253.800003,61.304349,54,65.0,100,67.099998,71.300003,68.300003
20161206000000,252.0,258.0,62.318841,53,58.799999,100,68.099998,71.300003,68.300003
20161206001500,252.0,258.0,62.318841,53,76.300003,100,68.0,71.300003,68.300003
20161206003000,252.0,261.0,63.043478,53,56.400002,0,68.0,71.300003,68.300003
20161206004500,252.0,261.0,63.043478,53,70.0,100,67.199997,71.300003,68.300003
20161206010000,252.0,258.0,62.318841,53,64.199997,100,67.800003,71.300003,68.300003
20161206011500,252.0,261.0,63.043478,53,69.699997,100,67.900002,71.300003,68.300003
20161206013000,252.0,253.800003,61.304349,53,79.099998,100,68.5,71.300003,68.300003
20161206014500,252.0,258.0,62.318841,53,56.700001,100,67.300003,71.300003,68.300003
20161206020000,252.0,253.800003,61.304349,53,79.099998,100,67.800003,71.300003,68.300003
20161206021500,252.0,253.800003,61.304349,53,66.300003,100,67.800003,71.300003,68.300003
20161206023000,252.0,253.800003,61.304349,53,72.300003,100,68.0,71.300003,68.300003
20161206024500,252.0,249.600006,60.289857,53,69.699997,100,68.400002,71.300003,68.300003
20161206030000,252.0,249.600006,60.289857,53,56.599998,0,68.199997,71.300003,68.300003
20161206031500,252.0,249.600006,60.289857,53,68.599998,100,67.099998,71.300003,68.300003
20161206033000,252.0,249.600006,60.289857,53,64.099998,100,68.099998,71.300003,68.300003
20161206034500,252.0,249.600006,60.289857,53,72.0,100,67.800003,71.300003,68.300003
20161206040000,252.0,253.800003,61.304349,53,68.199997,100,68.199997,71.300003,68.300003
20161206041500,252.0,253.800003,61.304349,53,76.400002,100,68.400002,71.300003,68.300003
20161206043000,252.0,253.800003,61.304349,53,56.799999,0,68.300003,71.300003,68.300003
20161206044500,252.0,253.800003,61.304349,53,64.699997,100,67.099998,71.300003,68.300003
20161206050000,252.0,258.0,62.318841,53,64.699997,100,68.099998,71.300003,68.300003
20161206051500,252.0,253.800003,61.304349,53,67.699997,100,67.800003,71.300003,68.300003
20161206053000,252.0,253.800003,61.304349,61,64.0,100,67.099998,71.300003,68.300003
20161206054500,252.0,253.800003,61.304349,60,71.599998,100,68.099998,71.300003,68.300003
20161206060000,252.0,253.800003,61.304349,60,68.5,100,68.099998,71.300003,68.300003
20161206061500,252.0,253.800003,61.304349,60,73.0,100,68.099998,71.300003,68.300003
20161206063000,252.0,253.800003,61.304349,60,67.199997,100,68.099998,71.300003,68.300003
20161206064500,252.0,253.800003,61.304349,60,69.199997,100,68.099998,71.300003,68.300003
20161206070000,252.0,253.800003,61.304349,60,67.699997,100,68.099998,71.300003,68.300003
20161206071500,252.0,253.800003,61.304349,60,67.699997,100,68.099998,71.300003,68.300003
20161206073000,252.0,253.800003,61.304349,60,74.800003,100,68.099998,71.300003,68.300003
20161206074500,252.0,253.800003,61.304349,60,66.300003,100,68.199997,71.300003,68.300003
20161206080000,252.0,253.800003,61.304349,60,73.5,100,68.199997,71.300003,68.300003
20161206081500,252.0,249.600006,60.289857,60,66.699997,100,68.199997,71.300003,68.300003
20161206083000,252.0,253.800003,61.304349,60,73.300003,100,68.199997,71.300003,68.300003
20161206084500,252.0,253.800003,61.304349,60,66.699997,100,68.300003,71.300003,68.300003
20161206090000,252.0,253.800003,61.304349,60,74.900002,100,68.300003,71.300003,68.300003
20161206091500,252.0,253.800003,61.304349,60,66.800003,100,68.400002,71.300003,68.300003
20161206093000,252.0,249.600006,60.289857,60,75.800003,100,68.400002,71.300003,68.300003
20161206094500,252.0,249.600006,60.289857,60,56.700001,100,67.599998,71.300003,68.300003
20161206100000,252.0,253.800003,61.304349,60,81.099998,100,67.599998,71.300003,68.300003
20161206101500,252.0,253.800003,61.304349,60,74.199997,100,67.599998,71.300003,68.300003
20161206103000,252.0,249.600006,60.289857,60,63.400002,0,68.599998,71.300003,68.300003
20161206104500,252.0,253.800003,61.304349,60,57.5,100,67.199997,71.300003,68.300003
20161206110000,252.0,249.600006,60.289857,60,64.599998,100,68.099998,71.300003,68.300003
20161206111500,252.0,249.600006,60.289857,60,73.5,100,68.099998,71.300003,68.300003
20161206113000,252.0,253.800003,61.304349,60,56.799999,100,67.900002,71.300003,68.300003
20161206114500,252.0,249.600006,60.289857,60,69.099998,100,67.199997,71.300003,68.300003
20161206120000,252.0,249.600006,60.289857,60,60.0,100,67.800003,71.300003,68.300003
20161206121500,252.0,249.600006,60.289857,60,74.400002,100,68.199997,71.300003,68.300003
20161206123000,252.0,253.800003,61.304349,60,56.799999,100,67.699997,71.300003,68.300003
20161206124500,252.0,249.600006,60.289857,60,74.199997,100,67.5,71.300003,68.300003
20161206130000,252.0,245.399994,59.275361,60,65.300003,100,67.599998,71.300003,68.300003
20161206131500,252.0,249.600006,60.289857,60,76.800003,100,68.5,71.300003,68.300003
20161206133000,252.0,249.600006,60.289857,60,57.200001,100,67.599998,71.300003,68.300003
20161206134500,252.0,245.399994,59.275361,60,68.800003,100,67.599998,71.300003,68.300003
20161206140000,252.0,245.399994,59.275361,61,65.300003,100,67.599998,71.300003,68.300003
20161206141500,252.0,249.600006,60.289857,61,58.799999,0,68.599998,71.300003,68.300003
20161206143000,252.0,249.600006,60.289857,61,57.5,100,67.400002,71.300003,68.300003
20161206144500,252.0,249.600006,60.289857,61,73.800003,100,68.0,71.300003,68.300003
20161206150000,252.0,245.399994,59.275361,61,68.599998,100,67.699997,71.300003,68.300003
20161206151500,252.0,245.399994,59.275361,61,57.200001,0,68.300003,71.300003,68.300003
20161206153000,252.0,245.399994,59.275361,61,57.200001,100,67.300003,71.300003,68.300003
20161206154500,252.0,249.600006,60.289857,61,58.799999,100,68.099998,71.300003,68.300003
20161206160000,252.0,249.600006,60.289857,61,73.900002,100,68.0,71.300003,68.300003
20161206161500,252.0,249.600006,60.289857,61,56.799999,100,67.800003,71.300003,68.300003
20161206163000,252.0,245.399994,59.275361,61,69.599998,100,67.300003,71.300003,68.300003
20161206164500,252.0,245.399994,59.275361,61,58.0,100,67.800003,71.300003,68.300003
20161206170000,252.0,245.399994,59.275361,61,80.5,100,68.400002,71.300003,68.300003
20161206171500,252.0,249.600006,60.289857,61,56.700001,100,67.599998,71.300003,68.300003
20161206173000,252.0,249.600006,60.289857,61,77.099998,100,67.599998,71.300003,68.300003
20161206174500,252.0,245.399994,59.275361,61,72.400002,100,67.599998,71.300003,68.300003
20161206180000,252.0,249.600006,60.289857,61,65.599998,0,68.599998,71.300003,68.300003
20161206181500,252.0,245.399994,59.275361,61,56.700001,100,67.199997,71.300003,68.300003
20161206183000,252.0,253.800003,61.304349,61,66.099998,100,68.099998,71.300003,68.300003
20161206184500,252.0,249.600006,60.289857,61,73.400002,100,67.800003,71.300003,68.300003
20161206190000,252.0,249.600006,60.289857,61,56.400002,100,67.900002,71.300003,68.300003
20161206191500,252.0,245.399994,59.275361,61,71.5,100,67.300003,71.300003,68.300003
20161206193000,252.0,249.600006,60.289857,61,63.599998,100,68.099998,71.300003,68.300003
20161206194500,252.0,253.800003,61.304349,61,65.800003,100,67.900002,71.300003,68.300003
20161206200000,252.0,258.0,62.318841,61,68.0,100,68.099998,71.300003,68.300003
20161206201500,252.0,253.800003,61.304349,61,76.900002,100,68.400002,71.300003,68.300003
20161206203000,252.0,258.0,62.318841,61,57.200001,0,68.400002,71.300003,68.300003
20161206204500,252.0,258.0,62.318841,61,65.599998,100,67.099998,71.300003,68.300003
20161206210000,252.0,258.0,62.318841,61,64.599998,100,68.099998,71.300003,68.300003
20161206211500,252.0,258.0,62.318841,61,71.599998,100,67.800003,71.300003,68.300003
20161206213000,252.0,261.0,63.043478,61,82.5,100,68.599998,71.300003,68.300003
20161206214500,252.0,261.0,63.043478,61,57.099998,100,67.199997,71.300003,68.300003
20161206220000,252.0,258.0,62.318841,61,67.199997,100,67.900002,71.300003,68.300003
20161206221500,252.0,258.0,62.318841,60,77.300003,100,67.599998,71.300003,68.300003
20161206223000,252.0,258.0,62.318841,60,71.599998,100,68.400002,71.300003,68.300003
20161206224500,252.0,261.0,63.043478,60,56.5,100,67.599998,71.300003,68.300003
20161206230000,252.0,261.0,63.043478,60,76.400002,100,67.599998,71.300003,68.300003
20161206231500,252.0,258.0,62.318841,60,66.800003,100,68.0,71.300003,68.300003
20161206233000,252.0,258.0,62.318841,60,69.599998,100,68.099998,71.300003,68.300003
20161206234500,252.0,258.0,62.318841,60,69.599998,100,68.199997,71.300003,68.300003
20161207000000,252.0,261.0,63.043478,60,66.300003,100,68.300003,71.199997,68.199997
20161207001500,252.0,258.0,62.318841,60,71.900002,100,68.199997,71.300003,68.300003
20161207003000,252.0,258.0,62.318841,60,67.400002,100,68.300003,71.300003,68.300003
20161207004500,252.0,261.0,63.043478,60,67.400002,100,68.300003,71.300003,68.300003
20161207010000,252.0,258.0,62.318841,60,73.0,100,68.300003,71.300003,68.300003
20161207011500,252.0,258.0,62.318841,60,66.300003,100,68.300003,71.300003,68.300003
20161207013000,252.0,261.0,63.043478,60,67.599998,100,68.300003,71.300003,68.300003
20161207014500,252.0,258.0,62.318841,60,69.300003,100,68.400002,71.300003,68.300003
20161207020000,252.0,261.0,63.043478,60,66.300003,100,68.400002,71.300003,68.300003
20161207021500,252.0,258.0,62.318841,60,74.099998,100,68.300003,71.300003,68.300003
20161207023000,252.0,253.800003,61.304349,60,67.300003,100,68.400002,71.300003,68.300003
20161207024500,252.0,258.0,62.318841,60,68.099998,100,68.400002,71.300003,68.300003
20161207030000,252.0,258.0,62.318841,60,69.699997,100,68.400002,71.199997,68.199997
20161207031500,252.0,253.800003,61.304349,60,67.199997,100,68.400002,71.300003,68.300003
20161207033000,252.0,253.800003,61.304349,60,56.400002,100,67.699997,71.199997,68.199997
20161207034500,252.0,253.800003,61.304349,60,70.099998,100,67.300003,71.099998,68.099998
20161207040000,252.0,258.0,62.318841,60,64.0,100,67.699997,71.199997,68.199997
20161207041500,252.0,258.0,62.318841,60,68.599998,100,67.699997,71.099998,68.099998
20161207043000,252.0,253.800003,61.304349,60,72.0,100,68.099998,71.099998,68.099998
20161207044500,252.0,253.800003,61.304349,60,73.0,100,68.199997,71.0,68.0
20161207050000,252.0,253.800003,61.304349,60,56.700001,100,67.099998,71.099998,68.099998
20161207051500,252.0,258.0,62.318841,60,70.900002,100,67.699997,71.0,68.0
20161207053000,252.0,253.800003,61.304349,60,69.199997,100,67.5,71.0,68.0
20161207054500,252.0,253.800003,61.304349,60,79.0,100,68.0,71.0,68.0
20161207060000,252.0,253.800003,61.304349,60,57.299999,0,68.199997,71.099998,68.099998
20161207061500,252.0,258.0,62.318841,60,67.199997,100,66.900002,70.900002,67.900002
20161207063000,252.0,258.0,62.318841,60,59.5,100,67.300003,71.0,68.0
20161207064500,252.0,253.800003,61.304349,60,72.699997,100,68.0,71.0,68.0
20161207070000,252.0,261.0,63.043478,62,57.200001,100,67.699997,71.0,68.0
20161207071500,252.0,258.0,62.318841,62,75.400002,100,66.900002,71.0,68.0
20161207073000,252.0,253.800003,61.304349,62,56.799999,100,67.400002,71.0,68.0
20161207074500,252.0,253.800003,61.304349,62,78.699997,100,67.900002,71.0,68.0
20161207080000,252.0,258.0,62.318841,62,57.799999,100,68.099998,71.0,68.0
20161207081500,252.0,258.0,62.318841,62,66.5,100,66.800003,71.0,68.0
20161207083000,252.0,258.0,62.318841,62,61.599998,100,67.300003,70.900002,67.900002
20161207084500,252.0,258.0,62.318841,62,70.199997,100,67.800003,70.900002,67.900002
20161207090000,252.0,258.0,62.318841,62,56.799999,0,67.900002,70.900002,67.900002
20161207091500,252.0,258.0,62.318841,62,77.699997,100,66.699997,70.900002,67.900002
20161207093000,252.0,253.800003,61.304349,59,61.599998,100,67.699997,70.900002,67.900002
20161207094500,252.0,253.800003,61.304349,59,73.900002,100,67.599998,70.900002,67.900002
20161207100000,252.0,253.800003,61.304349,59,59.299999,0,68.099998,70.900002,67.900002
20161207101500,252.0,249.600006,60.289857,59,57.5,100,66.800003,70.900002,67.900002
20161207103000,252.0,249.600006,60.289857,59,64.0,100,67.599998,70.900002,67.900002
20161207104500,252.0,253.800003,61.304349,59,63.200001,100,67.400002,70.900002,67.900002
20161207110000,252.0,253.800003,61.304349,59,71.599998,100,67.900002,70.900002,67.900002
20161207111500,252.0,249.600006,60.289857,59,56.799999,0,67.800003,70.900002,67.900002
20161207113000,252.0,245.399994,59.275361,59,59.400002,100,66.699997,70.900002,67.900002
20161207114500,252.0,245.399994,59.275361,59,58.5,100,67.599998,70.900002,67.900002
20161207120000,252.0,245.399994,59.275361,59,78.199997,100,67.699997,70.900002,67.900002
20161207121500,252.0,249.600006,60.289857,59,56.799999,100,67.400002,70.900002,67.900002
20161207123000,252.0,245.399994,59.275361,59,70.599998,100,66.900002,70.900002,67.900002
20161207124500,252.0,245.399994,59.275361,59,57.599998,100,67.300003,70.900002,67.900002
20161207130000,252.0,241.199997,58.260869,59,77.900002,100,68.0,70.900002,67.900002
20161207131500,252.0,245.399994,59.275361,59,57.099998,100,67.099998,70.900002,67.900002
20161207133000,252.0,245.399994,59.275361,59,71.0,100,67.199997,70.900002,67.900002
20161207134500,252.0,241.199997,58.260869,59,67.400002,100,67.199997,70.900002,67.900002
20161207140000,252.0,245.399994,59.275361,59,58.400002,0,68.199997,70.900002,67.900002
20161207141500,252.0,241.199997,58.260869,60,57.099998,100,66.900002,70.900002,67.900002
20161207143000,252.0,245.399994,59.275361,60,66.300003,100,67.699997,70.900002,67.900002
20161207144500,252.0,245.399994,59.275361,60,71.599998,100,67.599998,70.900002,67.900002
20161207150000,252.0,245.399994,59.275361,60,57.200001,0,67.599998,70.900002,67.900002
20161207151500,252.0,241.199997,58.260869,60,62.700001,100,66.800003,70.900002,67.900002
20161207153000,252.0,245.399994,59.275361,60,59.200001,100,67.599998,70.900002,67.900002
20161207154500,252.0,241.199997,58.260869,60,79.099998,100,67.800003,70.900002,67.900002
20161207160000,252.0,241.199997,58.260869,60,56.799999,100,67.400002,70.900002,67.900002
20161207161500,252.0,241.199997,58.260869,60,68.599998,100,66.900002,70.900002,67.900002
20161207163000,252.0,241.199997,58.260869,60,58.400002,100,67.199997,70.900002,67.900002
20161207164500,252.0,245.399994,59.275361,60,70.300003,100,68.0,70.900002,67.900002
20161207170000,252.0,241.199997,58.260869,60,57.200001,100,67.599998,70.900002,67.900002
20161207171500,252.0,245.399994,59.275361,61,63.700001,100,66.800003,70.900002,67.900002
20161207173000,252.0,245.399994,59.275361,61,60.799999,100,67.599998,70.900002,67.900002
20161207174500,252.0,241.199997,58.260869,61,82.099998,100,67.699997,70.900002,67.900002
20161207180000,252.0,245.399994,59.275361,61,57.200001,0,67.699997,70.900002,67.900002
20161207181500,252.0,241.199997,58.260869,61,59.799999,100,66.800003,70.900002,67.900002
20161207183000,252.0,241.199997,58.260869,61,67.400002,100,67.699997,70.900002,67.900002
20161207184500,252.0,245.399994,59.275361,61,74.800003,100,67.400002,70.900002,67.900002
20161207190000,252.0,245.399994,59.275361,61,57.200001,0,67.800003,70.900002,67.900002
20161207191500,252.0,245.399994,59.275361,61,60.200001,100,66.699997,70.900002,67.900002
20161207193000,252.0,249.600006,60.289857,61,58.0,100,67.300003,70.900002,67.900002
20161207194500,252.0,253.800003,61.304349,60,71.5,100,67.900002,70.900002,67.900002
20161207200000,252.0,253.800003,61.304349,60,56.900002,0,67.800003,70.900002,67.900002
20161207201500,252.0,241.199997,58.260869,60,61.799999,100,66.699997,70.900002,67.900002
20161207203000,252.0,253.800003,61.304349,60,60.0,100,67.699997,70.900002,67.900002
20161207204500,252.0,258.0,62.318841,60,75.800003,100,67.599998,70.900002,67.900002
20161207210000,252.0,253.800003,61.304349,60,57.599998,0,68.0,70.900002,67.900002
20161207211500,252.0,258.0,62.318841,60,57.599998,100,66.800003,70.900002,67.900002
20161207213000,252.0,253.800003,61.304349,60,66.300003,100,67.599998,70.900002,67.900002
20161207214500,252.0,253.800003,61.304349,60,66.300003,100,67.599998,70.900002,67.900002
20161207220000,252.0,258.0,62.318841,60,63.200001,100,67.400002,70.900002,67.900002
20161207221500,252.0,249.600006,60.289857,60,71.900002,100,67.800003,70.900002,67.900002
20161207223000,252.0,253.800003,61.304349,60,67.699997,100,68.099998,70.900002,67.900002
20161207224500,252.0,253.800003,61.304349,60,56.799999,100,67.400002,70.900002,67.900002
20161207230000,252.0,253.800003,61.304349,60,67.300003,100,66.900002,70.800003,67.800003
20161207231500,252.0,253.800003,61.304349,60,59.900002,100,67.400002,70.800003,67.800003
20161207233000,252.0,253.800003,61.304349,60,69.699997,100,67.599998,70.800003,67.800003
20161207234500,252.0,253.800003,61.304349,60,69.699997,100,68.0,70.800003,67.800003
20161208000000,252.0,245.399994,59.275361,60,56.400002,100,67.099998,70.800003,67.800003
20161208001500,252.0,253.800003,61.304349,60,70.400002,100,66.900002,70.800003,67.800003
20161208003000,252.0,253.800003,61.304349,60,66.199997,100,67.400002,70.800003,67.800003
20161208004500,252.0,253.800003,61.304349,60,68.199997,100,67.5,70.900002,67.900002
20161208010000,252.0,253.800003,61.304349,60,77.199997,100,68.0,70.900002,67.900002
20161208011500,252.0,253.800003,61.304349,60,56.799999,0,67.900002,70.900002,67.900002
20161208013000,252.0,253.800003,61.304349,60,63.700001,100,66.699997,70.900002,67.900002
20161208014500,252.0,241.199997,58.260869,60,62.400002,100,67.699997,70.900002,67.900002
20161208020000,252.0,241.199997,58.260869,61,80.099998,100,67.400002,70.900002,67.900002
20161208021500,252.0,249.600006,60.289857,61,60.0,0,68.199997,70.900002,67.900002
20161208023000,252.0,249.600006,60.289857,61,56.700001,100,66.800003,70.900002,67.900002
20161208024500,252.0,253.800003,61.304349,61,73.900002,100,67.599998,70.900002,67.900002
20161208030000,252.0,261.0,63.043478,61,64.900002,100,67.400002,70.900002,67.900002
20161208031500,252.0,258.0,62.318841,60,72.900002,100,67.699997,70.900002,67.900002
20161208033000,252.0,258.0,62.318841,60,67.699997,100,67.900002,70.900002,67.900002
20161208034500,252.0,258.0,62.318841,60,74.800003,100,68.099998,71.0,68.0
20161208040000,252.0,249.600006,60.289857,60,56.299999,100,67.099998,70.900002,67.900002
20161208041500,252.0,253.800003,61.304349,60,80.599998,100,67.199997,70.900002,67.900002
20161208043000,252.0,249.600006,60.289857,60,63.200001,100,67.699997,70.900002,67.900002
20161208044500,252.0,249.600006,60.289857,60,68.400002,100,67.400002,70.900002,67.900002
20161208050000,252.0,245.399994,59.275361,60,68.400002,100,67.800003,70.900002,67.900002
20161208051500,252.0,253.800003,61.304349,60,76.800003,100,67.900002,70.900002,67.900002
20161208053000,252.0,253.800003,61.304349,60,67.699997,100,68.099998,70.900002,67.900002
20161208054500,252.0,249.600006,60.289857,60,56.0,100,67.599998,70.900002,67.900002
20161208060000,252.0,253.800003,61.304349,60,69.599998,100,66.699997,70.900002,67.900002
20161208061500,252.0,245.399994,59.275361,60,74.800003,100,67.599998,70.900002,67.900002
20161208063000,252.0,258.0,62.318841,60,64.400002,100,67.400002,70.900002,67.900002
20161208064500,252.0,258.0,62.318841,60,73.699997,100,67.599998,70.900002,67.900002
20161208070000,252.0,245.399994,59.275361,62,72.0,100,67.699997,70.900002,67.900002
20161208071500,252.0,249.600006,60.289857,62,70.099998,100,68.0,70.900002,67.900002
20161208073000,252.0,249.600006,60.289857,62,71.0,100,68.099998,70.900002,67.900002
20161208074500,252.0,249.600006,60.289857,62,56.0,100,67.099998,70.900002,67.900002
20161208080000,252.0,258.0,62.318841,62,83.099998,100,67.099998,70.900002,67.900002
20161208081500,252.0,258.0,62.318841,62,64.0,100,67.699997,70.900002,67.900002
20161208083000,252.0,249.600006,60.289857,62,73.300003,100,67.400002,70.900002,67.900002
20161208084500,252.0,253.800003,61.304349,62,72.400002,100,67.800003,70.900002,67.900002
20161208090000,252.0,249.600006,60.289857,62,76.900002,100,68.199997,70.900002,67.900002
20161208091500,252.0,261.0,63.043478,62,57.099998,100,66.699997,70.900002,67.900002
20161208093000,252.0,253.800003,61.304349,61,80.599998,100,67.5,70.900002,67.900002
20161208094500,252.0,253.800003,61.304349,61,66.300003,100,67.400002,70.900002,67.900002
20161208100000,252.0,253.800003,61.304349,61,80.400002,100,67.699997,70.900002,67.900002
20161208111500,252.0,241.199997,58.260869,53,72.5,0,68.099998,70.900002,67.900002
20161208113000,252.0,258.0,62.318841,58,75.199997,0,68.300003,70.900002,67.900002
20161208114500,252.0,261.0,63.043478,57,75.199997,0,68.5,70.900002,67.900002
20161208120000,252.0,258.0,62.318841,60,55.599998,100,67.300003,70.900002,67.900002
20161208121500,252.0,253.800003,61.304349,60,81.099998,100,67.099998,70.900002,67.900002
20161208123000,252.0,253.800003,61.304349,60,64.900002,100,67.699997,70.900002,67.900002
20161208124500,252.0,253.800003,61.304349,60,69.0,100,67.400002,70.900002,67.900002
20161208130000,252.0,253.800003,61.304349,60,70.099998,100,67.699997,70.900002,67.900002
20161208131500,252.0,249.600006,60.289857,60,72.0,100,68.099998,70.900002,67.900002
20161208133000,252.0,253.800003,61.304349,60,56.0,100,67.400002,70.900002,67.900002
20161208134500,252.0,249.600006,60.289857,59,71.699997,100,66.800003,70.900002,67.900002
20161208140000,252.0,249.600006,60.289857,59,73.5,100,67.699997,70.900002,67.900002
20161208141500,252.0,258.0,62.318841,59,66.699997,100,67.599998,70.800003,67.800003
20161208143000,252.0,249.600006,60.289857,59,57.5,100,67.199997,70.800003,67.800003
20161208144500,252.0,249.600006,60.289857,59,84.199997,100,67.599998,70.900002,67.900002
20161208150000,252.0,241.199997,58.260869,59,70.599998,100,68.0,70.900002,67.900002
20161208151500,252.0,245.399994,59.275361,60,80.0,100,68.199997,70.900002,67.900002
20161208153000,252.0,245.399994,59.275361,60,56.299999,100,66.900002,70.900002,67.900002
20161208154500,252.0,245.399994,59.275361,60,73.5,100,67.199997,70.900002,67.900002
20161208160000,252.0,241.199997,58.260869,60,75.300003,100,67.800003,70.900002,67.900002
20161208161500,252.0,245.399994,59.275361,60,69.199997,100,67.900002,70.900002,67.900002
20161208163000,252.0,245.399994,59.275361,60,79.599998,100,67.900002,70.900002,67.900002
20161208164500,252.0,245.399994,59.275361,60,72.400002,100,68.099998,70.900002,67.900002
20161208170000,252.0,245.399994,59.275361,60,68.800003,100,68.099998,70.900002,67.900002
20161208171500,252.0,249.600006,60.289857,60,77.199997,100,68.199997,70.900002,67.900002
20161208173000,252.0,245.399994,59.275361,60,57.200001,100,66.900002,70.800003,67.800003
20161208174500,252.0,245.399994,59.275361,60,76.900002,100,67.099998,70.800003,67.800003
20161208180000,252.0,245.399994,59.275361,60,75.199997,100,67.599998,70.800003,67.800003
20161208181500,252.0,245.399994,59.275361,60,69.199997,100,67.699997,70.800003,67.800003
20161208183000,252.0,245.399994,59.275361,60,75.400002,100,67.800003,70.800003,67.800003
20161208184500,252.0,245.399994,59.275361,60,74.099998,100,67.900002,70.900002,67.900002
20161208190000,252.0,249.600006,60.289857,60,68.699997,100,68.0,70.900002,67.900002
20161208191500,252.0,249.600006,60.289857,60,74.0,100,68.099998,70.900002,67.900002
20161208193000,252.0,249.600006,60.289857,60,75.800003,100,68.0,71.099998,68.099998
20161208194500,252.0,245.399994,59.275361,60,68.699997,100,68.099998,71.099998,68.099998
20161208200000,252.0,245.399994,59.275361,60,70.099998,100,68.099998,71.0,68.0
20161208201500,252.0,245.399994,59.275361,61,56.0,0,67.699997,70.900002,67.900002
20161208203000,252.0,241.199997,58.260869,61,69.900002,100,66.5,70.800003,67.800003
20161208204500,252.0,245.399994,59.275361,61,69.900002,100,67.400002,70.800003,67.800003
20161208210000,252.0,245.399994,59.275361,61,78.599998,100,67.599998,70.800003,67.800003
20161208211500,252.0,245.399994,59.275361,61,70.699997,100,67.699997,70.800003,67.800003
20161208213000,252.0,253.800003,61.304349,61,69.199997,100,67.800003,70.800003,67.800003
20161208214500,252.0,258.0,62.318841,61,79.099998,100,67.699997,70.800003,67.800003
20161208220000,252.0,258.0,62.318841,61,73.300003,100,67.699997,70.800003,67.800003
20161208221500,252.0,261.0,63.043478,62,57.200001,0,67.400002,70.400002,67.400002
20161208223000,252.0,261.0,63.043478,61,71.099998,100,66.599998,70.400002,67.400002
20161208224500,252.0,258.0,62.318841,61,78.699997,100,66.800003,70.800003,67.800003
20161208230000,252.0,261.0,63.043478,61,84.300003,100,67.5,70.800003,67.800003
20161208231500,252.0,253.800003,61.304349,60,76.800003,100,67.800003,70.800003,67.800003
20161208233000,252.0,249.600006,60.289857,60,71.5,100,67.900002,70.800003,67.800003
20161208234500,252.0,253.800003,61.304349,60,55.5,100,67.199997,70.800003,67.800003
20161209000000,252.0,258.0,62.318841,60,86.800003,100,66.699997,70.800003,67.800003
20161209001500,252.0,258.0,62.318841,60,56.0,100,67.199997,70.800003,67.800003
20161209003000,252.0,253.800003,61.304349,60,74.199997,100,67.099998,71.300003,68.300003
20161209004500,252.0,258.0,62.318841,60,75.5,100,67.699997,71.300003,68.300003
20161209010000,252.0,253.800003,61.304349,60,88.699997,100,68.099998,71.300003,68.300003
20161209011500,252.0,258.0,62.318841,60,81.5,100,68.300003,71.300003,68.300003
20161209013000,252.0,258.0,62.318841,60,77.300003,100,68.5,71.300003,68.300003
20161209014500,252.0,258.0,62.318841,60,57.5,100,67.099998,71.300003,68.300003
20161209020000,252.0,253.800003,61.304349,60,75.0,100,66.800003,70.800003,67.800003
20161209021500,252.0,253.800003,61.304349,60,86.099998,100,67.5,70.400002,67.400002
20161209023000,252.0,253.800003,61.304349,60,55.900002,100,66.199997,70.0,67.0
20161209024500,252.0,253.800003,61.304349,60,68.400002,100,66.599998,70.0,67.0
20161209030000,252.0,253.800003,61.304349,60,71.199997,100,66.599998,70.400002,67.400002
20161209031500,252.0,253.800003,61.304349,60,83.400002,100,67.300003,80.0,78.0
20161209033000,252.0,253.800003,61.304349,60,104.400002,100,67.699997,80.0,78.0
20161209034500,252.0,258.0,62.318841,60,95.300003,100,67.900002,80.0,78.0
20161209040000,252.0,249.600006,60.289857,60,89.099998,100,68.099998,80.0,78.0
20161209041500,252.0,253.800003,61.304349,60,81.5,100,68.400002,80.0,78.0
20161209043000,252.0,253.800003,61.304349,60,86.800003,100,68.5,80.0,78.0
20161209044500,252.0,258.0,62.318841,60,103.699997,100,69.300003,80.0,78.0
20161209050000,252.0,249.600006,60.289857,60,93.199997,100,69.699997,80.0,78.0
20161209051500,252.0,253.800003,61.304349,60,85.400002,100,69.699997,80.0,78.0
20161209053000,252.0,253.800003,61.304349,60,81.099998,100,69.699997,80.0,78.0
20161209054500,252.0,258.0,62.318841,60,94.5,100,69.800003,80.0,78.0
20161209060000,252.0,253.800003,61.304349,60,101.599998,100,69.800003,80.0,78.0
20161209061500,252.0,253.800003,61.304349,60,91.099998,100,69.900002,80.0,78.0
20161209063000,252.0,258.0,62.318841,60,81.699997,100,70.0,80.0,78.0
20161209064500,252.0,258.0,62.318841,60,81.699997,100,70.199997,80.0,78.0
20161209070000,252.0,253.800003,61.304349,60,97.199997,100,70.300003,80.0,78.0
20161209071500,252.0,253.800003,61.304349,60,97.199997,100,70.300003,80.0,78.0
20161209073000,252.0,249.600006,60.289857,60,84.0,100,70.400002,80.0,78.0
20161209074500,252.0,249.600006,60.289857,60,81.900002,100,70.300003,80.0,78.0
20161209080000,252.0,258.0,62.318841,60,102.699997,100,70.699997,80.0,78.0
20161209081500,252.0,253.800003,61.304349,60,92.099998,100,70.900002,80.0,78.0
20161209083000,252.0,253.800003,61.304349,60,82.300003,100,70.199997,80.0,78.0
20161209084500,252.0,249.600006,60.289857,60,85.5,100,70.400002,80.0,78.0
20161209090000,252.0,245.399994,59.275361,60,103.099998,100,70.800003,80.0,78.0
20161209091500,252.0,245.399994,59.275361,60,91.699997,100,70.900002,80.0,78.0
20161209093000,252.0,245.399994,59.275361,60,81.5,100,71.5,80.0,78.0
20161209094500,252.0,241.199997,58.260869,60,83.300003,100,71.599998,80.0,78.0
20161209100000,252.0,241.199997,58.260869,60,106.0,100,71.900002,80.0,78.0
20161209101500,252.0,249.600006,60.289857,60,93.900002,100,72.199997,80.0,78.0
20161209103000,252.0,253.800003,61.304349,60,82.699997,100,72.699997,80.0,78.0
20161209104500,252.0,253.800003,61.304349,60,82.699997,100,72.800003,80.0,78.0
20161209110000,252.0,253.800003,61.304349,60,96.599998,100,72.900002,80.0,78.0
20161209111500,252.0,253.800003,61.304349,60,95.099998,100,72.900002,80.0,78.0
20161209113000,252.0,249.600006,60.289857,60,85.5,100,73.400002,80.0,78.0
20161209114500,252.0,253.800003,61.304349,60,81.599998,100,73.400002,80.0,78.0
20161209120000,252.0,253.800003,61.304349,60,99.900002,100,73.800003,80.0,78.0
20161209121500,252.0,253.800003,61.304349,60,98.199997,100,73.800003,80.0,78.0
20161209123000,252.0,253.800003,61.304349,60,86.599998,100,74.400002,80.0,78.0
20161209124500,252.0,253.800003,61.304349,60,82.099998,100,74.699997,80.0,78.0
20161209130000,252.0,253.800003,61.304349,60,94.800003,100,75.0,80.0,78.0
20161209131500,252.0,253.800003,61.304349,60,105.800003,100,74.800003,80.0,78.0
20161209133000,252.0,249.600006,60.289857,60,94.300003,100,75.400002,80.0,78.0
20161209134500,252.0,253.800003,61.304349,60,84.199997,100,75.400002,80.0,78.0
20161209140000,252.0,249.600006,60.289857,60,82.099998,100,75.400002,80.0,78.0
20161209141500,252.0,253.800003,61.304349,60,97.699997,100,75.5,80.0,78.0
20161209143000,252.0,241.199997,58.260869,60,102.599998,100,75.599998,80.0,78.0
20161209144500,252.0,241.199997,58.260869,60,93.400002,100,75.699997,80.0,78.0
20161209150000,252.0,245.399994,59.275361,60,84.300003,100,75.900002,80.0,78.0
20161209151500,252.0,245.399994,59.275361,60,96.400002,100,76.0,80.0,78.0
20161209153000,252.0,245.399994,59.275361,60,96.400002,100,75.699997,80.0,78.0
20161209154500,252.0,241.199997,58.260869,60,85.300003,100,75.900002,80.0,78.0
20161209160000,252.0,245.399994,59.275361,60,90.300003,100,75.900002,80.0,78.0
20161209161500,252.0,245.399994,59.275361,60,105.099998,100,76.0,80.0,78.0
20161209163000,252.0,245.399994,59.275361,60,88.5,100,76.099998,80.0,78.0
20161209164500,252.0,249.600006,60.289857,60,85.900002,100,76.0,80.0,78.0
20161209170000,252.0,245.399994,59.275361,60,105.099998,100,76.0,80.0,78.0
20161209171500,252.0,245.399994,59.275361,60,92.099998,100,75.300003,80.0,78.0
20161209173000,252.0,245.399994,59.275361,60,85.0,100,76.199997,80.0,78.0
20161209174500,252.0,245.399994,59.275361,60,103.199997,100,76.199997,80.0,78.0
20161209180000,252.0,245.399994,59.275361,60,86.400002,100,76.099998,80.0,78.0
20161209181500,252.0,245.399994,59.275361,60,85.5,100,76.300003,80.0,78.0
20161209183000,252.0,249.600006,60.289857,60,106.400002,100,76.599998,80.0,78.0
20161209184500,252.0,249.600006,60.289857,60,88.5,100,76.300003,80.0,78.0
20161209190000,252.0,249.600006,60.289857,60,83.0,100,75.900002,80.0,78.0
20161209191500,252.0,245.399994,59.275361,60,100.800003,100,75.900002,80.0,78.0
20161209193000,252.0,249.600006,60.289857,60,96.5,100,75.900002,80.0,78.0
20161209194500,252.0,249.600006,60.289857,60,83.699997,100,75.5,80.0,78.0
20161209200000,252.0,249.600006,60.289857,60,89.099998,100,75.699997,80.0,78.0
20161209201500,252.0,245.399994,59.275361,60,105.900002,100,74.199997,80.0,78.0
20161209203000,252.0,245.399994,59.275361,60,94.099998,100,73.800003,80.0,78.0
20161209204500,252.0,245.399994,59.275361,61,82.599998,100,73.800003,80.0,78.0
20161209210000,252.0,245.399994,59.275361,61,84.599998,100,73.599998,80.0,78.0
20161209211500,252.0,241.199997,58.260869,61,107.599998,100,73.800003,80.0,78.0
20161209213000,252.0,241.199997,58.260869,61,91.300003,100,74.5,80.0,78.0
20161209214500,252.0,253.800003,61.304349,61,82.0,100,74.699997,80.0,78.0
20161209220000,252.0,258.0,62.318841,61,90.400002,100,75.0,80.0,78.0
20161209221500,252.0,258.0,62.318841,61,104.599998,100,75.099998,80.0,78.0
20161209223000,252.0,249.600006,60.289857,61,93.900002,100,75.099998,80.0,78.0
20161209224500,252.0,258.0,62.318841,61,82.900002,100,75.099998,80.0,78.0
20161209230000,252.0,258.0,62.318841,61,82.900002,100,75.099998,80.0,78.0
20161209231500,252.0,258.0,62.318841,60,101.5,100,75.099998,80.0,78.0
20161209233000,252.0,258.0,62.318841,60,98.599998,100,75.099998,80.0,78.0
20161209234500,252.0,253.800003,61.304349,60,87.199997,100,75.099998,80.0,78.0
20161210000000,252.0,253.800003,61.304349,60,81.099998,100,74.800003,80.0,78.0
20161210001500,252.0,261.0,63.043478,60,92.099998,100,75.099998,80.0,78.0
20161210003000,252.0,258.0,62.318841,60,101.800003,100,75.099998,80.0,78.0
20161210004500,252.0,258.0,62.318841,60,91.099998,100,75.0,80.0,78.0
20161210010000,252.0,261.0,63.043478,60,81.099998,100,74.800003,80.0,78.0
20161210011500,252.0,258.0,62.318841,60,84.5,100,74.699997,80.0,78.0
20161210013000,252.0,261.0,63.043478,60,104.400002,100,74.699997,80.0,78.0
20161210014500,252.0,258.0,62.318841,60,93.400002,100,74.699997,80.0,78.0
20161210020000,252.0,253.800003,61.304349,60,83.800003,100,74.599998,80.0,78.0
20161210021500,252.0,253.800003,61.304349,60,82.099998,100,73.599998,76.099998,73.099998
20161210023000,252.0,258.0,62.318841,60,56.299999,100,71.300003,75.0,72.0
20161210024500,252.0,258.0,62.318841,60,78.199997,100,71.599998,75.699997,72.699997
20161210030000,252.0,253.800003,61.304349,60,74.900002,100,71.900002,75.699997,72.699997
20161210031500,252.0,258.0,62.318841,60,83.599998,100,71.900002,75.699997,72.699997
20161210033000,252.0,253.800003,61.304349,60,95.199997,100,72.099998,75.699997,72.699997
20161210034500,252.0,258.0,62.318841,60,86.199997,100,72.199997,75.699997,72.699997
20161210040000,252.0,258.0,62.318841,60,78.699997,100,72.099998,75.699997,72.699997
20161210041500,252.0,253.800003,61.304349,60,81.599998,100,72.099998,76.0,73.0
20161210043000,252.0,258.0,62.318841,60,100.599998,100,72.099998,76.0,73.0
20161210044500,252.0,258.0,62.318841,60,98.900002,100,72.300003,76.0,73.0
20161210050000,252.0,253.800003,61.304349,60,90.400002,100,72.300003,76.0,73.0
20161210051500,252.0,253.800003,61.304349,60,81.599998,100,72.300003,76.0,73.0
