PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210053000,252.0,253.800003,61.304349,60,91.400002,100,72.199997,75.800003,72.800003
20161210054500,252.0,253.800003,61.304349,60,102.699997,100,71.599998,75.699997,72.699997
20161210060000,252.0,253.800003,61.304349,60,92.099998,100,71.5,75.699997,72.699997
20161210061500,252.0,253.800003,61.304349,60,81.099998,100,72.800003,75.699997,72.699997
20161210063000,252.0,258.0,62.318841,60,56.400002,100,71.599998,75.699997,72.699997
20161210064500,252.0,258.0,62.318841,60,90.900002,100,71.400002,75.900002,72.900002
20161210070000,252.0,258.0,62.318841,60,85.599998,100,71.599998,75.699997,72.699997
20161210071500,252.0,258.0,62.318841,60,80.0,100,71.599998,75.699997,72.699997
20161210073000,252.0,253.800003,61.304349,60,81.699997,100,71.400002,75.699997,72.699997
20161210074500,252.0,258.0,62.318841,60,102.199997,100,71.699997,75.699997,72.699997
20161210080000,252.0,253.800003,61.304349,60,98.800003,100,71.699997,75.699997,72.699997
20161210081500,252.0,258.0,62.318841,60,88.800003,100,71.800003,75.699997,72.699997
20161210083000,252.0,253.800003,61.304349,60,81.599998,100,71.699997,80.0,78.0
20161210084500,252.0,249.600006,60.289857,60,97.800003,100,71.599998,80.0,78.0
20161210090000,252.0,253.800003,61.304349,60,99.0,100,71.599998,80.0,78.0
20161210091500,252.0,253.800003,61.304349,60,89.800003,100,72.300003,80.0,78.0
20161210093000,252.0,253.800003,61.304349,60,81.099998,100,72.699997,80.0,78.0
20161210094500,252.0,253.800003,61.304349,60,87.900002,100,72.599998,80.0,78.0
20161210100000,252.0,249.600006,60.289857,60,103.5,100,72.900002,80.0,78.0
20161210101500,252.0,253.800003,61.304349,60,94.0,100,73.199997,80.0,78.0
20161210103000,252.0,249.600006,60.289857,60,85.699997,100,73.5,80.0,78.0
20161210104500,252.0,253.800003,61.304349,60,81.099998,100,73.599998,80.0,78.0
20161210110000,252.0,253.800003,61.304349,60,89.5,100,73.800003,80.0,78.0
20161210111500,252.0,253.800003,61.304349,60,105.900002,100,74.300003,80.0,78.0
20161210113000,252.0,253.800003,61.304349,60,96.400002,100,74.300003,80.0,78.0
20161210114500,252.0,253.800003,61.304349,60,89.699997,100,74.800003,80.0,78.0
20161210120000,252.0,249.600006,60.289857,60,80.400002,100,75.0,80.0,78.0
20161210121500,252.0,258.0,62.318841,60,82.699997,100,74.400002,80.0,78.0
20161210123000,252.0,253.800003,61.304349,60,97.599998,100,75.300003,80.0,78.0
20161210124500,252.0,258.0,62.318841,61,100.099998,100,76.0,80.0,78.0
20161210130000,252.0,258.0,62.318841,60,91.300003,100,76.0,80.0,78.0
20161210131500,252.0,253.800003,61.304349,60,82.300003,100,76.699997,80.0,78.0
20161210133000,252.0,253.800003,61.304349,60,106.099998,100,76.199997,80.0,78.0
20161210134500,252.0,253.800003,61.304349,60,97.599998,100,76.099998,80.0,78.0
20161210140000,252.0,253.800003,61.304349,60,89.800003,100,76.5,80.0,78.0
20161210141500,252.0,258.0,62.318841,60,81.599998,100,76.800003,80.0,78.0
20161210143000,252.0,253.800003,61.304349,60,86.0,100,76.900002,80.0,78.0
20161210144500,252.0,258.0,62.318841,60,106.800003,100,77.099998,80.0,78.0
20161210150000,252.0,253.800003,61.304349,60,95.300003,100,77.199997,80.0,78.0
20161210151500,252.0,258.0,62.318841,60,86.400002,100,77.300003,80.0,78.0
20161210153000,252.0,258.0,62.318841,60,81.599998,100,77.300003,80.0,78.0
20161210154500,252.0,253.800003,61.304349,60,92.300003,100,77.099998,80.0,78.0
20161210160000,252.0,253.800003,61.304349,60,103.599998,100,77.5,80.0,78.0
20161210161500,252.0,249.600006,60.289857,60,91.0,100,76.199997,80.0,78.0
20161210163000,252.0,253.800003,61.304349,60,82.400002,100,77.400002,80.0,78.0
20161210164500,252.0,253.800003,61.304349,60,94.099998,100,77.300003,80.0,78.0
20161210170000,252.0,253.800003,61.304349,60,99.5,100,76.900002,80.0,78.0
20161210171500,252.0,253.800003,61.304349,60,91.599998,100,77.300003,80.0,78.0
20161210173000,252.0,253.800003,61.304349,60,81.599998,100,77.300003,80.0,78.0
20161210174500,252.0,258.0,62.318841,60,92.400002,100,77.400002,80.0,78.0
20161210180000,252.0,253.800003,61.304349,60,103.599998,100,77.400002,80.0,78.0
20161210181500,252.0,258.0,62.318841,60,92.300003,100,77.5,80.0,78.0
20161210183000,252.0,258.0,62.318841,60,81.099998,100,77.699997,80.0,78.0
20161210184500,252.0,253.800003,61.304349,60,86.099998,100,76.900002,80.0,78.0
20161210190000,252.0,249.600006,60.289857,60,104.300003,100,77.300003,80.0,78.0
20161210191500,252.0,253.800003,61.304349,60,94.699997,100,77.300003,80.0,78.0
20161210193000,252.0,253.800003,61.304349,60,82.199997,100,77.199997,80.0,78.0
20161210194500,252.0,249.600006,60.289857,60,86.599998,100,76.900002,80.0,78.0
20161210200000,252.0,253.800003,61.304349,60,105.900002,100,77.0,80.0,78.0
20161210201500,252.0,253.800003,61.304349,60,89.599998,100,76.900002,80.0,78.0
20161210203000,252.0,245.399994,59.275361,60,82.099998,100,75.199997,80.0,78.0
20161210204500,252.0,253.800003,61.304349,60,99.5,100,75.800003,80.0,78.0
20161210210000,252.0,245.399994,59.275361,60,99.5,100,76.199997,80.0,78.0
20161210211500,252.0,241.199997,58.260869,60,91.5,100,76.0,80.0,78.0
20161210213000,252.0,245.399994,59.275361,60,82.599998,100,76.199997,80.0,78.0
20161210214500,252.0,393.600006,95.072465,100,56.900002,0,75.0,69.400002,66.400002
20161210220000,252.0,261.0,63.043478,55,55.5,0,72.199997,72.699997,69.699997
20161210221500,252.0,258.0,62.318841,54,55.5,0,71.0,72.699997,69.699997
20161210223000,252.0,258.0,62.318841,54,55.5,0,70.0,72.699997,69.699997
20161210224500,252.0,258.0,62.318841,54,55.5,100,69.300003,72.699997,69.699997
20161210230000,252.0,258.0,62.318841,54,57.200001,100,68.699997,72.699997,69.699997
20161210231500,252.0,258.0,62.318841,54,63.200001,100,69.400002,72.699997,69.699997
20161210233000,252.0,258.0,62.318841,54,66.800003,100,69.199997,72.699997,69.699997
20161210234500,252.0,258.0,62.318841,54,73.199997,100,69.5,72.699997,69.699997
20161211000000,252.0,258.0,62.318841,54,74.800003,100,69.599998,72.699997,69.699997
20161211001500,252.0,258.0,62.318841,54,69.599998,100,69.699997,72.699997,69.699997
20161211003000,252.0,258.0,62.318841,54,66.199997,100,69.699997,72.699997,69.699997
20161211004500,252.0,253.800003,61.304349,54,67.300003,100,69.699997,72.699997,69.699997
20161211010000,252.0,258.0,62.318841,54,71.599998,100,70.0,72.699997,69.699997
20161211011500,252.0,258.0,62.318841,54,61.700001,100,68.400002,72.699997,69.699997
20161211013000,252.0,261.0,63.043478,54,61.700001,100,69.400002,72.699997,69.699997
20161211014500,252.0,253.800003,61.304349,54,64.900002,100,69.300003,72.699997,69.699997
20161211020000,252.0,253.800003,61.304349,53,68.699997,100,69.5,72.699997,69.699997
20161211021500,252.0,258.0,62.318841,53,73.599998,100,69.800003,72.699997,69.699997
20161211023000,252.0,258.0,62.318841,53,71.0,100,69.599998,72.699997,69.699997
20161211024500,252.0,258.0,62.318841,53,67.199997,100,69.400002,72.699997,69.699997
20161211030000,252.0,258.0,62.318841,53,70.0,100,69.599998,72.699997,69.699997
20161211031500,252.0,253.800003,61.304349,53,73.0,100,69.800003,72.699997,69.699997
20161211033000,252.0,253.800003,61.304349,53,82.400002,100,69.800003,72.699997,69.699997
20161211034500,252.0,253.800003,61.304349,53,79.300003,100,69.900002,72.699997,69.699997
20161211040000,252.0,258.0,62.318841,53,57.299999,100,68.400002,72.699997,69.699997
20161211041500,252.0,258.0,62.318841,53,71.599998,100,69.199997,72.699997,69.699997
20161211043000,252.0,253.800003,61.304349,53,75.199997,100,69.400002,72.699997,69.699997
20161211044500,252.0,258.0,62.318841,53,77.099998,100,69.400002,72.699997,69.699997
20161211050000,252.0,258.0,62.318841,53,71.400002,100,69.599998,72.699997,69.699997
20161211051500,252.0,253.800003,61.304349,53,57.599998,0,69.900002,72.699997,69.699997
20161211053000,252.0,253.800003,61.304349,53,56.700001,100,68.5,72.699997,69.699997
20161211054500,252.0,258.0,62.318841,53,82.900002,100,69.199997,72.699997,69.699997
20161211060000,252.0,258.0,62.318841,53,74.400002,100,69.300003,72.699997,69.699997
20161211061500,252.0,253.800003,61.304349,55,69.099998,100,69.300003,72.699997,69.699997
20161211063000,252.0,258.0,62.318841,55,67.699997,100,69.400002,72.699997,69.699997
20161211064500,252.0,258.0,62.318841,55,78.400002,100,69.599998,72.699997,69.699997
20161211070000,252.0,258.0,62.318841,55,82.5,100,69.699997,72.699997,69.699997
20161211071500,252.0,253.800003,61.304349,55,75.800003,100,69.800003,72.699997,69.699997
20161211073000,252.0,253.800003,61.304349,55,56.700001,100,68.599998,72.699997,69.699997
20161211074500,252.0,258.0,62.318841,55,71.599998,100,69.300003,72.699997,69.699997
20161211080000,252.0,253.800003,61.304349,55,79.0,100,69.199997,72.699997,69.699997
20161211081500,252.0,258.0,62.318841,55,77.5,100,69.400002,72.699997,69.699997
20161211083000,252.0,253.800003,61.304349,55,71.800003,100,69.599998,72.699997,69.699997
20161211084500,252.0,253.800003,61.304349,55,84.0,100,70.0,80.0,77.199997
20161211090000,252.0,258.0,62.318841,55,84.0,100,70.199997,80.0,77.199997
20161211091500,252.0,253.800003,61.304349,55,103.800003,100,70.300003,80.0,77.199997
20161211093000,252.0,258.0,62.318841,55,95.300003,100,71.199997,80.0,77.199997
20161211094500,252.0,253.800003,61.304349,55,83.099998,100,71.699997,80.0,77.199997
20161211100000,252.0,258.0,62.318841,55,90.099998,100,72.099998,80.0,77.199997
20161211101500,252.0,253.800003,61.304349,55,96.800003,100,72.699997,80.0,77.199997
20161211103000,252.0,253.800003,61.304349,55,83.099998,100,72.699997,80.0,77.199997
20161211104500,252.0,258.0,62.318841,55,96.900002,100,72.699997,80.0,77.199997
20161211110000,252.0,253.800003,61.304349,55,95.199997,100,73.800003,80.0,77.199997
20161211111500,252.0,253.800003,61.304349,55,83.199997,100,74.199997,80.0,77.199997
20161211113000,252.0,253.800003,61.304349,55,104.199997,100,74.599998,80.0,77.199997
20161211114500,252.0,253.800003,61.304349,55,84.300003,100,75.199997,80.0,77.199997
20161211120000,252.0,249.600006,60.289857,52,108.400002,100,75.099998,79.400002,76.400002
20161211121500,252.0,245.399994,59.275361,52,84.900002,100,74.099998,79.599998,76.599998
20161211123000,252.0,241.199997,58.260869,52,107.5,100,73.900002,79.5,76.5
20161211124500,252.0,241.199997,58.260869,52,85.599998,100,74.0,79.400002,76.400002
20161211130000,252.0,245.399994,59.275361,53,98.400002,100,73.900002,79.400002,76.400002
20161211131500,252.0,245.399994,59.275361,53,90.800003,100,73.800003,79.599998,76.599998
20161211133000,252.0,245.399994,59.275361,53,84.900002,100,73.699997,79.599998,76.599998
20161211134500,252.0,245.399994,59.275361,53,108.599998,100,73.800003,79.599998,76.599998
20161211140000,252.0,245.399994,59.275361,53,85.0,100,75.699997,79.599998,76.599998
20161211141500,252.0,241.199997,58.260869,53,102.599998,100,76.400002,79.599998,76.599998
20161211143000,252.0,249.600006,60.289857,54,57.599998,100,75.099998,79.400002,76.400002
20161211144500,252.0,249.600006,60.289857,54,76.699997,100,75.900002,79.599998,76.599998
20161211150000,252.0,253.800003,61.304349,54,87.199997,100,76.199997,79.599998,76.599998
20161211151500,252.0,249.600006,60.289857,54,74.400002,100,76.300003,79.400002,76.400002
20161211153000,252.0,245.399994,59.275361,54,81.800003,100,76.199997,79.599998,76.599998
20161211154500,252.0,249.600006,60.289857,54,79.400002,100,76.599998,79.599998,76.599998
20161211160000,252.0,249.600006,60.289857,54,76.300003,100,75.199997,79.400002,76.400002
20161211161500,252.0,249.600006,60.289857,54,84.699997,100,75.900002,79.400002,76.400002
20161211163000,252.0,249.600006,60.289857,54,75.900002,100,75.699997,79.599998,76.599998
20161211164500,252.0,249.600006,60.289857,54,81.300003,100,76.199997,79.599998,76.599998
20161211170000,252.0,249.600006,60.289857,54,91.5,100,76.5,79.599998,76.599998
20161211171500,252.0,249.600006,60.289857,54,73.900002,100,74.900002,79.599998,76.599998
20161211173000,252.0,249.600006,60.289857,54,81.099998,100,75.800003,79.5,76.5
20161211174500,252.0,253.800003,61.304349,54,83.300003,100,76.0,79.400002,76.400002
20161211180000,252.0,249.600006,60.289857,54,74.900002,100,76.0,79.400002,76.400002
20161211181500,252.0,249.600006,60.289857,54,86.400002,100,76.199997,79.400002,76.400002
20161211183000,252.0,249.600006,60.289857,54,76.400002,100,76.400002,79.400002,76.400002
20161211184500,252.0,249.600006,60.289857,54,78.800003,100,76.199997,79.400002,76.400002
20161211190000,252.0,249.600006,60.289857,54,81.199997,100,76.400002,79.400002,76.400002
20161211191500,252.0,245.399994,59.275361,54,75.0,100,76.300003,79.599998,76.599998
20161211193000,252.0,245.399994,59.275361,54,91.599998,100,76.300003,79.599998,76.599998
20161211194500,252.0,249.600006,60.289857,54,76.800003,100,76.199997,79.599998,76.599998
20161211200000,252.0,249.600006,60.289857,54,98.199997,100,75.0,79.599998,76.599998
20161211201500,252.0,249.600006,60.289857,54,83.199997,100,76.400002,79.599998,76.599998
20161211203000,252.0,258.0,62.318841,55,77.199997,100,74.699997,79.400002,76.400002
20161211204500,252.0,253.800003,61.304349,55,87.599998,100,75.5,79.400002,76.400002
20161211210000,252.0,253.800003,61.304349,55,77.199997,100,75.699997,79.400002,76.400002
20161211211500,252.0,253.800003,61.304349,55,95.599998,100,75.699997,79.400002,76.400002
20161211213000,252.0,253.800003,61.304349,55,78.300003,100,76.199997,79.400002,76.400002
20161211214500,252.0,253.800003,61.304349,55,92.300003,100,76.300003,79.400002,76.400002
20161211220000,252.0,253.800003,61.304349,55,58.0,100,75.699997,79.400002,76.400002
20161211221500,252.0,258.0,62.318841,55,79.599998,100,75.400002,79.400002,76.400002
20161211223000,252.0,253.800003,61.304349,55,86.699997,100,75.800003,79.400002,76.400002
20161211224500,252.0,253.800003,61.304349,55,75.900002,100,75.900002,79.400002,76.400002
20161211230000,252.0,253.800003,61.304349,55,86.800003,100,76.0,79.400002,76.400002
20161211231500,252.0,253.800003,61.304349,55,77.300003,100,76.199997,79.400002,76.400002
20161211233000,252.0,253.800003,61.304349,55,84.400002,100,76.099998,79.599998,76.599998
20161211234500,252.0,253.800003,61.304349,55,82.199997,100,76.400002,79.599998,76.599998
20161212000000,252.0,261.0,63.043478,54,76.300003,100,74.900002,79.599998,76.599998
20161212001500,252.0,258.0,62.318841,54,91.599998,100,75.900002,79.599998,76.599998
20161212003000,252.0,258.0,62.318841,53,76.400002,100,76.099998,79.599998,76.599998
20161212004500,252.0,261.0,63.043478,53,84.300003,100,76.099998,79.599998,76.599998
20161212010000,252.0,261.0,63.043478,53,77.800003,100,76.5,79.800003,76.800003
20161212011500,252.0,258.0,62.318841,53,84.900002,100,76.400002,79.900002,76.900002
20161212013000,252.0,261.0,63.043478,53,80.599998,100,76.599998,79.900002,76.900002
20161212014500,252.0,258.0,62.318841,53,84.900002,100,76.599998,79.900002,76.900002
20161212020000,252.0,258.0,62.318841,53,83.300003,100,76.5,79.900002,76.900002
20161212021500,252.0,406.799988,98.260867,80,58.0,0,74.400002,71.800003,68.800003
20161212023000,252.0,317.399994,76.666665,61,55.900002,0,72.300003,71.800003,68.800003
20161212024500,252.0,268.799988,64.927533,54,55.900002,0,71.199997,71.800003,68.800003
20161212030000,252.0,258.0,62.318841,54,55.900002,0,70.5,71.400002,68.400002
20161212031500,252.0,258.0,62.318841,53,55.900002,0,69.900002,71.300003,68.300003
20161212033000,252.0,258.0,62.318841,53,55.900002,0,69.599998,71.5,68.5
20161212034500,252.0,258.0,62.318841,54,55.900002,0,69.099998,71.599998,68.599998
20161212040000,252.0,258.0,62.318841,54,55.900002,0,68.800003,71.800003,68.800003
20161212041500,252.0,258.0,62.318841,54,55.900002,0,68.599998,71.800003,68.800003
20161212043000,252.0,253.800003,61.304349,54,55.900002,100,68.300003,71.800003,68.800003
20161212044500,252.0,253.800003,61.304349,54,57.900002,100,68.099998,71.800003,68.800003
20161212050000,252.0,253.800003,61.304349,54,66.699997,100,68.300003,71.800003,68.800003
20161212051500,252.0,253.800003,61.304349,54,64.800003,0,69.099998,71.800003,68.800003
20161212053000,252.0,258.0,62.318841,54,56.400002,100,68.400002,71.800003,68.800003
20161212054500,252.0,249.600006,60.289857,54,57.099998,100,68.099998,71.800003,68.800003
20161212060000,252.0,253.800003,61.304349,54,66.300003,100,68.400002,71.800003,68.800003
20161212061500,252.0,253.800003,61.304349,54,61.700001,100,68.300003,71.800003,68.800003
20161212063000,252.0,253.800003,61.304349,54,66.699997,0,69.099998,71.800003,68.800003
20161212064500,252.0,253.800003,61.304349,54,56.0,100,68.300003,71.800003,68.800003
20161212070000,252.0,249.600006,60.289857,54,57.099998,100,68.199997,71.400002,68.400002
20161212071500,252.0,249.600006,60.289857,54,75.900002,100,68.199997,71.800003,68.800003
20161212073000,252.0,249.600006,60.289857,54,57.099998,100,67.900002,71.800003,68.800003
20161212074500,252.0,253.800003,61.304349,54,72.199997,100,68.400002,71.800003,68.800003
20161212080000,252.0,249.600006,60.289857,54,68.599998,100,68.300003,71.800003,68.800003
20161212081500,252.0,253.800003,61.304349,54,56.799999,0,68.599998,71.800003,68.800003
20161212083000,252.0,258.0,62.318841,55,56.799999,100,68.199997,71.800003,68.800003
20161212084500,252.0,258.0,62.318841,55,62.299999,100,68.300003,71.800003,68.800003
20161212090000,252.0,258.0,62.318841,55,72.300003,100,68.5,71.800003,68.800003
20161212091500,252.0,258.0,62.318841,55,57.200001,100,68.400002,71.800003,68.800003
20161212093000,252.0,258.0,62.318841,55,57.900002,100,68.099998,71.800003,68.800003
20161212094500,252.0,253.800003,61.304349,51,59.5,100,68.099998,71.800003,68.800003
20161212100000,252.0,245.399994,59.275361,51,63.200001,100,68.400002,71.800003,68.800003
20161212101500,252.0,249.600006,60.289857,51,66.699997,100,68.699997,71.800003,68.800003
20161212103000,252.0,245.399994,59.275361,51,56.799999,100,68.400002,71.800003,68.800003
20161212104500,252.0,245.399994,59.275361,52,56.799999,100,68.099998,71.800003,68.800003
20161212110000,252.0,245.399994,59.275361,53,63.599998,100,68.199997,71.800003,68.800003
20161212111500,252.0,245.399994,59.275361,53,63.599998,100,68.599998,71.800003,68.800003
20161212113000,252.0,245.399994,59.275361,53,101.0,100,72.900002,71.800003,68.800003
20161212114500,252.0,245.399994,59.275361,53,96.5,100,74.0,71.800003,68.800003
20161212120000,252.0,245.399994,59.275361,53,88.199997,100,74.900002,71.800003,68.800003
20161212121500,252.0,245.399994,59.275361,53,89.5,100,75.599998,71.800003,68.800003
20161212123000,252.0,249.600006,60.289857,53,101.0,100,76.599998,71.800003,68.800003
20161212124500,252.0,245.399994,59.275361,53,98.599998,100,76.800003,71.800003,68.800003
20161212130000,252.0,249.600006,60.289857,53,101.0,100,77.5,71.800003,68.800003
20161212131500,252.0,245.399994,59.275361,53,58.400002,100,77.400002,71.800003,68.800003
20161212133000,252.0,245.399994,59.275361,53,86.199997,100,77.0,71.800003,68.800003
20161212134500,252.0,245.399994,59.275361,53,76.800003,100,77.199997,71.800003,68.800003
20161212140000,252.0,245.399994,59.275361,53,80.800003,100,76.699997,71.800003,68.800003
20161212141500,252.0,245.399994,59.275361,53,107.699997,100,76.099998,71.800003,68.800003
20161212143000,252.0,245.399994,59.275361,53,94.900002,100,77.199997,71.800003,68.800003
20161212144500,252.0,258.0,62.318841,55,75.300003,100,76.199997,71.800003,68.800003
20161212150000,252.0,253.800003,61.304349,55,75.300003,100,77.5,71.800003,68.800003
20161212151500,252.0,253.800003,61.304349,55,75.300003,100,77.0,71.800003,68.800003
20161212153000,252.0,258.0,62.318841,55,84.199997,100,77.699997,71.800003,68.800003
20161212154500,252.0,258.0,62.318841,55,81.699997,100,78.0,71.800003,68.800003
20161212160000,252.0,258.0,62.318841,55,75.400002,100,76.199997,71.800003,68.800003
20161212161500,252.0,258.0,62.318841,55,80.099998,100,77.0,71.800003,68.800003
20161212163000,252.0,258.0,62.318841,55,96.0,100,76.800003,71.800003,68.800003
20161212164500,252.0,253.800003,61.304349,55,81.099998,100,77.199997,71.800003,68.800003
20161212170000,252.0,261.0,63.043478,55,98.900002,100,77.699997,71.800003,68.800003
20161212171500,252.0,258.0,62.318841,55,82.099998,100,77.400002,71.800003,68.800003
20161212173000,252.0,258.0,62.318841,55,58.299999,100,76.800003,71.800003,68.800003
20161212174500,252.0,261.0,63.043478,54,86.699997,100,77.400002,71.800003,68.800003
20161212180000,252.0,258.0,62.318841,53,76.400002,100,77.400002,71.800003,68.800003
20161212181500,252.0,258.0,62.318841,53,78.199997,100,77.400002,71.800003,68.800003
20161212183000,252.0,253.800003,61.304349,53,88.5,100,77.599998,71.800003,68.800003
20161212184500,252.0,253.800003,61.304349,53,75.900002,100,77.900002,71.800003,68.800003
20161212190000,252.0,253.800003,61.304349,53,77.0,100,76.199997,71.800003,68.800003
20161212191500,252.0,258.0,62.318841,53,79.400002,100,77.099998,71.800003,68.800003
20161212193000,252.0,258.0,62.318841,53,75.900002,100,77.300003,71.800003,68.800003
20161212194500,252.0,258.0,62.318841,53,84.300003,100,77.5,71.800003,68.800003
20161212200000,252.0,253.800003,61.304349,53,87.800003,100,77.400002,71.800003,68.800003
20161212201500,252.0,258.0,62.318841,53,62.5,0,77.800003,71.800003,68.800003
20161212203000,252.0,253.800003,61.304349,53,88.5,100,75.900002,71.800003,68.800003
20161212204500,252.0,258.0,62.318841,53,87.5,100,75.599998,71.800003,68.800003
20161212210000,252.0,249.600006,60.289857,53,85.599998,100,75.400002,71.800003,68.800003
20161212211500,252.0,253.800003,61.304349,53,98.300003,100,75.099998,71.800003,68.800003
20161212213000,252.0,253.800003,61.304349,53,86.900002,100,75.099998,71.800003,68.800003
20161212214500,252.0,245.399994,59.275361,53,86.900002,100,75.0,71.800003,68.800003
20161212220000,252.0,241.199997,58.260869,53,90.900002,100,75.099998,71.800003,68.800003
20161212221500,252.0,249.600006,60.289857,54,107.5,100,75.0,71.800003,68.800003
20161212223000,252.0,249.600006,60.289857,54,88.099998,100,75.0,71.800003,68.800003
20161212224500,252.0,253.800003,61.304349,54,85.599998,100,75.0,71.800003,68.800003
20161212230000,252.0,258.0,62.318841,54,95.900002,100,75.199997,71.800003,68.800003
20161212231500,252.0,258.0,62.318841,54,101.599998,100,75.099998,71.800003,68.800003
20161212233000,252.0,253.800003,61.304349,54,85.5,100,75.900002,71.800003,68.800003
20161212234500,252.0,249.600006,60.289857,54,92.5,100,76.800003,71.800003,68.800003
20161213000000,252.0,253.800003,61.304349,54,98.699997,100,77.699997,71.800003,68.800003
20161213001500,252.0,253.800003,61.304349,54,72.900002,100,76.199997,71.800003,68.800003
20161213003000,252.0,253.800003,61.304349,52,78.599998,100,77.199997,71.800003,68.800003
20161213004500,252.0,249.600006,60.289857,52,86.800003,100,76.900002,71.800003,68.800003
20161213010000,252.0,406.799988,98.260867,80,57.599998,0,73.699997,68.900002,65.900002
20161213011500,252.0,406.799988,98.260867,82,56.799999,0,71.5,69.900002,66.900002
20161213013000,252.0,367.200012,88.695655,69,56.0,0,70.400002,69.900002,66.900002
20161213014500,252.0,347.399994,83.913042,66,56.0,0,69.800003,69.900002,66.900002
20161213020000,252.0,336.0,81.15942,65,56.0,0,69.300003,69.0,66.0
20161213021500,252.0,280.200012,67.681162,56,56.0,0,69.099998,69.900002,66.900002
20161213023000,252.0,258.0,62.318841,53,56.0,0,68.900002,69.900002,66.900002
20161213024500,252.0,258.0,62.318841,53,56.0,0,68.800003,70.400002,67.400002
20161213030000,252.0,261.0,63.043478,54,56.0,0,68.900002,69.800003,66.800003
20161213031500,252.0,258.0,62.318841,53,56.0,0,68.699997,69.900002,66.900002
20161213033000,252.0,253.800003,61.304349,53,56.0,0,68.5,69.699997,66.699997
20161213034500,252.0,258.0,62.318841,53,56.0,0,68.300003,70.0,67.0
20161213040000,252.0,258.0,62.318841,53,56.0,0,68.099998,70.0,67.0
20161213041500,252.0,258.0,62.318841,53,56.0,0,68.099998,69.900002,66.900002
20161213043000,252.0,258.0,62.318841,53,56.0,0,67.800003,69.5,66.5
20161213044500,252.0,253.800003,61.304349,53,56.0,0,67.699997,69.900002,66.900002
20161213050000,252.0,253.800003,61.304349,53,56.0,0,67.599998,69.900002,66.900002
20161213051500,252.0,253.800003,61.304349,53,56.0,0,67.599998,69.900002,66.900002
20161213053000,252.0,253.800003,61.304349,53,56.0,0,67.400002,69.900002,66.900002
20161213054500,252.0,253.800003,61.304349,53,56.0,0,67.300003,69.900002,66.900002
20161213060000,252.0,253.800003,61.304349,53,56.0,0,67.199997,69.900002,66.900002
20161213061500,252.0,253.800003,61.304349,53,56.0,0,67.099998,70.0,67.0
20161213063000,252.0,258.0,62.318841,54,56.0,0,67.0,69.900002,66.900002
20161213064500,252.0,253.800003,61.304349,54,56.0,0,67.099998,69.900002,66.900002
20161213070000,252.0,258.0,62.318841,54,56.700001,0,66.900002,69.900002,66.900002
20161213071500,252.0,253.800003,61.304349,54,73.199997,100,67.099998,79.599998,76.599998
20161213073000,252.0,253.800003,61.304349,54,85.0,100,69.599998,79.599998,76.599998
20161213074500,252.0,258.0,62.318841,53,92.800003,100,70.199997,79.599998,76.599998
20161213080000,252.0,253.800003,61.304349,53,107.599998,100,70.5,79.599998,76.599998
20161213081500,252.0,258.0,62.318841,53,88.099998,100,71.099998,79.599998,76.599998
20161213083000,252.0,258.0,62.318841,53,85.599998,100,71.300003,79.599998,76.599998
20161213084500,252.0,253.800003,61.304349,53,91.900002,100,72.099998,79.599998,76.599998
20161213090000,252.0,258.0,62.318841,53,103.400002,100,72.300003,79.599998,76.599998
20161213091500,252.0,253.800003,61.304349,53,95.599998,100,73.099998,79.599998,76.599998
20161213093000,252.0,249.600006,60.289857,53,90.0,100,74.599998,79.599998,76.599998
20161213094500,252.0,249.600006,60.289857,53,88.900002,100,75.099998,79.599998,76.599998
20161213100000,252.0,249.600006,60.289857,53,88.900002,100,75.900002,79.599998,76.599998
20161213101500,252.0,245.399994,59.275361,53,85.0,100,76.5,79.599998,76.599998
20161213103000,252.0,249.600006,60.289857,53,85.0,100,76.900002,79.599998,76.599998
20161213104500,252.0,253.800003,61.304349,53,78.599998,100,75.0,79.599998,76.599998
20161213110000,252.0,258.0,62.318841,53,99.0,100,74.800003,79.599998,76.599998
20161213111500,252.0,258.0,62.318841,53,97.199997,100,75.900002,79.599998,76.599998
20161213113000,252.0,258.0,62.318841,53,58.299999,100,75.400002,79.599998,76.599998
20161213114500,252.0,258.0,62.318841,53,76.300003,100,75.300003,79.599998,76.599998
20161213120000,252.0,258.0,62.318841,53,84.300003,100,74.699997,79.599998,76.599998
20161213121500,252.0,253.800003,61.304349,53,97.199997,100,74.900002,79.599998,76.599998
20161213123000,252.0,258.0,62.318841,53,93.400002,100,74.800003,79.599998,76.599998
20161213124500,252.0,258.0,62.318841,53,100.199997,100,75.199997,79.599998,76.599998
20161213130000,252.0,249.600006,60.289857,53,88.699997,100,75.0,79.599998,76.599998
20161213131500,252.0,253.800003,61.304349,53,90.0,100,75.400002,79.599998,76.599998
20161213133000,252.0,258.0,62.318841,54,59.900002,100,75.099998,79.599998,76.599998
20161213134500,252.0,245.399994,59.275361,54,64.400002,100,75.900002,79.599998,76.599998
20161213140000,252.0,245.399994,59.275361,54,84.900002,100,76.300003,79.599998,76.599998
20161213141500,252.0,245.399994,59.275361,54,74.400002,100,75.099998,79.599998,76.599998
20161213143000,252.0,245.399994,59.275361,54,81.199997,100,76.5,79.599998,76.599998
20161213144500,252.0,245.399994,59.275361,54,73.5,100,76.400002,79.599998,76.599998
20161213150000,252.0,245.399994,59.275361,54,73.5,100,76.300003,79.599998,76.599998
20161213151500,252.0,249.600006,60.289857,54,79.0,100,76.5,79.599998,76.599998
20161213153000,252.0,245.399994,59.275361,54,79.0,100,75.099998,79.599998,76.599998
20161213154500,252.0,249.600006,60.289857,54,70.599998,100,76.300003,79.599998,76.599998
20161213160000,252.0,249.600006,60.289857,54,75.199997,100,76.199997,79.599998,76.599998
20161213161500,252.0,258.0,62.318841,54,74.400002,100,76.5,79.599998,76.599998
20161213163000,252.0,258.0,62.318841,53,71.300003,100,75.0,79.599998,76.599998
20161213164500,252.0,258.0,62.318841,53,75.300003,100,76.099998,79.599998,76.599998
20161213170000,252.0,258.0,62.318841,53,79.099998,100,76.099998,79.599998,76.599998
20161213171500,252.0,253.800003,61.304349,53,92.199997,100,75.400002,79.599998,76.599998
20161213173000,252.0,258.0,62.318841,53,95.300003,100,75.300003,79.599998,76.599998
20161213174500,252.0,258.0,62.318841,53,86.199997,100,75.199997,79.599998,76.599998
20161213180000,252.0,253.800003,61.304349,53,86.199997,100,75.099998,79.599998,76.599998
20161213181500,252.0,258.0,62.318841,53,97.099998,100,75.099998,79.599998,76.599998
20161213183000,252.0,261.0,63.043478,53,91.199997,100,75.099998,79.599998,76.599998
20161213184500,252.0,258.0,62.318841,53,94.699997,100,75.099998,79.599998,76.599998
20161213190000,252.0,258.0,62.318841,53,94.699997,100,75.199997,79.599998,76.599998
20161213191500,252.0,249.600006,60.289857,53,101.800003,100,75.400002,79.599998,76.599998
20161213193000,252.0,245.399994,59.275361,54,88.699997,100,76.599998,79.599998,76.599998
20161213194500,252.0,245.399994,59.275361,54,74.800003,100,75.099998,79.599998,76.599998
20161213200000,252.0,245.399994,59.275361,54,72.400002,100,75.599998,79.599998,76.599998
20161213201500,252.0,245.399994,59.275361,54,85.5,100,76.400002,79.599998,76.599998
20161213203000,252.0,249.600006,60.289857,54,77.800003,100,76.599998,79.599998,76.599998
20161213204500,252.0,249.600006,60.289857,54,58.0,100,75.599998,79.599998,76.599998
20161213210000,252.0,249.600006,60.289857,54,79.199997,100,75.800003,79.599998,76.599998
20161213211500,252.0,249.600006,60.289857,54,81.699997,100,76.099998,79.599998,76.599998
20161213213000,252.0,253.800003,61.304349,54,74.400002,100,76.199997,79.599998,76.599998
20161213214500,252.0,261.0,63.043478,54,81.400002,100,75.699997,79.599998,76.599998
20161213220000,252.0,261.0,63.043478,53,83.300003,100,75.900002,79.599998,76.599998
20161213221500,252.0,258.0,62.318841,53,61.099998,100,75.099998,79.599998,76.599998
20161213223000,252.0,253.800003,61.304349,53,77.199997,100,75.800003,79.599998,76.599998
20161213224500,252.0,249.600006,60.289857,53,83.5,100,76.099998,79.599998,76.599998
20161213230000,252.0,249.600006,60.289857,53,75.900002,100,76.5,79.599998,76.599998
20161213231500,252.0,253.800003,61.304349,53,75.900002,100,76.099998,79.599998,76.599998
20161213233000,252.0,253.800003,61.304349,53,89.199997,100,76.199997,79.599998,76.599998
20161213234500,252.0,253.800003,61.304349,53,76.400002,100,76.400002,79.599998,76.599998
20161214000000,252.0,253.800003,61.304349,53,75.400002,100,76.5,79.599998,76.599998
20161214001500,252.0,249.600006,60.289857,53,88.5,100,76.5,79.599998,76.599998
20161214003000,252.0,249.600006,60.289857,53,76.400002,100,76.5,79.599998,76.599998
20161214004500,252.0,249.600006,60.289857,53,76.400002,100,76.199997,79.599998,76.599998
20161214010000,252.0,253.800003,61.304349,53,89.300003,100,76.699997,79.599998,76.599998
20161214011500,252.0,258.0,62.318841,53,76.400002,100,75.400002,79.599998,76.599998
20161214013000,252.0,253.800003,61.304349,53,75.400002,100,76.099998,79.599998,76.599998
20161214014500,252.0,249.600006,60.289857,53,80.199997,100,76.099998,79.599998,76.599998
20161214020000,252.0,245.399994,59.275361,53,83.599998,100,76.0,79.599998,76.599998
20161214021500,252.0,249.600006,60.289857,53,77.300003,100,76.5,79.599998,76.599998
20161214023000,252.0,249.600006,60.289857,53,59.299999,100,75.099998,79.599998,76.599998
20161214024500,252.0,253.800003,61.304349,53,77.300003,100,75.800003,79.599998,76.599998
20161214030000,252.0,253.800003,61.304349,53,81.400002,100,75.599998,79.599998,76.599998
20161214031500,252.0,249.600006,60.289857,53,81.400002,100,76.300003,79.599998,76.599998
20161214033000,252.0,253.800003,61.304349,53,78.699997,100,76.5,79.599998,76.599998
20161214034500,252.0,249.600006,60.289857,53,82.0,100,74.900002,79.599998,76.599998
20161214040000,252.0,253.800003,61.304349,53,75.400002,100,75.599998,79.599998,76.599998
20161214041500,252.0,245.399994,59.275361,53,86.099998,100,75.800003,79.599998,76.599998
20161214043000,252.0,253.800003,61.304349,53,79.699997,100,76.300003,79.599998,76.599998
20161214044500,252.0,249.600006,60.289857,53,81.400002,100,76.400002,79.599998,76.599998
20161214050000,252.0,253.800003,61.304349,53,83.699997,100,76.5,79.599998,76.599998
20161214051500,252.0,253.800003,61.304349,53,58.0,0,76.300003,79.599998,76.599998
20161214053000,252.0,245.399994,59.275361,53,84.300003,100,75.300003,79.599998,76.599998
20161214054500,252.0,249.600006,60.289857,53,75.400002,100,75.900002,79.599998,76.599998
20161214060000,252.0,249.600006,60.289857,53,90.400002,100,76.0,79.599998,76.599998
20161214061500,252.0,253.800003,61.304349,53,77.300003,100,76.199997,79.599998,76.599998
20161214063000,252.0,245.399994,59.275361,53,91.599998,100,76.0,79.599998,76.599998
20161214064500,252.0,253.800003,61.304349,56,81.099998,100,76.300003,79.599998,76.599998
20161214070000,252.0,249.600006,60.289857,51,57.5,100,76.099998,79.599998,76.599998
20161214071500,252.0,245.399994,59.275361,54,84.5,100,75.300003,79.599998,76.599998
20161214073000,252.0,245.399994,59.275361,54,82.099998,100,74.800003,79.599998,76.599998
20161214074500,252.0,245.399994,59.275361,54,99.099998,100,76.099998,79.599998,76.599998
20161214080000,252.0,253.800003,61.304349,54,82.099998,100,75.599998,79.599998,76.599998
20161214081500,252.0,258.0,62.318841,54,93.300003,100,75.0,79.599998,76.599998
20161214083000,252.0,253.800003,61.304349,54,94.300003,100,75.0,79.099998,76.099998
20161214084500,252.0,258.0,62.318841,54,57.599998,0,76.199997,79.099998,76.099998
20161214090000,252.0,258.0,62.318841,54,80.099998,100,75.099998,79.099998,76.099998
20161214091500,252.0,258.0,62.318841,54,79.199997,100,75.599998,79.099998,76.099998
20161214093000,252.0,249.600006,60.289857,56,79.199997,100,75.800003,79.099998,76.099998
20161214094500,252.0,261.0,63.043478,55,73.300003,100,75.900002,79.099998,76.099998
20161214100000,252.0,261.0,63.043478,54,77.199997,100,75.699997,79.099998,76.099998
20161214101500,252.0,258.0,62.318841,53,80.5,100,75.900002,79.099998,76.099998
20161214103000,252.0,258.0,62.318841,53,73.5,100,76.0,79.099998,76.099998
20161214104500,252.0,253.800003,61.304349,53,84.300003,100,75.900002,79.099998,76.099998
20161214110000,252.0,253.800003,61.304349,53,76.800003,100,76.0,79.099998,76.099998
20161214111500,252.0,253.800003,61.304349,53,74.900002,100,76.0,79.099998,76.099998
20161214113000,252.0,253.800003,61.304349,53,67.400002,100,74.5,79.099998,76.099998
20161214114500,252.0,253.800003,61.304349,53,75.900002,100,75.5,79.099998,76.099998
20161214120000,252.0,258.0,62.318841,53,74.099998,100,75.699997,79.099998,76.099998
20161214121500,252.0,258.0,62.318841,53,86.599998,100,75.900002,79.099998,76.099998
20161214123000,252.0,258.0,62.318841,53,74.900002,100,76.0,79.099998,76.099998
20161214124500,252.0,249.600006,60.289857,53,74.0,100,75.900002,79.099998,76.099998
20161214130000,252.0,245.399994,59.275361,53,86.800003,100,76.0,79.099998,76.099998
20161214131500,252.0,253.800003,61.304349,53,74.099998,100,76.0,79.099998,76.099998
20161214133000,252.0,258.0,62.318841,53,80.400002,100,75.5,79.099998,76.099998
20161214134500,252.0,253.800003,61.304349,53,85.300003,100,75.099998,79.099998,76.099998
20161214140000,252.0,253.800003,61.304349,53,82.0,100,74.900002,79.099998,76.099998
20161214141500,252.0,249.600006,60.289857,53,106.800003,100,74.900002,79.099998,76.099998
20161214143000,252.0,249.600006,60.289857,53,75.5,0,76.400002,79.099998,76.099998
20161214144500,252.0,249.600006,60.289857,53,77.099998,100,74.699997,79.099998,76.099998
20161214150000,252.0,245.399994,59.275361,53,78.5,100,75.400002,79.099998,76.099998
20161214151500,252.0,249.600006,60.289857,53,78.5,100,74.599998,79.099998,76.099998
20161214153000,252.0,249.600006,60.289857,53,99.199997,100,74.599998,79.099998,76.099998
20161214154500,252.0,249.600006,60.289857,53,83.800003,100,74.5,79.099998,76.099998
20161214160000,252.0,253.800003,61.304349,53,102.900002,100,74.599998,79.099998,76.099998
20161214161500,252.0,406.799988,98.260867,80,57.599998,0,74.300003,68.5,65.5
20161214163000,252.0,406.799988,98.260867,85,56.0,0,71.900002,68.5,65.5
20161214164500,252.0,406.799988,98.260867,85,56.0,0,70.699997,68.5,65.5
20161214170000,252.0,406.799988,98.260867,85,56.0,0,69.800003,68.5,65.5
20161214171500,252.0,414.0,100.0,85,56.0,0,69.199997,68.5,65.5
20161214173000,252.0,401.399994,96.95652,78,56.0,0,68.699997,68.5,65.5
20161214174500,252.0,391.200012,94.492757,75,55.200001,0,68.199997,68.5,65.5
20161214180000,252.0,358.799988,86.666664,67,55.200001,0,67.900002,68.5,65.5
20161214181500,252.0,317.399994,76.666665,61,55.200001,0,67.800003,68.5,65.5
20161214183000,252.0,287.399994,69.420288,56,55.200001,0,67.800003,68.5,65.5
20161214184500,252.0,258.0,62.318841,53,55.200001,0,67.900002,68.5,65.5
20161214190000,252.0,258.0,62.318841,53,55.200001,0,68.0,68.5,65.5
20161214191500,252.0,261.0,63.043478,54,55.200001,0,67.900002,68.5,65.5
20161214193000,252.0,261.0,63.043478,54,55.200001,0,67.699997,68.5,65.5
20161214194500,252.0,258.0,62.318841,53,55.200001,0,67.699997,68.5,65.5
20161214200000,252.0,258.0,62.318841,53,55.200001,0,67.699997,68.5,65.5
20161214201500,252.0,253.800003,61.304349,53,55.200001,0,67.699997,68.5,65.5
20161214203000,252.0,258.0,62.318841,53,55.200001,0,67.599998,68.5,65.5
20161214204500,252.0,258.0,62.318841,53,55.200001,0,67.599998,68.5,65.5
20161214210000,252.0,258.0,62.318841,53,55.200001,0,67.300003,68.5,65.5
20161214211500,252.0,261.0,63.043478,53,55.200001,0,67.300003,68.5,65.5
20161214213000,252.0,258.0,62.318841,53,55.200001,0,67.199997,68.5,65.5
20161214214500,252.0,258.0,62.318841,53,55.200001,0,67.199997,68.5,65.5
20161214220000,252.0,258.0,62.318841,53,55.200001,0,67.099998,68.5,65.5
20161214221500,252.0,258.0,62.318841,53,55.200001,0,67.0,68.5,65.5
20161214223000,252.0,253.800003,61.304349,53,55.200001,0,66.900002,68.5,65.5
20161214224500,252.0,258.0,62.318841,53,55.200001,0,66.800003,68.5,65.5
20161214230000,252.0,258.0,62.318841,53,55.200001,0,66.800003,68.5,65.5
20161214231500,252.0,253.800003,61.304349,53,55.200001,0,66.699997,68.5,65.5
20161214233000,252.0,253.800003,61.304349,53,55.200001,0,66.599998,68.5,65.5
20161214234500,252.0,253.800003,61.304349,53,55.200001,0,66.599998,68.5,65.5
20161215000000,252.0,253.800003,61.304349,53,55.200001,0,66.599998,68.5,65.5
20161215001500,252.0,258.0,62.318841,53,55.200001,0,66.5,68.5,65.5
20161215003000,252.0,258.0,62.318841,53,55.200001,0,66.400002,68.5,65.5
20161215004500,252.0,253.800003,61.304349,52,55.200001,0,66.400002,68.5,65.5
20161215010000,252.0,258.0,62.318841,52,55.200001,0,66.400002,68.5,65.5
20161215011500,252.0,253.800003,61.304349,52,55.200001,0,66.300003,68.5,65.5
20161215013000,252.0,258.0,62.318841,52,55.200001,0,66.300003,68.5,65.5
20161215014500,252.0,253.800003,61.304349,52,55.200001,0,66.199997,68.5,65.5
20161215020000,252.0,253.800003,61.304349,52,55.200001,0,66.099998,68.5,65.5
20161215021500,252.0,249.600006,60.289857,52,55.200001,0,66.099998,68.5,65.5
20161215023000,252.0,253.800003,61.304349,52,55.200001,0,66.099998,68.5,65.5
20161215024500,252.0,249.600006,60.289857,52,55.200001,0,66.099998,68.5,65.5
20161215030000,252.0,253.800003,61.304349,52,55.200001,0,66.099998,68.5,65.5
20161215031500,252.0,249.600006,60.289857,52,55.200001,0,66.0,68.5,65.5
20161215033000,252.0,249.600006,60.289857,52,55.200001,0,66.0,68.5,65.5
20161215034500,252.0,249.600006,60.289857,52,55.200001,0,65.900002,68.5,65.5
20161215040000,252.0,253.800003,61.304349,52,55.200001,0,65.900002,68.5,65.5
20161215041500,252.0,253.800003,61.304349,52,55.200001,0,65.800003,68.5,65.5
20161215043000,252.0,249.600006,60.289857,52,55.200001,0,65.800003,68.5,65.5
20161215044500,252.0,245.399994,59.275361,52,55.200001,0,65.800003,68.5,65.5
20161215050000,252.0,245.399994,59.275361,52,55.200001,0,65.699997,68.5,65.5
20161215051500,252.0,245.399994,59.275361,52,55.200001,0,65.699997,68.5,65.5
20161215053000,252.0,245.399994,59.275361,52,55.200001,0,65.699997,68.5,65.5
20161215054500,252.0,245.399994,59.275361,52,55.200001,0,65.699997,68.5,65.5
20161215060000,252.0,245.399994,59.275361,52,55.200001,0,65.699997,68.5,65.5
20161215061500,252.0,241.199997,58.260869,52,55.200001,0,65.699997,68.5,65.5
20161215063000,252.0,241.199997,58.260869,52,55.200001,0,65.599998,68.5,65.5
20161215064500,252.0,245.399994,59.275361,53,55.200001,100,65.0,68.5,65.5
20161215070000,252.0,249.600006,60.289857,53,56.799999,100,64.800003,68.5,65.5
20161215071500,252.0,245.399994,59.275361,53,62.799999,100,64.900002,68.5,65.5
20161215073000,252.0,249.600006,60.289857,53,61.599998,100,65.199997,68.5,65.5
20161215074500,252.0,241.199997,58.260869,54,62.799999,100,65.300003,68.5,65.5
20161215080000,252.0,253.800003,61.304349,54,62.799999,100,65.300003,68.5,65.5
20161215081500,252.0,258.0,62.318841,54,61.5,100,65.300003,68.5,65.5
20161215083000,252.0,258.0,62.318841,54,61.5,100,65.300003,68.5,65.5
20161215084500,252.0,253.800003,61.304349,54,62.400002,100,65.300003,68.5,65.5
20161215090000,252.0,253.800003,61.304349,54,62.400002,100,65.300003,68.5,65.5
20161215091500,252.0,253.800003,61.304349,54,60.700001,100,65.300003,68.5,65.5
20161215093000,252.0,241.199997,58.260869,54,60.700001,100,65.300003,68.5,65.5
20161215094500,252.0,241.199997,58.260869,54,62.799999,100,65.300003,68.5,65.5
20161215100000,252.0,249.600006,60.289857,54,61.900002,100,65.300003,68.5,65.5
20161215101500,252.0,241.199997,58.260869,54,60.799999,100,65.400002,68.5,65.5
20161215103000,252.0,241.199997,58.260869,54,61.599998,100,65.400002,68.5,65.5
20161215104500,252.0,249.600006,60.289857,54,62.400002,100,65.400002,68.5,65.5
20161215110000,252.0,249.600006,60.289857,54,62.400002,100,65.300003,68.5,65.5
20161215111500,252.0,245.399994,59.275361,54,61.5,100,65.400002,68.5,65.5
20161215113000,252.0,249.600006,60.289857,54,62.400002,100,65.5,68.5,65.5
20161215114500,252.0,249.600006,60.289857,54,62.400002,100,65.5,68.5,65.5
20161215120000,252.0,258.0,62.318841,54,61.5,100,65.5,68.5,65.5
20161215121500,252.0,258.0,62.318841,54,61.5,100,65.5,68.5,65.5
20161215123000,252.0,258.0,62.318841,54,63.200001,100,65.599998,68.5,65.5
20161215124500,252.0,258.0,62.318841,54,61.900002,100,65.599998,68.5,65.5
20161215130000,252.0,253.800003,61.304349,54,61.900002,100,65.699997,68.5,65.5
20161215131500,252.0,258.0,62.318841,54,63.599998,100,65.699997,68.5,65.5
20161215133000,252.0,258.0,62.318841,54,56.0,100,65.199997,68.5,65.5
20161215134500,252.0,258.0,62.318841,54,56.799999,100,64.800003,68.5,65.5
20161215140000,252.0,258.0,62.318841,54,57.900002,100,64.699997,68.5,65.5
20161215141500,252.0,258.0,62.318841,54,61.200001,100,65.199997,68.5,65.5
20161215143000,252.0,253.800003,61.304349,53,61.900002,100,65.300003,68.5,65.5
20161215144500,252.0,253.800003,61.304349,53,60.799999,100,65.5,68.5,65.5
20161215150000,252.0,258.0,62.318841,53,61.700001,100,65.5,68.5,65.5
20161215151500,252.0,253.800003,61.304349,53,61.700001,100,65.599998,68.5,65.5
20161215153000,252.0,258.0,62.318841,53,60.400002,100,65.599998,68.5,65.5
20161215154500,252.0,258.0,62.318841,53,61.700001,100,65.599998,68.5,65.5
20161215160000,252.0,258.0,62.318841,53,61.700001,100,65.599998,68.5,65.5
20161215161500,252.0,258.0,62.318841,53,60.799999,100,65.699997,68.5,65.5
20161215163000,252.0,258.0,62.318841,53,62.0,100,65.599998,68.5,65.5
20161215164500,252.0,258.0,62.318841,53,60.400002,100,65.699997,68.5,65.5
20161215170000,252.0,258.0,62.318841,53,61.099998,100,65.599998,68.5,65.5
20161215171500,252.0,258.0,62.318841,53,61.099998,100,65.599998,68.5,65.5
20161215173000,252.0,258.0,62.318841,53,61.900002,100,65.5,68.5,65.5
20161215174500,252.0,258.0,62.318841,53,60.299999,100,65.5,68.5,65.5
20161215180000,252.0,258.0,62.318841,53,61.799999,100,65.5,68.5,65.5
20161215181500,252.0,258.0,62.318841,53,61.799999,100,65.5,68.5,65.5
20161215183000,252.0,253.800003,61.304349,53,61.799999,100,65.400002,68.5,65.5
20161215184500,252.0,253.800003,61.304349,53,60.299999,100,65.300003,68.5,65.5
20161215190000,252.0,253.800003,61.304349,53,61.200001,100,65.300003,68.5,65.5
20161215191500,252.0,249.600006,60.289857,53,62.400002,100,65.300003,68.5,65.5
20161215193000,252.0,245.399994,59.275361,53,61.099998,100,65.199997,68.5,65.5
20161215194500,252.0,249.600006,60.289857,53,61.099998,100,65.199997,68.5,65.5
20161215200000,252.0,249.600006,60.289857,54,61.099998,100,65.099998,68.5,65.5
20161215201500,252.0,245.399994,59.275361,54,71.5,100,65.5,68.5,65.5
20161215203000,252.0,245.399994,59.275361,54,56.0,0,65.5,68.5,65.5
20161215204500,252.0,249.600006,60.289857,54,56.0,100,64.800003,68.5,65.5
20161215210000,252.0,245.399994,59.275361,54,70.099998,100,64.599998,68.5,65.5
20161215211500,252.0,249.600006,60.289857,54,74.400002,100,65.5,68.5,65.5
20161215213000,252.0,253.800003,61.304349,54,56.299999,100,65.099998,68.5,65.5
20161215214500,252.0,258.0,62.318841,54,56.299999,100,64.5,68.5,65.5
20161215220000,252.0,258.0,62.318841,54,74.599998,100,65.300003,68.5,65.5
20161215221500,252.0,261.0,63.043478,54,62.400002,100,65.300003,68.5,65.5
20161215223000,252.0,253.800003,61.304349,53,65.300003,100,65.400002,68.5,65.5
20161215224500,252.0,253.800003,61.304349,53,65.300003,100,65.400002,68.5,65.5
20161215230000,252.0,245.399994,59.275361,53,62.799999,100,65.5,68.5,65.5
20161215231500,252.0,253.800003,61.304349,53,62.799999,100,65.5,68.5,65.5
20161215233000,252.0,253.800003,61.304349,53,65.900002,100,65.5,68.5,65.5
20161215234500,252.0,253.800003,61.304349,53,64.0,100,65.5,68.5,65.5
20161216000000,252.0,249.600006,60.289857,53,62.799999,100,65.5,68.5,65.5
20161216001500,252.0,249.600006,60.289857,53,64.0,100,65.5,68.5,65.5
20161216003000,252.0,253.800003,61.304349,53,66.300003,100,65.400002,68.5,65.5
20161216004500,252.0,258.0,62.318841,53,63.599998,100,65.300003,68.5,65.5
20161216010000,252.0,258.0,62.318841,53,62.799999,100,65.300003,68.5,65.5
20161216011500,252.0,253.800003,61.304349,53,64.900002,100,65.300003,68.5,65.5
20161216013000,252.0,258.0,62.318841,53,65.800003,100,65.300003,68.5,65.5
20161216014500,252.0,258.0,62.318841,53,63.5,100,65.300003,68.5,65.5
20161216020000,252.0,258.0,62.318841,53,62.0,100,65.300003,68.5,65.5
20161216021500,252.0,258.0,62.318841,53,63.599998,100,65.199997,68.5,65.5
20161216023000,252.0,258.0,62.318841,53,65.300003,100,65.099998,68.5,65.5
20161216024500,252.0,258.0,62.318841,53,65.300003,100,65.099998,68.5,65.5
20161216030000,252.0,258.0,62.318841,53,64.400002,100,65.300003,68.5,65.5
20161216031500,252.0,258.0,62.318841,53,67.699997,100,65.5,68.5,65.5
20161216033000,252.0,258.0,62.318841,53,70.099998,100,65.5,68.5,65.5
20161216034500,252.0,249.600006,60.289857,53,68.599998,100,65.599998,68.5,65.5
20161216040000,252.0,249.600006,60.289857,53,65.300003,100,65.699997,68.5,65.5
20161216041500,252.0,249.600006,60.289857,53,60.299999,100,65.699997,68.5,65.5
20161216043000,252.0,249.600006,60.289857,53,56.700001,100,64.699997,68.5,65.5
20161216044500,252.0,245.399994,59.275361,53,78.699997,100,64.900002,68.5,65.5
20161216050000,252.0,249.600006,60.289857,53,62.799999,100,65.099998,68.5,65.5
20161216051500,252.0,245.399994,59.275361,53,66.800003,100,65.300003,68.5,65.5
20161216053000,252.0,245.399994,59.275361,53,71.300003,100,65.699997,68.5,65.5
20161216054500,252.0,249.600006,60.289857,53,56.400002,0,65.300003,68.5,65.5
20161216060000,252.0,249.600006,60.289857,53,56.400002,100,64.599998,68.5,65.5
20161216061500,252.0,245.399994,59.275361,53,65.800003,100,65.300003,68.5,65.5
20161216063000,252.0,245.399994,59.275361,53,65.800003,100,65.199997,68.5,65.5
20161216064500,252.0,245.399994,59.275361,53,65.800003,100,65.199997,68.5,65.5
20161216070000,252.0,245.399994,59.275361,53,65.800003,100,65.300003,68.5,65.5
20161216071500,252.0,249.600006,60.289857,53,62.400002,100,65.300003,68.5,65.5
20161216073000,252.0,245.399994,59.275361,53,65.800003,100,65.300003,68.5,65.5
20161216074500,252.0,245.399994,59.275361,53,67.199997,100,65.300003,68.5,65.5
20161216080000,252.0,245.399994,59.275361,53,64.0,100,65.400002,68.5,65.5
20161216081500,252.0,245.399994,59.275361,53,64.0,100,65.5,68.5,65.5
20161216083000,252.0,249.600006,60.289857,54,67.400002,100,65.5,68.5,65.5
20161216084500,252.0,253.800003,61.304349,54,64.800003,100,65.599998,68.5,65.5
