PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161216090000,252.0,249.600006,60.289857,54,63.200001,100,65.699997,68.5,65.5
20161216091500,252.0,253.800003,61.304349,54,56.400002,100,65.300003,68.5,65.5
20161216093000,252.0,258.0,62.318841,54,57.200001,100,64.699997,68.5,65.5
20161216094500,252.0,253.800003,61.304349,54,67.300003,100,65.199997,68.5,65.5
20161216100000,252.0,253.800003,61.304349,54,62.400002,100,65.0,68.5,65.5
20161216101500,252.0,253.800003,61.304349,54,66.699997,100,65.699997,68.5,65.5
20161216103000,252.0,253.800003,61.304349,54,56.799999,100,65.099998,68.5,65.5
20161216104500,252.0,253.800003,61.304349,54,57.599998,100,64.800003,68.5,65.5
20161216110000,252.0,245.399994,59.275361,54,60.700001,100,64.800003,68.5,65.5
20161216111500,252.0,249.600006,60.289857,54,63.599998,100,65.300003,68.5,65.5
20161216113000,252.0,245.399994,59.275361,54,61.599998,100,65.5,68.5,65.5
20161216114500,252.0,245.399994,59.275361,54,62.400002,100,65.599998,68.5,65.5
20161216120000,252.0,249.600006,60.289857,54,57.599998,0,65.699997,68.5,65.5
20161216121500,252.0,245.399994,59.275361,54,56.799999,0,65.300003,68.5,65.5
20161216123000,252.0,245.399994,59.275361,54,56.799999,100,65.0,68.5,65.5
20161216124500,252.0,249.600006,60.289857,54,56.799999,100,65.0,68.5,65.5
20161216130000,252.0,245.399994,59.275361,54,57.5,100,65.0,68.5,65.5
20161216131500,252.0,249.600006,60.289857,54,57.5,100,65.0,68.5,65.5
20161216133000,252.0,249.600006,60.289857,54,62.799999,100,65.199997,68.5,65.5
20161216134500,252.0,245.399994,59.275361,54,62.0,100,65.699997,68.5,65.5
20161216140000,252.0,258.0,62.318841,54,57.200001,0,65.5,68.5,65.5
20161216141500,252.0,253.800003,61.304349,54,57.200001,100,65.199997,68.5,65.5
20161216143000,252.0,253.800003,61.304349,54,56.400002,100,65.0,68.5,65.5
20161216144500,252.0,253.800003,61.304349,54,57.5,100,65.0,68.5,65.5
20161216150000,252.0,249.600006,60.289857,54,57.5,100,65.0,68.5,65.5
20161216151500,252.0,249.600006,60.289857,54,57.5,100,65.0,68.5,65.5
20161216153000,252.0,249.600006,60.289857,54,59.900002,100,65.199997,68.5,65.5
20161216154500,252.0,249.600006,60.289857,54,59.900002,100,65.400002,68.5,65.5
20161216160000,252.0,253.800003,61.304349,54,59.900002,100,65.5,68.5,65.5
20161216161500,252.0,249.600006,60.289857,54,59.900002,100,65.599998,68.5,65.5
20161216163000,252.0,253.800003,61.304349,54,59.900002,100,65.599998,68.5,65.5
20161216164500,252.0,253.800003,61.304349,54,59.200001,100,65.599998,68.5,65.5
20161216170000,252.0,253.800003,61.304349,54,59.200001,100,65.5,68.5,65.5
20161216171500,252.0,249.600006,60.289857,54,59.200001,100,65.5,68.5,65.5
20161216173000,252.0,249.600006,60.289857,54,59.200001,100,65.5,68.5,65.5
20161216174500,252.0,249.600006,60.289857,54,59.200001,100,65.5,68.5,65.5
20161216180000,252.0,249.600006,60.289857,54,59.200001,100,65.5,68.5,65.5
20161216181500,252.0,253.800003,61.304349,54,59.200001,100,65.5,68.5,65.5
20161216183000,252.0,253.800003,61.304349,54,59.200001,100,65.5,68.5,65.5
20161216184500,252.0,253.800003,61.304349,54,59.900002,100,65.5,68.5,65.5
20161216190000,252.0,258.0,62.318841,54,59.900002,100,65.5,68.5,65.5
20161216191500,252.0,253.800003,61.304349,54,59.099998,100,65.5,68.5,65.5
20161216193000,252.0,249.600006,60.289857,54,59.099998,100,65.5,68.5,65.5
20161216194500,252.0,253.800003,61.304349,54,59.099998,100,65.5,68.5,65.5
20161216200000,252.0,249.600006,60.289857,54,59.099998,100,65.5,68.5,65.5
20161216201500,252.0,245.399994,59.275361,54,59.099998,100,65.5,68.5,65.5
20161216203000,252.0,249.600006,60.289857,54,59.099998,100,65.5,68.400002,65.400002
20161216204500,252.0,245.399994,59.275361,54,59.099998,100,65.5,68.400002,65.400002
20161216210000,252.0,245.399994,59.275361,54,59.099998,100,65.5,68.400002,65.400002
20161216211500,252.0,249.600006,60.289857,54,59.900002,100,65.5,68.400002,65.400002
20161216213000,252.0,249.600006,60.289857,54,59.900002,100,65.5,68.400002,65.400002
20161216214500,252.0,245.399994,59.275361,54,59.900002,100,65.5,68.400002,65.400002
20161216220000,252.0,249.600006,60.289857,54,59.900002,100,65.5,68.400002,65.400002
20161216221500,252.0,249.600006,60.289857,54,59.200001,100,65.5,68.400002,65.400002
20161216223000,252.0,249.600006,60.289857,54,59.900002,100,65.5,68.400002,65.400002
20161216224500,252.0,245.399994,59.275361,54,59.099998,100,65.5,68.400002,65.400002
20161216230000,252.0,245.399994,59.275361,54,59.900002,100,65.5,68.400002,65.400002
20161216231500,252.0,249.600006,60.289857,54,59.900002,100,65.599998,68.400002,65.400002
20161216233000,252.0,245.399994,59.275361,54,59.900002,100,65.5,68.400002,65.400002
20161216234500,252.0,249.600006,60.289857,54,59.900002,100,65.5,68.400002,65.400002
20161217000000,252.0,249.600006,60.289857,54,59.900002,100,65.5,68.400002,65.400002
20161217001500,252.0,249.600006,60.289857,54,59.900002,100,65.599998,68.400002,65.400002
20161217003000,252.0,249.600006,60.289857,54,59.900002,100,65.599998,68.400002,65.400002
20161217004500,252.0,245.399994,59.275361,54,59.299999,100,65.599998,68.400002,65.400002
20161217010000,252.0,245.399994,59.275361,54,59.299999,100,65.599998,68.400002,65.400002
20161217011500,252.0,249.600006,60.289857,54,59.299999,100,65.599998,68.400002,65.400002
20161217013000,252.0,245.399994,59.275361,54,59.299999,100,65.599998,68.400002,65.400002
20161217014500,252.0,253.800003,61.304349,54,60.0,100,65.599998,68.400002,65.400002
20161217020000,252.0,249.600006,60.289857,54,59.200001,100,65.599998,68.400002,65.400002
20161217021500,252.0,249.600006,60.289857,54,59.200001,100,65.599998,68.400002,65.400002
20161217023000,252.0,249.600006,60.289857,54,59.200001,100,65.5,68.400002,65.400002
20161217024500,252.0,249.600006,60.289857,54,59.200001,100,65.5,68.400002,65.400002
20161217030000,252.0,249.600006,60.289857,54,60.0,100,65.5,68.400002,65.400002
20161217031500,252.0,245.399994,59.275361,54,59.200001,100,65.5,68.400002,65.400002
20161217033000,252.0,249.600006,60.289857,54,59.200001,100,65.5,68.400002,65.400002
20161217034500,252.0,245.399994,59.275361,54,59.900002,100,65.5,68.400002,65.400002
20161217040000,252.0,249.600006,60.289857,54,59.900002,100,65.5,68.400002,65.400002
20161217041500,252.0,245.399994,59.275361,54,59.900002,100,65.599998,68.400002,65.400002
20161217043000,252.0,245.399994,59.275361,54,58.799999,100,65.5,68.400002,65.400002
20161217044500,252.0,249.600006,60.289857,54,59.900002,100,65.5,68.400002,65.400002
20161217050000,252.0,249.600006,60.289857,54,59.200001,100,65.599998,68.400002,65.400002
20161217051500,252.0,253.800003,61.304349,54,59.200001,100,65.599998,68.400002,65.400002
20161217053000,252.0,249.600006,60.289857,54,59.200001,100,65.599998,68.400002,65.400002
20161217054500,252.0,249.600006,60.289857,54,59.200001,100,65.5,68.400002,65.400002
20161217060000,252.0,249.600006,60.289857,54,59.200001,100,65.5,68.400002,65.400002
20161217061500,252.0,249.600006,60.289857,54,59.200001,100,65.5,68.400002,65.400002
20161217063000,252.0,253.800003,61.304349,54,59.200001,100,65.5,68.400002,65.400002
20161217064500,252.0,249.600006,60.289857,54,59.200001,100,65.5,68.400002,65.400002
20161217070000,252.0,253.800003,61.304349,54,59.200001,100,65.5,68.400002,65.400002
20161217071500,252.0,253.800003,61.304349,54,59.900002,100,65.5,68.400002,65.400002
20161217073000,252.0,253.800003,61.304349,54,59.900002,100,65.5,68.400002,65.400002
20161217074500,252.0,241.199997,58.260869,54,59.900002,100,65.5,68.400002,65.400002
20161217080000,252.0,249.600006,60.289857,54,59.900002,100,65.5,68.400002,65.400002
20161217081500,252.0,253.800003,61.304349,55,57.200001,0,66.099998,68.400002,65.400002
20161217083000,252.0,253.800003,61.304349,55,57.200001,0,66.099998,68.400002,65.400002
20161217084500,252.0,258.0,62.318841,55,57.200001,0,66.099998,68.400002,65.400002
20161217090000,252.0,258.0,62.318841,54,57.200001,0,66.199997,68.400002,65.400002
20161217091500,252.0,258.0,62.318841,54,57.200001,0,66.199997,68.400002,65.400002
20161217093000,252.0,258.0,62.318841,53,57.200001,0,66.0,68.400002,65.400002
20161217094500,252.0,253.800003,61.304349,53,57.200001,0,66.0,68.400002,65.400002
20161217100000,252.0,241.199997,58.260869,51,57.200001,0,66.099998,68.400002,65.400002
20161217101500,252.0,245.399994,59.275361,52,57.200001,0,66.199997,68.400002,65.400002
20161217103000,252.0,241.199997,58.260869,52,57.200001,0,66.199997,68.400002,65.400002
20161217104500,252.0,241.199997,58.260869,53,57.200001,0,66.400002,68.400002,65.400002
20161217110000,252.0,245.399994,59.275361,54,57.200001,0,66.400002,68.400002,65.400002
20161217111500,252.0,249.600006,60.289857,54,57.200001,0,66.599998,68.400002,65.400002
20161217113000,252.0,253.800003,61.304349,56,57.200001,0,67.199997,68.400002,65.400002
20161217114500,252.0,258.0,62.318841,56,57.200001,0,67.5,68.400002,65.400002
20161217120000,252.0,261.0,63.043478,56,57.200001,0,67.5,68.400002,65.400002
20161217121500,252.0,253.800003,61.304349,56,57.200001,0,67.599998,68.400002,65.400002
20161217123000,252.0,258.0,62.318841,56,57.200001,0,67.699997,68.400002,65.400002
20161217124500,252.0,253.800003,61.304349,56,57.200001,0,67.800003,68.400002,65.400002
20161217130000,252.0,258.0,62.318841,56,57.200001,0,67.800003,68.400002,65.400002
20161217131500,252.0,258.0,62.318841,56,57.200001,0,67.900002,68.400002,65.400002
20161217133000,252.0,253.800003,61.304349,56,57.200001,0,67.900002,68.400002,65.400002
20161217134500,252.0,258.0,62.318841,56,57.200001,0,68.0,68.400002,65.400002
20161217140000,252.0,258.0,62.318841,56,57.200001,0,68.0,68.400002,65.400002
20161217141500,252.0,258.0,62.318841,56,57.200001,0,67.900002,68.400002,65.400002
20161217143000,252.0,253.800003,61.304349,56,57.200001,0,67.900002,68.400002,65.400002
20161217144500,252.0,258.0,62.318841,56,57.200001,0,67.699997,68.400002,65.400002
20161217150000,252.0,258.0,62.318841,56,57.200001,0,67.800003,68.400002,65.400002
20161217151500,252.0,253.800003,61.304349,56,57.200001,0,67.800003,68.400002,65.400002
20161217153000,252.0,253.800003,61.304349,56,57.200001,0,67.800003,68.400002,65.400002
20161217154500,252.0,253.800003,61.304349,56,57.200001,0,67.900002,68.400002,65.400002
20161217160000,252.0,258.0,62.318841,56,57.200001,0,67.800003,68.400002,65.400002
20161217161500,252.0,253.800003,61.304349,56,57.200001,0,67.800003,68.400002,65.400002
20161217163000,252.0,258.0,62.318841,56,57.200001,0,67.900002,68.400002,65.400002
20161217164500,252.0,258.0,62.318841,56,57.200001,0,67.900002,68.400002,65.400002
20161217170000,252.0,258.0,62.318841,56,57.200001,0,67.900002,68.400002,65.400002
20161217171500,252.0,258.0,62.318841,56,57.200001,0,67.699997,68.400002,65.400002
20161217173000,252.0,253.800003,61.304349,56,57.200001,0,67.699997,68.400002,65.400002
20161217174500,252.0,265.200012,64.057974,56,57.200001,0,67.800003,68.400002,65.400002
20161217180000,252.0,258.0,62.318841,54,57.200001,0,67.800003,68.400002,65.400002
20161217181500,252.0,258.0,62.318841,54,57.200001,0,67.800003,68.400002,65.400002
20161217183000,252.0,258.0,62.318841,53,57.200001,0,67.699997,68.400002,65.400002
20161217184500,252.0,258.0,62.318841,53,57.200001,0,67.599998,68.400002,65.400002
20161217190000,252.0,253.800003,61.304349,53,57.200001,0,67.5,68.400002,65.400002
20161217191500,252.0,249.600006,60.289857,53,57.200001,0,67.699997,68.400002,65.400002
20161217193000,252.0,258.0,62.318841,53,57.200001,0,67.699997,68.400002,65.400002
20161217194500,252.0,258.0,62.318841,53,57.200001,0,67.699997,68.400002,65.400002
20161217200000,252.0,253.800003,61.304349,53,57.200001,0,67.599998,68.400002,65.400002
20161217201500,252.0,241.199997,58.260869,53,57.200001,0,67.5,68.400002,65.400002
20161217203000,252.0,249.600006,60.289857,53,56.400002,0,67.400002,68.400002,65.400002
20161217204500,252.0,249.600006,60.289857,53,56.400002,0,67.400002,68.400002,65.400002
20161217210000,252.0,249.600006,60.289857,53,56.400002,0,67.5,68.400002,65.400002
20161217211500,252.0,245.399994,59.275361,54,56.400002,0,67.5,68.400002,65.400002
20161217213000,252.0,245.399994,59.275361,54,56.400002,0,67.5,68.400002,65.400002
20161217214500,252.0,249.600006,60.289857,54,56.400002,0,67.400002,68.400002,65.400002
20161217220000,252.0,253.800003,61.304349,55,56.400002,0,67.400002,68.400002,65.400002
20161217221500,252.0,249.600006,60.289857,55,56.400002,0,67.5,68.400002,65.400002
20161217223000,252.0,249.600006,60.289857,55,56.400002,0,67.400002,68.400002,65.400002
20161217224500,252.0,249.600006,60.289857,55,56.400002,0,67.400002,68.400002,65.400002
20161217230000,252.0,253.800003,61.304349,55,56.400002,0,67.400002,68.400002,65.400002
20161217231500,252.0,249.600006,60.289857,55,56.400002,0,67.400002,68.400002,65.400002
20161217233000,252.0,253.800003,61.304349,55,56.400002,0,67.300003,68.400002,65.400002
20161217234500,252.0,253.800003,61.304349,55,56.400002,0,67.300003,68.400002,65.400002
20161218000000,252.0,253.800003,61.304349,55,56.400002,0,67.199997,68.400002,65.400002
20161218001500,252.0,253.800003,61.304349,55,57.099998,0,67.199997,68.400002,65.400002
20161218003000,252.0,249.600006,60.289857,55,56.400002,0,67.199997,68.400002,65.400002
20161218004500,252.0,249.600006,60.289857,55,56.400002,0,67.199997,68.400002,65.400002
20161218010000,252.0,253.800003,61.304349,55,56.400002,0,67.199997,68.400002,65.400002
20161218011500,252.0,258.0,62.318841,54,56.400002,0,67.099998,68.400002,65.400002
20161218013000,252.0,261.0,63.043478,54,57.0,0,67.099998,68.400002,65.400002
20161218014500,252.0,258.0,62.318841,54,56.400002,0,67.099998,68.400002,65.400002
20161218020000,252.0,258.0,62.318841,54,56.400002,0,67.099998,68.400002,65.400002
20161218021500,252.0,258.0,62.318841,54,56.400002,0,67.0,68.400002,65.400002
20161218023000,252.0,258.0,62.318841,53,56.400002,0,67.099998,68.400002,65.400002
20161218024500,252.0,253.800003,61.304349,53,56.400002,0,67.0,68.400002,65.400002
20161218030000,252.0,258.0,62.318841,53,56.400002,0,66.900002,68.400002,65.400002
20161218031500,252.0,258.0,62.318841,53,56.400002,0,66.900002,68.400002,65.400002
20161218033000,252.0,249.600006,60.289857,52,56.400002,0,66.900002,68.400002,65.400002
20161218034500,252.0,245.399994,59.275361,53,56.400002,0,66.900002,68.400002,65.400002
20161218040000,252.0,249.600006,60.289857,53,56.400002,0,67.0,68.400002,65.400002
20161218041500,252.0,249.600006,60.289857,53,56.400002,0,66.900002,68.400002,65.400002
20161218043000,252.0,253.800003,61.304349,53,56.400002,0,66.900002,68.400002,65.400002
20161218044500,252.0,258.0,62.318841,53,56.400002,0,67.0,68.400002,65.400002
20161218050000,252.0,258.0,62.318841,53,56.400002,0,66.900002,68.400002,65.400002
20161218051500,252.0,253.800003,61.304349,53,55.599998,0,66.800003,68.400002,65.400002
20161218053000,252.0,258.0,62.318841,53,55.599998,0,66.699997,68.400002,65.400002
20161218054500,252.0,253.800003,61.304349,53,55.599998,0,66.699997,68.400002,65.400002
20161218060000,252.0,258.0,62.318841,53,55.599998,0,66.699997,68.400002,65.400002
20161218061500,252.0,253.800003,61.304349,53,55.599998,0,66.5,68.400002,65.400002
20161218063000,252.0,253.800003,61.304349,53,55.599998,0,66.5,68.400002,65.400002
20161218064500,252.0,253.800003,61.304349,53,55.599998,0,66.400002,68.400002,65.400002
20161218070000,252.0,253.800003,61.304349,53,55.599998,0,66.300003,68.400002,65.400002
20161218071500,252.0,253.800003,61.304349,53,55.599998,0,66.300003,68.400002,65.400002
20161218073000,252.0,253.800003,61.304349,53,55.599998,0,66.099998,68.400002,65.400002
20161218074500,252.0,258.0,62.318841,53,55.599998,0,66.099998,68.400002,65.400002
20161218080000,252.0,261.0,63.043478,56,55.599998,0,66.0,68.400002,65.400002
20161218081500,252.0,258.0,62.318841,55,55.599998,0,65.699997,68.400002,65.400002
20161218083000,252.0,258.0,62.318841,54,55.599998,0,65.699997,68.400002,65.400002
20161218084500,252.0,258.0,62.318841,54,55.599998,0,65.5,68.400002,65.400002
20161218090000,252.0,261.0,63.043478,54,55.599998,0,65.300003,68.400002,65.400002
20161218091500,252.0,261.0,63.043478,54,55.599998,0,65.199997,68.400002,65.400002
20161218093000,252.0,258.0,62.318841,53,55.599998,100,65.099998,68.400002,65.400002
20161218094500,252.0,261.0,63.043478,53,55.599998,100,65.099998,68.400002,65.400002
20161218100000,252.0,253.800003,61.304349,53,55.599998,100,65.0,68.400002,65.400002
20161218101500,252.0,258.0,62.318841,53,56.400002,100,64.800003,68.400002,65.400002
20161218103000,252.0,258.0,62.318841,53,56.400002,100,65.0,68.400002,65.400002
20161218104500,252.0,261.0,63.043478,53,56.400002,100,65.0,68.400002,65.400002
20161218110000,252.0,258.0,62.318841,53,56.400002,100,64.900002,68.400002,65.400002
20161218111500,252.0,258.0,62.318841,53,61.900002,100,65.300003,68.400002,65.400002
20161218113000,252.0,258.0,62.318841,53,61.099998,100,65.400002,68.400002,65.400002
20161218114500,252.0,258.0,62.318841,53,60.0,100,65.5,68.400002,65.400002
20161218120000,252.0,253.800003,61.304349,53,60.0,100,65.5,68.400002,65.400002
20161218121500,252.0,253.800003,61.304349,53,60.799999,100,65.599998,68.400002,65.400002
20161218123000,252.0,253.800003,61.304349,53,60.799999,100,65.599998,68.400002,65.400002
20161218124500,252.0,249.600006,60.289857,53,61.5,100,65.599998,68.400002,65.400002
20161218130000,252.0,249.600006,60.289857,53,55.200001,0,65.300003,68.400002,65.400002
20161218131500,252.0,258.0,62.318841,53,55.200001,100,65.0,68.400002,65.400002
20161218133000,252.0,249.600006,60.289857,53,56.0,100,64.800003,68.400002,65.400002
20161218134500,252.0,253.800003,61.304349,53,56.0,100,64.800003,68.400002,65.400002
20161218140000,252.0,253.800003,61.304349,53,64.900002,100,65.099998,68.400002,65.400002
20161218141500,252.0,249.600006,60.289857,53,58.400002,0,65.699997,68.400002,65.400002
20161218143000,252.0,253.800003,61.304349,53,55.5,100,65.099998,68.400002,65.400002
20161218144500,252.0,253.800003,61.304349,53,55.5,100,64.800003,68.400002,65.400002
20161218150000,252.0,253.800003,61.304349,53,56.299999,100,64.800003,68.400002,65.400002
20161218151500,252.0,253.800003,61.304349,53,57.0,100,64.800003,68.400002,65.400002
20161218153000,252.0,249.600006,60.289857,53,64.400002,100,65.5,68.400002,65.400002
20161218154500,252.0,253.800003,61.304349,53,55.200001,0,65.400002,68.400002,65.400002
20161218160000,252.0,253.800003,61.304349,53,55.200001,100,64.900002,68.400002,65.400002
20161218161500,252.0,253.800003,61.304349,53,56.0,100,64.800003,68.400002,65.400002
20161218163000,252.0,245.399994,59.275361,54,57.5,100,64.699997,68.400002,65.400002
20161218164500,252.0,249.600006,60.289857,54,64.900002,100,65.599998,68.400002,65.400002
20161218170000,252.0,253.800003,61.304349,54,55.599998,100,65.099998,68.400002,65.400002
20161218171500,252.0,253.800003,61.304349,54,55.599998,100,64.5,68.400002,65.400002
20161218173000,252.0,253.800003,61.304349,54,57.599998,100,65.0,68.400002,65.400002
20161218174500,252.0,253.800003,61.304349,54,65.300003,100,64.900002,68.400002,65.400002
20161218180000,252.0,258.0,62.318841,54,64.0,100,65.400002,68.400002,65.400002
20161218181500,252.0,258.0,62.318841,53,66.800003,100,65.5,68.400002,65.400002
20161218183000,252.0,258.0,62.318841,53,70.099998,100,65.599998,68.400002,65.400002
20161218184500,252.0,258.0,62.318841,53,56.400002,100,65.599998,68.400002,65.400002
20161218190000,252.0,261.0,63.043478,53,56.400002,100,64.800003,68.400002,65.400002
20161218191500,252.0,258.0,62.318841,53,59.400002,100,64.5,68.400002,65.400002
20161218193000,252.0,258.0,62.318841,53,67.5,100,65.199997,68.400002,65.400002
20161218194500,252.0,253.800003,61.304349,53,67.5,100,65.300003,68.400002,65.400002
20161218200000,252.0,253.800003,61.304349,53,64.400002,100,65.5,68.400002,65.400002
20161218201500,252.0,258.0,62.318841,53,62.799999,100,65.599998,68.400002,65.400002
20161218203000,252.0,258.0,62.318841,53,62.799999,100,65.599998,68.400002,65.400002
20161218204500,252.0,258.0,62.318841,53,66.400002,100,65.599998,68.400002,65.400002
20161218210000,252.0,258.0,62.318841,53,55.900002,0,65.300003,68.400002,65.400002
20161218211500,252.0,258.0,62.318841,53,55.900002,100,64.599998,68.400002,65.400002
20161218213000,252.0,258.0,62.318841,53,63.5,100,65.0,68.400002,65.400002
20161218214500,252.0,258.0,62.318841,53,61.099998,100,64.800003,68.400002,65.400002
20161218220000,252.0,253.800003,61.304349,53,65.300003,100,65.599998,68.400002,65.400002
20161218221500,252.0,258.0,62.318841,53,70.0,100,65.599998,68.400002,65.400002
20161218223000,252.0,253.800003,61.304349,53,55.599998,100,64.699997,68.400002,65.400002
20161218224500,252.0,258.0,62.318841,53,70.400002,100,64.800003,68.400002,65.400002
20161218230000,252.0,258.0,62.318841,53,69.400002,100,64.699997,68.400002,65.400002
20161218231500,252.0,258.0,62.318841,53,67.300003,100,65.599998,68.400002,65.400002
20161218233000,252.0,258.0,62.318841,53,55.5,100,64.599998,68.400002,65.400002
20161218234500,252.0,258.0,62.318841,53,73.599998,100,65.0,68.400002,65.400002
20161219000000,252.0,249.600006,60.289857,52,69.900002,100,64.800003,68.400002,65.400002
20161219001500,252.0,245.399994,59.275361,52,67.699997,100,65.599998,68.400002,65.400002
20161219003000,252.0,245.399994,59.275361,52,55.200001,100,65.099998,68.400002,65.400002
20161219004500,252.0,245.399994,59.275361,52,56.0,100,64.699997,68.400002,65.400002
20161219010000,252.0,249.600006,60.289857,52,61.099998,100,64.599998,68.400002,65.400002
20161219011500,252.0,245.399994,59.275361,52,62.0,100,65.300003,68.400002,65.400002
20161219013000,252.0,241.199997,58.260869,52,64.400002,100,65.599998,68.400002,65.400002
20161219014500,252.0,245.399994,59.275361,52,55.900002,0,65.300003,68.400002,65.400002
20161219020000,252.0,241.199997,58.260869,52,55.099998,100,64.800003,68.400002,65.400002
20161219021500,252.0,241.199997,58.260869,52,55.099998,100,64.699997,68.400002,65.400002
20161219023000,252.0,249.600006,60.289857,53,64.400002,100,65.099998,68.400002,65.400002
20161219024500,252.0,245.399994,59.275361,53,66.199997,100,65.5,68.400002,65.400002
20161219030000,252.0,241.199997,58.260869,53,64.800003,100,65.599998,68.400002,65.400002
20161219031500,252.0,253.800003,61.304349,54,54.700001,100,65.099998,68.400002,65.400002
20161219033000,252.0,249.600006,60.289857,54,55.900002,100,64.699997,68.400002,65.400002
20161219034500,252.0,253.800003,61.304349,53,55.900002,100,64.599998,68.400002,65.400002
20161219040000,252.0,253.800003,61.304349,53,67.0,100,65.300003,68.400002,65.400002
20161219041500,252.0,253.800003,61.304349,53,63.900002,100,65.5,68.400002,65.400002
20161219043000,252.0,258.0,62.318841,53,62.0,100,65.599998,68.400002,65.400002
20161219044500,252.0,258.0,62.318841,53,55.099998,0,65.5,68.400002,65.400002
20161219050000,252.0,258.0,62.318841,53,54.299999,100,65.099998,68.400002,65.400002
20161219051500,252.0,253.800003,61.304349,53,56.0,100,64.800003,68.400002,65.400002
20161219053000,252.0,258.0,62.318841,53,56.0,100,64.699997,68.400002,65.400002
20161219054500,252.0,253.800003,61.304349,53,64.900002,100,65.300003,68.400002,65.400002
20161219060000,252.0,253.800003,61.304349,53,55.099998,100,65.099998,68.400002,65.400002
20161219061500,252.0,258.0,62.318841,53,55.099998,100,64.699997,68.400002,65.400002
20161219063000,252.0,253.800003,61.304349,53,68.099998,100,64.599998,68.400002,65.400002
20161219064500,252.0,253.800003,61.304349,53,65.400002,100,65.400002,68.400002,65.400002
20161219070000,252.0,258.0,62.318841,53,64.400002,100,65.5,68.400002,65.400002
20161219071500,252.0,253.800003,61.304349,53,62.599998,100,65.5,68.400002,65.400002
20161219073000,252.0,253.800003,61.304349,53,63.700001,100,65.5,68.400002,65.400002
20161219074500,252.0,249.600006,60.289857,53,65.300003,100,65.599998,68.400002,65.400002
20161219080000,252.0,258.0,62.318841,53,55.200001,100,65.0,68.400002,65.400002
20161219081500,252.0,253.800003,61.304349,53,55.200001,100,64.599998,68.400002,65.400002
20161219083000,252.0,245.399994,59.275361,54,67.300003,100,64.800003,68.400002,65.400002
20161219084500,252.0,245.399994,59.275361,54,72.900002,100,65.300003,68.400002,65.400002
20161219090000,252.0,241.199997,58.260869,54,56.299999,0,65.300003,68.400002,65.400002
20161219091500,252.0,258.0,62.318841,55,56.299999,100,64.400002,68.400002,65.400002
20161219093000,252.0,261.0,63.043478,55,68.699997,100,65.099998,68.400002,65.400002
20161219094500,252.0,258.0,62.318841,55,62.599998,100,65.0,68.400002,65.400002
20161219100000,252.0,258.0,62.318841,54,62.599998,100,65.199997,68.400002,65.400002
20161219101500,252.0,258.0,62.318841,54,64.0,100,65.300003,68.400002,65.400002
20161219103000,252.0,258.0,62.318841,53,65.800003,100,65.300003,68.400002,65.400002
20161219104500,252.0,258.0,62.318841,53,63.599998,100,65.5,68.400002,65.400002
20161219110000,252.0,258.0,62.318841,53,62.400002,100,65.599998,68.400002,65.400002
20161219111500,252.0,253.800003,61.304349,53,56.0,0,65.199997,68.400002,65.400002
20161219113000,252.0,249.600006,60.289857,53,56.0,100,65.0,68.400002,65.400002
20161219114500,252.0,253.800003,61.304349,53,56.0,100,65.0,68.400002,65.400002
20161219120000,252.0,249.600006,60.289857,53,56.700001,100,65.0,68.400002,65.400002
20161219121500,252.0,249.600006,60.289857,53,56.700001,100,65.0,68.400002,65.400002
20161219123000,252.0,253.800003,61.304349,53,56.700001,100,65.0,68.400002,65.400002
20161219124500,252.0,249.600006,60.289857,53,56.700001,100,65.0,68.400002,65.400002
20161219130000,252.0,253.800003,61.304349,53,60.299999,100,65.0,68.400002,65.400002
20161219131500,252.0,249.600006,60.289857,53,61.599998,100,65.400002,68.400002,65.400002
20161219133000,252.0,245.399994,59.275361,53,61.599998,100,65.599998,68.400002,65.400002
20161219134500,252.0,249.600006,60.289857,53,56.799999,0,65.699997,68.400002,65.400002
20161219140000,252.0,241.199997,58.260869,53,56.799999,0,65.300003,68.400002,65.400002
20161219141500,252.0,245.399994,59.275361,53,56.799999,100,65.099998,68.400002,65.400002
20161219143000,252.0,245.399994,59.275361,53,56.0,100,65.099998,68.400002,65.400002
20161219144500,252.0,245.399994,59.275361,53,56.0,100,65.099998,68.400002,65.400002
20161219150000,252.0,249.600006,60.289857,53,56.0,100,65.099998,68.400002,65.400002
20161219151500,252.0,245.399994,59.275361,54,56.0,100,65.0,68.400002,65.400002
20161219153000,252.0,249.600006,60.289857,54,57.099998,100,65.0,68.400002,65.400002
20161219154500,252.0,249.600006,60.289857,54,57.099998,100,65.0,68.400002,65.400002
20161219160000,252.0,245.399994,59.275361,54,57.099998,100,65.0,68.400002,65.400002
20161219161500,252.0,253.800003,61.304349,54,57.099998,100,65.0,68.400002,65.400002
20161219163000,252.0,253.800003,61.304349,54,57.099998,100,65.0,68.400002,65.400002
20161219164500,252.0,249.600006,60.289857,54,62.400002,100,65.300003,68.400002,65.400002
20161219170000,252.0,249.600006,60.289857,54,61.5,100,65.599998,68.400002,65.400002
20161219171500,252.0,249.600006,60.289857,54,57.200001,0,65.699997,68.400002,65.400002
20161219173000,252.0,249.600006,60.289857,54,55.200001,0,65.400002,68.400002,65.400002
20161219174500,252.0,245.399994,59.275361,54,55.900002,0,65.199997,68.400002,65.400002
20161219180000,252.0,249.600006,60.289857,54,55.200001,100,65.0,68.400002,65.400002
20161219181500,252.0,245.399994,59.275361,54,55.200001,100,65.0,68.400002,65.400002
20161219183000,252.0,249.600006,60.289857,54,56.0,100,64.800003,68.400002,65.400002
20161219184500,252.0,249.600006,60.289857,54,56.700001,100,64.800003,68.400002,65.400002
20161219190000,252.0,249.600006,60.289857,54,64.0,100,65.300003,68.400002,65.400002
20161219191500,252.0,249.600006,60.289857,54,65.400002,0,65.699997,68.400002,65.400002
20161219193000,252.0,241.199997,58.260869,54,55.5,100,65.099998,68.400002,65.400002
20161219194500,252.0,241.199997,58.260869,54,55.5,100,64.800003,68.400002,65.400002
20161219200000,252.0,245.399994,59.275361,54,56.700001,100,64.599998,68.400002,65.400002
20161219201500,252.0,241.199997,58.260869,54,62.400002,100,65.0,68.400002,65.400002
20161219203000,252.0,245.399994,59.275361,54,61.099998,100,65.099998,68.400002,65.400002
20161219204500,252.0,241.199997,58.260869,54,60.400002,100,65.099998,68.400002,65.400002
20161219210000,252.0,245.399994,59.275361,54,60.400002,100,65.099998,68.400002,65.400002
20161219211500,252.0,245.399994,59.275361,54,63.299999,100,65.099998,68.400002,65.400002
20161219213000,252.0,245.399994,59.275361,54,58.5,0,65.699997,68.400002,65.400002
20161219214500,252.0,249.600006,60.289857,54,55.099998,100,64.800003,68.400002,65.400002
20161219220000,252.0,249.600006,60.289857,54,57.5,100,64.5,68.400002,65.400002
20161219221500,252.0,261.0,63.043478,54,57.5,100,65.099998,68.400002,65.400002
20161219223000,252.0,258.0,62.318841,54,64.0,100,65.199997,68.400002,65.400002
20161219224500,252.0,261.0,63.043478,54,64.0,100,65.5,68.400002,65.400002
20161219230000,252.0,258.0,62.318841,54,61.299999,0,65.699997,68.400002,65.400002
20161219231500,252.0,258.0,62.318841,54,54.700001,100,65.0,68.400002,65.400002
20161219233000,252.0,258.0,62.318841,54,56.299999,100,64.599998,68.400002,65.400002
20161219234500,252.0,258.0,62.318841,54,69.099998,100,64.900002,68.400002,65.400002
20161220000000,252.0,253.800003,61.304349,54,65.199997,100,65.300003,68.400002,65.400002
20161220001500,252.0,258.0,62.318841,54,67.0,100,65.599998,68.400002,65.400002
20161220003000,252.0,253.800003,61.304349,54,69.900002,0,65.699997,68.400002,65.400002
20161220004500,252.0,258.0,62.318841,54,54.700001,100,65.0,68.400002,65.400002
20161220010000,252.0,258.0,62.318841,54,56.0,100,64.599998,68.400002,65.400002
20161220011500,252.0,258.0,62.318841,54,59.599998,100,65.0,67.900002,64.900002
20161220013000,252.0,258.0,62.318841,54,57.099998,100,64.5,67.900002,64.900002
20161220014500,252.0,253.800003,61.304349,54,70.5,100,64.5,67.900002,64.900002
20161220020000,252.0,258.0,62.318841,54,67.099998,100,64.900002,67.900002,64.900002
20161220021500,252.0,258.0,62.318841,54,64.800003,100,65.099998,67.900002,64.900002
20161220023000,252.0,258.0,62.318841,54,55.5,0,64.699997,67.900002,64.900002
20161220024500,252.0,253.800003,61.304349,54,55.5,100,64.199997,67.900002,64.900002
20161220030000,252.0,253.800003,61.304349,54,57.5,100,64.099998,67.900002,64.900002
20161220031500,252.0,249.600006,60.289857,54,83.599998,100,64.599998,67.900002,64.900002
20161220033000,252.0,249.600006,60.289857,54,56.299999,0,65.0,67.900002,64.900002
20161220034500,252.0,253.800003,61.304349,54,55.200001,100,64.400002,67.900002,64.900002
20161220040000,252.0,253.800003,61.304349,54,55.200001,100,64.199997,67.900002,64.900002
20161220041500,252.0,253.800003,61.304349,54,66.199997,100,64.099998,67.900002,64.900002
20161220043000,252.0,253.800003,61.304349,54,73.699997,100,64.599998,67.900002,64.900002
20161220044500,252.0,258.0,62.318841,54,69.599998,100,64.900002,67.900002,64.900002
20161220050000,252.0,253.800003,61.304349,54,62.900002,0,65.099998,67.599998,64.599998
20161220051500,252.0,265.200012,64.057974,54,54.299999,0,64.699997,67.199997,64.199997
20161220053000,252.0,258.0,62.318841,54,54.299999,0,64.300003,67.199997,64.199997
20161220054500,252.0,258.0,62.318841,54,54.299999,100,64.0,67.199997,64.199997
20161220060000,252.0,258.0,62.318841,54,54.299999,100,63.700001,67.199997,64.199997
20161220061500,252.0,253.800003,61.304349,54,55.599998,100,63.599998,66.699997,63.700001
20161220063000,252.0,258.0,62.318841,53,55.599998,100,63.400002,67.199997,64.199997
20161220064500,252.0,249.600006,60.289857,53,67.199997,100,63.700001,66.599998,63.599998
20161220070000,252.0,249.600006,60.289857,53,54.299999,100,63.700001,67.199997,64.199997
20161220071500,252.0,245.399994,59.275361,53,55.900002,100,63.5,67.199997,64.199997
20161220073000,252.0,245.399994,59.275361,54,74.599998,100,63.599998,67.199997,64.199997
20161220074500,252.0,241.199997,58.260869,54,69.300003,100,64.199997,67.199997,64.199997
20161220080000,252.0,249.600006,60.289857,54,55.200001,100,64.199997,67.199997,64.199997
20161220081500,252.0,245.399994,59.275361,54,55.200001,100,63.799999,67.199997,64.199997
20161220083000,252.0,249.600006,60.289857,54,56.299999,100,63.599998,67.199997,64.199997
20161220084500,252.0,249.600006,60.289857,54,56.299999,100,63.599998,67.199997,64.199997
20161220090000,252.0,249.600006,60.289857,54,55.5,100,63.099998,67.199997,64.199997
20161220091500,252.0,253.800003,61.304349,54,74.099998,100,63.599998,67.199997,64.199997
20161220093000,252.0,253.800003,61.304349,54,68.599998,100,64.0,67.199997,64.199997
20161220094500,252.0,253.800003,61.304349,54,64.400002,100,64.199997,67.199997,64.199997
20161220100000,252.0,258.0,62.318841,55,56.299999,100,63.299999,66.699997,63.700001
20161220101500,252.0,258.0,62.318841,55,75.400002,100,63.099998,67.099998,64.099998
20161220103000,252.0,258.0,62.318841,55,74.300003,100,63.599998,67.199997,64.199997
20161220104500,252.0,253.800003,61.304349,55,71.599998,100,64.699997,67.800003,64.800003
20161220110000,252.0,253.800003,61.304349,55,56.299999,0,64.599998,67.800003,64.800003
20161220111500,252.0,253.800003,61.304349,55,57.099998,100,63.700001,67.800003,64.800003
20161220113000,252.0,253.800003,61.304349,55,60.0,100,64.599998,67.800003,64.800003
20161220114500,252.0,253.800003,61.304349,55,75.400002,100,64.400002,67.800003,64.800003
20161220120000,252.0,249.600006,60.289857,55,57.200001,0,64.800003,67.800003,64.800003
20161220121500,252.0,249.600006,60.289857,55,57.200001,100,64.0,67.800003,64.800003
20161220123000,252.0,249.600006,60.289857,55,77.800003,100,64.300003,67.800003,64.800003
20161220124500,252.0,249.600006,60.289857,55,65.5,100,64.199997,67.800003,64.800003
20161220130000,252.0,253.800003,61.304349,55,66.599998,0,65.199997,67.800003,64.800003
20161220131500,252.0,258.0,62.318841,55,56.0,100,64.300003,67.800003,64.800003
20161220133000,252.0,258.0,62.318841,55,57.799999,100,63.900002,67.800003,64.800003
20161220134500,252.0,258.0,62.318841,55,59.200001,100,64.599998,67.800003,64.800003
20161220140000,252.0,258.0,62.318841,55,67.699997,100,64.800003,67.800003,64.800003
20161220141500,252.0,253.800003,61.304349,55,56.700001,0,64.599998,67.800003,64.800003
20161220143000,252.0,253.800003,61.304349,55,56.700001,100,64.0,67.800003,64.800003
20161220144500,252.0,249.600006,60.289857,55,70.099998,100,64.199997,67.800003,64.800003
20161220150000,252.0,249.600006,60.289857,55,59.0,0,65.099998,67.800003,64.800003
20161220151500,252.0,249.600006,60.289857,55,56.400002,100,64.199997,67.800003,64.800003
20161220153000,252.0,249.600006,60.289857,55,57.599998,100,64.0,67.800003,64.800003
20161220154500,252.0,253.800003,61.304349,55,68.199997,100,64.5,67.800003,64.800003
20161220160000,252.0,249.600006,60.289857,55,66.199997,100,65.0,67.800003,64.800003
20161220161500,252.0,253.800003,61.304349,55,57.200001,0,64.599998,67.800003,64.800003
20161220163000,252.0,253.800003,61.304349,55,57.200001,100,64.099998,67.800003,64.800003
20161220164500,252.0,253.800003,61.304349,55,63.5,100,64.0,67.800003,64.800003
20161220170000,252.0,253.800003,61.304349,55,63.5,0,65.099998,67.800003,64.800003
20161220171500,252.0,249.600006,60.289857,55,57.099998,100,64.199997,67.800003,64.800003
20161220173000,252.0,253.800003,61.304349,55,57.099998,100,64.0,67.800003,64.800003
20161220174500,252.0,253.800003,61.304349,55,64.199997,100,64.599998,67.800003,64.800003
20161220180000,252.0,253.800003,61.304349,55,66.199997,100,64.800003,67.800003,64.800003
20161220181500,252.0,258.0,62.318841,55,63.200001,100,65.0,67.800003,64.800003
20161220183000,252.0,253.800003,61.304349,55,56.400002,0,64.599998,67.800003,64.800003
20161220184500,252.0,258.0,62.318841,55,56.400002,100,64.0,67.800003,64.800003
20161220190000,252.0,253.800003,61.304349,55,64.900002,100,64.400002,67.800003,64.800003
20161220191500,252.0,253.800003,61.304349,55,59.200001,100,64.300003,67.800003,64.800003
20161220193000,252.0,253.800003,61.304349,55,70.5,100,65.0,67.800003,64.800003
20161220194500,252.0,258.0,62.318841,55,56.700001,100,64.400002,67.800003,64.800003
20161220200000,252.0,258.0,62.318841,55,56.700001,100,63.900002,67.800003,64.800003
20161220201500,252.0,249.600006,60.289857,55,65.900002,100,64.599998,67.800003,64.800003
20161220203000,252.0,253.800003,61.304349,55,63.200001,100,64.699997,67.800003,64.800003
20161220204500,252.0,253.800003,61.304349,55,64.900002,100,64.800003,67.800003,64.800003
20161220210000,252.0,253.800003,61.304349,55,64.900002,100,64.800003,67.800003,64.800003
20161220211500,252.0,258.0,62.318841,55,62.799999,100,64.800003,67.800003,64.800003
20161220213000,252.0,253.800003,61.304349,55,64.900002,100,64.800003,67.800003,64.800003
20161220214500,252.0,258.0,62.318841,55,64.0,100,64.800003,67.800003,64.800003
20161220220000,252.0,253.800003,61.304349,55,66.800003,100,64.800003,67.800003,64.800003
20161220221500,252.0,249.600006,60.289857,55,66.800003,100,64.800003,67.800003,64.800003
20161220223000,252.0,253.800003,61.304349,55,62.400002,100,64.800003,67.800003,64.800003
20161220224500,252.0,258.0,62.318841,55,66.800003,100,64.699997,67.800003,64.800003
20161220230000,252.0,249.600006,60.289857,55,64.800003,100,64.699997,67.800003,64.800003
20161220231500,252.0,253.800003,61.304349,55,62.700001,100,64.699997,67.800003,64.800003
20161220233000,252.0,249.600006,60.289857,55,66.199997,100,64.599998,67.800003,64.800003
20161220234500,252.0,261.0,63.043478,54,64.400002,100,64.599998,67.800003,64.800003
20161221000000,252.0,253.800003,61.304349,53,62.400002,100,64.599998,67.800003,64.800003
20161221001500,252.0,258.0,62.318841,53,64.400002,100,64.599998,67.800003,64.800003
20161221003000,252.0,249.600006,60.289857,53,67.199997,100,64.599998,67.800003,64.800003
20161221004500,252.0,253.800003,61.304349,53,63.200001,100,64.599998,67.800003,64.800003
20161221010000,252.0,249.600006,60.289857,53,63.200001,100,64.599998,67.800003,64.800003
20161221011500,252.0,253.800003,61.304349,53,67.5,100,64.5,67.800003,64.800003
20161221013000,252.0,245.399994,59.275361,53,62.400002,100,64.400002,67.800003,64.800003
20161221014500,252.0,249.600006,60.289857,53,66.800003,100,64.599998,67.800003,64.800003
20161221020000,252.0,249.600006,60.289857,53,71.0,100,64.699997,67.800003,64.800003
20161221021500,252.0,253.800003,61.304349,53,66.5,100,64.800003,67.800003,64.800003
20161221023000,252.0,253.800003,61.304349,53,64.5,100,64.800003,67.800003,64.800003
20161221024500,252.0,253.800003,61.304349,53,69.199997,100,64.900002,67.800003,64.800003
20161221030000,252.0,253.800003,61.304349,53,69.199997,100,64.900002,67.800003,64.800003
20161221031500,252.0,253.800003,61.304349,53,65.300003,100,65.0,67.800003,64.800003
20161221033000,252.0,253.800003,61.304349,53,65.300003,100,65.0,67.800003,64.800003
20161221034500,252.0,253.800003,61.304349,53,68.900002,100,65.0,67.800003,64.800003
20161221040000,252.0,253.800003,61.304349,53,67.199997,100,64.900002,67.699997,64.699997
20161221041500,252.0,249.600006,60.289857,53,56.200001,100,64.400002,67.800003,64.800003
20161221043000,252.0,249.600006,60.289857,53,57.799999,100,63.799999,67.699997,64.699997
20161221044500,252.0,249.600006,60.289857,53,74.900002,100,64.300003,67.599998,64.599998
20161221050000,252.0,253.800003,61.304349,53,79.099998,100,64.099998,67.800003,64.800003
20161221051500,252.0,253.800003,61.304349,53,57.599998,0,65.0,67.699997,64.699997
20161221053000,252.0,253.800003,61.304349,53,56.0,100,63.799999,67.599998,64.599998
20161221054500,252.0,253.800003,61.304349,53,79.099998,100,64.0,67.5,64.5
20161221060000,252.0,253.800003,61.304349,53,60.700001,100,64.099998,67.699997,64.699997
20161221061500,252.0,249.600006,60.289857,53,73.599998,100,64.5,67.5,64.5
20161221063000,252.0,249.600006,60.289857,53,56.0,0,64.300003,67.5,64.5
20161221064500,252.0,241.199997,58.260869,53,56.799999,100,63.599998,67.400002,64.400002
20161221070000,252.0,245.399994,59.275361,53,69.199997,100,64.0,67.400002,64.400002
20161221071500,252.0,249.600006,60.289857,53,79.599998,100,63.599998,67.300003,64.300003
20161221073000,252.0,249.600006,60.289857,53,70.0,100,64.599998,67.300003,64.300003
20161221074500,252.0,249.600006,60.289857,53,56.299999,100,63.700001,67.300003,64.300003
20161221080000,252.0,249.600006,60.289857,53,65.199997,100,63.400002,67.300003,64.300003
20161221081500,252.0,249.600006,60.289857,53,64.5,100,64.300003,67.300003,64.300003
20161221083000,252.0,253.800003,61.304349,53,63.200001,100,64.300003,67.300003,64.300003
20161221084500,252.0,245.399994,59.275361,53,68.099998,100,64.400002,67.300003,64.300003
20161221090000,252.0,258.0,62.318841,53,62.799999,100,64.5,67.300003,64.300003
20161221091500,252.0,253.800003,61.304349,53,56.599998,0,64.199997,67.300003,64.300003
20161221093000,252.0,253.800003,61.304349,53,56.599998,100,63.599998,67.300003,64.300003
20161221094500,252.0,258.0,62.318841,53,65.800003,100,63.400002,67.300003,64.300003
20161221100000,252.0,253.800003,61.304349,53,64.099998,100,64.400002,67.300003,64.300003
20161221101500,252.0,253.800003,61.304349,53,56.799999,0,64.300003,67.300003,64.300003
20161221103000,252.0,249.600006,60.289857,53,56.799999,100,63.700001,67.300003,64.300003
20161221104500,252.0,253.800003,61.304349,53,57.599998,100,63.5,67.300003,64.300003
20161221110000,252.0,253.800003,61.304349,53,69.599998,100,64.199997,67.300003,64.300003
20161221111500,252.0,249.600006,60.289857,53,57.599998,0,64.5,67.300003,64.300003
20161221113000,252.0,258.0,62.318841,53,56.400002,100,63.799999,67.300003,64.300003
20161221114500,252.0,249.600006,60.289857,53,57.200001,100,63.700001,67.300003,64.300003
20161221120000,252.0,253.800003,61.304349,53,57.900002,100,63.599998,67.300003,64.300003
20161221121500,252.0,253.800003,61.304349,53,65.300003,100,64.400002,67.300003,64.300003
20161221123000,252.0,245.399994,59.275361,53,57.200001,0,64.099998,67.300003,64.300003
20161221124500,252.0,253.800003,61.304349,53,56.400002,100,63.799999,67.300003,64.300003
20161221130000,252.0,249.600006,60.289857,53,57.599998,100,63.799999,67.300003,64.300003
20161221131500,252.0,253.800003,61.304349,55,57.599998,100,63.799999,67.300003,64.300003
20161221133000,252.0,258.0,62.318841,53,57.599998,100,63.799999,67.300003,64.300003
20161221134500,252.0,258.0,62.318841,53,62.799999,100,64.099998,67.300003,64.300003
20161221140000,252.0,253.800003,61.304349,53,59.700001,0,64.599998,67.300003,64.300003
20161221141500,252.0,258.0,62.318841,53,56.799999,0,64.199997,67.300003,64.300003
20161221143000,252.0,258.0,62.318841,53,56.799999,0,64.099998,67.300003,64.300003
20161221144500,252.0,249.600006,60.289857,53,56.799999,100,64.0,67.300003,64.300003
20161221150000,252.0,258.0,62.318841,53,56.799999,100,64.0,67.300003,64.300003
20161221151500,252.0,258.0,62.318841,53,56.799999,100,63.900002,67.300003,64.300003
20161221153000,252.0,253.800003,61.304349,53,57.5,100,64.0,67.300003,64.300003
20161221154500,252.0,253.800003,61.304349,53,57.5,100,64.0,67.199997,64.199997
20161221160000,252.0,253.800003,61.304349,53,57.5,100,64.0,66.800003,63.799999
20161221161500,252.0,253.800003,61.304349,53,56.400002,0,63.799999,66.699997,63.700001
20161221163000,252.0,253.800003,61.304349,53,56.400002,0,63.799999,66.699997,63.700001
20161221164500,252.0,253.800003,61.304349,53,56.400002,0,63.700001,66.699997,63.700001
20161221170000,252.0,249.600006,60.289857,53,56.400002,0,63.700001,66.699997,63.700001
20161221171500,252.0,253.800003,61.304349,53,56.400002,0,63.599998,66.699997,63.700001
20161221173000,252.0,253.800003,61.304349,53,56.400002,0,63.599998,66.699997,63.700001
20161221174500,252.0,249.600006,60.289857,53,56.400002,0,63.5,66.699997,63.700001
20161221180000,252.0,253.800003,61.304349,53,56.400002,0,63.5,66.699997,63.700001
20161221181500,252.0,258.0,62.318841,54,56.400002,100,63.299999,66.599998,63.599998
20161221183000,252.0,258.0,62.318841,54,56.400002,100,63.299999,66.099998,63.099998
20161221184500,252.0,258.0,62.318841,54,55.599998,100,63.200001,66.599998,63.599998
20161221190000,252.0,253.800003,61.304349,54,56.299999,100,63.200001,66.099998,63.099998
20161221191500,252.0,253.800003,61.304349,54,56.299999,100,63.200001,66.400002,63.400002
20161221193000,252.0,253.800003,61.304349,54,56.299999,100,63.200001,66.599998,63.599998
20161221194500,252.0,253.800003,61.304349,54,57.099998,100,63.099998,66.599998,63.599998
20161221200000,252.0,253.800003,61.304349,54,60.700001,100,63.200001,66.699997,63.700001
20161221201500,252.0,253.800003,61.304349,54,61.599998,100,63.700001,66.699997,63.700001
20161221203000,252.0,253.800003,61.304349,54,56.400002,100,63.599998,66.599998,63.599998
20161221204500,252.0,249.600006,60.289857,54,56.400002,100,63.299999,66.599998,63.599998
20161221210000,252.0,253.800003,61.304349,54,56.400002,100,63.099998,66.599998,63.599998
20161221211500,252.0,253.800003,61.304349,54,57.5,100,63.099998,66.599998,63.599998
20161221213000,252.0,253.800003,61.304349,54,57.5,100,63.200001,66.599998,63.599998
20161221214500,252.0,253.800003,61.304349,54,61.599998,100,63.5,66.900002,63.900002
20161221220000,252.0,253.800003,61.304349,54,62.799999,100,63.900002,66.599998,63.599998
20161221221500,252.0,253.800003,61.304349,54,56.400002,0,63.599998,66.599998,63.599998
20161221223000,252.0,249.600006,60.289857,54,56.400002,100,63.299999,66.599998,63.599998
20161221224500,252.0,253.800003,61.304349,54,55.599998,100,63.200001,66.599998,63.599998
20161221230000,252.0,253.800003,61.304349,54,56.299999,100,63.099998,66.599998,63.599998
20161221231500,252.0,249.600006,60.289857,54,56.299999,100,63.200001,66.599998,63.599998
20161221233000,252.0,249.600006,60.289857,54,57.099998,100,63.200001,66.599998,63.599998
20161221234500,252.0,253.800003,61.304349,54,57.099998,100,63.200001,66.599998,63.599998
20161222000000,252.0,249.600006,60.289857,54,57.099998,100,63.299999,66.599998,63.599998
20161222001500,252.0,249.600006,60.289857,54,57.099998,100,63.299999,66.599998,63.599998
20161222003000,252.0,249.600006,60.289857,54,57.099998,100,63.299999,66.599998,63.599998
20161222004500,252.0,249.600006,60.289857,54,57.099998,100,63.299999,66.599998,63.599998
20161222010000,252.0,249.600006,60.289857,54,59.200001,100,63.5,66.599998,63.599998
20161222011500,252.0,249.600006,60.289857,54,59.200001,100,63.599998,66.599998,63.599998
20161222013000,252.0,253.800003,61.304349,54,60.0,100,63.799999,66.599998,63.599998
20161222014500,252.0,249.600006,60.289857,54,59.200001,100,63.799999,66.599998,63.599998
20161222020000,252.0,249.600006,60.289857,54,56.400002,100,63.700001,66.599998,63.599998
20161222021500,252.0,249.600006,60.289857,54,56.400002,100,63.599998,66.599998,63.599998
20161222023000,252.0,249.600006,60.289857,54,56.400002,100,63.5,66.599998,63.599998
20161222024500,252.0,253.800003,61.304349,54,56.400002,100,63.299999,66.599998,63.599998
20161222030000,252.0,249.600006,60.289857,54,56.400002,100,63.299999,66.599998,63.599998
20161222031500,252.0,249.600006,60.289857,54,56.400002,100,63.200001,66.599998,63.599998
20161222033000,252.0,245.399994,59.275361,54,57.099998,100,63.200001,66.599998,63.599998
20161222034500,252.0,249.600006,60.289857,54,57.099998,100,63.299999,66.599998,63.599998
20161222040000,252.0,253.800003,61.304349,54,57.099998,100,63.299999,66.599998,63.599998
20161222041500,252.0,258.0,62.318841,54,57.099998,100,63.200001,66.599998,63.599998
20161222043000,252.0,258.0,62.318841,54,57.099998,100,63.299999,66.599998,63.599998
20161222044500,252.0,253.800003,61.304349,54,57.099998,100,63.299999,66.599998,63.599998
20161222050000,252.0,258.0,62.318841,54,59.200001,100,63.5,66.599998,63.599998
20161222051500,252.0,258.0,62.318841,54,59.200001,100,63.599998,66.599998,63.599998
20161222053000,252.0,258.0,62.318841,54,59.200001,100,63.700001,66.599998,63.599998
20161222054500,252.0,261.0,63.043478,54,59.900002,100,63.799999,66.599998,63.599998
20161222060000,252.0,253.800003,61.304349,54,57.5,0,63.799999,66.599998,63.599998
20161222061500,252.0,253.800003,61.304349,54,56.400002,0,63.599998,66.599998,63.599998
20161222063000,252.0,258.0,62.318841,54,56.400002,0,63.5,66.599998,63.599998
20161222064500,252.0,237.0,57.246377,55,56.400002,100,63.299999,66.599998,63.599998
20161222070000,252.0,253.800003,61.304349,55,56.400002,100,63.200001,66.599998,63.599998
20161222071500,252.0,258.0,62.318841,55,56.400002,100,63.099998,66.599998,63.599998
