PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161222073000,252.0,258.0,62.318841,54,57.099998,100,63.200001,66.599998,63.599998
20161222074500,252.0,258.0,62.318841,54,57.099998,100,63.200001,66.599998,63.599998
20161222080000,252.0,261.0,63.043478,54,57.099998,100,63.200001,66.599998,63.599998
20161222081500,252.0,261.0,63.043478,54,57.099998,100,63.200001,66.599998,63.599998
20161222083000,252.0,258.0,62.318841,53,60.299999,100,63.299999,66.599998,63.599998
20161222084500,252.0,261.0,63.043478,53,62.799999,100,63.799999,66.699997,63.700001
20161222090000,252.0,249.600006,60.289857,53,56.799999,0,63.799999,66.699997,63.700001
20161222091500,252.0,253.800003,61.304349,53,56.799999,0,63.599998,66.699997,63.700001
20161222093000,252.0,258.0,62.318841,53,56.799999,0,63.5,66.699997,63.700001
20161222094500,252.0,258.0,62.318841,53,56.799999,100,63.299999,66.699997,63.700001
20161222100000,252.0,253.800003,61.304349,53,56.799999,100,63.400002,66.699997,63.700001
20161222101500,252.0,253.800003,61.304349,53,57.5,100,63.299999,66.699997,63.700001
20161222103000,252.0,249.600006,60.289857,53,57.5,100,63.5,66.699997,63.700001
20161222104500,252.0,253.800003,61.304349,53,57.5,100,63.400002,66.699997,63.700001
20161222110000,252.0,249.600006,60.289857,53,57.5,100,63.400002,66.699997,63.700001
20161222111500,252.0,253.800003,61.304349,53,57.5,100,63.5,66.699997,63.700001
20161222113000,252.0,249.600006,60.289857,53,57.5,100,63.5,66.699997,63.700001
20161222114500,252.0,253.800003,61.304349,53,57.5,100,63.5,66.699997,63.700001
20161222120000,252.0,249.600006,60.289857,53,57.5,100,63.5,66.699997,63.700001
20161222121500,252.0,245.399994,59.275361,53,57.5,100,63.5,66.699997,63.700001
20161222123000,252.0,245.399994,59.275361,53,57.5,100,63.5,66.699997,63.700001
20161222124500,252.0,241.199997,58.260869,53,57.5,100,63.5,66.699997,63.700001
20161222130000,252.0,241.199997,58.260869,54,57.5,100,63.5,66.699997,63.700001
20161222131500,252.0,249.600006,60.289857,54,57.5,100,63.599998,66.699997,63.700001
20161222133000,252.0,253.800003,61.304349,54,57.5,100,63.599998,66.699997,63.700001
20161222134500,252.0,249.600006,60.289857,54,57.5,100,63.5,66.699997,63.700001
20161222140000,252.0,258.0,62.318841,54,57.5,100,63.599998,66.699997,63.700001
20161222141500,252.0,258.0,62.318841,54,56.799999,100,63.5,66.699997,63.700001
20161222143000,252.0,253.800003,61.304349,54,56.799999,100,63.5,66.699997,63.700001
20161222144500,252.0,249.600006,60.289857,54,56.799999,100,63.599998,66.699997,63.700001
20161222150000,252.0,249.600006,60.289857,54,56.799999,100,63.599998,66.699997,63.700001
20161222151500,252.0,253.800003,61.304349,54,56.799999,100,63.599998,66.699997,63.700001
20161222153000,252.0,253.800003,61.304349,54,56.799999,100,63.599998,66.699997,63.700001
20161222154500,252.0,253.800003,61.304349,54,56.799999,100,63.599998,66.699997,63.700001
20161222160000,252.0,249.600006,60.289857,54,56.799999,100,63.5,66.699997,63.700001
20161222161500,252.0,249.600006,60.289857,54,56.799999,100,63.599998,66.699997,63.700001
20161222163000,252.0,249.600006,60.289857,54,57.5,100,63.599998,66.699997,63.700001
20161222164500,252.0,249.600006,60.289857,54,57.5,100,63.599998,66.699997,63.700001
20161222170000,252.0,249.600006,60.289857,54,57.5,100,63.599998,66.699997,63.700001
20161222171500,252.0,249.600006,60.289857,54,57.5,100,63.599998,66.699997,63.700001
20161222173000,252.0,253.800003,61.304349,54,56.799999,100,63.5,66.699997,63.700001
20161222174500,252.0,258.0,62.318841,54,56.799999,100,63.5,66.699997,63.700001
20161222180000,252.0,258.0,62.318841,54,56.799999,100,63.5,66.699997,63.700001
20161222181500,252.0,261.0,63.043478,54,56.799999,100,63.400002,66.699997,63.700001
20161222183000,252.0,258.0,62.318841,54,56.799999,100,63.5,66.699997,63.700001
20161222184500,252.0,249.600006,60.289857,54,57.5,100,63.5,66.699997,63.700001
20161222190000,252.0,253.800003,61.304349,54,56.799999,100,63.400002,66.699997,63.700001
20161222191500,252.0,253.800003,61.304349,54,56.799999,100,63.400002,66.699997,63.700001
20161222193000,252.0,253.800003,61.304349,54,56.799999,100,63.400002,66.699997,63.700001
20161222194500,252.0,253.800003,61.304349,54,56.799999,100,63.299999,66.699997,63.700001
20161222200000,252.0,258.0,62.318841,54,57.900002,100,63.400002,66.699997,63.700001
20161222201500,252.0,253.800003,61.304349,54,57.900002,100,63.5,66.699997,63.700001
20161222203000,252.0,253.800003,61.304349,54,57.900002,100,63.5,66.699997,63.700001
20161222204500,252.0,258.0,62.318841,54,57.900002,100,63.400002,66.699997,63.700001
20161222210000,252.0,253.800003,61.304349,54,69.199997,100,63.799999,66.699997,63.700001
20161222211500,252.0,258.0,62.318841,54,56.0,0,63.700001,66.699997,63.700001
20161222213000,252.0,258.0,62.318841,54,56.0,100,63.299999,66.699997,63.700001
20161222214500,252.0,258.0,62.318841,54,56.0,100,63.200001,66.699997,63.700001
20161222220000,252.0,261.0,63.043478,54,56.700001,100,63.200001,66.699997,63.700001
20161222221500,252.0,258.0,62.318841,54,56.700001,100,63.200001,66.699997,63.700001
20161222223000,252.0,261.0,63.043478,54,56.700001,100,63.200001,66.699997,63.700001
20161222224500,252.0,258.0,62.318841,54,61.200001,100,63.599998,66.699997,63.700001
20161222230000,252.0,253.800003,61.304349,53,62.400002,100,63.900002,66.699997,63.700001
20161222231500,252.0,258.0,62.318841,53,56.0,0,63.5,66.699997,63.700001
20161222233000,252.0,258.0,62.318841,53,56.0,100,63.299999,66.699997,63.700001
20161222234500,252.0,258.0,62.318841,53,56.700001,100,63.200001,66.699997,63.700001
20161223000000,252.0,258.0,62.318841,53,56.700001,100,63.200001,66.699997,63.700001
20161223001500,252.0,253.800003,61.304349,53,56.700001,100,63.200001,66.699997,63.700001
20161223003000,252.0,258.0,62.318841,53,61.099998,100,63.200001,66.699997,63.700001
20161223004500,252.0,261.0,63.043478,53,63.200001,100,63.799999,66.699997,63.700001
20161223010000,252.0,253.800003,61.304349,53,56.799999,0,63.799999,66.699997,63.700001
20161223011500,252.0,258.0,62.318841,53,56.799999,100,63.5,67.300003,64.300003
20161223013000,252.0,253.800003,61.304349,53,66.300003,100,64.0,67.300003,64.300003
20161223014500,252.0,249.600006,60.289857,53,58.700001,100,63.799999,67.300003,64.300003
20161223020000,252.0,241.199997,58.260869,53,61.900002,100,64.0,67.300003,64.300003
20161223021500,252.0,245.399994,59.275361,54,60.799999,100,64.199997,67.300003,64.300003
20161223023000,252.0,245.399994,59.275361,54,62.400002,100,64.300003,67.300003,64.300003
20161223024500,252.0,241.199997,58.260869,54,61.099998,100,64.400002,67.300003,64.300003
20161223030000,252.0,241.199997,58.260869,54,62.400002,100,64.400002,67.300003,64.300003
20161223031500,252.0,253.800003,61.304349,54,61.099998,100,64.5,67.300003,64.300003
20161223033000,252.0,253.800003,61.304349,54,61.099998,100,64.5,67.5,64.5
20161223034500,252.0,253.800003,61.304349,54,61.099998,100,64.400002,67.800003,64.800003
20161223040000,252.0,249.600006,60.289857,54,61.099998,100,64.599998,67.800003,64.800003
20161223041500,252.0,258.0,62.318841,54,61.099998,100,64.5,67.800003,64.800003
20161223043000,252.0,258.0,62.318841,54,60.400002,100,64.599998,67.800003,64.800003
20161223044500,252.0,253.800003,61.304349,54,61.900002,100,64.599998,67.800003,64.800003
20161223050000,252.0,253.800003,61.304349,54,60.400002,100,64.599998,67.800003,64.800003
20161223051500,252.0,245.399994,59.275361,54,61.900002,100,64.599998,67.800003,64.800003
20161223053000,252.0,249.600006,60.289857,54,60.799999,100,64.599998,67.800003,64.800003
20161223054500,252.0,245.399994,59.275361,54,62.0,100,64.599998,67.800003,64.800003
20161223060000,252.0,241.199997,58.260869,54,60.400002,100,64.599998,67.800003,64.800003
20161223061500,252.0,245.399994,59.275361,54,62.0,100,64.599998,67.800003,64.800003
20161223063000,252.0,245.399994,59.275361,54,60.799999,100,64.699997,67.800003,64.800003
20161223064500,252.0,245.399994,59.275361,54,61.900002,100,64.699997,67.800003,64.800003
20161223070000,252.0,245.399994,59.275361,54,61.0,100,64.699997,67.800003,64.800003
20161223071500,252.0,245.399994,59.275361,54,62.400002,100,64.800003,67.800003,64.800003
20161223073000,252.0,245.399994,59.275361,54,60.799999,100,64.800003,67.800003,64.800003
20161223074500,252.0,245.399994,59.275361,54,61.900002,100,64.800003,67.800003,64.800003
20161223080000,252.0,245.399994,59.275361,54,61.099998,100,64.699997,67.800003,64.800003
20161223081500,252.0,245.399994,59.275361,54,61.099998,100,64.800003,67.800003,64.800003
20161223083000,252.0,245.399994,59.275361,54,61.900002,100,64.699997,67.800003,64.800003
20161223084500,252.0,249.600006,60.289857,54,60.799999,100,64.800003,67.800003,64.800003
20161223090000,252.0,249.600006,60.289857,54,61.900002,100,64.800003,67.800003,64.800003
20161223091500,252.0,245.399994,59.275361,54,61.900002,100,64.800003,67.800003,64.800003
20161223093000,252.0,245.399994,59.275361,54,61.200001,100,64.900002,67.800003,64.800003
20161223094500,252.0,249.600006,60.289857,54,62.0,100,65.0,67.800003,64.800003
20161223100000,252.0,253.800003,61.304349,54,60.799999,100,65.0,67.800003,64.800003
20161223101500,252.0,253.800003,61.304349,54,60.799999,100,65.0,67.800003,64.800003
20161223103000,252.0,258.0,62.318841,54,57.200001,0,64.900002,67.800003,64.800003
20161223104500,252.0,253.800003,61.304349,54,57.200001,100,64.400002,67.800003,64.800003
20161223110000,252.0,258.0,62.318841,54,57.200001,100,64.199997,67.800003,64.800003
20161223111500,252.0,258.0,62.318841,54,57.900002,100,64.199997,67.800003,64.800003
20161223113000,252.0,261.0,63.043478,54,61.5,100,64.300003,67.800003,64.800003
20161223114500,252.0,258.0,62.318841,54,62.400002,100,64.800003,67.800003,64.800003
20161223120000,252.0,261.0,63.043478,54,61.200001,100,65.0,67.800003,64.800003
20161223121500,252.0,258.0,62.318841,54,56.799999,0,64.699997,67.800003,64.800003
20161223123000,252.0,253.800003,61.304349,53,56.799999,100,64.400002,67.800003,64.800003
20161223124500,252.0,253.800003,61.304349,53,56.799999,100,64.400002,67.800003,64.800003
20161223130000,252.0,249.600006,60.289857,53,57.5,100,64.400002,67.800003,64.800003
20161223131500,252.0,249.600006,60.289857,53,57.5,100,64.400002,67.800003,64.800003
20161223133000,252.0,249.600006,60.289857,53,57.5,100,64.5,67.800003,64.800003
20161223134500,252.0,245.399994,59.275361,53,57.5,100,64.599998,67.800003,64.800003
20161223140000,252.0,241.199997,58.260869,53,57.5,100,64.599998,67.800003,64.800003
20161223141500,252.0,245.399994,59.275361,53,57.5,100,64.599998,67.800003,64.800003
20161223143000,252.0,245.399994,59.275361,53,57.5,100,64.599998,67.800003,64.800003
20161223144500,252.0,245.399994,59.275361,54,57.5,100,64.599998,67.400002,64.400002
20161223150000,252.0,249.600006,60.289857,54,57.5,0,64.599998,67.300003,64.300003
20161223151500,252.0,249.600006,60.289857,54,57.5,0,64.599998,67.300003,64.300003
20161223153000,252.0,245.399994,59.275361,54,57.5,0,64.599998,67.300003,64.300003
20161223154500,252.0,249.600006,60.289857,54,57.5,0,64.5,67.599998,64.599998
20161223160000,252.0,253.800003,61.304349,55,56.799999,100,64.400002,67.699997,64.699997
20161223161500,252.0,253.800003,61.304349,55,56.799999,100,64.400002,67.5,64.5
20161223163000,252.0,258.0,62.318841,55,56.799999,100,64.400002,67.800003,64.800003
20161223164500,252.0,253.800003,61.304349,55,56.799999,100,64.300003,67.800003,64.800003
20161223170000,252.0,253.800003,61.304349,55,57.5,100,64.300003,67.800003,64.800003
20161223171500,252.0,253.800003,61.304349,55,57.5,100,64.300003,67.800003,64.800003
20161223173000,252.0,258.0,62.318841,55,60.5,100,64.400002,67.599998,64.599998
20161223174500,252.0,253.800003,61.304349,55,59.200001,0,64.900002,67.5,64.5
20161223180000,252.0,249.600006,60.289857,55,56.400002,0,64.400002,67.300003,64.300003
20161223181500,252.0,253.800003,61.304349,55,56.400002,0,64.300003,67.300003,64.300003
20161223183000,252.0,258.0,62.318841,55,56.400002,0,64.199997,67.300003,64.300003
20161223184500,252.0,253.800003,61.304349,55,56.400002,0,64.099998,67.300003,64.300003
20161223190000,252.0,253.800003,61.304349,55,56.400002,100,64.0,67.300003,64.300003
20161223191500,252.0,253.800003,61.304349,55,56.400002,100,64.0,67.300003,64.300003
20161223193000,252.0,249.600006,60.289857,55,56.400002,100,63.900002,67.300003,64.300003
20161223194500,252.0,249.600006,60.289857,55,57.5,100,64.0,67.300003,64.300003
20161223200000,252.0,249.600006,60.289857,55,57.5,100,64.0,67.300003,64.300003
20161223201500,252.0,249.600006,60.289857,55,57.5,100,64.0,67.300003,64.300003
20161223203000,252.0,249.600006,60.289857,55,57.5,100,64.0,67.300003,64.300003
20161223204500,252.0,249.600006,60.289857,55,57.5,100,64.0,67.300003,64.300003
20161223210000,252.0,249.600006,60.289857,55,57.5,100,64.0,67.300003,64.300003
20161223211500,252.0,249.600006,60.289857,55,57.5,100,64.0,67.300003,64.300003
20161223213000,252.0,245.399994,59.275361,55,57.5,100,64.0,67.300003,64.300003
20161223214500,252.0,249.600006,60.289857,55,57.5,100,64.0,67.300003,64.300003
20161223220000,252.0,253.800003,61.304349,55,57.5,100,64.0,67.300003,64.300003
20161223221500,252.0,249.600006,60.289857,55,61.5,100,64.099998,67.300003,64.300003
20161223223000,252.0,253.800003,61.304349,55,61.5,100,64.400002,67.300003,64.300003
20161223224500,252.0,253.800003,61.304349,55,56.799999,0,64.400002,67.300003,64.300003
20161223230000,252.0,249.600006,60.289857,55,56.799999,0,64.0,67.300003,64.300003
20161223231500,252.0,249.600006,60.289857,55,56.799999,100,63.799999,67.300003,64.300003
20161223233000,252.0,253.800003,61.304349,55,56.799999,100,63.799999,67.300003,64.300003
20161223234500,252.0,253.800003,61.304349,55,56.799999,100,63.799999,67.300003,64.300003
20161224000000,252.0,253.800003,61.304349,55,57.5,100,63.799999,67.300003,64.300003
20161224001500,252.0,253.800003,61.304349,55,61.200001,100,64.099998,67.300003,64.300003
20161224003000,252.0,253.800003,61.304349,55,62.799999,100,64.400002,67.300003,64.300003
20161224004500,252.0,249.600006,60.289857,55,56.400002,0,64.199997,67.300003,64.300003
20161224010000,252.0,253.800003,61.304349,55,56.400002,100,63.900002,67.300003,64.300003
20161224011500,252.0,261.0,63.043478,54,58.299999,100,63.799999,67.800003,64.800003
20161224013000,252.0,253.800003,61.304349,53,56.799999,100,64.300003,67.800003,64.800003
20161224014500,252.0,253.800003,61.304349,53,66.800003,100,64.900002,67.800003,64.800003
20161224020000,252.0,249.600006,60.289857,53,57.599998,100,64.599998,68.400002,65.400002
20161224021500,252.0,258.0,62.318841,53,72.199997,100,65.0,68.400002,65.400002
20161224023000,252.0,258.0,62.318841,53,67.199997,100,64.800003,68.400002,65.400002
20161224024500,252.0,253.800003,61.304349,53,69.599998,100,65.599998,68.400002,65.400002
20161224030000,252.0,253.800003,61.304349,53,56.400002,100,65.0,68.400002,65.400002
20161224031500,252.0,258.0,62.318841,53,57.5,100,64.5,68.400002,65.400002
20161224033000,252.0,258.0,62.318841,53,60.799999,100,65.099998,68.400002,65.400002
20161224034500,252.0,253.800003,61.304349,53,61.5,100,64.800003,68.400002,65.400002
20161224040000,252.0,258.0,62.318841,53,62.400002,100,65.099998,68.400002,65.400002
20161224041500,252.0,258.0,62.318841,53,63.400002,100,65.199997,68.400002,65.400002
20161224043000,252.0,258.0,62.318841,53,61.599998,100,65.300003,68.400002,65.400002
20161224044500,252.0,253.800003,61.304349,53,63.200001,100,65.300003,68.400002,65.400002
20161224050000,252.0,253.800003,61.304349,53,61.599998,100,65.400002,68.400002,65.400002
20161224051500,252.0,253.800003,61.304349,53,63.599998,100,65.5,68.400002,65.400002
20161224053000,252.0,258.0,62.318841,53,61.599998,100,65.5,68.400002,65.400002
20161224054500,252.0,258.0,62.318841,53,62.799999,100,65.5,68.400002,65.400002
20161224060000,252.0,253.800003,61.304349,53,62.799999,100,65.599998,68.400002,65.400002
20161224061500,252.0,253.800003,61.304349,53,61.599998,100,65.599998,68.400002,65.400002
20161224063000,252.0,253.800003,61.304349,53,63.599998,100,65.599998,68.400002,65.400002
20161224064500,252.0,258.0,62.318841,53,62.0,100,65.599998,68.400002,65.400002
20161224070000,252.0,245.399994,59.275361,52,62.0,100,65.599998,68.400002,65.400002
20161224071500,252.0,241.199997,58.260869,52,62.900002,100,65.599998,68.400002,65.400002
20161224073000,252.0,245.399994,59.275361,52,57.200001,0,65.5,68.400002,65.400002
20161224074500,252.0,245.399994,59.275361,54,56.400002,100,64.900002,68.400002,65.400002
20161224080000,252.0,245.399994,59.275361,54,57.200001,100,64.599998,68.400002,65.400002
20161224081500,252.0,241.199997,58.260869,54,67.699997,100,64.900002,68.400002,65.400002
20161224083000,252.0,249.600006,60.289857,55,64.0,100,65.599998,68.400002,65.400002
20161224084500,252.0,249.600006,60.289857,55,57.5,0,65.199997,68.400002,65.400002
20161224090000,252.0,249.600006,60.289857,55,57.5,100,64.699997,68.400002,65.400002
20161224091500,252.0,245.399994,59.275361,55,58.299999,100,64.599998,68.400002,65.400002
20161224093000,252.0,245.399994,59.275361,55,60.799999,100,65.300003,68.400002,65.400002
20161224094500,252.0,245.399994,59.275361,55,59.599998,100,65.099998,68.400002,65.400002
20161224100000,252.0,245.399994,59.275361,55,59.599998,100,65.0,68.400002,65.400002
20161224101500,252.0,253.800003,61.304349,55,62.0,100,65.300003,68.400002,65.400002
20161224103000,252.0,249.600006,60.289857,55,63.599998,100,65.599998,68.400002,65.400002
20161224104500,252.0,245.399994,59.275361,55,56.799999,0,65.199997,68.400002,65.400002
20161224110000,252.0,249.600006,60.289857,55,56.799999,100,65.0,68.400002,65.400002
20161224111500,252.0,249.600006,60.289857,55,57.900002,100,65.0,68.400002,65.400002
20161224113000,252.0,249.600006,60.289857,55,57.900002,100,65.0,68.400002,65.400002
20161224114500,252.0,245.399994,59.275361,55,57.900002,100,65.0,68.400002,65.400002
20161224120000,252.0,245.399994,59.275361,55,57.900002,100,65.0,68.400002,65.400002
20161224121500,252.0,249.600006,60.289857,55,57.900002,100,65.0,68.400002,65.400002
20161224123000,252.0,249.600006,60.289857,55,57.900002,100,65.099998,68.400002,65.400002
20161224124500,252.0,249.600006,60.289857,55,57.900002,100,65.099998,68.400002,65.400002
20161224130000,252.0,249.600006,60.289857,55,57.900002,100,65.099998,68.400002,65.400002
20161224131500,252.0,249.600006,60.289857,55,57.900002,100,65.199997,68.400002,65.400002
20161224133000,252.0,249.600006,60.289857,55,57.900002,100,65.199997,68.400002,65.400002
20161224134500,252.0,253.800003,61.304349,55,57.900002,100,65.300003,68.400002,65.400002
20161224140000,252.0,249.600006,60.289857,55,57.900002,100,65.300003,68.400002,65.400002
20161224141500,252.0,253.800003,61.304349,55,57.900002,100,65.300003,68.400002,65.400002
20161224143000,252.0,249.600006,60.289857,55,57.900002,100,65.300003,68.400002,65.400002
20161224144500,252.0,253.800003,61.304349,55,57.900002,100,65.300003,68.400002,65.400002
20161224150000,252.0,245.399994,59.275361,55,57.900002,100,65.300003,68.400002,65.400002
20161224151500,252.0,249.600006,60.289857,55,57.900002,100,65.300003,68.400002,65.400002
20161224153000,252.0,249.600006,60.289857,55,57.900002,100,65.300003,68.400002,65.400002
20161224154500,252.0,253.800003,61.304349,55,57.900002,100,65.199997,68.400002,65.400002
20161224160000,252.0,249.600006,60.289857,55,57.900002,100,65.199997,68.400002,65.400002
20161224161500,252.0,249.600006,60.289857,55,57.200001,100,65.199997,68.400002,65.400002
20161224163000,252.0,249.600006,60.289857,55,57.200001,100,65.199997,68.400002,65.400002
20161224164500,252.0,253.800003,61.304349,55,57.200001,100,65.199997,68.400002,65.400002
20161224170000,252.0,249.600006,60.289857,55,57.200001,100,65.099998,68.400002,65.400002
20161224171500,252.0,249.600006,60.289857,55,61.599998,100,65.5,68.400002,65.400002
20161224173000,252.0,249.600006,60.289857,55,56.799999,0,65.5,68.400002,65.400002
20161224174500,252.0,245.399994,59.275361,55,56.799999,0,65.199997,68.400002,65.400002
20161224180000,252.0,249.600006,60.289857,55,56.799999,100,65.099998,68.400002,65.400002
20161224181500,252.0,245.399994,59.275361,55,56.799999,100,65.0,68.400002,65.400002
20161224183000,252.0,249.600006,60.289857,55,56.799999,100,64.900002,68.400002,65.400002
20161224184500,252.0,249.600006,60.289857,55,57.400002,100,64.900002,68.400002,65.400002
20161224190000,252.0,245.399994,59.275361,55,57.400002,100,64.900002,68.400002,65.400002
20161224191500,252.0,249.600006,60.289857,55,61.099998,100,65.199997,68.400002,65.400002
20161224193000,252.0,245.399994,59.275361,55,62.400002,100,65.599998,68.400002,65.400002
20161224194500,252.0,249.600006,60.289857,55,56.799999,0,65.300003,68.400002,65.400002
20161224200000,252.0,249.600006,60.289857,55,56.799999,100,65.0,68.400002,65.400002
20161224201500,252.0,258.0,62.318841,55,56.799999,100,64.900002,68.400002,65.400002
20161224203000,252.0,258.0,62.318841,54,57.900002,100,64.800003,68.400002,65.400002
20161224204500,252.0,253.800003,61.304349,53,57.900002,100,64.800003,68.400002,65.400002
20161224210000,252.0,253.800003,61.304349,53,62.0,100,65.300003,68.400002,65.400002
20161224211500,252.0,245.399994,59.275361,53,62.799999,100,65.599998,68.400002,65.400002
20161224213000,252.0,249.600006,60.289857,53,56.799999,0,65.199997,68.400002,65.400002
20161224214500,252.0,249.600006,60.289857,53,56.799999,100,65.0,68.400002,65.400002
20161224220000,252.0,249.600006,60.289857,53,57.5,100,64.800003,68.400002,65.400002
20161224221500,252.0,249.600006,60.289857,53,57.5,100,64.800003,68.400002,65.400002
20161224223000,252.0,249.600006,60.289857,53,62.099998,100,65.099998,68.400002,65.400002
20161224224500,252.0,253.800003,61.304349,53,62.099998,100,65.5,68.400002,65.400002
20161224230000,252.0,249.600006,60.289857,53,63.200001,100,65.599998,68.400002,65.400002
20161224231500,252.0,249.600006,60.289857,53,56.700001,0,65.199997,68.400002,65.400002
20161224233000,252.0,253.800003,61.304349,53,56.700001,100,64.800003,68.400002,65.400002
20161224234500,252.0,253.800003,61.304349,53,57.5,100,64.800003,68.400002,65.400002
20161225000000,252.0,253.800003,61.304349,53,61.299999,100,64.800003,68.400002,65.400002
20161225001500,252.0,253.800003,61.304349,53,61.299999,100,65.300003,68.400002,65.400002
20161225003000,252.0,253.800003,61.304349,53,63.200001,100,65.5,68.400002,65.400002
20161225004500,252.0,249.600006,60.289857,53,62.099998,100,65.599998,68.400002,65.400002
20161225010000,252.0,253.800003,61.304349,53,56.400002,0,65.300003,68.400002,65.400002
20161225011500,252.0,253.800003,61.304349,53,56.400002,100,64.900002,68.400002,65.400002
20161225013000,252.0,249.600006,60.289857,53,57.5,100,64.800003,68.400002,65.400002
20161225014500,252.0,253.800003,61.304349,53,57.5,100,64.800003,68.400002,65.400002
20161225020000,252.0,253.800003,61.304349,53,63.200001,100,65.199997,68.400002,65.400002
20161225021500,252.0,249.600006,60.289857,53,61.599998,100,65.5,68.400002,65.400002
20161225023000,252.0,249.600006,60.289857,53,62.799999,0,65.699997,68.400002,65.400002
20161225024500,252.0,249.600006,60.289857,53,56.799999,0,65.199997,68.400002,65.400002
20161225030000,252.0,249.600006,60.289857,53,56.799999,100,64.800003,68.400002,65.400002
20161225031500,252.0,249.600006,60.289857,53,57.5,100,64.800003,68.400002,65.400002
20161225033000,252.0,253.800003,61.304349,53,61.5,100,64.800003,68.400002,65.400002
20161225034500,252.0,249.600006,60.289857,53,61.5,100,65.199997,68.400002,65.400002
20161225040000,252.0,249.600006,60.289857,53,61.5,100,65.5,68.400002,65.400002
20161225041500,252.0,249.600006,60.289857,53,61.5,100,65.599998,68.400002,65.400002
20161225043000,252.0,249.600006,60.289857,53,56.799999,0,65.300003,68.400002,65.400002
20161225044500,252.0,249.600006,60.289857,53,56.799999,100,65.0,68.400002,65.400002
20161225050000,252.0,245.399994,59.275361,53,57.5,100,64.800003,68.400002,65.400002
20161225051500,252.0,249.600006,60.289857,53,57.5,100,64.800003,68.400002,65.400002
20161225053000,252.0,249.600006,60.289857,53,63.599998,100,65.099998,68.400002,65.400002
20161225054500,252.0,249.600006,60.289857,53,61.599998,100,65.5,68.400002,65.400002
20161225060000,252.0,245.399994,59.275361,53,63.599998,100,65.599998,68.400002,65.400002
20161225061500,252.0,245.399994,59.275361,54,56.799999,0,65.199997,68.400002,65.400002
20161225063000,252.0,249.600006,60.289857,54,56.799999,100,64.900002,68.400002,65.400002
20161225064500,252.0,249.600006,60.289857,54,57.599998,100,64.800003,68.400002,65.400002
20161225070000,252.0,249.600006,60.289857,54,57.599998,100,64.800003,68.400002,65.400002
20161225071500,252.0,245.399994,59.275361,54,62.799999,100,65.300003,68.400002,65.400002
20161225073000,252.0,241.199997,58.260869,54,62.799999,100,65.599998,68.400002,65.400002
20161225074500,252.0,245.399994,59.275361,54,57.200001,0,65.5,68.400002,65.400002
20161225080000,252.0,245.399994,59.275361,54,57.200001,100,65.099998,68.400002,65.400002
20161225081500,252.0,249.600006,60.289857,54,57.200001,100,64.900002,68.400002,65.400002
20161225083000,252.0,249.600006,60.289857,54,58.0,100,64.900002,68.400002,65.400002
20161225084500,252.0,249.600006,60.289857,54,58.0,100,64.900002,68.400002,65.400002
20161225090000,252.0,249.600006,60.289857,54,61.900002,100,64.900002,68.400002,65.400002
20161225091500,252.0,245.399994,59.275361,54,63.200001,100,65.400002,68.400002,65.400002
20161225093000,252.0,253.800003,61.304349,57,62.0,100,65.599998,68.400002,65.400002
20161225094500,252.0,258.0,62.318841,56,57.200001,0,65.300003,68.400002,65.400002
20161225100000,252.0,258.0,62.318841,53,57.200001,100,65.0,68.400002,65.400002
20161225101500,252.0,258.0,62.318841,53,57.200001,100,64.800003,68.400002,65.400002
20161225103000,252.0,258.0,62.318841,53,57.200001,100,64.800003,68.400002,65.400002
20161225104500,252.0,253.800003,61.304349,53,59.900002,100,64.900002,68.400002,65.400002
20161225110000,252.0,253.800003,61.304349,53,61.900002,100,65.300003,68.400002,65.400002
20161225111500,252.0,258.0,62.318841,53,61.200001,100,65.599998,68.400002,65.400002
20161225113000,252.0,258.0,62.318841,53,57.0,0,65.300003,68.400002,65.400002
20161225114500,252.0,253.800003,61.304349,53,56.400002,100,65.099998,68.400002,65.400002
20161225120000,252.0,253.800003,61.304349,53,56.400002,100,65.0,68.400002,65.400002
20161225121500,252.0,249.600006,60.289857,53,57.5,100,65.0,68.400002,65.400002
20161225123000,252.0,245.399994,59.275361,53,57.5,100,65.0,68.400002,65.400002
20161225124500,252.0,245.399994,59.275361,53,57.5,100,65.099998,68.400002,65.400002
20161225130000,252.0,249.600006,60.289857,53,57.5,100,65.099998,68.400002,65.400002
20161225131500,252.0,249.600006,60.289857,53,57.5,100,65.099998,68.400002,65.400002
20161225133000,252.0,249.600006,60.289857,53,57.5,100,65.099998,68.400002,65.400002
20161225134500,252.0,245.399994,59.275361,53,57.5,100,65.199997,68.400002,65.400002
20161225140000,252.0,249.600006,60.289857,53,57.5,100,65.199997,68.400002,65.400002
20161225141500,252.0,253.800003,61.304349,53,57.5,100,65.199997,68.400002,65.400002
20161225143000,252.0,253.800003,61.304349,53,57.5,100,65.199997,68.400002,65.400002
20161225144500,252.0,258.0,62.318841,53,57.5,100,65.099998,68.400002,65.400002
20161225150000,252.0,253.800003,61.304349,53,57.5,100,65.099998,68.400002,65.400002
20161225151500,252.0,253.800003,61.304349,53,57.5,100,65.199997,68.400002,65.400002
20161225153000,252.0,253.800003,61.304349,53,57.5,100,65.199997,68.400002,65.400002
20161225154500,252.0,253.800003,61.304349,53,57.5,100,65.099998,68.400002,65.400002
20161225160000,252.0,249.600006,60.289857,53,57.5,100,65.099998,68.400002,65.400002
20161225161500,252.0,249.600006,60.289857,53,57.5,100,65.099998,68.400002,65.400002
20161225163000,252.0,249.600006,60.289857,53,57.5,100,65.099998,68.400002,65.400002
20161225164500,252.0,249.600006,60.289857,53,57.5,100,65.099998,68.400002,65.400002
20161225170000,252.0,249.600006,60.289857,53,57.5,100,65.099998,68.400002,65.400002
20161225171500,252.0,249.600006,60.289857,53,57.5,100,65.099998,68.400002,65.400002
20161225173000,252.0,245.399994,59.275361,53,57.5,100,65.099998,68.400002,65.400002
20161225174500,252.0,245.399994,59.275361,53,57.5,100,65.099998,68.400002,65.400002
20161225180000,252.0,245.399994,59.275361,54,57.5,100,65.099998,68.400002,65.400002
20161225181500,252.0,245.399994,59.275361,54,61.5,100,65.300003,68.400002,65.400002
20161225183000,252.0,245.399994,59.275361,54,61.5,100,65.599998,68.400002,65.400002
20161225184500,252.0,249.600006,60.289857,54,56.799999,0,65.300003,68.400002,65.400002
20161225190000,252.0,245.399994,59.275361,54,56.799999,100,65.099998,68.400002,65.400002
20161225191500,252.0,245.399994,59.275361,54,56.799999,100,64.900002,68.400002,65.400002
20161225193000,252.0,245.399994,59.275361,54,56.799999,100,64.800003,68.400002,65.400002
20161225194500,252.0,249.600006,60.289857,54,57.900002,100,64.900002,68.400002,65.400002
20161225200000,252.0,249.600006,60.289857,54,57.900002,100,64.900002,68.400002,65.400002
20161225201500,252.0,253.800003,61.304349,54,61.599998,100,65.400002,68.400002,65.400002
20161225203000,252.0,253.800003,61.304349,54,61.599998,100,65.599998,68.400002,65.400002
20161225204500,252.0,249.600006,60.289857,54,61.599998,0,65.699997,68.400002,65.400002
20161225210000,252.0,253.800003,61.304349,54,56.799999,0,65.199997,68.400002,65.400002
20161225211500,252.0,258.0,62.318841,54,56.799999,100,65.0,68.400002,65.400002
20161225213000,252.0,258.0,62.318841,53,56.799999,100,64.800003,68.400002,65.400002
20161225214500,252.0,258.0,62.318841,53,56.799999,100,64.699997,68.400002,65.400002
20161225220000,252.0,253.800003,61.304349,53,60.799999,100,65.099998,68.400002,65.400002
20161225221500,252.0,258.0,62.318841,53,61.5,100,65.300003,68.400002,65.400002
20161225223000,252.0,249.600006,60.289857,53,61.5,100,65.5,68.400002,65.400002
20161225224500,252.0,258.0,62.318841,53,60.700001,100,65.599998,68.400002,65.400002
20161225230000,252.0,258.0,62.318841,53,61.599998,100,65.599998,68.400002,65.400002
20161225231500,252.0,253.800003,61.304349,53,56.799999,0,65.099998,68.400002,65.400002
20161225233000,252.0,253.800003,61.304349,53,56.799999,100,64.900002,68.400002,65.400002
20161225234500,252.0,253.800003,61.304349,53,56.799999,100,64.800003,68.400002,65.400002
20161226000000,252.0,258.0,62.318841,53,59.900002,100,64.699997,68.400002,65.400002
20161226001500,252.0,258.0,62.318841,53,60.799999,100,65.199997,68.400002,65.400002
20161226003000,252.0,253.800003,61.304349,53,62.400002,100,65.5,68.400002,65.400002
20161226004500,252.0,253.800003,61.304349,53,60.799999,100,65.5,68.400002,65.400002
20161226010000,252.0,253.800003,61.304349,53,61.900002,100,65.599998,68.400002,65.400002
20161226011500,252.0,253.800003,61.304349,53,56.799999,0,65.199997,68.400002,65.400002
20161226013000,252.0,258.0,62.318841,53,56.799999,100,64.900002,68.400002,65.400002
20161226014500,252.0,258.0,62.318841,53,57.5,100,64.800003,68.400002,65.400002
20161226020000,252.0,249.600006,60.289857,53,57.5,100,64.800003,68.400002,65.400002
20161226021500,252.0,249.600006,60.289857,53,61.200001,100,65.099998,68.400002,65.400002
20161226023000,252.0,249.600006,60.289857,53,61.200001,100,65.300003,68.400002,65.400002
20161226024500,252.0,253.800003,61.304349,53,61.200001,100,65.400002,68.400002,65.400002
20161226030000,252.0,249.600006,60.289857,53,61.200001,100,65.5,68.400002,65.400002
20161226031500,252.0,253.800003,61.304349,53,61.200001,100,65.599998,68.400002,65.400002
20161226033000,252.0,253.800003,61.304349,53,61.200001,100,65.599998,68.400002,65.400002
20161226034500,252.0,241.199997,58.260869,54,61.900002,100,65.599998,68.400002,65.400002
20161226040000,252.0,249.600006,60.289857,55,57.0,0,65.5,68.400002,65.400002
20161226041500,252.0,249.600006,60.289857,55,57.0,100,65.0,68.400002,65.400002
20161226043000,252.0,249.600006,60.289857,55,57.0,100,64.800003,68.400002,65.400002
20161226044500,252.0,253.800003,61.304349,55,57.900002,100,64.800003,68.400002,65.400002
20161226050000,252.0,253.800003,61.304349,55,62.400002,100,65.0,68.400002,65.400002
20161226051500,252.0,258.0,62.318841,55,62.400002,100,65.400002,68.400002,65.400002
20161226053000,252.0,258.0,62.318841,55,62.400002,100,65.599998,68.400002,65.400002
20161226054500,252.0,258.0,62.318841,55,57.599998,0,65.599998,68.400002,65.400002
20161226060000,252.0,258.0,62.318841,55,56.799999,100,65.0,68.400002,65.400002
20161226061500,252.0,261.0,63.043478,55,57.900002,100,64.800003,68.400002,65.400002
20161226063000,252.0,258.0,62.318841,55,57.900002,100,64.699997,68.400002,65.400002
20161226064500,252.0,258.0,62.318841,57,64.900002,100,65.5,68.400002,65.400002
20161226070000,252.0,261.0,63.043478,54,56.799999,0,65.099998,68.400002,65.400002
20161226071500,252.0,258.0,62.318841,53,56.799999,100,64.699997,68.400002,65.400002
20161226073000,252.0,253.800003,61.304349,53,61.0,100,64.599998,68.400002,65.400002
20161226074500,252.0,258.0,62.318841,53,58.400002,100,65.0,68.400002,65.400002
20161226080000,252.0,253.800003,61.304349,53,68.099998,100,65.599998,68.400002,65.400002
20161226081500,252.0,253.800003,61.304349,53,56.799999,100,65.099998,68.400002,65.400002
20161226083000,252.0,253.800003,61.304349,53,56.799999,100,64.699997,68.400002,65.400002
20161226084500,252.0,261.0,63.043478,53,57.900002,100,64.599998,68.400002,65.400002
20161226090000,252.0,258.0,62.318841,53,58.799999,100,65.099998,68.400002,65.400002
20161226091500,252.0,258.0,62.318841,53,58.799999,100,65.0,68.400002,65.400002
20161226093000,252.0,258.0,62.318841,53,61.900002,100,65.199997,68.400002,65.400002
20161226094500,252.0,261.0,63.043478,53,63.599998,100,65.5,68.400002,65.400002
20161226100000,252.0,261.0,63.043478,53,58.400002,0,65.699997,68.400002,65.400002
20161226101500,252.0,258.0,62.318841,53,57.200001,100,65.099998,68.400002,65.400002
20161226103000,252.0,245.399994,59.275361,52,57.200001,100,65.0,68.400002,65.400002
20161226104500,252.0,245.399994,59.275361,53,57.200001,100,65.0,68.400002,65.400002
20161226110000,252.0,249.600006,60.289857,53,57.200001,100,65.0,68.400002,65.400002
20161226111500,252.0,249.600006,60.289857,53,57.900002,100,65.0,68.400002,65.400002
20161226113000,252.0,245.399994,59.275361,53,57.900002,100,65.099998,68.400002,65.400002
20161226114500,252.0,245.399994,59.275361,53,57.900002,100,65.199997,68.400002,65.400002
20161226120000,252.0,245.399994,59.275361,53,57.900002,100,65.199997,68.400002,65.400002
20161226121500,252.0,245.399994,59.275361,53,57.900002,100,65.199997,68.400002,65.400002
20161226123000,252.0,241.199997,58.260869,53,57.900002,100,65.300003,68.400002,65.400002
20161226124500,252.0,249.600006,60.289857,55,57.900002,100,65.300003,68.400002,65.400002
20161226130000,252.0,253.800003,61.304349,55,57.200001,100,65.300003,68.400002,65.400002
20161226131500,252.0,253.800003,61.304349,55,57.900002,100,65.400002,68.400002,65.400002
20161226133000,252.0,253.800003,61.304349,55,57.900002,100,65.400002,68.400002,65.400002
20161226134500,252.0,249.600006,60.289857,55,57.900002,100,65.5,68.400002,65.400002
20161226140000,252.0,253.800003,61.304349,55,57.900002,100,65.5,68.400002,65.400002
20161226141500,252.0,253.800003,61.304349,55,57.900002,100,65.5,68.400002,65.400002
20161226143000,252.0,253.800003,61.304349,55,57.900002,100,65.5,68.400002,65.400002
20161226144500,252.0,253.800003,61.304349,55,57.900002,100,65.599998,68.400002,65.400002
20161226150000,252.0,261.0,63.043478,55,57.900002,100,65.5,68.400002,65.400002
20161226151500,252.0,258.0,62.318841,55,57.900002,100,65.599998,68.400002,65.400002
20161226153000,252.0,249.600006,60.289857,55,57.900002,100,65.599998,68.400002,65.400002
20161226154500,252.0,253.800003,61.304349,55,57.900002,100,65.5,68.400002,65.400002
20161226160000,252.0,258.0,62.318841,55,57.900002,100,65.5,68.400002,65.400002
20161226161500,252.0,261.0,63.043478,55,57.900002,100,65.5,68.400002,65.400002
20161226163000,252.0,258.0,62.318841,55,57.900002,100,65.5,68.400002,65.400002
20161226164500,252.0,258.0,62.318841,55,57.900002,100,65.400002,68.400002,65.400002
20161226170000,252.0,253.800003,61.304349,55,57.900002,100,65.300003,68.400002,65.400002
20161226171500,252.0,258.0,62.318841,55,57.900002,100,65.300003,68.400002,65.400002
20161226173000,252.0,253.800003,61.304349,55,57.200001,100,65.300003,68.400002,65.400002
20161226174500,252.0,253.800003,61.304349,55,57.200001,100,65.199997,68.400002,65.400002
20161226180000,252.0,258.0,62.318841,55,57.900002,100,65.199997,68.400002,65.400002
20161226181500,252.0,253.800003,61.304349,55,57.200001,100,65.099998,68.400002,65.400002
20161226183000,252.0,245.399994,59.275361,55,57.200001,100,65.099998,68.400002,65.400002
20161226184500,252.0,245.399994,59.275361,55,57.200001,100,65.099998,68.400002,65.400002
20161226190000,252.0,245.399994,59.275361,55,57.200001,100,65.099998,68.400002,65.400002
20161226191500,252.0,241.199997,58.260869,55,57.200001,100,65.300003,68.400002,65.400002
20161226193000,252.0,245.399994,59.275361,55,57.200001,100,65.199997,68.400002,65.400002
20161226194500,252.0,249.600006,60.289857,55,57.200001,100,65.199997,68.400002,65.400002
20161226200000,252.0,245.399994,59.275361,55,57.200001,100,65.199997,68.400002,65.400002
20161226201500,252.0,245.399994,59.275361,55,57.200001,100,65.199997,68.400002,65.400002
20161226203000,252.0,249.600006,60.289857,55,57.200001,100,65.099998,68.400002,65.400002
20161226204500,252.0,249.600006,60.289857,55,57.200001,100,65.199997,68.400002,65.400002
20161226210000,252.0,249.600006,60.289857,55,57.200001,100,65.099998,68.400002,65.400002
20161226211500,252.0,249.600006,60.289857,55,57.200001,100,65.099998,68.400002,65.400002
20161226213000,252.0,253.800003,61.304349,55,57.900002,100,65.099998,68.400002,65.400002
20161226214500,252.0,249.600006,60.289857,55,57.900002,100,65.099998,68.400002,65.400002
20161226220000,252.0,253.800003,61.304349,53,57.900002,100,65.0,68.400002,65.400002
20161226221500,252.0,253.800003,61.304349,53,62.799999,100,65.5,68.400002,65.400002
20161226223000,252.0,253.800003,61.304349,53,56.799999,0,65.400002,68.400002,65.400002
20161226224500,252.0,258.0,62.318841,53,56.799999,100,65.0,68.400002,65.400002
20161226230000,252.0,253.800003,61.304349,53,56.799999,100,64.900002,68.400002,65.400002
20161226231500,252.0,253.800003,61.304349,53,57.5,100,64.900002,68.400002,65.400002
20161226233000,252.0,258.0,62.318841,53,57.5,100,64.900002,68.400002,65.400002
20161226234500,252.0,253.800003,61.304349,53,57.5,100,64.900002,68.400002,65.400002
20161227000000,252.0,258.0,62.318841,53,61.5,100,65.300003,68.400002,65.400002
20161227001500,252.0,253.800003,61.304349,53,62.799999,100,65.699997,68.400002,65.400002
20161227003000,252.0,253.800003,61.304349,53,56.799999,0,65.199997,68.400002,65.400002
20161227004500,252.0,249.600006,60.289857,53,56.799999,100,65.0,68.400002,65.400002
20161227010000,252.0,249.600006,60.289857,53,57.5,100,64.900002,68.400002,65.400002
20161227011500,252.0,253.800003,61.304349,53,57.5,100,64.900002,68.400002,65.400002
20161227013000,252.0,249.600006,60.289857,53,57.5,100,64.900002,68.400002,65.400002
20161227014500,252.0,258.0,62.318841,53,60.299999,100,64.900002,68.400002,65.400002
20161227020000,252.0,245.399994,59.275361,53,61.700001,100,65.5,68.400002,65.400002
20161227021500,252.0,253.800003,61.304349,53,58.0,0,65.699997,68.400002,65.400002
20161227023000,252.0,245.399994,59.275361,53,56.799999,100,65.099998,68.400002,65.400002
20161227024500,252.0,245.399994,59.275361,53,56.799999,100,65.0,68.400002,65.400002
20161227030000,252.0,249.600006,60.289857,53,56.799999,100,64.900002,68.400002,65.400002
20161227031500,252.0,249.600006,60.289857,53,57.599998,100,64.900002,68.400002,65.400002
20161227033000,252.0,245.399994,59.275361,53,57.599998,100,64.900002,68.400002,65.400002
20161227034500,252.0,241.199997,58.260869,53,63.700001,100,64.900002,68.400002,65.400002
20161227040000,252.0,249.600006,60.289857,53,57.200001,0,65.5,68.400002,65.400002
20161227041500,252.0,245.399994,59.275361,53,56.400002,100,65.0,68.400002,65.400002
20161227043000,252.0,241.199997,58.260869,53,57.5,100,64.800003,68.400002,65.400002
20161227044500,252.0,245.399994,59.275361,54,57.5,100,64.800003,68.400002,65.400002
20161227050000,252.0,245.399994,59.275361,54,62.400002,100,65.0,68.400002,65.400002
20161227051500,252.0,245.399994,59.275361,54,62.400002,100,65.599998,68.400002,65.400002
20161227053000,252.0,245.399994,59.275361,54,57.200001,0,65.5,68.400002,65.400002
20161227054500,252.0,249.600006,60.289857,54,56.400002,100,65.0,68.400002,65.400002
20161227060000,252.0,249.600006,60.289857,54,57.5,100,64.800003,68.400002,65.400002
20161227061500,252.0,249.600006,60.289857,54,57.5,100,64.800003,68.400002,65.400002
20161227063000,252.0,245.399994,59.275361,54,61.900002,100,65.0,68.400002,65.400002
20161227064500,252.0,241.199997,58.260869,55,61.900002,100,65.5,68.400002,65.400002
20161227070000,252.0,249.600006,60.289857,55,58.400002,0,65.599998,68.400002,65.400002
20161227071500,252.0,249.600006,60.289857,55,57.200001,0,65.199997,68.400002,65.400002
20161227073000,252.0,249.600006,60.289857,55,57.200001,100,65.0,68.400002,65.400002
20161227074500,252.0,245.399994,59.275361,55,57.900002,100,64.900002,68.400002,65.400002
20161227080000,252.0,245.399994,59.275361,55,57.900002,100,64.900002,68.400002,65.400002
20161227081500,252.0,261.0,63.043478,53,57.900002,100,64.800003,68.400002,65.400002
20161227083000,252.0,258.0,62.318841,53,61.900002,100,65.300003,68.400002,65.400002
20161227084500,252.0,261.0,63.043478,53,61.900002,100,65.599998,68.400002,65.400002
20161227090000,252.0,258.0,62.318841,53,56.799999,0,65.300003,68.400002,65.400002
20161227091500,252.0,253.800003,61.304349,53,56.799999,100,65.0,68.400002,65.400002
20161227093000,252.0,253.800003,61.304349,53,57.5,100,64.800003,68.400002,65.400002
20161227094500,252.0,253.800003,61.304349,53,57.5,100,64.800003,68.400002,65.400002
20161227100000,252.0,258.0,62.318841,53,61.900002,100,65.0,68.400002,65.400002
20161227101500,252.0,253.800003,61.304349,53,61.900002,100,65.5,68.400002,65.400002
20161227103000,252.0,258.0,62.318841,53,57.599998,0,65.599998,68.400002,65.400002
20161227104500,252.0,258.0,62.318841,53,57.599998,0,65.199997,68.400002,65.400002
20161227110000,252.0,258.0,62.318841,53,56.799999,100,65.099998,68.400002,65.400002
20161227111500,252.0,249.600006,60.289857,53,56.799999,100,65.0,68.400002,65.400002
20161227113000,252.0,245.399994,59.275361,53,57.599998,100,65.099998,68.400002,65.400002
20161227114500,252.0,245.399994,59.275361,53,57.599998,100,65.099998,68.400002,65.400002
20161227120000,252.0,245.399994,59.275361,53,57.599998,100,65.099998,68.400002,65.400002
20161227121500,252.0,249.600006,60.289857,53,57.599998,100,65.099998,68.400002,65.400002
20161227123000,252.0,241.199997,58.260869,54,57.599998,100,65.199997,68.400002,65.400002
20161227124500,252.0,241.199997,58.260869,54,58.299999,100,65.300003,68.400002,65.400002
20161227130000,252.0,245.399994,59.275361,55,58.299999,100,65.400002,68.400002,65.400002
20161227131500,252.0,249.600006,60.289857,55,58.299999,100,65.5,68.400002,65.400002
20161227133000,252.0,241.199997,58.260869,55,57.599998,100,65.5,68.400002,65.400002
20161227134500,252.0,245.399994,59.275361,55,57.599998,100,65.5,68.400002,65.400002
20161227140000,252.0,245.399994,59.275361,55,57.599998,100,65.5,68.400002,65.400002
20161227141500,252.0,245.399994,59.275361,55,57.599998,100,65.599998,68.400002,65.400002
20161227143000,252.0,245.399994,59.275361,55,57.599998,100,65.599998,68.400002,65.400002
20161227144500,252.0,253.800003,61.304349,55,57.599998,0,65.599998,68.400002,65.400002
20161227150000,252.0,258.0,62.318841,55,57.599998,0,65.599998,68.400002,65.400002
20161227151500,252.0,253.800003,61.304349,53,57.599998,0,65.599998,68.400002,65.400002
20161227153000,252.0,249.600006,60.289857,53,57.599998,0,65.599998,68.400002,65.400002
20161227154500,252.0,249.600006,60.289857,53,56.799999,0,65.599998,68.400002,65.400002
20161227160000,252.0,253.800003,61.304349,53,56.799999,0,65.599998,68.400002,65.400002
20161227161500,252.0,253.800003,61.304349,53,56.799999,0,65.599998,68.400002,65.400002
20161227163000,252.0,253.800003,61.304349,53,56.799999,0,65.5,68.400002,65.400002
20161227164500,252.0,253.800003,61.304349,53,56.799999,0,65.5,68.400002,65.400002
20161227170000,252.0,249.600006,60.289857,53,56.799999,0,65.5,68.400002,65.400002
20161227171500,252.0,249.600006,60.289857,53,56.799999,0,65.300003,68.400002,65.400002
20161227173000,252.0,249.600006,60.289857,53,56.799999,0,65.300003,68.400002,65.400002
20161227174500,252.0,245.399994,59.275361,53,56.799999,0,65.300003,68.400002,65.400002
20161227180000,252.0,249.600006,60.289857,53,56.799999,0,65.199997,68.400002,65.400002
20161227181500,252.0,249.600006,60.289857,53,56.799999,100,65.199997,68.400002,65.400002
20161227183000,252.0,249.600006,60.289857,53,56.799999,100,65.099998,68.400002,65.400002
20161227184500,252.0,249.600006,60.289857,53,56.799999,100,65.099998,68.400002,65.400002
20161227190000,252.0,249.600006,60.289857,53,56.799999,100,65.099998,68.400002,65.400002
20161227191500,252.0,249.600006,60.289857,53,56.799999,100,65.0,68.400002,65.400002
20161227193000,252.0,258.0,62.318841,57,56.799999,100,65.0,68.400002,65.400002
20161227194500,252.0,258.0,62.318841,56,57.5,100,65.0,68.400002,65.400002
20161227200000,252.0,261.0,63.043478,56,57.5,100,65.0,68.400002,65.400002
20161227201500,252.0,253.800003,61.304349,55,57.5,100,65.099998,68.400002,65.400002
20161227203000,252.0,241.199997,58.260869,52,57.5,100,65.099998,68.400002,65.400002
20161227204500,252.0,245.399994,59.275361,52,57.5,100,65.099998,68.400002,65.400002
20161227210000,252.0,245.399994,59.275361,52,57.5,100,65.099998,68.400002,65.400002
20161227211500,252.0,241.199997,58.260869,52,57.5,100,65.099998,68.400002,65.400002
20161227213000,252.0,245.399994,59.275361,53,57.5,100,65.099998,68.400002,65.400002
20161227214500,252.0,249.600006,60.289857,54,57.5,100,65.099998,68.400002,65.400002
20161227220000,252.0,249.600006,60.289857,54,57.5,100,65.099998,68.400002,65.400002
20161227221500,252.0,245.399994,59.275361,54,57.5,100,65.099998,68.400002,65.400002
20161227223000,252.0,249.600006,60.289857,54,57.5,0,65.699997,68.400002,65.400002
20161227224500,252.0,253.800003,61.304349,54,56.700001,0,65.199997,68.400002,65.400002
20161227230000,252.0,253.800003,61.304349,54,56.700001,100,65.0,68.400002,65.400002
20161227231500,252.0,253.800003,61.304349,54,56.700001,100,64.800003,68.400002,65.400002
20161227233000,252.0,261.0,63.043478,56,57.599998,100,64.800003,68.400002,65.400002
20161227234500,252.0,261.0,63.043478,56,58.299999,100,64.900002,68.400002,65.400002
20161228000000,252.0,258.0,62.318841,56,62.0,100,65.400002,68.400002,65.400002
20161228001500,252.0,258.0,62.318841,56,62.799999,100,65.599998,68.400002,65.400002
20161228003000,252.0,261.0,63.043478,56,56.400002,100,65.099998,68.400002,65.400002
20161228004500,252.0,253.800003,61.304349,55,56.400002,100,64.900002,68.400002,65.400002
20161228010000,252.0,245.399994,59.275361,53,57.200001,100,64.900002,68.400002,65.400002
20161228011500,252.0,245.399994,59.275361,53,57.200001,100,64.800003,68.400002,65.400002
20161228013000,252.0,245.399994,59.275361,53,61.900002,100,65.0,68.400002,65.400002
20161228014500,252.0,241.199997,58.260869,53,61.900002,100,65.5,68.400002,65.400002
20161228020000,252.0,245.399994,59.275361,53,62.799999,100,65.599998,68.400002,65.400002
20161228021500,252.0,253.800003,61.304349,53,56.700001,0,65.199997,68.400002,65.400002
20161228023000,252.0,253.800003,61.304349,53,56.700001,100,64.900002,68.400002,65.400002
20161228024500,252.0,253.800003,61.304349,53,56.700001,100,64.800003,68.400002,65.400002
20161228030000,252.0,253.800003,61.304349,53,57.5,100,64.800003,68.400002,65.400002
20161228031500,252.0,249.600006,60.289857,53,70.099998,100,65.5,68.400002,65.400002
20161228033000,252.0,249.600006,60.289857,53,56.400002,0,65.199997,68.400002,65.400002
20161228034500,252.0,245.399994,59.275361,54,56.400002,100,64.800003,68.400002,65.400002
20161228040000,252.0,245.399994,59.275361,54,57.5,100,64.800003,68.400002,65.400002
