PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161228041500,252.0,249.600006,60.289857,54,57.5,100,64.800003,68.400002,65.400002
20161228043000,252.0,245.399994,59.275361,54,62.0,100,65.300003,68.400002,65.400002
20161228044500,252.0,253.800003,61.304349,54,63.599998,100,65.699997,68.400002,65.400002
20161228050000,252.0,253.800003,61.304349,54,56.400002,100,65.099998,68.400002,65.400002
20161228051500,252.0,249.600006,60.289857,54,57.099998,100,64.800003,68.400002,65.400002
20161228053000,252.0,249.600006,60.289857,54,57.900002,100,64.800003,68.400002,65.400002
20161228054500,252.0,249.600006,60.289857,54,61.900002,100,64.800003,68.400002,65.400002
20161228060000,252.0,253.800003,61.304349,54,56.799999,0,65.599998,68.400002,65.400002
20161228061500,252.0,253.800003,61.304349,54,56.799999,100,64.900002,68.400002,65.400002
20161228063000,252.0,258.0,62.318841,54,57.599998,100,64.800003,68.400002,65.400002
20161228064500,252.0,258.0,62.318841,54,60.599998,100,64.699997,68.400002,65.400002
20161228070000,252.0,261.0,63.043478,54,60.599998,100,65.199997,68.400002,65.400002
20161228071500,252.0,253.800003,61.304349,54,62.400002,100,65.5,68.400002,65.400002
20161228073000,252.0,245.399994,59.275361,54,61.599998,100,65.599998,68.400002,65.400002
20161228074500,252.0,245.399994,59.275361,54,57.200001,0,65.300003,68.400002,65.400002
20161228080000,252.0,245.399994,59.275361,55,57.200001,100,65.0,68.400002,65.400002
20161228081500,252.0,237.0,57.246377,55,57.200001,100,64.800003,68.400002,65.400002
20161228083000,252.0,253.800003,61.304349,55,58.0,100,64.800003,68.400002,65.400002
20161228084500,252.0,253.800003,61.304349,55,62.0,100,65.0,68.400002,65.400002
20161228090000,252.0,253.800003,61.304349,55,63.200001,100,65.5,68.400002,65.400002
20161228091500,252.0,249.600006,60.289857,55,57.5,0,65.300003,68.400002,65.400002
20161228093000,252.0,253.800003,61.304349,55,56.799999,100,65.0,68.400002,65.400002
20161228094500,252.0,249.600006,60.289857,55,57.900002,100,64.800003,68.400002,65.400002
20161228100000,252.0,249.600006,60.289857,55,57.900002,100,64.900002,68.400002,65.400002
20161228101500,252.0,253.800003,61.304349,55,59.099998,100,64.800003,68.400002,65.400002
20161228103000,252.0,249.600006,60.289857,55,62.799999,100,65.400002,68.400002,65.400002
20161228104500,252.0,249.600006,60.289857,55,58.0,0,65.699997,68.400002,65.400002
20161228110000,252.0,253.800003,61.304349,55,56.799999,100,65.099998,68.400002,65.400002
20161228111500,252.0,253.800003,61.304349,55,56.799999,100,65.0,68.400002,65.400002
20161228113000,252.0,253.800003,61.304349,55,57.5,100,64.900002,68.400002,65.400002
20161228114500,252.0,253.800003,61.304349,55,57.5,100,64.900002,68.400002,65.400002
20161228120000,252.0,258.0,62.318841,55,57.5,100,64.900002,68.400002,65.400002
20161228121500,252.0,258.0,62.318841,55,62.400002,100,65.099998,68.400002,65.400002
20161228123000,252.0,258.0,62.318841,55,62.400002,100,65.699997,68.400002,65.400002
20161228124500,252.0,258.0,62.318841,55,57.200001,0,65.199997,68.400002,65.400002
20161228130000,252.0,253.800003,61.304349,55,57.200001,100,65.099998,68.400002,65.400002
20161228131500,252.0,253.800003,61.304349,53,57.200001,100,65.099998,68.400002,65.400002
20161228133000,252.0,253.800003,61.304349,53,57.200001,100,65.0,68.400002,65.400002
20161228134500,252.0,249.600006,60.289857,53,57.200001,100,65.0,68.400002,65.400002
20161228140000,252.0,253.800003,61.304349,53,57.799999,100,65.099998,68.400002,65.400002
20161228141500,252.0,253.800003,61.304349,53,57.799999,100,65.099998,68.400002,65.400002
20161228143000,252.0,253.800003,61.304349,53,57.799999,100,65.099998,68.400002,65.400002
20161228144500,252.0,253.800003,61.304349,53,57.799999,100,65.099998,68.400002,65.400002
20161228150000,252.0,249.600006,60.289857,53,57.799999,100,65.099998,68.400002,65.400002
20161228151500,252.0,253.800003,61.304349,53,57.799999,100,65.099998,68.400002,65.400002
20161228153000,252.0,253.800003,61.304349,53,57.799999,100,65.099998,68.400002,65.400002
20161228154500,252.0,249.600006,60.289857,53,57.799999,100,65.099998,68.400002,65.400002
20161228160000,252.0,253.800003,61.304349,53,57.799999,100,65.099998,68.400002,65.400002
20161228161500,252.0,249.600006,60.289857,53,57.799999,100,65.099998,68.400002,65.400002
20161228163000,252.0,249.600006,60.289857,53,57.799999,100,65.099998,68.400002,65.400002
20161228164500,252.0,245.399994,59.275361,53,57.799999,100,65.099998,68.400002,65.400002
20161228170000,252.0,249.600006,60.289857,53,62.400002,100,65.300003,68.400002,65.400002
20161228171500,252.0,249.600006,60.289857,53,56.900002,0,65.599998,68.400002,65.400002
20161228173000,252.0,258.0,62.318841,53,56.900002,100,65.099998,68.400002,65.400002
20161228174500,252.0,249.600006,60.289857,53,56.900002,100,65.0,68.400002,65.400002
20161228180000,252.0,249.600006,60.289857,53,56.900002,100,64.900002,68.400002,65.400002
20161228181500,252.0,253.800003,61.304349,53,57.900002,100,64.900002,68.400002,65.400002
20161228183000,252.0,249.600006,60.289857,53,57.900002,100,64.800003,68.400002,65.400002
20161228184500,252.0,249.600006,60.289857,53,62.799999,100,65.5,68.400002,65.400002
20161228190000,252.0,249.600006,60.289857,53,62.799999,100,65.599998,68.400002,65.400002
20161228191500,252.0,249.600006,60.289857,54,56.799999,0,65.199997,68.400002,65.400002
20161228193000,252.0,253.800003,61.304349,54,56.799999,100,65.0,68.400002,65.400002
20161228194500,252.0,253.800003,61.304349,54,57.599998,100,64.900002,68.400002,65.400002
20161228200000,252.0,253.800003,61.304349,54,57.599998,100,64.800003,68.400002,65.400002
20161228201500,252.0,253.800003,61.304349,54,62.200001,100,64.900002,68.400002,65.400002
20161228203000,252.0,249.600006,60.289857,54,58.0,0,65.699997,68.400002,65.400002
20161228204500,252.0,253.800003,61.304349,56,56.799999,100,65.0,68.400002,65.400002
20161228210000,252.0,261.0,63.043478,56,56.799999,100,64.699997,68.400002,65.400002
20161228211500,252.0,253.800003,61.304349,55,61.5,100,64.699997,68.400002,65.400002
20161228213000,252.0,258.0,62.318841,54,60.0,100,65.199997,68.400002,65.400002
20161228214500,252.0,253.800003,61.304349,54,60.0,100,65.099998,68.400002,65.400002
20161228220000,252.0,249.600006,60.289857,54,59.200001,100,65.099998,68.400002,65.400002
20161228221500,252.0,261.0,63.043478,53,60.200001,100,65.0,68.400002,65.400002
20161228223000,252.0,253.800003,61.304349,53,61.599998,100,65.400002,68.400002,65.400002
20161228224500,252.0,253.800003,61.304349,53,61.599998,100,65.5,68.400002,65.400002
20161228230000,252.0,253.800003,61.304349,53,62.400002,100,65.599998,68.400002,65.400002
20161228231500,252.0,253.800003,61.304349,53,56.400002,0,65.199997,68.400002,65.400002
20161228233000,252.0,245.399994,59.275361,53,56.400002,100,64.900002,68.400002,65.400002
20161228234500,252.0,241.199997,58.260869,53,57.5,100,64.800003,68.400002,65.400002
20161229000000,252.0,245.399994,59.275361,53,61.0,100,64.699997,68.400002,65.400002
20161229001500,252.0,249.600006,60.289857,53,63.200001,100,65.199997,68.400002,65.400002
20161229003000,252.0,258.0,62.318841,53,63.200001,100,65.400002,68.400002,65.400002
20161229004500,252.0,258.0,62.318841,53,63.200001,100,65.599998,68.400002,65.400002
20161229010000,252.0,249.600006,60.289857,53,56.700001,100,65.099998,68.400002,65.400002
20161229011500,252.0,249.600006,60.289857,53,57.5,100,64.800003,68.400002,65.400002
20161229013000,252.0,249.600006,60.289857,53,57.5,100,64.800003,68.400002,65.400002
20161229014500,252.0,258.0,62.318841,53,62.400002,100,65.0,68.400002,65.400002
20161229020000,252.0,253.800003,61.304349,53,62.400002,100,65.5,68.400002,65.400002
20161229021500,252.0,253.800003,61.304349,53,64.800003,100,65.699997,68.400002,65.400002
20161229023000,252.0,253.800003,61.304349,53,57.099998,100,65.099998,68.400002,65.400002
20161229024500,252.0,253.800003,61.304349,53,57.099998,100,64.800003,68.400002,65.400002
20161229030000,252.0,253.800003,61.304349,53,57.900002,100,64.599998,68.400002,65.400002
20161229031500,252.0,253.800003,61.304349,53,62.0,100,65.099998,68.400002,65.400002
20161229033000,252.0,253.800003,61.304349,53,62.0,100,65.400002,68.400002,65.400002
20161229034500,252.0,245.399994,59.275361,53,62.0,100,65.599998,68.400002,65.400002
20161229040000,252.0,241.199997,58.260869,53,60.700001,0,65.699997,68.400002,65.400002
20161229041500,252.0,241.199997,58.260869,52,56.400002,100,65.099998,68.400002,65.400002
20161229043000,252.0,241.199997,58.260869,53,57.5,100,64.800003,68.400002,65.400002
20161229044500,252.0,245.399994,59.275361,53,57.5,100,64.800003,68.400002,65.400002
20161229050000,252.0,245.399994,59.275361,53,61.900002,100,64.800003,68.400002,65.400002
20161229051500,252.0,245.399994,59.275361,53,62.799999,100,65.199997,68.400002,65.400002
20161229053000,252.0,249.600006,60.289857,54,61.599998,100,65.400002,68.400002,65.400002
20161229054500,252.0,245.399994,59.275361,54,62.799999,100,65.5,68.400002,65.400002
20161229060000,252.0,249.600006,60.289857,54,61.599998,100,65.599998,68.400002,65.400002
20161229061500,252.0,241.199997,58.260869,54,62.799999,100,65.599998,68.400002,65.400002
20161229063000,252.0,245.399994,59.275361,54,56.799999,0,65.300003,68.400002,65.400002
20161229064500,252.0,245.399994,59.275361,54,56.799999,100,65.0,68.400002,65.400002
20161229070000,252.0,245.399994,59.275361,55,57.5,100,64.800003,68.400002,65.400002
20161229071500,252.0,245.399994,59.275361,55,57.5,100,64.699997,68.400002,65.400002
20161229073000,252.0,245.399994,59.275361,55,62.400002,100,65.099998,68.400002,65.400002
20161229074500,252.0,245.399994,59.275361,55,62.400002,100,65.400002,68.400002,65.400002
20161229080000,252.0,249.600006,60.289857,55,62.400002,100,65.599998,68.400002,65.400002
20161229081500,252.0,245.399994,59.275361,55,60.400002,0,65.699997,68.400002,65.400002
20161229083000,252.0,249.600006,60.289857,55,56.700001,100,65.099998,68.400002,65.400002
20161229084500,252.0,249.600006,60.289857,55,57.5,100,64.800003,68.400002,65.400002
20161229090000,252.0,253.800003,61.304349,55,57.5,100,64.699997,68.400002,65.400002
20161229091500,252.0,253.800003,61.304349,55,61.5,100,64.900002,68.400002,65.400002
20161229093000,252.0,258.0,62.318841,56,61.5,100,65.199997,68.400002,65.400002
20161229094500,252.0,253.800003,61.304349,56,61.5,100,65.300003,68.400002,65.400002
20161229100000,252.0,261.0,63.043478,56,61.5,100,65.400002,68.400002,65.400002
20161229101500,252.0,261.0,63.043478,55,60.799999,100,65.5,68.400002,65.400002
20161229103000,252.0,253.800003,61.304349,53,61.599998,100,65.5,68.400002,65.400002
20161229104500,252.0,258.0,62.318841,53,61.599998,100,65.599998,68.400002,65.400002
20161229110000,252.0,258.0,62.318841,53,56.400002,0,65.199997,68.400002,65.400002
20161229111500,252.0,258.0,62.318841,53,57.099998,100,64.800003,68.400002,65.400002
20161229113000,252.0,241.199997,58.260869,52,57.099998,100,64.699997,68.400002,65.400002
20161229114500,252.0,249.600006,60.289857,53,63.5,100,64.800003,68.400002,65.400002
20161229120000,252.0,245.399994,59.275361,53,57.200001,0,65.599998,68.400002,65.400002
20161229121500,252.0,245.399994,59.275361,54,56.400002,100,65.0,68.400002,65.400002
20161229123000,252.0,249.600006,60.289857,55,57.5,100,64.800003,68.400002,65.400002
20161229124500,252.0,258.0,62.318841,55,57.5,100,64.699997,68.400002,65.400002
20161229130000,252.0,258.0,62.318841,55,61.700001,100,65.0,68.400002,65.400002
20161229131500,252.0,258.0,62.318841,55,62.799999,100,65.300003,68.400002,65.400002
20161229133000,252.0,261.0,63.043478,55,61.099998,100,65.400002,68.400002,65.400002
20161229134500,252.0,258.0,62.318841,55,61.099998,100,65.5,68.400002,65.400002
20161229140000,252.0,253.800003,61.304349,55,61.099998,100,65.5,68.400002,65.400002
20161229141500,252.0,258.0,62.318841,55,61.099998,100,65.599998,68.400002,65.400002
20161229143000,252.0,261.0,63.043478,55,61.099998,100,65.599998,68.400002,65.400002
20161229144500,252.0,261.0,63.043478,55,61.099998,100,65.599998,68.400002,65.400002
20161229150000,252.0,261.0,63.043478,55,62.0,100,65.599998,68.400002,65.400002
20161229151500,252.0,253.800003,61.304349,55,60.799999,100,65.599998,68.400002,65.400002
20161229153000,252.0,258.0,62.318841,55,62.700001,100,65.599998,68.400002,65.400002
20161229154500,252.0,253.800003,61.304349,55,60.799999,100,65.599998,68.400002,65.400002
20161229160000,252.0,258.0,62.318841,55,57.200001,0,65.800003,68.400002,65.400002
20161229161500,252.0,258.0,62.318841,55,57.200001,0,65.800003,68.400002,65.400002
20161229163000,252.0,258.0,62.318841,55,57.200001,0,65.699997,68.400002,65.400002
20161229164500,252.0,258.0,62.318841,55,56.0,0,65.699997,68.400002,65.400002
20161229170000,252.0,261.0,63.043478,55,56.0,0,65.699997,68.400002,65.400002
20161229171500,252.0,258.0,62.318841,54,56.0,0,65.699997,68.400002,65.400002
20161229173000,252.0,253.800003,61.304349,54,56.0,0,65.699997,68.400002,65.400002
20161229174500,252.0,258.0,62.318841,54,56.700001,0,65.599998,68.400002,65.400002
20161229180000,252.0,258.0,62.318841,54,56.0,0,65.599998,68.400002,65.400002
20161229181500,252.0,253.800003,61.304349,54,56.0,0,65.599998,68.400002,65.400002
20161229183000,252.0,249.600006,60.289857,54,56.0,0,65.599998,68.400002,65.400002
20161229184500,252.0,249.600006,60.289857,54,56.0,0,65.599998,68.400002,65.400002
20161229190000,252.0,249.600006,60.289857,54,56.0,0,65.599998,68.400002,65.400002
20161229191500,252.0,249.600006,60.289857,54,56.0,0,65.599998,68.400002,65.400002
20161229193000,252.0,249.600006,60.289857,54,56.700001,0,65.5,68.400002,65.400002
20161229194500,252.0,249.600006,60.289857,54,55.599998,0,65.5,68.400002,65.400002
20161229200000,252.0,245.399994,59.275361,54,56.400002,0,65.5,68.400002,65.400002
20161229201500,252.0,258.0,62.318841,54,55.599998,0,65.5,68.400002,65.400002
20161229203000,252.0,258.0,62.318841,53,56.299999,0,65.5,68.400002,65.400002
20161229204500,252.0,253.800003,61.304349,53,55.599998,0,65.5,68.400002,65.400002
20161229210000,252.0,253.800003,61.304349,53,56.400002,0,65.5,68.400002,65.400002
20161229211500,252.0,253.800003,61.304349,53,55.599998,0,65.300003,68.400002,65.400002
20161229213000,252.0,253.800003,61.304349,53,56.400002,0,65.300003,68.400002,65.400002
20161229214500,252.0,258.0,62.318841,53,55.200001,0,65.300003,68.400002,65.400002
20161229220000,252.0,258.0,62.318841,53,56.299999,0,65.199997,68.400002,65.400002
20161229221500,252.0,253.800003,61.304349,53,55.599998,0,65.199997,68.400002,65.400002
20161229223000,252.0,253.800003,61.304349,53,55.599998,100,65.099998,68.400002,65.400002
20161229224500,252.0,258.0,62.318841,53,56.200001,100,65.099998,68.400002,65.400002
20161229230000,252.0,253.800003,61.304349,53,56.200001,100,65.0,68.400002,65.400002
20161229231500,252.0,253.800003,61.304349,53,56.200001,100,65.0,68.400002,65.400002
20161229233000,252.0,249.600006,60.289857,53,56.200001,100,65.0,68.400002,65.400002
20161229234500,252.0,253.800003,61.304349,53,57.099998,100,65.0,68.400002,65.400002
20161230000000,252.0,253.800003,61.304349,53,57.099998,100,65.0,68.400002,65.400002
20161230001500,252.0,253.800003,61.304349,53,57.099998,100,65.099998,68.400002,65.400002
20161230003000,252.0,258.0,62.318841,53,56.099998,100,65.099998,68.400002,65.400002
20161230004500,252.0,253.800003,61.304349,53,56.099998,100,65.099998,68.400002,65.400002
20161230010000,252.0,253.800003,61.304349,53,60.700001,100,65.099998,68.400002,65.400002
20161230011500,252.0,253.800003,61.304349,53,63.200001,100,65.400002,68.400002,65.400002
20161230013000,252.0,253.800003,61.304349,53,61.900002,100,65.599998,68.400002,65.400002
20161230014500,252.0,258.0,62.318841,53,56.799999,100,65.5,68.400002,65.400002
20161230020000,252.0,253.800003,61.304349,53,56.200001,100,65.199997,68.400002,65.400002
20161230021500,252.0,253.800003,61.304349,53,56.200001,100,65.099998,68.400002,65.400002
20161230023000,252.0,253.800003,61.304349,53,56.200001,100,65.0,68.400002,65.400002
20161230024500,252.0,253.800003,61.304349,53,56.200001,100,64.800003,68.400002,65.400002
20161230030000,252.0,253.800003,61.304349,53,56.799999,100,64.800003,68.400002,65.400002
20161230031500,252.0,253.800003,61.304349,53,64.5,100,65.400002,68.400002,65.400002
20161230033000,252.0,253.800003,61.304349,53,56.099998,0,65.5,68.400002,65.400002
20161230034500,252.0,258.0,62.318841,53,56.099998,100,65.099998,68.400002,65.400002
20161230040000,252.0,253.800003,61.304349,53,56.700001,100,64.800003,68.400002,65.400002
20161230041500,252.0,258.0,62.318841,53,56.700001,100,64.800003,68.400002,65.400002
20161230043000,252.0,253.800003,61.304349,53,59.900002,100,64.800003,68.400002,65.400002
20161230044500,252.0,253.800003,61.304349,53,66.699997,100,65.400002,68.400002,65.400002
20161230050000,252.0,253.800003,61.304349,53,56.799999,0,65.599998,68.400002,65.400002
20161230051500,252.0,253.800003,61.304349,53,55.099998,100,65.0,68.400002,65.400002
20161230053000,252.0,253.800003,61.304349,53,56.0,100,64.699997,68.400002,65.400002
20161230054500,252.0,258.0,62.318841,53,56.700001,100,64.699997,68.400002,65.400002
20161230060000,252.0,253.800003,61.304349,53,67.199997,100,65.300003,68.400002,65.400002
20161230061500,252.0,249.600006,60.289857,53,64.400002,100,65.599998,68.400002,65.400002
20161230063000,252.0,253.800003,61.304349,53,55.200001,0,65.300003,68.400002,65.400002
20161230064500,252.0,253.800003,61.304349,56,55.200001,100,64.800003,68.400002,65.400002
20161230070000,252.0,241.199997,58.260869,52,56.700001,100,64.599998,68.400002,65.400002
20161230071500,252.0,245.399994,59.275361,53,66.800003,100,65.099998,68.400002,65.400002
20161230073000,252.0,245.399994,59.275361,53,65.699997,100,65.400002,68.400002,65.400002
20161230074500,252.0,245.399994,59.275361,53,63.200001,100,65.099998,68.400002,65.400002
20161230080000,252.0,249.600006,60.289857,53,63.200001,100,65.0,68.400002,65.400002
20161230081500,252.0,245.399994,59.275361,53,70.599998,100,65.199997,68.400002,65.400002
20161230083000,252.0,245.399994,59.275361,53,81.099998,100,65.599998,68.400002,65.400002
20161230084500,252.0,245.399994,59.275361,53,55.599998,100,64.699997,68.400002,65.400002
20161230090000,252.0,249.600006,60.289857,55,72.699997,100,64.5,68.400002,65.400002
20161230091500,252.0,245.399994,59.275361,55,63.200001,100,65.199997,68.400002,65.400002
20161230093000,252.0,245.399994,59.275361,55,64.900002,100,65.0,68.400002,65.400002
20161230094500,252.0,245.399994,59.275361,55,73.400002,100,65.0,68.400002,65.400002
20161230100000,252.0,241.199997,58.260869,55,68.199997,100,65.599998,68.400002,65.400002
20161230101500,252.0,241.199997,58.260869,55,56.299999,0,65.300003,68.400002,65.400002
20161230103000,252.0,245.399994,59.275361,55,56.299999,100,65.099998,68.400002,65.400002
20161230104500,252.0,249.600006,60.289857,55,55.599998,100,64.900002,68.400002,65.400002
20161230110000,252.0,245.399994,59.275361,55,56.799999,100,65.0,68.400002,65.400002
20161230111500,252.0,245.399994,59.275361,55,56.799999,100,65.0,68.400002,65.400002
20161230113000,252.0,245.399994,59.275361,55,57.5,100,65.0,68.400002,65.400002
20161230114500,252.0,249.600006,60.289857,55,57.5,100,65.099998,68.400002,65.400002
20161230120000,252.0,245.399994,59.275361,55,57.5,100,65.099998,68.400002,65.400002
20161230121500,252.0,241.199997,58.260869,55,57.5,100,65.099998,68.400002,65.400002
20161230123000,252.0,241.199997,58.260869,55,56.799999,100,65.199997,68.400002,65.400002
20161230124500,252.0,245.399994,59.275361,55,56.799999,100,65.199997,68.400002,65.400002
20161230130000,252.0,245.399994,59.275361,55,56.799999,100,65.199997,68.400002,65.400002
20161230131500,252.0,245.399994,59.275361,55,56.799999,100,65.199997,68.400002,65.400002
20161230133000,252.0,245.399994,59.275361,55,56.799999,100,65.199997,68.400002,65.400002
20161230134500,252.0,245.399994,59.275361,55,56.799999,100,65.199997,68.400002,65.400002
20161230140000,252.0,253.800003,61.304349,55,56.799999,100,65.300003,68.400002,65.400002
20161230141500,252.0,253.800003,61.304349,55,57.5,100,65.300003,68.400002,65.400002
20161230143000,252.0,253.800003,61.304349,55,56.400002,100,65.400002,68.400002,65.400002
20161230144500,252.0,245.399994,59.275361,55,57.5,100,65.5,68.400002,65.400002
20161230150000,252.0,258.0,62.318841,55,56.400002,100,65.599998,68.400002,65.400002
20161230151500,252.0,258.0,62.318841,55,57.5,100,65.599998,68.400002,65.400002
20161230153000,252.0,253.800003,61.304349,55,56.0,0,65.699997,68.400002,65.400002
20161230154500,252.0,253.800003,61.304349,55,56.799999,0,65.599998,68.400002,65.400002
20161230160000,252.0,258.0,62.318841,55,55.799999,0,65.599998,68.400002,65.400002
20161230161500,252.0,253.800003,61.304349,55,56.700001,0,65.599998,68.400002,65.400002
20161230163000,252.0,253.800003,61.304349,55,55.599998,0,65.599998,68.400002,65.400002
20161230164500,252.0,258.0,62.318841,55,56.700001,0,65.599998,68.400002,65.400002
20161230170000,252.0,258.0,62.318841,55,55.599998,0,65.599998,68.400002,65.400002
20161230171500,252.0,258.0,62.318841,55,56.700001,0,65.599998,68.400002,65.400002
20161230173000,252.0,258.0,62.318841,55,55.599998,0,65.5,68.400002,65.400002
20161230174500,252.0,253.800003,61.304349,55,56.599998,0,65.5,68.400002,65.400002
20161230180000,252.0,253.800003,61.304349,55,55.599998,0,65.5,68.400002,65.400002
20161230181500,252.0,253.800003,61.304349,55,55.599998,0,65.599998,68.400002,65.400002
20161230183000,252.0,253.800003,61.304349,55,56.200001,0,65.599998,68.400002,65.400002
20161230184500,252.0,253.800003,61.304349,55,55.599998,0,65.599998,68.400002,65.400002
20161230190000,252.0,253.800003,61.304349,55,56.400002,0,65.599998,68.400002,65.400002
20161230191500,252.0,249.600006,60.289857,55,55.599998,0,65.599998,68.400002,65.400002
20161230193000,252.0,253.800003,61.304349,55,56.400002,0,65.599998,68.400002,65.400002
20161230194500,252.0,253.800003,61.304349,55,55.599998,0,65.5,68.400002,65.400002
20161230200000,252.0,253.800003,61.304349,55,56.400002,0,65.300003,68.400002,65.400002
20161230201500,252.0,253.800003,61.304349,55,55.299999,0,65.400002,68.400002,65.400002
20161230203000,252.0,249.600006,60.289857,55,56.299999,0,65.400002,68.400002,65.400002
20161230204500,252.0,253.800003,61.304349,55,55.599998,0,65.400002,68.400002,65.400002
20161230210000,252.0,253.800003,61.304349,55,55.599998,0,65.400002,68.400002,65.400002
20161230211500,252.0,253.800003,61.304349,55,55.599998,0,65.400002,68.400002,65.400002
20161230213000,252.0,253.800003,61.304349,55,55.599998,0,65.400002,68.400002,65.400002
20161230214500,252.0,253.800003,61.304349,55,55.599998,0,65.400002,68.400002,65.400002
20161230220000,252.0,253.800003,61.304349,55,55.599998,0,65.400002,68.400002,65.400002
20161230221500,252.0,253.800003,61.304349,55,56.400002,0,65.400002,68.400002,65.400002
20161230223000,252.0,253.800003,61.304349,55,55.599998,0,65.5,68.400002,65.400002
20161230224500,252.0,258.0,62.318841,55,56.299999,0,65.400002,68.400002,65.400002
20161230230000,252.0,258.0,62.318841,55,55.599998,0,65.400002,68.400002,65.400002
20161230231500,252.0,253.800003,61.304349,55,96.900002,100,66.699997,80.0,78.0
20161230233000,252.0,253.800003,61.304349,55,94.099998,100,67.699997,80.0,78.0
20161230234500,252.0,253.800003,61.304349,55,81.599998,100,68.300003,80.0,78.0
20161231000000,252.0,253.800003,61.304349,55,91.199997,100,68.699997,80.0,78.0
20161231001500,252.0,249.600006,60.289857,55,101.5,100,70.5,80.0,78.0
20161231003000,252.0,253.800003,61.304349,55,89.5,100,71.0,80.0,78.0
20161231004500,252.0,396.600006,95.797103,95,59.299999,0,70.599998,65.5,62.5
20161231010000,252.0,358.799988,86.666664,72,56.400002,0,67.800003,66.599998,63.599998
20161231011500,252.0,327.0,78.985507,66,56.400002,0,67.5,66.699997,63.700001
20161231013000,252.0,261.0,63.043478,54,55.200001,100,67.300003,71.300003,68.300003
20161231014500,252.0,258.0,62.318841,54,102.199997,100,68.300003,74.300003,71.300003
20161231020000,252.0,258.0,62.318841,54,82.099998,100,68.900002,74.300003,71.300003
20161231021500,252.0,258.0,62.318841,54,86.599998,100,69.400002,74.300003,71.300003
20161231023000,252.0,261.0,63.043478,54,100.199997,100,69.800003,74.300003,71.300003
20161231024500,252.0,258.0,62.318841,54,87.699997,100,70.199997,74.300003,71.300003
20161231030000,252.0,253.800003,61.304349,54,82.099998,100,70.400002,74.300003,71.300003
20161231031500,252.0,253.800003,61.304349,54,95.400002,100,71.199997,74.300003,71.300003
20161231033000,252.0,253.800003,61.304349,54,97.0,100,71.400002,74.300003,71.300003
20161231034500,252.0,258.0,62.318841,54,57.200001,100,70.300003,74.300003,71.300003
20161231040000,252.0,253.800003,61.304349,54,85.300003,100,70.300003,74.300003,71.300003
20161231041500,252.0,249.600006,60.289857,54,81.800003,100,70.800003,74.300003,71.300003
20161231043000,252.0,249.600006,60.289857,54,73.0,100,70.900002,74.300003,71.300003
20161231044500,252.0,249.600006,60.289857,54,84.900002,100,71.0,74.300003,71.300003
20161231050000,252.0,249.600006,60.289857,54,80.099998,100,71.0,74.300003,71.300003
20161231051500,252.0,245.399994,59.275361,54,74.400002,100,71.199997,74.300003,71.300003
20161231053000,252.0,253.800003,61.304349,54,82.300003,100,71.199997,74.300003,71.300003
20161231054500,252.0,258.0,62.318841,53,57.599998,0,71.199997,74.300003,71.300003
20161231060000,252.0,258.0,62.318841,53,74.5,100,70.099998,74.300003,71.300003
20161231061500,252.0,258.0,62.318841,53,85.099998,100,70.699997,74.300003,71.300003
20161231063000,252.0,261.0,63.043478,53,72.5,100,71.300003,74.300003,71.300003
20161231064500,252.0,249.600006,60.289857,53,85.300003,100,71.400002,74.300003,71.300003
20161231070000,252.0,253.800003,61.304349,53,59.400002,100,70.0,74.300003,71.300003
20161231071500,252.0,245.399994,59.275361,53,74.900002,100,71.0,74.300003,71.300003
20161231073000,252.0,258.0,62.318841,53,74.900002,100,70.699997,74.300003,71.300003
20161231074500,252.0,261.0,63.043478,56,72.5,100,71.0,74.300003,71.300003
20161231080000,252.0,258.0,62.318841,53,82.199997,100,71.0,74.300003,71.300003
20161231081500,252.0,258.0,62.318841,53,71.599998,100,70.900002,74.300003,71.300003
20161231083000,252.0,258.0,62.318841,53,81.099998,100,71.099998,74.300003,71.300003
20161231084500,252.0,333.0,80.434783,64,56.400002,0,69.400002,68.5,65.5
20161231090000,252.0,273.0,65.942029,55,56.400002,0,68.099998,67.900002,64.900002
20161231091500,252.0,268.799988,64.927533,55,56.400002,0,67.900002,67.900002,64.900002
20161231093000,252.0,268.799988,64.927533,55,56.400002,0,67.800003,67.900002,64.900002
20161231094500,252.0,245.399994,59.275361,52,56.400002,0,67.199997,67.900002,64.900002
20161231100000,252.0,245.399994,59.275361,53,56.400002,0,67.199997,68.0,65.0
20161231101500,252.0,261.0,63.043478,55,56.400002,0,66.800003,67.800003,64.800003
20161231103000,252.0,253.800003,61.304349,55,56.400002,0,66.5,67.900002,64.900002
20161231104500,252.0,258.0,62.318841,55,56.400002,0,66.099998,68.400002,65.400002
20161231110000,252.0,253.800003,61.304349,55,56.400002,0,66.0,68.300003,65.300003
20161231111500,252.0,253.800003,61.304349,55,56.400002,0,66.5,68.400002,65.400002
20161231113000,252.0,253.800003,61.304349,55,56.400002,0,66.0,68.400002,65.400002
20161231114500,252.0,249.600006,60.289857,55,56.400002,0,66.5,68.400002,65.400002
20161231120000,252.0,249.600006,60.289857,55,56.400002,0,66.900002,68.400002,65.400002
20161231121500,252.0,249.600006,60.289857,55,56.400002,0,66.300003,68.400002,65.400002
20161231123000,252.0,258.0,62.318841,56,56.400002,0,66.300003,67.900002,64.900002
20161231124500,252.0,253.800003,61.304349,56,56.400002,0,66.5,67.900002,64.900002
20161231130000,252.0,261.0,63.043478,56,56.400002,0,66.300003,67.900002,64.900002
20161231131500,252.0,258.0,62.318841,56,56.400002,0,66.800003,67.900002,64.900002
20161231133000,252.0,261.0,63.043478,55,56.400002,0,66.400002,67.900002,64.900002
20161231134500,252.0,258.0,62.318841,55,56.400002,0,66.099998,68.099998,65.099998
20161231140000,252.0,258.0,62.318841,55,56.400002,0,66.199997,68.400002,65.400002
20161231141500,252.0,258.0,62.318841,55,86.199997,100,68.099998,73.900002,70.900002
20161231143000,252.0,253.800003,61.304349,55,100.0,100,69.800003,73.900002,70.900002
20161231144500,252.0,253.800003,61.304349,55,85.599998,100,70.599998,73.900002,70.900002
20161231150000,252.0,253.800003,61.304349,55,57.599998,100,70.400002,73.900002,70.900002
20161231151500,252.0,253.800003,61.304349,55,77.699997,100,70.199997,73.900002,70.900002
20161231153000,252.0,258.0,62.318841,55,70.400002,100,70.199997,73.900002,70.900002
20161231154500,252.0,253.800003,61.304349,55,71.5,100,70.800003,73.900002,70.900002
20161231160000,252.0,253.800003,61.304349,55,57.400002,100,70.300003,73.900002,70.900002
20161231161500,252.0,249.600006,60.289857,55,72.5,100,70.199997,73.900002,70.900002
20161231163000,252.0,253.800003,61.304349,55,66.800003,100,70.699997,73.900002,70.900002
20161231164500,252.0,253.800003,61.304349,55,69.099998,100,70.400002,73.900002,70.900002
20161231170000,252.0,253.800003,61.304349,55,70.599998,100,70.699997,73.900002,70.900002
20161231171500,252.0,249.600006,60.289857,55,57.200001,100,70.5,73.900002,70.900002
20161231173000,252.0,253.800003,61.304349,55,72.400002,100,70.0,73.900002,70.900002
20161231174500,252.0,253.800003,61.304349,55,70.099998,100,70.199997,73.900002,70.900002
20161231180000,252.0,249.600006,60.289857,55,57.599998,0,70.800003,73.900002,70.900002
20161231181500,252.0,253.800003,61.304349,55,58.700001,100,69.800003,73.900002,70.900002
20161231183000,252.0,253.800003,61.304349,55,59.799999,100,70.400002,73.900002,70.900002
20161231184500,252.0,253.800003,61.304349,55,67.300003,100,71.0,73.900002,70.900002
20161231190000,252.0,253.800003,61.304349,55,57.200001,100,70.400002,73.900002,70.900002
20161231191500,252.0,258.0,62.318841,55,71.099998,100,70.199997,73.900002,70.900002
20161231193000,252.0,258.0,62.318841,55,76.0,100,70.300003,73.900002,70.900002
20161231194500,252.0,258.0,62.318841,55,79.199997,100,71.0,73.900002,70.900002
20161231200000,252.0,258.0,62.318841,55,57.200001,100,69.800003,73.900002,70.900002
20161231201500,252.0,258.0,62.318841,55,75.900002,100,70.5,73.900002,70.900002
20161231203000,252.0,258.0,62.318841,55,74.400002,100,70.5,73.900002,70.900002
20161231204500,252.0,258.0,62.318841,55,57.900002,0,70.800003,73.900002,70.900002
20161231210000,252.0,258.0,62.318841,55,83.800003,100,70.0,73.900002,70.900002
20161231211500,252.0,258.0,62.318841,55,73.599998,100,70.199997,73.900002,70.900002
20161231213000,252.0,258.0,62.318841,55,73.599998,100,71.099998,73.900002,70.900002
20161231214500,252.0,258.0,62.318841,55,57.599998,100,69.699997,73.900002,70.900002
20161231220000,252.0,258.0,62.318841,55,60.0,100,70.5,73.900002,70.900002
20161231221500,252.0,258.0,62.318841,55,82.5,100,70.599998,73.900002,70.900002
20161231223000,252.0,258.0,62.318841,55,57.599998,0,71.0,73.900002,70.900002
20161231224500,252.0,258.0,62.318841,55,73.800003,100,69.800003,73.900002,70.900002
20161231230000,252.0,258.0,62.318841,55,77.699997,100,70.0,73.900002,70.900002
20161231231500,252.0,261.0,63.043478,55,65.5,0,71.199997,73.900002,70.900002
20161231233000,252.0,253.800003,61.304349,54,70.099998,100,70.300003,73.900002,70.900002
20161231234500,252.0,253.800003,61.304349,54,70.099998,100,70.599998,73.900002,70.900002
20170101000000,252.0,253.800003,61.304349,54,67.199997,100,70.599998,73.900002,70.900002
20170101001500,252.0,245.399994,59.275361,54,74.400002,100,70.599998,73.900002,70.900002
20170101003000,252.0,253.800003,61.304349,54,67.300003,100,70.800003,73.900002,70.900002
20170101004500,252.0,253.800003,61.304349,54,74.800003,100,70.699997,73.900002,70.900002
20170101010000,252.0,258.0,62.318841,54,67.300003,100,70.800003,73.900002,70.900002
20170101011500,252.0,258.0,62.318841,54,67.300003,100,70.699997,73.900002,70.900002
20170101013000,252.0,258.0,62.318841,54,74.900002,100,71.0,73.900002,70.900002
20170101014500,252.0,253.800003,61.304349,54,73.599998,100,71.0,73.900002,70.900002
20170101020000,252.0,258.0,62.318841,54,67.300003,100,71.0,73.900002,70.900002
20170101021500,252.0,258.0,62.318841,54,68.599998,100,70.800003,73.900002,70.900002
20170101023000,252.0,258.0,62.318841,53,72.0,100,70.800003,73.900002,70.900002
20170101024500,252.0,258.0,62.318841,53,66.699997,100,70.800003,73.900002,70.900002
20170101030000,252.0,258.0,62.318841,53,72.599998,100,71.099998,73.900002,70.900002
20170101031500,252.0,258.0,62.318841,53,67.599998,100,71.0,73.900002,70.900002
20170101033000,252.0,258.0,62.318841,53,70.5,100,70.800003,73.900002,70.900002
20170101034500,252.0,258.0,62.318841,53,72.5,100,70.800003,73.900002,70.900002
20170101040000,252.0,258.0,62.318841,53,66.800003,100,70.800003,73.900002,70.900002
20170101041500,252.0,258.0,62.318841,53,73.400002,100,70.699997,73.900002,70.900002
20170101043000,252.0,258.0,62.318841,53,67.300003,100,70.800003,73.900002,70.900002
20170101044500,252.0,258.0,62.318841,53,72.099998,100,70.800003,73.900002,70.900002
20170101050000,252.0,253.800003,61.304349,53,68.199997,100,70.800003,73.900002,70.900002
20170101051500,252.0,258.0,62.318841,53,70.5,100,71.099998,73.900002,70.900002
20170101053000,252.0,253.800003,61.304349,53,57.5,100,70.099998,73.900002,70.900002
20170101054500,252.0,253.800003,61.304349,53,77.699997,100,70.099998,73.900002,70.900002
20170101060000,252.0,249.600006,60.289857,53,65.199997,100,70.300003,73.900002,70.900002
20170101061500,252.0,253.800003,61.304349,53,68.199997,100,70.599998,73.900002,70.900002
20170101063000,252.0,249.600006,60.289857,53,71.900002,100,70.800003,73.900002,70.900002
20170101064500,252.0,249.600006,60.289857,53,70.099998,100,71.099998,73.900002,70.900002
20170101070000,252.0,245.399994,59.275361,53,56.799999,100,70.199997,73.900002,70.900002
20170101071500,252.0,245.399994,59.275361,53,77.5,100,70.300003,73.900002,70.900002
20170101073000,252.0,241.199997,58.260869,54,66.599998,100,70.5,73.900002,70.900002
20170101074500,252.0,258.0,62.318841,55,66.599998,100,70.599998,73.900002,70.900002
20170101080000,252.0,258.0,62.318841,55,69.5,100,70.699997,73.900002,70.900002
20170101081500,252.0,258.0,62.318841,55,71.400002,100,70.800003,73.900002,70.900002
20170101083000,252.0,253.800003,61.304349,54,57.200001,100,70.400002,73.900002,70.900002
20170101084500,252.0,253.800003,61.304349,54,76.800003,100,70.199997,73.900002,70.900002
20170101090000,252.0,253.800003,61.304349,54,66.199997,100,70.300003,73.900002,70.900002
20170101091500,252.0,253.800003,61.304349,54,58.799999,0,71.199997,73.900002,70.900002
20170101093000,252.0,253.800003,61.304349,54,57.5,100,69.699997,73.900002,70.900002
20170101094500,252.0,253.800003,61.304349,54,71.5,100,70.0,73.900002,70.900002
20170101100000,252.0,253.800003,61.304349,54,60.799999,0,71.099998,73.900002,70.900002
20170101101500,252.0,253.800003,61.304349,54,60.799999,100,70.099998,73.900002,70.900002
20170101103000,252.0,261.0,63.043478,53,69.099998,100,70.0,73.900002,70.900002
20170101104500,252.0,258.0,62.318841,53,63.200001,100,70.800003,73.900002,70.900002
20170101110000,252.0,258.0,62.318841,53,66.800003,100,70.800003,73.900002,70.900002
20170101111500,252.0,261.0,63.043478,53,63.599998,100,71.0,73.900002,70.900002
20170101113000,252.0,258.0,62.318841,53,56.799999,0,70.699997,73.900002,70.900002
20170101114500,252.0,245.399994,59.275361,52,57.900002,100,70.0,73.900002,70.900002
20170101120000,252.0,245.399994,59.275361,52,56.799999,100,70.300003,73.900002,70.900002
20170101121500,252.0,245.399994,59.275361,57,67.599998,100,70.800003,73.900002,70.900002
20170101123000,252.0,253.800003,61.304349,54,70.400002,100,71.099998,73.900002,70.900002
20170101124500,252.0,253.800003,61.304349,54,57.200001,0,70.699997,73.900002,70.900002
20170101130000,252.0,253.800003,61.304349,54,60.700001,100,69.800003,73.900002,70.900002
20170101131500,252.0,253.800003,61.304349,54,56.799999,100,70.300003,73.900002,70.900002
20170101133000,252.0,241.199997,58.260869,53,72.300003,100,71.0,73.900002,70.900002
20170101134500,252.0,249.600006,60.289857,55,58.0,0,71.0,73.900002,70.900002
20170101140000,252.0,253.800003,61.304349,55,57.200001,100,70.099998,73.900002,70.900002
20170101141500,252.0,253.800003,61.304349,55,74.5,100,70.5,73.900002,70.900002
20170101143000,252.0,249.600006,60.289857,55,77.5,100,70.300003,73.900002,70.900002
20170101144500,252.0,249.600006,60.289857,55,75.699997,100,71.0,73.900002,70.900002
20170101150000,252.0,249.600006,60.289857,55,57.599998,100,70.5,73.900002,70.900002
20170101151500,252.0,245.399994,59.275361,55,57.599998,100,70.199997,73.900002,70.900002
20170101153000,252.0,249.600006,60.289857,55,67.199997,100,70.5,73.900002,70.900002
20170101154500,252.0,249.600006,60.289857,55,59.200001,100,70.5,73.900002,70.900002
20170101160000,252.0,245.399994,59.275361,55,68.199997,100,70.800003,73.900002,70.900002
20170101161500,252.0,245.399994,59.275361,55,56.799999,0,70.699997,73.900002,70.900002
20170101163000,252.0,391.200012,94.492757,90,56.0,0,70.0,70.400002,67.400002
20170101164500,252.0,307.200012,74.202901,62,56.0,0,69.300003,70.300003,67.300003
20170101170000,252.0,258.0,62.318841,55,56.0,0,69.099998,70.300003,67.300003
20170101171500,252.0,258.0,62.318841,55,56.0,0,68.800003,70.099998,67.099998
20170101173000,252.0,258.0,62.318841,55,56.0,0,69.0,70.0,67.0
20170101174500,252.0,258.0,62.318841,55,56.0,0,68.199997,70.0,67.0
20170101180000,252.0,258.0,62.318841,55,56.0,0,67.699997,70.0,67.0
20170101181500,252.0,253.800003,61.304349,53,56.0,0,67.400002,70.0,67.0
20170101183000,252.0,253.800003,61.304349,53,56.0,0,67.199997,70.0,67.0
20170101184500,252.0,249.600006,60.289857,53,56.0,0,67.199997,70.0,67.0
20170101190000,252.0,249.600006,60.289857,53,56.0,0,67.199997,70.0,67.0
20170101191500,252.0,249.600006,60.289857,53,56.0,0,66.900002,70.0,67.0
20170101193000,252.0,245.399994,59.275361,53,56.0,0,66.900002,70.0,67.0
20170101194500,252.0,249.600006,60.289857,53,98.900002,100,67.300003,73.199997,70.199997
20170101200000,252.0,273.0,65.942029,57,56.400002,0,67.800003,69.900002,66.900002
20170101201500,252.0,261.0,63.043478,54,56.400002,0,67.5,69.900002,66.900002
20170101203000,252.0,258.0,62.318841,54,56.400002,0,67.400002,69.900002,66.900002
20170101204500,252.0,258.0,62.318841,54,56.400002,0,67.300003,69.900002,66.900002
20170101210000,252.0,258.0,62.318841,54,56.400002,0,66.900002,69.900002,66.900002
20170101211500,252.0,253.800003,61.304349,54,56.400002,0,66.699997,69.900002,66.900002
20170101213000,252.0,253.800003,61.304349,54,56.400002,100,66.5,69.900002,66.900002
20170101214500,252.0,258.0,62.318841,54,57.099998,100,66.300003,69.900002,66.900002
20170101220000,252.0,253.800003,61.304349,54,57.099998,100,66.199997,69.900002,66.900002
20170101221500,252.0,253.800003,61.304349,54,66.699997,100,66.5,69.900002,66.900002
20170101223000,252.0,253.800003,61.304349,54,56.799999,0,66.800003,69.900002,66.900002
20170101224500,252.0,253.800003,61.304349,54,56.799999,100,66.400002,69.900002,66.900002
20170101230000,252.0,253.800003,61.304349,54,56.799999,100,66.199997,69.900002,66.900002
20170101231500,252.0,249.600006,60.289857,54,61.599998,100,66.300003,69.900002,66.900002
20170101233000,252.0,245.399994,59.275361,54,69.199997,100,66.599998,69.900002,66.900002
20170101234500,252.0,253.800003,61.304349,54,57.599998,0,67.099998,69.900002,66.900002
20170102000000,252.0,249.600006,60.289857,54,56.799999,100,66.300003,69.900002,66.900002
20170102001500,252.0,249.600006,60.289857,54,56.799999,100,66.099998,69.900002,66.900002
20170102003000,252.0,249.600006,60.289857,54,72.0,100,66.599998,69.900002,66.900002
20170102004500,252.0,249.600006,60.289857,54,64.800003,100,67.099998,69.900002,66.900002
20170102010000,252.0,253.800003,61.304349,54,56.799999,100,66.599998,69.900002,66.900002
20170102011500,252.0,249.600006,60.289857,54,57.599998,100,66.300003,69.900002,66.900002
20170102013000,252.0,253.800003,61.304349,54,99.300003,100,67.400002,73.900002,70.900002
20170102014500,252.0,253.800003,61.304349,54,84.400002,100,68.5,73.900002,70.900002
20170102020000,252.0,249.600006,60.289857,54,100.0,100,69.300003,73.900002,70.900002
20170102021500,252.0,261.0,63.043478,54,85.099998,100,69.900002,73.699997,70.699997
20170102023000,252.0,258.0,62.318841,53,85.099998,100,70.599998,73.599998,70.599998
20170102024500,252.0,258.0,62.318841,53,57.200001,0,70.800003,73.599998,70.599998
20170102030000,252.0,249.600006,60.289857,53,63.200001,100,69.300003,73.599998,70.599998
20170102031500,252.0,245.399994,59.275361,53,61.200001,100,70.099998,73.599998,70.599998
20170102033000,252.0,245.399994,59.275361,53,81.400002,100,70.199997,73.599998,70.599998
20170102034500,252.0,245.399994,59.275361,53,72.0,100,70.599998,73.599998,70.599998
20170102040000,252.0,245.399994,59.275361,53,77.0,0,70.900002,73.599998,70.599998
20170102041500,252.0,245.399994,59.275361,53,57.900002,100,69.5,72.800003,69.800003
20170102043000,252.0,253.800003,61.304349,55,67.699997,100,69.900002,73.199997,70.199997
20170102044500,252.0,258.0,62.318841,55,77.099998,100,70.199997,73.199997,70.199997
20170102050000,252.0,258.0,62.318841,55,69.199997,100,70.400002,73.199997,70.199997
20170102051500,252.0,253.800003,61.304349,54,57.200001,0,70.0,73.199997,70.199997
20170102053000,252.0,253.800003,61.304349,54,70.800003,100,69.0,73.199997,70.199997
20170102054500,252.0,249.600006,60.289857,54,66.599998,100,69.800003,73.199997,70.199997
20170102060000,252.0,253.800003,61.304349,54,68.099998,100,69.699997,73.199997,70.199997
20170102061500,252.0,249.600006,60.289857,54,70.5,100,70.0,73.199997,70.199997
20170102063000,252.0,249.600006,60.289857,54,67.699997,100,70.199997,73.099998,70.099998
20170102064500,252.0,253.800003,61.304349,54,58.0,100,69.800003,73.099998,70.099998
20170102070000,252.0,249.600006,60.289857,54,58.0,100,69.199997,73.099998,70.099998
20170102071500,252.0,249.600006,60.289857,54,62.0,100,70.099998,73.300003,70.300003
20170102073000,252.0,245.399994,59.275361,54,73.800003,100,69.900002,73.199997,70.199997
20170102074500,252.0,249.600006,60.289857,54,68.699997,100,70.5,73.5,70.5
20170102080000,252.0,253.800003,61.304349,54,76.300003,100,70.800003,73.5,70.5
20170102081500,252.0,258.0,62.318841,54,56.799999,100,70.199997,73.5,70.5
20170102083000,252.0,253.800003,61.304349,54,57.5,100,69.699997,73.5,70.5
20170102084500,252.0,258.0,62.318841,54,61.599998,100,70.199997,73.5,70.5
20170102090000,252.0,253.800003,61.304349,54,66.199997,100,70.0,73.199997,70.199997
20170102091500,252.0,258.0,62.318841,54,57.200001,100,69.699997,73.199997,70.199997
20170102093000,252.0,258.0,62.318841,54,57.200001,100,69.199997,73.099998,70.099998
20170102094500,252.0,253.800003,61.304349,54,57.200001,100,69.699997,73.099998,70.099998
20170102100000,252.0,253.800003,61.304349,54,61.900002,0,70.5,73.5,70.5
20170102101500,252.0,253.800003,61.304349,54,64.099998,100,69.300003,73.5,70.5
20170102103000,252.0,253.800003,61.304349,54,66.400002,100,69.699997,73.5,70.5
20170102104500,252.0,249.600006,60.289857,54,58.799999,0,70.5,73.5,70.5
20170102110000,252.0,261.0,63.043478,54,57.599998,100,69.599998,73.5,70.5
20170102111500,252.0,241.199997,58.260869,54,63.700001,100,70.400002,73.5,70.5
20170102113000,252.0,245.399994,59.275361,54,66.199997,100,70.0,73.5,70.5
20170102114500,252.0,253.800003,61.304349,54,58.0,100,70.199997,73.5,70.5
20170102120000,252.0,245.399994,59.275361,54,72.900002,100,69.599998,73.5,70.5
20170102121500,252.0,253.800003,61.304349,54,66.699997,100,69.800003,73.5,70.5
20170102123000,252.0,249.600006,60.289857,54,76.400002,100,70.400002,73.5,70.5
20170102124500,252.0,249.600006,60.289857,54,69.199997,100,70.699997,73.5,70.5
20170102130000,252.0,249.600006,60.289857,54,57.900002,100,69.599998,73.5,70.5
20170102131500,252.0,253.800003,61.304349,54,57.200001,100,69.900002,73.5,70.5
20170102133000,252.0,249.600006,60.289857,54,60.799999,100,70.0,73.5,70.5
20170102134500,252.0,249.600006,60.289857,54,66.300003,100,70.5,73.5,70.5
20170102140000,252.0,249.600006,60.289857,54,57.599998,100,70.199997,73.5,70.5
20170102141500,252.0,249.600006,60.289857,54,64.300003,100,69.5,73.5,70.5
20170102143000,252.0,258.0,62.318841,54,60.0,100,69.800003,73.5,70.5
20170102144500,252.0,249.600006,60.289857,54,57.900002,0,70.5,73.5,70.5
20170102150000,252.0,253.800003,61.304349,54,72.400002,100,69.400002,73.5,70.5
20170102151500,252.0,258.0,62.318841,54,68.699997,100,69.699997,73.5,70.5
20170102153000,252.0,261.0,63.043478,53,70.099998,100,70.699997,73.5,70.5
20170102154500,252.0,258.0,62.318841,53,57.099998,100,69.400002,73.5,70.5
20170102160000,252.0,253.800003,61.304349,53,58.400002,100,70.199997,73.5,70.5
20170102161500,252.0,258.0,62.318841,53,72.400002,100,70.099998,73.5,70.5
20170102163000,252.0,258.0,62.318841,53,57.599998,0,70.300003,73.5,70.5
20170102164500,252.0,258.0,62.318841,53,57.599998,100,69.699997,73.5,70.5
20170102170000,252.0,258.0,62.318841,53,68.599998,100,70.400002,73.5,70.5
20170102171500,252.0,245.399994,59.275361,52,63.700001,100,69.800003,73.5,70.5
20170102173000,252.0,245.399994,59.275361,52,58.799999,0,70.699997,73.5,70.5
20170102174500,252.0,245.399994,59.275361,53,57.099998,100,69.699997,73.5,70.5
20170102180000,252.0,249.600006,60.289857,53,64.400002,100,70.099998,73.5,70.5
20170102181500,252.0,245.399994,59.275361,53,74.400002,100,70.099998,73.5,70.5
20170102183000,252.0,249.600006,60.289857,53,66.800003,100,70.5,73.5,70.5
20170102184500,252.0,253.800003,61.304349,53,73.400002,100,70.699997,73.5,70.5
20170102190000,252.0,249.600006,60.289857,53,57.099998,100,69.800003,73.5,70.5
20170102191500,252.0,241.199997,58.260869,54,75.800003,100,69.900002,73.5,70.5
20170102193000,252.0,245.399994,59.275361,54,68.099998,100,69.800003,65.0,59.099998
20170102194500,252.0,396.600006,95.797103,100,55.900002,0,68.099998,65.0,59.099998
20170102200000,252.0,249.600006,60.289857,53,55.900002,0,68.0,70.800003,67.800003
20170102201500,252.0,249.600006,60.289857,53,55.900002,100,67.900002,71.300003,68.300003
20170102203000,252.0,253.800003,61.304349,53,56.700001,100,67.900002,71.300003,68.300003
20170102204500,252.0,258.0,62.318841,53,56.700001,100,67.900002,71.300003,68.300003
20170102210000,252.0,265.200012,64.057974,52,56.700001,100,67.699997,71.300003,68.300003
20170102211500,252.0,253.800003,61.304349,52,66.300003,100,68.0,71.300003,68.300003
20170102213000,252.0,249.600006,60.289857,52,56.900002,0,68.0,71.300003,68.300003
20170102214500,252.0,253.800003,61.304349,52,56.900002,100,67.199997,71.300003,68.300003
20170102220000,252.0,249.600006,60.289857,52,56.900002,100,67.599998,71.300003,68.300003
20170102221500,252.0,249.600006,60.289857,52,57.599998,0,68.5,71.300003,68.300003
20170102223000,252.0,253.800003,61.304349,52,57.599998,100,67.099998,71.300003,68.300003
20170102224500,252.0,249.600006,60.289857,52,57.599998,100,67.800003,71.300003,68.300003
20170102230000,252.0,249.600006,60.289857,52,57.0,0,67.900002,70.900002,67.900002
20170102231500,252.0,253.800003,61.304349,52,57.0,100,66.900002,70.900002,67.900002
20170102233000,252.0,253.800003,61.304349,52,57.0,100,67.300003,70.900002,67.900002
20170102234500,252.0,253.800003,61.304349,52,70.099998,100,68.099998,70.900002,67.900002
20170103000000,252.0,253.800003,61.304349,52,56.700001,100,66.900002,70.900002,67.900002
20170103001500,252.0,249.600006,60.289857,52,56.700001,100,67.400002,70.900002,67.900002
20170103003000,252.0,253.800003,61.304349,52,63.200001,100,67.699997,70.900002,67.900002
20170103004500,252.0,253.800003,61.304349,52,64.800003,100,67.699997,70.900002,67.900002
20170103010000,252.0,253.800003,61.304349,52,64.800003,100,67.699997,70.900002,67.900002
20170103011500,252.0,249.600006,60.289857,52,63.599998,100,67.699997,70.900002,67.900002
20170103013000,252.0,253.800003,61.304349,52,66.300003,100,67.699997,70.900002,67.900002
20170103014500,252.0,253.800003,61.304349,52,63.200001,100,67.699997,70.900002,67.900002
20170103020000,252.0,249.600006,60.289857,52,66.300003,100,67.699997,70.900002,67.900002
20170103021500,252.0,253.800003,61.304349,52,63.200001,100,67.599998,70.900002,67.900002
20170103023000,252.0,249.600006,60.289857,52,65.300003,100,67.599998,70.900002,67.900002
20170103024500,252.0,249.600006,60.289857,52,63.200001,100,67.599998,70.900002,67.900002
