PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170103030000,252.0,253.800003,61.304349,52,64.900002,100,67.599998,70.5,67.5
20170103031500,252.0,273.0,65.942029,56,58.400002,0,68.300003,70.900002,67.900002
20170103033000,252.0,258.0,62.318841,53,66.199997,100,66.699997,70.900002,67.900002
20170103034500,252.0,258.0,62.318841,53,67.300003,100,67.5,70.900002,67.900002
20170103040000,252.0,253.800003,61.304349,53,63.200001,100,67.400002,70.900002,67.900002
20170103041500,252.0,253.800003,61.304349,53,66.300003,100,67.599998,70.800003,67.800003
20170103043000,252.0,253.800003,61.304349,53,62.799999,100,67.599998,70.800003,67.800003
20170103044500,252.0,253.800003,61.304349,53,68.699997,100,67.5,70.900002,67.900002
20170103050000,252.0,253.800003,61.304349,53,73.800003,100,67.900002,71.300003,68.300003
20170103051500,252.0,253.800003,61.304349,53,67.300003,100,68.199997,71.400002,68.400002
20170103053000,252.0,253.800003,61.304349,53,76.800003,100,68.400002,71.800003,68.800003
20170103054500,252.0,253.800003,61.304349,53,68.599998,100,68.800003,71.800003,68.800003
20170103060000,252.0,253.800003,61.304349,53,66.900002,0,69.099998,71.800003,68.800003
20170103061500,252.0,253.800003,61.304349,53,61.099998,100,67.599998,71.800003,68.800003
20170103063000,252.0,253.800003,61.304349,53,64.400002,100,68.599998,71.800003,68.800003
20170103064500,252.0,253.800003,61.304349,53,85.599998,100,68.5,71.800003,68.800003
20170103070000,252.0,253.800003,61.304349,53,57.200001,0,68.900002,71.800003,68.800003
20170103071500,252.0,245.399994,59.275361,53,92.400002,100,68.900002,80.0,78.0
20170103073000,252.0,249.600006,60.289857,53,87.800003,100,69.599998,80.0,78.0
20170103074500,252.0,249.600006,60.289857,53,95.0,100,69.800003,80.0,78.0
20170103080000,252.0,249.600006,60.289857,53,90.5,100,70.400002,80.0,78.0
20170103081500,252.0,249.600006,60.289857,53,90.5,100,70.900002,80.0,78.0
20170103083000,252.0,258.0,62.318841,54,90.5,100,71.900002,80.0,78.0
20170103084500,252.0,261.0,63.043478,53,56.700001,0,70.300003,73.599998,70.599998
20170103090000,252.0,258.0,62.318841,52,57.5,100,69.5,73.599998,70.599998
20170103091500,252.0,249.600006,60.289857,52,68.900002,100,70.199997,73.599998,70.599998
20170103093000,252.0,258.0,62.318841,52,68.900002,100,70.400002,73.599998,70.599998
20170103094500,252.0,241.199997,58.260869,54,65.300003,100,70.5,73.599998,70.599998
20170103100000,252.0,258.0,62.318841,54,64.400002,100,70.300003,73.599998,70.599998
20170103101500,252.0,258.0,62.318841,54,69.699997,100,70.300003,73.599998,70.599998
20170103103000,252.0,253.800003,61.304349,54,65.099998,100,70.400002,73.599998,70.599998
20170103104500,252.0,258.0,62.318841,54,64.400002,100,70.300003,73.599998,70.599998
20170103110000,252.0,258.0,62.318841,54,72.0,100,70.300003,73.599998,70.599998
20170103111500,252.0,258.0,62.318841,54,57.200001,0,70.5,73.599998,70.599998
20170103113000,252.0,253.800003,61.304349,52,66.800003,100,69.5,73.599998,70.599998
20170103114500,252.0,258.0,62.318841,52,65.400002,100,70.300003,73.599998,70.599998
20170103120000,252.0,258.0,62.318841,52,68.599998,100,70.599998,73.599998,70.599998
20170103121500,252.0,249.600006,60.289857,52,57.5,100,69.699997,73.599998,70.599998
20170103123000,252.0,245.399994,59.275361,52,72.099998,100,70.199997,73.599998,70.599998
20170103124500,252.0,253.800003,61.304349,52,66.699997,100,70.199997,73.599998,70.599998
20170103130000,252.0,253.800003,61.304349,52,64.900002,100,70.199997,73.599998,70.599998
20170103131500,252.0,253.800003,61.304349,52,70.599998,100,70.400002,73.599998,70.599998
20170103133000,252.0,253.800003,61.304349,52,69.099998,100,70.5,73.599998,70.599998
20170103134500,252.0,245.399994,59.275361,52,67.199997,100,70.800003,73.599998,70.599998
20170103140000,252.0,245.399994,59.275361,52,57.200001,100,70.199997,73.599998,70.599998
20170103141500,252.0,249.600006,60.289857,52,69.199997,100,69.699997,73.599998,70.599998
20170103143000,252.0,245.399994,59.275361,52,64.599998,100,69.800003,73.599998,70.599998
20170103144500,252.0,253.800003,61.304349,52,72.0,100,70.800003,73.599998,70.599998
20170103150000,252.0,253.800003,61.304349,52,57.5,100,69.800003,73.599998,70.599998
20170103151500,252.0,249.600006,60.289857,52,66.5,100,70.300003,73.599998,70.599998
20170103153000,252.0,241.199997,58.260869,49,65.300003,100,70.599998,73.599998,70.599998
20170103154500,252.0,245.399994,59.275361,51,69.099998,100,70.5,73.599998,70.599998
20170103160000,252.0,241.199997,58.260869,51,58.400002,0,70.900002,73.599998,70.599998
20170103161500,252.0,245.399994,59.275361,51,57.5,100,69.599998,73.599998,70.599998
20170103163000,252.0,245.399994,59.275361,52,57.5,100,70.0,73.599998,70.599998
20170103164500,252.0,245.399994,59.275361,52,59.200001,0,70.900002,73.599998,70.599998
20170103170000,252.0,245.399994,59.275361,52,57.599998,100,69.5,73.599998,70.599998
20170103171500,252.0,249.600006,60.289857,53,57.599998,100,70.0,73.599998,70.599998
20170103173000,252.0,245.399994,59.275361,53,57.599998,0,70.900002,73.599998,70.599998
20170103174500,252.0,245.399994,59.275361,53,59.0,100,69.400002,73.599998,70.599998
20170103180000,252.0,249.600006,60.289857,53,61.400002,100,69.699997,73.599998,70.599998
20170103181500,252.0,245.399994,59.275361,53,68.099998,100,70.800003,73.599998,70.599998
20170103183000,252.0,245.399994,59.275361,53,57.099998,100,69.699997,73.599998,70.599998
20170103184500,252.0,245.399994,59.275361,53,58.0,100,70.199997,73.599998,70.599998
20170103190000,252.0,249.600006,60.289857,53,72.0,100,70.800003,73.599998,70.599998
20170103191500,252.0,245.399994,59.275361,53,57.5,100,69.699997,73.599998,70.599998
20170103193000,252.0,245.399994,59.275361,53,75.599998,100,70.199997,73.599998,70.599998
20170103194500,252.0,249.600006,60.289857,53,68.199997,100,70.099998,73.599998,70.599998
20170103200000,252.0,249.600006,60.289857,53,77.699997,100,70.699997,73.599998,70.599998
20170103201500,252.0,253.800003,61.304349,53,56.0,100,70.0,73.599998,70.599998
20170103203000,252.0,249.600006,60.289857,53,66.699997,100,69.599998,73.599998,70.599998
20170103204500,252.0,249.600006,60.289857,53,63.599998,100,70.5,73.599998,70.599998
20170103210000,252.0,253.800003,61.304349,52,68.099998,100,70.5,73.599998,70.599998
20170103211500,252.0,253.800003,61.304349,52,63.299999,100,70.800003,73.599998,70.599998
20170103213000,252.0,249.600006,60.289857,52,56.5,100,70.099998,73.599998,70.599998
20170103214500,252.0,253.800003,61.304349,52,56.5,100,69.800003,73.599998,70.599998
20170103220000,252.0,253.800003,61.304349,52,60.0,100,70.300003,73.599998,70.599998
20170103221500,252.0,258.0,62.318841,52,70.199997,100,70.699997,73.599998,70.599998
20170103223000,252.0,253.800003,61.304349,52,71.5,100,70.699997,73.599998,70.599998
20170103224500,252.0,253.800003,61.304349,52,69.099998,100,70.699997,73.599998,70.599998
20170103230000,252.0,258.0,62.318841,52,71.599998,100,70.800003,73.599998,70.599998
20170103231500,252.0,253.800003,61.304349,52,56.400002,100,70.300003,73.599998,70.599998
20170103233000,252.0,253.800003,61.304349,52,71.099998,100,69.699997,73.599998,70.599998
20170103234500,252.0,258.0,62.318841,52,70.300003,100,69.800003,73.599998,70.599998
20170104000000,252.0,253.800003,61.304349,52,70.300003,100,70.599998,73.599998,70.599998
20170104001500,252.0,249.600006,60.289857,52,83.699997,100,70.800003,73.599998,70.599998
20170104003000,252.0,245.399994,59.275361,52,59.900002,100,69.300003,73.599998,70.599998
20170104004500,252.0,249.600006,60.289857,52,77.400002,100,70.300003,73.599998,70.599998
20170104010000,252.0,245.399994,59.275361,52,71.5,100,70.0,73.599998,70.599998
20170104011500,252.0,245.399994,59.275361,52,79.800003,100,70.599998,73.599998,70.599998
20170104013000,252.0,249.600006,60.289857,52,58.0,100,70.599998,73.599998,70.599998
20170104014500,252.0,245.399994,59.275361,52,72.0,100,69.699997,73.599998,70.599998
20170104020000,252.0,245.399994,59.275361,52,66.5,100,69.800003,73.599998,70.599998
20170104021500,252.0,245.399994,59.275361,52,72.5,100,70.599998,73.599998,70.599998
20170104023000,252.0,249.600006,60.289857,52,56.400002,100,69.900002,73.599998,70.599998
20170104024500,252.0,245.399994,59.275361,52,72.5,100,69.900002,73.599998,70.599998
20170104030000,252.0,249.600006,60.289857,52,69.099998,100,70.0,73.599998,70.599998
20170104031500,252.0,245.399994,59.275361,52,75.0,100,70.400002,73.599998,70.599998
20170104033000,252.0,253.800003,61.304349,52,70.599998,100,70.800003,73.599998,70.599998
20170104034500,252.0,249.600006,60.289857,52,56.400002,100,70.300003,73.599998,70.599998
20170104040000,252.0,249.600006,60.289857,52,72.0,100,69.5,73.599998,70.599998
20170104041500,252.0,249.600006,60.289857,52,75.800003,100,70.199997,73.599998,70.599998
20170104043000,252.0,253.800003,61.304349,52,69.5,100,70.199997,73.599998,70.599998
20170104044500,252.0,249.600006,60.289857,52,67.699997,100,70.400002,73.599998,70.599998
20170104050000,252.0,249.600006,60.289857,52,77.599998,100,70.300003,73.599998,70.599998
20170104051500,252.0,249.600006,60.289857,52,68.199997,100,70.400002,73.599998,70.599998
20170104053000,252.0,253.800003,61.304349,52,70.699997,100,70.5,73.599998,70.599998
20170104054500,252.0,253.800003,61.304349,52,73.400002,100,70.5,73.599998,70.599998
20170104060000,252.0,249.600006,60.289857,52,67.300003,100,70.599998,73.599998,70.599998
20170104061500,252.0,249.600006,60.289857,52,77.800003,100,70.599998,73.599998,70.599998
20170104063000,252.0,249.600006,60.289857,52,68.199997,100,70.699997,73.599998,70.599998
20170104064500,252.0,241.199997,58.260869,52,76.199997,100,70.599998,73.599998,70.599998
20170104070000,252.0,245.399994,59.275361,53,69.099998,100,70.5,73.599998,70.599998
20170104071500,252.0,258.0,62.318841,54,73.0,100,70.699997,73.599998,70.599998
20170104073000,252.0,261.0,63.043478,54,69.099998,100,70.699997,73.599998,70.599998
20170104074500,252.0,258.0,62.318841,54,72.0,100,70.599998,73.599998,70.599998
20170104080000,252.0,258.0,62.318841,54,71.0,100,70.699997,73.599998,70.599998
20170104081500,252.0,258.0,62.318841,53,71.0,100,70.800003,73.599998,70.599998
20170104083000,252.0,258.0,62.318841,53,71.0,100,70.699997,73.599998,70.599998
20170104084500,252.0,258.0,62.318841,52,57.099998,100,69.699997,73.599998,70.599998
20170104090000,252.0,258.0,62.318841,52,58.799999,100,70.0,73.599998,70.599998
20170104091500,252.0,261.0,63.043478,52,75.800003,100,70.5,73.599998,70.599998
20170104093000,252.0,261.0,63.043478,52,67.300003,100,70.800003,73.599998,70.599998
20170104094500,252.0,241.199997,58.260869,52,56.799999,0,70.699997,73.599998,70.599998
20170104100000,252.0,241.199997,58.260869,52,56.799999,100,69.599998,73.599998,70.599998
20170104101500,252.0,249.600006,60.289857,52,56.799999,100,70.5,73.599998,70.599998
20170104103000,252.0,241.199997,58.260869,52,77.400002,100,70.599998,73.599998,70.599998
20170104104500,252.0,249.600006,60.289857,52,56.700001,100,69.900002,73.599998,70.599998
20170104110000,252.0,245.399994,59.275361,52,56.700001,100,70.199997,73.599998,70.599998
20170104111500,252.0,249.600006,60.289857,52,56.700001,100,70.0,73.599998,70.599998
20170104113000,252.0,249.600006,60.289857,52,67.900002,100,69.900002,73.599998,70.599998
20170104114500,252.0,245.399994,59.275361,52,74.0,100,70.5,73.599998,70.599998
20170104120000,252.0,249.600006,60.289857,52,68.699997,100,70.5,73.599998,70.599998
20170104121500,252.0,245.399994,59.275361,52,76.400002,100,70.599998,73.599998,70.599998
20170104123000,252.0,249.600006,60.289857,52,71.599998,100,70.800003,73.599998,70.599998
20170104124500,252.0,249.600006,60.289857,52,69.199997,100,70.699997,73.599998,70.599998
20170104130000,252.0,258.0,62.318841,53,56.799999,0,68.599998,71.800003,68.800003
20170104131500,252.0,258.0,62.318841,52,56.799999,100,68.400002,72.199997,69.199997
20170104133000,252.0,258.0,62.318841,52,61.900002,100,68.699997,72.199997,69.199997
20170104134500,252.0,253.800003,61.304349,52,61.0,100,68.599998,72.199997,69.199997
20170104140000,252.0,258.0,62.318841,52,66.199997,100,69.199997,72.199997,69.199997
20170104141500,252.0,258.0,62.318841,52,56.400002,100,68.599998,72.199997,69.199997
20170104143000,252.0,258.0,62.318841,52,70.5,100,68.400002,72.199997,69.199997
20170104144500,252.0,253.800003,61.304349,52,77.599998,100,68.5,72.199997,69.199997
20170104150000,252.0,253.800003,61.304349,52,68.199997,100,69.400002,72.199997,69.199997
20170104151500,252.0,261.0,63.043478,52,57.099998,100,68.199997,72.199997,69.199997
20170104153000,252.0,253.800003,61.304349,52,64.699997,100,69.0,72.199997,69.199997
20170104154500,252.0,258.0,62.318841,52,69.199997,100,69.099998,72.199997,69.199997
20170104160000,252.0,253.800003,61.304349,52,56.799999,100,68.800003,72.199997,69.199997
20170104161500,252.0,261.0,63.043478,52,70.599998,100,68.300003,72.199997,69.199997
20170104163000,252.0,258.0,62.318841,52,59.200001,100,68.599998,72.199997,69.199997
20170104164500,252.0,258.0,62.318841,52,72.0,100,69.400002,72.199997,69.199997
20170104170000,252.0,258.0,62.318841,52,56.299999,100,68.099998,71.800003,68.800003
20170104171500,252.0,258.0,62.318841,52,73.599998,100,68.900002,72.199997,69.199997
20170104173000,252.0,258.0,62.318841,52,72.5,100,68.599998,71.800003,68.800003
20170104174500,252.0,258.0,62.318841,52,56.700001,100,68.300003,72.199997,69.199997
20170104180000,252.0,258.0,62.318841,52,69.199997,100,68.699997,72.199997,69.199997
20170104181500,252.0,258.0,62.318841,52,65.300003,100,68.699997,72.199997,69.199997
20170104183000,252.0,253.800003,61.304349,52,67.699997,100,68.699997,71.800003,68.800003
20170104184500,252.0,258.0,62.318841,53,56.400002,100,68.400002,71.800003,68.800003
20170104190000,252.0,261.0,63.043478,53,71.900002,100,68.400002,72.199997,69.199997
20170104191500,252.0,253.800003,61.304349,52,65.300003,100,68.599998,71.800003,68.800003
20170104193000,252.0,253.800003,61.304349,52,70.5,100,68.800003,72.199997,69.199997
20170104194500,252.0,258.0,62.318841,52,79.599998,100,69.199997,72.199997,69.199997
20170104200000,252.0,253.800003,61.304349,52,71.900002,100,69.400002,72.199997,69.199997
20170104201500,252.0,249.600006,60.289857,52,57.099998,100,68.400002,72.199997,69.199997
20170104203000,252.0,245.399994,59.275361,52,79.5,100,68.5,72.199997,69.199997
20170104204500,252.0,241.199997,58.260869,52,67.300003,100,68.900002,72.199997,69.199997
20170104210000,252.0,245.399994,59.275361,52,74.300003,100,68.800003,72.199997,69.199997
20170104211500,252.0,249.600006,60.289857,52,66.900002,100,68.900002,72.199997,69.199997
20170104213000,252.0,249.600006,60.289857,52,70.699997,100,68.900002,72.199997,69.199997
20170104214500,252.0,249.600006,60.289857,52,76.699997,100,69.0,72.199997,69.199997
20170104220000,252.0,249.600006,60.289857,52,70.099998,100,69.300003,72.199997,69.199997
20170104221500,252.0,249.600006,60.289857,51,75.0,100,69.199997,72.199997,69.199997
20170104223000,252.0,249.600006,60.289857,51,79.300003,100,69.300003,72.199997,69.199997
20170104224500,252.0,253.800003,61.304349,51,70.300003,100,69.400002,72.199997,69.199997
20170104230000,252.0,249.600006,60.289857,51,57.099998,100,68.400002,72.199997,69.199997
20170104231500,252.0,249.600006,60.289857,51,82.5,100,68.5,72.199997,69.199997
20170104233000,252.0,249.600006,60.289857,51,65.300003,100,68.800003,72.199997,69.199997
20170104234500,252.0,253.800003,61.304349,51,68.699997,100,68.800003,72.199997,69.199997
20170105000000,252.0,249.600006,60.289857,51,80.099998,100,68.900002,72.199997,69.199997
20170105001500,252.0,249.600006,60.289857,51,73.300003,100,69.199997,72.199997,69.199997
20170105003000,252.0,245.399994,59.275361,51,68.699997,100,69.300003,72.199997,69.199997
20170105004500,252.0,249.600006,60.289857,51,79.300003,100,69.400002,72.199997,69.199997
20170105010000,252.0,249.600006,60.289857,51,56.400002,100,68.900002,72.199997,69.199997
20170105011500,252.0,249.600006,60.289857,51,66.199997,100,68.099998,72.199997,69.199997
20170105013000,252.0,249.600006,60.289857,51,65.300003,100,68.699997,72.199997,69.199997
20170105014500,252.0,249.600006,60.289857,51,76.300003,100,68.900002,72.199997,69.199997
20170105020000,252.0,249.600006,60.289857,51,69.5,100,69.300003,72.199997,69.199997
20170105021500,252.0,249.600006,60.289857,51,74.599998,100,69.400002,72.199997,69.199997
20170105023000,252.0,253.800003,61.304349,51,56.700001,100,68.300003,72.199997,69.199997
20170105024500,252.0,249.600006,60.289857,51,71.0,100,68.599998,72.199997,69.199997
20170105030000,252.0,249.600006,60.289857,51,70.099998,100,68.599998,72.199997,69.199997
20170105031500,252.0,249.600006,60.289857,51,82.400002,100,69.0,72.199997,69.199997
20170105033000,252.0,249.600006,60.289857,51,78.199997,100,69.199997,72.199997,69.199997
20170105034500,252.0,249.600006,60.289857,51,58.400002,100,69.300003,72.199997,69.199997
20170105040000,252.0,245.399994,59.275361,51,63.299999,100,68.0,72.199997,69.199997
20170105041500,252.0,245.399994,59.275361,51,74.800003,100,68.800003,72.199997,69.199997
20170105043000,252.0,249.600006,60.289857,51,65.800003,100,68.699997,72.199997,69.199997
20170105044500,252.0,253.800003,61.304349,51,73.0,100,69.099998,72.199997,69.199997
20170105050000,252.0,249.600006,60.289857,51,79.5,100,69.300003,72.199997,69.199997
20170105051500,252.0,245.399994,59.275361,51,72.0,100,69.300003,72.199997,69.199997
20170105053000,252.0,245.399994,59.275361,51,69.199997,100,69.300003,72.199997,69.199997
20170105054500,252.0,241.199997,58.260869,51,79.900002,100,69.199997,72.199997,69.199997
20170105060000,252.0,241.199997,58.260869,52,75.5,100,69.199997,72.199997,69.199997
20170105061500,252.0,241.199997,58.260869,52,68.699997,100,69.300003,72.199997,69.199997
20170105063000,252.0,245.399994,59.275361,53,76.199997,100,69.199997,72.199997,69.199997
20170105064500,252.0,253.800003,61.304349,53,69.300003,100,69.199997,72.199997,69.199997
20170105070000,252.0,245.399994,59.275361,53,75.0,100,69.199997,72.199997,69.199997
20170105071500,252.0,245.399994,59.275361,53,75.0,100,69.099998,72.199997,69.199997
20170105073000,252.0,253.800003,61.304349,53,70.300003,100,69.199997,72.199997,69.199997
20170105074500,252.0,245.399994,59.275361,54,78.0,100,69.099998,72.199997,69.199997
20170105080000,252.0,258.0,62.318841,54,69.699997,100,69.199997,72.199997,69.199997
20170105081500,252.0,258.0,62.318841,52,79.599998,100,69.199997,72.199997,69.199997
20170105083000,252.0,258.0,62.318841,52,69.199997,100,69.300003,72.199997,69.199997
20170105084500,252.0,258.0,62.318841,52,79.199997,100,69.300003,72.199997,69.199997
20170105090000,252.0,249.600006,60.289857,52,69.699997,100,69.400002,72.199997,69.199997
20170105091500,252.0,258.0,62.318841,52,56.700001,100,68.400002,72.199997,69.199997
20170105093000,252.0,258.0,62.318841,52,72.900002,100,68.5,72.199997,69.199997
20170105094500,252.0,258.0,62.318841,52,66.199997,100,68.599998,72.199997,69.199997
20170105100000,252.0,258.0,62.318841,52,71.099998,100,69.099998,72.199997,69.199997
20170105101500,252.0,258.0,62.318841,52,75.300003,100,69.400002,72.199997,69.199997
20170105103000,252.0,258.0,62.318841,52,57.900002,100,68.199997,72.199997,69.199997
20170105104500,252.0,258.0,62.318841,52,61.599998,100,68.900002,72.199997,69.199997
20170105110000,252.0,253.800003,61.304349,52,77.199997,100,68.900002,72.199997,69.199997
20170105111500,252.0,253.800003,61.304349,52,57.599998,100,68.900002,72.199997,69.199997
20170105113000,252.0,253.800003,61.304349,52,71.0,100,68.199997,72.199997,69.199997
20170105114500,252.0,249.600006,60.289857,52,71.800003,100,68.400002,72.199997,69.199997
20170105120000,252.0,249.600006,60.289857,52,71.800003,100,69.5,72.199997,69.199997
20170105121500,252.0,245.399994,59.275361,52,57.099998,100,68.099998,72.199997,69.199997
20170105123000,252.0,249.600006,60.289857,52,58.799999,100,68.900002,72.199997,69.199997
20170105124500,252.0,249.600006,60.289857,52,81.199997,100,69.199997,72.199997,69.199997
20170105130000,252.0,245.399994,59.275361,52,57.099998,100,68.199997,72.199997,69.199997
20170105131500,252.0,249.600006,60.289857,52,72.099998,100,68.900002,72.199997,69.199997
20170105133000,252.0,249.600006,60.289857,52,71.099998,100,68.900002,72.199997,69.199997
20170105134500,252.0,249.600006,60.289857,52,56.799999,100,68.699997,72.199997,69.199997
20170105140000,252.0,249.600006,60.289857,52,79.699997,100,68.5,72.199997,69.199997
20170105141500,252.0,249.600006,60.289857,52,71.099998,100,68.599998,72.199997,69.199997
20170105143000,252.0,249.600006,60.289857,53,56.799999,100,68.800003,72.199997,69.199997
20170105144500,252.0,249.600006,60.289857,53,63.200001,100,67.900002,72.0,69.0
20170105150000,252.0,249.600006,60.289857,53,63.200001,100,68.199997,72.0,69.0
20170105151500,252.0,253.800003,61.304349,53,57.299999,0,68.900002,72.0,69.0
20170105153000,252.0,249.600006,60.289857,53,63.0,100,67.900002,71.900002,68.900002
20170105154500,252.0,253.800003,61.304349,53,63.0,100,68.199997,71.900002,68.900002
20170105160000,252.0,258.0,62.318841,53,70.099998,100,69.099998,71.900002,68.900002
20170105161500,252.0,258.0,62.318841,53,56.700001,100,68.099998,71.900002,68.900002
20170105163000,252.0,258.0,62.318841,53,61.799999,100,68.599998,71.900002,68.900002
20170105164500,252.0,261.0,63.043478,53,63.200001,100,68.599998,71.900002,68.900002
20170105170000,252.0,258.0,62.318841,52,65.300003,100,68.400002,71.900002,68.900002
20170105171500,252.0,261.0,63.043478,52,65.300003,100,68.800003,71.900002,68.900002
20170105173000,252.0,253.800003,61.304349,52,66.400002,100,69.0,71.900002,68.900002
20170105174500,252.0,253.800003,61.304349,52,67.199997,100,69.099998,72.0,69.0
20170105180000,252.0,253.800003,61.304349,52,57.099998,100,68.300003,72.0,69.0
20170105181500,252.0,258.0,62.318841,52,71.0,100,68.599998,72.0,69.0
20170105183000,252.0,245.399994,59.275361,52,71.0,100,68.400002,72.099998,69.099998
20170105184500,252.0,253.800003,61.304349,52,74.699997,100,69.199997,72.099998,69.099998
20170105190000,252.0,253.800003,61.304349,52,57.599998,100,68.199997,72.0,69.0
20170105191500,252.0,253.800003,61.304349,52,71.5,100,68.099998,71.900002,68.900002
20170105193000,252.0,253.800003,61.304349,52,72.900002,100,68.300003,71.900002,68.900002
20170105194500,252.0,253.800003,61.304349,52,72.900002,100,69.199997,71.900002,68.900002
20170105200000,252.0,258.0,62.318841,52,56.400002,100,67.800003,72.0,69.0
20170105201500,252.0,249.600006,60.289857,52,72.0,100,68.599998,71.900002,68.900002
20170105203000,252.0,253.800003,61.304349,52,72.800003,100,68.599998,72.0,69.0
20170105204500,252.0,245.399994,59.275361,52,80.0,100,69.199997,72.0,69.0
20170105210000,252.0,245.399994,59.275361,52,56.700001,100,67.800003,71.900002,68.900002
20170105211500,252.0,245.399994,59.275361,52,76.0,100,68.599998,71.900002,68.900002
20170105213000,252.0,245.399994,59.275361,52,69.199997,100,68.300003,71.800003,68.800003
20170105214500,252.0,241.199997,58.260869,52,79.0,100,68.900002,71.800003,68.800003
20170105220000,252.0,245.399994,59.275361,53,56.700001,100,67.900002,71.800003,68.800003
20170105221500,252.0,241.199997,58.260869,53,71.099998,100,68.300003,71.800003,68.800003
20170105223000,252.0,241.199997,58.260869,53,63.599998,100,68.5,71.800003,68.800003
20170105224500,252.0,245.399994,59.275361,53,70.099998,100,68.5,71.900002,68.900002
20170105230000,252.0,245.399994,59.275361,53,81.199997,100,68.900002,71.800003,68.800003
20170105231500,252.0,245.399994,59.275361,53,56.799999,100,67.800003,71.900002,68.900002
20170105233000,252.0,245.399994,59.275361,53,79.800003,100,68.199997,71.800003,68.800003
20170105234500,252.0,249.600006,60.289857,53,66.699997,100,68.599998,71.900002,68.900002
20170106000000,252.0,249.600006,60.289857,53,68.300003,100,68.599998,71.800003,68.800003
20170106001500,252.0,249.600006,60.289857,53,71.0,100,68.599998,71.800003,68.800003
20170106003000,252.0,249.600006,60.289857,53,65.800003,100,68.599998,71.800003,68.800003
20170106004500,252.0,249.600006,60.289857,53,68.699997,100,68.599998,71.800003,68.800003
20170106010000,252.0,249.600006,60.289857,53,77.900002,100,68.699997,72.199997,69.199997
20170106011500,252.0,245.399994,59.275361,53,77.900002,100,69.199997,72.199997,69.199997
20170106013000,252.0,249.600006,60.289857,53,72.099998,100,69.5,72.199997,69.199997
20170106014500,252.0,245.399994,59.275361,53,60.200001,100,67.900002,72.199997,69.199997
20170106020000,252.0,245.399994,59.275361,53,75.599998,100,68.699997,72.199997,69.199997
20170106021500,252.0,245.399994,59.275361,53,72.5,100,69.199997,72.199997,69.199997
20170106023000,252.0,245.399994,59.275361,53,80.900002,100,69.199997,72.199997,69.199997
20170106024500,252.0,245.399994,59.275361,53,70.900002,100,69.300003,72.199997,69.199997
20170106030000,252.0,241.199997,58.260869,53,72.099998,100,69.400002,72.199997,69.199997
20170106031500,252.0,245.399994,59.275361,53,56.0,100,68.800003,72.199997,69.199997
20170106033000,252.0,241.199997,58.260869,53,78.5,100,68.0,72.199997,69.199997
20170106034500,252.0,245.399994,59.275361,53,72.599998,100,68.900002,72.199997,69.199997
20170106040000,252.0,253.800003,61.304349,53,85.0,100,69.199997,72.199997,69.199997
20170106041500,252.0,249.600006,60.289857,53,77.699997,100,69.199997,72.199997,69.199997
20170106043000,252.0,253.800003,61.304349,53,71.5,100,69.400002,72.199997,69.199997
20170106044500,252.0,249.600006,60.289857,53,72.800003,100,69.400002,72.199997,69.199997
20170106050000,252.0,258.0,62.318841,52,62.900002,100,67.900002,72.199997,69.199997
20170106051500,252.0,253.800003,61.304349,52,78.699997,100,68.599998,72.199997,69.199997
20170106053000,252.0,249.600006,60.289857,52,69.699997,100,69.0,72.199997,69.199997
20170106054500,252.0,245.399994,59.275361,52,75.699997,100,68.900002,72.199997,69.199997
20170106060000,252.0,245.399994,59.275361,52,81.099998,100,68.900002,72.199997,69.199997
20170106061500,252.0,245.399994,59.275361,52,73.099998,100,69.0,72.199997,69.199997
20170106063000,252.0,249.600006,60.289857,53,70.099998,100,69.099998,72.199997,69.199997
20170106064500,252.0,249.600006,60.289857,53,79.800003,100,69.0,72.199997,69.199997
20170106070000,252.0,245.399994,59.275361,53,76.300003,100,68.900002,72.199997,69.199997
20170106071500,252.0,249.600006,60.289857,53,70.400002,100,69.0,72.199997,69.199997
20170106073000,252.0,249.600006,60.289857,53,75.5,100,69.0,72.199997,69.199997
20170106074500,252.0,249.600006,60.289857,53,79.800003,100,68.900002,72.199997,69.199997
20170106080000,252.0,249.600006,60.289857,53,72.099998,100,68.900002,72.199997,69.199997
20170106081500,252.0,249.600006,60.289857,53,69.699997,100,68.900002,72.199997,69.199997
20170106083000,252.0,249.600006,60.289857,53,78.900002,100,68.800003,72.199997,69.199997
20170106084500,252.0,258.0,62.318841,53,82.400002,100,68.900002,72.199997,69.199997
20170106090000,252.0,249.600006,60.289857,53,75.300003,100,69.0,72.199997,69.199997
20170106091500,252.0,249.600006,60.289857,53,71.599998,100,69.0,72.199997,69.199997
20170106093000,252.0,249.600006,60.289857,53,80.900002,100,68.900002,72.199997,69.199997
20170106094500,252.0,258.0,62.318841,53,80.900002,100,68.900002,72.199997,69.199997
20170106100000,252.0,249.600006,60.289857,53,73.699997,100,69.099998,72.199997,69.199997
20170106101500,252.0,253.800003,61.304349,53,73.699997,100,68.900002,72.199997,69.199997
20170106103000,252.0,258.0,62.318841,53,85.800003,100,69.0,72.199997,69.199997
20170106104500,252.0,258.0,62.318841,53,77.800003,100,69.099998,72.199997,69.199997
20170106110000,252.0,258.0,62.318841,53,71.400002,100,69.099998,72.199997,69.199997
20170106111500,252.0,249.600006,60.289857,52,76.800003,100,68.900002,72.199997,69.199997
20170106113000,252.0,258.0,62.318841,52,84.800003,100,68.900002,72.199997,69.199997
20170106114500,252.0,241.199997,58.260869,53,77.699997,100,68.900002,72.199997,69.199997
20170106120000,252.0,253.800003,61.304349,53,72.5,100,68.900002,72.199997,69.199997
20170106121500,252.0,261.0,63.043478,53,79.400002,100,68.900002,72.199997,69.199997
20170106123000,252.0,253.800003,61.304349,52,84.199997,100,69.099998,72.199997,69.199997
20170106124500,252.0,258.0,62.318841,52,76.300003,100,69.099998,72.199997,69.199997
20170106130000,252.0,253.800003,61.304349,52,73.0,100,69.0,72.199997,69.199997
20170106131500,252.0,258.0,62.318841,52,81.300003,100,69.0,72.199997,69.199997
20170106133000,252.0,253.800003,61.304349,52,83.099998,100,68.900002,72.199997,69.199997
20170106134500,252.0,245.399994,59.275361,52,75.900002,100,69.099998,72.199997,69.199997
20170106140000,252.0,245.399994,59.275361,52,73.699997,100,68.900002,72.199997,69.199997
20170106141500,252.0,249.600006,60.289857,52,83.400002,100,68.900002,72.199997,69.199997
20170106143000,252.0,249.600006,60.289857,52,83.400002,100,69.099998,72.199997,69.199997
20170106144500,252.0,253.800003,61.304349,52,75.300003,100,69.099998,72.199997,69.199997
20170106150000,252.0,253.800003,61.304349,52,73.0,100,69.099998,72.199997,69.199997
20170106151500,252.0,253.800003,61.304349,52,84.599998,100,69.0,72.199997,69.199997
20170106153000,252.0,245.399994,59.275361,52,84.599998,100,68.900002,72.199997,69.199997
20170106154500,252.0,245.399994,59.275361,52,77.699997,100,69.0,72.199997,69.199997
20170106160000,252.0,249.600006,60.289857,52,72.900002,100,68.900002,72.199997,69.199997
20170106161500,252.0,249.600006,60.289857,52,74.099998,100,68.900002,72.199997,69.199997
20170106163000,252.0,245.399994,59.275361,52,83.5,100,68.900002,72.199997,69.199997
20170106164500,252.0,249.600006,60.289857,52,89.199997,100,68.900002,72.199997,69.199997
20170106170000,252.0,253.800003,61.304349,52,83.099998,100,68.900002,72.199997,69.199997
20170106171500,252.0,249.600006,60.289857,52,80.0,100,68.900002,72.199997,69.199997
20170106173000,252.0,249.600006,60.289857,52,74.400002,100,69.0,72.199997,69.199997
20170106174500,252.0,253.800003,61.304349,52,76.400002,100,68.900002,72.199997,69.199997
20170106180000,252.0,253.800003,61.304349,52,89.699997,100,69.0,72.199997,69.199997
20170106181500,252.0,253.800003,61.304349,52,89.699997,100,69.099998,72.199997,69.199997
20170106183000,252.0,253.800003,61.304349,52,81.900002,100,69.099998,72.199997,69.199997
20170106184500,252.0,249.600006,60.289857,52,76.699997,100,69.099998,72.199997,69.199997
20170106190000,252.0,253.800003,61.304349,52,74.900002,100,69.099998,72.199997,69.199997
20170106191500,252.0,249.600006,60.289857,52,82.800003,100,69.0,72.199997,69.199997
20170106193000,252.0,253.800003,61.304349,52,91.599998,100,69.0,72.199997,69.199997
20170106194500,252.0,253.800003,61.304349,52,83.599998,100,69.099998,72.199997,69.199997
20170106200000,252.0,253.800003,61.304349,52,77.699997,100,69.199997,72.199997,69.199997
20170106201500,252.0,261.0,63.043478,52,74.400002,100,69.0,72.199997,69.199997
20170106203000,252.0,253.800003,61.304349,52,82.900002,100,68.900002,72.199997,69.199997
20170106204500,252.0,258.0,62.318841,52,90.800003,100,68.900002,72.199997,69.199997
20170106210000,252.0,258.0,62.318841,52,83.699997,100,69.0,72.199997,69.199997
20170106211500,252.0,253.800003,61.304349,52,77.699997,100,68.900002,72.199997,69.199997
20170106213000,252.0,258.0,62.318841,52,75.400002,100,68.900002,72.199997,69.199997
20170106214500,252.0,258.0,62.318841,52,81.900002,100,68.800003,72.199997,69.199997
20170106220000,252.0,253.800003,61.304349,52,94.099998,100,68.900002,72.199997,69.199997
20170106221500,252.0,253.800003,61.304349,52,86.800003,100,68.900002,72.199997,69.199997
20170106223000,252.0,253.800003,61.304349,52,80.5,100,68.900002,72.199997,69.199997
20170106224500,252.0,253.800003,61.304349,52,76.800003,100,68.800003,72.199997,69.199997
20170106230000,252.0,253.800003,61.304349,52,87.699997,100,68.800003,72.199997,69.199997
20170106231500,252.0,253.800003,61.304349,52,95.099998,100,68.800003,72.199997,69.199997
20170106233000,252.0,253.800003,61.304349,52,87.199997,100,68.900002,72.199997,69.199997
20170106234500,252.0,253.800003,61.304349,52,78.900002,100,68.900002,72.199997,69.199997
20170107000000,252.0,253.800003,61.304349,52,79.800003,100,68.800003,72.199997,69.199997
20170107001500,252.0,253.800003,61.304349,52,97.800003,100,68.800003,72.199997,69.199997
20170107003000,252.0,258.0,62.318841,52,93.900002,100,68.900002,72.199997,69.199997
20170107004500,252.0,258.0,62.318841,52,85.800003,100,68.900002,72.199997,69.199997
20170107010000,252.0,258.0,62.318841,52,79.199997,100,68.800003,72.199997,69.199997
20170107011500,252.0,258.0,62.318841,52,85.900002,100,68.900002,72.199997,69.199997
20170107013000,252.0,253.800003,61.304349,52,99.5,100,68.900002,72.199997,69.199997
20170107014500,252.0,258.0,62.318841,52,90.400002,100,68.900002,72.199997,69.199997
20170107020000,252.0,249.600006,60.289857,52,82.300003,100,68.800003,72.199997,69.199997
20170107021500,252.0,253.800003,61.304349,52,81.199997,100,68.800003,72.199997,69.199997
20170107023000,252.0,258.0,62.318841,52,101.699997,100,68.900002,72.199997,69.199997
20170107024500,252.0,258.0,62.318841,52,95.699997,100,68.800003,72.199997,69.199997
20170107030000,252.0,253.800003,61.304349,52,87.5,100,68.900002,72.099998,69.099998
20170107031500,252.0,258.0,62.318841,52,81.099998,100,68.800003,72.099998,69.099998
20170107033000,252.0,253.800003,61.304349,52,94.0,100,68.800003,71.900002,68.900002
20170107034500,252.0,253.800003,61.304349,52,100.099998,100,68.800003,71.800003,68.800003
20170107040000,252.0,253.800003,61.304349,52,90.900002,100,68.900002,71.800003,68.800003
20170107041500,252.0,253.800003,61.304349,52,80.699997,100,68.900002,71.800003,68.800003
20170107043000,252.0,253.800003,61.304349,52,89.900002,100,68.800003,71.800003,68.800003
20170107044500,252.0,253.800003,61.304349,52,100.900002,100,68.800003,71.800003,68.800003
20170107050000,252.0,258.0,62.318841,52,91.099998,100,68.800003,71.800003,68.800003
20170107051500,252.0,253.800003,61.304349,52,81.0,100,68.800003,72.199997,69.199997
20170107053000,252.0,253.800003,61.304349,52,84.5,100,68.699997,72.199997,69.199997
20170107054500,252.0,253.800003,61.304349,52,101.900002,100,68.699997,72.0,69.0
20170107060000,252.0,253.800003,61.304349,52,91.699997,100,68.699997,71.900002,68.900002
20170107061500,252.0,253.800003,61.304349,52,80.699997,100,68.599998,72.0,69.0
20170107063000,252.0,258.0,62.318841,52,90.099998,100,68.599998,72.099998,69.099998
20170107064500,252.0,253.800003,61.304349,52,100.199997,100,68.599998,72.0,69.0
20170107070000,252.0,253.800003,61.304349,52,89.900002,100,68.400002,72.0,69.0
20170107071500,252.0,253.800003,61.304349,52,80.5,100,68.400002,71.800003,68.800003
20170107073000,252.0,253.800003,61.304349,52,95.099998,100,68.400002,71.800003,68.800003
20170107074500,252.0,253.800003,61.304349,52,96.900002,100,68.300003,71.800003,68.800003
20170107080000,252.0,253.800003,61.304349,52,86.599998,100,68.400002,71.800003,68.800003
20170107081500,252.0,253.800003,61.304349,52,80.199997,100,68.400002,71.800003,68.800003
20170107083000,252.0,245.399994,59.275361,52,99.800003,100,68.300003,71.900002,68.900002
20170107084500,252.0,245.399994,59.275361,53,98.800003,100,68.400002,71.900002,68.900002
20170107090000,252.0,245.399994,59.275361,53,91.599998,100,68.599998,72.099998,69.099998
20170107091500,252.0,245.399994,59.275361,53,81.099998,100,68.599998,72.199997,69.199997
20170107093000,252.0,245.399994,59.275361,53,86.599998,100,68.699997,72.199997,69.199997
20170107094500,252.0,245.399994,59.275361,53,102.699997,100,68.900002,72.199997,69.199997
20170107100000,252.0,245.399994,59.275361,53,92.5,100,69.099998,72.199997,69.199997
20170107101500,252.0,245.399994,59.275361,53,82.400002,100,69.199997,72.199997,69.199997
20170107103000,252.0,245.399994,59.275361,53,83.900002,100,69.400002,72.199997,69.199997
20170107104500,252.0,249.600006,60.289857,53,55.5,100,68.199997,72.199997,69.199997
20170107110000,252.0,253.800003,61.304349,53,79.099998,100,68.400002,72.199997,69.199997
20170107111500,252.0,253.800003,61.304349,53,73.300003,100,68.699997,72.199997,69.199997
20170107113000,252.0,249.600006,60.289857,53,73.300003,100,68.900002,72.199997,69.199997
20170107114500,252.0,258.0,62.318841,53,81.5,100,68.900002,72.199997,69.199997
20170107120000,252.0,249.600006,60.289857,53,84.800003,100,69.0,72.199997,69.199997
20170107121500,252.0,249.600006,60.289857,53,78.199997,100,69.099998,72.199997,69.199997
20170107123000,252.0,245.399994,59.275361,53,72.900002,100,69.099998,72.199997,69.199997
20170107124500,252.0,245.399994,59.275361,53,74.400002,100,69.099998,72.199997,69.199997
20170107130000,252.0,249.600006,60.289857,53,82.599998,100,69.099998,72.199997,69.199997
20170107131500,252.0,258.0,62.318841,53,83.5,100,69.199997,72.199997,69.199997
20170107133000,252.0,261.0,63.043478,53,77.400002,100,69.199997,72.099998,69.099998
20170107134500,252.0,258.0,62.318841,52,58.299999,0,69.199997,72.0,69.0
20170107140000,252.0,253.800003,61.304349,52,73.0,100,67.400002,71.900002,68.900002
20170107141500,252.0,253.800003,61.304349,52,82.0,100,68.300003,71.900002,68.900002
20170107143000,252.0,249.600006,60.289857,52,80.5,100,68.599998,72.0,69.0
20170107144500,252.0,253.800003,61.304349,52,75.5,100,68.599998,71.900002,68.900002
20170107150000,252.0,249.600006,60.289857,52,74.699997,100,68.599998,71.900002,68.900002
20170107151500,252.0,249.600006,60.289857,52,74.699997,100,68.699997,71.900002,68.900002
20170107153000,252.0,249.600006,60.289857,52,83.5,100,68.800003,72.0,69.0
20170107154500,252.0,249.600006,60.289857,52,84.900002,100,68.800003,72.099998,69.099998
20170107160000,252.0,249.600006,60.289857,52,79.599998,100,68.900002,72.199997,69.199997
20170107161500,252.0,245.399994,59.275361,53,75.0,100,68.900002,72.199997,69.199997
20170107163000,252.0,245.399994,59.275361,53,75.900002,100,68.699997,72.199997,69.199997
20170107164500,252.0,249.600006,60.289857,53,84.699997,100,68.800003,72.199997,69.199997
20170107170000,252.0,245.399994,59.275361,53,92.599998,100,68.900002,72.199997,69.199997
20170107171500,252.0,245.399994,59.275361,53,83.400002,100,68.900002,72.199997,69.199997
20170107173000,252.0,249.600006,60.289857,53,78.099998,100,68.900002,72.199997,69.199997
20170107174500,252.0,249.600006,60.289857,53,76.099998,100,68.800003,72.199997,69.199997
20170107180000,252.0,249.600006,60.289857,53,85.099998,100,68.699997,72.199997,69.199997
20170107181500,252.0,245.399994,59.275361,53,95.300003,100,68.800003,72.199997,69.199997
20170107183000,252.0,249.600006,60.289857,53,89.400002,100,68.699997,72.199997,69.199997
20170107184500,252.0,245.399994,59.275361,53,83.900002,100,68.699997,72.300003,69.300003
20170107190000,252.0,258.0,62.318841,53,80.699997,100,68.699997,72.699997,69.699997
20170107191500,252.0,258.0,62.318841,53,85.099998,100,69.0,72.699997,69.699997
20170107193000,252.0,261.0,63.043478,53,102.699997,100,69.199997,72.699997,69.699997
20170107194500,252.0,237.0,57.246377,53,94.599998,100,69.300003,72.699997,69.699997
20170107200000,252.0,258.0,62.318841,54,87.099998,100,69.199997,72.699997,69.699997
20170107201500,252.0,258.0,62.318841,54,81.099998,100,69.099998,72.699997,69.699997
20170107203000,252.0,241.199997,58.260869,50,88.400002,100,69.199997,72.699997,69.699997
20170107204500,252.0,241.199997,58.260869,51,105.699997,100,69.199997,72.699997,69.699997
20170107210000,252.0,245.399994,59.275361,51,95.400002,100,69.199997,72.699997,69.699997
20170107211500,252.0,249.600006,60.289857,51,86.699997,100,69.199997,72.699997,69.699997
20170107213000,252.0,249.600006,60.289857,51,80.699997,100,69.099998,72.699997,69.699997
20170107214500,252.0,249.600006,60.289857,51,91.400002,100,69.099998,72.699997,69.699997
20170107220000,252.0,249.600006,60.289857,51,102.699997,100,69.099998,72.699997,69.699997
20170107221500,252.0,249.600006,60.289857,51,92.900002,100,69.099998,72.699997,69.699997
20170107223000,252.0,245.399994,59.275361,51,85.400002,100,69.0,72.699997,69.699997
20170107224500,252.0,249.600006,60.289857,51,81.5,100,68.900002,72.699997,69.699997
20170107230000,252.0,245.399994,59.275361,51,92.699997,100,68.900002,72.699997,69.699997
20170107231500,252.0,245.399994,59.275361,51,101.0,100,68.900002,72.699997,69.699997
20170107233000,252.0,245.399994,59.275361,51,91.099998,100,68.900002,72.699997,69.699997
20170107234500,252.0,249.600006,60.289857,51,82.400002,100,68.900002,72.699997,69.699997
20170108000000,252.0,249.600006,60.289857,51,81.099998,100,68.800003,72.699997,69.699997
20170108001500,252.0,245.399994,59.275361,51,98.300003,100,68.800003,72.699997,69.699997
20170108003000,252.0,249.600006,60.289857,51,99.5,100,68.800003,72.699997,69.699997
20170108004500,252.0,249.600006,60.289857,51,90.400002,100,68.800003,72.699997,69.699997
20170108010000,252.0,245.399994,59.275361,51,80.599998,100,68.699997,72.699997,69.699997
20170108011500,252.0,245.399994,59.275361,51,84.099998,100,68.699997,72.699997,69.699997
20170108013000,252.0,245.399994,59.275361,51,103.5,100,68.699997,72.699997,69.699997
20170108014500,252.0,249.600006,60.289857,51,95.400002,100,68.699997,72.699997,69.699997
20170108020000,252.0,245.399994,59.275361,51,89.199997,100,68.699997,72.699997,69.699997
20170108021500,252.0,245.399994,59.275361,51,81.099998,100,68.699997,72.699997,69.699997
20170108023000,252.0,245.399994,59.275361,51,88.0,100,68.699997,72.699997,69.699997
20170108024500,252.0,249.600006,60.289857,51,102.699997,100,68.699997,72.699997,69.699997
20170108030000,252.0,245.399994,59.275361,51,92.800003,100,68.699997,72.699997,69.699997
20170108031500,252.0,245.399994,59.275361,51,85.5,100,68.599998,72.699997,69.699997
20170108033000,252.0,245.399994,59.275361,51,80.199997,100,68.599998,72.699997,69.699997
20170108034500,252.0,245.399994,59.275361,51,96.099998,100,68.5,72.699997,69.699997
20170108040000,252.0,249.600006,60.289857,51,100.900002,100,68.599998,72.699997,69.699997
20170108041500,252.0,249.600006,60.289857,51,91.699997,100,68.599998,72.699997,69.699997
20170108043000,252.0,245.399994,59.275361,51,82.900002,100,68.599998,72.699997,69.699997
20170108044500,252.0,241.199997,58.260869,51,81.800003,100,68.599998,72.699997,69.699997
20170108050000,252.0,245.399994,59.275361,51,101.400002,100,68.599998,72.699997,69.699997
20170108051500,252.0,245.399994,59.275361,51,96.5,100,68.599998,72.699997,69.699997
20170108053000,252.0,245.399994,59.275361,51,88.400002,100,68.599998,72.699997,69.699997
20170108054500,252.0,245.399994,59.275361,51,81.099998,100,68.599998,72.699997,69.699997
20170108060000,252.0,245.399994,59.275361,51,95.300003,100,68.400002,72.699997,69.699997
20170108061500,252.0,241.199997,58.260869,51,100.099998,100,68.400002,72.699997,69.699997
20170108063000,252.0,245.399994,59.275361,51,90.400002,100,68.300003,72.699997,69.699997
20170108064500,252.0,245.399994,59.275361,51,80.199997,100,68.199997,72.699997,69.699997
20170108070000,252.0,245.399994,59.275361,51,87.300003,100,68.199997,72.699997,69.699997
20170108071500,252.0,245.399994,59.275361,51,101.099998,100,68.199997,72.699997,69.699997
20170108073000,252.0,245.399994,59.275361,51,91.099998,100,68.300003,72.699997,69.699997
20170108074500,252.0,245.399994,59.275361,51,81.5,100,68.300003,72.699997,69.699997
20170108080000,252.0,249.600006,60.289857,51,82.599998,100,68.199997,72.699997,69.699997
20170108081500,252.0,245.399994,59.275361,51,103.699997,100,68.300003,72.699997,69.699997
20170108083000,252.0,245.399994,59.275361,51,96.300003,100,68.400002,72.699997,69.699997
20170108084500,252.0,245.399994,59.275361,51,88.599998,100,68.5,72.699997,69.699997
20170108090000,252.0,245.399994,59.275361,51,81.099998,100,68.599998,72.699997,69.699997
20170108091500,252.0,249.600006,60.289857,51,88.099998,100,68.699997,72.699997,69.699997
20170108093000,252.0,245.399994,59.275361,51,105.099998,100,68.900002,72.699997,69.699997
20170108094500,252.0,241.199997,58.260869,51,96.300003,100,69.099998,72.699997,69.699997
20170108100000,252.0,245.399994,59.275361,51,90.400002,100,69.300003,72.699997,69.699997
20170108101500,252.0,245.399994,59.275361,51,82.5,100,69.5,72.699997,69.699997
20170108103000,252.0,245.399994,59.275361,51,86.5,100,69.699997,72.699997,69.699997
20170108104500,252.0,249.600006,60.289857,52,60.5,0,70.199997,72.699997,69.699997
20170108110000,252.0,261.0,63.043478,54,77.099998,100,68.199997,72.699997,69.699997
20170108111500,252.0,258.0,62.318841,54,72.0,100,69.199997,72.699997,69.699997
20170108113000,252.0,253.800003,61.304349,54,72.0,100,69.400002,72.699997,69.699997
20170108114500,252.0,258.0,62.318841,54,82.099998,100,69.400002,72.699997,69.699997
20170108120000,252.0,245.399994,59.275361,51,83.599998,100,69.5,72.699997,69.699997
20170108121500,252.0,249.600006,60.289857,51,78.599998,100,69.5,72.699997,69.699997
20170108123000,252.0,241.199997,58.260869,51,74.300003,100,69.599998,72.699997,69.699997
20170108124500,252.0,245.399994,59.275361,51,72.599998,100,69.699997,72.699997,69.699997
20170108130000,252.0,245.399994,59.275361,51,81.400002,100,69.699997,72.699997,69.699997
20170108131500,252.0,245.399994,59.275361,51,84.800003,100,69.800003,72.699997,69.699997
20170108133000,252.0,241.199997,58.260869,51,79.099998,100,69.800003,72.699997,69.699997
20170108134500,252.0,245.399994,59.275361,51,74.699997,100,69.900002,72.699997,69.699997
20170108140000,252.0,241.199997,58.260869,51,72.5,100,69.800003,72.699997,69.699997
20170108141500,252.0,245.399994,59.275361,52,74.900002,100,69.900002,72.699997,69.699997
20170108143000,252.0,249.600006,60.289857,52,57.099998,100,69.199997,72.699997,69.699997
20170108144500,252.0,249.600006,60.289857,52,84.900002,100,68.599998,72.699997,69.699997
20170108150000,252.0,249.600006,60.289857,52,78.199997,100,69.300003,72.699997,69.699997
20170108151500,252.0,253.800003,61.304349,52,72.0,100,69.599998,72.699997,69.699997
20170108153000,252.0,245.399994,59.275361,52,74.0,100,69.599998,72.699997,69.699997
20170108154500,252.0,245.399994,59.275361,52,86.199997,100,69.699997,72.699997,69.699997
20170108160000,252.0,245.399994,59.275361,52,81.900002,100,69.800003,72.699997,69.699997
20170108161500,252.0,245.399994,59.275361,52,76.699997,100,69.800003,72.699997,69.699997
20170108163000,252.0,245.399994,59.275361,52,72.900002,100,69.900002,72.699997,69.699997
20170108164500,252.0,245.399994,59.275361,52,74.599998,100,69.800003,72.699997,69.699997
20170108170000,252.0,245.399994,59.275361,52,85.800003,100,69.800003,72.699997,69.699997
20170108171500,252.0,245.399994,59.275361,52,83.5,100,69.800003,72.699997,69.699997
20170108173000,252.0,249.600006,60.289857,52,77.900002,100,69.699997,72.699997,69.699997
20170108174500,252.0,249.600006,60.289857,52,72.400002,100,69.699997,72.699997,69.699997
20170108180000,252.0,249.600006,60.289857,52,72.400002,100,69.599998,72.699997,69.699997
20170108181500,252.0,245.399994,59.275361,52,83.300003,100,69.5,72.699997,69.699997
20170108183000,252.0,249.600006,60.289857,52,81.5,100,69.400002,72.699997,69.699997
20170108184500,252.0,245.399994,59.275361,52,72.900002,100,69.300003,72.699997,69.699997
20170108190000,252.0,241.199997,58.260869,52,74.0,100,69.300003,72.699997,69.699997
20170108191500,252.0,249.600006,60.289857,52,85.599998,100,69.199997,72.699997,69.699997
20170108193000,252.0,241.199997,58.260869,52,89.400002,100,69.199997,72.699997,69.699997
20170108194500,252.0,245.399994,59.275361,52,85.400002,100,69.199997,72.699997,69.699997
20170108200000,252.0,241.199997,58.260869,52,79.800003,100,69.199997,72.699997,69.699997
20170108201500,252.0,245.399994,59.275361,52,76.400002,100,69.199997,72.699997,69.699997
20170108203000,252.0,245.399994,59.275361,52,80.300003,100,69.300003,72.699997,69.699997
20170108204500,252.0,245.399994,59.275361,52,95.699997,100,69.400002,72.699997,69.699997
20170108210000,252.0,249.600006,60.289857,52,92.5,100,69.400002,72.699997,69.699997
20170108211500,252.0,245.399994,59.275361,52,85.400002,100,69.5,72.699997,69.699997
20170108213000,252.0,245.399994,59.275361,52,79.199997,100,69.599998,72.699997,69.699997
20170108214500,252.0,245.399994,59.275361,52,76.800003,100,69.599998,72.699997,69.699997
20170108220000,252.0,249.600006,60.289857,52,80.599998,100,69.599998,72.699997,69.699997
20170108221500,252.0,249.600006,60.289857,52,95.300003,100,69.599998,72.699997,69.699997
