PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170108223000,252.0,245.399994,59.275361,52,92.199997,100,69.599998,72.699997,69.699997
20170108224500,252.0,245.399994,59.275361,52,84.900002,100,69.599998,72.699997,69.699997
20170108230000,252.0,249.600006,60.289857,52,78.0,100,69.599998,72.699997,69.699997
20170108231500,252.0,249.600006,60.289857,52,78.0,100,69.599998,72.699997,69.699997
20170108233000,252.0,249.600006,60.289857,52,82.800003,100,69.599998,72.699997,69.699997
20170108234500,252.0,249.600006,60.289857,52,95.300003,100,69.599998,72.699997,69.699997
20170109000000,252.0,249.600006,60.289857,52,63.200001,0,69.900002,72.699997,69.699997
20170109001500,252.0,258.0,62.318841,53,93.400002,100,70.099998,77.800003,74.800003
20170109003000,252.0,253.800003,61.304349,53,86.199997,100,70.300003,77.800003,74.800003
20170109004500,252.0,258.0,62.318841,53,80.699997,100,70.5,77.800003,74.800003
20170109010000,252.0,258.0,62.318841,53,87.5,100,71.0,77.800003,74.800003
20170109011500,252.0,258.0,62.318841,53,102.699997,100,70.699997,77.800003,74.800003
20170109013000,252.0,258.0,62.318841,53,95.400002,100,70.800003,77.800003,74.800003
20170109014500,252.0,258.0,62.318841,53,89.099998,100,70.800003,77.800003,74.800003
20170109020000,252.0,253.800003,61.304349,53,80.0,100,70.800003,77.800003,74.800003
20170109021500,252.0,258.0,62.318841,53,81.599998,100,70.800003,77.800003,74.800003
20170109023000,252.0,253.800003,61.304349,53,99.300003,100,70.900002,77.800003,74.800003
20170109024500,252.0,258.0,62.318841,53,99.300003,100,71.0,77.800003,74.800003
20170109030000,252.0,261.0,63.043478,53,92.300003,100,71.199997,77.800003,74.800003
20170109031500,252.0,253.800003,61.304349,53,85.400002,100,71.199997,77.800003,74.800003
20170109033000,252.0,258.0,62.318841,53,80.699997,100,71.199997,77.800003,74.800003
20170109034500,252.0,258.0,62.318841,53,86.099998,100,71.199997,77.800003,74.800003
20170109040000,252.0,253.800003,61.304349,53,104.300003,100,71.300003,77.800003,74.800003
20170109041500,252.0,253.800003,61.304349,53,97.900002,100,71.099998,77.800003,74.800003
20170109043000,252.0,253.800003,61.304349,53,90.900002,100,71.0,77.800003,74.800003
20170109044500,252.0,253.800003,61.304349,53,81.199997,100,70.900002,77.699997,74.699997
20170109050000,252.0,253.800003,61.304349,53,81.199997,100,70.900002,77.800003,74.800003
20170109051500,252.0,253.800003,61.304349,53,92.400002,100,71.099998,77.800003,74.800003
20170109053000,252.0,253.800003,61.304349,53,103.300003,100,71.099998,77.800003,74.800003
20170109054500,252.0,253.800003,61.304349,53,95.900002,100,71.599998,77.699997,74.699997
20170109060000,252.0,253.800003,61.304349,53,89.099998,100,71.800003,77.699997,74.699997
20170109061500,252.0,258.0,62.318841,53,100.199997,100,71.800003,77.699997,74.699997
20170109063000,252.0,258.0,62.318841,53,92.5,100,71.900002,77.699997,74.699997
20170109064500,252.0,258.0,62.318841,53,81.900002,100,72.0,77.599998,74.599998
20170109070000,252.0,253.800003,61.304349,53,86.300003,100,71.900002,77.599998,74.599998
20170109071500,252.0,253.800003,61.304349,53,100.199997,100,71.599998,77.5,74.5
20170109073000,252.0,253.800003,61.304349,53,89.099998,100,71.800003,77.5,74.5
20170109074500,252.0,258.0,62.318841,53,81.400002,100,72.400002,77.5,74.5
20170109080000,252.0,253.800003,61.304349,53,92.699997,100,72.199997,77.5,74.5
20170109081500,252.0,249.600006,60.289857,53,99.599998,100,72.699997,77.5,74.5
20170109083000,252.0,258.0,62.318841,54,88.800003,100,73.0,77.5,74.5
20170109084500,252.0,258.0,62.318841,54,82.099998,100,73.5,77.5,74.5
20170109090000,252.0,258.0,62.318841,54,99.199997,100,73.800003,77.5,74.5
20170109091500,252.0,258.0,62.318841,54,95.300003,100,74.099998,77.5,74.5
20170109093000,252.0,253.800003,61.304349,54,83.5,100,73.300003,77.5,74.5
20170109094500,252.0,253.800003,61.304349,54,85.0,100,72.800003,77.5,74.5
20170109100000,252.0,258.0,62.318841,54,104.300003,100,72.199997,77.5,74.5
20170109101500,252.0,253.800003,61.304349,54,90.199997,100,72.5,77.5,74.5
20170109103000,252.0,253.800003,61.304349,54,83.599998,100,73.199997,77.5,74.5
20170109104500,252.0,258.0,62.318841,54,106.0,100,73.599998,77.5,74.5
20170109110000,252.0,258.0,62.318841,54,87.900002,100,73.800003,77.5,74.5
20170109111500,252.0,261.0,63.043478,52,85.199997,100,73.800003,77.5,74.5
20170109113000,252.0,258.0,62.318841,52,99.800003,100,74.400002,77.5,74.5
20170109114500,252.0,258.0,62.318841,52,82.5,100,74.599998,77.5,74.5
20170109120000,252.0,258.0,62.318841,52,57.200001,0,74.199997,77.5,74.5
20170109121500,252.0,253.800003,61.304349,52,80.0,100,73.599998,77.5,74.5
20170109123000,252.0,258.0,62.318841,52,71.800003,100,74.199997,77.5,74.5
20170109124500,252.0,253.800003,61.304349,52,83.099998,100,74.199997,77.5,74.5
20170109130000,252.0,253.800003,61.304349,52,73.300003,100,74.199997,77.5,74.5
20170109131500,252.0,253.800003,61.304349,52,72.5,100,74.5,77.5,74.5
20170109133000,252.0,253.800003,61.304349,52,82.400002,100,74.5,77.5,74.5
20170109134500,252.0,258.0,62.318841,52,72.0,100,74.5,77.5,74.5
20170109140000,252.0,249.600006,60.289857,52,83.800003,100,74.199997,77.5,74.5
20170109141500,252.0,253.800003,61.304349,52,74.900002,100,74.300003,77.5,74.5
20170109143000,252.0,253.800003,61.304349,52,74.900002,100,74.300003,77.5,74.5
20170109144500,252.0,253.800003,61.304349,52,79.199997,100,74.199997,77.5,74.5
20170109150000,252.0,253.800003,61.304349,52,72.5,100,74.5,77.5,74.5
20170109151500,252.0,253.800003,61.304349,52,56.799999,100,74.0,77.5,74.5
20170109153000,252.0,253.800003,61.304349,52,64.099998,100,73.5,77.5,74.5
20170109154500,252.0,249.600006,60.289857,52,68.900002,100,74.199997,77.5,74.5
20170109160000,252.0,249.600006,60.289857,52,86.800003,100,74.0,77.5,74.5
20170109161500,252.0,249.600006,60.289857,52,76.900002,100,74.5,77.5,74.5
20170109163000,252.0,245.399994,59.275361,52,63.299999,0,74.800003,77.5,74.5
20170109164500,252.0,245.399994,59.275361,52,65.900002,100,73.199997,77.5,74.5
20170109170000,252.0,245.399994,59.275361,52,67.699997,100,73.800003,77.5,74.5
20170109171500,252.0,245.399994,59.275361,52,107.699997,100,74.900002,80.0,78.0
20170109173000,252.0,249.600006,60.289857,52,84.0,100,75.900002,80.0,78.0
20170109174500,252.0,249.600006,60.289857,52,97.199997,100,76.400002,80.0,78.0
20170109180000,252.0,253.800003,61.304349,52,82.599998,100,76.5,80.0,78.0
20170109181500,252.0,258.0,62.318841,52,95.300003,100,77.400002,80.0,78.0
20170109183000,252.0,249.600006,60.289857,52,83.199997,100,77.900002,80.0,78.0
20170109184500,252.0,253.800003,61.304349,52,79.699997,0,78.099998,80.0,78.0
20170109190000,252.0,253.800003,61.304349,52,76.400002,100,76.199997,80.0,78.0
20170109191500,252.0,249.600006,60.289857,52,93.400002,100,76.800003,80.0,78.0
20170109193000,252.0,253.800003,61.304349,52,79.199997,100,77.0,80.0,78.0
20170109194500,252.0,253.800003,61.304349,52,104.599998,100,76.599998,80.0,78.0
20170109200000,252.0,253.800003,61.304349,52,85.300003,100,76.5,80.0,78.0
20170109201500,252.0,253.800003,61.304349,52,88.800003,100,76.5,80.0,78.0
20170109203000,252.0,253.800003,61.304349,52,95.199997,100,76.800003,80.0,78.0
20170109204500,252.0,253.800003,61.304349,52,81.5,100,76.900002,80.0,78.0
20170109210000,252.0,253.800003,61.304349,52,95.400002,100,77.0,80.0,78.0
20170109211500,252.0,253.800003,61.304349,52,94.300003,100,77.0,80.0,78.0
20170109213000,252.0,253.800003,61.304349,52,81.599998,100,77.099998,80.0,78.0
20170109214500,252.0,253.800003,61.304349,52,105.900002,100,76.5,80.0,78.0
20170109220000,252.0,253.800003,61.304349,52,91.199997,100,76.800003,80.0,78.0
20170109221500,252.0,249.600006,60.289857,52,82.599998,100,76.800003,80.0,78.0
20170109223000,252.0,253.800003,61.304349,52,106.800003,100,77.099998,80.0,78.0
20170109224500,252.0,249.600006,60.289857,52,87.099998,100,76.699997,80.0,78.0
20170109230000,252.0,249.600006,60.289857,52,85.599998,100,76.5,80.0,78.0
20170109231500,252.0,253.800003,61.304349,52,101.599998,100,76.800003,80.0,78.0
20170109233000,252.0,253.800003,61.304349,52,83.099998,100,77.099998,80.0,78.0
20170109234500,252.0,265.200012,64.057974,54,68.0,0,76.400002,79.099998,76.099998
20170110000000,252.0,258.0,62.318841,53,81.400002,100,74.599998,79.300003,76.300003
20170110001500,252.0,253.800003,61.304349,52,75.400002,100,75.099998,79.300003,76.300003
20170110003000,252.0,253.800003,61.304349,52,82.5,100,75.199997,79.099998,76.099998
20170110004500,252.0,253.800003,61.304349,52,95.199997,100,75.400002,79.099998,76.099998
20170110010000,252.0,253.800003,61.304349,52,79.900002,100,75.300003,79.199997,76.199997
20170110011500,252.0,253.800003,61.304349,52,84.5,100,75.400002,79.099998,76.099998
20170110013000,252.0,253.800003,61.304349,52,94.0,100,75.5,79.099998,76.099998
20170110014500,252.0,253.800003,61.304349,52,82.0,100,75.599998,79.300003,76.300003
20170110020000,252.0,249.600006,60.289857,52,94.699997,100,75.699997,79.300003,76.300003
20170110021500,252.0,249.600006,60.289857,52,95.900002,100,75.699997,79.300003,76.300003
20170110023000,252.0,253.800003,61.304349,52,83.400002,100,75.699997,79.099998,76.099998
20170110024500,252.0,245.399994,59.275361,52,99.5,100,75.800003,79.099998,76.099998
20170110030000,252.0,245.399994,59.275361,52,84.300003,100,75.900002,79.099998,76.099998
20170110031500,252.0,245.399994,59.275361,52,108.099998,100,75.800003,79.099998,76.099998
20170110033000,252.0,245.399994,59.275361,52,87.300003,100,75.900002,79.099998,76.099998
20170110034500,252.0,249.600006,60.289857,52,87.300003,100,75.900002,79.099998,76.099998
20170110040000,252.0,249.600006,60.289857,52,97.699997,100,76.0,79.099998,76.099998
20170110041500,252.0,245.399994,59.275361,52,83.199997,100,76.0,79.099998,76.099998
20170110043000,252.0,347.399994,83.913042,66,56.400002,0,74.5,74.300003,71.300003
20170110044500,252.0,258.0,62.318841,53,56.400002,0,72.599998,74.300003,71.300003
20170110050000,252.0,258.0,62.318841,53,56.400002,0,71.599998,74.300003,71.300003
20170110051500,252.0,253.800003,61.304349,53,56.400002,100,70.699997,74.300003,71.300003
20170110053000,252.0,253.800003,61.304349,53,71.099998,100,70.300003,74.300003,71.300003
20170110054500,252.0,249.600006,60.289857,53,62.799999,100,71.0,74.300003,71.300003
20170110060000,252.0,249.600006,60.289857,53,67.699997,100,70.900002,74.300003,71.300003
20170110061500,252.0,249.600006,60.289857,53,77.199997,100,71.099998,74.300003,71.300003
20170110063000,252.0,249.600006,60.289857,53,67.800003,100,71.300003,74.300003,71.300003
20170110064500,252.0,245.399994,59.275361,53,73.900002,100,71.300003,74.300003,71.300003
20170110070000,252.0,245.399994,59.275361,53,70.5,100,71.400002,74.300003,71.300003
20170110071500,252.0,249.600006,60.289857,53,56.799999,100,70.599998,74.300003,71.300003
20170110073000,252.0,249.600006,60.289857,53,75.699997,100,70.400002,74.300003,71.300003
20170110074500,252.0,245.399994,59.275361,53,74.800003,100,71.0,74.300003,71.300003
20170110080000,252.0,249.600006,60.289857,53,67.699997,100,71.199997,74.300003,71.300003
20170110081500,252.0,249.600006,60.289857,53,67.699997,100,71.400002,74.300003,71.300003
20170110083000,252.0,249.600006,60.289857,53,57.200001,0,71.099998,74.300003,71.300003
20170110084500,252.0,265.200012,64.057974,56,58.700001,100,70.199997,74.300003,71.300003
20170110090000,252.0,261.0,63.043478,54,63.299999,100,70.900002,74.300003,71.300003
20170110091500,252.0,258.0,62.318841,54,68.599998,100,70.900002,74.300003,71.300003
20170110093000,252.0,258.0,62.318841,54,70.099998,100,71.0,74.300003,71.300003
20170110094500,252.0,258.0,62.318841,54,66.800003,100,71.300003,74.300003,71.300003
20170110100000,252.0,253.800003,61.304349,54,65.300003,100,71.300003,74.300003,71.300003
20170110101500,252.0,253.800003,61.304349,54,57.200001,100,70.900002,74.300003,71.300003
20170110103000,252.0,253.800003,61.304349,54,65.099998,100,70.199997,74.300003,71.300003
20170110104500,252.0,258.0,62.318841,54,57.200001,100,70.800003,74.300003,71.300003
20170110110000,252.0,258.0,62.318841,54,75.599998,100,71.300003,74.300003,71.300003
20170110111500,252.0,253.800003,61.304349,54,57.200001,100,70.699997,74.300003,71.300003
20170110113000,252.0,253.800003,61.304349,54,69.599998,100,70.199997,74.300003,71.300003
20170110114500,252.0,253.800003,61.304349,54,58.400002,100,70.800003,74.300003,71.300003
20170110120000,252.0,258.0,62.318841,54,58.400002,0,71.5,74.300003,71.300003
20170110121500,252.0,258.0,62.318841,54,57.599998,100,70.199997,74.300003,71.300003
20170110123000,252.0,253.800003,61.304349,54,57.599998,100,70.900002,74.300003,71.300003
20170110124500,252.0,253.800003,61.304349,54,67.699997,100,71.300003,74.300003,71.300003
20170110130000,252.0,261.0,63.043478,53,56.799999,100,70.699997,74.300003,71.300003
20170110131500,252.0,261.0,63.043478,53,79.300003,100,70.699997,74.300003,71.300003
20170110133000,252.0,258.0,62.318841,53,71.099998,100,70.599998,74.300003,71.300003
20170110134500,252.0,253.800003,61.304349,52,58.400002,0,71.699997,74.300003,71.300003
20170110140000,252.0,258.0,62.318841,52,57.200001,100,70.699997,74.300003,71.300003
20170110141500,252.0,253.800003,61.304349,52,70.099998,100,70.5,74.300003,71.300003
20170110143000,252.0,253.800003,61.304349,52,66.699997,100,70.599998,74.300003,71.300003
20170110144500,252.0,253.800003,61.304349,52,57.599998,0,71.199997,74.300003,71.300003
20170110150000,252.0,249.600006,60.289857,52,59.5,100,70.199997,74.300003,71.300003
20170110151500,252.0,253.800003,61.304349,52,58.0,100,70.800003,74.300003,71.300003
20170110153000,252.0,253.800003,61.304349,52,67.300003,0,71.599998,74.300003,71.300003
20170110154500,252.0,249.600006,60.289857,52,57.599998,100,70.400002,74.300003,71.300003
20170110160000,252.0,249.600006,60.289857,52,58.400002,100,71.0,74.300003,71.300003
20170110161500,252.0,241.199997,58.260869,52,77.300003,100,70.699997,74.300003,71.300003
20170110163000,252.0,245.399994,59.275361,52,57.599998,0,71.400002,74.300003,71.300003
20170110164500,252.0,245.399994,59.275361,52,61.700001,100,70.199997,74.300003,71.300003
20170110170000,252.0,249.600006,60.289857,53,62.900002,100,70.5,74.300003,71.300003
20170110171500,252.0,253.800003,61.304349,53,64.0,100,71.5,74.300003,71.300003
20170110173000,252.0,253.800003,61.304349,53,56.0,100,70.800003,74.300003,71.300003
20170110174500,252.0,253.800003,61.304349,53,66.199997,100,70.599998,74.300003,71.300003
20170110180000,252.0,258.0,62.318841,53,62.799999,100,70.800003,74.300003,71.300003
20170110181500,252.0,253.800003,61.304349,53,66.699997,100,70.900002,74.300003,71.300003
20170110183000,252.0,253.800003,61.304349,53,65.800003,100,71.199997,74.300003,71.300003
20170110184500,252.0,253.800003,61.304349,53,65.800003,100,71.400002,74.300003,71.300003
20170110190000,252.0,258.0,62.318841,53,57.200001,100,70.900002,74.300003,71.300003
20170110191500,252.0,253.800003,61.304349,53,57.200001,100,70.5,74.300003,71.300003
20170110193000,252.0,253.800003,61.304349,53,69.5,100,70.800003,74.300003,71.300003
20170110194500,252.0,253.800003,61.304349,53,66.5,100,71.099998,74.300003,71.300003
20170110200000,252.0,253.800003,61.304349,53,65.800003,100,71.0,74.300003,71.300003
20170110201500,252.0,253.800003,61.304349,53,63.900002,100,71.0,74.300003,71.300003
20170110203000,252.0,253.800003,61.304349,53,68.099998,100,71.0,74.300003,71.300003
20170110204500,252.0,253.800003,61.304349,53,66.300003,100,71.099998,74.300003,71.300003
20170110210000,252.0,258.0,62.318841,53,67.5,100,70.900002,74.300003,71.300003
20170110211500,252.0,261.0,63.043478,53,65.800003,100,71.199997,74.199997,71.199997
20170110213000,252.0,258.0,62.318841,53,67.599998,100,71.199997,74.300003,71.300003
20170110214500,252.0,258.0,62.318841,52,68.400002,100,71.400002,74.300003,71.300003
20170110220000,252.0,258.0,62.318841,52,57.200001,100,71.300003,74.300003,71.300003
20170110221500,252.0,258.0,62.318841,52,71.400002,100,70.0,74.300003,71.300003
20170110223000,252.0,258.0,62.318841,52,66.800003,100,71.0,74.300003,71.300003
20170110224500,252.0,258.0,62.318841,52,66.800003,100,70.800003,74.300003,71.300003
20170110230000,252.0,258.0,62.318841,52,71.199997,100,71.099998,74.300003,71.300003
20170110231500,252.0,253.800003,61.304349,52,56.799999,0,71.400002,74.300003,71.300003
20170110233000,252.0,253.800003,61.304349,52,56.799999,100,70.300003,74.300003,71.300003
20170110234500,252.0,253.800003,61.304349,52,59.900002,100,71.0,74.199997,71.199997
20170111000000,252.0,249.600006,60.289857,52,82.5,100,70.900002,74.300003,71.300003
20170111001500,252.0,253.800003,61.304349,52,58.0,0,71.400002,74.300003,71.300003
20170111003000,252.0,253.800003,61.304349,52,57.099998,100,70.400002,74.199997,71.199997
20170111004500,252.0,253.800003,61.304349,52,70.099998,100,70.599998,74.199997,71.199997
20170111010000,252.0,258.0,62.318841,52,63.200001,100,71.0,74.199997,71.199997
20170111011500,252.0,253.800003,61.304349,52,66.5,100,70.800003,74.199997,71.199997
20170111013000,252.0,258.0,62.318841,52,70.800003,100,71.199997,74.199997,71.199997
20170111014500,252.0,258.0,62.318841,52,57.200001,100,71.0,74.300003,71.300003
20170111020000,252.0,253.800003,61.304349,52,77.599998,100,70.099998,74.199997,71.199997
20170111021500,252.0,258.0,62.318841,52,72.5,100,70.900002,74.199997,71.199997
20170111023000,252.0,253.800003,61.304349,52,82.5,100,71.099998,74.199997,71.199997
20170111024500,252.0,253.800003,61.304349,52,71.400002,100,71.300003,74.199997,71.199997
20170111030000,252.0,249.600006,60.289857,52,80.099998,100,71.400002,74.199997,71.199997
20170111031500,252.0,253.800003,61.304349,52,57.5,100,70.099998,74.300003,71.300003
20170111033000,252.0,253.800003,61.304349,52,77.199997,100,70.800003,74.300003,71.300003
20170111034500,252.0,253.800003,61.304349,52,73.5,100,70.800003,74.300003,71.300003
20170111040000,252.0,253.800003,61.304349,52,71.099998,100,71.0,74.300003,71.300003
20170111041500,252.0,253.800003,61.304349,52,78.699997,100,71.199997,74.300003,71.300003
20170111044500,252.0,245.399994,59.275361,50,71.099998,0,71.699997,74.300003,71.300003
20170111050000,252.0,253.800003,61.304349,54,79.699997,0,71.900002,74.0,71.0
20170111051500,252.0,268.799988,64.927533,64,59.0,0,72.300003,73.900002,70.900002
20170111053000,252.0,258.0,62.318841,60,56.799999,0,70.800003,73.900002,70.900002
20170111054500,252.0,253.800003,61.304349,60,68.099998,100,69.699997,73.900002,70.900002
20170111060000,252.0,253.800003,61.304349,60,79.599998,100,70.5,73.900002,70.900002
20170111061500,252.0,253.800003,61.304349,60,68.199997,100,70.800003,73.900002,70.900002
20170111063000,252.0,253.800003,61.304349,60,68.900002,100,71.0,73.900002,70.900002
20170111064500,252.0,258.0,62.318841,60,56.400002,100,70.5,73.900002,70.900002
20170111070000,252.0,258.0,62.318841,60,65.0,100,69.900002,73.900002,70.900002
20170111071500,252.0,258.0,62.318841,60,74.599998,100,70.599998,73.900002,70.900002
20170111073000,252.0,253.800003,61.304349,60,63.599998,100,70.800003,73.900002,70.900002
20170111074500,252.0,253.800003,61.304349,60,68.900002,100,70.300003,73.900002,70.900002
20170111080000,252.0,253.800003,61.304349,60,75.800003,100,71.0,73.900002,70.900002
20170111081500,252.0,249.600006,60.289857,60,57.200001,0,70.900002,73.900002,70.900002
20170111083000,252.0,253.800003,61.304349,60,57.200001,100,70.099998,73.900002,70.900002
20170111084500,252.0,249.600006,60.289857,60,77.900002,100,70.300003,73.900002,70.900002
20170111090000,252.0,253.800003,61.304349,60,60.5,100,70.300003,73.900002,70.900002
20170111091500,252.0,258.0,62.318841,61,71.5,100,70.900002,73.900002,70.900002
20170111093000,252.0,258.0,62.318841,60,57.599998,0,70.800003,73.900002,70.900002
20170111094500,252.0,258.0,62.318841,60,57.599998,100,69.900002,73.900002,70.900002
20170111100000,252.0,258.0,62.318841,59,72.400002,100,70.599998,73.900002,70.900002
20170111101500,252.0,258.0,62.318841,59,67.300003,100,70.699997,73.900002,70.900002
20170111103000,252.0,253.800003,61.304349,59,65.300003,100,70.699997,73.900002,70.900002
20170111104500,252.0,258.0,62.318841,59,65.300003,100,70.5,73.900002,70.900002
20170111110000,252.0,258.0,62.318841,59,72.5,100,71.099998,73.900002,70.900002
20170111111500,252.0,258.0,62.318841,59,57.099998,100,70.300003,73.900002,70.900002
20170111113000,252.0,258.0,62.318841,59,69.599998,100,69.900002,73.900002,70.900002
20170111114500,252.0,258.0,62.318841,59,58.0,100,70.699997,73.900002,70.900002
20170111120000,252.0,253.800003,61.304349,59,58.799999,100,70.400002,73.900002,70.900002
20170111121500,252.0,249.600006,60.289857,59,58.799999,0,71.300003,73.900002,70.900002
20170111123000,252.0,249.600006,60.289857,59,57.5,100,70.300003,73.900002,70.900002
20170111124500,252.0,245.399994,59.275361,59,62.700001,100,70.099998,73.900002,70.900002
20170111130000,252.0,245.399994,59.275361,59,59.599998,100,70.699997,73.900002,70.900002
20170111131500,252.0,245.399994,59.275361,59,70.099998,100,70.599998,73.900002,70.900002
20170111133000,252.0,241.199997,58.260869,60,57.400002,100,70.5,73.900002,70.900002
20170111134500,252.0,245.399994,59.275361,60,73.0,100,70.099998,73.900002,70.900002
20170111140000,252.0,249.600006,60.289857,60,69.400002,100,70.199997,73.900002,70.900002
20170111141500,252.0,253.800003,61.304349,60,58.0,0,71.199997,73.900002,70.900002
20170111143000,252.0,253.800003,61.304349,60,58.0,100,69.900002,73.900002,70.900002
20170111144500,252.0,261.0,63.043478,59,58.799999,100,70.599998,73.900002,70.900002
20170111150000,252.0,261.0,63.043478,59,72.5,100,71.099998,73.900002,70.900002
20170111151500,252.0,258.0,62.318841,59,56.400002,100,70.199997,73.900002,70.900002
20170111153000,252.0,258.0,62.318841,59,61.0,100,69.900002,73.900002,70.900002
20170111154500,252.0,253.800003,61.304349,59,59.200001,100,70.699997,73.900002,70.900002
20170111160000,252.0,253.800003,61.304349,59,68.599998,100,70.5,73.900002,70.900002
20170111161500,252.0,253.800003,61.304349,59,67.400002,100,71.0,73.900002,70.900002
20170111163000,252.0,258.0,62.318841,59,57.599998,0,70.800003,73.900002,70.900002
20170111164500,252.0,258.0,62.318841,59,57.599998,100,70.0,73.900002,70.900002
20170111170000,252.0,253.800003,61.304349,59,62.200001,100,70.699997,73.900002,70.900002
20170111171500,252.0,249.600006,60.289857,59,64.0,100,70.300003,73.900002,70.900002
20170111173000,252.0,253.800003,61.304349,59,60.900002,0,71.300003,73.900002,70.900002
20170111174500,252.0,258.0,62.318841,59,57.099998,100,69.900002,73.900002,70.900002
20170111180000,252.0,253.800003,61.304349,59,58.400002,100,70.800003,74.0,71.0
20170111181500,252.0,249.600006,60.289857,59,68.099998,100,70.699997,74.0,71.0
20170111183000,252.0,249.600006,60.289857,59,68.099998,100,71.199997,74.0,71.0
20170111184500,252.0,253.800003,61.304349,59,57.200001,0,70.900002,74.199997,71.199997
20170111190000,252.0,249.600006,60.289857,59,64.800003,100,70.199997,74.300003,71.300003
20170111191500,252.0,245.399994,59.275361,59,72.800003,100,71.099998,74.300003,71.300003
20170111193000,252.0,245.399994,59.275361,59,73.800003,100,70.699997,74.300003,71.300003
20170111194500,252.0,249.600006,60.289857,60,73.800003,100,71.300003,74.300003,71.300003
20170111200000,252.0,249.600006,60.289857,60,57.200001,100,70.800003,74.300003,71.300003
20170111201500,252.0,245.399994,59.275361,60,61.5,100,70.400002,74.300003,71.300003
20170111203000,252.0,249.600006,60.289857,60,65.800003,100,70.900002,74.300003,71.300003
20170111204500,252.0,253.800003,61.304349,60,66.699997,100,71.099998,74.300003,71.300003
20170111210000,252.0,258.0,62.318841,60,63.599998,100,71.0,74.300003,71.300003
20170111211500,252.0,258.0,62.318841,60,64.400002,100,70.900002,74.300003,71.300003
20170111213000,252.0,258.0,62.318841,59,72.0,100,71.199997,74.300003,71.300003
20170111214500,252.0,258.0,62.318841,59,59.200001,0,71.599998,74.300003,71.300003
20170111220000,252.0,258.0,62.318841,59,57.200001,100,70.400002,74.300003,71.300003
20170111221500,252.0,258.0,62.318841,59,69.099998,100,70.800003,74.300003,71.300003
20170111223000,252.0,258.0,62.318841,59,64.300003,100,70.900002,74.300003,71.300003
20170111224500,252.0,253.800003,61.304349,59,69.699997,100,71.0,74.300003,71.300003
20170111230000,252.0,258.0,62.318841,59,76.900002,100,71.0,74.300003,71.300003
20170111231500,252.0,253.800003,61.304349,59,69.199997,100,71.199997,74.300003,71.300003
20170111233000,252.0,258.0,62.318841,59,76.699997,100,71.199997,74.300003,71.300003
20170111234500,252.0,253.800003,61.304349,59,68.699997,100,71.400002,74.300003,71.300003
20170112000000,252.0,258.0,62.318841,59,56.799999,100,70.900002,74.300003,71.300003
20170112001500,252.0,253.800003,61.304349,59,73.800003,100,70.099998,74.300003,71.300003
20170112003000,252.0,253.800003,61.304349,59,69.199997,100,71.300003,74.300003,71.300003
20170112004500,252.0,253.800003,61.304349,59,64.0,100,70.900002,74.300003,71.300003
20170112010000,252.0,253.800003,61.304349,59,72.599998,100,70.900002,74.300003,71.300003
20170112011500,252.0,245.399994,59.275361,59,81.400002,100,71.300003,74.300003,71.300003
20170112013000,252.0,253.800003,61.304349,60,72.5,100,71.5,74.300003,71.300003
20170112014500,252.0,253.800003,61.304349,60,71.099998,100,69.900002,74.300003,71.300003
20170112020000,252.0,258.0,62.318841,60,60.0,100,71.199997,74.300003,71.300003
20170112021500,252.0,258.0,62.318841,59,74.300003,100,70.699997,74.300003,71.300003
20170112023000,252.0,261.0,63.043478,59,62.5,0,71.599998,74.300003,71.300003
20170112024500,252.0,258.0,62.318841,59,57.099998,100,70.099998,74.300003,71.300003
20170112030000,252.0,258.0,62.318841,59,70.599998,100,70.800003,74.300003,71.300003
20170112031500,252.0,258.0,62.318841,59,64.0,100,71.099998,74.300003,71.300003
20170112033000,252.0,258.0,62.318841,59,68.699997,100,70.800003,74.300003,71.300003
20170112034500,252.0,258.0,62.318841,59,79.800003,100,71.199997,74.300003,71.300003
20170112040000,252.0,253.800003,61.304349,59,70.599998,100,71.300003,74.300003,71.300003
20170112041500,252.0,253.800003,61.304349,59,79.900002,100,71.400002,74.300003,71.300003
20170112043000,252.0,258.0,62.318841,59,57.200001,0,71.199997,74.300003,71.300003
20170112044500,252.0,253.800003,61.304349,59,90.800003,100,70.599998,80.0,77.699997
20170112050000,252.0,253.800003,61.304349,59,84.300003,100,71.900002,80.0,77.699997
20170112051500,252.0,249.600006,60.289857,59,107.599998,100,72.300003,80.0,77.699997
20170112053000,252.0,253.800003,61.304349,59,84.400002,100,72.699997,80.0,77.699997
20170112054500,252.0,249.600006,60.289857,59,84.400002,100,73.099998,80.0,77.699997
20170112060000,252.0,253.800003,61.304349,59,86.199997,100,73.199997,80.0,77.699997
20170112061500,252.0,253.800003,61.304349,61,100.0,100,73.599998,80.0,77.699997
20170112063000,252.0,249.600006,60.289857,61,85.0,100,74.0,80.0,77.699997
20170112064500,252.0,253.800003,61.304349,61,93.5,100,74.5,80.0,77.699997
20170112070000,252.0,258.0,62.318841,61,91.400002,100,74.699997,80.0,77.699997
20170112071500,252.0,258.0,62.318841,61,83.800003,100,75.0,80.0,77.699997
20170112073000,252.0,253.800003,61.304349,61,105.900002,100,75.900002,80.0,77.699997
20170112074500,252.0,253.800003,61.304349,61,85.0,100,76.199997,80.0,77.699997
20170112080000,252.0,253.800003,61.304349,61,90.099998,100,76.800003,80.0,77.699997
20170112081500,252.0,253.800003,61.304349,61,106.699997,100,76.900002,80.0,77.699997
20170112083000,252.0,253.800003,61.304349,61,88.699997,100,75.900002,80.0,77.699997
20170112084500,252.0,258.0,62.318841,61,85.800003,100,75.0,80.0,77.699997
20170112090000,252.0,258.0,62.318841,61,93.099998,100,74.800003,80.0,77.699997
20170112091500,252.0,258.0,62.318841,61,86.199997,100,76.400002,80.0,77.699997
20170112093000,252.0,258.0,62.318841,61,86.199997,100,77.599998,80.0,77.699997
20170112094500,252.0,258.0,62.318841,60,56.700001,0,74.599998,75.300003,72.300003
20170112100000,252.0,258.0,62.318841,60,56.700001,0,72.400002,75.300003,72.300003
20170112101500,252.0,253.800003,61.304349,58,56.700001,100,71.599998,75.300003,72.300003
20170112103000,252.0,258.0,62.318841,58,69.199997,100,71.599998,75.300003,72.300003
20170112104500,252.0,253.800003,61.304349,57,65.800003,100,71.699997,75.300003,72.300003
20170112110000,252.0,249.600006,60.289857,57,75.800003,100,72.199997,75.300003,72.300003
20170112111500,252.0,253.800003,61.304349,57,58.0,100,71.900002,75.300003,72.300003
20170112113000,252.0,249.600006,60.289857,57,72.400002,100,71.199997,75.300003,72.300003
20170112114500,252.0,249.600006,60.289857,57,70.800003,100,71.599998,75.300003,72.300003
20170112120000,252.0,241.199997,58.260869,58,73.0,100,72.5,75.300003,72.300003
20170112121500,252.0,241.199997,58.260869,59,81.0,100,71.099998,75.300003,72.300003
20170112123000,252.0,241.199997,58.260869,59,81.0,100,72.199997,73.199997,70.199997
20170112124500,252.0,261.0,63.043478,58,57.299999,0,70.900002,73.199997,70.199997
20170112130000,252.0,258.0,62.318841,58,57.299999,0,70.5,73.199997,70.199997
20170112131500,252.0,249.600006,60.289857,58,57.299999,0,70.0,73.199997,70.199997
20170112133000,252.0,253.800003,61.304349,58,57.299999,100,69.5,73.199997,70.199997
20170112134500,252.0,253.800003,61.304349,58,58.799999,100,69.400002,73.199997,70.199997
20170112140000,252.0,253.800003,61.304349,58,67.400002,100,70.300003,73.199997,70.199997
20170112141500,252.0,249.600006,60.289857,58,57.599998,0,70.099998,73.199997,70.199997
20170112143000,252.0,253.800003,61.304349,58,57.599998,100,69.199997,73.199997,70.199997
20170112144500,252.0,253.800003,61.304349,58,58.400002,100,69.900002,73.199997,70.199997
20170112150000,252.0,258.0,62.318841,58,69.599998,100,70.099998,73.199997,70.199997
20170112151500,252.0,253.800003,61.304349,58,57.200001,100,69.599998,73.199997,70.199997
20170112153000,252.0,253.800003,61.304349,58,70.099998,100,69.300003,73.199997,70.199997
20170112154500,252.0,253.800003,61.304349,58,73.900002,100,69.5,73.199997,70.199997
20170112160000,252.0,258.0,62.318841,58,69.099998,100,70.300003,73.199997,70.199997
20170112161500,252.0,258.0,62.318841,58,56.900002,100,69.5,73.199997,70.199997
20170112163000,252.0,249.600006,60.289857,58,71.5,100,69.400002,73.199997,70.199997
20170112164500,252.0,249.600006,60.289857,58,71.5,100,69.5,73.199997,70.199997
20170112170000,252.0,253.800003,61.304349,58,61.0,0,70.5,73.199997,70.199997
20170112171500,252.0,253.800003,61.304349,58,57.5,100,69.099998,73.199997,70.199997
20170112173000,252.0,258.0,62.318841,58,65.800003,100,69.900002,73.199997,70.199997
20170112174500,252.0,253.800003,61.304349,58,69.199997,100,70.199997,73.199997,70.199997
20170112180000,252.0,249.600006,60.289857,58,67.699997,100,70.400002,73.199997,70.199997
20170112181500,252.0,249.600006,60.289857,58,57.200001,0,70.199997,73.199997,70.199997
20170112183000,252.0,253.800003,61.304349,58,72.900002,100,69.099998,73.199997,70.199997
20170112184500,252.0,253.800003,61.304349,58,67.099998,100,69.300003,73.199997,70.199997
20170112190000,252.0,253.800003,61.304349,58,66.400002,0,70.5,73.199997,70.199997
20170112191500,252.0,245.399994,59.275361,58,58.5,100,68.900002,73.199997,70.199997
20170112193000,252.0,249.600006,60.289857,58,66.699997,100,69.800003,73.199997,70.199997
20170112194500,252.0,249.600006,60.289857,59,68.199997,100,69.800003,73.199997,70.199997
20170112200000,252.0,249.600006,60.289857,59,66.300003,100,69.800003,73.199997,70.199997
20170112201500,252.0,245.399994,59.275361,59,72.0,100,70.0,73.199997,70.199997
20170112203000,252.0,249.600006,60.289857,59,66.300003,100,70.099998,73.199997,70.199997
20170112204500,252.0,245.399994,59.275361,59,67.699997,100,70.0,73.199997,70.199997
20170112210000,252.0,249.600006,60.289857,59,69.300003,100,70.0,73.199997,70.199997
20170112211500,252.0,249.600006,60.289857,59,65.300003,100,70.0,73.199997,70.199997
20170112213000,252.0,249.600006,60.289857,59,69.800003,100,70.0,73.199997,70.199997
20170112214500,252.0,253.800003,61.304349,59,67.300003,100,70.0,73.199997,70.199997
20170112220000,252.0,245.399994,59.275361,59,65.5,100,70.0,73.199997,70.199997
20170112221500,252.0,249.600006,60.289857,59,71.5,100,69.900002,73.199997,70.199997
20170112223000,252.0,253.800003,61.304349,58,65.300003,100,69.900002,73.199997,70.199997
20170112224500,252.0,253.800003,61.304349,58,76.800003,100,70.0,73.199997,70.199997
20170112230000,252.0,258.0,62.318841,58,68.199997,100,70.199997,73.199997,70.199997
20170112231500,252.0,253.800003,61.304349,58,73.900002,100,70.199997,73.199997,70.199997
20170112233000,252.0,253.800003,61.304349,58,69.199997,100,70.300003,73.199997,70.199997
20170112234500,252.0,249.600006,60.289857,58,71.900002,100,70.300003,73.199997,70.199997
20170113000000,252.0,249.600006,60.289857,58,71.900002,100,70.400002,73.199997,70.199997
20170113001500,252.0,245.399994,59.275361,58,57.099998,100,69.099998,73.199997,70.199997
20170113003000,252.0,245.399994,59.275361,58,78.400002,100,69.699997,73.199997,70.199997
20170113004500,252.0,253.800003,61.304349,58,70.099998,100,69.599998,73.199997,70.199997
20170113010000,252.0,253.800003,61.304349,58,79.5,100,70.099998,73.199997,70.199997
20170113011500,252.0,258.0,62.318841,58,71.099998,100,70.5,73.199997,70.199997
20170113013000,252.0,258.0,62.318841,58,61.700001,100,68.900002,73.199997,70.199997
20170113014500,252.0,253.800003,61.304349,58,71.300003,100,70.0,73.199997,70.199997
20170113020000,252.0,253.800003,61.304349,58,71.300003,100,69.699997,73.199997,70.199997
20170113021500,252.0,253.800003,61.304349,58,79.900002,100,70.199997,73.199997,70.199997
20170113023000,252.0,253.800003,61.304349,58,58.400002,0,70.300003,73.199997,70.199997
20170113024500,252.0,253.800003,61.304349,58,72.300003,100,69.0,73.199997,70.199997
20170113030000,252.0,253.800003,61.304349,58,72.300003,100,69.900002,73.199997,70.199997
20170113031500,252.0,258.0,62.318841,58,68.699997,100,69.599998,73.199997,70.199997
20170113033000,252.0,249.600006,60.289857,58,81.099998,100,70.0,73.199997,70.199997
20170113034500,252.0,245.399994,59.275361,58,70.900002,100,70.400002,73.199997,70.199997
20170113040000,252.0,241.199997,58.260869,58,56.799999,100,69.699997,73.199997,70.199997
20170113041500,252.0,245.399994,59.275361,58,74.900002,100,69.400002,73.199997,70.199997
20170113043000,252.0,245.399994,59.275361,59,64.0,100,69.900002,73.199997,70.199997
20170113044500,252.0,241.199997,58.260869,59,80.599998,100,69.800003,73.199997,70.199997
20170113050000,252.0,249.600006,60.289857,59,71.0,100,70.300003,73.199997,70.199997
20170113051500,252.0,249.600006,60.289857,59,77.599998,0,70.5,73.199997,70.199997
20170113053000,252.0,245.399994,59.275361,59,57.599998,100,68.900002,73.199997,70.199997
20170113054500,252.0,245.399994,59.275361,59,76.800003,100,69.800003,73.199997,70.199997
20170113060000,252.0,245.399994,59.275361,59,72.5,100,69.599998,73.199997,70.199997
20170113061500,252.0,245.399994,59.275361,59,73.400002,100,70.099998,73.199997,70.199997
20170113063000,252.0,245.399994,59.275361,59,80.699997,100,70.400002,73.199997,70.199997
20170113064500,252.0,249.600006,60.289857,59,57.099998,100,69.0,73.199997,70.199997
20170113070000,252.0,249.600006,60.289857,59,75.800003,100,69.800003,73.199997,70.199997
20170113071500,252.0,249.600006,60.289857,59,73.5,100,69.599998,73.199997,70.199997
20170113073000,252.0,253.800003,61.304349,59,75.300003,100,70.199997,73.199997,70.199997
20170113074500,252.0,261.0,63.043478,59,56.900002,100,69.400002,73.199997,70.199997
20170113080000,252.0,258.0,62.318841,58,70.699997,100,69.699997,73.099998,70.099998
20170113081500,252.0,258.0,62.318841,58,64.0,100,69.599998,73.099998,70.099998
20170113083000,252.0,253.800003,61.304349,58,74.900002,100,70.0,73.099998,70.099998
20170113084500,252.0,249.600006,60.289857,58,72.900002,100,70.300003,73.099998,70.099998
20170113090000,252.0,253.800003,61.304349,58,60.900002,100,68.900002,73.099998,70.099998
20170113091500,252.0,249.600006,60.289857,58,62.0,100,69.699997,73.099998,70.099998
20170113093000,252.0,245.399994,59.275361,58,74.0,100,70.0,73.099998,70.099998
20170113094500,252.0,245.399994,59.275361,58,57.200001,100,69.699997,73.099998,70.099998
20170113100000,252.0,241.199997,58.260869,59,74.0,100,69.199997,73.099998,70.099998
20170113101500,252.0,241.199997,58.260869,59,60.400002,100,69.599998,73.099998,70.099998
20170113103000,252.0,245.399994,59.275361,59,74.0,100,70.199997,73.099998,70.099998
20170113104500,252.0,249.600006,60.289857,59,57.599998,100,69.599998,73.099998,70.099998
20170113110000,252.0,249.600006,60.289857,59,73.5,100,69.300003,73.099998,70.099998
20170113111500,252.0,249.600006,60.289857,59,59.599998,100,69.699997,73.099998,70.099998
20170113113000,252.0,249.600006,60.289857,59,74.400002,100,70.300003,73.099998,70.099998
20170113114500,252.0,249.600006,60.289857,59,57.900002,100,69.099998,73.099998,70.099998
20170113120000,252.0,253.800003,61.304349,59,62.400002,100,69.800003,73.099998,70.099998
20170113121500,252.0,245.399994,59.275361,59,82.0,100,69.900002,73.099998,70.099998
20170113123000,252.0,249.600006,60.289857,59,58.0,100,69.800003,73.099998,70.099998
20170113124500,252.0,249.600006,60.289857,59,74.099998,100,69.099998,73.099998,70.099998
20170113130000,252.0,245.399994,59.275361,59,67.800003,100,69.699997,73.099998,70.099998
20170113131500,252.0,258.0,62.318841,58,64.0,100,69.699997,73.099998,70.099998
20170113133000,252.0,258.0,62.318841,58,67.300003,100,69.800003,73.099998,70.099998
20170113134500,252.0,253.800003,61.304349,58,70.599998,100,70.0,73.099998,70.099998
20170113140000,252.0,253.800003,61.304349,58,68.099998,100,70.099998,73.099998,70.099998
20170113141500,252.0,258.0,62.318841,58,58.799999,0,70.400002,73.099998,70.099998
20170113143000,252.0,258.0,62.318841,58,57.5,100,69.400002,73.099998,70.099998
20170113144500,252.0,253.800003,61.304349,58,69.599998,100,69.199997,73.099998,70.099998
20170113150000,252.0,253.800003,61.304349,58,65.300003,100,69.699997,73.099998,70.099998
20170113151500,252.0,258.0,62.318841,58,65.300003,100,69.800003,73.099998,70.099998
20170113153000,252.0,261.0,63.043478,58,68.099998,100,69.800003,73.099998,70.099998
20170113154500,252.0,258.0,62.318841,58,64.400002,100,69.800003,73.099998,70.099998
20170113160000,252.0,258.0,62.318841,58,66.199997,100,69.800003,73.099998,70.099998
20170113161500,252.0,258.0,62.318841,58,66.199997,100,69.800003,73.099998,70.099998
20170113163000,252.0,258.0,62.318841,58,63.599998,100,69.800003,73.099998,70.099998
20170113164500,252.0,258.0,62.318841,58,69.900002,100,70.199997,73.099998,70.099998
20170113170000,252.0,258.0,62.318841,58,57.200001,0,69.900002,73.099998,70.099998
20170113171500,252.0,253.800003,61.304349,58,58.200001,100,69.0,73.099998,70.099998
20170113173000,252.0,249.600006,60.289857,58,68.199997,100,69.800003,73.099998,70.099998
20170113174500,252.0,253.800003,61.304349,58,67.0,100,69.699997,73.099998,70.099998
20170113180000,252.0,253.800003,61.304349,58,64.0,100,69.699997,73.099998,70.099998
20170113181500,252.0,258.0,62.318841,58,68.699997,100,70.0,73.099998,70.099998
20170113183000,252.0,258.0,62.318841,58,75.0,100,70.199997,73.099998,70.099998
20170113184500,252.0,258.0,62.318841,58,68.699997,100,70.300003,73.099998,70.099998
20170113190000,252.0,258.0,62.318841,58,64.800003,0,70.400002,73.099998,70.099998
20170113191500,252.0,253.800003,61.304349,58,57.099998,100,69.099998,73.099998,70.099998
20170113193000,252.0,253.800003,61.304349,58,71.199997,100,69.599998,73.099998,70.099998
20170113194500,252.0,253.800003,61.304349,58,67.699997,100,69.800003,73.099998,70.099998
20170113200000,252.0,258.0,62.318841,58,67.699997,100,69.699997,73.099998,70.099998
20170113201500,252.0,258.0,62.318841,58,64.400002,100,69.699997,73.099998,70.099998
20170113203000,252.0,258.0,62.318841,58,69.199997,100,70.0,73.099998,70.099998
20170113204500,252.0,253.800003,61.304349,58,68.199997,100,70.199997,73.099998,70.099998
20170113210000,252.0,258.0,62.318841,58,75.099998,100,70.300003,73.099998,70.099998
20170113211500,252.0,258.0,62.318841,58,56.799999,0,70.0,73.099998,70.099998
20170113213000,252.0,258.0,62.318841,58,56.799999,100,69.099998,73.099998,70.099998
20170113214500,252.0,253.800003,61.304349,58,75.300003,100,69.699997,73.099998,70.099998
20170113220000,252.0,258.0,62.318841,58,66.599998,100,69.599998,73.099998,70.099998
20170113221500,252.0,258.0,62.318841,58,66.599998,100,69.699997,73.099998,70.099998
20170113223000,252.0,258.0,62.318841,58,68.199997,100,70.0,73.099998,70.099998
20170113224500,252.0,258.0,62.318841,58,72.400002,100,70.199997,73.099998,70.099998
20170113230000,252.0,258.0,62.318841,58,71.199997,100,70.300003,73.099998,70.099998
20170113231500,252.0,258.0,62.318841,58,57.599998,100,70.199997,73.099998,70.099998
20170113233000,252.0,258.0,62.318841,58,69.400002,100,68.900002,73.099998,70.099998
20170113234500,252.0,258.0,62.318841,58,63.299999,100,69.699997,73.0,70.0
20170114000000,252.0,253.800003,61.304349,58,77.400002,100,69.900002,73.099998,70.099998
20170114001500,252.0,253.800003,61.304349,58,57.599998,0,70.199997,73.099998,70.099998
20170114003000,252.0,258.0,62.318841,58,76.300003,100,68.900002,73.099998,70.099998
20170114004500,252.0,258.0,62.318841,58,69.699997,100,69.800003,73.099998,70.099998
20170114010000,252.0,258.0,62.318841,58,68.099998,100,69.699997,73.099998,70.099998
20170114011500,252.0,258.0,62.318841,58,68.099998,100,69.699997,73.099998,70.099998
20170114013000,252.0,253.800003,61.304349,58,75.0,100,70.0,73.099998,70.099998
20170114014500,252.0,253.800003,61.304349,58,71.099998,100,70.300003,73.099998,70.099998
20170114020000,252.0,253.800003,61.304349,58,75.099998,0,70.400002,73.099998,70.099998
20170114021500,252.0,249.600006,60.289857,58,57.5,100,68.900002,73.0,70.0
20170114023000,252.0,253.800003,61.304349,58,81.099998,100,69.400002,72.900002,69.900002
20170114024500,252.0,253.800003,61.304349,58,72.5,100,69.400002,72.900002,69.900002
20170114030000,252.0,253.800003,61.304349,58,83.699997,100,70.0,72.900002,69.900002
20170114031500,252.0,253.800003,61.304349,58,57.200001,100,69.599998,73.0,70.0
20170114033000,252.0,253.800003,61.304349,58,82.800003,100,69.099998,73.099998,70.099998
20170114034500,252.0,249.600006,60.289857,58,62.799999,100,69.599998,73.099998,70.099998
20170114040000,252.0,253.800003,61.304349,58,78.0,100,69.699997,73.099998,70.099998
20170114041500,252.0,249.600006,60.289857,58,76.599998,100,70.099998,73.0,70.0
20170114043000,252.0,253.800003,61.304349,58,56.799999,100,69.199997,73.099998,70.099998
20170114044500,252.0,253.800003,61.304349,58,72.0,100,69.099998,72.800003,69.800003
20170114050000,252.0,253.800003,61.304349,58,67.800003,100,69.199997,72.800003,69.800003
20170114051500,252.0,253.800003,61.304349,58,73.400002,100,69.599998,72.900002,69.900002
20170114053000,252.0,253.800003,61.304349,58,75.5,100,70.0,72.900002,69.900002
20170114054500,252.0,253.800003,61.304349,58,56.799999,100,68.800003,72.800003,69.800003
20170114060000,252.0,253.800003,61.304349,58,76.400002,100,69.199997,72.800003,69.800003
20170114061500,252.0,253.800003,61.304349,58,68.599998,100,69.699997,72.800003,69.800003
20170114063000,252.0,253.800003,61.304349,58,73.099998,100,69.699997,72.800003,69.800003
20170114064500,252.0,258.0,62.318841,58,69.099998,100,69.699997,72.800003,69.800003
20170114070000,252.0,253.800003,61.304349,58,72.400002,100,69.699997,72.800003,69.800003
20170114071500,252.0,253.800003,61.304349,58,71.400002,100,69.699997,72.800003,69.800003
20170114073000,252.0,253.800003,61.304349,58,76.300003,100,69.800003,73.099998,70.099998
20170114074500,252.0,253.800003,61.304349,58,69.599998,100,69.800003,73.099998,70.099998
20170114080000,252.0,253.800003,61.304349,58,72.900002,100,69.900002,73.099998,70.099998
20170114081500,252.0,253.800003,61.304349,58,70.5,100,69.800003,73.0,70.0
20170114083000,252.0,258.0,62.318841,58,72.900002,100,69.900002,73.099998,70.099998
20170114084500,252.0,258.0,62.318841,58,68.599998,100,69.900002,73.099998,70.099998
20170114090000,252.0,253.800003,61.304349,58,75.900002,100,70.0,73.099998,70.099998
20170114091500,252.0,253.800003,61.304349,58,68.599998,100,70.0,73.099998,70.099998
20170114093000,252.0,258.0,62.318841,59,56.799999,100,69.099998,72.800003,69.800003
20170114094500,252.0,261.0,63.043478,59,72.900002,100,69.099998,72.800003,69.800003
20170114100000,252.0,258.0,62.318841,59,63.599998,100,69.300003,72.800003,69.800003
20170114101500,252.0,258.0,62.318841,59,70.599998,100,69.800003,72.800003,69.800003
20170114103000,252.0,261.0,63.043478,59,57.200001,100,69.300003,72.800003,69.800003
20170114104500,252.0,258.0,62.318841,59,73.5,100,68.900002,72.800003,69.800003
20170114110000,252.0,258.0,62.318841,59,63.700001,100,69.599998,72.800003,69.800003
20170114111500,252.0,258.0,62.318841,59,78.300003,100,69.599998,72.800003,69.800003
20170114113000,252.0,253.800003,61.304349,59,57.599998,0,69.800003,72.800003,69.800003
20170114114500,252.0,249.600006,60.289857,59,68.599998,100,68.599998,72.800003,69.800003
20170114120000,252.0,253.800003,61.304349,59,60.400002,100,69.400002,72.800003,69.800003
20170114121500,252.0,253.800003,61.304349,59,70.099998,100,69.699997,72.800003,69.800003
20170114123000,252.0,253.800003,61.304349,59,57.5,100,69.400002,72.800003,69.800003
20170114124500,252.0,253.800003,61.304349,59,72.400002,100,68.699997,72.800003,69.800003
20170114130000,252.0,253.800003,61.304349,59,58.700001,100,69.199997,72.800003,69.800003
20170114131500,252.0,249.600006,60.289857,59,78.5,100,69.900002,72.800003,69.800003
20170114133000,252.0,253.800003,61.304349,59,57.5,100,68.800003,72.800003,69.800003
20170114134500,252.0,249.600006,60.289857,59,77.800003,100,69.5,72.800003,69.800003
20170114140000,252.0,245.399994,59.275361,59,73.400002,100,69.300003,72.800003,69.800003
20170114141500,252.0,249.600006,60.289857,59,57.599998,0,69.800003,72.800003,69.800003
20170114143000,252.0,245.399994,59.275361,59,60.700001,100,68.599998,72.800003,69.800003
20170114144500,252.0,245.399994,59.275361,59,60.700001,100,69.599998,72.800003,69.800003
20170114150000,252.0,249.600006,60.289857,59,69.099998,100,69.599998,72.800003,69.800003
20170114151500,252.0,249.600006,60.289857,59,57.599998,100,69.699997,72.800003,69.800003
20170114153000,252.0,245.399994,59.275361,59,69.400002,100,68.599998,72.800003,69.800003
20170114154500,252.0,249.600006,60.289857,59,58.400002,100,69.300003,72.800003,69.800003
20170114160000,252.0,249.600006,60.289857,59,81.099998,100,69.800003,72.800003,69.800003
20170114161500,252.0,253.800003,61.304349,59,57.099998,100,69.0,72.800003,69.800003
20170114163000,252.0,249.600006,60.289857,59,76.300003,100,69.199997,72.800003,69.800003
20170114164500,252.0,249.600006,60.289857,59,68.5,100,69.099998,72.800003,69.800003
20170114170000,252.0,249.600006,60.289857,59,58.0,0,69.900002,72.800003,69.800003
20170114171500,252.0,249.600006,60.289857,59,62.799999,100,68.599998,72.800003,69.800003
20170114173000,252.0,245.399994,59.275361,59,60.0,100,69.599998,72.800003,69.800003
20170114174500,252.0,249.600006,60.289857,59,72.5,100,69.5,72.800003,69.800003
20170114180000,252.0,253.800003,61.304349,59,57.200001,100,69.300003,72.800003,69.800003
20170114181500,252.0,258.0,62.318841,59,74.800003,100,68.800003,72.800003,69.800003
20170114183000,252.0,258.0,62.318841,59,59.200001,100,69.199997,72.800003,69.800003
20170114184500,252.0,253.800003,61.304349,59,75.300003,100,69.699997,72.800003,69.800003
20170114190000,252.0,261.0,63.043478,59,56.900002,100,69.199997,72.800003,69.800003
20170114191500,252.0,258.0,62.318841,59,74.800003,100,69.099998,72.800003,69.800003
20170114193000,252.0,258.0,62.318841,59,71.300003,100,69.0,72.800003,69.800003
20170114194500,252.0,258.0,62.318841,59,72.199997,100,70.099998,72.800003,69.800003
20170114200000,252.0,253.800003,61.304349,58,59.400002,100,68.599998,72.800003,69.800003
20170114201500,252.0,249.600006,60.289857,58,64.0,100,69.5,72.800003,69.800003
20170114203000,252.0,249.600006,60.289857,58,75.300003,100,69.300003,72.800003,69.800003
20170114204500,252.0,245.399994,59.275361,58,73.0,100,69.900002,72.800003,69.800003
20170114210000,252.0,249.600006,60.289857,58,57.599998,100,69.300003,72.800003,69.800003
20170114211500,252.0,241.199997,58.260869,58,73.5,100,68.900002,72.800003,69.800003
