PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170114213000,252.0,245.399994,59.275361,59,58.599998,100,69.199997,72.800003,69.800003
20170114214500,252.0,249.600006,60.289857,59,73.5,100,69.699997,72.800003,69.800003
20170114220000,252.0,245.399994,59.275361,59,57.200001,0,69.599998,72.800003,69.800003
20170114221500,252.0,249.600006,60.289857,59,74.5,100,68.599998,72.800003,69.800003
20170114223000,252.0,249.600006,60.289857,59,63.200001,100,69.5,72.800003,69.800003
20170114224500,252.0,253.800003,61.304349,59,75.800003,100,69.599998,72.800003,69.800003
20170114230000,252.0,253.800003,61.304349,59,70.599998,100,70.0,72.800003,69.800003
20170114231500,252.0,249.600006,60.289857,59,56.799999,100,69.099998,72.800003,69.800003
20170114233000,252.0,253.800003,61.304349,59,73.0,100,69.099998,72.800003,69.800003
20170114234500,252.0,249.600006,60.289857,59,64.0,100,69.599998,72.800003,69.800003
20170115000000,252.0,249.600006,60.289857,59,81.099998,100,69.5,72.800003,69.800003
20170115001500,252.0,253.800003,61.304349,59,71.099998,100,70.0,72.800003,69.800003
20170115003000,252.0,249.600006,60.289857,59,56.799999,100,69.400002,72.800003,69.800003
20170115004500,252.0,249.600006,60.289857,59,73.0,100,68.699997,72.800003,69.800003
20170115010000,252.0,253.800003,61.304349,59,69.400002,100,69.5,72.800003,69.800003
20170115011500,252.0,253.800003,61.304349,59,68.699997,100,69.5,72.800003,69.800003
20170115013000,252.0,253.800003,61.304349,59,74.300003,100,69.599998,72.800003,69.800003
20170115014500,252.0,253.800003,61.304349,59,68.300003,100,69.699997,72.800003,69.800003
20170115020000,252.0,253.800003,61.304349,59,75.199997,100,69.699997,72.800003,69.800003
20170115021500,252.0,253.800003,61.304349,59,69.099998,100,69.800003,72.800003,69.800003
20170115023000,252.0,253.800003,61.304349,59,72.599998,100,69.800003,72.800003,69.800003
20170115024500,252.0,258.0,62.318841,59,70.099998,100,70.0,72.800003,69.800003
20170115030000,252.0,253.800003,61.304349,59,70.099998,100,69.900002,72.900002,69.900002
20170115031500,252.0,253.800003,61.304349,59,73.5,100,70.0,72.800003,69.800003
20170115033000,252.0,258.0,62.318841,59,68.199997,100,69.900002,72.900002,69.900002
20170115034500,252.0,253.800003,61.304349,59,76.300003,100,69.900002,72.800003,69.800003
20170115040000,252.0,253.800003,61.304349,59,67.699997,100,70.0,72.800003,69.800003
20170115041500,252.0,249.600006,60.289857,59,75.5,100,70.0,72.800003,69.800003
20170115043000,252.0,258.0,62.318841,59,57.099998,100,68.699997,72.800003,69.800003
20170115044500,252.0,253.800003,61.304349,59,77.300003,100,69.400002,72.800003,69.800003
20170115050000,252.0,253.800003,61.304349,59,65.800003,100,69.5,72.800003,69.800003
20170115051500,252.0,253.800003,61.304349,59,72.400002,100,69.300003,72.800003,69.800003
20170115053000,252.0,253.800003,61.304349,59,69.699997,100,69.699997,72.800003,69.800003
20170115054500,252.0,253.800003,61.304349,59,78.599998,100,69.900002,72.800003,69.800003
20170115060000,252.0,253.800003,61.304349,59,58.0,100,69.900002,72.800003,69.800003
20170115061500,252.0,253.800003,61.304349,59,70.0,100,68.5,72.800003,69.800003
20170115063000,252.0,253.800003,61.304349,59,65.800003,100,69.599998,72.800003,69.800003
20170115064500,252.0,249.600006,60.289857,59,72.0,100,69.300003,72.800003,69.800003
20170115070000,252.0,253.800003,61.304349,60,69.599998,100,69.699997,72.800003,69.800003
20170115071500,252.0,253.800003,61.304349,60,78.800003,100,69.800003,72.800003,69.800003
20170115073000,252.0,253.800003,61.304349,60,69.199997,100,70.0,72.800003,69.800003
20170115074500,252.0,258.0,62.318841,60,58.400002,100,69.800003,72.800003,69.800003
20170115080000,252.0,258.0,62.318841,60,72.5,100,68.599998,72.800003,69.800003
20170115081500,252.0,258.0,62.318841,60,66.199997,100,69.400002,72.800003,69.800003
20170115083000,252.0,258.0,62.318841,60,72.400002,100,69.300003,72.800003,69.800003
20170115084500,252.0,261.0,63.043478,60,67.199997,100,69.5,72.800003,69.800003
20170115090000,252.0,258.0,62.318841,59,70.599998,100,69.800003,72.800003,69.800003
20170115091500,252.0,258.0,62.318841,59,74.300003,100,70.0,72.800003,69.800003
20170115093000,252.0,258.0,62.318841,58,57.099998,100,68.800003,72.800003,69.800003
20170115094500,252.0,258.0,62.318841,58,78.199997,100,69.199997,72.800003,69.800003
20170115100000,252.0,258.0,62.318841,58,64.400002,100,69.199997,72.800003,69.800003
20170115101500,252.0,253.800003,61.304349,58,75.300003,100,69.800003,72.800003,69.800003
20170115103000,252.0,258.0,62.318841,58,57.200001,100,68.800003,72.800003,69.800003
20170115104500,252.0,253.800003,61.304349,58,73.900002,100,69.5,72.800003,69.800003
20170115110000,252.0,241.199997,58.260869,58,72.0,100,69.5,72.800003,69.800003
20170115111500,252.0,245.399994,59.275361,59,68.599998,0,70.099998,72.800003,69.800003
20170115113000,252.0,245.399994,59.275361,59,58.0,100,68.699997,72.800003,69.800003
20170115114500,252.0,245.399994,59.275361,59,72.5,100,69.400002,72.800003,69.800003
20170115120000,252.0,245.399994,59.275361,59,71.699997,100,69.300003,72.800003,69.800003
20170115121500,252.0,245.399994,59.275361,59,57.599998,0,69.699997,72.800003,69.800003
20170115123000,252.0,249.600006,60.289857,59,70.900002,100,68.599998,72.800003,69.800003
20170115124500,252.0,245.399994,59.275361,59,58.799999,100,69.300003,72.800003,69.800003
20170115130000,252.0,245.399994,59.275361,59,75.5,100,69.800003,72.800003,69.800003
20170115131500,252.0,249.600006,60.289857,60,57.599998,100,69.199997,72.800003,69.800003
20170115133000,252.0,253.800003,61.304349,60,72.5,100,69.099998,72.800003,69.800003
20170115134500,252.0,249.600006,60.289857,60,73.400002,100,69.099998,72.800003,69.800003
20170115140000,252.0,253.800003,61.304349,60,66.0,0,70.099998,72.800003,69.800003
20170115141500,252.0,249.600006,60.289857,60,57.5,100,68.699997,72.800003,69.800003
20170115143000,252.0,249.600006,60.289857,60,59.200001,100,69.400002,72.800003,69.800003
20170115144500,252.0,245.399994,59.275361,60,72.5,100,69.900002,72.800003,69.800003
20170115150000,252.0,253.800003,61.304349,60,57.5,100,68.900002,72.800003,69.800003
20170115151500,252.0,261.0,63.043478,60,62.099998,100,69.599998,72.800003,69.800003
20170115153000,252.0,258.0,62.318841,60,72.400002,100,69.599998,72.800003,69.800003
20170115154500,252.0,261.0,63.043478,60,56.799999,100,69.199997,72.800003,69.800003
20170115160000,252.0,253.800003,61.304349,60,75.800003,100,69.099998,72.800003,69.800003
20170115161500,252.0,258.0,62.318841,60,72.0,100,69.099998,72.800003,69.800003
20170115163000,252.0,258.0,62.318841,60,58.400002,0,70.0,72.800003,69.800003
20170115164500,252.0,261.0,63.043478,60,67.5,100,68.599998,72.800003,69.800003
20170115170000,252.0,258.0,62.318841,60,57.200001,100,69.099998,72.800003,69.800003
20170115171500,252.0,258.0,62.318841,60,64.400002,0,70.099998,72.800003,69.800003
20170115173000,252.0,258.0,62.318841,60,68.5,100,68.5,72.800003,69.800003
20170115174500,252.0,258.0,62.318841,60,57.599998,100,69.300003,72.800003,69.800003
20170115180000,252.0,253.800003,61.304349,60,79.699997,100,69.800003,72.800003,69.800003
20170115181500,252.0,258.0,62.318841,60,56.799999,100,68.699997,72.800003,69.800003
20170115183000,252.0,258.0,62.318841,60,71.699997,100,69.599998,72.800003,69.800003
20170115184500,252.0,261.0,63.043478,59,71.699997,100,69.300003,72.800003,69.800003
20170115190000,252.0,253.800003,61.304349,59,58.0,100,69.800003,72.800003,69.800003
20170115191500,252.0,253.800003,61.304349,59,72.0,100,68.800003,72.800003,69.800003
20170115193000,252.0,258.0,62.318841,59,61.700001,100,69.099998,72.800003,69.800003
20170115194500,252.0,241.199997,58.260869,57,75.199997,100,69.699997,72.800003,69.800003
20170115200000,252.0,245.399994,59.275361,58,60.599998,0,70.099998,72.800003,69.800003
20170115201500,252.0,249.600006,60.289857,58,58.200001,100,68.599998,72.800003,69.800003
20170115203000,252.0,249.600006,60.289857,58,70.400002,100,69.599998,72.800003,69.800003
20170115204500,252.0,249.600006,60.289857,58,72.900002,100,69.300003,72.800003,69.800003
20170115210000,252.0,249.600006,60.289857,58,72.0,100,69.900002,72.800003,69.800003
20170115211500,252.0,245.399994,59.275361,58,57.200001,0,69.5,72.800003,69.800003
20170115213000,252.0,245.399994,59.275361,58,74.800003,100,68.599998,72.800003,69.800003
20170115214500,252.0,245.399994,59.275361,59,67.300003,100,69.699997,72.800003,69.800003
20170115220000,252.0,249.600006,60.289857,59,72.400002,100,69.599998,72.800003,69.800003
20170115221500,252.0,249.600006,60.289857,59,68.699997,100,69.699997,72.800003,69.800003
20170115223000,252.0,245.399994,59.275361,59,68.699997,100,69.699997,72.800003,69.800003
20170115224500,252.0,245.399994,59.275361,59,69.699997,100,69.699997,72.800003,69.800003
20170115230000,252.0,245.399994,59.275361,59,69.699997,100,69.699997,72.800003,69.800003
20170115231500,252.0,245.399994,59.275361,59,69.699997,100,69.699997,72.800003,69.800003
20170115233000,252.0,241.199997,58.260869,59,67.5,100,69.699997,72.800003,69.800003
20170115234500,252.0,245.399994,59.275361,59,74.400002,100,69.699997,72.800003,69.800003
20170116000000,252.0,245.399994,59.275361,59,67.300003,100,69.699997,72.800003,69.800003
20170116001500,252.0,249.600006,60.289857,59,70.099998,100,69.699997,72.800003,69.800003
20170116003000,252.0,245.399994,59.275361,59,70.099998,100,69.699997,72.800003,69.800003
20170116004500,252.0,245.399994,59.275361,59,66.699997,100,69.699997,72.800003,69.800003
20170116010000,252.0,253.800003,61.304349,59,74.400002,100,69.599998,72.800003,69.800003
20170116011500,252.0,253.800003,61.304349,59,66.800003,100,69.699997,72.800003,69.800003
20170116013000,252.0,249.600006,60.289857,59,73.699997,100,69.599998,72.800003,69.800003
20170116014500,252.0,253.800003,61.304349,59,66.800003,100,69.599998,72.800003,69.800003
20170116020000,252.0,249.600006,60.289857,59,74.0,100,69.599998,72.800003,69.800003
20170116021500,252.0,253.800003,61.304349,59,66.900002,100,69.599998,72.800003,69.800003
20170116023000,252.0,249.600006,60.289857,59,72.400002,100,69.599998,72.800003,69.800003
20170116024500,252.0,253.800003,61.304349,59,66.800003,100,69.599998,72.800003,69.800003
20170116030000,252.0,253.800003,61.304349,59,72.300003,100,69.400002,72.800003,69.800003
20170116031500,252.0,253.800003,61.304349,59,67.300003,100,69.5,72.800003,69.800003
20170116033000,252.0,249.600006,60.289857,59,75.5,100,69.599998,72.800003,69.800003
20170116034500,252.0,253.800003,61.304349,59,67.699997,100,69.699997,72.800003,69.800003
20170116040000,252.0,249.600006,60.289857,59,76.800003,100,69.699997,72.800003,69.800003
20170116041500,252.0,249.600006,60.289857,59,68.199997,100,69.699997,72.800003,69.800003
20170116043000,252.0,245.399994,59.275361,59,77.199997,100,69.800003,72.800003,69.800003
20170116044500,252.0,245.399994,59.275361,59,68.699997,100,69.800003,72.800003,69.800003
20170116050000,252.0,245.399994,59.275361,59,74.800003,100,69.800003,72.800003,69.800003
20170116051500,252.0,245.399994,59.275361,59,69.599998,100,69.900002,72.800003,69.800003
20170116053000,252.0,245.399994,59.275361,59,71.5,100,69.900002,72.800003,69.800003
20170116054500,252.0,245.399994,59.275361,59,71.5,100,70.0,72.800003,69.800003
20170116060000,252.0,241.199997,58.260869,59,69.099998,100,70.0,72.800003,69.800003
20170116061500,252.0,245.399994,59.275361,59,57.200001,100,69.300003,72.800003,69.800003
20170116063000,252.0,245.399994,59.275361,59,78.699997,100,68.800003,72.800003,69.800003
20170116064500,252.0,245.399994,59.275361,60,73.400002,100,69.599998,72.800003,69.800003
20170116070000,252.0,249.600006,60.289857,60,68.099998,100,69.5,72.800003,69.800003
20170116071500,252.0,249.600006,60.289857,60,68.099998,100,69.400002,72.800003,69.800003
20170116073000,252.0,249.600006,60.289857,60,73.800003,100,69.800003,72.800003,69.800003
20170116074500,252.0,249.600006,60.289857,60,60.799999,100,70.0,72.800003,69.800003
20170116080000,252.0,245.399994,59.275361,60,65.300003,100,68.5,72.800003,69.800003
20170116081500,252.0,249.600006,60.289857,60,71.199997,100,69.599998,72.800003,69.800003
20170116083000,252.0,245.399994,59.275361,60,67.300003,100,69.599998,72.800003,69.800003
20170116084500,252.0,245.399994,59.275361,60,67.300003,100,69.599998,72.800003,69.800003
20170116090000,252.0,245.399994,59.275361,60,70.5,100,69.599998,72.800003,69.800003
20170116091500,252.0,245.399994,59.275361,60,66.800003,100,69.699997,72.800003,69.800003
20170116093000,252.0,249.600006,60.289857,60,72.5,100,69.699997,72.800003,69.800003
20170116094500,252.0,258.0,62.318841,60,67.699997,100,69.800003,72.800003,69.800003
20170116100000,252.0,261.0,63.043478,60,67.699997,100,69.699997,72.800003,69.800003
20170116101500,252.0,258.0,62.318841,60,68.599998,100,69.699997,72.800003,69.800003
20170116103000,252.0,258.0,62.318841,60,67.300003,100,69.800003,72.800003,69.800003
20170116104500,252.0,258.0,62.318841,60,67.300003,100,69.800003,72.800003,69.800003
20170116110000,252.0,253.800003,61.304349,58,70.099998,100,69.900002,72.800003,69.800003
20170116111500,252.0,253.800003,61.304349,58,58.799999,100,69.900002,72.900002,69.900002
20170116113000,252.0,253.800003,61.304349,58,75.599998,100,69.0,73.099998,70.099998
20170116114500,252.0,253.800003,61.304349,58,72.900002,100,69.0,72.800003,69.800003
20170116120000,252.0,253.800003,61.304349,58,57.599998,0,69.699997,72.800003,69.800003
20170116121500,252.0,253.800003,61.304349,58,66.0,100,68.599998,72.800003,69.800003
20170116123000,252.0,253.800003,61.304349,58,57.599998,100,69.199997,72.800003,69.800003
20170116124500,252.0,253.800003,61.304349,58,77.800003,100,70.0,72.800003,69.800003
20170116130000,252.0,253.800003,61.304349,58,57.099998,100,68.800003,72.800003,69.800003
20170116131500,252.0,396.600006,95.797103,78,59.299999,0,69.5,67.800003,64.800003
20170116133000,252.0,356.399994,86.086955,72,56.0,0,68.5,67.800003,64.800003
20170116134500,252.0,344.399994,83.188404,70,56.0,0,67.599998,67.800003,64.800003
20170116140000,252.0,297.600006,71.884059,63,56.0,0,67.199997,67.800003,64.800003
20170116141500,252.0,253.800003,61.304349,58,56.700001,0,67.099998,67.800003,64.800003
20170116143000,252.0,258.0,62.318841,58,56.700001,0,67.099998,67.800003,64.800003
20170116144500,252.0,258.0,62.318841,58,56.700001,0,67.099998,67.800003,64.800003
20170116150000,252.0,261.0,63.043478,58,56.700001,0,66.900002,67.800003,64.800003
20170116151500,252.0,253.800003,61.304349,58,56.700001,0,66.800003,67.800003,64.800003
20170116153000,252.0,258.0,62.318841,58,56.700001,0,66.699997,67.800003,64.800003
20170116154500,252.0,258.0,62.318841,58,56.700001,0,66.599998,67.800003,64.800003
20170116160000,252.0,258.0,62.318841,58,56.700001,0,66.599998,67.800003,64.800003
20170116161500,252.0,258.0,62.318841,58,56.700001,0,66.599998,67.800003,64.800003
20170116163000,252.0,258.0,62.318841,58,56.700001,0,66.599998,67.800003,64.800003
20170116164500,252.0,258.0,62.318841,58,56.700001,0,66.599998,67.800003,64.800003
20170116170000,252.0,253.800003,61.304349,58,56.700001,0,66.400002,67.800003,64.800003
20170116171500,252.0,253.800003,61.304349,58,56.700001,0,66.699997,67.800003,64.800003
20170116173000,252.0,253.800003,61.304349,58,56.700001,0,66.400002,67.800003,64.800003
20170116174500,252.0,253.800003,61.304349,58,56.700001,0,66.699997,67.800003,64.800003
20170116180000,252.0,258.0,62.318841,59,56.0,0,66.800003,67.800003,64.800003
20170116181500,252.0,258.0,62.318841,59,56.700001,0,66.599998,67.800003,64.800003
20170116183000,252.0,253.800003,61.304349,59,56.700001,0,66.5,67.800003,64.800003
20170116184500,252.0,253.800003,61.304349,59,56.700001,0,66.699997,67.800003,64.800003
20170116190000,252.0,245.399994,59.275361,59,56.700001,0,66.400002,67.800003,64.800003
20170116191500,252.0,245.399994,59.275361,59,56.700001,0,66.300003,67.800003,64.800003
20170116193000,252.0,249.600006,60.289857,59,56.700001,0,66.400002,67.800003,64.800003
20170116194500,252.0,253.800003,61.304349,59,56.700001,0,66.699997,67.800003,64.800003
20170116200000,252.0,249.600006,60.289857,59,56.700001,0,66.800003,67.800003,64.800003
20170116201500,252.0,253.800003,61.304349,59,56.700001,0,66.599998,67.800003,64.800003
20170116203000,252.0,253.800003,61.304349,62,56.700001,0,66.400002,67.800003,64.800003
20170116204500,252.0,261.0,63.043478,59,56.700001,0,66.199997,67.900002,64.900002
20170116210000,252.0,258.0,62.318841,59,56.700001,0,66.099998,67.900002,64.900002
20170116211500,252.0,261.0,63.043478,59,56.700001,0,66.0,67.900002,64.900002
20170116213000,252.0,261.0,63.043478,59,56.700001,0,65.900002,67.900002,64.900002
20170116214500,252.0,258.0,62.318841,58,56.700001,0,65.800003,67.900002,64.900002
20170116220000,252.0,258.0,62.318841,58,56.700001,0,65.800003,67.900002,64.900002
20170116221500,252.0,258.0,62.318841,58,56.700001,0,65.800003,67.900002,64.900002
20170116223000,252.0,258.0,62.318841,58,56.0,0,65.800003,67.900002,64.900002
20170116224500,252.0,258.0,62.318841,58,56.0,0,65.699997,67.900002,64.900002
20170116230000,252.0,258.0,62.318841,58,56.0,0,65.599998,67.900002,64.900002
20170116231500,252.0,261.0,63.043478,58,56.0,0,65.599998,67.900002,64.900002
20170116233000,252.0,253.800003,61.304349,58,56.0,0,65.5,67.900002,64.900002
20170116234500,252.0,258.0,62.318841,58,56.0,0,65.599998,67.900002,64.900002
20170117000000,252.0,253.800003,61.304349,58,56.700001,0,65.5,67.900002,64.900002
20170117001500,252.0,258.0,62.318841,58,56.700001,0,65.5,67.900002,64.900002
20170117003000,252.0,253.800003,61.304349,58,56.700001,0,65.300003,67.900002,64.900002
20170117004500,252.0,253.800003,61.304349,58,56.700001,0,65.300003,67.900002,64.900002
20170117010000,252.0,253.800003,61.304349,58,56.700001,0,65.199997,67.900002,64.900002
20170117011500,252.0,253.800003,61.304349,58,56.700001,0,65.199997,67.900002,64.900002
20170117013000,252.0,258.0,62.318841,58,56.700001,0,65.199997,67.900002,64.900002
20170117014500,252.0,249.600006,60.289857,58,56.700001,0,65.199997,67.900002,64.900002
20170117020000,252.0,249.600006,60.289857,58,56.700001,0,65.099998,67.900002,64.900002
20170117021500,252.0,249.600006,60.289857,58,56.700001,0,65.099998,67.900002,64.900002
20170117023000,252.0,249.600006,60.289857,58,56.700001,0,65.099998,67.900002,64.900002
20170117024500,252.0,245.399994,59.275361,58,56.700001,0,65.099998,67.900002,64.900002
20170117030000,252.0,245.399994,59.275361,58,56.700001,0,65.0,67.900002,64.900002
20170117031500,252.0,241.199997,58.260869,58,56.700001,0,65.099998,67.900002,64.900002
20170117033000,252.0,241.199997,58.260869,58,56.700001,0,65.0,67.900002,64.900002
20170117034500,252.0,241.199997,58.260869,58,56.700001,0,65.099998,67.900002,64.900002
20170117040000,252.0,245.399994,59.275361,58,56.700001,0,65.0,67.900002,64.900002
20170117041500,252.0,245.399994,59.275361,59,56.700001,0,65.5,67.900002,64.900002
20170117043000,252.0,245.399994,59.275361,59,56.700001,0,65.199997,67.900002,64.900002
20170117044500,252.0,245.399994,59.275361,59,56.700001,0,65.099998,67.900002,64.900002
20170117050000,252.0,245.399994,59.275361,59,56.700001,0,65.0,67.900002,64.900002
20170117051500,252.0,249.600006,60.289857,59,56.700001,0,65.0,67.900002,64.900002
20170117053000,252.0,253.800003,61.304349,59,56.099998,0,64.900002,67.900002,64.900002
20170117054500,252.0,258.0,62.318841,59,56.099998,0,64.800003,67.900002,64.900002
20170117060000,252.0,253.800003,61.304349,58,56.099998,0,64.699997,67.900002,64.900002
20170117061500,252.0,253.800003,61.304349,58,56.099998,0,64.699997,67.900002,64.900002
20170117063000,252.0,253.800003,61.304349,58,56.099998,0,65.300003,67.900002,64.900002
20170117064500,252.0,253.800003,61.304349,58,56.099998,0,65.0,67.900002,64.900002
20170117070000,252.0,237.0,57.246377,60,56.099998,0,64.800003,67.900002,64.900002
20170117071500,252.0,258.0,62.318841,60,56.099998,0,64.699997,67.900002,64.900002
20170117073000,252.0,258.0,62.318841,60,56.099998,0,64.900002,67.900002,64.900002
20170117074500,252.0,261.0,63.043478,60,56.099998,100,64.599998,67.900002,64.900002
20170117080000,252.0,258.0,62.318841,59,56.099998,100,64.599998,67.900002,64.900002
20170117081500,252.0,253.800003,61.304349,59,56.099998,100,64.5,67.900002,64.900002
20170117083000,252.0,253.800003,61.304349,59,56.700001,100,64.5,67.900002,64.900002
20170117084500,252.0,241.199997,58.260869,57,86.900002,100,65.199997,74.300003,71.300003
20170117090000,252.0,241.199997,58.260869,57,88.599998,100,66.800003,74.300003,71.300003
20170117091500,252.0,245.399994,59.275361,57,88.599998,100,68.099998,74.0,71.0
20170117093000,252.0,245.399994,59.275361,57,87.599998,100,69.300003,74.300003,71.300003
20170117094500,252.0,241.199997,58.260869,57,91.199997,100,70.400002,74.300003,71.300003
20170117100000,252.0,245.399994,59.275361,58,103.599998,100,71.5,74.300003,71.300003
20170117101500,252.0,258.0,62.318841,58,58.700001,100,70.0,74.300003,71.300003
20170117103000,252.0,245.399994,59.275361,58,66.800003,100,71.0,74.300003,71.300003
20170117104500,252.0,249.600006,60.289857,59,76.199997,100,71.0,74.300003,71.300003
20170117110000,252.0,245.399994,59.275361,59,57.5,100,70.199997,74.300003,71.300003
20170117111500,252.0,245.399994,59.275361,59,66.800003,100,71.0,74.300003,71.300003
20170117113000,252.0,245.399994,59.275361,59,72.900002,100,70.699997,74.300003,71.300003
20170117114500,252.0,245.399994,59.275361,59,69.599998,100,71.300003,74.300003,71.300003
20170117120000,252.0,249.600006,60.289857,59,57.599998,100,70.5,74.300003,71.300003
20170117121500,252.0,249.600006,60.289857,59,74.5,100,70.900002,74.300003,71.300003
20170117123000,252.0,249.600006,60.289857,59,76.300003,100,70.900002,74.300003,71.300003
20170117124500,252.0,249.600006,60.289857,59,58.400002,100,71.0,74.300003,71.300003
20170117130000,252.0,249.600006,60.289857,59,58.400002,100,70.5,74.300003,71.300003
20170117131500,252.0,245.399994,59.275361,59,64.0,100,70.5,74.300003,71.300003
20170117133000,252.0,245.399994,59.275361,59,68.599998,100,71.300003,74.300003,71.300003
20170117134500,252.0,245.399994,59.275361,59,57.599998,0,71.199997,74.300003,71.300003
20170117140000,252.0,297.600006,71.884059,65,56.400002,0,70.0,69.400002,66.400002
20170117141500,252.0,276.600006,66.811596,62,56.400002,0,69.599998,69.400002,66.400002
20170117143000,252.0,258.0,62.318841,60,56.400002,0,68.800003,69.400002,66.400002
20170117144500,252.0,253.800003,61.304349,60,56.400002,0,68.599998,69.400002,66.400002
20170117150000,252.0,253.800003,61.304349,60,56.400002,0,68.300003,69.5,66.5
20170117151500,252.0,258.0,62.318841,60,56.400002,0,68.199997,69.5,66.5
20170117153000,252.0,253.800003,61.304349,60,56.400002,0,68.0,69.5,66.5
20170117154500,252.0,258.0,62.318841,60,56.400002,0,68.300003,69.5,66.5
20170117160000,252.0,261.0,63.043478,60,56.400002,0,67.900002,69.900002,66.900002
20170117161500,252.0,253.800003,61.304349,59,56.400002,0,67.699997,69.800003,66.800003
20170117163000,252.0,261.0,63.043478,59,56.400002,0,67.5,69.900002,66.900002
20170117164500,252.0,261.0,63.043478,59,56.400002,0,67.599998,69.900002,66.900002
20170117170000,252.0,258.0,62.318841,58,56.400002,0,67.400002,69.900002,66.900002
20170117171500,252.0,258.0,62.318841,58,56.400002,0,67.599998,69.900002,66.900002
20170117173000,252.0,261.0,63.043478,58,56.400002,0,67.400002,69.900002,66.900002
20170117174500,252.0,258.0,62.318841,58,56.400002,0,68.0,69.900002,66.900002
20170117180000,252.0,258.0,62.318841,58,56.400002,0,68.300003,69.900002,66.900002
20170117181500,252.0,261.0,63.043478,58,56.400002,0,68.300003,69.900002,66.900002
20170117183000,252.0,258.0,62.318841,58,56.400002,0,68.599998,69.900002,66.900002
20170117184500,252.0,258.0,62.318841,58,56.400002,0,68.800003,69.900002,66.900002
20170117190000,252.0,258.0,62.318841,58,56.400002,0,69.099998,69.900002,66.900002
20170117191500,252.0,258.0,62.318841,58,56.400002,0,68.300003,69.900002,66.900002
20170117193000,252.0,258.0,62.318841,58,56.400002,0,68.400002,69.900002,66.900002
20170117194500,252.0,258.0,62.318841,58,56.400002,0,68.699997,69.900002,66.900002
20170117200000,252.0,249.600006,60.289857,58,56.400002,0,68.199997,69.900002,66.900002
20170117201500,252.0,253.800003,61.304349,58,56.400002,0,67.599998,69.900002,66.900002
20170117203000,252.0,253.800003,61.304349,58,56.400002,0,67.300003,69.900002,66.900002
20170117204500,252.0,253.800003,61.304349,58,56.400002,0,67.099998,69.900002,66.900002
20170117210000,252.0,249.600006,60.289857,58,56.400002,0,67.099998,69.900002,66.900002
20170117211500,252.0,249.600006,60.289857,58,56.400002,0,66.900002,69.900002,66.900002
20170117213000,252.0,253.800003,61.304349,58,56.400002,0,66.699997,69.900002,66.900002
20170117214500,252.0,249.600006,60.289857,58,56.400002,100,66.599998,69.900002,66.900002
20170117220000,252.0,253.800003,61.304349,58,56.400002,100,66.400002,69.900002,66.900002
20170117221500,252.0,253.800003,61.304349,58,57.5,100,66.400002,69.900002,66.900002
20170117223000,252.0,253.800003,61.304349,58,57.5,100,66.400002,69.900002,66.900002
20170117224500,252.0,253.800003,61.304349,58,57.5,100,66.400002,69.900002,66.900002
20170117230000,252.0,253.800003,61.304349,58,62.400002,100,66.599998,69.900002,66.900002
20170117231500,252.0,253.800003,61.304349,58,63.200001,100,67.0,69.900002,66.900002
20170117233000,252.0,253.800003,61.304349,58,57.299999,0,66.900002,69.900002,66.900002
20170117234500,252.0,406.799988,98.260867,86,57.299999,0,66.199997,65.0,61.799999
20170118000000,252.0,406.799988,98.260867,86,56.400002,0,65.800003,65.0,61.799999
20170118001500,252.0,406.799988,98.260867,86,56.400002,0,65.599998,65.0,61.799999
20170118003000,252.0,391.200012,94.492757,79,56.400002,0,65.199997,65.0,61.799999
20170118004500,252.0,391.200012,94.492757,78,56.400002,0,64.900002,65.0,61.799999
20170118010000,252.0,383.399994,92.608694,77,56.400002,0,64.699997,65.0,61.799999
20170118011500,252.0,361.799988,87.391301,72,56.400002,0,64.5,65.0,61.799999
20170118013000,252.0,330.0,79.710145,68,56.400002,0,64.400002,65.0,61.799999
20170118014500,252.0,317.399994,76.666665,66,56.400002,0,64.5,65.0,61.799999
20170118020000,252.0,294.600006,71.159422,63,56.400002,0,64.5,65.0,61.799999
20170118021500,252.0,280.200012,67.681162,61,56.400002,0,64.5,65.0,61.799999
20170118023000,252.0,273.0,65.942029,60,56.400002,0,64.599998,65.0,61.799999
20170118024500,252.0,258.0,62.318841,58,56.400002,0,64.599998,65.0,61.799999
20170118030000,252.0,258.0,62.318841,58,56.400002,0,64.599998,65.0,61.799999
20170118031500,252.0,253.800003,61.304349,58,56.400002,0,64.599998,65.0,61.799999
20170118033000,252.0,253.800003,61.304349,58,56.400002,0,64.599998,65.0,61.799999
20170118034500,252.0,249.600006,60.289857,58,56.400002,0,64.599998,65.0,61.799999
20170118040000,252.0,249.600006,60.289857,58,56.400002,0,64.599998,65.0,61.799999
20170118041500,252.0,258.0,62.318841,58,56.400002,0,64.599998,65.0,61.799999
20170118043000,252.0,253.800003,61.304349,58,56.400002,0,64.800003,65.0,61.799999
20170118044500,252.0,253.800003,61.304349,58,56.400002,0,64.699997,65.0,61.799999
20170118050000,252.0,253.800003,61.304349,58,56.400002,0,64.800003,65.0,61.799999
20170118051500,252.0,253.800003,61.304349,58,56.400002,0,64.699997,65.0,61.799999
20170118053000,252.0,253.800003,61.304349,58,56.400002,0,64.599998,65.0,61.799999
20170118054500,252.0,253.800003,61.304349,58,56.400002,0,64.599998,65.0,61.799999
20170118060000,252.0,253.800003,61.304349,58,56.400002,0,64.599998,65.0,61.799999
20170118061500,252.0,253.800003,61.304349,58,56.400002,0,64.5,65.0,61.799999
20170118063000,252.0,253.800003,61.304349,58,56.400002,0,64.400002,65.0,61.799999
20170118064500,252.0,261.0,63.043478,60,56.400002,0,64.400002,65.0,61.799999
20170118070000,252.0,258.0,62.318841,59,56.400002,0,64.400002,65.0,61.799999
20170118071500,252.0,258.0,62.318841,59,96.699997,100,65.5,72.699997,69.699997
20170118073000,252.0,258.0,62.318841,59,85.599998,100,67.0,72.800003,69.800003
20170118074500,252.0,261.0,63.043478,59,85.599998,100,68.400002,72.800003,69.800003
20170118080000,252.0,253.800003,61.304349,59,100.900002,100,69.300003,73.099998,70.099998
20170118081500,252.0,249.600006,60.289857,57,90.199997,100,70.0,73.099998,70.099998
20170118083000,252.0,261.0,63.043478,58,57.599998,0,70.0,72.699997,69.699997
20170118084500,252.0,258.0,62.318841,57,72.0,100,68.800003,72.800003,69.800003
20170118090000,252.0,249.600006,60.289857,57,70.300003,100,69.300003,73.099998,70.099998
20170118091500,252.0,258.0,62.318841,59,56.799999,100,68.599998,72.599998,69.599998
20170118093000,252.0,258.0,62.318841,59,58.400002,100,69.699997,73.099998,70.099998
20170118094500,252.0,258.0,62.318841,59,66.800003,100,69.900002,73.099998,70.099998
20170118100000,252.0,253.800003,61.304349,59,66.800003,100,70.0,73.099998,70.099998
20170118101500,252.0,253.800003,61.304349,59,73.5,100,70.199997,73.099998,70.099998
20170118103000,252.0,258.0,62.318841,59,59.599998,0,70.300003,73.099998,70.099998
20170118104500,252.0,258.0,62.318841,59,57.900002,100,69.099998,73.099998,70.099998
20170118110000,252.0,258.0,62.318841,59,69.199997,100,69.800003,73.099998,70.099998
20170118111500,252.0,358.799988,86.666664,73,56.799999,0,68.900002,68.400002,65.400002
20170118113000,252.0,341.399994,82.463767,69,56.799999,0,68.5,68.400002,65.400002
20170118114500,252.0,336.0,81.15942,69,56.799999,0,68.199997,68.400002,65.400002
20170118120000,252.0,310.799988,75.072461,65,56.799999,0,68.0,68.400002,65.400002
20170118121500,252.0,280.200012,67.681162,62,56.799999,0,67.800003,68.400002,65.400002
20170118123000,252.0,258.0,62.318841,58,56.799999,0,67.5,68.400002,65.400002
20170118124500,252.0,258.0,62.318841,58,56.799999,0,67.599998,68.400002,65.400002
20170118130000,252.0,253.800003,61.304349,58,56.799999,0,67.900002,68.400002,65.400002
20170118131500,252.0,265.200012,64.057974,61,56.799999,0,68.0,68.400002,65.400002
20170118133000,252.0,253.800003,61.304349,59,56.799999,0,67.699997,68.400002,65.400002
20170118134500,252.0,258.0,62.318841,59,56.799999,0,67.699997,68.400002,65.400002
20170118140000,252.0,261.0,63.043478,59,56.799999,0,67.699997,68.400002,65.400002
20170118141500,252.0,253.800003,61.304349,59,56.799999,0,67.5,68.400002,65.400002
20170118143000,252.0,401.399994,96.95652,88,56.799999,0,67.300003,65.400002,62.400002
20170118144500,252.0,409.200012,98.840583,90,56.799999,0,67.199997,65.400002,62.400002
20170118150000,252.0,409.200012,98.840583,89,56.799999,0,67.199997,65.400002,62.400002
20170118151500,252.0,253.800003,61.304349,59,57.599998,0,68.5,71.300003,68.300003
20170118153000,252.0,253.800003,61.304349,59,56.799999,0,68.199997,71.300003,68.300003
20170118154500,252.0,258.0,62.318841,59,56.799999,0,68.300003,71.300003,68.300003
20170118160000,252.0,249.600006,60.289857,59,89.199997,100,69.599998,74.300003,71.300003
20170118161500,252.0,253.800003,61.304349,60,57.5,0,69.0,71.300003,68.300003
20170118163000,252.0,416.399994,100.579709,89,57.5,0,68.199997,65.0,57.5
20170118164500,252.0,416.399994,100.579709,89,57.5,0,67.800003,65.0,57.5
20170118170000,252.0,411.600006,99.420291,86,56.799999,0,67.400002,65.0,57.5
20170118171500,252.0,425.399994,102.753622,86,56.799999,0,67.199997,65.0,57.5
20170118173000,252.0,420.600006,101.594204,85,56.200001,0,67.0,65.0,57.5
20170118174500,252.0,420.600006,101.594204,84,56.200001,0,66.800003,65.0,57.5
20170118180000,252.0,420.600006,101.594204,84,56.200001,0,66.699997,65.0,57.5
20170118181500,252.0,420.600006,101.594204,84,56.200001,0,66.599998,65.0,57.5
20170118183000,252.0,420.600006,101.594204,84,56.200001,0,66.599998,65.0,57.5
20170118184500,252.0,420.600006,101.594204,84,56.200001,0,66.5,65.0,57.5
20170118190000,252.0,420.600006,101.594204,84,56.200001,0,66.400002,65.0,57.5
20170118191500,252.0,420.600006,101.594204,84,56.200001,0,66.300003,65.0,57.5
20170118193000,252.0,406.799988,98.260867,84,56.200001,0,66.199997,65.0,57.5
20170118194500,252.0,406.799988,98.260867,86,56.200001,0,66.0,65.0,57.5
20170118200000,252.0,406.799988,98.260867,88,56.200001,0,65.900002,65.0,57.5
20170118201500,252.0,406.799988,98.260867,90,56.200001,0,66.0,65.0,57.5
20170118203000,252.0,406.799988,98.260867,90,56.200001,0,66.0,65.0,57.5
20170118204500,252.0,406.799988,98.260867,90,56.200001,0,65.900002,65.0,57.5
20170118210000,252.0,406.799988,98.260867,91,56.200001,0,65.900002,65.0,57.5
20170118211500,252.0,406.799988,98.260867,91,56.200001,0,66.0,65.0,57.5
20170118213000,252.0,411.600006,99.420291,91,56.200001,0,65.900002,65.0,57.5
20170118214500,252.0,411.600006,99.420291,91,56.200001,0,65.800003,65.0,57.5
20170118220000,252.0,411.600006,99.420291,92,56.200001,0,65.800003,65.0,57.5
20170118221500,252.0,411.600006,99.420291,92,56.200001,0,65.900002,65.0,57.5
20170118223000,252.0,411.600006,99.420291,92,56.200001,0,65.900002,65.0,57.5
20170118224500,252.0,411.600006,99.420291,92,56.200001,0,65.900002,65.0,57.5
20170118230000,252.0,411.600006,99.420291,93,56.200001,0,65.900002,65.0,57.5
20170118231500,252.0,406.799988,98.260867,93,56.200001,0,65.900002,65.0,57.5
20170118233000,252.0,406.799988,98.260867,93,56.200001,0,65.900002,65.0,57.5
20170118234500,252.0,411.600006,99.420291,93,56.200001,0,65.900002,65.0,57.5
20170119000000,252.0,411.600006,99.420291,93,56.200001,0,65.800003,65.0,57.5
20170119001500,252.0,411.600006,99.420291,93,56.200001,0,65.699997,65.0,57.5
20170119003000,252.0,411.600006,99.420291,93,56.200001,0,65.699997,65.0,57.5
20170119004500,252.0,411.600006,99.420291,93,56.200001,0,65.699997,65.0,57.5
20170119010000,252.0,411.600006,99.420291,93,56.200001,0,65.599998,65.0,57.5
20170119011500,252.0,411.600006,99.420291,93,56.200001,0,65.599998,65.0,57.5
20170119013000,252.0,411.600006,99.420291,93,56.200001,0,65.599998,65.0,57.5
20170119014500,252.0,411.600006,99.420291,93,56.200001,0,65.599998,65.0,57.5
20170119020000,252.0,416.399994,100.579709,93,56.200001,0,65.599998,65.0,57.5
20170119021500,252.0,411.600006,99.420291,93,56.200001,0,65.5,65.0,57.5
20170119023000,252.0,411.600006,99.420291,93,56.200001,0,65.5,65.0,57.5
20170119024500,252.0,411.600006,99.420291,93,56.200001,0,65.5,65.0,57.5
20170119030000,252.0,411.600006,99.420291,93,56.200001,0,65.5,65.0,57.5
20170119031500,252.0,411.600006,99.420291,93,56.200001,0,65.5,65.0,57.5
20170119033000,252.0,416.399994,100.579709,93,56.200001,0,65.5,65.0,57.5
20170119034500,252.0,411.600006,99.420291,93,56.200001,0,65.5,65.0,57.5
20170119040000,252.0,411.600006,99.420291,93,56.200001,0,65.5,65.0,57.5
20170119041500,252.0,411.600006,99.420291,93,56.200001,0,65.5,65.0,57.5
20170119043000,252.0,411.600006,99.420291,93,56.200001,0,65.400002,65.0,57.5
20170119044500,252.0,411.600006,99.420291,93,56.200001,0,65.300003,65.0,57.5
20170119050000,252.0,411.600006,99.420291,93,56.200001,0,65.300003,65.0,57.5
20170119051500,252.0,411.600006,99.420291,93,56.200001,0,65.300003,65.0,57.5
20170119053000,252.0,411.600006,99.420291,93,56.200001,0,65.300003,65.0,57.5
20170119054500,252.0,411.600006,99.420291,93,56.200001,0,65.300003,65.0,57.5
20170119060000,252.0,416.399994,100.579709,93,56.200001,0,65.199997,65.0,57.5
20170119061500,252.0,411.600006,99.420291,93,56.200001,0,65.199997,65.0,57.5
20170119063000,252.0,411.600006,99.420291,93,56.200001,0,65.300003,65.0,57.5
20170119064500,252.0,411.600006,99.420291,93,56.200001,0,65.300003,65.0,57.5
20170119070000,252.0,411.600006,99.420291,93,56.200001,0,65.300003,65.0,57.5
20170119071500,252.0,416.399994,100.579709,93,56.200001,0,65.199997,65.0,57.5
20170119073000,252.0,416.399994,100.579709,92,56.200001,0,65.199997,65.0,57.5
20170119074500,252.0,416.399994,100.579709,91,56.200001,0,65.199997,65.0,57.5
20170119080000,252.0,416.399994,100.579709,90,56.200001,0,65.199997,65.0,57.5
20170119081500,252.0,411.600006,99.420291,90,56.200001,0,65.300003,65.0,57.5
20170119083000,252.0,418.200012,101.014496,90,56.200001,0,65.300003,65.0,57.5
20170119084500,252.0,406.799988,98.260867,91,56.200001,0,65.300003,65.0,57.5
20170119090000,252.0,406.799988,98.260867,92,56.200001,0,65.199997,65.0,57.5
20170119091500,252.0,418.200012,101.014496,87,56.200001,0,65.199997,65.0,57.5
20170119093000,252.0,411.600006,99.420291,87,56.200001,0,65.199997,65.0,57.5
20170119094500,252.0,411.600006,99.420291,82,55.599998,0,65.199997,65.0,57.5
20170119100000,252.0,411.600006,99.420291,82,55.599998,0,65.199997,65.0,57.5
20170119101500,252.0,411.600006,99.420291,82,55.599998,0,65.199997,65.0,57.5
20170119103000,252.0,406.799988,98.260867,82,55.599998,0,65.199997,65.0,57.5
20170119104500,252.0,406.799988,98.260867,82,55.599998,0,65.199997,65.0,57.5
20170119110000,252.0,401.399994,96.95652,82,55.599998,0,65.099998,65.0,57.5
20170119111500,252.0,406.799988,98.260867,82,55.599998,0,65.099998,65.0,57.5
20170119113000,252.0,406.799988,98.260867,82,55.599998,0,65.099998,65.0,57.5
20170119114500,252.0,406.799988,98.260867,82,55.599998,0,65.099998,65.0,57.5
20170119120000,252.0,406.799988,98.260867,82,55.599998,0,65.099998,65.0,57.5
20170119121500,252.0,411.600006,99.420291,82,55.599998,0,65.099998,65.0,57.5
20170119123000,252.0,411.600006,99.420291,82,55.599998,0,65.099998,65.0,57.5
20170119124500,252.0,411.600006,99.420291,82,55.599998,0,65.099998,65.0,57.5
20170119130000,252.0,411.600006,99.420291,82,55.599998,0,65.099998,65.0,57.5
20170119131500,252.0,406.799988,98.260867,82,55.599998,0,65.099998,65.0,57.5
20170119133000,252.0,406.799988,98.260867,82,55.599998,0,65.099998,65.0,57.5
20170119134500,252.0,416.399994,100.579709,82,55.599998,0,65.0,65.0,57.5
20170119140000,252.0,416.399994,100.579709,82,55.599998,0,65.0,65.0,57.5
20170119141500,252.0,416.399994,100.579709,82,55.599998,0,65.0,65.0,57.5
20170119143000,252.0,411.600006,99.420291,82,55.599998,0,65.0,65.0,57.5
20170119144500,252.0,416.399994,100.579709,82,55.599998,0,65.099998,65.0,57.5
20170119150000,252.0,416.399994,100.579709,82,55.599998,0,65.0,65.0,57.5
20170119151500,252.0,411.600006,99.420291,82,55.599998,0,65.0,65.0,57.5
20170119153000,252.0,411.600006,99.420291,82,55.599998,0,65.0,65.0,57.5
20170119154500,252.0,411.600006,99.420291,82,55.599998,0,64.900002,65.0,57.5
20170119160000,252.0,411.600006,99.420291,80,55.599998,0,64.800003,65.0,57.5
20170119161500,252.0,406.799988,98.260867,80,55.599998,0,64.900002,65.0,57.5
20170119163000,252.0,406.799988,98.260867,80,55.599998,0,65.0,65.0,57.5
20170119164500,252.0,406.799988,98.260867,80,55.599998,0,65.0,65.0,57.5
20170119170000,252.0,406.799988,98.260867,80,55.599998,0,65.0,65.0,57.5
20170119171500,252.0,406.799988,98.260867,80,55.599998,0,65.0,65.0,57.5
20170119173000,252.0,406.799988,98.260867,80,55.599998,0,65.0,65.0,57.5
20170119174500,252.0,406.799988,98.260867,80,55.599998,0,65.0,65.0,57.5
20170119180000,252.0,406.799988,98.260867,80,55.599998,0,64.900002,65.0,57.5
20170119181500,252.0,406.799988,98.260867,80,55.599998,0,65.0,65.0,57.5
20170119183000,252.0,411.600006,99.420291,80,55.599998,0,65.0,65.0,57.5
20170119184500,252.0,411.600006,99.420291,80,55.599998,0,65.0,65.0,57.5
20170119190000,252.0,399.0,96.376812,82,55.599998,0,65.0,65.0,57.5
20170119191500,252.0,399.0,96.376812,84,55.599998,0,65.0,65.0,57.5
20170119193000,252.0,399.0,96.376812,85,55.599998,0,65.0,65.0,57.5
20170119194500,252.0,399.0,96.376812,85,55.599998,0,65.0,65.0,57.5
20170119200000,252.0,399.0,96.376812,88,55.599998,0,65.0,65.0,57.5
20170119201500,252.0,399.0,96.376812,88,55.599998,0,65.0,65.0,57.5
20170119203000,252.0,399.0,96.376812,88,55.599998,0,65.0,65.0,57.5
20170119204500,252.0,414.0,100.0,92,55.599998,0,64.800003,65.0,57.5
20170119210000,252.0,409.200012,98.840583,87,55.599998,0,64.699997,65.0,57.5
20170119211500,252.0,393.600006,95.072465,80,55.599998,0,64.699997,65.0,57.5
20170119213000,252.0,393.600006,95.072465,80,55.599998,0,64.699997,65.0,57.5
20170119214500,252.0,393.600006,95.072465,79,55.599998,0,64.699997,65.0,57.5
20170119220000,252.0,380.399994,91.884057,77,55.599998,0,64.699997,65.0,57.5
20170119221500,252.0,373.200012,90.14493,77,55.599998,0,64.800003,65.0,57.5
20170119223000,252.0,373.200012,90.14493,77,55.599998,0,64.800003,65.0,57.5
20170119224500,252.0,373.200012,90.14493,77,55.599998,0,64.800003,65.0,57.5
20170119230000,252.0,373.200012,90.14493,77,55.599998,0,64.800003,65.0,57.5
20170119231500,252.0,378.600006,91.449277,77,55.599998,0,64.900002,65.0,57.5
20170119233000,252.0,385.799988,93.188403,76,55.599998,0,64.800003,65.0,57.5
20170119234500,252.0,385.799988,93.188403,75,55.599998,0,64.800003,65.0,57.5
20170120000000,252.0,385.799988,93.188403,75,55.599998,0,64.900002,65.0,57.5
20170120001500,252.0,385.799988,93.188403,75,55.599998,0,64.900002,65.0,57.5
20170120003000,252.0,385.799988,93.188403,75,55.599998,0,64.800003,65.0,57.5
20170120004500,252.0,378.600006,91.449277,75,55.599998,0,64.800003,65.0,57.5
20170120010000,252.0,383.399994,92.608694,75,55.599998,0,64.800003,65.0,57.5
20170120011500,252.0,383.399994,92.608694,75,55.599998,0,64.800003,65.0,57.5
20170120013000,252.0,383.399994,92.608694,75,55.599998,0,64.800003,65.0,57.5
20170120014500,252.0,383.399994,92.608694,75,55.599998,0,65.0,65.0,57.5
20170120020000,252.0,383.399994,92.608694,75,55.599998,0,65.0,65.0,57.5
20170120021500,252.0,383.399994,92.608694,75,55.599998,0,65.099998,65.0,57.5
20170120023000,252.0,383.399994,92.608694,75,55.599998,0,65.199997,65.0,57.5
20170120024500,252.0,383.399994,92.608694,75,55.599998,0,65.199997,65.0,57.5
20170120030000,252.0,378.600006,91.449277,75,55.599998,0,65.199997,65.0,57.5
20170120031500,252.0,378.600006,91.449277,75,55.599998,0,65.300003,65.0,57.5
20170120033000,252.0,378.600006,91.449277,75,55.599998,0,65.300003,65.0,57.5
20170120034500,252.0,388.799988,93.913041,77,55.599998,0,65.199997,65.0,57.5
20170120040000,252.0,388.799988,93.913041,79,55.599998,0,65.199997,65.0,57.5
20170120041500,252.0,380.399994,91.884057,80,55.599998,0,65.199997,65.0,57.5
20170120043000,252.0,380.399994,91.884057,80,55.599998,0,65.199997,65.0,57.5
20170120044500,252.0,380.399994,91.884057,80,55.599998,0,65.199997,65.0,57.5
20170120050000,252.0,380.399994,91.884057,80,55.599998,0,65.099998,65.0,57.5
20170120051500,252.0,380.399994,91.884057,80,55.599998,0,65.099998,65.0,57.5
20170120053000,252.0,380.399994,91.884057,80,55.599998,0,65.099998,65.0,57.5
20170120054500,252.0,375.600006,90.724639,80,55.599998,0,65.099998,65.0,57.5
20170120060000,252.0,385.799988,93.188403,81,55.599998,0,65.0,65.0,57.5
20170120061500,252.0,385.799988,93.188403,81,55.599998,0,65.0,65.0,57.5
20170120063000,252.0,385.799988,93.188403,81,55.599998,0,65.0,65.0,57.5
20170120064500,252.0,399.0,96.376812,84,55.599998,0,64.800003,65.0,57.5
20170120070000,252.0,380.399994,91.884057,79,55.599998,0,64.599998,65.0,57.5
20170120071500,252.0,344.399994,83.188404,72,55.599998,0,64.5,65.0,57.5
20170120073000,252.0,330.0,79.710145,69,55.599998,0,64.5,65.0,57.5
20170120074500,252.0,313.799988,75.797099,67,55.599998,0,64.5,65.0,57.5
20170120080000,252.0,300.600006,72.608697,65,55.599998,0,64.599998,65.0,57.5
20170120081500,252.0,287.399994,69.420288,63,55.599998,0,64.599998,65.0,57.5
20170120083000,252.0,287.399994,69.420288,63,56.299999,0,64.699997,65.0,57.5
20170120084500,252.0,283.799988,68.550722,63,56.299999,0,64.800003,65.0,57.5
20170120090000,252.0,283.799988,68.550722,63,56.299999,0,64.900002,65.0,57.5
20170120091500,252.0,283.799988,68.550722,63,56.299999,0,65.0,65.0,57.5
20170120093000,252.0,283.799988,68.550722,63,56.299999,0,65.0,65.0,57.5
20170120094500,252.0,283.799988,68.550722,63,56.299999,0,65.099998,65.0,57.5
20170120100000,252.0,280.200012,67.681162,63,56.299999,0,65.099998,65.0,57.5
20170120101500,252.0,280.200012,67.681162,60,56.299999,0,65.099998,65.0,57.5
20170120103000,252.0,291.0,70.289855,62,56.299999,0,65.300003,65.0,57.5
20170120104500,252.0,310.799988,75.072461,65,56.299999,0,65.400002,65.0,57.5
20170120110000,252.0,338.399994,81.739129,70,56.299999,0,65.5,65.0,57.5
20170120111500,252.0,373.200012,90.14493,74,56.299999,0,65.599998,65.0,57.5
20170120113000,252.0,391.200012,94.492757,82,56.299999,0,65.599998,65.0,57.5
20170120114500,252.0,406.799988,98.260867,91,56.299999,0,65.599998,65.0,57.5
20170120120000,252.0,406.799988,98.260867,92,56.299999,0,65.599998,65.0,57.5
20170120121500,252.0,406.799988,98.260867,92,56.299999,0,65.599998,65.0,57.5
20170120123000,252.0,411.600006,99.420291,92,56.299999,0,65.599998,65.0,57.5
20170120124500,252.0,411.600006,99.420291,92,56.299999,0,65.599998,65.0,57.5
20170120130000,252.0,411.600006,99.420291,92,56.299999,0,65.5,65.0,57.5
20170120131500,252.0,406.799988,98.260867,92,55.599998,0,65.300003,65.0,57.5
20170120133000,252.0,411.600006,99.420291,92,55.599998,0,65.300003,65.0,57.5
20170120134500,252.0,411.600006,99.420291,92,55.599998,0,65.300003,65.0,57.5
20170120140000,252.0,411.600006,99.420291,92,55.599998,0,65.199997,65.0,57.5
20170120141500,252.0,411.600006,99.420291,92,55.599998,0,65.199997,65.0,57.5
20170120143000,252.0,411.600006,99.420291,92,55.599998,0,65.300003,65.0,57.5
20170120144500,252.0,411.600006,99.420291,92,55.599998,0,65.199997,65.0,57.5
20170120150000,252.0,411.600006,99.420291,92,55.599998,0,65.199997,65.0,57.5
20170120151500,252.0,406.799988,98.260867,92,55.599998,0,65.199997,65.0,57.5
20170120153000,252.0,411.600006,99.420291,92,55.599998,0,65.199997,65.0,57.5
20170120154500,252.0,416.399994,100.579709,92,55.599998,0,65.199997,65.0,57.5
20170120160000,252.0,409.200012,98.840583,92,56.200001,0,65.199997,65.0,57.5
20170120161500,252.0,409.200012,98.840583,92,56.200001,0,65.199997,65.0,57.5
20170120163000,252.0,409.200012,98.840583,92,56.200001,0,65.099998,65.0,57.5
20170120164500,252.0,414.0,100.0,92,56.200001,0,65.099998,65.0,57.5
20170120170000,252.0,409.200012,98.840583,92,56.200001,0,65.0,65.0,57.5
20170120171500,252.0,416.399994,100.579709,92,56.200001,0,65.0,65.0,57.5
20170120173000,252.0,416.399994,100.579709,92,55.599998,0,64.900002,65.0,57.5
20170120174500,252.0,416.399994,100.579709,89,55.599998,0,64.800003,65.0,57.5
20170120180000,252.0,416.399994,100.579709,89,55.599998,0,64.800003,65.0,57.5
20170120181500,252.0,411.600006,99.420291,86,55.599998,0,64.800003,65.0,57.5
20170120183000,252.0,411.600006,99.420291,84,55.599998,0,64.699997,65.0,57.5
20170120184500,252.0,393.600006,95.072465,79,55.599998,0,64.599998,65.0,57.5
20170120190000,252.0,385.799988,93.188403,78,55.599998,0,64.699997,65.0,57.5
20170120191500,252.0,385.799988,93.188403,78,55.599998,0,64.699997,65.0,57.5
20170120193000,252.0,378.600006,91.449277,77,55.599998,0,64.699997,65.0,57.5
20170120194500,252.0,370.200012,89.420293,75,55.599998,0,64.699997,65.0,57.5
20170120200000,252.0,364.799988,88.115939,74,55.599998,0,64.800003,65.0,57.5
20170120201500,252.0,364.799988,88.115939,74,55.599998,0,64.800003,65.0,57.5
20170120203000,252.0,364.799988,88.115939,74,55.599998,0,64.800003,65.0,57.5
20170120204500,252.0,370.200012,89.420293,74,55.599998,0,64.800003,65.0,57.5
20170120210000,252.0,361.799988,87.391301,74,55.599998,0,64.900002,65.0,57.5
20170120211500,252.0,361.799988,87.391301,74,55.599998,0,65.0,65.0,57.5
20170120213000,252.0,361.799988,87.391301,75,55.599998,0,65.099998,65.0,57.5
20170120214500,252.0,361.799988,87.391301,75,56.299999,0,65.199997,65.0,57.5
20170120220000,252.0,367.200012,88.695655,75,56.299999,0,65.300003,65.0,57.5
20170120221500,252.0,361.799988,87.391301,75,56.299999,0,65.300003,65.0,57.5
20170120223000,252.0,383.399994,92.608694,81,56.299999,0,65.400002,65.0,57.5
20170120224500,252.0,406.799988,98.260867,92,56.299999,0,65.400002,65.0,57.5
20170120230000,252.0,406.799988,98.260867,92,56.299999,0,65.400002,65.0,57.5
20170120231500,252.0,406.799988,98.260867,92,56.299999,0,65.400002,65.0,57.5
20170120233000,252.0,406.799988,98.260867,92,56.299999,0,65.5,65.0,57.5
20170120234500,252.0,406.799988,98.260867,92,56.299999,0,65.400002,65.0,57.5
20170121000000,252.0,411.600006,99.420291,93,56.299999,0,65.300003,65.0,57.5
20170121001500,252.0,358.799988,86.666664,75,56.299999,0,64.300003,65.0,57.5
20170121003000,252.0,300.600006,72.608697,65,56.299999,0,64.099998,65.0,57.5
20170121004500,252.0,258.0,62.318841,60,56.299999,0,64.099998,65.0,57.5
20170121010000,252.0,258.0,62.318841,60,56.299999,0,64.099998,65.0,57.5
20170121011500,252.0,258.0,62.318841,60,56.299999,0,64.099998,65.0,57.5
20170121013000,252.0,258.0,62.318841,60,56.299999,0,64.0,65.0,57.5
