PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170121014500,252.0,261.0,63.043478,60,56.299999,0,64.0,65.0,57.5
20170121020000,252.0,253.800003,61.304349,59,56.299999,0,64.0,65.0,57.5
20170121021500,252.0,261.0,63.043478,59,56.299999,0,63.900002,65.0,57.5
20170121023000,252.0,253.800003,61.304349,59,56.299999,0,63.900002,65.0,57.5
20170121024500,252.0,258.0,62.318841,59,56.299999,0,63.799999,65.0,57.5
20170121030000,252.0,261.0,63.043478,58,56.299999,0,63.700001,65.0,57.5
20170121031500,252.0,258.0,62.318841,57,56.299999,0,63.700001,65.0,57.5
20170121033000,252.0,258.0,62.318841,57,56.299999,0,63.599998,65.0,57.5
20170121034500,252.0,258.0,62.318841,57,56.299999,0,63.599998,65.0,57.5
20170121040000,252.0,253.800003,61.304349,57,56.299999,0,63.599998,65.0,57.5
20170121041500,252.0,258.0,62.318841,57,56.299999,0,63.599998,65.0,57.5
20170121043000,252.0,249.600006,60.289857,57,56.299999,0,63.599998,65.0,57.5
20170121044500,252.0,241.199997,58.260869,57,56.299999,0,63.599998,65.0,57.5
20170121050000,252.0,245.399994,59.275361,59,56.299999,0,63.599998,65.0,57.5
20170121051500,252.0,249.600006,60.289857,59,55.599998,0,63.599998,65.0,57.5
20170121053000,252.0,249.600006,60.289857,59,55.599998,0,63.5,65.0,57.5
20170121054500,252.0,253.800003,61.304349,59,55.599998,0,63.5,65.0,57.5
20170121060000,252.0,253.800003,61.304349,59,55.599998,0,63.400002,65.0,57.5
20170121061500,252.0,253.800003,61.304349,59,55.599998,0,63.299999,65.0,57.5
20170121063000,252.0,261.0,63.043478,59,55.599998,0,63.299999,65.0,57.5
20170121064500,252.0,253.800003,61.304349,57,55.599998,0,63.299999,65.0,57.5
20170121070000,252.0,258.0,62.318841,57,55.599998,0,63.200001,65.0,57.5
20170121071500,252.0,258.0,62.318841,57,55.599998,0,63.200001,65.0,57.5
20170121073000,252.0,258.0,62.318841,57,55.599998,0,63.099998,65.0,57.5
20170121074500,252.0,258.0,62.318841,57,55.599998,0,63.099998,65.0,57.5
20170121080000,252.0,258.0,62.318841,57,55.599998,0,63.099998,65.0,57.5
20170121081500,252.0,258.0,62.318841,57,55.599998,0,63.0,65.0,57.299999
20170121083000,252.0,253.800003,61.304349,57,55.599998,0,63.0,65.0,57.400002
20170121084500,252.0,253.800003,61.304349,57,55.599998,0,63.0,65.0,57.200001
20170121090000,252.0,253.800003,61.304349,57,55.599998,0,63.0,65.0,57.0
20170121091500,252.0,258.0,62.318841,57,55.599998,0,63.0,65.0,56.900002
20170121093000,252.0,253.800003,61.304349,57,55.599998,0,63.0,65.0,57.0
20170121094500,252.0,258.0,62.318841,57,56.299999,0,63.099998,65.0,57.200001
20170121100000,252.0,253.800003,61.304349,57,56.299999,0,63.0,65.0,56.900002
20170121101500,252.0,258.0,62.318841,57,56.299999,0,63.0,65.0,57.099998
20170121103000,252.0,258.0,62.318841,57,56.299999,0,63.0,65.0,57.400002
20170121104500,252.0,258.0,62.318841,57,55.599998,0,63.0,65.0,57.200001
20170121110000,252.0,253.800003,61.304349,57,55.599998,0,63.0,65.0,57.400002
20170121111500,252.0,261.0,63.043478,57,55.599998,0,63.0,65.0,57.5
20170121113000,252.0,253.800003,61.304349,57,55.599998,0,63.099998,65.0,57.5
20170121114500,252.0,258.0,62.318841,57,55.599998,0,63.099998,65.0,57.5
20170121120000,252.0,258.0,62.318841,57,55.599998,0,63.099998,65.0,57.5
20170121121500,252.0,258.0,62.318841,57,56.299999,0,63.200001,65.0,57.400002
20170121123000,252.0,253.800003,61.304349,57,56.299999,0,63.299999,65.0,57.5
20170121124500,252.0,253.800003,61.304349,57,56.299999,0,63.299999,65.0,57.5
20170121130000,252.0,249.600006,60.289857,57,56.299999,0,63.299999,65.0,57.400002
20170121131500,252.0,249.600006,60.289857,57,56.299999,0,63.400002,65.0,57.400002
20170121133000,252.0,253.800003,61.304349,57,56.299999,0,63.5,65.0,57.5
20170121134500,252.0,249.600006,60.289857,57,56.299999,0,63.5,65.0,57.5
20170121140000,252.0,245.399994,59.275361,57,56.299999,0,63.599998,65.0,57.400002
20170121141500,252.0,245.399994,59.275361,57,56.299999,0,63.599998,65.0,57.200001
20170121143000,252.0,241.199997,58.260869,57,56.299999,0,63.599998,65.0,57.200001
20170121144500,252.0,245.399994,59.275361,58,56.299999,0,63.599998,65.0,57.200001
20170121150000,252.0,245.399994,59.275361,58,56.299999,0,63.599998,65.0,57.200001
20170121151500,252.0,245.399994,59.275361,58,56.299999,0,63.700001,65.0,57.299999
20170121153000,252.0,245.399994,59.275361,59,56.299999,0,63.700001,65.0,57.299999
20170121154500,252.0,253.800003,61.304349,59,56.299999,0,63.799999,65.0,57.200001
20170121160000,252.0,258.0,62.318841,60,56.299999,0,63.700001,65.0,57.099998
20170121161500,252.0,258.0,62.318841,57,56.299999,0,63.700001,65.0,57.299999
20170121163000,252.0,258.0,62.318841,57,56.299999,0,63.700001,65.0,57.200001
20170121164500,252.0,253.800003,61.304349,57,56.299999,0,63.700001,65.0,57.400002
20170121170000,252.0,253.800003,61.304349,57,56.299999,0,63.599998,65.0,57.400002
20170121171500,252.0,253.800003,61.304349,57,56.299999,0,63.599998,65.0,57.299999
20170121173000,252.0,253.800003,61.304349,57,56.299999,0,63.599998,65.0,57.200001
20170121174500,252.0,249.600006,60.289857,57,56.299999,0,63.599998,65.0,57.099998
20170121180000,252.0,253.800003,61.304349,57,56.299999,0,63.599998,65.0,57.0
20170121181500,252.0,258.0,62.318841,57,56.299999,0,63.5,65.0,57.0
20170121183000,252.0,258.0,62.318841,57,56.299999,0,63.5,65.0,57.099998
20170121184500,252.0,253.800003,61.304349,57,56.299999,0,63.5,65.0,57.200001
20170121190000,252.0,253.800003,61.304349,57,56.299999,0,63.5,65.0,57.200001
20170121191500,252.0,253.800003,61.304349,57,56.299999,0,63.5,65.0,57.099998
20170121193000,252.0,258.0,62.318841,57,56.299999,0,63.5,65.0,57.099998
20170121194500,252.0,258.0,62.318841,57,56.299999,0,63.400002,65.0,57.200001
20170121200000,252.0,253.800003,61.304349,57,56.299999,0,63.299999,65.0,57.200001
20170121201500,252.0,258.0,62.318841,57,56.299999,0,63.299999,65.0,57.099998
20170121203000,252.0,253.800003,61.304349,57,56.299999,0,63.299999,65.0,57.099998
20170121204500,252.0,258.0,62.318841,57,56.299999,0,63.299999,65.0,57.099998
20170121210000,252.0,253.800003,61.304349,57,56.299999,0,63.299999,65.0,57.099998
20170121211500,252.0,258.0,62.318841,57,56.299999,0,63.299999,65.0,57.200001
20170121213000,252.0,258.0,62.318841,57,56.299999,0,63.200001,65.0,57.0
20170121214500,252.0,258.0,62.318841,57,56.299999,0,63.200001,65.0,56.900002
20170121220000,252.0,258.0,62.318841,57,56.299999,0,63.200001,65.0,57.200001
20170121221500,252.0,258.0,62.318841,57,56.299999,0,63.099998,65.0,57.099998
20170121223000,252.0,258.0,62.318841,57,56.299999,0,63.099998,65.0,57.099998
20170121224500,252.0,258.0,62.318841,57,56.299999,0,63.099998,65.0,57.0
20170121230000,252.0,258.0,62.318841,57,56.299999,0,63.099998,65.0,57.099998
20170121231500,252.0,258.0,62.318841,57,56.299999,0,63.099998,65.0,57.099998
20170121233000,252.0,253.800003,61.304349,57,55.599998,0,63.099998,65.0,57.200001
20170121234500,252.0,258.0,62.318841,57,55.599998,0,63.0,65.0,57.0
20170122000000,252.0,258.0,62.318841,57,55.599998,0,63.0,65.0,56.900002
20170122001500,252.0,258.0,62.318841,57,55.599998,0,63.0,65.0,56.900002
20170122003000,252.0,258.0,62.318841,57,55.599998,0,63.0,65.0,56.900002
20170122004500,252.0,253.800003,61.304349,57,55.599998,0,63.0,65.0,56.900002
20170122010000,252.0,258.0,62.318841,57,55.599998,0,63.0,65.0,56.900002
20170122011500,252.0,253.800003,61.304349,57,55.599998,0,63.0,65.0,56.900002
20170122013000,252.0,253.800003,61.304349,57,55.599998,0,63.0,65.0,56.900002
20170122014500,252.0,258.0,62.318841,57,55.599998,0,63.0,65.0,56.900002
20170122020000,252.0,258.0,62.318841,57,55.599998,0,63.0,65.0,56.900002
20170122021500,252.0,258.0,62.318841,57,55.599998,0,62.900002,65.0,56.900002
20170122023000,252.0,253.800003,61.304349,57,55.599998,0,62.799999,65.0,56.900002
20170122024500,252.0,258.0,62.318841,57,55.599998,0,62.799999,65.0,56.900002
20170122030000,252.0,258.0,62.318841,57,56.299999,0,62.900002,65.0,56.900002
20170122031500,252.0,258.0,62.318841,57,56.299999,0,62.900002,65.0,56.900002
20170122033000,252.0,258.0,62.318841,57,56.299999,0,62.900002,65.0,56.900002
20170122034500,252.0,258.0,62.318841,57,56.299999,0,62.900002,65.0,56.900002
20170122040000,252.0,258.0,62.318841,57,56.299999,0,62.900002,65.0,56.900002
20170122041500,252.0,258.0,62.318841,57,55.599998,0,62.799999,65.0,56.900002
20170122043000,252.0,253.800003,61.304349,57,55.599998,0,62.799999,65.0,56.900002
20170122044500,252.0,258.0,62.318841,57,55.599998,0,62.700001,65.0,56.900002
20170122050000,252.0,258.0,62.318841,57,55.599998,0,62.599998,65.0,56.900002
20170122051500,252.0,253.800003,61.304349,57,55.599998,0,62.599998,65.0,56.900002
20170122053000,252.0,258.0,62.318841,57,55.599998,0,62.599998,65.0,56.900002
20170122054500,252.0,258.0,62.318841,57,55.599998,0,62.5,65.0,56.900002
20170122060000,252.0,258.0,62.318841,57,55.599998,0,62.400002,65.0,56.900002
20170122061500,252.0,258.0,62.318841,57,55.599998,0,62.400002,65.0,56.900002
20170122063000,252.0,249.600006,60.289857,57,55.599998,0,62.400002,65.0,56.900002
20170122064500,252.0,261.0,63.043478,57,55.599998,0,62.400002,65.0,56.900002
20170122070000,252.0,258.0,62.318841,57,55.599998,0,62.400002,65.0,56.900002
20170122071500,252.0,258.0,62.318841,57,55.599998,0,62.299999,65.0,56.900002
20170122073000,252.0,258.0,62.318841,57,55.599998,0,62.200001,65.0,56.900002
20170122074500,252.0,253.800003,61.304349,57,55.599998,0,62.200001,65.0,56.900002
20170122080000,252.0,258.0,62.318841,57,55.599998,0,62.099998,65.0,56.900002
20170122081500,252.0,258.0,62.318841,57,55.599998,0,62.200001,65.0,56.900002
20170122083000,252.0,258.0,62.318841,57,55.599998,0,62.200001,65.0,56.900002
20170122084500,252.0,253.800003,61.304349,57,55.599998,0,62.200001,65.0,56.900002
20170122090000,252.0,258.0,62.318841,57,55.599998,0,62.200001,65.0,56.900002
20170122091500,252.0,258.0,62.318841,57,55.599998,0,62.200001,65.0,56.900002
20170122093000,252.0,253.800003,61.304349,57,55.599998,0,62.200001,65.0,56.900002
20170122094500,252.0,253.800003,61.304349,57,55.599998,0,62.200001,65.0,56.900002
20170122100000,252.0,258.0,62.318841,57,55.599998,0,62.200001,65.0,56.900002
20170122101500,252.0,258.0,62.318841,57,55.599998,0,62.200001,65.0,56.900002
20170122103000,252.0,258.0,62.318841,57,56.299999,0,62.200001,65.0,57.0
20170122104500,252.0,258.0,62.318841,57,56.299999,0,62.200001,65.0,57.099998
20170122110000,252.0,258.0,62.318841,57,56.299999,0,62.299999,65.0,56.900002
20170122111500,252.0,258.0,62.318841,57,56.299999,0,62.400002,65.0,56.900002
20170122113000,252.0,258.0,62.318841,57,56.299999,0,62.400002,65.0,56.900002
20170122114500,252.0,253.800003,61.304349,57,56.299999,0,62.5,65.0,56.900002
20170122120000,252.0,249.600006,60.289857,57,56.299999,0,62.5,65.0,57.099998
20170122121500,252.0,253.800003,61.304349,57,56.299999,0,62.599998,65.0,57.0
20170122123000,252.0,253.800003,61.304349,60,56.299999,0,62.599998,65.0,57.099998
20170122124500,252.0,253.800003,61.304349,59,56.299999,0,62.700001,65.0,57.099998
20170122130000,252.0,253.800003,61.304349,59,56.299999,0,62.799999,65.0,57.200001
20170122131500,252.0,258.0,62.318841,59,56.299999,0,62.799999,65.0,56.900002
20170122133000,252.0,261.0,63.043478,59,56.299999,0,62.799999,65.0,56.900002
20170122134500,252.0,261.0,63.043478,59,55.599998,0,62.799999,65.0,57.099998
20170122140000,252.0,261.0,63.043478,59,56.299999,0,62.799999,65.0,56.900002
20170122141500,252.0,258.0,62.318841,59,56.299999,0,62.900002,65.0,57.400002
20170122143000,252.0,268.799988,64.927533,58,56.299999,0,62.900002,65.0,57.200001
20170122144500,252.0,245.399994,59.275361,57,56.299999,0,62.900002,65.0,57.299999
20170122150000,252.0,245.399994,59.275361,57,56.299999,0,63.0,65.0,57.200001
20170122151500,252.0,245.399994,59.275361,57,56.299999,0,63.0,65.0,57.200001
20170122153000,252.0,245.399994,59.275361,57,56.299999,0,63.0,65.0,57.200001
20170122154500,252.0,245.399994,59.275361,57,56.299999,0,63.0,65.0,57.200001
20170122160000,252.0,249.600006,60.289857,57,56.299999,0,63.0,65.0,57.299999
20170122161500,252.0,249.600006,60.289857,57,56.299999,0,63.0,65.0,57.299999
20170122163000,252.0,249.600006,60.289857,57,56.299999,0,63.0,65.0,57.400002
20170122164500,252.0,245.399994,59.275361,57,56.299999,0,62.900002,65.0,57.200001
20170122170000,252.0,245.399994,59.275361,57,56.299999,0,62.900002,65.0,57.200001
20170122171500,252.0,245.399994,59.275361,58,56.299999,0,62.900002,65.0,56.900002
20170122173000,252.0,245.399994,59.275361,58,56.299999,0,62.900002,65.0,56.900002
20170122174500,252.0,261.0,63.043478,60,56.299999,0,62.799999,65.0,57.0
20170122180000,252.0,253.800003,61.304349,59,56.299999,0,62.799999,65.0,56.900002
20170122181500,252.0,258.0,62.318841,59,56.299999,0,62.700001,65.0,56.900002
20170122183000,252.0,258.0,62.318841,59,55.599998,0,62.700001,65.0,56.900002
20170122184500,252.0,261.0,63.043478,59,55.599998,0,62.599998,65.0,56.900002
20170122190000,252.0,258.0,62.318841,58,55.599998,0,62.599998,65.0,56.900002
20170122191500,252.0,258.0,62.318841,58,55.599998,0,62.599998,65.0,56.900002
20170122193000,252.0,253.800003,61.304349,58,55.599998,0,62.5,65.0,56.900002
20170122194500,252.0,249.600006,60.289857,58,55.599998,0,62.5,65.0,56.900002
20170122200000,252.0,249.600006,60.289857,58,55.599998,0,62.5,65.0,56.900002
20170122201500,252.0,253.800003,61.304349,58,55.599998,0,62.5,65.0,56.900002
20170122203000,252.0,258.0,62.318841,58,55.599998,0,62.400002,65.0,56.900002
20170122204500,252.0,258.0,62.318841,58,55.599998,0,62.400002,65.0,56.900002
20170122210000,252.0,253.800003,61.304349,57,55.599998,0,62.299999,65.0,56.900002
20170122211500,252.0,253.800003,61.304349,57,55.599998,0,62.200001,65.0,56.900002
20170122213000,252.0,253.800003,61.304349,57,55.599998,0,62.200001,65.0,56.900002
20170122214500,252.0,253.800003,61.304349,57,55.599998,0,62.200001,65.0,56.900002
20170122220000,252.0,249.600006,60.289857,57,55.599998,0,62.200001,65.0,56.900002
20170122221500,252.0,253.800003,61.304349,57,55.599998,0,62.099998,65.0,56.900002
20170122223000,252.0,253.800003,61.304349,57,55.599998,0,62.099998,65.0,56.900002
20170122224500,252.0,253.800003,61.304349,57,55.599998,0,62.099998,65.0,56.900002
20170122230000,252.0,249.600006,60.289857,57,55.599998,0,62.0,65.0,56.900002
20170122231500,252.0,249.600006,60.289857,57,55.599998,0,62.0,65.0,56.900002
20170122233000,252.0,245.399994,59.275361,57,55.599998,0,62.0,65.0,56.900002
20170122234500,252.0,245.399994,59.275361,58,55.599998,0,62.0,65.0,56.900002
20170123000000,252.0,245.399994,59.275361,58,55.599998,0,62.0,65.0,56.900002
20170123001500,252.0,245.399994,59.275361,58,55.599998,0,61.900002,65.0,56.900002
20170123003000,252.0,245.399994,59.275361,58,55.599998,0,61.900002,65.0,56.900002
20170123004500,252.0,249.600006,60.289857,58,55.599998,0,61.900002,65.0,56.900002
20170123010000,252.0,241.199997,58.260869,58,55.599998,0,61.900002,65.0,56.900002
20170123011500,252.0,249.600006,60.289857,58,55.599998,0,61.799999,65.0,56.900002
20170123013000,252.0,245.399994,59.275361,58,55.599998,0,61.700001,65.0,56.900002
20170123014500,252.0,249.600006,60.289857,58,55.599998,0,61.700001,65.0,56.900002
20170123020000,252.0,253.800003,61.304349,58,55.599998,0,61.599998,65.0,56.900002
20170123021500,252.0,253.800003,61.304349,58,55.599998,0,61.5,65.0,56.900002
20170123023000,252.0,258.0,62.318841,58,55.599998,0,61.5,65.0,56.900002
20170123024500,252.0,258.0,62.318841,58,55.599998,0,61.400002,65.0,56.900002
20170123030000,252.0,261.0,63.043478,58,55.599998,0,61.400002,65.0,56.900002
20170123031500,252.0,258.0,62.318841,58,55.599998,0,61.299999,65.0,56.900002
20170123033000,252.0,258.0,62.318841,58,55.599998,0,61.299999,65.0,56.900002
20170123034500,252.0,258.0,62.318841,58,55.599998,0,61.200001,65.0,56.900002
20170123040000,252.0,258.0,62.318841,58,55.599998,0,61.099998,65.0,56.900002
20170123041500,252.0,258.0,62.318841,58,55.599998,0,61.099998,65.0,56.900002
20170123043000,252.0,258.0,62.318841,57,55.599998,0,61.099998,65.0,56.900002
20170123044500,252.0,258.0,62.318841,57,55.599998,0,61.0,65.0,56.900002
20170123050000,252.0,253.800003,61.304349,57,55.599998,0,60.900002,65.0,56.900002
20170123051500,252.0,253.800003,61.304349,57,55.599998,0,60.900002,65.0,56.900002
20170123053000,252.0,258.0,62.318841,57,55.599998,0,60.900002,65.0,56.900002
20170123054500,252.0,258.0,62.318841,57,55.599998,0,60.799999,65.0,56.900002
20170123060000,252.0,253.800003,61.304349,57,55.599998,0,60.799999,65.0,56.900002
20170123061500,252.0,253.800003,61.304349,57,55.599998,0,60.799999,65.0,56.900002
20170123063000,252.0,253.800003,61.304349,57,55.599998,0,60.700001,65.0,56.900002
20170123064500,252.0,253.800003,61.304349,57,55.599998,0,60.700001,65.0,56.900002
20170123070000,252.0,253.800003,61.304349,57,55.599998,0,60.599998,65.0,56.900002
20170123071500,252.0,253.800003,61.304349,57,55.599998,0,60.599998,65.0,56.900002
20170123073000,252.0,253.800003,61.304349,57,55.599998,0,60.5,65.0,56.900002
20170123074500,252.0,253.800003,61.304349,57,54.700001,0,60.5,65.0,56.900002
20170123080000,252.0,249.600006,60.289857,57,54.700001,0,60.5,65.0,56.900002
20170123081500,252.0,249.600006,60.289857,57,55.5,0,60.5,65.0,56.900002
20170123083000,252.0,245.399994,59.275361,57,55.5,0,60.5,65.0,56.900002
20170123084500,252.0,249.600006,60.289857,57,55.5,0,60.599998,65.0,56.900002
20170123090000,252.0,245.399994,59.275361,57,55.5,0,60.599998,65.0,56.900002
20170123091500,252.0,249.600006,60.289857,57,55.5,0,61.0,65.0,56.900002
20170123093000,252.0,245.399994,59.275361,57,55.5,0,61.0,65.0,56.900002
20170123094500,252.0,249.600006,60.289857,57,55.5,0,61.0,65.0,56.900002
20170123100000,252.0,245.399994,59.275361,57,55.5,0,61.0,65.0,56.900002
20170123101500,252.0,245.399994,59.275361,57,55.5,0,61.0,65.0,56.900002
20170123103000,252.0,245.399994,59.275361,57,56.099998,0,61.400002,65.0,56.900002
20170123104500,252.0,245.399994,59.275361,57,56.099998,0,61.5,65.0,56.900002
20170123110000,252.0,245.399994,59.275361,58,56.099998,0,61.5,65.0,56.900002
20170123111500,252.0,249.600006,60.289857,58,56.099998,0,61.5,65.0,56.900002
20170123113000,252.0,245.399994,59.275361,58,56.099998,0,61.599998,65.0,56.900002
20170123114500,252.0,245.399994,59.275361,58,56.099998,0,61.900002,65.0,56.900002
20170123120000,252.0,245.399994,59.275361,58,56.099998,0,61.900002,65.0,56.900002
20170123121500,252.0,245.399994,59.275361,58,56.099998,0,61.900002,65.0,56.900002
20170123123000,252.0,249.600006,60.289857,58,56.099998,0,61.900002,65.0,56.900002
20170123124500,252.0,245.399994,59.275361,58,56.099998,0,62.0,65.0,56.900002
20170123130000,252.0,241.199997,58.260869,58,56.099998,0,62.0,65.0,56.900002
20170123131500,252.0,245.399994,59.275361,58,56.099998,0,62.099998,65.0,56.900002
20170123133000,252.0,245.399994,59.275361,58,56.099998,0,62.200001,65.0,56.900002
20170123134500,252.0,245.399994,59.275361,58,56.099998,0,62.299999,65.0,56.900002
20170123140000,252.0,245.399994,59.275361,58,56.099998,0,62.400002,65.0,56.900002
20170123141500,252.0,245.399994,59.275361,58,56.099998,0,62.400002,65.0,56.900002
20170123143000,252.0,249.600006,60.289857,58,56.099998,0,62.5,65.0,56.900002
20170123144500,252.0,245.399994,59.275361,58,56.099998,0,62.5,65.0,56.900002
20170123150000,252.0,245.399994,59.275361,58,56.099998,0,62.5,65.0,56.900002
20170123151500,252.0,241.199997,58.260869,58,56.099998,0,62.5,65.0,56.900002
20170123153000,252.0,245.399994,59.275361,58,56.099998,0,62.599998,65.0,56.900002
20170123154500,252.0,241.199997,58.260869,58,56.099998,0,62.599998,65.0,56.900002
20170123160000,252.0,245.399994,59.275361,58,56.099998,0,62.599998,65.0,56.900002
20170123161500,252.0,245.399994,59.275361,58,56.099998,0,62.599998,65.0,56.900002
20170123163000,252.0,245.399994,59.275361,58,56.099998,0,62.5,65.0,56.900002
20170123164500,252.0,245.399994,59.275361,58,56.099998,0,62.5,65.0,56.900002
20170123170000,252.0,249.600006,60.289857,58,56.099998,0,62.5,65.0,56.900002
20170123171500,252.0,245.399994,59.275361,58,56.099998,0,62.5,65.0,56.900002
20170123173000,252.0,249.600006,60.289857,58,56.099998,0,62.5,65.0,56.900002
20170123174500,252.0,249.600006,60.289857,58,56.099998,0,62.400002,65.0,56.900002
20170123180000,252.0,249.600006,60.289857,58,56.099998,0,62.400002,65.0,56.900002
20170123181500,252.0,249.600006,60.289857,58,56.099998,0,62.299999,65.0,56.900002
20170123183000,252.0,249.600006,60.289857,58,56.099998,0,62.200001,65.0,56.900002
20170123184500,252.0,253.800003,61.304349,58,55.200001,0,62.200001,65.0,56.900002
20170123190000,252.0,253.800003,61.304349,58,55.200001,0,62.099998,65.0,56.900002
20170123191500,252.0,253.800003,61.304349,58,55.900002,0,62.0,65.0,56.900002
20170123193000,252.0,245.399994,59.275361,56,55.900002,0,62.0,65.0,56.900002
20170123194500,252.0,245.399994,59.275361,56,55.900002,0,61.900002,65.0,56.900002
20170123200000,252.0,249.600006,60.289857,56,55.900002,0,61.900002,65.0,56.900002
20170123201500,252.0,245.399994,59.275361,56,55.900002,0,61.900002,65.0,56.900002
20170123203000,252.0,249.600006,60.289857,56,55.900002,0,61.700001,65.0,56.900002
20170123204500,252.0,249.600006,60.289857,56,55.900002,0,61.700001,65.0,56.900002
20170123210000,252.0,245.399994,59.275361,56,55.900002,0,61.700001,65.0,56.900002
20170123211500,252.0,245.399994,59.275361,56,55.900002,0,61.599998,65.0,56.900002
20170123213000,252.0,241.199997,58.260869,56,55.099998,0,61.5,65.0,56.900002
20170123214500,252.0,245.399994,59.275361,56,55.099998,0,61.5,65.0,56.900002
20170123220000,252.0,245.399994,59.275361,56,55.099998,0,61.400002,65.0,56.900002
20170123221500,252.0,241.199997,58.260869,56,55.099998,0,61.400002,65.0,56.900002
20170123223000,252.0,245.399994,59.275361,56,55.099998,0,61.299999,65.0,56.900002
20170123224500,252.0,245.399994,59.275361,56,55.900002,0,61.299999,65.0,56.900002
20170123230000,252.0,245.399994,59.275361,56,55.900002,0,61.299999,65.0,56.900002
20170123231500,252.0,245.399994,59.275361,56,54.700001,0,61.200001,65.0,56.900002
20170123233000,252.0,245.399994,59.275361,56,54.700001,0,61.099998,65.0,56.900002
20170123234500,252.0,249.600006,60.289857,56,55.599998,0,61.099998,65.0,56.900002
20170124000000,252.0,241.199997,58.260869,56,55.599998,0,61.0,65.0,56.900002
20170124001500,252.0,245.399994,59.275361,57,55.599998,0,61.0,65.0,56.900002
20170124003000,252.0,245.399994,59.275361,57,55.599998,0,61.0,65.0,56.900002
20170124004500,252.0,245.399994,59.275361,57,55.599998,0,60.900002,65.0,56.900002
20170124010000,252.0,245.399994,59.275361,57,55.599998,0,60.900002,65.0,56.900002
20170124011500,252.0,245.399994,59.275361,57,55.599998,0,60.799999,65.0,56.900002
20170124013000,252.0,245.399994,59.275361,57,55.599998,0,60.799999,65.0,56.900002
20170124014500,252.0,245.399994,59.275361,57,54.700001,0,60.700001,65.0,56.900002
20170124020000,252.0,245.399994,59.275361,58,54.700001,0,60.599998,65.0,56.900002
20170124021500,252.0,249.600006,60.289857,58,55.5,0,60.599998,65.0,56.900002
20170124023000,252.0,249.600006,60.289857,58,54.700001,0,60.5,65.0,56.900002
20170124024500,252.0,249.600006,60.289857,58,54.700001,0,60.5,65.0,56.900002
20170124030000,252.0,249.600006,60.289857,58,55.5,0,60.5,65.0,56.900002
20170124031500,252.0,249.600006,60.289857,58,54.799999,0,60.5,65.0,56.900002
20170124033000,252.0,249.600006,60.289857,58,54.799999,0,60.5,65.0,56.900002
20170124034500,252.0,249.600006,60.289857,58,55.5,0,60.5,65.0,56.900002
20170124040000,252.0,249.600006,60.289857,58,55.5,0,60.200001,65.0,56.900002
20170124041500,252.0,253.800003,61.304349,58,54.5,0,60.200001,65.0,56.900002
20170124043000,252.0,253.800003,61.304349,58,54.5,0,60.200001,65.0,56.900002
20170124044500,252.0,258.0,62.318841,58,55.5,0,60.200001,65.0,56.900002
20170124050000,252.0,258.0,62.318841,58,54.700001,0,60.200001,65.0,56.900002
20170124051500,252.0,258.0,62.318841,58,54.700001,0,60.200001,65.0,56.900002
20170124053000,252.0,258.0,62.318841,58,55.5,0,60.200001,65.0,56.900002
20170124054500,252.0,258.0,62.318841,58,54.700001,0,60.099998,65.0,56.900002
20170124060000,252.0,253.800003,61.304349,58,54.700001,0,59.900002,65.0,56.900002
20170124061500,252.0,258.0,62.318841,58,54.700001,0,59.700001,65.0,56.900002
20170124063000,252.0,253.800003,61.304349,58,55.400002,0,59.700001,65.0,56.900002
20170124064500,252.0,258.0,62.318841,60,54.700001,0,59.700001,65.0,56.900002
20170124070000,252.0,258.0,62.318841,60,54.700001,0,59.700001,65.0,56.900002
20170124071500,252.0,258.0,62.318841,60,54.700001,0,59.700001,65.0,56.900002
20170124073000,252.0,253.800003,61.304349,60,54.700001,0,59.700001,65.0,56.900002
20170124074500,252.0,258.0,62.318841,60,54.700001,0,59.700001,65.0,56.900002
20170124080000,252.0,258.0,62.318841,60,54.700001,0,59.700001,65.0,56.900002
20170124081500,252.0,258.0,62.318841,60,55.5,0,59.700001,65.0,56.900002
20170124083000,252.0,258.0,62.318841,60,55.5,0,59.700001,65.0,56.900002
20170124084500,252.0,258.0,62.318841,60,55.5,0,59.700001,65.0,56.900002
20170124090000,252.0,253.800003,61.304349,57,55.5,0,60.099998,65.0,56.900002
20170124091500,252.0,253.800003,61.304349,57,55.5,0,60.099998,65.0,56.900002
20170124093000,252.0,253.800003,61.304349,57,55.5,0,60.099998,65.0,56.900002
20170124094500,252.0,253.800003,61.304349,57,55.5,0,60.099998,65.0,56.900002
20170124100000,252.0,253.800003,61.304349,57,55.5,0,60.200001,65.0,56.900002
20170124101500,252.0,241.199997,58.260869,58,56.099998,0,60.5,65.0,56.900002
20170124103000,252.0,249.600006,60.289857,58,56.099998,0,60.5,65.0,56.900002
20170124104500,252.0,249.600006,60.289857,58,56.099998,0,60.599998,65.0,56.900002
20170124110000,252.0,245.399994,59.275361,58,56.099998,0,60.900002,65.0,56.900002
20170124111500,252.0,249.600006,60.289857,58,56.099998,0,61.0,65.0,56.900002
20170124113000,252.0,245.399994,59.275361,58,56.099998,0,61.0,65.0,56.900002
20170124114500,252.0,249.600006,60.289857,58,56.099998,0,61.0,65.0,56.900002
20170124120000,252.0,249.600006,60.289857,58,56.099998,0,61.200001,65.0,56.900002
20170124121500,252.0,249.600006,60.289857,58,56.099998,0,61.5,65.0,56.900002
20170124123000,252.0,245.399994,59.275361,58,56.099998,0,61.5,65.0,56.900002
20170124124500,252.0,245.399994,59.275361,58,56.099998,0,61.5,65.0,56.900002
20170124130000,252.0,245.399994,59.275361,58,56.099998,0,61.5,65.0,56.900002
20170124131500,252.0,249.600006,60.289857,58,56.099998,0,61.900002,65.0,56.900002
20170124133000,252.0,245.399994,59.275361,58,56.099998,0,61.900002,65.0,56.900002
20170124134500,252.0,249.600006,60.289857,58,56.099998,0,61.900002,65.0,56.900002
20170124140000,252.0,253.800003,61.304349,57,56.099998,0,61.900002,65.0,56.900002
20170124141500,252.0,253.800003,61.304349,57,56.099998,0,62.0,65.0,56.900002
20170124143000,252.0,253.800003,61.304349,57,56.099998,0,62.099998,65.0,56.900002
20170124144500,252.0,258.0,62.318841,57,56.099998,0,62.200001,65.0,56.900002
20170124150000,252.0,253.800003,61.304349,57,56.099998,0,62.200001,65.0,56.900002
20170124151500,252.0,253.800003,61.304349,57,56.099998,0,62.299999,65.0,56.900002
20170124153000,252.0,253.800003,61.304349,57,56.099998,0,62.299999,65.0,56.900002
20170124154500,252.0,253.800003,61.304349,57,56.099998,0,62.400002,65.0,56.900002
20170124160000,252.0,258.0,62.318841,57,56.099998,0,62.400002,65.0,56.900002
20170124161500,252.0,249.600006,60.289857,57,56.099998,0,62.400002,65.0,56.900002
20170124163000,252.0,245.399994,59.275361,57,56.099998,0,62.5,65.0,56.900002
20170124164500,252.0,241.199997,58.260869,58,56.099998,0,62.5,65.0,56.900002
20170124170000,252.0,245.399994,59.275361,58,56.099998,0,62.5,65.0,56.900002
20170124171500,252.0,245.399994,59.275361,58,56.099998,0,62.5,65.0,56.900002
20170124173000,252.0,245.399994,59.275361,58,56.099998,0,62.5,65.0,56.900002
20170124174500,252.0,245.399994,59.275361,58,56.099998,0,62.5,65.0,56.900002
20170124180000,252.0,245.399994,59.275361,58,56.099998,0,62.400002,65.0,56.900002
20170124181500,252.0,245.399994,59.275361,58,56.099998,0,62.400002,65.0,56.900002
20170124183000,252.0,249.600006,60.289857,58,56.099998,0,62.299999,65.0,56.900002
20170124184500,252.0,249.600006,60.289857,58,56.099998,0,62.200001,65.0,56.900002
20170124190000,252.0,253.800003,61.304349,58,56.099998,0,62.200001,65.0,56.900002
20170124191500,252.0,249.600006,60.289857,58,56.099998,0,62.099998,65.0,56.900002
20170124193000,252.0,249.600006,60.289857,58,56.099998,0,62.0,65.0,56.900002
20170124194500,252.0,249.600006,60.289857,58,56.099998,0,62.0,65.0,56.900002
20170124200000,252.0,245.399994,59.275361,58,56.099998,0,62.0,65.0,56.900002
20170124201500,252.0,245.399994,59.275361,58,56.099998,0,61.900002,65.0,56.900002
20170124203000,252.0,249.600006,60.289857,58,55.5,0,61.900002,65.0,56.900002
20170124204500,252.0,249.600006,60.289857,58,55.5,0,61.799999,65.0,56.900002
20170124210000,252.0,245.399994,59.275361,58,55.5,0,61.799999,65.0,56.900002
20170124211500,252.0,249.600006,60.289857,58,55.5,0,61.700001,65.0,56.900002
20170124213000,252.0,258.0,62.318841,59,55.5,0,61.700001,65.0,56.900002
20170124214500,252.0,258.0,62.318841,59,55.5,0,61.599998,65.0,56.900002
20170124220000,252.0,258.0,62.318841,59,55.5,0,61.5,65.0,56.900002
20170124221500,252.0,253.800003,61.304349,59,55.5,0,61.5,65.0,56.900002
20170124223000,252.0,258.0,62.318841,59,55.5,0,61.5,65.0,56.900002
20170124224500,252.0,258.0,62.318841,58,55.5,0,61.5,65.0,56.900002
20170124230000,252.0,258.0,62.318841,58,55.5,0,61.400002,65.0,56.900002
20170124231500,252.0,253.800003,61.304349,58,55.5,0,61.400002,65.0,56.900002
20170124233000,252.0,253.800003,61.304349,58,55.5,0,61.400002,65.0,56.900002
20170124234500,252.0,253.800003,61.304349,58,55.5,0,61.400002,65.0,56.900002
20170125000000,252.0,249.600006,60.289857,58,55.5,0,61.400002,65.0,56.900002
20170125001500,252.0,249.600006,60.289857,58,55.5,0,61.400002,65.0,56.900002
20170125003000,252.0,249.600006,60.289857,58,55.5,0,61.400002,65.0,56.900002
20170125004500,252.0,253.800003,61.304349,58,55.5,0,61.299999,65.0,56.900002
20170125010000,252.0,249.600006,60.289857,58,55.5,0,61.299999,65.0,56.900002
20170125011500,252.0,249.600006,60.289857,58,55.5,0,61.299999,65.0,56.900002
20170125013000,252.0,245.399994,59.275361,58,55.5,0,61.299999,65.0,56.900002
20170125014500,252.0,245.399994,59.275361,58,55.5,0,61.299999,65.0,56.900002
20170125020000,252.0,241.199997,58.260869,58,55.5,0,61.299999,65.0,56.900002
20170125021500,252.0,241.199997,58.260869,58,55.5,0,61.299999,65.0,56.900002
20170125023000,252.0,245.399994,59.275361,58,55.5,0,61.299999,65.0,56.900002
20170125024500,252.0,245.399994,59.275361,58,55.5,0,61.299999,65.0,56.900002
20170125030000,252.0,245.399994,59.275361,58,55.5,0,61.299999,65.0,56.900002
20170125031500,252.0,245.399994,59.275361,58,55.5,0,61.299999,65.0,56.900002
20170125033000,252.0,245.399994,59.275361,58,55.5,0,61.299999,65.0,56.900002
20170125034500,252.0,245.399994,59.275361,58,55.5,0,61.299999,65.0,56.900002
20170125040000,252.0,245.399994,59.275361,58,55.5,0,61.299999,65.0,56.900002
20170125041500,252.0,245.399994,59.275361,58,55.5,0,61.299999,65.0,56.900002
20170125043000,252.0,245.399994,59.275361,58,55.5,0,61.200001,65.0,56.900002
20170125044500,252.0,245.399994,59.275361,58,55.5,0,61.299999,65.0,56.900002
20170125050000,252.0,245.399994,59.275361,58,55.5,0,61.299999,65.0,56.900002
20170125051500,252.0,245.399994,59.275361,58,55.5,0,61.299999,65.0,56.900002
20170125053000,252.0,245.399994,59.275361,58,55.5,0,61.200001,65.0,56.900002
20170125054500,252.0,258.0,62.318841,58,55.5,0,61.200001,65.0,56.900002
20170125060000,252.0,261.0,63.043478,58,55.5,0,61.099998,65.0,56.900002
20170125061500,252.0,258.0,62.318841,57,55.5,0,61.099998,65.0,56.900002
20170125063000,252.0,258.0,62.318841,57,55.5,0,61.0,65.0,56.900002
20170125064500,252.0,258.0,62.318841,57,55.5,0,61.099998,65.0,56.900002
20170125070000,252.0,253.800003,61.304349,57,55.5,0,61.099998,65.0,56.900002
20170125071500,252.0,253.800003,61.304349,57,55.5,0,61.099998,65.0,56.900002
20170125073000,252.0,258.0,62.318841,57,55.5,0,61.099998,65.0,56.900002
20170125074500,252.0,258.0,62.318841,57,55.5,0,61.099998,65.0,56.900002
20170125080000,252.0,249.600006,60.289857,57,55.5,0,61.099998,65.0,56.900002
20170125081500,252.0,249.600006,60.289857,57,55.5,0,61.099998,65.0,56.900002
20170125083000,252.0,245.399994,59.275361,57,55.5,0,61.200001,65.0,56.900002
20170125084500,252.0,241.199997,58.260869,57,55.5,0,61.299999,65.0,56.900002
20170125090000,252.0,253.800003,61.304349,58,56.299999,0,62.5,65.0,56.900002
20170125091500,252.0,253.800003,61.304349,59,56.299999,0,63.099998,65.0,56.900002
20170125093000,252.0,249.600006,60.289857,59,78.400002,100,64.099998,73.5,70.5
20170125094500,252.0,249.600006,60.289857,59,85.599998,100,65.800003,73.099998,70.099998
20170125100000,252.0,253.800003,61.304349,59,88.800003,100,67.099998,73.099998,70.099998
20170125101500,252.0,249.600006,60.289857,59,85.0,100,68.699997,73.099998,70.099998
20170125103000,252.0,249.600006,60.289857,59,94.599998,100,69.599998,73.5,70.5
20170125104500,252.0,253.800003,61.304349,59,100.5,100,70.300003,73.5,70.5
20170125110000,252.0,261.0,63.043478,60,57.599998,100,69.800003,73.199997,70.199997
20170125111500,252.0,258.0,62.318841,59,72.0,100,69.599998,73.199997,70.199997
20170125113000,252.0,258.0,62.318841,59,75.300003,100,69.599998,73.199997,70.199997
20170125114500,252.0,261.0,63.043478,60,58.0,0,70.400002,73.199997,70.199997
20170125120000,252.0,258.0,62.318841,59,58.0,100,69.300003,73.099998,70.099998
20170125121500,252.0,258.0,62.318841,59,58.0,100,69.300003,73.099998,70.099998
20170125123000,252.0,241.199997,58.260869,56,72.5,100,69.699997,73.099998,70.099998
20170125124500,252.0,241.199997,58.260869,56,79.599998,100,69.599998,73.099998,70.099998
20170125130000,252.0,253.800003,61.304349,58,57.200001,0,69.099998,72.199997,69.199997
20170125131500,252.0,261.0,63.043478,60,57.200001,100,68.300003,72.199997,69.199997
20170125133000,252.0,258.0,62.318841,58,65.300003,100,68.900002,72.199997,69.199997
20170125134500,252.0,258.0,62.318841,57,57.200001,100,68.400002,72.699997,69.699997
20170125140000,252.0,253.800003,61.304349,57,72.0,100,69.0,73.099998,70.099998
20170125141500,252.0,258.0,62.318841,57,66.900002,100,69.400002,73.099998,70.099998
20170125143000,252.0,258.0,62.318841,57,74.0,100,70.300003,73.099998,70.099998
20170125144500,252.0,258.0,62.318841,57,57.5,100,68.900002,73.099998,70.099998
20170125150000,252.0,253.800003,61.304349,57,58.400002,100,69.800003,73.099998,70.099998
20170125151500,252.0,253.800003,61.304349,57,73.900002,100,70.0,73.099998,70.099998
20170125153000,252.0,253.800003,61.304349,57,57.200001,100,69.300003,73.099998,70.099998
20170125154500,252.0,253.800003,61.304349,57,71.5,100,69.800003,73.099998,70.099998
20170125160000,252.0,253.800003,61.304349,57,77.199997,100,69.699997,73.099998,70.099998
20170125161500,252.0,258.0,62.318841,57,58.799999,0,70.300003,73.099998,70.099998
20170125163000,252.0,253.800003,61.304349,57,57.200001,100,69.199997,73.099998,70.099998
20170125164500,252.0,253.800003,61.304349,57,61.200001,100,69.800003,73.099998,70.099998
20170125170000,252.0,249.600006,60.289857,57,80.199997,100,69.800003,73.099998,70.099998
20170125171500,252.0,253.800003,61.304349,57,57.599998,0,70.0,73.099998,70.099998
20170125173000,252.0,253.800003,61.304349,57,57.599998,100,69.099998,73.099998,70.099998
20170125174500,252.0,249.600006,60.289857,57,63.400002,100,70.0,73.099998,70.099998
20170125180000,252.0,249.600006,60.289857,57,79.099998,100,69.699997,73.099998,70.099998
20170125181500,252.0,249.600006,60.289857,57,57.200001,0,69.900002,73.099998,70.099998
20170125183000,252.0,245.399994,59.275361,57,67.300003,100,68.900002,73.099998,70.099998
20170125184500,252.0,241.199997,58.260869,57,61.599998,100,69.900002,73.099998,70.099998
20170125190000,252.0,241.199997,58.260869,57,78.199997,100,70.0,73.099998,70.099998
20170125191500,252.0,241.199997,58.260869,58,57.200001,100,69.599998,73.099998,70.099998
20170125193000,252.0,249.600006,60.289857,58,70.599998,100,69.300003,73.099998,70.099998
20170125194500,252.0,245.399994,59.275361,58,64.0,100,69.400002,73.099998,70.099998
20170125200000,252.0,245.399994,59.275361,58,67.699997,100,70.300003,73.099998,70.099998
20170125201500,252.0,249.600006,60.289857,58,57.599998,100,69.699997,73.099998,70.099998
20170125203000,252.0,245.399994,59.275361,58,69.599998,100,69.099998,73.099998,70.099998
20170125204500,252.0,245.399994,59.275361,58,59.099998,100,69.699997,73.099998,70.099998
20170125210000,252.0,253.800003,61.304349,59,59.099998,0,70.0,72.800003,69.800003
20170125211500,252.0,253.800003,61.304349,59,56.700001,100,68.599998,72.800003,69.800003
20170125213000,252.0,258.0,62.318841,59,59.099998,100,69.300003,72.800003,69.800003
20170125214500,252.0,258.0,62.318841,59,71.0,100,69.900002,72.800003,69.800003
20170125220000,252.0,261.0,63.043478,59,56.799999,100,69.300003,72.800003,69.800003
20170125221500,252.0,258.0,62.318841,58,75.900002,100,69.199997,73.5,70.5
20170125223000,252.0,261.0,63.043478,58,77.699997,100,70.400002,73.5,70.5
20170125224500,252.0,258.0,62.318841,57,56.5,100,69.400002,73.5,70.5
20170125230000,252.0,253.800003,61.304349,57,64.0,100,70.0,73.5,70.5
20170125231500,252.0,258.0,62.318841,57,83.099998,100,70.199997,73.5,70.5
20170125233000,252.0,258.0,62.318841,57,58.099998,0,70.599998,73.5,70.5
20170125234500,252.0,253.800003,61.304349,57,78.099998,100,69.300003,73.5,70.5
20170126000000,252.0,253.800003,61.304349,57,73.599998,100,70.099998,73.5,70.5
20170126001500,252.0,258.0,62.318841,57,67.300003,100,70.199997,73.5,70.5
20170126003000,252.0,253.800003,61.304349,57,75.400002,100,70.099998,73.5,70.5
20170126004500,252.0,253.800003,61.304349,57,68.699997,100,70.300003,73.5,70.5
20170126010000,252.0,253.800003,61.304349,57,70.300003,100,70.199997,73.5,70.5
20170126011500,252.0,253.800003,61.304349,57,76.400002,100,70.300003,73.5,70.5
20170126013000,252.0,258.0,62.318841,57,68.199997,100,70.400002,73.199997,70.199997
20170126014500,252.0,253.800003,61.304349,57,73.400002,100,70.300003,73.199997,70.199997
20170126020000,252.0,253.800003,61.304349,57,68.699997,100,70.400002,73.199997,70.199997
20170126021500,252.0,258.0,62.318841,57,56.400002,100,69.099998,72.800003,69.800003
20170126023000,252.0,249.600006,60.289857,57,71.099998,100,69.300003,72.800003,69.800003
20170126024500,252.0,253.800003,61.304349,57,72.099998,100,69.199997,72.800003,69.800003
20170126030000,252.0,258.0,62.318841,57,73.0,100,69.900002,72.800003,69.800003
20170126031500,252.0,261.0,63.043478,58,56.799999,0,69.599998,72.300003,69.300003
20170126033000,252.0,253.800003,61.304349,57,76.199997,100,68.5,72.800003,69.800003
20170126034500,252.0,258.0,62.318841,57,74.199997,100,69.5,73.5,70.5
20170126040000,252.0,253.800003,61.304349,57,74.199997,100,70.199997,73.199997,70.199997
20170126041500,252.0,249.600006,60.289857,57,57.099998,100,69.599998,73.5,70.5
20170126043000,252.0,245.399994,59.275361,57,73.900002,100,69.599998,73.300003,70.300003
20170126044500,252.0,249.600006,60.289857,57,65.800003,100,69.599998,73.199997,70.199997
20170126050000,252.0,249.600006,60.289857,57,71.5,100,70.0,73.199997,70.199997
20170126051500,252.0,253.800003,61.304349,57,76.900002,100,70.300003,73.199997,70.199997
20170126053000,252.0,253.800003,61.304349,57,56.400002,100,69.900002,73.199997,70.199997
20170126054500,252.0,249.600006,60.289857,57,73.5,100,69.199997,73.199997,70.199997
20170126060000,252.0,253.800003,61.304349,57,70.300003,100,69.800003,73.199997,70.199997
20170126061500,252.0,249.600006,60.289857,57,71.099998,100,69.800003,73.199997,70.199997
20170126063000,252.0,253.800003,61.304349,57,78.699997,100,70.199997,73.199997,70.199997
20170126064500,252.0,253.800003,61.304349,57,78.699997,100,70.300003,73.199997,70.199997
20170126070000,252.0,253.800003,61.304349,57,58.299999,100,68.800003,73.199997,70.199997
20170126071500,252.0,253.800003,61.304349,57,78.800003,100,69.800003,73.199997,70.199997
20170126073000,252.0,258.0,62.318841,57,66.300003,100,69.800003,73.199997,70.199997
20170126074500,252.0,253.800003,61.304349,57,72.599998,100,70.0,73.199997,70.199997
20170126080000,252.0,249.600006,60.289857,57,79.599998,100,70.0,73.199997,70.199997
20170126081500,252.0,258.0,62.318841,58,56.700001,100,68.800003,72.699997,69.699997
20170126083000,252.0,258.0,62.318841,58,77.0,100,69.400002,72.800003,69.800003
20170126084500,252.0,258.0,62.318841,58,69.699997,100,69.199997,72.800003,69.800003
20170126090000,252.0,253.800003,61.304349,58,70.599998,100,69.699997,72.800003,69.800003
20170126091500,252.0,253.800003,61.304349,59,78.199997,100,69.800003,72.800003,69.800003
20170126093000,252.0,261.0,63.043478,59,56.400002,100,69.199997,72.800003,69.800003
20170126094500,252.0,261.0,63.043478,59,81.300003,100,69.300003,73.099998,70.099998
20170126100000,252.0,258.0,62.318841,59,69.599998,100,70.099998,73.099998,70.099998
20170126101500,252.0,258.0,62.318841,58,77.099998,100,70.099998,73.099998,70.099998
20170126103000,252.0,253.800003,61.304349,57,69.599998,100,70.0,73.099998,70.099998
20170126104500,252.0,253.800003,61.304349,57,77.300003,100,70.0,73.099998,70.099998
20170126110000,252.0,253.800003,61.304349,57,69.099998,100,70.0,73.099998,70.099998
20170126111500,252.0,253.800003,61.304349,57,76.900002,100,70.099998,73.099998,70.099998
20170126113000,252.0,253.800003,61.304349,57,69.199997,100,70.199997,73.099998,70.099998
20170126114500,252.0,249.600006,60.289857,57,79.099998,100,70.199997,73.099998,70.099998
20170126120000,252.0,253.800003,61.304349,57,70.599998,100,70.300003,73.099998,70.099998
20170126121500,252.0,253.800003,61.304349,57,72.400002,100,70.300003,73.099998,70.099998
20170126123000,252.0,253.800003,61.304349,57,65.400002,0,70.400002,73.099998,70.099998
20170126124500,252.0,253.800003,61.304349,57,57.099998,100,68.900002,73.099998,70.099998
20170126130000,252.0,253.800003,61.304349,57,65.599998,100,69.199997,72.800003,69.800003
20170126131500,252.0,249.600006,60.289857,57,68.699997,100,69.300003,72.800003,69.800003
20170126133000,252.0,249.600006,60.289857,57,74.900002,100,69.699997,72.599998,69.599998
20170126134500,252.0,258.0,62.318841,58,72.0,100,69.099998,73.199997,70.199997
20170126140000,252.0,258.0,62.318841,58,75.199997,100,69.900002,73.199997,70.199997
20170126141500,252.0,258.0,62.318841,58,72.099998,100,70.0,73.199997,70.199997
20170126143000,252.0,253.800003,61.304349,58,67.099998,100,70.0,73.199997,70.199997
20170126144500,252.0,258.0,62.318841,58,71.900002,100,70.0,73.199997,70.199997
20170126150000,252.0,258.0,62.318841,58,67.300003,100,70.099998,73.199997,70.199997
20170126151500,252.0,253.800003,61.304349,58,69.599998,100,70.0,73.199997,70.199997
20170126153000,252.0,253.800003,61.304349,58,69.599998,100,70.199997,73.199997,70.199997
20170126154500,252.0,258.0,62.318841,58,67.699997,100,70.099998,73.300003,70.300003
20170126160000,252.0,253.800003,61.304349,58,73.0,100,70.099998,73.5,70.5
20170126161500,252.0,258.0,62.318841,58,73.0,100,70.199997,73.5,70.5
20170126163000,252.0,253.800003,61.304349,58,75.300003,100,70.5,73.5,70.5
20170126164500,252.0,258.0,62.318841,58,56.900002,100,70.0,73.400002,70.400002
20170126170000,252.0,258.0,62.318841,58,71.599998,100,69.300003,73.199997,70.199997
20170126171500,252.0,253.800003,61.304349,58,72.800003,100,69.699997,73.400002,70.400002
20170126173000,252.0,253.800003,61.304349,58,72.0,100,70.0,73.199997,70.199997
20170126174500,252.0,330.0,79.710145,67,63.0,0,70.199997,72.199997,69.199997
20170126180000,252.0,253.800003,61.304349,58,67.800003,100,68.699997,73.099998,70.099998
20170126181500,252.0,249.600006,60.289857,58,78.199997,100,69.599998,73.099998,70.099998
20170126183000,252.0,253.800003,61.304349,58,73.400002,100,69.599998,73.099998,70.099998
20170126184500,252.0,253.800003,61.304349,58,72.5,100,69.699997,73.099998,70.099998
20170126190000,252.0,258.0,62.318841,58,72.5,100,69.900002,73.099998,70.099998
20170126191500,252.0,249.600006,60.289857,58,77.900002,100,70.0,73.099998,70.099998
20170126193000,252.0,253.800003,61.304349,58,79.099998,100,70.199997,73.099998,70.099998
20170126194500,252.0,253.800003,61.304349,58,79.099998,100,70.0,73.099998,70.099998
20170126200000,252.0,253.800003,61.304349,58,82.0,100,70.199997,73.099998,70.099998
20170126201500,252.0,253.800003,61.304349,58,82.0,100,70.199997,73.099998,70.099998
20170126203000,252.0,253.800003,61.304349,58,82.0,100,70.199997,73.099998,70.099998
20170126204500,252.0,253.800003,61.304349,58,82.0,100,70.199997,73.099998,70.099998
20170126210000,252.0,249.600006,60.289857,58,82.0,100,70.199997,73.099998,70.099998
20170126211500,252.0,249.600006,60.289857,58,82.0,100,70.199997,73.099998,70.099998
20170126213000,252.0,245.399994,59.275361,58,79.199997,100,70.300003,73.099998,70.099998
20170126214500,252.0,249.600006,60.289857,58,76.0,100,70.300003,73.199997,70.199997
20170126220000,252.0,249.600006,60.289857,58,74.0,100,70.199997,73.199997,70.199997
20170126221500,252.0,249.600006,60.289857,58,74.0,100,70.099998,73.199997,70.199997
20170126223000,252.0,253.800003,61.304349,58,79.400002,100,70.099998,73.199997,70.199997
20170126224500,252.0,253.800003,61.304349,58,84.300003,100,70.0,73.199997,70.199997
20170126230000,252.0,253.800003,61.304349,58,73.800003,100,69.900002,73.199997,70.199997
20170126231500,252.0,253.800003,61.304349,58,71.5,100,69.900002,73.199997,70.199997
20170126233000,252.0,253.800003,61.304349,58,80.699997,100,69.800003,73.199997,70.199997
20170126234500,252.0,253.800003,61.304349,58,82.0,100,69.900002,73.199997,70.199997
20170127000000,252.0,249.600006,60.289857,58,82.0,100,69.900002,73.199997,70.199997
20170127001500,252.0,253.800003,61.304349,58,82.0,100,69.900002,73.199997,70.199997
20170127003000,252.0,253.800003,61.304349,58,75.900002,100,69.800003,73.199997,70.199997
20170127004500,252.0,249.600006,60.289857,58,81.800003,100,69.699997,73.199997,70.199997
20170127010000,252.0,249.600006,60.289857,58,87.400002,100,69.699997,73.199997,70.199997
20170127011500,252.0,249.600006,60.289857,58,87.400002,100,69.5,73.199997,70.199997
20170127013000,252.0,253.800003,61.304349,58,89.400002,100,69.599998,73.199997,70.199997
20170127014500,252.0,249.600006,60.289857,58,81.599998,100,69.599998,73.199997,70.199997
20170127020000,252.0,249.600006,60.289857,58,81.599998,100,69.599998,73.199997,70.199997
20170127021500,252.0,249.600006,60.289857,58,94.599998,100,69.599998,73.199997,70.199997
20170127023000,252.0,249.600006,60.289857,58,96.599998,100,69.599998,73.199997,70.199997
20170127024500,252.0,249.600006,60.289857,58,94.800003,100,69.699997,73.199997,70.199997
20170127030000,252.0,245.399994,59.275361,58,92.900002,100,69.699997,73.199997,70.199997
20170127031500,252.0,249.600006,60.289857,58,88.5,100,69.699997,73.199997,70.199997
20170127033000,252.0,249.600006,60.289857,58,96.599998,100,69.699997,73.199997,70.199997
20170127034500,252.0,249.600006,60.289857,58,95.400002,100,69.699997,73.199997,70.199997
20170127040000,252.0,253.800003,61.304349,58,93.099998,100,69.699997,73.199997,70.199997
20170127041500,252.0,253.800003,61.304349,58,87.300003,100,69.800003,73.199997,70.199997
20170127043000,252.0,249.600006,60.289857,58,96.599998,100,69.800003,73.199997,70.199997
20170127044500,252.0,249.600006,60.289857,58,94.800003,100,69.800003,73.199997,70.199997
20170127050000,252.0,249.600006,60.289857,58,94.800003,100,69.900002,73.199997,70.199997
20170127051500,252.0,258.0,62.318841,58,86.599998,100,69.800003,73.199997,70.199997
20170127053000,252.0,253.800003,61.304349,58,81.599998,100,69.800003,73.199997,70.199997
20170127054500,252.0,253.800003,61.304349,58,89.800003,100,69.699997,73.199997,70.199997
20170127060000,252.0,253.800003,61.304349,58,86.099998,100,69.699997,73.199997,70.199997
20170127061500,252.0,258.0,62.318841,58,76.0,100,69.699997,73.199997,70.199997
20170127063000,252.0,258.0,62.318841,58,83.900002,100,69.599998,73.199997,70.199997
20170127064500,252.0,253.800003,61.304349,58,83.900002,100,69.699997,73.199997,70.199997
20170127070000,252.0,253.800003,61.304349,58,86.199997,100,69.599998,73.199997,70.199997
20170127071500,252.0,258.0,62.318841,58,87.400002,100,69.400002,73.199997,70.199997
20170127073000,252.0,245.399994,59.275361,60,83.699997,100,69.599998,73.199997,70.199997
20170127074500,252.0,258.0,62.318841,60,89.199997,100,69.400002,73.199997,70.199997
20170127080000,252.0,261.0,63.043478,60,90.400002,100,69.400002,73.199997,70.199997
