PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170127081500,252.0,258.0,62.318841,60,90.400002,100,69.5,73.199997,70.199997
20170127083000,252.0,258.0,62.318841,60,83.099998,100,69.5,73.199997,70.199997
20170127084500,252.0,258.0,62.318841,60,91.099998,100,69.599998,73.199997,70.199997
20170127090000,252.0,241.199997,58.260869,56,92.400002,100,69.699997,73.199997,70.199997
20170127091500,252.0,241.199997,58.260869,56,92.400002,100,70.0,73.199997,70.199997
20170127093000,252.0,241.199997,58.260869,57,83.5,100,70.099998,73.199997,70.199997
20170127094500,252.0,249.600006,60.289857,58,58.5,0,70.699997,73.199997,70.199997
20170127100000,252.0,245.399994,59.275361,58,64.0,100,68.900002,73.199997,70.199997
20170127101500,252.0,245.399994,59.275361,58,75.699997,100,69.900002,73.199997,70.199997
20170127103000,252.0,245.399994,59.275361,58,81.099998,100,69.5,73.199997,70.199997
20170127104500,252.0,245.399994,59.275361,58,80.199997,100,70.300003,73.199997,70.199997
20170127110000,252.0,241.199997,58.260869,58,56.700001,100,68.900002,73.199997,70.199997
20170127111500,252.0,268.799988,64.927533,100,89.300003,100,69.199997,73.199997,70.199997
20170127113000,252.0,253.800003,61.304349,52,80.599998,100,70.300003,73.199997,70.199997
20170127114500,252.0,258.0,62.318841,52,67.300003,100,68.800003,73.199997,70.199997
20170127120000,252.0,253.800003,61.304349,52,74.900002,100,70.0,73.199997,70.199997
20170127121500,252.0,253.800003,61.304349,52,73.5,100,70.099998,73.199997,70.199997
20170127123000,252.0,245.399994,59.275361,52,77.300003,100,70.0,73.900002,70.900002
20170127124500,252.0,245.399994,59.275361,52,75.900002,100,70.199997,73.199997,70.199997
20170127130000,252.0,245.399994,59.275361,52,80.099998,100,70.300003,73.199997,70.199997
20170127131500,252.0,245.399994,59.275361,52,58.900002,0,70.400002,73.199997,70.199997
20170127133000,252.0,245.399994,59.275361,52,56.799999,100,69.199997,73.199997,70.199997
20170127134500,252.0,249.600006,60.289857,52,69.199997,100,69.800003,73.199997,70.199997
20170127140000,252.0,249.600006,60.289857,52,65.800003,100,69.800003,73.199997,70.199997
20170127141500,252.0,249.600006,60.289857,52,74.800003,100,69.900002,73.199997,70.199997
20170127143000,252.0,253.800003,61.304349,52,72.099998,100,70.099998,73.199997,70.199997
20170127144500,252.0,249.600006,60.289857,52,72.099998,100,70.099998,73.099998,70.099998
20170127150000,252.0,253.800003,61.304349,52,57.099998,100,69.400002,72.800003,69.800003
20170127151500,252.0,249.600006,60.289857,52,84.300003,100,69.099998,73.300003,70.300003
20170127153000,252.0,253.800003,61.304349,52,85.599998,100,70.0,73.900002,70.900002
20170127154500,252.0,249.600006,60.289857,52,88.099998,100,70.199997,73.599998,70.599998
20170127160000,252.0,249.600006,60.289857,52,88.099998,100,70.300003,73.599998,70.599998
20170127161500,252.0,249.600006,60.289857,52,86.599998,100,70.300003,73.599998,70.599998
20170127163000,252.0,249.600006,60.289857,52,82.599998,100,70.400002,73.900002,70.900002
20170127164500,252.0,249.600006,60.289857,52,80.699997,100,70.5,73.599998,70.599998
20170127170000,252.0,258.0,62.318841,53,56.799999,100,69.599998,73.5,70.5
20170127171500,252.0,258.0,62.318841,53,82.0,100,70.099998,73.900002,70.900002
20170127173000,252.0,258.0,62.318841,53,82.0,100,70.300003,73.900002,70.900002
20170127174500,252.0,253.800003,61.304349,53,84.599998,100,70.300003,73.900002,70.900002
20170127180000,252.0,261.0,63.043478,53,86.900002,100,70.199997,73.900002,70.900002
20170127181500,252.0,258.0,62.318841,53,86.900002,100,70.300003,73.900002,70.900002
20170127183000,252.0,258.0,62.318841,52,90.400002,100,70.300003,73.900002,70.900002
20170127184500,252.0,253.800003,61.304349,52,90.400002,100,70.300003,73.900002,70.900002
20170127190000,252.0,253.800003,61.304349,52,92.400002,100,70.400002,73.900002,70.900002
20170127191500,252.0,253.800003,61.304349,52,92.400002,100,70.300003,73.900002,70.900002
20170127193000,252.0,253.800003,61.304349,52,95.400002,100,70.5,73.900002,70.900002
20170127194500,252.0,253.800003,61.304349,52,89.900002,100,70.5,73.900002,70.900002
20170127200000,252.0,253.800003,61.304349,52,85.699997,100,70.699997,73.900002,70.900002
20170127201500,252.0,258.0,62.318841,52,83.199997,100,70.699997,73.900002,70.900002
20170127203000,252.0,249.600006,60.289857,52,83.199997,100,70.800003,73.900002,70.900002
20170127204500,252.0,261.0,63.043478,52,90.900002,100,70.800003,73.900002,70.900002
20170127210000,252.0,258.0,62.318841,52,92.300003,100,70.800003,73.900002,70.900002
20170127211500,252.0,261.0,63.043478,52,93.900002,100,70.800003,73.900002,70.900002
20170127213000,252.0,258.0,62.318841,52,93.900002,100,70.800003,73.900002,70.900002
20170127214500,252.0,261.0,63.043478,52,93.900002,100,70.800003,73.900002,70.900002
20170127220000,252.0,258.0,62.318841,52,93.900002,100,70.800003,73.900002,70.900002
20170127221500,252.0,258.0,62.318841,52,93.900002,100,70.800003,73.900002,70.900002
20170127223000,252.0,261.0,63.043478,52,93.900002,100,70.800003,73.900002,70.900002
20170127224500,252.0,258.0,62.318841,52,86.699997,100,70.800003,73.900002,70.900002
20170127230000,252.0,258.0,62.318841,52,83.199997,100,70.800003,73.900002,70.900002
20170127231500,252.0,258.0,62.318841,52,83.199997,100,70.800003,73.900002,70.900002
20170127233000,252.0,253.800003,61.304349,52,87.699997,100,70.800003,73.900002,70.900002
20170127234500,252.0,258.0,62.318841,52,93.5,100,70.800003,73.900002,70.900002
20170128000000,252.0,253.800003,61.304349,52,94.699997,100,70.800003,73.900002,70.900002
20170128001500,252.0,258.0,62.318841,52,94.699997,100,70.800003,73.900002,70.900002
20170128003000,252.0,253.800003,61.304349,52,94.699997,100,70.800003,73.900002,70.900002
20170128004500,252.0,253.800003,61.304349,52,94.699997,100,70.800003,73.900002,70.900002
20170128010000,252.0,253.800003,61.304349,52,85.0,100,70.800003,73.900002,70.900002
20170128011500,252.0,258.0,62.318841,52,83.400002,100,70.800003,73.900002,70.900002
20170128013000,252.0,253.800003,61.304349,52,84.5,100,70.800003,73.900002,70.900002
20170128014500,252.0,253.800003,61.304349,52,86.099998,100,70.800003,73.900002,70.900002
20170128020000,252.0,253.800003,61.304349,52,85.0,100,70.800003,73.900002,70.900002
20170128021500,252.0,253.800003,61.304349,52,82.099998,100,70.800003,73.900002,70.900002
20170128023000,252.0,258.0,62.318841,52,82.099998,100,70.699997,73.900002,70.900002
20170128024500,252.0,258.0,62.318841,52,88.5,100,70.699997,73.900002,70.900002
20170128030000,252.0,253.800003,61.304349,52,94.099998,100,70.699997,73.900002,70.900002
20170128031500,252.0,253.800003,61.304349,52,94.099998,100,70.699997,73.900002,70.900002
20170128033000,252.0,253.800003,61.304349,52,93.0,100,70.699997,73.900002,70.900002
20170128034500,252.0,253.800003,61.304349,52,93.0,100,70.599998,73.900002,70.900002
20170128040000,252.0,253.800003,61.304349,52,85.900002,100,70.599998,73.900002,70.900002
20170128041500,252.0,258.0,62.318841,52,82.099998,100,70.599998,73.900002,70.900002
20170128043000,252.0,253.800003,61.304349,52,92.300003,100,70.5,73.900002,70.900002
20170128044500,252.0,253.800003,61.304349,52,94.699997,100,70.5,73.900002,70.900002
20170128050000,252.0,253.800003,61.304349,52,93.599998,100,70.5,73.699997,70.699997
20170128051500,252.0,253.800003,61.304349,52,93.599998,100,70.599998,73.900002,70.900002
20170128053000,252.0,253.800003,61.304349,52,83.199997,100,70.599998,73.900002,70.900002
20170128054500,252.0,253.800003,61.304349,52,94.400002,100,70.599998,73.900002,70.900002
20170128060000,252.0,253.800003,61.304349,52,85.099998,100,70.699997,73.800003,70.800003
20170128061500,252.0,253.800003,61.304349,52,83.800003,100,70.699997,73.599998,70.599998
20170128063000,252.0,253.800003,61.304349,52,56.0,100,70.199997,73.900002,70.900002
20170128064500,252.0,249.600006,60.289857,52,78.699997,100,70.300003,73.900002,70.900002
20170128070000,252.0,249.600006,60.289857,52,81.099998,100,70.199997,73.900002,70.900002
20170128071500,252.0,253.800003,61.304349,52,81.099998,100,70.199997,73.900002,70.900002
20170128073000,252.0,253.800003,61.304349,52,81.099998,100,70.099998,73.900002,70.900002
20170128074500,252.0,253.800003,61.304349,52,89.5,100,70.099998,73.900002,70.900002
20170128080000,252.0,253.800003,61.304349,52,90.400002,100,70.099998,73.900002,70.900002
20170128081500,252.0,258.0,62.318841,54,87.0,100,70.0,73.900002,70.900002
20170128083000,252.0,258.0,62.318841,54,88.699997,100,70.0,73.900002,70.900002
20170128084500,252.0,258.0,62.318841,54,90.800003,100,70.0,73.900002,70.900002
20170128090000,252.0,253.800003,61.304349,54,76.800003,100,69.900002,73.900002,70.900002
20170128091500,252.0,258.0,62.318841,54,78.800003,100,69.800003,73.900002,70.900002
20170128093000,252.0,258.0,62.318841,54,85.599998,100,69.699997,73.900002,70.900002
20170128094500,252.0,258.0,62.318841,54,79.099998,100,69.699997,73.900002,70.900002
20170128100000,252.0,253.800003,61.304349,52,75.0,100,69.599998,73.900002,70.900002
20170128101500,252.0,253.800003,61.304349,52,74.199997,100,69.599998,73.900002,70.900002
20170128103000,252.0,253.800003,61.304349,52,77.599998,100,69.5,73.900002,70.900002
20170128104500,252.0,253.800003,61.304349,52,84.300003,100,69.400002,73.900002,70.900002
20170128110000,252.0,249.600006,60.289857,52,79.900002,100,69.5,73.900002,70.900002
20170128111500,252.0,245.399994,59.275361,52,74.800003,100,69.5,73.900002,70.900002
20170128113000,252.0,249.600006,60.289857,52,75.900002,100,69.400002,73.900002,70.900002
20170128114500,252.0,245.399994,59.275361,52,80.800003,100,69.5,73.900002,70.900002
20170128120000,252.0,245.399994,59.275361,52,88.0,100,69.599998,73.900002,70.900002
20170128121500,252.0,245.399994,59.275361,52,79.5,100,69.599998,73.900002,70.900002
20170128123000,252.0,253.800003,61.304349,52,78.300003,100,69.699997,73.900002,70.900002
20170128124500,252.0,253.800003,61.304349,52,87.199997,100,69.699997,73.900002,70.900002
20170128130000,252.0,249.600006,60.289857,52,87.199997,100,69.800003,73.900002,70.900002
20170128131500,252.0,253.800003,61.304349,52,78.199997,100,69.900002,73.900002,70.900002
20170128133000,252.0,253.800003,61.304349,52,89.300003,100,70.0,74.0,71.0
20170128134500,252.0,253.800003,61.304349,52,90.5,100,70.0,74.0,71.0
20170128140000,252.0,253.800003,61.304349,52,84.199997,100,70.099998,74.0,71.0
20170128141500,252.0,253.800003,61.304349,52,78.300003,100,70.099998,74.0,71.0
20170128143000,252.0,253.800003,61.304349,52,89.800003,100,70.199997,74.0,71.0
20170128144500,252.0,253.800003,61.304349,52,77.800003,100,70.199997,74.0,71.0
20170128150000,252.0,253.800003,61.304349,52,76.800003,100,70.300003,73.900002,70.900002
20170128151500,252.0,249.600006,60.289857,52,79.099998,100,70.300003,73.900002,70.900002
20170128153000,252.0,249.600006,60.289857,52,91.099998,100,70.300003,73.900002,70.900002
20170128154500,252.0,249.600006,60.289857,52,91.099998,100,70.300003,73.599998,70.599998
20170128160000,252.0,253.800003,61.304349,52,79.599998,100,70.400002,73.699997,70.699997
20170128161500,252.0,249.600006,60.289857,52,88.800003,100,70.400002,73.900002,70.900002
20170128163000,252.0,253.800003,61.304349,52,90.300003,100,70.5,73.900002,70.900002
20170128164500,252.0,253.800003,61.304349,52,79.099998,100,70.5,73.900002,70.900002
20170128170000,252.0,253.800003,61.304349,52,86.400002,100,70.5,73.900002,70.900002
20170128171500,252.0,253.800003,61.304349,52,92.300003,100,70.5,73.900002,70.900002
20170128173000,252.0,253.800003,61.304349,52,87.400002,100,70.5,73.900002,70.900002
20170128174500,252.0,249.600006,60.289857,52,78.300003,100,70.5,73.900002,70.900002
20170128180000,252.0,249.600006,60.289857,52,80.900002,100,70.5,73.900002,70.900002
20170128181500,252.0,253.800003,61.304349,52,91.099998,100,70.400002,73.900002,70.900002
20170128183000,252.0,249.600006,60.289857,52,81.400002,100,70.400002,73.900002,70.900002
20170128184500,252.0,249.600006,60.289857,52,79.900002,100,70.400002,73.900002,70.900002
20170128190000,252.0,249.600006,60.289857,52,89.800003,100,70.300003,73.900002,70.900002
20170128191500,252.0,249.600006,60.289857,52,80.900002,100,70.300003,73.900002,70.900002
20170128193000,252.0,258.0,62.318841,52,77.400002,100,70.300003,73.900002,70.900002
20170128194500,252.0,258.0,62.318841,52,84.900002,100,70.300003,73.800003,70.800003
20170128200000,252.0,258.0,62.318841,52,87.400002,100,70.300003,73.699997,70.699997
20170128201500,252.0,258.0,62.318841,52,77.099998,100,70.199997,73.599998,70.599998
20170128203000,252.0,253.800003,61.304349,52,80.900002,100,70.599998,73.599998,70.599998
20170128204500,252.0,261.0,63.043478,52,56.400002,100,69.400002,73.599998,70.599998
20170128210000,252.0,258.0,62.318841,52,68.5,100,69.599998,73.599998,70.599998
20170128211500,252.0,258.0,62.318841,52,74.900002,100,69.900002,73.599998,70.599998
20170128213000,252.0,258.0,62.318841,52,82.800003,100,70.199997,73.5,70.5
20170128214500,252.0,258.0,62.318841,52,87.800003,100,70.5,73.599998,70.599998
20170128220000,252.0,261.0,63.043478,52,76.300003,100,70.699997,73.5,70.5
20170128221500,252.0,258.0,62.318841,52,56.0,0,70.300003,73.5,70.5
20170128223000,252.0,253.800003,61.304349,52,71.599998,100,69.300003,73.599998,70.599998
20170128224500,252.0,249.600006,60.289857,52,75.400002,100,69.699997,73.599998,70.599998
20170128230000,252.0,245.399994,59.275361,52,80.599998,100,69.699997,73.599998,70.599998
20170128231500,252.0,241.199997,58.260869,52,75.800003,100,69.699997,73.599998,70.599998
20170128233000,252.0,249.600006,60.289857,52,75.800003,100,69.699997,73.599998,70.599998
20170128234500,252.0,245.399994,59.275361,52,85.099998,100,69.800003,73.599998,70.599998
20170129000000,252.0,245.399994,59.275361,52,81.300003,100,69.800003,73.599998,70.599998
20170129001500,252.0,258.0,62.318841,52,75.400002,100,70.0,73.699997,70.699997
20170129003000,252.0,258.0,62.318841,52,78.400002,100,70.099998,73.900002,70.900002
20170129004500,252.0,253.800003,61.304349,52,84.300003,100,70.099998,73.900002,70.900002
20170129010000,252.0,253.800003,61.304349,52,77.199997,100,70.199997,73.900002,70.900002
20170129011500,252.0,258.0,62.318841,52,73.900002,100,70.199997,73.900002,70.900002
20170129013000,252.0,253.800003,61.304349,52,73.900002,100,70.0,73.900002,70.900002
20170129014500,252.0,253.800003,61.304349,52,78.0,100,70.0,73.5,70.5
20170129020000,252.0,258.0,62.318841,52,98.400002,100,70.0,73.900002,70.900002
20170129021500,252.0,253.800003,61.304349,52,91.099998,100,70.099998,73.599998,70.599998
20170129023000,252.0,253.800003,61.304349,52,82.400002,100,70.300003,73.599998,70.599998
20170129024500,252.0,253.800003,61.304349,52,91.099998,100,70.599998,73.599998,70.599998
20170129030000,252.0,253.800003,61.304349,52,80.5,100,70.699997,73.599998,70.599998
20170129031500,252.0,258.0,62.318841,52,55.599998,100,69.800003,73.5,70.5
20170129033000,252.0,258.0,62.318841,52,87.5,100,69.099998,73.5,70.5
20170129034500,252.0,258.0,62.318841,52,71.599998,100,69.599998,73.5,70.5
20170129040000,252.0,258.0,62.318841,52,75.0,100,69.5,73.599998,70.599998
20170129041500,252.0,253.800003,61.304349,52,82.0,100,69.5,73.599998,70.599998
20170129043000,252.0,258.0,62.318841,52,78.5,100,69.5,73.599998,70.599998
20170129044500,252.0,258.0,62.318841,52,73.400002,100,69.5,73.599998,70.599998
20170129050000,252.0,258.0,62.318841,52,75.5,100,69.5,73.599998,70.599998
20170129051500,252.0,253.800003,61.304349,52,82.0,100,69.300003,73.599998,70.599998
20170129053000,252.0,258.0,62.318841,52,80.400002,100,69.300003,73.599998,70.599998
20170129054500,252.0,253.800003,61.304349,52,82.400002,100,69.300003,73.599998,70.599998
20170129060000,252.0,258.0,62.318841,52,89.699997,100,69.400002,73.900002,70.900002
20170129061500,252.0,249.600006,60.289857,52,77.199997,100,69.599998,73.900002,70.900002
20170129063000,252.0,249.600006,60.289857,52,80.300003,100,69.5,73.900002,70.900002
20170129064500,252.0,245.399994,59.275361,52,83.800003,100,69.400002,73.900002,70.900002
20170129070000,252.0,245.399994,59.275361,52,81.5,100,69.400002,73.900002,70.900002
20170129071500,252.0,258.0,62.318841,54,76.199997,100,69.300003,73.900002,70.900002
20170129073000,252.0,258.0,62.318841,53,72.5,100,69.199997,73.900002,70.900002
20170129074500,252.0,258.0,62.318841,53,72.5,100,69.199997,73.900002,70.900002
20170129080000,252.0,261.0,63.043478,53,75.0,100,69.099998,73.900002,70.900002
20170129081500,252.0,261.0,63.043478,53,80.400002,100,69.099998,73.900002,70.900002
20170129083000,252.0,258.0,62.318841,53,80.400002,100,69.099998,73.900002,70.900002
20170129084500,252.0,258.0,62.318841,52,82.0,100,69.300003,73.900002,70.900002
20170129090000,252.0,258.0,62.318841,52,77.599998,100,69.5,73.900002,70.900002
20170129091500,252.0,261.0,63.043478,52,75.900002,100,69.699997,73.900002,70.900002
20170129093000,252.0,258.0,62.318841,52,80.300003,100,69.900002,73.900002,70.900002
20170129094500,252.0,261.0,63.043478,52,86.199997,100,70.300003,73.900002,70.900002
20170129100000,252.0,258.0,62.318841,52,83.900002,100,70.5,73.900002,70.900002
20170129101500,252.0,258.0,62.318841,52,77.800003,100,70.900002,73.900002,70.900002
20170129103000,252.0,261.0,63.043478,52,60.0,0,71.199997,73.900002,70.900002
20170129104500,252.0,258.0,62.318841,52,75.099998,100,69.599998,73.900002,70.900002
20170129110000,252.0,253.800003,61.304349,52,70.599998,100,70.199997,73.900002,70.900002
20170129111500,252.0,253.800003,61.304349,52,70.599998,100,70.5,73.900002,70.900002
20170129113000,252.0,258.0,62.318841,52,79.900002,100,70.699997,73.900002,70.900002
20170129114500,252.0,249.600006,60.289857,52,83.400002,100,71.0,73.900002,70.900002
20170129120000,252.0,253.800003,61.304349,52,56.799999,100,69.599998,73.900002,70.900002
20170129121500,252.0,253.800003,61.304349,52,82.0,100,70.5,73.900002,70.900002
20170129123000,252.0,253.800003,61.304349,52,68.699997,100,70.400002,73.900002,70.900002
20170129124500,252.0,253.800003,61.304349,52,79.400002,100,70.800003,73.900002,70.900002
20170129130000,252.0,253.800003,61.304349,52,74.699997,100,71.099998,73.900002,70.900002
20170129131500,252.0,253.800003,61.304349,52,59.200001,0,70.900002,73.900002,70.900002
20170129133000,252.0,253.800003,61.304349,52,74.800003,100,69.699997,73.900002,70.900002
20170129134500,252.0,253.800003,61.304349,52,74.800003,100,70.5,73.900002,70.900002
20170129140000,252.0,258.0,62.318841,52,68.599998,100,70.599998,73.900002,70.900002
20170129141500,252.0,258.0,62.318841,52,73.5,100,70.5,73.900002,70.900002
20170129143000,252.0,258.0,62.318841,52,72.400002,100,70.699997,73.900002,70.900002
20170129144500,252.0,253.800003,61.304349,52,73.900002,100,71.0,73.900002,70.900002
20170129150000,252.0,253.800003,61.304349,52,57.200001,100,70.5,73.900002,70.900002
20170129151500,252.0,249.600006,60.289857,52,73.0,100,70.099998,73.900002,70.900002
20170129153000,252.0,253.800003,61.304349,52,62.799999,100,70.300003,73.900002,70.900002
20170129154500,252.0,253.800003,61.304349,52,74.5,100,70.800003,73.900002,70.900002
20170129160000,252.0,249.600006,60.289857,52,78.0,100,71.099998,73.900002,70.900002
20170129161500,252.0,249.600006,60.289857,52,70.599998,100,69.599998,73.900002,70.900002
20170129163000,252.0,249.600006,60.289857,52,67.699997,100,70.5,73.900002,70.900002
20170129164500,252.0,249.600006,60.289857,52,80.699997,100,70.5,73.900002,70.900002
20170129170000,252.0,245.399994,59.275361,52,70.599998,100,70.800003,73.900002,70.900002
20170129171500,252.0,245.399994,59.275361,52,78.099998,100,70.800003,73.900002,70.900002
20170129173000,252.0,245.399994,59.275361,52,71.099998,100,71.0,73.900002,70.900002
20170129174500,252.0,245.399994,59.275361,52,76.0,100,71.0,73.900002,70.900002
20170129180000,252.0,245.399994,59.275361,52,70.599998,100,71.0,73.900002,70.900002
20170129181500,252.0,245.399994,59.275361,52,78.199997,100,71.0,73.900002,70.900002
20170129183000,252.0,245.399994,59.275361,52,70.599998,100,71.0,73.900002,70.900002
20170129184500,252.0,249.600006,60.289857,52,80.400002,100,70.900002,73.900002,70.900002
20170129190000,252.0,241.199997,58.260869,52,71.599998,100,71.0,73.900002,70.900002
20170129191500,252.0,241.199997,58.260869,52,73.5,100,71.099998,73.900002,70.900002
20170129193000,252.0,245.399994,59.275361,52,71.900002,100,71.0,73.900002,70.900002
20170129194500,252.0,241.199997,58.260869,52,80.800003,100,70.800003,73.900002,70.900002
20170129200000,252.0,245.399994,59.275361,52,70.099998,100,70.800003,73.900002,70.900002
20170129201500,252.0,245.399994,59.275361,52,80.599998,100,70.699997,73.900002,70.900002
20170129203000,252.0,245.399994,59.275361,52,70.099998,100,70.699997,73.900002,70.900002
20170129204500,252.0,245.399994,59.275361,52,77.5,100,70.599998,73.900002,70.900002
20170129210000,252.0,249.600006,60.289857,52,78.300003,100,70.5,73.900002,70.900002
20170129211500,252.0,245.399994,59.275361,52,73.5,100,70.5,73.900002,70.900002
20170129213000,252.0,249.600006,60.289857,52,86.800003,100,70.599998,73.900002,70.900002
20170129214500,252.0,253.800003,61.304349,52,74.400002,100,70.699997,73.900002,70.900002
20170129220000,252.0,249.600006,60.289857,52,85.699997,100,70.699997,73.900002,70.900002
20170129221500,252.0,249.600006,60.289857,52,80.099998,100,70.800003,73.900002,70.900002
20170129223000,252.0,253.800003,61.304349,52,81.099998,100,70.800003,73.900002,70.900002
20170129224500,252.0,258.0,62.318841,52,81.099998,100,70.900002,73.900002,70.900002
20170129230000,252.0,258.0,62.318841,52,80.099998,100,71.0,73.900002,70.900002
20170129231500,252.0,258.0,62.318841,52,81.099998,100,71.0,73.900002,70.900002
20170129233000,252.0,258.0,62.318841,52,82.099998,100,71.0,73.900002,70.900002
20170129234500,252.0,253.800003,61.304349,52,56.0,100,70.0,73.900002,70.900002
20170130000000,252.0,253.800003,61.304349,52,79.599998,100,69.800003,73.900002,70.900002
20170130001500,252.0,253.800003,61.304349,52,73.5,100,70.300003,73.900002,70.900002
20170130003000,252.0,253.800003,61.304349,52,78.900002,100,70.300003,73.900002,70.900002
20170130004500,252.0,253.800003,61.304349,52,89.699997,100,70.5,73.900002,70.900002
20170130010000,252.0,258.0,62.318841,52,79.099998,100,70.599998,73.900002,70.900002
20170130011500,252.0,253.800003,61.304349,52,86.199997,100,70.599998,73.900002,70.900002
20170130013000,252.0,253.800003,61.304349,52,80.099998,100,70.699997,73.900002,70.900002
20170130014500,252.0,253.800003,61.304349,52,88.699997,100,70.800003,73.900002,70.900002
20170130020000,252.0,253.800003,61.304349,52,85.599998,100,70.900002,73.900002,70.900002
20170130021500,252.0,253.800003,61.304349,52,83.699997,100,71.0,73.900002,70.900002
20170130023000,252.0,253.800003,61.304349,52,89.199997,100,71.0,73.900002,70.900002
20170130024500,252.0,253.800003,61.304349,52,77.900002,100,71.099998,73.900002,70.900002
20170130030000,252.0,258.0,62.318841,52,73.300003,100,69.300003,73.900002,70.900002
20170130031500,252.0,253.800003,61.304349,52,82.599998,100,70.0,73.900002,70.900002
20170130033000,252.0,258.0,62.318841,52,83.699997,100,70.300003,73.900002,70.900002
20170130034500,252.0,258.0,62.318841,52,83.699997,100,70.400002,73.900002,70.900002
20170130040000,252.0,253.800003,61.304349,52,86.199997,100,70.400002,73.900002,70.900002
20170130041500,252.0,253.800003,61.304349,52,86.199997,100,70.5,73.900002,70.900002
20170130043000,252.0,253.800003,61.304349,52,77.300003,100,70.599998,73.900002,70.900002
20170130044500,252.0,253.800003,61.304349,52,80.099998,100,70.699997,73.900002,70.900002
20170130050000,252.0,253.800003,61.304349,52,86.900002,100,70.699997,73.900002,70.900002
20170130051500,252.0,253.800003,61.304349,52,88.099998,100,70.699997,73.900002,70.900002
20170130053000,252.0,258.0,62.318841,52,86.199997,100,70.800003,73.900002,70.900002
20170130054500,252.0,253.800003,61.304349,52,81.199997,100,70.900002,73.900002,70.900002
20170130060000,252.0,258.0,62.318841,52,87.400002,100,70.800003,73.900002,70.900002
20170130061500,252.0,253.800003,61.304349,52,85.599998,100,70.800003,73.900002,70.900002
20170130063000,252.0,253.800003,61.304349,52,85.599998,100,70.900002,73.900002,70.900002
20170130064500,252.0,258.0,62.318841,54,77.300003,100,70.800003,73.900002,70.900002
20170130070000,252.0,253.800003,61.304349,53,84.5,100,70.800003,73.900002,70.900002
20170130071500,252.0,261.0,63.043478,53,86.699997,100,70.699997,73.900002,70.900002
20170130073000,252.0,261.0,63.043478,53,86.699997,100,70.699997,73.900002,70.900002
20170130074500,252.0,258.0,62.318841,53,89.199997,100,70.699997,73.900002,70.900002
20170130080000,252.0,258.0,62.318841,53,79.699997,100,70.800003,73.900002,70.900002
20170130081500,252.0,258.0,62.318841,53,79.699997,100,71.199997,73.900002,70.900002
20170130083000,252.0,258.0,62.318841,52,79.699997,100,69.300003,73.900002,70.900002
20170130084500,252.0,258.0,62.318841,52,74.400002,100,70.300003,73.900002,70.900002
20170130090000,252.0,258.0,62.318841,52,84.300003,100,70.599998,73.900002,70.900002
20170130091500,252.0,258.0,62.318841,52,74.900002,100,70.800003,73.900002,70.900002
20170130093000,252.0,258.0,62.318841,52,74.900002,100,71.0,73.900002,70.900002
20170130094500,252.0,258.0,62.318841,52,83.800003,100,71.099998,73.900002,70.900002
20170130100000,252.0,258.0,62.318841,52,63.700001,100,69.5,73.900002,70.900002
20170130101500,252.0,258.0,62.318841,52,77.199997,100,70.5,73.900002,70.900002
20170130103000,252.0,258.0,62.318841,52,73.400002,100,70.400002,73.900002,70.900002
20170130104500,252.0,253.800003,61.304349,52,71.099998,100,70.599998,73.900002,70.900002
20170130110000,252.0,258.0,62.318841,52,75.800003,100,70.900002,73.900002,70.900002
20170130111500,252.0,253.800003,61.304349,52,77.599998,100,71.099998,73.900002,70.900002
20170130113000,252.0,253.800003,61.304349,52,64.699997,100,69.5,73.900002,70.900002
20170130114500,252.0,253.800003,61.304349,52,64.699997,100,70.5,73.900002,70.900002
20170130120000,252.0,253.800003,61.304349,52,80.699997,100,70.599998,73.900002,70.900002
20170130121500,252.0,253.800003,61.304349,52,73.0,100,71.099998,73.900002,70.900002
20170130123000,252.0,253.800003,61.304349,52,57.900002,100,69.900002,73.900002,70.900002
20170130124500,252.0,249.600006,60.289857,52,78.199997,100,70.400002,73.900002,70.900002
20170130130000,252.0,249.600006,60.289857,52,78.199997,100,70.199997,73.900002,70.900002
20170130131500,252.0,253.800003,61.304349,52,58.900002,0,71.0,73.900002,70.900002
20170130133000,252.0,249.600006,60.289857,52,75.199997,100,69.699997,73.900002,70.900002
20170130134500,252.0,245.399994,59.275361,52,64.0,100,70.300003,73.900002,70.900002
20170130140000,252.0,249.600006,60.289857,52,72.5,100,70.900002,73.900002,70.900002
20170130141500,252.0,245.399994,59.275361,52,57.900002,100,70.5,73.900002,70.900002
20170130143000,252.0,245.399994,59.275361,52,81.5,100,70.0,73.900002,70.900002
20170130144500,252.0,245.399994,59.275361,52,71.900002,100,70.199997,73.900002,70.900002
20170130150000,252.0,241.199997,58.260869,52,71.900002,100,70.900002,73.900002,70.900002
20170130151500,252.0,245.399994,59.275361,53,57.5,100,70.300003,73.900002,70.900002
20170130153000,252.0,245.399994,59.275361,53,85.699997,100,70.199997,73.900002,70.900002
20170130154500,252.0,258.0,62.318841,52,74.800003,100,70.199997,73.900002,70.900002
20170130160000,252.0,253.800003,61.304349,52,71.599998,100,70.900002,73.900002,70.900002
20170130161500,252.0,253.800003,61.304349,52,57.200001,100,70.300003,73.900002,70.900002
20170130163000,252.0,249.600006,60.289857,52,83.5,100,70.300003,73.900002,70.900002
20170130164500,252.0,249.600006,60.289857,52,73.5,100,70.199997,73.900002,70.900002
20170130170000,252.0,249.600006,60.289857,52,74.300003,100,70.900002,73.900002,70.900002
20170130171500,252.0,249.600006,60.289857,52,56.799999,100,70.300003,73.900002,70.900002
20170130173000,252.0,253.800003,61.304349,52,74.0,100,70.199997,73.900002,70.900002
20170130174500,252.0,253.800003,61.304349,52,63.599998,100,70.400002,73.900002,70.900002
20170130180000,252.0,253.800003,61.304349,52,77.900002,100,70.599998,73.900002,70.900002
20170130181500,252.0,249.600006,60.289857,52,72.900002,100,71.099998,73.900002,70.900002
20170130183000,252.0,258.0,62.318841,52,56.900002,100,70.0,73.900002,70.900002
20170130184500,252.0,253.800003,61.304349,52,73.5,100,70.199997,73.900002,70.900002
20170130190000,252.0,253.800003,61.304349,52,69.099998,100,70.400002,73.900002,70.900002
20170130191500,252.0,253.800003,61.304349,52,73.099998,100,70.5,73.900002,70.900002
20170130193000,252.0,253.800003,61.304349,52,70.599998,100,70.800003,73.900002,70.900002
20170130194500,252.0,249.600006,60.289857,52,77.300003,100,70.800003,73.900002,70.900002
20170130200000,252.0,253.800003,61.304349,52,74.0,100,70.900002,73.900002,70.900002
20170130201500,252.0,249.600006,60.289857,52,71.099998,100,71.0,73.900002,70.900002
20170130203000,252.0,249.600006,60.289857,52,75.699997,100,70.900002,73.900002,70.900002
20170130204500,252.0,249.600006,60.289857,52,73.5,100,71.0,73.900002,70.900002
20170130210000,252.0,249.600006,60.289857,52,72.300003,100,70.900002,73.900002,70.900002
20170130211500,252.0,249.600006,60.289857,52,74.900002,100,70.900002,73.900002,70.900002
20170130213000,252.0,249.600006,60.289857,52,71.0,100,70.900002,73.900002,70.900002
20170130214500,252.0,249.600006,60.289857,52,76.300003,100,70.900002,73.900002,70.900002
20170130220000,252.0,249.600006,60.289857,52,70.599998,100,70.900002,73.900002,70.900002
20170130221500,252.0,249.600006,60.289857,52,80.599998,100,70.800003,73.900002,70.900002
20170130223000,252.0,253.800003,61.304349,52,71.099998,100,70.699997,73.900002,70.900002
20170130224500,252.0,249.600006,60.289857,52,74.699997,100,70.800003,73.900002,70.900002
20170130230000,252.0,253.800003,61.304349,52,72.5,100,70.699997,73.900002,70.900002
20170130231500,252.0,253.800003,61.304349,52,73.400002,100,70.699997,73.900002,70.900002
20170130233000,252.0,258.0,62.318841,52,72.199997,100,70.599998,73.900002,70.900002
20170130234500,252.0,258.0,62.318841,52,75.800003,100,70.599998,73.900002,70.900002
20170131000000,252.0,258.0,62.318841,52,73.5,100,70.699997,73.900002,70.900002
20170131001500,252.0,253.800003,61.304349,52,75.699997,100,70.699997,73.900002,70.900002
20170131003000,252.0,253.800003,61.304349,52,73.5,100,70.699997,73.900002,70.900002
20170131004500,252.0,258.0,62.318841,52,72.0,100,70.699997,73.900002,70.900002
20170131010000,252.0,258.0,62.318841,52,77.5,100,70.699997,73.900002,70.900002
20170131011500,252.0,253.800003,61.304349,52,71.099998,100,70.699997,73.900002,70.900002
20170131013000,252.0,253.800003,61.304349,52,81.599998,100,70.599998,73.900002,70.900002
20170131014500,252.0,253.800003,61.304349,52,71.199997,100,70.699997,73.900002,70.900002
20170131020000,252.0,258.0,62.318841,52,79.5,100,70.699997,73.900002,70.900002
20170131021500,252.0,253.800003,61.304349,52,71.099998,100,70.699997,73.900002,70.900002
20170131023000,252.0,258.0,62.318841,52,81.5,100,70.599998,73.900002,70.900002
20170131024500,252.0,253.800003,61.304349,52,71.599998,100,70.699997,73.900002,70.900002
20170131030000,252.0,258.0,62.318841,52,77.699997,100,70.599998,73.900002,70.900002
20170131031500,252.0,253.800003,61.304349,52,73.099998,100,70.699997,73.900002,70.900002
20170131033000,252.0,258.0,62.318841,52,76.699997,100,70.699997,73.900002,70.900002
20170131034500,252.0,253.800003,61.304349,52,73.5,100,70.699997,73.900002,70.900002
20170131040000,252.0,258.0,62.318841,52,77.599998,100,70.699997,73.900002,70.900002
20170131041500,252.0,253.800003,61.304349,52,73.099998,100,70.699997,73.900002,70.900002
20170131043000,252.0,258.0,62.318841,52,76.300003,100,70.699997,73.900002,70.900002
20170131044500,252.0,253.800003,61.304349,52,75.400002,100,70.699997,73.900002,70.900002
20170131050000,252.0,253.800003,61.304349,52,75.400002,100,70.699997,73.900002,70.900002
