PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109120000,180.0,211.8,70.6,44,59.2,0,68.2,68.4,65.4
20160109121500,180.0,211.8,70.6,44,59.2,0,68.2,68.4,65.4
20160109123000,180.0,217.2,72.4,44,59.2,0,68.2,68.4,65.4
20160109124500,180.0,217.2,72.4,44,59.2,0,68.3,68.4,65.4
20160109130000,180.0,217.2,72.4,46,59.2,0,68.6,68.4,65.4
20160109131500,180.0,220.8,73.6,46,59.2,0,68.7,68.4,65.4
20160109133000,180.0,220.8,73.6,46,59.2,0,68.6,68.4,65.4
20160109134500,180.0,216.0,72.0,46,59.2,0,68.6,68.4,65.4
20160109140000,180.0,208.8,69.6,46,59.2,0,68.4,68.5,65.5
20160109141500,180.0,212.4,70.8,46,59.2,0,68.4,68.5,65.5
20160109143000,180.0,212.4,70.8,46,59.2,0,68.4,68.5,65.5
20160109144500,180.0,215.4,71.8,46,59.2,0,68.4,68.5,65.5
20160109150000,180.0,210.6,70.2,46,59.2,0,68.4,68.5,65.5
20160109151500,180.0,208.2,69.4,46,59.2,0,68.3,68.5,65.5
20160109153000,180.0,212.4,70.8,46,59.2,0,68.4,68.5,65.5
20160109154500,180.0,212.4,70.8,46,59.2,0,68.3,68.5,65.5
20160109160000,180.0,219.0,73.0,46,59.2,0,68.3,68.5,65.5
20160109161500,180.0,293.4,97.8,57,58.4,0,68.4,65.0,56.6
20160109163000,180.0,289.8,96.6,57,58.4,0,68.2,65.0,56.8
20160109164500,180.0,293.4,97.8,57,58.4,0,68.1,65.0,56.8
20160109170000,180.0,298.2,99.4,57,58.4,0,68.4,65.0,56.7
20160109171500,180.0,302.4,100.8,57,58.4,0,68.7,65.0,56.5
20160109173000,180.0,293.4,97.8,57,58.4,0,68.3,65.0,56.6
20160109174500,180.0,302.4,100.8,57,58.4,0,67.8,65.0,56.5
20160109180000,180.0,302.4,100.8,57,57.4,0,67.8,65.0,56.6
20160109181500,180.0,298.2,99.4,57,57.4,0,67.6,65.0,56.6
20160109183000,180.0,298.2,99.4,57,57.4,0,67.8,65.0,56.7
20160109184500,180.0,302.4,100.8,57,57.4,0,67.4,65.0,56.8
20160109190000,180.0,302.4,100.8,57,57.4,0,67.2,65.0,56.7
20160109191500,180.0,298.2,99.4,57,57.4,0,67.0,65.0,56.6
20160109193000,180.0,302.4,100.8,57,57.4,0,66.9,65.0,56.7
20160109194500,180.0,302.4,100.8,57,57.4,0,66.7,65.0,56.7
20160109200000,180.0,275.4,91.8,53,57.4,0,66.8,66.0,63.0
20160109201500,180.0,293.4,97.8,57,57.4,0,66.8,66.0,63.0
20160109203000,180.0,289.8,96.6,56,56.8,0,66.7,66.0,63.0
20160109204500,180.0,289.8,96.6,56,56.8,0,66.7,66.0,63.0
20160109210000,180.0,293.4,97.8,56,56.8,0,66.6,66.0,63.0
20160109211500,180.0,293.4,97.8,56,56.8,0,66.4,66.0,63.0
20160109213000,180.0,293.4,97.8,56,57.5,0,66.3,66.0,63.0
20160109214500,180.0,266.4,88.8,53,56.8,0,66.2,66.0,63.0
20160109220000,180.0,293.4,97.8,56,56.8,0,66.1,65.5,62.5
20160109221500,180.0,302.4,100.8,56,56.8,0,66.0,65.5,62.5
20160109223000,180.0,293.4,97.8,56,56.8,0,66.0,65.5,62.5
20160109224500,180.0,298.2,99.4,56,56.8,0,65.9,65.5,62.5
20160109230000,180.0,298.2,99.4,56,56.8,0,65.8,65.5,62.5
20160109231500,180.0,298.2,99.4,57,56.8,0,65.7,66.0,63.0
20160109233000,180.0,169.2,56.4,39,62.1,100,65.6,71.8,68.8
20160109234500,180.0,174.6,58.2,41,122.9,100,68.0,71.8,68.8
20160110000000,180.0,171.6,57.2,41,125.1,100,68.9,71.8,68.8
20160110001500,180.0,175.2,58.4,41,61.6,0,68.8,71.8,68.8
20160110003000,180.0,175.2,58.4,41,60.7,100,68.4,71.8,68.8
20160110004500,180.0,178.8,59.6,42,64.4,100,68.2,71.8,68.8
20160110010000,180.0,178.8,59.6,42,65.3,100,68.3,71.8,68.8
20160110011500,180.0,186.0,62.0,42,67.3,100,68.2,71.8,68.8
20160110013000,180.0,186.0,62.0,42,86.2,100,69.0,71.8,68.8
20160110014500,180.0,181.8,60.6,41,62.0,0,68.6,71.8,68.8
20160110020000,180.0,178.8,59.6,41,60.3,100,68.3,71.8,68.8
20160110021500,180.0,185.4,61.8,41,64.8,100,68.2,71.8,68.8
20160110023000,180.0,185.4,61.8,41,64.8,100,68.2,71.8,68.8
20160110024500,180.0,185.4,61.8,41,84.4,100,68.9,71.8,68.8
20160110030000,180.0,180.6,60.2,41,64.4,0,68.8,71.8,68.8
20160110031500,180.0,183.6,61.2,41,61.9,100,68.5,71.8,68.8
20160110033000,180.0,180.6,60.2,41,60.4,100,68.9,71.8,68.8
20160110034500,180.0,180.6,60.2,41,60.4,100,68.6,71.8,68.8
20160110040000,180.0,177.6,59.2,41,62.4,100,68.3,71.8,68.8
20160110041500,180.0,177.6,59.2,41,66.7,100,68.3,71.8,68.8
20160110043000,180.0,177.6,59.2,41,65.8,100,68.4,71.8,68.8
20160110044500,180.0,174.6,58.2,41,65.8,100,68.3,71.8,68.8
20160110050000,180.0,178.8,59.6,41,79.7,100,68.7,71.8,68.8
20160110051500,180.0,172.8,57.6,41,65.3,0,69.0,71.8,68.8
20160110053000,180.0,174.6,58.2,41,60.4,100,68.4,71.8,68.8
20160110054500,180.0,174.6,58.2,41,62.4,100,68.3,71.8,68.8
20160110060000,180.0,178.8,59.6,41,66.3,100,68.3,71.8,68.8
20160110061500,180.0,178.8,59.6,41,66.3,100,68.2,71.8,68.8
20160110063000,180.0,181.2,60.4,41,69.7,100,68.6,71.8,68.8
20160110064500,180.0,181.2,60.4,41,69.7,100,68.4,71.8,68.8
20160110070000,180.0,181.2,60.4,41,80.2,100,68.9,71.8,68.8
20160110071500,180.0,181.2,60.4,41,66.1,0,69.1,71.8,68.8
20160110073000,180.0,181.2,60.4,41,60.4,0,68.6,71.8,68.8
20160110074500,180.0,186.6,62.2,41,60.4,100,68.2,71.8,68.8
20160110080000,180.0,186.6,62.2,41,66.1,100,68.2,71.8,68.8
20160110081500,180.0,186.6,62.2,41,65.1,100,68.4,71.8,68.8
20160110083000,180.0,181.2,60.4,41,82.5,100,68.2,71.8,68.8
20160110084500,180.0,181.2,60.4,41,90.5,100,68.9,71.8,68.8
20160110090000,180.0,186.0,62.0,41,63.5,0,68.9,71.8,68.8
20160110091500,180.0,183.6,61.2,41,60.8,0,68.7,71.8,68.8
20160110093000,180.0,183.6,61.2,41,60.8,100,68.4,71.8,68.8
20160110094500,180.0,181.2,60.4,41,61.6,100,68.3,71.8,68.8
20160110100000,180.0,181.2,60.4,41,66.2,100,68.4,71.8,68.8
20160110101500,180.0,181.2,60.4,41,65.3,100,68.4,71.8,68.8
20160110103000,180.0,183.6,61.2,41,63.2,100,68.4,71.8,68.8
20160110104500,180.0,181.2,60.4,41,65.8,100,68.9,71.8,68.8
20160110110000,180.0,181.2,60.4,41,65.8,100,68.9,71.8,68.8
20160110111500,180.0,181.2,60.4,41,65.8,100,68.8,71.8,68.8
20160110113000,180.0,181.2,60.4,41,64.0,100,68.8,71.8,68.8
20160110114500,180.0,174.6,58.2,42,65.3,100,68.9,71.8,68.8
20160110120000,180.0,174.6,58.2,42,64.4,100,68.8,71.8,68.8
20160110121500,180.0,302.4,100.8,58,59.6,0,68.9,65.0,61.8
20160110123000,180.0,306.6,102.2,58,59.6,0,68.3,65.0,61.8
20160110124500,180.0,306.6,102.2,58,58.7,0,67.8,65.0,61.8
20160110130000,180.0,310.8,103.6,58,58.7,0,67.6,65.0,61.9
20160110131500,180.0,302.4,100.8,57,58.7,0,67.6,65.0,61.9
20160110133000,180.0,298.2,99.4,57,58.7,0,67.3,65.0,61.9
20160110134500,180.0,298.2,99.4,57,58.7,0,67.3,65.0,61.9
20160110140000,180.0,298.2,99.4,57,58.7,0,67.2,65.0,61.9
20160110141500,180.0,298.2,99.4,57,58.7,0,67.2,65.0,61.9
20160110143000,180.0,302.4,100.8,57,58.7,0,67.1,65.0,61.9
20160110144500,180.0,302.4,100.8,57,58.0,0,67.1,65.0,61.3
20160110150000,180.0,298.2,99.4,57,58.7,0,67.4,65.0,61.3
20160110151500,180.0,293.4,97.8,57,58.7,0,67.2,65.0,61.8
20160110153000,180.0,298.2,99.4,57,57.8,0,67.3,65.0,61.3
20160110154500,180.0,302.4,100.8,57,57.8,0,67.4,65.0,61.3
20160110160000,180.0,302.4,100.8,57,57.8,0,67.7,65.0,61.3
20160110161500,180.0,298.2,99.4,57,57.8,0,67.3,65.0,61.3
20160110163000,180.0,298.2,99.4,57,57.8,0,66.9,65.0,61.3
20160110164500,180.0,293.4,97.8,54,57.8,0,67.0,65.0,61.3
20160110170000,180.0,289.8,96.6,55,57.8,0,67.1,65.0,61.3
20160110171500,180.0,302.4,100.8,58,57.8,0,66.9,65.0,61.3
20160110173000,180.0,302.4,100.8,58,57.8,0,67.0,65.0,61.8
20160110174500,180.0,302.4,100.8,58,57.1,0,66.9,65.0,61.8
20160110180000,180.0,298.2,99.4,57,57.1,0,66.7,65.0,61.8
20160110181500,180.0,298.2,99.4,57,57.1,0,66.6,65.0,61.3
20160110183000,180.0,302.4,100.8,57,57.1,0,66.6,65.0,61.3
20160110184500,180.0,289.8,96.6,57,57.1,0,66.4,65.0,61.3
20160110190000,180.0,298.2,99.4,57,57.1,0,66.3,65.0,61.3
20160110191500,180.0,302.4,100.8,57,57.1,0,66.2,65.0,61.3
20160110193000,180.0,298.2,99.4,57,57.1,0,66.1,65.0,61.3
20160110194500,180.0,306.6,102.2,57,56.5,0,65.8,65.0,61.3
20160110200000,180.0,306.6,102.2,57,56.5,0,65.6,65.0,61.3
20160110201500,180.0,306.6,102.2,56,56.5,0,65.5,65.0,61.3
20160110203000,180.0,302.4,100.8,56,56.5,0,65.8,65.0,61.8
20160110204500,180.0,293.4,97.8,56,57.1,0,65.7,65.0,61.8
20160110210000,180.0,302.4,100.8,56,56.4,0,65.7,65.0,61.8
20160110211500,180.0,302.4,100.8,54,56.4,0,65.8,65.0,61.8
20160110213000,180.0,293.4,97.8,57,56.4,0,65.7,65.0,61.7
20160110214500,180.0,298.2,99.4,58,56.4,0,65.8,65.0,61.8
20160110220000,180.0,293.4,97.8,57,56.4,0,65.7,65.0,61.8
20160110221500,180.0,293.4,97.8,57,56.4,0,65.7,65.0,61.3
20160110223000,180.0,302.4,100.8,57,56.4,0,65.7,65.0,61.6
20160110224500,180.0,298.2,99.4,57,56.4,0,65.7,65.0,61.3
20160110230000,180.0,293.4,97.8,57,56.4,0,65.6,65.0,61.8
20160110231500,180.0,302.4,100.8,57,56.4,0,65.6,65.0,61.8
20160110233000,180.0,293.4,97.8,57,56.4,0,65.8,65.0,61.8
20160110234500,180.0,302.4,100.8,57,56.4,0,66.0,65.0,61.3
20160111000000,180.0,298.2,99.4,57,56.4,0,66.0,65.0,61.3
20160111001500,180.0,298.2,99.4,57,55.6,0,66.1,65.0,61.3
20160111003000,180.0,302.4,100.8,57,56.3,0,66.2,65.0,61.3
20160111004500,180.0,298.2,99.4,57,55.6,0,66.2,65.0,61.3
20160111010000,180.0,302.4,100.8,57,55.6,0,66.3,65.0,61.3
20160111011500,180.0,298.2,99.4,57,56.3,0,66.3,65.0,61.3
20160111013000,180.0,302.4,100.8,57,56.3,0,66.2,65.0,61.3
20160111014500,180.0,302.4,100.8,57,55.2,0,66.2,65.0,61.3
20160111020000,180.0,298.2,99.4,57,55.8,0,66.2,65.0,61.3
20160111021500,180.0,302.4,100.8,57,55.8,0,66.2,65.0,61.3
20160111023000,180.0,306.6,102.2,57,55.8,0,66.2,65.0,61.3
20160111024500,180.0,302.4,100.8,57,55.2,0,66.1,65.0,61.3
20160111030000,180.0,302.4,100.8,57,55.2,0,66.1,65.0,61.8
20160111031500,180.0,298.2,99.4,57,55.2,0,66.1,65.0,61.8
20160111033000,180.0,293.4,97.8,57,55.9,0,66.1,65.0,61.8
20160111034500,180.0,298.2,99.4,57,55.9,0,66.0,65.0,61.8
20160111040000,180.0,298.2,99.4,57,55.2,0,66.0,65.0,61.8
20160111041500,180.0,302.4,100.8,57,55.2,0,65.8,65.0,61.8
20160111043000,180.0,293.4,97.8,57,55.9,0,65.8,65.0,61.8
20160111044500,180.0,302.4,100.8,58,55.2,0,65.7,65.0,61.8
20160111050000,180.0,306.6,102.2,58,55.2,0,65.6,65.0,61.8
20160111051500,180.0,306.6,102.2,55,55.2,0,65.5,65.0,61.7
20160111053000,180.0,298.2,99.4,54,55.8,0,65.4,65.0,61.8
20160111054500,180.0,298.2,99.4,54,55.2,0,65.3,65.0,61.8
20160111060000,180.0,298.2,99.4,54,55.2,0,65.1,65.0,61.8
20160111061500,180.0,293.4,97.8,54,55.2,0,65.1,65.0,61.3
20160111063000,180.0,302.4,100.8,54,55.2,0,65.1,65.0,61.8
20160111064500,180.0,298.2,99.4,54,55.2,0,65.1,65.0,61.8
20160111070000,180.0,293.4,97.8,54,55.2,0,65.1,65.0,61.8
20160111071500,180.0,293.4,97.8,54,55.2,0,65.2,65.0,61.3
20160111073000,180.0,293.4,97.8,54,54.4,0,65.2,65.0,61.3
20160111074500,180.0,289.8,96.6,54,54.4,0,65.2,65.0,61.3
20160111080000,180.0,298.2,99.4,55,55.1,0,65.1,65.0,61.3
20160111081500,180.0,289.8,96.6,54,55.1,0,65.2,65.0,61.3
20160111083000,180.0,298.2,99.4,55,55.9,0,65.3,65.0,61.3
20160111084500,180.0,298.2,99.4,56,55.9,0,65.4,65.0,61.3
20160111090000,180.0,298.2,99.4,56,55.2,0,65.5,65.0,61.3
20160111091500,180.0,302.4,100.8,57,56.3,0,65.5,65.0,61.3
20160111093000,180.0,293.4,97.8,57,55.5,0,65.6,65.0,61.3
20160111094500,180.0,302.4,100.8,57,56.3,0,65.6,65.0,61.3
20160111100000,180.0,302.4,100.8,57,55.6,0,65.6,65.0,61.8
20160111101500,180.0,293.4,97.8,57,56.7,0,66.0,65.0,61.3
20160111103000,180.0,298.2,99.4,56,55.6,0,66.1,65.0,61.3
20160111104500,180.0,177.6,59.2,41,116.2,100,68.6,80.0,78.0
20160111110000,180.0,174.0,58.0,41,119.3,100,69.5,80.0,78.0
20160111111500,180.0,182.4,60.8,41,105.3,100,69.8,80.0,78.0
20160111113000,180.0,182.4,60.8,41,122.9,100,71.0,80.0,78.0
20160111114500,180.0,182.4,60.8,41,118.9,100,71.3,80.0,78.0
20160111120000,180.0,182.4,60.8,41,124.0,100,71.3,80.0,78.0
20160111121500,180.0,182.4,60.8,41,119.5,100,71.2,80.0,78.0
20160111123000,180.0,182.4,60.8,41,110.1,100,71.3,80.0,78.0
20160111124500,180.0,182.4,60.8,41,121.7,100,71.2,80.0,78.0
20160111130000,180.0,182.4,60.8,41,108.5,100,72.5,80.0,78.0
20160111131500,180.0,178.2,59.4,41,110.4,100,72.4,80.0,78.0
20160111133000,180.0,275.4,91.8,54,60.4,0,72.6,72.8,69.8
20160111134500,180.0,186.0,62.0,42,60.4,0,71.4,72.8,69.8
20160111140000,180.0,188.4,62.8,42,60.4,0,71.2,72.7,69.7
20160111141500,180.0,184.2,61.4,42,59.2,0,70.7,72.8,69.8
20160111143000,180.0,184.2,61.4,42,59.2,0,69.8,72.8,69.8
20160111144500,180.0,186.6,62.2,42,59.2,100,69.4,72.7,69.7
20160111150000,180.0,186.6,62.2,42,59.2,100,69.2,72.7,69.7
20160111151500,180.0,186.6,62.2,42,65.8,100,69.1,72.7,69.7
20160111153000,180.0,180.6,60.2,42,70.8,100,69.0,72.7,69.7
20160111154500,180.0,186.0,62.0,42,91.0,100,69.7,72.7,69.7
20160111160000,180.0,180.6,60.2,42,73.9,0,70.0,72.7,69.7
20160111161500,180.0,183.6,61.2,42,60.1,100,69.3,72.7,69.7
20160111163000,180.0,183.6,61.2,42,64.8,100,69.1,72.7,69.7
20160111164500,180.0,183.6,61.2,42,77.2,100,69.0,72.7,69.7
20160111170000,180.0,183.6,61.2,42,69.7,100,69.5,72.7,69.7
20160111171500,180.0,183.6,61.2,42,75.8,100,69.5,72.7,69.7
20160111173000,180.0,183.6,61.2,42,77.3,100,69.6,72.7,69.7
20160111174500,180.0,183.6,61.2,42,69.2,100,69.5,72.8,69.8
20160111180000,180.0,183.6,61.2,42,71.0,100,69.4,72.8,69.8
20160111181500,180.0,183.6,61.2,42,73.5,100,69.6,72.8,69.8
20160111183000,180.0,183.6,61.2,42,70.4,100,69.2,72.8,69.8
20160111184500,180.0,183.6,61.2,42,95.9,100,69.4,72.8,69.8
20160111190000,180.0,183.6,61.2,42,109.2,100,69.7,72.8,69.8
20160111191500,180.0,183.6,61.2,42,101.9,100,70.0,72.8,69.8
20160111193000,180.0,183.6,61.2,41,62.4,0,69.9,72.8,69.8
20160111194500,180.0,183.6,61.2,41,60.3,100,69.3,72.8,69.8
20160111200000,180.0,183.6,61.2,41,64.0,100,69.2,72.8,69.8
20160111201500,180.0,183.6,61.2,41,65.3,100,69.2,72.8,69.8
20160111203000,180.0,180.6,60.2,41,97.7,100,69.6,72.8,69.8
20160111204500,180.0,180.6,60.2,41,97.7,100,70.0,72.8,69.8
20160111210000,180.0,186.0,62.0,41,63.2,0,69.8,72.8,69.8
20160111211500,180.0,186.0,62.0,41,60.8,100,69.3,72.8,69.8
20160111213000,180.0,178.8,59.6,41,64.0,100,69.2,72.8,69.8
20160111214500,180.0,178.8,59.6,41,65.3,100,69.3,72.8,69.8
20160111220000,180.0,178.8,59.6,41,65.3,100,69.3,72.8,69.8
20160111221500,180.0,186.0,62.0,41,79.7,100,69.5,72.8,69.8
20160111223000,180.0,182.4,60.8,41,80.7,100,70.0,72.8,69.8
20160111224500,180.0,182.4,60.8,41,62.3,100,69.6,72.8,69.8
20160111230000,180.0,182.4,60.8,41,122.9,100,69.8,76.0,73.0
20160111231500,180.0,182.4,60.8,41,118.3,100,70.6,76.0,73.0
20160111233000,180.0,182.4,60.8,41,118.3,100,70.8,75.7,72.7
20160111234500,180.0,182.4,60.8,41,121.3,100,71.0,75.7,72.7
20160112000000,180.0,182.4,60.8,41,104.4,100,71.3,75.7,72.7
20160112001500,180.0,182.4,60.8,41,107.6,100,71.5,76.0,73.0
20160112003000,180.0,182.4,60.8,41,120.6,100,71.6,75.7,72.7
20160112004500,180.0,182.4,60.8,41,122.9,100,72.0,76.0,73.0
20160112010000,180.0,182.4,60.8,41,122.9,100,71.9,76.0,73.0
20160112011500,180.0,185.4,61.8,41,118.2,100,72.0,76.0,73.0
20160112013000,180.0,185.4,61.8,41,121.7,100,72.1,76.0,73.0
20160112014500,180.0,181.8,60.6,41,121.7,100,72.2,76.0,73.0
20160112020000,180.0,181.8,60.6,41,121.7,100,72.3,76.0,73.0
20160112021500,180.0,179.4,59.8,41,121.7,100,72.3,76.0,73.0
20160112023000,180.0,185.4,61.8,41,123.0,100,72.4,76.0,73.0
20160112024500,180.0,178.8,59.6,41,123.0,100,72.4,76.0,73.0
20160112030000,180.0,180.6,60.2,41,123.0,100,72.5,76.0,73.0
20160112031500,180.0,180.6,60.2,41,123.0,100,72.5,76.0,73.0
20160112033000,180.0,185.4,61.8,41,81.3,0,73.4,76.0,73.0
20160112034500,180.0,185.4,61.8,41,62.4,100,72.3,76.0,73.0
20160112040000,180.0,181.2,60.4,41,104.4,100,72.0,76.0,73.0
20160112041500,180.0,181.2,60.4,41,115.1,100,72.1,76.0,73.0
20160112043000,180.0,181.2,60.4,41,119.5,100,72.1,76.0,73.0
20160112044500,180.0,178.8,59.6,41,119.5,100,72.2,76.0,73.0
20160112050000,180.0,178.8,59.6,41,118.3,100,72.3,76.0,73.0
20160112051500,180.0,178.8,59.6,41,121.7,100,72.3,76.0,73.0
20160112053000,180.0,181.8,60.6,41,121.7,100,72.4,76.0,73.0
20160112054500,180.0,185.4,61.8,41,121.7,100,72.4,76.0,73.0
20160112060000,180.0,179.4,59.8,41,121.7,100,72.4,76.0,73.0
20160112061500,180.0,181.8,60.6,41,121.7,100,72.6,76.0,73.0
20160112063000,180.0,181.8,60.6,41,121.7,100,72.6,76.0,73.0
20160112064500,180.0,181.8,60.6,41,119.5,100,72.6,76.0,73.0
20160112070000,180.0,181.8,60.6,41,117.0,100,72.6,76.0,73.0
20160112071500,180.0,178.8,59.6,41,124.0,100,72.7,76.0,73.0
20160112073000,180.0,178.8,59.6,41,124.0,100,72.8,76.0,73.0
20160112074500,180.0,178.8,59.6,41,120.7,100,72.8,76.0,73.0
20160112080000,180.0,178.8,59.6,41,120.7,100,72.8,76.0,73.0
20160112081500,180.0,182.4,60.8,41,120.7,100,72.8,76.0,73.0
20160112083000,180.0,182.4,60.8,41,120.7,100,72.9,76.0,73.0
20160112084500,180.0,182.4,60.8,41,122.9,100,73.1,76.0,73.0
20160112090000,180.0,178.2,59.4,42,125.2,100,73.2,76.0,73.0
20160112091500,180.0,178.2,59.4,42,62.0,0,72.8,76.0,73.0
20160112093000,180.0,178.2,59.4,42,60.8,100,72.4,76.0,73.0
20160112094500,180.0,178.2,59.4,42,95.2,100,72.1,76.0,73.0
20160112100000,180.0,174.6,58.2,42,99.5,100,72.4,76.0,73.0
20160112101500,180.0,174.6,58.2,42,99.5,100,72.7,76.0,73.0
20160112103000,180.0,180.6,60.2,42,97.3,100,72.7,76.0,73.0
20160112104500,180.0,175.8,58.6,42,111.7,100,73.0,76.0,73.0
20160112110000,180.0,175.8,58.6,42,104.7,100,73.1,76.0,73.0
20160112111500,180.0,178.8,59.6,42,111.7,100,73.2,76.0,73.0
20160112113000,180.0,175.8,58.6,42,110.1,100,73.1,76.0,73.0
20160112114500,180.0,172.8,57.6,42,110.1,100,73.0,76.0,73.0
20160112120000,180.0,174.6,58.2,42,102.8,100,73.0,76.0,73.0
20160112121500,180.0,174.6,58.2,42,99.1,100,73.0,76.0,73.0
20160112123000,180.0,310.8,103.6,58,66.1,0,73.8,65.0,61.9
20160112124500,180.0,302.4,100.8,54,60.3,0,71.8,65.3,62.3
20160112130000,180.0,306.6,102.2,54,60.3,0,71.0,65.0,61.9
20160112131500,180.0,298.2,99.4,54,59.5,0,70.4,65.4,62.4
20160112133000,180.0,293.4,97.8,54,59.5,0,69.9,65.0,62.0
20160112134500,180.0,298.2,99.4,55,59.5,0,69.6,65.0,61.9
20160112140000,180.0,302.4,100.8,55,58.8,0,69.2,65.0,61.8
20160112141500,180.0,302.4,100.8,55,58.8,0,68.8,65.0,61.9
20160112143000,180.0,293.4,97.8,55,58.8,0,68.6,65.4,62.4
20160112144500,180.0,306.6,102.2,55,58.8,0,68.4,65.4,62.4
20160112150000,180.0,298.2,99.4,55,58.8,0,68.4,65.4,62.4
20160112151500,180.0,302.4,100.8,55,59.4,0,68.2,65.4,62.4
20160112153000,180.0,298.2,99.4,55,59.4,0,68.1,65.4,62.4
20160112154500,180.0,302.4,100.8,55,58.4,0,68.1,65.4,62.4
20160112160000,180.0,298.2,99.4,55,58.4,0,68.0,65.4,62.4
20160112161500,180.0,302.4,100.8,55,58.4,0,67.9,65.4,62.4
20160112163000,180.0,298.2,99.4,55,58.4,0,67.9,65.4,62.4
20160112164500,180.0,302.4,100.8,55,58.4,0,67.8,65.4,62.4
20160112170000,180.0,298.2,99.4,55,58.4,0,67.7,65.4,62.4
20160112171500,180.0,302.4,100.8,55,58.4,0,67.6,65.4,62.4
20160112173000,180.0,310.8,103.6,55,58.4,0,67.4,65.4,62.4
20160112174500,180.0,302.4,100.8,55,57.7,0,67.4,65.4,62.4
20160112180000,180.0,187.8,62.6,42,59.6,0,67.5,69.4,66.4
20160112181500,180.0,187.8,62.6,41,59.6,0,68.1,69.4,66.4
20160112183000,180.0,183.6,61.2,41,59.6,0,68.1,69.4,66.4
20160112184500,180.0,183.6,61.2,41,59.6,0,68.2,69.4,66.4
20160112190000,180.0,186.0,62.0,41,59.6,0,68.2,69.4,66.4
20160112191500,180.0,186.0,62.0,41,58.7,0,68.4,69.4,66.4
20160112193000,180.0,186.0,62.0,41,57.9,0,68.4,69.4,66.4
20160112194500,180.0,177.6,59.2,41,58.8,0,68.4,69.4,66.4
20160112200000,180.0,174.0,58.0,41,104.2,100,68.6,79.6,76.6
20160112201500,180.0,178.8,59.6,41,106.8,100,69.8,79.8,76.8
20160112203000,180.0,178.8,59.6,41,116.7,100,70.5,79.9,76.9
20160112204500,180.0,178.8,59.6,41,122.9,100,70.7,79.9,76.9
20160112210000,180.0,175.8,58.6,41,106.8,100,71.0,79.9,76.9
20160112211500,180.0,178.8,59.6,41,99.8,100,71.3,79.9,76.9
20160112213000,180.0,174.6,58.2,41,107.8,100,71.3,79.9,76.9
20160112214500,180.0,179.4,59.8,41,99.1,100,71.4,80.0,77.0
20160112220000,180.0,179.4,59.8,41,85.0,100,71.3,80.0,77.0
20160112221500,180.0,179.4,59.8,41,78.8,100,71.2,79.9,76.9
20160112223000,180.0,177.6,59.2,41,101.9,100,71.1,79.9,76.9
20160112224500,180.0,179.4,59.8,41,118.2,100,71.3,79.9,76.9
20160112230000,180.0,179.4,59.8,41,105.2,100,71.6,80.0,77.0
20160112231500,180.0,179.4,59.8,41,83.8,100,71.6,80.0,77.0
20160112233000,180.0,179.4,59.8,41,72.0,100,71.4,79.9,76.9
20160112234500,180.0,181.2,60.4,41,66.2,100,70.9,79.9,76.9
20160113000000,180.0,175.8,58.6,41,64.4,100,70.4,80.0,78.0
20160113001500,180.0,178.2,59.4,41,64.4,100,70.2,80.0,78.0
20160113003000,180.0,178.2,59.4,41,61.6,100,69.8,80.0,78.0
20160113004500,180.0,178.2,59.4,41,60.8,100,69.6,80.0,78.0
20160113010000,180.0,178.2,59.4,41,60.8,100,69.2,80.0,78.0
20160113011500,180.0,180.6,60.2,41,65.3,100,69.0,80.0,78.0
20160113013000,180.0,180.6,60.2,41,81.5,100,69.2,80.0,78.0
20160113014500,180.0,185.4,61.8,41,101.9,100,69.8,80.0,78.0
20160113020000,180.0,185.4,61.8,41,93.6,100,70.2,80.0,78.0
20160113021500,180.0,185.4,61.8,41,74.9,100,70.3,80.0,78.0
20160113023000,180.0,185.4,61.8,41,64.9,100,69.7,80.0,78.0
20160113024500,180.0,185.4,61.8,41,60.4,100,69.3,80.0,78.0
20160113030000,180.0,185.4,61.8,41,58.0,100,68.8,80.0,78.0
20160113031500,180.0,185.4,61.8,40,56.8,100,68.4,80.0,78.0
20160113033000,180.0,185.4,61.8,40,56.8,100,68.2,80.0,78.0
20160113034500,180.0,185.4,61.8,40,55.9,100,67.9,80.0,78.0
20160113040000,180.0,185.4,61.8,40,55.9,100,67.8,80.0,78.0
20160113041500,180.0,182.4,60.8,40,55.2,100,67.4,80.0,78.0
20160113043000,180.0,182.4,60.8,40,55.2,100,67.8,80.0,78.0
20160113044500,180.0,182.4,60.8,40,55.2,100,67.4,80.0,78.0
20160113050000,180.0,185.4,61.8,40,55.2,100,67.3,80.0,78.0
20160113051500,180.0,185.4,61.8,40,55.2,100,66.9,80.0,78.0
20160113053000,180.0,181.8,60.6,40,55.2,100,66.7,80.0,78.0
20160113054500,180.0,181.8,60.6,40,102.7,100,67.3,80.0,78.0
20160113060000,180.0,181.8,60.6,40,114.2,100,68.4,80.0,78.0
20160113061500,180.0,181.8,60.6,40,114.2,100,69.1,80.0,78.0
20160113063000,180.0,181.8,60.6,40,115.8,100,69.5,80.0,78.0
20160113064500,180.0,181.8,60.6,40,115.8,100,69.8,80.0,78.0
20160113070000,180.0,178.8,59.6,40,115.8,100,70.0,80.0,78.0
20160113071500,180.0,178.8,59.6,41,115.8,100,70.5,80.0,78.0
20160113073000,180.0,183.6,61.2,41,115.8,100,70.8,80.0,78.0
20160113074500,180.0,186.0,62.0,41,118.3,100,71.0,80.0,78.0
20160113080000,180.0,181.8,60.6,41,106.6,100,71.2,80.0,78.0
20160113081500,180.0,181.8,60.6,41,118.3,100,71.4,80.0,78.0
20160113083000,180.0,172.8,57.6,41,116.6,100,71.8,80.0,78.0
20160113084500,180.0,172.8,57.6,41,121.7,100,71.9,80.0,78.0
20160113090000,180.0,172.8,57.6,41,117.6,100,72.0,80.0,78.0
20160113091500,180.0,172.8,57.6,41,117.6,100,72.2,80.0,78.0
20160113093000,180.0,169.2,56.4,41,110.9,100,72.3,80.0,78.0
20160113094500,180.0,177.6,59.2,41,108.4,100,72.4,80.0,78.0
20160113100000,180.0,171.6,57.2,41,112.1,100,72.6,80.0,78.0
20160113101500,180.0,289.8,96.6,56,85.2,0,72.6,71.4,68.4
20160113103000,180.0,252.0,84.0,51,59.6,0,71.6,71.8,68.8
20160113104500,180.0,190.2,63.4,43,60.7,0,71.3,71.8,68.8
20160113110000,180.0,186.0,62.0,42,60.7,0,70.5,71.8,68.8
20160113111500,180.0,182.4,60.8,41,60.7,0,70.2,71.8,68.8
20160113113000,180.0,182.4,60.8,41,60.7,0,69.9,71.8,68.8
20160113114500,180.0,182.4,60.8,41,60.0,0,69.6,71.8,68.8
20160113120000,180.0,182.4,60.8,41,60.0,0,69.4,71.8,68.8
20160113121500,180.0,186.0,62.0,41,60.0,0,69.4,71.8,68.8
20160113123000,180.0,183.6,61.2,41,60.7,0,69.2,71.8,68.8
20160113124500,180.0,187.8,62.6,41,119.5,100,70.3,78.0,75.0
20160113130000,180.0,187.8,62.6,41,110.9,100,71.0,78.0,75.0
20160113131500,180.0,171.0,57.0,41,121.7,100,71.3,78.0,75.0
20160113133000,180.0,171.0,57.0,41,107.7,100,71.7,78.0,75.0
20160113134500,180.0,175.2,58.4,41,122.9,100,71.8,78.0,75.0
20160113140000,180.0,183.6,61.2,42,106.6,100,71.9,78.0,75.0
20160113141500,180.0,186.6,62.2,42,121.7,100,72.1,78.0,75.0
20160113143000,180.0,181.2,60.4,42,116.1,100,72.2,78.0,75.0
20160113144500,180.0,186.6,62.2,42,108.5,100,72.3,78.0,75.0
20160113150000,180.0,181.2,60.4,42,116.2,100,72.5,78.0,75.0
20160113151500,180.0,181.2,60.4,42,113.3,100,73.1,78.0,75.0
20160113153000,180.0,181.2,60.4,42,110.1,100,73.5,78.0,75.0
20160113154500,180.0,181.2,60.4,42,118.4,100,73.7,78.0,75.0
20160113160000,180.0,181.2,60.4,42,116.6,100,74.0,78.0,75.0
20160113161500,180.0,184.2,61.4,42,107.7,100,74.2,78.0,75.0
20160113163000,180.0,184.2,61.4,42,118.0,100,74.5,78.0,75.0
20160113164500,180.0,181.2,60.4,42,116.5,100,74.6,78.0,75.0
20160113170000,180.0,187.2,62.4,42,107.2,100,74.8,78.0,75.0
20160113171500,180.0,187.2,62.4,42,120.6,100,74.9,78.0,75.0
20160113173000,180.0,187.2,62.4,42,113.0,100,75.0,78.0,75.0
20160113174500,180.0,187.2,62.4,42,106.9,100,75.1,78.0,75.0
20160113180000,180.0,187.2,62.4,41,109.3,100,75.2,78.0,75.0
20160113181500,180.0,187.2,62.4,41,109.3,100,75.2,78.0,75.0
20160113183000,180.0,187.2,62.4,41,62.4,0,74.8,78.0,75.0
20160113184500,180.0,187.2,62.4,41,106.8,100,73.6,78.0,75.0
20160113190000,180.0,184.2,61.4,41,103.6,100,74.1,78.0,75.0
20160113191500,180.0,184.2,61.4,41,115.0,100,74.3,78.0,75.0
20160113193000,180.0,179.4,59.8,41,116.6,100,74.5,78.0,75.0
20160113194500,180.0,179.4,59.8,41,116.6,100,74.6,78.0,75.0
20160113200000,180.0,181.2,60.4,41,112.4,100,74.7,78.0,75.0
20160113201500,180.0,175.8,58.6,41,110.2,100,74.8,78.0,75.0
20160113203000,180.0,184.2,61.4,41,115.8,100,74.8,78.0,75.0
20160113204500,180.0,181.2,60.4,41,108.5,100,74.9,78.0,75.0
20160113210000,180.0,181.2,60.4,41,104.4,100,75.0,78.0,75.0
20160113211500,180.0,181.2,60.4,41,116.6,100,75.0,78.0,75.0
20160113213000,180.0,181.2,60.4,41,116.6,100,75.0,78.0,75.0
20160113214500,180.0,178.8,59.6,41,108.5,100,75.0,78.0,75.0
20160113220000,180.0,180.6,60.2,41,114.3,100,75.0,78.0,75.0
20160113221500,180.0,175.2,58.4,41,105.1,100,75.1,78.0,75.0
20160113223000,180.0,175.2,58.4,41,105.1,100,75.1,78.0,75.0
20160113224500,180.0,172.8,57.6,41,105.1,100,75.1,78.0,75.0
20160113230000,180.0,174.6,58.2,41,105.1,100,75.1,78.0,75.0
20160113231500,180.0,172.8,57.6,41,105.1,100,75.1,78.0,75.0
20160113233000,180.0,175.2,58.4,42,108.6,100,75.1,78.0,75.0
20160113234500,180.0,179.4,59.8,42,117.4,100,75.0,78.0,75.0
20160114000000,180.0,177.6,59.2,42,117.4,100,75.0,78.0,75.0
20160114001500,180.0,177.6,59.2,42,106.0,100,75.0,78.0,75.0
20160114003000,180.0,180.6,60.2,42,116.6,100,74.8,78.0,75.0
20160114004500,180.0,180.6,60.2,42,114.9,100,75.0,78.0,75.0
20160114010000,180.0,184.2,61.4,42,113.3,100,75.0,78.0,75.0
20160114011500,180.0,184.2,61.4,42,111.6,100,75.1,78.0,75.0
20160114013000,180.0,184.2,61.4,41,106.7,100,75.1,78.0,75.0
20160114014500,180.0,181.2,60.4,40,106.7,100,75.2,78.0,75.0
20160114020000,180.0,178.2,59.4,40,69.2,0,75.4,78.0,75.0
20160114021500,180.0,180.6,60.2,40,91.3,100,73.6,78.0,75.0
20160114023000,180.0,177.6,59.2,40,110.9,100,74.1,78.0,75.0
20160114024500,180.0,177.6,59.2,40,110.9,100,74.4,78.0,75.0
20160114030000,180.0,181.2,60.4,43,108.4,100,74.5,78.0,75.0
20160114031500,180.0,186.6,62.2,42,108.4,100,74.6,78.0,75.0
20160114033000,180.0,184.2,61.4,42,114.2,100,74.7,78.0,75.0
20160114034500,180.0,184.2,61.4,42,114.2,100,74.8,78.0,75.0
20160114040000,180.0,184.2,61.4,42,115.8,100,74.8,78.0,75.0
20160114041500,180.0,187.8,62.6,41,115.8,100,74.9,78.0,75.0
20160114043000,180.0,190.2,63.4,41,115.8,100,75.0,78.0,75.0
20160114044500,180.0,181.2,60.4,40,115.8,100,75.0,78.0,75.0
20160114050000,180.0,178.8,59.6,40,115.8,100,75.0,78.0,75.0
20160114051500,180.0,181.8,60.6,40,115.8,100,75.1,78.0,75.0
20160114053000,180.0,179.4,59.8,40,115.8,100,75.2,78.0,75.0
20160114054500,180.0,183.6,61.2,40,63.4,0,75.0,78.0,75.0
20160114060000,180.0,179.4,59.8,40,98.9,100,73.8,78.0,75.0
20160114061500,180.0,174.6,58.2,40,106.0,100,74.2,78.0,75.0
20160114063000,180.0,178.2,59.4,40,115.8,100,74.4,78.0,75.0
20160114064500,180.0,178.2,59.4,40,95.9,100,74.5,78.0,75.0
20160114070000,180.0,178.2,59.4,40,115.8,100,74.5,78.0,75.0
20160114071500,180.0,181.2,60.4,40,114.2,100,74.7,78.0,75.0
20160114073000,180.0,181.2,60.4,40,117.4,100,74.8,78.0,75.0
20160114074500,180.0,172.2,57.4,40,117.4,100,75.0,78.0,75.0
20160114080000,180.0,180.6,60.2,42,115.8,100,75.0,78.0,75.0
20160114081500,180.0,180.6,60.2,42,110.2,100,75.1,78.0,75.0
20160114083000,180.0,185.4,61.8,42,115.8,100,75.1,78.0,75.0
20160114084500,180.0,185.4,61.8,42,72.4,0,75.3,78.0,75.0
20160114090000,180.0,190.8,63.6,42,84.2,100,73.6,78.0,75.0
20160114091500,180.0,183.6,61.2,41,111.4,100,74.2,78.0,75.0
20160114093000,180.0,183.6,61.2,41,105.9,100,74.5,78.0,75.0
20160114094500,180.0,183.6,61.2,41,100.1,100,74.7,78.0,75.0
20160114100000,180.0,187.2,62.4,41,111.0,100,74.9,78.0,75.0
20160114101500,180.0,184.2,61.4,41,112.5,100,75.0,78.0,75.0
20160114103000,180.0,187.2,62.4,41,104.9,100,75.1,78.0,75.0
20160114104500,180.0,184.2,61.4,41,100.3,100,75.2,78.0,75.0
20160114110000,180.0,181.2,60.4,41,63.6,100,74.2,78.0,75.0
20160114111500,180.0,181.2,60.4,41,106.8,100,74.1,78.0,75.0
20160114113000,180.0,184.2,61.4,41,99.6,100,74.5,78.0,75.0
20160114114500,180.0,181.8,60.6,41,101.4,100,74.7,78.0,75.0
20160114120000,180.0,186.6,62.2,41,111.7,100,74.8,78.0,75.0
20160114121500,180.0,186.6,62.2,41,99.6,100,74.8,78.0,75.0
20160114123000,180.0,182.4,60.8,41,108.5,100,75.0,78.0,75.0
20160114124500,180.0,182.4,60.8,41,106.8,100,75.1,78.0,75.0
20160114130000,180.0,182.4,60.8,41,101.9,100,75.2,78.0,75.0
20160114131500,180.0,182.4,60.8,41,66.0,0,74.8,78.0,75.0
20160114133000,180.0,179.4,59.8,41,92.8,100,73.8,78.0,75.0
20160114134500,180.0,181.8,60.6,41,99.6,100,74.4,78.0,75.0
20160114140000,180.0,181.8,60.6,41,109.2,100,74.6,78.0,75.0
20160114141500,180.0,181.8,60.6,41,100.3,100,74.8,78.0,75.0
20160114143000,180.0,181.8,60.6,41,91.7,100,74.9,78.0,75.0
20160114144500,180.0,172.8,57.6,41,112.5,100,74.9,78.0,75.0
20160114150000,180.0,178.2,59.4,41,105.3,100,75.0,78.0,75.0
20160114151500,180.0,175.2,58.4,41,101.2,100,75.1,78.0,75.0
20160114153000,180.0,175.2,58.4,41,109.9,100,75.1,78.0,75.0
20160114154500,180.0,175.2,58.4,41,109.9,100,75.1,78.0,75.0
20160114160000,180.0,175.2,58.4,41,101.0,100,75.2,78.0,75.0
20160114161500,180.0,178.2,59.4,41,103.8,100,75.2,78.0,75.0
20160114163000,180.0,178.2,59.4,41,64.9,0,75.1,78.0,75.0
20160114164500,180.0,178.2,59.4,41,86.5,100,73.7,78.0,75.0
20160114170000,180.0,175.2,58.4,41,100.1,100,74.3,78.0,75.0
20160114171500,180.0,175.2,58.4,41,112.6,100,74.5,78.0,75.0
20160114173000,180.0,177.6,59.2,41,99.9,100,74.6,78.0,75.0
20160114174500,180.0,172.8,57.6,41,110.1,100,74.8,78.0,75.0
20160114180000,180.0,178.2,59.4,41,97.8,100,74.9,78.0,75.0
20160114181500,180.0,174.6,58.2,41,102.7,100,75.0,78.0,75.0
20160114183000,180.0,177.6,59.2,41,104.5,100,75.1,78.0,75.0
20160114184500,180.0,177.6,59.2,41,114.9,100,75.2,78.0,75.0
20160114190000,180.0,181.2,60.4,41,64.4,100,74.6,78.0,75.0
20160114191500,180.0,178.2,59.4,41,100.3,100,73.9,78.0,75.0
20160114193000,180.0,175.8,58.6,41,112.5,100,74.3,78.0,75.0
20160114194500,180.0,179.4,59.8,41,104.3,100,74.6,78.0,75.0
20160114200000,180.0,175.2,58.4,41,103.0,100,74.7,78.0,75.0
20160114201500,180.0,178.8,59.6,41,114.2,100,74.8,78.0,75.0
20160114203000,180.0,182.4,60.8,41,103.7,100,74.9,78.0,75.0
20160114204500,180.0,178.2,59.4,41,103.7,100,75.0,78.0,75.0
20160114210000,180.0,180.6,60.2,41,113.4,100,75.1,78.0,75.0
20160114211500,180.0,180.6,60.2,41,110.0,100,75.1,78.0,75.0
20160114213000,180.0,178.2,59.4,41,100.3,100,75.2,78.0,75.0
20160114214500,180.0,180.6,60.2,41,106.9,100,75.2,78.0,75.0
20160114220000,180.0,180.6,60.2,41,62.4,100,74.1,78.0,75.0
20160114221500,180.0,180.6,60.2,41,100.1,100,74.1,78.0,75.0
20160114223000,180.0,180.6,60.2,41,106.9,100,74.4,78.0,75.0
20160114224500,180.0,180.6,60.2,41,114.2,100,74.5,78.0,75.0
20160114230000,180.0,180.6,60.2,41,101.1,100,74.7,78.0,75.0
20160114231500,180.0,180.6,60.2,41,111.8,100,74.8,78.0,75.0
20160114233000,180.0,178.2,59.4,41,101.0,100,74.9,78.0,75.0
20160114234500,180.0,181.2,60.4,41,115.0,100,75.0,78.0,75.0
20160115000000,180.0,181.2,60.4,41,107.5,100,75.1,78.0,75.0
20160115001500,180.0,181.2,60.4,41,101.1,100,75.2,78.0,75.0
20160115003000,180.0,181.2,60.4,41,113.0,100,75.2,78.0,75.0
20160115004500,180.0,181.2,60.4,41,62.0,100,74.3,78.0,75.0
20160115010000,180.0,178.2,59.4,41,110.9,100,74.0,78.0,75.0
20160115011500,180.0,182.4,60.8,41,101.0,100,74.3,78.0,75.0
20160115013000,180.0,182.4,60.8,41,101.0,100,74.5,78.0,75.0
20160115014500,180.0,182.4,60.8,41,94.2,100,74.6,78.0,75.0
20160115020000,180.0,182.4,60.8,41,114.2,100,74.6,78.0,75.0
20160115021500,180.0,187.2,62.4,41,114.2,100,74.8,78.0,75.0
20160115023000,180.0,187.2,62.4,41,101.9,100,75.0,78.0,75.0
20160115024500,180.0,183.6,61.2,40,111.0,100,75.1,78.0,75.0
20160115030000,180.0,186.6,62.2,40,111.0,100,75.1,78.0,75.0
20160115031500,180.0,182.4,60.8,40,104.4,0,75.3,78.0,75.0
20160115033000,180.0,182.4,60.8,40,65.8,100,74.0,78.0,75.0
20160115034500,180.0,182.4,60.8,40,101.1,100,74.1,78.0,75.0
20160115040000,180.0,182.4,60.8,40,112.6,100,74.4,78.0,75.0
20160115041500,180.0,182.4,60.8,40,110.9,100,74.6,78.0,75.0
20160115043000,180.0,182.4,60.8,40,101.3,100,74.7,78.0,75.0
20160115044500,180.0,182.4,60.8,40,114.2,100,74.8,78.0,75.0
20160115050000,180.0,185.4,61.8,40,94.2,100,74.8,78.0,75.0
20160115051500,180.0,185.4,61.8,40,114.2,100,74.9,78.0,75.0
20160115053000,180.0,185.4,61.8,40,103.2,100,75.0,78.0,75.0
20160115054500,180.0,185.4,61.8,40,106.2,100,75.1,78.0,75.0
20160115060000,180.0,185.4,61.8,40,107.6,100,75.1,78.0,75.0
20160115061500,180.0,185.4,61.8,40,114.2,100,75.2,78.0,75.0
20160115063000,180.0,182.4,60.8,40,99.7,100,75.2,78.0,75.0
20160115064500,180.0,182.4,60.8,40,64.8,100,74.5,78.0,75.0
20160115070000,180.0,185.4,61.8,40,110.9,100,73.9,78.0,75.0
20160115071500,180.0,185.4,61.8,40,104.5,100,74.4,78.0,75.0
20160115073000,180.0,185.4,61.8,40,104.5,100,74.6,78.0,75.0
20160115074500,180.0,185.4,61.8,40,101.9,100,74.8,78.0,75.0
20160115080000,180.0,181.8,60.6,40,99.7,100,74.9,78.0,75.0
20160115081500,180.0,181.8,60.6,40,106.9,100,75.0,78.0,75.0
20160115083000,180.0,181.8,60.6,40,113.3,100,75.1,78.0,75.0
20160115084500,180.0,178.2,59.4,40,102.7,100,75.2,78.0,75.0
20160115090000,180.0,178.2,59.4,40,63.2,100,74.6,78.0,75.0
20160115091500,180.0,172.2,57.4,40,106.0,100,73.8,78.0,75.0
20160115093000,180.0,174.6,58.2,40,102.0,100,74.4,78.0,75.0
20160115094500,180.0,172.8,57.6,41,106.0,100,73.8,78.0,75.0
20160115100000,180.0,172.8,57.6,41,110.8,100,73.6,78.0,75.0
20160115101500,180.0,172.8,57.6,41,106.9,100,73.6,78.0,75.0
20160115103000,180.0,172.8,57.6,41,113.6,100,73.6,78.0,75.0
20160115104500,180.0,172.8,57.6,41,113.6,100,73.5,78.0,75.0
20160115110000,180.0,172.8,57.6,41,118.9,100,73.5,78.0,75.0
20160115111500,180.0,172.8,57.6,41,108.4,100,73.4,78.0,75.0
20160115113000,180.0,175.2,58.4,41,108.4,100,73.4,78.0,75.0
20160115114500,180.0,175.2,58.4,41,116.9,100,73.4,78.0,75.0
20160115120000,180.0,175.2,58.4,41,112.6,100,73.4,78.0,75.0
20160115121500,180.0,172.8,57.6,41,115.8,100,73.3,78.0,75.0
20160115123000,180.0,172.8,57.6,41,123.1,100,73.4,78.0,75.0
20160115124500,180.0,177.6,59.2,41,116.6,100,73.4,78.0,75.0
20160115130000,180.0,177.6,59.2,41,108.4,100,73.4,78.0,75.0
20160115131500,180.0,179.4,59.8,41,108.4,100,73.4,78.0,75.0
20160115133000,180.0,179.4,59.8,41,113.4,100,73.4,78.0,75.0
20160115134500,180.0,181.8,60.6,41,121.8,100,73.4,78.0,75.0
20160115140000,180.0,181.8,60.6,41,117.4,100,74.3,78.0,75.0
20160115141500,180.0,181.8,60.6,41,109.9,100,75.0,78.0,75.0
20160115143000,180.0,181.8,60.6,41,64.4,0,75.2,78.0,75.0
20160115144500,180.0,181.8,60.6,41,65.3,100,74.0,78.0,75.0
20160115150000,180.0,181.8,60.6,41,110.7,100,74.4,78.0,75.0
20160115151500,180.0,185.4,61.8,41,98.3,100,74.9,78.0,75.0
20160115153000,180.0,185.4,61.8,41,96.0,100,75.2,78.0,75.0
20160115154500,180.0,185.4,61.8,41,65.3,100,74.2,78.0,75.0
20160115160000,180.0,182.4,60.8,41,105.1,100,74.1,78.0,75.0
20160115161500,180.0,187.8,62.6,41,110.0,100,74.6,78.0,75.0
20160115163000,180.0,187.8,62.6,41,102.5,100,75.0,78.0,75.0
20160115164500,180.0,187.8,62.6,41,96.6,100,75.1,78.0,75.0
20160115170000,180.0,187.8,62.6,41,73.6,0,75.3,78.0,75.0
20160115171500,180.0,187.8,62.6,41,65.8,100,73.8,78.0,75.0
20160115173000,180.0,185.4,61.8,41,111.7,100,74.2,78.0,75.0
20160115174500,180.0,185.4,61.8,41,103.6,100,74.6,78.0,75.0
20160115180000,180.0,185.4,61.8,41,101.9,100,74.8,78.0,75.0
20160115181500,180.0,181.2,60.4,41,110.3,100,75.0,78.0,75.0
20160115183000,180.0,181.2,60.4,41,110.3,100,75.1,78.0,75.0
20160115184500,180.0,185.4,61.8,41,101.0,100,75.2,78.0,75.0
20160115190000,180.0,185.4,61.8,41,63.2,100,74.5,78.0,75.0
20160115191500,180.0,171.6,57.2,39,106.1,100,74.0,78.0,75.0
20160115193000,180.0,174.0,58.0,40,112.0,100,74.5,78.0,75.0
20160115194500,180.0,171.0,57.0,41,103.2,100,74.7,78.0,75.0
20160115200000,180.0,175.2,58.4,41,101.2,100,74.8,78.0,75.0
20160115201500,180.0,169.2,56.4,41,113.3,100,75.0,78.0,75.0
20160115203000,180.0,171.0,57.0,41,107.8,100,75.1,78.0,75.0
20160115204500,180.0,175.8,58.6,42,99.1,100,75.1,78.0,75.0
20160115210000,180.0,177.6,59.2,42,104.4,100,75.2,78.0,75.0
20160115211500,180.0,182.4,60.8,42,62.8,100,74.1,78.0,75.0
20160115213000,180.0,182.4,60.8,42,104.3,100,74.0,78.0,75.0
20160115214500,180.0,182.4,60.8,42,99.8,100,74.5,78.0,75.0
20160115220000,180.0,185.4,61.8,42,109.1,100,74.7,78.0,75.0
20160115221500,180.0,181.2,60.4,42,109.1,100,74.9,78.0,75.0
20160115223000,180.0,184.2,61.4,42,100.7,100,75.0,78.0,75.0
20160115224500,180.0,184.2,61.4,42,109.5,100,75.1,78.0,75.0
20160115230000,180.0,184.2,61.4,42,105.9,100,75.2,78.0,75.0
20160115231500,180.0,184.2,61.4,42,97.4,0,75.3,78.0,75.0
20160115233000,180.0,184.2,61.4,42,63.6,100,73.8,78.0,75.0
20160115234500,180.0,184.2,61.4,42,98.4,100,74.1,78.0,75.0
20160116000000,180.0,184.2,61.4,42,113.3,100,74.5,78.0,75.0
20160116001500,180.0,186.6,62.2,42,110.0,100,74.7,78.0,75.0
20160116003000,180.0,186.6,62.2,42,101.1,100,74.8,78.0,75.0
20160116004500,180.0,186.6,62.2,42,113.3,100,74.9,78.0,75.0
20160116010000,180.0,190.8,63.6,42,106.0,100,75.0,78.0,75.0
20160116011500,180.0,185.4,61.8,42,100.3,100,75.1,78.0,75.0
20160116013000,180.0,185.4,61.8,42,106.1,100,75.1,78.0,75.0
20160116014500,180.0,185.4,61.8,42,113.3,100,75.1,78.0,75.0
20160116020000,180.0,185.4,61.8,42,108.4,100,75.2,78.0,75.0
20160116021500,180.0,185.4,61.8,42,112.0,100,75.2,78.0,75.0
20160116023000,180.0,185.4,61.8,42,100.8,100,75.2,78.0,75.0
20160116024500,180.0,185.4,61.8,42,64.4,100,74.2,78.0,75.0
20160116030000,180.0,185.4,61.8,42,111.7,100,73.9,78.0,75.0
20160116031500,180.0,185.4,61.8,42,99.7,100,74.4,78.0,75.0
20160116033000,180.0,185.4,61.8,41,110.7,100,74.6,78.0,75.0
20160116034500,180.0,185.4,61.8,41,114.2,100,74.7,78.0,75.0
20160116040000,180.0,182.4,60.8,41,110.5,100,74.8,78.0,75.0
20160116041500,180.0,185.4,61.8,41,101.9,100,74.9,78.0,75.0
20160116043000,180.0,185.4,61.8,41,106.6,100,75.0,78.0,75.0
20160116044500,180.0,185.4,61.8,41,115.0,100,75.0,78.0,75.0
20160116050000,180.0,185.4,61.8,41,104.4,100,75.1,78.0,75.0
20160116051500,180.0,185.4,61.8,41,101.1,100,75.1,78.0,75.0
20160116053000,180.0,185.4,61.8,41,112.7,100,75.2,78.0,75.0
20160116054500,180.0,185.4,61.8,41,114.2,100,75.2,78.0,75.0
20160116060000,180.0,182.4,60.8,41,114.2,100,75.2,78.0,75.0
20160116061500,180.0,182.4,60.8,41,62.8,100,74.7,78.0,75.0
20160116063000,180.0,186.6,62.2,41,109.2,100,73.8,78.0,75.0
20160116064500,180.0,181.2,60.4,41,113.3,100,74.3,78.0,75.0
20160116070000,180.0,187.2,62.4,42,115.0,100,74.4,78.0,75.0
20160116071500,180.0,181.2,60.4,42,115.0,100,74.6,78.0,75.0
20160116073000,180.0,181.2,60.4,42,115.0,100,74.7,78.0,75.0
20160116074500,180.0,181.2,60.4,41,116.6,100,74.8,78.0,75.0
20160116080000,180.0,181.2,60.4,41,115.1,100,75.0,78.0,75.0
20160116081500,180.0,175.8,58.6,41,115.1,100,75.0,78.0,75.0
20160116083000,180.0,178.8,59.6,41,112.5,100,75.0,78.0,75.0
20160116084500,180.0,178.8,59.6,41,114.2,100,75.1,78.0,75.0
20160116090000,180.0,174.6,58.2,41,116.7,100,75.2,78.0,75.0
20160116091500,180.0,178.8,59.6,41,63.6,0,74.7,78.0,75.0
20160116093000,180.0,178.8,59.6,41,101.2,100,73.8,78.0,75.0
20160116094500,180.0,181.8,60.6,41,101.2,100,74.4,78.0,75.0
20160116100000,180.0,185.4,61.8,41,111.8,100,74.6,78.0,75.0
20160116101500,180.0,181.2,60.4,41,103.3,100,74.8,78.0,75.0
20160116103000,180.0,188.4,62.8,41,112.5,100,75.0,78.0,75.0
20160116104500,180.0,184.2,61.4,41,105.7,100,75.2,78.0,75.0
20160116110000,180.0,184.2,61.4,41,65.8,100,74.7,78.0,75.0
20160116111500,180.0,181.2,60.4,41,105.1,100,73.8,78.0,75.0
20160116113000,180.0,181.2,60.4,41,97.8,100,74.4,78.0,75.0
20160116114500,180.0,185.4,61.8,41,99.9,100,74.8,78.0,75.0
20160116120000,180.0,185.4,61.8,41,110.9,100,75.1,78.0,75.0
20160116121500,180.0,185.4,61.8,41,74.6,0,75.3,78.0,75.0
20160116123000,180.0,185.4,61.8,41,64.8,100,73.9,78.0,75.0
20160116124500,180.0,185.4,61.8,41,111.7,100,74.3,78.0,75.0
20160116130000,180.0,181.8,60.6,41,102.6,100,74.8,78.0,75.0
20160116131500,180.0,181.8,60.6,41,104.6,100,75.2,78.0,75.0
20160116133000,180.0,181.8,60.6,41,65.8,100,74.6,78.0,75.0
20160116134500,180.0,192.0,64.0,41,94.8,100,73.8,78.0,75.0
20160116140000,180.0,179.4,59.8,41,111.7,100,74.6,78.0,75.0
20160116141500,180.0,181.8,60.6,41,103.7,100,75.0,78.0,75.0
20160116143000,180.0,179.4,59.8,41,97.8,100,75.2,78.0,75.0
20160116144500,180.0,181.8,60.6,41,64.8,100,74.3,78.0,75.0
20160116150000,180.0,187.8,62.6,41,110.4,100,74.0,78.0,75.0
20160116151500,180.0,182.4,60.8,41,99.6,100,74.6,78.0,75.0
20160116153000,180.0,182.4,60.8,41,106.5,100,74.9,78.0,75.0
20160116154500,180.0,186.0,62.0,41,110.9,100,75.2,78.0,75.0
20160116160000,180.0,183.6,61.2,41,62.8,100,74.6,78.0,75.0
20160116161500,180.0,183.6,61.2,41,108.5,100,73.8,78.0,75.0
20160116163000,180.0,186.0,62.0,41,110.1,100,74.5,78.0,75.0
20160116164500,180.0,186.0,62.0,41,97.8,100,74.8,78.0,75.0
20160116170000,180.0,186.0,62.0,41,111.8,100,75.1,78.0,75.0
20160116171500,180.0,186.0,62.0,41,109.0,100,75.2,78.0,75.0
20160116173000,180.0,183.6,61.2,41,64.0,100,74.3,78.0,75.0
20160116174500,180.0,180.6,60.2,41,107.7,100,74.0,78.0,75.0
20160116180000,180.0,180.6,60.2,42,112.5,100,74.5,78.0,75.0
20160116181500,180.0,180.6,60.2,42,100.0,100,74.6,78.0,75.0
20160116183000,180.0,180.6,60.2,42,112.6,100,74.8,78.0,75.0
20160116184500,180.0,186.6,62.2,42,112.6,100,75.0,78.0,75.0
20160116190000,180.0,186.6,62.2,41,92.9,100,75.1,78.0,75.0
20160116191500,180.0,180.6,60.2,41,112.5,100,75.0,78.0,75.0
20160116193000,180.0,180.6,60.2,41,108.4,100,75.1,78.0,75.0
20160116194500,180.0,180.6,60.2,41,99.1,100,75.1,78.0,75.0
20160116200000,180.0,180.6,60.2,41,111.0,100,75.1,78.0,75.0
20160116201500,180.0,180.6,60.2,41,109.7,100,75.2,78.0,75.0
20160116203000,180.0,177.6,59.2,41,99.1,100,75.2,78.0,75.0
20160116204500,180.0,175.8,58.6,41,113.9,100,75.2,78.0,75.0
20160116210000,180.0,179.4,59.8,41,99.1,100,75.2,78.0,75.0
20160116211500,180.0,172.2,57.4,41,112.6,100,75.2,78.0,75.0
20160116213000,180.0,175.2,58.4,41,103.8,100,75.2,78.0,75.0
20160116214500,180.0,172.8,57.6,41,94.8,100,75.1,78.0,75.0
20160116220000,180.0,178.8,59.6,41,94.8,100,74.9,78.0,75.0
20160116221500,180.0,178.8,59.6,41,110.1,100,74.8,78.0,75.0
20160116223000,180.0,178.8,59.6,41,112.5,100,74.8,78.0,75.0
20160116224500,180.0,180.6,60.2,41,112.5,100,74.9,78.0,75.0
20160116230000,180.0,178.2,59.4,41,112.5,100,74.9,78.0,75.0
20160116231500,180.0,175.2,58.4,41,107.3,100,75.0,78.0,75.0
20160116233000,180.0,175.2,58.4,41,111.7,100,75.0,78.0,75.0
20160116234500,180.0,181.2,60.4,41,111.7,100,75.0,78.0,75.0
20160117000000,180.0,183.6,61.2,41,111.7,100,75.1,78.0,75.0
20160117001500,180.0,183.6,61.2,41,111.7,100,75.1,78.0,75.0
20160117003000,180.0,183.6,61.2,41,109.7,100,75.1,78.0,75.0
20160117004500,180.0,183.6,61.2,41,111.7,100,75.1,78.0,75.0
20160117010000,180.0,181.2,60.4,41,111.7,100,75.2,78.0,75.0
20160117011500,180.0,184.2,61.4,41,111.7,100,75.2,78.0,75.0
20160117013000,180.0,184.2,61.4,41,111.7,100,75.2,78.0,75.0
20160117014500,180.0,181.8,60.6,41,108.5,100,75.2,78.0,75.0
20160117020000,180.0,184.2,61.4,41,103.6,100,75.2,78.0,75.0
20160117021500,180.0,181.8,60.6,41,101.1,100,75.2,78.0,75.0
20160117023000,180.0,181.8,60.6,41,99.8,100,75.2,78.0,75.0
20160117024500,180.0,181.8,60.6,41,99.8,100,75.1,78.0,75.0
20160117030000,180.0,181.8,60.6,41,99.8,100,75.1,78.0,75.0
20160117031500,180.0,181.8,60.6,41,100.8,100,75.1,78.0,75.0
20160117033000,180.0,181.8,60.6,41,99.7,100,75.1,78.0,75.0
20160117034500,180.0,181.8,60.6,41,103.6,100,75.0,78.0,75.0
20160117040000,180.0,181.8,60.6,41,111.7,100,75.0,78.0,75.0
20160117041500,180.0,181.8,60.6,41,111.7,100,75.0,78.0,75.0
20160117043000,180.0,184.2,61.4,41,108.5,100,74.9,78.0,75.0
20160117044500,180.0,184.2,61.4,41,101.0,100,74.8,78.0,75.0
20160117050000,180.0,184.2,61.4,41,102.1,100,74.8,78.0,75.0
20160117051500,180.0,184.2,61.4,41,108.4,100,74.8,78.0,75.0
20160117053000,180.0,184.2,61.4,41,101.4,100,74.8,78.0,75.0
20160117054500,180.0,181.2,60.4,41,111.7,100,74.8,78.0,75.0
20160117060000,180.0,187.2,62.4,41,111.7,100,74.7,78.0,75.0
20160117061500,180.0,183.6,61.2,41,110.1,100,74.7,78.0,75.0
20160117063000,180.0,183.6,61.2,41,110.1,100,74.7,78.0,75.0
20160117064500,180.0,183.6,61.2,41,110.1,100,74.7,78.0,75.0
20160117070000,180.0,183.6,61.2,41,111.7,100,74.7,78.0,75.0
20160117071500,180.0,183.6,61.2,41,111.7,100,74.7,78.0,75.0
20160117073000,180.0,183.6,61.2,41,102.8,100,74.8,78.0,75.0
20160117074500,180.0,186.6,62.2,41,115.0,100,74.8,78.0,75.0
20160117080000,180.0,183.6,61.2,41,113.3,100,74.9,78.0,75.0
20160117081500,180.0,178.2,59.4,41,110.6,100,75.0,78.0,75.0
20160117083000,180.0,180.6,60.2,41,101.9,100,75.0,78.0,75.0
20160117084500,180.0,180.6,60.2,41,115.0,100,75.0,78.0,75.0
20160117090000,180.0,178.2,59.4,41,115.0,100,75.1,78.0,75.0
20160117091500,180.0,180.6,60.2,41,115.0,100,75.2,78.0,75.0
20160117093000,180.0,180.6,60.2,41,66.7,0,75.0,78.0,75.0
20160117094500,180.0,180.6,60.2,41,107.6,100,73.8,78.0,75.0
20160117100000,180.0,180.6,60.2,41,112.4,100,74.3,78.0,75.0
20160117101500,180.0,180.6,60.2,41,112.4,100,74.6,78.0,75.0
20160117103000,180.0,183.6,61.2,41,112.4,100,74.8,78.0,75.0
20160117104500,180.0,181.2,60.4,41,112.4,100,74.9,78.0,75.0
20160117110000,180.0,181.2,60.4,41,111.0,100,75.1,78.0,75.0
20160117111500,180.0,181.2,60.4,41,111.0,100,75.2,78.0,75.0
20160117113000,180.0,181.2,60.4,41,66.3,0,75.0,78.0,75.0
20160117114500,180.0,178.8,59.6,41,106.7,100,73.8,78.0,75.0
20160117120000,180.0,181.8,60.6,41,111.7,100,74.4,78.0,75.0
20160117121500,180.0,179.4,59.8,41,111.7,100,74.7,78.0,75.0
20160117123000,180.0,181.8,60.6,41,111.7,100,74.9,78.0,75.0
20160117124500,180.0,181.8,60.6,41,111.7,100,74.8,78.0,75.0
20160117130000,180.0,181.8,60.6,41,116.6,100,74.0,78.0,75.0
20160117131500,180.0,181.8,60.6,41,118.3,100,74.0,78.0,75.0
20160117133000,180.0,181.8,60.6,41,118.3,100,73.8,78.0,75.0
20160117134500,180.0,181.8,60.6,41,119.5,100,73.7,78.0,75.0
20160117140000,180.0,179.4,59.8,41,111.4,100,73.7,78.0,75.0
20160117141500,180.0,181.8,60.6,41,119.5,100,73.8,78.0,75.0
20160117143000,180.0,179.4,59.8,41,121.7,100,73.8,78.0,75.0
20160117144500,180.0,182.4,60.8,41,106.2,100,73.7,78.0,75.0
20160117150000,180.0,182.4,60.8,41,107.6,100,73.7,78.0,75.0
20160117151500,180.0,182.4,60.8,41,112.6,100,73.6,78.0,75.0
20160117153000,180.0,182.4,60.8,41,119.5,100,73.7,78.0,75.0
20160117154500,180.0,182.4,60.8,41,115.1,100,73.7,78.0,75.0
20160117160000,180.0,182.4,60.8,41,120.5,100,73.7,78.0,75.0
20160117161500,180.0,182.4,60.8,41,107.4,100,73.6,78.0,75.0
20160117163000,180.0,186.0,62.0,41,111.0,100,73.6,78.0,75.0
20160117164500,180.0,183.6,61.2,41,119.5,100,73.6,78.0,75.0
20160117170000,180.0,183.6,61.2,41,107.2,100,73.6,78.0,75.0
20160117171500,180.0,183.6,61.2,41,120.6,100,73.5,78.0,75.0
20160117173000,180.0,183.6,61.2,41,120.6,100,73.6,78.0,75.0
20160117174500,180.0,183.6,61.2,41,111.0,100,73.5,78.0,75.0
20160117180000,180.0,179.4,59.8,41,120.6,100,73.6,78.0,75.0
20160117181500,180.0,181.2,60.4,41,105.2,100,73.4,78.0,75.0
20160117183000,180.0,181.2,60.4,41,120.6,100,73.5,78.0,75.0
20160117184500,180.0,181.2,60.4,41,105.9,100,73.4,78.0,75.0
20160117190000,180.0,181.2,60.4,41,120.6,100,73.2,78.0,75.0
20160117191500,180.0,184.2,61.4,41,120.6,100,73.3,78.0,75.0
20160117193000,180.0,181.2,60.4,41,117.5,100,73.2,78.0,75.0
20160117194500,180.0,181.2,60.4,41,116.1,100,73.2,78.0,75.0
20160117200000,180.0,181.2,60.4,41,111.8,100,73.2,78.0,75.0
20160117201500,180.0,181.2,60.4,41,111.8,100,73.2,78.0,75.0
20160117203000,180.0,175.2,58.4,41,111.8,100,73.2,78.0,75.0
20160117204500,180.0,178.8,59.6,41,106.9,100,73.1,78.0,75.0
20160117210000,180.0,174.0,58.0,41,106.9,100,73.1,78.0,75.0
20160117211500,180.0,174.0,58.0,41,108.1,100,72.9,78.0,75.0
20160117213000,180.0,174.0,58.0,41,108.1,100,72.8,78.0,75.0
20160117214500,180.0,174.0,58.0,41,108.1,100,72.8,78.0,75.0
20160117220000,180.0,174.0,58.0,41,108.1,100,72.7,78.0,75.0
20160117221500,180.0,174.0,58.0,41,108.1,100,72.6,78.0,75.0
20160117223000,180.0,174.0,58.0,41,108.1,100,72.6,78.0,75.0
20160117224500,180.0,174.0,58.0,41,108.1,100,72.5,78.0,75.0
