PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117230000,180.0,174.0,58.0,41,108.1,100,72.5,78.0,75.0
20160117231500,180.0,174.0,58.0,41,108.1,100,72.5,78.0,75.0
20160117233000,180.0,174.0,58.0,41,116.2,100,72.6,78.0,75.0
20160117234500,180.0,174.0,58.0,41,120.6,100,72.7,78.0,75.0
20160118000000,180.0,175.8,58.6,41,118.3,100,72.7,78.0,75.0
20160118001500,180.0,172.8,57.6,41,115.8,100,72.7,78.0,75.0
20160118003000,180.0,172.8,57.6,41,106.1,100,72.7,78.0,75.0
20160118004500,180.0,175.2,58.4,41,121.7,100,72.7,78.0,75.0
20160118010000,180.0,175.2,58.4,41,121.7,100,72.7,78.0,75.0
20160118011500,180.0,175.2,58.4,41,118.3,100,72.7,78.0,75.0
20160118013000,180.0,175.2,58.4,41,118.3,100,72.6,78.0,75.0
20160118014500,180.0,172.8,57.6,41,114.2,100,72.6,78.0,75.0
20160118020000,180.0,174.6,58.2,41,106.0,100,72.4,78.0,75.0
20160118021500,180.0,171.0,57.0,41,121.7,100,72.5,78.0,75.0
20160118023000,180.0,174.0,58.0,41,119.5,100,72.4,78.0,75.0
20160118024500,180.0,175.8,58.6,41,116.7,100,72.4,78.0,75.0
20160118030000,180.0,172.8,57.6,41,110.2,100,72.3,78.0,75.0
20160118031500,180.0,172.8,57.6,41,121.7,100,72.4,78.0,75.0
20160118033000,180.0,172.8,57.6,41,117.4,100,72.4,78.0,75.0
20160118034500,180.0,174.6,58.2,41,117.4,100,72.3,78.0,75.0
20160118040000,180.0,177.6,59.2,41,115.2,100,72.4,78.0,75.0
20160118041500,180.0,174.0,58.0,41,117.4,100,72.4,78.0,75.0
20160118043000,180.0,174.0,58.0,41,117.4,100,72.4,78.0,75.0
20160118044500,180.0,175.8,58.6,41,115.2,100,72.5,78.0,75.0
20160118050000,180.0,175.8,58.6,41,118.3,100,72.5,78.0,75.0
20160118051500,180.0,174.0,58.0,41,106.0,100,72.6,78.0,75.0
20160118053000,180.0,175.8,58.6,41,99.7,100,72.4,78.0,75.0
20160118054500,180.0,175.8,58.6,41,115.9,100,72.4,78.0,75.0
20160118060000,180.0,177.6,59.2,41,117.7,100,72.6,78.0,75.0
20160118061500,180.0,181.8,60.6,41,97.8,100,72.4,78.0,75.0
20160118063000,180.0,181.8,60.6,41,113.5,100,72.4,78.0,75.0
20160118064500,180.0,178.8,59.6,41,119.5,100,72.4,78.0,75.0
20160118070000,180.0,178.8,59.6,41,107.3,100,72.3,78.0,75.0
20160118071500,180.0,178.8,59.6,41,117.7,100,72.3,78.0,75.0
20160118073000,180.0,178.8,59.6,41,105.2,100,72.4,78.0,75.0
20160118074500,180.0,178.8,59.6,41,110.9,100,72.5,78.0,75.0
20160118080000,180.0,178.8,59.6,42,120.6,100,72.5,78.0,75.0
20160118081500,180.0,178.8,59.6,42,120.6,100,72.6,78.0,75.0
20160118083000,180.0,175.8,58.6,42,120.6,100,72.6,78.0,75.0
20160118084500,180.0,178.2,59.4,42,120.6,100,72.7,78.0,75.0
20160118090000,180.0,181.2,60.4,42,118.4,100,72.8,78.0,75.0
20160118091500,180.0,183.6,61.2,42,116.6,100,72.6,78.0,75.0
20160118093000,180.0,183.6,61.2,42,116.6,100,72.8,78.0,75.0
20160118094500,180.0,183.6,61.2,42,116.6,100,72.9,78.0,75.0
20160118100000,180.0,177.6,59.2,42,119.5,100,73.0,78.0,75.0
20160118101500,180.0,184.2,61.4,42,111.1,100,73.1,78.0,75.0
20160118103000,180.0,184.2,61.4,42,108.5,100,73.1,78.0,75.0
20160118104500,180.0,184.2,61.4,41,113.5,100,73.1,78.0,75.0
20160118110000,180.0,187.2,62.4,41,113.5,100,73.1,78.0,75.0
20160118111500,180.0,182.4,60.8,41,113.5,100,73.1,78.0,75.0
20160118113000,180.0,182.4,60.8,41,120.6,100,73.1,78.0,75.0
20160118114500,180.0,182.4,60.8,41,106.7,100,73.1,78.0,75.0
20160118120000,180.0,186.0,62.0,41,106.7,100,73.2,78.0,75.0
20160118121500,180.0,186.0,62.0,41,115.9,100,73.1,78.0,75.0
20160118123000,180.0,186.0,62.0,41,105.2,100,73.2,78.0,75.0
20160118124500,180.0,181.2,60.4,41,120.7,100,73.2,78.0,75.0
20160118130000,180.0,186.0,62.0,41,112.8,100,73.2,78.0,75.0
20160118131500,180.0,180.6,60.2,41,106.0,100,73.2,78.0,75.0
20160118133000,180.0,183.6,61.2,41,97.8,100,73.2,78.0,75.0
20160118134500,180.0,183.6,61.2,41,118.3,100,73.2,78.0,75.0
20160118140000,180.0,183.6,61.2,41,106.0,100,73.6,78.0,75.0
20160118141500,180.0,181.2,60.4,41,112.2,100,73.7,78.0,75.0
20160118143000,180.0,178.8,59.6,41,120.6,100,73.8,78.0,75.0
20160118144500,180.0,178.8,59.6,41,106.8,100,74.0,78.0,75.0
20160118150000,180.0,178.8,59.6,41,111.4,100,74.6,78.0,75.0
20160118151500,180.0,178.8,59.6,41,121.7,100,75.0,78.0,75.0
20160118153000,180.0,181.8,60.6,41,94.0,0,75.3,78.0,75.0
20160118154500,180.0,181.8,60.6,41,65.3,100,74.1,78.0,75.0
20160118160000,180.0,181.8,60.6,41,105.0,100,74.1,78.0,75.0
20160118161500,180.0,186.0,62.0,41,108.4,100,74.5,78.0,75.0
20160118163000,180.0,186.0,62.0,41,99.0,100,74.6,78.0,75.0
20160118164500,180.0,183.6,61.2,41,101.1,100,74.8,78.0,75.0
20160118170000,180.0,186.6,62.2,41,108.8,100,75.0,78.0,75.0
20160118171500,180.0,184.2,61.4,41,111.2,100,75.1,78.0,75.0
20160118173000,180.0,184.2,61.4,41,104.8,100,75.1,78.0,75.0
20160118174500,180.0,184.2,61.4,41,97.8,100,75.1,78.0,75.0
20160118180000,180.0,181.8,60.6,41,101.8,100,75.2,78.0,75.0
20160118181500,180.0,185.4,61.8,41,97.9,100,75.2,78.0,75.0
20160118183000,180.0,185.4,61.8,41,111.7,100,75.2,78.0,75.0
20160118184500,180.0,182.4,60.8,41,98.9,100,75.2,78.0,75.0
20160118190000,180.0,185.4,61.8,41,104.7,100,75.2,78.0,75.0
20160118191500,180.0,185.4,61.8,41,110.0,100,75.2,78.0,75.0
20160118193000,180.0,182.4,60.8,41,110.0,100,75.2,78.0,75.0
20160118194500,180.0,182.4,60.8,41,106.5,100,75.2,78.0,75.0
20160118200000,180.0,182.4,60.8,41,100.3,100,75.2,78.0,75.0
20160118201500,180.0,182.4,60.8,41,98.1,100,75.2,78.0,75.0
20160118203000,180.0,186.0,62.0,41,98.1,100,75.1,78.0,75.0
20160118204500,180.0,186.0,62.0,41,98.1,100,75.1,78.0,75.0
20160118210000,180.0,183.6,61.2,41,99.1,100,75.1,78.0,75.0
20160118211500,180.0,187.2,62.4,41,109.2,100,75.1,78.0,75.0
20160118213000,180.0,187.2,62.4,41,100.2,100,75.1,78.0,75.0
20160118214500,180.0,187.2,62.4,41,98.5,100,75.1,78.0,75.0
20160118220000,180.0,187.2,62.4,41,100.3,100,75.1,78.0,75.0
20160118221500,180.0,183.6,61.2,41,106.2,100,75.1,78.0,75.0
20160118223000,180.0,186.6,62.2,41,109.2,100,75.1,78.0,75.0
20160118224500,180.0,186.6,62.2,41,95.4,100,75.1,78.0,75.0
20160118230000,180.0,183.6,61.2,41,108.1,100,74.9,78.0,75.0
20160118231500,180.0,187.2,62.4,41,105.1,100,74.9,78.0,75.0
20160118233000,180.0,184.2,61.4,41,108.4,100,74.9,78.0,75.0
20160118234500,180.0,184.2,61.4,41,103.5,100,74.9,78.0,75.0
20160119000000,180.0,184.2,61.4,41,99.0,100,74.9,78.0,75.0
20160119001500,180.0,184.2,61.4,41,110.1,100,74.8,78.0,75.0
20160119003000,180.0,184.2,61.4,41,110.1,100,74.8,78.0,75.0
20160119004500,180.0,184.2,61.4,41,110.1,100,74.8,78.0,75.0
20160119010000,180.0,184.2,61.4,41,92.2,100,74.8,78.0,75.0
20160119011500,180.0,184.2,61.4,41,104.6,100,74.6,78.0,75.0
20160119013000,180.0,184.2,61.4,41,97.7,100,74.5,78.0,75.0
20160119014500,180.0,184.2,61.4,41,96.6,100,74.5,78.0,75.0
20160119020000,180.0,184.2,61.4,41,114.2,100,74.5,78.0,75.0
20160119021500,180.0,184.2,61.4,41,99.1,100,74.5,78.0,75.0
20160119023000,180.0,184.2,61.4,41,111.7,100,74.5,78.0,75.0
20160119024500,180.0,184.2,61.4,41,118.3,100,74.6,78.0,75.0
20160119030000,180.0,184.2,61.4,41,116.6,100,74.7,78.0,75.0
20160119031500,180.0,181.2,60.4,41,116.6,100,74.8,78.0,75.0
20160119033000,180.0,184.2,61.4,41,116.6,100,74.8,78.0,75.0
20160119034500,180.0,184.2,61.4,41,115.0,100,75.0,78.0,75.0
20160119040000,180.0,186.6,62.2,41,104.3,100,75.0,78.0,75.0
20160119041500,180.0,186.6,62.2,41,107.7,100,75.1,78.0,75.0
20160119043000,180.0,184.2,61.4,41,115.8,100,75.1,78.0,75.0
20160119044500,180.0,184.2,61.4,41,115.8,100,75.2,78.0,75.0
20160119050000,180.0,184.2,61.4,41,106.7,100,75.2,78.0,75.0
20160119051500,180.0,187.8,62.6,41,67.8,0,75.2,78.0,75.0
20160119053000,180.0,187.8,62.6,41,104.3,100,73.6,78.0,75.0
20160119054500,180.0,185.4,61.8,41,110.1,100,74.1,78.0,75.0
20160119060000,180.0,185.4,61.8,41,106.0,100,74.3,78.0,75.0
20160119061500,180.0,185.4,61.8,41,113.7,100,74.5,78.0,75.0
20160119063000,180.0,185.4,61.8,41,115.8,100,74.6,78.0,75.0
20160119064500,180.0,185.4,61.8,41,111.8,100,74.7,78.0,75.0
20160119070000,180.0,185.4,61.8,41,107.9,100,74.8,78.0,75.0
20160119071500,180.0,185.4,61.8,41,115.0,100,74.8,78.0,75.0
20160119073000,180.0,185.4,61.8,41,110.1,100,74.9,78.0,75.0
20160119074500,180.0,185.4,61.8,41,110.1,100,75.0,78.0,75.0
20160119080000,180.0,185.4,61.8,41,115.1,100,75.1,78.0,75.0
20160119081500,180.0,178.2,59.4,41,113.5,100,75.1,78.0,75.0
20160119083000,180.0,178.2,59.4,41,104.4,100,75.1,78.0,75.0
20160119084500,180.0,174.6,58.2,41,115.0,100,75.1,78.0,75.0
20160119090000,180.0,181.8,60.6,42,64.1,0,75.1,78.0,75.0
20160119091500,180.0,181.8,60.6,42,103.4,100,73.7,78.0,75.0
20160119093000,180.0,178.8,59.6,42,112.6,100,74.3,78.0,75.0
20160119094500,180.0,178.8,59.6,42,112.6,100,74.6,78.0,75.0
20160119100000,180.0,180.6,60.2,42,106.6,100,74.7,78.0,75.0
20160119101500,180.0,180.6,60.2,42,99.7,100,74.8,78.0,75.0
20160119103000,180.0,180.6,60.2,42,113.3,100,74.9,78.0,75.0
20160119104500,180.0,174.6,58.2,42,109.4,100,75.1,78.0,75.0
20160119110000,180.0,183.6,61.2,42,102.1,100,75.2,78.0,75.0
20160119111500,180.0,180.6,60.2,42,65.3,100,74.7,78.0,75.0
20160119113000,180.0,180.6,60.2,42,98.3,100,73.9,78.0,75.0
20160119114500,180.0,180.6,60.2,42,98.3,100,74.5,78.0,75.0
20160119120000,180.0,180.6,60.2,42,103.7,100,74.6,78.0,75.0
20160119121500,180.0,180.6,60.2,42,110.2,100,74.9,78.0,75.0
20160119123000,180.0,180.6,60.2,42,103.9,100,75.1,78.0,75.0
20160119124500,180.0,180.6,60.2,42,99.7,100,74.9,78.0,75.0
20160119130000,180.0,183.6,61.2,42,104.4,100,75.2,78.0,75.0
20160119131500,180.0,180.6,60.2,42,63.2,100,74.2,78.0,75.0
20160119133000,180.0,180.6,60.2,42,97.2,100,74.2,78.0,75.0
20160119134500,180.0,180.6,60.2,42,102.7,100,74.0,78.0,75.0
20160119140000,180.0,180.6,60.2,42,106.9,100,74.0,78.0,75.0
20160119141500,180.0,180.6,60.2,42,115.1,100,74.0,78.0,75.0
20160119143000,180.0,180.6,60.2,42,120.6,100,74.0,78.0,75.0
20160119144500,180.0,183.6,61.2,42,110.9,100,74.0,78.0,75.0
20160119150000,180.0,183.6,61.2,42,107.7,100,74.6,78.0,75.0
20160119151500,180.0,183.6,61.2,42,111.8,100,74.9,78.0,75.0
20160119153000,180.0,183.6,61.2,42,121.8,100,75.1,78.0,75.0
20160119154500,180.0,183.6,61.2,42,66.3,0,75.1,78.0,75.0
20160119160000,180.0,183.6,61.2,42,68.0,100,73.8,78.0,75.0
20160119161500,180.0,180.6,60.2,42,101.1,100,74.4,78.0,75.0
20160119163000,180.0,180.6,60.2,42,107.8,100,74.6,78.0,75.0
20160119164500,180.0,180.6,60.2,42,105.0,100,74.8,78.0,75.0
20160119170000,180.0,180.6,60.2,42,97.0,100,74.8,78.0,75.0
20160119171500,180.0,180.6,60.2,42,97.0,100,74.9,78.0,75.0
20160119173000,180.0,183.6,61.2,42,106.0,100,75.0,78.0,75.0
20160119174500,180.0,183.6,61.2,42,106.0,100,75.1,78.0,75.0
20160119180000,180.0,183.6,61.2,42,97.6,100,75.0,78.0,75.0
20160119181500,180.0,183.6,61.2,42,96.3,100,75.0,78.0,75.0
20160119183000,180.0,183.6,61.2,40,101.9,100,75.0,78.0,75.0
20160119184500,180.0,183.6,61.2,40,101.9,100,75.0,78.0,75.0
20160119190000,180.0,183.6,61.2,40,95.3,100,75.1,78.0,75.0
20160119191500,180.0,178.2,59.4,40,107.6,100,75.1,78.0,75.0
20160119193000,180.0,180.6,60.2,40,97.2,100,75.0,78.0,75.0
20160119194500,180.0,180.6,60.2,40,97.2,100,75.0,78.0,75.0
20160119200000,180.0,174.0,58.0,41,104.5,100,75.0,78.0,75.0
20160119201500,180.0,175.8,58.6,41,104.5,100,75.0,78.0,75.0
20160119203000,180.0,175.8,58.6,41,97.8,100,74.8,78.0,75.0
20160119204500,180.0,175.8,58.6,41,102.0,100,74.7,78.0,75.0
20160119210000,180.0,179.4,59.8,41,106.0,100,74.7,78.0,75.0
20160119211500,180.0,175.8,58.6,41,99.1,100,74.6,78.0,75.0
20160119213000,180.0,185.4,61.8,41,106.9,100,74.8,78.0,75.0
20160119214500,180.0,181.2,60.4,41,112.3,100,75.0,78.0,75.0
20160119220000,180.0,181.2,60.4,41,104.2,100,75.1,78.0,75.0
20160119221500,180.0,181.2,60.4,41,101.1,100,75.1,78.0,75.0
20160119223000,180.0,181.2,60.4,41,108.8,100,75.2,78.0,75.0
20160119224500,180.0,183.6,61.2,41,66.3,0,75.2,78.0,75.0
20160119230000,180.0,181.2,60.4,41,92.3,100,73.7,78.0,75.0
20160119231500,180.0,183.6,61.2,41,105.0,100,74.3,78.0,75.0
20160119233000,180.0,183.6,61.2,41,100.1,100,74.7,78.0,75.0
20160119234500,180.0,183.6,61.2,41,108.6,100,74.8,78.0,75.0
20160120000000,180.0,183.6,61.2,41,106.8,100,75.0,78.0,75.0
20160120001500,180.0,183.6,61.2,41,110.7,100,75.1,78.0,75.0
20160120003000,180.0,183.6,61.2,41,109.2,100,75.2,78.0,75.0
20160120004500,180.0,180.6,60.2,41,62.4,100,74.3,78.0,75.0
20160120010000,180.0,180.6,60.2,41,110.9,100,74.0,78.0,75.0
20160120011500,180.0,180.6,60.2,41,99.0,100,74.5,78.0,75.0
20160120013000,180.0,180.6,60.2,41,100.3,100,74.7,78.0,75.0
20160120014500,180.0,180.6,60.2,41,105.5,100,74.8,78.0,75.0
20160120020000,180.0,180.6,60.2,41,111.7,100,75.0,78.0,75.0
20160120021500,180.0,180.6,60.2,41,104.2,100,75.1,78.0,75.0
20160120023000,180.0,180.6,60.2,41,111.7,100,75.2,78.0,75.0
20160120024500,180.0,175.8,58.6,41,99.0,100,75.2,78.0,75.0
20160120030000,180.0,178.8,59.6,41,111.7,100,75.2,78.0,75.0
20160120031500,180.0,178.8,59.6,41,67.3,0,75.2,78.0,75.0
20160120033000,180.0,178.8,59.6,41,95.8,100,73.8,78.0,75.0
20160120034500,180.0,175.8,58.6,41,103.5,100,74.3,78.0,75.0
20160120040000,180.0,178.2,59.4,41,98.6,100,74.5,78.0,75.0
20160120041500,180.0,178.2,59.4,41,113.3,100,74.6,78.0,75.0
20160120043000,180.0,180.6,60.2,41,102.0,100,74.9,78.0,75.0
20160120044500,180.0,180.6,60.2,41,115.8,100,75.0,78.0,75.0
20160120050000,180.0,180.6,60.2,41,113.3,100,75.2,78.0,75.0
20160120051500,180.0,180.6,60.2,41,63.2,100,74.6,78.0,75.0
20160120053000,180.0,180.6,60.2,41,101.9,100,73.8,78.0,75.0
20160120054500,180.0,183.6,61.2,41,111.7,100,74.3,78.0,75.0
20160120060000,180.0,183.6,61.2,41,99.0,100,74.6,77.9,74.9
20160120061500,180.0,183.6,61.2,41,99.0,100,74.8,78.0,75.0
20160120063000,180.0,186.0,62.0,41,109.2,100,74.9,78.0,75.0
20160120064500,180.0,186.0,62.0,41,111.9,100,75.0,77.9,74.9
20160120070000,180.0,182.4,60.8,41,111.9,100,75.1,78.0,75.0
20160120071500,180.0,182.4,60.8,41,96.0,100,75.1,78.0,75.0
20160120073000,180.0,182.4,60.8,42,64.0,100,73.9,78.0,75.0
20160120074500,180.0,182.4,60.8,42,101.1,100,74.0,77.9,74.9
20160120080000,180.0,182.4,60.8,42,114.1,100,74.5,77.9,74.9
20160120081500,180.0,182.4,60.8,42,96.2,100,74.6,77.9,74.9
20160120083000,180.0,182.4,60.8,42,111.7,100,74.8,77.9,74.9
20160120084500,180.0,182.4,60.8,42,96.6,100,75.0,77.9,74.9
20160120090000,180.0,182.4,60.8,42,85.8,0,75.1,77.8,74.8
20160120091500,180.0,182.4,60.8,42,67.2,100,73.8,77.8,74.8
20160120093000,180.0,182.4,60.8,42,100.7,100,74.1,77.8,74.8
20160120094500,180.0,177.6,59.2,42,102.0,100,74.5,77.8,74.8
20160120100000,180.0,177.6,59.2,42,97.2,100,74.8,77.8,74.8
20160120101500,180.0,181.8,60.6,42,93.0,100,75.0,77.8,74.8
20160120103000,180.0,181.8,60.6,42,65.8,100,74.5,77.8,74.8
20160120104500,180.0,181.8,60.6,42,94.4,100,73.7,77.8,74.8
20160120110000,180.0,179.4,59.8,42,108.0,100,74.2,77.8,74.8
20160120111500,180.0,184.2,61.4,42,98.5,100,74.6,77.8,74.8
20160120113000,180.0,184.2,61.4,42,95.3,100,75.0,77.8,74.8
20160120114500,180.0,188.4,62.8,42,62.8,100,73.9,77.8,74.8
20160120120000,180.0,183.6,61.2,41,105.4,100,74.1,77.8,74.8
20160120121500,180.0,183.6,61.2,41,91.4,100,74.8,77.8,74.8
20160120123000,180.0,183.6,61.2,41,87.2,100,75.0,77.8,74.8
20160120124500,180.0,180.6,60.2,41,70.1,0,75.1,77.8,74.8
20160120130000,180.0,185.4,61.8,41,67.2,100,73.6,77.8,74.8
20160120131500,180.0,185.4,61.8,41,98.5,100,74.3,77.8,74.8
20160120133000,180.0,185.4,61.8,41,98.5,100,74.8,77.8,74.8
20160120134500,180.0,185.4,61.8,41,92.1,0,75.1,77.8,74.8
20160120140000,180.0,185.4,61.8,41,67.2,100,74.0,77.8,74.8
20160120141500,180.0,185.4,61.8,41,99.1,100,74.0,77.8,74.8
20160120143000,180.0,185.4,61.8,41,99.1,100,74.8,77.8,74.8
20160120144500,180.0,185.4,61.8,41,68.7,0,75.0,77.8,74.8
20160120150000,180.0,185.4,61.8,41,68.7,100,73.6,77.8,74.8
20160120151500,180.0,185.4,61.8,41,105.1,100,74.3,77.8,74.8
20160120153000,180.0,181.2,60.4,41,98.9,100,74.9,77.8,74.8
20160120154500,180.0,184.2,61.4,41,73.6,0,75.1,77.8,74.8
20160120160000,180.0,184.2,61.4,41,65.9,100,73.6,77.8,74.8
20160120161500,180.0,184.2,61.4,41,106.9,100,74.3,77.8,74.8
20160120163000,180.0,184.2,61.4,41,104.2,100,74.7,77.8,74.8
20160120164500,180.0,186.6,62.2,41,97.1,100,75.0,77.8,74.8
20160120170000,180.0,175.8,58.6,41,68.2,0,74.7,77.8,74.8
20160120171500,180.0,181.8,60.6,41,84.9,100,73.6,77.8,74.8
20160120173000,180.0,178.2,59.4,41,108.9,100,74.3,77.8,74.8
20160120174500,180.0,181.8,60.6,41,106.7,100,74.8,77.8,74.8
20160120180000,180.0,181.8,60.6,41,98.5,100,75.0,77.8,74.8
20160120181500,180.0,178.8,59.6,41,63.2,100,74.3,77.8,74.8
20160120183000,180.0,172.8,57.6,41,101.9,100,73.8,77.8,74.8
20160120184500,180.0,174.6,58.2,41,109.3,100,74.4,77.8,74.8
20160120190000,180.0,177.6,59.2,41,106.7,100,74.8,77.8,74.8
20160120191500,180.0,175.2,58.4,42,99.5,100,74.9,77.8,74.8
20160120193000,180.0,179.4,59.8,42,69.3,0,75.0,77.8,74.8
20160120194500,180.0,174.0,58.0,42,68.1,100,73.7,77.8,74.8
20160120200000,180.0,188.4,62.8,42,109.4,100,74.1,77.8,74.8
20160120201500,180.0,182.4,60.8,41,100.2,100,74.6,77.8,74.8
20160120203000,180.0,185.4,61.8,41,97.8,100,74.9,77.8,74.8
20160120204500,180.0,182.4,60.8,41,72.6,0,75.1,77.8,74.8
20160120210000,180.0,179.4,59.8,41,65.8,100,73.7,77.8,74.8
20160120211500,180.0,179.4,59.8,41,108.8,100,74.1,77.8,74.8
20160120213000,180.0,179.4,59.8,41,107.2,100,74.6,77.8,74.8
20160120214500,180.0,181.2,60.4,41,99.0,100,74.9,77.8,74.8
20160120220000,180.0,183.6,61.2,41,71.6,0,75.1,77.8,74.8
20160120221500,180.0,183.6,61.2,41,67.4,100,73.6,77.8,74.8
20160120223000,180.0,180.6,60.2,41,102.4,100,74.1,77.8,74.8
20160120224500,180.0,172.2,57.4,41,99.7,100,74.5,77.8,74.8
20160120230000,180.0,172.2,57.4,41,111.7,100,74.8,77.8,74.8
20160120231500,180.0,174.6,58.2,41,96.6,100,75.0,77.8,74.8
20160120233000,180.0,174.6,58.2,41,63.2,0,74.7,77.8,74.8
20160120234500,180.0,174.6,58.2,41,89.9,100,73.5,77.8,74.8
20160121000000,180.0,179.4,59.8,41,100.3,100,74.1,77.8,74.8
20160121001500,180.0,175.2,58.4,41,107.7,100,74.6,77.8,74.8
20160121003000,180.0,175.2,58.4,41,100.3,100,74.8,77.8,74.8
20160121004500,180.0,175.2,58.4,41,103.0,100,75.0,77.8,74.8
20160121010000,180.0,172.2,57.4,41,64.4,0,74.7,77.8,74.8
20160121011500,180.0,172.2,57.4,41,81.5,100,73.6,77.8,74.8
20160121013000,180.0,174.0,58.0,41,106.1,100,74.1,77.8,74.8
20160121014500,180.0,172.2,57.4,41,99.7,100,74.5,77.8,74.8
20160121020000,180.0,177.6,59.2,42,104.5,100,74.7,77.8,74.8
20160121021500,180.0,174.0,58.0,42,96.6,100,74.9,77.8,74.8
20160121023000,180.0,175.8,58.6,42,99.1,100,75.0,77.8,74.8
20160121024500,180.0,181.8,60.6,42,69.7,0,75.1,77.8,74.8
20160121030000,180.0,181.8,60.6,42,67.6,100,73.6,77.8,74.8
20160121031500,180.0,181.8,60.6,42,101.8,100,74.1,77.8,74.8
20160121033000,180.0,181.8,60.6,42,97.6,100,73.7,77.8,74.8
20160121034500,180.0,181.8,60.6,42,115.0,100,73.6,77.8,74.8
20160121040000,180.0,178.8,59.6,42,103.6,100,73.7,77.8,74.8
20160121041500,180.0,178.8,59.6,42,121.7,100,73.6,77.8,74.8
20160121043000,180.0,178.8,59.6,42,100.3,100,73.4,77.8,74.8
20160121044500,180.0,175.2,58.4,42,105.1,100,73.6,77.8,74.8
20160121050000,180.0,177.6,59.2,42,111.0,100,74.0,77.8,74.8
20160121051500,180.0,177.6,59.2,42,101.6,100,74.6,77.8,74.8
20160121053000,180.0,177.6,59.2,42,101.6,100,74.3,77.8,74.8
20160121054500,180.0,177.6,59.2,42,97.2,100,74.1,77.8,74.8
20160121060000,180.0,177.6,59.2,42,100.3,100,74.1,77.8,74.8
20160121061500,180.0,177.6,59.2,42,103.6,100,74.0,77.8,74.8
20160121063000,180.0,181.8,60.6,42,114.2,100,74.0,77.8,74.8
20160121064500,180.0,181.8,60.6,42,106.9,100,74.1,77.8,74.8
20160121070000,180.0,186.6,62.2,42,99.9,100,74.1,77.8,74.8
20160121071500,180.0,186.6,62.2,42,99.9,100,74.1,77.8,74.8
20160121073000,180.0,177.6,59.2,42,105.5,100,74.2,77.8,74.8
20160121074500,180.0,177.6,59.2,42,121.7,100,74.5,77.8,74.8
20160121080000,180.0,177.6,59.2,42,88.4,0,75.1,77.8,74.8
20160121081500,180.0,177.6,59.2,42,61.5,100,74.0,77.8,74.8
20160121083000,180.0,177.6,59.2,42,90.5,100,73.9,77.8,74.8
20160121084500,180.0,186.6,62.2,43,98.5,100,73.8,77.8,74.8
20160121090000,180.0,186.6,62.2,43,103.4,100,74.0,77.8,74.8
20160121091500,180.0,186.6,62.2,43,115.2,100,74.1,77.8,74.8
20160121093000,180.0,186.6,62.2,43,119.5,100,74.3,77.8,74.8
20160121094500,180.0,186.6,62.2,43,107.6,100,74.4,77.8,74.8
20160121100000,180.0,310.8,103.6,57,60.4,0,74.0,65.4,62.4
20160121101500,180.0,293.4,97.8,57,59.6,0,72.8,65.4,62.4
20160121103000,180.0,302.4,100.8,57,59.6,0,72.1,65.4,62.4
20160121104500,180.0,298.2,99.4,57,59.6,0,71.4,65.4,62.4
20160121110000,180.0,302.4,100.8,57,59.6,0,70.9,65.4,62.4
20160121111500,180.0,293.4,97.8,57,59.6,0,70.7,65.4,62.4
20160121113000,180.0,293.4,97.8,57,58.9,0,70.2,65.4,62.4
20160121114500,180.0,302.4,100.8,57,58.9,0,69.9,65.4,62.4
20160121120000,180.0,302.4,100.8,57,58.9,0,69.6,65.4,62.4
20160121121500,180.0,306.6,102.2,57,58.9,0,69.6,65.4,62.4
20160121123000,180.0,302.4,100.8,57,58.9,0,69.6,65.4,62.4
20160121124500,180.0,302.4,100.8,57,58.9,0,69.5,65.4,62.4
20160121130000,180.0,306.6,102.2,57,58.9,0,69.2,65.3,62.3
20160121131500,180.0,302.4,100.8,57,58.9,0,68.8,65.3,62.3
20160121133000,180.0,298.2,99.4,57,58.9,0,68.6,65.2,62.2
20160121134500,180.0,298.2,99.4,57,58.9,0,69.2,65.1,62.1
20160121140000,180.0,293.4,97.8,57,58.9,0,68.8,65.2,62.2
20160121141500,180.0,298.2,99.4,57,58.3,0,68.3,65.1,62.1
20160121143000,180.0,298.2,99.4,57,58.3,0,68.4,65.1,62.1
20160121144500,180.0,298.2,99.4,57,58.3,0,68.9,65.0,61.9
20160121150000,180.0,293.4,97.8,57,58.3,0,68.7,65.1,62.1
20160121151500,180.0,298.2,99.4,57,58.3,0,68.6,65.0,62.0
20160121153000,180.0,293.4,97.8,57,58.3,0,68.2,65.0,61.9
20160121154500,180.0,298.2,99.4,57,58.3,0,68.1,65.0,61.9
20160121160000,180.0,298.2,99.4,57,58.3,0,67.8,65.0,61.9
20160121161500,180.0,298.2,99.4,57,58.3,0,67.6,65.0,61.9
20160121163000,180.0,293.4,97.8,57,58.3,0,67.4,65.0,61.9
20160121164500,180.0,298.2,99.4,57,58.3,0,67.3,65.0,61.9
20160121170000,180.0,298.2,99.4,57,58.3,0,67.2,65.0,61.9
20160121171500,180.0,298.2,99.4,57,58.3,0,67.4,65.0,61.9
20160121173000,180.0,298.2,99.4,57,58.3,0,67.4,65.0,61.9
20160121174500,180.0,298.2,99.4,57,58.3,0,67.4,65.0,61.9
20160121180000,180.0,302.4,100.8,57,58.3,0,67.6,65.0,61.9
20160121181500,180.0,302.4,100.8,57,58.3,0,67.4,65.0,61.9
20160121183000,180.0,298.2,99.4,57,58.3,0,67.6,65.0,61.9
20160121184500,180.0,302.4,100.8,57,58.3,0,67.6,65.0,61.9
20160121190000,180.0,306.6,102.2,57,58.3,0,67.7,65.0,61.9
20160121191500,180.0,306.6,102.2,57,57.6,0,67.6,65.0,61.9
20160121193000,180.0,298.2,99.4,57,57.6,0,67.6,65.0,61.9
20160121194500,180.0,293.4,97.8,57,57.6,0,67.7,65.0,61.9
20160121200000,180.0,302.4,100.8,57,57.6,0,68.1,65.0,61.9
20160121201500,180.0,298.2,99.4,57,58.3,0,67.7,65.0,61.9
20160121203000,180.0,302.4,100.8,57,58.3,0,67.4,65.0,61.9
20160121204500,180.0,298.2,99.4,57,57.7,0,67.2,65.0,61.9
20160121210000,180.0,293.4,97.8,55,57.7,0,67.3,65.0,61.9
20160121211500,180.0,298.2,99.4,55,57.7,0,67.1,65.0,61.9
20160121213000,180.0,302.4,100.8,55,57.7,0,66.9,65.0,61.9
20160121214500,180.0,298.2,99.4,55,57.7,0,66.8,65.0,61.9
20160121220000,180.0,285.0,95.0,55,57.7,0,66.7,65.0,61.9
20160121221500,180.0,298.2,99.4,55,57.7,0,66.7,65.0,61.9
20160121223000,180.0,302.4,100.8,55,57.7,0,66.6,65.0,61.9
20160121224500,180.0,306.6,102.2,55,57.7,0,66.5,65.0,61.9
20160121230000,180.0,302.4,100.8,55,57.7,0,66.4,65.0,61.9
20160121231500,180.0,298.2,99.4,55,57.1,0,66.2,65.0,61.9
20160121233000,180.0,298.2,99.4,55,57.1,0,66.1,65.0,61.9
20160121234500,180.0,306.6,102.2,55,57.1,0,65.9,65.0,61.9
20160122000000,180.0,293.4,97.8,55,57.1,0,65.7,65.0,61.9
20160122001500,180.0,293.4,97.8,55,57.1,0,65.6,65.0,61.9
20160122003000,180.0,289.8,96.6,54,57.1,0,65.3,65.0,61.9
20160122004500,180.0,289.8,96.6,54,57.1,0,65.2,65.0,61.9
20160122010000,180.0,280.2,93.4,54,57.1,0,65.1,65.0,61.9
20160122011500,180.0,289.8,96.6,54,56.4,0,65.0,65.0,61.9
20160122013000,180.0,285.0,95.0,54,57.2,0,64.9,65.0,61.9
20160122014500,180.0,289.8,96.6,56,57.2,0,64.8,65.0,61.9
20160122020000,180.0,293.4,97.8,57,57.2,0,64.8,65.0,61.9
20160122021500,180.0,285.0,95.0,56,57.2,0,64.7,65.0,61.9
20160122023000,180.0,261.6,87.2,52,57.2,0,64.6,65.0,61.9
20160122024500,180.0,256.8,85.6,50,57.2,0,64.6,65.0,61.9
20160122030000,180.0,235.8,78.6,48,57.2,0,64.8,65.0,61.9
20160122031500,180.0,241.2,80.4,48,57.2,0,64.8,65.0,61.9
20160122033000,180.0,241.2,80.4,48,57.2,0,64.7,65.0,61.9
20160122034500,180.0,227.4,75.8,47,57.2,0,64.7,65.0,61.9
20160122040000,180.0,235.8,78.6,48,57.2,0,64.8,65.0,61.9
20160122041500,180.0,235.8,78.6,48,57.2,0,64.8,65.0,61.9
20160122043000,180.0,241.2,80.4,48,57.2,0,64.8,65.0,61.9
20160122044500,180.0,241.2,80.4,48,56.4,0,64.8,65.0,62.0
20160122050000,180.0,241.2,80.4,48,57.5,0,64.8,65.0,62.0
20160122051500,180.0,234.6,78.2,48,56.7,0,64.7,65.0,61.9
20160122053000,180.0,239.4,79.8,48,56.7,0,64.7,65.0,62.0
20160122054500,180.0,224.4,74.8,46,56.7,0,65.2,65.0,62.0
20160122060000,180.0,271.2,90.4,52,56.7,0,65.6,65.1,62.1
20160122061500,180.0,271.2,90.4,52,56.0,0,65.4,65.0,62.0
20160122063000,180.0,280.2,93.4,53,56.8,0,65.1,65.1,62.1
20160122064500,180.0,275.4,91.8,52,56.8,0,64.7,65.1,62.1
20160122070000,180.0,246.6,82.2,48,56.8,0,64.5,65.0,61.9
20160122071500,180.0,211.8,70.6,44,56.8,0,64.4,65.0,61.9
20160122073000,180.0,186.6,62.2,41,62.0,100,65.0,69.9,66.9
20160122074500,180.0,184.2,61.4,40,104.3,100,66.4,69.9,66.9
20160122080000,180.0,184.2,61.4,40,63.2,0,67.2,69.9,66.9
20160122081500,180.0,184.2,61.4,40,58.8,100,66.4,69.9,66.9
20160122083000,180.0,187.2,62.4,40,60.7,100,66.3,69.9,66.9
20160122084500,180.0,187.2,62.4,40,62.0,100,66.2,69.9,66.9
20160122090000,180.0,178.2,59.4,40,84.7,100,66.6,69.9,66.9
20160122091500,180.0,174.6,58.2,40,74.7,0,67.4,69.9,66.9
20160122093000,180.0,186.6,62.2,43,60.0,0,67.1,69.9,66.9
20160122094500,180.0,186.6,62.2,43,59.1,0,66.8,69.9,66.9
20160122100000,180.0,186.6,62.2,43,58.4,100,66.5,69.9,66.9
20160122101500,180.0,186.6,62.2,40,58.4,100,66.6,69.9,66.9
20160122103000,180.0,186.6,62.2,40,61.9,100,66.4,69.9,66.9
20160122104500,180.0,186.6,62.2,40,61.9,100,66.3,69.9,66.9
20160122110000,180.0,186.6,62.2,40,82.1,100,66.9,69.9,66.9
20160122111500,180.0,186.6,62.2,40,62.0,0,67.2,69.9,66.9
20160122113000,180.0,181.2,60.4,40,58.4,100,66.5,69.9,66.9
20160122114500,180.0,186.6,62.2,40,60.8,100,66.3,69.9,66.9
20160122120000,180.0,181.8,60.6,40,62.4,100,66.2,69.9,66.9
20160122121500,180.0,181.8,60.6,40,73.0,100,66.5,69.9,66.9
20160122123000,180.0,181.8,60.6,40,75.8,100,66.9,69.9,66.9
20160122124500,180.0,179.4,59.8,40,60.8,0,66.9,69.9,66.9
20160122130000,180.0,181.8,60.6,40,58.4,100,66.5,69.9,66.9
20160122131500,180.0,181.8,60.6,40,61.5,100,66.2,69.9,66.9
20160122133000,180.0,181.8,60.6,40,61.5,100,66.2,69.9,66.9
20160122134500,180.0,181.8,60.6,40,79.6,100,66.7,69.9,66.9
20160122140000,180.0,181.8,60.6,40,63.2,0,67.2,69.9,66.9
20160122141500,180.0,181.8,60.6,40,59.2,100,66.6,69.9,66.9
20160122143000,180.0,178.2,59.4,40,61.1,100,66.2,69.9,66.9
20160122144500,180.0,180.6,60.2,40,62.4,100,66.4,69.9,66.9
20160122150000,180.0,180.6,60.2,40,62.4,100,66.3,69.9,66.9
20160122151500,180.0,175.8,58.6,40,76.8,100,66.8,69.9,66.9
20160122153000,180.0,180.6,60.2,41,61.3,0,67.3,69.9,66.9
20160122154500,180.0,180.6,60.2,41,59.1,100,66.6,69.9,66.9
20160122160000,180.0,172.8,57.6,41,59.1,100,66.3,69.9,66.9
20160122161500,180.0,179.4,59.8,41,62.4,100,66.3,69.9,66.9
20160122163000,180.0,181.2,60.4,41,78.2,100,66.3,69.9,66.9
20160122164500,180.0,186.0,62.0,41,83.9,100,67.0,69.9,66.9
20160122170000,180.0,186.0,62.0,41,61.2,0,67.2,69.9,66.9
20160122171500,180.0,186.0,62.0,41,58.5,100,66.6,69.9,66.9
20160122173000,180.0,186.0,62.0,41,58.5,100,66.4,69.8,66.8
20160122174500,180.0,186.0,62.0,41,61.2,100,66.4,69.8,66.8
20160122180000,180.0,186.0,62.0,41,61.9,100,66.3,69.7,66.7
20160122181500,180.0,183.6,61.2,41,61.9,100,66.2,69.7,66.7
20160122183000,180.0,186.6,62.2,41,70.5,100,66.3,69.7,66.7
20160122184500,180.0,186.6,62.2,41,70.5,100,66.6,69.7,66.7
20160122190000,180.0,183.6,61.2,41,70.5,100,66.7,69.6,66.6
20160122191500,180.0,183.6,61.2,41,68.2,100,66.7,69.6,66.6
20160122193000,180.0,183.6,61.2,41,60.4,0,66.9,69.5,66.5
20160122194500,180.0,183.6,61.2,41,58.4,0,66.8,69.5,66.5
20160122200000,180.0,183.6,61.2,41,58.4,0,66.7,69.5,66.5
20160122201500,180.0,183.6,61.2,41,58.4,0,66.5,69.5,66.5
20160122203000,180.0,186.6,62.2,41,58.4,0,66.4,69.5,66.5
20160122204500,180.0,186.6,62.2,41,58.4,100,66.2,69.5,66.5
20160122210000,180.0,181.2,60.4,41,58.4,100,66.1,69.5,66.5
20160122211500,180.0,181.2,60.4,41,60.7,100,66.0,69.5,66.5
20160122213000,180.0,183.6,61.2,41,63.6,100,66.1,69.5,66.5
20160122214500,180.0,183.6,61.2,41,64.4,100,66.1,69.5,66.5
20160122220000,180.0,187.8,62.6,41,64.4,100,66.1,69.5,66.5
20160122221500,180.0,184.2,61.4,41,63.6,100,66.2,69.5,66.5
20160122223000,180.0,184.2,61.4,41,65.5,100,66.1,69.5,66.5
20160122224500,180.0,184.2,61.4,41,82.5,100,66.4,69.5,66.5
20160122230000,180.0,184.2,61.4,41,62.4,0,66.7,69.5,66.5
20160122231500,180.0,184.2,61.4,41,60.3,0,66.6,69.5,66.5
20160122233000,180.0,181.8,60.6,41,60.3,100,66.2,69.5,66.5
20160122234500,180.0,181.8,60.6,41,59.2,100,66.1,69.5,66.5
20160123000000,180.0,179.4,59.8,41,62.8,100,65.9,69.5,66.5
20160123001500,180.0,181.2,60.4,41,65.3,100,65.9,69.5,66.5
20160123003000,180.0,181.2,60.4,41,92.3,100,66.0,69.5,66.5
20160123004500,180.0,181.2,60.4,41,82.7,100,66.8,69.5,66.5
20160123010000,180.0,183.6,61.2,41,58.8,0,66.4,69.5,66.5
20160123011500,180.0,181.2,60.4,41,58.0,100,66.1,69.5,66.5
20160123013000,180.0,184.2,61.4,41,59.1,100,66.0,69.5,66.5
20160123014500,180.0,184.2,61.4,41,60.8,100,65.9,69.5,66.5
20160123020000,180.0,184.2,61.4,41,72.4,100,66.0,69.5,66.5
20160123021500,180.0,184.2,61.4,41,72.4,100,66.6,69.5,66.5
20160123023000,180.0,184.2,61.4,41,72.4,100,66.7,69.5,66.5
20160123024500,180.0,184.2,61.4,41,59.6,0,66.5,69.5,66.5
20160123030000,180.0,184.2,61.4,41,57.9,100,66.1,69.5,66.5
20160123031500,180.0,187.8,62.6,41,59.5,100,65.8,69.5,66.5
20160123033000,180.0,187.8,62.6,41,61.5,100,65.8,69.5,66.5
20160123034500,180.0,185.4,61.8,41,81.5,100,66.2,69.5,66.5
20160123040000,180.0,185.4,61.8,41,78.6,100,66.7,69.5,66.5
20160123041500,180.0,185.4,61.8,41,59.2,0,66.4,69.5,66.5
20160123043000,180.0,185.4,61.8,41,58.3,100,66.1,69.5,66.5
20160123044500,180.0,185.4,61.8,41,59.5,100,65.9,69.5,66.5
20160123050000,180.0,181.2,60.4,41,61.2,100,65.8,69.5,66.5
20160123051500,180.0,181.2,60.4,41,82.4,100,66.2,69.5,66.5
20160123053000,180.0,181.2,60.4,41,82.4,100,66.6,69.5,66.5
20160123054500,180.0,184.2,61.4,41,60.0,0,66.7,69.5,66.5
20160123060000,180.0,184.2,61.4,41,57.9,0,66.3,69.5,66.5
20160123061500,180.0,187.8,62.6,41,57.9,100,65.9,69.5,66.5
20160123063000,180.0,184.2,61.4,41,60.8,100,66.0,69.5,66.5
20160123064500,180.0,184.2,61.4,41,76.3,100,65.8,69.5,66.5
20160123070000,180.0,184.2,61.4,41,81.1,100,66.2,69.5,66.5
20160123071500,180.0,184.2,61.4,41,83.1,100,66.6,69.5,66.5
20160123073000,180.0,187.2,62.4,41,76.5,0,66.9,69.5,66.5
20160123074500,180.0,182.4,60.8,41,59.2,0,66.9,69.5,66.5
20160123080000,180.0,178.2,59.4,42,58.0,100,66.1,69.5,66.5
20160123081500,180.0,180.6,60.2,42,58.7,100,66.0,69.5,66.5
20160123083000,180.0,180.6,60.2,42,61.5,100,65.9,69.5,66.5
20160123084500,180.0,180.6,60.2,42,80.6,100,65.8,69.5,66.5
20160123090000,180.0,180.6,60.2,42,68.3,0,67.0,69.5,66.5
20160123091500,180.0,180.6,60.2,42,96.9,100,68.0,80.0,78.0
20160123093000,180.0,180.6,60.2,42,100.1,100,68.7,70.4,67.4
20160123094500,180.0,185.4,61.8,42,58.0,0,67.6,70.8,67.8
20160123100000,180.0,187.8,62.6,41,58.0,100,67.2,70.8,67.8
20160123101500,180.0,187.8,62.6,41,61.9,100,66.7,70.4,67.4
20160123103000,180.0,187.8,62.6,41,72.5,100,67.2,70.7,67.7
20160123104500,180.0,187.8,62.6,41,84.3,100,67.4,70.8,67.8
20160123110000,180.0,187.8,62.6,41,88.7,100,67.8,70.8,67.8
20160123111500,180.0,187.8,62.6,41,61.2,100,67.6,70.9,67.9
20160123113000,180.0,187.8,62.6,41,62.0,100,67.1,71.0,68.0
20160123114500,180.0,187.8,62.6,41,70.6,100,67.9,70.9,67.9
20160123120000,180.0,184.2,61.4,41,68.1,100,67.7,70.9,67.9
20160123121500,180.0,184.2,61.4,41,69.1,100,67.4,70.9,67.9
20160123123000,180.0,184.2,61.4,41,79.6,100,67.8,70.9,67.9
20160123124500,180.0,184.2,61.4,41,79.6,100,68.1,70.9,67.9
20160123130000,180.0,184.2,61.4,41,59.2,0,67.9,70.9,67.9
20160123131500,180.0,181.8,60.6,41,59.2,0,67.7,70.9,67.9
20160123133000,180.0,181.8,60.6,41,59.2,100,67.4,70.9,67.9
20160123134500,180.0,185.4,61.8,41,62.4,100,67.2,70.9,67.9
20160123140000,180.0,185.4,61.8,41,64.4,100,67.1,70.8,67.8
20160123141500,180.0,185.4,61.8,41,83.8,100,67.8,70.8,67.8
20160123143000,180.0,185.4,61.8,41,62.0,100,67.6,70.8,67.8
20160123144500,180.0,185.4,61.8,41,62.8,100,67.2,70.8,67.8
20160123150000,180.0,185.4,61.8,41,98.5,100,67.8,74.6,71.6
20160123151500,180.0,185.4,61.8,41,98.5,100,68.9,74.6,71.6
20160123153000,180.0,310.8,103.6,55,61.2,0,69.4,69.5,66.5
20160123154500,180.0,188.4,62.8,41,59.9,0,68.2,69.5,66.5
20160123160000,180.0,183.6,61.2,41,59.9,0,67.8,69.5,66.5
20160123161500,180.0,183.6,61.2,41,59.9,0,67.5,69.5,66.5
20160123163000,180.0,186.0,62.0,41,59.9,0,67.2,69.5,66.5
20160123164500,180.0,186.0,62.0,41,59.9,0,66.9,69.5,66.5
20160123170000,180.0,182.4,60.8,41,59.2,0,66.7,69.5,66.5
20160123171500,180.0,182.4,60.8,41,59.2,0,66.6,69.5,66.5
20160123173000,180.0,187.8,62.6,41,59.2,0,66.5,69.5,66.5
20160123174500,180.0,187.8,62.6,41,59.2,0,66.6,69.5,66.5
20160123180000,180.0,184.2,61.4,41,59.2,0,66.6,69.5,66.5
20160123181500,180.0,186.6,62.2,41,59.2,100,66.2,69.5,66.5
20160123183000,180.0,184.2,61.4,41,58.0,100,66.1,69.5,66.5
20160123184500,180.0,184.2,61.4,41,59.1,100,66.0,69.5,66.5
20160123190000,180.0,184.2,61.4,41,61.6,100,66.0,69.5,66.5
20160123191500,180.0,186.6,62.2,41,61.6,100,66.0,69.5,66.5
20160123193000,180.0,183.6,61.2,41,64.0,100,66.2,69.5,66.5
20160123194500,180.0,181.2,60.4,41,64.0,100,66.5,69.5,66.5
20160123200000,180.0,187.2,62.4,41,64.0,100,66.4,69.5,66.5
20160123201500,180.0,187.2,62.4,41,63.2,100,66.5,69.5,66.5
20160123203000,180.0,184.2,61.4,41,64.0,100,66.4,69.5,66.5
20160123204500,180.0,181.2,60.4,41,63.2,100,66.3,69.5,66.5
20160123210000,180.0,181.2,60.4,41,63.2,100,66.2,69.5,66.5
20160123211500,180.0,181.2,60.4,41,63.2,100,66.2,69.5,66.5
20160123213000,180.0,181.2,60.4,41,63.2,100,66.4,69.5,66.5
20160123214500,180.0,181.2,60.4,41,63.2,100,66.1,69.5,66.5
20160123220000,180.0,181.2,60.4,41,74.0,100,66.7,69.5,66.5
20160123221500,180.0,181.2,60.4,41,59.2,0,66.4,69.5,66.5
20160123223000,180.0,181.2,60.4,41,58.3,100,66.0,69.5,66.5
20160123224500,180.0,181.2,60.4,41,62.1,100,65.8,69.5,66.5
20160123230000,180.0,183.6,61.2,41,75.3,100,66.0,69.5,66.5
20160123231500,180.0,181.2,60.4,41,75.3,100,66.5,69.5,66.5
20160123233000,180.0,181.2,60.4,41,76.3,100,66.7,69.5,66.5
20160123234500,180.0,185.4,61.8,41,59.2,0,66.3,69.5,66.5
20160124000000,180.0,185.4,61.8,41,60.7,100,65.8,69.5,66.5
20160124001500,180.0,185.4,61.8,41,69.1,100,65.7,69.5,66.5
20160124003000,180.0,182.4,60.8,41,80.2,100,66.4,69.5,66.5
20160124004500,180.0,182.4,60.8,41,81.2,0,66.8,69.5,66.5
20160124010000,180.0,186.0,62.0,41,58.4,0,66.3,69.5,66.5
20160124011500,180.0,182.4,60.8,41,60.3,100,65.7,69.5,66.5
20160124013000,180.0,182.4,60.8,41,84.8,100,65.8,69.5,66.5
20160124014500,180.0,187.2,62.4,41,77.7,100,66.5,69.5,66.5
20160124020000,180.0,184.2,61.4,41,76.9,100,66.7,69.5,66.5
20160124021500,180.0,181.8,60.6,41,60.0,100,66.2,69.5,66.5
20160124023000,180.0,181.8,60.6,41,61.2,100,65.7,69.5,66.5
20160124024500,180.0,187.8,62.6,41,83.7,100,66.0,69.5,66.5
20160124030000,180.0,182.4,60.8,41,79.2,100,66.6,69.5,66.5
20160124031500,180.0,182.4,60.8,41,72.8,0,66.8,69.5,66.5
20160124033000,180.0,182.4,60.8,41,58.8,100,66.0,69.5,66.5
20160124034500,180.0,182.4,60.8,41,61.6,100,65.6,69.5,66.5
20160124040000,180.0,182.4,60.8,41,86.1,100,66.1,69.5,66.5
20160124041500,180.0,182.4,60.8,41,80.2,100,66.7,69.5,66.5
20160124043000,180.0,182.4,60.8,41,59.6,0,66.3,69.5,66.5
20160124044500,180.0,185.4,61.8,41,61.1,100,65.7,69.5,66.5
20160124050000,180.0,180.6,60.2,41,81.6,100,65.8,69.5,66.5
20160124051500,180.0,185.4,61.8,41,88.0,100,66.5,69.5,66.5
20160124053000,180.0,185.4,61.8,41,64.9,0,66.8,69.5,66.5
20160124054500,180.0,182.4,60.8,41,58.7,100,65.8,69.5,66.5
20160124060000,180.0,185.4,61.8,41,69.1,100,65.6,69.5,66.5
20160124061500,180.0,185.4,61.8,41,84.3,100,66.8,69.5,66.5
20160124063000,180.0,185.4,61.8,41,59.4,0,66.2,69.5,66.5
20160124064500,180.0,185.4,61.8,41,58.7,100,65.9,69.5,66.5
20160124070000,180.0,185.4,61.8,41,61.9,100,65.7,69.5,66.5
20160124071500,180.0,181.2,60.4,41,87.1,100,66.4,69.5,66.5
20160124073000,180.0,181.2,60.4,41,72.4,100,67.0,70.9,67.9
20160124074500,180.0,181.2,60.4,41,98.4,100,67.2,70.9,67.9
20160124080000,180.0,181.2,60.4,41,93.3,100,67.5,70.5,67.5
20160124081500,180.0,181.2,60.4,41,71.7,0,68.1,70.8,67.8
20160124083000,180.0,183.6,61.2,41,59.1,100,67.1,70.8,67.8
20160124084500,180.0,183.6,61.2,41,73.4,100,66.8,70.8,67.8
20160124090000,180.0,183.6,61.2,41,76.2,100,67.3,74.2,71.2
20160124091500,180.0,183.6,61.2,41,96.8,100,68.3,74.3,71.3
20160124093000,180.0,186.0,62.0,41,102.0,100,68.8,74.3,71.3
20160124094500,180.0,175.2,58.4,41,106.8,100,69.1,74.3,71.3
20160124100000,180.0,172.2,57.4,41,99.6,100,69.3,74.3,71.3
20160124101500,180.0,174.0,58.0,41,101.0,100,69.6,74.3,71.3
20160124103000,180.0,174.0,58.0,41,94.8,100,69.9,74.3,71.3
20160124104500,180.0,178.2,59.4,41,97.3,100,70.2,74.3,71.3
20160124110000,180.0,178.2,59.4,40,97.3,100,70.6,74.3,71.3
20160124111500,180.0,181.2,60.4,40,96.1,100,70.8,74.4,71.4
20160124113000,180.0,181.2,60.4,40,103.6,100,71.2,74.4,71.4
20160124114500,180.0,181.2,60.4,40,105.1,100,71.4,74.4,71.4
20160124120000,180.0,177.6,59.2,40,99.4,100,71.7,74.5,71.5
20160124121500,180.0,177.6,59.2,40,63.6,100,70.7,74.6,71.6
20160124123000,180.0,175.8,58.6,40,89.9,100,70.7,74.6,71.6
20160124124500,180.0,177.6,59.2,40,92.8,100,71.1,74.6,71.6
20160124130000,180.0,174.6,58.2,40,92.8,100,71.3,74.6,71.6
20160124131500,180.0,177.6,59.2,41,98.8,100,71.7,74.6,71.6
20160124133000,180.0,172.2,57.4,41,102.7,100,71.8,74.6,71.6
20160124134500,180.0,174.6,58.2,41,64.0,0,71.4,74.6,71.6
20160124140000,180.0,174.6,58.2,41,76.3,100,70.4,74.6,71.6
20160124141500,180.0,174.6,58.2,41,93.6,100,71.1,74.6,71.6
20160124143000,180.0,171.6,57.2,41,96.6,100,71.6,74.6,71.6
20160124144500,180.0,177.6,59.2,41,64.0,0,71.7,74.5,71.5
20160124150000,180.0,175.8,58.6,41,64.0,100,70.4,74.5,71.5
20160124151500,180.0,175.8,58.6,41,83.2,100,71.0,74.5,71.5
20160124153000,180.0,175.8,58.6,41,83.2,100,71.3,74.4,71.4
20160124154500,180.0,172.8,57.6,41,83.2,100,71.4,74.4,71.4
20160124160000,180.0,175.8,58.6,41,79.2,100,71.5,74.3,71.3
20160124161500,180.0,175.8,58.6,41,61.2,100,70.9,74.3,71.3
20160124163000,180.0,175.8,58.6,41,65.4,100,70.3,74.3,71.3
20160124164500,180.0,175.8,58.6,41,90.5,100,70.9,74.3,71.3
20160124170000,180.0,172.8,57.6,41,95.9,100,71.3,74.3,71.3
20160124171500,180.0,175.2,58.4,41,64.9,0,71.4,74.3,71.3
20160124173000,180.0,175.2,58.4,41,63.2,100,70.4,74.3,71.3
20160124174500,180.0,175.2,58.4,41,91.7,100,70.8,74.3,71.3
20160124180000,180.0,177.6,59.2,41,83.1,100,71.3,74.3,71.3
20160124181500,180.0,174.6,58.2,41,83.1,100,71.4,74.3,71.3
20160124183000,180.0,174.6,58.2,41,81.5,100,71.4,74.3,71.3
20160124184500,180.0,178.8,59.6,42,81.5,100,71.4,74.3,71.3
20160124190000,180.0,175.2,58.4,42,83.7,100,71.5,74.3,71.3
20160124191500,180.0,180.6,60.2,42,61.6,100,70.7,74.3,71.3
20160124193000,180.0,178.2,59.4,42,72.9,100,70.5,74.3,71.3
20160124194500,180.0,181.2,60.4,42,85.7,100,71.1,74.3,71.3
20160124200000,180.0,181.2,60.4,42,83.7,100,71.2,74.3,71.3
20160124201500,180.0,184.2,61.4,42,79.6,100,71.2,74.3,71.3
20160124203000,180.0,184.2,61.4,42,79.6,100,71.3,74.3,71.3
20160124204500,180.0,178.8,59.6,42,79.6,100,71.2,74.3,71.3
20160124210000,180.0,181.8,60.6,42,81.1,100,71.2,74.3,71.3
20160124211500,180.0,181.8,60.6,42,83.1,100,71.1,74.3,71.3
20160124213000,180.0,178.2,59.4,40,83.1,100,71.0,74.3,71.3
20160124214500,180.0,175.8,58.6,40,82.0,100,71.0,74.3,71.3
20160124220000,180.0,175.8,58.6,40,80.3,100,71.0,74.3,71.3
20160124221500,180.0,172.2,57.4,40,80.3,100,71.0,74.3,71.3
20160124223000,180.0,174.6,58.2,40,83.5,100,71.0,74.3,71.3
20160124224500,180.0,178.2,59.4,40,83.5,100,71.2,74.3,71.3
20160124230000,180.0,178.2,59.4,40,85.6,100,71.2,74.3,71.3
20160124231500,180.0,175.8,58.6,40,85.6,100,71.3,74.3,71.3
20160124233000,180.0,175.8,58.6,41,89.3,100,71.3,74.3,71.3
20160124234500,180.0,186.0,62.0,42,90.4,100,71.3,74.3,71.3
20160125000000,180.0,183.6,61.2,42,90.4,100,71.3,74.3,71.3
20160125001500,180.0,183.6,61.2,42,87.3,100,71.0,74.3,71.3
20160125003000,180.0,183.6,61.2,42,87.3,100,71.0,74.3,71.3
20160125004500,180.0,183.6,61.2,42,89.3,100,71.0,74.3,71.3
20160125010000,180.0,183.6,61.2,42,91.7,100,71.0,74.3,71.3
20160125011500,180.0,181.2,60.4,42,91.7,100,71.0,74.3,71.3
20160125013000,180.0,186.6,62.2,42,94.2,100,71.1,74.3,71.3
20160125014500,180.0,184.2,61.4,42,97.9,100,71.2,74.3,71.3
20160125020000,180.0,188.4,62.8,42,98.9,100,71.2,74.3,71.3
20160125021500,180.0,186.0,62.0,42,97.7,100,71.2,74.3,71.3
20160125023000,180.0,186.0,62.0,42,94.1,100,71.2,74.3,71.3
20160125024500,180.0,186.0,62.0,42,90.4,100,71.2,74.3,71.3
20160125030000,180.0,188.4,62.8,42,90.4,100,71.2,74.3,71.3
20160125031500,180.0,185.4,61.8,42,93.0,100,71.4,74.3,71.3
20160125033000,180.0,181.8,60.6,42,102.1,100,71.5,74.3,71.3
20160125034500,180.0,181.8,60.6,42,93.1,100,71.4,74.3,71.3
20160125040000,180.0,184.2,61.4,42,61.8,100,71.0,74.3,71.3
20160125041500,180.0,184.2,61.4,42,63.4,100,70.3,74.3,71.3
20160125043000,180.0,184.2,61.4,42,96.6,100,70.7,74.3,71.3
20160125044500,180.0,181.8,60.6,42,96.6,100,70.9,74.3,71.3
20160125050000,180.0,181.8,60.6,42,94.5,100,71.1,74.3,71.3
20160125051500,180.0,181.8,60.6,42,91.1,100,71.2,74.3,71.3
20160125053000,180.0,181.8,60.6,42,97.2,100,71.3,74.3,71.3
20160125054500,180.0,181.8,60.6,42,98.8,100,71.4,74.3,71.3
20160125060000,180.0,181.8,60.6,42,98.8,100,71.4,74.3,71.3
20160125061500,180.0,184.2,61.4,42,61.2,0,71.2,74.3,71.3
20160125063000,180.0,181.2,60.4,42,62.0,100,70.5,74.3,71.3
20160125064500,180.0,181.2,60.4,42,97.8,100,70.5,74.3,71.3
20160125070000,180.0,183.6,61.2,42,110.1,100,70.9,74.3,71.3
20160125071500,180.0,186.0,62.0,42,89.9,100,71.3,74.3,71.3
20160125073000,180.0,188.4,62.8,41,62.8,100,70.9,74.3,71.3
20160125074500,180.0,182.4,60.8,40,63.6,100,70.4,74.3,71.3
20160125080000,180.0,182.4,60.8,40,88.6,100,70.8,74.3,71.3
20160125081500,180.0,171.6,57.2,40,88.6,100,71.3,74.3,71.3
20160125083000,180.0,171.6,57.2,40,92.4,100,71.3,74.3,71.3
20160125084500,180.0,175.2,58.4,40,85.5,100,71.5,74.3,71.3
20160125090000,180.0,175.2,58.4,40,63.2,0,71.3,74.3,71.3
20160125091500,180.0,171.0,57.0,40,61.5,100,70.8,74.3,71.3
20160125093000,180.0,171.0,57.0,40,64.0,100,70.9,74.3,71.3
20160125094500,180.0,171.0,57.0,40,64.0,100,70.7,74.3,71.3
20160125100000,180.0,175.2,58.4,40,83.8,100,70.9,74.3,71.3
20160125101500,180.0,172.2,57.4,40,97.8,100,71.3,75.0,72.0
20160125103000,180.0,172.2,57.4,40,105.4,100,71.6,75.0,72.0
20160125104500,180.0,172.2,57.4,40,94.6,100,71.7,75.0,72.0
20160125110000,180.0,175.8,58.6,42,72.1,0,72.4,75.0,72.0
20160125111500,180.0,179.4,59.8,42,61.6,100,71.7,75.0,72.0
20160125113000,180.0,179.4,59.8,42,64.0,100,71.1,75.0,72.0
20160125114500,180.0,175.8,58.6,42,84.4,100,71.4,75.0,72.0
20160125120000,180.0,178.8,59.6,42,89.1,100,71.6,75.0,72.0
20160125121500,180.0,178.8,59.6,42,83.7,100,72.1,75.0,72.0
20160125123000,180.0,184.2,61.4,42,65.8,0,72.2,75.0,72.0
20160125124500,180.0,178.2,59.4,42,63.0,100,71.3,75.0,72.0
20160125130000,180.0,181.2,60.4,42,84.3,100,71.1,75.0,72.0
20160125131500,180.0,178.8,59.6,42,69.7,100,71.7,75.0,72.0
20160125133000,180.0,180.6,60.2,42,83.2,100,71.8,75.0,72.0
20160125134500,180.0,180.6,60.2,42,63.6,0,72.1,75.0,72.0
20160125140000,180.0,180.6,60.2,42,62.4,100,71.3,75.0,72.0
20160125141500,180.0,180.6,60.2,42,80.4,100,71.2,75.0,72.0
20160125143000,180.0,180.6,60.2,42,71.6,100,71.8,75.0,72.0
20160125144500,180.0,177.6,59.2,42,77.7,100,71.8,75.0,72.0
20160125150000,180.0,177.6,59.2,42,72.0,100,71.7,75.0,72.0
20160125151500,180.0,179.4,59.8,42,76.8,100,71.7,75.0,72.0
20160125153000,180.0,179.4,59.8,42,74.4,100,71.7,75.0,72.0
20160125154500,180.0,179.4,59.8,42,76.4,100,71.7,75.0,72.0
20160125160000,180.0,179.4,59.8,42,82.0,100,71.9,75.0,72.0
20160125161500,180.0,175.8,58.6,42,82.0,100,72.0,75.0,72.0
20160125163000,180.0,178.8,59.6,42,68.2,0,72.2,75.0,72.0
20160125164500,180.0,178.8,59.6,42,63.2,100,71.6,75.0,72.0
20160125170000,180.0,178.8,59.6,42,65.3,100,71.1,75.0,72.0
20160125171500,180.0,180.6,60.2,42,93.3,100,71.3,75.0,72.0
20160125173000,180.0,177.6,59.2,42,94.8,100,71.5,75.0,72.0
20160125174500,180.0,180.6,60.2,42,91.7,100,71.6,75.0,72.0
20160125180000,180.0,180.6,60.2,42,96.0,100,71.9,75.0,72.0
20160125181500,180.0,180.6,60.2,42,96.0,100,72.0,75.0,72.0
20160125183000,180.0,180.6,60.2,42,71.9,0,72.4,75.0,72.0
20160125184500,180.0,180.6,60.2,42,62.4,100,71.7,75.0,72.0
20160125190000,180.0,180.6,60.2,42,64.0,100,71.2,75.0,72.0
20160125191500,180.0,178.2,59.4,42,89.9,100,71.3,75.0,72.0
20160125193000,180.0,181.8,60.6,42,94.3,100,71.8,75.0,72.0
20160125194500,180.0,181.8,60.6,40,98.4,100,72.2,75.0,72.0
20160125200000,180.0,181.8,60.6,40,61.6,100,71.7,75.0,72.0
20160125201500,180.0,186.0,62.0,40,77.2,100,70.9,75.0,72.0
20160125203000,180.0,181.8,60.6,40,88.1,100,71.6,75.0,72.0
20160125204500,180.0,181.8,60.6,40,92.3,100,72.0,75.0,72.0
20160125210000,180.0,179.4,59.8,40,84.6,100,72.2,75.0,72.0
20160125211500,180.0,181.2,60.4,40,61.6,100,71.6,75.0,72.0
20160125213000,180.0,181.2,60.4,40,83.8,100,70.9,75.0,72.0
20160125214500,180.0,181.2,60.4,40,96.6,100,71.6,75.0,72.0
20160125220000,180.0,181.2,60.4,40,88.7,100,72.1,75.0,72.0
20160125221500,180.0,183.6,61.2,40,67.8,0,72.3,75.0,72.0
20160125223000,180.0,181.2,60.4,40,62.8,100,71.1,75.0,72.0
20160125224500,180.0,178.8,59.6,40,97.8,100,71.3,75.0,72.0
20160125230000,180.0,181.8,60.6,40,88.4,100,71.9,75.0,72.0
20160125231500,180.0,181.8,60.6,40,85.6,100,72.1,75.0,72.0
20160125233000,180.0,181.8,60.6,40,79.8,0,72.3,75.0,72.0
20160125234500,180.0,181.8,60.6,40,62.4,100,71.2,75.0,72.0
20160126000000,180.0,184.2,61.4,40,100.2,100,71.2,75.0,72.0
20160126001500,180.0,179.4,59.8,40,104.3,100,71.9,75.0,72.0
20160126003000,180.0,179.4,59.8,40,69.7,0,72.4,75.0,72.0
20160126004500,180.0,179.4,59.8,40,63.0,100,71.2,75.0,72.0
20160126010000,180.0,179.4,59.8,40,101.9,100,71.2,75.0,72.0
20160126011500,180.0,179.4,59.8,40,91.7,100,71.9,75.0,72.0
20160126013000,180.0,181.2,60.4,40,73.5,0,72.4,75.0,72.0
20160126014500,180.0,181.2,60.4,40,64.4,100,71.3,75.0,72.0
20160126020000,180.0,181.2,60.4,40,92.3,100,71.1,75.0,72.0
20160126021500,180.0,178.2,59.4,40,98.5,100,71.9,75.0,72.0
20160126023000,180.0,181.2,60.4,40,92.4,0,72.3,75.0,72.0
20160126024500,180.0,181.2,60.4,40,64.4,100,71.4,75.0,72.0
20160126030000,180.0,178.8,59.6,40,94.7,100,71.0,75.0,72.0
20160126031500,180.0,181.8,60.6,40,101.8,100,71.7,75.0,72.0
20160126033000,180.0,178.8,59.6,40,93.2,100,72.2,75.0,72.0
20160126034500,180.0,178.8,59.6,40,62.8,100,71.4,75.0,72.0
20160126040000,180.0,178.8,59.6,40,89.8,100,71.0,75.0,72.0
20160126041500,180.0,180.6,60.2,40,100.7,100,71.7,75.0,72.0
20160126043000,180.0,180.6,60.2,40,97.2,100,72.3,75.0,72.0
20160126044500,180.0,180.6,60.2,40,64.9,100,71.6,75.0,72.0
20160126050000,180.0,180.6,60.2,40,88.0,100,71.0,75.0,72.0
20160126051500,180.0,180.6,60.2,40,99.6,100,71.7,75.0,72.0
20160126053000,180.0,180.6,60.2,40,93.7,100,72.2,75.0,72.0
20160126054500,180.0,178.2,59.4,40,65.4,0,71.8,75.0,72.0
20160126060000,180.0,178.2,59.4,40,66.7,100,71.0,75.0,72.0
20160126061500,180.0,178.2,59.4,40,97.9,100,71.5,75.0,72.0
20160126063000,180.0,180.6,60.2,40,97.9,100,72.1,75.0,72.0
20160126064500,180.0,177.6,59.2,42,65.3,0,71.9,75.0,72.0
20160126070000,180.0,187.2,62.4,41,65.3,100,71.0,75.0,72.0
20160126071500,180.0,187.2,62.4,41,98.9,100,71.5,75.0,72.0
20160126073000,180.0,183.6,61.2,41,85.9,100,72.1,75.0,72.0
20160126074500,180.0,186.6,62.2,41,64.0,0,71.9,75.0,72.0
20160126080000,180.0,174.0,58.0,41,67.5,100,70.9,75.0,72.0
20160126081500,180.0,174.0,58.0,41,95.7,100,71.5,75.0,72.0
20160126083000,180.0,174.0,58.0,41,94.7,100,72.0,75.0,72.0
20160126084500,180.0,174.0,58.0,41,100.2,100,72.2,75.0,72.0
20160126090000,180.0,172.2,57.4,41,62.8,100,71.7,75.0,72.0
20160126091500,180.0,174.0,58.0,41,65.3,100,71.0,75.0,72.0
20160126093000,180.0,174.0,58.0,41,100.3,100,71.5,75.0,72.0
20160126094500,180.0,177.6,59.2,41,107.6,100,72.1,75.0,72.0
20160126100000,180.0,183.6,61.2,41,66.8,0,72.2,75.0,72.0
20160126101500,180.0,180.6,60.2,41,64.8,100,71.2,75.0,72.0
