PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160203223000,180.0,181.2,60.4,40,89.8,100,73.1,76.4,73.4
20160203224500,180.0,181.2,60.4,40,86.2,100,73.3,76.4,73.4
20160203230000,180.0,181.2,60.4,40,91.0,100,73.4,76.4,73.4
20160203231500,180.0,181.2,60.4,40,89.3,100,73.5,76.4,73.4
20160203233000,180.0,178.2,59.4,40,89.3,100,73.3,76.4,73.4
20160203234500,180.0,180.6,60.2,40,95.3,100,73.1,76.4,73.4
20160204000000,180.0,180.6,60.2,40,97.8,100,72.9,76.4,73.4
20160204001500,180.0,175.2,58.4,40,99.6,100,72.9,76.4,73.4
20160204003000,180.0,178.8,59.6,40,105.1,100,73.0,76.4,73.4
20160204004500,180.0,180.6,60.2,40,112.5,100,73.2,76.4,73.4
20160204010000,180.0,180.6,60.2,40,97.8,100,73.3,76.4,73.4
20160204011500,180.0,180.6,60.2,40,91.7,100,73.2,76.4,73.4
20160204013000,180.0,177.6,59.2,40,94.2,100,73.2,76.4,73.4
20160204014500,180.0,177.6,59.2,40,90.5,100,73.1,76.4,73.4
20160204020000,180.0,177.6,59.2,40,93.2,100,73.1,76.4,73.4
20160204021500,180.0,177.6,59.2,40,98.8,100,73.1,76.4,73.4
20160204023000,180.0,177.6,59.2,40,101.9,100,73.1,76.4,73.4
20160204024500,180.0,182.4,60.8,40,95.9,100,73.1,76.4,73.4
20160204030000,180.0,182.4,60.8,40,106.0,100,73.0,76.4,73.4
20160204031500,180.0,182.4,60.8,40,113.3,100,73.1,76.4,73.4
20160204033000,180.0,179.4,59.8,40,104.4,100,73.3,76.4,73.4
20160204034500,180.0,181.2,60.4,40,101.0,100,73.3,76.4,73.4
20160204040000,180.0,177.6,59.2,40,95.2,100,73.6,76.4,73.4
20160204041500,180.0,177.6,59.2,40,61.5,100,73.1,76.4,73.4
20160204043000,180.0,181.2,60.4,40,81.4,100,72.2,76.4,73.4
20160204044500,180.0,181.2,60.4,40,90.7,100,72.9,76.4,73.4
20160204050000,180.0,181.2,60.4,40,90.7,100,72.7,76.4,73.4
20160204051500,180.0,181.2,60.4,40,98.5,100,72.7,76.4,73.4
20160204053000,180.0,178.8,59.6,40,113.3,100,72.9,76.4,73.4
20160204054500,180.0,178.8,59.6,40,116.6,100,73.0,76.4,73.4
20160204060000,180.0,181.2,60.4,40,99.1,100,72.9,76.4,73.4
20160204061500,180.0,181.2,60.4,40,93.6,100,73.1,80.0,77.4
20160204063000,180.0,181.2,60.4,40,95.1,100,73.2,80.0,77.4
20160204064500,180.0,181.2,60.4,40,95.1,100,73.2,80.0,77.4
20160204070000,180.0,178.2,59.4,40,95.1,100,73.2,80.0,77.4
20160204071500,180.0,178.2,59.4,40,100.8,100,73.5,80.0,77.4
20160204073000,180.0,175.8,58.6,40,104.3,100,73.6,80.0,77.4
20160204074500,180.0,178.2,59.4,40,104.3,100,73.3,80.0,77.4
20160204080000,180.0,178.2,59.4,40,99.5,100,73.4,80.0,77.4
20160204081500,180.0,178.2,59.4,40,95.1,100,73.6,80.0,77.4
20160204083000,180.0,171.0,57.0,40,96.3,100,74.0,80.0,77.4
20160204084500,180.0,178.8,59.6,41,96.3,100,73.8,80.0,77.4
20160204090000,180.0,178.8,59.6,41,96.3,100,74.1,80.0,77.4
20160204091500,180.0,178.8,59.6,41,104.4,100,73.8,80.0,77.4
20160204093000,180.0,178.8,59.6,41,104.4,100,74.1,80.0,77.4
20160204094500,180.0,178.8,59.6,41,102.7,100,74.2,80.0,77.4
20160204100000,180.0,178.8,59.6,41,98.8,100,74.2,80.0,77.4
20160204101500,180.0,178.8,59.6,41,95.8,100,73.8,80.0,77.4
20160204103000,180.0,178.8,59.6,41,98.6,100,74.3,80.0,77.4
20160204104500,180.0,178.8,59.6,41,103.8,100,74.0,80.0,77.4
20160204110000,180.0,178.8,59.6,41,103.8,100,73.8,80.0,77.4
20160204111500,180.0,186.6,62.2,41,102.1,100,73.7,80.0,77.4
20160204113000,180.0,183.6,61.2,41,99.1,100,73.8,80.0,77.4
20160204114500,180.0,183.6,61.2,41,108.4,100,73.5,80.0,77.4
20160204120000,180.0,183.6,61.2,41,100.9,100,73.8,80.0,77.4
20160204121500,180.0,171.0,57.0,39,99.1,100,74.0,80.0,77.4
20160204123000,180.0,172.8,57.6,40,105.2,100,74.7,80.0,77.4
20160204124500,180.0,175.8,58.6,41,103.3,100,74.3,80.0,77.4
20160204130000,180.0,178.8,59.6,41,98.4,100,74.3,80.0,77.4
20160204131500,180.0,178.8,59.6,41,101.1,100,74.2,80.0,77.4
20160204133000,180.0,178.8,59.6,41,107.6,100,74.1,80.0,77.4
20160204134500,180.0,175.2,58.4,41,99.1,100,74.1,80.0,77.4
20160204140000,180.0,175.2,58.4,41,101.9,100,73.7,80.0,77.4
20160204141500,180.0,186.6,62.2,41,109.2,100,73.6,80.0,77.4
20160204143000,180.0,182.4,60.8,41,97.3,100,73.5,80.0,77.4
20160204144500,180.0,178.8,59.6,41,99.1,100,73.4,80.0,77.4
20160204150000,180.0,181.2,60.4,41,110.1,100,73.5,80.0,77.4
20160204151500,180.0,184.2,61.4,41,97.2,100,74.1,80.0,77.4
20160204153000,180.0,181.2,60.4,41,97.2,100,74.3,80.0,77.4
20160204154500,180.0,183.6,61.2,41,105.3,100,75.0,80.0,77.4
20160204160000,180.0,186.0,62.0,41,102.4,100,74.3,80.0,77.4
20160204161500,180.0,186.0,62.0,41,102.4,100,74.5,80.0,77.4
20160204163000,180.0,183.6,61.2,41,97.8,100,74.7,80.0,77.4
20160204164500,180.0,188.4,62.8,41,68.2,0,75.5,74.6,71.6
20160204170000,180.0,182.4,60.8,41,61.1,0,74.0,74.6,71.6
20160204171500,180.0,182.4,60.8,41,60.4,0,73.2,74.6,71.6
20160204173000,180.0,185.4,61.8,41,60.4,0,72.9,74.6,71.6
20160204174500,180.0,182.4,60.8,41,60.4,0,72.4,74.6,71.6
20160204180000,180.0,182.4,60.8,41,60.4,0,71.8,74.6,71.6
20160204181500,180.0,187.2,62.4,41,60.4,0,71.4,74.6,71.6
20160204183000,180.0,187.2,62.4,41,62.4,100,70.9,74.6,71.6
20160204184500,180.0,187.2,62.4,41,106.0,100,71.1,79.1,76.1
20160204190000,180.0,184.2,61.4,41,97.5,100,71.9,79.1,76.1
20160204191500,180.0,184.2,61.4,41,101.2,100,72.4,79.1,76.1
20160204193000,180.0,184.2,61.4,41,101.2,100,72.2,79.1,76.1
20160204194500,180.0,181.2,60.4,41,98.5,100,73.2,79.1,76.1
20160204200000,180.0,185.4,61.8,41,94.8,100,73.3,79.1,76.1
20160204201500,180.0,182.4,60.8,41,96.7,100,73.8,79.1,76.1
20160204203000,180.0,182.4,60.8,41,96.7,100,74.1,79.1,76.1
20160204204500,180.0,182.4,60.8,41,98.0,100,73.8,79.1,76.1
20160204210000,180.0,182.4,60.8,41,102.9,100,73.9,79.1,76.1
20160204211500,180.0,182.4,60.8,41,102.9,100,74.2,79.1,76.1
20160204213000,180.0,182.4,60.8,41,100.2,100,74.3,79.1,76.1
20160204214500,180.0,182.4,60.8,41,99.0,100,74.4,79.1,76.1
20160204220000,180.0,182.4,60.8,41,93.2,100,74.5,79.1,76.1
20160204221500,180.0,182.4,60.8,41,97.6,100,74.5,79.1,76.1
20160204223000,180.0,182.4,60.8,41,96.0,100,74.6,79.1,76.1
20160204224500,180.0,182.4,60.8,41,96.0,100,74.6,79.1,76.1
20160204230000,180.0,182.4,60.8,41,103.2,100,74.7,79.1,76.1
20160204231500,180.0,182.4,60.8,41,103.2,100,74.7,79.1,76.1
20160204233000,180.0,182.4,60.8,41,103.2,100,74.7,79.1,76.1
20160204234500,180.0,182.4,60.8,41,103.2,100,74.7,79.1,76.1
20160205000000,180.0,179.4,59.8,41,95.3,100,74.6,79.1,76.1
20160205001500,180.0,179.4,59.8,41,96.7,100,74.6,79.1,76.1
20160205003000,180.0,179.4,59.8,41,96.7,100,74.6,79.1,76.1
20160205004500,180.0,179.4,59.8,41,96.7,100,74.6,79.1,76.1
20160205010000,180.0,179.4,59.8,41,103.5,100,74.5,79.1,76.1
20160205011500,180.0,179.4,59.8,41,103.5,100,74.5,79.1,76.1
20160205013000,180.0,179.4,59.8,41,101.9,100,74.5,79.1,76.1
20160205014500,180.0,179.4,59.8,41,98.8,100,74.5,79.1,76.1
20160205020000,180.0,179.4,59.8,41,94.1,100,74.5,79.1,76.1
20160205021500,180.0,179.4,59.8,41,95.4,100,74.5,79.1,76.1
20160205023000,180.0,179.4,59.8,41,97.2,100,74.5,79.1,76.1
20160205024500,180.0,179.4,59.8,41,94.8,100,74.5,79.1,76.1
20160205030000,180.0,179.4,59.8,41,101.1,100,74.5,79.1,76.1
20160205031500,180.0,182.4,60.8,41,101.1,100,74.5,79.1,76.1
20160205033000,180.0,182.4,60.8,41,105.1,100,74.6,79.1,76.1
20160205034500,180.0,182.4,60.8,41,92.4,100,74.3,79.1,76.1
20160205040000,180.0,182.4,60.8,41,94.8,100,74.5,79.1,76.1
20160205041500,180.0,178.2,59.4,41,100.9,100,74.0,79.1,76.1
20160205043000,180.0,181.8,60.6,41,99.1,100,73.8,79.1,76.1
20160205044500,180.0,172.8,57.6,41,104.3,100,73.7,79.1,76.1
20160205050000,180.0,172.8,57.6,41,104.3,100,73.5,79.1,76.1
20160205051500,180.0,172.8,57.6,41,101.0,100,73.3,79.1,76.1
20160205053000,180.0,178.2,59.4,41,101.0,100,73.2,79.1,76.1
20160205054500,180.0,180.6,60.2,41,105.1,100,73.1,79.1,76.1
20160205060000,180.0,180.6,60.2,41,95.4,100,73.8,79.1,76.1
20160205061500,180.0,180.6,60.2,41,97.8,100,73.9,79.1,76.1
20160205063000,180.0,180.6,60.2,41,102.7,100,74.3,79.1,76.1
20160205064500,180.0,183.6,61.2,41,102.7,100,73.6,79.1,76.1
20160205070000,180.0,186.0,62.0,41,103.8,100,73.5,79.1,76.1
20160205071500,180.0,181.2,60.4,41,102.7,100,73.8,79.1,76.1
20160205073000,180.0,175.8,58.6,41,102.7,100,73.2,79.1,76.1
20160205074500,180.0,175.8,58.6,41,102.7,100,72.8,79.1,76.1
20160205080000,180.0,175.8,58.6,41,96.0,100,73.2,79.1,76.1
20160205081500,180.0,175.8,58.6,41,97.7,100,73.3,79.1,76.1
20160205083000,180.0,177.6,59.2,41,97.7,100,73.9,79.1,76.1
20160205084500,180.0,177.6,59.2,41,103.1,100,73.6,79.1,76.1
20160205090000,180.0,177.6,59.2,41,103.1,100,73.5,79.1,76.1
20160205091500,180.0,174.0,58.0,41,100.2,100,73.4,79.1,76.1
20160205093000,180.0,172.2,57.4,41,98.3,100,73.4,79.1,76.1
20160205094500,180.0,175.2,58.4,41,94.2,100,73.6,79.1,76.1
20160205100000,180.0,175.2,58.4,41,97.2,100,73.9,79.1,76.1
20160205101500,180.0,179.4,59.8,41,94.8,100,74.1,79.1,76.1
20160205103000,180.0,182.4,60.8,41,97.4,100,74.1,79.1,76.1
20160205104500,180.0,182.4,60.8,41,102.3,100,74.2,79.1,76.1
20160205110000,180.0,182.4,60.8,41,105.1,100,74.1,79.1,76.1
20160205111500,180.0,182.4,60.8,41,103.3,100,73.8,79.1,76.1
20160205113000,180.0,182.4,60.8,41,99.0,100,73.7,79.1,76.1
20160205114500,180.0,178.8,59.6,41,95.5,100,73.7,79.1,76.1
20160205120000,180.0,183.6,61.2,41,99.1,100,73.6,79.1,76.1
20160205121500,180.0,183.6,61.2,41,107.6,100,73.6,79.1,76.1
20160205123000,180.0,183.6,61.2,41,107.6,100,73.9,79.1,76.1
20160205124500,180.0,183.6,61.2,41,104.8,100,74.3,79.1,76.1
20160205130000,180.0,187.8,62.6,41,97.9,100,74.7,79.1,76.1
20160205131500,180.0,190.8,63.6,41,99.1,100,74.8,79.1,76.1
20160205133000,180.0,184.2,61.4,41,105.6,100,75.0,79.1,76.1
20160205134500,180.0,177.6,59.2,40,105.6,100,75.1,79.1,76.1
20160205140000,180.0,174.6,58.2,40,103.1,100,75.2,79.1,76.1
20160205141500,180.0,174.6,58.2,40,99.6,100,75.0,79.1,76.1
20160205143000,180.0,172.8,57.6,40,101.1,100,74.8,79.1,76.1
20160205144500,180.0,172.8,57.6,40,106.0,100,75.2,79.1,76.1
20160205150000,180.0,172.8,57.6,40,112.4,100,75.3,79.1,76.1
20160205151500,180.0,171.0,57.0,40,99.0,100,75.5,79.1,76.1
20160205153000,180.0,285.0,95.0,55,60.8,0,74.6,73.6,70.6
20160205154500,180.0,216.0,72.0,45,60.8,0,73.2,73.6,70.6
20160205160000,180.0,195.0,65.0,42,60.8,0,73.1,73.6,70.6
20160205161500,180.0,184.2,61.4,41,61.5,0,72.1,73.6,70.6
20160205163000,180.0,184.2,61.4,41,60.8,0,71.5,73.6,70.6
20160205164500,180.0,181.2,60.4,41,95.2,100,71.2,77.1,74.1
20160205170000,180.0,181.2,60.4,41,99.0,100,72.3,78.3,75.3
20160205171500,180.0,185.4,61.8,41,102.8,100,73.0,78.3,75.3
20160205173000,180.0,185.4,61.8,41,110.1,100,73.2,78.3,75.3
20160205174500,180.0,185.4,61.8,41,99.5,100,73.4,78.3,75.3
20160205180000,180.0,185.4,61.8,41,96.7,100,73.6,78.3,75.3
20160205181500,180.0,185.4,61.8,40,99.1,100,74.1,78.3,75.3
20160205183000,180.0,185.4,61.8,40,111.7,100,74.4,78.3,75.3
20160205184500,180.0,187.8,62.6,40,102.7,100,74.7,78.3,75.3
20160205190000,180.0,187.8,62.6,40,99.7,100,74.7,78.3,75.3
20160205191500,180.0,187.8,62.6,40,106.0,100,74.7,78.3,75.3
20160205193000,180.0,184.2,61.4,40,108.4,100,74.0,78.3,75.3
20160205194500,180.0,246.6,82.2,45,61.6,0,73.8,78.0,75.0
20160205200000,180.0,175.8,58.6,41,94.0,100,73.9,78.0,75.0
20160205201500,180.0,175.8,58.6,41,93.0,100,73.8,78.0,75.0
20160205203000,180.0,175.8,58.6,41,96.3,100,74.2,78.0,75.0
20160205204500,180.0,175.8,58.6,41,96.3,100,74.1,78.0,75.0
20160205210000,180.0,178.8,59.6,41,96.3,100,74.3,78.0,75.0
20160205211500,180.0,174.6,58.2,41,102.0,100,74.2,78.0,75.0
20160205213000,180.0,178.2,59.4,41,106.0,100,74.7,78.0,75.0
20160205214500,180.0,178.2,59.4,41,103.5,100,74.5,78.0,75.0
20160205220000,180.0,178.2,59.4,41,96.4,100,74.3,78.0,75.0
20160205221500,180.0,178.2,59.4,41,116.6,100,74.5,78.0,75.0
20160205223000,180.0,178.2,59.4,41,95.4,100,74.5,78.0,75.0
20160205224500,180.0,180.6,60.2,41,95.4,100,74.3,78.0,75.0
20160205230000,180.0,180.6,60.2,41,98.3,100,74.3,78.0,75.0
20160205231500,180.0,187.2,62.4,41,102.9,100,74.3,78.9,75.9
20160205233000,180.0,182.4,60.8,41,102.9,100,74.2,79.1,76.1
20160205234500,180.0,182.4,60.8,41,104.3,100,74.3,79.1,76.1
20160206000000,180.0,185.4,61.8,41,115.8,100,74.4,79.1,76.1
20160206001500,180.0,181.8,60.6,41,105.2,100,74.5,79.1,76.1
20160206003000,180.0,181.8,60.6,41,112.5,100,74.5,79.1,76.1
20160206004500,180.0,179.4,59.8,41,120.6,100,74.6,79.1,76.1
20160206010000,180.0,183.6,61.2,41,97.2,100,74.5,79.1,76.1
20160206011500,180.0,183.6,61.2,41,95.4,100,74.6,79.1,76.1
20160206013000,180.0,183.6,61.2,41,100.0,100,74.6,79.1,76.1
20160206014500,180.0,183.6,61.2,41,103.6,100,74.5,79.0,76.0
20160206020000,180.0,186.6,62.2,41,110.1,100,74.5,78.9,75.9
20160206021500,180.0,186.6,62.2,41,115.8,100,74.7,78.9,75.9
20160206023000,180.0,186.6,62.2,41,111.2,100,74.9,79.1,76.1
20160206024500,180.0,186.6,62.2,41,100.2,100,74.8,79.0,76.0
20160206030000,180.0,186.6,62.2,41,92.4,100,74.7,79.1,76.1
20160206031500,180.0,182.4,60.8,41,95.4,100,74.6,79.1,76.1
20160206033000,180.0,185.4,61.8,41,99.3,100,74.3,79.1,76.1
20160206034500,180.0,185.4,61.8,41,95.0,100,74.4,78.9,75.9
20160206040000,180.0,185.4,61.8,41,102.8,100,74.3,78.9,75.9
20160206041500,180.0,185.4,61.8,41,102.8,100,74.3,78.9,75.9
20160206043000,180.0,185.4,61.8,41,97.7,100,74.2,78.9,75.9
20160206044500,180.0,185.4,61.8,41,97.7,100,74.1,79.1,76.1
20160206050000,180.0,182.4,60.8,41,93.0,100,74.1,78.8,75.8
20160206051500,180.0,185.4,61.8,41,96.1,100,74.1,78.8,75.8
20160206053000,180.0,187.8,62.6,41,96.1,100,73.7,78.8,75.8
20160206054500,180.0,185.4,61.8,41,96.1,100,73.6,78.8,75.8
20160206060000,180.0,185.4,61.8,41,102.9,100,74.0,78.8,75.8
20160206061500,180.0,181.8,60.6,41,102.9,100,74.2,78.8,75.8
20160206063000,180.0,185.4,61.8,41,105.5,100,74.1,78.8,75.8
20160206064500,180.0,185.4,61.8,41,95.9,100,74.2,79.1,76.1
20160206070000,180.0,185.4,61.8,41,93.0,100,74.3,78.9,75.9
20160206071500,180.0,185.4,61.8,41,94.2,100,74.1,78.9,75.9
20160206073000,180.0,185.4,61.8,41,95.4,100,74.0,78.9,75.9
20160206074500,180.0,185.4,61.8,41,100.3,100,73.6,78.9,75.9
20160206080000,180.0,178.2,59.4,42,103.8,100,73.1,78.9,75.9
20160206081500,180.0,181.2,60.4,42,101.4,100,73.3,78.9,75.9
20160206083000,180.0,185.4,61.8,42,97.0,100,73.0,78.9,75.9
20160206084500,180.0,182.4,60.8,42,97.0,100,73.7,78.9,75.9
20160206090000,180.0,182.4,60.8,42,91.3,100,73.6,78.9,75.9
20160206091500,180.0,179.4,59.8,39,94.2,100,73.8,78.9,75.9
20160206093000,180.0,179.4,59.8,39,92.0,100,73.7,78.9,75.9
20160206094500,180.0,175.2,58.4,39,96.1,100,73.7,78.9,75.9
20160206100000,180.0,175.2,58.4,39,100.0,100,74.3,80.0,78.0
20160206101500,180.0,172.8,57.6,39,101.0,100,73.7,80.0,78.0
20160206103000,180.0,172.8,57.6,39,99.2,100,74.0,80.0,78.0
20160206104500,180.0,180.6,60.2,41,94.7,100,74.5,80.0,78.0
20160206110000,180.0,172.2,57.4,41,92.4,100,75.0,80.0,78.0
20160206111500,180.0,174.0,58.0,41,96.2,100,75.0,80.0,78.0
20160206113000,180.0,175.8,58.6,41,101.0,100,74.9,80.0,78.0
20160206114500,180.0,175.8,58.6,41,101.0,100,74.8,80.0,78.0
20160206120000,180.0,168.6,56.2,41,97.2,100,74.2,80.0,78.0
20160206121500,180.0,174.6,58.2,41,94.7,100,74.6,80.0,78.0
20160206123000,180.0,172.8,57.6,41,86.8,100,74.1,80.0,78.0
20160206124500,180.0,171.0,57.0,41,89.3,100,74.0,80.0,78.0
20160206130000,180.0,178.8,59.6,42,87.8,100,74.1,80.0,78.0
20160206131500,180.0,175.8,58.6,42,91.8,100,73.9,80.0,78.0
20160206133000,180.0,181.2,60.4,42,98.4,100,73.8,80.0,78.0
20160206134500,180.0,178.2,59.4,42,98.4,100,73.8,80.0,78.0
20160206140000,180.0,175.8,58.6,42,95.4,100,73.9,80.0,78.0
20160206141500,180.0,178.2,59.4,42,89.6,100,73.9,80.0,78.0
20160206143000,180.0,174.6,58.2,42,89.6,100,73.8,80.0,78.0
20160206144500,180.0,177.6,59.2,42,89.6,100,73.7,80.0,78.0
20160206150000,180.0,177.6,59.2,42,93.0,100,73.6,80.0,78.0
20160206151500,180.0,177.6,59.2,42,96.5,100,74.6,80.0,78.0
20160206153000,180.0,179.4,59.8,42,99.0,100,74.1,80.0,78.0
20160206154500,180.0,179.4,59.8,42,91.8,100,74.1,80.0,78.0
20160206160000,180.0,181.8,60.6,42,97.7,100,74.3,80.0,78.0
20160206161500,180.0,181.8,60.6,42,90.2,100,74.6,80.0,78.0
20160206163000,180.0,181.8,60.6,42,90.2,100,74.7,80.0,78.0
20160206164500,180.0,184.2,61.4,42,91.7,100,74.9,80.0,78.0
20160206170000,180.0,184.2,61.4,42,94.5,100,74.5,80.0,78.0
20160206171500,180.0,184.2,61.4,42,100.5,100,74.4,80.0,78.0
20160206173000,180.0,181.8,60.6,42,103.5,100,74.3,80.0,78.0
20160206174500,180.0,179.4,59.8,42,99.9,100,74.9,80.0,78.0
20160206180000,180.0,181.8,60.6,42,98.1,100,77.1,80.0,78.0
20160206181500,180.0,181.8,60.6,42,93.4,100,77.1,80.0,78.0
20160206183000,180.0,181.8,60.6,42,91.9,100,76.2,80.0,78.0
20160206184500,180.0,178.2,59.4,42,95.4,100,75.2,80.0,78.0
20160206190000,180.0,175.8,58.6,42,97.3,100,75.2,80.0,78.0
20160206191500,180.0,178.8,59.6,42,103.6,100,74.8,80.0,78.0
20160206193000,180.0,183.6,61.2,42,103.6,100,74.8,80.0,78.0
20160206194500,180.0,187.2,62.4,42,101.9,100,74.8,80.0,78.0
20160206200000,180.0,187.2,62.4,41,96.4,100,75.1,80.0,78.0
20160206201500,180.0,187.2,62.4,41,91.7,100,75.4,80.0,78.0
20160206203000,180.0,187.2,62.4,41,94.5,100,75.2,80.0,78.0
20160206204500,180.0,183.6,61.2,41,93.5,100,75.4,80.0,78.0
20160206210000,180.0,186.0,62.0,41,96.0,100,75.4,80.0,78.0
20160206211500,180.0,186.0,62.0,41,101.1,100,75.4,80.0,78.0
20160206213000,180.0,186.0,62.0,41,101.1,100,75.4,80.0,78.0
20160206214500,180.0,186.0,62.0,41,101.1,100,75.0,80.0,78.0
20160206220000,180.0,181.8,60.6,41,93.5,100,74.8,80.0,78.0
20160206221500,180.0,186.6,62.2,41,93.5,100,75.4,80.0,78.0
20160206223000,180.0,184.2,61.4,41,97.1,100,75.4,80.0,78.0
20160206224500,180.0,184.2,61.4,41,96.0,100,75.4,80.0,78.0
20160206230000,180.0,179.4,59.8,41,102.0,100,75.4,80.0,78.0
20160206231500,180.0,182.4,60.8,41,103.7,100,75.3,80.0,78.0
20160206233000,180.0,182.4,60.8,41,105.1,100,75.4,80.0,78.0
20160206234500,180.0,182.4,60.8,41,99.5,100,75.3,80.0,78.0
20160207000000,180.0,187.2,62.4,41,93.1,100,75.1,80.0,78.0
20160207001500,180.0,187.2,62.4,41,93.1,100,75.1,80.0,78.0
20160207003000,180.0,184.2,61.4,41,97.4,100,75.1,80.0,78.0
20160207004500,180.0,184.2,61.4,41,94.0,100,75.1,80.0,78.0
20160207010000,180.0,184.2,61.4,41,96.4,100,75.1,80.0,78.0
20160207011500,180.0,186.6,62.2,41,102.7,100,75.1,80.0,78.0
20160207013000,180.0,186.6,62.2,41,104.3,100,75.1,80.0,78.0
20160207014500,180.0,186.6,62.2,41,104.3,100,75.1,80.0,78.0
20160207020000,180.0,182.4,60.8,41,94.5,100,75.0,80.0,78.0
20160207021500,180.0,186.0,62.0,41,93.0,100,75.0,80.0,78.0
20160207023000,180.0,186.0,62.0,41,96.6,100,74.9,80.0,78.0
20160207024500,180.0,182.4,60.8,41,96.6,100,75.2,80.0,78.0
20160207030000,180.0,186.0,62.0,41,95.5,100,75.0,80.0,78.0
20160207031500,180.0,186.0,62.0,41,103.6,100,74.8,80.0,78.0
20160207033000,180.0,186.0,62.0,41,101.0,100,74.8,80.0,78.0
20160207034500,180.0,186.0,62.0,41,98.8,100,74.8,80.0,78.0
20160207040000,180.0,186.0,62.0,41,94.4,100,74.8,80.0,78.0
20160207041500,180.0,186.0,62.0,41,94.4,100,74.8,80.0,78.0
20160207043000,180.0,186.0,62.0,41,102.0,100,74.6,80.0,78.0
20160207044500,180.0,186.0,62.0,41,102.0,100,74.7,80.0,78.0
20160207050000,180.0,186.0,62.0,41,96.2,100,74.5,80.0,78.0
20160207051500,180.0,190.2,63.4,41,102.9,100,74.3,80.0,78.0
20160207053000,180.0,186.0,62.0,41,104.3,100,73.9,80.0,78.0
20160207054500,180.0,186.0,62.0,41,96.6,100,74.0,75.0,72.0
20160207060000,180.0,188.4,62.8,41,59.2,0,72.6,75.0,72.0
20160207061500,180.0,184.2,61.4,40,59.2,0,72.0,75.0,72.0
20160207063000,180.0,184.2,61.4,40,102.8,100,72.5,80.0,78.0
20160207064500,180.0,184.2,61.4,40,102.8,100,72.5,80.0,78.0
20160207070000,180.0,184.2,61.4,40,97.9,100,72.7,80.0,78.0
20160207071500,180.0,184.2,61.4,40,103.3,100,72.7,80.0,78.0
20160207073000,180.0,180.6,60.2,40,103.3,100,72.8,80.0,78.0
20160207074500,180.0,184.2,61.4,40,99.6,100,72.8,80.0,78.0
20160207080000,180.0,181.2,60.4,40,97.8,100,73.6,80.0,78.0
20160207081500,180.0,181.2,60.4,40,92.4,100,74.0,80.0,78.0
20160207083000,180.0,178.8,59.6,41,104.3,100,74.0,80.0,78.0
20160207084500,180.0,181.8,60.6,41,104.3,100,73.9,80.0,78.0
20160207090000,180.0,177.6,59.2,41,100.8,100,73.6,80.0,78.0
20160207091500,180.0,177.6,59.2,41,105.1,100,73.2,80.0,78.0
20160207093000,180.0,174.6,58.2,41,102.7,100,73.7,80.0,78.0
20160207094500,180.0,174.6,58.2,41,99.5,100,73.3,80.0,78.0
20160207100000,180.0,177.6,59.2,41,94.3,100,73.2,80.0,78.0
20160207101500,180.0,177.6,59.2,41,93.0,100,73.2,80.0,78.0
20160207103000,180.0,179.4,59.8,41,96.0,100,73.2,80.0,78.0
20160207104500,180.0,175.8,58.6,41,97.3,100,73.8,80.0,78.0
20160207110000,180.0,175.8,58.6,41,95.2,100,73.8,80.0,78.0
20160207111500,180.0,175.8,58.6,41,102.7,100,73.8,80.0,78.0
20160207113000,180.0,180.6,60.2,41,102.7,100,74.1,80.0,78.0
20160207114500,180.0,177.6,59.2,41,96.5,100,74.2,80.0,78.0
20160207120000,180.0,175.2,58.4,41,92.2,100,74.0,80.0,78.0
20160207121500,180.0,175.2,58.4,41,88.7,100,73.7,80.0,78.0
20160207123000,180.0,178.8,59.6,41,88.7,100,74.0,80.0,78.0
20160207124500,180.0,181.8,60.6,41,88.7,100,74.3,80.0,78.0
20160207130000,180.0,181.8,60.6,41,98.0,100,74.5,80.0,78.0
20160207131500,180.0,181.8,60.6,41,100.2,100,74.6,80.0,78.0
20160207133000,180.0,181.8,60.6,41,94.5,100,74.7,80.0,78.0
20160207134500,180.0,178.8,59.6,41,93.0,100,74.8,80.0,78.0
20160207140000,180.0,181.8,60.6,41,91.5,100,74.9,80.0,78.0
20160207141500,180.0,181.8,60.6,41,86.9,100,75.1,80.0,78.0
20160207143000,180.0,181.8,60.6,41,86.9,100,75.2,80.0,78.0
20160207144500,180.0,179.4,59.8,41,86.9,100,75.1,80.0,78.0
20160207150000,180.0,181.2,60.4,41,90.5,100,74.3,80.0,78.0
20160207151500,180.0,181.2,60.4,41,88.1,100,74.2,80.0,78.0
20160207153000,180.0,181.2,60.4,41,89.9,100,74.1,80.0,78.0
20160207154500,180.0,181.2,60.4,41,89.9,100,74.2,80.0,78.0
20160207160000,180.0,181.2,60.4,41,89.9,100,74.0,80.0,78.0
20160207161500,180.0,181.2,60.4,41,87.5,100,73.9,80.0,78.0
20160207163000,180.0,178.2,59.4,41,89.8,100,74.0,80.0,78.0
20160207164500,180.0,178.2,59.4,41,89.8,100,73.8,80.0,78.0
20160207170000,180.0,178.2,59.4,41,92.0,100,73.8,80.0,78.0
20160207171500,180.0,174.0,58.0,41,92.0,100,73.7,80.0,78.0
20160207173000,180.0,174.0,58.0,41,101.9,100,73.7,80.0,78.0
20160207174500,180.0,174.0,58.0,41,98.4,100,73.8,80.0,78.0
20160207180000,180.0,178.2,59.4,41,92.9,100,73.8,80.0,78.0
20160207181500,180.0,172.2,57.4,41,91.3,100,73.6,80.0,78.0
20160207183000,180.0,175.8,58.6,41,96.0,100,73.7,80.0,78.0
20160207184500,180.0,179.4,59.8,41,94.8,100,73.6,80.0,78.0
20160207190000,180.0,175.2,58.4,41,96.7,100,73.6,80.0,78.0
20160207191500,180.0,175.2,58.4,41,106.8,100,73.4,80.0,78.0
20160207193000,180.0,175.2,58.4,41,108.1,100,73.6,80.0,78.0
20160207194500,180.0,177.6,59.2,41,105.1,100,74.3,80.0,78.0
20160207200000,180.0,188.4,62.8,41,60.5,100,73.1,76.4,73.4
20160207201500,180.0,184.2,61.4,41,62.8,100,72.4,76.4,73.4
20160207203000,180.0,184.2,61.4,41,97.2,100,73.4,80.0,78.0
20160207204500,180.0,178.8,59.6,41,99.1,100,73.8,80.0,78.0
20160207210000,180.0,184.2,61.4,41,105.2,100,74.2,80.0,78.0
20160207211500,180.0,184.2,61.4,41,109.2,100,74.5,80.0,78.0
20160207213000,180.0,190.2,63.4,41,94.7,100,74.7,80.0,78.0
20160207214500,180.0,186.0,62.0,41,94.7,100,74.8,80.0,78.0
20160207220000,180.0,186.0,62.0,40,97.2,100,75.2,80.0,78.0
20160207221500,180.0,177.6,59.2,40,97.2,100,75.1,80.0,78.0
20160207223000,180.0,181.2,60.4,40,100.4,100,75.1,80.0,78.0
20160207224500,180.0,178.8,59.6,40,102.7,100,75.1,80.0,78.0
20160207230000,180.0,178.8,59.6,40,104.3,100,75.1,80.0,78.0
20160207231500,180.0,178.8,59.6,40,99.5,100,75.1,80.0,78.0
20160207233000,180.0,178.8,59.6,40,93.8,100,75.1,80.0,78.0
20160207234500,180.0,182.4,60.8,40,95.5,100,75.1,80.0,78.0
20160208000000,180.0,182.4,60.8,40,96.6,100,75.1,80.0,78.0
20160208001500,180.0,178.2,59.4,40,95.1,100,74.8,80.0,78.0
20160208003000,180.0,174.6,58.2,40,102.0,100,75.0,80.0,78.0
20160208004500,180.0,177.6,59.2,40,105.8,100,75.0,80.0,78.0
20160208010000,180.0,180.6,60.2,40,101.3,100,75.0,80.0,78.0
20160208011500,180.0,180.6,60.2,40,104.3,100,74.9,80.0,78.0
20160208013000,180.0,180.6,60.2,40,93.0,100,75.0,80.0,78.0
20160208014500,180.0,180.6,60.2,40,95.2,100,75.0,80.0,78.0
20160208020000,180.0,180.6,60.2,40,95.2,100,75.0,80.0,78.0
20160208021500,180.0,180.6,60.2,40,95.2,100,75.0,80.0,78.0
20160208023000,180.0,183.6,61.2,40,102.8,100,75.0,80.0,78.0
20160208024500,180.0,183.6,61.2,40,104.3,100,75.0,80.0,78.0
20160208030000,180.0,186.6,62.2,40,100.1,100,74.9,80.0,78.0
20160208031500,180.0,186.6,62.2,40,100.1,100,74.9,80.0,78.0
20160208033000,180.0,186.6,62.2,40,102.7,100,74.9,80.0,78.0
20160208034500,180.0,186.6,62.2,40,94.2,100,74.9,80.0,78.0
20160208040000,180.0,181.8,60.6,40,94.2,100,74.8,80.0,78.0
20160208041500,180.0,181.8,60.6,40,96.4,100,74.9,80.0,78.0
20160208043000,180.0,184.2,61.4,40,100.4,100,74.9,80.0,78.0
20160208044500,180.0,181.2,60.4,40,102.7,100,74.6,80.0,78.0
20160208050000,180.0,181.2,60.4,40,102.7,100,73.8,80.0,78.0
20160208051500,180.0,181.2,60.4,40,97.2,100,74.1,80.0,78.0
20160208053000,180.0,181.2,60.4,40,101.2,100,74.5,80.0,78.0
20160208054500,180.0,181.2,60.4,40,94.2,100,74.6,80.0,78.0
20160208060000,180.0,181.2,60.4,40,96.5,100,74.8,80.0,78.0
20160208061500,180.0,175.2,58.4,40,95.4,100,74.8,80.0,78.0
20160208063000,180.0,179.4,59.8,40,97.7,100,74.3,80.0,78.0
20160208064500,180.0,179.4,59.8,40,101.8,100,74.3,80.0,78.0
20160208070000,180.0,179.4,59.8,40,101.8,100,74.2,80.0,78.0
20160208071500,180.0,181.2,60.4,40,97.2,100,73.8,80.0,78.0
20160208073000,180.0,175.2,58.4,40,92.9,100,73.7,80.0,78.0
20160208074500,180.0,172.2,57.4,40,92.9,100,73.7,80.0,78.0
20160208080000,180.0,172.2,57.4,40,94.4,100,73.8,80.0,78.0
20160208081500,180.0,175.8,58.6,40,95.4,100,74.1,80.0,78.0
20160208083000,180.0,175.8,58.6,40,93.5,100,74.2,80.0,78.0
20160208084500,180.0,180.6,60.2,40,91.7,100,74.0,80.0,78.0
20160208090000,180.0,180.6,60.2,40,95.8,100,73.7,80.0,78.0
20160208091500,180.0,177.6,59.2,40,94.8,100,74.0,80.0,78.0
20160208093000,180.0,175.8,58.6,40,97.8,100,74.1,80.0,78.0
20160208094500,180.0,178.8,59.6,40,102.7,100,74.2,80.0,78.0
20160208100000,180.0,175.8,58.6,40,94.6,100,74.3,80.0,78.0
20160208101500,180.0,177.6,59.2,40,115.0,100,74.3,80.0,78.0
20160208103000,180.0,177.6,59.2,40,118.3,100,74.8,80.0,78.0
20160208104500,180.0,177.6,59.2,40,119.5,100,74.7,80.0,78.0
20160208110000,180.0,172.8,57.6,40,121.7,100,75.1,80.0,78.0
20160208111500,180.0,177.6,59.2,40,111.4,100,75.7,80.0,78.0
20160208113000,180.0,174.6,58.2,40,115.2,100,76.2,80.0,78.0
20160208114500,180.0,181.2,60.4,40,115.2,100,76.7,80.0,78.0
20160208120000,180.0,184.2,61.4,40,115.2,100,76.1,80.0,78.0
20160208121500,180.0,179.4,59.8,40,113.5,100,75.9,80.0,78.0
20160208123000,180.0,179.4,59.8,40,113.5,100,75.7,80.0,78.0
20160208124500,180.0,183.6,61.2,40,121.7,100,76.2,80.0,78.0
20160208130000,180.0,183.6,61.2,40,107.6,100,77.0,80.0,78.0
20160208131500,180.0,183.6,61.2,40,119.6,100,77.0,80.0,78.0
20160208133000,180.0,183.6,61.2,40,119.6,100,76.1,80.0,78.0
20160208134500,180.0,302.4,100.8,55,61.2,0,75.4,70.0,67.0
20160208140000,180.0,298.2,99.4,55,58.2,0,73.8,69.0,66.0
20160208141500,180.0,302.4,100.8,55,58.2,0,73.5,69.4,66.4
20160208143000,180.0,293.4,97.8,55,58.2,0,72.7,69.4,66.4
20160208144500,180.0,175.2,58.4,40,99.0,100,72.9,78.2,75.2
20160208150000,180.0,175.2,58.4,40,112.5,100,74.0,78.2,75.2
20160208151500,180.0,171.6,57.2,40,111.0,100,73.5,78.2,75.2
20160208153000,180.0,171.6,57.2,40,111.0,100,73.7,78.2,75.2
20160208154500,180.0,175.2,58.4,41,121.0,100,73.7,78.1,75.1
20160208160000,180.0,179.4,59.8,41,106.0,100,73.8,78.1,75.1
20160208161500,180.0,175.8,58.6,41,122.9,100,73.8,78.1,75.1
20160208163000,180.0,175.8,58.6,41,106.8,100,73.8,78.1,75.1
20160208164500,180.0,179.4,59.8,41,119.5,100,73.5,78.1,75.1
20160208170000,180.0,179.4,59.8,41,121.7,100,73.6,78.1,75.1
20160208171500,180.0,174.6,58.2,41,109.4,100,74.1,78.1,75.1
20160208173000,180.0,174.6,58.2,41,122.7,100,74.6,78.1,75.1
20160208174500,180.0,177.6,59.2,41,108.9,100,74.8,78.1,75.1
20160208180000,180.0,177.6,59.2,41,121.7,100,75.0,78.1,75.1
20160208181500,180.0,174.6,58.2,41,67.7,0,75.2,78.1,75.1
20160208183000,180.0,182.4,60.8,41,97.1,100,73.7,78.1,75.1
20160208184500,180.0,186.0,62.0,41,113.3,100,74.2,78.1,75.1
20160208190000,180.0,186.0,62.0,41,115.7,100,74.6,78.1,75.1
20160208191500,180.0,181.8,60.6,41,115.7,100,74.8,78.1,75.1
20160208193000,180.0,181.8,60.6,41,113.8,100,74.9,78.1,75.1
20160208194500,180.0,181.8,60.6,41,105.4,100,75.1,78.1,75.1
20160208200000,180.0,181.8,60.6,41,101.9,100,75.2,78.1,75.1
20160208201500,180.0,181.8,60.6,41,65.3,100,74.0,78.1,75.1
20160208203000,180.0,172.8,57.6,41,101.0,100,74.1,78.1,75.1
20160208204500,180.0,172.8,57.6,41,103.7,100,74.4,78.1,75.1
20160208210000,180.0,172.8,57.6,41,115.1,100,74.6,78.1,75.1
20160208211500,180.0,178.2,59.4,41,118.2,100,74.8,78.1,75.1
20160208213000,180.0,178.2,59.4,41,118.2,100,74.9,78.1,75.1
20160208214500,180.0,178.2,59.4,41,106.9,100,75.0,78.1,75.1
20160208220000,180.0,178.2,59.4,41,106.9,100,75.1,78.1,75.1
20160208221500,180.0,178.2,59.4,41,112.7,100,75.1,78.1,75.1
20160208223000,180.0,182.4,60.8,41,111.3,0,75.2,78.1,75.1
20160208224500,180.0,186.6,62.2,41,66.9,100,73.8,78.1,75.1
20160208230000,180.0,181.2,60.4,41,111.7,100,74.0,78.1,75.1
20160208231500,180.0,181.2,60.4,41,113.3,100,74.3,78.1,75.1
20160208233000,180.0,187.8,62.6,41,108.4,100,74.5,78.1,75.1
20160208234500,180.0,180.6,60.2,41,106.3,100,74.6,78.1,75.1
20160209000000,180.0,180.6,60.2,41,117.4,100,74.8,78.1,75.1
20160209001500,180.0,180.6,60.2,41,116.0,100,74.9,78.1,75.1
20160209003000,180.0,183.6,61.2,41,116.0,100,75.0,78.1,75.1
20160209004500,180.0,181.2,60.4,41,110.0,100,75.1,78.1,75.1
20160209010000,180.0,181.2,60.4,41,104.1,0,75.2,78.1,75.1
20160209011500,180.0,181.2,60.4,41,69.0,100,73.8,78.1,75.1
20160209013000,180.0,185.4,61.8,41,113.3,100,74.0,78.1,75.1
20160209014500,180.0,185.4,61.8,41,113.3,100,74.3,78.1,75.1
20160209020000,180.0,182.4,60.8,41,107.6,100,74.5,78.1,75.1
20160209021500,180.0,182.4,60.8,41,116.7,100,74.6,78.1,75.1
20160209023000,180.0,182.4,60.8,41,115.0,100,74.7,78.1,75.1
20160209024500,180.0,182.4,60.8,41,113.3,100,74.8,78.1,75.1
20160209030000,180.0,182.4,60.8,41,105.1,100,74.9,78.1,75.1
20160209031500,180.0,182.4,60.8,41,117.5,100,75.0,78.1,75.1
20160209033000,180.0,182.4,60.8,41,117.5,100,75.0,78.1,75.1
20160209034500,180.0,182.4,60.8,41,115.0,100,75.1,78.1,75.1
20160209040000,180.0,182.4,60.8,41,115.0,100,75.1,78.1,75.1
20160209041500,180.0,182.4,60.8,41,66.4,0,75.2,78.1,75.1
20160209043000,180.0,182.4,60.8,41,108.3,100,73.7,78.1,75.1
20160209044500,180.0,182.4,60.8,41,111.8,100,74.1,78.1,75.1
20160209050000,180.0,182.4,60.8,41,115.9,100,74.4,78.1,75.1
20160209051500,180.0,182.4,60.8,41,115.9,100,74.6,78.1,75.1
20160209053000,180.0,179.4,59.8,41,113.3,100,74.7,78.1,75.1
20160209054500,180.0,181.8,60.6,41,118.3,100,74.8,78.1,75.1
20160209060000,180.0,179.4,59.8,41,115.8,100,74.8,78.1,75.1
20160209061500,180.0,184.2,61.4,41,104.4,100,74.9,78.1,75.1
20160209063000,180.0,178.2,59.4,41,116.6,100,75.0,78.1,75.1
20160209064500,180.0,184.2,61.4,41,112.5,100,75.0,78.1,75.1
20160209070000,180.0,184.2,61.4,41,118.1,100,75.1,78.1,75.1
20160209071500,180.0,184.2,61.4,41,115.0,100,75.1,78.1,75.1
20160209073000,180.0,181.2,60.4,41,70.2,0,75.2,78.1,75.1
20160209074500,180.0,175.2,58.4,41,101.9,100,73.7,78.1,75.1
20160209080000,180.0,178.8,59.6,41,114.5,100,74.1,78.1,75.1
20160209081500,180.0,175.2,58.4,41,114.5,100,74.4,78.1,75.1
20160209083000,180.0,180.6,60.2,41,115.8,100,74.6,78.1,75.1
20160209084500,180.0,177.6,59.2,41,114.2,100,74.8,78.1,75.1
20160209090000,180.0,181.8,60.6,41,114.2,100,74.9,78.1,75.1
20160209091500,180.0,181.8,60.6,41,110.8,100,75.1,78.1,75.1
20160209093000,180.0,181.8,60.6,41,72.3,0,75.2,78.1,75.1
20160209094500,180.0,181.8,60.6,41,96.6,100,73.8,78.1,75.1
20160209100000,180.0,181.8,60.6,41,111.8,100,74.3,78.1,75.1
20160209101500,180.0,181.8,60.6,41,108.1,100,74.6,78.1,75.1
20160209103000,180.0,181.8,60.6,41,100.3,100,74.8,78.1,75.1
20160209104500,180.0,178.8,59.6,41,105.8,100,75.0,78.1,75.1
20160209110000,180.0,178.8,59.6,41,114.1,100,75.1,78.1,75.1
20160209111500,180.0,180.6,60.2,41,65.3,0,75.1,78.1,75.1
20160209113000,180.0,178.2,59.4,41,107.4,100,73.8,78.1,75.1
20160209114500,180.0,178.2,59.4,41,109.4,100,74.3,78.1,75.1
20160209120000,180.0,178.2,59.4,41,103.6,100,74.6,78.1,75.1
20160209121500,180.0,180.6,60.2,40,103.6,100,74.9,78.1,75.1
20160209123000,180.0,174.0,58.0,40,107.7,100,75.1,78.1,75.1
20160209124500,180.0,178.2,59.4,40,67.7,0,75.1,78.1,75.1
20160209130000,180.0,178.2,59.4,40,100.0,100,73.8,78.1,75.1
20160209131500,180.0,178.2,59.4,40,106.0,100,74.4,78.1,75.1
20160209133000,180.0,174.0,58.0,40,100.3,100,74.8,78.1,75.1
20160209134500,180.0,178.2,59.4,40,112.5,100,75.0,78.1,75.1
20160209140000,180.0,178.2,59.4,40,84.3,0,75.2,78.1,75.1
20160209141500,180.0,184.2,61.4,42,67.7,100,73.9,78.1,75.1
20160209143000,180.0,184.2,61.4,42,114.2,100,74.2,78.1,75.1
20160209144500,180.0,186.6,62.2,42,103.0,100,74.6,78.1,75.1
20160209150000,180.0,181.2,60.4,42,113.3,100,74.9,78.1,75.1
20160209151500,180.0,184.2,61.4,42,99.1,100,75.1,78.1,75.1
20160209153000,180.0,186.6,62.2,42,65.4,100,74.6,78.1,75.1
20160209154500,180.0,183.6,61.2,42,97.2,100,74.0,78.1,75.1
20160209160000,180.0,183.6,61.2,42,113.8,100,74.5,78.1,75.1
20160209161500,180.0,186.0,62.0,42,102.6,100,74.8,78.1,75.1
20160209163000,180.0,186.0,62.0,42,114.2,100,75.1,78.1,75.1
20160209164500,180.0,186.0,62.0,42,66.8,0,75.0,78.1,75.1
20160209170000,180.0,186.0,62.0,42,100.9,100,73.9,78.1,75.1
20160209171500,180.0,186.0,62.0,42,111.7,100,74.4,78.1,75.1
20160209173000,180.0,186.0,62.0,42,104.4,100,74.8,78.1,75.1
20160209174500,180.0,186.0,62.0,42,113.3,100,74.9,78.1,75.1
20160209180000,180.0,186.0,62.0,42,103.7,100,75.1,78.1,75.1
20160209181500,180.0,188.4,62.8,42,80.3,0,75.2,78.1,75.1
20160209183000,180.0,185.4,61.8,42,77.9,100,73.8,78.1,75.1
20160209184500,180.0,185.4,61.8,42,99.7,100,74.3,78.1,75.1
20160209190000,180.0,185.4,61.8,42,99.7,100,74.6,78.1,75.1
20160209191500,180.0,185.4,61.8,42,102.4,100,74.8,78.1,75.1
20160209193000,180.0,185.4,61.8,42,100.3,100,75.0,78.1,75.1
20160209194500,180.0,185.4,61.8,42,113.3,100,75.0,78.1,75.1
20160209200000,180.0,185.4,61.8,42,113.3,100,75.1,78.1,75.1
20160209201500,180.0,185.4,61.8,42,113.3,100,75.2,78.1,75.1
20160209203000,180.0,185.4,61.8,42,66.2,100,74.0,78.1,75.1
20160209204500,180.0,181.2,60.4,42,106.7,100,74.0,78.1,75.1
20160209210000,180.0,184.2,61.4,42,101.1,100,74.4,78.1,75.1
20160209211500,180.0,181.2,60.4,42,111.0,100,74.5,78.1,75.1
20160209213000,180.0,183.6,61.2,42,116.7,100,74.6,78.1,75.1
20160209214500,180.0,183.6,61.2,42,102.8,100,74.8,78.1,75.1
20160209220000,180.0,186.0,62.0,42,106.0,100,74.9,78.1,75.1
20160209221500,180.0,177.6,59.2,39,111.0,100,75.0,78.1,75.1
20160209223000,180.0,171.6,57.2,39,117.5,100,75.1,78.1,75.1
20160209224500,180.0,174.0,58.0,39,71.2,0,75.1,78.1,75.1
20160209230000,180.0,174.0,58.0,39,96.2,100,73.7,78.1,75.1
20160209231500,180.0,171.6,57.2,39,105.6,100,74.1,78.1,75.1
20160209233000,180.0,174.6,58.2,39,103.6,100,74.4,78.1,75.1
20160209234500,180.0,172.8,57.6,39,103.6,100,74.6,78.1,75.1
20160210000000,180.0,172.8,57.6,39,105.2,100,74.7,78.1,75.1
20160210001500,180.0,172.8,57.6,40,105.2,100,74.8,78.1,75.1
20160210003000,180.0,175.8,58.6,40,117.4,100,74.8,78.1,75.1
20160210004500,180.0,172.8,57.6,40,117.4,100,74.9,78.1,75.1
20160210010000,180.0,175.2,58.4,40,115.5,100,75.0,78.1,75.1
20160210011500,180.0,175.2,58.4,40,105.2,100,75.1,78.1,75.1
20160210013000,180.0,178.8,59.6,40,67.3,0,75.1,78.1,75.1
20160210014500,180.0,175.8,58.6,40,98.3,100,73.8,78.1,75.1
20160210020000,180.0,175.8,58.6,41,102.7,100,74.1,78.1,75.1
20160210021500,180.0,175.8,58.6,41,117.4,100,74.4,78.1,75.1
20160210023000,180.0,175.8,58.6,41,114.2,100,74.5,78.1,75.1
20160210024500,180.0,175.8,58.6,41,110.1,100,74.7,78.1,75.1
20160210030000,180.0,180.6,60.2,41,117.2,100,74.8,78.1,75.1
20160210031500,180.0,184.2,61.4,41,115.2,100,74.9,78.1,75.1
20160210033000,180.0,184.2,61.4,41,103.6,100,75.0,78.1,75.1
20160210034500,180.0,177.6,59.2,41,103.6,100,75.1,78.1,75.1
20160210040000,180.0,177.6,59.2,41,117.4,100,75.1,78.1,75.1
20160210041500,180.0,181.8,60.6,41,64.8,100,74.1,78.1,75.1
20160210043000,180.0,181.8,60.6,41,113.3,100,74.0,78.1,75.1
20160210044500,180.0,181.8,60.6,41,113.3,100,74.3,78.1,75.1
20160210050000,180.0,179.4,59.8,41,106.9,100,74.5,78.1,75.1
20160210051500,180.0,179.4,59.8,41,116.6,100,74.6,78.1,75.1
20160210053000,180.0,179.4,59.8,41,116.6,100,74.7,78.1,75.1
20160210054500,180.0,179.4,59.8,41,104.1,100,74.8,78.1,75.1
20160210060000,180.0,182.4,60.8,41,104.1,100,75.0,78.1,75.1
20160210061500,180.0,185.4,61.8,41,116.6,100,75.0,78.1,75.1
20160210063000,180.0,185.4,61.8,41,114.2,100,75.1,78.1,75.1
20160210064500,180.0,185.4,61.8,41,109.2,100,75.1,78.1,75.1
20160210070000,180.0,185.4,61.8,41,64.0,100,74.0,78.1,75.1
20160210071500,180.0,185.4,61.8,41,110.9,100,74.0,78.1,75.1
20160210073000,180.0,185.4,61.8,41,113.3,100,74.3,78.1,75.1
20160210074500,180.0,182.4,60.8,41,113.3,100,74.6,78.1,75.1
20160210080000,180.0,182.4,60.8,41,101.1,100,74.8,78.1,75.1
20160210081500,180.0,182.4,60.8,41,110.1,100,74.8,78.1,75.1
20160210083000,180.0,182.4,60.8,41,95.1,100,74.9,78.1,75.1
20160210084500,180.0,182.4,60.8,41,115.0,100,74.9,78.1,75.1
20160210090000,180.0,185.4,61.8,41,117.4,100,75.1,78.1,75.1
20160210091500,180.0,182.4,60.8,41,66.4,0,75.0,78.1,75.1
20160210093000,180.0,182.4,60.8,41,106.9,100,73.9,78.1,75.1
20160210094500,180.0,182.4,60.8,42,101.8,100,74.3,78.1,75.1
20160210100000,180.0,182.4,60.8,42,115.2,100,74.6,78.1,75.1
20160210101500,180.0,182.4,60.8,42,109.2,100,74.8,78.1,75.1
20160210103000,180.0,185.4,61.8,42,110.5,100,74.9,78.1,75.1
20160210104500,180.0,185.4,61.8,42,110.5,100,75.1,78.1,75.1
20160210110000,180.0,185.4,61.8,41,72.6,0,75.3,78.1,75.1
20160210111500,180.0,185.4,61.8,41,87.2,100,73.7,78.1,75.1
20160210113000,180.0,185.4,61.8,41,96.4,100,74.2,78.1,75.1
20160210114500,180.0,187.8,62.6,41,107.1,100,74.5,78.1,75.1
20160210120000,180.0,181.8,60.6,41,114.7,100,74.8,78.1,75.1
20160210121500,180.0,179.4,59.8,41,104.1,100,75.0,78.1,75.1
20160210123000,180.0,185.4,61.8,41,94.2,100,75.1,78.1,75.1
20160210124500,180.0,185.4,61.8,41,82.6,0,75.2,78.1,75.1
20160210130000,180.0,185.4,61.8,41,89.2,100,73.7,78.1,75.1
20160210131500,180.0,181.8,60.6,41,113.4,100,74.3,78.1,75.1
20160210133000,180.0,181.8,60.6,41,90.0,100,74.7,78.1,75.1
20160210134500,180.0,181.8,60.6,41,102.1,100,74.8,78.1,75.1
20160210140000,180.0,181.8,60.6,41,99.6,100,74.8,78.1,75.1
20160210141500,180.0,184.2,61.4,41,101.3,100,75.0,78.1,75.1
20160210143000,180.0,174.0,58.0,41,64.9,0,75.1,78.1,75.1
20160210144500,180.0,174.0,58.0,41,91.1,100,73.8,78.1,75.1
20160210150000,180.0,174.0,58.0,41,111.0,100,74.3,78.1,75.1
20160210151500,180.0,174.0,58.0,41,104.3,100,74.6,78.1,75.1
20160210153000,180.0,175.8,58.6,41,97.8,100,74.8,78.1,75.1
20160210154500,180.0,178.8,59.6,41,105.1,100,75.0,78.1,75.1
20160210160000,180.0,175.8,58.6,41,112.5,100,75.1,78.1,75.1
20160210161500,180.0,175.8,58.6,41,66.3,100,74.8,78.1,75.1
20160210163000,180.0,177.6,59.2,41,94.1,100,73.9,78.1,75.1
20160210164500,180.0,177.6,59.2,41,101.3,100,74.4,78.1,75.1
20160210170000,180.0,177.6,59.2,41,111.0,100,74.6,78.1,75.1
20160210171500,180.0,175.2,58.4,41,108.2,100,74.8,78.1,75.1
20160210173000,180.0,179.4,59.8,41,97.8,100,75.0,78.1,75.1
20160210174500,180.0,177.6,59.2,41,102.8,100,75.1,78.1,75.1
20160210180000,180.0,177.6,59.2,41,111.7,100,75.1,78.1,75.1
20160210181500,180.0,175.8,58.6,41,105.8,100,75.1,78.1,75.1
20160210183000,180.0,178.2,59.4,41,69.7,0,75.2,78.1,75.1
20160210184500,180.0,175.2,58.4,41,90.3,100,73.8,78.1,75.1
20160210190000,180.0,175.2,58.4,41,109.2,100,74.2,78.1,75.1
20160210191500,180.0,175.2,58.4,40,99.7,100,74.5,78.1,75.1
20160210193000,180.0,172.8,57.6,41,113.5,100,74.6,78.1,75.1
20160210194500,180.0,175.8,58.6,41,104.4,100,74.8,78.1,75.1
20160210200000,180.0,179.4,59.8,41,110.1,100,75.0,78.1,75.1
20160210201500,180.0,175.8,58.6,41,106.9,100,75.1,78.1,75.1
20160210203000,180.0,175.8,58.6,41,106.9,100,75.1,78.1,75.1
20160210204500,180.0,181.8,60.6,41,63.6,100,74.6,78.1,75.1
20160210210000,180.0,178.2,59.4,41,98.6,100,73.9,78.1,75.1
20160210211500,180.0,178.2,59.4,41,98.6,100,74.3,78.1,75.1
20160210213000,180.0,186.6,62.2,41,98.6,100,74.6,78.1,75.1
20160210214500,180.0,186.6,62.2,41,99.6,100,74.7,78.1,75.1
20160210220000,180.0,184.2,61.4,41,98.5,100,74.9,78.1,75.1
20160210221500,180.0,184.2,61.4,41,99.7,100,75.0,78.1,75.1
20160210223000,180.0,187.2,62.4,41,99.7,100,75.1,78.1,75.1
20160210224500,180.0,187.2,62.4,41,79.1,0,75.2,78.1,75.1
20160210230000,180.0,184.2,61.4,41,72.7,100,73.8,78.1,75.1
20160210231500,180.0,184.2,61.4,41,99.1,100,74.1,78.1,75.1
20160210233000,180.0,184.2,61.4,41,99.1,100,74.5,78.1,75.1
20160210234500,180.0,186.6,62.2,41,100.3,100,74.6,78.1,75.1
20160211000000,180.0,183.6,61.2,41,100.3,100,74.8,78.1,75.1
20160211001500,180.0,183.6,61.2,41,100.3,100,75.0,78.1,75.1
20160211003000,180.0,183.6,61.2,41,100.3,100,75.1,78.1,75.1
20160211004500,180.0,178.2,59.4,41,100.3,100,75.1,78.1,75.1
20160211010000,180.0,180.6,60.2,41,106.7,100,75.1,78.1,75.1
20160211011500,180.0,178.2,59.4,41,64.0,100,74.3,78.1,75.1
20160211013000,180.0,178.2,59.4,41,110.1,100,74.0,78.1,75.1
20160211014500,180.0,175.8,58.6,41,111.7,100,74.3,78.1,75.1
20160211020000,180.0,179.4,59.8,41,111.7,100,74.5,78.1,75.1
20160211021500,180.0,177.6,59.2,41,111.7,100,74.7,78.1,75.1
20160211023000,180.0,179.4,59.8,41,114.2,100,74.8,78.1,75.1
20160211024500,180.0,177.6,59.2,41,99.7,100,75.0,78.1,75.1
20160211030000,180.0,175.8,58.6,41,114.2,100,75.0,78.1,75.1
20160211031500,180.0,178.8,59.6,41,114.2,100,75.1,78.1,75.1
20160211033000,180.0,175.2,58.4,41,71.5,0,75.2,78.1,75.1
20160211034500,180.0,177.6,59.2,41,85.2,100,73.8,78.1,75.1
20160211040000,180.0,177.6,59.2,41,101.1,100,74.1,78.1,75.1
20160211041500,180.0,181.2,60.4,41,112.4,100,74.4,78.1,75.1
20160211043000,180.0,181.2,60.4,41,99.7,100,74.5,78.1,75.1
20160211044500,180.0,181.2,60.4,41,113.3,100,74.7,78.1,75.1
20160211050000,180.0,181.2,60.4,41,105.3,100,74.8,78.1,75.1
20160211051500,180.0,188.4,62.8,41,100.3,100,75.0,78.1,75.1
20160211053000,180.0,181.8,60.6,41,100.3,100,75.1,78.1,75.1
20160211054500,180.0,181.8,60.6,41,65.3,100,74.8,78.1,75.1
20160211060000,180.0,186.6,62.2,41,106.8,100,73.9,78.1,75.1
20160211061500,180.0,186.6,62.2,41,111.0,100,74.3,78.1,75.1
20160211063000,180.0,184.2,61.4,41,99.1,100,74.6,78.1,75.1
20160211064500,180.0,181.8,60.6,41,106.8,100,74.7,78.1,75.1
20160211070000,180.0,181.8,60.6,41,112.5,100,74.8,78.1,75.1
20160211071500,180.0,181.8,60.6,41,98.6,100,75.0,78.1,75.1
20160211073000,180.0,181.8,60.6,41,110.1,100,75.1,78.1,75.1
20160211074500,180.0,177.6,59.2,41,66.8,0,75.0,78.1,75.1
20160211080000,180.0,172.8,57.6,41,98.3,100,73.8,78.1,75.1
20160211081500,180.0,174.6,58.2,41,109.2,100,74.3,78.1,75.1
20160211083000,180.0,174.6,58.2,41,104.3,100,74.7,78.1,75.1
20160211084500,180.0,174.6,58.2,41,98.5,100,74.8,78.1,75.1
20160211090000,180.0,174.6,58.2,41,103.6,100,74.3,78.1,75.1
20160211091500,180.0,174.6,58.2,41,112.7,100,74.3,78.1,75.1
20160211093000,180.0,174.6,58.2,41,117.4,100,74.3,78.1,75.1
20160211094500,180.0,172.2,57.4,41,104.9,100,74.6,78.1,75.1
20160211100000,180.0,175.2,58.4,41,104.9,100,74.7,78.1,75.1
20160211101500,180.0,175.2,58.4,41,112.7,100,74.7,78.1,75.1
20160211103000,180.0,177.6,59.2,41,117.4,100,74.6,78.1,75.1
20160211104500,180.0,302.4,100.8,58,62.4,0,75.5,74.3,71.3
20160211110000,180.0,241.2,80.4,48,60.0,0,74.0,74.3,71.3
20160211111500,180.0,199.2,66.4,43,60.0,0,73.8,74.3,71.3
20160211113000,180.0,186.0,62.0,41,61.5,0,73.6,74.3,71.3
20160211114500,180.0,183.6,61.2,41,61.5,0,73.3,74.3,71.3
20160211120000,180.0,187.8,62.6,40,61.5,0,73.0,74.3,71.3
20160211121500,180.0,285.0,95.0,54,59.3,0,72.9,70.4,67.4
20160211123000,180.0,293.4,97.8,55,59.3,0,72.8,70.4,67.4
20160211124500,180.0,293.4,97.8,55,59.3,0,72.2,65.0,61.3
20160211130000,180.0,293.4,97.8,56,59.3,0,71.6,65.0,61.8
20160211131500,180.0,298.2,99.4,57,59.3,0,71.0,65.0,61.8
20160211133000,180.0,298.2,99.4,57,59.3,0,70.8,65.0,61.8
20160211134500,180.0,302.4,100.8,57,58.7,0,70.3,65.0,61.8
20160211140000,180.0,306.6,102.2,57,58.7,0,70.0,65.0,61.8
20160211141500,180.0,302.4,100.8,55,58.7,0,69.7,65.0,61.8
20160211143000,180.0,310.8,103.6,55,58.7,0,69.4,65.0,61.8
20160211144500,180.0,302.4,100.8,55,58.7,0,69.3,65.0,61.8
20160211150000,180.0,302.4,100.8,54,58.7,0,69.2,65.0,61.8
20160211151500,180.0,302.4,100.8,54,58.7,0,69.0,65.0,61.8
20160211153000,180.0,298.2,99.4,54,58.7,0,68.8,65.0,61.3
20160211154500,180.0,302.4,100.8,54,58.7,0,68.9,65.0,61.8
20160211160000,180.0,293.4,97.8,54,58.7,0,69.0,65.0,61.8
20160211161500,180.0,171.6,57.2,39,60.7,0,69.3,71.3,68.3
20160211163000,180.0,175.8,58.6,40,60.7,0,69.4,71.3,68.3
20160211164500,180.0,302.4,100.8,55,58.8,0,69.6,66.6,63.6
20160211170000,180.0,302.4,100.8,55,58.8,0,69.2,66.6,63.6
20160211171500,180.0,298.2,99.4,55,58.8,0,69.5,66.6,63.6
20160211173000,180.0,302.4,100.8,55,58.8,0,69.5,66.6,63.6
20160211174500,180.0,302.4,100.8,55,58.8,0,69.3,66.6,63.6
20160211180000,180.0,289.8,96.6,55,58.8,0,69.2,66.6,63.6
20160211181500,180.0,289.8,96.6,55,58.8,0,69.1,66.6,63.6
20160211183000,180.0,306.6,102.2,55,58.8,0,68.8,66.6,63.6
20160211184500,180.0,191.4,63.8,40,59.5,0,69.3,70.8,67.8
20160211190000,180.0,191.4,63.8,40,59.5,0,69.3,70.8,67.8
20160211191500,180.0,183.6,61.2,40,59.5,0,69.6,70.8,67.8
20160211193000,180.0,183.6,61.2,40,59.5,0,69.4,70.8,67.8
20160211194500,180.0,186.6,62.2,40,59.5,0,69.4,70.8,67.8
20160211200000,180.0,186.6,62.2,40,59.5,0,69.3,70.8,67.8
20160211201500,180.0,186.6,62.2,40,59.5,0,69.2,70.8,67.8
20160211203000,180.0,186.6,62.2,40,59.5,0,69.1,70.8,67.8
20160211204500,180.0,186.6,62.2,40,59.5,0,69.1,70.8,67.8
20160211210000,180.0,186.6,62.2,40,59.5,0,69.0,70.8,67.8
20160211211500,180.0,186.6,62.2,40,59.5,0,68.8,70.8,67.8
20160211213000,180.0,186.6,62.2,40,59.5,0,68.7,70.8,67.8
20160211214500,180.0,186.6,62.2,40,59.5,0,68.6,70.8,67.8
20160211220000,180.0,186.6,62.2,40,59.5,0,68.5,70.8,67.8
20160211221500,180.0,183.6,61.2,40,59.5,0,68.5,70.8,67.8
20160211223000,180.0,183.6,61.2,40,59.5,0,68.8,70.8,67.8
20160211224500,180.0,181.2,60.4,40,59.5,0,68.6,70.8,67.8
20160211230000,180.0,183.6,61.2,40,59.5,0,68.7,70.8,67.8
20160211231500,180.0,183.6,61.2,40,59.5,0,68.6,70.8,67.8
20160211233000,180.0,183.6,61.2,40,59.5,0,68.6,70.8,67.8
20160211234500,180.0,183.6,61.2,40,59.5,0,68.6,70.8,67.8
20160212000000,180.0,181.2,60.4,40,59.5,0,68.7,70.8,67.8
20160212001500,180.0,181.2,60.4,40,59.5,0,68.6,70.8,67.8
20160212003000,180.0,181.2,60.4,40,59.5,0,68.5,70.8,67.8
20160212004500,180.0,181.2,60.4,40,59.5,0,68.3,70.8,67.8
20160212010000,180.0,185.4,61.8,40,59.5,0,68.2,70.8,67.8
20160212011500,180.0,180.6,60.2,40,59.5,0,68.1,70.8,67.8
20160212013000,180.0,180.6,60.2,40,59.5,0,68.0,70.8,67.8
20160212014500,180.0,180.6,60.2,40,59.5,0,67.9,70.8,67.8
20160212020000,180.0,180.6,60.2,40,59.5,0,67.8,70.8,67.8
20160212021500,180.0,178.2,59.4,40,59.5,0,67.8,70.8,67.8
20160212023000,180.0,182.4,60.8,40,59.5,0,67.8,70.8,67.8
20160212024500,180.0,182.4,60.8,40,59.5,100,68.1,73.9,70.9
20160212030000,180.0,182.4,60.8,40,110.8,100,69.1,73.9,70.9
20160212031500,180.0,182.4,60.8,40,100.5,100,69.9,73.9,70.9
20160212033000,180.0,182.4,60.8,40,111.1,100,70.6,73.9,70.9
20160212034500,180.0,172.8,57.6,40,115.8,100,71.1,73.7,70.7
20160212040000,180.0,187.2,62.4,43,63.2,0,70.8,73.9,70.9
20160212041500,180.0,187.2,62.4,42,64.4,100,70.1,73.9,70.9
20160212043000,180.0,178.8,59.6,41,63.6,0,70.3,72.7,69.7
20160212044500,180.0,249.6,83.2,51,60.4,0,69.9,73.3,70.3
20160212050000,180.0,186.0,62.0,41,61.6,100,69.9,73.5,70.5
20160212051500,180.0,186.0,62.0,41,63.6,100,69.6,73.5,70.5
20160212053000,180.0,186.0,62.0,41,105.9,100,70.0,74.0,71.0
20160212054500,180.0,186.0,62.0,41,66.8,100,70.5,73.9,70.9
20160212060000,180.0,186.0,62.0,41,102.7,100,70.3,74.0,71.0
20160212061500,180.0,186.0,62.0,41,98.9,100,71.3,74.2,71.2
20160212063000,180.0,186.0,62.0,41,85.2,0,71.4,74.2,71.2
20160212064500,180.0,181.8,60.6,40,61.6,100,70.8,74.1,71.1
20160212070000,180.0,185.4,61.8,40,63.6,100,70.3,74.0,71.0
20160212071500,180.0,185.4,61.8,40,63.6,100,70.4,74.0,71.0
20160212073000,180.0,181.8,60.6,40,91.1,100,70.7,74.0,71.0
20160212074500,180.0,199.2,66.4,43,63.2,0,70.6,72.7,69.7
20160212080000,180.0,191.4,63.8,41,61.6,0,70.3,73.1,70.1
20160212081500,180.0,186.6,62.2,41,96.5,100,70.1,75.7,72.7
20160212083000,180.0,186.6,62.2,41,113.0,100,71.3,75.7,72.7
20160212084500,180.0,186.6,62.2,41,117.2,100,72.2,75.7,72.7
