PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160317131500,180.0,187.2,62.4,41,61.9,100,68.1,71.4,68.4
20160317133000,180.0,187.2,62.4,41,63.2,100,68.1,71.5,68.5
20160317134500,180.0,187.2,62.4,41,69.6,100,68.3,71.5,68.5
20160317140000,180.0,192.6,64.2,41,70.6,100,68.7,71.5,68.5
20160317141500,180.0,192.6,64.2,41,60.8,0,68.4,71.5,68.5
20160317143000,180.0,184.2,61.4,40,60.8,100,68.2,71.5,68.5
20160317144500,180.0,181.8,60.6,40,60.0,100,68.1,71.5,68.5
20160317150000,180.0,181.8,60.6,40,61.1,100,68.0,71.6,68.6
20160317151500,180.0,181.8,60.6,40,62.0,100,68.0,71.5,68.5
20160317153000,180.0,181.8,60.6,40,62.0,100,68.1,71.6,68.6
20160317154500,180.0,178.8,59.6,40,63.2,100,68.1,71.6,68.6
20160317160000,180.0,172.2,57.4,41,73.4,100,68.6,71.4,68.4
20160317161500,180.0,178.2,59.4,41,62.0,0,68.7,71.6,68.6
20160317163000,180.0,181.8,60.6,42,60.4,0,68.3,71.5,68.5
20160317164500,180.0,186.6,62.2,42,60.4,100,68.1,71.5,68.5
20160317170000,180.0,183.6,61.2,41,60.4,100,67.9,71.5,68.5
20160317171500,180.0,183.6,61.2,41,61.9,100,67.9,71.4,68.4
20160317173000,180.0,186.6,62.2,41,61.9,100,67.9,71.6,68.6
20160317174500,180.0,186.6,62.2,41,78.7,100,68.7,71.4,68.4
20160317180000,180.0,186.6,62.2,41,60.5,0,68.3,71.6,68.6
20160317181500,180.0,186.6,62.2,41,60.5,100,67.9,71.5,68.5
20160317183000,180.0,186.6,62.2,41,61.9,100,67.9,71.4,68.4
20160317184500,180.0,182.4,60.8,41,61.9,100,67.9,71.5,68.5
20160317190000,180.0,178.8,59.6,41,73.0,100,68.2,71.5,68.5
20160317191500,180.0,178.8,59.6,41,73.0,100,68.6,71.5,68.5
20160317193000,180.0,181.8,60.6,41,60.0,100,68.2,71.5,68.5
20160317194500,180.0,184.2,61.4,41,61.1,100,67.9,71.5,68.5
20160317200000,180.0,181.2,60.4,41,62.4,100,67.8,71.5,68.5
20160317201500,180.0,187.2,62.4,41,78.7,100,68.3,71.5,68.5
20160317203000,180.0,187.2,62.4,40,61.2,0,68.4,71.5,68.5
20160317204500,180.0,187.2,62.4,40,60.3,100,67.9,71.6,68.6
20160317210000,180.0,184.2,61.4,40,61.9,100,67.7,71.5,68.5
20160317211500,180.0,184.2,61.4,40,80.2,100,68.3,71.5,68.5
20160317213000,180.0,184.2,61.4,40,63.6,0,68.7,71.5,68.5
20160317214500,180.0,174.0,58.0,40,60.0,100,68.1,71.5,68.5
20160317220000,180.0,174.0,58.0,40,61.9,100,67.9,71.4,68.4
20160317221500,180.0,174.0,58.0,40,62.8,100,67.8,71.4,68.4
20160317223000,180.0,174.0,58.0,40,81.5,100,68.5,71.4,68.4
20160317224500,180.0,174.0,58.0,40,60.8,0,68.4,71.4,68.4
20160317230000,180.0,174.0,58.0,40,59.7,0,68.3,71.4,68.4
20160317231500,180.0,174.0,58.0,40,59.7,0,68.2,71.4,68.4
20160317233000,180.0,174.0,58.0,40,59.7,0,68.2,71.5,68.5
20160317234500,180.0,177.6,59.2,40,59.7,0,68.2,71.4,68.4
20160318000000,180.0,175.8,58.6,40,59.7,0,68.2,71.4,68.4
20160318001500,180.0,175.8,58.6,40,59.7,0,68.2,71.4,68.4
20160318003000,180.0,175.8,58.6,40,99.6,100,69.8,75.0,72.0
20160318004500,180.0,174.0,58.0,40,101.4,100,70.4,75.3,72.3
20160318010000,180.0,174.0,58.0,40,102.6,100,70.9,75.3,72.3
20160318011500,180.0,174.0,58.0,40,109.2,100,71.2,75.3,72.3
20160318013000,180.0,174.0,58.0,40,105.6,100,71.6,75.0,72.0
20160318014500,180.0,174.0,58.0,40,101.0,100,72.1,75.0,72.0
20160318020000,180.0,180.6,60.2,40,99.1,100,72.1,75.3,72.3
20160318021500,180.0,172.8,57.6,40,107.5,100,72.2,75.3,72.3
20160318023000,180.0,186.0,62.0,41,62.2,0,72.1,75.1,72.1
20160318024500,180.0,186.0,62.0,41,62.2,100,71.4,75.0,72.0
20160318030000,180.0,186.0,62.0,41,98.1,100,71.4,75.3,72.3
20160318031500,180.0,186.0,62.0,41,99.6,100,72.0,75.3,72.3
20160318033000,180.0,186.0,62.0,42,70.3,0,72.4,75.3,72.3
20160318034500,180.0,183.6,61.2,41,61.6,100,71.6,75.0,72.0
20160318040000,180.0,183.6,61.2,41,62.8,100,71.1,75.0,72.0
20160318041500,180.0,183.6,61.2,41,93.0,100,71.9,75.0,72.0
20160318043000,180.0,183.6,61.2,41,81.1,100,72.0,75.2,72.2
20160318044500,180.0,180.6,60.2,41,81.1,100,71.9,75.0,72.0
20160318050000,180.0,183.6,61.2,41,83.1,100,71.9,75.0,72.0
20160318051500,180.0,186.6,62.2,41,85.5,100,72.0,75.0,72.0
20160318053000,180.0,186.6,62.2,41,85.5,100,72.1,75.3,72.3
20160318054500,180.0,186.6,62.2,42,81.2,100,72.1,75.3,72.3
20160318060000,180.0,182.4,60.8,40,81.2,100,72.3,75.3,72.3
20160318061500,180.0,177.6,59.2,40,66.5,0,72.2,75.0,72.0
20160318063000,180.0,187.8,62.6,40,62.4,100,71.2,75.0,72.0
20160318064500,180.0,187.8,62.6,40,84.0,100,71.3,75.0,72.0
20160318070000,180.0,180.6,60.2,42,82.0,100,71.9,75.0,72.0
20160318071500,180.0,186.6,62.2,42,80.7,100,71.9,75.0,72.0
20160318073000,180.0,181.2,60.4,42,80.7,100,72.2,75.0,72.0
20160318074500,180.0,178.8,59.6,42,80.7,100,72.2,75.0,72.0
20160318080000,180.0,180.6,60.2,42,61.2,100,71.4,75.0,72.0
20160318081500,180.0,180.6,60.2,42,64.4,100,71.1,75.0,72.0
20160318083000,180.0,180.6,60.2,42,83.2,100,71.9,75.0,72.0
20160318084500,180.0,175.8,58.6,42,85.8,100,71.6,75.0,72.0
20160318090000,180.0,178.2,59.4,42,83.7,100,71.7,75.0,72.0
20160318091500,180.0,181.8,60.6,42,93.5,100,71.6,75.0,72.0
20160318093000,180.0,181.8,60.6,42,95.4,100,71.6,75.0,72.0
20160318094500,180.0,178.8,59.6,42,97.3,100,71.6,75.0,72.0
20160318100000,180.0,180.6,60.2,42,98.4,100,72.2,75.0,72.0
20160318101500,180.0,180.6,60.2,42,96.7,100,72.2,75.0,72.0
20160318103000,180.0,180.6,60.2,42,63.2,0,72.1,75.0,72.0
20160318104500,180.0,180.6,60.2,42,60.9,100,71.6,75.0,72.0
20160318110000,180.0,180.6,60.2,42,62.4,100,71.2,75.0,72.0
20160318111500,180.0,180.6,60.2,42,82.5,100,71.6,75.0,72.0
20160318113000,180.0,180.6,60.2,42,63.6,0,72.2,75.0,72.0
20160318114500,180.0,185.4,61.8,42,62.4,100,71.3,75.0,72.0
20160318120000,180.0,185.4,61.8,42,82.1,100,71.3,75.0,72.0
20160318121500,180.0,185.4,61.8,42,66.8,100,71.3,75.0,72.0
20160318123000,180.0,185.4,61.8,42,88.1,100,72.1,75.0,72.0
20160318124500,180.0,185.4,61.8,42,61.6,100,71.7,75.0,72.0
20160318130000,180.0,185.4,61.8,42,61.6,100,71.1,75.0,72.0
20160318131500,180.0,182.4,60.8,42,82.6,100,71.6,75.0,72.0
20160318133000,180.0,186.0,62.0,42,71.1,100,71.8,75.0,72.0
20160318134500,180.0,186.0,62.0,41,69.8,100,71.7,75.0,72.0
20160318140000,180.0,182.4,60.8,41,70.8,100,71.6,75.0,72.0
20160318141500,180.0,182.4,60.8,41,83.2,100,72.0,75.0,72.0
20160318143000,180.0,182.4,60.8,41,64.4,0,72.2,75.0,72.0
20160318144500,180.0,182.4,60.8,41,61.1,100,71.7,75.0,72.0
20160318150000,180.0,178.8,59.6,41,62.5,100,71.3,75.0,72.0
20160318151500,180.0,183.6,61.2,41,75.8,100,71.3,75.0,72.0
20160318153000,180.0,178.2,59.4,41,89.8,100,71.4,75.0,72.0
20160318154500,180.0,181.8,60.6,41,93.5,100,71.6,75.0,72.0
20160318160000,180.0,178.2,59.4,41,95.3,100,71.6,75.0,72.0
20160318161500,180.0,178.2,59.4,41,95.3,100,71.7,75.0,72.0
20160318163000,180.0,178.2,59.4,41,95.3,100,71.8,75.0,72.0
20160318164500,180.0,175.8,58.6,41,95.3,100,71.9,75.0,72.0
20160318170000,180.0,179.4,59.8,41,95.3,100,71.9,75.0,72.0
20160318171500,180.0,179.4,59.8,41,95.3,100,72.0,75.0,72.0
20160318173000,180.0,179.4,59.8,41,97.2,100,72.0,75.0,72.0
20160318174500,180.0,177.6,59.2,41,98.4,100,72.1,75.0,72.0
20160318180000,180.0,180.6,60.2,41,96.3,100,72.1,75.0,72.0
20160318181500,180.0,180.6,60.2,41,96.3,100,72.1,75.0,72.0
20160318183000,180.0,175.2,58.4,39,96.3,100,72.2,75.0,72.0
20160318184500,180.0,180.6,60.2,40,64.5,0,73.0,75.0,72.0
20160318190000,180.0,175.2,58.4,40,60.5,0,72.0,75.0,72.0
20160318191500,180.0,178.2,59.4,40,60.5,100,71.4,75.0,72.0
20160318193000,180.0,178.2,59.4,40,62.4,100,71.3,75.0,72.0
20160318194500,180.0,175.8,58.6,40,62.4,100,71.5,75.0,72.0
20160318200000,180.0,178.8,59.6,40,84.9,100,71.9,75.0,72.0
20160318201500,180.0,181.2,60.4,40,61.6,0,71.9,75.0,72.0
20160318203000,180.0,177.6,59.2,40,63.6,100,71.3,75.0,72.0
20160318204500,180.0,177.6,59.2,40,80.9,100,71.1,75.0,72.0
20160318210000,180.0,180.6,60.2,40,80.9,100,72.1,75.0,72.0
20160318211500,180.0,180.6,60.2,40,80.9,100,72.2,75.0,72.0
20160318213000,180.0,178.2,59.4,40,61.2,100,71.6,75.0,72.0
20160318214500,180.0,175.8,58.6,40,62.7,100,71.2,75.0,72.0
20160318220000,180.0,175.8,58.6,40,84.3,100,71.6,75.0,72.0
20160318221500,180.0,178.8,59.6,40,81.6,100,72.1,75.0,72.0
20160318223000,180.0,178.8,59.6,40,62.5,100,71.7,75.0,72.0
20160318224500,180.0,175.8,58.6,40,62.5,100,71.2,75.0,72.0
20160318230000,180.0,179.4,59.8,40,91.8,100,72.0,75.3,72.3
20160318231500,180.0,174.6,58.2,40,81.6,100,72.3,75.3,72.3
20160318233000,180.0,174.6,58.2,40,81.6,100,72.4,75.3,72.3
20160318234500,180.0,174.6,58.2,41,73.1,0,72.5,75.3,72.3
20160319000000,180.0,178.8,59.6,41,61.9,100,71.6,75.3,72.3
20160319001500,180.0,178.8,59.6,41,66.3,100,71.4,75.3,72.3
20160319003000,180.0,175.8,58.6,41,82.6,100,72.2,75.3,72.3
20160319004500,180.0,177.6,59.2,41,82.6,100,72.4,75.3,72.3
20160319010000,180.0,306.6,102.2,58,58.8,0,71.2,67.2,64.2
20160319011500,180.0,293.4,97.8,57,58.2,0,69.9,67.2,64.2
20160319013000,180.0,285.0,95.0,56,58.2,0,69.6,66.9,63.9
20160319014500,180.0,241.2,80.4,50,58.2,0,69.3,67.4,64.4
20160319020000,180.0,230.4,76.8,49,58.2,0,68.9,67.5,64.5
20160319021500,180.0,224.4,74.8,47,58.2,0,68.8,67.5,64.5
20160319023000,180.0,241.2,80.4,50,58.8,0,68.8,67.8,64.8
20160319024500,180.0,289.8,96.6,56,58.8,0,68.6,66.7,63.7
20160319030000,180.0,275.4,91.8,54,58.8,0,68.7,67.2,64.2
20160319031500,180.0,241.2,80.4,50,58.8,0,68.4,67.8,64.8
20160319033000,180.0,289.8,96.6,55,58.8,0,68.2,67.2,64.2
20160319034500,180.0,293.4,97.8,56,58.8,0,68.9,67.8,64.8
20160319040000,180.0,266.4,88.8,54,58.8,0,69.7,67.8,64.8
20160319041500,180.0,289.8,96.6,55,58.8,0,68.8,67.3,64.3
20160319043000,180.0,266.4,88.8,52,58.8,0,68.4,67.8,64.8
20160319044500,180.0,256.8,85.6,52,58.8,0,68.1,67.8,64.8
20160319050000,180.0,252.0,84.0,51,58.8,0,67.9,67.8,64.8
20160319051500,180.0,252.0,84.0,51,58.8,0,67.9,67.8,64.8
20160319053000,180.0,246.6,82.2,51,58.8,0,67.7,67.8,64.8
20160319054500,180.0,252.0,84.0,51,58.8,0,67.6,67.8,64.8
20160319060000,180.0,280.2,93.4,54,58.8,0,67.6,67.2,64.2
20160319061500,180.0,302.4,100.8,56,58.0,0,67.6,66.7,63.7
20160319063000,180.0,175.8,58.6,40,59.9,100,67.8,70.8,67.8
20160319064500,180.0,177.6,59.2,42,60.8,0,68.3,70.9,67.9
20160319070000,180.0,175.8,58.6,42,60.0,0,68.1,70.9,67.9
20160319071500,180.0,179.4,59.8,42,60.0,0,68.1,70.9,67.9
20160319073000,180.0,183.6,61.2,41,60.0,0,68.1,71.0,68.0
20160319074500,180.0,186.0,62.0,41,60.0,0,68.1,71.3,68.3
20160319080000,180.0,186.0,62.0,41,60.0,0,68.6,71.3,68.3
20160319081500,180.0,186.0,62.0,41,60.0,0,68.3,71.3,68.3
20160319083000,180.0,186.0,62.0,41,60.0,0,68.5,71.3,68.3
20160319084500,180.0,188.4,62.8,41,60.0,0,68.3,71.3,68.3
20160319090000,180.0,186.0,62.0,41,60.0,0,68.3,71.3,68.3
20160319091500,180.0,183.6,61.2,41,60.0,0,68.6,71.3,68.3
20160319093000,180.0,187.2,62.4,41,60.0,0,68.7,71.3,68.3
20160319094500,180.0,187.2,62.4,41,60.0,0,69.3,71.3,68.3
20160319100000,180.0,183.6,61.2,41,60.0,0,69.7,71.3,68.3
20160319101500,180.0,183.6,61.2,41,60.0,0,70.1,71.3,68.3
20160319103000,180.0,186.0,62.0,41,59.3,0,69.9,71.3,68.3
20160319104500,180.0,190.2,63.4,41,59.3,0,69.4,71.3,68.3
20160319110000,180.0,185.4,61.8,40,59.3,0,69.1,71.4,68.4
20160319111500,180.0,185.4,61.8,40,59.3,0,68.9,71.8,68.8
20160319113000,180.0,185.4,61.8,40,59.3,0,68.9,71.8,68.8
20160319114500,180.0,185.4,61.8,40,95.9,100,69.4,73.9,70.9
20160319120000,180.0,188.4,62.8,40,94.3,100,70.2,73.9,70.9
20160319121500,180.0,183.6,61.2,40,98.5,100,70.7,73.9,70.9
20160319123000,180.0,183.6,61.2,40,94.8,100,71.0,73.9,70.9
20160319124500,180.0,183.6,61.2,40,68.5,0,71.2,73.9,70.9
20160319130000,180.0,186.6,62.2,40,60.0,100,70.5,73.9,70.9
20160319131500,180.0,186.6,62.2,40,62.5,100,70.2,73.9,70.9
20160319133000,180.0,183.6,61.2,40,64.7,100,70.2,73.9,70.9
20160319134500,180.0,179.4,59.8,40,88.7,100,71.0,73.9,70.9
20160319140000,180.0,181.8,60.6,40,61.2,0,70.7,73.9,70.9
20160319141500,180.0,174.6,58.2,40,62.8,100,70.1,73.9,70.9
20160319143000,180.0,179.4,59.8,40,82.5,100,70.2,73.9,70.9
20160319144500,180.0,181.2,60.4,40,74.0,100,70.8,73.9,70.9
20160319150000,180.0,181.2,60.4,40,73.1,100,70.8,73.9,70.9
20160319151500,180.0,181.2,60.4,40,71.1,100,70.9,73.9,70.9
20160319153000,180.0,181.2,60.4,40,71.1,100,70.9,73.9,70.9
20160319154500,180.0,178.8,59.6,40,60.8,0,71.3,73.9,70.9
20160319160000,180.0,178.8,59.6,40,60.8,0,71.0,73.9,70.9
20160319161500,180.0,181.2,60.4,40,60.0,0,70.9,73.9,70.9
20160319163000,180.0,181.2,60.4,40,60.0,0,70.8,73.9,70.9
20160319164500,180.0,185.4,61.8,40,60.0,0,70.7,73.9,70.9
20160319170000,180.0,185.4,61.8,40,60.0,100,70.5,73.9,70.9
20160319171500,180.0,185.4,61.8,40,60.0,100,70.8,73.9,70.9
20160319173000,180.0,185.4,61.8,40,60.0,100,70.5,73.9,70.9
20160319174500,180.0,185.4,61.8,40,61.9,100,70.5,73.9,70.9
20160319180000,180.0,185.4,61.8,40,62.8,100,70.3,73.9,70.9
20160319181500,180.0,182.4,60.8,40,84.1,100,70.6,73.9,70.9
20160319183000,180.0,182.4,60.8,40,66.8,0,71.2,73.9,70.9
20160319184500,180.0,185.4,61.8,40,60.4,100,70.7,73.9,70.9
20160319190000,180.0,185.4,61.8,40,61.1,100,70.2,73.9,70.9
20160319191500,180.0,185.4,61.8,40,82.1,100,70.2,73.9,70.9
20160319193000,180.0,185.4,61.8,40,69.2,100,70.7,73.9,70.9
20160319194500,180.0,185.4,61.8,40,69.2,100,70.5,73.9,70.9
20160319200000,180.0,185.4,61.8,40,83.1,100,70.9,73.9,70.9
20160319201500,180.0,185.4,61.8,40,62.8,0,70.8,73.9,70.9
20160319203000,180.0,185.4,61.8,40,62.8,100,70.1,73.9,70.9
20160319204500,180.0,185.4,61.8,40,88.5,100,70.4,73.9,70.9
20160319210000,180.0,185.4,61.8,40,72.9,100,70.6,73.9,70.9
20160319211500,180.0,182.4,60.8,40,78.7,100,70.6,73.9,70.9
20160319213000,180.0,182.4,60.8,40,80.1,100,70.7,73.9,70.9
20160319214500,180.0,182.4,60.8,40,80.1,100,70.8,73.9,70.9
20160319220000,180.0,182.4,60.8,40,76.8,100,71.0,73.9,70.9
20160319221500,180.0,182.4,60.8,40,76.8,100,71.1,73.9,70.9
20160319223000,180.0,179.4,59.8,40,76.8,100,71.1,73.9,70.9
20160319224500,180.0,182.4,60.8,40,76.8,100,71.1,73.9,70.9
20160319230000,180.0,182.4,60.8,40,70.8,0,71.2,73.9,70.9
20160319231500,180.0,179.4,59.8,40,60.4,100,70.3,73.9,70.9
20160319233000,180.0,181.2,60.4,40,64.4,100,70.0,73.9,70.9
20160319234500,180.0,181.2,60.4,40,91.1,100,70.7,73.9,70.9
20160320000000,180.0,178.8,59.6,40,88.0,100,71.1,73.9,70.9
20160320001500,180.0,182.4,60.8,40,60.6,100,70.4,73.9,70.9
20160320003000,180.0,182.4,60.8,40,67.2,100,69.9,73.9,70.9
20160320004500,180.0,182.4,60.8,40,83.8,100,70.7,73.9,70.9
20160320010000,180.0,182.4,60.8,40,80.2,100,71.1,73.9,70.9
20160320011500,180.0,182.4,60.8,40,62.0,100,70.4,73.9,70.9
20160320013000,180.0,179.4,59.8,40,72.6,100,69.9,73.9,70.9
20160320014500,180.0,181.8,60.6,40,82.6,100,70.8,73.9,70.9
20160320020000,180.0,181.8,60.6,40,79.9,100,71.2,73.9,70.9
20160320021500,180.0,185.4,61.8,40,60.7,100,70.2,73.9,70.9
20160320023000,180.0,185.4,61.8,40,92.3,100,70.0,73.9,70.9
20160320024500,180.0,185.4,61.8,40,88.0,100,70.8,73.9,70.9
20160320030000,180.0,182.4,60.8,40,85.6,100,71.1,73.9,70.9
20160320031500,180.0,182.4,60.8,40,60.7,100,70.2,73.9,70.9
20160320033000,180.0,182.4,60.8,40,84.9,100,70.1,73.9,70.9
20160320034500,180.0,182.4,60.8,40,84.9,100,70.8,73.9,70.9
20160320040000,180.0,185.4,61.8,40,86.4,0,71.2,73.9,70.9
20160320041500,180.0,185.4,61.8,40,61.5,100,70.2,73.9,70.9
20160320043000,180.0,185.4,61.8,40,91.7,100,70.0,73.9,70.9
20160320044500,180.0,185.4,61.8,40,82.1,100,70.8,73.9,70.9
20160320050000,180.0,182.4,60.8,40,79.7,100,71.0,73.9,70.9
20160320051500,180.0,185.4,61.8,40,79.7,100,71.1,73.9,70.9
20160320053000,180.0,185.4,61.8,40,65.0,0,70.9,73.9,70.9
20160320054500,180.0,182.4,60.8,40,61.5,100,70.1,73.9,70.9
20160320060000,180.0,182.4,60.8,40,91.1,100,70.3,73.9,70.9
20160320061500,180.0,182.4,60.8,40,85.8,100,70.8,73.9,70.9
20160320063000,180.0,182.4,60.8,40,81.1,100,70.8,73.9,70.9
20160320064500,180.0,182.4,60.8,40,66.4,0,71.1,73.9,70.9
20160320070000,180.0,186.0,62.0,40,61.5,100,70.1,73.9,70.9
20160320071500,180.0,186.0,62.0,40,89.4,100,70.3,73.9,70.9
20160320073000,180.0,186.0,62.0,40,71.6,100,70.7,73.9,70.9
20160320074500,180.0,186.0,62.0,40,69.7,100,70.5,73.9,70.9
20160320080000,180.0,183.6,61.2,40,90.4,100,71.0,73.9,70.9
20160320081500,180.0,183.6,61.2,40,60.4,100,70.5,73.9,70.9
20160320083000,180.0,186.6,62.2,40,59.5,100,70.5,73.9,70.9
20160320084500,180.0,186.6,62.2,40,62.4,100,70.3,73.9,70.9
20160320090000,180.0,183.6,61.2,40,74.8,100,70.2,73.9,70.9
20160320091500,180.0,183.6,61.2,40,69.7,100,70.7,73.9,70.9
20160320093000,180.0,183.6,61.2,40,71.0,100,70.5,73.9,70.9
20160320094500,180.0,180.6,60.2,40,78.7,100,70.8,73.9,70.9
20160320100000,180.0,180.6,60.2,40,75.4,100,71.0,73.9,70.9
20160320101500,180.0,180.6,60.2,40,63.2,0,70.9,73.9,70.9
20160320103000,180.0,180.6,60.2,40,61.9,100,70.2,73.9,70.9
20160320104500,180.0,180.6,60.2,40,64.0,100,70.1,73.9,70.9
20160320110000,180.0,178.2,59.4,40,72.9,100,70.8,73.9,70.9
20160320111500,180.0,178.2,59.4,40,71.1,100,70.7,73.9,70.9
20160320113000,180.0,174.6,58.2,40,71.1,100,70.8,73.9,70.9
20160320114500,180.0,174.6,58.2,40,65.6,0,71.3,73.9,70.9
20160320120000,180.0,172.8,57.6,40,61.2,0,70.8,73.9,70.9
20160320121500,180.0,175.8,58.6,40,61.2,100,70.5,73.9,70.9
20160320123000,180.0,175.8,58.6,40,61.9,100,70.4,73.9,70.9
20160320124500,180.0,175.8,58.6,40,63.6,100,70.5,73.9,70.9
20160320130000,180.0,175.8,58.6,40,63.6,100,70.4,73.9,70.9
20160320131500,180.0,175.8,58.6,40,63.6,100,70.6,73.9,70.9
20160320133000,180.0,178.8,59.6,40,63.6,100,70.4,73.9,70.9
20160320134500,180.0,174.6,58.2,40,81.1,100,70.5,73.9,70.9
20160320140000,180.0,183.6,61.2,40,64.9,0,71.2,73.9,70.9
20160320141500,180.0,178.8,59.6,40,61.9,0,70.8,73.9,70.9
20160320143000,180.0,181.2,60.4,40,60.8,100,70.6,73.9,70.9
20160320144500,180.0,187.2,62.4,40,61.6,100,70.4,73.9,70.9
20160320150000,180.0,183.6,61.2,40,64.0,100,70.4,73.9,70.9
20160320151500,180.0,183.6,61.2,40,64.0,100,70.4,73.9,70.9
20160320153000,180.0,181.2,60.4,40,82.5,100,70.5,73.9,70.9
20160320154500,180.0,181.2,60.4,40,64.0,0,71.1,73.9,70.9
20160320160000,180.0,181.2,60.4,40,61.3,0,70.7,73.9,70.9
20160320161500,180.0,181.2,60.4,40,60.4,100,70.5,73.9,70.9
20160320163000,180.0,181.2,60.4,40,63.2,100,70.3,73.9,70.9
20160320164500,180.0,181.2,60.4,40,64.0,100,70.5,73.9,70.9
20160320170000,180.0,181.2,60.4,40,86.2,100,70.3,73.9,70.9
20160320171500,180.0,186.0,62.0,40,90.0,100,71.1,73.9,70.9
20160320173000,180.0,186.0,62.0,40,61.6,100,70.4,73.9,70.9
20160320174500,180.0,181.8,60.6,40,63.6,100,70.0,73.9,70.9
20160320180000,180.0,181.8,60.6,40,88.0,100,70.6,73.9,70.9
20160320181500,180.0,175.2,58.4,40,86.2,100,70.8,73.9,70.9
20160320183000,180.0,175.2,58.4,40,83.7,100,71.0,73.9,70.9
20160320184500,180.0,172.8,57.6,40,83.7,100,71.1,73.9,70.9
20160320190000,180.0,175.2,58.4,40,61.2,100,70.5,73.9,70.9
20160320191500,180.0,172.8,57.6,40,63.2,100,70.0,73.9,70.9
20160320193000,180.0,178.2,59.4,40,97.8,100,70.5,73.9,70.9
20160320194500,180.0,178.2,59.4,40,82.4,100,71.0,73.9,70.9
20160320200000,180.0,183.6,61.2,40,63.6,0,70.9,73.9,70.9
20160320201500,180.0,186.6,62.2,40,63.6,100,70.0,73.9,70.9
20160320203000,180.0,184.2,61.4,40,89.8,100,70.3,73.9,70.9
20160320204500,180.0,184.2,61.4,40,86.2,100,70.8,73.9,70.9
20160320210000,180.0,184.2,61.4,40,82.1,100,70.9,73.9,70.9
20160320211500,180.0,181.8,60.6,40,86.2,100,71.1,73.9,70.9
20160320213000,180.0,181.8,60.6,40,61.1,0,70.7,73.9,70.9
20160320214500,180.0,185.4,61.8,40,62.3,100,70.0,73.9,70.9
20160320220000,180.0,185.4,61.8,40,87.9,100,70.2,73.9,70.9
20160320221500,180.0,185.4,61.8,40,87.9,100,70.8,73.9,70.9
20160320223000,180.0,182.4,60.8,40,92.9,100,71.1,73.9,70.9
20160320224500,180.0,174.0,58.0,39,62.1,0,70.7,73.9,70.9
20160320230000,180.0,171.6,57.2,39,62.8,100,70.2,73.9,70.9
20160320231500,180.0,171.6,57.2,39,94.7,100,70.1,73.9,70.9
20160320233000,180.0,168.0,56.0,40,93.5,100,70.9,73.9,70.9
20160320234500,180.0,172.2,57.4,40,64.4,0,70.9,73.9,70.9
20160321000000,180.0,172.2,57.4,40,63.6,100,70.0,73.9,70.9
20160321001500,180.0,174.6,58.2,40,90.9,100,70.2,73.9,70.9
20160321003000,180.0,171.6,57.2,40,85.6,100,70.8,73.9,70.9
20160321004500,180.0,174.0,58.0,40,70.8,0,71.2,73.9,70.9
20160321010000,180.0,174.0,58.0,40,60.7,100,70.2,73.9,70.9
20160321011500,180.0,169.2,56.4,40,97.8,100,70.0,73.9,70.9
20160321013000,180.0,172.8,57.6,40,95.4,100,70.8,73.9,70.9
20160321014500,180.0,172.8,57.6,40,95.4,100,71.2,73.9,70.9
20160321020000,180.0,174.6,58.2,40,60.0,100,70.4,73.9,70.9
20160321021500,180.0,174.6,58.2,40,67.6,100,69.8,73.9,70.9
20160321023000,180.0,172.8,57.6,40,93.0,100,70.5,73.9,70.9
20160321024500,180.0,178.2,59.4,41,88.1,100,71.0,73.9,70.9
20160321030000,180.0,178.2,59.4,41,64.4,0,71.0,73.9,70.9
20160321031500,180.0,187.2,62.4,42,61.7,100,70.0,73.9,70.9
20160321033000,180.0,293.4,97.8,58,57.5,0,68.9,65.0,61.8
20160321034500,180.0,302.4,100.8,58,56.8,0,68.2,65.0,61.8
20160321040000,180.0,306.6,102.2,58,56.8,0,67.6,65.0,61.8
20160321041500,180.0,302.4,100.8,56,56.8,0,67.1,65.0,61.8
20160321043000,180.0,175.2,58.4,39,69.2,100,66.8,74.3,71.3
20160321044500,180.0,177.6,59.2,39,108.4,100,68.4,74.6,71.6
20160321050000,180.0,175.8,58.6,39,110.1,100,69.2,74.6,71.6
20160321051500,180.0,175.8,58.6,39,107.6,100,69.8,74.6,71.6
20160321053000,180.0,175.8,58.6,39,110.1,100,70.3,74.6,71.6
20160321054500,180.0,178.2,59.4,39,108.4,100,70.8,74.3,71.3
20160321060000,180.0,178.2,59.4,39,104.1,100,71.2,73.9,70.9
20160321061500,180.0,178.2,59.4,39,60.0,100,70.4,73.9,70.9
20160321063000,180.0,174.6,58.2,39,101.0,100,70.2,74.1,71.1
20160321064500,180.0,178.2,59.4,39,83.9,100,70.7,74.0,71.0
20160321070000,180.0,178.2,59.4,39,94.4,100,70.6,74.0,71.0
20160321071500,180.0,178.2,59.4,39,99.0,100,71.1,74.0,71.0
20160321073000,180.0,190.2,63.4,41,60.4,0,70.8,73.8,70.8
20160321074500,180.0,186.0,62.0,40,60.4,100,70.2,73.9,70.9
20160321080000,180.0,186.0,62.0,40,69.5,100,70.0,74.0,71.0
20160321081500,180.0,186.0,62.0,40,86.2,100,71.0,74.3,71.3
20160321083000,180.0,186.0,62.0,41,63.2,100,70.8,74.3,71.3
20160321084500,180.0,186.0,62.0,41,84.9,100,70.5,74.3,71.3
20160321090000,180.0,186.0,62.0,41,84.9,100,71.3,74.3,71.3
20160321091500,180.0,198.0,66.0,40,62.8,0,71.2,74.3,71.3
20160321093000,180.0,183.6,61.2,41,60.4,0,71.8,74.3,71.3
20160321094500,180.0,183.6,61.2,41,59.6,0,71.9,74.3,71.3
20160321100000,180.0,178.8,59.6,41,59.6,0,71.2,74.3,71.3
20160321101500,180.0,183.6,61.2,41,59.6,100,70.8,74.3,71.3
20160321103000,180.0,186.6,62.2,40,62.4,100,70.7,74.3,71.3
20160321104500,180.0,186.6,62.2,40,64.0,100,70.7,74.3,71.3
20160321110000,180.0,186.6,62.2,40,72.1,100,70.8,74.3,71.3
20160321111500,180.0,186.6,62.2,40,85.6,100,71.3,74.3,71.3
20160321113000,180.0,186.6,62.2,40,62.0,0,71.4,74.3,71.3
20160321114500,180.0,186.6,62.2,40,60.7,100,70.9,74.3,71.3
20160321120000,180.0,186.6,62.2,40,62.0,100,71.4,74.3,71.3
20160321121500,180.0,186.6,62.2,40,63.9,100,71.2,74.0,71.0
20160321123000,180.0,183.6,61.2,40,63.2,100,70.9,74.3,71.3
20160321124500,180.0,183.6,61.2,40,64.8,100,71.0,74.3,71.3
20160321130000,180.0,183.6,61.2,40,64.8,100,71.2,74.3,71.3
20160321131500,180.0,183.6,61.2,40,64.8,100,70.9,74.3,71.3
20160321133000,180.0,183.6,61.2,40,64.8,100,70.8,74.3,71.3
20160321134500,180.0,179.4,59.8,40,94.1,100,71.4,74.3,71.3
20160321140000,180.0,179.4,59.8,40,62.0,0,71.6,74.3,71.3
20160321141500,180.0,175.2,58.4,40,62.0,0,71.2,74.3,71.3
20160321143000,180.0,177.6,59.2,40,62.0,0,71.1,74.3,71.3
20160321144500,180.0,177.6,59.2,40,61.2,0,71.1,74.3,71.3
20160321150000,180.0,177.6,59.2,40,61.2,0,71.2,74.3,71.3
20160321151500,180.0,174.6,58.2,40,61.2,0,71.4,74.3,71.3
20160321153000,180.0,198.6,66.2,43,60.4,0,71.2,73.9,70.9
20160321154500,180.0,186.6,62.2,42,60.4,0,71.2,73.9,70.9
20160321160000,180.0,186.6,62.2,42,60.4,0,70.7,73.6,70.6
20160321161500,180.0,190.2,63.4,42,60.4,100,70.4,73.9,70.9
20160321163000,180.0,187.2,62.4,42,64.8,100,70.2,73.9,70.9
20160321164500,180.0,181.2,60.4,41,74.8,100,70.2,73.9,70.9
20160321170000,180.0,181.2,60.4,41,74.8,100,71.0,73.9,70.9
20160321171500,180.0,184.2,61.4,41,74.8,100,71.1,73.9,70.9
20160321173000,180.0,184.2,61.4,41,62.0,0,70.7,73.9,70.9
20160321174500,180.0,184.2,61.4,41,62.0,100,70.3,73.9,70.9
20160321180000,180.0,187.8,62.6,41,64.2,100,70.2,73.5,70.5
20160321181500,180.0,187.8,62.6,40,85.6,100,70.2,73.9,70.9
20160321183000,180.0,190.2,63.4,40,74.0,0,71.3,73.9,70.9
20160321184500,180.0,190.2,63.4,40,62.0,0,70.4,73.5,70.5
20160321190000,180.0,186.6,62.2,40,81.3,100,70.0,74.3,71.3
20160321191500,180.0,181.8,60.6,40,98.1,100,71.2,74.3,71.3
20160321193000,180.0,188.4,62.8,40,61.9,0,70.7,73.1,70.1
20160321194500,180.0,181.8,60.6,40,61.1,0,70.2,73.1,70.1
20160321200000,180.0,181.8,60.6,40,60.3,100,69.8,73.1,70.1
20160321201500,180.0,181.8,60.6,40,60.3,100,69.9,73.1,70.1
20160321203000,180.0,181.8,60.6,40,61.6,100,69.6,73.2,70.2
20160321204500,180.0,181.8,60.6,40,75.1,100,70.2,73.9,70.9
20160321210000,180.0,174.6,58.2,39,73.5,100,69.9,73.9,70.9
20160321211500,180.0,174.6,58.2,40,82.0,100,70.8,73.9,70.9
20160321213000,180.0,171.0,57.0,40,86.2,100,71.1,73.9,70.9
20160321214500,180.0,171.0,57.0,40,60.4,100,70.3,73.9,70.9
20160321220000,180.0,175.8,58.6,40,80.1,100,70.0,73.9,70.9
20160321221500,180.0,175.8,58.6,40,76.3,100,70.8,73.9,70.9
20160321223000,180.0,175.8,58.6,40,71.1,100,70.5,73.9,70.9
20160321224500,180.0,175.8,58.6,40,77.8,100,70.7,73.6,70.6
20160321230000,180.0,172.8,57.6,40,80.6,100,70.8,73.9,70.9
20160321231500,180.0,175.8,58.6,40,76.4,100,71.0,73.9,70.9
20160321233000,180.0,181.8,60.6,41,65.0,0,70.8,73.9,70.9
20160321234500,180.0,179.4,59.8,41,61.6,100,70.2,73.8,70.8
20160322000000,180.0,179.4,59.8,41,94.6,100,70.0,73.8,70.8
20160322001500,180.0,177.6,59.2,41,64.7,100,70.2,73.9,70.9
20160322003000,180.0,179.4,59.8,41,96.4,100,70.9,73.9,70.9
20160322004500,180.0,182.4,60.8,41,61.2,0,70.6,73.1,70.1
20160322010000,180.0,182.4,60.8,41,61.2,100,69.8,73.9,70.9
20160322011500,180.0,187.2,62.4,41,81.3,100,70.7,73.9,70.9
20160322013000,180.0,187.2,62.4,41,100.3,100,70.4,73.9,70.9
20160322014500,180.0,187.2,62.4,41,77.6,0,71.2,73.9,70.9
20160322020000,180.0,184.2,61.4,41,62.4,100,70.1,73.9,70.9
20160322021500,180.0,184.2,61.4,41,95.9,100,70.2,73.9,70.9
20160322023000,180.0,184.2,61.4,41,72.0,100,70.8,73.9,70.9
20160322024500,180.0,184.2,61.4,41,76.3,100,70.7,73.9,70.9
20160322030000,180.0,181.2,60.4,41,76.3,100,70.8,73.9,70.9
20160322031500,180.0,186.0,62.0,41,79.1,100,70.8,73.9,70.9
20160322033000,180.0,181.8,60.6,41,76.6,100,70.8,73.9,70.9
20160322034500,180.0,181.8,60.6,41,79.1,100,70.8,73.9,70.9
20160322040000,180.0,186.0,62.0,41,76.8,100,70.8,73.9,70.9
20160322041500,180.0,186.0,62.0,41,79.1,100,70.8,73.9,70.9
20160322043000,180.0,310.8,103.6,58,61.6,0,70.8,65.0,60.5
20160322044500,180.0,306.6,102.2,57,57.5,0,68.8,65.0,60.5
20160322050000,180.0,298.2,99.4,57,56.8,0,68.2,65.0,60.5
20160322051500,180.0,306.6,102.2,57,56.8,0,68.1,65.0,60.5
20160322053000,180.0,289.8,96.6,56,57.5,0,67.4,65.0,60.5
20160322054500,180.0,293.4,97.8,57,57.5,0,67.1,65.0,60.5
20160322060000,180.0,298.2,99.4,58,56.8,0,66.7,65.0,60.5
20160322061500,180.0,298.2,99.4,57,56.8,0,66.4,65.0,60.5
20160322063000,180.0,298.2,99.4,58,56.8,0,66.7,65.0,60.5
20160322064500,180.0,298.2,99.4,57,57.6,0,66.3,65.0,60.5
20160322070000,180.0,302.4,100.8,57,57.6,0,66.2,65.0,60.5
20160322071500,180.0,298.2,99.4,57,57.6,0,66.2,65.0,60.5
20160322073000,180.0,306.6,102.2,58,57.6,0,66.1,65.0,60.5
20160322074500,180.0,302.4,100.8,58,57.6,0,66.1,65.0,60.5
20160322080000,180.0,306.6,102.2,58,57.6,0,66.1,65.0,60.5
20160322081500,180.0,293.4,97.8,58,57.6,0,65.9,65.0,60.5
20160322083000,180.0,298.2,99.4,58,57.6,0,66.0,65.0,60.5
20160322084500,180.0,298.2,99.4,58,58.3,0,66.0,65.0,60.5
20160322090000,180.0,298.2,99.4,58,58.3,0,66.0,65.0,60.5
20160322091500,180.0,306.6,102.2,58,57.6,0,66.0,65.0,60.5
20160322093000,180.0,298.2,99.4,58,58.3,0,66.0,65.0,60.5
20160322094500,180.0,298.2,99.4,58,58.3,0,66.1,65.0,60.5
20160322100000,180.0,302.4,100.8,58,57.6,0,66.1,65.0,60.5
20160322101500,180.0,298.2,99.4,58,58.3,0,66.2,65.0,60.5
20160322103000,180.0,298.2,99.4,58,58.3,0,66.1,65.0,60.5
20160322104500,180.0,306.6,102.2,58,57.6,0,66.1,65.0,60.5
20160322110000,180.0,302.4,100.8,58,58.3,0,66.4,65.0,60.5
20160322111500,180.0,293.4,97.8,58,58.3,0,66.6,65.0,60.5
20160322113000,180.0,293.4,97.8,58,57.6,0,66.4,65.0,60.5
20160322114500,180.0,293.4,97.8,58,58.7,0,66.4,65.0,60.5
20160322120000,180.0,302.4,100.8,58,58.0,0,66.4,65.0,60.5
20160322121500,180.0,302.4,100.8,58,58.0,0,67.2,65.0,60.5
20160322123000,180.0,298.2,99.4,58,58.7,0,67.4,65.0,60.5
20160322124500,180.0,298.2,99.4,58,58.0,0,67.6,65.0,60.5
20160322130000,180.0,302.4,100.8,58,58.0,0,67.7,65.0,60.5
20160322131500,180.0,306.6,102.2,58,58.7,0,67.7,65.0,60.5
20160322133000,180.0,298.2,99.4,58,58.0,0,67.6,65.0,60.5
20160322134500,180.0,302.4,100.8,58,58.0,0,67.6,65.0,60.5
20160322140000,180.0,302.4,100.8,58,58.7,0,67.4,65.0,60.5
20160322141500,180.0,298.2,99.4,58,58.7,0,67.8,65.0,60.5
20160322143000,180.0,186.6,62.2,42,97.4,100,68.2,75.7,72.7
20160322144500,180.0,180.6,60.2,41,116.6,100,70.0,75.3,72.3
20160322150000,180.0,180.6,60.2,41,108.4,100,71.0,75.0,72.0
20160322151500,180.0,180.6,60.2,41,105.0,100,72.0,75.3,72.3
20160322153000,180.0,261.6,87.2,52,60.2,0,71.8,71.8,68.8
20160322154500,180.0,199.2,66.4,43,60.2,0,71.0,71.8,68.8
20160322160000,180.0,186.6,62.2,41,60.2,0,71.2,71.8,68.8
20160322161500,180.0,191.4,63.8,41,60.2,0,71.0,71.8,68.8
20160322163000,180.0,181.8,60.6,41,60.2,0,70.8,71.8,68.8
20160322164500,180.0,185.4,61.8,41,60.2,0,70.5,71.8,68.8
20160322170000,180.0,182.4,60.8,41,60.2,0,70.4,71.8,68.8
20160322171500,180.0,185.4,61.8,41,60.2,0,70.3,71.8,68.8
20160322173000,180.0,182.4,60.8,41,60.2,0,70.3,71.8,68.8
20160322174500,180.0,182.4,60.8,41,60.2,0,70.2,71.8,68.8
20160322180000,180.0,186.0,62.0,41,60.2,0,70.0,71.8,68.8
20160322181500,180.0,186.0,62.0,41,60.2,0,69.8,71.8,68.8
20160322183000,180.0,181.2,60.4,41,60.2,0,69.5,71.8,68.8
20160322184500,180.0,183.6,61.2,41,60.2,0,69.2,71.8,68.8
20160322190000,180.0,186.6,62.2,41,60.2,0,69.0,71.8,68.8
20160322191500,180.0,177.6,59.2,41,60.2,0,68.9,71.7,68.7
20160322193000,180.0,180.6,60.2,41,60.2,0,69.2,71.7,68.7
20160322194500,180.0,306.6,102.2,58,58.3,0,68.6,65.0,61.9
20160322200000,180.0,298.2,99.4,58,58.3,0,68.0,65.0,61.9
20160322201500,180.0,302.4,100.8,58,57.7,0,67.6,65.0,61.9
20160322203000,180.0,298.2,99.4,57,58.3,0,67.4,65.0,61.9
20160322204500,180.0,298.2,99.4,57,58.3,0,67.3,65.0,61.9
20160322210000,180.0,302.4,100.8,57,57.6,0,67.1,65.0,61.9
20160322211500,180.0,289.8,96.6,56,58.3,0,66.9,65.2,62.2
20160322213000,180.0,298.2,99.4,56,57.7,0,66.8,65.1,62.1
20160322214500,180.0,298.2,99.4,57,57.7,0,66.7,65.2,62.2
20160322220000,180.0,289.8,96.6,56,57.7,0,66.6,65.1,62.1
20160322221500,180.0,289.8,96.6,55,57.7,0,66.4,65.1,62.1
20160322223000,180.0,298.2,99.4,56,57.7,0,66.6,65.0,61.9
20160322224500,180.0,298.2,99.4,57,57.7,0,66.8,65.0,61.9
20160322230000,180.0,289.8,96.6,56,57.7,0,66.4,65.0,61.9
20160322231500,180.0,298.2,99.4,56,57.7,0,66.3,65.0,61.9
20160322233000,180.0,175.2,58.4,40,100.8,0,66.8,69.4,66.4
20160322234500,180.0,190.8,63.6,42,60.4,0,67.3,69.5,66.5
20160323000000,180.0,186.6,62.2,41,59.5,0,67.1,69.7,66.7
20160323001500,180.0,183.6,61.2,41,59.5,0,67.1,69.9,66.9
20160323003000,180.0,186.0,62.0,41,59.5,0,67.1,69.9,66.9
20160323004500,180.0,188.4,62.8,42,59.5,0,67.1,69.9,66.9
20160323010000,180.0,188.4,62.8,42,59.5,0,67.2,69.9,66.9
20160323011500,180.0,185.4,61.8,41,59.5,0,67.1,69.9,66.9
20160323013000,180.0,185.4,61.8,41,59.5,0,67.0,69.9,66.9
20160323014500,180.0,185.4,61.8,41,59.5,0,67.0,69.9,66.9
20160323020000,180.0,182.4,60.8,41,59.5,0,67.0,69.9,66.9
20160323021500,180.0,182.4,60.8,41,59.5,0,66.9,69.9,66.9
20160323023000,180.0,187.8,62.6,41,58.8,0,66.9,69.9,66.9
20160323024500,180.0,184.2,61.4,41,58.8,0,67.0,70.0,67.0
20160323030000,180.0,184.2,61.4,41,58.8,0,67.0,70.0,67.0
20160323031500,180.0,184.2,61.4,41,58.8,0,67.0,69.5,66.5
20160323033000,180.0,187.8,62.6,41,58.8,0,66.9,69.9,66.9
20160323034500,180.0,187.8,62.6,41,58.8,0,67.1,69.9,66.9
20160323040000,180.0,187.8,62.6,41,58.8,0,67.1,69.9,66.9
20160323041500,180.0,187.8,62.6,41,58.8,0,67.1,69.9,66.9
20160323043000,180.0,187.8,62.6,41,58.8,0,67.0,69.9,66.9
20160323044500,180.0,184.2,61.4,40,58.8,0,67.1,69.9,66.9
20160323050000,180.0,184.2,61.4,40,58.8,0,67.2,69.9,66.9
20160323051500,180.0,184.2,61.4,40,58.8,0,67.3,69.9,66.9
20160323053000,180.0,184.2,61.4,40,58.8,0,67.3,69.9,66.9
20160323054500,180.0,178.2,59.4,40,58.8,0,67.3,69.9,66.9
20160323060000,180.0,182.4,60.8,40,58.8,0,67.3,69.9,66.9
20160323061500,180.0,182.4,60.8,40,58.8,0,67.3,69.9,66.9
20160323063000,180.0,182.4,60.8,40,58.8,0,67.4,69.9,66.9
20160323064500,180.0,175.8,58.6,40,58.8,0,67.5,69.9,66.9
20160323070000,180.0,179.4,59.8,40,58.8,0,67.6,69.9,66.9
20160323071500,180.0,179.4,59.8,42,58.8,0,67.7,69.9,66.9
20160323073000,180.0,182.4,60.8,42,58.8,0,67.7,69.9,66.9
20160323074500,180.0,178.8,59.6,42,58.8,0,67.9,69.9,66.9
20160323080000,180.0,206.4,68.8,44,58.8,0,69.0,69.9,66.9
20160323081500,180.0,188.4,62.8,42,58.8,0,69.2,69.9,66.9
20160323083000,180.0,208.2,69.4,45,58.8,0,70.2,70.0,67.0
20160323084500,180.0,180.6,60.2,41,58.8,0,69.6,70.4,67.4
20160323090000,180.0,184.2,61.4,41,58.8,0,69.6,70.4,67.4
20160323091500,180.0,184.2,61.4,41,58.8,0,69.6,70.4,67.4
20160323093000,180.0,184.2,61.4,41,58.8,0,69.6,70.4,67.4
20160323094500,180.0,186.6,62.2,41,58.8,0,69.4,70.4,67.4
20160323100000,180.0,183.6,61.2,41,58.8,0,69.8,70.4,67.4
20160323101500,180.0,187.2,62.4,41,58.8,0,69.8,70.4,67.4
20160323103000,180.0,187.2,62.4,41,58.8,0,69.7,70.4,67.4
20160323104500,180.0,182.4,60.8,41,58.8,0,69.9,70.4,67.4
20160323110000,180.0,187.2,62.4,41,58.8,0,69.8,70.4,67.4
20160323111500,180.0,187.2,62.4,41,58.8,0,69.7,70.4,67.4
20160323113000,180.0,187.2,62.4,41,58.8,0,69.7,70.4,67.4
20160323114500,180.0,183.6,61.2,41,58.8,0,69.7,70.4,67.4
20160323120000,180.0,186.0,62.0,41,58.8,0,69.7,70.4,67.4
20160323121500,180.0,186.0,62.0,41,58.8,0,69.7,70.4,67.4
20160323123000,180.0,183.6,61.2,41,58.8,0,69.7,70.4,67.4
20160323124500,180.0,183.6,61.2,41,58.8,0,69.7,70.4,67.4
20160323130000,180.0,187.2,62.4,41,58.8,0,69.8,70.4,67.4
20160323131500,180.0,183.6,61.2,41,58.0,0,69.8,70.4,67.4
20160323133000,180.0,187.2,62.4,41,58.0,0,69.8,70.4,67.4
20160323134500,180.0,183.6,61.2,41,58.7,0,69.9,70.4,67.4
20160323140000,180.0,186.0,62.0,41,58.7,0,70.0,70.4,67.4
20160323141500,180.0,198.6,66.2,43,58.0,0,70.3,70.4,67.4
20160323143000,180.0,195.0,65.0,43,58.0,0,70.2,70.4,67.4
20160323144500,180.0,182.4,60.8,41,58.0,0,69.9,70.4,67.4
20160323150000,180.0,182.4,60.8,41,58.0,0,70.0,70.4,67.4
20160323151500,180.0,182.4,60.8,41,58.0,0,70.2,70.4,67.4
20160323153000,180.0,182.4,60.8,41,58.0,0,70.0,70.4,67.4
20160323154500,180.0,186.0,62.0,41,58.7,0,70.0,70.4,67.4
20160323160000,180.0,186.0,62.0,43,58.7,0,70.1,70.4,67.4
20160323161500,180.0,186.0,62.0,41,58.7,0,69.7,70.4,67.4
20160323163000,180.0,183.6,61.2,40,58.7,0,69.6,70.4,67.4
20160323164500,180.0,183.6,61.2,40,58.7,0,69.4,70.4,67.4
20160323170000,180.0,186.0,62.0,40,58.0,0,69.6,70.4,67.4
20160323171500,180.0,180.6,60.2,40,58.0,0,69.4,70.4,67.4
20160323173000,180.0,180.6,60.2,40,58.0,0,69.4,70.4,67.4
20160323174500,180.0,178.2,59.4,40,58.0,0,69.4,70.4,67.4
20160323180000,180.0,180.6,60.2,40,58.0,0,69.3,70.4,67.4
20160323181500,180.0,174.0,58.0,40,58.0,0,69.2,70.4,67.4
20160323183000,180.0,171.0,57.0,40,58.0,0,69.2,70.4,67.4
20160323184500,180.0,186.0,62.0,42,58.0,0,69.3,70.4,67.4
20160323190000,180.0,183.6,61.2,42,58.0,0,69.3,70.4,67.4
20160323191500,180.0,187.2,62.4,42,58.0,0,69.2,70.4,67.4
20160323193000,180.0,187.2,62.4,42,58.0,0,69.1,70.4,67.4
20160323194500,180.0,182.4,60.8,42,58.0,0,68.9,70.4,67.4
20160323200000,180.0,187.2,62.4,42,58.0,0,68.9,70.4,67.4
20160323201500,180.0,187.2,62.4,42,58.0,0,68.9,70.4,67.4
20160323203000,180.0,187.2,62.4,41,58.0,0,68.7,70.4,67.4
20160323204500,180.0,184.2,61.4,40,58.0,0,68.7,70.4,67.4
20160323210000,180.0,184.2,61.4,40,58.0,0,68.7,70.4,67.4
20160323211500,180.0,184.2,61.4,40,58.0,0,68.7,70.4,67.4
20160323213000,180.0,181.8,60.6,40,58.0,0,68.6,70.4,67.4
20160323214500,180.0,184.2,61.4,40,58.0,0,68.6,70.4,67.4
20160323220000,180.0,181.8,60.6,40,58.0,0,68.6,70.4,67.4
20160323221500,180.0,185.4,61.8,40,58.0,0,68.6,70.4,67.4
20160323223000,180.0,182.4,60.8,40,58.0,0,68.4,70.4,67.4
20160323224500,180.0,182.4,60.8,40,58.0,0,68.4,70.4,67.4
20160323230000,180.0,182.4,60.8,40,58.0,0,68.4,70.4,67.4
20160323231500,180.0,182.4,60.8,40,58.0,0,68.6,70.4,67.4
20160323233000,180.0,178.2,59.4,40,58.0,0,68.5,70.4,67.4
20160323234500,180.0,175.2,58.4,40,58.0,0,68.4,70.4,67.4
20160324000000,180.0,178.2,59.4,40,58.0,0,68.3,70.4,67.4
20160324001500,180.0,178.2,59.4,40,58.0,0,68.3,70.4,67.4
20160324003000,180.0,178.2,59.4,40,58.0,0,68.3,70.4,67.4
20160324004500,180.0,181.8,60.6,40,58.0,0,68.2,70.4,67.4
20160324010000,180.0,179.4,59.8,40,58.0,0,68.2,70.4,67.4
20160324011500,180.0,181.2,60.4,40,58.0,0,68.2,70.4,67.4
20160324013000,180.0,177.6,59.2,40,58.0,0,68.2,70.4,67.4
20160324014500,180.0,177.6,59.2,40,58.0,0,68.3,70.4,67.4
20160324020000,180.0,180.6,60.2,40,58.0,0,68.3,70.4,67.4
20160324021500,180.0,180.6,60.2,40,58.0,0,68.3,70.4,67.4
20160324023000,180.0,180.6,60.2,40,58.0,0,68.2,70.4,67.4
20160324024500,180.0,177.6,59.2,40,58.0,0,68.6,70.4,67.4
20160324030000,180.0,177.6,59.2,40,58.0,0,68.5,70.4,67.4
20160324031500,180.0,175.2,58.4,40,58.0,0,68.5,70.4,67.4
20160324033000,180.0,179.4,59.8,40,58.0,0,68.5,70.4,67.4
20160324034500,180.0,179.4,59.8,40,58.0,0,68.8,70.4,67.4
20160324040000,180.0,179.4,59.8,40,58.0,0,68.6,70.4,67.4
20160324041500,180.0,179.4,59.8,40,57.2,0,68.6,70.4,67.4
20160324043000,180.0,175.8,58.6,40,57.2,0,68.4,70.4,67.4
20160324044500,180.0,178.2,59.4,40,57.2,0,68.4,70.4,67.4
20160324050000,180.0,178.2,59.4,40,57.2,0,68.4,70.4,67.4
20160324051500,180.0,178.2,59.4,40,57.2,0,68.5,70.4,67.4
20160324053000,180.0,175.2,58.4,40,57.2,0,68.6,70.4,67.4
20160324054500,180.0,180.6,60.2,40,57.2,0,68.4,70.4,67.4
20160324060000,180.0,180.6,60.2,40,57.2,0,68.3,70.4,67.4
20160324061500,180.0,180.6,60.2,40,57.2,0,68.3,70.4,67.4
20160324063000,180.0,180.6,60.2,40,57.2,0,68.8,70.4,67.4
20160324064500,180.0,180.6,60.2,40,57.2,0,68.4,70.4,67.4
20160324070000,180.0,175.8,58.6,40,57.2,0,68.4,70.4,67.4
20160324071500,180.0,183.6,61.2,42,57.2,0,68.8,70.4,67.4
20160324073000,180.0,186.6,62.2,42,57.2,0,69.2,70.4,67.4
20160324074500,180.0,186.6,62.2,42,57.2,0,69.4,70.4,67.4
20160324080000,180.0,186.6,62.2,41,57.2,0,69.6,70.4,67.4
20160324081500,180.0,186.6,62.2,41,57.2,0,69.7,70.4,67.4
20160324083000,180.0,183.6,61.2,41,57.2,0,69.8,70.4,67.4
20160324084500,180.0,181.2,60.4,41,57.9,0,69.7,70.4,67.4
20160324090000,180.0,178.8,59.6,41,57.9,0,69.7,70.4,67.4
20160324091500,180.0,182.4,60.8,41,57.9,0,69.7,70.4,67.4
20160324093000,180.0,179.4,59.8,41,57.9,0,69.8,70.4,67.4
20160324094500,180.0,185.4,61.8,41,57.9,0,69.8,70.4,67.4
20160324100000,180.0,198.6,66.2,44,57.9,0,70.0,70.4,67.4
20160324101500,180.0,184.2,61.4,42,57.9,0,69.8,70.4,67.4
20160324103000,180.0,184.2,61.4,42,57.9,0,69.9,70.4,67.4
20160324104500,180.0,186.6,62.2,42,57.9,0,70.0,70.4,67.4
20160324110000,180.0,186.6,62.2,42,57.9,0,70.0,70.4,67.4
20160324111500,180.0,186.6,62.2,42,57.9,0,69.9,70.4,67.4
20160324113000,180.0,186.6,62.2,42,57.9,0,69.8,70.4,67.4
20160324114500,180.0,193.8,64.6,42,57.9,0,70.2,70.4,67.4
20160324120000,180.0,196.8,65.6,43,57.9,0,70.2,70.4,67.4
20160324121500,180.0,196.8,65.6,43,57.9,0,70.2,70.4,67.4
20160324123000,180.0,200.4,66.8,43,57.9,0,70.2,70.4,67.4
20160324124500,180.0,196.8,65.6,43,57.9,0,70.5,70.4,67.4
20160324130000,180.0,203.4,67.8,43,57.9,0,70.4,70.4,67.4
20160324131500,180.0,199.8,66.6,43,57.2,0,70.2,70.4,67.4
20160324133000,180.0,199.8,66.6,43,57.9,0,70.2,70.4,67.4
20160324134500,180.0,199.8,66.6,43,57.9,0,70.1,70.4,67.4
20160324140000,180.0,199.8,66.6,43,57.9,0,70.2,70.4,67.4
20160324141500,180.0,199.8,66.6,44,57.9,0,70.3,70.4,67.4
20160324143000,180.0,199.8,66.6,44,57.9,0,70.5,70.4,67.4
20160324144500,180.0,219.0,73.0,46,57.9,0,70.5,70.4,67.4
20160324150000,180.0,215.4,71.8,46,57.9,0,70.4,70.4,67.4
20160324151500,180.0,217.8,72.6,46,57.2,0,70.3,70.4,67.4
20160324153000,180.0,217.8,72.6,46,57.2,0,70.3,70.4,67.4
20160324154500,180.0,217.8,72.6,46,57.9,0,70.5,70.4,67.4
20160324160000,180.0,224.4,74.8,46,57.2,0,70.3,70.4,67.4
20160324161500,180.0,224.4,74.8,45,57.2,0,70.3,70.4,67.4
20160324163000,180.0,217.8,72.6,45,57.2,0,70.3,70.4,67.4
20160324164500,180.0,217.8,72.6,45,57.2,0,70.2,70.4,67.4
20160324170000,180.0,223.8,74.6,44,57.2,0,70.2,70.4,67.4
20160324171500,180.0,196.8,65.6,42,57.2,0,70.1,70.4,67.4
20160324173000,180.0,184.2,61.4,40,57.2,0,69.8,70.4,67.4
20160324174500,180.0,184.2,61.4,40,57.2,0,69.6,70.4,67.4
20160324180000,180.0,186.6,62.2,40,57.2,0,69.4,70.4,67.4
20160324181500,180.0,178.8,59.6,40,57.2,0,69.3,70.4,67.4
20160324183000,180.0,181.2,60.4,40,57.2,0,69.2,70.4,67.4
20160324184500,180.0,178.2,59.4,40,57.2,0,69.3,70.4,67.4
20160324190000,180.0,182.4,60.8,40,57.2,0,69.3,70.4,67.4
20160324191500,180.0,182.4,60.8,40,57.2,0,69.3,70.4,67.4
20160324193000,180.0,182.4,60.8,40,57.2,0,69.2,70.4,67.4
20160324194500,180.0,182.4,60.8,40,57.2,0,69.1,70.4,67.4
20160324200000,180.0,182.4,60.8,40,57.2,0,69.1,70.4,67.4
20160324201500,180.0,182.4,60.8,40,57.2,0,69.0,70.4,67.4
20160324203000,180.0,182.4,60.8,40,57.2,0,68.8,70.4,67.4
20160324204500,180.0,182.4,60.8,40,57.2,0,68.8,70.4,67.4
20160324210000,180.0,185.4,61.8,40,57.2,0,68.7,70.4,67.4
20160324211500,180.0,185.4,61.8,40,57.2,0,68.6,70.4,67.4
20160324213000,180.0,185.4,61.8,40,57.2,0,68.5,70.4,67.4
20160324214500,180.0,182.4,60.8,40,57.2,0,68.3,70.4,67.4
20160324220000,180.0,182.4,60.8,40,57.2,0,68.2,70.4,67.4
20160324221500,180.0,178.8,59.6,39,57.2,0,68.1,70.4,67.4
20160324223000,180.0,178.8,59.6,39,57.2,0,68.0,70.4,67.4
20160324224500,180.0,181.8,60.6,39,57.2,0,68.0,70.4,67.4
20160324230000,180.0,181.8,60.6,39,57.2,0,67.9,70.4,67.4
20160324231500,180.0,178.8,59.6,39,57.2,0,68.2,70.4,67.4
20160324233000,180.0,180.6,60.2,39,57.2,0,68.1,70.4,67.4
20160324234500,180.0,180.6,60.2,39,57.2,0,67.9,70.4,67.4
20160325000000,180.0,178.2,59.4,39,57.2,0,67.9,70.4,67.4
20160325001500,180.0,181.2,60.4,39,57.2,0,67.8,70.4,67.4
20160325003000,180.0,181.2,60.4,39,57.2,0,67.7,70.4,67.4
20160325004500,180.0,178.2,59.4,39,57.2,0,67.7,70.4,67.4
20160325010000,180.0,178.2,59.4,39,57.2,0,67.8,70.4,67.4
20160325011500,180.0,178.2,59.4,39,57.2,0,69.0,70.4,67.4
20160325013000,180.0,180.6,60.2,39,57.2,0,68.9,70.4,67.4
20160325014500,180.0,180.6,60.2,39,57.2,0,68.3,70.4,67.4
20160325020000,180.0,180.6,60.2,39,57.2,0,68.1,70.4,67.4
20160325021500,180.0,175.2,58.4,39,57.2,0,67.9,70.4,67.4
20160325023000,180.0,178.2,59.4,39,56.4,0,67.7,70.4,67.4
20160325024500,180.0,175.2,58.4,39,56.4,0,67.7,70.4,67.4
20160325030000,180.0,177.6,59.2,39,56.4,0,67.6,70.4,67.4
20160325031500,180.0,177.6,59.2,39,56.4,0,67.6,70.4,67.4
20160325033000,180.0,174.0,58.0,39,56.4,0,67.7,70.4,67.4
20160325034500,180.0,174.0,58.0,39,56.4,0,67.6,70.4,67.4
20160325040000,180.0,174.0,58.0,39,56.4,0,67.4,70.4,67.4
20160325041500,180.0,174.0,58.0,39,56.4,0,67.3,70.4,67.4
20160325043000,180.0,172.2,57.4,39,56.4,0,67.4,70.4,67.4
20160325044500,180.0,172.2,57.4,39,56.4,0,67.4,70.4,67.4
20160325050000,180.0,174.0,58.0,41,56.4,0,67.6,70.4,67.4
20160325051500,180.0,171.6,57.2,41,56.4,0,67.4,70.4,67.4
20160325053000,180.0,174.6,58.2,41,56.4,0,67.3,70.4,67.4
20160325054500,180.0,174.6,58.2,41,56.4,0,67.3,70.4,67.4
20160325060000,180.0,174.6,58.2,41,56.4,0,67.4,70.4,67.4
20160325061500,180.0,172.8,57.6,41,56.4,0,67.4,70.4,67.4
20160325063000,180.0,182.4,60.8,41,56.4,0,67.5,70.4,67.4
20160325064500,180.0,187.2,62.4,41,56.4,0,67.8,70.4,67.4
20160325070000,180.0,187.2,62.4,41,56.4,0,67.7,70.4,67.4
20160325071500,180.0,181.2,60.4,41,56.4,0,67.7,70.4,67.4
20160325073000,180.0,178.8,59.6,42,57.1,0,68.3,70.4,67.4
20160325074500,180.0,180.6,60.2,42,57.1,0,68.7,70.4,67.4
20160325080000,180.0,180.6,60.2,42,57.1,0,68.6,70.4,67.4
20160325081500,180.0,180.6,60.2,42,57.1,0,68.6,70.4,67.4
20160325083000,180.0,180.6,60.2,42,57.1,0,68.6,70.4,67.4
20160325084500,180.0,180.6,60.2,42,57.1,0,69.1,70.4,67.4
20160325090000,180.0,180.6,60.2,42,57.1,0,69.1,70.4,67.4
20160325091500,180.0,180.6,60.2,42,57.1,0,68.9,70.4,67.4
20160325093000,180.0,178.2,59.4,42,57.1,0,69.2,70.4,67.4
20160325094500,180.0,175.2,58.4,42,57.1,0,69.0,70.4,67.4
20160325100000,180.0,180.6,60.2,42,57.1,0,68.9,70.4,67.4
20160325101500,180.0,310.8,103.6,58,61.2,0,70.2,69.9,66.9
20160325103000,180.0,235.8,78.6,48,59.2,0,69.2,69.9,66.9
20160325104500,180.0,195.0,65.0,42,59.9,0,69.2,69.9,66.9
20160325110000,180.0,186.6,62.2,41,59.9,0,69.4,69.9,66.9
20160325111500,180.0,186.6,62.2,41,59.9,0,69.4,69.9,66.9
20160325113000,180.0,180.6,60.2,40,59.9,0,69.4,69.9,66.9
20160325114500,180.0,185.4,61.8,40,59.9,0,69.5,69.9,66.9
20160325120000,180.0,179.4,59.8,40,59.9,0,69.4,69.9,66.9
20160325121500,180.0,183.6,61.2,40,59.9,0,69.4,69.9,66.9
20160325123000,180.0,186.6,62.2,40,59.9,0,69.4,69.9,66.9
20160325124500,180.0,186.6,62.2,40,59.9,0,69.4,69.9,66.9
20160325130000,180.0,184.2,61.4,40,59.9,0,69.4,69.9,66.9
20160325131500,180.0,184.2,61.4,40,59.9,0,69.6,69.9,66.9
20160325133000,180.0,184.2,61.4,40,59.9,0,69.7,69.9,66.9
20160325134500,180.0,184.2,61.4,41,59.9,0,69.7,69.9,66.9
20160325140000,180.0,184.2,61.4,41,59.9,0,69.6,69.9,66.9
20160325141500,180.0,184.2,61.4,42,59.9,0,69.8,69.9,66.9
20160325143000,180.0,186.6,62.2,42,59.9,0,69.8,69.9,66.9
20160325144500,180.0,186.6,62.2,42,59.9,0,69.8,69.9,66.9
20160325150000,180.0,186.6,62.2,42,59.9,0,69.7,69.9,66.9
20160325151500,180.0,186.6,62.2,42,59.9,0,69.7,69.9,66.9
20160325153000,180.0,183.6,61.2,42,59.9,0,69.7,69.9,66.9
20160325154500,180.0,186.6,62.2,42,59.9,0,69.7,69.9,66.9
20160325160000,180.0,186.6,62.2,42,59.9,0,69.8,69.9,66.9
20160325161500,180.0,186.6,62.2,42,59.9,0,69.9,69.9,66.9
20160325163000,180.0,186.6,62.2,42,59.9,0,70.0,69.9,66.9
20160325164500,180.0,192.0,64.0,42,59.9,0,70.0,69.9,66.9
20160325170000,180.0,192.0,64.0,42,59.9,0,69.9,69.9,66.9
20160325171500,180.0,192.0,64.0,42,59.9,0,69.8,69.9,66.9
20160325173000,180.0,187.2,62.4,42,59.9,0,69.8,69.9,66.9
20160325174500,180.0,187.2,62.4,42,59.9,0,69.8,69.9,66.9
20160325180000,180.0,184.2,61.4,42,59.2,0,69.9,69.9,66.9
20160325181500,180.0,184.2,61.4,42,59.2,0,69.8,69.9,66.9
20160325183000,180.0,184.2,61.4,42,59.2,0,69.7,69.9,66.9
20160325184500,180.0,184.2,61.4,42,59.2,0,69.8,69.9,66.9
20160325190000,180.0,187.8,62.6,42,59.2,0,69.8,69.9,66.9
20160325191500,180.0,289.8,96.6,56,57.6,0,69.2,68.4,65.4
20160325193000,180.0,280.2,93.4,53,57.6,0,68.7,68.4,65.4
20160325194500,180.0,280.2,93.4,53,57.6,0,68.6,68.4,65.4
20160325200000,180.0,271.2,90.4,53,57.6,0,68.1,68.4,65.4
20160325201500,180.0,241.2,80.4,49,57.6,0,67.9,68.4,65.4
20160325203000,180.0,228.0,76.0,46,57.6,0,67.9,68.4,65.4
20160325204500,180.0,203.4,67.8,43,57.6,0,67.9,68.4,65.4
20160325210000,180.0,191.4,63.8,41,58.3,0,67.8,68.4,65.4
20160325211500,180.0,172.8,57.6,39,58.3,0,67.9,68.4,65.4
20160325213000,180.0,179.4,59.8,41,58.3,0,68.0,68.4,65.4
20160325214500,180.0,179.4,59.8,41,58.3,0,68.1,68.4,65.4
20160325220000,180.0,179.4,59.8,41,58.3,0,68.3,68.4,65.4
20160325221500,180.0,179.4,59.8,41,58.3,0,68.3,68.4,65.4
20160325223000,180.0,179.4,59.8,41,58.3,0,68.5,68.4,65.4
20160325224500,180.0,187.2,62.4,41,58.3,0,68.6,68.4,65.4
20160325230000,180.0,191.4,63.8,41,58.3,0,68.4,68.4,65.4
20160325231500,180.0,186.0,62.0,41,57.6,0,68.3,68.4,65.4
20160325233000,180.0,183.6,61.2,41,57.6,0,68.6,68.4,65.4
20160325234500,180.0,187.8,62.6,41,57.6,0,68.3,68.4,65.4
20160326000000,180.0,187.8,62.6,41,57.6,0,68.2,68.4,65.4
20160326001500,180.0,187.8,62.6,41,57.6,0,68.1,68.4,65.4
20160326003000,180.0,183.6,61.2,41,57.6,0,68.1,68.4,65.4
20160326004500,180.0,183.6,61.2,41,57.6,0,67.9,68.4,65.4
20160326010000,180.0,187.8,62.6,41,57.6,0,67.8,68.4,65.4
20160326011500,180.0,184.2,61.4,41,57.6,0,67.7,68.4,65.4
20160326013000,180.0,184.2,61.4,41,57.6,0,67.7,68.4,65.4
20160326014500,180.0,184.2,61.4,41,57.6,0,67.6,68.4,65.4
20160326020000,180.0,184.2,61.4,41,57.6,0,67.5,68.4,65.4
20160326021500,180.0,184.2,61.4,41,57.6,0,67.4,68.4,65.4
20160326023000,180.0,181.8,60.6,41,56.8,0,67.3,68.4,65.4
20160326024500,180.0,186.6,62.2,41,56.8,0,67.3,68.4,65.4
20160326030000,180.0,186.6,62.2,41,56.8,0,67.3,68.4,65.4
20160326031500,180.0,186.6,62.2,41,56.8,0,67.1,68.4,65.4
20160326033000,180.0,186.6,62.2,41,57.5,0,66.9,68.4,65.4
20160326034500,180.0,179.4,59.8,41,57.5,0,66.9,68.4,65.4
20160326040000,180.0,179.4,59.8,41,57.5,0,66.9,68.4,65.4
20160326041500,180.0,181.8,60.6,41,56.8,0,66.8,68.4,65.4
