PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160403184500,180.0,187.2,62.4,41,104.4,100,73.4,80.0,78.0
20160403190000,180.0,187.2,62.4,41,115.1,100,74.0,80.0,78.0
20160403191500,180.0,183.6,61.2,40,103.3,100,74.5,80.0,78.0
20160403193000,180.0,178.8,59.6,40,111.0,100,74.7,80.0,78.0
20160403194500,180.0,178.8,59.6,40,108.2,100,75.0,80.0,78.0
20160403200000,180.0,174.6,58.2,40,108.2,100,75.0,80.0,78.0
20160403201500,180.0,177.6,59.2,40,117.2,100,75.1,80.0,78.0
20160403203000,180.0,180.6,60.2,40,105.1,100,75.5,80.0,78.0
20160403204500,180.0,184.2,61.4,40,113.5,100,75.4,80.0,78.0
20160403210000,180.0,187.2,62.4,40,103.5,100,75.7,80.0,78.0
20160403211500,180.0,187.2,62.4,40,108.5,100,76.0,80.0,78.0
20160403213000,180.0,187.2,62.4,40,112.5,100,76.1,80.0,78.0
20160403214500,180.0,182.4,60.8,40,104.4,100,76.2,80.0,78.0
20160403220000,180.0,182.4,60.8,40,117.4,100,76.3,80.0,78.0
20160403221500,180.0,182.4,60.8,40,101.8,100,76.4,80.0,78.0
20160403223000,180.0,182.4,60.8,40,109.5,100,76.5,80.0,78.0
20160403224500,180.0,182.4,60.8,40,111.6,100,76.6,80.0,78.0
20160403230000,180.0,302.4,100.8,56,66.4,0,75.9,67.3,64.3
20160403231500,180.0,302.4,100.8,56,58.8,0,73.4,67.8,64.8
20160403233000,180.0,306.6,102.2,56,58.0,0,72.2,67.6,64.6
20160403234500,180.0,298.2,99.4,56,58.0,0,71.3,67.8,64.8
20160404000000,180.0,298.2,99.4,56,58.0,0,70.6,67.8,64.8
20160404001500,180.0,302.4,100.8,56,58.0,0,70.0,67.8,64.8
20160404003000,180.0,293.4,97.8,55,58.0,0,69.4,67.3,64.3
20160404004500,180.0,298.2,99.4,56,58.0,0,69.0,65.0,60.9
20160404010000,180.0,298.2,99.4,56,58.0,0,68.9,65.0,60.6
20160404011500,180.0,302.4,100.8,56,58.0,0,68.4,65.0,59.2
20160404013000,180.0,298.2,99.4,56,58.0,0,68.2,65.0,60.4
20160404014500,180.0,293.4,97.8,55,58.0,0,67.9,65.0,61.5
20160404020000,180.0,306.6,102.2,56,58.0,0,67.6,65.0,58.5
20160404021500,180.0,302.4,100.8,56,58.0,0,67.3,65.0,59.1
20160404023000,180.0,293.4,97.8,56,58.0,0,67.1,65.0,58.3
20160404024500,180.0,298.2,99.4,56,58.0,0,66.9,65.0,59.1
20160404030000,180.0,306.6,102.2,56,58.0,0,66.7,65.0,59.0
20160404031500,180.0,302.4,100.8,56,57.2,0,66.6,65.0,59.8
20160404033000,180.0,298.2,99.4,55,57.2,0,66.3,65.0,58.9
20160404034500,180.0,298.2,99.4,55,57.9,0,66.2,65.0,56.9
20160404040000,180.0,298.2,99.4,55,57.9,0,66.1,65.0,58.4
20160404041500,180.0,302.4,100.8,55,57.2,0,65.8,65.0,58.4
20160404043000,180.0,302.4,100.8,55,57.2,0,65.7,65.0,58.4
20160404044500,180.0,298.2,99.4,54,57.9,0,65.5,65.0,58.4
20160404050000,180.0,293.4,97.8,54,57.2,0,65.5,65.0,56.1
20160404051500,180.0,289.8,96.6,54,57.2,0,65.5,65.0,56.9
20160404053000,180.0,172.8,57.6,39,116.6,100,67.0,79.9,76.9
20160404054500,180.0,175.2,58.4,39,104.3,100,68.2,79.9,76.9
20160404060000,180.0,175.2,58.4,39,110.1,100,69.0,79.9,76.9
20160404061500,180.0,175.2,58.4,39,102.8,100,69.7,79.9,76.9
20160404063000,180.0,175.2,58.4,39,116.6,100,70.3,79.9,76.9
20160404064500,180.0,172.2,57.4,39,102.8,100,70.8,79.9,76.9
20160404070000,180.0,172.2,57.4,39,117.4,100,71.3,79.9,76.9
20160404071500,180.0,175.8,58.6,40,102.8,100,71.8,79.9,76.9
20160404073000,180.0,171.6,57.2,40,115.8,100,72.8,79.9,76.9
20160404074500,180.0,177.6,59.2,40,106.0,100,73.3,79.9,76.9
20160404080000,180.0,174.6,58.2,40,115.0,100,74.0,79.9,76.9
20160404081500,180.0,172.8,57.6,41,105.9,100,74.1,79.9,76.9
20160404083000,180.0,172.8,57.6,41,115.8,100,74.1,79.9,76.9
20160404084500,180.0,174.6,58.2,41,106.0,100,74.2,79.9,76.9
20160404090000,180.0,174.6,58.2,41,117.3,100,74.2,79.9,76.9
20160404091500,180.0,174.6,58.2,41,105.2,100,74.7,79.9,76.9
20160404093000,180.0,172.8,57.6,41,118.2,100,74.2,79.9,76.9
20160404094500,180.0,172.8,57.6,41,105.1,100,74.5,79.9,76.9
20160404100000,180.0,175.8,58.6,41,118.1,100,74.5,79.9,76.9
20160404101500,180.0,175.8,58.6,41,103.6,100,74.0,79.9,76.9
20160404103000,180.0,184.2,61.4,41,111.8,100,73.8,79.9,76.9
20160404104500,180.0,186.6,62.2,41,105.1,100,73.8,79.9,76.9
20160404110000,180.0,186.6,62.2,41,106.9,100,73.7,79.9,76.9
20160404111500,180.0,186.6,62.2,41,112.5,100,73.8,79.9,76.9
20160404113000,180.0,183.6,61.2,41,105.8,100,73.7,79.9,76.9
20160404114500,180.0,186.0,62.0,41,116.2,100,73.6,79.9,76.9
20160404120000,180.0,182.4,60.8,41,102.8,100,73.7,79.9,76.9
20160404121500,180.0,182.4,60.8,41,113.6,100,73.7,79.8,76.8
20160404123000,180.0,182.4,60.8,41,105.1,100,74.0,79.9,76.9
20160404124500,180.0,185.4,61.8,41,109.5,100,73.4,79.7,76.7
20160404130000,180.0,185.4,61.8,41,108.3,100,71.9,79.7,76.7
20160404131500,180.0,185.4,61.8,41,106.9,100,72.3,79.7,76.7
20160404133000,180.0,185.4,61.8,41,105.8,100,72.8,79.7,76.7
20160404134500,180.0,185.4,61.8,41,107.7,100,73.3,79.4,76.4
20160404140000,180.0,185.4,61.8,41,112.2,100,73.1,79.1,76.1
20160404141500,180.0,185.4,61.8,41,105.8,100,73.2,79.3,76.3
20160404143000,180.0,180.6,60.2,41,118.3,100,73.4,79.3,76.3
20160404144500,180.0,180.6,60.2,41,105.2,100,73.8,79.3,76.3
20160404150000,180.0,180.6,60.2,41,113.6,100,73.9,79.3,76.3
20160404151500,180.0,180.6,60.2,41,110.1,100,74.0,79.3,76.3
20160404153000,180.0,180.6,60.2,41,110.1,100,74.0,79.3,76.3
20160404154500,180.0,180.6,60.2,41,112.7,100,74.0,79.3,76.3
20160404160000,180.0,178.2,59.4,41,105.2,100,74.0,79.3,76.3
20160404161500,180.0,178.2,59.4,41,117.5,100,74.0,79.3,76.3
20160404163000,180.0,181.2,60.4,41,107.7,100,74.1,79.3,76.3
20160404164500,180.0,181.2,60.4,41,105.2,100,74.0,79.3,76.3
20160404170000,180.0,178.8,59.6,41,118.3,100,74.1,79.3,76.3
20160404171500,180.0,181.8,60.6,41,106.0,100,74.1,79.3,76.3
20160404173000,180.0,181.8,60.6,41,107.5,100,74.0,79.3,76.3
20160404174500,180.0,184.2,61.4,41,107.5,100,74.0,79.3,76.3
20160404180000,180.0,186.6,62.2,41,105.1,100,74.0,79.3,76.3
20160404181500,180.0,184.2,61.4,41,108.5,100,74.0,79.3,76.3
20160404183000,180.0,186.6,62.2,41,105.2,100,74.1,79.6,76.6
20160404184500,180.0,186.6,62.2,41,108.5,100,74.1,79.6,76.6
20160404190000,180.0,186.6,62.2,41,114.7,100,74.1,79.6,76.6
20160404191500,180.0,186.6,62.2,40,106.0,100,74.0,79.6,76.6
20160404193000,180.0,186.6,62.2,40,104.2,100,74.0,79.6,76.6
20160404194500,180.0,186.6,62.2,40,109.4,100,73.9,79.6,76.6
20160404200000,180.0,178.8,59.6,40,105.2,100,73.9,79.6,76.6
20160404201500,180.0,178.8,59.6,40,118.3,100,73.9,79.5,76.5
20160404203000,180.0,178.8,59.6,40,106.9,100,73.9,79.4,76.4
20160404204500,180.0,178.8,59.6,40,109.4,100,73.9,79.5,76.5
20160404210000,180.0,180.6,60.2,40,106.9,100,73.9,79.4,76.4
20160404211500,180.0,175.2,58.4,40,118.3,100,73.8,79.4,76.4
20160404213000,180.0,175.2,58.4,40,107.7,100,73.7,79.4,76.4
20160404214500,180.0,172.2,57.4,40,115.7,100,73.6,79.4,76.4
20160404220000,180.0,174.0,58.0,40,106.0,100,73.6,79.4,76.4
20160404221500,180.0,174.0,58.0,40,116.2,100,73.7,79.4,76.4
20160404223000,180.0,174.0,58.0,40,104.6,100,73.7,79.4,76.4
20160404224500,180.0,172.2,57.4,40,109.4,100,73.7,79.5,76.5
20160404230000,180.0,172.2,57.4,40,114.2,100,73.7,79.5,76.5
20160404231500,180.0,172.2,57.4,40,106.9,100,73.7,79.5,76.5
20160404233000,180.0,172.2,57.4,40,118.3,100,73.6,79.6,76.6
20160404234500,180.0,172.2,57.4,40,103.6,100,73.6,79.6,76.6
20160405000000,180.0,172.2,57.4,40,112.6,100,73.6,79.5,76.5
20160405001500,180.0,175.8,58.6,40,110.3,100,73.7,79.6,76.6
20160405003000,180.0,177.6,59.2,40,106.9,100,73.7,79.5,76.5
20160405004500,180.0,177.6,59.2,40,117.2,100,73.6,79.5,76.5
20160405010000,180.0,180.6,60.2,40,104.4,100,73.6,79.5,76.5
20160405011500,180.0,180.6,60.2,40,115.0,100,73.6,79.5,76.5
20160405013000,180.0,180.6,60.2,40,103.5,100,73.6,79.5,76.5
20160405014500,180.0,183.6,61.2,40,107.7,100,73.5,79.5,76.5
20160405020000,180.0,183.6,61.2,40,113.8,100,73.4,79.5,76.5
20160405021500,180.0,183.6,61.2,40,102.8,100,73.5,79.5,76.5
20160405023000,180.0,186.0,62.0,40,113.4,100,73.5,79.4,76.4
20160405024500,180.0,181.2,60.4,40,106.8,100,73.4,79.5,76.5
20160405030000,180.0,183.6,61.2,40,104.4,100,73.4,79.5,76.5
20160405031500,180.0,179.4,59.8,40,116.6,100,73.3,79.4,76.4
20160405033000,180.0,179.4,59.8,40,104.5,100,73.2,79.5,76.5
20160405034500,180.0,181.8,60.6,40,106.1,100,73.1,79.4,76.4
20160405040000,180.0,179.4,59.8,40,117.4,100,72.9,79.4,76.4
20160405041500,180.0,175.8,58.6,40,104.1,100,72.9,79.4,76.4
20160405043000,180.0,178.2,59.4,40,108.3,100,72.8,79.4,76.4
20160405044500,180.0,178.2,59.4,40,115.8,100,72.8,79.4,76.4
20160405050000,180.0,180.6,60.2,40,110.2,100,72.9,79.4,76.4
20160405051500,180.0,180.6,60.2,40,106.0,100,73.0,79.4,76.4
20160405053000,180.0,180.6,60.2,40,116.6,100,73.0,79.4,76.4
20160405054500,180.0,183.6,61.2,40,103.5,100,73.0,79.4,76.4
20160405060000,180.0,183.6,61.2,40,105.2,100,73.0,79.4,76.4
20160405061500,180.0,179.4,59.8,40,115.8,100,73.0,79.4,76.4
20160405063000,180.0,182.4,60.8,40,102.8,100,73.1,79.4,76.4
20160405064500,180.0,182.4,60.8,40,116.7,100,73.0,79.4,76.4
20160405070000,180.0,182.4,60.8,40,101.1,100,73.1,79.4,76.4
20160405071500,180.0,182.4,60.8,40,114.7,100,73.1,79.4,76.4
20160405073000,180.0,182.4,60.8,40,101.1,100,73.3,79.4,76.4
20160405074500,180.0,179.4,59.8,40,117.0,100,73.4,79.4,76.4
20160405080000,180.0,186.0,62.0,41,102.5,100,73.6,79.4,76.4
20160405081500,180.0,186.0,62.0,41,114.2,100,73.8,79.4,76.4
20160405083000,180.0,186.0,62.0,41,101.9,100,73.9,79.4,76.4
20160405084500,180.0,183.6,61.2,41,113.6,100,74.0,79.4,76.4
20160405090000,180.0,180.6,60.2,41,119.5,100,74.1,79.4,76.4
20160405091500,180.0,180.6,60.2,41,118.3,100,74.1,79.4,76.4
20160405093000,180.0,180.6,60.2,41,116.6,100,74.2,79.4,76.4
20160405094500,180.0,183.6,61.2,41,110.6,100,74.3,79.4,76.4
20160405100000,180.0,183.6,61.2,41,106.9,100,74.2,79.4,76.4
20160405101500,180.0,190.2,63.4,41,115.0,100,74.3,79.4,76.4
20160405103000,180.0,186.0,62.0,41,104.4,100,74.3,79.4,76.4
20160405104500,180.0,186.0,62.0,41,118.3,100,74.3,79.4,76.4
20160405110000,180.0,188.4,62.8,41,102.6,100,74.4,79.4,76.4
20160405111500,180.0,183.6,61.2,41,106.0,100,74.5,79.4,76.4
20160405113000,180.0,183.6,61.2,41,103.5,100,74.5,79.4,76.4
20160405114500,180.0,183.6,61.2,41,109.9,100,74.5,79.4,76.4
20160405120000,180.0,183.6,61.2,41,116.6,100,74.6,79.4,76.4
20160405121500,180.0,183.6,61.2,41,116.6,100,74.6,79.4,76.4
20160405123000,180.0,183.6,61.2,41,114.3,100,74.7,79.4,76.4
20160405124500,180.0,183.6,61.2,41,116.6,100,74.7,79.4,76.4
20160405130000,180.0,183.6,61.2,41,113.0,100,74.8,79.4,76.4
20160405131500,180.0,183.6,61.2,41,105.8,100,74.8,79.4,76.4
20160405133000,180.0,181.2,60.4,41,115.3,100,74.8,79.4,76.4
20160405134500,180.0,181.2,60.4,41,117.4,100,74.9,79.4,76.4
20160405140000,180.0,181.2,60.4,41,117.4,100,74.9,79.4,76.4
20160405141500,180.0,181.2,60.4,41,115.4,100,74.8,79.4,76.4
20160405143000,180.0,178.8,59.6,41,107.5,100,74.9,79.4,76.4
20160405144500,180.0,178.8,59.6,41,104.4,100,74.9,79.4,76.4
20160405150000,180.0,181.2,60.4,41,109.9,100,74.9,79.4,76.4
20160405151500,180.0,178.2,59.4,41,103.6,100,74.7,79.4,76.4
20160405153000,180.0,181.2,60.4,41,103.6,100,74.8,79.4,76.4
20160405154500,180.0,177.6,59.2,41,103.6,100,74.8,79.4,76.4
20160405160000,180.0,179.4,59.8,41,103.6,100,74.8,79.4,76.4
20160405161500,180.0,177.6,59.2,41,108.3,100,76.0,79.4,76.4
20160405163000,180.0,180.6,60.2,41,68.2,0,76.8,79.4,76.4
20160405164500,180.0,180.6,60.2,41,64.4,100,75.4,79.4,76.4
20160405170000,180.0,180.6,60.2,41,106.9,100,75.8,79.4,76.4
20160405171500,180.0,178.2,59.4,41,93.8,0,76.5,79.4,76.4
20160405173000,180.0,178.2,59.4,41,67.2,100,75.4,79.4,76.4
20160405174500,180.0,178.2,59.4,41,102.6,100,75.7,79.4,76.4
20160405180000,180.0,175.8,58.6,41,94.1,100,76.4,79.4,76.4
20160405181500,180.0,177.6,59.2,41,64.0,100,75.6,79.4,76.4
20160405183000,180.0,181.2,60.4,41,95.9,100,75.5,79.4,76.4
20160405184500,180.0,178.2,59.4,41,94.2,100,76.2,79.4,76.4
20160405190000,180.0,180.6,60.2,41,67.7,0,76.2,79.4,76.4
20160405191500,180.0,180.6,60.2,41,87.4,100,75.2,79.4,76.4
20160405193000,180.0,177.6,59.2,41,97.8,100,75.9,79.4,76.4
20160405194500,180.0,179.4,59.8,41,99.1,100,76.3,79.4,76.4
20160405200000,180.0,181.2,60.4,41,64.0,0,76.1,79.4,76.4
20160405201500,180.0,181.2,60.4,41,102.6,100,75.2,79.4,76.4
20160405203000,180.0,181.2,60.4,41,107.8,100,75.9,79.4,76.4
20160405204500,180.0,181.2,60.4,41,99.1,100,76.2,79.4,76.4
20160405210000,180.0,177.6,59.2,41,85.9,0,76.5,79.4,76.4
20160405211500,180.0,177.6,59.2,41,65.2,100,75.1,79.4,76.4
20160405213000,180.0,177.6,59.2,41,99.6,100,75.6,79.4,76.4
20160405214500,180.0,179.4,59.8,41,97.4,100,76.0,79.4,76.4
20160405220000,180.0,181.2,60.4,41,100.0,100,76.2,79.4,76.4
20160405221500,180.0,178.2,59.4,41,102.8,100,76.4,79.4,76.4
20160405223000,180.0,181.2,60.4,41,63.2,100,75.5,79.4,76.4
20160405224500,180.0,178.2,59.4,41,99.1,100,75.4,79.4,76.4
20160405230000,180.0,186.0,62.0,41,97.8,100,75.9,79.4,76.4
20160405231500,180.0,186.0,62.0,41,110.1,100,76.2,79.4,76.4
20160405233000,180.0,186.0,62.0,41,97.8,100,76.4,79.4,76.4
20160405234500,180.0,186.0,62.0,41,66.8,0,76.4,79.4,76.4
20160406000000,180.0,186.0,62.0,41,99.6,100,75.0,79.4,76.4
20160406001500,180.0,183.6,61.2,41,97.8,100,75.6,79.4,76.4
20160406003000,180.0,183.6,61.2,41,110.8,100,75.9,79.4,76.4
20160406004500,180.0,183.6,61.2,41,100.3,100,76.1,79.4,76.4
20160406010000,180.0,181.2,60.4,41,106.8,100,76.2,79.4,76.4
20160406011500,180.0,184.2,61.4,41,111.0,100,76.4,79.4,76.4
20160406013000,180.0,181.8,60.6,41,99.7,100,76.4,79.4,76.4
20160406014500,180.0,181.8,60.6,41,68.2,0,76.5,79.4,76.4
20160406020000,180.0,186.0,62.0,41,99.6,100,75.0,79.4,76.4
20160406021500,180.0,182.4,60.8,41,98.5,100,75.5,79.4,76.4
20160406023000,180.0,179.4,59.8,41,110.2,100,75.7,79.4,76.4
20160406024500,180.0,183.6,61.2,41,110.2,100,76.0,79.4,76.4
20160406030000,180.0,183.6,61.2,41,108.2,100,76.1,79.4,76.4
20160406031500,180.0,183.6,61.2,41,99.1,100,76.2,79.4,76.4
20160406033000,180.0,180.6,60.2,41,101.1,100,76.4,79.4,76.4
20160406034500,180.0,180.6,60.2,41,110.2,100,76.4,79.4,76.4
20160406040000,180.0,180.6,60.2,41,62.8,100,75.2,79.4,76.4
20160406041500,180.0,180.6,60.2,41,112.5,100,75.3,79.4,76.4
20160406043000,180.0,180.6,60.2,41,105.2,100,75.7,79.4,76.4
20160406044500,180.0,177.6,59.2,11,105.9,100,75.9,79.4,76.4
20160406050000,180.0,184.2,61.4,49,69.1,100,75.9,79.4,76.4
20160406051500,180.0,193.2,64.4,46,110.0,100,75.2,79.4,76.4
20160406053000,180.0,193.2,64.4,49,104.4,100,75.6,79.4,76.4
20160406054500,180.0,186.6,62.2,48,103.2,100,75.8,79.4,76.4
20160406060000,180.0,181.2,60.4,48,114.7,100,76.0,79.4,76.4
20160406061500,180.0,181.2,60.4,48,101.7,100,76.1,79.4,76.4
20160406063000,180.0,183.6,61.2,48,112.9,100,76.2,79.4,76.4
20160406064500,180.0,183.6,61.2,48,110.9,100,76.4,79.4,76.4
20160406070000,180.0,181.2,60.4,48,102.8,100,76.4,79.4,76.4
20160406071500,180.0,185.4,61.8,48,65.8,100,75.4,79.4,76.4
20160406073000,180.0,185.4,61.8,48,100.0,100,75.3,79.4,76.4
20160406074500,180.0,185.4,61.8,48,107.1,100,75.7,79.4,76.4
20160406080000,180.0,182.4,60.8,48,111.7,100,76.0,79.4,76.4
20160406081500,180.0,188.4,62.8,48,100.3,100,76.2,79.4,76.4
20160406083000,180.0,188.4,62.8,48,113.7,100,76.4,79.4,76.4
20160406084500,180.0,184.2,61.4,48,63.6,100,76.1,79.4,76.4
20160406090000,180.0,184.2,61.4,48,96.6,100,75.1,79.4,76.4
20160406091500,180.0,184.2,61.4,48,111.7,100,75.9,79.4,76.4
20160406093000,180.0,184.2,61.4,48,99.1,100,76.3,79.4,76.4
20160406094500,180.0,184.2,61.4,48,68.3,0,76.4,79.4,76.4
20160406100000,180.0,187.2,62.4,48,97.9,100,75.1,79.4,76.4
20160406101500,180.0,187.2,62.4,48,104.5,100,75.9,79.4,76.4
20160406103000,180.0,193.8,64.6,50,71.1,0,76.2,79.1,76.1
20160406104500,180.0,185.4,61.8,48,86.1,100,74.8,79.3,76.3
20160406110000,180.0,185.4,61.8,48,104.8,100,75.6,79.3,76.3
20160406111500,180.0,185.4,61.8,48,98.5,100,76.2,79.3,76.3
20160406113000,180.0,187.8,62.6,48,62.4,100,75.5,79.3,76.3
20160406114500,180.0,187.8,62.6,48,110.1,100,75.4,79.3,76.3
20160406120000,180.0,187.8,62.6,48,104.3,100,76.1,79.3,76.3
20160406121500,180.0,190.2,63.4,48,63.6,100,75.8,79.3,76.3
20160406123000,180.0,186.0,62.0,48,99.9,100,75.1,79.3,76.3
20160406124500,180.0,190.2,63.4,48,106.6,100,76.0,79.3,76.3
20160406130000,180.0,184.2,61.4,48,67.5,0,76.3,79.3,76.3
20160406131500,180.0,187.2,62.4,48,103.6,100,74.8,79.3,76.3
20160406133000,180.0,184.2,61.4,48,105.7,100,75.7,79.3,76.3
20160406134500,180.0,184.2,61.4,48,99.1,100,76.3,79.3,76.3
20160406140000,180.0,184.2,61.4,48,67.7,100,75.2,79.3,76.3
20160406141500,180.0,184.2,61.4,48,106.1,100,75.5,79.3,76.3
20160406143000,180.0,186.6,62.2,48,97.2,100,76.2,79.3,76.3
20160406144500,180.0,180.6,60.2,46,62.8,100,75.7,79.3,76.3
20160406150000,180.0,180.6,60.2,46,99.6,100,75.2,79.3,76.3
20160406151500,180.0,180.6,60.2,46,99.6,100,75.9,79.3,76.3
20160406153000,180.0,175.8,58.6,46,102.6,0,76.4,79.3,76.3
20160406154500,180.0,178.2,59.4,46,68.1,100,75.2,79.3,76.3
20160406160000,180.0,178.2,59.4,46,99.6,100,75.6,79.3,76.3
20160406161500,180.0,178.2,59.4,46,107.6,100,76.2,79.3,76.3
20160406163000,180.0,181.8,60.6,46,64.0,100,75.9,79.3,76.3
20160406164500,180.0,175.8,58.6,46,98.4,100,75.1,79.3,76.3
20160406170000,180.0,175.8,58.6,46,110.9,100,75.9,79.3,76.3
20160406171500,180.0,178.2,59.4,46,100.4,100,76.3,79.3,76.3
20160406173000,180.0,178.2,59.4,46,64.4,100,75.2,79.3,76.3
20160406174500,180.0,175.2,58.4,46,110.7,100,75.5,79.3,76.3
20160406180000,180.0,182.4,60.8,46,104.5,100,76.0,79.3,76.3
20160406181500,180.0,178.2,59.4,46,98.5,100,76.3,79.3,76.3
20160406183000,180.0,178.2,59.4,46,62.4,100,75.6,79.3,76.3
20160406184500,180.0,178.2,59.4,46,100.4,100,75.2,79.3,76.3
20160406190000,180.0,174.6,58.2,46,105.4,100,75.8,79.3,76.3
20160406191500,180.0,174.6,58.2,46,107.8,100,76.1,79.3,76.3
20160406193000,180.0,172.8,57.6,46,99.4,100,76.3,79.3,76.3
20160406194500,180.0,172.8,57.6,46,64.0,100,75.9,79.3,76.3
20160406200000,180.0,172.8,57.6,47,99.8,100,75.1,79.3,76.3
20160406201500,180.0,172.8,57.6,47,105.8,100,75.7,79.3,76.3
20160406203000,180.0,172.8,57.6,47,107.3,100,76.0,79.3,76.3
20160406204500,180.0,172.8,57.6,47,99.7,100,76.2,79.3,76.3
20160406210000,180.0,175.2,58.4,47,112.4,100,76.4,79.3,76.3
20160406211500,180.0,172.8,57.6,47,65.8,100,75.2,79.3,76.3
20160406213000,180.0,172.8,57.6,47,105.7,100,75.4,79.3,76.3
20160406214500,180.0,188.4,62.8,48,105.7,100,75.8,79.3,76.3
20160406220000,180.0,188.4,62.8,48,98.9,100,76.0,79.3,76.3
20160406221500,180.0,186.0,62.0,48,110.3,100,76.2,79.3,76.3
20160406223000,180.0,186.0,62.0,47,75.5,0,76.4,79.3,76.3
20160406224500,180.0,186.0,62.0,47,98.7,100,75.0,79.3,76.3
20160406230000,180.0,186.0,62.0,47,102.1,100,75.6,79.3,76.3
20160406231500,180.0,186.0,62.0,47,102.1,100,75.9,79.3,76.3
20160406233000,180.0,186.0,62.0,47,106.9,100,76.0,79.3,76.3
20160406234500,180.0,186.0,62.0,47,99.3,100,76.2,79.3,76.3
20160407000000,180.0,186.0,62.0,47,107.5,100,76.3,79.3,76.3
20160407001500,180.0,186.0,62.0,47,74.9,100,74.7,79.3,76.3
20160407003000,180.0,186.0,62.0,47,107.8,100,74.1,79.3,76.3
20160407004500,180.0,186.0,62.0,47,107.8,100,73.8,79.3,76.3
20160407010000,180.0,183.6,61.2,47,115.1,100,73.7,79.3,76.3
20160407011500,180.0,183.6,61.2,47,103.5,100,73.6,79.3,76.3
20160407013000,180.0,183.6,61.2,47,117.5,100,73.4,79.3,76.3
20160407014500,180.0,186.0,62.0,47,104.4,100,73.3,79.3,76.3
20160407020000,180.0,186.0,62.0,47,115.0,100,73.2,79.3,76.3
20160407021500,180.0,181.2,60.4,47,111.2,100,73.1,79.3,76.3
20160407023000,180.0,186.0,62.0,47,103.0,100,73.0,79.3,76.3
20160407024500,180.0,186.0,62.0,47,114.9,100,73.0,79.3,76.3
20160407030000,180.0,186.0,62.0,47,114.9,100,73.1,79.3,76.3
20160407031500,180.0,183.6,61.2,47,105.1,100,72.9,79.3,76.3
20160407033000,180.0,183.6,61.2,47,114.2,100,72.9,79.3,76.3
20160407034500,180.0,183.6,61.2,47,105.9,100,72.9,79.3,76.3
20160407040000,180.0,183.6,61.2,47,104.3,100,73.1,79.3,76.3
20160407041500,180.0,187.2,62.4,47,106.7,100,72.9,79.3,76.3
20160407043000,180.0,187.2,62.4,47,103.5,100,72.9,79.3,76.3
20160407044500,180.0,184.2,61.4,47,110.8,100,72.9,79.3,76.3
20160407050000,180.0,184.2,61.4,47,118.3,100,72.9,79.3,76.3
20160407051500,180.0,186.6,62.2,47,106.6,100,72.9,79.3,76.3
20160407053000,180.0,186.6,62.2,47,112.7,100,72.9,79.3,76.3
20160407054500,180.0,186.6,62.2,47,117.4,100,73.0,79.3,76.3
20160407060000,180.0,186.6,62.2,47,106.8,100,73.0,79.3,76.3
20160407061500,180.0,186.6,62.2,47,106.8,100,73.1,79.3,76.3
20160407063000,180.0,186.6,62.2,47,118.4,100,73.1,79.3,76.3
20160407064500,180.0,186.6,62.2,47,114.8,100,72.9,79.3,76.3
20160407070000,180.0,186.6,62.2,47,106.7,100,72.9,79.3,76.3
20160407071500,180.0,186.6,62.2,47,104.4,100,72.8,79.3,76.3
20160407073000,180.0,186.6,62.2,47,110.6,100,72.9,79.3,76.3
20160407074500,180.0,186.6,62.2,47,118.3,100,73.1,79.3,76.3
20160407080000,180.0,186.6,62.2,47,115.8,100,73.1,79.3,76.3
20160407081500,180.0,183.6,61.2,47,109.5,100,73.2,79.3,76.3
20160407083000,180.0,183.6,61.2,47,105.9,100,73.3,79.3,76.3
20160407084500,180.0,183.6,61.2,47,115.4,100,73.4,79.3,76.3
20160407090000,180.0,183.6,61.2,47,111.0,100,73.6,79.3,76.3
20160407091500,180.0,183.6,61.2,47,103.6,100,73.6,79.3,76.3
20160407093000,180.0,181.2,60.4,47,115.8,100,73.6,79.3,76.3
20160407094500,180.0,181.2,60.4,47,118.3,100,73.6,79.3,76.3
20160407100000,180.0,175.8,58.6,47,115.9,100,73.6,79.3,76.3
20160407101500,180.0,175.8,58.6,47,118.3,100,73.7,79.3,76.3
20160407103000,180.0,179.4,59.8,47,118.3,100,73.8,79.3,76.3
20160407104500,180.0,177.6,59.2,47,108.5,100,73.9,79.3,76.3
20160407110000,180.0,180.6,60.2,47,103.6,100,74.0,79.3,76.3
20160407111500,180.0,178.2,59.4,47,114.4,100,73.8,79.3,76.3
20160407113000,180.0,174.6,58.2,47,112.6,100,73.8,79.3,76.3
20160407114500,180.0,180.6,60.2,47,106.0,100,73.7,79.3,76.3
20160407120000,180.0,180.6,60.2,47,113.9,100,73.6,79.3,76.3
20160407121500,180.0,180.6,60.2,47,119.4,100,73.6,79.3,76.3
20160407123000,180.0,171.0,57.0,46,107.8,100,73.8,79.3,76.3
20160407124500,180.0,172.8,57.6,46,106.2,100,74.0,79.3,76.3
20160407130000,180.0,171.0,57.0,46,114.0,100,74.0,79.3,76.3
20160407131500,180.0,185.4,61.8,49,117.5,100,74.1,79.3,76.3
20160407133000,180.0,185.4,61.8,49,117.5,100,74.0,79.3,76.3
20160407134500,180.0,185.4,61.8,49,117.5,100,74.0,79.3,76.3
20160407140000,180.0,185.4,61.8,49,117.5,100,74.1,79.3,76.3
20160407141500,180.0,185.4,61.8,49,115.3,100,74.1,79.3,76.3
20160407143000,180.0,185.4,61.8,49,117.0,100,74.0,79.3,76.3
20160407144500,180.0,185.4,61.8,49,111.0,100,74.1,79.3,76.3
20160407150000,180.0,185.4,61.8,49,116.7,100,74.2,79.3,76.3
20160407151500,180.0,185.4,61.8,48,103.6,100,74.2,79.3,76.3
20160407153000,180.0,174.0,58.0,46,109.4,100,74.2,79.3,76.3
20160407154500,180.0,178.8,59.6,46,116.7,100,74.3,79.3,76.3
20160407160000,180.0,181.2,60.4,48,116.7,100,74.3,79.3,76.3
20160407161500,180.0,181.2,60.4,48,111.1,100,74.1,79.3,76.3
20160407163000,180.0,184.2,61.4,48,105.2,100,74.2,79.3,76.3
20160407164500,180.0,186.6,62.2,48,105.2,100,74.1,79.3,76.3
20160407170000,180.0,186.6,62.2,47,105.2,100,74.1,79.3,76.3
20160407171500,180.0,186.6,62.2,47,105.2,100,75.2,79.3,76.3
20160407173000,180.0,186.6,62.2,47,107.7,100,75.9,79.3,76.3
20160407174500,180.0,184.2,61.4,46,112.9,0,76.4,79.3,76.3
20160407180000,180.0,184.2,61.4,46,65.9,100,75.5,79.3,76.3
20160407181500,180.0,184.2,61.4,46,104.6,100,75.5,79.3,76.3
20160407183000,180.0,184.2,61.4,46,97.2,100,76.2,79.3,76.3
20160407184500,180.0,184.2,61.4,46,63.2,100,75.7,79.3,76.3
20160407190000,180.0,181.8,60.6,46,100.8,100,75.2,79.3,76.3
20160407191500,180.0,181.8,60.6,46,97.8,100,76.0,79.3,76.3
20160407193000,180.0,181.8,60.6,46,97.8,100,76.3,79.3,76.3
20160407194500,180.0,184.2,61.4,46,64.4,100,75.2,79.3,76.3
20160407200000,180.0,184.2,61.4,46,110.1,100,75.5,79.3,76.3
20160407201500,180.0,181.8,60.6,46,101.4,100,76.0,79.3,76.3
20160407203000,180.0,184.2,61.4,47,85.9,0,76.3,79.1,76.1
20160407204500,180.0,178.2,59.4,47,64.4,100,74.8,79.1,76.1
20160407210000,180.0,175.8,58.6,47,99.0,100,75.4,79.1,76.1
20160407211500,180.0,175.8,58.6,47,99.0,100,75.9,79.1,76.1
20160407213000,180.0,175.8,58.6,47,109.2,100,76.0,79.1,76.1
20160407214500,180.0,181.2,60.4,47,65.3,0,75.8,79.1,76.1
20160407220000,180.0,181.2,60.4,47,97.8,100,75.0,79.1,76.1
20160407221500,180.0,183.6,61.2,47,99.0,100,75.6,79.1,76.1
20160407223000,180.0,183.6,61.2,47,97.2,100,75.9,79.1,76.1
20160407224500,180.0,183.6,61.2,47,109.2,100,76.2,79.2,76.2
20160407230000,180.0,183.6,61.2,47,98.4,100,76.4,79.3,76.3
20160407231500,180.0,183.6,61.2,47,68.7,100,75.0,79.3,76.3
20160407233000,180.0,183.6,61.2,47,108.4,100,75.5,79.3,76.3
20160407234500,180.0,183.6,61.2,47,101.1,100,75.9,79.3,76.3
20160408000000,180.0,181.2,60.4,47,98.9,100,76.2,79.3,76.3
20160408001500,180.0,181.2,60.4,47,111.4,100,76.2,79.3,76.3
20160408003000,180.0,184.2,61.4,47,93.0,0,76.4,79.3,76.3
20160408004500,180.0,180.6,60.2,47,64.0,100,75.1,79.3,76.3
20160408010000,180.0,180.6,60.2,47,98.9,100,75.4,79.3,76.3
20160408011500,180.0,180.6,60.2,47,98.9,100,75.7,79.3,76.3
20160408013000,180.0,180.6,60.2,47,100.7,100,75.9,79.3,76.3
20160408014500,180.0,180.6,60.2,47,100.7,100,76.1,79.3,76.3
20160408020000,180.0,180.6,60.2,47,100.7,100,76.2,79.3,76.3
20160408021500,180.0,180.6,60.2,47,71.1,0,76.4,79.3,76.3
20160408023000,180.0,180.6,60.2,47,84.9,100,75.0,79.3,76.3
20160408024500,180.0,180.6,60.2,47,110.0,100,75.5,79.3,76.3
20160408030000,180.0,180.6,60.2,47,99.1,100,75.8,79.3,76.3
20160408031500,180.0,180.6,60.2,47,104.5,100,76.0,79.3,76.3
20160408033000,180.0,184.2,61.4,47,114.2,100,76.2,79.3,76.3
20160408034500,180.0,184.2,61.4,47,110.1,100,76.4,79.3,76.3
20160408040000,180.0,184.2,61.4,47,67.2,100,75.2,79.3,76.3
20160408041500,180.0,180.6,60.2,47,107.3,100,75.4,79.3,76.3
20160408043000,180.0,180.6,60.2,47,112.5,100,75.8,79.3,76.3
20160408044500,180.0,180.6,60.2,47,101.0,100,76.0,79.3,76.3
20160408050000,180.0,180.6,60.2,47,99.8,100,76.2,79.3,76.3
20160408051500,180.0,180.6,60.2,47,64.0,0,76.1,79.3,76.3
20160408053000,180.0,180.6,60.2,47,108.3,100,75.0,79.3,76.3
20160408054500,180.0,178.2,59.4,47,112.4,100,75.6,79.3,76.3
20160408060000,180.0,178.2,59.4,47,103.3,100,75.9,79.3,76.3
20160408061500,180.0,178.2,59.4,47,111.8,100,76.1,79.3,76.3
20160408063000,180.0,178.2,59.4,47,106.8,100,76.2,79.3,76.3
20160408064500,180.0,181.8,60.6,47,102.0,100,76.3,79.3,76.3
20160408070000,180.0,179.4,59.8,47,64.8,100,75.1,79.3,76.3
20160408071500,180.0,179.4,59.8,47,102.6,100,74.5,79.3,76.3
20160408073000,180.0,179.4,59.8,47,106.1,100,74.3,79.3,76.3
20160408074500,180.0,179.4,59.8,47,106.1,100,74.3,79.3,76.3
20160408080000,180.0,174.6,58.2,47,109.3,100,74.2,79.3,76.3
20160408081500,180.0,171.0,57.0,47,117.0,100,74.2,79.3,76.3
20160408083000,180.0,169.2,56.4,47,121.7,100,74.1,79.3,76.3
20160408084500,180.0,169.2,56.4,47,104.4,100,74.2,79.3,76.3
20160408090000,180.0,171.6,57.2,48,118.4,100,74.1,79.3,76.3
20160408091500,180.0,175.2,58.4,48,115.0,100,74.1,79.3,76.3
20160408093000,180.0,175.2,58.4,48,110.4,100,74.1,79.3,76.3
20160408094500,180.0,177.6,59.2,48,107.5,100,74.2,79.3,76.3
20160408100000,180.0,177.6,59.2,48,107.5,100,74.1,79.3,76.3
20160408101500,180.0,177.6,59.2,48,106.0,100,74.1,79.3,76.3
20160408103000,180.0,177.6,59.2,48,106.0,100,74.1,79.3,76.3
20160408104500,180.0,177.6,59.2,48,106.0,100,74.0,79.3,76.3
20160408110000,180.0,177.6,59.2,48,111.0,100,74.0,79.3,76.3
20160408111500,180.0,177.6,59.2,48,116.4,100,74.0,79.3,76.3
20160408113000,180.0,175.2,58.4,48,118.2,100,74.0,79.3,76.3
20160408114500,180.0,177.6,59.2,48,114.1,100,74.0,79.3,76.3
20160408120000,180.0,177.6,59.2,48,114.1,100,74.0,79.3,76.3
20160408121500,180.0,177.6,59.2,48,112.7,100,74.3,79.3,76.3
20160408123000,180.0,179.4,59.8,48,117.4,100,74.3,79.3,76.3
20160408124500,180.0,175.8,58.6,48,117.4,100,74.5,79.3,76.3
20160408130000,180.0,177.6,59.2,48,116.1,100,74.5,79.3,76.3
20160408131500,180.0,177.6,59.2,48,116.1,100,74.6,79.3,76.3
20160408133000,180.0,175.2,58.4,48,110.2,100,74.6,79.3,76.3
20160408134500,180.0,179.4,59.8,48,106.3,100,74.7,79.3,76.3
20160408140000,180.0,182.4,60.8,48,105.1,100,74.8,79.3,76.3
20160408141500,180.0,182.4,60.8,48,105.1,100,74.7,79.3,76.3
20160408143000,180.0,187.8,62.6,48,103.6,100,74.8,79.3,76.3
20160408144500,180.0,183.6,61.2,47,103.6,100,74.8,79.3,76.3
20160408150000,180.0,186.0,62.0,47,103.6,100,75.6,79.3,76.3
20160408151500,180.0,183.6,61.2,47,103.6,100,76.3,79.3,76.3
20160408153000,180.0,186.6,62.2,47,64.4,100,75.6,79.3,76.3
20160408154500,180.0,186.6,62.2,47,97.3,100,75.3,79.3,76.3
20160408160000,180.0,186.6,62.2,47,98.4,100,76.0,79.3,76.3
20160408161500,180.0,186.6,62.2,47,68.8,0,76.4,79.3,76.3
20160408163000,180.0,186.6,62.2,47,90.6,100,75.0,79.3,76.3
20160408164500,180.0,182.4,60.8,47,111.7,100,75.7,79.3,76.3
20160408170000,180.0,182.4,60.8,47,107.4,100,76.2,79.3,76.3
20160408171500,180.0,182.4,60.8,47,66.8,100,75.7,79.3,76.3
20160408173000,180.0,182.4,60.8,47,103.8,100,75.1,79.3,76.3
20160408174500,180.0,182.4,60.8,47,110.8,100,75.9,79.3,76.3
20160408180000,180.0,182.4,60.8,47,104.7,100,76.3,79.3,76.3
20160408181500,180.0,182.4,60.8,47,66.7,100,75.4,79.3,76.3
20160408183000,180.0,185.4,61.8,47,109.2,100,75.4,79.3,76.3
20160408184500,180.0,185.4,61.8,47,100.6,100,76.0,79.3,76.3
20160408190000,180.0,185.4,61.8,47,100.6,100,76.3,79.3,76.3
20160408191500,180.0,185.4,61.8,47,63.2,100,75.4,79.3,76.3
20160408193000,180.0,181.2,60.4,46,98.5,100,75.3,79.3,76.3
20160408194500,180.0,181.2,60.4,46,98.5,100,75.9,79.3,76.3
20160408200000,180.0,181.2,60.4,46,98.5,100,76.2,79.3,76.3
20160408201500,180.0,178.2,59.4,46,80.9,0,76.4,79.3,76.3
20160408203000,180.0,175.2,58.4,46,83.4,100,75.0,79.3,76.3
20160408204500,180.0,175.2,58.4,47,99.0,100,75.5,79.3,76.3
20160408210000,180.0,172.2,57.4,47,100.2,100,75.9,79.3,76.3
20160408211500,180.0,172.2,57.4,47,103.3,100,76.1,79.3,76.3
20160408213000,180.0,172.2,57.4,47,103.3,100,76.2,79.3,76.3
20160408214500,180.0,174.6,58.2,47,76.8,0,76.4,79.3,76.3
20160408220000,180.0,177.6,59.2,47,80.2,100,75.0,79.3,76.3
20160408221500,180.0,174.0,58.0,47,105.4,100,75.5,79.3,76.3
20160408223000,180.0,171.0,57.0,47,101.9,100,75.8,79.3,76.3
20160408224500,180.0,175.2,58.4,47,100.7,100,76.0,79.3,76.3
20160408230000,180.0,172.2,57.4,47,108.6,100,76.2,79.3,76.3
20160408231500,180.0,172.2,57.4,47,115.0,100,76.3,79.3,76.3
20160408233000,180.0,172.2,57.4,47,66.3,0,76.3,79.3,76.3
20160408234500,180.0,174.0,58.0,47,90.1,100,75.0,79.3,76.3
20160409000000,180.0,177.6,59.2,47,111.7,100,75.4,79.3,76.3
20160409001500,180.0,174.6,58.2,47,107.4,100,75.7,79.3,76.3
20160409003000,180.0,172.8,57.6,47,117.4,100,75.9,79.3,76.3
20160409004500,180.0,172.8,57.6,47,113.3,100,76.1,79.3,76.3
20160409010000,180.0,175.8,58.6,47,106.7,100,76.2,79.3,76.3
20160409011500,180.0,178.2,59.4,47,108.3,100,76.3,79.3,76.3
20160409013000,180.0,175.8,58.6,47,66.2,100,75.4,79.3,76.3
20160409014500,180.0,181.2,60.4,47,114.2,100,75.2,79.4,76.4
20160409020000,180.0,183.6,61.2,47,114.2,100,75.6,79.4,76.4
20160409021500,180.0,183.6,61.2,47,114.2,100,75.9,79.4,76.4
20160409023000,180.0,183.6,61.2,47,110.0,100,76.0,79.4,76.4
20160409024500,180.0,178.8,59.6,47,101.6,100,76.2,79.4,76.4
20160409030000,180.0,181.8,60.6,47,118.3,100,76.3,79.4,76.4
20160409031500,180.0,181.8,60.6,47,108.4,100,76.4,79.4,76.4
20160409033000,180.0,179.4,59.8,47,62.2,100,75.7,79.4,76.4
20160409034500,180.0,183.6,61.2,47,112.5,100,75.1,79.4,76.4
20160409040000,180.0,183.6,61.2,47,100.2,100,75.6,79.4,76.4
20160409041500,180.0,183.6,61.2,47,114.3,100,75.8,79.4,76.4
20160409043000,180.0,183.6,61.2,47,114.3,100,75.9,79.4,76.4
20160409044500,180.0,183.6,61.2,47,102.0,100,76.1,79.4,76.4
20160409050000,180.0,183.6,61.2,47,117.4,100,76.2,79.4,76.4
20160409051500,180.0,183.6,61.2,47,103.4,100,76.3,79.4,76.4
20160409053000,180.0,183.6,61.2,47,117.9,100,76.4,79.4,76.4
20160409054500,180.0,183.6,61.2,47,74.2,0,76.5,79.4,76.4
20160409060000,180.0,183.6,61.2,47,95.1,100,75.0,79.4,76.4
20160409061500,180.0,183.6,61.2,47,108.3,100,75.5,79.4,76.4
20160409063000,180.0,183.6,61.2,47,103.4,100,75.8,79.4,76.4
20160409064500,180.0,179.4,59.8,47,115.8,100,75.9,79.4,76.4
20160409070000,180.0,182.4,60.8,47,105.1,100,76.1,79.4,76.4
20160409071500,180.0,177.6,59.2,47,114.3,100,76.3,79.4,76.4
20160409073000,180.0,179.4,59.8,47,107.7,100,76.5,79.4,76.4
20160409074500,180.0,181.2,60.4,47,66.7,100,75.5,79.4,76.4
20160409080000,180.0,178.2,59.4,48,112.5,100,75.4,79.4,76.4
20160409081500,180.0,178.2,59.4,48,99.4,100,75.9,79.4,76.4
20160409083000,180.0,178.2,59.4,48,112.8,100,76.3,79.4,76.4
20160409084500,180.0,180.6,60.2,48,68.7,0,76.4,79.4,76.4
20160409090000,180.0,180.6,60.2,48,94.7,100,75.1,79.4,76.4
20160409091500,180.0,180.6,60.2,48,102.3,100,75.9,79.4,76.4
20160409093000,180.0,180.6,60.2,48,110.7,100,76.4,79.4,76.4
20160409094500,180.0,180.6,60.2,48,63.6,100,75.5,79.4,76.4
20160409100000,180.0,180.6,60.2,48,99.1,100,75.5,79.4,76.4
20160409101500,180.0,177.6,59.2,48,96.0,100,76.2,79.4,76.4
20160409103000,180.0,175.8,58.6,48,71.6,0,76.5,79.4,76.4
20160409104500,180.0,179.4,59.8,48,96.5,100,75.0,79.4,76.4
20160409110000,180.0,179.4,59.8,48,112.9,100,75.9,79.4,76.4
20160409111500,180.0,181.2,60.4,48,97.2,100,76.4,79.4,76.4
20160409113000,180.0,181.2,60.4,48,66.4,100,75.6,79.4,76.4
20160409114500,180.0,183.6,61.2,48,108.1,100,75.5,79.4,76.4
20160409120000,180.0,183.6,61.2,48,97.2,100,76.2,79.4,76.4
20160409121500,180.0,179.4,59.8,47,64.0,100,76.0,79.4,76.4
20160409123000,180.0,177.6,59.2,47,110.2,100,75.2,79.4,76.4
20160409124500,180.0,175.2,58.4,47,110.2,100,76.0,79.4,76.4
20160409130000,180.0,185.4,61.8,47,105.7,100,76.4,79.4,76.4
20160409131500,180.0,187.8,62.6,47,65.7,100,75.4,79.4,76.4
20160409133000,180.0,179.4,59.8,47,110.9,100,75.6,79.4,76.4
20160409134500,180.0,175.8,58.6,47,106.8,100,76.3,79.4,76.4
20160409140000,180.0,180.6,60.2,47,63.6,100,75.7,79.4,76.4
20160409141500,180.0,180.6,60.2,47,110.0,100,75.2,79.4,76.4
20160409143000,180.0,184.2,61.4,47,107.3,100,76.2,79.4,76.4
20160409144500,180.0,184.2,61.4,47,70.8,0,76.6,79.4,76.4
20160409150000,180.0,184.2,61.4,47,70.8,100,75.1,79.4,76.4
20160409151500,180.0,180.6,60.2,47,98.5,100,75.8,79.4,76.4
20160409153000,180.0,185.4,61.8,47,99.7,100,76.4,79.4,76.4
20160409154500,180.0,180.6,60.2,47,66.3,100,75.7,79.4,76.4
20160409160000,180.0,180.6,60.2,47,102.2,100,75.4,79.4,76.4
20160409161500,180.0,180.6,60.2,47,103.3,100,76.2,79.4,76.4
20160409163000,180.0,180.6,60.2,47,66.4,0,76.3,79.4,76.4
20160409164500,180.0,180.6,60.2,47,91.1,100,75.1,79.4,76.4
20160409170000,180.0,177.6,59.2,47,98.5,100,75.9,79.4,76.4
20160409171500,180.0,181.8,60.6,47,98.5,100,76.4,79.4,76.4
20160409173000,180.0,181.8,60.6,47,63.2,100,75.9,79.4,76.4
20160409174500,180.0,181.8,60.6,47,100.9,100,75.3,79.4,76.4
20160409180000,180.0,175.8,58.6,47,99.6,100,76.0,79.4,76.4
20160409181500,180.0,181.8,60.6,47,97.2,100,76.4,79.4,76.4
20160409183000,180.0,181.8,60.6,47,66.7,100,75.6,79.4,76.4
20160409184500,180.0,172.2,57.4,47,98.4,100,75.5,79.4,76.4
20160409190000,180.0,172.2,57.4,47,103.0,100,76.0,79.4,76.4
20160409191500,180.0,172.2,57.4,47,110.1,100,76.3,79.4,76.4
20160409193000,180.0,177.6,59.2,47,68.3,0,76.4,79.4,76.4
20160409194500,180.0,174.0,58.0,47,91.1,100,75.1,79.4,76.4
20160409200000,180.0,174.0,58.0,47,104.3,100,75.8,79.4,76.4
20160409201500,180.0,186.6,62.2,47,99.5,100,76.1,79.4,76.4
20160409203000,180.0,181.2,60.4,47,97.2,100,76.4,79.4,76.4
20160409204500,180.0,185.4,61.8,47,64.8,100,75.6,79.4,76.4
20160409210000,180.0,185.4,61.8,47,98.3,100,75.4,79.4,76.4
20160409211500,180.0,182.4,60.8,47,100.1,100,76.0,79.4,76.4
20160409213000,180.0,182.4,60.8,47,100.1,100,76.2,79.4,76.4
20160409214500,180.0,182.4,60.8,47,109.0,100,74.9,79.4,76.4
20160409220000,180.0,186.6,62.2,47,118.3,100,74.5,79.4,76.4
20160409221500,180.0,184.2,61.4,47,119.5,100,74.3,79.4,76.4
20160409223000,180.0,184.2,61.4,47,117.4,100,74.3,79.4,76.4
20160409224500,180.0,184.2,61.4,47,108.3,100,74.9,79.4,76.4
20160409230000,180.0,184.2,61.4,47,105.2,100,74.9,79.4,76.4
20160409231500,180.0,184.2,61.4,47,108.9,100,75.2,73.2,70.2
20160409233000,180.0,275.4,91.8,58,60.3,0,74.1,73.2,70.2
20160409234500,180.0,256.8,85.6,56,59.6,0,73.3,73.2,70.2
20160410000000,180.0,298.2,99.4,61,59.6,0,72.4,66.0,63.0
20160410001500,180.0,302.4,100.8,61,59.6,0,71.7,66.0,63.0
20160410003000,180.0,298.2,99.4,61,58.8,0,71.0,66.0,63.0
20160410004500,180.0,298.2,99.4,61,58.8,0,70.6,66.0,63.0
20160410010000,180.0,293.4,97.8,61,58.8,0,70.3,66.0,63.0
20160410011500,180.0,302.4,100.8,61,58.8,0,70.0,66.0,63.0
20160410013000,180.0,174.6,58.2,46,61.1,0,70.3,73.1,70.1
20160410014500,180.0,172.2,57.4,46,61.1,0,70.4,73.1,70.1
20160410020000,180.0,172.2,57.4,46,61.1,0,70.3,73.1,70.1
20160410021500,180.0,174.6,58.2,46,61.1,0,70.3,73.1,70.1
20160410023000,180.0,174.6,58.2,46,61.1,0,70.2,73.1,70.1
20160410024500,180.0,174.6,58.2,46,61.1,0,70.0,73.1,70.1
20160410030000,180.0,174.6,58.2,46,61.1,0,70.0,73.1,70.1
20160410031500,180.0,172.8,57.6,46,61.1,100,69.7,73.1,70.1
20160410033000,180.0,172.8,57.6,47,61.9,100,69.7,73.1,70.1
20160410034500,180.0,172.8,57.6,47,63.5,100,69.7,73.1,70.1
20160410040000,180.0,172.8,57.6,47,64.4,100,69.7,77.0,74.0
20160410041500,180.0,172.8,57.6,47,118.3,100,70.7,77.5,74.5
20160410043000,180.0,177.6,59.2,48,114.2,100,71.2,77.5,74.5
20160410044500,180.0,175.8,58.6,48,104.4,100,71.6,77.5,74.5
20160410050000,180.0,178.2,59.4,48,119.5,100,72.0,77.5,74.5
20160410051500,180.0,178.2,59.4,48,108.1,100,72.2,77.5,74.5
20160410053000,180.0,175.8,58.6,48,111.9,100,72.5,77.5,74.5
20160410054500,180.0,177.6,59.2,48,119.5,100,72.7,77.5,74.5
20160410060000,180.0,172.2,57.4,48,108.3,100,72.9,77.5,74.5
20160410061500,180.0,175.2,58.4,48,111.0,100,72.9,77.5,74.5
20160410063000,180.0,175.2,58.4,48,118.9,100,73.1,77.5,74.5
20160410064500,180.0,178.2,59.4,48,105.6,100,73.2,77.5,74.5
20160410070000,180.0,172.8,57.6,48,105.6,100,73.3,77.5,74.5
20160410071500,180.0,177.6,59.2,48,120.6,100,73.4,77.5,74.5
20160410073000,180.0,174.0,58.0,48,111.8,100,73.6,77.5,74.5
20160410074500,180.0,178.2,59.4,48,106.9,100,74.2,77.5,74.5
20160410080000,180.0,178.2,59.4,48,120.6,100,73.7,77.5,74.5
20160410081500,180.0,175.2,58.4,48,106.7,100,73.7,77.5,74.5
20160410083000,180.0,175.2,58.4,48,110.3,100,74.5,77.5,74.5
20160410084500,180.0,180.6,60.2,48,64.9,0,74.8,77.5,74.5
20160410090000,180.0,180.6,60.2,48,64.9,100,73.7,77.5,74.5
20160410091500,180.0,180.6,60.2,48,97.2,100,73.9,77.5,74.5
20160410093000,180.0,180.6,60.2,48,73.5,100,74.5,77.5,74.5
20160410094500,180.0,180.6,60.2,48,73.5,100,74.2,77.5,74.5
20160410100000,180.0,180.6,60.2,48,86.8,100,74.1,77.5,74.5
20160410101500,180.0,175.8,58.6,48,86.8,100,74.3,77.5,74.5
20160410103000,180.0,178.2,59.4,48,89.6,100,74.5,77.5,74.5
20160410104500,180.0,178.2,59.4,48,93.9,100,74.3,77.5,74.5
20160410110000,180.0,178.2,59.4,48,91.6,100,74.8,77.5,74.5
20160410111500,180.0,181.2,60.4,48,61.6,100,74.0,77.5,74.5
20160410113000,180.0,181.2,60.4,48,64.6,100,73.6,77.5,74.5
20160410114500,180.0,177.6,59.2,48,77.8,100,74.3,77.5,74.5
20160410120000,180.0,175.2,58.4,48,73.0,100,74.2,77.5,74.5
20160410121500,180.0,180.6,60.2,48,76.6,100,74.0,77.5,74.5
20160410123000,180.0,175.8,58.6,48,92.4,100,74.5,77.5,74.5
20160410124500,180.0,178.2,59.4,48,64.9,0,74.6,77.5,74.5
20160410130000,180.0,178.2,59.4,48,67.2,100,73.8,77.5,74.5
20160410131500,180.0,174.6,58.2,48,96.5,100,73.7,77.5,74.5
20160410133000,180.0,174.6,58.2,48,96.5,100,74.6,77.5,74.5
20160410134500,180.0,174.6,58.2,48,90.3,100,74.3,77.5,74.5
20160410140000,180.0,174.6,58.2,48,94.0,100,74.4,77.5,74.5
20160410141500,180.0,177.6,59.2,48,97.1,100,74.5,77.5,74.5
20160410143000,180.0,177.6,59.2,48,95.8,100,74.6,77.5,74.5
20160410144500,180.0,275.4,91.8,60,61.2,0,74.6,75.3,72.3
20160410150000,180.0,185.4,61.8,48,61.2,0,73.8,75.7,72.7
20160410151500,180.0,185.4,61.8,49,61.2,0,73.3,75.7,72.7
20160410153000,180.0,185.4,61.8,49,61.2,0,73.1,75.3,72.3
20160410154500,180.0,185.4,61.8,48,61.2,0,72.8,75.4,72.4
20160410160000,180.0,185.4,61.8,48,61.2,0,72.4,75.3,72.3
20160410161500,180.0,185.4,61.8,48,61.2,0,72.7,75.4,72.4
20160410163000,180.0,185.4,61.8,48,61.2,0,72.6,75.7,72.7
20160410164500,180.0,182.4,60.8,48,61.2,100,72.3,75.7,72.7
20160410170000,180.0,186.0,62.0,48,63.6,100,72.1,75.7,72.7
20160410171500,180.0,186.0,62.0,48,64.4,100,72.2,75.7,72.7
20160410173000,180.0,190.2,63.4,48,65.8,100,72.1,75.7,72.7
20160410174500,180.0,187.2,62.4,48,77.4,100,72.7,75.7,72.7
20160410180000,180.0,190.8,63.6,48,66.3,0,72.9,75.7,72.7
20160410181500,180.0,188.4,62.8,48,62.8,100,72.3,76.0,73.0
20160410183000,180.0,183.6,61.2,48,91.5,100,72.2,76.0,73.0
20160410184500,180.0,183.6,61.2,48,85.6,100,73.2,76.0,73.0
20160410190000,180.0,180.6,60.2,48,72.2,0,73.4,76.0,73.0
20160410191500,180.0,180.6,60.2,48,62.8,100,72.7,76.0,73.0
20160410193000,180.0,180.6,60.2,48,61.2,100,72.4,76.0,73.0
20160410194500,180.0,183.6,61.2,48,86.4,100,72.1,76.0,73.0
20160410200000,180.0,183.6,61.2,48,82.3,100,73.0,76.0,73.0
20160410201500,180.0,183.6,61.2,48,64.9,0,73.2,76.0,73.0
20160410203000,180.0,183.6,61.2,48,61.5,100,72.3,76.0,73.0
20160410204500,180.0,186.6,62.2,48,88.0,100,72.1,76.0,73.0
20160410210000,180.0,186.6,62.2,48,72.6,100,72.9,76.0,73.0
20160410211500,180.0,186.6,62.2,48,72.6,100,72.7,76.0,73.0
20160410213000,180.0,184.2,61.4,48,72.6,100,72.7,76.0,73.0
20160410214500,180.0,184.2,61.4,48,72.6,100,73.1,76.0,73.0
20160410220000,180.0,184.2,61.4,48,72.6,100,72.8,76.0,73.0
20160410221500,180.0,184.2,61.4,48,72.6,100,72.8,76.0,73.0
20160410223000,180.0,181.8,60.6,48,72.6,100,72.8,76.0,73.0
20160410224500,180.0,185.4,61.8,48,72.6,100,72.7,76.0,73.0
20160410230000,180.0,185.4,61.8,48,91.7,100,72.8,76.0,73.0
20160410231500,180.0,185.4,61.8,48,87.4,100,73.2,76.0,73.0
20160410233000,180.0,185.4,61.8,48,62.0,0,73.4,76.0,73.0
20160410234500,180.0,185.4,61.8,48,62.8,100,72.2,76.0,73.0
20160411000000,180.0,185.4,61.8,48,86.2,100,72.3,76.0,73.0
20160411001500,180.0,185.4,61.8,48,82.9,100,73.0,76.0,73.0
20160411003000,180.0,185.4,61.8,48,84.9,100,73.2,76.0,73.0
20160411004500,180.0,185.4,61.8,48,63.7,100,72.4,76.0,73.0
20160411010000,180.0,185.4,61.8,48,92.8,100,72.1,76.0,73.0
20160411011500,180.0,185.4,61.8,48,73.0,100,72.9,76.0,73.0
20160411013000,180.0,185.4,61.8,48,73.0,100,72.4,76.0,73.0
20160411014500,180.0,185.4,61.8,48,94.6,100,73.2,76.0,73.0
20160411020000,180.0,185.4,61.8,48,62.0,100,72.6,76.0,73.0
20160411021500,180.0,181.8,60.6,48,84.3,100,72.0,76.0,73.0
20160411023000,180.0,184.2,61.4,48,77.3,100,72.9,76.0,73.0
20160411024500,180.0,184.2,61.4,48,71.6,100,72.5,76.0,73.0
20160411030000,180.0,181.2,60.4,48,99.6,100,73.1,76.0,73.0
20160411031500,180.0,183.6,61.2,48,65.8,0,72.9,76.0,73.0
20160411033000,180.0,183.6,61.2,48,65.8,100,72.2,76.0,73.0
20160411034500,180.0,190.8,63.6,48,63.2,100,71.6,75.3,72.3
20160411040000,180.0,186.6,62.2,48,99.9,100,71.8,77.1,74.1
20160411041500,180.0,182.4,60.8,48,101.1,100,72.9,77.1,74.1
20160411043000,180.0,186.6,62.2,48,103.6,100,73.6,77.1,74.1
20160411044500,180.0,186.6,62.2,48,107.9,100,74.1,77.1,74.1
20160411050000,180.0,186.6,62.2,48,62.8,0,74.2,77.1,74.1
20160411051500,180.0,180.6,60.2,47,65.0,100,72.9,77.1,74.1
20160411053000,180.0,183.6,61.2,47,87.2,100,73.9,77.1,74.1
20160411054500,180.0,183.6,61.2,47,72.5,100,73.7,77.1,74.1
20160411060000,180.0,178.2,59.4,47,91.6,100,73.8,77.1,74.1
20160411061500,180.0,181.2,60.4,47,85.0,100,74.1,77.1,74.1
20160411063000,180.0,181.2,60.4,47,72.6,0,74.4,77.1,74.1
20160411064500,180.0,181.2,60.4,47,62.8,100,73.4,77.1,74.1
20160411070000,180.0,181.2,60.4,47,65.3,100,73.2,77.1,74.1
20160411071500,180.0,175.2,58.4,47,94.2,100,73.6,77.1,74.1
20160411073000,180.0,178.8,59.6,47,91.7,100,73.8,77.1,74.1
20160411074500,180.0,178.8,59.6,47,68.2,0,74.3,77.1,74.1
20160411080000,180.0,178.8,59.6,47,62.0,100,73.6,77.1,74.1
20160411081500,180.0,186.0,62.0,49,65.8,100,73.2,77.1,74.1
20160411083000,180.0,186.0,62.0,49,77.3,100,74.2,77.1,74.1
20160411084500,180.0,186.0,62.0,48,73.0,100,74.0,77.1,74.1
20160411090000,180.0,186.0,62.0,48,73.0,100,73.9,77.1,74.1
20160411091500,180.0,186.0,62.0,48,71.6,100,73.7,77.1,74.1
20160411093000,180.0,186.0,62.0,48,81.6,100,73.8,77.1,74.1
20160411094500,180.0,186.0,62.0,48,78.2,100,74.3,77.1,74.1
20160411100000,180.0,188.4,62.8,48,78.2,100,74.2,77.1,74.1
20160411101500,180.0,0.0,0.0,83,79.5,100,74.0,77.1,74.1
20160411103000,180.0,188.4,62.8,41,64.0,0,74.2,77.1,74.1
20160411104500,180.0,188.4,62.8,41,65.8,100,73.2,77.1,74.1
20160411110000,180.0,188.4,62.8,41,94.6,100,73.4,77.1,74.1
20160411111500,180.0,182.4,60.8,40,85.4,0,74.4,77.1,74.1
20160411113000,180.0,185.4,61.8,40,63.2,100,73.3,77.1,74.1
20160411114500,180.0,185.4,61.8,40,87.1,100,73.8,77.1,74.1
20160411120000,180.0,185.4,61.8,40,83.1,100,73.5,77.1,74.1
20160411121500,180.0,187.8,62.6,40,92.3,100,74.3,77.1,74.1
20160411123000,180.0,182.4,60.8,40,62.3,100,73.7,77.1,74.1
20160411124500,180.0,182.4,60.8,40,64.8,100,73.3,77.1,74.1
20160411130000,180.0,182.4,60.8,40,87.5,100,73.8,77.1,74.1
20160411131500,180.0,179.4,59.8,40,73.2,100,73.7,77.1,74.1
20160411133000,180.0,181.8,60.6,40,79.7,100,73.9,77.1,74.1
20160411134500,180.0,181.8,60.6,40,81.5,100,74.1,77.1,74.1
20160411140000,180.0,178.2,59.4,40,64.0,100,73.7,77.1,74.1
20160411141500,180.0,181.8,60.6,40,65.3,100,73.2,77.1,74.1
20160411143000,180.0,179.4,59.8,40,98.3,100,73.9,77.1,74.1
20160411144500,180.0,182.4,60.8,40,74.7,0,74.4,77.1,74.1
20160411150000,180.0,182.4,60.8,40,64.0,100,73.3,77.1,74.1
20160411151500,180.0,185.4,61.8,40,83.0,100,73.3,77.1,74.1
20160411153000,180.0,185.4,61.8,40,73.5,100,74.0,77.1,74.1
20160411154500,180.0,180.6,60.2,40,73.5,100,74.0,77.1,74.1
20160411160000,180.0,184.2,61.4,40,73.5,100,74.0,77.1,74.1
20160411161500,180.0,184.2,61.4,40,73.5,100,74.0,77.1,74.1
20160411163000,180.0,184.2,61.4,40,73.5,100,73.9,77.1,74.1
20160411164500,180.0,181.2,60.4,40,73.5,100,73.8,77.1,74.1
20160411170000,180.0,181.2,60.4,40,73.5,100,73.9,77.1,74.1
20160411171500,180.0,198.6,66.2,50,71.1,100,74.2,77.1,74.1
20160411173000,180.0,172.2,57.4,39,73.5,100,74.2,77.1,74.1
20160411174500,180.0,182.4,60.8,41,63.2,0,73.8,76.7,73.7
20160411180000,180.0,186.0,62.0,41,64.8,100,73.2,77.1,74.1
20160411181500,180.0,186.0,62.0,41,98.5,100,73.6,77.1,74.1
20160411183000,180.0,172.8,57.6,41,76.0,100,73.5,77.1,74.1
20160411184500,180.0,178.8,59.6,41,91.1,100,74.1,77.1,74.1
20160411190000,180.0,174.6,58.2,41,63.2,0,74.1,77.1,74.1
20160411191500,180.0,186.0,62.0,41,61.6,100,73.4,77.1,74.1
20160411193000,180.0,186.0,62.0,41,64.4,100,73.4,77.1,74.1
20160411194500,180.0,186.0,62.0,41,65.8,100,73.6,77.1,74.1
20160411200000,180.0,186.0,62.0,41,89.8,100,74.0,77.1,74.1
20160411201500,180.0,183.6,61.2,41,73.5,0,74.3,77.1,74.1
20160411203000,180.0,181.2,60.4,41,64.4,100,73.4,77.1,74.1
20160411204500,180.0,177.6,59.2,41,99.6,100,73.2,77.1,74.1
20160411210000,180.0,177.6,59.2,41,89.4,100,74.0,77.1,74.1
20160411211500,180.0,177.6,59.2,41,83.2,100,74.3,77.1,74.1
20160411213000,180.0,180.6,60.2,41,65.3,100,73.3,77.1,74.1
20160411214500,180.0,178.2,59.4,41,77.4,100,73.2,77.1,74.1
20160411220000,180.0,181.2,60.4,41,98.2,100,73.9,77.1,74.1
20160411221500,180.0,186.6,62.2,41,94.2,100,74.1,77.1,74.1
20160411223000,180.0,184.2,61.4,41,62.8,0,74.0,77.1,74.1
20160411224500,180.0,184.2,61.4,41,66.0,100,72.9,77.1,74.1
20160411230000,180.0,184.2,61.4,41,64.9,100,73.7,77.1,74.1
20160411231500,180.0,181.8,60.6,41,92.9,100,74.0,77.1,74.1
20160411233000,180.0,185.4,61.8,41,64.4,0,74.1,77.1,74.1
20160411234500,180.0,187.8,62.6,41,85.1,100,73.0,77.1,74.1
20160412000000,180.0,187.8,62.6,41,69.2,100,73.8,77.1,74.1
20160412001500,180.0,184.2,61.4,41,94.3,100,73.9,77.1,74.1
20160412003000,180.0,188.4,62.8,41,67.3,0,74.2,77.1,74.1
20160412004500,180.0,188.4,62.8,41,79.9,100,73.0,77.1,74.1
20160412010000,180.0,186.0,62.0,41,63.8,100,73.4,77.1,74.1
20160412011500,180.0,188.4,62.8,41,94.9,100,74.1,77.1,74.1
20160412013000,180.0,188.4,62.8,41,64.9,0,74.1,77.1,74.1
20160412014500,180.0,188.4,62.8,41,88.0,100,73.1,77.1,74.1
20160412020000,180.0,185.4,61.8,41,64.5,100,73.4,77.1,74.1
20160412021500,180.0,185.4,61.8,41,102.8,100,73.8,77.1,74.1
20160412023000,180.0,181.8,60.6,41,94.8,100,74.1,77.1,74.1
20160412024500,180.0,184.2,61.4,41,97.7,100,74.3,77.1,74.1
20160412030000,180.0,184.2,61.4,41,64.4,100,73.6,77.1,74.1
20160412031500,180.0,184.2,61.4,41,92.9,100,73.2,77.1,74.1
20160412033000,180.0,184.2,61.4,41,83.5,100,74.1,77.1,74.1
20160412034500,180.0,184.2,61.4,41,82.5,100,74.3,77.1,74.1
20160412040000,180.0,184.2,61.4,41,65.8,100,73.1,76.7,73.7
20160412041500,180.0,184.2,61.4,41,89.7,100,72.9,76.7,73.7
20160412043000,180.0,184.2,61.4,41,88.6,100,73.7,76.7,73.7
20160412044500,180.0,184.2,61.4,41,64.5,0,73.4,76.7,73.7
