PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160420154500,180.0,177.6,59.2,40,103.6,100,75.9,80.0,78.0
20160420160000,180.0,175.2,58.4,40,105.9,100,76.0,80.0,78.0
20160420161500,180.0,175.2,58.4,40,111.4,100,76.0,80.0,78.0
20160420163000,180.0,177.6,59.2,40,114.4,100,75.6,80.0,78.0
20160420164500,180.0,174.6,58.2,40,103.4,100,75.2,80.0,78.0
20160420170000,180.0,177.6,59.2,40,103.4,100,75.1,80.0,78.0
20160420171500,180.0,179.4,59.8,40,107.1,100,75.0,80.0,78.0
20160420173000,180.0,181.2,60.4,40,102.8,100,74.8,80.0,78.0
20160420174500,180.0,183.6,61.2,40,102.8,100,75.1,80.0,78.0
20160420180000,180.0,180.6,60.2,40,102.8,100,75.0,80.0,78.0
20160420181500,180.0,180.6,60.2,40,106.0,100,75.0,80.0,78.0
20160420183000,180.0,180.6,60.2,40,114.2,100,74.6,80.0,78.0
20160420184500,180.0,175.8,58.6,40,114.2,100,74.5,80.0,78.0
20160420190000,180.0,186.6,62.2,40,108.3,100,74.3,80.0,78.0
20160420191500,180.0,186.6,62.2,40,106.6,100,74.2,80.0,78.0
20160420193000,180.0,186.6,62.2,40,115.0,100,74.2,80.0,78.0
20160420194500,180.0,186.6,62.2,40,117.4,100,74.2,80.0,78.0
20160420200000,180.0,184.2,61.4,40,117.4,100,74.2,80.0,78.0
20160420201500,180.0,188.4,62.8,40,117.4,100,74.0,80.0,78.0
20160420203000,180.0,185.4,61.8,40,117.4,100,74.0,80.0,78.0
20160420204500,180.0,185.4,61.8,40,114.4,100,74.0,80.0,78.0
20160420210000,180.0,185.4,61.8,40,104.4,100,74.0,80.0,78.0
20160420211500,180.0,185.4,61.8,40,107.5,100,73.9,80.0,78.0
20160420213000,180.0,185.4,61.8,40,114.3,100,73.9,80.0,78.0
20160420214500,180.0,182.4,60.8,40,102.8,100,74.0,80.0,78.0
20160420220000,180.0,182.4,60.8,40,115.8,100,74.2,80.0,78.0
20160420221500,180.0,185.4,61.8,40,109.4,100,74.3,80.0,78.0
20160420223000,180.0,181.2,60.4,40,103.6,100,74.3,80.0,78.0
20160420224500,180.0,185.4,61.8,40,103.6,100,74.3,80.0,78.0
20160420230000,180.0,181.8,60.6,40,112.5,100,74.4,80.0,78.0
20160420231500,180.0,181.8,60.6,40,117.4,100,74.4,80.0,78.0
20160420233000,180.0,175.2,58.4,40,107.7,100,74.4,80.0,78.0
20160420234500,180.0,175.2,58.4,40,108.9,100,74.7,80.0,78.0
20160421000000,180.0,175.2,58.4,40,118.3,100,74.9,80.0,78.0
20160421001500,180.0,172.8,57.6,40,108.6,100,75.0,80.0,78.0
20160421003000,180.0,172.8,57.6,40,105.1,100,75.1,80.0,78.0
20160421004500,180.0,172.8,57.6,40,117.7,100,75.1,80.0,78.0
20160421010000,180.0,172.8,57.6,40,105.1,100,75.1,80.0,78.0
20160421011500,180.0,172.8,57.6,40,110.6,100,75.2,80.0,78.0
20160421013000,180.0,172.8,57.6,40,112.0,100,75.1,80.0,78.0
20160421014500,180.0,172.8,57.6,40,103.6,100,74.5,80.0,78.0
20160421020000,180.0,172.8,57.6,40,116.6,100,74.2,80.0,78.0
20160421021500,180.0,175.2,58.4,40,108.6,100,74.6,80.0,78.0
20160421023000,180.0,177.6,59.2,40,108.6,100,76.8,80.0,78.0
20160421024500,180.0,172.2,57.4,40,117.5,100,75.7,80.0,78.0
20160421030000,180.0,172.2,57.4,40,105.1,100,75.0,80.0,78.0
20160421031500,180.0,172.2,57.4,40,113.8,100,74.8,80.0,78.0
20160421033000,180.0,174.0,58.0,41,110.1,100,74.7,80.0,78.0
20160421034500,180.0,174.0,58.0,41,104.3,100,74.5,80.0,78.0
20160421040000,180.0,171.6,57.2,41,118.3,100,74.3,80.0,78.0
20160421041500,180.0,168.6,56.2,41,103.9,100,74.3,80.0,78.0
20160421043000,180.0,181.8,60.6,41,116.5,100,74.3,80.0,78.0
20160421044500,180.0,178.8,59.6,41,104.5,100,74.4,80.0,78.0
20160421050000,180.0,181.2,60.4,41,112.4,100,74.3,80.0,78.0
20160421051500,180.0,181.2,60.4,41,109.3,100,74.5,80.0,78.0
20160421053000,180.0,181.2,60.4,41,106.6,100,74.5,80.0,78.0
20160421054500,180.0,181.2,60.4,41,117.4,100,74.8,80.0,78.0
20160421060000,180.0,183.6,61.2,41,105.3,100,74.9,80.0,78.0
20160421061500,180.0,183.6,61.2,41,119.5,100,75.0,80.0,78.0
20160421063000,180.0,181.2,60.4,41,101.9,100,75.1,80.0,78.0
20160421064500,180.0,183.6,61.2,41,111.8,100,75.1,80.0,78.0
20160421070000,180.0,183.6,61.2,41,114.9,100,75.2,80.0,78.0
20160421071500,180.0,183.6,61.2,41,112.6,100,75.3,80.0,78.0
20160421073000,180.0,183.6,61.2,41,115.1,100,76.5,80.0,78.0
20160421074500,180.0,181.2,60.4,41,103.6,100,77.0,80.0,78.0
20160421080000,180.0,183.6,61.2,41,108.3,100,77.3,80.0,78.0
20160421081500,180.0,183.6,61.2,41,113.7,100,76.0,80.0,78.0
20160421083000,180.0,183.6,61.2,41,102.7,100,76.1,80.0,78.0
20160421084500,180.0,174.6,58.2,42,117.6,100,76.0,80.0,78.0
20160421090000,180.0,183.6,61.2,42,103.6,100,75.7,80.0,78.0
20160421091500,180.0,180.6,60.2,42,116.6,100,75.6,80.0,78.0
20160421093000,180.0,183.6,61.2,42,107.3,100,75.6,80.0,78.0
20160421094500,180.0,180.6,60.2,42,104.4,100,75.1,80.0,78.0
20160421100000,180.0,180.6,60.2,42,104.4,100,75.9,80.0,78.0
20160421101500,180.0,183.6,61.2,42,104.4,100,77.1,80.0,78.0
20160421103000,180.0,183.6,61.2,42,104.4,100,75.7,80.0,78.0
20160421104500,180.0,183.6,61.2,42,116.1,100,75.6,80.0,78.0
20160421110000,180.0,298.2,99.4,57,59.6,0,74.6,70.8,67.8
20160421111500,180.0,298.2,99.4,57,59.6,0,73.4,70.8,67.8
20160421113000,180.0,293.4,97.8,56,59.6,0,72.6,70.8,67.8
20160421114500,180.0,302.4,100.8,56,59.6,0,72.4,70.8,67.8
20160421120000,180.0,293.4,97.8,56,59.6,0,72.1,70.8,67.8
20160421121500,180.0,293.4,97.8,54,59.6,0,72.4,70.8,67.8
20160421123000,180.0,185.4,61.8,41,60.7,0,72.2,72.8,69.8
20160421124500,180.0,185.4,61.8,41,60.7,0,71.9,73.1,70.1
20160421130000,180.0,185.4,61.8,41,60.7,0,71.9,73.1,70.1
20160421131500,180.0,185.4,61.8,41,60.7,0,71.8,73.1,70.1
20160421133000,180.0,181.2,60.4,41,61.4,0,71.7,73.1,70.1
20160421134500,180.0,187.8,62.6,42,61.4,0,71.4,72.7,69.7
20160421140000,180.0,187.8,62.6,41,61.4,0,71.3,72.8,69.8
20160421141500,180.0,187.8,62.6,41,61.4,0,71.3,73.1,70.1
20160421143000,180.0,190.8,63.6,42,61.4,0,71.0,72.7,69.7
20160421144500,180.0,190.8,63.6,41,61.4,0,70.9,72.8,69.8
20160421150000,180.0,186.0,62.0,41,61.4,0,70.9,73.1,70.1
20160421151500,180.0,186.0,62.0,41,61.4,0,70.8,73.1,70.1
20160421153000,180.0,186.0,62.0,41,61.4,0,70.8,73.1,70.1
20160421154500,180.0,190.2,63.4,41,61.4,0,70.8,73.1,70.1
20160421160000,180.0,183.6,61.2,41,61.4,0,70.6,73.1,70.1
20160421161500,180.0,186.6,62.2,41,61.4,0,70.7,73.1,70.1
20160421163000,180.0,181.8,60.6,41,61.4,0,70.5,73.1,70.1
20160421164500,180.0,181.8,60.6,41,61.4,0,70.5,73.1,70.1
20160421170000,180.0,181.8,60.6,41,61.4,0,70.5,73.1,70.1
20160421171500,180.0,187.8,62.6,42,61.4,100,70.4,73.5,70.5
20160421173000,180.0,184.2,61.4,42,61.4,100,70.3,73.5,70.5
20160421174500,180.0,187.8,62.6,41,61.4,100,70.4,73.5,70.5
20160421180000,180.0,190.8,63.6,41,61.4,100,70.3,73.5,70.5
20160421181500,180.0,183.6,61.2,40,61.4,100,70.3,73.5,70.5
20160421183000,180.0,183.6,61.2,40,62.8,100,70.2,73.5,70.5
20160421184500,180.0,177.6,59.2,40,63.6,100,70.3,73.5,70.5
20160421190000,180.0,174.0,58.0,40,63.6,100,70.3,73.5,70.5
20160421191500,180.0,174.0,58.0,41,63.6,100,70.4,73.5,70.5
20160421193000,180.0,181.8,60.6,41,61.9,0,70.7,73.5,70.5
20160421194500,180.0,187.2,62.4,41,61.2,100,70.1,73.5,70.5
20160421200000,180.0,183.6,61.2,41,64.0,100,70.0,73.5,70.5
20160421201500,180.0,183.6,61.2,41,64.8,100,70.2,73.5,70.5
20160421203000,180.0,186.0,62.0,41,64.8,100,70.2,73.5,70.5
20160421204500,180.0,186.0,62.0,41,64.8,100,70.1,73.5,70.5
20160421210000,180.0,181.8,60.6,41,64.8,100,70.0,73.5,70.5
20160421211500,180.0,181.8,60.6,41,66.3,100,70.1,73.5,70.5
20160421213000,180.0,181.8,60.6,41,79.1,100,70.8,73.5,70.5
20160421214500,180.0,181.8,60.6,41,62.0,100,70.2,73.5,70.5
20160421220000,180.0,185.4,61.8,41,62.0,100,70.0,73.5,70.5
20160421221500,180.0,182.4,60.8,41,64.8,100,70.0,73.5,70.5
20160421223000,180.0,187.2,62.4,41,64.8,100,69.9,73.5,70.5
20160421224500,180.0,183.6,61.2,41,81.5,100,70.4,73.5,70.5
20160421230000,180.0,183.6,61.2,41,71.1,0,70.8,73.5,70.5
20160421231500,180.0,183.6,61.2,41,61.2,100,70.0,73.5,70.5
20160421233000,180.0,183.6,61.2,41,64.1,100,70.0,73.5,70.5
20160421234500,180.0,183.6,61.2,41,64.8,100,70.0,73.5,70.5
20160422000000,180.0,181.2,60.4,41,64.8,100,70.0,73.5,70.5
20160422001500,180.0,181.2,60.4,41,77.9,100,70.3,73.5,70.5
20160422003000,180.0,181.2,60.4,41,80.9,100,70.7,73.5,70.5
20160422004500,180.0,181.2,60.4,41,62.8,0,70.3,73.5,70.5
20160422010000,180.0,181.2,60.4,41,61.2,100,70.0,73.5,70.5
20160422011500,180.0,185.4,61.8,41,64.8,100,70.0,73.5,70.5
20160422013000,180.0,180.6,60.2,41,64.8,100,69.9,73.5,70.5
20160422014500,180.0,180.6,60.2,41,80.4,100,70.3,73.5,70.5
20160422020000,180.0,180.6,60.2,41,64.4,0,70.3,73.5,70.5
20160422021500,180.0,180.6,60.2,41,63.2,100,69.9,73.5,70.5
20160422023000,180.0,184.2,61.4,41,64.0,100,70.3,73.5,70.5
20160422024500,180.0,180.6,60.2,41,64.0,100,70.5,73.5,70.5
20160422030000,180.0,187.8,62.6,41,64.0,100,70.2,73.5,70.5
20160422031500,180.0,187.8,62.6,41,64.8,100,70.0,73.5,70.5
20160422033000,180.0,187.8,62.6,41,64.8,100,70.0,73.5,70.5
20160422034500,180.0,184.2,61.4,41,80.6,100,70.5,73.5,70.5
20160422040000,180.0,186.6,62.2,41,75.1,0,70.8,73.5,70.5
20160422041500,180.0,184.2,61.4,41,60.8,100,70.1,73.5,70.5
20160422043000,180.0,190.2,63.4,41,64.0,100,69.9,73.5,70.5
20160422044500,180.0,184.2,61.4,41,64.0,100,69.9,73.5,70.5
20160422050000,180.0,184.2,61.4,41,80.6,100,70.3,73.5,70.5
20160422051500,180.0,184.2,61.4,41,77.8,100,70.7,73.5,70.5
20160422053000,180.0,184.2,61.4,40,62.0,0,70.3,73.5,70.5
20160422054500,180.0,181.8,60.6,40,63.6,100,69.9,73.5,70.5
20160422060000,180.0,186.0,62.0,40,64.4,100,69.8,73.5,70.5
20160422061500,180.0,181.8,60.6,40,91.7,100,70.3,73.5,70.5
20160422063000,180.0,184.2,61.4,40,64.4,0,70.5,73.5,70.5
20160422064500,180.0,184.2,61.4,40,63.2,100,69.9,73.6,70.6
20160422070000,180.0,184.2,61.4,40,64.4,100,69.8,73.6,70.6
20160422071500,180.0,184.2,61.4,40,70.1,100,70.3,73.6,70.6
20160422073000,180.0,184.2,61.4,40,78.3,100,70.7,73.6,70.6
20160422074500,180.0,181.8,60.6,40,65.3,0,70.7,73.6,70.6
20160422080000,180.0,186.0,62.0,40,62.8,100,70.0,73.6,70.6
20160422081500,180.0,186.0,62.0,40,64.9,100,70.0,73.6,70.6
20160422083000,180.0,175.2,58.4,40,64.9,100,70.3,73.6,70.6
20160422084500,180.0,171.6,57.2,40,64.9,100,70.3,73.6,70.6
20160422090000,180.0,171.6,57.2,40,64.9,100,70.7,73.6,70.6
20160422091500,180.0,174.0,58.0,40,62.8,0,70.5,73.5,70.5
20160422093000,180.0,187.8,62.6,42,61.3,100,70.2,73.5,70.5
20160422094500,180.0,187.8,62.6,42,62.8,100,69.9,73.5,70.5
20160422100000,180.0,187.8,62.6,42,64.4,100,70.4,73.5,70.5
20160422101500,180.0,187.8,62.6,42,64.4,100,70.3,73.5,70.5
20160422103000,180.0,187.8,62.6,41,62.4,0,70.4,73.5,70.5
20160422104500,180.0,178.2,59.4,40,62.4,0,70.4,73.5,70.5
20160422110000,180.0,183.6,61.2,40,62.4,0,70.4,73.5,70.5
20160422111500,180.0,183.6,61.2,40,61.6,0,70.3,73.5,70.5
20160422113000,180.0,181.2,60.4,40,62.4,0,70.3,73.5,70.5
20160422114500,180.0,181.2,60.4,40,62.4,0,70.3,73.5,70.5
20160422120000,180.0,181.2,60.4,41,61.6,0,70.6,73.2,70.2
20160422121500,180.0,186.6,62.2,41,61.6,0,70.7,73.2,70.2
20160422123000,180.0,181.8,60.6,41,61.6,0,70.9,73.5,70.5
20160422124500,180.0,181.8,60.6,41,61.6,0,70.3,73.5,70.5
20160422130000,180.0,181.8,60.6,41,61.6,100,70.2,73.5,70.5
20160422131500,180.0,178.8,59.6,41,61.6,100,70.0,73.5,70.5
20160422133000,180.0,178.8,59.6,41,63.6,100,70.2,73.5,70.5
20160422134500,180.0,180.6,60.2,41,63.6,100,70.1,73.5,70.5
20160422140000,180.0,180.6,60.2,42,64.8,100,70.2,73.5,70.5
20160422141500,180.0,180.6,60.2,42,64.8,100,70.2,73.5,70.5
20160422143000,180.0,184.2,61.4,42,64.8,100,70.2,73.5,70.5
20160422144500,180.0,184.2,61.4,42,65.8,100,70.3,73.5,70.5
20160422150000,180.0,184.2,61.4,42,64.4,100,70.3,73.5,70.5
20160422151500,180.0,184.2,61.4,42,64.4,100,70.3,73.5,70.5
20160422153000,180.0,181.8,60.6,42,63.6,100,70.2,73.5,70.5
20160422154500,180.0,181.8,60.6,42,64.4,100,70.6,73.5,70.5
20160422160000,180.0,186.0,62.0,42,63.6,100,70.3,73.5,70.5
20160422161500,180.0,186.0,62.0,42,63.6,100,70.3,73.5,70.5
20160422163000,180.0,186.0,62.0,42,63.6,100,70.3,73.5,70.5
20160422164500,180.0,182.4,60.8,42,63.6,100,70.3,73.5,70.5
20160422170000,180.0,182.4,60.8,42,63.6,100,70.2,73.5,70.5
20160422171500,180.0,186.6,62.2,42,63.6,100,70.2,73.5,70.5
20160422173000,180.0,186.6,62.2,42,63.6,100,70.2,73.5,70.5
20160422174500,180.0,186.6,62.2,42,64.4,100,70.2,73.5,70.5
20160422180000,180.0,186.6,62.2,42,65.3,100,70.3,73.5,70.5
20160422181500,180.0,186.6,62.2,42,65.3,100,70.3,73.5,70.5
20160422183000,180.0,186.6,62.2,42,67.4,100,70.2,73.5,70.5
20160422184500,180.0,186.6,62.2,42,67.4,0,70.8,73.5,70.5
20160422190000,180.0,186.6,62.2,42,61.2,100,70.0,73.5,70.5
20160422191500,180.0,186.6,62.2,42,63.2,100,70.0,73.5,70.5
20160422193000,180.0,184.2,61.4,42,64.5,100,70.0,73.5,70.5
20160422194500,180.0,187.8,62.6,42,63.6,100,70.2,73.5,70.5
20160422200000,180.0,190.2,63.4,42,65.1,100,70.0,73.5,70.5
20160422201500,180.0,183.6,61.2,41,81.4,100,70.4,73.5,70.5
20160422203000,180.0,183.6,61.2,41,62.8,0,70.4,73.5,70.5
20160422204500,180.0,186.0,62.0,41,62.8,100,69.8,73.5,70.5
20160422210000,180.0,186.0,62.0,41,64.0,100,70.0,73.5,70.5
20160422211500,180.0,181.8,60.6,41,64.0,100,69.9,73.5,70.5
20160422213000,180.0,184.2,61.4,41,78.7,100,70.7,73.5,70.5
20160422214500,180.0,184.2,61.4,41,61.2,100,70.0,73.5,70.5
20160422220000,180.0,184.2,61.4,41,63.6,100,69.8,73.5,70.5
20160422221500,180.0,184.2,61.4,41,79.7,100,70.1,73.5,70.5
20160422223000,180.0,181.2,60.4,41,73.8,100,70.4,73.5,70.5
20160422224500,180.0,181.2,60.4,41,72.3,100,70.5,73.5,70.5
20160422230000,180.0,185.4,61.8,41,70.5,100,70.5,73.5,70.5
20160422231500,180.0,180.6,60.2,41,71.6,100,70.5,73.5,70.5
20160422233000,180.0,180.6,60.2,41,73.0,100,70.6,73.5,70.5
20160422234500,180.0,183.6,61.2,41,72.0,100,70.5,73.5,70.5
20160423000000,180.0,175.8,58.6,39,72.0,100,70.7,73.5,70.5
20160423001500,180.0,174.0,58.0,40,72.9,100,70.7,73.5,70.5
20160423003000,180.0,171.0,57.0,40,72.9,100,70.7,73.5,70.5
20160423004500,180.0,175.2,58.4,40,72.1,100,70.7,73.5,70.5
20160423010000,180.0,169.2,56.4,40,73.4,100,70.7,73.5,70.5
20160423011500,180.0,174.0,58.0,40,73.4,100,70.7,73.5,70.5
20160423013000,180.0,174.0,58.0,40,72.4,100,70.7,73.5,70.5
20160423014500,180.0,174.0,58.0,41,73.4,100,70.7,73.5,70.5
20160423020000,180.0,177.6,59.2,41,72.0,100,70.7,73.5,70.5
20160423021500,180.0,175.8,58.6,41,72.0,100,70.6,73.5,70.5
20160423023000,180.0,175.8,58.6,41,72.9,100,70.5,73.5,70.5
20160423024500,180.0,175.8,58.6,41,71.6,100,70.5,73.5,70.5
20160423030000,180.0,178.2,59.4,41,72.4,100,70.5,73.5,70.5
20160423031500,180.0,175.8,58.6,41,70.1,100,70.5,73.5,70.5
20160423033000,180.0,178.2,59.4,41,71.6,100,70.4,73.5,70.5
20160423034500,180.0,175.8,58.6,41,71.6,100,70.4,73.5,70.5
20160423040000,180.0,178.8,59.6,41,71.6,100,70.4,73.5,70.5
20160423041500,180.0,178.8,59.6,41,70.6,100,70.4,73.5,70.5
20160423043000,180.0,181.2,60.4,41,71.6,100,70.4,73.5,70.5
20160423044500,180.0,181.2,60.4,41,71.6,100,70.3,73.5,70.5
20160423050000,180.0,178.2,59.4,41,71.6,100,70.3,73.5,70.5
20160423051500,180.0,180.6,60.2,41,73.9,100,70.3,73.5,70.5
20160423053000,180.0,180.6,60.2,41,71.3,100,70.4,73.5,70.5
20160423054500,180.0,180.6,60.2,41,71.3,100,70.4,73.5,70.5
20160423060000,180.0,180.6,60.2,41,71.3,100,70.3,73.5,70.5
20160423061500,180.0,180.6,60.2,41,71.3,100,70.2,73.5,70.5
20160423063000,180.0,178.2,59.4,41,72.4,100,70.2,73.5,70.5
20160423064500,180.0,178.2,59.4,42,72.4,100,70.2,73.5,70.5
20160423070000,180.0,183.6,61.2,42,76.3,100,70.1,73.5,70.5
20160423071500,180.0,187.8,62.6,41,76.3,100,70.7,73.5,70.5
20160423073000,180.0,187.8,62.6,41,60.8,0,70.3,73.5,70.5
20160423074500,180.0,187.8,62.6,41,60.8,100,69.8,73.5,70.5
20160423080000,180.0,175.8,58.6,41,64.0,100,69.9,73.5,70.5
20160423081500,180.0,175.8,58.6,41,64.9,0,70.5,73.5,70.5
20160423083000,180.0,175.8,58.6,41,61.6,0,70.3,73.5,70.5
20160423084500,180.0,178.8,59.6,41,61.6,0,70.3,73.5,70.5
20160423090000,180.0,178.8,59.6,41,61.6,100,70.2,73.5,70.5
20160423091500,180.0,178.8,59.6,41,61.6,0,70.3,73.5,70.5
20160423093000,180.0,180.6,60.2,41,106.6,100,70.9,80.0,78.0
20160423094500,180.0,178.2,59.4,41,113.6,100,73.5,80.0,78.0
20160423100000,180.0,178.2,59.4,41,102.0,100,74.3,80.0,78.0
20160423101500,180.0,178.2,59.4,41,116.0,100,72.9,80.0,78.0
20160423103000,180.0,178.2,59.4,41,107.7,100,72.7,80.0,78.0
20160423104500,180.0,178.2,59.4,41,103.6,100,72.7,80.0,78.0
20160423110000,180.0,178.2,59.4,41,111.6,100,72.7,80.0,78.0
20160423111500,180.0,178.2,59.4,41,116.7,100,72.7,80.0,78.0
20160423113000,180.0,178.2,59.4,41,104.4,100,72.8,80.0,78.0
20160423114500,180.0,178.2,59.4,41,108.6,100,72.8,80.0,78.0
20160423120000,180.0,178.2,59.4,41,116.7,100,72.9,80.0,78.0
20160423121500,180.0,178.2,59.4,41,105.0,100,73.1,80.0,78.0
20160423123000,180.0,180.6,60.2,41,111.1,100,73.0,80.0,78.0
20160423124500,180.0,180.6,60.2,41,115.3,100,73.0,80.0,78.0
20160423130000,180.0,172.8,57.6,41,106.9,100,73.1,80.0,78.0
20160423131500,180.0,175.2,58.4,41,103.6,100,73.2,80.0,78.0
20160423133000,180.0,175.2,58.4,41,117.0,100,73.3,80.0,78.0
20160423134500,180.0,178.8,59.6,41,109.2,100,73.3,80.0,78.0
20160423140000,180.0,178.8,59.6,41,104.3,100,73.3,80.0,78.0
20160423141500,180.0,178.8,59.6,41,117.4,100,73.3,80.0,78.0
20160423143000,180.0,181.8,60.6,41,111.8,100,73.3,80.0,78.0
20160423144500,180.0,178.2,59.4,41,109.6,100,73.3,80.0,78.0
20160423150000,180.0,178.2,59.4,41,118.3,100,73.5,80.0,78.0
20160423151500,180.0,178.2,59.4,41,118.3,100,73.4,80.0,78.0
20160423153000,180.0,178.2,59.4,41,115.1,100,73.4,80.0,78.0
20160423154500,180.0,180.6,60.2,41,106.9,100,73.4,80.0,78.0
20160423160000,180.0,180.6,60.2,41,106.9,100,73.4,80.0,78.0
20160423161500,180.0,178.2,59.4,41,116.0,100,73.4,80.0,78.0
20160423163000,180.0,178.2,59.4,41,104.4,100,73.3,80.0,78.0
20160423164500,180.0,178.2,59.4,41,106.9,100,73.3,80.0,78.0
20160423170000,180.0,178.2,59.4,41,114.7,100,73.4,80.0,78.0
20160423171500,180.0,178.2,59.4,41,117.4,100,73.4,80.0,78.0
20160423173000,180.0,180.6,60.2,41,110.8,100,73.4,80.0,78.0
20160423174500,180.0,180.6,60.2,41,110.8,100,73.5,80.0,78.0
20160423180000,180.0,177.6,59.2,41,104.4,100,73.7,80.0,78.0
20160423181500,180.0,180.6,60.2,41,110.8,100,73.7,80.0,78.0
20160423183000,180.0,180.6,60.2,41,112.4,100,73.6,80.0,78.0
20160423184500,180.0,180.6,60.2,41,103.9,100,73.4,80.0,78.0
20160423190000,180.0,180.6,60.2,41,105.5,100,73.6,80.0,78.0
20160423191500,180.0,180.6,60.2,41,111.6,100,73.6,80.0,78.0
20160423193000,180.0,180.6,60.2,41,117.4,100,73.8,80.0,78.0
20160423194500,180.0,180.6,60.2,41,117.4,100,73.6,80.0,78.0
20160423200000,180.0,180.6,60.2,41,108.5,100,73.5,80.0,78.0
20160423201500,180.0,180.6,60.2,41,104.4,100,73.4,80.0,78.0
20160423203000,180.0,180.6,60.2,41,108.9,100,73.4,80.0,78.0
20160423204500,180.0,180.6,60.2,41,118.3,100,73.4,80.0,78.0
20160423210000,180.0,180.6,60.2,41,106.9,100,73.3,80.0,78.0
20160423211500,180.0,180.6,60.2,41,106.9,100,73.5,80.0,78.0
20160423213000,180.0,180.6,60.2,41,116.5,100,73.8,80.0,78.0
20160423214500,180.0,180.6,60.2,41,105.2,100,73.8,80.0,78.0
20160423220000,180.0,180.6,60.2,41,108.2,100,74.0,80.0,78.0
20160423221500,180.0,180.6,60.2,41,115.9,100,73.9,80.0,78.0
20160423223000,180.0,180.6,60.2,41,105.2,100,74.0,80.0,78.0
20160423224500,180.0,175.8,58.6,39,108.7,100,74.0,80.0,78.0
20160423230000,180.0,178.8,59.6,39,115.2,100,74.1,80.0,78.0
20160423231500,180.0,175.8,58.6,39,103.6,100,74.2,80.0,78.0
20160423233000,180.0,175.8,58.6,39,116.4,100,74.4,80.0,78.0
20160423234500,180.0,175.8,58.6,39,107.0,100,74.2,80.0,78.0
20160424000000,180.0,175.8,58.6,39,102.8,100,74.2,80.0,78.0
20160424001500,180.0,175.8,58.6,39,117.4,100,74.1,80.0,78.0
20160424003000,180.0,175.8,58.6,39,102.8,100,74.1,80.0,78.0
20160424004500,180.0,171.6,57.2,40,116.1,100,74.1,80.0,78.0
20160424010000,180.0,175.2,58.4,40,110.5,100,74.0,80.0,78.0
20160424011500,180.0,175.2,58.4,40,103.6,100,74.0,80.0,78.0
20160424013000,180.0,175.2,58.4,40,117.4,100,73.8,80.0,78.0
20160424014500,180.0,175.2,58.4,40,108.1,100,73.9,80.0,78.0
20160424020000,180.0,178.2,59.4,40,108.1,100,73.9,80.0,78.0
20160424021500,180.0,175.8,58.6,40,112.5,100,73.9,80.0,78.0
20160424023000,180.0,177.6,59.2,40,101.9,100,73.9,80.0,78.0
20160424024500,180.0,179.4,59.8,40,111.3,100,73.8,80.0,78.0
20160424030000,180.0,179.4,59.8,40,105.0,100,73.8,80.0,78.0
20160424031500,180.0,179.4,59.8,40,113.9,100,73.8,80.0,78.0
20160424033000,180.0,179.4,59.8,40,109.4,100,74.0,80.0,78.0
20160424034500,180.0,177.6,59.2,40,103.5,100,74.0,80.0,78.0
20160424040000,180.0,177.6,59.2,40,117.3,100,74.0,80.0,78.0
20160424041500,180.0,172.2,57.4,40,106.3,100,73.9,80.0,78.0
20160424043000,180.0,179.4,59.8,40,103.4,100,74.0,80.0,78.0
20160424044500,180.0,179.4,59.8,40,103.4,100,74.1,80.0,78.0
20160424050000,180.0,179.4,59.8,40,103.4,100,74.1,80.0,78.0
20160424051500,180.0,175.8,58.6,40,112.2,100,74.1,80.0,78.0
20160424053000,180.0,177.6,59.2,40,104.9,100,74.2,80.0,78.0
20160424054500,180.0,177.6,59.2,40,108.6,100,74.3,80.0,78.0
20160424060000,180.0,177.6,59.2,40,118.2,100,74.3,80.0,78.0
20160424061500,180.0,179.4,59.8,40,109.8,100,74.4,80.0,78.0
20160424063000,180.0,177.6,59.2,40,108.3,100,73.8,80.0,78.0
20160424064500,180.0,177.6,59.2,40,118.4,100,73.7,80.0,78.0
20160424070000,180.0,177.6,59.2,40,118.4,100,74.2,80.0,78.0
20160424071500,180.0,177.6,59.2,40,118.4,100,74.0,80.0,78.0
20160424073000,180.0,177.6,59.2,40,115.6,100,73.8,80.0,78.0
20160424074500,180.0,175.8,58.6,40,118.3,100,73.8,80.0,78.0
20160424080000,180.0,174.0,58.0,40,116.6,100,73.8,80.0,78.0
20160424081500,180.0,177.6,59.2,40,107.6,100,74.3,80.0,78.0
20160424083000,180.0,175.2,58.4,40,117.4,100,74.5,80.0,78.0
20160424084500,180.0,177.6,59.2,40,104.4,100,74.5,80.0,78.0
20160424090000,180.0,177.6,59.2,40,111.1,100,74.6,80.0,78.0
20160424091500,180.0,177.6,59.2,40,113.6,100,74.6,80.0,78.0
20160424093000,180.0,177.6,59.2,40,102.8,100,74.8,80.0,78.0
20160424094500,180.0,177.6,59.2,40,117.4,100,75.0,80.0,78.0
20160424100000,180.0,177.6,59.2,40,108.6,100,77.5,80.0,78.0
20160424101500,180.0,177.6,59.2,40,104.0,100,77.0,80.0,78.0
20160424103000,180.0,177.6,59.2,40,117.2,100,75.5,80.0,78.0
20160424104500,180.0,177.6,59.2,40,107.9,100,75.0,80.0,78.0
20160424110000,180.0,179.4,59.8,40,105.7,100,74.9,80.0,78.0
20160424111500,180.0,177.6,59.2,40,114.5,100,75.0,80.0,78.0
20160424113000,180.0,174.0,58.0,40,102.8,100,74.8,80.0,78.0
20160424114500,180.0,174.0,58.0,40,116.5,100,74.6,80.0,78.0
20160424120000,180.0,172.2,57.4,40,108.1,100,74.6,80.0,78.0
20160424121500,180.0,174.0,58.0,40,105.1,100,74.6,80.0,78.0
20160424123000,180.0,174.0,58.0,40,118.3,100,74.7,80.0,78.0
20160424124500,180.0,172.2,57.4,40,112.9,100,74.8,80.0,78.0
20160424130000,180.0,174.6,58.2,40,115.4,100,74.7,80.0,78.0
20160424131500,180.0,174.6,58.2,40,106.9,100,74.7,80.0,78.0
20160424133000,180.0,171.6,57.2,40,104.7,100,74.7,80.0,78.0
20160424134500,180.0,174.6,58.2,40,118.0,100,75.0,80.0,78.0
20160424140000,180.0,174.6,58.2,40,108.6,100,75.3,80.0,78.0
20160424141500,180.0,174.6,58.2,41,105.1,100,75.0,80.0,78.0
20160424143000,180.0,174.6,58.2,41,111.5,100,75.1,80.0,78.0
20160424144500,180.0,178.2,59.4,41,118.3,100,75.0,80.0,78.0
20160424150000,180.0,175.8,58.6,41,110.2,100,75.0,80.0,78.0
20160424151500,180.0,175.8,58.6,41,106.9,100,74.9,80.0,78.0
20160424153000,180.0,179.4,59.8,41,104.4,100,75.0,80.0,78.0
20160424154500,180.0,175.8,58.6,41,113.4,100,75.1,80.0,78.0
20160424160000,180.0,175.8,58.6,41,113.4,100,75.0,80.0,78.0
20160424161500,180.0,175.8,58.6,41,113.4,100,75.0,80.0,78.0
20160424163000,180.0,178.2,59.4,41,116.6,100,75.6,80.0,78.0
20160424164500,180.0,175.8,58.6,41,116.6,100,75.4,80.0,78.0
20160424170000,180.0,175.8,58.6,41,116.6,100,75.3,80.0,78.0
20160424171500,180.0,177.6,59.2,41,114.6,100,75.5,80.0,78.0
20160424173000,180.0,177.6,59.2,41,118.4,100,75.5,80.0,78.0
20160424174500,180.0,177.6,59.2,41,116.2,100,75.5,80.0,78.0
20160424180000,180.0,175.8,58.6,41,116.2,100,75.6,80.0,78.0
20160424181500,180.0,177.6,59.2,41,114.6,100,75.4,80.0,78.0
20160424183000,180.0,177.6,59.2,41,107.1,100,75.5,80.0,78.0
20160424184500,180.0,177.6,59.2,41,104.4,100,75.2,80.0,78.0
20160424190000,180.0,177.6,59.2,41,106.6,100,75.1,80.0,78.0
20160424191500,180.0,181.2,60.4,41,117.5,100,74.9,80.0,78.0
20160424193000,180.0,181.2,60.4,41,111.0,100,74.8,80.0,78.0
20160424194500,180.0,177.6,59.2,41,106.0,100,75.0,80.0,78.0
20160424200000,180.0,177.6,59.2,41,104.6,100,75.1,80.0,78.0
20160424201500,180.0,177.6,59.2,41,104.6,100,75.4,80.0,78.0
20160424203000,180.0,175.2,58.4,41,108.9,100,75.5,80.0,78.0
20160424204500,180.0,180.6,60.2,41,117.4,100,75.5,80.0,78.0
20160424210000,180.0,180.6,60.2,41,114.3,100,75.5,80.0,78.0
20160424211500,180.0,183.6,61.2,41,106.4,100,75.6,80.0,78.0
20160424213000,180.0,183.6,61.2,41,103.5,100,75.6,80.0,78.0
20160424214500,180.0,183.6,61.2,41,114.3,100,76.3,80.0,78.0
20160424220000,180.0,183.6,61.2,41,112.2,100,77.2,80.0,78.0
20160424221500,180.0,183.6,61.2,41,103.6,100,77.6,80.0,78.0
20160424223000,180.0,186.0,62.0,41,110.8,100,77.8,80.0,78.0
20160424224500,180.0,178.8,59.6,41,114.5,100,78.1,80.0,78.0
20160424230000,180.0,178.8,59.6,41,90.4,100,76.6,80.0,78.0
20160424231500,180.0,181.8,60.6,41,97.2,100,77.3,80.0,78.0
20160424233000,180.0,181.8,60.6,41,109.2,100,77.6,80.0,78.0
20160424234500,180.0,175.2,58.4,41,100.4,100,77.8,80.0,78.0
20160425000000,180.0,175.2,58.4,41,98.6,100,77.7,80.0,78.0
20160425001500,180.0,179.4,59.8,41,110.1,100,77.8,80.0,78.0
20160425003000,180.0,187.2,62.4,41,99.7,100,77.9,80.0,78.0
20160425004500,180.0,184.2,61.4,41,99.7,100,77.9,80.0,78.0
20160425010000,180.0,184.2,61.4,41,94.7,0,78.1,80.0,78.0
20160425011500,180.0,184.2,61.4,41,96.7,100,76.8,80.0,78.0
20160425013000,180.0,184.2,61.4,41,106.6,100,77.3,80.0,78.0
20160425014500,180.0,181.2,60.4,41,104.5,100,77.3,80.0,78.0
20160425020000,180.0,183.6,61.2,41,102.6,100,77.6,80.0,78.0
20160425021500,180.0,183.6,61.2,41,112.6,100,77.8,80.0,78.0
20160425023000,180.0,183.6,61.2,41,100.4,100,77.9,80.0,78.0
20160425024500,180.0,186.0,62.0,41,107.4,100,78.0,80.0,78.0
20160425030000,180.0,186.0,62.0,41,66.3,100,77.0,80.0,78.0
20160425031500,180.0,178.2,59.4,41,101.1,100,76.0,80.0,78.0
20160425033000,180.0,181.2,60.4,41,116.6,100,75.5,80.0,78.0
20160425034500,180.0,184.2,61.4,41,107.4,100,75.2,80.0,78.0
20160425040000,180.0,180.6,60.2,41,103.5,100,75.2,80.0,78.0
20160425041500,180.0,180.6,60.2,41,117.2,100,75.1,80.0,78.0
20160425043000,180.0,180.6,60.2,41,106.0,100,74.9,80.0,78.0
20160425044500,180.0,178.2,59.4,41,106.0,100,74.8,80.0,78.0
20160425050000,180.0,178.2,59.4,41,116.7,100,75.0,80.0,78.0
20160425051500,180.0,180.6,60.2,41,103.2,100,75.2,80.0,78.0
20160425053000,180.0,180.6,60.2,41,114.5,100,75.3,80.0,78.0
20160425054500,180.0,180.6,60.2,41,108.7,100,75.4,80.0,78.0
20160425060000,180.0,178.2,59.4,41,104.6,100,75.4,80.0,78.0
20160425061500,180.0,181.8,60.6,41,116.6,100,75.4,80.0,78.0
20160425063000,180.0,181.8,60.6,41,115.0,100,75.4,80.0,78.0
20160425064500,180.0,174.6,58.2,41,111.9,100,75.5,80.0,78.0
20160425070000,180.0,180.6,60.2,41,102.0,100,75.6,80.0,78.0
20160425071500,180.0,180.6,60.2,41,113.1,100,75.5,80.0,78.0
20160425073000,180.0,180.6,60.2,42,111.1,100,75.9,80.0,78.0
20160425074500,180.0,180.6,60.2,42,103.1,100,75.5,80.0,78.0
20160425080000,180.0,180.6,60.2,42,111.5,100,75.5,80.0,78.0
20160425081500,180.0,184.2,61.4,42,116.9,100,75.3,80.0,78.0
20160425083000,180.0,184.2,61.4,42,110.3,100,75.5,80.0,78.0
20160425084500,180.0,184.2,61.4,42,105.2,100,75.2,80.0,78.0
20160425090000,180.0,181.2,60.4,42,105.2,100,75.4,80.0,78.0
20160425091500,180.0,181.2,60.4,42,110.0,100,76.4,80.0,78.0
20160425093000,180.0,181.2,60.4,42,112.1,100,75.4,80.0,78.0
20160425094500,180.0,181.2,60.4,42,110.3,100,75.1,80.0,78.0
20160425100000,180.0,181.2,60.4,42,110.3,100,75.0,80.0,78.0
20160425101500,180.0,181.2,60.4,42,117.4,100,75.1,80.0,78.0
20160425103000,180.0,184.2,61.4,42,117.4,100,74.8,80.0,78.0
20160425104500,180.0,184.2,61.4,42,106.4,100,75.4,80.0,78.0
20160425110000,180.0,184.2,61.4,42,104.4,100,75.6,80.0,78.0
20160425111500,180.0,184.2,61.4,42,111.3,100,75.0,80.0,78.0
20160425113000,180.0,184.2,61.4,42,111.3,100,75.0,80.0,78.0
20160425114500,180.0,184.2,61.4,42,105.2,100,75.1,80.0,78.0
20160425120000,180.0,184.2,61.4,42,106.9,100,75.2,80.0,78.0
20160425121500,180.0,184.2,61.4,42,111.4,100,75.5,80.0,78.0
20160425123000,180.0,184.2,61.4,42,105.9,100,75.5,80.0,78.0
20160425124500,180.0,184.2,61.4,42,105.9,100,75.5,80.0,78.0
20160425130000,180.0,181.2,60.4,42,115.2,100,75.7,80.0,78.0
20160425131500,180.0,186.0,62.0,42,102.8,100,75.7,80.0,78.0
20160425133000,180.0,181.8,60.6,42,105.5,100,75.7,80.0,78.0
20160425134500,180.0,181.8,60.6,42,117.4,100,75.6,80.0,78.0
20160425140000,180.0,187.2,62.4,39,103.6,100,75.4,80.0,78.0
20160425141500,180.0,171.0,57.0,40,107.7,100,75.4,80.0,78.0
20160425143000,180.0,175.8,58.6,40,112.0,100,75.5,80.0,78.0
20160425144500,180.0,172.8,57.6,40,107.6,100,76.1,80.0,78.0
20160425150000,180.0,174.6,58.2,41,118.3,100,75.8,80.0,78.0
20160425151500,180.0,174.6,58.2,41,106.0,100,75.7,80.0,78.0
20160425153000,180.0,179.4,59.8,41,109.3,100,75.7,80.0,78.0
20160425154500,180.0,177.6,59.2,41,116.3,100,75.7,80.0,78.0
20160425160000,180.0,181.2,60.4,41,111.3,100,75.7,80.0,78.0
20160425161500,180.0,187.8,62.6,41,106.0,100,75.8,80.0,78.0
20160425163000,180.0,184.2,61.4,41,118.3,100,76.0,80.0,78.0
20160425164500,180.0,184.2,61.4,41,106.0,100,76.1,80.0,78.0
20160425170000,180.0,184.2,61.4,41,114.2,100,76.1,80.0,78.0
20160425171500,180.0,184.2,61.4,41,111.8,100,76.6,80.0,78.0
20160425173000,180.0,302.4,100.8,56,73.4,0,76.6,65.0,53.3
20160425174500,180.0,298.2,99.4,56,59.2,0,74.5,65.0,53.3
20160425180000,180.0,302.4,100.8,56,59.2,0,73.6,65.0,53.3
20160425181500,180.0,216.6,72.2,46,60.5,0,73.3,72.3,69.3
20160425183000,180.0,234.0,78.0,48,60.5,0,72.9,72.3,69.3
20160425184500,180.0,219.0,73.0,45,60.5,0,72.4,72.3,69.3
20160425190000,180.0,211.8,70.6,45,60.5,0,72.1,72.3,69.3
20160425191500,180.0,195.0,65.0,42,60.5,0,71.9,72.3,69.3
20160425193000,180.0,184.2,61.4,41,60.5,0,71.7,72.3,69.3
20160425194500,180.0,184.2,61.4,41,60.5,0,71.8,72.3,69.3
20160425200000,180.0,184.2,61.4,41,60.5,0,71.5,72.3,69.3
20160425201500,180.0,184.2,61.4,41,60.5,0,71.4,72.3,69.3
20160425203000,180.0,184.2,61.4,41,60.5,0,71.2,72.3,69.3
20160425204500,180.0,184.2,61.4,41,60.5,0,71.0,72.3,69.3
20160425210000,180.0,184.2,61.4,41,60.5,0,70.8,72.3,69.3
20160425211500,180.0,184.2,61.4,41,60.5,0,70.8,72.3,69.3
20160425213000,180.0,184.2,61.4,41,60.5,0,70.7,72.3,69.3
20160425214500,180.0,181.8,60.6,41,60.5,0,70.5,72.3,69.3
20160425220000,180.0,181.8,60.6,41,60.5,0,70.4,72.3,69.3
20160425221500,180.0,181.8,60.6,41,60.5,0,70.4,72.3,69.3
20160425223000,180.0,181.8,60.6,41,60.5,0,70.7,72.3,69.3
20160425224500,180.0,181.8,60.6,41,60.5,0,70.3,72.3,69.3
20160425230000,180.0,181.8,60.6,41,60.5,0,70.1,72.3,69.3
20160425231500,180.0,187.8,62.6,41,60.5,0,70.0,72.3,69.3
20160425233000,180.0,180.6,60.2,41,60.5,0,69.9,72.3,69.3
20160425234500,180.0,180.6,60.2,41,60.5,0,69.8,72.3,69.3
20160426000000,180.0,184.2,61.4,41,60.5,0,69.7,72.3,69.3
20160426001500,180.0,188.4,62.8,41,60.5,0,69.7,72.3,69.3
20160426003000,180.0,185.4,61.8,41,60.5,0,69.7,72.3,69.3
20160426004500,180.0,185.4,61.8,41,60.5,0,69.6,72.3,69.3
20160426010000,180.0,188.4,62.8,41,60.5,0,69.6,72.3,69.3
20160426011500,180.0,184.2,61.4,40,60.5,0,69.4,72.3,69.3
20160426013000,180.0,184.2,61.4,40,60.5,0,69.3,72.3,69.3
20160426014500,180.0,184.2,61.4,40,60.5,0,69.3,72.3,69.3
20160426020000,180.0,184.2,61.4,40,60.5,0,69.2,72.3,69.3
20160426021500,180.0,184.2,61.4,40,60.5,0,69.2,72.3,69.3
20160426023000,180.0,184.2,61.4,40,60.5,0,69.7,72.3,69.3
20160426024500,180.0,184.2,61.4,40,60.5,0,69.9,72.3,69.3
20160426030000,180.0,172.8,57.6,40,60.5,0,70.0,72.3,69.3
20160426031500,180.0,172.8,57.6,40,60.5,0,69.7,72.3,69.3
20160426033000,180.0,175.8,58.6,40,60.5,0,69.6,72.3,69.3
20160426034500,180.0,175.8,58.6,40,60.5,0,69.6,72.3,69.3
20160426040000,180.0,179.4,59.8,40,60.5,0,69.4,72.3,69.3
20160426041500,180.0,181.8,60.6,40,60.5,0,69.3,72.3,69.3
20160426043000,180.0,181.8,60.6,40,60.5,0,69.2,72.3,69.3
20160426044500,180.0,181.8,60.6,40,60.5,0,69.3,72.3,69.3
20160426050000,180.0,177.6,59.2,40,60.5,0,69.2,72.3,69.3
20160426051500,180.0,181.2,60.4,40,60.5,0,69.2,72.3,69.3
20160426053000,180.0,181.2,60.4,40,60.5,0,69.2,72.3,69.3
20160426054500,180.0,178.2,59.4,40,60.5,0,69.2,72.3,69.3
20160426060000,180.0,175.8,58.6,40,60.5,0,69.2,72.3,69.3
20160426061500,180.0,175.8,58.6,40,60.5,0,69.7,72.3,69.3
20160426063000,180.0,177.6,59.2,40,60.5,0,69.2,72.3,69.3
20160426064500,180.0,184.2,61.4,40,60.5,0,69.2,72.3,69.3
20160426070000,180.0,181.2,60.4,40,60.5,0,69.1,72.3,69.3
20160426071500,180.0,181.2,60.4,40,60.5,0,69.3,72.3,69.3
20160426073000,180.0,178.2,59.4,40,60.5,0,69.2,72.3,69.3
20160426074500,180.0,172.8,57.6,41,61.5,0,69.3,72.3,69.3
20160426080000,180.0,171.0,57.0,41,61.5,0,69.3,72.3,69.3
20160426081500,180.0,175.2,58.4,41,60.8,0,69.6,72.3,69.3
20160426083000,180.0,175.2,58.4,41,60.8,0,69.7,72.3,69.3
20160426084500,180.0,177.6,59.2,41,98.4,100,70.3,76.7,73.7
20160426090000,180.0,174.0,58.0,41,100.3,100,71.2,77.1,74.1
20160426091500,180.0,174.0,58.0,41,93.0,100,71.4,77.1,74.1
20160426093000,180.0,177.6,59.2,41,97.8,100,71.7,77.1,74.1
20160426094500,180.0,177.6,59.2,41,92.4,100,72.0,77.1,74.1
20160426100000,180.0,177.6,59.2,41,107.7,100,72.4,77.1,74.1
20160426101500,180.0,175.8,58.6,41,95.3,100,72.6,77.1,74.1
20160426103000,180.0,175.8,58.6,41,95.3,100,72.9,77.1,74.1
20160426104500,180.0,175.8,58.6,41,88.5,100,73.1,77.1,74.1
20160426110000,180.0,171.0,57.0,41,111.2,100,73.1,77.1,74.1
20160426111500,180.0,175.8,58.6,41,91.7,100,73.7,77.1,74.1
20160426113000,180.0,179.4,59.8,41,84.4,100,73.9,77.1,74.1
20160426114500,180.0,175.8,58.6,41,94.3,100,73.8,77.1,74.1
20160426120000,180.0,175.8,58.6,41,86.9,100,73.8,77.1,74.1
20160426121500,180.0,179.4,59.8,41,67.3,0,74.8,77.1,74.1
20160426123000,180.0,181.2,60.4,41,60.8,100,73.5,77.1,74.1
20160426124500,180.0,178.8,59.6,41,72.4,100,73.1,77.1,74.1
20160426130000,180.0,178.8,59.6,41,98.4,100,73.8,77.1,74.1
20160426131500,180.0,180.6,60.2,41,63.6,0,74.1,77.1,74.1
20160426133000,180.0,174.6,58.2,41,63.6,100,72.9,77.1,74.1
20160426134500,180.0,177.6,59.2,41,76.8,100,73.2,77.1,74.1
20160426140000,180.0,181.8,60.6,41,67.3,100,73.7,76.8,73.8
20160426141500,180.0,181.8,60.6,41,75.9,100,73.1,77.1,74.1
20160426143000,180.0,186.6,62.2,41,74.8,100,73.4,77.1,74.1
20160426144500,180.0,183.6,61.2,41,85.8,100,73.4,77.1,74.1
20160426150000,180.0,183.6,61.2,41,96.0,100,73.4,77.1,74.1
20160426151500,180.0,183.6,61.2,41,88.7,100,73.5,77.1,74.1
20160426153000,180.0,183.6,61.2,41,82.1,100,74.1,76.8,73.8
20160426154500,180.0,183.6,61.2,41,61.1,100,73.0,77.1,74.1
20160426160000,180.0,183.6,61.2,41,69.9,100,73.6,77.0,74.0
20160426161500,180.0,180.6,60.2,41,77.8,100,73.7,77.1,74.1
20160426163000,180.0,183.6,61.2,41,73.5,100,73.6,77.1,74.1
20160426164500,180.0,183.6,61.2,41,70.6,100,73.5,77.1,74.1
20160426170000,180.0,183.6,61.2,41,67.8,100,73.1,77.1,74.1
20160426171500,180.0,183.6,61.2,41,65.3,100,72.6,77.1,74.1
20160426173000,180.0,188.4,62.8,41,63.6,100,72.3,77.1,74.1
20160426174500,180.0,185.4,61.8,41,62.3,100,71.9,77.1,74.1
20160426180000,180.0,185.4,61.8,41,61.2,100,71.7,77.1,74.1
20160426181500,180.0,185.4,61.8,41,60.4,100,71.4,77.1,74.1
20160426183000,180.0,185.4,61.8,41,59.6,100,71.2,77.1,74.1
20160426184500,180.0,185.4,61.8,41,59.6,100,70.9,77.1,74.1
20160426190000,180.0,187.8,62.6,41,58.8,100,70.7,77.1,74.1
20160426191500,180.0,184.2,61.4,41,58.8,100,70.5,77.1,74.1
20160426193000,180.0,184.2,61.4,41,58.8,100,70.4,77.1,74.1
20160426194500,180.0,184.2,61.4,41,58.8,100,70.3,77.1,74.1
20160426200000,180.0,184.2,61.4,41,58.0,100,70.3,77.1,74.1
20160426201500,180.0,184.2,61.4,41,58.0,100,70.0,77.1,74.1
20160426203000,180.0,184.2,61.4,41,58.0,100,69.9,77.1,74.1
20160426204500,180.0,179.4,59.8,41,58.0,100,69.8,77.1,74.1
20160426210000,180.0,181.8,60.6,41,58.0,100,69.6,77.1,74.1
20160426211500,180.0,181.8,60.6,41,90.4,100,70.6,77.1,74.1
20160426213000,180.0,185.4,61.8,41,109.3,100,71.2,77.1,74.1
20160426214500,180.0,181.2,60.4,41,92.4,100,71.6,77.1,74.1
20160426220000,180.0,178.8,59.6,41,113.3,100,71.7,77.1,74.1
20160426221500,180.0,178.8,59.6,41,105.1,100,72.0,77.1,74.1
20160426223000,180.0,178.8,59.6,41,99.8,100,72.2,77.1,74.1
20160426224500,180.0,180.6,60.2,41,99.8,100,72.4,77.1,74.1
20160426230000,180.0,177.6,59.2,41,103.6,100,72.6,77.1,74.1
20160426231500,180.0,175.8,58.6,41,100.2,100,72.7,77.1,74.1
20160426233000,180.0,172.8,57.6,41,103.5,100,73.1,77.1,74.1
20160426234500,180.0,178.8,59.6,41,100.3,100,73.3,77.1,74.1
20160427000000,180.0,180.6,60.2,41,100.3,100,73.4,77.1,74.1
20160427001500,180.0,177.6,59.2,41,99.1,100,73.6,77.1,74.1
20160427003000,180.0,177.6,59.2,41,99.1,100,73.7,77.1,74.1
20160427004500,180.0,180.6,60.2,41,102.0,100,73.7,77.1,74.1
20160427010000,180.0,180.6,60.2,41,100.1,100,73.8,77.1,74.1
20160427011500,180.0,174.6,58.2,41,100.1,100,73.8,77.1,74.1
20160427013000,180.0,182.4,60.8,41,100.1,100,74.0,77.1,74.1
20160427014500,180.0,182.4,60.8,41,102.7,100,74.0,77.1,74.1
20160427020000,180.0,182.4,60.8,41,101.0,100,74.1,77.1,74.1
20160427021500,180.0,182.4,60.8,41,103.3,100,74.3,77.1,74.1
20160427023000,180.0,182.4,60.8,41,63.2,0,74.6,77.1,74.1
20160427024500,180.0,182.4,60.8,41,61.6,100,73.8,77.1,74.1
20160427030000,180.0,182.4,60.8,41,63.6,100,73.2,77.1,74.1
20160427031500,180.0,182.4,60.8,41,94.2,100,73.2,77.1,74.1
20160427033000,180.0,182.4,60.8,41,99.6,100,73.2,77.1,74.1
20160427034500,180.0,185.4,61.8,41,98.6,100,73.2,77.1,74.1
20160427040000,180.0,181.2,60.4,41,101.7,100,73.2,77.1,74.1
20160427041500,180.0,181.2,60.4,41,101.7,100,73.3,77.1,74.1
20160427043000,180.0,178.8,59.6,41,100.4,100,73.4,77.1,74.1
20160427044500,180.0,183.6,61.2,41,101.9,100,73.4,77.1,74.1
20160427050000,180.0,183.6,61.2,41,104.1,100,73.4,77.1,74.1
20160427051500,180.0,178.8,59.6,41,91.1,100,73.4,77.1,74.1
20160427053000,180.0,180.6,60.2,41,102.3,100,73.4,77.1,74.1
20160427054500,180.0,174.6,58.2,41,104.3,100,73.4,77.1,74.1
20160427060000,180.0,172.8,57.6,41,100.3,100,73.4,77.1,74.1
20160427061500,180.0,175.8,58.6,41,110.5,100,73.8,77.1,74.1
20160427063000,180.0,181.2,60.4,41,101.8,100,74.0,77.1,74.1
20160427064500,180.0,178.2,59.4,41,101.8,100,74.1,77.1,74.1
20160427070000,180.0,178.2,59.4,41,100.7,100,74.1,77.1,74.1
20160427071500,180.0,180.6,60.2,41,100.7,100,74.3,77.1,74.1
20160427073000,180.0,180.6,60.2,41,96.4,100,74.0,77.1,74.1
20160427074500,180.0,172.8,57.6,41,103.5,100,73.8,77.1,74.1
20160427080000,180.0,175.8,58.6,41,103.5,100,73.6,77.1,74.1
20160427081500,180.0,177.6,59.2,41,99.9,100,73.8,77.1,74.1
20160427083000,180.0,174.6,58.2,41,102.6,100,73.8,77.1,74.1
20160427084500,180.0,172.2,57.4,41,100.3,100,74.0,77.1,74.1
20160427090000,180.0,175.8,58.6,41,100.3,100,73.9,77.1,74.1
20160427091500,180.0,175.8,58.6,41,102.8,100,73.5,77.1,74.1
20160427093000,180.0,172.8,57.6,41,100.3,100,73.6,77.1,74.1
20160427094500,180.0,172.8,57.6,41,101.6,100,73.7,77.1,74.1
20160427100000,180.0,174.6,58.2,41,102.7,100,73.5,77.1,74.1
20160427101500,180.0,172.8,57.6,41,100.3,100,73.4,77.1,74.1
20160427103000,180.0,175.2,58.4,41,103.5,100,73.7,77.1,74.1
20160427104500,180.0,177.6,59.2,41,101.9,100,73.6,77.1,74.1
20160427110000,180.0,177.6,59.2,41,101.9,100,73.4,77.1,74.1
20160427111500,180.0,177.6,59.2,41,101.9,100,73.7,77.1,74.1
20160427113000,180.0,181.8,60.6,41,101.9,100,73.6,77.1,74.1
20160427114500,180.0,184.2,61.4,41,101.9,100,73.4,77.1,74.1
20160427120000,180.0,184.2,61.4,41,100.2,100,73.4,77.1,74.1
20160427121500,180.0,186.6,62.2,41,98.5,100,73.2,77.1,74.1
20160427123000,180.0,186.6,62.2,41,101.1,100,73.1,77.1,74.1
20160427124500,180.0,186.6,62.2,41,99.3,100,73.0,77.1,74.1
20160427130000,180.0,186.6,62.2,41,99.3,100,73.2,77.1,74.1
20160427131500,180.0,182.4,60.8,41,99.3,100,73.1,77.1,74.1
20160427133000,180.0,186.6,62.2,41,101.8,100,73.5,77.1,74.1
20160427134500,180.0,186.6,62.2,41,99.5,100,73.1,77.1,74.1
20160427140000,180.0,186.6,62.2,41,101.1,100,73.0,77.1,74.1
20160427141500,180.0,186.6,62.2,41,99.0,100,73.5,77.1,74.1
20160427143000,180.0,183.6,61.2,41,100.3,100,73.6,77.1,74.1
20160427144500,180.0,183.6,61.2,41,100.3,100,73.8,77.1,74.1
20160427150000,180.0,183.6,61.2,41,100.3,100,73.8,77.1,74.1
20160427151500,180.0,186.6,62.2,41,99.1,100,74.0,77.1,74.1
20160427153000,180.0,181.8,60.6,41,97.3,100,74.1,77.1,74.1
20160427154500,180.0,181.8,60.6,41,99.1,100,73.7,77.1,74.1
20160427160000,180.0,181.8,60.6,41,100.3,100,73.7,77.1,74.1
20160427161500,180.0,179.4,59.8,41,100.3,100,73.6,77.1,74.1
20160427163000,180.0,179.4,59.8,41,100.3,100,73.4,77.1,74.1
20160427164500,180.0,182.4,60.8,41,100.3,100,73.4,77.1,74.1
20160427170000,180.0,178.8,59.6,41,100.3,100,73.5,77.1,74.1
20160427171500,180.0,182.4,60.8,41,98.9,100,73.5,77.1,74.1
20160427173000,180.0,182.4,60.8,41,98.9,100,73.5,77.1,74.1
20160427174500,180.0,182.4,60.8,41,98.9,100,74.5,77.1,74.1
20160427180000,180.0,179.4,59.8,41,61.2,100,73.6,77.1,74.1
20160427181500,180.0,179.4,59.8,41,82.5,100,73.4,77.1,74.1
20160427183000,180.0,179.4,59.8,41,95.4,100,73.2,77.1,74.1
20160427184500,180.0,177.6,59.2,41,100.2,100,73.2,77.1,74.1
20160427190000,180.0,177.6,59.2,41,98.4,100,73.2,77.1,74.1
20160427191500,180.0,174.0,58.0,40,101.0,100,73.4,77.1,74.1
20160427193000,180.0,174.0,58.0,40,101.0,100,73.7,77.1,74.1
20160427194500,180.0,171.6,57.2,41,99.7,100,73.8,77.1,74.1
20160427200000,180.0,174.6,58.2,41,99.7,100,73.8,77.1,74.1
20160427201500,180.0,178.2,59.4,42,99.7,100,73.8,77.1,74.1
20160427203000,180.0,178.2,59.4,42,101.4,100,73.9,77.1,74.1
20160427204500,180.0,178.2,59.4,42,99.0,100,74.0,77.1,74.1
20160427210000,180.0,178.2,59.4,42,99.0,100,73.9,77.1,74.1
20160427211500,180.0,186.6,62.2,42,99.0,100,73.8,77.1,74.1
20160427213000,180.0,186.6,62.2,41,100.9,100,73.8,77.1,74.1
20160427214500,180.0,186.6,62.2,41,97.8,100,73.8,77.1,74.1
20160427220000,180.0,182.4,60.8,41,101.9,100,74.0,77.1,74.1
20160427221500,180.0,187.8,62.6,41,98.5,100,73.8,77.1,74.1
20160427223000,180.0,182.4,60.8,40,101.0,100,73.7,77.1,74.1
20160427224500,180.0,178.8,59.6,40,98.7,100,73.7,77.1,74.1
20160427230000,180.0,178.8,59.6,40,100.8,100,73.7,77.1,74.1
20160427231500,180.0,182.4,60.8,40,99.3,100,73.7,77.1,74.1
20160427233000,180.0,185.4,61.8,40,100.4,100,73.8,77.1,74.1
20160427234500,180.0,181.2,60.4,40,100.4,100,73.7,77.1,74.1
20160428000000,180.0,181.2,60.4,40,102.7,100,73.8,77.1,74.1
20160428001500,180.0,181.2,60.4,40,102.7,100,73.8,77.1,74.1
20160428003000,180.0,181.2,60.4,40,100.6,100,73.8,77.1,74.1
20160428004500,180.0,181.2,60.4,40,100.6,100,73.8,77.1,74.1
20160428010000,180.0,184.2,61.4,40,100.6,100,73.9,77.1,74.1
20160428011500,180.0,180.6,60.2,40,103.9,100,73.9,77.1,74.1
20160428013000,180.0,175.2,58.4,40,103.9,100,73.9,77.1,74.1
20160428014500,180.0,177.6,59.2,40,101.7,100,73.9,77.1,74.1
20160428020000,180.0,175.8,58.6,40,102.8,100,73.9,77.1,74.1
20160428021500,180.0,169.2,56.4,40,99.7,100,74.0,77.1,74.1
20160428023000,180.0,175.2,58.4,40,103.5,100,74.0,77.1,74.1
20160428024500,180.0,175.2,58.4,40,99.7,100,74.0,77.1,74.1
20160428030000,180.0,172.8,57.6,40,102.8,100,74.0,77.1,74.1
20160428031500,180.0,175.8,58.6,40,100.2,100,74.0,77.1,74.1
20160428033000,180.0,178.8,59.6,40,101.9,100,74.0,77.1,74.1
20160428034500,180.0,178.8,59.6,40,101.9,100,73.9,77.1,74.1
20160428040000,180.0,178.8,59.6,40,103.7,100,74.0,77.1,74.1
20160428041500,180.0,172.2,57.4,40,101.0,100,74.1,77.1,74.1
20160428043000,180.0,172.2,57.4,40,102.8,100,74.1,77.1,74.1
20160428044500,180.0,172.2,57.4,40,102.8,100,74.2,77.1,74.1
20160428050000,180.0,172.2,57.4,40,75.7,0,74.3,77.1,74.1
20160428051500,180.0,172.2,57.4,40,61.9,100,73.3,77.1,74.1
20160428053000,180.0,178.2,59.4,40,75.3,100,73.4,77.1,74.1
20160428054500,180.0,171.6,57.2,40,72.0,100,73.8,77.1,74.1
20160428060000,180.0,171.6,57.2,40,95.4,100,73.4,77.1,74.1
20160428061500,180.0,174.6,58.2,40,99.6,100,73.4,77.1,74.1
20160428063000,180.0,174.6,58.2,40,99.6,100,73.4,77.1,74.1
20160428064500,180.0,174.6,58.2,40,99.6,100,73.5,77.1,74.1
20160428070000,180.0,174.6,58.2,40,101.0,100,73.4,77.1,74.1
20160428071500,180.0,172.8,57.6,40,101.0,100,73.1,77.1,74.1
20160428073000,180.0,174.6,58.2,40,102.7,100,73.1,77.1,74.1
20160428074500,180.0,174.6,58.2,40,100.2,100,73.1,77.1,74.1
20160428080000,180.0,174.6,58.2,40,100.2,100,73.1,77.1,74.1
20160428081500,180.0,174.6,58.2,40,101.9,100,73.1,77.1,74.1
20160428083000,180.0,177.6,59.2,40,99.7,100,73.4,77.1,74.1
20160428084500,180.0,172.8,57.6,40,99.7,100,73.4,77.1,74.1
20160428090000,180.0,172.8,57.6,40,101.0,100,73.5,77.1,74.1
20160428091500,180.0,171.0,57.0,40,101.0,100,73.6,77.1,74.1
20160428093000,180.0,171.0,57.0,40,101.0,100,73.8,77.1,74.1
20160428094500,180.0,175.2,58.4,40,77.5,0,74.7,77.1,74.1
20160428100000,180.0,178.2,59.4,42,61.2,100,73.8,77.1,74.1
20160428101500,180.0,178.2,59.4,42,72.2,100,73.0,77.1,74.1
20160428103000,180.0,178.2,59.4,42,94.7,100,73.2,77.1,74.1
20160428104500,180.0,180.6,60.2,42,94.7,100,73.2,77.1,74.1
20160428110000,180.0,180.6,60.2,42,99.0,100,73.1,77.1,74.1
20160428111500,180.0,180.6,60.2,42,100.4,100,73.1,77.1,74.1
20160428113000,180.0,180.6,60.2,42,96.0,100,73.4,77.1,74.1
20160428114500,180.0,184.2,61.4,42,92.4,100,73.7,77.1,74.1
20160428120000,180.0,181.2,60.4,42,99.7,100,73.6,77.1,74.1
20160428121500,180.0,186.0,62.0,42,99.7,100,73.6,77.1,74.1
20160428123000,180.0,186.0,62.0,42,99.7,100,73.6,77.1,74.1
20160428124500,180.0,186.0,62.0,42,99.7,100,73.7,77.1,74.1
20160428130000,180.0,186.0,62.0,42,98.6,100,73.7,77.1,74.1
20160428131500,180.0,186.0,62.0,42,99.6,100,74.2,77.1,74.1
20160428133000,180.0,186.0,62.0,42,96.0,100,74.1,77.1,74.1
20160428134500,180.0,186.0,62.0,41,109.2,100,74.1,77.1,74.1
20160428140000,180.0,186.0,62.0,41,93.6,100,74.2,77.1,74.1
20160428141500,180.0,186.0,62.0,41,108.6,100,74.2,77.1,74.1
20160428143000,180.0,182.4,60.8,41,99.1,100,74.3,77.1,74.1
20160428144500,180.0,182.4,60.8,41,62.4,100,73.8,77.1,74.1
20160428150000,180.0,178.2,59.4,41,63.9,100,73.2,77.1,74.1
20160428151500,180.0,178.2,59.4,41,65.2,100,73.6,77.1,74.1
20160428153000,180.0,180.6,60.2,41,91.1,100,74.0,77.1,74.1
20160428154500,180.0,180.6,60.2,41,81.1,100,74.1,77.1,74.1
20160428160000,180.0,180.6,60.2,41,76.4,100,73.8,77.1,74.1
20160428161500,180.0,180.6,60.2,41,86.2,100,73.4,77.1,74.1
20160428163000,180.0,180.6,60.2,41,89.9,100,74.0,77.1,74.1
20160428164500,180.0,185.4,61.8,41,91.7,100,73.4,77.1,74.1
20160428170000,180.0,185.4,61.8,41,94.8,100,73.4,77.1,74.1
20160428171500,180.0,185.4,61.8,41,97.2,100,74.0,77.1,74.1
20160428173000,180.0,188.4,62.8,41,96.0,100,73.7,77.1,74.1
20160428174500,180.0,184.2,61.4,41,97.8,100,74.1,77.1,74.1
20160428180000,180.0,187.2,62.4,41,97.8,100,74.0,77.1,74.1
20160428181500,180.0,187.2,62.4,41,61.2,0,74.1,77.1,74.1
20160428183000,180.0,187.2,62.4,41,63.7,100,72.9,77.1,74.1
20160428184500,180.0,179.4,59.8,40,78.3,100,73.5,77.1,74.1
20160428190000,180.0,179.4,59.8,40,89.8,100,73.4,77.1,74.1
20160428191500,180.0,184.2,61.4,40,98.4,100,73.4,77.1,74.1
20160428193000,180.0,181.2,60.4,40,94.8,100,73.4,77.1,74.1
20160428194500,180.0,178.8,59.6,40,99.1,100,73.9,77.1,74.1
20160428200000,180.0,184.2,61.4,40,96.6,100,74.0,77.1,74.1
20160428201500,180.0,179.4,59.8,40,95.2,100,74.0,77.1,74.1
20160428203000,180.0,177.6,59.2,41,96.6,100,74.0,77.1,74.1
20160428204500,180.0,180.6,60.2,42,64.9,0,74.8,77.1,74.1
20160428210000,180.0,185.4,61.8,41,61.4,100,73.5,77.1,74.1
20160428211500,180.0,181.2,60.4,41,87.4,100,73.3,77.1,74.1
20160428213000,180.0,184.2,61.4,41,71.1,100,73.6,77.1,74.1
20160428214500,180.0,180.6,60.2,41,91.7,100,74.0,77.1,74.1
20160428220000,180.0,180.6,60.2,41,90.6,100,74.3,77.1,74.1
20160428221500,180.0,180.6,60.2,41,63.6,100,73.8,77.1,74.1
20160428223000,180.0,180.6,60.2,41,81.5,100,73.1,77.1,74.1
20160428224500,180.0,180.6,60.2,41,83.0,100,73.8,77.1,74.1
20160428230000,180.0,184.2,61.4,42,90.5,100,73.6,77.1,74.1
20160428231500,180.0,184.2,61.4,42,93.6,100,73.7,77.1,74.1
20160428233000,180.0,186.6,62.2,42,96.6,100,73.6,77.1,74.1
20160428234500,180.0,186.6,62.2,42,96.6,100,73.6,77.1,74.1
20160429000000,180.0,186.6,62.2,42,99.1,100,73.6,77.1,74.1
20160429001500,180.0,186.6,62.2,42,96.9,100,73.6,77.1,74.1
20160429003000,180.0,186.6,62.2,42,99.1,100,73.6,77.1,74.1
20160429004500,180.0,186.6,62.2,42,100.9,100,73.6,77.1,74.1
20160429010000,180.0,186.6,62.2,42,97.8,100,73.6,77.1,74.1
20160429011500,180.0,186.6,62.2,42,99.2,100,73.6,77.1,74.1
20160429013000,180.0,186.6,62.2,42,99.2,100,73.8,77.1,74.1
20160429014500,180.0,186.6,62.2,41,99.2,100,73.9,77.1,74.1
20160429020000,180.0,186.6,62.2,41,101.0,100,74.0,77.1,74.1
