PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160429021500,180.0,186.6,62.2,41,98.5,100,74.0,77.1,74.1
20160429023000,180.0,183.6,61.2,41,100.3,100,74.0,77.1,74.1
20160429024500,180.0,188.4,62.8,41,98.5,100,74.1,77.1,74.1
20160429030000,180.0,186.0,62.0,41,101.0,100,74.0,77.1,74.1
20160429031500,180.0,183.6,61.2,40,99.7,100,74.0,77.1,74.1
20160429033000,180.0,183.6,61.2,40,98.5,100,74.1,77.1,74.1
20160429034500,180.0,183.6,61.2,40,98.5,100,74.1,77.1,74.1
20160429040000,180.0,178.8,59.6,40,101.9,100,74.2,77.1,74.1
20160429041500,180.0,180.6,60.2,40,62.8,100,73.8,77.1,74.1
20160429043000,180.0,175.8,58.6,40,63.6,100,72.9,77.1,74.1
20160429044500,180.0,178.2,59.4,40,64.4,100,73.5,77.1,74.1
20160429050000,180.0,180.6,60.2,40,91.0,100,74.1,77.1,74.1
20160429051500,180.0,175.8,58.6,40,64.0,0,73.9,77.1,74.1
20160429053000,180.0,177.6,59.2,40,86.2,100,73.1,77.1,74.1
20160429054500,180.0,174.0,58.0,40,78.8,100,73.3,77.1,74.1
20160429060000,180.0,174.0,58.0,40,97.2,100,73.4,77.1,74.1
20160429061500,180.0,174.0,58.0,40,99.6,100,73.4,77.1,74.1
20160429063000,180.0,174.0,58.0,40,98.0,100,73.4,77.1,74.1
20160429064500,180.0,172.2,57.4,40,101.9,100,73.6,77.1,74.1
20160429070000,180.0,174.6,58.2,41,99.0,100,73.6,77.1,74.1
20160429071500,180.0,174.6,58.2,41,100.5,100,73.3,77.1,74.1
20160429073000,180.0,178.8,59.6,41,100.5,100,73.3,77.1,74.1
20160429074500,180.0,178.8,59.6,41,100.5,100,73.2,77.1,74.1
20160429080000,180.0,172.8,57.6,41,100.5,100,72.9,77.1,74.1
20160429081500,180.0,172.8,57.6,41,96.5,100,72.9,77.1,74.1
20160429083000,180.0,174.6,58.2,41,99.1,100,72.9,77.1,74.1
20160429084500,180.0,174.6,58.2,41,99.1,100,73.0,77.1,74.1
20160429090000,180.0,306.6,102.2,58,61.2,0,72.9,69.0,66.0
20160429091500,180.0,302.4,100.8,57,59.2,0,71.7,69.0,66.0
20160429093000,180.0,306.6,102.2,57,59.2,0,70.9,69.0,66.0
20160429094500,180.0,302.4,100.8,57,59.2,0,70.5,69.0,66.0
20160429100000,180.0,293.4,97.8,57,59.2,0,70.1,69.0,66.0
20160429101500,180.0,298.2,99.4,57,58.4,0,69.8,69.0,66.0
20160429103000,180.0,293.4,97.8,57,58.4,0,69.6,69.0,66.0
20160429104500,180.0,302.4,100.8,57,58.4,0,69.4,69.0,66.0
20160429110000,180.0,289.8,96.6,54,58.4,0,69.2,69.0,66.0
20160429111500,180.0,285.0,95.0,53,58.4,0,69.1,69.0,66.0
20160429113000,180.0,285.0,95.0,53,58.4,0,68.9,69.0,66.0
20160429114500,180.0,280.2,93.4,53,58.4,0,68.8,69.0,66.0
20160429120000,180.0,285.0,95.0,52,58.4,0,68.7,69.0,66.0
20160429121500,180.0,275.4,91.8,52,58.4,0,68.9,69.0,66.0
20160429123000,180.0,275.4,91.8,52,58.4,0,68.7,69.0,66.0
20160429124500,180.0,275.4,91.8,51,58.4,0,68.8,69.0,66.0
20160429130000,180.0,271.2,90.4,51,58.4,0,68.8,69.0,66.0
20160429131500,180.0,275.4,91.8,51,58.4,0,69.1,69.0,66.0
20160429133000,180.0,271.2,90.4,51,58.4,0,68.7,69.0,66.0
20160429134500,180.0,256.8,85.6,49,59.1,0,68.6,69.0,66.0
20160429140000,180.0,241.2,80.4,48,59.1,0,68.6,69.0,66.0
20160429141500,180.0,241.2,80.4,47,59.1,0,68.7,69.0,66.0
20160429143000,180.0,187.2,62.4,41,96.3,100,69.9,80.0,78.0
20160429144500,180.0,187.2,62.4,41,87.5,100,70.5,80.0,78.0
20160429150000,180.0,187.2,62.4,41,109.3,100,71.0,80.0,78.0
20160429151500,180.0,187.2,62.4,41,92.4,100,71.4,80.0,78.0
20160429153000,180.0,187.2,62.4,41,104.8,100,71.8,80.0,78.0
20160429154500,180.0,187.2,62.4,41,93.7,100,71.9,80.0,78.0
20160429160000,180.0,187.2,62.4,41,93.7,100,72.1,80.0,78.0
20160429161500,180.0,184.2,61.4,41,102.8,100,72.2,80.0,78.0
20160429163000,180.0,184.2,61.4,41,96.6,100,72.4,80.0,78.0
20160429164500,180.0,187.2,62.4,41,96.6,100,72.6,80.0,78.0
20160429170000,180.0,187.2,62.4,41,99.2,100,72.7,80.0,78.0
20160429171500,180.0,175.8,58.6,41,99.2,100,72.9,80.0,78.0
20160429173000,180.0,175.8,58.6,41,100.2,100,73.1,80.0,78.0
20160429174500,180.0,177.6,59.2,41,100.2,100,73.1,80.0,78.0
20160429180000,180.0,177.6,59.2,41,100.2,100,72.9,80.0,78.0
20160429181500,180.0,175.2,58.4,41,100.2,100,73.1,80.0,78.0
20160429183000,180.0,178.8,59.6,41,98.5,100,72.9,80.0,78.0
20160429184500,180.0,175.8,58.6,41,100.8,100,72.9,80.0,78.0
20160429190000,180.0,179.4,59.8,41,99.7,100,73.2,80.0,78.0
20160429191500,180.0,179.4,59.8,41,99.7,100,73.3,80.0,78.0
20160429193000,180.0,179.4,59.8,41,99.7,100,74.2,80.0,78.0
20160429194500,180.0,179.4,59.8,41,99.7,100,74.8,80.0,78.0
20160429200000,180.0,175.2,58.4,41,99.7,100,75.4,80.0,78.0
20160429201500,180.0,180.6,60.2,41,99.7,100,74.5,80.0,78.0
20160429203000,180.0,177.6,59.2,41,99.7,100,74.0,80.0,78.0
20160429204500,180.0,177.6,59.2,41,99.7,100,73.9,80.0,78.0
20160429210000,180.0,177.6,59.2,41,99.7,100,73.8,80.0,78.0
20160429211500,180.0,175.2,58.4,41,99.7,100,73.8,80.0,78.0
20160429213000,180.0,178.8,59.6,41,99.7,100,73.6,80.0,78.0
20160429214500,180.0,175.8,58.6,41,99.7,100,73.6,80.0,78.0
20160429220000,180.0,175.8,58.6,41,99.7,100,73.6,80.0,78.0
20160429221500,180.0,175.8,58.6,41,102.7,100,73.6,80.0,78.0
20160429223000,180.0,179.4,59.8,41,99.8,100,73.6,80.0,78.0
20160429224500,180.0,179.4,59.8,41,98.5,100,73.6,80.0,78.0
20160429230000,180.0,179.4,59.8,41,100.2,100,73.6,80.0,78.0
20160429231500,180.0,175.8,58.6,41,100.2,100,73.6,80.0,78.0
20160429233000,180.0,178.2,59.4,41,100.2,100,73.6,80.0,78.0
20160429234500,180.0,174.0,58.0,41,100.2,100,73.5,80.0,78.0
20160430000000,180.0,178.2,59.4,41,100.2,100,73.6,80.0,78.0
20160430001500,180.0,174.6,58.2,41,101.6,100,74.8,80.0,78.0
20160430003000,180.0,174.6,58.2,41,100.2,100,75.4,80.0,78.0
20160430004500,180.0,174.6,58.2,41,100.2,100,75.6,80.0,78.0
20160430010000,180.0,184.2,61.4,41,98.6,100,75.9,80.0,78.0
20160430011500,180.0,184.2,61.4,41,98.6,100,76.3,80.0,78.0
20160430013000,180.0,186.6,62.2,41,98.6,100,76.4,80.0,78.0
20160430014500,180.0,183.6,61.2,41,99.8,100,76.5,80.0,78.0
20160430020000,180.0,186.0,62.0,41,99.8,100,76.6,80.0,78.0
20160430021500,180.0,186.0,62.0,41,98.5,100,76.8,80.0,78.0
20160430023000,180.0,188.4,62.8,41,102.4,100,76.9,80.0,78.0
20160430024500,180.0,188.4,62.8,41,102.4,100,76.0,80.0,78.0
20160430030000,180.0,186.0,62.0,41,98.5,100,76.8,80.0,78.0
20160430031500,180.0,186.0,62.0,40,101.3,100,76.9,80.0,78.0
20160430033000,180.0,186.0,62.0,40,101.3,100,77.1,80.0,78.0
20160430034500,180.0,174.0,58.0,40,99.1,100,77.0,80.0,78.0
20160430040000,180.0,175.8,58.6,40,95.9,100,76.0,80.0,78.0
20160430041500,180.0,180.6,60.2,40,100.2,100,76.8,80.0,78.0
20160430043000,180.0,180.6,60.2,40,101.9,100,77.1,80.0,78.0
20160430044500,180.0,180.6,60.2,40,100.3,100,77.1,80.0,78.0
20160430050000,180.0,183.6,61.2,40,100.3,100,77.3,80.0,78.0
20160430051500,180.0,183.6,61.2,40,100.3,100,77.4,80.0,78.0
20160430053000,180.0,183.6,61.2,40,99.1,100,77.0,80.0,78.0
20160430054500,180.0,183.6,61.2,40,101.9,100,77.3,80.0,78.0
20160430060000,180.0,183.6,61.2,40,100.0,100,77.4,80.0,78.0
20160430061500,180.0,183.6,61.2,40,98.9,100,75.6,80.0,78.0
20160430063000,180.0,183.6,61.2,40,98.9,100,75.1,80.0,78.0
20160430064500,180.0,181.2,60.4,40,101.9,100,74.8,80.0,78.0
20160430070000,180.0,181.2,60.4,40,99.6,100,74.6,80.0,78.0
20160430071500,180.0,183.6,61.2,40,98.5,100,74.5,80.0,78.0
20160430073000,180.0,183.6,61.2,40,98.5,100,74.1,80.0,78.0
20160430074500,180.0,183.6,61.2,40,98.5,100,75.0,80.0,78.0
20160430080000,180.0,183.6,61.2,40,100.2,100,75.9,80.0,78.0
20160430081500,180.0,174.6,58.2,40,100.2,100,76.2,80.0,78.0
20160430083000,180.0,174.6,58.2,40,99.1,100,74.1,80.0,78.0
20160430084500,180.0,186.0,62.0,40,99.1,100,73.8,80.0,78.0
20160430090000,180.0,182.4,60.8,40,99.1,100,73.6,80.0,78.0
20160430091500,180.0,179.4,59.8,40,101.1,100,74.1,80.0,78.0
20160430093000,180.0,181.8,60.6,40,101.1,100,75.4,80.0,78.0
20160430094500,180.0,181.8,60.6,40,99.4,100,75.0,80.0,78.0
20160430100000,180.0,174.6,58.2,40,101.4,100,74.3,80.0,78.0
20160430101500,180.0,179.4,59.8,40,100.3,100,74.9,80.0,78.0
20160430103000,180.0,179.4,59.8,40,101.9,100,75.0,80.0,78.0
20160430104500,180.0,174.6,58.2,40,99.1,100,75.0,80.0,78.0
20160430110000,180.0,174.6,58.2,40,99.1,100,74.9,80.0,78.0
20160430111500,180.0,174.6,58.2,40,100.4,100,75.0,80.0,78.0
20160430113000,180.0,172.8,57.6,40,100.4,100,74.7,80.0,78.0
20160430114500,180.0,175.2,58.4,40,100.4,100,74.2,80.0,78.0
20160430120000,180.0,175.2,58.4,40,99.1,100,74.1,80.0,78.0
20160430121500,180.0,175.2,58.4,40,99.1,100,73.8,80.0,78.0
20160430123000,180.0,175.2,58.4,40,99.1,100,74.3,80.0,78.0
20160430124500,180.0,175.2,58.4,40,101.9,100,75.4,80.0,78.0
20160430130000,180.0,175.2,58.4,40,100.2,100,75.9,80.0,78.0
20160430131500,180.0,175.2,58.4,40,98.5,100,76.2,80.0,78.0
20160430133000,180.0,175.2,58.4,40,99.8,100,76.4,80.0,78.0
20160430134500,180.0,177.6,59.2,40,101.0,100,76.5,80.0,78.0
20160430140000,180.0,180.6,60.2,40,99.9,100,76.7,80.0,78.0
20160430141500,180.0,187.2,62.4,40,61.5,100,74.7,78.5,75.5
20160430143000,180.0,184.2,61.4,40,86.2,100,75.1,78.5,75.5
20160430144500,180.0,184.2,61.4,40,92.5,100,75.0,78.4,75.4
20160430150000,180.0,186.6,62.2,40,63.2,100,74.3,78.3,75.3
20160430151500,180.0,186.6,62.2,40,95.3,100,74.7,78.3,75.3
20160430153000,180.0,186.6,62.2,40,80.7,100,75.0,78.3,75.3
20160430154500,180.0,186.6,62.2,40,88.6,100,75.0,78.3,75.3
20160430160000,180.0,184.2,61.4,40,65.9,100,75.0,78.3,75.3
20160430161500,180.0,184.2,61.4,40,98.5,100,74.6,80.0,78.0
20160430163000,180.0,184.2,61.4,40,101.0,100,75.7,80.0,78.0
20160430164500,180.0,181.8,60.6,40,99.6,100,76.0,80.0,78.0
20160430170000,180.0,181.8,60.6,40,99.6,100,76.4,80.0,78.0
20160430171500,180.0,181.8,60.6,40,99.6,100,76.3,80.0,78.0
20160430173000,180.0,181.8,60.6,40,101.9,100,76.0,80.0,78.0
20160430174500,180.0,181.8,60.6,40,100.0,100,75.2,80.0,78.0
20160430180000,180.0,181.8,60.6,40,100.0,100,75.0,80.0,78.0
20160430181500,180.0,184.2,61.4,40,100.0,100,74.9,80.0,78.0
20160430183000,180.0,184.2,61.4,40,100.0,100,74.8,80.0,78.0
20160430184500,180.0,184.2,61.4,40,101.0,100,76.0,80.0,78.0
20160430190000,180.0,175.8,58.6,40,99.2,100,76.4,80.0,78.0
20160430191500,180.0,178.8,59.6,40,101.9,100,76.3,80.0,78.0
20160430193000,180.0,180.6,60.2,40,101.9,100,75.2,80.0,78.0
20160430194500,180.0,180.6,60.2,40,99.1,100,74.6,80.0,78.0
20160430200000,180.0,180.6,60.2,40,101.8,100,74.6,80.0,78.0
20160430201500,180.0,180.6,60.2,42,99.7,100,74.3,80.0,78.0
20160430203000,180.0,175.8,58.6,42,101.9,100,74.1,80.0,78.0
20160430204500,180.0,178.8,59.6,42,99.1,100,74.0,80.0,78.0
20160430210000,180.0,178.8,59.6,42,100.3,100,73.4,80.0,78.0
20160430211500,180.0,178.8,59.6,42,102.7,100,73.1,80.0,78.0
20160430213000,180.0,178.8,59.6,42,99.1,100,72.9,80.0,78.0
20160430214500,180.0,181.2,60.4,42,100.2,100,72.8,80.0,78.0
20160430220000,180.0,181.2,60.4,42,100.2,100,72.7,80.0,78.0
20160430221500,180.0,181.2,60.4,42,102.7,100,72.6,80.0,78.0
20160430223000,180.0,181.2,60.4,42,98.9,100,72.5,80.0,78.0
20160430224500,180.0,185.4,61.8,42,101.1,100,72.4,80.0,78.0
20160430230000,180.0,182.4,60.8,42,101.1,100,72.4,80.0,78.0
20160430231500,180.0,182.4,60.8,42,101.1,100,72.4,80.0,78.0
20160430233000,180.0,182.4,60.8,42,101.1,100,72.4,80.0,78.0
20160430234500,180.0,182.4,60.8,42,99.6,100,72.4,80.0,78.0
20160501000000,180.0,182.4,60.8,42,98.5,100,72.5,80.0,78.0
20160501001500,180.0,182.4,60.8,42,102.7,100,72.3,80.0,78.0
20160501003000,180.0,182.4,60.8,42,99.7,100,72.3,80.0,78.0
20160501004500,180.0,182.4,60.8,42,102.7,100,72.2,80.0,78.0
20160501010000,180.0,182.4,60.8,42,100.3,100,72.2,80.0,78.0
20160501011500,180.0,182.4,60.8,42,99.1,100,72.2,80.0,78.0
20160501013000,180.0,182.4,60.8,42,101.9,100,72.2,80.0,78.0
20160501014500,180.0,182.4,60.8,42,101.9,100,72.3,80.0,78.0
20160501020000,180.0,182.4,60.8,42,101.9,100,72.2,80.0,78.0
20160501021500,180.0,185.4,61.8,42,100.1,100,72.2,80.0,78.0
20160501023000,180.0,182.4,60.8,42,101.9,100,72.3,80.0,78.0
20160501024500,180.0,177.6,59.2,42,99.2,100,72.3,80.0,78.0
20160501030000,180.0,182.4,60.8,42,102.7,100,72.3,80.0,78.0
20160501031500,180.0,178.2,59.4,42,101.2,100,72.3,80.0,78.0
20160501033000,180.0,182.4,60.8,42,101.2,100,72.4,80.0,78.0
20160501034500,180.0,182.4,60.8,42,101.2,100,72.6,80.0,78.0
20160501040000,180.0,179.4,59.8,42,102.7,100,72.3,80.0,78.0
20160501041500,180.0,181.8,60.6,42,99.6,100,72.2,80.0,78.0
20160501043000,180.0,181.8,60.6,42,99.6,100,72.2,80.0,78.0
20160501044500,180.0,181.8,60.6,42,99.6,100,72.3,80.0,78.0
20160501050000,180.0,177.6,59.2,42,102.7,100,72.3,80.0,78.0
20160501051500,180.0,177.6,59.2,42,99.7,100,72.3,80.0,78.0
20160501053000,180.0,177.6,59.2,42,102.7,100,72.3,80.0,78.0
20160501054500,180.0,177.6,59.2,42,100.1,100,72.2,80.0,78.0
20160501060000,180.0,177.6,59.2,42,100.1,100,72.2,80.0,78.0
20160501061500,180.0,177.6,59.2,42,102.7,100,72.2,80.0,78.0
20160501063000,180.0,177.6,59.2,42,102.7,100,72.2,80.0,78.0
20160501064500,180.0,177.6,59.2,42,100.2,100,72.2,80.0,78.0
20160501070000,180.0,177.6,59.2,42,99.1,100,72.1,80.0,78.0
20160501071500,180.0,171.0,57.0,39,99.1,100,72.3,80.0,78.0
20160501073000,180.0,171.0,57.0,40,99.1,100,72.3,80.0,78.0
20160501074500,180.0,174.0,58.0,40,99.1,100,72.3,80.0,78.0
20160501080000,180.0,171.6,57.2,40,101.3,100,72.4,80.0,78.0
20160501081500,180.0,177.6,59.2,42,101.3,100,72.6,80.0,78.0
20160501083000,180.0,175.2,58.4,42,101.3,100,73.9,80.0,78.0
20160501084500,180.0,241.2,80.4,50,61.2,0,73.4,72.3,69.3
20160501090000,180.0,186.6,62.2,42,61.2,0,72.3,73.1,70.1
20160501091500,180.0,186.6,62.2,41,60.4,0,71.9,72.7,69.7
20160501093000,180.0,186.6,62.2,41,59.6,0,71.4,72.7,69.7
20160501094500,180.0,186.6,62.2,41,59.6,0,70.9,72.8,69.8
20160501100000,180.0,181.8,60.6,41,59.6,0,70.7,72.8,69.8
20160501101500,180.0,187.2,62.4,41,59.6,0,70.4,72.8,69.8
20160501103000,180.0,187.2,62.4,41,59.6,0,70.2,72.8,69.8
20160501104500,180.0,187.2,62.4,41,59.6,0,70.0,72.8,69.8
20160501110000,180.0,187.2,62.4,41,59.6,0,69.8,72.7,69.7
20160501111500,180.0,187.2,62.4,41,100.1,100,70.8,80.0,78.0
20160501113000,180.0,183.6,61.2,40,98.5,100,71.7,80.0,78.0
20160501114500,180.0,183.6,61.2,40,102.7,100,72.1,80.0,78.0
20160501120000,180.0,186.6,62.2,40,99.9,100,72.4,80.0,78.0
20160501121500,180.0,186.6,62.2,40,99.9,100,72.8,80.0,78.0
20160501123000,180.0,183.6,61.2,40,98.5,100,72.6,80.0,78.0
20160501124500,180.0,183.6,61.2,40,104.4,100,72.7,80.0,78.0
20160501130000,180.0,183.6,61.2,40,100.3,100,72.9,80.0,78.0
20160501131500,180.0,183.6,61.2,40,100.3,100,72.9,80.0,78.0
20160501133000,180.0,183.6,61.2,40,99.1,100,73.1,80.0,78.0
20160501134500,180.0,183.6,61.2,40,99.1,100,73.1,80.0,78.0
20160501140000,180.0,186.6,62.2,40,99.1,100,73.2,80.0,78.0
20160501141500,180.0,183.6,61.2,40,101.0,100,73.3,80.0,78.0
20160501143000,180.0,183.6,61.2,40,99.3,100,73.4,80.0,78.0
20160501144500,180.0,183.6,61.2,40,99.3,100,73.5,80.0,78.0
20160501150000,180.0,183.6,61.2,40,102.7,100,73.6,80.0,78.0
20160501151500,180.0,183.6,61.2,40,99.8,100,73.5,80.0,78.0
20160501153000,180.0,186.0,62.0,40,98.5,100,73.8,80.0,78.0
20160501154500,180.0,186.0,62.0,40,98.5,100,73.7,80.0,78.0
20160501160000,180.0,186.0,62.0,40,99.6,100,73.7,80.0,78.0
20160501161500,180.0,181.8,60.6,40,102.0,100,74.2,80.0,78.0
20160501163000,180.0,181.8,60.6,42,99.7,100,74.9,80.0,78.0
20160501164500,180.0,181.8,60.6,42,98.5,100,75.4,80.0,78.0
20160501170000,180.0,187.8,62.6,42,98.5,100,75.6,80.0,78.0
20160501171500,180.0,187.8,62.6,41,98.5,100,73.6,80.0,78.0
20160501173000,180.0,187.8,62.6,41,101.9,100,73.2,80.0,78.0
20160501174500,180.0,187.8,62.6,40,99.7,100,73.0,80.0,78.0
20160501180000,180.0,184.2,61.4,40,98.5,100,73.2,80.0,78.0
20160501181500,180.0,184.2,61.4,40,98.5,100,73.6,80.0,78.0
20160501183000,180.0,184.2,61.4,40,101.9,100,74.6,80.0,78.0
20160501184500,180.0,174.0,58.0,40,101.9,100,75.2,80.0,78.0
20160501190000,180.0,174.0,58.0,40,99.7,100,75.4,80.0,78.0
20160501191500,180.0,177.6,59.2,40,105.1,100,74.8,80.0,78.0
20160501193000,180.0,175.2,58.4,40,105.1,100,75.5,80.0,78.0
20160501194500,180.0,175.2,58.4,40,102.2,100,75.8,80.0,78.0
20160501200000,180.0,177.6,59.2,40,102.2,100,75.9,80.0,78.0
20160501201500,180.0,174.6,58.2,40,99.7,100,76.0,80.0,78.0
20160501203000,180.0,177.6,59.2,40,99.7,100,76.3,80.0,78.0
20160501204500,180.0,177.6,59.2,40,99.7,100,76.4,80.0,78.0
20160501210000,180.0,175.2,58.4,40,102.6,100,76.5,80.0,78.0
20160501211500,180.0,186.0,62.0,40,100.1,100,76.5,80.0,78.0
20160501213000,180.0,183.6,61.2,40,102.8,100,76.6,80.0,78.0
20160501214500,180.0,183.6,61.2,40,113.3,100,74.9,80.0,78.0
20160501220000,180.0,183.6,61.2,40,99.7,100,74.2,80.0,78.0
20160501221500,180.0,181.2,60.4,40,102.1,100,73.8,80.0,78.0
20160501223000,180.0,181.2,60.4,40,99.6,100,73.6,80.0,78.0
20160501224500,180.0,171.6,57.2,40,104.3,100,73.3,80.0,78.0
20160501230000,180.0,171.6,57.2,40,104.3,100,73.1,80.0,78.0
20160501231500,180.0,171.6,57.2,40,101.9,100,73.0,80.0,78.0
20160501233000,180.0,171.6,57.2,40,99.7,100,72.9,80.0,78.0
20160501234500,180.0,171.6,57.2,41,99.7,100,72.8,80.0,78.0
20160502000000,180.0,174.6,58.2,41,101.0,100,72.7,80.0,78.0
20160502001500,180.0,171.6,57.2,41,103.5,100,73.1,80.0,78.0
20160502003000,180.0,174.0,58.0,41,105.1,100,73.1,80.0,78.0
20160502004500,180.0,174.0,58.0,41,103.5,100,73.1,80.0,78.0
20160502010000,180.0,174.0,58.0,41,103.5,100,73.1,80.0,78.0
20160502011500,180.0,175.8,58.6,41,101.1,100,73.1,80.0,78.0
20160502013000,180.0,175.8,58.6,41,106.9,100,73.2,80.0,78.0
20160502014500,180.0,175.8,58.6,41,102.8,100,73.2,80.0,78.0
20160502020000,180.0,175.8,58.6,41,100.4,100,73.2,80.0,78.0
20160502021500,180.0,177.6,59.2,41,101.9,100,73.1,80.0,78.0
20160502023000,180.0,177.6,59.2,41,101.9,100,73.2,80.0,78.0
20160502024500,180.0,175.2,58.4,41,101.9,100,73.2,80.0,78.0
20160502030000,180.0,175.2,58.4,41,100.3,100,73.2,80.0,78.0
20160502031500,180.0,175.2,58.4,41,99.1,100,73.1,80.0,78.0
20160502033000,180.0,177.6,59.2,41,103.2,100,73.2,80.0,78.0
20160502034500,180.0,177.6,59.2,41,105.9,100,73.1,80.0,78.0
20160502040000,180.0,177.6,59.2,41,99.2,100,73.1,80.0,78.0
20160502041500,180.0,183.6,61.2,41,103.5,100,73.1,80.0,78.0
20160502043000,180.0,183.6,61.2,41,101.9,100,73.1,80.0,78.0
20160502044500,180.0,183.6,61.2,41,105.0,100,73.8,80.0,78.0
20160502050000,180.0,183.6,61.2,41,99.1,100,74.6,80.0,78.0
20160502051500,180.0,179.4,59.8,41,107.8,100,75.1,80.0,78.0
20160502053000,180.0,183.6,61.2,41,99.7,100,75.5,80.0,78.0
20160502054500,180.0,178.8,59.6,41,101.0,100,75.6,80.0,78.0
20160502060000,180.0,180.6,60.2,41,103.8,100,75.7,80.0,78.0
20160502061500,180.0,180.6,60.2,41,101.9,100,74.3,80.0,78.0
20160502063000,180.0,180.6,60.2,41,108.4,100,73.5,80.0,78.0
20160502064500,180.0,180.6,60.2,41,99.6,100,73.2,80.0,78.0
20160502070000,180.0,180.6,60.2,41,112.6,100,73.2,80.0,78.0
20160502071500,180.0,180.6,60.2,41,100.9,100,73.6,80.0,78.0
20160502073000,180.0,180.6,60.2,41,102.8,100,73.8,80.0,78.0
20160502074500,180.0,174.0,58.0,41,100.8,100,73.5,80.0,78.0
20160502080000,180.0,181.2,60.4,41,100.8,100,72.9,80.0,78.0
20160502081500,180.0,178.8,59.6,41,100.8,100,72.9,80.0,78.0
20160502083000,180.0,178.8,59.6,41,100.8,100,73.6,80.0,78.0
20160502084500,180.0,181.8,60.6,41,100.8,100,73.4,80.0,78.0
20160502090000,180.0,179.4,59.8,41,103.6,100,73.3,80.0,78.0
20160502091500,180.0,177.6,59.2,41,99.7,100,73.1,80.0,78.0
20160502093000,180.0,175.8,58.6,41,102.7,100,73.0,80.0,78.0
20160502094500,180.0,175.8,58.6,41,99.1,100,72.9,80.0,78.0
20160502100000,180.0,174.0,58.0,41,99.1,100,73.0,80.0,78.0
20160502101500,180.0,174.0,58.0,41,102.7,100,73.5,80.0,78.0
20160502103000,180.0,178.2,59.4,41,99.7,100,74.1,80.0,78.0
20160502104500,180.0,175.8,58.6,41,102.5,100,73.6,80.0,78.0
20160502110000,180.0,175.8,58.6,41,102.5,100,74.4,80.0,78.0
20160502111500,180.0,178.2,59.4,41,99.5,100,73.7,80.0,78.0
20160502113000,180.0,178.2,59.4,41,103.0,100,73.2,80.0,78.0
20160502114500,180.0,178.2,59.4,41,99.7,100,73.7,80.0,78.0
20160502120000,180.0,178.2,59.4,41,99.7,100,73.0,80.0,78.0
20160502121500,180.0,178.2,59.4,41,98.5,100,72.9,80.0,78.0
20160502123000,180.0,174.6,58.2,41,100.3,100,72.8,80.0,78.0
20160502124500,180.0,174.6,58.2,41,100.3,100,72.9,80.0,78.0
20160502130000,180.0,174.6,58.2,41,100.3,100,72.9,80.0,78.0
20160502131500,180.0,174.6,58.2,41,100.3,100,73.1,80.0,78.0
20160502133000,180.0,179.4,59.8,41,99.1,100,73.2,80.0,78.0
20160502134500,180.0,179.4,59.8,41,101.0,100,73.2,80.0,78.0
20160502140000,180.0,179.4,59.8,41,101.0,100,73.2,80.0,78.0
20160502141500,180.0,177.6,59.2,41,101.0,100,73.3,80.0,78.0
20160502143000,180.0,175.8,58.6,41,99.6,100,73.3,80.0,78.0
20160502144500,180.0,175.8,58.6,41,101.6,100,73.2,80.0,78.0
20160502150000,180.0,172.8,57.6,41,101.6,100,73.4,80.0,78.0
20160502151500,180.0,177.6,59.2,41,99.7,100,73.8,80.0,78.0
20160502153000,180.0,175.8,58.6,41,101.3,100,74.7,80.0,78.0
20160502154500,180.0,175.8,58.6,41,102.7,100,75.1,80.0,78.0
20160502160000,180.0,175.8,58.6,41,99.6,100,75.5,80.0,78.0
20160502161500,180.0,177.6,59.2,41,99.6,100,74.5,80.0,78.0
20160502163000,180.0,175.8,58.6,41,102.8,100,74.7,80.0,78.0
20160502164500,180.0,175.8,58.6,41,101.0,100,75.8,80.0,78.0
20160502170000,180.0,177.6,59.2,41,99.1,100,76.2,80.0,78.0
20160502171500,180.0,177.6,59.2,41,99.1,100,74.7,80.0,78.0
20160502173000,180.0,175.8,58.6,41,99.1,100,74.3,80.0,78.0
20160502174500,180.0,175.8,58.6,41,101.1,100,74.3,80.0,78.0
20160502180000,180.0,178.2,59.4,41,101.1,100,74.3,80.0,78.0
20160502181500,180.0,178.2,59.4,41,99.1,100,74.8,80.0,78.0
20160502183000,180.0,178.2,59.4,41,99.1,100,74.2,80.0,78.0
20160502184500,180.0,178.2,59.4,41,100.3,100,74.0,80.0,78.0
20160502190000,180.0,175.2,58.4,41,100.3,100,73.8,80.0,78.0
20160502191500,180.0,175.2,58.4,41,102.2,100,73.8,80.0,78.0
20160502193000,180.0,175.2,58.4,41,99.3,100,74.7,80.0,78.0
20160502194500,180.0,177.6,59.2,41,101.2,100,75.2,80.0,78.0
20160502200000,180.0,177.6,59.2,41,101.2,100,75.7,80.0,78.0
20160502201500,180.0,175.8,58.6,41,99.7,100,76.0,80.0,78.0
20160502203000,180.0,178.2,59.4,41,103.4,100,76.3,80.0,78.0
20160502204500,180.0,175.2,58.4,41,99.1,100,76.4,80.0,78.0
20160502210000,180.0,175.2,58.4,41,102.0,100,76.5,80.0,78.0
20160502211500,180.0,177.6,59.2,41,99.1,100,75.1,80.0,78.0
20160502213000,180.0,175.2,58.4,41,103.5,100,76.0,80.0,78.0
20160502214500,180.0,175.2,58.4,41,101.0,100,76.2,80.0,78.0
20160502220000,180.0,178.2,59.4,41,102.8,100,76.4,80.0,78.0
20160502221500,180.0,181.8,60.6,41,99.1,100,76.5,80.0,78.0
20160502223000,180.0,179.4,59.8,41,103.3,100,76.7,80.0,78.0
20160502224500,180.0,179.4,59.8,41,102.1,100,76.8,80.0,78.0
20160502230000,180.0,179.4,59.8,41,100.0,100,76.8,80.0,78.0
20160502231500,180.0,179.4,59.8,41,102.7,100,76.9,80.0,78.0
20160502233000,180.0,179.4,59.8,41,102.7,100,77.1,80.0,78.0
20160502234500,180.0,177.6,59.2,41,100.3,100,76.1,80.0,78.0
20160503000000,180.0,175.2,58.4,41,100.3,100,76.8,80.0,78.0
20160503001500,180.0,178.8,59.6,41,101.7,100,77.0,80.0,78.0
20160503003000,180.0,178.8,59.6,41,103.5,100,77.0,80.0,78.0
20160503004500,180.0,178.8,59.6,41,103.5,100,77.1,80.0,78.0
20160503010000,180.0,178.8,59.6,41,103.5,100,77.2,80.0,78.0
20160503011500,180.0,178.8,59.6,41,100.3,100,77.2,80.0,78.0
20160503013000,180.0,178.8,59.6,41,100.3,100,77.3,80.0,78.0
20160503014500,180.0,178.8,59.6,41,104.3,100,77.3,80.0,78.0
20160503020000,180.0,175.8,58.6,41,102.7,100,77.3,80.0,78.0
20160503021500,180.0,177.6,59.2,41,101.0,100,77.3,80.0,78.0
20160503023000,180.0,179.4,59.8,41,99.3,100,77.3,80.0,78.0
20160503024500,180.0,186.6,62.2,41,99.3,100,77.4,80.0,78.0
20160503030000,180.0,186.6,62.2,41,99.3,100,77.5,80.0,78.0
20160503031500,180.0,186.6,62.2,41,99.3,100,77.4,80.0,78.0
20160503033000,180.0,186.6,62.2,41,99.3,100,75.7,80.0,78.0
20160503034500,180.0,186.6,62.2,41,99.3,100,75.3,80.0,78.0
20160503040000,180.0,186.6,62.2,41,99.3,100,75.1,80.0,78.0
20160503041500,180.0,186.6,62.2,41,99.3,100,75.6,80.0,78.0
20160503043000,180.0,186.6,62.2,41,99.3,100,75.9,80.0,78.0
20160503044500,180.0,186.6,62.2,41,110.9,100,76.5,80.0,78.0
20160503050000,180.0,182.4,60.8,41,102.3,100,76.8,80.0,78.0
20160503051500,180.0,182.4,60.8,41,101.0,100,77.0,80.0,78.0
20160503053000,180.0,185.4,61.8,41,99.7,100,77.1,80.0,78.0
20160503054500,180.0,181.2,60.4,41,102.2,100,77.2,80.0,78.0
20160503060000,180.0,181.2,60.4,41,99.7,100,77.3,80.0,78.0
20160503061500,180.0,175.8,58.6,41,109.2,100,77.3,80.0,78.0
20160503063000,180.0,177.6,59.2,41,112.5,100,77.4,80.0,78.0
20160503064500,180.0,174.6,58.2,41,104.9,100,77.5,80.0,78.0
20160503070000,180.0,178.2,59.4,41,102.8,100,77.5,80.0,78.0
20160503071500,180.0,178.2,59.4,41,99.1,100,77.7,80.0,78.0
20160503073000,180.0,178.2,59.4,41,99.1,100,76.1,80.0,78.0
20160503074500,180.0,175.2,58.4,41,99.1,100,75.6,80.0,78.0
20160503080000,180.0,178.8,59.6,41,100.9,100,75.5,80.0,78.0
20160503081500,180.0,175.8,58.6,41,100.9,100,75.1,80.0,78.0
20160503083000,180.0,180.6,60.2,42,119.5,100,75.0,80.0,78.0
20160503084500,180.0,180.6,60.2,42,119.5,100,75.0,80.0,78.0
20160503090000,180.0,180.6,60.2,42,106.9,100,74.8,80.0,78.0
20160503091500,180.0,180.6,60.2,42,106.9,100,76.0,80.0,78.0
20160503093000,180.0,180.6,60.2,42,111.0,100,75.5,80.0,78.0
20160503094500,180.0,180.6,60.2,42,115.8,100,74.5,80.0,78.0
20160503100000,180.0,180.6,60.2,42,110.8,100,74.3,80.0,78.0
20160503101500,180.0,186.6,62.2,42,117.4,100,74.2,80.0,78.0
20160503103000,180.0,186.6,62.2,42,110.2,100,74.4,80.0,78.0
20160503104500,180.0,186.6,62.2,42,103.6,100,74.7,80.0,78.0
20160503110000,180.0,184.2,61.4,42,102.5,100,74.7,80.0,78.0
20160503111500,180.0,171.6,57.2,39,110.8,100,75.7,80.0,78.0
20160503113000,180.0,171.6,57.2,39,117.8,100,75.3,80.0,78.0
20160503114500,180.0,174.6,58.2,39,107.9,100,75.4,80.0,78.0
20160503120000,180.0,171.6,57.2,39,110.6,100,75.2,80.0,78.0
20160503121500,180.0,171.6,57.2,39,113.5,100,75.4,80.0,78.0
20160503123000,180.0,174.0,58.0,39,116.9,100,75.4,80.0,78.0
20160503124500,180.0,174.0,58.0,39,112.3,100,75.6,80.0,78.0
20160503130000,180.0,174.0,58.0,39,105.2,100,75.7,80.0,78.0
20160503131500,180.0,169.2,56.4,40,107.4,100,75.7,80.0,78.0
20160503133000,180.0,174.0,58.0,40,117.5,100,75.7,80.0,78.0
20160503134500,180.0,174.0,58.0,40,117.5,100,75.5,80.0,78.0
20160503140000,180.0,172.2,57.4,40,117.5,100,75.3,80.0,78.0
20160503141500,180.0,174.6,58.2,41,117.5,100,75.3,80.0,78.0
20160503143000,180.0,174.6,58.2,41,109.3,100,75.3,80.0,78.0
20160503144500,180.0,174.6,58.2,41,109.3,100,75.3,80.0,78.0
20160503150000,180.0,172.2,57.4,41,114.5,100,75.7,80.0,78.0
20160503151500,180.0,172.2,57.4,41,118.3,100,75.4,80.0,78.0
20160503153000,180.0,172.2,57.4,41,109.9,100,75.6,80.0,78.0
20160503154500,180.0,177.6,59.2,41,116.5,100,75.4,80.0,78.0
20160503160000,180.0,177.6,59.2,41,112.7,100,75.4,80.0,78.0
20160503161500,180.0,181.2,60.4,41,112.7,100,75.4,80.0,78.0
20160503163000,180.0,177.6,59.2,41,105.2,100,75.7,80.0,78.0
20160503164500,180.0,179.4,59.8,41,103.6,100,75.9,80.0,78.0
20160503170000,180.0,179.4,59.8,41,103.6,100,75.8,80.0,78.0
20160503171500,180.0,182.4,60.8,41,103.6,100,75.8,80.0,78.0
20160503173000,180.0,182.4,60.8,41,113.7,100,76.1,80.0,78.0
20160503174500,180.0,182.4,60.8,41,110.2,100,76.3,80.0,78.0
20160503180000,180.0,179.4,59.8,41,103.6,100,76.4,80.0,78.0
20160503181500,180.0,179.4,59.8,41,103.6,100,76.4,80.0,78.0
20160503183000,180.0,179.4,59.8,41,103.6,100,76.5,80.0,78.0
20160503184500,180.0,179.4,59.8,41,117.4,100,76.4,80.0,78.0
20160503190000,180.0,179.4,59.8,41,111.1,100,76.4,80.0,78.0
20160503191500,180.0,179.4,59.8,41,102.8,100,77.1,80.0,78.0
20160503193000,180.0,179.4,59.8,41,117.4,100,78.1,80.0,78.0
20160503194500,180.0,181.2,60.4,41,80.4,100,76.5,80.0,78.0
20160503200000,180.0,181.2,60.4,41,96.6,100,77.6,80.0,78.0
20160503201500,180.0,183.6,61.2,41,85.0,100,77.8,80.0,78.0
20160503203000,180.0,175.8,58.6,42,107.1,100,77.5,80.0,78.0
20160503204500,180.0,184.2,61.4,42,98.4,100,77.8,80.0,78.0
20160503210000,180.0,184.2,61.4,42,113.1,100,76.5,80.0,78.0
20160503211500,180.0,184.2,61.4,42,102.1,100,76.0,80.0,78.0
20160503213000,180.0,181.8,60.6,42,117.3,100,75.7,80.0,78.0
20160503214500,180.0,185.4,61.8,42,104.4,100,75.7,80.0,78.0
20160503220000,180.0,185.4,61.8,42,109.8,100,75.5,80.0,78.0
20160503221500,180.0,190.2,63.4,42,108.6,100,75.5,80.0,78.0
20160503223000,180.0,186.6,62.2,41,102.7,100,75.4,80.0,78.0
20160503224500,180.0,186.6,62.2,41,116.6,100,75.4,80.0,78.0
20160503230000,180.0,186.6,62.2,41,104.6,100,75.2,80.0,78.0
20160503231500,180.0,184.2,61.4,40,108.6,100,75.9,80.0,78.0
20160503233000,180.0,186.6,62.2,40,111.9,100,76.4,80.0,78.0
20160503234500,180.0,186.6,62.2,40,101.8,100,76.4,80.0,78.0
20160504000000,180.0,172.8,57.6,39,117.4,100,76.7,80.0,78.0
20160504001500,180.0,172.8,57.6,39,116.2,100,77.0,80.0,78.0
20160504003000,180.0,177.6,59.2,40,104.0,100,77.1,80.0,78.0
20160504004500,180.0,175.8,58.6,40,113.1,100,77.3,80.0,78.0
20160504010000,180.0,175.8,58.6,40,110.8,100,77.4,80.0,78.0
20160504011500,180.0,174.0,58.0,40,103.5,100,77.5,80.0,78.0
20160504013000,180.0,178.2,59.4,40,116.8,100,77.6,80.0,78.0
20160504014500,180.0,178.2,59.4,40,103.6,100,77.6,80.0,78.0
20160504020000,180.0,175.8,58.6,40,112.8,100,77.7,80.0,78.0
20160504021500,180.0,175.8,58.6,40,118.2,100,77.7,80.0,78.0
20160504023000,180.0,175.8,58.6,40,115.9,100,77.8,80.0,78.0
20160504024500,180.0,172.2,57.4,40,108.8,100,77.8,80.0,78.0
20160504030000,180.0,172.2,57.4,40,108.8,100,77.9,80.0,78.0
20160504031500,180.0,302.4,100.8,57,66.4,0,77.4,73.1,70.1
20160504033000,180.0,293.4,97.8,56,59.2,0,75.1,73.1,70.1
20160504034500,180.0,266.4,88.8,53,59.2,0,73.8,73.1,70.1
20160504040000,180.0,230.4,76.8,48,59.2,0,72.9,73.1,70.1
20160504041500,180.0,188.4,62.8,41,59.2,0,72.4,73.1,70.1
20160504043000,180.0,181.8,60.6,41,59.2,0,72.1,72.9,69.9
20160504044500,180.0,181.8,60.6,41,59.2,0,71.8,72.8,69.8
20160504050000,180.0,190.8,63.6,41,59.2,0,71.5,72.8,69.8
20160504051500,180.0,187.8,62.6,40,59.2,0,71.2,72.8,69.8
20160504053000,180.0,185.4,61.8,40,59.2,0,70.8,72.8,69.8
20160504054500,180.0,185.4,61.8,40,59.2,0,70.5,72.8,69.8
20160504060000,180.0,185.4,61.8,40,59.2,0,70.4,72.8,69.8
20160504061500,180.0,185.4,61.8,40,59.2,0,70.2,72.8,69.8
20160504063000,180.0,185.4,61.8,40,59.2,0,69.9,72.8,69.8
20160504064500,180.0,185.4,61.8,40,59.2,0,69.9,72.8,69.8
20160504070000,180.0,185.4,61.8,40,59.2,0,69.7,72.8,69.8
20160504071500,180.0,217.2,72.4,44,59.2,0,69.6,72.2,69.2
20160504073000,180.0,186.0,62.0,40,59.2,0,69.6,72.7,69.7
20160504074500,180.0,186.0,62.0,40,59.2,0,69.6,72.7,69.7
20160504080000,180.0,186.0,62.0,40,59.2,100,69.5,72.7,69.7
20160504081500,180.0,180.6,60.2,41,59.9,100,69.7,72.7,69.7
20160504083000,180.0,180.6,60.2,41,59.9,100,69.7,72.7,69.7
20160504084500,180.0,180.6,60.2,41,59.9,100,69.7,72.7,69.7
20160504090000,180.0,180.6,60.2,41,59.9,100,69.6,72.7,69.7
20160504091500,180.0,180.6,60.2,41,59.9,100,69.7,72.7,69.7
20160504093000,180.0,180.6,60.2,41,59.9,0,70.0,72.7,69.7
20160504094500,180.0,180.6,60.2,41,59.9,0,70.2,72.7,69.7
20160504100000,180.0,178.2,59.4,41,59.9,0,70.0,72.7,69.7
20160504101500,180.0,183.6,61.2,41,59.9,0,70.0,72.7,69.7
20160504103000,180.0,180.6,60.2,41,59.9,0,69.8,72.7,69.7
20160504104500,180.0,180.6,60.2,41,59.9,0,69.7,72.7,69.7
20160504110000,180.0,185.4,61.8,42,59.9,0,69.9,72.4,69.4
20160504111500,180.0,185.4,61.8,42,59.9,0,69.8,72.3,69.3
20160504113000,180.0,188.4,62.8,42,59.9,0,70.3,72.7,69.7
20160504114500,180.0,188.4,62.8,42,59.9,0,70.7,72.4,69.4
20160504120000,180.0,188.4,62.8,42,59.9,0,70.5,72.3,69.3
20160504121500,180.0,186.0,62.0,41,59.9,0,70.4,72.3,69.3
20160504123000,180.0,186.0,62.0,41,59.9,0,70.3,72.3,69.3
20160504124500,180.0,186.0,62.0,41,107.5,100,70.8,80.0,78.0
20160504130000,180.0,186.0,62.0,41,102.8,100,71.6,80.0,78.0
20160504131500,180.0,182.4,60.8,41,113.5,100,72.1,80.0,78.0
20160504133000,180.0,185.4,61.8,41,108.8,100,72.4,80.0,78.0
20160504134500,180.0,182.4,60.8,41,102.7,100,72.7,80.0,78.0
20160504140000,180.0,182.4,60.8,41,117.4,100,72.9,80.0,78.0
20160504141500,180.0,186.0,62.0,41,105.2,100,73.1,80.0,78.0
20160504143000,180.0,186.0,62.0,41,108.9,100,73.3,80.0,78.0
20160504144500,180.0,186.0,62.0,41,114.4,100,73.5,80.0,78.0
20160504150000,180.0,183.6,61.2,41,102.8,100,74.5,80.0,78.0
20160504151500,180.0,187.2,62.4,41,111.4,100,75.2,80.0,78.0
20160504153000,180.0,187.2,62.4,41,113.5,100,75.6,80.0,78.0
20160504154500,180.0,310.8,103.6,57,60.4,0,74.0,66.7,63.7
20160504160000,180.0,306.6,102.2,57,59.2,0,72.6,66.7,63.7
20160504161500,180.0,298.2,99.4,57,59.2,0,71.6,66.7,63.7
20160504163000,180.0,302.4,100.8,57,59.2,0,70.9,66.7,63.7
20160504164500,180.0,306.6,102.2,57,59.2,0,70.4,66.7,63.7
20160504170000,180.0,298.2,99.4,57,59.2,0,69.9,66.7,63.7
20160504171500,180.0,306.6,102.2,57,59.2,0,69.6,66.7,63.7
20160504173000,180.0,302.4,100.8,57,59.2,0,69.3,66.7,63.7
20160504174500,180.0,302.4,100.8,57,59.2,0,69.0,66.7,63.7
20160504180000,180.0,293.4,97.8,56,59.2,0,68.9,66.7,63.7
20160504181500,180.0,298.2,99.4,56,59.2,0,68.7,66.7,63.7
20160504183000,180.0,298.2,99.4,56,59.2,0,68.5,66.7,63.7
20160504184500,180.0,298.2,99.4,56,59.2,0,68.2,66.7,63.7
20160504190000,180.0,298.2,99.4,56,59.2,0,68.0,66.7,63.7
20160504191500,180.0,298.2,99.4,56,59.2,0,67.9,66.7,63.7
20160504193000,180.0,293.4,97.8,56,59.2,0,67.7,66.7,63.7
20160504194500,180.0,298.2,99.4,56,59.2,0,67.9,66.7,63.7
20160504200000,180.0,293.4,97.8,56,59.2,0,67.7,66.7,63.7
20160504201500,180.0,298.2,99.4,56,58.4,0,67.6,66.7,63.7
20160504203000,180.0,293.4,97.8,56,58.4,0,67.6,66.7,63.7
20160504204500,180.0,298.2,99.4,56,58.4,0,67.5,66.7,63.7
20160504210000,180.0,306.6,102.2,56,58.4,0,67.4,66.7,63.7
20160504211500,180.0,293.4,97.8,56,58.4,0,67.3,66.7,63.7
20160504213000,180.0,293.4,97.8,56,58.4,0,67.2,66.7,63.7
20160504214500,180.0,298.2,99.4,56,58.4,0,67.4,66.7,63.7
20160504220000,180.0,298.2,99.4,56,58.4,0,67.4,66.7,63.7
20160504221500,180.0,298.2,99.4,56,58.4,0,67.2,66.7,63.7
20160504223000,180.0,298.2,99.4,56,58.4,0,67.1,66.7,63.7
20160504224500,180.0,306.6,102.2,55,58.4,0,67.0,66.7,63.7
20160504230000,180.0,298.2,99.4,55,58.4,0,66.9,66.7,63.7
20160504231500,180.0,293.4,97.8,54,58.4,0,66.9,66.7,63.7
20160504233000,180.0,293.4,97.8,54,57.8,0,66.9,66.7,63.7
20160504234500,180.0,298.2,99.4,54,57.8,0,66.6,66.7,63.7
20160505000000,180.0,289.8,96.6,54,57.8,0,66.4,66.7,63.7
20160505001500,180.0,289.8,96.6,54,57.8,0,66.4,66.7,63.7
20160505003000,180.0,280.2,93.4,52,57.8,0,66.4,66.7,63.7
20160505004500,180.0,271.2,90.4,51,57.8,0,66.3,66.7,63.7
20160505010000,180.0,271.2,90.4,51,58.4,0,66.4,66.6,63.6
20160505011500,180.0,271.2,90.4,51,58.4,0,66.3,66.3,63.3
20160505013000,180.0,171.0,57.0,39,68.7,100,66.4,80.0,78.0
20160505014500,180.0,177.6,59.2,40,101.9,100,68.9,80.0,78.0
20160505020000,180.0,174.6,58.2,40,117.4,100,69.8,80.0,78.0
20160505021500,180.0,174.6,58.2,40,102.8,100,70.0,80.0,78.0
20160505023000,180.0,171.6,57.2,40,116.0,100,70.2,80.0,78.0
20160505024500,180.0,171.6,57.2,40,104.6,100,70.4,80.0,78.0
20160505030000,180.0,174.0,58.0,40,110.7,100,70.6,80.0,78.0
20160505031500,180.0,178.2,59.4,40,110.7,100,70.8,80.0,78.0
20160505033000,180.0,174.6,58.2,40,101.9,100,71.1,80.0,78.0
20160505034500,180.0,174.6,58.2,40,117.4,100,71.2,80.0,78.0
20160505040000,180.0,174.6,58.2,40,104.5,100,71.4,80.0,78.0
20160505041500,180.0,177.6,59.2,40,112.0,100,71.6,80.0,78.0
20160505043000,180.0,177.6,59.2,40,113.2,100,71.8,80.0,78.0
20160505044500,180.0,174.0,58.0,40,105.2,100,72.0,80.0,78.0
20160505050000,180.0,171.6,57.2,40,111.4,100,72.1,80.0,78.0
20160505051500,180.0,174.0,58.0,40,119.5,100,72.2,80.0,78.0
20160505053000,180.0,171.6,57.2,40,114.7,100,72.4,80.0,78.0
20160505054500,180.0,171.6,57.2,41,102.8,100,72.5,80.0,78.0
20160505060000,180.0,175.2,58.4,41,106.9,100,72.6,80.0,78.0
20160505061500,180.0,175.2,58.4,41,120.6,100,72.7,80.0,78.0
20160505063000,180.0,172.8,57.6,41,113.3,100,72.7,80.0,78.0
20160505064500,180.0,172.8,57.6,41,104.3,100,72.8,80.0,78.0
20160505070000,180.0,172.8,57.6,41,111.0,100,72.6,80.0,78.0
20160505071500,180.0,178.8,59.6,41,117.4,100,72.8,80.0,78.0
20160505073000,180.0,174.6,58.2,41,107.3,100,72.6,80.0,78.0
20160505074500,180.0,174.6,58.2,41,107.3,100,72.9,80.0,78.0
20160505080000,180.0,172.8,57.6,41,113.6,100,73.3,80.0,78.0
20160505081500,180.0,174.6,58.2,41,102.8,100,73.2,80.0,78.0
20160505083000,180.0,174.6,58.2,41,115.8,100,73.1,80.0,78.0
20160505084500,180.0,174.6,58.2,41,106.1,100,73.2,80.0,78.0
20160505090000,180.0,174.6,58.2,41,110.0,100,73.8,80.0,78.0
20160505091500,180.0,174.6,58.2,41,113.5,100,74.3,80.0,78.0
20160505093000,180.0,174.6,58.2,41,103.6,100,75.7,80.0,78.0
20160505094500,180.0,172.8,57.6,41,112.4,100,74.0,80.0,78.0
20160505100000,180.0,175.2,58.4,41,116.2,100,74.3,80.0,78.0
20160505101500,180.0,177.6,59.2,41,103.9,100,74.3,80.0,78.0
20160505103000,180.0,174.6,58.2,41,112.2,100,74.2,80.0,78.0
20160505104500,180.0,174.6,58.2,41,115.3,100,76.0,80.0,78.0
20160505110000,180.0,177.6,59.2,41,104.4,100,77.0,80.0,78.0
20160505111500,180.0,175.2,58.4,41,104.4,100,75.6,80.0,78.0
20160505113000,180.0,179.4,59.8,41,104.4,100,75.5,80.0,78.0
20160505114500,180.0,181.2,60.4,41,110.0,100,75.9,80.0,78.0
20160505120000,180.0,177.6,59.2,41,117.4,100,75.4,80.0,78.0
20160505121500,180.0,180.6,60.2,41,105.2,100,75.3,80.0,78.0
20160505123000,180.0,175.8,58.6,41,103.6,100,75.1,80.0,78.0
20160505124500,180.0,179.4,59.8,41,117.4,100,74.9,80.0,78.0
20160505130000,180.0,179.4,59.8,41,107.7,100,74.8,80.0,78.0
20160505131500,180.0,179.4,59.8,41,103.6,100,75.0,80.0,78.0
20160505133000,180.0,181.2,60.4,41,103.6,100,74.9,80.0,78.0
20160505134500,180.0,181.2,60.4,41,106.6,100,75.0,80.0,78.0
20160505140000,180.0,174.0,58.0,41,112.3,100,75.0,80.0,78.0
20160505141500,180.0,177.6,59.2,41,113.5,100,75.0,80.0,78.0
20160505143000,180.0,179.4,59.8,41,104.5,100,74.9,80.0,78.0
20160505144500,180.0,179.4,59.8,41,114.5,100,74.9,80.0,78.0
20160505150000,180.0,183.6,61.2,41,111.0,100,75.7,80.0,78.0
20160505151500,180.0,183.6,61.2,41,103.6,100,74.9,80.0,78.0
20160505153000,180.0,179.4,59.8,41,112.2,100,74.5,80.0,78.0
20160505154500,180.0,181.8,60.6,41,109.0,100,74.3,80.0,78.0
20160505160000,180.0,181.8,60.6,41,117.2,100,74.2,80.0,78.0
20160505161500,180.0,181.8,60.6,41,108.3,100,74.2,80.0,78.0
20160505163000,180.0,181.8,60.6,41,104.8,100,74.1,80.0,78.0
20160505164500,180.0,181.8,60.6,41,116.7,100,74.1,80.0,78.0
20160505170000,180.0,179.4,59.8,41,105.2,100,74.1,80.0,78.0
20160505171500,180.0,181.2,60.4,41,106.8,100,74.2,80.0,78.0
20160505173000,180.0,181.2,60.4,41,115.7,100,74.3,80.0,78.0
20160505174500,180.0,178.2,59.4,41,115.7,100,73.9,80.0,78.0
20160505180000,180.0,181.2,60.4,41,109.4,100,74.0,80.0,78.0
20160505181500,180.0,181.2,60.4,41,102.9,100,73.9,80.0,78.0
20160505183000,180.0,181.2,60.4,41,117.9,100,73.8,80.0,78.0
20160505184500,180.0,175.8,58.6,41,105.2,100,73.8,80.0,78.0
20160505190000,180.0,178.2,59.4,41,109.3,100,73.8,80.0,78.0
20160505191500,180.0,175.8,58.6,41,113.5,100,73.8,80.0,78.0
20160505193000,180.0,175.8,58.6,41,103.3,100,73.7,80.0,78.0
20160505194500,180.0,178.2,59.4,41,113.3,100,73.7,80.0,78.0
20160505200000,180.0,178.2,59.4,41,113.3,100,73.9,80.0,78.0
20160505201500,180.0,178.2,59.4,41,103.6,100,73.8,80.0,78.0
20160505203000,180.0,178.2,59.4,41,111.1,100,73.7,80.0,78.0
20160505204500,180.0,178.2,59.4,41,113.6,100,73.6,80.0,78.0
20160505210000,180.0,180.6,60.2,41,102.7,100,73.4,80.0,78.0
20160505211500,180.0,180.6,60.2,41,116.4,100,73.4,80.0,78.0
20160505213000,180.0,180.6,60.2,41,106.9,100,73.4,80.0,78.0
20160505214500,180.0,180.6,60.2,41,106.9,100,73.3,80.0,78.0
20160505220000,180.0,180.6,60.2,41,115.1,100,73.3,80.0,78.0
20160505221500,180.0,184.2,61.4,41,102.3,100,73.2,80.0,78.0
20160505223000,180.0,184.2,61.4,41,114.1,100,73.1,80.0,78.0
20160505224500,180.0,186.6,62.2,41,106.9,100,73.1,80.0,78.0
20160505230000,180.0,191.4,63.8,41,104.0,100,73.1,80.0,78.0
20160505231500,180.0,179.4,59.8,41,116.7,100,72.9,80.0,78.0
20160505233000,180.0,183.6,61.2,41,102.9,100,73.1,80.0,78.0
20160505234500,180.0,181.2,60.4,41,112.5,100,73.5,80.0,78.0
20160506000000,180.0,186.6,62.2,41,109.5,100,73.6,80.0,78.0
20160506001500,180.0,186.6,62.2,41,101.9,100,73.6,80.0,78.0
20160506003000,180.0,186.6,62.2,41,116.6,100,73.7,80.0,78.0
20160506004500,180.0,184.2,61.4,41,103.0,100,73.8,80.0,78.0
20160506010000,180.0,184.2,61.4,41,111.6,100,73.8,80.0,78.0
20160506011500,180.0,184.2,61.4,41,106.9,100,73.8,80.0,78.0
20160506013000,180.0,184.2,61.4,41,106.9,100,73.8,80.0,78.0
20160506014500,180.0,184.2,61.4,41,117.0,100,73.8,80.0,78.0
20160506020000,180.0,184.2,61.4,41,102.2,100,73.8,80.0,78.0
20160506021500,180.0,184.2,61.4,41,109.9,100,73.8,80.0,78.0
20160506023000,180.0,184.2,61.4,41,109.9,100,73.7,80.0,78.0
20160506024500,180.0,181.2,60.4,41,109.9,100,73.8,80.0,78.0
20160506030000,180.0,185.4,61.8,41,116.6,100,73.8,80.0,78.0
20160506031500,180.0,185.4,61.8,41,112.7,100,73.8,80.0,78.0
20160506033000,180.0,185.4,61.8,41,111.0,100,73.8,80.0,78.0
20160506034500,180.0,182.4,60.8,41,107.9,100,73.7,80.0,78.0
20160506040000,180.0,185.4,61.8,41,100.3,100,73.8,80.0,78.0
20160506041500,180.0,181.2,60.4,41,108.1,100,73.6,80.0,78.0
20160506043000,180.0,185.4,61.8,41,101.9,100,73.6,80.0,78.0
20160506044500,180.0,181.2,60.4,41,107.7,100,73.6,80.0,78.0
20160506050000,180.0,178.8,59.6,41,118.4,100,74.1,80.0,78.0
20160506051500,180.0,181.8,60.6,41,112.8,100,75.0,80.0,78.0
20160506053000,180.0,179.4,59.8,41,105.8,100,75.2,80.0,78.0
20160506054500,180.0,179.4,59.8,41,101.9,100,75.4,80.0,78.0
20160506060000,180.0,179.4,59.8,41,101.9,100,75.5,80.0,78.0
20160506061500,180.0,182.4,60.8,41,113.8,100,75.7,80.0,78.0
20160506063000,180.0,182.4,60.8,41,118.3,100,74.1,80.0,78.0
20160506064500,180.0,185.4,61.8,41,111.7,100,73.7,80.0,78.0
20160506070000,180.0,185.4,61.8,41,107.2,100,73.6,80.0,78.0
20160506071500,180.0,182.4,60.8,41,119.5,100,73.1,80.0,78.0
20160506073000,180.0,185.4,61.8,41,114.4,100,73.1,80.0,78.0
20160506074500,180.0,181.8,60.6,41,114.4,100,73.5,80.0,78.0
20160506080000,180.0,181.8,60.6,41,114.4,100,73.4,80.0,78.0
20160506081500,180.0,179.4,59.8,41,117.4,100,73.7,80.0,78.0
20160506083000,180.0,181.2,60.4,41,112.5,100,73.8,80.0,78.0
20160506084500,180.0,181.2,60.4,41,115.0,100,74.2,80.0,78.0
20160506090000,180.0,181.2,60.4,41,116.4,100,75.5,80.0,78.0
20160506091500,180.0,181.2,60.4,41,116.4,100,74.7,80.0,78.0
20160506093000,180.0,181.2,60.4,41,109.2,100,75.5,80.0,78.0
20160506094500,180.0,178.2,59.4,41,103.6,100,75.4,80.0,78.0
20160506100000,180.0,178.2,59.4,41,108.0,100,74.5,80.0,78.0
20160506101500,180.0,178.2,59.4,41,115.9,100,74.0,80.0,78.0
20160506103000,180.0,178.2,59.4,41,103.8,100,73.8,80.0,78.0
20160506104500,180.0,175.2,58.4,41,114.0,100,73.5,80.0,78.0
20160506110000,180.0,171.6,57.2,41,110.2,100,73.3,80.0,78.0
20160506111500,180.0,175.8,58.6,41,103.6,100,73.2,80.0,78.0
20160506113000,180.0,175.8,58.6,41,117.4,100,73.2,80.0,78.0
20160506114500,180.0,175.8,58.6,41,107.4,100,74.1,80.0,78.0
20160506120000,180.0,185.4,61.8,41,101.9,100,75.9,80.0,78.0
20160506121500,180.0,185.4,61.8,41,112.4,100,76.8,80.0,78.0
20160506123000,180.0,185.4,61.8,41,110.8,100,76.9,80.0,78.0
20160506124500,180.0,185.4,61.8,41,105.9,100,76.2,80.0,78.0
20160506130000,180.0,185.4,61.8,41,103.6,100,77.2,80.0,78.0
20160506131500,180.0,185.4,61.8,41,102.5,100,77.1,80.0,78.0
20160506133000,180.0,185.4,61.8,41,113.9,100,77.7,80.0,78.0
20160506134500,180.0,185.4,61.8,41,113.9,100,76.2,80.0,78.0
20160506140000,180.0,185.4,61.8,41,107.9,100,77.2,80.0,78.0
20160506141500,180.0,185.4,61.8,41,103.4,100,77.9,80.0,78.0
20160506143000,180.0,185.4,61.8,41,65.3,100,77.1,80.0,78.0
20160506144500,180.0,188.4,62.8,41,101.4,100,77.4,80.0,78.0
20160506150000,180.0,178.8,59.6,41,94.8,100,77.8,80.0,78.0
20160506151500,180.0,181.2,60.4,42,102.6,100,77.9,80.0,78.0
20160506153000,180.0,183.6,61.2,42,74.7,100,76.5,80.0,78.0
20160506154500,180.0,183.6,61.2,42,103.1,100,77.4,80.0,78.0
20160506160000,180.0,183.6,61.2,42,103.1,100,77.8,80.0,78.0
20160506161500,180.0,183.6,61.2,42,104.2,100,76.5,80.0,78.0
20160506163000,180.0,180.6,60.2,42,114.5,100,77.6,80.0,78.0
20160506164500,180.0,183.6,61.2,42,102.1,100,78.0,80.0,78.0
20160506170000,180.0,183.6,61.2,42,95.9,100,76.4,80.0,78.0
20160506171500,180.0,183.6,61.2,42,110.2,100,77.4,80.0,78.0
20160506173000,180.0,183.6,61.2,42,103.6,100,75.9,80.0,78.0
20160506174500,180.0,183.6,61.2,42,106.2,100,75.7,80.0,78.0
20160506180000,180.0,183.6,61.2,42,115.8,100,75.5,80.0,78.0
20160506181500,180.0,186.6,62.2,42,111.2,100,75.9,80.0,78.0
20160506183000,180.0,183.6,61.2,42,105.1,100,77.1,80.0,78.0
20160506184500,180.0,183.6,61.2,42,103.6,100,77.5,80.0,78.0
20160506190000,180.0,186.0,62.0,42,112.6,100,77.8,80.0,78.0
20160506191500,180.0,186.0,62.0,42,116.0,100,76.2,80.0,78.0
20160506193000,180.0,186.0,62.0,42,105.2,100,76.9,80.0,78.0
20160506194500,180.0,186.0,62.0,42,103.4,100,77.6,80.0,78.0
20160506200000,180.0,175.2,58.4,39,117.4,100,78.0,80.0,78.0
20160506201500,180.0,184.2,61.4,41,66.5,100,76.6,80.0,78.0
20160506203000,180.0,187.8,62.6,41,99.5,100,77.2,80.0,78.0
20160506204500,180.0,185.4,61.8,41,108.6,100,77.6,80.0,78.0
20160506210000,180.0,185.4,61.8,41,97.8,100,77.4,80.0,78.0
20160506211500,180.0,185.4,61.8,41,115.8,100,76.4,80.0,78.0
20160506213000,180.0,185.4,61.8,41,103.6,100,76.1,80.0,78.0
20160506214500,180.0,185.4,61.8,41,109.9,100,76.0,80.0,78.0
20160506220000,180.0,182.4,60.8,41,111.5,100,75.9,80.0,78.0
20160506221500,180.0,182.4,60.8,41,102.1,100,75.8,80.0,78.0
20160506223000,180.0,178.2,59.4,41,117.4,100,75.7,80.0,78.0
20160506224500,180.0,178.2,59.4,41,105.2,100,75.6,80.0,78.0
20160506230000,180.0,175.2,58.4,41,110.9,100,75.5,80.0,78.0
20160506231500,180.0,175.2,58.4,41,115.2,100,75.4,80.0,78.0
20160506233000,180.0,175.2,58.4,41,103.6,100,75.7,80.0,78.0
20160506234500,180.0,178.2,59.4,41,104.9,100,76.5,80.0,78.0
20160507000000,180.0,181.2,60.4,41,104.9,100,76.8,80.0,78.0
20160507001500,180.0,181.2,60.4,41,111.6,100,77.0,80.0,78.0
20160507003000,180.0,178.8,59.6,41,116.9,100,77.2,80.0,78.0
20160507004500,180.0,175.8,58.6,41,106.1,100,77.4,80.0,78.0
20160507010000,180.0,175.8,58.6,41,104.2,100,77.5,80.0,78.0
20160507011500,180.0,175.8,58.6,41,106.6,100,77.4,80.0,78.0
20160507013000,180.0,174.0,58.0,41,117.4,100,77.7,80.0,78.0
20160507014500,180.0,174.0,58.0,41,108.6,100,77.6,80.0,78.0
20160507020000,180.0,174.0,58.0,41,106.0,100,77.6,80.0,78.0
20160507021500,180.0,174.0,58.0,41,118.8,100,77.7,80.0,78.0
20160507023000,180.0,174.0,58.0,41,117.4,100,77.7,80.0,78.0
20160507024500,180.0,174.0,58.0,41,105.1,100,77.7,80.0,78.0
20160507030000,180.0,174.0,58.0,41,107.5,100,77.7,80.0,78.0
20160507031500,180.0,174.0,58.0,41,120.6,100,77.8,80.0,78.0
20160507033000,180.0,181.2,60.4,42,111.6,100,76.2,80.0,78.0
20160507034500,180.0,181.2,60.4,42,103.6,100,75.9,80.0,78.0
20160507040000,180.0,178.2,59.4,42,120.6,100,75.6,80.0,78.0
20160507041500,180.0,183.6,61.2,42,115.8,100,76.4,80.0,78.0
20160507043000,180.0,180.6,60.2,42,102.5,100,76.8,80.0,78.0
20160507044500,180.0,184.2,61.4,42,102.5,100,76.6,80.0,78.0
20160507050000,180.0,184.2,61.4,42,108.9,100,76.9,80.0,78.0
20160507051500,180.0,187.2,62.4,42,119.5,100,77.0,80.0,78.0
20160507053000,180.0,187.2,62.4,42,110.8,100,77.3,80.0,78.0
20160507054500,180.0,187.2,62.4,41,106.3,100,77.3,80.0,78.0
20160507060000,180.0,184.2,61.4,41,116.6,100,77.4,80.0,78.0
20160507061500,180.0,184.2,61.4,41,103.8,100,76.5,80.0,78.0
20160507063000,180.0,184.2,61.4,41,115.1,100,75.9,80.0,78.0
20160507064500,180.0,184.2,61.4,41,116.6,100,75.6,80.0,78.0
20160507070000,180.0,184.2,61.4,41,103.2,100,75.5,80.0,78.0
20160507071500,180.0,184.2,61.4,41,106.5,100,75.6,80.0,78.0
20160507073000,180.0,184.2,61.4,41,117.8,100,75.4,80.0,78.0
20160507074500,180.0,184.2,61.4,41,102.9,100,75.4,80.0,78.0
20160507080000,180.0,181.2,60.4,41,105.7,100,75.4,80.0,78.0
20160507081500,180.0,181.2,60.4,41,102.0,100,75.4,80.0,78.0
20160507083000,180.0,181.2,60.4,41,107.7,100,75.5,80.0,78.0
20160507084500,180.0,181.2,60.4,41,104.4,100,75.8,80.0,78.0
20160507090000,180.0,178.2,59.4,41,115.1,100,76.1,80.0,78.0
20160507091500,180.0,178.2,59.4,41,115.1,100,75.6,80.0,78.0
20160507093000,180.0,178.2,59.4,41,103.5,100,75.7,80.0,78.0
20160507094500,180.0,172.8,57.6,41,106.0,100,76.9,80.0,78.0
20160507100000,180.0,175.2,58.4,41,113.0,100,76.0,80.0,78.0
20160507101500,180.0,175.2,58.4,41,118.3,100,75.7,80.0,78.0
20160507103000,180.0,172.8,57.6,41,118.3,100,75.6,80.0,78.0
20160507104500,180.0,172.8,57.6,41,111.7,100,75.5,80.0,78.0
20160507110000,180.0,174.6,58.2,41,103.6,100,75.6,80.0,78.0
20160507111500,180.0,186.0,62.0,41,103.6,100,75.6,80.0,78.0
20160507113000,180.0,186.0,62.0,41,103.6,100,75.6,80.0,78.0
20160507114500,180.0,186.0,62.0,41,103.6,100,75.6,80.0,78.0
20160507120000,180.0,186.0,62.0,41,103.6,100,75.6,80.0,78.0
