PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160507121500,180.0,186.0,62.0,41,103.6,100,75.1,80.0,78.0
20160507123000,180.0,186.0,62.0,41,112.5,100,74.9,80.0,78.0
20160507124500,180.0,186.0,62.0,41,112.5,100,75.7,80.0,78.0
20160507130000,180.0,186.0,62.0,41,103.6,100,77.4,80.0,78.0
20160507131500,180.0,186.0,62.0,41,103.6,100,77.3,80.0,78.0
20160507133000,180.0,186.0,62.0,41,66.9,0,77.8,80.0,78.0
20160507134500,180.0,186.0,62.0,41,99.1,100,76.5,80.0,78.0
20160507140000,180.0,183.6,61.2,41,102.8,100,76.2,80.0,78.0
20160507141500,180.0,181.2,60.4,41,110.7,100,76.1,80.0,78.0
20160507143000,180.0,181.2,60.4,41,112.8,100,76.1,80.0,78.0
20160507144500,180.0,181.2,60.4,41,103.6,100,76.1,80.0,78.0
20160507150000,180.0,184.2,61.4,41,112.2,100,75.5,80.0,78.0
20160507151500,180.0,181.8,60.6,41,113.6,100,75.4,80.0,78.0
20160507153000,180.0,184.2,61.4,41,104.4,100,75.4,80.0,78.0
20160507154500,180.0,184.2,61.4,41,104.4,100,75.4,80.0,78.0
20160507160000,180.0,184.2,61.4,41,113.8,100,75.3,80.0,78.0
20160507161500,180.0,186.6,62.2,41,115.8,100,75.2,80.0,78.0
20160507163000,180.0,184.2,61.4,41,105.2,100,75.0,80.0,78.0
20160507164500,180.0,184.2,61.4,41,108.2,100,74.8,80.0,78.0
20160507170000,180.0,187.8,62.6,40,115.1,100,75.1,80.0,78.0
20160507171500,180.0,187.8,62.6,40,106.0,100,75.6,80.0,78.0
20160507173000,180.0,181.2,60.4,40,103.6,100,75.6,80.0,78.0
20160507174500,180.0,181.2,60.4,40,109.2,100,75.7,80.0,78.0
20160507180000,180.0,181.2,60.4,40,117.4,100,75.8,80.0,78.0
20160507181500,180.0,184.2,61.4,40,106.9,100,75.5,80.0,78.0
20160507183000,180.0,187.2,62.4,40,102.8,100,75.7,80.0,78.0
20160507184500,180.0,187.2,62.4,40,115.5,100,76.2,80.0,78.0
20160507190000,180.0,187.2,62.4,40,111.1,100,76.1,80.0,78.0
20160507191500,180.0,187.2,62.4,40,102.8,100,76.1,80.0,78.0
20160507193000,180.0,187.2,62.4,40,109.9,100,76.1,80.0,78.0
20160507194500,180.0,187.2,62.4,40,116.1,100,76.1,80.0,78.0
20160507200000,180.0,187.2,62.4,40,105.7,100,76.7,80.0,78.0
20160507201500,180.0,187.2,62.4,40,102.1,100,77.6,80.0,78.0
20160507203000,180.0,187.2,62.4,40,116.5,100,77.5,80.0,78.0
20160507204500,180.0,182.4,60.8,40,106.9,100,78.0,80.0,78.0
20160507210000,180.0,186.0,62.0,40,66.7,100,76.8,80.0,78.0
20160507211500,180.0,182.4,60.8,40,108.4,100,77.4,80.0,78.0
20160507213000,180.0,185.4,61.8,40,102.8,100,76.5,80.0,78.0
20160507214500,180.0,185.4,61.8,40,107.2,100,76.4,80.0,78.0
20160507220000,180.0,185.4,61.8,40,116.9,100,76.3,80.0,78.0
20160507221500,180.0,185.4,61.8,40,105.2,100,76.2,80.0,78.0
20160507223000,180.0,181.8,60.6,40,106.3,100,76.1,80.0,78.0
20160507224500,180.0,184.2,61.4,40,115.4,100,76.0,80.0,78.0
20160507230000,180.0,184.2,61.4,40,104.6,100,76.0,80.0,78.0
20160507231500,180.0,184.2,61.4,40,103.2,100,76.0,80.0,78.0
20160507233000,180.0,184.2,61.4,40,104.5,100,76.0,80.0,78.0
20160507234500,180.0,187.2,62.4,40,105.8,100,75.9,80.0,78.0
20160508000000,180.0,184.2,61.4,40,116.6,100,75.9,80.0,78.0
20160508001500,180.0,184.2,61.4,40,108.6,100,76.5,80.0,78.0
20160508003000,180.0,181.8,60.6,40,101.9,100,77.1,80.0,78.0
20160508004500,180.0,186.0,62.0,40,110.7,100,77.5,80.0,78.0
20160508010000,180.0,183.6,61.2,40,115.0,100,77.8,80.0,78.0
20160508011500,180.0,183.6,61.2,40,117.4,100,77.9,80.0,78.0
20160508013000,180.0,183.6,61.2,40,66.9,0,77.9,80.0,78.0
20160508014500,180.0,179.4,59.8,40,113.6,100,76.4,80.0,78.0
20160508020000,180.0,181.2,60.4,40,115.8,100,76.1,80.0,78.0
20160508021500,180.0,181.2,60.4,40,115.8,100,76.0,80.0,78.0
20160508023000,180.0,184.2,61.4,40,118.0,100,76.0,80.0,78.0
20160508024500,180.0,180.6,60.2,40,118.0,100,76.0,80.0,78.0
20160508030000,180.0,178.2,59.4,40,118.0,100,76.0,80.0,78.0
20160508031500,180.0,178.2,59.4,40,115.3,100,75.9,80.0,78.0
20160508033000,180.0,182.4,60.8,40,102.8,100,76.0,80.0,78.0
20160508034500,180.0,182.4,60.8,40,108.3,100,75.9,80.0,78.0
20160508040000,180.0,182.4,60.8,40,120.5,100,76.1,80.0,78.0
20160508041500,180.0,177.6,59.2,40,117.4,100,76.0,80.0,78.0
20160508043000,180.0,172.2,57.4,41,111.7,100,75.9,80.0,78.0
20160508044500,180.0,175.2,58.4,42,103.6,100,76.8,80.0,78.0
20160508050000,180.0,178.8,59.6,42,106.9,100,76.1,80.0,78.0
20160508051500,180.0,181.2,60.4,42,117.6,100,75.7,80.0,78.0
20160508053000,180.0,178.8,59.6,42,115.0,100,75.6,80.0,78.0
20160508054500,180.0,181.2,60.4,42,102.8,100,75.6,80.0,78.0
20160508060000,180.0,181.2,60.4,42,111.9,100,75.6,80.0,78.0
20160508061500,180.0,178.8,59.6,42,119.4,100,75.4,80.0,78.0
20160508063000,180.0,180.6,60.2,42,109.0,100,75.4,80.0,78.0
20160508064500,180.0,180.6,60.2,42,104.4,100,75.3,80.0,78.0
20160508070000,180.0,180.6,60.2,42,110.1,100,75.2,80.0,78.0
20160508071500,180.0,180.6,60.2,42,118.1,100,74.6,80.0,78.0
20160508073000,180.0,180.6,60.2,42,102.8,100,74.5,80.0,78.0
20160508074500,180.0,180.6,60.2,42,104.2,100,74.6,80.0,78.0
20160508080000,180.0,183.6,61.2,42,116.7,100,74.7,80.0,78.0
20160508081500,180.0,183.6,61.2,42,103.4,100,74.7,80.0,78.0
20160508083000,180.0,183.6,61.2,42,103.4,100,74.8,80.0,78.0
20160508084500,180.0,180.6,60.2,42,114.7,100,74.8,80.0,78.0
20160508090000,180.0,180.6,60.2,42,103.7,100,74.8,80.0,78.0
20160508091500,180.0,183.6,61.2,42,106.0,100,74.9,80.0,78.0
20160508093000,180.0,186.0,62.0,42,114.3,100,75.0,80.0,78.0
20160508094500,180.0,181.2,60.4,42,116.8,100,74.8,80.0,78.0
20160508100000,180.0,183.6,61.2,42,104.4,100,75.0,80.0,78.0
20160508101500,180.0,183.6,61.2,42,110.8,100,74.8,80.0,78.0
20160508103000,180.0,181.2,60.4,42,113.7,100,74.8,80.0,78.0
20160508104500,180.0,181.2,60.4,42,103.2,100,75.1,80.0,78.0
20160508110000,180.0,181.2,60.4,42,113.8,100,75.5,80.0,78.0
20160508111500,180.0,181.2,60.4,42,110.2,100,75.5,80.0,78.0
20160508113000,180.0,178.8,59.6,42,110.2,100,75.7,80.0,78.0
20160508114500,180.0,181.2,60.4,42,103.6,100,75.0,80.0,78.0
20160508120000,180.0,178.8,59.6,42,110.9,100,74.8,80.0,78.0
20160508121500,180.0,181.2,60.4,42,115.8,100,74.8,80.0,78.0
20160508123000,180.0,181.2,60.4,42,105.2,100,74.8,80.0,78.0
20160508124500,180.0,181.2,60.4,42,105.2,100,74.8,80.0,78.0
20160508130000,180.0,177.6,59.2,42,117.4,100,75.1,80.0,78.0
20160508131500,180.0,179.4,59.8,42,110.9,100,75.1,80.0,78.0
20160508133000,180.0,179.4,59.8,42,103.6,100,75.7,80.0,78.0
20160508134500,180.0,179.4,59.8,42,116.1,100,75.9,80.0,78.0
20160508140000,180.0,181.8,60.6,42,110.7,100,76.1,80.0,78.0
20160508141500,180.0,181.8,60.6,42,103.2,100,76.2,80.0,78.0
20160508143000,180.0,177.6,59.2,42,116.0,100,76.3,80.0,78.0
20160508144500,180.0,179.4,59.8,42,110.2,100,76.1,80.0,78.0
20160508150000,180.0,179.4,59.8,42,103.6,100,76.1,80.0,78.0
20160508151500,180.0,179.4,59.8,42,115.3,100,76.0,80.0,78.0
20160508153000,180.0,179.4,59.8,42,113.6,100,76.0,80.0,78.0
20160508154500,180.0,179.4,59.8,42,107.0,100,76.0,80.0,78.0
20160508160000,180.0,181.2,60.4,42,103.6,100,76.0,80.0,78.0
20160508161500,180.0,181.2,60.4,42,113.8,100,75.6,80.0,78.0
20160508163000,180.0,181.2,60.4,42,111.8,100,75.7,80.0,78.0
20160508164500,180.0,183.6,61.2,42,102.8,100,75.5,80.0,78.0
20160508170000,180.0,183.6,61.2,42,117.4,100,75.4,80.0,78.0
20160508171500,180.0,183.6,61.2,42,106.0,100,75.8,80.0,78.0
20160508173000,180.0,183.6,61.2,42,109.3,100,76.0,80.0,78.0
20160508174500,180.0,183.6,61.2,42,116.0,100,76.1,80.0,78.0
20160508180000,180.0,183.6,61.2,42,106.0,100,75.7,80.0,78.0
20160508181500,180.0,181.2,60.4,42,103.6,100,75.4,80.0,78.0
20160508183000,180.0,178.8,59.6,42,117.4,100,75.2,80.0,78.0
20160508184500,180.0,181.2,60.4,42,107.2,100,75.1,80.0,78.0
20160508190000,180.0,181.2,60.4,42,104.4,100,76.2,80.0,78.0
20160508191500,180.0,181.2,60.4,42,106.2,100,75.4,80.0,78.0
20160508193000,180.0,187.2,62.4,42,102.8,100,75.7,80.0,78.0
20160508194500,180.0,187.2,62.4,40,114.1,100,76.8,80.0,78.0
20160508200000,180.0,187.2,62.4,40,108.8,100,77.4,80.0,78.0
20160508201500,180.0,187.2,62.4,40,102.8,100,77.8,80.0,78.0
20160508203000,180.0,187.2,62.4,40,114.9,100,78.0,80.0,78.0
20160508204500,180.0,187.2,62.4,40,86.7,100,76.5,80.0,78.0
20160508210000,180.0,187.2,62.4,40,96.6,100,77.4,80.0,78.0
20160508211500,180.0,184.2,61.4,40,102.8,100,77.6,80.0,78.0
20160508213000,180.0,187.2,62.4,40,107.3,100,77.7,80.0,78.0
20160508214500,180.0,187.2,62.4,40,98.5,100,77.9,80.0,78.0
20160508220000,180.0,178.2,59.4,39,81.9,0,78.1,80.0,78.0
20160508221500,180.0,178.2,59.4,39,99.7,100,76.8,80.0,78.0
20160508223000,180.0,174.0,58.0,39,100.9,100,77.5,80.0,78.0
20160508224500,180.0,172.2,57.4,40,106.1,100,77.6,80.0,78.0
20160508230000,180.0,175.2,58.4,40,97.8,100,77.7,80.0,78.0
20160508231500,180.0,175.2,58.4,40,110.1,100,77.9,80.0,78.0
20160508233000,180.0,175.2,58.4,40,101.1,100,77.9,80.0,78.0
20160508234500,180.0,175.2,58.4,40,106.5,100,77.5,80.0,78.0
20160509000000,180.0,175.2,58.4,40,114.5,100,77.9,80.0,78.0
20160509001500,180.0,175.2,58.4,40,104.9,100,78.0,80.0,78.0
20160509003000,180.0,175.2,58.4,40,68.6,100,76.7,80.0,78.0
20160509004500,180.0,175.2,58.4,40,108.9,100,77.3,80.0,78.0
20160509010000,180.0,175.2,58.4,40,102.2,100,77.6,80.0,78.0
20160509011500,180.0,172.8,57.6,40,98.9,100,77.7,80.0,78.0
20160509013000,180.0,172.8,57.6,40,109.5,100,77.7,80.0,78.0
20160509014500,180.0,178.8,59.6,41,97.2,100,77.8,80.0,78.0
20160509020000,180.0,175.2,58.4,41,110.1,100,77.8,80.0,78.0
20160509021500,180.0,175.2,58.4,41,99.1,100,77.9,80.0,78.0
20160509023000,180.0,177.6,59.2,41,99.1,100,77.9,80.0,78.0
20160509024500,180.0,179.4,59.8,41,106.8,100,77.9,80.0,78.0
20160509030000,180.0,179.4,59.8,41,101.1,100,78.0,80.0,78.0
20160509031500,180.0,182.4,60.8,41,64.4,100,76.8,80.0,78.0
20160509033000,180.0,182.4,60.8,41,108.3,100,77.3,80.0,78.0
20160509034500,180.0,182.4,60.8,41,104.6,100,77.4,80.0,78.0
20160509040000,180.0,182.4,60.8,41,102.2,100,76.5,80.0,78.0
20160509041500,180.0,182.4,60.8,41,117.4,100,76.2,80.0,78.0
20160509043000,180.0,182.4,60.8,41,105.2,100,76.2,80.0,78.0
20160509044500,180.0,182.4,60.8,41,109.7,100,76.3,80.0,78.0
20160509050000,180.0,182.4,60.8,41,116.8,100,76.6,80.0,78.0
20160509051500,180.0,182.4,60.8,41,105.2,100,76.2,80.0,78.0
20160509053000,180.0,178.8,59.6,41,105.2,100,76.1,80.0,78.0
20160509054500,180.0,175.2,58.4,41,108.5,100,76.0,80.0,78.0
20160509060000,180.0,172.8,57.6,41,111.0,100,75.9,80.0,78.0
20160509061500,180.0,172.8,57.6,41,115.8,100,75.7,80.0,78.0
20160509063000,180.0,172.8,57.6,41,102.8,100,75.7,80.0,78.0
20160509064500,180.0,172.8,57.6,41,109.3,100,75.6,80.0,78.0
20160509070000,180.0,172.8,57.6,41,119.5,100,75.4,80.0,78.0
20160509071500,180.0,172.8,57.6,41,113.6,100,75.5,80.0,78.0
20160509073000,180.0,172.8,57.6,41,104.4,100,76.4,80.0,78.0
20160509074500,180.0,172.8,57.6,41,104.4,100,76.0,80.0,78.0
20160509080000,180.0,175.2,58.4,41,114.9,100,75.6,80.0,78.0
20160509081500,180.0,179.4,59.8,41,109.5,100,75.3,80.0,78.0
20160509083000,180.0,179.4,59.8,41,104.3,100,75.8,80.0,78.0
20160509084500,180.0,302.4,100.8,57,59.6,0,74.0,65.0,59.1
20160509090000,180.0,306.6,102.2,57,58.8,0,72.9,65.0,59.1
20160509091500,180.0,302.4,100.8,57,58.8,0,72.1,65.0,59.1
20160509093000,180.0,306.6,102.2,58,58.8,0,71.5,65.0,59.1
20160509094500,180.0,306.6,102.2,58,58.8,0,70.8,65.0,59.1
20160509100000,180.0,298.2,99.4,57,58.8,0,70.3,65.0,59.1
20160509101500,180.0,302.4,100.8,57,58.8,0,70.1,65.0,59.1
20160509103000,180.0,302.4,100.8,57,58.8,0,69.8,65.0,59.1
20160509104500,180.0,298.2,99.4,57,58.8,0,69.6,65.0,59.1
20160509110000,180.0,302.4,100.8,57,58.8,0,69.6,65.0,59.1
20160509111500,180.0,178.2,59.4,41,104.4,100,71.8,80.0,78.0
20160509113000,180.0,178.2,59.4,41,105.9,100,72.5,80.0,78.0
20160509114500,180.0,178.2,59.4,41,113.8,100,73.7,80.0,78.0
20160509120000,180.0,187.2,62.4,41,102.6,100,74.0,80.0,78.0
20160509121500,180.0,187.2,62.4,41,116.6,100,73.6,80.0,78.0
20160509123000,180.0,187.2,62.4,41,107.5,100,73.7,80.0,78.0
20160509124500,180.0,179.4,59.8,41,113.9,100,74.1,80.0,78.0
20160509130000,180.0,177.6,59.2,41,102.8,100,74.2,80.0,78.0
20160509131500,180.0,177.6,59.2,41,102.8,100,74.3,80.0,78.0
20160509133000,180.0,174.6,58.2,41,112.3,100,74.3,80.0,78.0
20160509134500,180.0,177.6,59.2,41,118.3,100,74.4,80.0,78.0
20160509140000,180.0,175.2,58.4,41,109.8,100,74.5,80.0,78.0
20160509141500,180.0,178.2,59.4,41,103.6,100,74.5,80.0,78.0
20160509143000,180.0,174.6,58.2,41,111.9,100,74.8,80.0,78.0
20160509144500,180.0,172.8,57.6,41,109.1,100,76.0,80.0,78.0
20160509150000,180.0,175.8,58.6,41,105.8,100,76.3,80.0,78.0
20160509151500,180.0,175.8,58.6,41,118.3,100,76.7,80.0,78.0
20160509153000,180.0,175.8,58.6,41,112.7,100,74.8,80.0,78.0
20160509154500,180.0,180.6,60.2,41,106.1,100,74.5,80.0,78.0
20160509160000,180.0,180.6,60.2,41,114.3,100,74.2,80.0,78.0
20160509161500,180.0,180.6,60.2,41,113.1,100,74.0,80.0,78.0
20160509163000,180.0,180.6,60.2,41,115.1,100,74.0,80.0,78.0
20160509164500,180.0,180.6,60.2,41,117.4,100,73.8,80.0,78.0
20160509170000,180.0,183.6,61.2,41,111.6,100,73.7,80.0,78.0
20160509171500,180.0,181.2,60.4,41,116.6,100,73.8,80.0,78.0
20160509173000,180.0,181.2,60.4,41,112.6,100,74.1,80.0,78.0
20160509174500,180.0,185.4,61.8,41,105.6,100,74.1,80.0,78.0
20160509180000,180.0,187.8,62.6,41,113.7,100,74.4,80.0,78.0
20160509181500,180.0,187.8,62.6,41,116.0,100,74.5,80.0,78.0
20160509183000,180.0,187.8,62.6,41,116.0,100,75.8,80.0,78.0
20160509184500,180.0,187.8,62.6,41,116.0,100,76.5,80.0,78.0
20160509190000,180.0,178.2,59.4,41,116.0,100,77.0,80.0,78.0
20160509191500,180.0,174.6,58.2,41,118.2,100,77.3,80.0,78.0
20160509193000,180.0,174.6,58.2,41,111.9,100,77.5,80.0,78.0
20160509194500,180.0,174.6,58.2,41,109.6,100,77.7,80.0,78.0
20160509200000,180.0,180.6,60.2,41,106.9,100,76.9,80.0,78.0
20160509201500,180.0,177.6,59.2,41,106.9,100,77.9,80.0,78.0
20160509203000,180.0,179.4,59.8,41,64.4,100,77.6,80.0,78.0
20160509204500,180.0,179.4,59.8,41,107.2,100,75.9,80.0,78.0
20160509210000,180.0,182.4,60.8,41,115.4,100,75.5,80.0,78.0
20160509211500,180.0,182.4,60.8,41,115.4,100,75.4,80.0,78.0
20160509213000,180.0,188.4,62.8,41,111.8,100,75.2,80.0,78.0
20160509214500,180.0,188.4,62.8,41,105.4,100,75.1,80.0,78.0
20160509220000,180.0,188.4,62.8,41,101.9,100,75.1,80.0,78.0
20160509221500,180.0,184.2,61.4,41,116.0,100,75.1,80.0,78.0
20160509223000,180.0,184.2,61.4,41,107.8,100,75.0,80.0,78.0
20160509224500,180.0,181.8,60.6,41,102.8,100,75.1,80.0,78.0
20160509230000,180.0,184.2,61.4,41,115.5,100,75.0,80.0,78.0
20160509231500,180.0,184.2,61.4,41,109.4,100,75.0,80.0,78.0
20160509233000,180.0,184.2,61.4,41,101.9,100,75.1,80.0,78.0
20160509234500,180.0,184.2,61.4,41,114.9,100,75.2,80.0,78.0
20160510000000,180.0,181.8,60.6,41,113.5,100,75.2,80.0,78.0
20160510001500,180.0,181.8,60.6,41,103.6,100,75.1,80.0,78.0
20160510003000,180.0,178.2,59.4,41,111.8,100,75.1,80.0,78.0
20160510004500,180.0,178.2,59.4,41,111.8,100,75.2,80.0,78.0
20160510010000,180.0,178.2,59.4,41,102.8,100,75.2,80.0,78.0
20160510011500,180.0,175.8,58.6,41,114.8,100,75.2,80.0,78.0
20160510013000,180.0,178.2,59.4,41,113.3,100,75.2,80.0,78.0
20160510014500,180.0,181.2,60.4,41,103.4,100,75.2,80.0,78.0
20160510020000,180.0,178.8,59.6,41,107.1,100,75.1,80.0,78.0
20160510021500,180.0,178.8,59.6,41,117.4,100,75.2,80.0,78.0
20160510023000,180.0,175.8,58.6,41,105.2,100,75.2,80.0,78.0
20160510024500,180.0,178.2,59.4,41,107.5,100,75.1,80.0,78.0
20160510030000,180.0,178.2,59.4,41,115.4,100,75.1,80.0,78.0
20160510031500,180.0,178.2,59.4,41,104.3,100,75.0,80.0,78.0
20160510033000,180.0,178.2,59.4,41,109.2,100,75.0,80.0,78.0
20160510034500,180.0,175.2,58.4,41,117.5,100,75.0,80.0,78.0
20160510040000,180.0,178.2,59.4,41,105.5,100,75.0,80.0,78.0
20160510041500,180.0,175.2,58.4,41,105.5,100,74.8,80.0,78.0
20160510043000,180.0,175.2,58.4,41,117.5,100,75.0,80.0,78.0
20160510044500,180.0,172.8,57.6,41,105.2,100,74.8,80.0,78.0
20160510050000,180.0,174.6,58.2,41,110.0,100,74.7,80.0,78.0
20160510051500,180.0,172.8,57.6,41,117.5,100,74.7,80.0,78.0
20160510053000,180.0,172.8,57.6,41,107.1,100,74.7,80.0,78.0
20160510054500,180.0,172.8,57.6,41,105.2,100,74.7,80.0,78.0
20160510060000,180.0,172.8,57.6,41,105.2,100,74.6,80.0,78.0
20160510061500,180.0,172.8,57.6,41,116.6,100,74.5,80.0,78.0
20160510063000,180.0,172.8,57.6,41,111.8,100,74.4,80.0,78.0
20160510064500,180.0,172.8,57.6,41,103.6,100,74.5,80.0,78.0
20160510070000,180.0,172.8,57.6,41,117.4,100,74.5,80.0,78.0
20160510071500,180.0,174.6,58.2,41,107.0,100,74.7,80.0,78.0
20160510073000,180.0,171.0,57.0,41,105.9,100,75.0,80.0,78.0
20160510074500,180.0,171.0,57.0,41,116.6,100,76.5,80.0,78.0
20160510080000,180.0,175.2,58.4,41,111.0,100,76.0,80.0,78.0
20160510081500,180.0,175.2,58.4,41,104.4,100,75.2,80.0,78.0
20160510083000,180.0,175.2,58.4,41,102.8,100,74.9,80.0,78.0
20160510084500,180.0,178.8,59.6,41,99.7,100,74.8,80.0,78.0
20160510090000,180.0,178.8,59.6,41,94.2,100,74.7,80.0,78.0
20160510091500,180.0,178.8,59.6,41,99.7,100,74.7,80.0,78.0
20160510093000,180.0,181.2,60.4,41,95.9,100,74.8,80.0,78.0
20160510094500,180.0,181.2,60.4,41,109.4,100,74.6,80.0,78.0
20160510100000,180.0,181.2,60.4,41,89.9,100,74.5,80.0,78.0
20160510101500,180.0,181.2,60.4,41,81.6,100,74.3,80.0,78.0
20160510103000,180.0,181.2,60.4,41,106.2,100,74.5,80.0,78.0
20160510104500,180.0,181.2,60.4,41,91.7,100,74.5,80.0,78.0
20160510110000,180.0,181.2,60.4,41,83.8,100,74.6,80.0,78.0
20160510111500,180.0,181.2,60.4,41,112.6,100,74.6,80.0,78.0
20160510113000,180.0,181.2,60.4,41,93.0,100,74.7,80.0,78.0
20160510114500,180.0,186.0,62.0,41,84.4,100,74.8,80.0,78.0
20160510120000,180.0,186.0,62.0,41,102.3,100,74.6,80.0,78.0
20160510121500,180.0,181.8,60.6,41,90.5,100,74.6,80.0,78.0
20160510123000,180.0,185.4,61.8,41,96.0,100,74.8,80.0,78.0
20160510124500,180.0,185.4,61.8,41,111.8,100,77.0,80.0,78.0
20160510130000,180.0,182.4,60.8,41,93.6,100,76.1,80.0,78.0
20160510131500,180.0,182.4,60.8,41,94.8,100,76.0,80.0,78.0
20160510133000,180.0,182.4,60.8,41,94.8,100,75.8,80.0,78.0
20160510134500,180.0,182.4,60.8,41,88.7,100,75.7,80.0,78.0
20160510140000,180.0,186.0,62.0,41,98.5,100,76.0,80.0,78.0
20160510141500,180.0,180.6,60.2,41,98.5,100,77.4,80.0,78.0
20160510143000,180.0,183.6,61.2,41,98.5,100,77.9,80.0,78.0
20160510144500,180.0,183.6,61.2,41,65.3,100,77.0,80.0,78.0
20160510150000,180.0,183.6,61.2,41,92.4,100,77.3,80.0,78.0
20160510151500,180.0,181.2,60.4,41,84.9,100,77.8,80.0,78.0
20160510153000,180.0,181.2,60.4,41,94.8,100,76.5,80.0,78.0
20160510154500,180.0,178.2,59.4,41,100.0,100,76.2,80.0,78.0
20160510160000,180.0,181.2,60.4,41,98.5,100,76.1,80.0,78.0
20160510161500,180.0,178.8,59.6,41,98.5,100,76.0,80.0,78.0
20160510163000,180.0,178.8,59.6,41,100.2,100,75.9,80.0,78.0
20160510164500,180.0,178.8,59.6,41,100.2,100,75.8,80.0,78.0
20160510170000,180.0,178.8,59.6,41,99.1,100,75.7,80.0,78.0
20160510171500,180.0,178.8,59.6,41,97.2,100,75.6,80.0,78.0
20160510173000,180.0,187.8,62.6,41,99.1,100,75.6,80.0,78.0
20160510174500,180.0,187.8,62.6,41,100.2,100,75.7,80.0,78.0
20160510180000,180.0,187.8,62.6,41,100.2,100,75.7,80.0,78.0
20160510181500,180.0,187.8,62.6,41,99.0,100,77.0,80.0,78.0
20160510183000,180.0,187.8,62.6,41,100.2,100,77.8,80.0,78.0
20160510184500,180.0,187.8,62.6,41,65.5,100,77.6,80.0,78.0
20160510190000,180.0,178.2,59.4,41,96.0,100,77.1,80.0,78.0
20160510191500,180.0,175.8,58.6,41,88.1,100,77.9,80.0,78.0
20160510193000,180.0,175.8,58.6,41,86.9,100,77.9,80.0,78.0
20160510194500,180.0,182.4,60.8,41,86.9,100,77.8,80.0,78.0
20160510200000,180.0,182.4,60.8,41,94.2,100,77.1,80.0,78.0
20160510201500,180.0,182.4,60.8,41,94.2,100,77.4,80.0,78.0
20160510203000,180.0,182.4,60.8,41,98.2,100,77.4,80.0,78.0
20160510204500,180.0,182.4,60.8,41,96.6,100,77.6,80.0,78.0
20160510210000,180.0,182.4,60.8,41,98.1,100,77.7,80.0,78.0
20160510211500,180.0,182.4,60.8,41,98.1,100,77.7,80.0,78.0
20160510213000,180.0,182.4,60.8,41,98.1,100,76.3,80.0,78.0
20160510214500,180.0,182.4,60.8,41,99.3,100,75.9,80.0,78.0
20160510220000,180.0,186.0,62.0,41,99.3,100,75.5,80.0,78.0
20160510221500,180.0,186.0,62.0,41,99.3,100,75.2,80.0,78.0
20160510223000,180.0,186.0,62.0,41,99.3,100,75.0,80.0,78.0
20160510224500,180.0,183.6,61.2,41,99.3,100,74.8,80.0,78.0
20160510230000,180.0,186.0,62.0,41,99.3,100,74.8,80.0,78.0
20160510231500,180.0,186.0,62.0,41,101.1,100,74.7,80.0,78.0
20160510233000,180.0,186.0,62.0,41,101.1,100,74.7,80.0,78.0
20160510234500,180.0,181.8,60.6,41,101.1,100,74.8,80.0,78.0
20160511000000,180.0,185.4,61.8,41,101.1,100,74.8,80.0,78.0
20160511001500,180.0,185.4,61.8,41,99.1,100,74.8,80.0,78.0
20160511003000,180.0,181.8,60.6,41,102.7,100,74.8,80.0,78.0
20160511004500,180.0,181.8,60.6,41,98.8,100,74.8,80.0,78.0
20160511010000,180.0,179.4,59.8,41,102.8,100,74.9,80.0,78.0
20160511011500,180.0,175.8,58.6,41,100.3,100,74.8,80.0,78.0
20160511013000,180.0,175.8,58.6,41,99.1,100,74.9,80.0,78.0
20160511014500,180.0,175.8,58.6,41,99.1,100,74.8,80.0,78.0
20160511020000,180.0,177.6,59.2,41,99.1,100,74.9,80.0,78.0
20160511021500,180.0,177.6,59.2,41,102.8,100,74.8,80.0,78.0
20160511023000,180.0,172.2,57.4,41,102.8,100,74.8,80.0,78.0
20160511024500,180.0,172.2,57.4,41,101.2,100,74.8,80.0,78.0
20160511030000,180.0,169.2,56.4,41,102.8,100,74.7,80.0,78.0
20160511031500,180.0,172.8,57.6,41,102.8,100,74.7,80.0,78.0
20160511033000,180.0,171.0,57.0,41,100.4,100,74.7,80.0,78.0
20160511034500,180.0,171.0,57.0,41,103.5,100,74.7,80.0,78.0
20160511040000,180.0,171.0,57.0,41,103.5,100,74.7,80.0,78.0
20160511041500,180.0,172.8,57.6,41,99.1,100,74.6,80.0,78.0
20160511043000,180.0,172.8,57.6,41,104.2,100,74.5,80.0,78.0
20160511044500,180.0,182.4,60.8,31,99.7,100,74.3,80.0,78.0
20160511050000,180.0,160.2,53.4,46,99.7,100,74.3,80.0,78.0
20160511051500,180.0,172.8,57.6,54,99.7,100,74.3,80.0,78.0
20160511053000,180.0,186.0,62.0,47,99.7,100,74.2,80.0,78.0
20160511054500,180.0,186.0,62.0,47,101.2,100,74.1,80.0,78.0
20160511060000,180.0,181.2,60.4,47,101.2,100,74.1,80.0,78.0
20160511061500,180.0,181.2,60.4,47,99.7,100,74.1,80.0,78.0
20160511063000,180.0,178.8,59.6,47,103.0,100,74.3,80.0,78.0
20160511064500,180.0,178.8,59.6,47,99.7,100,74.3,80.0,78.0
20160511070000,180.0,174.6,58.2,47,101.9,100,74.2,80.0,78.0
20160511071500,180.0,174.6,58.2,47,101.9,100,74.1,80.0,78.0
20160511073000,180.0,174.6,58.2,47,99.9,100,74.1,80.0,78.0
20160511074500,180.0,177.6,59.2,47,99.9,100,74.1,80.0,78.0
20160511080000,180.0,175.8,58.6,47,104.2,100,74.0,80.0,78.0
20160511081500,180.0,175.8,58.6,47,96.9,100,74.1,80.0,78.0
20160511083000,180.0,175.8,58.6,47,99.7,100,74.1,80.0,78.0
20160511084500,180.0,179.4,59.8,47,101.9,100,74.2,80.0,78.0
20160511090000,180.0,177.6,59.2,47,100.3,100,74.1,80.0,78.0
20160511091500,180.0,177.6,59.2,47,91.7,100,74.0,80.0,78.0
20160511093000,180.0,175.2,58.4,47,91.7,100,74.1,80.0,78.0
20160511094500,180.0,177.6,59.2,47,90.5,100,74.1,80.0,78.0
20160511100000,180.0,181.2,60.4,47,92.4,100,74.1,80.0,78.0
20160511101500,180.0,181.2,60.4,47,91.1,100,74.9,80.0,78.0
20160511103000,180.0,178.8,59.6,47,94.6,100,76.7,80.0,78.0
20160511104500,180.0,178.8,59.6,47,94.6,100,76.2,80.0,78.0
20160511110000,180.0,183.6,61.2,47,105.3,100,75.9,80.0,78.0
20160511111500,180.0,183.6,61.2,47,91.1,100,76.4,80.0,78.0
20160511113000,180.0,183.6,61.2,47,95.4,100,75.7,80.0,78.0
20160511114500,180.0,179.4,59.8,47,95.4,100,76.2,80.0,78.0
20160511120000,180.0,179.4,59.8,47,96.8,100,76.3,80.0,78.0
20160511121500,180.0,179.4,59.8,47,94.9,100,76.6,80.0,78.0
20160511123000,180.0,179.4,59.8,47,91.7,100,76.7,80.0,78.0
20160511124500,180.0,177.6,59.2,47,91.7,100,75.6,80.0,78.0
20160511130000,180.0,179.4,59.8,47,93.0,100,75.7,80.0,78.0
20160511131500,180.0,181.2,60.4,47,98.4,100,75.1,80.0,78.0
20160511133000,180.0,181.2,60.4,47,88.1,100,74.9,80.0,78.0
20160511134500,180.0,184.2,61.4,47,91.1,100,74.9,80.0,78.0
20160511140000,180.0,187.8,62.6,47,101.1,100,74.7,80.0,78.0
20160511141500,180.0,185.4,61.8,47,93.1,100,74.7,80.0,78.0
20160511143000,180.0,306.6,102.2,62,60.0,0,73.8,65.0,61.8
20160511144500,180.0,302.4,100.8,62,59.2,0,73.1,65.0,61.8
20160511150000,180.0,298.2,99.4,62,59.2,0,72.6,65.0,61.3
20160511151500,180.0,298.2,99.4,62,59.2,0,72.2,65.0,61.8
20160511153000,180.0,302.4,100.8,62,59.2,0,71.7,65.0,61.8
20160511154500,180.0,302.4,100.8,62,59.2,0,71.2,65.0,61.3
20160511160000,180.0,298.2,99.4,62,58.4,0,70.8,65.0,61.3
20160511161500,180.0,298.2,99.4,62,58.4,0,70.5,65.0,61.8
20160511163000,180.0,302.4,100.8,62,58.4,0,70.3,65.0,61.8
20160511164500,180.0,298.2,99.4,62,58.4,0,70.3,65.0,61.8
20160511170000,180.0,175.2,58.4,46,96.6,100,71.7,80.0,78.0
20160511171500,180.0,172.8,57.6,46,101.0,100,72.7,80.0,78.0
20160511173000,180.0,169.2,56.4,46,101.0,100,72.9,80.0,78.0
20160511174500,180.0,172.8,57.6,46,101.0,100,72.9,80.0,78.0
20160511180000,180.0,172.8,57.6,46,99.7,100,74.4,80.0,78.0
20160511181500,180.0,172.8,57.6,46,95.4,100,75.2,80.0,78.0
20160511183000,180.0,174.6,58.2,46,94.2,100,75.7,80.0,78.0
20160511184500,180.0,174.6,58.2,46,103.5,100,75.2,80.0,78.0
20160511190000,180.0,172.2,57.4,46,99.1,100,74.8,80.0,78.0
20160511191500,180.0,172.2,57.4,47,100.2,100,74.7,80.0,78.0
20160511193000,180.0,172.2,57.4,47,100.2,100,74.6,80.0,78.0
20160511194500,180.0,172.2,57.4,47,101.9,100,74.6,80.0,78.0
20160511200000,180.0,172.2,57.4,47,101.9,100,74.6,80.0,78.0
20160511201500,180.0,178.2,59.4,47,99.5,100,74.3,80.0,78.0
20160511203000,180.0,175.8,58.6,47,99.5,100,74.2,80.0,78.0
20160511204500,180.0,181.2,60.4,47,101.9,100,74.2,80.0,78.0
20160511210000,180.0,175.2,58.4,47,101.9,100,74.3,80.0,78.0
20160511211500,180.0,177.6,59.2,47,100.2,100,74.8,80.0,78.0
20160511213000,180.0,179.4,59.8,47,99.1,100,75.7,80.0,78.0
20160511214500,180.0,177.6,59.2,47,99.1,100,76.4,80.0,78.0
20160511220000,180.0,180.6,60.2,47,100.4,100,76.8,80.0,78.0
20160511221500,180.0,175.8,58.6,47,101.9,100,77.1,80.0,78.0
20160511223000,180.0,182.4,60.8,47,101.9,100,77.4,80.0,78.0
20160511224500,180.0,182.4,60.8,47,99.1,100,77.6,80.0,78.0
20160511230000,180.0,182.4,60.8,47,99.1,100,77.8,80.0,78.0
20160511231500,180.0,182.4,60.8,47,101.1,100,77.9,80.0,78.0
20160511233000,180.0,182.4,60.8,47,70.6,0,77.9,80.0,78.0
20160511234500,180.0,182.4,60.8,47,95.3,100,76.9,80.0,78.0
20160512000000,180.0,182.4,60.8,47,95.3,100,77.6,80.0,78.0
20160512001500,180.0,182.4,60.8,47,95.3,100,77.8,80.0,78.0
20160512003000,180.0,182.4,60.8,47,95.3,100,77.8,80.0,78.0
20160512004500,180.0,185.4,61.8,47,92.3,100,77.8,80.0,78.0
20160512010000,180.0,182.4,60.8,47,93.6,100,77.8,80.0,78.0
20160512011500,180.0,186.6,62.2,47,95.9,100,77.9,80.0,78.0
20160512013000,180.0,181.8,60.6,47,93.0,100,77.9,80.0,78.0
20160512014500,180.0,181.8,60.6,47,95.4,100,78.0,80.0,78.0
20160512020000,180.0,181.8,60.6,47,93.0,100,77.9,80.0,78.0
20160512021500,180.0,181.8,60.6,47,97.8,100,77.9,80.0,78.0
20160512023000,180.0,181.8,60.6,47,93.0,100,78.0,80.0,78.0
20160512024500,180.0,177.6,59.2,47,94.7,100,78.0,80.0,78.0
20160512030000,180.0,177.6,59.2,47,94.7,100,77.9,80.0,78.0
20160512031500,180.0,177.6,59.2,47,95.9,100,77.9,80.0,78.0
20160512033000,180.0,180.6,60.2,47,93.6,100,77.9,80.0,78.0
20160512034500,180.0,180.6,60.2,47,99.5,100,76.8,80.0,78.0
20160512040000,180.0,177.6,59.2,47,100.5,100,77.5,80.0,78.0
20160512041500,180.0,172.8,57.6,47,100.5,100,77.7,80.0,78.0
20160512043000,180.0,172.8,57.6,47,97.8,100,77.8,80.0,78.0
20160512044500,180.0,172.8,57.6,47,94.2,100,77.9,80.0,78.0
20160512050000,180.0,175.2,58.4,47,99.6,100,77.9,80.0,78.0
20160512051500,180.0,175.2,58.4,47,99.6,100,77.9,80.0,78.0
20160512053000,180.0,175.2,58.4,47,66.3,100,77.5,80.0,78.0
20160512054500,180.0,175.2,58.4,47,98.4,100,77.0,80.0,78.0
20160512060000,180.0,181.2,60.4,47,99.7,100,77.5,80.0,78.0
20160512061500,180.0,183.6,61.2,47,98.4,100,77.7,80.0,78.0
20160512063000,180.0,183.6,61.2,47,95.3,100,77.8,80.0,78.0
20160512064500,180.0,181.2,60.4,47,97.8,100,78.0,80.0,78.0
20160512070000,180.0,186.0,62.0,49,91.5,0,78.1,80.0,78.0
20160512071500,180.0,186.0,62.0,49,95.3,100,76.8,80.0,78.0
20160512073000,180.0,186.0,62.0,48,98.4,100,75.3,80.0,78.0
20160512074500,180.0,186.0,62.0,48,100.3,100,75.7,80.0,78.0
20160512080000,180.0,186.0,62.0,48,100.3,100,75.1,80.0,78.0
20160512081500,180.0,186.0,62.0,48,100.3,100,75.2,80.0,78.0
20160512083000,180.0,186.0,62.0,48,100.3,100,75.2,80.0,78.0
20160512084500,180.0,186.0,62.0,48,98.5,100,75.1,80.0,78.0
20160512090000,180.0,181.2,60.4,48,99.5,100,75.1,80.0,78.0
20160512091500,180.0,178.8,59.6,48,94.2,100,75.5,80.0,78.0
20160512093000,180.0,184.2,61.4,48,89.3,100,76.0,80.0,78.0
20160512094500,180.0,184.2,61.4,48,86.2,100,76.2,80.0,78.0
20160512100000,180.0,184.2,61.4,48,84.9,100,76.8,80.0,78.0
20160512101500,180.0,184.2,61.4,48,82.7,100,75.8,80.0,78.0
20160512103000,180.0,181.8,60.6,48,82.7,100,75.4,80.0,78.0
20160512104500,180.0,181.8,60.6,48,83.7,100,75.4,80.0,78.0
20160512110000,180.0,179.4,59.8,48,60.0,0,74.3,75.3,72.3
20160512111500,180.0,179.4,59.8,48,60.0,0,73.8,75.3,72.3
20160512113000,180.0,179.4,59.8,48,60.0,0,73.4,75.3,72.3
20160512114500,180.0,182.4,60.8,48,59.1,0,72.8,75.3,72.3
20160512120000,180.0,182.4,60.8,48,59.1,0,72.6,75.3,72.3
20160512121500,180.0,186.0,62.0,48,59.1,0,72.3,75.3,72.3
20160512123000,180.0,186.0,62.0,48,59.1,0,72.2,75.3,72.3
20160512124500,180.0,186.0,62.0,47,59.1,100,72.0,75.3,72.3
20160512130000,180.0,186.0,62.0,47,59.1,100,71.9,75.3,72.3
20160512131500,180.0,186.0,62.0,46,61.2,100,71.8,75.3,72.3
20160512133000,180.0,183.6,61.2,46,61.9,100,71.9,75.3,72.3
20160512134500,180.0,183.6,61.2,46,61.2,100,71.8,75.3,72.3
20160512140000,180.0,186.6,62.2,46,73.2,100,72.0,75.3,72.3
20160512141500,180.0,186.6,62.2,46,70.6,100,72.5,75.3,72.3
20160512143000,180.0,186.6,62.2,46,60.0,0,72.1,75.3,72.3
20160512144500,180.0,182.4,60.8,46,59.2,100,71.8,75.3,72.3
20160512150000,180.0,182.4,60.8,46,61.5,100,71.7,75.3,72.3
20160512151500,180.0,187.2,62.4,46,60.7,100,71.7,75.3,72.3
20160512153000,180.0,187.2,62.4,46,71.1,100,72.2,75.3,72.3
20160512154500,180.0,184.2,61.4,46,67.7,100,72.4,75.3,72.3
20160512160000,180.0,186.6,62.2,46,60.8,0,72.3,75.3,72.3
20160512161500,180.0,182.4,60.8,46,59.5,100,71.8,75.3,72.3
20160512163000,180.0,182.4,60.8,46,59.5,100,71.7,75.3,72.3
20160512164500,180.0,182.4,60.8,46,61.2,100,71.7,75.3,72.3
20160512170000,180.0,182.4,60.8,46,72.4,100,72.2,75.3,72.3
20160512171500,180.0,182.4,60.8,46,67.5,0,72.6,75.3,72.3
20160512173000,180.0,182.4,60.8,46,60.0,100,71.9,75.3,72.3
20160512174500,180.0,182.4,60.8,46,61.5,100,71.7,75.3,72.3
20160512180000,180.0,182.4,60.8,46,61.5,100,71.6,75.3,72.3
20160512181500,180.0,175.2,58.4,46,74.0,100,72.2,75.3,72.3
20160512183000,180.0,181.8,60.6,46,73.0,100,72.5,75.3,72.3
20160512184500,180.0,181.8,60.6,46,60.0,100,71.9,75.3,72.3
20160512190000,180.0,181.8,60.6,46,61.5,100,71.6,75.3,72.3
20160512191500,180.0,181.8,60.6,46,73.8,100,71.7,75.3,72.3
20160512193000,180.0,171.0,57.0,47,74.9,100,72.4,75.3,72.3
20160512194500,180.0,174.6,58.2,47,61.2,0,72.1,75.3,72.3
20160512200000,180.0,172.8,57.6,47,61.2,100,71.7,75.3,72.3
20160512201500,180.0,175.8,58.6,47,62.4,100,71.6,75.3,72.3
20160512203000,180.0,175.8,58.6,47,76.8,100,72.1,75.3,72.3
20160512204500,180.0,178.2,59.4,47,74.2,0,72.6,75.3,72.3
20160512210000,180.0,172.2,57.4,47,60.8,100,71.8,75.3,72.3
20160512211500,180.0,175.2,58.4,47,62.4,100,71.6,75.3,72.3
20160512213000,180.0,175.2,58.4,47,78.2,100,71.9,75.3,72.3
20160512214500,180.0,175.2,58.4,47,76.8,100,72.4,75.3,72.3
20160512220000,180.0,172.8,57.6,47,61.2,0,72.1,75.3,72.3
20160512221500,180.0,174.6,58.2,47,61.9,100,71.6,75.3,72.3
20160512223000,180.0,174.6,58.2,47,72.0,100,71.7,75.3,72.3
20160512224500,180.0,174.6,58.2,47,72.9,100,72.0,75.3,72.3
20160512230000,180.0,177.6,59.2,47,72.9,100,72.2,75.3,72.3
20160512231500,180.0,180.6,60.2,47,72.9,100,72.2,75.3,72.3
20160512233000,180.0,174.0,58.0,47,72.9,100,72.3,75.3,72.3
20160512234500,180.0,174.0,58.0,47,72.9,100,72.3,75.3,72.3
20160513000000,180.0,177.6,59.2,47,72.9,100,72.4,75.3,72.3
20160513001500,180.0,174.0,58.0,47,72.9,100,72.4,75.3,72.3
20160513003000,180.0,174.0,58.0,47,72.9,100,72.4,75.3,72.3
20160513004500,180.0,174.0,58.0,47,72.9,100,72.4,75.3,72.3
20160513010000,180.0,177.6,59.2,47,74.5,100,72.5,75.3,72.3
20160513011500,180.0,180.6,60.2,47,61.6,100,71.8,75.3,72.3
20160513013000,180.0,186.6,62.2,47,62.4,100,71.4,75.3,72.3
20160513014500,180.0,186.6,62.2,47,69.7,100,72.1,75.3,72.3
20160513020000,180.0,186.6,62.2,47,72.5,100,71.9,75.3,72.3
20160513021500,180.0,186.6,62.2,47,72.5,100,72.0,75.3,72.3
20160513023000,180.0,186.6,62.2,47,72.5,100,72.1,75.3,72.3
20160513024500,180.0,182.4,60.8,47,72.5,100,72.1,75.3,72.3
20160513030000,180.0,182.4,60.8,47,73.4,100,72.1,75.3,72.3
20160513031500,180.0,182.4,60.8,47,73.4,100,72.2,75.3,72.3
20160513033000,180.0,182.4,60.8,47,73.4,100,72.2,75.3,72.3
20160513034500,180.0,186.6,62.2,47,73.4,100,72.2,75.3,72.3
20160513040000,180.0,184.2,61.4,47,73.4,100,72.2,75.3,72.3
20160513041500,180.0,181.2,60.4,47,73.4,100,72.2,75.3,72.3
20160513043000,180.0,175.8,58.6,47,73.4,100,72.2,75.3,72.3
20160513044500,180.0,178.2,59.4,47,73.4,100,72.2,75.3,72.3
20160513050000,180.0,181.8,60.6,47,73.4,100,72.2,75.3,72.3
20160513051500,180.0,181.8,60.6,47,73.4,100,72.2,75.3,72.3
20160513053000,180.0,187.2,62.4,47,73.4,100,72.2,75.3,72.3
20160513054500,180.0,178.2,59.4,47,73.4,100,72.2,75.3,72.3
20160513060000,180.0,178.2,59.4,47,74.4,100,72.2,75.3,72.3
20160513061500,180.0,178.2,59.4,47,74.4,100,72.2,75.3,72.3
20160513063000,180.0,181.2,60.4,47,74.4,100,72.2,75.3,72.3
20160513064500,180.0,181.2,60.4,47,74.4,100,72.2,75.3,72.3
20160513070000,180.0,177.6,59.2,47,74.4,100,72.2,75.3,72.3
20160513071500,180.0,177.6,59.2,47,73.5,100,72.3,75.3,72.3
20160513073000,180.0,181.2,60.4,47,73.5,100,72.4,75.3,72.3
20160513074500,180.0,183.6,61.2,47,73.5,100,72.5,75.3,72.3
20160513080000,180.0,183.6,61.2,47,61.6,100,72.0,75.3,72.3
20160513081500,180.0,175.8,58.6,47,62.4,100,71.7,75.3,72.3
20160513083000,180.0,177.6,59.2,47,62.4,100,71.7,75.3,72.3
20160513084500,180.0,177.6,59.2,47,68.1,100,71.7,75.3,72.3
20160513090000,180.0,172.8,57.6,47,65.2,0,72.6,75.3,72.3
20160513091500,180.0,174.6,58.2,47,60.8,100,71.9,75.3,72.3
20160513093000,180.0,186.6,62.2,47,60.8,100,71.7,75.3,72.3
20160513094500,180.0,186.6,62.2,47,61.9,100,71.7,75.3,72.3
20160513100000,180.0,181.2,60.4,47,77.3,100,72.2,75.3,72.3
20160513101500,180.0,181.2,60.4,47,62.4,0,72.4,75.3,72.3
20160513103000,180.0,181.2,60.4,48,60.4,100,71.8,75.3,72.3
20160513104500,180.0,178.8,59.6,48,62.4,100,71.7,75.3,72.3
20160513110000,180.0,178.8,59.6,48,67.4,100,71.6,75.3,72.3
20160513111500,180.0,178.8,59.6,48,76.8,100,72.5,75.3,72.3
20160513113000,180.0,183.6,61.2,48,61.2,100,71.9,75.3,72.3
20160513114500,180.0,178.8,59.6,48,62.4,100,71.7,75.3,72.3
20160513120000,180.0,181.8,60.6,48,62.4,100,71.6,75.3,72.3
20160513121500,180.0,179.4,59.8,48,77.7,100,72.4,75.3,72.3
20160513123000,180.0,179.4,59.8,48,61.2,100,72.0,75.3,72.3
20160513124500,180.0,179.4,59.8,48,62.2,100,71.7,75.3,72.3
20160513130000,180.0,179.4,59.8,48,62.2,100,71.6,75.3,72.3
20160513131500,180.0,179.4,59.8,48,77.8,100,72.3,75.3,72.3
20160513133000,180.0,179.4,59.8,48,61.6,0,72.1,75.3,72.3
20160513134500,180.0,179.4,59.8,48,61.6,100,71.7,75.3,72.3
20160513140000,180.0,179.4,59.8,48,61.6,100,71.6,75.3,72.3
20160513141500,180.0,181.8,60.6,48,69.2,100,72.2,75.3,72.3
20160513143000,180.0,178.2,59.4,48,66.1,100,72.1,75.3,72.3
20160513144500,180.0,180.6,60.2,48,69.1,100,72.0,75.3,72.3
20160513150000,180.0,180.6,60.2,48,64.9,100,71.9,75.3,72.3
20160513151500,180.0,180.6,60.2,48,82.5,100,72.1,75.3,72.3
20160513153000,180.0,180.6,60.2,48,60.8,0,72.1,75.3,72.3
20160513154500,180.0,183.6,61.2,48,60.8,100,71.7,75.3,72.3
20160513160000,180.0,178.8,59.6,48,63.6,100,71.6,75.3,72.3
20160513161500,180.0,181.8,60.6,48,73.9,100,72.1,75.3,72.3
20160513163000,180.0,181.8,60.6,48,73.9,100,72.5,75.3,72.3
20160513164500,180.0,181.8,60.6,48,61.2,100,71.9,75.3,72.3
20160513170000,180.0,181.8,60.6,48,62.4,100,71.6,75.3,72.3
20160513171500,180.0,184.2,61.4,48,62.4,100,71.6,75.3,72.3
20160513173000,180.0,184.2,61.4,48,72.6,0,72.6,75.3,72.3
20160513174500,180.0,181.8,60.6,48,60.7,100,71.7,75.3,72.3
20160513180000,180.0,184.2,61.4,48,62.8,100,71.6,75.3,72.3
20160513181500,180.0,186.6,62.2,48,76.9,100,72.1,75.3,72.3
20160513183000,180.0,184.2,61.4,48,68.2,100,72.1,75.3,72.3
20160513184500,180.0,187.2,62.4,48,68.2,100,72.0,75.3,72.3
20160513190000,180.0,184.2,61.4,47,68.2,100,72.0,75.3,72.3
20160513191500,180.0,178.2,59.4,47,68.2,100,72.1,75.3,72.3
20160513193000,180.0,178.2,59.4,47,68.2,100,72.1,75.3,72.3
20160513194500,180.0,178.2,59.4,47,68.2,100,72.1,75.3,72.3
20160513200000,180.0,175.2,58.4,47,72.5,100,72.0,75.3,72.3
20160513201500,180.0,178.2,59.4,47,63.2,0,72.3,75.3,72.3
20160513203000,180.0,180.6,60.2,47,62.4,100,71.6,75.3,72.3
20160513204500,180.0,180.6,60.2,47,77.2,100,71.6,75.3,72.3
20160513210000,180.0,178.2,59.4,47,66.2,100,71.7,75.3,72.3
20160513211500,180.0,181.8,60.6,47,81.1,100,72.5,75.3,72.3
20160513213000,180.0,181.8,60.6,47,60.8,100,71.7,75.3,72.3
20160513214500,180.0,184.2,61.4,47,72.3,100,71.4,75.3,72.3
20160513220000,180.0,181.8,60.6,47,62.8,100,71.7,75.3,72.3
20160513221500,180.0,181.8,60.6,47,81.5,100,72.4,75.3,72.3
20160513223000,180.0,181.8,60.6,47,61.6,100,71.8,75.3,72.3
20160513224500,180.0,181.8,60.6,47,68.1,100,71.3,75.3,72.3
20160513230000,180.0,181.8,60.6,47,63.3,100,71.7,75.3,72.3
20160513231500,180.0,181.8,60.6,47,81.6,100,72.3,75.3,72.3
20160513233000,180.0,181.8,60.6,47,62.4,100,71.9,75.3,72.3
20160513234500,180.0,181.8,60.6,47,63.2,100,71.3,75.3,72.3
20160514000000,180.0,179.4,59.8,47,66.1,100,71.9,75.3,72.3
20160514001500,180.0,181.8,60.6,47,86.8,100,72.4,75.3,72.3
20160514003000,180.0,181.8,60.6,47,61.2,100,71.7,75.3,72.3
20160514004500,180.0,181.8,60.6,47,71.9,100,71.3,75.3,72.3
20160514010000,180.0,181.8,60.6,47,64.0,100,71.7,75.3,72.3
20160514011500,180.0,185.4,61.8,47,86.2,100,72.4,75.3,72.3
20160514013000,180.0,185.4,61.8,47,61.6,100,71.6,75.3,72.3
20160514014500,180.0,185.4,61.8,47,84.3,100,71.6,75.3,72.3
20160514020000,180.0,175.2,58.4,47,70.8,100,71.6,75.3,72.3
20160514021500,180.0,177.6,59.2,47,89.2,100,72.5,75.3,72.3
20160514023000,180.0,172.8,57.6,47,61.6,100,71.7,75.3,72.3
20160514024500,180.0,172.8,57.6,47,79.2,100,71.4,75.3,72.3
20160514030000,180.0,178.2,59.4,47,70.1,100,72.1,75.3,72.3
20160514031500,180.0,175.8,58.6,47,77.7,100,71.9,75.3,72.3
20160514033000,180.0,175.8,58.6,47,84.3,100,72.4,75.3,72.3
20160514034500,180.0,178.8,59.6,47,62.4,0,72.1,75.3,72.3
20160514040000,180.0,178.8,59.6,47,62.4,100,71.3,75.3,72.3
20160514041500,180.0,178.8,59.6,47,68.2,100,72.1,75.3,72.3
20160514043000,180.0,175.2,58.4,47,88.2,100,72.1,75.3,72.3
20160514044500,180.0,177.6,59.2,47,69.9,0,72.6,75.3,72.3
20160514050000,180.0,177.6,59.2,47,62.4,100,71.3,75.3,72.3
20160514051500,180.0,177.6,59.2,47,82.1,100,72.0,75.3,72.3
20160514053000,180.0,179.4,59.8,47,86.2,100,71.8,75.3,72.3
20160514054500,180.0,179.4,59.8,47,89.2,100,72.5,75.3,72.3
20160514060000,180.0,179.4,59.8,47,61.5,100,71.4,75.3,72.3
20160514061500,180.0,179.4,59.8,47,87.8,100,71.8,75.3,72.3
20160514063000,180.0,175.2,58.4,47,80.5,100,71.6,75.3,72.3
20160514064500,180.0,182.4,60.8,47,89.4,100,72.6,75.3,72.3
20160514070000,180.0,175.2,58.4,48,62.8,100,71.6,75.3,72.3
20160514071500,180.0,179.4,59.8,48,81.5,100,71.6,75.3,72.3
20160514073000,180.0,179.4,59.8,48,66.0,100,71.7,75.3,72.3
20160514074500,180.0,179.4,59.8,48,81.6,100,72.5,75.3,72.3
20160514080000,180.0,179.4,59.8,48,60.8,100,71.8,75.3,72.3
20160514081500,180.0,181.2,60.4,48,62.8,100,71.6,75.3,72.3
20160514083000,180.0,178.2,59.4,48,74.4,100,71.9,75.3,72.3
20160514084500,180.0,178.2,59.4,48,68.7,100,72.1,75.3,72.3
20160514090000,180.0,180.6,60.2,48,68.7,100,72.1,75.3,72.3
20160514091500,180.0,180.6,60.2,48,68.7,100,72.2,75.3,72.3
20160514093000,180.0,180.6,60.2,48,68.7,100,72.2,75.3,72.3
20160514094500,180.0,183.6,61.2,48,68.7,100,72.2,75.3,72.3
20160514100000,180.0,178.8,59.6,48,68.7,100,72.2,75.3,72.3
20160514101500,180.0,178.8,59.6,46,68.7,100,72.2,75.3,72.3
20160514103000,180.0,172.2,57.4,46,68.7,100,72.3,75.3,72.3
20160514104500,180.0,177.6,59.2,46,68.7,100,72.3,75.3,72.3
20160514110000,180.0,175.8,58.6,46,68.7,100,72.3,75.3,72.3
20160514111500,180.0,175.8,58.6,46,68.7,100,72.3,75.3,72.3
20160514113000,180.0,172.8,57.6,46,68.7,100,72.4,75.3,72.3
20160514114500,180.0,166.8,55.6,46,68.7,100,72.4,75.3,72.3
20160514120000,180.0,182.4,60.8,48,68.7,100,72.3,75.3,72.3
20160514121500,180.0,182.4,60.8,48,68.7,100,72.3,75.3,72.3
20160514123000,180.0,182.4,60.8,48,68.7,100,72.3,75.3,72.3
20160514124500,180.0,182.4,60.8,48,67.7,100,72.4,75.3,72.3
20160514130000,180.0,182.4,60.8,48,68.7,100,72.3,75.3,72.3
20160514131500,180.0,182.4,60.8,48,68.7,100,72.3,75.3,72.3
20160514133000,180.0,182.4,60.8,48,68.7,100,72.3,75.3,72.3
20160514134500,180.0,172.8,57.6,45,68.7,100,72.3,75.3,72.3
20160514140000,180.0,172.8,57.6,47,68.7,100,72.4,75.2,72.2
20160514141500,180.0,171.0,57.0,47,62.8,100,72.4,75.2,72.2
20160514143000,180.0,174.0,58.0,47,61.3,100,72.0,75.2,72.2
20160514144500,180.0,172.2,57.4,47,61.3,100,71.8,75.2,72.2
20160514150000,180.0,172.2,57.4,47,63.2,100,71.7,75.2,72.2
20160514151500,180.0,172.2,57.4,47,63.2,100,71.7,75.2,72.2
20160514153000,180.0,172.2,57.4,47,63.2,100,71.7,75.2,72.2
20160514154500,180.0,174.6,58.2,47,71.5,100,72.1,75.2,72.2
20160514160000,180.0,177.6,59.2,47,67.4,100,72.3,75.2,72.2
20160514161500,180.0,175.8,58.6,47,61.6,100,71.9,75.2,72.2
20160514163000,180.0,178.8,59.6,47,61.6,100,71.7,75.2,72.2
20160514164500,180.0,178.8,59.6,47,63.2,100,71.6,75.1,72.1
20160514170000,180.0,181.2,60.4,47,63.2,100,71.6,75.1,72.1
20160514171500,180.0,181.2,60.4,47,70.4,100,71.6,75.1,72.1
20160514173000,180.0,181.2,60.4,47,63.6,0,72.2,75.2,72.2
20160514174500,180.0,178.2,59.4,47,61.1,100,71.7,75.2,72.2
20160514180000,180.0,178.2,59.4,47,62.4,100,71.6,75.1,72.1
20160514181500,180.0,178.2,59.4,47,63.6,100,71.6,75.1,72.1
20160514183000,180.0,178.2,59.4,47,63.6,100,71.5,75.0,72.0
20160514184500,180.0,178.2,59.4,47,71.5,100,71.8,75.1,72.1
20160514190000,180.0,178.2,59.4,48,71.5,100,72.1,75.0,72.0
20160514191500,180.0,178.2,59.4,48,64.6,0,72.2,75.1,72.1
20160514193000,180.0,181.8,60.6,48,61.2,100,71.6,75.0,72.0
20160514194500,180.0,177.6,59.2,48,63.2,100,71.4,75.0,72.0
20160514200000,180.0,185.4,61.8,48,63.2,100,71.3,75.1,72.1
20160514201500,180.0,185.4,61.8,48,64.9,100,71.8,75.0,72.0
20160514203000,180.0,185.4,61.8,48,78.2,100,71.7,75.0,72.0
20160514204500,180.0,185.4,61.8,48,63.2,0,72.0,75.0,72.0
20160514210000,180.0,185.4,61.8,48,61.9,100,71.3,75.0,72.0
20160514211500,180.0,185.4,61.8,48,62.8,100,71.2,75.0,72.0
20160514213000,180.0,181.8,60.6,48,65.3,100,71.6,75.0,72.0
20160514214500,180.0,181.8,60.6,48,80.6,100,72.0,75.0,72.0
20160514220000,180.0,184.2,61.4,48,62.0,100,71.7,75.0,72.0
20160514221500,180.0,181.8,60.6,48,63.6,100,71.3,75.0,72.0
20160514223000,180.0,181.8,60.6,48,68.3,100,71.2,75.0,72.0
20160514224500,180.0,190.8,63.6,48,66.3,100,71.7,75.0,72.0
20160514230000,180.0,186.6,62.2,47,79.9,100,71.9,75.0,72.0
20160514231500,180.0,186.6,62.2,47,62.4,0,71.8,75.0,72.0
20160514233000,180.0,186.6,62.2,47,63.2,100,71.2,75.0,72.0
20160514234500,180.0,186.6,62.2,47,81.5,100,71.5,75.0,72.0
20160515000000,180.0,186.6,62.2,47,69.2,100,71.7,75.0,72.0
20160515001500,180.0,186.6,62.2,47,69.2,100,71.6,75.0,72.0
20160515003000,180.0,182.4,60.8,47,73.9,100,71.8,75.0,72.0
20160515004500,180.0,182.4,60.8,47,73.9,100,71.9,75.0,72.0
20160515010000,180.0,182.4,60.8,47,73.9,100,72.1,75.0,72.0
20160515011500,180.0,186.6,62.2,47,73.9,100,72.1,75.0,72.0
20160515013000,180.0,183.6,61.2,47,73.9,100,72.1,75.0,72.0
20160515014500,180.0,183.6,61.2,47,73.9,100,72.2,75.0,72.0
20160515020000,180.0,183.6,61.2,47,73.9,100,72.2,75.0,72.0
20160515021500,180.0,187.8,62.6,47,73.9,100,72.2,75.0,72.0
20160515023000,180.0,187.8,62.6,47,73.9,100,72.2,75.0,72.0
20160515024500,180.0,187.8,62.6,47,62.4,0,71.8,75.0,72.0
20160515030000,180.0,187.8,62.6,47,63.2,100,71.3,75.0,72.0
20160515031500,180.0,187.8,62.6,47,76.6,100,71.2,75.0,72.0
20160515033000,180.0,185.4,61.8,47,68.7,100,71.7,75.0,72.0
20160515034500,180.0,185.4,61.8,47,73.9,100,71.6,75.0,72.0
20160515040000,180.0,185.4,61.8,47,73.9,100,71.8,75.0,72.0
20160515041500,180.0,181.8,60.6,47,73.9,100,71.9,75.0,72.0
20160515043000,180.0,186.6,62.2,47,73.9,100,72.0,75.0,72.0
20160515044500,180.0,184.2,61.4,47,73.9,100,72.0,75.0,72.0
20160515050000,180.0,181.2,60.4,47,74.8,100,72.1,75.0,72.0
20160515051500,180.0,186.0,62.0,47,74.0,100,72.1,75.0,72.0
20160515053000,180.0,186.0,62.0,47,74.0,100,72.1,75.0,72.0
20160515054500,180.0,186.0,62.0,47,74.0,100,72.1,75.0,72.0
20160515060000,180.0,183.6,61.2,47,74.0,100,72.1,75.0,72.0
20160515061500,180.0,183.6,61.2,47,74.0,100,72.2,75.0,72.0
20160515063000,180.0,183.6,61.2,47,74.8,100,72.2,75.0,72.0
20160515064500,180.0,183.6,61.2,47,74.8,100,72.2,75.0,72.0
20160515070000,180.0,181.2,60.4,47,74.0,100,72.2,75.0,72.0
20160515071500,180.0,186.0,62.0,47,74.0,100,72.2,75.0,72.0
20160515073000,180.0,186.0,62.0,47,74.0,100,72.2,75.0,72.0
20160515074500,180.0,186.0,62.0,47,61.2,100,71.7,75.0,72.0
20160515080000,180.0,186.0,62.0,47,63.2,100,71.4,75.0,72.0
20160515081500,180.0,186.0,62.0,47,63.2,100,71.3,75.0,72.0
20160515083000,180.0,186.0,62.0,47,74.0,100,71.9,75.0,72.0
20160515084500,180.0,186.0,62.0,47,70.1,0,72.3,75.0,72.0
20160515090000,180.0,186.0,62.0,47,61.2,100,71.6,75.0,72.0
20160515091500,180.0,186.0,62.0,47,63.2,100,71.3,75.0,72.0
20160515093000,180.0,186.0,62.0,47,63.2,100,71.3,75.0,72.0
20160515094500,180.0,188.4,62.8,47,73.5,100,72.1,75.0,72.0
20160515100000,180.0,188.4,62.8,47,61.6,0,71.8,75.0,72.0
20160515101500,180.0,182.4,60.8,47,62.3,100,71.3,75.0,72.0
20160515103000,180.0,182.4,60.8,47,62.3,100,71.3,75.0,72.0
20160515104500,180.0,182.4,60.8,47,69.7,100,71.9,75.0,72.0
20160515110000,180.0,182.4,60.8,47,68.2,100,71.8,75.0,72.0
20160515111500,180.0,182.4,60.8,47,68.2,100,71.9,75.0,72.0
20160515113000,180.0,185.4,61.8,47,68.2,100,71.9,75.0,72.0
20160515114500,180.0,182.4,60.8,47,68.2,100,72.0,75.0,72.0
20160515120000,180.0,178.8,59.6,47,68.2,100,72.1,75.0,72.0
20160515121500,180.0,181.8,60.6,47,68.2,100,72.1,75.0,72.0
20160515123000,180.0,168.6,56.2,45,68.2,100,72.2,75.0,72.0
20160515124500,180.0,175.2,58.4,48,65.0,0,72.2,75.0,72.0
20160515130000,180.0,172.8,57.6,48,61.2,0,71.8,75.0,72.0
20160515131500,180.0,172.8,57.6,48,61.2,100,71.6,75.0,72.0
20160515133000,180.0,172.8,57.6,48,62.8,100,71.6,75.0,72.0
20160515134500,180.0,172.8,57.6,48,63.6,100,71.6,75.0,72.0
20160515140000,180.0,172.8,57.6,48,63.6,100,71.7,75.0,72.0
20160515141500,180.0,174.6,58.2,48,63.6,100,71.7,75.0,72.0
20160515143000,180.0,174.6,58.2,48,63.6,100,71.7,75.0,72.0
20160515144500,180.0,174.6,58.2,48,63.6,100,71.6,75.0,72.0
20160515150000,180.0,174.6,58.2,48,62.8,100,71.6,75.0,72.0
20160515151500,180.0,172.8,57.6,48,74.4,100,72.0,75.0,72.0
20160515153000,180.0,175.2,58.4,48,62.4,0,72.0,75.0,72.0
20160515154500,180.0,177.6,59.2,48,61.6,100,71.7,75.0,72.0
20160515160000,180.0,175.2,58.4,48,61.6,100,71.6,75.0,72.0
20160515161500,180.0,175.2,58.4,48,63.2,100,71.6,75.0,72.0
20160515163000,180.0,178.8,59.6,48,63.2,100,71.6,75.0,72.0
20160515164500,180.0,174.0,58.0,48,63.2,100,71.6,75.0,72.0
20160515170000,180.0,174.0,58.0,48,63.2,100,71.5,75.0,72.0
20160515171500,180.0,177.6,59.2,48,74.4,100,72.2,75.0,72.0
20160515173000,180.0,177.6,59.2,48,61.6,0,71.9,75.0,72.0
20160515174500,180.0,174.0,58.0,48,61.6,100,71.5,75.0,72.0
20160515180000,180.0,178.8,59.6,48,63.2,100,71.4,75.0,72.0
20160515181500,180.0,178.8,59.6,48,63.2,100,71.4,75.0,72.0
20160515183000,180.0,182.4,60.8,48,74.9,100,71.9,75.0,72.0
20160515184500,180.0,182.4,60.8,48,73.1,0,72.3,75.0,72.0
20160515190000,180.0,186.6,62.2,48,60.8,100,71.5,75.0,72.0
20160515191500,180.0,184.2,61.4,47,63.2,100,71.3,75.0,72.0
20160515193000,180.0,177.6,59.2,47,75.8,100,71.6,75.0,72.0
20160515194500,180.0,177.6,59.2,47,75.8,100,72.1,75.0,72.0
20160515200000,180.0,175.8,58.6,47,63.0,0,72.0,75.0,72.0
20160515201500,180.0,175.8,58.6,47,63.0,100,71.3,75.0,72.0
20160515203000,180.0,178.8,59.6,47,63.0,100,71.2,75.0,72.0
20160515204500,180.0,180.6,60.2,47,71.6,100,71.9,75.0,72.0
20160515210000,180.0,175.2,58.4,47,70.1,100,71.9,75.0,72.0
20160515211500,180.0,177.6,59.2,47,70.1,100,71.9,75.0,72.0
20160515213000,180.0,177.6,59.2,47,70.1,100,71.9,75.0,72.0
20160515214500,180.0,177.6,59.2,47,70.1,100,71.9,75.0,72.0
20160515220000,180.0,175.8,58.6,47,70.1,100,71.9,75.0,72.0
20160515221500,180.0,177.6,59.2,47,70.1,100,71.9,75.0,72.0
20160515223000,180.0,175.2,58.4,47,70.1,100,71.8,75.0,72.0
