PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160524113000,180.0,175.2,58.4,46,63.6,100,71.0,74.6,71.6
20160524114500,180.0,175.2,58.4,46,63.6,100,70.9,74.6,71.6
20160524120000,180.0,177.6,59.2,46,63.6,100,70.8,74.6,71.6
20160524121500,180.0,180.6,60.2,46,63.6,100,70.8,74.6,71.6
20160524123000,180.0,178.2,59.4,46,67.3,100,71.0,74.6,71.6
20160524124500,180.0,174.0,58.0,46,66.3,100,71.2,74.6,71.6
20160524130000,180.0,177.6,59.2,46,64.4,100,71.0,74.6,71.6
20160524131500,180.0,177.6,59.2,46,69.2,100,71.3,74.6,71.6
20160524133000,180.0,175.8,58.6,46,66.8,0,72.0,74.6,71.6
20160524134500,180.0,179.4,59.8,46,60.0,100,71.2,74.6,71.6
20160524140000,180.0,174.0,58.0,46,61.1,100,70.9,74.6,71.6
20160524141500,180.0,174.0,58.0,46,67.2,100,70.9,74.6,71.6
20160524143000,180.0,174.0,58.0,46,82.0,100,71.5,74.6,71.6
20160524144500,180.0,178.2,59.4,46,72.5,100,71.7,74.6,71.6
20160524150000,180.0,174.6,58.2,46,69.2,100,71.7,74.6,71.6
20160524151500,180.0,174.6,58.2,46,70.2,0,71.9,74.6,71.6
20160524153000,180.0,172.8,57.6,46,59.6,100,71.2,74.6,71.6
20160524154500,180.0,172.8,57.6,46,60.3,100,70.9,74.6,71.6
20160524160000,180.0,174.6,58.2,47,69.7,100,71.0,74.6,71.6
20160524161500,180.0,174.6,58.2,47,67.3,100,71.2,74.6,71.6
20160524163000,180.0,174.6,58.2,47,77.2,100,71.5,74.6,71.6
20160524164500,180.0,177.6,59.2,47,69.7,100,71.6,74.6,71.6
20160524170000,180.0,174.6,58.2,47,71.5,100,71.6,74.6,71.6
20160524171500,180.0,178.8,59.6,47,72.5,100,71.8,74.6,71.6
20160524173000,180.0,178.8,59.6,47,60.0,0,71.3,74.5,71.5
20160524174500,180.0,181.2,60.4,47,60.0,100,70.9,74.6,71.6
20160524180000,180.0,178.8,59.6,47,60.7,100,70.8,74.4,71.4
20160524181500,180.0,178.8,59.6,47,70.7,100,71.3,74.4,71.4
20160524183000,180.0,178.8,59.6,47,69.2,100,71.3,74.3,71.3
20160524184500,180.0,178.8,59.6,47,69.2,100,71.4,74.3,71.3
20160524190000,180.0,178.8,59.6,47,69.2,100,71.4,74.3,71.3
20160524191500,180.0,178.8,59.6,47,69.2,100,71.4,74.3,71.3
20160524193000,180.0,178.8,59.6,47,69.2,100,71.4,74.3,71.3
20160524194500,180.0,178.8,59.6,48,69.2,100,71.5,74.3,71.3
20160524200000,180.0,174.0,58.0,48,69.2,100,71.5,74.3,71.3
20160524201500,180.0,180.6,60.2,48,69.2,100,71.4,74.3,71.3
20160524203000,180.0,186.0,62.0,48,68.2,100,71.3,74.3,71.3
20160524204500,180.0,186.0,62.0,46,68.2,100,71.2,74.3,71.3
20160524210000,180.0,186.0,62.0,46,68.2,100,71.1,74.3,71.3
20160524211500,180.0,186.0,62.0,46,68.2,100,71.0,74.3,71.3
20160524213000,180.0,186.0,62.0,46,69.1,100,70.9,74.3,71.3
20160524214500,180.0,186.0,62.0,46,70.1,100,71.0,74.3,71.3
20160524220000,180.0,186.0,62.0,46,72.9,100,71.1,74.3,71.3
20160524221500,180.0,186.0,62.0,46,72.9,100,71.2,74.3,71.3
20160524223000,180.0,186.0,62.0,46,72.9,100,71.3,74.3,71.3
20160524224500,180.0,183.6,61.2,46,72.9,100,71.4,74.3,71.3
20160524230000,180.0,183.6,61.2,46,72.9,100,71.4,74.3,71.3
20160524231500,180.0,186.0,62.0,46,72.9,100,71.4,74.3,71.3
20160524233000,180.0,186.0,62.0,46,72.9,100,71.4,74.3,71.3
20160524234500,180.0,186.0,62.0,46,72.9,100,71.4,74.3,71.3
20160525000000,180.0,186.0,62.0,46,72.9,100,71.4,74.3,71.3
20160525001500,180.0,186.0,62.0,46,72.9,100,71.3,74.3,71.3
20160525003000,180.0,186.0,62.0,46,72.9,100,71.3,74.3,71.3
20160525004500,180.0,182.4,60.8,46,72.9,100,71.3,74.3,71.3
20160525010000,180.0,182.4,60.8,46,72.9,100,71.3,74.3,71.3
20160525011500,180.0,186.6,62.2,46,72.9,100,71.3,74.3,71.3
20160525013000,180.0,186.6,62.2,46,72.9,100,71.4,74.0,71.0
20160525014500,180.0,186.6,62.2,46,59.2,100,70.5,74.0,71.0
20160525020000,180.0,182.4,60.8,46,70.5,100,70.4,74.3,71.3
20160525021500,180.0,182.4,60.8,46,73.5,100,70.9,74.3,71.3
20160525023000,180.0,182.4,60.8,46,73.5,100,71.0,74.3,71.3
20160525024500,180.0,182.4,60.8,46,72.4,100,71.0,74.3,71.3
20160525030000,180.0,182.4,60.8,46,72.4,100,71.0,74.3,71.3
20160525031500,180.0,182.4,60.8,46,72.4,100,71.0,74.3,71.3
20160525033000,180.0,185.4,61.8,46,72.4,100,71.0,74.3,71.3
20160525034500,180.0,185.4,61.8,46,73.4,100,71.0,74.3,71.3
20160525040000,180.0,185.4,61.8,46,74.9,100,71.2,74.3,71.3
20160525041500,180.0,185.4,61.8,46,64.0,100,71.2,74.3,71.3
20160525043000,180.0,185.4,61.8,46,59.9,100,70.3,74.3,71.3
20160525044500,180.0,185.4,61.8,46,59.9,100,69.9,73.5,70.5
20160525050000,180.0,185.4,61.8,46,77.7,100,70.5,73.9,70.9
20160525051500,180.0,185.4,61.8,46,76.7,100,70.9,73.9,70.9
20160525053000,180.0,182.4,60.8,46,62.4,100,70.8,73.8,70.8
20160525054500,180.0,187.8,62.6,46,59.9,100,70.0,73.9,70.9
20160525060000,180.0,187.8,62.6,46,69.7,100,70.3,73.6,70.6
20160525061500,180.0,184.2,61.4,46,76.4,100,70.4,73.9,70.9
20160525063000,180.0,184.2,61.4,46,62.9,100,70.5,73.9,70.9
20160525064500,180.0,184.2,61.4,46,64.8,100,70.1,73.9,70.9
20160525070000,180.0,184.2,61.4,46,73.3,100,70.7,73.9,70.9
20160525071500,180.0,184.2,61.4,46,78.7,100,70.6,73.9,70.9
20160525073000,180.0,184.2,61.4,46,63.6,0,70.8,73.9,70.9
20160525074500,180.0,184.2,61.4,46,64.8,100,70.3,73.9,70.9
20160525080000,180.0,181.8,60.6,46,64.8,100,70.3,74.0,71.0
20160525081500,180.0,181.8,60.6,46,67.3,100,70.7,74.0,71.0
20160525083000,180.0,184.2,61.4,46,77.7,100,70.7,74.0,71.0
20160525084500,180.0,181.8,60.6,46,64.4,0,71.0,74.0,71.0
20160525090000,180.0,181.8,60.6,46,62.0,100,70.5,74.0,71.0
20160525091500,180.0,181.8,60.6,46,64.4,100,70.5,74.0,71.0
20160525093000,180.0,181.8,60.6,46,65.1,100,70.6,74.3,71.3
20160525094500,180.0,181.8,60.6,46,75.9,100,71.4,74.3,71.3
20160525100000,180.0,181.8,60.6,46,72.7,100,71.5,74.3,71.3
20160525101500,180.0,181.8,60.6,46,63.2,0,71.2,74.3,71.3
20160525103000,180.0,181.8,60.6,46,62.0,100,70.8,74.3,71.3
20160525104500,180.0,175.8,58.6,46,64.8,100,70.8,74.3,71.3
20160525110000,180.0,178.8,59.6,46,64.8,100,70.7,74.0,71.0
20160525111500,180.0,181.2,60.4,46,64.0,100,70.7,74.0,71.0
20160525113000,180.0,181.2,60.4,46,64.0,100,71.0,74.0,71.0
20160525114500,180.0,181.2,60.4,46,62.4,100,71.0,74.0,71.0
20160525120000,180.0,181.2,60.4,46,64.0,100,71.1,73.7,70.7
20160525121500,180.0,192.0,64.0,48,62.0,0,71.7,73.9,70.9
20160525123000,180.0,185.4,61.8,48,62.0,0,71.8,73.9,70.9
20160525124500,180.0,185.4,61.8,48,61.2,0,71.4,73.9,70.9
20160525130000,180.0,188.4,62.8,48,60.4,0,71.0,74.3,71.3
20160525131500,180.0,188.4,62.8,48,60.4,100,70.9,74.2,71.2
20160525133000,180.0,188.4,62.8,48,60.4,100,70.9,74.0,71.0
20160525134500,180.0,186.0,62.0,48,63.2,100,70.8,74.3,71.3
20160525140000,180.0,186.0,62.0,48,63.2,100,71.0,74.3,71.3
20160525141500,180.0,181.8,60.6,48,64.4,100,71.0,74.3,71.3
20160525143000,180.0,184.2,61.4,48,64.4,100,71.0,74.3,71.3
20160525144500,180.0,187.2,62.4,48,64.4,100,71.4,74.3,71.3
20160525150000,180.0,187.2,62.4,48,63.2,100,71.5,74.3,71.3
20160525151500,180.0,187.2,62.4,48,63.2,100,71.4,74.3,71.3
20160525153000,180.0,187.2,62.4,48,63.2,100,71.4,74.3,71.3
20160525154500,180.0,187.2,62.4,48,62.4,100,71.4,74.3,71.3
20160525160000,180.0,187.2,62.4,48,61.2,0,72.0,74.3,71.3
20160525161500,180.0,187.2,62.4,48,61.2,0,72.3,74.3,71.3
20160525163000,180.0,193.2,64.4,48,60.4,0,72.6,74.0,71.0
20160525164500,180.0,186.0,62.0,48,60.4,0,72.7,74.0,71.0
20160525170000,180.0,186.0,62.0,47,60.4,0,72.5,74.3,71.3
20160525171500,180.0,186.0,62.0,47,60.4,0,72.9,74.1,71.1
20160525173000,180.0,186.0,62.0,48,60.4,0,72.8,74.3,71.3
20160525174500,180.0,186.0,62.0,48,59.6,0,72.1,74.3,71.3
20160525180000,180.0,186.0,62.0,47,59.6,0,71.7,74.0,71.0
20160525181500,180.0,186.0,62.0,47,59.6,0,71.6,73.9,70.9
20160525183000,180.0,186.0,62.0,47,59.6,0,71.4,74.0,71.0
20160525184500,180.0,186.0,62.0,47,59.6,0,71.3,74.3,71.3
20160525190000,180.0,186.0,62.0,47,59.6,0,71.3,74.3,71.3
20160525191500,180.0,186.0,62.0,47,59.6,0,71.0,74.1,71.1
20160525193000,180.0,186.0,62.0,47,59.6,0,71.2,74.3,71.3
20160525194500,180.0,177.6,59.2,47,59.6,0,70.9,74.0,71.0
20160525200000,180.0,180.6,60.2,48,59.6,0,70.8,73.9,70.9
20160525201500,180.0,241.8,80.6,56,59.6,0,70.8,72.7,69.7
20160525203000,180.0,187.8,62.6,48,59.6,100,70.7,73.9,70.9
20160525204500,180.0,187.8,62.6,48,63.6,100,70.8,74.0,71.0
20160525210000,180.0,187.8,62.6,48,64.4,100,70.9,74.3,71.3
20160525211500,180.0,187.8,62.6,48,64.4,100,71.0,74.3,71.3
20160525213000,180.0,187.8,62.6,48,64.4,100,70.9,74.3,71.3
20160525214500,180.0,187.8,62.6,48,64.4,100,71.1,74.3,71.3
20160525220000,180.0,306.6,102.2,64,59.6,0,70.2,65.0,57.5
20160525221500,180.0,302.4,100.8,64,59.6,0,70.0,65.0,57.5
20160525223000,180.0,298.2,99.4,64,59.6,0,69.7,65.0,57.5
20160525224500,180.0,310.8,103.6,64,59.6,0,69.4,65.0,57.5
20160525230000,180.0,302.4,100.8,62,58.8,0,69.1,65.0,57.5
20160525231500,180.0,289.8,96.6,62,58.8,0,68.9,65.0,57.5
20160525233000,180.0,306.6,102.2,63,58.8,0,68.8,65.0,57.5
20160525234500,180.0,298.2,99.4,63,58.8,0,68.7,65.0,57.5
20160526000000,180.0,293.4,97.8,63,58.8,0,68.6,65.0,57.5
20160526001500,180.0,298.2,99.4,63,58.8,0,68.4,65.0,57.5
20160526003000,180.0,302.4,100.8,64,58.8,0,68.3,65.0,57.5
20160526004500,180.0,302.4,100.8,64,58.8,0,68.2,65.0,57.5
20160526010000,180.0,302.4,100.8,64,58.8,0,68.1,65.0,57.5
20160526011500,180.0,293.4,97.8,64,58.8,0,68.0,65.0,57.5
20160526013000,180.0,293.4,97.8,64,58.8,0,67.9,65.0,57.5
20160526014500,180.0,293.4,97.8,64,58.8,0,67.9,65.0,57.5
20160526020000,180.0,298.2,99.4,64,58.8,0,67.8,65.0,57.5
20160526021500,180.0,298.2,99.4,64,58.8,0,67.7,65.0,57.5
20160526023000,180.0,298.2,99.4,64,58.8,0,67.6,65.0,57.5
20160526024500,180.0,293.4,97.8,64,58.8,0,67.6,65.0,57.5
20160526030000,180.0,302.4,100.8,64,58.8,0,67.6,65.0,57.5
20160526031500,180.0,310.8,103.6,64,58.8,0,68.1,65.0,57.5
20160526033000,180.0,302.4,100.8,63,58.8,0,67.9,65.0,57.5
20160526034500,180.0,298.2,99.4,63,58.8,0,67.6,65.0,57.5
20160526040000,180.0,298.2,99.4,64,58.8,0,67.6,65.0,57.5
20160526041500,180.0,302.4,100.8,64,58.8,0,67.4,65.0,57.5
20160526043000,180.0,302.4,100.8,64,58.0,0,67.3,65.0,57.5
20160526044500,180.0,310.8,103.6,63,58.0,0,67.2,65.0,57.5
20160526050000,180.0,310.8,103.6,63,58.0,0,67.2,65.0,57.5
20160526051500,180.0,302.4,100.8,63,58.0,0,67.1,65.0,57.5
20160526053000,180.0,298.2,99.4,63,58.0,0,67.1,65.0,57.5
20160526054500,180.0,306.6,102.2,63,58.0,0,67.5,65.0,57.5
20160526060000,180.0,302.4,100.8,62,58.0,0,67.1,65.0,57.5
20160526061500,180.0,298.2,99.4,62,58.0,0,66.9,65.0,57.5
20160526063000,180.0,293.4,97.8,62,58.0,0,66.8,65.0,57.5
20160526064500,180.0,298.2,99.4,62,58.0,0,66.8,65.0,57.5
20160526070000,180.0,306.6,102.2,62,58.0,0,66.8,65.0,57.5
20160526071500,180.0,302.4,100.8,62,58.0,0,67.0,65.0,57.5
20160526073000,180.0,302.4,100.8,64,58.0,0,66.8,65.0,57.5
20160526074500,180.0,293.4,97.8,64,58.0,0,67.1,65.0,57.5
20160526080000,180.0,298.2,99.4,64,58.0,0,67.0,65.0,57.5
20160526081500,180.0,298.2,99.4,64,58.0,0,67.4,65.0,57.5
20160526083000,180.0,302.4,100.8,64,58.0,0,67.5,65.0,57.5
20160526084500,180.0,306.6,102.2,63,58.7,0,67.4,65.0,57.5
20160526090000,180.0,310.8,103.6,63,58.7,0,67.4,65.0,57.5
20160526091500,180.0,310.8,103.6,63,58.0,0,67.7,65.0,57.5
20160526093000,180.0,310.8,103.6,62,58.0,0,67.7,65.0,57.5
20160526094500,180.0,302.4,100.8,62,58.0,0,67.6,65.0,57.5
20160526100000,180.0,302.4,100.8,62,58.0,0,67.5,65.0,57.5
20160526101500,180.0,298.2,99.4,61,58.0,0,67.5,65.0,57.5
20160526103000,180.0,298.2,99.4,61,58.0,0,67.8,65.0,57.5
20160526104500,180.0,293.4,97.8,61,58.0,0,68.0,65.0,57.5
20160526110000,180.0,293.4,97.8,61,58.0,0,67.8,65.0,57.5
20160526111500,180.0,289.8,96.6,64,58.0,0,67.7,65.0,57.5
20160526113000,180.0,293.4,97.8,64,57.2,0,67.8,65.0,57.5
20160526114500,180.0,298.2,99.4,64,57.2,0,67.9,65.0,57.5
20160526120000,180.0,298.2,99.4,64,57.2,0,67.8,65.0,57.5
20160526121500,180.0,298.2,99.4,64,57.2,0,68.4,65.0,57.5
20160526123000,180.0,302.4,100.8,64,57.2,0,67.7,65.0,57.5
20160526124500,180.0,302.4,100.8,64,57.2,0,67.6,65.0,57.5
20160526130000,180.0,302.4,100.8,64,57.2,0,67.8,65.0,57.5
20160526131500,180.0,293.4,97.8,63,57.2,0,67.8,65.0,57.5
20160526133000,180.0,298.2,99.4,63,57.2,0,68.1,65.0,57.5
20160526134500,180.0,298.2,99.4,63,57.2,0,68.1,65.0,57.5
20160526140000,180.0,289.8,96.6,63,57.2,0,67.6,65.0,57.5
20160526141500,180.0,293.4,97.8,63,57.2,0,67.3,65.0,57.5
20160526143000,180.0,293.4,97.8,63,57.2,0,67.2,65.0,57.5
20160526144500,180.0,293.4,97.8,63,57.2,0,67.1,65.0,57.5
20160526150000,180.0,298.2,99.4,63,57.2,0,66.9,65.0,57.5
20160526151500,180.0,298.2,99.4,63,57.2,0,66.9,65.0,57.5
20160526153000,180.0,298.2,99.4,63,57.2,0,66.7,65.0,57.5
20160526154500,180.0,289.8,96.6,63,57.2,0,66.8,65.0,57.5
20160526160000,180.0,293.4,97.8,63,57.2,0,66.7,65.0,57.5
20160526161500,180.0,302.4,100.8,63,57.2,0,66.6,65.0,57.5
20160526163000,180.0,289.8,96.6,63,57.2,0,66.6,65.0,57.5
20160526164500,180.0,298.2,99.4,64,57.2,0,66.6,65.0,57.5
20160526170000,180.0,302.4,100.8,64,57.2,0,66.5,65.0,57.5
20160526171500,180.0,306.6,102.2,64,57.2,0,66.4,65.0,56.9
20160526173000,180.0,302.4,100.8,64,57.2,0,66.3,65.0,56.9
20160526174500,180.0,306.6,102.2,64,57.2,0,66.2,65.0,56.9
20160526180000,180.0,293.4,97.8,64,57.2,0,66.3,65.0,56.9
20160526181500,180.0,302.4,100.8,64,57.2,0,66.2,65.0,56.9
20160526183000,180.0,298.2,99.4,64,57.2,0,66.2,65.0,56.9
20160526184500,180.0,293.4,97.8,64,57.2,0,66.1,65.0,56.9
20160526190000,180.0,298.2,99.4,64,57.2,0,66.0,65.0,56.9
20160526191500,180.0,289.8,96.6,63,57.2,0,66.0,65.0,56.9
20160526193000,180.0,293.4,97.8,63,57.2,0,65.9,65.0,56.9
20160526194500,180.0,298.2,99.4,63,57.2,0,65.8,65.0,56.9
20160526200000,180.0,302.4,100.8,63,57.2,0,65.8,65.0,56.9
20160526201500,180.0,293.4,97.8,63,57.2,0,65.7,65.0,56.9
20160526203000,180.0,293.4,97.8,63,57.2,0,65.6,65.0,56.9
20160526204500,180.0,298.2,99.4,63,57.2,0,65.5,65.0,56.9
20160526210000,180.0,302.4,100.8,63,57.2,0,65.5,65.0,56.9
20160526211500,180.0,298.2,99.4,63,57.2,0,65.5,65.0,56.9
20160526213000,180.0,293.4,97.8,63,57.2,0,65.3,65.0,56.9
20160526214500,180.0,298.2,99.4,63,57.2,0,65.3,65.0,56.9
20160526220000,180.0,293.4,97.8,63,57.2,0,65.3,65.0,56.9
20160526221500,180.0,293.4,97.8,60,57.2,0,65.2,65.0,56.9
20160526223000,180.0,285.0,95.0,60,57.2,0,65.2,65.0,56.9
20160526224500,180.0,293.4,97.8,61,57.2,0,65.2,65.0,56.9
20160526230000,180.0,293.4,97.8,61,57.2,0,65.1,65.0,56.9
20160526231500,180.0,285.0,95.0,61,57.2,0,65.1,65.0,56.9
20160526233000,180.0,293.4,97.8,61,57.2,0,65.1,65.0,56.9
20160526234500,180.0,293.4,97.8,61,57.2,0,65.1,65.0,56.9
20160527000000,180.0,293.4,97.8,61,57.2,0,65.0,65.0,56.9
20160527001500,180.0,289.8,96.6,61,57.2,0,65.0,65.0,56.9
20160527003000,180.0,289.8,96.6,61,57.2,0,65.0,65.0,56.9
20160527004500,180.0,289.8,96.6,61,57.2,0,65.0,65.0,56.9
20160527010000,180.0,289.8,96.6,61,57.2,0,65.0,65.0,56.9
20160527011500,180.0,289.8,96.6,60,57.2,0,64.8,65.0,56.9
20160527013000,180.0,298.2,99.4,60,57.2,0,64.8,65.0,56.9
20160527014500,180.0,298.2,99.4,60,57.2,0,64.7,65.0,56.9
20160527020000,180.0,285.0,95.0,59,57.2,0,64.7,65.0,56.9
20160527021500,180.0,275.4,91.8,58,56.4,0,64.7,65.0,56.9
20160527023000,180.0,271.2,90.4,58,56.4,0,64.7,65.0,56.8
20160527024500,180.0,266.4,88.8,58,56.4,0,64.7,65.0,56.8
20160527030000,180.0,246.6,82.2,56,56.4,0,64.7,65.0,56.8
20160527031500,180.0,246.6,82.2,55,56.4,0,64.7,65.0,56.8
20160527033000,180.0,252.0,84.0,55,56.4,0,64.7,65.0,56.8
20160527034500,180.0,246.6,82.2,55,56.4,0,64.8,65.0,56.8
20160527040000,180.0,252.0,84.0,55,56.4,0,64.8,65.0,56.8
20160527041500,180.0,246.6,82.2,56,56.4,0,64.8,65.0,56.8
20160527043000,180.0,252.0,84.0,57,56.4,0,64.8,65.0,56.8
20160527044500,180.0,252.0,84.0,57,57.1,0,64.8,65.0,56.3
20160527050000,180.0,252.0,84.0,57,57.1,0,64.8,65.0,56.8
20160527051500,180.0,246.6,82.2,57,57.1,0,64.8,65.0,56.8
20160527053000,180.0,252.0,84.0,57,57.1,0,64.7,65.0,56.8
20160527054500,180.0,246.6,82.2,57,57.1,0,64.8,65.0,56.8
20160527060000,180.0,252.0,84.0,57,57.1,0,64.8,65.0,56.8
20160527061500,180.0,246.6,82.2,57,57.1,0,64.8,65.0,56.8
20160527063000,180.0,252.0,84.0,57,57.1,0,64.8,65.0,56.9
20160527064500,180.0,252.0,84.0,57,57.1,0,64.8,65.0,56.9
20160527070000,180.0,246.6,82.2,57,57.1,0,64.8,65.0,56.9
20160527071500,180.0,241.2,80.4,58,57.1,0,64.8,65.0,56.9
20160527073000,180.0,246.6,82.2,58,57.1,0,64.9,65.0,56.9
20160527074500,180.0,252.0,84.0,58,57.1,0,64.9,65.0,56.9
20160527080000,180.0,246.6,82.2,60,57.1,0,65.0,65.0,56.9
20160527081500,180.0,252.0,84.0,58,57.1,0,65.0,65.0,57.1
20160527083000,180.0,256.8,85.6,58,57.9,0,65.1,65.0,57.0
20160527084500,180.0,256.8,85.6,58,57.9,0,65.1,65.0,56.8
20160527090000,180.0,252.0,84.0,57,57.9,0,65.2,65.0,57.5
20160527091500,180.0,256.8,85.6,57,57.9,0,65.2,65.0,57.5
20160527093000,180.0,256.8,85.6,56,57.9,0,65.2,65.0,57.5
20160527094500,180.0,246.6,82.2,56,57.9,0,65.2,65.0,57.5
20160527100000,180.0,261.6,87.2,57,57.9,0,65.3,65.0,57.5
20160527101500,180.0,266.4,88.8,57,57.9,0,65.3,65.0,56.9
20160527103000,180.0,280.2,93.4,59,57.9,0,65.3,65.0,57.5
20160527104500,180.0,285.0,95.0,59,57.9,0,65.3,65.0,57.3
20160527110000,180.0,315.0,105.0,60,57.9,0,65.3,65.0,57.5
20160527111500,180.0,293.4,97.8,62,57.9,0,66.1,65.0,57.3
20160527113000,180.0,298.2,99.4,62,57.9,0,66.6,65.0,57.3
20160527114500,180.0,298.2,99.4,62,57.9,0,66.9,65.0,57.2
20160527120000,180.0,293.4,97.8,63,57.9,0,67.2,65.0,56.9
20160527121500,180.0,298.2,99.4,64,57.9,0,67.4,65.0,57.3
20160527123000,180.0,298.2,99.4,64,57.9,0,67.6,65.0,57.3
20160527124500,180.0,298.2,99.4,64,57.9,0,67.6,65.0,57.5
20160527130000,180.0,306.6,102.2,64,57.9,0,67.7,65.0,57.3
20160527131500,180.0,298.2,99.4,64,57.9,0,67.7,65.0,57.4
20160527133000,180.0,302.4,100.8,64,57.9,0,67.4,65.0,57.5
20160527134500,180.0,302.4,100.8,63,57.9,0,67.4,65.0,57.5
20160527140000,180.0,306.6,102.2,63,57.9,0,67.5,65.0,57.5
20160527141500,180.0,298.2,99.4,63,57.9,0,68.4,65.0,57.5
20160527143000,180.0,298.2,99.4,63,57.9,0,68.8,65.0,57.5
20160527144500,180.0,302.4,100.8,63,57.9,0,69.2,65.0,57.5
20160527150000,180.0,293.4,97.8,63,57.9,0,69.0,65.0,57.5
20160527151500,180.0,298.2,99.4,63,57.9,0,69.1,65.0,57.5
20160527153000,180.0,298.2,99.4,63,57.9,0,68.1,65.0,57.5
20160527154500,180.0,293.4,97.8,63,57.3,0,67.8,65.0,57.5
20160527160000,180.0,298.2,99.4,63,57.3,0,67.4,65.0,57.5
20160527161500,180.0,293.4,97.8,63,57.3,0,67.2,65.0,57.5
20160527163000,180.0,302.4,100.8,63,57.3,0,67.1,65.0,57.5
20160527164500,180.0,298.2,99.4,63,57.3,0,67.1,65.0,57.5
20160527170000,180.0,318.6,106.2,62,57.3,0,67.0,65.0,57.5
20160527171500,180.0,298.2,99.4,61,57.3,0,67.4,65.0,57.2
20160527173000,180.0,172.2,57.4,46,92.1,100,68.2,75.8,72.8
20160527174500,180.0,172.2,57.4,46,113.4,100,69.7,76.0,73.0
20160527180000,180.0,172.2,57.4,46,121.7,100,70.8,76.0,73.0
20160527181500,180.0,172.2,57.4,46,108.7,100,71.2,75.7,72.7
20160527183000,180.0,174.6,58.2,46,108.7,100,71.6,75.7,72.7
20160527184500,180.0,174.6,58.2,46,116.7,100,71.9,76.0,73.0
20160527190000,180.0,172.8,57.6,46,116.7,100,72.2,76.0,73.0
20160527191500,180.0,175.2,58.4,46,108.5,100,72.4,75.7,72.7
20160527193000,180.0,172.2,57.4,47,118.3,100,72.6,76.4,73.4
20160527194500,180.0,175.2,58.4,47,118.3,100,72.6,76.4,73.4
20160527200000,180.0,175.2,58.4,47,108.5,100,72.4,76.4,73.4
20160527201500,180.0,175.2,58.4,47,111.8,100,72.9,76.4,73.4
20160527203000,180.0,171.6,57.2,47,122.1,100,73.1,76.1,73.1
20160527204500,180.0,171.6,57.2,47,108.5,100,73.3,76.1,73.1
20160527210000,180.0,175.2,58.4,47,63.2,100,73.1,76.4,73.4
20160527211500,180.0,171.6,57.2,47,65.3,100,72.3,76.3,73.3
20160527213000,180.0,171.6,57.2,47,81.6,100,72.8,76.4,73.4
20160527214500,180.0,171.6,57.2,47,108.9,100,72.7,76.4,73.4
20160527220000,180.0,174.6,58.2,47,115.0,100,72.8,76.4,73.4
20160527221500,180.0,174.6,58.2,47,115.0,100,72.9,76.4,73.4
20160527223000,180.0,179.4,59.8,47,115.0,100,73.1,76.4,73.4
20160527224500,180.0,177.6,59.2,47,110.6,100,73.2,76.4,73.4
20160527230000,180.0,177.6,59.2,47,107.3,100,73.2,76.4,73.4
20160527231500,180.0,177.6,59.2,47,104.8,100,73.3,76.4,73.4
20160527233000,180.0,175.2,58.4,47,104.8,100,73.4,76.4,73.4
20160527234500,180.0,175.2,58.4,47,103.5,100,73.4,76.4,73.4
20160528000000,180.0,175.2,58.4,47,103.5,100,73.4,76.4,73.4
20160528001500,180.0,179.4,59.8,47,103.5,100,73.3,76.4,73.4
20160528003000,180.0,177.6,59.2,47,103.5,100,73.3,76.4,73.4
20160528004500,180.0,186.0,62.0,47,101.9,100,73.3,76.4,73.4
20160528010000,180.0,181.8,60.6,47,101.9,100,73.2,76.4,73.4
20160528011500,180.0,186.0,62.0,47,101.9,100,73.2,76.4,73.4
20160528013000,180.0,181.2,60.4,47,105.3,100,73.3,76.4,73.4
20160528014500,180.0,181.2,60.4,47,114.1,100,73.4,76.4,73.4
20160528020000,180.0,178.2,59.4,47,114.1,100,73.5,76.4,73.4
20160528021500,180.0,174.6,58.2,47,114.1,100,73.6,76.4,73.4
20160528023000,180.0,169.2,56.4,47,114.1,100,73.6,76.4,73.4
20160528024500,180.0,172.8,57.6,47,64.0,0,73.6,76.4,73.4
20160528030000,180.0,172.8,57.6,47,64.0,100,72.6,76.4,73.4
20160528031500,180.0,172.8,57.6,47,99.7,100,72.8,76.4,73.4
20160528033000,180.0,175.8,58.6,48,99.7,100,73.1,76.4,73.4
20160528034500,180.0,177.6,59.2,48,99.7,100,73.1,76.4,73.4
20160528040000,180.0,177.6,59.2,48,98.5,100,73.1,76.4,73.4
20160528041500,180.0,175.2,58.4,48,105.3,100,72.6,76.4,73.4
20160528043000,180.0,175.2,58.4,48,105.3,100,72.6,76.1,73.1
20160528044500,180.0,178.8,59.6,48,105.3,100,72.5,76.0,73.0
20160528050000,180.0,228.6,76.2,54,68.6,0,74.1,76.0,73.0
20160528051500,180.0,184.2,61.4,48,61.6,100,72.4,76.0,73.0
20160528053000,180.0,188.4,62.8,48,80.6,100,72.1,76.0,73.0
20160528054500,180.0,183.6,61.2,47,101.4,100,72.1,76.0,73.0
20160528060000,180.0,183.6,61.2,47,106.9,100,72.2,76.4,73.4
20160528061500,180.0,183.6,61.2,47,111.8,100,72.4,76.4,73.4
20160528063000,180.0,183.6,61.2,47,114.4,100,72.4,76.4,73.4
20160528064500,180.0,183.6,61.2,47,116.7,100,72.4,76.4,73.4
20160528070000,180.0,183.6,61.2,47,118.1,100,72.4,76.4,73.4
20160528071500,180.0,183.6,61.2,47,119.5,100,72.7,76.4,73.4
20160528073000,180.0,174.6,58.2,48,122.0,100,72.9,76.4,73.4
20160528074500,180.0,177.6,59.2,48,122.0,100,72.9,76.4,73.4
20160528080000,180.0,175.2,58.4,48,117.4,100,73.1,76.4,73.4
20160528081500,180.0,178.2,59.4,48,112.5,100,72.9,76.4,73.4
20160528083000,180.0,184.2,61.4,48,107.6,100,72.9,76.4,73.4
20160528084500,180.0,184.2,61.4,48,107.6,100,72.9,76.4,73.4
20160528090000,180.0,181.8,60.6,48,110.1,100,72.9,76.4,73.4
20160528091500,180.0,181.8,60.6,48,116.7,100,72.9,76.4,73.4
20160528093000,180.0,184.2,61.4,48,116.7,100,73.1,76.4,73.4
20160528094500,180.0,187.8,62.6,47,110.6,100,73.1,76.4,73.4
20160528100000,180.0,187.8,62.6,47,107.6,100,72.9,76.4,73.4
20160528101500,180.0,187.8,62.6,47,106.0,100,73.1,76.4,73.4
20160528103000,180.0,190.2,63.4,47,108.5,100,73.2,76.4,73.4
20160528104500,180.0,186.6,62.2,47,111.0,100,73.1,76.4,73.4
20160528110000,180.0,186.6,62.2,47,119.5,100,73.0,76.4,73.4
20160528111500,180.0,186.6,62.2,47,106.2,100,74.3,76.3,73.3
20160528113000,180.0,186.6,62.2,47,62.0,0,73.6,76.1,73.1
20160528114500,180.0,182.4,60.8,47,62.0,100,72.7,76.3,73.3
20160528120000,180.0,182.4,60.8,47,64.9,100,72.6,76.1,73.1
20160528121500,180.0,186.6,62.2,47,67.2,100,72.5,76.1,73.1
20160528123000,180.0,186.6,62.2,47,81.8,100,72.6,76.1,73.1
20160528124500,180.0,179.4,59.8,47,98.8,100,73.4,76.1,73.1
20160528130000,180.0,183.6,61.2,47,63.2,100,72.8,76.4,73.4
20160528131500,180.0,181.2,60.4,47,67.3,100,72.6,76.4,73.4
20160528133000,180.0,181.2,60.4,47,87.5,100,72.9,76.4,73.4
20160528134500,180.0,181.2,60.4,47,66.6,0,73.6,76.2,73.2
20160528140000,180.0,185.4,61.8,47,61.6,100,73.1,76.4,73.4
20160528141500,180.0,181.8,60.6,47,60.4,100,73.1,76.4,73.4
20160528143000,180.0,181.8,60.6,47,65.3,100,72.4,76.4,73.4
20160528144500,180.0,181.8,60.6,47,81.1,100,72.9,76.3,73.3
20160528150000,180.0,179.4,59.8,47,74.9,100,73.2,76.1,73.1
20160528151500,180.0,181.2,60.4,47,64.4,100,72.3,76.1,73.1
20160528153000,180.0,175.8,58.6,47,74.8,100,72.4,76.1,73.1
20160528154500,180.0,177.6,59.2,47,80.1,100,72.8,76.1,73.1
20160528160000,180.0,175.2,58.4,47,74.0,100,72.8,76.1,73.1
20160528161500,180.0,175.2,58.4,47,74.9,100,73.1,76.1,73.1
20160528163000,180.0,178.8,59.6,47,73.4,100,73.1,76.1,73.1
20160528164500,180.0,175.8,58.6,47,75.3,100,72.9,76.1,73.1
20160528170000,180.0,178.2,59.4,47,73.5,100,72.8,76.1,73.1
20160528171500,180.0,174.0,58.0,47,75.4,100,72.8,76.1,73.1
20160528173000,180.0,174.0,58.0,47,81.1,100,72.9,76.1,73.1
20160528174500,180.0,174.0,58.0,47,90.4,100,72.8,76.1,73.1
20160528180000,180.0,178.8,59.6,47,97.8,100,72.9,76.1,73.1
20160528181500,180.0,178.8,59.6,47,92.6,0,73.3,76.0,73.0
20160528183000,180.0,178.8,59.6,47,64.4,100,72.4,76.1,73.1
20160528184500,180.0,178.8,59.6,47,67.7,100,72.2,76.1,73.1
20160528190000,180.0,178.8,59.6,47,66.2,100,72.3,76.0,73.0
20160528191500,180.0,178.8,59.6,47,88.1,100,72.7,76.0,73.0
20160528193000,180.0,178.8,59.6,47,93.6,100,73.2,76.0,73.0
20160528194500,180.0,178.8,59.6,47,63.2,100,72.6,76.0,73.0
20160528200000,180.0,302.4,100.8,64,62.4,0,72.2,68.4,65.4
20160528201500,180.0,293.4,97.8,62,59.6,0,71.1,68.9,65.9
20160528203000,180.0,293.4,97.8,62,59.6,0,70.4,68.9,65.9
20160528204500,180.0,302.4,100.8,63,59.6,0,70.0,68.9,65.9
20160528210000,180.0,298.2,99.4,63,58.8,0,69.7,68.9,65.9
20160528211500,180.0,293.4,97.8,63,58.8,0,69.3,68.9,65.9
20160528213000,180.0,298.2,99.4,62,58.8,0,69.1,68.9,65.9
20160528214500,180.0,289.8,96.6,62,58.8,0,68.9,68.9,65.9
20160528220000,180.0,293.4,97.8,62,58.8,0,68.7,68.9,65.9
20160528221500,180.0,289.8,96.6,61,58.8,0,68.7,68.9,65.9
20160528223000,180.0,271.2,90.4,59,58.8,0,68.5,68.9,65.9
20160528224500,180.0,266.4,88.8,58,58.8,0,68.6,68.9,65.9
20160528230000,180.0,261.6,87.2,58,58.8,0,68.6,68.9,65.9
20160528231500,180.0,252.0,84.0,57,58.8,0,68.7,68.9,65.9
20160528233000,180.0,225.0,75.0,54,59.5,0,68.4,69.0,66.0
20160528234500,180.0,216.6,72.2,51,59.5,0,68.6,69.0,66.0
20160529000000,180.0,216.6,72.2,51,59.5,0,68.7,69.0,66.0
20160529001500,180.0,199.2,66.4,48,59.5,0,68.9,69.3,66.3
20160529003000,180.0,184.2,61.4,47,59.5,0,68.7,69.4,66.4
20160529004500,180.0,187.8,62.6,48,60.3,0,68.7,69.4,66.4
20160529010000,180.0,187.8,62.6,48,60.3,0,68.9,69.3,66.3
20160529011500,180.0,187.8,62.6,48,60.3,0,68.9,69.4,66.4
20160529013000,180.0,187.8,62.6,47,60.3,0,68.9,69.4,66.4
20160529014500,180.0,184.2,61.4,47,60.3,0,68.9,69.3,66.3
20160529020000,180.0,186.6,62.2,47,60.3,0,68.9,69.4,66.4
20160529021500,180.0,186.6,62.2,47,60.3,0,68.9,69.4,66.4
20160529023000,180.0,186.6,62.2,47,60.3,0,68.8,69.4,66.4
20160529024500,180.0,186.6,62.2,47,59.6,0,68.7,69.2,66.2
20160529030000,180.0,190.2,63.4,47,59.6,0,68.7,69.4,66.4
20160529031500,180.0,184.2,61.4,47,59.6,0,68.7,69.4,66.4
20160529033000,180.0,184.2,61.4,47,59.6,0,68.8,69.4,66.4
20160529034500,180.0,186.6,62.2,47,59.6,0,68.6,69.3,66.3
20160529040000,180.0,186.6,62.2,47,59.6,0,68.7,69.4,66.4
20160529041500,180.0,186.6,62.2,47,59.6,0,68.6,69.4,66.4
20160529043000,180.0,186.6,62.2,47,59.6,0,68.6,69.4,66.4
20160529044500,180.0,211.8,70.6,50,58.8,0,69.2,69.4,66.4
20160529050000,180.0,196.2,65.4,48,58.8,0,68.9,69.4,66.4
20160529051500,180.0,190.8,63.6,47,58.8,0,68.7,69.3,66.3
20160529053000,180.0,187.2,62.4,47,59.5,0,68.8,69.4,66.4
20160529054500,180.0,187.2,62.4,47,59.5,0,68.7,69.3,66.3
20160529060000,180.0,187.2,62.4,47,59.5,0,68.9,69.4,66.4
20160529061500,180.0,182.4,60.8,46,59.5,0,68.8,69.4,66.4
20160529063000,180.0,185.4,61.8,46,59.5,0,68.7,69.4,66.4
20160529064500,180.0,185.4,61.8,46,59.5,0,68.6,69.3,66.3
20160529070000,180.0,185.4,61.8,46,59.5,0,68.6,69.3,66.3
20160529071500,180.0,185.4,61.8,47,59.5,0,68.6,69.3,66.3
20160529073000,180.0,187.8,62.6,48,59.5,0,68.8,69.4,66.4
20160529074500,180.0,192.0,64.0,49,59.5,0,68.8,69.2,66.2
20160529080000,180.0,185.4,61.8,49,59.5,0,68.8,69.2,66.2
20160529081500,180.0,185.4,61.8,49,59.5,0,68.7,69.4,66.4
20160529083000,180.0,185.4,61.8,47,59.5,0,68.9,69.4,66.4
20160529084500,180.0,182.4,60.8,47,59.5,0,68.9,69.4,66.4
20160529090000,180.0,182.4,60.8,47,59.5,0,69.1,69.4,66.4
20160529091500,180.0,190.2,63.4,47,59.5,0,69.1,69.4,66.4
20160529093000,180.0,190.2,63.4,47,59.5,0,69.1,69.4,66.4
20160529094500,180.0,187.8,62.6,47,59.5,0,69.1,69.3,66.3
20160529100000,180.0,187.8,62.6,47,59.5,0,69.4,69.4,66.4
20160529101500,180.0,187.8,62.6,47,59.5,0,69.3,69.4,66.4
20160529103000,180.0,191.4,63.8,48,59.5,0,69.3,69.4,66.4
20160529104500,180.0,191.4,63.8,48,59.5,0,69.4,69.4,66.4
20160529110000,180.0,191.4,63.8,48,59.5,0,69.2,69.4,66.4
20160529111500,180.0,183.6,61.2,48,59.5,0,69.4,69.4,66.4
20160529113000,180.0,191.4,63.8,49,59.5,0,69.7,69.4,66.4
20160529114500,180.0,210.6,70.2,52,59.5,0,69.7,69.4,66.4
20160529120000,180.0,289.8,96.6,64,58.4,0,69.3,65.0,61.8
20160529121500,180.0,298.2,99.4,65,58.4,0,69.2,65.0,61.8
20160529123000,180.0,293.4,97.8,65,58.4,0,69.1,65.0,61.8
20160529124500,180.0,302.4,100.8,65,58.4,0,69.1,65.0,61.8
20160529130000,180.0,298.2,99.4,65,58.4,0,68.9,65.0,61.8
20160529131500,180.0,293.4,97.8,65,58.4,0,68.9,65.0,61.8
20160529133000,180.0,298.2,99.4,65,58.4,0,68.9,65.0,61.8
20160529134500,180.0,298.2,99.4,65,58.4,0,69.0,65.0,61.8
20160529140000,180.0,298.2,99.4,65,58.4,0,69.1,65.0,61.9
20160529141500,180.0,298.2,99.4,65,58.4,0,69.3,65.0,61.9
20160529143000,180.0,302.4,100.8,65,58.4,0,68.8,65.0,61.9
20160529144500,180.0,306.6,102.2,65,58.4,0,68.6,65.0,61.9
20160529150000,180.0,306.6,102.2,65,58.4,0,68.6,65.0,61.9
20160529151500,180.0,302.4,100.8,65,58.4,0,68.8,65.2,62.2
20160529153000,180.0,302.4,100.8,65,58.4,0,68.7,65.4,62.4
20160529154500,180.0,306.6,102.2,65,58.4,0,68.7,65.4,62.4
20160529160000,180.0,298.2,99.4,65,58.4,0,68.7,65.4,62.4
20160529161500,180.0,306.6,102.2,65,58.4,0,68.3,65.4,62.4
20160529163000,180.0,310.8,103.6,65,58.4,0,68.5,65.0,61.9
20160529164500,180.0,310.8,103.6,64,58.4,0,68.5,65.4,62.4
20160529170000,180.0,306.6,102.2,63,58.4,0,68.5,65.4,62.4
20160529171500,180.0,298.2,99.4,63,58.4,0,68.5,65.4,62.4
20160529173000,180.0,302.4,100.8,63,58.4,0,68.4,65.4,62.4
20160529174500,180.0,306.6,102.2,63,58.4,0,68.4,65.4,62.4
20160529180000,180.0,310.8,103.6,63,58.4,0,68.3,65.4,62.4
20160529181500,180.0,298.2,99.4,63,58.4,0,68.6,65.4,62.4
20160529183000,180.0,302.4,100.8,63,58.4,0,68.3,65.4,62.4
20160529184500,180.0,298.2,99.4,63,58.4,0,68.7,65.4,62.4
20160529190000,180.0,293.4,97.8,63,58.4,0,68.6,65.3,62.3
20160529191500,180.0,302.4,100.8,63,58.4,0,68.4,65.4,62.4
20160529193000,180.0,298.2,99.4,64,58.4,0,68.7,65.4,62.4
20160529194500,180.0,298.2,99.4,64,58.4,0,68.7,65.4,62.4
20160529200000,180.0,298.2,99.4,64,58.4,0,68.5,65.3,62.3
20160529201500,180.0,298.2,99.4,64,58.4,0,68.3,65.3,62.3
20160529203000,180.0,302.4,100.8,64,58.4,0,68.4,65.4,62.4
20160529204500,180.0,306.6,102.2,63,58.4,0,68.3,65.4,62.4
20160529210000,180.0,298.2,99.4,63,58.4,0,68.2,65.0,61.9
20160529211500,180.0,302.4,100.8,63,58.4,0,68.2,65.0,61.9
20160529213000,180.0,289.8,96.6,62,58.4,0,68.2,65.4,62.4
20160529214500,180.0,293.4,97.8,62,58.4,0,68.1,65.4,62.4
20160529220000,180.0,310.8,103.6,63,58.4,0,68.2,65.4,62.4
20160529221500,180.0,289.8,96.6,60,58.4,0,67.7,65.4,62.4
20160529223000,180.0,298.2,99.4,62,58.4,0,67.6,65.4,62.4
20160529224500,180.0,298.2,99.4,62,58.4,0,67.4,65.4,62.4
20160529230000,180.0,289.8,96.6,62,58.4,0,67.3,65.4,62.4
20160529231500,180.0,298.2,99.4,62,58.4,0,67.2,65.4,62.4
20160529233000,180.0,293.4,97.8,62,58.4,0,67.1,65.4,62.4
20160529234500,180.0,298.2,99.4,62,58.4,0,67.1,65.4,62.4
20160530000000,180.0,302.4,100.8,62,58.4,0,67.1,65.4,62.4
20160530001500,180.0,289.8,96.6,61,58.4,0,67.2,65.2,62.2
20160530003000,180.0,298.2,99.4,62,58.4,0,67.4,65.0,61.9
20160530004500,180.0,289.8,96.6,61,58.4,0,67.5,65.3,62.3
20160530010000,180.0,302.4,100.8,62,58.4,0,67.5,65.4,62.4
20160530011500,180.0,302.4,100.8,62,57.6,0,67.6,65.4,62.4
20160530013000,180.0,302.4,100.8,62,57.6,0,67.6,65.4,62.4
20160530014500,180.0,302.4,100.8,62,57.6,0,67.5,65.4,62.4
20160530020000,180.0,293.4,97.8,62,57.6,0,67.5,65.4,62.4
20160530021500,180.0,306.6,102.2,62,57.6,0,67.6,65.4,62.4
20160530023000,180.0,306.6,102.2,62,57.6,0,67.6,65.4,62.4
20160530024500,180.0,298.2,99.4,62,57.6,0,67.6,65.4,62.4
20160530030000,180.0,306.6,102.2,62,57.6,0,67.6,65.4,62.4
20160530031500,180.0,298.2,99.4,61,57.6,0,67.6,65.4,62.4
20160530033000,180.0,302.4,100.8,61,57.6,0,67.5,65.4,62.4
20160530034500,180.0,293.4,97.8,61,57.6,0,67.5,65.4,62.4
20160530040000,180.0,298.2,99.4,61,57.6,0,67.4,65.4,62.4
20160530041500,180.0,302.4,100.8,61,57.6,0,67.4,65.4,62.4
20160530043000,180.0,289.8,96.6,61,57.6,0,67.6,65.4,62.4
20160530044500,180.0,235.2,78.4,54,58.3,0,68.1,66.6,63.6
20160530050000,180.0,266.4,88.8,57,58.3,0,67.9,67.2,64.2
20160530051500,180.0,271.2,90.4,58,58.3,0,67.7,67.2,64.2
20160530053000,180.0,289.8,96.6,61,57.6,0,67.5,66.6,63.6
20160530054500,180.0,293.4,97.8,62,57.6,0,67.4,66.7,63.7
20160530060000,180.0,298.2,99.4,62,57.6,0,67.6,66.7,63.7
20160530061500,180.0,261.6,87.2,57,57.6,0,67.3,67.2,64.2
20160530063000,180.0,256.8,85.6,57,58.3,0,67.4,67.2,64.2
20160530064500,180.0,252.0,84.0,57,57.6,0,67.5,67.2,64.2
20160530070000,180.0,256.8,85.6,58,57.6,0,67.3,67.2,64.2
20160530071500,180.0,256.8,85.6,58,57.6,0,67.4,67.2,64.2
20160530073000,180.0,261.6,87.2,57,57.6,0,67.3,67.2,64.2
20160530074500,180.0,271.2,90.4,59,57.6,0,67.6,67.2,64.2
20160530080000,180.0,275.4,91.8,60,57.6,0,67.4,67.2,64.2
20160530081500,180.0,275.4,91.8,60,57.6,0,67.5,67.3,64.3
20160530083000,180.0,275.4,91.8,60,57.6,0,67.4,67.3,64.3
20160530084500,180.0,280.2,93.4,61,57.6,0,67.6,67.2,64.2
20160530090000,180.0,266.4,88.8,60,57.6,0,67.9,67.8,64.8
20160530091500,180.0,293.4,97.8,63,57.6,0,68.2,67.8,64.8
20160530093000,180.0,289.8,96.6,63,57.6,0,68.0,67.8,64.8
20160530094500,180.0,293.4,97.8,63,57.6,0,68.1,67.8,64.8
20160530100000,180.0,293.4,97.8,63,57.6,0,68.1,67.8,64.8
20160530101500,180.0,298.2,99.4,63,57.6,0,68.1,67.8,64.8
20160530103000,180.0,298.2,99.4,63,57.6,0,68.1,67.8,64.8
20160530104500,180.0,298.2,99.4,62,57.6,0,68.0,67.8,64.8
20160530110000,180.0,298.2,99.4,62,57.6,0,68.1,67.8,64.8
20160530111500,180.0,298.2,99.4,62,57.6,0,68.1,67.8,64.8
20160530113000,180.0,298.2,99.4,62,57.6,0,68.1,67.8,64.8
20160530114500,180.0,298.2,99.4,62,57.6,0,68.1,67.8,64.8
20160530120000,180.0,298.2,99.4,62,57.6,0,68.1,67.8,64.8
20160530121500,180.0,298.2,99.4,62,57.6,0,68.1,67.8,64.8
20160530123000,180.0,298.2,99.4,62,57.6,0,68.0,67.8,64.8
20160530124500,180.0,298.2,99.4,62,57.6,0,68.1,67.8,64.8
20160530130000,180.0,298.2,99.4,62,57.6,0,68.0,67.8,64.8
20160530131500,180.0,289.8,96.6,62,57.6,0,68.1,67.8,64.8
20160530133000,180.0,302.4,100.8,62,57.6,0,68.1,67.8,64.8
20160530134500,180.0,298.2,99.4,62,57.6,0,68.1,67.8,64.8
20160530140000,180.0,293.4,97.8,62,57.6,0,68.3,67.8,64.8
20160530141500,180.0,293.4,97.8,62,57.6,0,68.1,67.8,64.8
20160530143000,180.0,289.8,96.6,61,57.6,0,67.9,67.8,64.8
20160530144500,180.0,293.4,97.8,61,57.6,0,68.0,67.8,64.8
20160530150000,180.0,289.8,96.6,61,57.6,0,68.0,67.6,64.6
20160530151500,180.0,289.8,96.6,61,57.6,0,68.1,67.6,64.6
20160530153000,180.0,266.4,88.8,58,58.3,0,68.2,67.8,64.8
20160530154500,180.0,285.0,95.0,60,58.3,0,68.2,67.2,64.2
20160530160000,180.0,271.2,90.4,58,58.3,0,68.2,67.2,64.2
20160530161500,180.0,298.2,99.4,62,58.3,0,68.2,67.2,64.2
20160530163000,180.0,289.8,96.6,61,58.3,0,68.3,67.2,64.2
20160530164500,180.0,298.2,99.4,62,58.3,0,68.1,67.2,64.2
20160530170000,180.0,275.4,91.8,60,58.3,0,68.2,67.2,64.2
20160530171500,180.0,293.4,97.8,61,58.3,0,68.1,67.3,64.3
20160530173000,180.0,293.4,97.8,61,58.3,0,68.1,67.3,64.3
20160530174500,180.0,298.2,99.4,61,58.3,0,67.9,67.3,64.3
20160530180000,180.0,293.4,97.8,61,57.6,0,67.9,67.3,64.3
20160530181500,180.0,302.4,100.8,62,57.6,0,67.9,67.3,64.3
20160530183000,180.0,293.4,97.8,62,57.6,0,67.8,67.3,64.3
20160530184500,180.0,298.2,99.4,61,57.6,0,67.9,67.3,64.3
20160530190000,180.0,293.4,97.8,61,57.6,0,68.1,67.3,64.3
20160530191500,180.0,298.2,99.4,61,57.6,0,67.9,67.3,64.3
20160530193000,180.0,293.4,97.8,61,57.6,0,67.8,67.3,64.3
20160530194500,180.0,285.0,95.0,60,57.6,0,67.7,67.6,64.6
20160530200000,180.0,275.4,91.8,59,57.6,0,67.7,67.8,64.8
20160530201500,180.0,280.2,93.4,59,57.6,0,67.6,67.8,64.8
20160530203000,180.0,275.4,91.8,59,57.6,0,67.6,67.8,64.8
20160530204500,180.0,271.2,90.4,58,57.6,0,67.6,67.8,64.8
20160530210000,180.0,266.4,88.8,58,57.6,0,67.7,67.8,64.8
20160530211500,180.0,266.4,88.8,57,57.6,0,67.4,67.8,64.8
20160530213000,180.0,252.0,84.0,56,57.6,0,67.4,67.8,64.8
20160530214500,180.0,235.8,78.6,55,57.6,0,67.4,67.8,64.8
20160530220000,180.0,235.8,78.6,54,57.6,0,67.5,67.8,64.8
20160530221500,180.0,235.8,78.6,54,57.6,0,67.5,67.8,64.8
20160530223000,180.0,235.8,78.6,54,57.6,0,67.5,67.8,64.8
20160530224500,180.0,230.4,76.8,53,57.6,0,67.5,67.8,64.8
20160530230000,180.0,225.0,75.0,53,57.6,0,67.6,67.8,64.8
20160530231500,180.0,246.6,82.2,52,57.6,0,67.6,67.8,64.8
20160530233000,180.0,229.2,76.4,55,58.3,0,68.2,67.8,64.8
20160530234500,180.0,280.2,93.4,60,57.6,0,68.2,67.8,64.8
20160531000000,180.0,271.2,90.4,60,57.6,0,68.0,67.8,64.8
20160531001500,180.0,261.6,87.2,60,57.6,0,68.0,67.8,64.8
20160531003000,180.0,266.4,88.8,60,57.6,0,67.9,67.8,64.8
20160531004500,180.0,266.4,88.8,60,57.6,0,67.9,67.8,64.8
20160531010000,180.0,266.4,88.8,60,57.6,0,67.9,67.8,64.8
20160531011500,180.0,256.8,85.6,61,57.6,0,67.9,67.8,64.8
20160531013000,180.0,256.8,85.6,62,57.6,0,68.0,67.8,64.8
20160531014500,180.0,261.6,87.2,62,57.6,0,67.9,67.8,64.8
20160531020000,180.0,271.2,90.4,63,57.6,0,67.9,67.8,64.8
20160531021500,180.0,261.6,87.2,60,57.6,0,67.8,67.8,64.8
20160531023000,180.0,261.6,87.2,60,57.6,0,67.8,67.8,64.8
20160531024500,180.0,271.2,90.4,60,57.6,0,67.8,67.8,64.8
20160531030000,180.0,172.8,57.6,47,80.3,100,68.0,76.4,73.4
20160531031500,180.0,175.8,58.6,47,107.2,100,70.1,76.7,73.7
20160531033000,180.0,298.2,99.4,63,59.6,0,70.4,65.0,53.0
20160531034500,180.0,298.2,99.4,63,58.8,0,68.9,65.0,53.0
20160531040000,180.0,302.4,100.8,63,58.8,0,68.7,65.0,53.0
20160531041500,180.0,298.2,99.4,63,58.8,0,68.4,65.0,53.0
20160531043000,180.0,302.4,100.8,63,58.8,0,68.3,65.0,53.0
20160531044500,180.0,302.4,100.8,63,58.8,0,68.1,65.0,53.0
20160531050000,180.0,302.4,100.8,63,58.8,0,68.0,65.0,53.0
20160531051500,180.0,298.2,99.4,63,58.8,0,68.0,65.0,53.0
20160531053000,180.0,306.6,102.2,63,58.8,0,67.9,65.0,53.0
20160531054500,180.0,302.4,100.8,63,58.8,0,67.9,65.0,53.0
20160531060000,180.0,302.4,100.8,63,58.8,0,67.9,65.0,53.0
20160531061500,180.0,302.4,100.8,63,58.8,0,67.9,65.0,53.0
20160531063000,180.0,293.4,97.8,63,58.8,0,68.0,65.0,53.0
20160531064500,180.0,298.2,99.4,63,58.8,0,68.3,65.0,53.0
20160531070000,180.0,302.4,100.8,63,58.8,0,68.2,65.0,53.0
20160531071500,180.0,302.4,100.8,64,58.8,0,68.2,65.0,53.0
20160531073000,180.0,302.4,100.8,63,58.8,0,68.7,65.0,53.0
20160531074500,180.0,298.2,99.4,63,58.8,0,68.2,65.0,53.0
20160531080000,180.0,302.4,100.8,63,58.8,0,68.2,65.0,53.0
20160531081500,180.0,310.8,103.6,63,58.8,0,68.2,65.0,53.0
20160531083000,180.0,310.8,103.6,63,58.8,0,68.2,65.0,53.0
20160531084500,180.0,293.4,97.8,62,58.8,0,68.1,65.0,53.0
20160531090000,180.0,298.2,99.4,62,58.8,0,68.1,65.0,53.0
20160531091500,180.0,302.4,100.8,62,58.8,0,68.2,65.0,53.0
20160531093000,180.0,306.6,102.2,62,58.0,0,68.2,65.0,53.0
20160531094500,180.0,302.4,100.8,62,58.0,0,68.2,65.0,53.0
20160531100000,180.0,302.4,100.8,62,58.0,0,68.2,65.0,53.0
20160531101500,180.0,293.4,97.8,62,58.0,0,68.1,65.0,53.0
20160531103000,180.0,302.4,100.8,62,58.0,0,68.1,65.0,53.0
20160531104500,180.0,302.4,100.8,62,58.0,0,68.1,65.0,53.0
20160531110000,180.0,306.6,102.2,62,58.0,0,68.2,65.0,53.0
20160531111500,180.0,302.4,100.8,62,58.0,0,68.1,65.0,53.0
20160531113000,180.0,298.2,99.4,62,58.0,0,68.2,65.0,53.0
20160531114500,180.0,302.4,100.8,62,58.0,0,68.3,65.0,53.0
20160531120000,180.0,293.4,97.8,62,58.0,0,68.2,65.0,53.0
20160531121500,180.0,298.2,99.4,62,58.0,0,68.2,65.0,53.0
20160531123000,180.0,293.4,97.8,62,58.0,0,68.2,65.0,53.0
20160531124500,180.0,289.8,96.6,62,58.0,0,68.3,65.0,53.0
20160531130000,180.0,289.8,96.6,63,58.0,0,68.3,65.0,53.0
20160531131500,180.0,302.4,100.8,63,58.0,0,68.2,65.0,53.0
20160531133000,180.0,302.4,100.8,63,58.0,0,68.3,65.0,53.0
20160531134500,180.0,298.2,99.4,63,58.0,0,68.4,65.0,53.0
20160531140000,180.0,293.4,97.8,63,58.0,0,68.4,65.0,53.0
20160531141500,180.0,306.6,102.2,63,58.0,0,68.4,65.0,53.0
20160531143000,180.0,298.2,99.4,63,58.0,0,68.6,65.0,53.0
20160531144500,180.0,298.2,99.4,63,58.0,0,68.7,65.0,53.0
20160531150000,180.0,293.4,97.8,63,58.0,0,68.9,65.4,62.4
20160531151500,180.0,298.2,99.4,63,58.0,0,68.9,65.4,62.4
20160531153000,180.0,298.2,99.4,63,58.0,0,68.8,65.4,62.4
20160531154500,180.0,298.2,99.4,63,58.0,0,68.4,65.4,62.4
20160531160000,180.0,174.0,58.0,46,103.3,100,69.9,72.7,69.7
20160531161500,180.0,187.2,62.4,48,64.0,0,69.9,72.7,69.7
20160531163000,180.0,187.2,62.4,48,62.4,0,69.7,72.7,69.7
20160531164500,180.0,187.2,62.4,48,61.2,0,69.6,72.7,69.7
20160531170000,180.0,190.8,63.6,48,61.2,0,69.7,72.7,69.7
20160531171500,180.0,188.4,62.8,47,60.4,0,69.7,72.7,69.7
20160531173000,180.0,181.8,60.6,47,60.4,0,69.9,72.7,69.7
20160531174500,180.0,181.8,60.6,47,60.4,0,69.7,72.7,69.7
20160531180000,180.0,181.8,60.6,47,60.4,0,69.7,72.7,69.7
20160531181500,180.0,181.8,60.6,47,60.4,0,69.7,72.7,69.7
20160531183000,180.0,181.8,60.6,47,60.4,0,69.7,72.7,69.7
20160531184500,180.0,181.8,60.6,47,59.6,0,69.6,72.7,69.7
20160531190000,180.0,184.2,61.4,47,59.6,0,69.8,72.7,69.7
20160531191500,180.0,181.2,60.4,47,59.6,0,69.7,72.7,69.7
20160531193000,180.0,178.2,59.4,47,59.6,0,69.7,72.7,69.7
20160531194500,180.0,178.2,59.4,47,59.6,0,69.7,72.7,69.7
20160531200000,180.0,175.2,58.4,47,59.6,0,69.6,72.7,69.7
20160531201500,180.0,178.2,59.4,47,59.6,0,69.6,72.7,69.7
20160531203000,180.0,181.2,60.4,47,59.6,100,69.4,72.7,69.7
20160531204500,180.0,181.2,60.4,47,59.6,100,69.3,72.7,69.7
20160531210000,180.0,181.2,60.4,47,59.6,100,69.2,72.3,69.3
20160531211500,180.0,178.8,59.6,47,62.0,100,69.2,72.7,69.7
20160531213000,180.0,178.8,59.6,47,64.4,100,69.6,72.7,69.7
20160531214500,180.0,178.8,59.6,47,64.4,100,69.7,72.7,69.7
20160531220000,180.0,178.8,59.6,47,64.4,100,69.6,72.7,69.7
20160531221500,180.0,175.8,58.6,46,64.4,100,69.7,72.7,69.7
20160531223000,180.0,185.4,61.8,47,61.6,0,69.7,72.7,69.7
20160531224500,180.0,188.4,62.8,48,60.8,0,69.7,72.3,69.3
20160531230000,180.0,188.4,62.8,47,60.8,0,69.6,72.3,69.3
20160531231500,180.0,188.4,62.8,47,60.8,0,69.4,72.3,69.3
20160531233000,180.0,184.2,61.4,47,60.0,0,69.5,72.3,69.3
20160531234500,180.0,184.2,61.4,47,60.0,0,69.7,72.3,69.3
20160601000000,180.0,184.2,61.4,47,60.0,0,69.4,72.3,69.3
20160601001500,180.0,184.2,61.4,47,60.0,0,69.3,72.3,69.3
20160601003000,180.0,184.2,61.4,47,60.0,0,69.3,72.3,69.3
20160601004500,180.0,184.2,61.4,47,60.0,0,69.3,72.3,69.3
20160601010000,180.0,184.2,61.4,47,60.0,0,69.3,72.3,69.3
20160601011500,180.0,184.2,61.4,47,60.0,0,69.3,72.3,69.3
20160601013000,180.0,180.6,60.2,47,60.0,100,69.3,72.5,69.5
20160601014500,180.0,180.6,60.2,47,61.9,100,69.3,72.7,69.7
20160601020000,180.0,180.6,60.2,47,63.6,100,69.4,72.7,69.7
20160601021500,180.0,180.6,60.2,47,115.2,100,70.5,80.0,78.0
20160601023000,180.0,180.6,60.2,47,107.8,100,71.2,80.0,78.0
20160601024500,180.0,178.2,59.4,47,118.3,100,72.2,80.0,78.0
20160601030000,180.0,178.2,59.4,47,110.1,100,72.3,80.0,78.0
20160601031500,180.0,182.4,60.8,47,116.6,100,72.3,80.0,78.0
20160601033000,180.0,182.4,60.8,47,112.6,100,72.5,80.0,78.0
20160601034500,180.0,182.4,60.8,47,108.0,100,72.7,80.0,78.0
20160601040000,180.0,182.4,60.8,47,119.3,100,73.1,80.0,78.0
20160601041500,180.0,182.4,60.8,47,111.9,100,73.0,80.0,78.0
20160601043000,180.0,179.4,59.8,47,113.1,100,73.0,80.0,78.0
20160601044500,180.0,179.4,59.8,47,115.1,100,73.0,80.0,78.0
20160601050000,180.0,179.4,59.8,47,108.2,100,73.0,80.0,78.0
20160601051500,180.0,181.2,60.4,47,117.1,100,73.1,80.0,78.0
20160601053000,180.0,183.6,61.2,47,107.7,100,73.1,80.0,78.0
20160601054500,180.0,178.2,59.4,47,119.4,100,73.2,80.0,78.0
20160601060000,180.0,180.6,60.2,47,112.6,100,73.6,80.0,78.0
20160601061500,180.0,180.6,60.2,47,108.4,100,73.5,80.0,78.0
20160601063000,180.0,183.6,61.2,47,118.3,100,73.5,80.0,78.0
20160601064500,180.0,179.4,59.8,47,109.3,100,73.5,80.0,78.0
20160601070000,180.0,184.2,61.4,47,116.1,100,73.6,80.0,78.0
20160601071500,180.0,180.6,60.2,47,116.1,100,74.1,80.0,78.0
20160601073000,180.0,183.6,61.2,49,110.2,100,73.7,80.0,78.0
20160601074500,180.0,183.6,61.2,49,107.7,100,73.7,80.0,78.0
20160601080000,180.0,183.6,61.2,49,118.2,100,73.8,80.0,78.0
20160601081500,180.0,183.6,61.2,49,118.2,100,73.8,80.0,78.0
20160601083000,180.0,275.4,91.8,63,107.7,0,73.8,71.3,68.3
20160601084500,180.0,187.2,62.4,49,62.8,0,73.2,72.8,69.8
20160601090000,180.0,184.2,61.4,48,61.4,0,72.7,72.7,69.7
20160601091500,180.0,184.2,61.4,48,61.4,0,72.2,72.8,69.8
20160601093000,180.0,184.2,61.4,48,60.4,0,71.7,72.8,69.8
20160601094500,180.0,186.6,62.2,48,60.4,0,71.3,72.8,69.8
20160601100000,180.0,302.4,100.8,64,58.8,0,71.2,67.8,64.8
20160601101500,180.0,298.2,99.4,63,58.8,0,70.7,67.8,64.8
20160601103000,180.0,293.4,97.8,63,58.8,0,70.6,67.8,64.8
20160601104500,180.0,298.2,99.4,63,58.8,0,70.4,67.8,64.8
20160601110000,180.0,302.4,100.8,63,58.8,0,70.3,67.8,64.8
20160601111500,180.0,298.2,99.4,63,58.0,0,70.2,67.8,64.8
20160601113000,180.0,293.4,97.8,63,58.0,0,69.8,67.8,64.8
20160601114500,180.0,289.8,96.6,63,58.0,0,69.4,67.8,64.8
20160601120000,180.0,293.4,97.8,63,58.0,0,69.2,67.8,64.8
20160601121500,180.0,298.2,99.4,63,58.0,0,69.1,67.8,64.8
20160601123000,180.0,293.4,97.8,63,57.3,0,68.8,67.8,64.8
20160601124500,180.0,293.4,97.8,59,57.3,0,68.7,67.8,64.8
20160601130000,180.0,298.2,99.4,61,57.3,0,68.6,67.8,64.8
20160601131500,180.0,298.2,99.4,61,57.3,0,68.5,67.8,64.8
20160601133000,180.0,293.4,97.8,62,57.3,0,68.4,67.8,64.8
20160601134500,180.0,293.4,97.8,62,57.3,0,68.3,67.8,64.8
20160601140000,180.0,302.4,100.8,62,57.3,0,68.3,67.8,64.8
20160601141500,180.0,302.4,100.8,62,57.3,0,68.9,67.8,64.8
20160601143000,180.0,293.4,97.8,61,57.3,0,68.7,67.8,64.8
20160601144500,180.0,293.4,97.8,62,57.3,0,68.5,67.8,64.8
20160601150000,180.0,293.4,97.8,63,57.3,0,68.4,67.8,64.8
20160601151500,180.0,302.4,100.8,63,57.3,0,68.5,67.8,64.8
20160601153000,180.0,298.2,99.4,63,57.3,0,68.5,67.8,64.8
20160601154500,180.0,302.4,100.8,64,57.3,0,68.3,67.8,64.8
20160601160000,180.0,298.2,99.4,64,57.3,0,68.2,67.8,64.8
20160601161500,180.0,293.4,97.8,64,57.9,0,69.1,67.8,64.8
20160601163000,180.0,302.4,100.8,64,57.9,0,68.9,67.8,64.8
20160601164500,180.0,302.4,100.8,64,57.9,0,68.8,67.8,64.8
20160601170000,180.0,306.6,102.2,64,57.9,0,68.7,67.8,64.8
20160601171500,180.0,306.6,102.2,64,57.9,0,68.7,67.8,64.8
20160601173000,180.0,298.2,99.4,64,57.9,0,68.6,67.8,64.8
20160601174500,180.0,293.4,97.8,63,57.9,0,68.5,67.8,64.8
20160601180000,180.0,293.4,97.8,63,57.9,0,68.4,67.8,64.8
20160601181500,180.0,298.2,99.4,64,57.9,0,68.4,67.8,64.8
20160601183000,180.0,298.2,99.4,64,57.9,0,68.4,67.8,64.8
20160601184500,180.0,302.4,100.8,63,57.9,0,68.4,67.8,64.8
20160601190000,180.0,293.4,97.8,61,57.9,0,68.4,67.8,64.8
20160601191500,180.0,293.4,97.8,62,57.9,0,68.2,67.8,64.8
20160601193000,180.0,298.2,99.4,62,57.9,0,68.2,67.8,64.8
20160601194500,180.0,298.2,99.4,61,57.9,0,68.0,67.8,64.8
20160601200000,180.0,298.2,99.4,61,57.9,0,68.1,67.8,64.8
20160601201500,180.0,285.0,95.0,61,57.2,0,67.8,67.8,64.8
20160601203000,180.0,293.4,97.8,61,57.2,0,67.9,67.9,64.9
20160601204500,180.0,289.8,96.6,61,57.2,0,67.8,67.9,64.9
20160601210000,180.0,293.4,97.8,61,57.2,0,67.7,67.9,64.9
20160601211500,180.0,293.4,97.8,61,57.2,0,67.6,67.9,64.9
20160601213000,180.0,285.0,95.0,60,57.9,0,67.7,67.9,64.9
20160601214500,180.0,298.2,99.4,61,57.9,0,67.9,67.9,64.9
20160601220000,180.0,289.8,96.6,61,57.2,0,67.7,67.9,64.9
20160601221500,180.0,293.4,97.8,61,57.2,0,67.6,67.9,64.9
20160601223000,180.0,275.4,91.8,60,57.2,0,67.6,67.9,64.9
20160601224500,180.0,275.4,91.8,58,57.2,0,67.5,67.9,64.9
20160601230000,180.0,271.2,90.4,58,57.2,0,67.6,67.9,64.9
20160601231500,180.0,266.4,88.8,58,57.2,0,67.6,67.9,64.9
20160601233000,180.0,266.4,88.8,58,57.2,0,67.6,67.9,64.9
20160601234500,180.0,252.0,84.0,56,57.2,0,67.5,67.9,64.9
20160602000000,180.0,246.6,82.2,56,57.2,0,67.7,67.9,64.9
20160602001500,180.0,252.0,84.0,56,57.2,0,67.6,67.9,64.9
20160602003000,180.0,241.2,80.4,55,57.2,0,67.6,67.9,64.9
20160602004500,180.0,235.8,78.6,54,57.2,0,67.6,67.9,64.9
20160602010000,180.0,235.8,78.6,54,57.2,0,67.7,67.9,64.9
20160602011500,180.0,230.4,76.8,54,57.2,0,67.8,67.9,64.9
20160602013000,180.0,230.4,76.8,54,57.2,0,67.8,67.9,64.9
20160602014500,180.0,230.4,76.8,54,57.2,0,67.8,67.9,64.9
20160602020000,180.0,241.2,80.4,55,57.2,0,68.1,67.9,64.9
20160602021500,180.0,235.8,78.6,55,57.2,0,67.9,67.9,64.9
20160602023000,180.0,235.8,78.6,55,57.2,0,68.0,67.9,64.9
