PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160628000000,180.0,183.6,61.2,43,100.2,100,74.1,77.8,74.8
20160628001500,180.0,180.6,60.2,43,99.1,100,75.1,77.8,74.8
20160628003000,180.0,186.6,62.2,43,68.0,100,73.6,77.8,74.8
20160628004500,180.0,182.4,60.8,43,65.8,100,74.1,77.8,74.8
20160628010000,180.0,182.4,60.8,43,92.6,100,74.9,77.8,74.8
20160628011500,180.0,182.4,60.8,43,65.8,100,73.7,77.8,74.8
20160628013000,180.0,182.4,60.8,43,75.9,100,74.4,77.8,74.8
20160628014500,180.0,182.4,60.8,43,96.5,100,74.5,77.8,74.8
20160628020000,180.0,182.4,60.8,43,64.0,0,74.6,77.7,74.7
20160628021500,180.0,182.4,60.8,43,104.1,100,74.1,77.8,74.8
20160628023000,180.0,182.4,60.8,43,100.8,100,74.2,77.7,74.7
20160628024500,180.0,182.4,60.8,43,64.0,0,74.4,77.6,74.6
20160628030000,180.0,182.4,60.8,43,94.0,100,74.0,77.8,74.8
20160628031500,180.0,182.4,60.8,43,89.8,100,74.1,77.5,74.5
20160628033000,180.0,182.4,60.8,43,82.6,100,74.5,77.4,74.4
20160628034500,180.0,182.4,60.8,43,84.9,100,74.6,77.5,74.5
20160628040000,180.0,177.6,59.2,43,88.1,100,74.1,77.5,74.5
20160628041500,180.0,181.8,60.6,43,83.8,100,74.1,77.5,74.5
20160628043000,180.0,181.8,60.6,43,101.1,100,74.5,77.5,74.5
20160628044500,180.0,181.8,60.6,43,61.2,100,73.9,77.5,74.5
20160628050000,180.0,179.4,59.8,43,91.1,100,73.6,77.5,74.5
20160628051500,180.0,181.8,60.6,43,82.5,100,74.0,77.8,74.8
20160628053000,180.0,177.6,59.2,43,108.2,100,74.6,77.8,74.8
20160628054500,180.0,180.6,60.2,43,99.0,100,75.0,77.8,74.8
20160628060000,180.0,180.6,60.2,43,64.4,100,74.1,77.8,74.8
20160628061500,180.0,180.6,60.2,43,87.4,100,74.0,77.8,74.8
20160628063000,180.0,180.6,60.2,43,87.4,100,74.6,77.8,74.8
20160628064500,180.0,175.2,58.4,43,87.4,100,74.7,77.8,74.8
20160628070000,180.0,175.2,58.4,43,62.9,100,74.1,77.4,74.4
20160628071500,180.0,175.2,58.4,43,73.4,100,73.4,77.4,74.4
20160628073000,180.0,175.2,58.4,43,77.4,100,74.2,77.4,74.4
20160628074500,180.0,172.8,57.6,43,103.5,100,74.0,77.1,74.1
20160628080000,180.0,172.8,57.6,43,107.7,100,74.3,77.8,74.8
20160628081500,180.0,175.2,58.4,44,111.0,100,74.0,77.8,74.8
20160628083000,180.0,178.2,59.4,45,76.5,0,75.4,77.8,74.8
20160628084500,180.0,178.2,59.4,45,63.2,100,74.0,77.8,74.8
20160628090000,180.0,175.2,58.4,45,80.2,100,74.3,77.8,74.8
20160628091500,180.0,175.2,58.4,45,101.1,100,74.1,77.8,74.8
20160628093000,180.0,175.2,58.4,45,99.9,100,75.0,77.8,74.8
20160628094500,180.0,178.8,59.6,45,64.8,100,73.7,77.8,74.8
20160628100000,180.0,174.0,58.0,45,114.2,100,73.7,77.8,74.8
20160628101500,180.0,180.6,60.2,45,102.8,100,74.5,77.8,74.8
20160628103000,180.0,186.6,62.2,45,100.4,100,74.4,77.8,74.8
20160628104500,180.0,186.6,62.2,43,103.0,100,74.5,77.8,74.8
20160628110000,180.0,186.6,62.2,43,112.9,100,74.6,77.8,74.8
20160628111500,180.0,186.6,62.2,43,98.3,0,75.1,77.8,74.8
20160628113000,180.0,186.6,62.2,43,61.5,100,74.0,77.8,74.8
20160628114500,180.0,186.6,62.2,43,77.3,100,74.1,77.8,74.8
20160628120000,180.0,183.6,61.2,43,71.6,100,74.3,77.8,74.8
20160628121500,180.0,183.6,61.2,43,79.7,100,74.6,77.8,74.8
20160628123000,180.0,183.6,61.2,43,76.4,100,74.6,77.8,74.8
20160628124500,180.0,183.6,61.2,43,73.0,100,74.3,77.8,74.8
20160628130000,180.0,181.2,60.4,43,104.1,100,74.6,77.8,74.8
20160628131500,180.0,181.2,60.4,43,108.3,100,75.0,77.8,74.8
20160628133000,180.0,177.6,59.2,43,62.8,100,74.1,77.8,74.8
20160628134500,180.0,171.0,57.0,44,88.6,100,74.1,77.8,74.8
20160628140000,180.0,171.0,57.0,44,95.9,100,74.2,77.8,74.8
20160628141500,180.0,178.8,59.6,44,71.0,0,75.0,77.7,74.7
20160628143000,180.0,178.8,59.6,44,72.1,100,73.6,77.7,74.7
20160628144500,180.0,178.8,59.6,44,66.1,100,73.8,77.6,74.6
20160628150000,180.0,175.2,58.4,44,84.9,100,74.7,77.6,74.6
20160628151500,180.0,179.4,59.8,44,64.4,100,74.0,77.5,74.5
20160628153000,180.0,179.4,59.8,44,84.9,100,73.7,77.5,74.5
20160628154500,180.0,179.4,59.8,44,88.6,100,73.9,77.5,74.5
20160628160000,180.0,182.4,60.8,44,67.3,0,74.5,77.5,74.5
20160628161500,180.0,185.4,61.8,44,83.5,100,73.6,77.5,74.5
20160628163000,180.0,185.4,61.8,44,75.6,100,73.7,77.5,74.5
20160628164500,180.0,185.4,61.8,44,93.4,100,74.5,77.5,74.5
20160628170000,180.0,185.4,61.8,44,62.8,100,73.6,77.5,74.5
20160628171500,180.0,187.8,62.6,44,81.3,100,74.2,77.5,74.5
20160628173000,180.0,184.2,61.4,44,84.9,100,74.1,77.5,74.5
20160628174500,180.0,184.2,61.4,44,86.2,100,74.3,77.5,74.5
20160628180000,180.0,184.2,61.4,44,79.4,100,74.5,77.4,74.4
20160628181500,180.0,181.2,60.4,44,101.7,100,73.9,77.8,74.8
20160628183000,180.0,185.4,61.8,44,95.7,100,74.1,77.8,74.8
20160628184500,180.0,185.4,61.8,44,78.1,0,75.1,77.8,74.8
20160628190000,180.0,187.8,62.6,43,63.2,100,73.4,77.5,74.5
20160628191500,180.0,183.6,61.2,43,67.4,100,74.3,77.8,74.8
20160628193000,180.0,171.6,57.2,43,100.3,100,74.9,77.8,74.8
20160628194500,180.0,171.6,57.2,43,62.4,100,73.5,77.5,74.5
20160628200000,180.0,171.6,57.2,43,89.4,100,74.2,77.5,74.5
20160628201500,180.0,174.6,58.2,43,95.3,100,74.1,77.5,74.5
20160628203000,180.0,174.6,58.2,44,90.7,0,74.8,77.4,74.4
20160628204500,180.0,181.2,60.4,45,63.2,100,73.4,77.5,74.5
20160628210000,180.0,181.2,60.4,45,74.0,100,74.1,77.5,74.5
20160628211500,180.0,184.2,61.4,45,90.5,100,74.4,77.5,74.5
20160628213000,180.0,184.2,61.4,45,62.0,100,73.6,77.5,74.5
20160628214500,180.0,187.8,62.6,45,93.6,100,74.4,77.8,74.8
20160628220000,180.0,184.2,61.4,44,97.8,100,74.4,77.8,74.8
20160628221500,180.0,187.2,62.4,44,81.9,0,75.2,77.8,74.8
20160628223000,180.0,187.2,62.4,44,81.9,100,73.6,77.8,74.8
20160628224500,180.0,182.4,60.8,44,65.3,100,74.1,77.8,74.8
20160628230000,180.0,182.4,60.8,44,93.6,100,74.7,77.8,74.8
20160628231500,180.0,182.4,60.8,44,62.8,100,74.2,77.8,74.8
20160628233000,180.0,185.4,61.8,44,100.2,100,73.9,77.8,74.8
20160628234500,180.0,185.4,61.8,44,89.4,100,74.6,77.8,74.8
20160629000000,180.0,185.4,61.8,44,85.0,100,74.8,77.8,74.8
20160629001500,180.0,185.4,61.8,44,87.5,100,74.7,77.8,74.8
20160629003000,180.0,185.4,61.8,44,89.8,100,74.7,77.8,74.8
20160629004500,180.0,185.4,61.8,43,89.8,100,74.7,77.8,74.8
20160629010000,180.0,181.8,60.6,43,84.9,100,74.7,77.8,74.8
20160629011500,180.0,185.4,61.8,43,83.7,100,74.7,77.8,74.8
20160629013000,180.0,182.4,60.8,43,83.7,100,74.8,77.8,74.8
20160629014500,180.0,186.6,62.2,43,85.6,100,74.7,77.8,74.8
20160629020000,180.0,184.2,61.4,43,89.5,100,74.7,77.8,74.8
20160629021500,180.0,184.2,61.4,43,88.0,100,74.7,77.8,74.8
20160629023000,180.0,184.2,61.4,43,82.6,100,74.8,77.8,74.8
20160629024500,180.0,184.2,61.4,43,87.5,100,74.6,77.8,74.8
20160629030000,180.0,184.2,61.4,43,88.4,100,75.1,77.8,74.8
20160629031500,180.0,184.2,61.4,43,75.0,100,73.6,77.8,74.8
20160629033000,180.0,181.8,60.6,43,78.7,100,74.3,77.8,74.8
20160629034500,180.0,184.2,61.4,43,93.0,100,74.6,77.8,74.8
20160629040000,180.0,184.2,61.4,43,95.8,100,75.0,77.8,74.8
20160629041500,180.0,184.2,61.4,43,69.1,100,73.5,77.8,74.8
20160629043000,180.0,186.6,62.2,43,69.1,100,74.3,77.8,74.8
20160629044500,180.0,183.6,61.2,43,98.9,100,74.7,77.8,74.8
20160629050000,180.0,183.6,61.2,43,65.9,0,74.8,77.8,74.8
20160629051500,180.0,179.4,59.8,43,95.3,100,73.8,77.8,74.8
20160629053000,180.0,179.4,59.8,43,75.3,100,74.1,77.7,74.7
20160629054500,180.0,182.4,60.8,43,89.9,100,74.7,77.5,74.5
20160629060000,180.0,179.4,59.8,43,68.3,100,73.3,77.5,74.5
20160629061500,180.0,182.4,60.8,43,77.3,100,73.7,77.4,74.4
20160629063000,180.0,179.4,59.8,43,86.8,100,74.1,77.4,74.4
20160629064500,180.0,179.4,59.8,43,89.3,100,74.4,77.4,74.4
20160629070000,180.0,179.4,59.8,43,90.2,100,74.6,77.4,74.4
20160629071500,180.0,179.4,59.8,45,63.2,100,73.3,77.4,74.4
20160629073000,180.0,179.4,59.8,45,97.2,100,73.3,77.5,74.5
20160629074500,180.0,179.4,59.8,45,103.5,100,73.2,77.4,74.4
20160629080000,180.0,181.2,60.4,45,101.9,100,73.6,77.7,74.7
20160629081500,180.0,185.4,61.8,45,98.5,100,75.0,77.8,74.8
20160629083000,180.0,180.6,60.2,45,91.1,100,73.4,77.8,74.8
20160629084500,180.0,180.6,60.2,45,99.1,100,73.4,77.4,74.4
20160629090000,180.0,180.6,60.2,45,96.6,100,74.2,77.8,74.8
20160629091500,180.0,186.0,62.0,46,61.2,0,74.2,77.4,74.4
20160629093000,180.0,186.0,62.0,46,80.3,100,73.5,77.4,74.4
20160629094500,180.0,186.0,62.0,46,80.3,100,73.9,77.4,74.4
20160629100000,180.0,186.0,62.0,46,82.1,100,74.5,77.2,74.2
20160629101500,180.0,186.0,62.0,46,89.8,100,73.6,77.8,74.8
20160629103000,180.0,183.6,61.2,46,93.6,100,74.0,77.8,74.8
20160629104500,180.0,183.6,61.2,46,92.2,100,74.1,77.4,74.4
20160629110000,180.0,183.6,61.2,46,89.0,100,74.1,77.4,74.4
20160629111500,180.0,183.6,61.2,46,91.7,100,74.0,77.4,74.4
20160629113000,180.0,183.6,61.2,46,60.4,0,74.1,77.4,74.4
20160629114500,180.0,186.6,62.2,46,73.9,100,73.4,77.4,74.4
20160629120000,180.0,186.6,62.2,46,69.7,100,73.9,77.4,74.4
20160629121500,180.0,186.6,62.2,46,89.8,100,74.5,77.8,74.8
20160629123000,180.0,186.6,62.2,46,60.8,100,74.4,77.8,74.8
20160629124500,180.0,186.6,62.2,45,82.6,100,74.1,77.8,74.8
20160629130000,180.0,184.2,61.4,45,77.2,100,74.3,77.8,74.8
20160629131500,180.0,184.2,61.4,45,80.6,100,74.5,77.8,74.8
20160629133000,180.0,184.2,61.4,45,78.8,100,74.6,77.8,74.8
20160629134500,180.0,171.0,57.0,42,80.5,100,74.5,77.4,74.4
20160629140000,180.0,171.0,57.0,42,63.6,100,73.5,77.4,74.4
20160629141500,180.0,172.8,57.6,42,75.2,100,74.0,77.4,74.4
20160629143000,180.0,175.2,58.4,43,75.2,100,74.1,77.4,74.4
20160629144500,180.0,178.2,59.4,43,74.4,100,74.1,77.4,74.4
20160629150000,180.0,175.2,58.4,43,74.4,100,74.2,77.4,74.4
20160629151500,180.0,171.0,57.0,43,74.4,100,74.1,77.4,74.4
20160629153000,180.0,175.8,58.6,43,74.4,100,74.1,77.4,74.4
20160629154500,180.0,172.8,57.6,43,74.4,100,74.1,77.7,74.7
20160629160000,180.0,172.8,57.6,43,91.1,100,74.5,77.8,74.8
20160629161500,180.0,171.0,57.0,43,92.4,100,74.7,77.8,74.8
20160629163000,180.0,171.0,57.0,43,92.4,100,74.8,77.8,74.8
20160629164500,180.0,175.2,58.4,44,61.3,0,74.5,77.8,74.8
20160629170000,180.0,171.6,57.2,44,73.3,100,73.8,77.8,74.8
20160629171500,180.0,174.6,58.2,45,70.6,100,74.3,77.8,74.8
20160629173000,180.0,178.8,59.6,45,84.9,100,74.8,77.6,74.6
20160629174500,180.0,175.8,58.6,45,62.8,100,73.7,77.5,74.5
20160629180000,180.0,175.8,58.6,45,91.7,100,74.3,77.8,74.8
20160629181500,180.0,175.8,58.6,45,65.1,100,73.7,77.4,74.4
20160629183000,180.0,174.0,58.0,45,82.6,100,74.5,77.4,74.4
20160629184500,180.0,174.0,58.0,45,61.2,100,73.9,77.4,74.4
20160629190000,180.0,174.0,58.0,45,89.8,100,73.6,77.8,74.8
20160629191500,180.0,171.0,57.0,45,81.0,100,74.8,77.8,74.8
20160629193000,180.0,174.0,58.0,45,81.0,100,74.7,77.8,74.8
20160629194500,180.0,174.0,58.0,45,81.0,100,74.7,77.8,74.8
20160629200000,180.0,171.6,57.2,45,81.0,100,74.6,77.8,74.8
20160629201500,180.0,174.6,58.2,45,81.0,100,74.9,77.8,74.8
20160629203000,180.0,174.6,58.2,45,81.0,100,74.8,77.8,74.8
20160629204500,180.0,181.2,60.4,45,80.1,100,74.8,77.8,74.8
20160629210000,180.0,181.2,60.4,45,80.1,100,74.7,77.8,74.8
20160629211500,180.0,186.6,62.2,45,80.1,100,74.7,77.8,74.8
20160629213000,180.0,186.6,62.2,45,80.1,100,74.6,77.8,74.8
20160629214500,180.0,183.6,61.2,44,80.1,100,74.6,77.8,74.8
20160629220000,180.0,186.0,62.0,44,80.1,100,74.5,77.8,74.8
20160629221500,180.0,182.4,60.8,44,80.1,100,74.5,77.8,74.8
20160629223000,180.0,179.4,59.8,44,77.2,100,74.3,77.8,74.8
20160629224500,180.0,181.2,60.4,44,80.2,100,74.5,77.8,74.8
20160629230000,180.0,181.2,60.4,44,80.2,100,74.4,77.8,74.8
20160629231500,180.0,178.8,59.6,44,80.2,100,74.3,77.8,74.8
20160629233000,180.0,182.4,60.8,44,80.2,100,74.2,77.8,74.8
20160629234500,180.0,182.4,60.8,44,80.2,100,74.2,77.8,74.8
20160630000000,180.0,182.4,60.8,44,80.2,100,74.2,77.8,74.8
20160630001500,180.0,182.4,60.8,44,79.1,100,74.1,77.8,74.8
20160630003000,180.0,186.6,62.2,44,79.1,100,74.1,77.8,74.8
20160630004500,180.0,186.6,62.2,44,79.1,100,74.0,77.8,74.8
20160630010000,180.0,186.6,62.2,44,79.1,100,74.0,77.8,74.8
20160630011500,180.0,186.6,62.2,44,79.1,100,74.0,77.8,74.8
20160630013000,180.0,186.6,62.2,44,78.3,100,73.8,77.8,74.8
20160630014500,180.0,186.6,62.2,44,78.3,100,73.7,77.8,74.8
20160630020000,180.0,186.6,62.2,44,78.3,100,73.7,77.8,74.8
20160630021500,180.0,182.4,60.8,44,78.3,100,73.6,77.8,74.8
20160630023000,180.0,186.6,62.2,44,79.1,100,73.6,77.8,74.8
20160630024500,180.0,183.6,61.2,44,79.1,100,73.6,77.8,74.8
20160630030000,180.0,183.6,61.2,44,79.1,100,73.5,77.8,74.8
20160630031500,180.0,187.2,62.4,44,78.2,100,73.4,77.8,74.8
20160630033000,180.0,187.2,62.4,44,78.2,100,73.3,77.8,74.8
20160630034500,180.0,183.6,61.2,44,79.1,100,73.4,77.8,74.8
20160630040000,180.0,187.2,62.4,44,79.1,100,73.4,77.8,74.8
20160630041500,180.0,187.2,62.4,44,78.2,100,73.4,77.8,74.8
20160630043000,180.0,187.2,62.4,44,78.2,100,73.4,77.8,74.8
20160630044500,180.0,187.2,62.4,44,78.2,100,73.4,77.8,74.8
20160630050000,180.0,187.2,62.4,44,78.2,100,73.4,77.8,74.8
20160630051500,180.0,187.2,62.4,44,78.2,100,73.6,77.8,74.8
20160630053000,180.0,187.2,62.4,44,78.2,100,74.0,77.8,74.8
20160630054500,180.0,187.2,62.4,44,78.2,100,74.1,77.8,74.8
20160630060000,180.0,184.2,61.4,44,77.3,100,73.8,77.8,74.8
20160630061500,180.0,187.2,62.4,44,110.1,100,74.3,77.8,74.8
20160630063000,180.0,184.2,61.4,44,106.0,100,75.0,77.8,74.8
20160630064500,180.0,184.2,61.4,44,66.2,100,73.7,77.8,74.8
20160630070000,180.0,186.6,62.2,44,94.8,100,74.4,77.8,74.8
20160630071500,180.0,186.6,62.2,44,87.2,100,74.0,77.8,74.8
20160630073000,180.0,181.8,60.6,44,114.3,100,74.2,77.8,74.8
20160630074500,180.0,186.0,62.0,44,102.8,100,74.2,77.8,74.8
20160630080000,180.0,183.6,61.2,44,112.4,100,74.1,77.8,74.8
20160630081500,180.0,183.6,61.2,44,96.4,0,75.4,77.8,74.8
20160630083000,180.0,187.2,62.4,44,61.6,100,74.2,77.8,74.8
20160630084500,180.0,183.6,61.2,44,76.0,100,74.4,77.8,74.8
20160630090000,180.0,183.6,61.2,44,91.7,100,74.5,77.8,74.8
20160630091500,180.0,181.2,60.4,44,89.9,100,74.7,77.8,74.8
20160630093000,180.0,178.2,59.4,44,86.9,100,74.8,77.8,74.8
20160630094500,180.0,174.0,58.0,44,90.9,100,74.5,77.8,74.8
20160630100000,180.0,172.2,57.4,45,87.4,100,74.7,77.8,74.8
20160630101500,180.0,172.2,57.4,45,85.6,100,74.5,77.8,74.8
20160630103000,180.0,168.6,56.2,45,99.5,100,74.4,77.8,74.8
20160630104500,180.0,174.0,58.0,45,98.5,100,74.8,77.8,74.8
20160630110000,180.0,174.0,58.0,45,65.8,0,74.8,77.5,74.5
20160630111500,180.0,174.0,58.0,45,62.8,100,73.9,77.4,74.4
20160630113000,180.0,172.2,57.4,45,64.9,100,74.1,77.5,74.5
20160630114500,180.0,177.6,59.2,45,81.6,100,73.8,77.5,74.5
20160630120000,180.0,174.0,58.0,45,89.2,100,74.1,77.5,74.5
20160630121500,180.0,174.0,58.0,45,71.4,0,74.8,77.5,74.5
20160630123000,180.0,178.2,59.4,45,64.4,100,73.6,77.6,74.6
20160630124500,180.0,178.2,59.4,45,65.8,100,74.1,77.6,74.6
20160630130000,180.0,181.2,60.4,45,78.8,0,74.9,77.6,74.6
20160630131500,180.0,178.8,59.6,45,66.1,100,73.5,77.7,74.7
20160630133000,180.0,181.2,60.4,45,90.4,100,73.9,77.7,74.7
20160630134500,180.0,181.2,60.4,45,64.9,100,74.2,77.6,74.6
20160630140000,180.0,177.6,59.2,45,77.6,100,73.6,77.5,74.5
20160630141500,180.0,179.4,59.8,45,84.3,100,74.1,77.5,74.5
20160630143000,180.0,179.4,59.8,45,62.8,100,73.8,77.5,74.5
20160630144500,180.0,179.4,59.8,45,93.2,100,73.8,77.5,74.5
20160630150000,180.0,177.6,59.2,45,99.4,100,74.0,77.7,74.7
20160630151500,180.0,180.6,60.2,45,78.5,0,75.2,77.6,74.6
20160630153000,180.0,180.6,60.2,45,62.4,100,73.7,77.5,74.5
20160630154500,180.0,180.6,60.2,45,79.2,100,73.9,77.5,74.5
20160630160000,180.0,180.6,60.2,45,79.2,100,73.9,77.5,74.5
20160630161500,180.0,178.2,59.4,45,65.3,0,74.6,77.5,74.5
20160630163000,180.0,178.2,59.4,45,65.3,100,73.6,77.4,74.4
20160630164500,180.0,178.2,59.4,45,76.0,100,74.1,77.4,74.4
20160630170000,180.0,178.2,59.4,45,82.5,100,74.2,77.4,74.4
20160630171500,180.0,181.2,60.4,45,100.5,100,74.4,77.8,74.8
20160630173000,180.0,181.2,60.4,45,69.5,0,75.1,77.8,74.8
20160630174500,180.0,183.6,61.2,45,65.3,100,73.7,77.8,74.8
20160630180000,180.0,186.0,62.0,45,75.4,100,74.0,77.8,74.8
20160630181500,180.0,186.0,62.0,45,93.4,100,74.6,77.8,74.8
20160630183000,180.0,183.6,61.2,45,91.7,100,74.7,77.8,74.8
20160630184500,180.0,183.6,61.2,45,97.3,100,74.8,77.8,74.8
20160630190000,180.0,183.6,61.2,45,64.0,0,74.7,77.8,74.8
20160630191500,180.0,183.6,61.2,45,66.8,100,73.7,77.8,74.8
20160630193000,180.0,190.2,63.4,45,65.8,100,74.2,77.8,74.8
20160630194500,180.0,181.2,60.4,45,86.9,100,74.5,77.8,74.8
20160630200000,180.0,186.6,62.2,45,101.1,100,74.0,77.8,74.8
20160630201500,180.0,183.6,61.2,45,104.4,100,74.0,77.8,74.8
20160630203000,180.0,186.6,62.2,45,111.0,100,74.2,77.8,74.8
20160630204500,180.0,182.4,60.8,45,64.9,0,75.4,77.8,74.8
20160630210000,180.0,182.4,60.8,45,76.6,100,73.6,77.8,74.8
20160630211500,180.0,185.4,61.8,45,94.1,100,74.3,77.8,74.8
20160630213000,180.0,188.4,62.8,45,91.1,100,74.3,77.8,74.8
20160630214500,180.0,182.4,60.8,43,99.7,100,74.3,77.8,74.8
20160630220000,180.0,182.4,60.8,43,99.7,100,74.5,77.8,74.8
20160630221500,180.0,187.8,62.6,43,104.7,100,74.6,77.8,74.8
20160630223000,180.0,183.6,61.2,43,97.2,100,74.6,77.8,74.8
20160630224500,180.0,183.6,61.2,43,97.2,100,74.6,77.8,74.8
20160630230000,180.0,183.6,61.2,43,103.6,100,74.6,77.8,74.8
20160630231500,180.0,183.6,61.2,43,108.4,100,74.6,77.8,74.8
20160630233000,180.0,186.6,62.2,43,103.8,100,74.6,77.8,74.8
20160630234500,180.0,186.6,62.2,43,103.8,100,74.5,77.8,74.8
20160701000000,180.0,183.6,61.2,43,100.8,100,74.6,77.8,74.8
20160701001500,180.0,183.6,61.2,43,100.8,100,74.6,77.8,74.8
20160701003000,180.0,183.6,61.2,43,100.8,100,74.6,77.8,74.8
20160701004500,180.0,186.0,62.0,43,105.4,100,74.6,77.8,74.8
20160701010000,180.0,183.6,61.2,43,105.4,100,74.7,77.8,74.8
20160701011500,180.0,187.2,62.4,43,110.5,100,74.6,77.8,74.8
20160701013000,180.0,187.2,62.4,43,111.8,100,74.7,77.8,74.8
20160701014500,180.0,187.2,62.4,43,108.7,100,74.6,77.8,74.8
20160701020000,180.0,190.2,63.4,43,106.4,100,74.6,77.8,74.8
20160701021500,180.0,190.2,63.4,43,108.3,100,74.6,77.8,74.8
20160701023000,180.0,182.4,60.8,43,101.4,100,74.6,77.8,74.8
20160701024500,180.0,187.8,62.6,43,100.3,100,74.6,77.8,74.8
20160701030000,180.0,183.6,61.2,43,100.3,100,74.6,77.8,74.8
20160701031500,180.0,183.6,61.2,43,105.3,100,74.5,77.8,74.8
20160701033000,180.0,178.2,59.4,43,114.2,100,74.5,77.8,74.8
20160701034500,180.0,178.2,59.4,43,107.7,100,74.6,77.8,74.8
20160701040000,180.0,178.2,59.4,43,103.6,100,74.7,77.8,74.8
20160701041500,180.0,180.6,60.2,43,101.1,100,74.7,77.8,74.8
20160701043000,180.0,180.6,60.2,43,101.1,100,74.8,77.8,74.8
20160701044500,180.0,184.2,61.4,43,101.1,100,74.8,77.8,74.8
20160701050000,180.0,184.2,61.4,43,99.6,100,74.8,77.8,74.8
20160701051500,180.0,184.2,61.4,43,111.7,100,74.9,77.8,74.8
20160701053000,180.0,184.2,61.4,43,61.2,100,74.2,77.8,74.8
20160701054500,180.0,186.6,62.2,43,80.5,100,74.0,77.8,74.8
20160701060000,180.0,186.6,62.2,43,72.7,100,74.0,77.8,74.8
20160701061500,180.0,183.6,61.2,43,105.5,100,74.5,77.8,74.8
20160701063000,180.0,183.6,61.2,43,64.9,100,74.4,77.8,74.8
20160701064500,180.0,183.6,61.2,43,85.0,100,74.0,77.8,74.8
20160701070000,180.0,186.6,62.2,43,83.7,100,74.1,77.8,74.8
20160701071500,180.0,186.6,62.2,43,105.2,100,74.2,77.8,74.8
20160701073000,180.0,186.6,62.2,43,67.3,0,75.1,77.8,74.8
20160701074500,180.0,184.2,61.4,43,82.5,100,73.6,77.8,74.8
20160701080000,180.0,184.2,61.4,43,64.9,100,74.3,77.8,74.8
20160701081500,180.0,184.2,61.4,43,94.1,100,74.1,77.8,74.8
20160701083000,180.0,184.2,61.4,43,96.6,100,74.4,77.8,74.8
20160701084500,180.0,179.4,59.8,43,111.7,100,74.7,77.8,74.8
20160701090000,180.0,181.2,60.4,43,82.0,0,75.5,77.8,74.8
20160701091500,180.0,185.4,61.8,44,60.8,100,74.3,77.8,74.8
20160701093000,180.0,185.4,61.8,44,77.2,100,74.3,77.8,74.8
20160701094500,180.0,179.4,59.8,44,93.6,100,74.2,77.8,74.8
20160701100000,180.0,174.6,58.2,44,93.6,100,74.3,77.8,74.8
20160701101500,180.0,174.6,58.2,44,99.1,100,74.1,77.8,74.8
20160701103000,180.0,177.6,59.2,44,99.1,100,74.9,77.8,74.8
20160701104500,180.0,181.8,60.6,45,64.0,0,74.7,77.8,74.8
20160701110000,180.0,181.8,60.6,45,64.9,100,74.1,77.8,74.8
20160701111500,180.0,181.8,60.6,45,78.7,100,74.3,77.8,74.8
20160701113000,180.0,181.8,60.6,45,85.4,100,74.3,77.8,74.8
20160701114500,180.0,181.8,60.6,45,81.6,100,74.8,77.8,74.8
20160701120000,180.0,179.4,59.8,45,91.7,100,74.7,77.8,74.8
20160701121500,180.0,179.4,59.8,45,91.7,100,74.6,77.8,74.8
20160701123000,180.0,179.4,59.8,45,85.0,100,74.8,77.8,74.8
20160701124500,180.0,182.4,60.8,45,66.3,0,75.2,77.8,74.8
20160701130000,180.0,179.4,59.8,45,64.8,100,74.3,77.8,74.8
20160701131500,180.0,179.4,59.8,45,80.5,100,74.0,77.8,74.8
20160701133000,180.0,181.2,60.4,45,76.3,100,74.1,77.8,74.8
20160701134500,180.0,183.6,61.2,45,99.7,100,74.7,77.8,74.8
20160701140000,180.0,181.2,60.4,45,92.4,100,74.9,77.8,74.8
20160701141500,180.0,187.8,62.6,44,95.0,0,75.1,77.8,74.8
20160701143000,180.0,187.8,62.6,44,63.6,100,73.8,77.8,74.8
20160701144500,180.0,187.8,62.6,44,67.3,100,74.3,77.8,74.8
20160701150000,180.0,187.8,62.6,44,82.5,100,74.8,77.8,74.8
20160701151500,180.0,172.8,57.6,44,89.8,100,74.5,77.8,74.8
20160701153000,180.0,172.8,57.6,44,88.7,100,74.5,77.8,74.8
20160701154500,180.0,175.8,58.6,44,67.7,0,74.9,77.8,74.8
20160701160000,180.0,174.0,58.0,44,69.5,100,73.7,77.8,74.8
20160701161500,180.0,174.0,58.0,44,69.5,100,74.1,77.8,74.8
20160701163000,180.0,177.6,59.2,44,88.7,100,74.7,77.8,74.8
20160701164500,180.0,175.2,58.4,44,64.4,100,74.3,77.8,74.8
20160701170000,180.0,178.2,59.4,44,70.2,100,73.9,77.8,74.8
20160701171500,180.0,178.2,59.4,44,74.8,100,74.1,77.8,74.8
20160701173000,180.0,174.0,58.0,44,93.6,100,74.6,77.8,74.8
20160701174500,180.0,177.6,59.2,44,88.1,100,74.8,77.8,74.8
20160701180000,180.0,175.2,58.4,44,71.1,0,75.1,77.8,74.8
20160701181500,180.0,175.2,58.4,44,61.9,100,74.1,77.8,74.8
20160701183000,180.0,178.8,59.6,44,84.0,100,74.6,77.8,74.8
20160701184500,180.0,175.8,58.6,44,86.2,100,74.5,77.8,74.8
20160701190000,180.0,175.8,58.6,44,67.4,0,74.8,77.8,74.8
20160701191500,180.0,175.8,58.6,44,66.0,100,73.7,77.5,74.5
20160701193000,180.0,175.8,58.6,44,88.0,100,74.3,77.8,74.8
20160701194500,180.0,175.8,58.6,44,75.3,100,74.5,77.8,74.8
20160701200000,180.0,175.8,58.6,44,76.8,100,74.4,77.8,74.8
20160701201500,180.0,175.8,58.6,44,89.3,100,74.9,77.8,74.8
20160701203000,180.0,190.2,63.4,46,61.6,100,74.1,77.4,74.4
20160701204500,180.0,185.4,61.8,46,64.6,100,73.4,77.7,74.7
20160701210000,180.0,185.4,61.8,46,67.1,100,74.0,77.5,74.5
20160701211500,180.0,185.4,61.8,46,73.9,0,74.7,77.4,74.4
20160701213000,180.0,185.4,61.8,45,64.8,100,73.6,77.4,74.4
20160701214500,180.0,185.4,61.8,45,85.6,100,74.0,77.4,74.4
20160701220000,180.0,185.4,61.8,45,74.9,100,74.0,77.4,74.4
20160701221500,180.0,185.4,61.8,44,88.1,100,74.2,77.4,74.4
20160701223000,180.0,185.4,61.8,44,88.1,0,74.7,77.4,74.4
20160701224500,180.0,185.4,61.8,44,63.2,100,73.4,77.4,74.4
20160701230000,180.0,185.4,61.8,44,75.4,100,74.1,77.4,74.4
20160701231500,180.0,185.4,61.8,44,101.9,100,73.7,77.4,74.4
20160701233000,180.0,171.6,57.2,43,98.5,100,74.6,77.4,74.4
20160701234500,180.0,174.6,58.2,43,63.2,100,73.6,77.4,74.4
20160702000000,180.0,169.2,56.4,43,85.6,100,73.8,77.4,74.4
20160702001500,180.0,171.0,57.0,43,65.8,100,73.8,77.4,74.4
20160702003000,180.0,171.0,57.0,43,94.8,100,74.5,77.4,74.4
20160702004500,180.0,174.6,58.2,43,61.2,100,73.7,77.4,74.4
20160702010000,180.0,174.6,58.2,43,86.8,100,73.6,77.4,74.4
20160702011500,180.0,172.8,57.6,43,92.9,100,73.8,77.6,74.6
20160702013000,180.0,174.6,58.2,43,99.0,100,74.6,77.8,74.8
20160702014500,180.0,174.6,58.2,43,69.3,0,75.1,77.8,74.8
20160702020000,180.0,186.6,62.2,45,64.4,100,73.8,77.8,74.8
20160702021500,180.0,186.6,62.2,45,78.3,100,74.5,77.8,74.8
20160702023000,180.0,184.2,61.4,45,88.0,100,74.3,77.3,74.3
20160702024500,180.0,181.8,60.6,45,101.0,100,75.0,77.8,74.8
20160702030000,180.0,181.8,60.6,45,60.9,100,74.1,77.8,74.8
20160702031500,180.0,181.8,60.6,45,80.9,100,73.4,77.4,74.4
20160702033000,180.0,187.8,62.6,45,72.5,100,74.1,77.5,74.5
20160702034500,180.0,181.8,60.6,45,106.7,100,74.5,77.5,74.5
20160702040000,180.0,181.8,60.6,45,61.5,100,74.0,77.8,74.8
20160702041500,180.0,186.0,62.0,45,91.8,100,74.3,77.8,74.8
20160702043000,180.0,181.8,60.6,45,65.8,100,74.3,77.4,74.4
20160702044500,180.0,181.8,60.6,45,106.9,100,74.0,77.8,74.8
20160702050000,180.0,181.8,60.6,45,86.9,100,74.6,77.8,74.8
20160702051500,180.0,187.2,62.4,45,80.3,100,74.5,77.8,74.8
20160702053000,180.0,183.6,61.2,45,64.0,100,74.2,77.5,74.5
20160702054500,180.0,183.6,61.2,45,102.9,100,74.0,77.5,74.5
20160702060000,180.0,183.6,61.2,45,94.2,100,74.3,77.8,74.8
20160702061500,180.0,183.6,61.2,45,105.0,100,74.6,77.8,74.8
20160702063000,180.0,183.6,61.2,45,61.6,100,74.1,77.8,74.8
20160702064500,180.0,171.0,57.0,46,73.5,100,74.2,77.4,74.4
20160702070000,180.0,182.4,60.8,46,100.2,100,74.2,77.8,74.8
20160702071500,180.0,182.4,60.8,46,96.6,100,74.5,77.8,74.8
20160702073000,180.0,182.4,60.8,46,63.6,100,74.5,77.8,74.8
20160702074500,180.0,182.4,60.8,46,86.2,100,74.1,77.8,74.8
20160702080000,180.0,186.0,62.0,46,72.9,100,73.7,77.4,74.4
20160702081500,180.0,186.0,62.0,46,79.2,100,74.8,77.8,74.8
20160702083000,180.0,186.0,62.0,46,76.5,100,74.6,77.5,74.5
20160702084500,180.0,183.6,61.2,45,65.1,100,73.7,77.4,74.4
20160702090000,180.0,187.8,62.6,45,65.1,100,73.8,77.4,74.4
20160702091500,180.0,187.8,62.6,45,74.4,100,74.2,77.4,74.4
20160702093000,180.0,187.8,62.6,45,80.7,100,74.3,77.4,74.4
20160702094500,180.0,187.8,62.6,45,73.0,100,73.5,77.8,74.8
20160702100000,180.0,187.8,62.6,45,65.9,100,73.9,77.8,74.8
20160702101500,180.0,187.8,62.6,45,70.1,100,73.8,77.5,74.5
20160702103000,180.0,187.8,62.6,45,62.5,0,74.5,77.6,74.6
20160702104500,180.0,187.8,62.6,45,62.5,100,73.4,77.5,74.5
20160702110000,180.0,184.2,61.4,44,68.1,100,73.9,77.5,74.5
20160702111500,180.0,187.8,62.6,44,73.5,100,74.1,77.4,74.4
20160702113000,180.0,185.4,61.8,44,72.4,100,74.1,77.4,74.4
20160702114500,180.0,190.2,63.4,44,74.4,100,74.1,77.2,74.2
20160702120000,180.0,190.2,63.4,44,82.8,0,74.8,77.5,74.5
20160702121500,180.0,187.8,62.6,44,67.7,100,73.5,77.5,74.5
20160702123000,180.0,190.8,63.6,44,65.8,100,73.7,77.5,74.5
20160702124500,180.0,186.6,62.2,43,72.9,100,74.1,77.4,74.4
20160702130000,180.0,186.6,62.2,43,72.9,100,74.0,77.4,74.4
20160702131500,180.0,184.2,61.4,43,70.6,100,74.2,77.5,74.5
20160702133000,180.0,188.4,62.8,43,98.4,100,74.6,77.7,74.7
20160702134500,180.0,182.4,60.8,43,61.6,100,73.8,77.4,74.4
20160702140000,180.0,182.4,60.8,43,66.3,100,73.5,77.4,74.4
20160702141500,180.0,182.4,60.8,43,64.9,100,74.0,77.4,74.4
20160702143000,180.0,182.4,60.8,43,81.6,100,74.6,77.8,74.8
20160702144500,180.0,182.4,60.8,43,82.9,0,75.1,77.8,74.8
20160702150000,180.0,182.4,60.8,43,63.2,100,73.9,77.8,74.8
20160702151500,180.0,182.4,60.8,43,64.0,100,73.8,77.4,74.4
20160702153000,180.0,182.4,60.8,43,81.1,100,74.5,77.8,74.8
20160702154500,180.0,177.6,59.2,43,64.4,0,74.9,77.6,74.6
20160702160000,180.0,186.6,62.2,44,61.1,100,73.6,77.4,74.4
20160702161500,180.0,186.6,62.2,44,74.5,100,73.6,77.4,74.4
20160702163000,180.0,186.6,62.2,44,86.8,100,74.1,77.4,74.4
20160702164500,180.0,186.6,62.2,44,71.0,100,74.2,77.4,74.4
20160702170000,180.0,186.6,62.2,44,74.9,100,74.5,77.4,74.4
20160702171500,180.0,186.6,62.2,44,63.8,100,74.0,77.6,74.6
20160702173000,180.0,186.6,62.2,44,69.6,100,73.9,77.5,74.5
20160702174500,180.0,186.6,62.2,44,67.7,100,74.0,77.5,74.5
20160702180000,180.0,183.6,61.2,44,74.0,100,74.3,77.5,74.5
20160702181500,180.0,187.8,62.6,44,74.0,100,74.3,77.5,74.5
20160702183000,180.0,185.4,61.8,44,83.8,100,74.5,77.5,74.5
20160702184500,180.0,182.4,60.8,44,62.8,100,73.8,77.5,74.5
20160702190000,180.0,179.4,59.8,44,74.4,100,73.8,77.4,74.4
20160702191500,180.0,175.8,58.6,44,79.8,100,74.3,77.4,74.4
20160702193000,180.0,175.8,58.6,44,75.9,100,74.3,77.4,74.4
20160702194500,180.0,175.8,58.6,44,75.9,100,74.3,77.5,74.5
20160702200000,180.0,178.2,59.4,44,74.5,100,74.4,77.4,74.4
20160702201500,180.0,178.2,59.4,44,74.5,100,74.3,77.8,74.8
20160702203000,180.0,178.2,59.4,44,78.7,100,74.6,77.2,74.2
20160702204500,180.0,178.2,59.4,44,62.4,100,73.7,77.1,74.1
20160702210000,180.0,174.0,58.0,44,83.7,100,73.8,77.4,74.4
20160702211500,180.0,175.8,58.6,44,72.5,100,74.1,77.5,74.5
20160702213000,180.0,179.4,59.8,44,98.4,100,74.4,77.4,74.4
20160702214500,180.0,179.4,59.8,44,80.4,100,73.7,77.8,74.8
20160702220000,180.0,182.4,60.8,44,70.1,100,74.2,77.4,74.4
20160702221500,180.0,182.4,60.8,44,92.6,100,74.4,77.4,74.4
20160702223000,180.0,174.0,58.0,42,62.4,100,73.6,77.4,74.4
20160702224500,180.0,171.0,57.0,42,66.3,100,73.7,77.4,74.4
20160702230000,180.0,174.6,58.2,44,88.5,100,74.7,77.5,74.5
20160702231500,180.0,179.4,59.8,44,64.8,100,73.4,77.6,74.6
20160702233000,180.0,179.4,59.8,44,64.8,100,74.0,77.8,74.8
20160702234500,180.0,179.4,59.8,44,92.7,100,74.9,77.7,74.7
20160703000000,180.0,185.4,61.8,45,64.2,100,73.4,77.5,74.5
20160703001500,180.0,185.4,61.8,45,65.8,100,73.9,77.5,74.5
20160703003000,180.0,185.4,61.8,45,91.1,100,74.6,77.5,74.5
20160703004500,180.0,182.4,60.8,45,67.2,100,73.6,77.5,74.5
20160703010000,180.0,185.4,61.8,45,85.2,100,74.3,77.5,74.5
20160703011500,180.0,185.4,61.8,45,95.5,100,74.3,77.5,74.5
20160703013000,180.0,188.4,62.8,45,63.4,100,74.0,77.5,74.5
20160703014500,180.0,188.4,62.8,45,92.1,100,73.8,77.5,74.5
20160703020000,180.0,188.4,62.8,45,94.2,100,74.0,77.5,74.5
20160703021500,180.0,188.4,62.8,45,62.4,100,74.0,77.5,74.5
20160703023000,180.0,185.4,61.8,45,85.6,100,73.9,77.5,74.5
20160703024500,180.0,182.4,60.8,45,98.3,100,73.9,77.4,74.4
20160703030000,180.0,185.4,61.8,45,90.4,100,74.6,77.4,74.4
20160703031500,180.0,182.4,60.8,45,64.4,100,73.3,77.4,74.4
20160703033000,180.0,185.4,61.8,45,76.0,100,74.2,77.5,74.5
20160703034500,180.0,185.4,61.8,45,92.2,100,74.5,77.5,74.5
20160703040000,180.0,185.4,61.8,45,64.0,100,73.5,77.7,74.7
20160703041500,180.0,188.4,62.8,45,79.2,100,74.1,77.8,74.8
20160703043000,180.0,185.4,61.8,45,93.2,100,74.5,77.8,74.8
20160703044500,180.0,185.4,61.8,45,101.0,100,74.6,77.8,74.8
20160703050000,180.0,187.8,62.6,45,101.0,100,74.7,77.8,74.8
20160703051500,180.0,187.8,62.6,45,93.8,100,74.8,77.8,74.8
20160703053000,180.0,185.4,61.8,45,92.3,100,75.0,77.8,74.8
20160703054500,180.0,185.4,61.8,45,64.4,0,74.6,77.8,74.8
20160703060000,180.0,188.4,62.8,45,95.4,100,74.1,77.8,74.8
20160703061500,180.0,188.4,62.8,44,85.6,100,74.2,77.8,74.8
20160703063000,180.0,183.6,61.2,44,82.6,100,74.6,77.8,74.8
20160703064500,180.0,186.6,62.2,44,87.4,100,74.8,77.8,74.8
20160703070000,180.0,183.6,61.2,44,92.4,100,74.7,77.8,74.8
20160703071500,180.0,186.0,62.0,44,64.0,100,74.3,77.8,74.8
20160703073000,180.0,174.0,58.0,45,88.7,100,74.0,77.8,74.8
20160703074500,180.0,178.2,59.4,45,64.9,100,74.5,77.8,74.8
20160703080000,180.0,175.8,58.6,45,90.5,100,74.8,77.8,74.8
20160703081500,180.0,175.8,58.6,45,62.4,100,74.0,77.8,74.8
20160703083000,180.0,172.8,57.6,45,83.8,100,74.3,77.8,74.8
20160703084500,180.0,174.6,58.2,45,86.9,100,74.6,77.8,74.8
20160703090000,180.0,174.6,58.2,45,62.6,100,74.2,77.8,74.8
20160703091500,180.0,174.6,58.2,45,84.9,100,74.3,77.8,74.8
20160703093000,180.0,174.6,58.2,45,83.4,100,74.5,77.7,74.7
20160703094500,180.0,174.6,58.2,45,75.9,100,74.3,77.5,74.5
20160703100000,180.0,177.6,59.2,45,73.5,100,74.4,77.6,74.6
20160703101500,180.0,177.6,59.2,45,72.5,100,74.3,77.5,74.5
20160703103000,180.0,177.6,59.2,45,84.5,100,74.4,77.5,74.5
20160703104500,180.0,177.6,59.2,45,61.2,100,74.0,77.5,74.5
20160703110000,180.0,180.6,60.2,45,79.9,100,73.7,77.5,74.5
20160703111500,180.0,180.6,60.2,45,84.4,100,74.1,77.5,74.5
20160703113000,180.0,180.6,60.2,45,88.4,100,74.1,77.5,74.5
20160703114500,180.0,178.2,59.4,45,90.4,100,74.0,77.5,74.5
20160703120000,180.0,180.6,60.2,45,85.0,100,74.1,77.5,74.5
20160703121500,180.0,180.6,60.2,45,97.8,100,74.1,77.5,74.5
20160703123000,180.0,180.6,60.2,45,97.8,100,74.3,77.5,74.5
20160703124500,180.0,185.4,61.8,46,65.8,0,74.4,77.5,74.5
20160703130000,180.0,185.4,61.8,46,66.8,100,73.8,77.5,74.5
20160703131500,180.0,185.4,61.8,46,83.2,100,74.4,77.5,74.5
20160703133000,180.0,185.4,61.8,46,82.0,100,74.3,77.8,74.8
20160703134500,180.0,185.4,61.8,46,70.2,0,75.0,77.8,74.8
20160703140000,180.0,185.4,61.8,46,64.4,100,73.7,77.8,74.8
20160703141500,180.0,182.4,60.8,46,76.4,100,74.3,77.8,74.8
20160703143000,180.0,182.4,60.8,46,81.2,100,74.3,77.8,74.8
20160703144500,180.0,185.4,61.8,46,98.5,100,74.1,77.8,74.8
20160703150000,180.0,185.4,61.8,46,98.5,100,74.2,77.8,74.8
20160703151500,180.0,188.4,62.8,46,63.3,0,75.1,77.8,74.8
20160703153000,180.0,184.2,61.4,45,63.3,100,74.0,77.8,74.8
20160703154500,180.0,181.8,60.6,45,76.8,100,74.3,77.8,74.8
20160703160000,180.0,184.2,61.4,45,86.8,100,74.3,77.8,74.8
20160703161500,180.0,252.0,84.0,56,61.6,0,74.3,75.0,72.0
20160703163000,180.0,188.4,62.8,45,63.6,0,73.4,75.3,72.3
20160703164500,180.0,186.0,62.0,45,61.6,0,73.1,75.7,72.7
20160703170000,180.0,188.4,62.8,45,60.8,0,72.6,75.7,72.7
20160703171500,180.0,188.4,62.8,45,60.8,100,72.3,75.7,72.7
20160703173000,180.0,190.8,63.6,45,63.6,100,72.1,75.7,72.7
20160703174500,180.0,187.8,62.6,45,65.3,100,72.3,75.7,72.7
20160703180000,180.0,187.8,62.6,45,65.3,100,72.6,75.7,72.7
20160703181500,180.0,187.8,62.6,45,65.3,100,72.3,75.7,72.7
20160703183000,180.0,187.8,62.6,45,65.3,100,72.4,75.9,72.9
20160703184500,180.0,183.6,61.2,45,72.6,100,73.1,76.0,73.0
20160703190000,180.0,183.6,61.2,45,62.4,100,72.4,76.0,73.0
20160703191500,180.0,183.6,61.2,45,64.9,100,72.4,76.0,73.0
20160703193000,180.0,183.6,61.2,45,81.2,100,72.8,76.0,73.0
20160703194500,180.0,183.6,61.2,45,71.6,100,72.9,76.0,73.0
20160703200000,180.0,183.6,61.2,45,73.4,100,72.9,76.0,73.0
20160703201500,180.0,183.6,61.2,45,74.4,100,73.0,76.0,73.0
20160703203000,180.0,187.2,62.4,45,72.5,100,73.1,76.0,73.0
20160703204500,180.0,187.2,62.4,45,71.1,100,73.1,76.0,73.0
20160703210000,180.0,187.2,62.4,45,71.1,100,73.3,76.0,73.0
20160703211500,180.0,187.2,62.4,45,62.4,100,72.4,76.0,73.0
20160703213000,180.0,187.2,62.4,45,64.2,100,72.2,76.0,73.0
20160703214500,180.0,187.2,62.4,45,77.8,100,72.9,76.0,73.0
20160703220000,180.0,175.8,58.6,42,72.4,100,72.9,76.0,73.0
20160703221500,180.0,175.8,58.6,42,74.4,100,73.1,76.0,73.0
20160703223000,180.0,175.8,58.6,42,73.0,100,73.1,76.0,73.0
20160703224500,180.0,174.0,58.0,42,71.1,100,73.1,76.0,73.0
20160703230000,180.0,178.8,59.6,42,72.9,100,73.0,76.0,73.0
20160703231500,180.0,175.2,58.4,42,72.9,100,73.0,76.0,73.0
20160703233000,180.0,177.6,59.2,42,71.2,100,73.0,76.0,73.0
20160703234500,180.0,177.6,59.2,42,71.2,100,72.9,76.0,73.0
20160704000000,180.0,175.8,58.6,42,72.9,100,72.9,76.0,73.0
20160704001500,180.0,177.6,59.2,42,72.9,100,72.9,76.0,73.0
20160704003000,180.0,177.6,59.2,42,71.6,100,72.9,76.0,73.0
20160704004500,180.0,177.6,59.2,42,70.6,100,72.8,76.0,73.0
20160704010000,180.0,177.6,59.2,42,72.9,100,72.7,76.0,73.0
20160704011500,180.0,177.6,59.2,42,72.9,100,72.7,76.0,73.0
20160704013000,180.0,168.6,56.2,43,72.0,100,72.7,76.0,73.0
20160704014500,180.0,175.2,58.4,44,70.6,100,72.7,76.0,73.0
20160704020000,180.0,179.4,59.8,44,70.6,100,72.7,76.0,73.0
20160704021500,180.0,179.4,59.8,44,67.8,0,73.2,76.0,73.0
20160704023000,180.0,179.4,59.8,44,62.7,100,72.3,76.0,73.0
20160704024500,180.0,175.2,58.4,44,82.3,100,72.2,76.0,73.0
20160704030000,180.0,179.4,59.8,44,78.0,100,72.9,76.0,73.0
20160704031500,180.0,179.4,59.8,44,75.8,100,72.8,76.0,73.0
20160704033000,180.0,181.8,60.6,44,74.0,100,73.0,76.0,73.0
20160704034500,180.0,181.8,60.6,44,72.5,100,73.1,76.0,73.0
20160704040000,180.0,181.8,60.6,44,72.5,100,73.0,76.0,73.0
20160704041500,180.0,179.4,59.8,44,75.3,100,72.9,76.0,73.0
20160704043000,180.0,175.8,58.6,44,75.3,100,72.9,76.0,73.0
20160704044500,180.0,177.6,59.2,44,73.0,100,72.8,76.0,73.0
20160704050000,180.0,174.6,58.2,44,72.0,100,72.8,76.0,73.0
20160704051500,180.0,174.6,58.2,44,75.3,100,72.7,76.0,73.0
20160704053000,180.0,178.2,59.4,44,75.3,100,72.7,76.0,73.0
20160704054500,180.0,178.2,59.4,44,76.3,100,72.7,76.1,73.1
20160704060000,180.0,175.8,58.6,44,82.2,100,73.0,76.1,73.1
20160704061500,180.0,175.8,58.6,44,80.7,100,73.1,76.1,73.1
20160704063000,180.0,175.8,58.6,44,78.3,100,73.3,76.1,73.1
20160704064500,180.0,183.6,61.2,44,62.8,0,72.8,76.1,73.1
20160704070000,180.0,178.8,59.6,44,66.3,100,72.3,76.1,73.1
20160704071500,180.0,178.8,59.6,44,88.1,100,72.7,76.1,73.1
20160704073000,180.0,178.8,59.6,44,74.8,100,72.9,76.1,73.1
20160704074500,180.0,182.4,60.8,44,74.8,100,73.1,76.1,73.1
20160704080000,180.0,179.4,59.8,44,74.8,100,73.1,76.1,73.1
20160704081500,180.0,179.4,59.8,44,64.0,0,72.9,76.1,73.1
20160704083000,180.0,179.4,59.8,44,64.0,100,72.6,76.2,73.2
20160704084500,180.0,179.4,59.8,44,65.3,100,72.7,76.2,73.2
20160704090000,180.0,179.4,59.8,44,65.3,100,73.1,76.1,73.1
20160704091500,180.0,181.8,60.6,45,65.3,100,72.9,76.3,73.3
20160704093000,180.0,181.8,60.6,45,82.7,100,73.4,76.3,73.3
20160704094500,180.0,181.8,60.6,45,63.4,100,72.8,76.2,73.2
20160704100000,180.0,181.8,60.6,45,63.4,100,72.6,76.1,73.1
20160704101500,180.0,181.8,60.6,45,63.4,100,72.6,76.3,73.3
20160704103000,180.0,181.8,60.6,45,83.9,100,73.5,76.3,73.3
20160704104500,180.0,178.2,59.4,43,61.9,100,72.6,76.4,73.4
20160704110000,180.0,185.4,61.8,43,74.4,100,72.8,76.4,73.4
20160704111500,180.0,174.6,58.2,44,69.9,100,73.1,76.4,73.4
20160704113000,180.0,181.8,60.6,44,76.1,100,73.1,76.3,73.3
20160704114500,180.0,181.8,60.6,44,62.4,100,72.9,76.4,73.4
20160704120000,180.0,181.8,60.6,44,61.6,100,72.9,76.4,73.4
20160704121500,180.0,185.4,61.8,44,63.7,100,72.8,76.4,73.4
20160704123000,180.0,185.4,61.8,44,79.8,100,73.5,76.4,73.4
20160704124500,180.0,185.4,61.8,44,62.0,0,73.2,76.4,73.4
20160704130000,180.0,181.8,60.6,44,60.8,100,73.0,76.4,73.4
20160704131500,180.0,186.0,62.0,44,61.9,100,72.9,76.4,73.4
20160704133000,180.0,186.0,62.0,44,65.3,100,72.6,76.4,73.4
20160704134500,180.0,183.6,61.2,44,65.3,100,72.9,76.4,73.4
20160704140000,180.0,183.6,61.2,44,76.4,100,73.6,76.4,73.4
20160704141500,180.0,186.0,62.0,44,65.3,0,73.3,76.4,73.4
20160704143000,180.0,186.0,62.0,44,62.8,100,72.8,76.4,73.4
20160704144500,180.0,186.0,62.0,44,64.4,100,72.8,76.4,73.4
20160704150000,180.0,186.0,62.0,44,73.9,100,72.9,76.4,73.4
20160704151500,180.0,183.6,61.2,44,67.1,0,73.4,76.4,73.4
20160704153000,180.0,183.6,61.2,44,64.8,100,72.8,76.4,73.4
20160704154500,180.0,183.6,61.2,44,65.8,100,72.8,76.4,73.4
20160704160000,180.0,183.6,61.2,44,64.4,100,73.0,76.4,73.4
20160704161500,180.0,183.6,61.2,44,64.4,100,73.1,76.4,73.4
20160704163000,180.0,186.0,62.0,44,64.4,100,73.2,76.4,73.4
20160704164500,180.0,186.0,62.0,44,64.4,100,73.1,76.4,73.4
20160704170000,180.0,186.0,62.0,44,66.2,100,73.0,76.4,73.4
20160704171500,180.0,186.0,62.0,44,65.3,0,73.8,76.4,73.4
20160704173000,180.0,183.6,61.2,44,63.2,100,73.1,76.4,73.4
20160704174500,180.0,186.6,62.2,44,62.4,100,73.1,76.4,73.4
20160704180000,180.0,184.2,61.4,44,62.4,0,73.4,76.4,73.4
20160704181500,180.0,184.2,61.4,44,64.4,100,72.7,76.4,73.4
20160704183000,180.0,186.6,62.2,44,72.6,100,72.6,76.4,73.4
20160704184500,180.0,186.6,62.2,44,76.4,100,73.4,76.4,73.4
20160704190000,180.0,178.8,59.6,44,76.4,100,73.5,76.4,73.4
20160704191500,180.0,178.8,59.6,44,74.4,100,73.6,76.4,73.4
20160704193000,180.0,181.8,60.6,44,75.9,100,73.6,76.4,73.4
20160704194500,180.0,181.8,60.6,44,63.6,100,73.1,76.4,73.4
20160704200000,180.0,181.8,60.6,44,65.8,100,72.7,76.4,73.4
20160704201500,180.0,181.8,60.6,44,78.2,100,72.9,76.4,73.4
20160704203000,180.0,181.8,60.6,44,76.4,100,73.4,76.4,73.4
20160704204500,180.0,181.8,60.6,44,75.3,100,73.4,76.4,73.4
20160704210000,180.0,181.8,60.6,44,74.0,100,73.5,76.4,73.4
20160704211500,180.0,178.2,59.4,44,74.0,100,73.6,76.4,73.4
20160704213000,180.0,181.8,60.6,44,74.0,100,73.6,76.4,73.4
20160704214500,180.0,181.8,60.6,44,73.0,0,73.6,76.4,73.4
20160704220000,180.0,179.4,59.8,44,63.6,100,72.6,76.4,73.4
20160704221500,180.0,181.2,60.4,44,75.3,100,72.6,76.4,73.4
20160704223000,180.0,190.8,63.6,44,67.3,100,72.9,76.4,73.4
20160704224500,180.0,188.4,62.8,44,71.6,0,73.7,76.4,73.4
20160704230000,180.0,188.4,62.8,44,68.1,100,72.4,76.4,73.4
20160704231500,180.0,185.4,61.8,43,66.8,100,72.9,76.4,73.4
20160704233000,180.0,181.8,60.6,43,90.5,100,73.6,76.4,73.4
20160704234500,180.0,185.4,61.8,43,63.2,100,72.4,76.4,73.4
20160705000000,180.0,185.4,61.8,43,67.3,100,72.8,76.4,73.4
20160705001500,180.0,181.2,60.4,43,85.6,100,73.6,76.4,73.4
20160705003000,180.0,181.2,60.4,43,62.8,100,72.6,76.4,73.4
20160705004500,180.0,181.2,60.4,43,78.4,100,73.1,76.4,73.4
20160705010000,180.0,178.8,59.6,43,89.8,100,73.3,76.4,73.4
20160705011500,180.0,178.8,59.6,43,65.3,100,72.7,76.4,73.4
20160705013000,180.0,180.6,60.2,43,78.3,100,72.7,76.4,73.4
20160705014500,180.0,177.6,59.2,43,78.3,100,73.1,76.4,73.4
20160705020000,180.0,179.4,59.8,43,78.3,100,73.2,76.4,73.4
20160705021500,180.0,181.2,60.4,43,78.3,100,73.3,76.4,73.4
20160705023000,180.0,181.2,60.4,43,78.3,100,73.3,76.4,73.4
20160705024500,180.0,174.6,58.2,43,78.3,100,73.4,76.4,73.4
20160705030000,180.0,181.8,60.6,43,80.2,100,73.4,76.4,73.4
20160705031500,180.0,181.8,60.6,43,80.2,100,73.4,76.4,73.4
20160705033000,180.0,185.4,61.8,43,78.7,100,73.4,76.4,73.4
20160705034500,180.0,181.8,60.6,43,77.5,100,73.4,76.4,73.4
20160705040000,180.0,181.8,60.6,43,77.5,100,73.4,76.4,73.4
20160705041500,180.0,181.8,60.6,43,77.5,100,73.4,76.4,73.4
20160705043000,180.0,181.8,60.6,43,77.5,100,73.4,76.4,73.4
20160705044500,180.0,181.8,60.6,43,78.7,100,73.4,76.4,73.4
20160705050000,180.0,181.8,60.6,43,80.6,100,73.4,76.4,73.4
20160705051500,180.0,181.8,60.6,43,78.7,100,73.5,76.4,73.4
20160705053000,180.0,181.8,60.6,43,65.3,0,73.3,76.4,73.4
20160705054500,180.0,181.8,60.6,43,65.3,100,72.5,76.4,73.4
20160705060000,180.0,184.2,61.4,43,78.3,100,72.9,76.4,73.4
20160705061500,180.0,184.2,61.4,43,75.9,100,73.1,76.4,73.4
20160705063000,180.0,181.2,60.4,43,77.8,100,73.0,76.4,73.4
20160705064500,180.0,181.2,60.4,43,78.7,100,73.1,76.4,73.4
20160705070000,180.0,181.2,60.4,43,81.6,100,73.2,76.4,73.4
20160705071500,180.0,181.2,60.4,43,78.7,100,73.4,76.4,73.4
20160705073000,180.0,171.0,57.0,43,77.8,100,73.5,76.4,73.4
20160705074500,180.0,183.6,61.2,45,80.3,100,73.6,76.4,73.4
20160705080000,180.0,183.6,61.2,45,62.0,100,72.8,76.4,73.4
20160705081500,180.0,177.6,59.2,45,65.3,100,72.6,76.4,73.4
20160705083000,180.0,175.8,58.6,45,77.3,100,73.2,76.4,73.4
20160705084500,180.0,175.8,58.6,45,73.9,100,73.5,76.4,73.4
20160705090000,180.0,175.8,58.6,45,75.9,100,73.4,76.4,73.4
20160705091500,180.0,175.8,58.6,45,75.9,100,73.4,76.4,73.4
20160705093000,180.0,175.8,58.6,45,70.6,100,73.6,76.4,73.4
20160705094500,180.0,178.2,59.4,45,70.6,100,73.3,76.4,73.4
20160705100000,180.0,175.8,58.6,45,71.5,100,73.6,76.4,73.4
20160705101500,180.0,175.8,58.6,45,61.6,0,73.2,76.4,73.4
20160705103000,180.0,175.8,58.6,45,65.3,100,72.8,76.4,73.4
20160705104500,180.0,175.8,58.6,45,65.3,100,72.6,76.4,73.4
20160705110000,180.0,180.6,60.2,45,70.0,100,72.8,76.4,73.4
20160705111500,180.0,178.2,59.4,45,61.2,100,73.0,76.4,73.4
20160705113000,180.0,178.2,59.4,45,63.6,100,72.4,76.4,73.4
20160705114500,180.0,175.2,58.4,45,63.6,100,72.7,76.4,73.4
20160705120000,180.0,177.6,59.2,45,62.4,0,73.2,76.4,73.4
20160705121500,180.0,177.6,59.2,45,63.3,100,72.6,76.4,73.4
20160705123000,180.0,177.6,59.2,45,66.4,100,72.8,76.4,73.4
20160705124500,180.0,177.6,59.2,45,74.0,100,73.1,76.4,73.4
20160705130000,180.0,187.8,62.6,44,74.9,100,73.4,76.4,73.4
20160705131500,180.0,187.8,62.6,44,79.0,100,73.5,76.4,73.4
20160705133000,180.0,174.6,58.2,44,62.8,100,72.7,76.4,73.4
20160705134500,180.0,174.6,58.2,44,71.3,100,72.6,76.4,73.4
20160705140000,180.0,172.8,57.6,44,71.3,100,73.1,76.4,73.4
20160705141500,180.0,172.8,57.6,44,65.8,100,72.9,76.4,73.4
20160705143000,180.0,169.2,56.4,44,72.9,100,73.1,76.4,73.4
20160705144500,180.0,174.6,58.2,45,74.4,100,73.6,76.4,73.4
20160705150000,180.0,177.6,59.2,45,62.8,100,72.9,76.4,73.4
20160705151500,180.0,175.2,58.4,45,64.0,100,72.8,76.4,73.4
20160705153000,180.0,175.2,58.4,45,64.0,100,72.9,76.4,73.4
20160705154500,180.0,177.6,59.2,45,64.0,100,73.1,76.4,73.4
20160705160000,180.0,175.2,58.4,45,70.5,100,72.9,76.4,73.4
20160705161500,180.0,175.2,58.4,45,66.3,0,73.5,76.4,73.4
20160705163000,180.0,177.6,59.2,45,64.4,100,72.8,76.4,73.4
20160705164500,180.0,177.6,59.2,45,65.8,100,72.7,76.4,73.4
20160705170000,180.0,177.6,59.2,45,65.8,100,72.9,76.4,73.4
20160705171500,180.0,179.4,59.8,45,65.8,100,73.1,76.4,73.4
20160705173000,180.0,175.2,58.4,45,65.8,100,73.0,76.4,73.4
20160705174500,180.0,177.6,59.2,45,65.8,0,73.4,76.4,73.4
20160705180000,180.0,177.6,59.2,45,62.8,100,72.7,76.4,73.4
20160705181500,180.0,181.2,60.4,42,65.3,100,72.6,76.4,73.4
20160705183000,180.0,177.6,59.2,42,77.3,100,73.4,76.4,73.4
20160705184500,180.0,179.4,59.8,42,74.9,100,73.5,76.4,73.4
20160705190000,180.0,175.2,58.4,42,73.0,100,73.6,76.4,73.4
20160705191500,180.0,178.8,59.6,42,64.0,100,72.7,76.4,73.4
20160705193000,180.0,175.8,58.6,42,64.9,100,72.7,76.4,73.4
20160705194500,180.0,180.6,60.2,42,82.1,100,73.0,76.4,73.4
20160705200000,180.0,180.6,60.2,42,62.0,100,73.1,76.4,73.4
20160705201500,180.0,180.6,60.2,42,65.8,100,72.4,76.4,73.4
20160705203000,180.0,180.6,60.2,42,65.8,100,72.8,76.4,73.4
20160705204500,180.0,180.6,60.2,42,82.6,100,73.6,76.4,73.4
20160705210000,180.0,178.2,59.4,42,62.8,100,72.7,76.4,73.4
20160705211500,180.0,175.2,58.4,42,77.3,100,72.7,76.4,73.4
20160705213000,180.0,178.8,59.6,42,71.7,100,72.7,76.4,73.4
20160705214500,180.0,178.8,59.6,42,67.3,0,73.6,76.4,73.4
20160705220000,180.0,175.8,58.6,42,64.4,100,72.6,76.4,73.4
20160705221500,180.0,178.2,59.4,42,75.4,100,73.2,76.4,73.4
20160705223000,180.0,175.2,58.4,42,85.1,100,73.3,76.4,73.4
20160705224500,180.0,175.2,58.4,42,62.8,100,73.0,76.4,73.4
20160705230000,180.0,178.2,59.4,42,68.4,100,72.4,76.4,73.4
20160705231500,180.0,178.2,59.4,42,70.8,100,72.7,76.4,73.4
20160705233000,180.0,178.2,59.4,42,77.3,100,73.3,76.4,73.4
20160705234500,180.0,178.2,59.4,42,81.5,100,73.4,76.4,73.4
20160706000000,180.0,178.2,59.4,42,80.1,100,73.6,76.4,73.4
20160706001500,180.0,178.2,59.4,42,77.8,100,73.6,76.4,73.4
20160706003000,180.0,178.2,59.4,42,77.8,100,73.5,76.4,73.4
20160706004500,180.0,178.2,59.4,42,81.6,100,73.6,76.4,73.4
20160706010000,180.0,178.2,59.4,42,72.1,0,73.6,76.4,73.4
20160706011500,180.0,178.2,59.4,42,64.4,100,72.3,76.4,73.4
20160706013000,180.0,178.2,59.4,42,65.3,100,72.6,76.4,73.4
20160706014500,180.0,181.2,60.4,42,85.6,100,73.5,76.4,73.4
20160706020000,180.0,181.2,60.4,42,65.8,100,72.7,76.4,73.4
20160706021500,180.0,177.6,59.2,42,91.1,100,72.9,76.4,73.4
20160706023000,180.0,175.8,58.6,42,89.9,100,73.1,76.4,73.4
20160706024500,180.0,175.8,58.6,42,82.6,100,73.6,76.4,73.4
20160706030000,180.0,178.2,59.4,42,66.2,100,72.3,76.4,73.4
20160706031500,180.0,178.2,59.4,42,65.3,100,72.7,76.4,73.4
20160706033000,180.0,175.8,58.6,42,86.1,100,73.4,76.4,73.4
20160706034500,180.0,178.8,59.6,42,64.8,100,72.6,76.4,73.4
20160706040000,180.0,178.8,59.6,42,77.8,100,72.8,76.4,73.4
20160706041500,180.0,181.2,60.4,42,73.0,100,72.8,76.4,73.4
20160706043000,180.0,178.8,59.6,42,92.7,100,73.3,76.4,73.4
20160706044500,180.0,183.6,61.2,43,65.3,100,72.7,76.4,73.4
20160706050000,180.0,203.4,67.8,52,66.3,100,72.6,76.4,73.4
20160706051500,180.0,177.6,59.2,46,70.1,100,72.9,76.4,73.4
20160706053000,180.0,184.2,61.4,50,78.3,100,73.4,76.4,73.4
20160706054500,180.0,186.6,62.2,50,63.2,0,73.3,76.4,73.4
20160706060000,180.0,175.8,58.6,52,64.8,100,72.4,76.4,73.4
20160706061500,180.0,174.0,58.0,52,79.7,100,73.1,76.4,73.4
20160706063000,180.0,174.0,58.0,52,100.9,100,73.1,76.4,73.4
20160706064500,180.0,180.6,60.2,52,98.5,100,73.4,76.4,73.4
20160706070000,180.0,185.4,61.8,52,96.8,100,73.7,76.4,73.4
20160706071500,180.0,188.4,62.8,51,64.3,100,72.7,76.4,73.4
20160706073000,180.0,188.4,62.8,51,88.7,100,73.1,76.4,73.4
20160706074500,180.0,188.4,62.8,51,90.5,100,73.0,76.4,73.4
20160706080000,180.0,181.2,60.4,51,64.0,0,73.4,76.4,73.4
20160706081500,180.0,174.6,58.2,51,67.1,100,72.8,76.4,73.4
20160706083000,180.0,174.6,58.2,51,66.3,100,72.8,76.4,73.4
20160706084500,180.0,174.6,58.2,51,76.4,100,73.1,76.4,73.4
20160706090000,180.0,174.6,58.2,51,74.9,100,73.3,76.4,73.4
20160706091500,180.0,174.6,58.2,51,71.6,100,73.6,76.4,73.4
20160706093000,180.0,174.6,58.2,51,69.2,100,73.2,76.4,73.4
20160706094500,180.0,174.6,58.2,51,70.6,100,73.2,76.4,73.4
20160706100000,180.0,174.6,58.2,51,71.6,100,73.4,76.4,73.4
20160706101500,180.0,171.0,57.0,51,74.0,100,73.4,76.4,73.4
20160706103000,180.0,169.2,56.4,51,71.1,100,73.4,76.4,73.4
20160706104500,180.0,171.6,57.2,51,68.7,100,73.2,76.4,73.4
20160706110000,180.0,175.2,58.4,51,67.0,100,73.2,76.4,73.4
20160706111500,180.0,175.2,58.4,51,69.4,100,73.3,76.4,73.4
