PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160706113000,180.0,175.2,58.4,51,67.7,100,73.1,76.4,73.4
20160706114500,180.0,175.2,58.4,51,79.3,100,73.2,76.4,73.4
20160706120000,180.0,175.2,58.4,51,73.5,100,73.6,76.4,73.4
20160706121500,180.0,175.2,58.4,51,60.0,0,73.3,76.4,73.4
20160706123000,180.0,172.8,57.6,51,59.1,100,72.9,76.4,73.4
20160706124500,180.0,179.4,59.8,51,63.6,100,72.6,76.4,73.4
20160706130000,180.0,187.2,62.4,50,65.3,100,72.6,76.4,73.4
20160706131500,180.0,187.2,62.4,50,63.7,0,73.5,76.4,73.4
20160706133000,180.0,184.2,61.4,50,62.8,100,72.6,76.4,73.4
20160706134500,180.0,186.6,62.2,50,70.6,100,72.7,76.4,73.4
20160706140000,180.0,184.2,61.4,50,73.8,100,73.4,76.4,73.4
20160706141500,180.0,186.6,62.2,50,71.6,100,73.4,76.4,73.4
20160706143000,180.0,181.8,60.6,50,68.7,100,73.4,76.4,73.4
20160706144500,180.0,181.8,60.6,50,78.3,100,73.7,76.4,73.4
20160706150000,180.0,181.8,60.6,50,60.4,0,73.2,76.4,73.4
20160706151500,180.0,185.4,61.8,50,62.4,100,72.6,76.4,73.4
20160706153000,180.0,185.4,61.8,50,82.8,100,73.1,76.4,73.4
20160706154500,180.0,181.8,60.6,50,64.1,0,73.1,76.4,73.4
20160706160000,180.0,179.4,59.8,50,64.1,100,72.6,76.4,73.4
20160706161500,180.0,181.2,60.4,50,76.1,100,73.3,76.4,73.4
20160706163000,180.0,183.6,61.2,50,83.1,100,73.2,76.4,73.4
20160706164500,180.0,183.6,61.2,50,61.3,100,72.7,76.4,73.4
20160706170000,180.0,183.6,61.2,50,67.1,100,72.5,76.4,73.4
20160706171500,180.0,180.6,60.2,50,65.3,100,72.9,76.4,73.4
20160706173000,180.0,184.2,61.4,50,84.3,100,73.6,76.4,73.4
20160706174500,180.0,181.8,60.6,50,61.2,100,72.8,76.4,73.4
20160706180000,180.0,179.4,59.8,50,65.3,100,72.8,76.4,73.4
20160706181500,180.0,179.4,59.8,50,65.3,100,73.2,76.4,73.4
20160706183000,180.0,172.2,57.4,50,79.6,100,73.4,76.4,73.4
20160706184500,180.0,177.6,59.2,50,62.4,100,72.9,76.4,73.4
20160706190000,180.0,177.6,59.2,50,64.8,100,72.5,76.4,73.4
20160706191500,180.0,175.2,58.4,50,68.2,100,72.9,76.4,73.4
20160706193000,180.0,178.8,59.6,50,77.0,0,73.8,76.4,73.4
20160706194500,180.0,178.8,59.6,50,64.4,100,72.6,76.4,73.4
20160706200000,180.0,175.8,58.6,50,65.8,100,72.7,76.4,73.4
20160706201500,180.0,177.6,59.2,50,78.7,100,73.4,76.4,73.4
20160706203000,180.0,175.2,58.4,50,63.6,0,73.2,76.4,73.4
20160706204500,180.0,178.2,59.4,50,66.8,100,72.6,76.4,73.4
20160706210000,180.0,178.2,59.4,50,90.0,100,73.2,76.4,73.4
20160706211500,180.0,178.2,59.4,50,65.7,100,72.7,76.4,73.4
20160706213000,180.0,178.2,59.4,50,64.0,0,73.5,76.4,73.4
20160706214500,180.0,178.2,59.4,50,64.0,100,72.4,76.4,73.4
20160706220000,180.0,178.2,59.4,50,69.2,100,72.9,76.4,73.4
20160706221500,180.0,178.2,59.4,50,82.1,100,73.2,76.4,73.4
20160706223000,180.0,180.6,60.2,50,82.1,100,73.6,76.4,73.4
20160706224500,180.0,180.6,60.2,50,64.0,0,73.3,76.4,73.4
20160706230000,180.0,184.2,61.4,50,64.0,100,72.4,76.4,73.4
20160706231500,180.0,180.6,60.2,50,67.3,100,72.8,76.4,73.4
20160706233000,180.0,180.6,60.2,50,74.9,100,73.4,76.4,73.4
20160706234500,180.0,175.8,58.6,50,74.9,100,73.3,76.4,73.4
20160707000000,180.0,181.2,60.4,50,74.9,100,73.3,76.4,73.4
20160707001500,180.0,181.2,60.4,50,74.9,100,73.3,76.4,73.4
20160707003000,180.0,181.2,60.4,50,74.9,100,73.3,76.4,73.4
20160707004500,180.0,181.2,60.4,50,74.9,100,73.3,76.4,73.4
20160707010000,180.0,181.2,60.4,50,74.9,100,73.3,76.4,73.4
20160707011500,180.0,181.2,60.4,50,74.9,100,73.2,76.4,73.4
20160707013000,180.0,181.2,60.4,50,74.9,100,73.2,76.4,73.4
20160707014500,180.0,181.2,60.4,50,74.9,100,73.2,76.4,73.4
20160707020000,180.0,181.2,60.4,50,74.9,100,73.2,76.4,73.4
20160707021500,180.0,181.2,60.4,50,74.9,100,73.1,76.4,73.4
20160707023000,180.0,185.4,61.8,50,74.0,100,73.1,76.4,73.4
20160707024500,180.0,185.4,61.8,50,74.0,100,73.1,76.4,73.4
20160707030000,180.0,185.4,61.8,50,74.0,100,73.1,76.4,73.4
20160707031500,180.0,181.8,60.6,50,81.9,100,73.2,76.4,73.4
20160707033000,180.0,187.2,62.4,50,80.7,100,73.4,76.4,73.4
20160707034500,180.0,184.2,61.4,50,79.2,100,73.5,76.4,73.4
20160707040000,180.0,184.2,61.4,50,79.2,100,73.6,76.4,73.4
20160707041500,180.0,187.8,62.6,50,79.2,100,73.6,76.4,73.4
20160707043000,180.0,185.4,61.8,50,81.1,100,73.6,76.4,73.4
20160707044500,180.0,185.4,61.8,50,81.1,100,73.6,76.4,73.4
20160707050000,180.0,185.4,61.8,50,77.8,100,73.6,76.4,73.4
20160707051500,180.0,185.4,61.8,50,75.9,100,73.5,76.4,73.4
20160707053000,180.0,185.4,61.8,50,81.5,100,73.4,76.4,73.4
20160707054500,180.0,185.4,61.8,50,78.7,100,73.5,76.4,73.4
20160707060000,180.0,185.4,61.8,50,76.3,100,73.4,76.4,73.4
20160707061500,180.0,172.2,57.4,51,78.2,100,73.4,76.4,73.4
20160707063000,180.0,172.2,57.4,51,83.1,100,73.6,76.4,73.4
20160707064500,180.0,177.6,59.2,51,79.7,100,73.6,76.4,73.4
20160707070000,180.0,172.8,57.6,51,69.8,0,73.6,76.4,73.4
20160707071500,180.0,172.8,57.6,51,64.0,100,72.8,76.4,73.4
20160707073000,180.0,172.8,57.6,51,65.8,100,73.0,76.4,73.4
20160707074500,180.0,174.6,58.2,51,65.8,100,72.8,76.4,73.4
20160707080000,180.0,174.6,58.2,51,75.8,100,73.4,76.4,73.4
20160707081500,180.0,172.8,57.6,51,63.7,100,72.9,76.4,73.4
20160707083000,180.0,175.8,58.6,51,64.9,100,72.8,76.4,73.4
20160707084500,180.0,175.8,58.6,51,64.9,100,73.1,76.4,73.4
20160707090000,180.0,175.8,58.6,51,64.9,100,73.1,76.4,73.4
20160707091500,180.0,175.8,58.6,51,64.9,100,72.9,76.4,73.4
20160707093000,180.0,171.6,57.2,51,78.7,100,73.4,76.4,73.4
20160707094500,180.0,177.6,59.2,52,66.3,100,73.3,76.4,73.4
20160707100000,180.0,177.6,59.2,52,64.4,100,72.5,76.4,73.4
20160707101500,180.0,177.6,59.2,52,65.1,100,72.8,76.4,73.4
20160707103000,180.0,175.8,58.6,52,77.3,100,73.5,76.4,73.4
20160707104500,180.0,177.6,59.2,52,74.0,100,73.4,76.4,73.4
20160707110000,180.0,175.8,58.6,52,78.3,100,73.6,76.4,73.4
20160707111500,180.0,192.6,64.2,52,74.4,100,73.6,76.4,73.4
20160707113000,180.0,190.2,63.4,52,71.6,100,73.4,76.4,73.4
20160707114500,180.0,193.2,64.4,51,69.2,100,73.3,76.4,73.4
20160707120000,180.0,190.2,63.4,49,81.1,100,73.6,76.4,73.4
20160707121500,180.0,193.8,64.6,50,63.2,100,73.1,76.4,73.4
20160707123000,180.0,196.8,65.6,50,63.2,100,72.6,76.4,73.4
20160707124500,180.0,171.6,57.2,49,75.3,100,73.0,76.4,73.4
20160707130000,180.0,174.0,58.0,49,65.3,100,73.2,76.4,73.4
20160707131500,180.0,174.0,58.0,49,74.0,100,73.6,76.4,73.4
20160707133000,180.0,174.0,58.0,49,60.8,0,73.3,76.4,73.4
20160707134500,180.0,172.2,57.4,49,60.8,100,72.9,76.4,73.4
20160707140000,180.0,172.2,57.4,49,63.6,100,73.3,76.4,73.4
20160707141500,180.0,174.6,58.2,49,62.3,100,72.9,76.4,73.4
20160707143000,180.0,174.6,58.2,50,62.3,100,72.6,76.4,73.4
20160707144500,180.0,172.2,57.4,50,70.7,100,73.4,76.4,73.4
20160707150000,180.0,172.2,57.4,50,67.3,0,73.6,76.4,73.4
20160707151500,180.0,174.0,58.0,50,64.4,100,72.7,76.4,73.4
20160707153000,180.0,168.0,56.0,51,64.4,100,73.1,76.4,73.4
20160707154500,180.0,186.0,62.0,52,73.4,100,72.7,76.4,73.4
20160707160000,180.0,186.0,62.0,51,64.9,0,73.4,76.4,73.4
20160707161500,180.0,186.0,62.0,49,72.7,100,72.5,76.4,73.4
20160707163000,180.0,186.0,62.0,49,70.1,100,72.8,76.4,73.4
20160707164500,180.0,186.0,62.0,49,77.7,100,73.2,76.4,73.4
20160707170000,180.0,183.6,61.2,49,78.9,100,73.6,76.4,73.4
20160707171500,180.0,183.6,61.2,49,64.0,100,72.4,76.4,73.4
20160707173000,180.0,183.6,61.2,49,66.2,100,72.9,76.4,73.4
20160707174500,180.0,187.2,62.4,49,76.3,100,73.4,76.4,73.4
20160707180000,180.0,183.6,61.2,49,73.9,100,73.4,76.4,73.4
20160707181500,180.0,183.6,61.2,49,74.8,100,73.3,76.4,73.4
20160707183000,180.0,183.6,61.2,49,73.0,100,73.3,76.4,73.4
20160707184500,180.0,183.6,61.2,49,72.0,100,73.2,76.4,73.4
20160707190000,180.0,183.6,61.2,49,71.1,100,73.2,76.4,73.4
20160707191500,180.0,183.6,61.2,49,72.0,100,73.1,76.4,73.4
20160707193000,180.0,181.2,60.4,49,72.0,100,73.2,76.4,73.4
20160707194500,180.0,186.0,62.0,49,72.0,100,73.2,76.4,73.4
20160707200000,180.0,186.0,62.0,49,74.4,100,73.4,76.4,73.4
20160707201500,180.0,182.4,60.8,49,73.0,100,73.4,76.4,73.4
20160707203000,180.0,182.4,60.8,49,63.6,0,73.2,76.4,73.4
20160707204500,180.0,182.4,60.8,49,63.6,100,72.6,76.4,73.4
20160707210000,180.0,179.4,59.8,49,73.7,100,73.1,76.4,73.4
20160707211500,180.0,182.4,60.8,49,83.1,100,73.4,76.4,73.4
20160707213000,180.0,182.4,60.8,49,61.9,100,72.7,76.4,73.4
20160707214500,180.0,182.4,60.8,49,79.1,100,72.8,76.4,73.4
20160707220000,180.0,179.4,59.8,49,79.1,100,72.7,76.4,73.4
20160707221500,180.0,179.4,59.8,49,64.1,0,73.3,76.4,73.4
20160707223000,180.0,179.4,59.8,49,70.3,100,72.4,76.4,73.4
20160707224500,180.0,179.4,59.8,49,75.9,100,73.1,76.4,73.4
20160707230000,180.0,179.4,59.8,49,93.0,100,73.3,76.4,73.4
20160707231500,180.0,181.2,60.4,49,71.2,0,73.6,76.4,73.4
20160707233000,180.0,181.2,60.4,49,64.0,100,72.5,76.4,73.4
20160707234500,180.0,181.2,60.4,49,66.8,100,72.9,76.4,73.4
20160708000000,180.0,181.2,60.4,49,92.9,100,73.3,76.4,73.4
20160708001500,180.0,181.2,60.4,49,61.2,100,72.8,76.4,73.4
20160708003000,180.0,181.2,60.4,49,83.8,100,72.9,76.4,73.4
20160708004500,180.0,181.2,60.4,49,87.7,100,72.9,76.4,73.4
20160708010000,180.0,181.2,60.4,49,86.2,100,73.7,76.4,73.4
20160708011500,180.0,181.2,60.4,49,63.6,100,72.4,76.4,73.4
20160708013000,180.0,181.2,60.4,49,74.9,100,73.1,76.4,73.4
20160708014500,180.0,181.2,60.4,49,93.4,100,73.2,76.4,73.4
20160708020000,180.0,181.2,60.4,49,67.7,0,73.3,76.4,73.4
20160708021500,180.0,181.2,60.4,49,65.5,100,72.3,76.4,73.4
20160708023000,180.0,184.2,61.4,49,65.5,100,72.8,76.4,73.4
20160708024500,180.0,179.4,59.8,49,83.8,100,73.5,76.4,73.4
20160708030000,180.0,181.8,60.6,49,62.4,100,72.9,76.4,73.4
20160708031500,180.0,178.8,59.6,49,91.7,100,72.6,76.4,73.4
20160708033000,180.0,181.8,60.6,49,63.2,100,73.1,76.4,73.4
20160708034500,180.0,181.8,60.6,49,83.2,100,73.2,76.4,73.4
20160708040000,180.0,181.8,60.6,49,62.9,0,73.2,76.4,73.4
20160708041500,180.0,181.8,60.6,49,89.2,100,72.6,76.4,73.4
20160708043000,180.0,181.8,60.6,49,83.3,100,72.7,76.4,73.4
20160708044500,180.0,181.8,60.6,49,83.3,100,73.6,76.4,73.4
20160708050000,180.0,184.2,61.4,49,62.9,100,73.0,76.4,73.4
20160708051500,180.0,184.2,61.4,49,87.1,100,72.6,76.4,73.4
20160708053000,180.0,181.8,60.6,49,84.2,100,72.7,76.4,73.4
20160708054500,180.0,181.8,60.6,49,92.3,100,73.6,76.4,73.4
20160708060000,180.0,185.4,61.8,49,62.8,100,72.6,76.4,73.4
20160708061500,180.0,185.4,61.8,49,90.8,100,73.1,76.4,73.4
20160708063000,180.0,179.4,59.8,49,90.8,100,73.0,76.4,73.4
20160708064500,180.0,179.4,59.8,49,71.5,0,73.6,76.4,73.4
20160708070000,180.0,181.8,60.6,49,65.8,100,72.3,76.4,73.4
20160708071500,180.0,178.8,59.6,49,66.8,100,72.8,76.4,73.4
20160708073000,180.0,171.6,57.2,49,86.9,100,73.4,76.4,73.4
20160708074500,180.0,174.6,58.2,50,63.6,100,73.0,76.4,73.4
20160708080000,180.0,174.6,58.2,50,65.3,100,72.6,76.4,73.4
20160708081500,180.0,187.8,62.6,52,80.6,100,73.2,76.4,73.4
20160708083000,180.0,187.8,62.6,52,74.4,100,73.1,76.4,73.4
20160708084500,180.0,139.2,46.4,51,74.4,100,73.1,76.4,73.4
20160708090000,180.0,187.8,62.6,50,72.5,100,73.3,76.4,73.4
20160708091500,180.0,199.2,66.4,52,74.9,100,73.5,76.4,73.4
20160708093000,180.0,186.0,62.0,48,72.5,100,73.7,76.4,73.4
20160708094500,180.0,186.0,62.0,48,64.0,100,72.7,76.4,73.4
20160708100000,180.0,186.0,62.0,48,63.2,100,73.1,76.4,73.4
20160708101500,180.0,186.0,62.0,48,64.1,100,72.8,76.4,73.4
20160708103000,180.0,186.0,62.0,48,74.4,100,73.6,76.4,73.4
20160708104500,180.0,186.0,62.0,48,62.4,0,73.2,76.4,73.4
20160708110000,180.0,183.6,61.2,48,65.3,100,72.4,76.4,73.4
20160708111500,180.0,183.6,61.2,48,69.2,100,72.8,76.4,73.4
20160708113000,180.0,183.6,61.2,48,74.9,100,73.0,76.4,73.4
20160708114500,180.0,186.6,62.2,48,69.6,0,73.7,76.4,73.4
20160708120000,180.0,186.6,62.2,48,110.1,100,73.8,77.5,74.5
20160708121500,180.0,178.2,59.4,48,84.9,100,75.0,78.3,75.3
20160708123000,180.0,178.2,59.4,48,89.2,100,74.3,78.5,75.5
20160708124500,180.0,178.2,59.4,48,86.2,100,74.5,78.5,75.5
20160708130000,180.0,178.2,59.4,48,82.1,100,74.8,78.5,75.5
20160708131500,180.0,184.2,61.4,48,78.3,100,75.0,78.5,75.5
20160708133000,180.0,181.2,60.4,48,99.7,100,75.5,78.7,75.7
20160708134500,180.0,178.8,59.6,48,66.6,100,74.7,78.8,75.8
20160708140000,180.0,181.8,60.6,48,92.7,100,75.3,78.8,75.8
20160708141500,180.0,181.8,60.6,48,81.1,100,75.6,78.8,75.8
20160708143000,180.0,181.8,60.6,48,77.8,100,75.5,78.8,75.8
20160708144500,180.0,181.8,60.6,48,72.2,0,75.7,78.8,75.8
20160708150000,180.0,181.8,60.6,48,72.2,100,74.8,78.8,75.8
20160708151500,180.0,178.2,59.4,48,75.4,100,75.5,78.8,75.8
20160708153000,180.0,175.2,58.4,48,79.6,100,75.3,78.8,75.8
20160708154500,180.0,175.2,58.4,48,93.0,100,75.2,78.8,75.8
20160708160000,180.0,172.8,57.6,48,65.3,0,75.7,78.8,75.8
20160708161500,180.0,171.0,57.0,48,86.2,100,75.2,79.1,76.1
20160708163000,180.0,174.0,58.0,49,103.6,100,75.1,79.1,76.1
20160708164500,180.0,171.6,57.2,49,82.9,0,76.3,79.1,76.1
20160708170000,180.0,175.2,58.4,49,64.8,100,75.1,79.1,76.1
20160708171500,180.0,175.2,58.4,49,94.7,100,75.7,79.1,76.1
20160708173000,180.0,175.2,58.4,49,90.3,100,75.5,79.1,76.1
20160708174500,180.0,177.6,59.2,49,63.6,100,75.7,79.1,76.1
20160708180000,180.0,177.6,59.2,49,78.7,100,75.3,79.1,76.1
20160708181500,180.0,175.2,58.4,49,76.1,100,75.4,79.1,76.1
20160708183000,180.0,175.2,58.4,49,80.4,0,76.2,79.1,76.1
20160708184500,180.0,175.2,58.4,49,68.7,100,75.0,79.1,76.1
20160708190000,180.0,175.2,58.4,49,70.6,100,75.7,79.1,76.1
20160708191500,180.0,175.2,58.4,49,95.9,100,76.1,79.1,76.1
20160708193000,180.0,178.2,59.4,49,71.0,100,75.2,79.1,76.1
20160708194500,180.0,178.2,59.4,49,97.6,100,75.3,79.1,76.1
20160708200000,180.0,175.2,58.4,49,77.7,100,75.8,79.1,76.1
20160708201500,180.0,180.6,60.2,50,94.8,100,75.9,79.1,76.1
20160708203000,180.0,180.6,60.2,50,68.6,100,75.1,79.1,76.1
20160708204500,180.0,180.6,60.2,50,68.6,100,75.6,79.1,76.1
20160708210000,180.0,180.6,60.2,50,95.3,100,76.2,79.1,76.1
20160708211500,180.0,180.6,60.2,50,86.4,100,74.9,79.1,76.1
20160708213000,180.0,187.8,62.6,49,80.5,100,75.2,79.1,76.1
20160708214500,180.0,190.8,63.6,49,68.3,0,76.0,79.1,76.1
20160708220000,180.0,186.6,62.2,49,93.7,100,75.4,79.1,76.1
20160708221500,180.0,186.6,62.2,49,94.7,100,75.5,79.1,76.1
20160708223000,180.0,190.8,63.6,49,64.0,100,75.2,79.1,76.1
20160708224500,180.0,186.6,62.2,49,90.6,100,75.7,79.1,76.1
20160708230000,180.0,186.6,62.2,49,97.8,100,75.8,79.1,76.1
20160708231500,180.0,186.6,62.2,49,62.8,100,75.1,78.9,75.9
20160708233000,180.0,184.2,61.4,49,77.4,100,75.7,79.1,76.1
20160708234500,180.0,184.2,61.4,49,99.7,100,75.1,79.1,76.1
20160709000000,180.0,184.2,61.4,49,103.4,100,75.2,79.1,76.1
20160709001500,180.0,186.6,62.2,49,107.3,100,75.4,78.8,75.8
20160709003000,180.0,186.6,62.2,49,107.3,100,75.3,79.1,76.1
20160709004500,180.0,186.6,62.2,49,107.3,100,75.3,79.1,76.1
20160709010000,180.0,186.6,62.2,49,105.9,100,75.4,79.1,76.1
20160709011500,180.0,183.6,61.2,49,105.9,100,75.5,79.1,76.1
20160709013000,180.0,183.6,61.2,49,107.7,100,75.4,79.1,76.1
20160709014500,180.0,183.6,61.2,49,118.2,100,75.4,78.9,75.9
20160709020000,180.0,183.6,61.2,49,116.3,100,75.4,78.9,75.9
20160709021500,180.0,181.2,60.4,49,121.7,100,75.4,78.8,75.8
20160709023000,180.0,175.2,58.4,49,121.7,100,75.4,78.9,75.9
20160709024500,180.0,178.8,59.6,49,119.1,100,75.7,78.9,75.9
20160709030000,180.0,178.8,59.6,49,61.6,100,75.3,78.8,75.8
20160709031500,180.0,178.8,59.6,49,83.9,100,75.4,78.8,75.8
20160709033000,180.0,178.8,59.6,49,99.2,100,75.5,78.8,75.8
20160709034500,180.0,175.8,58.6,49,65.3,100,74.9,78.8,75.8
20160709040000,180.0,177.6,59.2,49,102.7,100,75.5,78.9,75.9
20160709041500,180.0,177.6,59.2,49,107.5,100,75.4,78.9,75.9
20160709043000,180.0,174.6,58.2,49,74.2,0,76.0,78.9,75.9
20160709044500,180.0,174.6,58.2,49,105.1,100,75.2,79.1,76.1
20160709050000,180.0,178.8,59.6,49,78.0,100,75.4,79.1,76.1
20160709051500,180.0,180.6,60.2,49,91.7,100,75.9,79.1,76.1
20160709053000,180.0,180.6,60.2,49,62.8,100,75.2,79.1,76.1
20160709054500,180.0,180.6,60.2,49,102.0,100,75.5,79.1,76.1
20160709060000,180.0,180.6,60.2,49,93.9,100,75.4,79.1,76.1
20160709061500,180.0,180.6,60.2,49,93.9,100,75.7,79.1,76.1
20160709063000,180.0,180.6,60.2,49,110.1,100,75.9,79.1,76.1
20160709064500,180.0,186.6,62.2,49,63.2,100,75.0,79.1,76.1
20160709070000,180.0,182.4,60.8,49,78.9,100,75.9,79.1,76.1
20160709071500,180.0,179.4,59.8,49,112.0,100,75.8,79.1,76.1
20160709073000,180.0,179.4,59.8,49,102.0,100,76.1,79.1,76.1
20160709074500,180.0,179.4,59.8,49,86.1,100,74.9,79.1,76.1
20160709080000,180.0,179.4,59.8,49,89.3,100,75.4,79.1,76.1
20160709081500,180.0,179.4,59.8,49,64.0,100,75.4,79.1,76.1
20160709083000,180.0,179.4,59.8,49,101.9,100,75.2,79.1,76.1
20160709084500,180.0,174.0,58.0,49,100.3,100,75.4,79.1,76.1
20160709090000,180.0,180.6,60.2,49,100.3,100,75.5,79.1,76.1
20160709091500,180.0,180.6,60.2,48,63.6,0,76.2,79.1,76.1
20160709093000,180.0,180.6,60.2,48,64.4,100,75.0,79.1,76.1
20160709094500,180.0,180.6,60.2,48,70.9,100,75.9,79.1,76.1
20160709100000,180.0,180.6,60.2,48,86.2,100,76.0,79.1,76.1
20160709101500,180.0,180.6,60.2,48,62.8,100,75.6,79.1,76.1
20160709103000,180.0,180.6,60.2,48,82.0,100,75.4,79.1,76.1
20160709104500,180.0,180.6,60.2,48,77.8,100,75.7,79.1,76.1
20160709110000,180.0,180.6,60.2,48,94.2,100,75.8,79.1,76.1
20160709111500,180.0,180.6,60.2,48,61.9,100,75.2,79.1,76.1
20160709113000,180.0,178.2,59.4,48,74.4,100,75.4,79.1,76.1
20160709114500,180.0,178.2,59.4,48,71.4,0,76.0,79.1,76.1
20160709120000,180.0,178.2,59.4,48,80.2,100,75.5,79.1,76.1
20160709121500,180.0,175.8,58.6,48,97.3,100,75.6,79.1,76.1
20160709123000,180.0,175.8,58.6,48,62.8,100,75.1,79.1,76.1
20160709124500,180.0,175.8,58.6,48,72.4,100,75.9,79.1,76.1
20160709130000,180.0,172.8,57.6,48,88.7,100,76.3,79.3,76.3
20160709131500,180.0,175.8,58.6,48,65.0,100,75.1,79.3,76.3
20160709133000,180.0,174.0,58.0,48,75.4,100,75.9,79.3,76.3
20160709134500,180.0,178.2,59.4,48,80.9,100,76.1,79.3,76.3
20160709140000,180.0,175.2,58.4,48,90.4,100,76.2,79.3,76.3
20160709141500,180.0,187.2,62.4,49,60.8,0,74.9,76.6,73.6
20160709143000,180.0,187.2,62.4,49,59.6,0,74.1,76.7,73.7
20160709144500,180.0,187.2,62.4,49,59.6,100,73.7,77.0,74.0
20160709150000,180.0,187.2,62.4,49,64.0,100,73.5,77.1,74.1
20160709151500,180.0,187.2,62.4,49,65.3,100,73.4,77.1,74.1
20160709153000,180.0,187.2,62.4,49,73.0,100,74.1,77.1,74.1
20160709154500,180.0,184.2,61.4,49,69.7,100,74.3,77.1,74.1
20160709160000,180.0,184.2,61.4,49,61.2,100,73.4,77.1,74.1
20160709161500,180.0,187.2,62.4,49,65.3,100,73.7,77.1,74.1
20160709163000,180.0,187.2,62.4,49,65.3,100,73.7,77.1,74.1
20160709164500,180.0,187.2,62.4,49,65.3,100,73.7,77.1,74.1
20160709170000,180.0,187.2,62.4,49,65.3,100,73.7,77.1,74.1
20160709171500,180.0,172.2,57.4,49,68.5,100,73.7,77.1,74.1
20160709173000,180.0,186.6,62.2,48,65.3,100,73.8,77.1,74.1
20160709174500,180.0,186.6,62.2,48,64.4,100,73.4,77.1,74.1
20160709180000,180.0,186.6,62.2,48,104.4,100,75.0,80.0,78.0
20160709181500,180.0,186.6,62.2,48,108.3,100,76.4,80.0,78.0
20160709183000,180.0,186.6,62.2,48,110.1,100,76.8,80.0,78.0
20160709184500,180.0,186.6,62.2,48,104.4,100,77.9,80.0,78.0
20160709190000,180.0,190.8,63.6,48,64.0,100,77.5,80.0,78.0
20160709191500,180.0,183.6,61.2,48,110.9,100,77.3,80.0,78.0
20160709193000,180.0,183.6,61.2,48,94.1,100,77.3,80.0,78.0
20160709194500,180.0,183.6,61.2,48,100.3,100,77.3,80.0,78.0
20160709200000,180.0,183.6,61.2,48,64.9,100,77.5,80.0,78.0
20160709201500,180.0,186.6,62.2,48,101.4,100,77.3,80.0,78.0
20160709203000,180.0,182.4,60.8,48,94.8,100,77.3,80.0,78.0
20160709204500,180.0,182.4,60.8,48,98.9,100,77.9,80.0,78.0
20160709210000,180.0,182.4,60.8,48,109.3,100,77.7,80.0,78.0
20160709211500,180.0,182.4,60.8,48,64.9,100,77.5,80.0,78.0
20160709213000,180.0,182.4,60.8,48,94.6,100,77.1,80.0,78.0
20160709214500,180.0,182.4,60.8,48,98.4,100,77.7,80.0,78.0
20160709220000,180.0,182.4,60.8,48,98.4,100,77.9,80.0,78.0
20160709221500,180.0,186.0,62.0,48,91.7,100,77.9,80.0,78.0
20160709223000,180.0,181.8,60.6,48,88.7,100,77.9,80.0,78.0
20160709224500,180.0,181.8,60.6,48,95.7,100,77.9,80.0,78.0
20160709230000,180.0,181.8,60.6,48,95.7,100,77.9,80.0,78.0
20160709231500,180.0,181.8,60.6,48,87.3,100,76.5,80.0,78.0
20160709233000,180.0,181.8,60.6,48,90.5,100,77.7,80.0,78.0
20160709234500,180.0,181.8,60.6,48,83.7,100,77.5,80.0,78.0
20160710000000,180.0,181.8,60.6,48,97.2,100,77.7,80.0,78.0
20160710001500,180.0,181.8,60.6,48,99.7,100,77.9,80.0,78.0
20160710003000,180.0,184.2,61.4,48,71.0,100,76.6,80.0,78.0
20160710004500,180.0,181.2,60.4,48,104.4,100,77.7,80.0,78.0
20160710010000,180.0,181.2,60.4,48,99.4,100,77.5,80.0,78.0
20160710011500,180.0,181.2,60.4,48,92.0,0,78.1,80.0,78.0
20160710013000,180.0,181.2,60.4,48,95.3,100,76.9,80.0,78.0
20160710014500,180.0,181.2,60.4,48,83.2,100,77.8,80.0,78.0
20160710020000,180.0,181.2,60.4,48,97.8,100,77.5,80.0,78.0
20160710021500,180.0,181.2,60.4,48,96.6,100,77.3,80.0,78.0
20160710023000,180.0,178.2,59.4,48,107.9,100,76.9,80.0,78.0
20160710024500,180.0,183.6,61.2,48,114.3,100,76.5,80.0,78.0
20160710030000,180.0,179.4,59.8,48,103.6,100,76.5,80.0,78.0
20160710031500,180.0,179.4,59.8,48,103.6,100,76.4,80.0,78.0
20160710033000,180.0,182.4,60.8,48,120.8,100,76.4,80.0,78.0
20160710034500,180.0,182.4,60.8,48,104.4,100,76.4,80.0,78.0
20160710040000,180.0,182.4,60.8,48,101.1,100,76.3,80.0,78.0
20160710041500,180.0,182.4,60.8,48,119.4,100,76.9,80.0,78.0
20160710043000,180.0,182.4,60.8,48,105.6,100,77.8,80.0,78.0
20160710044500,180.0,182.4,60.8,48,67.2,100,77.3,80.0,78.0
20160710050000,180.0,178.8,59.6,48,97.9,100,77.4,80.0,78.0
20160710051500,180.0,180.6,60.2,48,95.1,100,77.1,80.0,78.0
20160710053000,180.0,174.0,58.0,48,99.7,100,77.9,80.0,78.0
20160710054500,180.0,174.0,58.0,48,67.9,100,77.7,80.0,78.0
20160710060000,180.0,174.0,58.0,48,109.1,100,77.1,80.0,78.0
20160710061500,180.0,174.0,58.0,48,109.1,100,77.3,80.0,78.0
20160710063000,180.0,172.2,57.4,48,100.3,100,78.0,80.0,78.0
20160710064500,180.0,175.8,58.6,48,91.9,100,76.6,80.0,78.0
20160710070000,180.0,178.8,59.6,48,106.8,100,77.7,80.0,78.0
20160710071500,180.0,174.6,58.2,48,104.4,100,76.6,80.0,78.0
20160710073000,180.0,182.4,60.8,51,104.4,100,77.3,80.0,78.0
20160710074500,180.0,182.4,60.8,51,106.0,100,76.3,80.0,78.0
20160710080000,180.0,182.4,60.8,51,117.2,100,76.1,80.0,78.0
20160710081500,180.0,185.4,61.8,51,115.9,100,76.3,80.0,78.0
20160710083000,180.0,185.4,61.8,51,106.9,100,76.4,80.0,78.0
20160710084500,180.0,185.4,61.8,51,106.9,100,76.4,80.0,78.0
20160710090000,180.0,185.4,61.8,51,106.9,100,76.9,80.0,78.0
20160710091500,180.0,185.4,61.8,51,106.9,100,76.6,80.0,78.0
20160710093000,180.0,185.4,61.8,51,108.5,100,77.8,80.0,78.0
20160710094500,180.0,185.4,61.8,50,91.7,100,76.8,80.0,78.0
20160710100000,180.0,185.4,61.8,50,101.9,100,76.4,80.0,78.0
20160710101500,180.0,185.4,61.8,50,113.8,100,76.2,80.0,78.0
20160710103000,180.0,190.8,63.6,50,115.5,100,76.1,80.0,78.0
20160710104500,180.0,186.0,62.0,50,107.7,100,76.1,80.0,78.0
20160710110000,180.0,188.4,62.8,50,107.7,100,76.6,80.0,78.0
20160710111500,180.0,188.4,62.8,50,105.2,100,76.2,80.0,78.0
20160710113000,180.0,188.4,62.8,50,114.8,100,76.0,80.0,78.0
20160710114500,180.0,188.4,62.8,49,119.4,100,76.1,80.0,78.0
20160710120000,180.0,185.4,61.8,49,110.6,100,76.2,80.0,78.0
20160710121500,180.0,185.4,61.8,49,106.0,100,76.2,80.0,78.0
20160710123000,180.0,185.4,61.8,49,106.0,100,76.2,80.0,78.0
20160710124500,180.0,185.4,61.8,49,106.0,100,76.1,80.0,78.0
20160710130000,180.0,185.4,61.8,49,106.0,100,76.4,80.0,78.0
20160710131500,180.0,182.4,60.8,49,109.3,100,78.1,80.0,78.0
20160710133000,180.0,182.4,60.8,49,65.3,100,76.8,80.0,78.0
20160710134500,180.0,186.6,62.2,49,70.1,100,77.5,80.0,78.0
20160710140000,180.0,183.6,61.2,49,70.1,0,77.9,80.0,78.0
20160710141500,180.0,183.6,61.2,49,108.2,100,77.3,80.0,78.0
20160710143000,180.0,188.4,62.8,47,106.9,100,77.4,80.0,78.0
20160710144500,180.0,175.8,58.6,47,68.6,100,77.0,80.0,78.0
20160710150000,180.0,180.6,60.2,47,103.7,100,76.6,80.0,78.0
20160710151500,180.0,178.2,59.4,47,111.7,100,76.8,80.0,78.0
20160710153000,180.0,178.2,59.4,47,110.1,100,76.6,80.0,78.0
20160710154500,180.0,178.2,59.4,47,114.4,100,76.9,80.0,78.0
20160710160000,180.0,178.2,59.4,47,118.8,100,76.8,80.0,78.0
20160710161500,180.0,182.4,60.8,47,121.7,100,76.8,80.0,78.0
20160710163000,180.0,182.4,60.8,47,116.5,100,77.0,80.0,78.0
20160710164500,180.0,182.4,60.8,47,107.6,100,77.1,80.0,78.0
20160710170000,180.0,182.4,60.8,47,107.6,100,77.9,80.0,78.0
20160710171500,180.0,182.4,60.8,47,62.5,100,77.4,80.0,78.0
20160710173000,180.0,179.4,59.8,47,93.9,100,77.0,80.0,78.0
20160710174500,180.0,179.4,59.8,47,116.7,100,76.7,80.0,78.0
20160710180000,180.0,179.4,59.8,47,109.3,100,76.6,80.0,78.0
20160710181500,180.0,181.8,60.6,47,78.1,0,78.4,80.0,78.0
20160710183000,180.0,181.8,60.6,47,92.5,100,76.8,80.0,78.0
20160710184500,180.0,181.8,60.6,47,77.7,100,77.1,80.0,78.0
20160710190000,180.0,181.8,60.6,47,71.6,100,77.5,80.0,78.0
20160710191500,180.0,175.8,58.6,47,100.7,100,77.2,80.0,78.0
20160710193000,180.0,171.6,57.2,49,108.5,100,77.6,80.0,78.0
20160710194500,180.0,171.6,57.2,49,110.1,100,77.7,80.0,78.0
20160710200000,180.0,174.6,58.2,49,103.7,100,77.7,80.0,78.0
20160710201500,180.0,174.6,58.2,49,101.2,100,77.9,80.0,78.0
20160710203000,180.0,174.6,58.2,49,70.5,100,76.9,80.0,78.0
20160710204500,180.0,177.6,59.2,49,94.3,100,77.7,80.0,78.0
20160710210000,180.0,175.8,58.6,49,99.6,100,77.6,80.0,78.0
20160710211500,180.0,177.6,59.2,49,63.6,100,77.0,80.0,78.0
20160710213000,180.0,177.6,59.2,49,99.1,100,77.6,80.0,78.0
20160710214500,180.0,177.6,59.2,49,96.6,100,77.6,80.0,78.0
20160710220000,180.0,175.8,58.6,49,64.4,100,77.3,80.0,78.0
20160710221500,180.0,180.6,60.2,49,97.8,100,77.4,80.0,78.0
20160710223000,180.0,180.6,60.2,50,95.0,100,77.3,80.0,78.0
20160710224500,180.0,184.2,61.4,50,106.8,100,78.0,80.0,78.0
20160710230000,180.0,184.2,61.4,50,104.4,100,76.8,80.0,78.0
20160710231500,180.0,184.2,61.4,50,75.5,100,77.4,80.0,78.0
20160710233000,180.0,184.2,61.4,50,108.4,100,77.9,80.0,78.0
20160710234500,180.0,188.4,62.8,50,68.1,100,76.9,80.0,78.0
20160711000000,180.0,188.4,62.8,50,104.4,100,77.1,80.0,78.0
20160711001500,180.0,186.0,62.0,48,96.6,0,78.1,80.0,78.0
20160711003000,180.0,186.0,62.0,48,96.6,100,76.9,80.0,78.0
20160711004500,180.0,186.0,62.0,48,88.7,100,77.9,80.0,78.0
20160711010000,180.0,182.4,60.8,48,91.1,100,77.5,80.0,78.0
20160711011500,180.0,182.4,60.8,48,101.0,100,77.9,80.0,78.0
20160711013000,180.0,186.0,62.0,48,65.9,100,77.4,80.0,78.0
20160711014500,180.0,181.8,60.6,48,99.1,100,77.2,80.0,78.0
20160711020000,180.0,186.6,62.2,48,91.1,100,77.9,80.0,78.0
20160711021500,180.0,183.6,61.2,48,91.1,100,77.9,80.0,78.0
20160711023000,180.0,181.2,60.4,48,94.1,100,77.9,80.0,78.0
20160711024500,180.0,181.2,60.4,48,97.8,100,78.0,80.0,78.0
20160711030000,180.0,184.2,61.4,48,95.9,100,77.9,80.0,78.0
20160711031500,180.0,184.2,61.4,48,95.9,100,77.0,80.0,78.0
20160711033000,180.0,184.2,61.4,48,80.2,100,77.3,80.0,78.0
20160711034500,180.0,180.6,60.2,48,107.4,100,77.8,80.0,78.0
20160711040000,180.0,180.6,60.2,48,107.4,100,77.7,80.0,78.0
20160711041500,180.0,184.2,61.4,48,64.0,100,77.1,80.0,78.0
20160711043000,180.0,179.4,59.8,48,107.6,100,77.4,80.0,78.0
20160711044500,180.0,181.2,60.4,48,96.6,100,77.1,80.0,78.0
20160711050000,180.0,181.2,60.4,48,112.4,100,77.1,80.0,78.0
20160711051500,180.0,178.8,59.6,48,106.9,100,77.1,80.0,78.0
20160711053000,180.0,181.8,60.6,48,101.9,100,77.1,80.0,78.0
20160711054500,180.0,181.8,60.6,48,107.4,100,77.2,80.0,78.0
20160711060000,180.0,179.4,59.8,48,116.0,100,77.1,80.0,78.0
20160711061500,180.0,181.2,60.4,48,104.4,100,77.0,80.0,78.0
20160711063000,180.0,181.2,60.4,48,102.7,100,76.4,80.0,78.0
20160711064500,180.0,181.2,60.4,48,122.9,100,77.9,80.0,78.0
20160711070000,180.0,177.6,59.2,50,63.2,100,76.9,80.0,78.0
20160711071500,180.0,180.6,60.2,50,101.9,100,76.4,80.0,78.0
20160711073000,180.0,180.6,60.2,50,100.3,100,77.7,80.0,78.0
20160711074500,180.0,183.6,61.2,50,119.5,100,76.5,80.0,78.0
20160711080000,180.0,179.4,59.8,50,107.7,100,76.7,80.0,78.0
20160711081500,180.0,181.8,60.6,50,103.1,100,77.2,80.0,78.0
20160711083000,180.0,181.8,60.6,50,111.7,100,77.3,80.0,78.0
20160711084500,180.0,181.8,60.6,50,101.9,100,77.5,80.0,78.0
20160711090000,180.0,181.8,60.6,50,119.7,100,77.5,80.0,78.0
20160711091500,180.0,186.6,62.2,51,62.4,100,77.3,80.0,78.0
20160711093000,180.0,186.6,62.2,50,102.3,100,77.3,80.0,78.0
20160711094500,180.0,186.6,62.2,51,63.6,100,77.1,80.0,78.0
20160711100000,180.0,186.6,62.2,51,101.1,100,76.2,80.0,78.0
20160711101500,180.0,186.6,62.2,51,64.4,100,75.9,79.4,76.4
20160711103000,180.0,186.6,62.2,51,99.3,100,75.9,79.6,76.6
20160711104500,180.0,186.6,62.2,51,74.4,100,76.3,79.6,76.6
20160711110000,180.0,186.6,62.2,51,84.4,100,76.4,79.6,76.6
20160711111500,180.0,186.6,62.2,51,91.7,100,76.3,79.6,76.6
20160711113000,180.0,182.4,60.8,50,61.2,100,76.0,79.7,76.7
20160711114500,180.0,182.4,60.8,50,84.2,100,76.5,79.8,76.8
20160711120000,180.0,185.4,61.8,50,90.5,100,76.8,79.9,76.9
20160711121500,180.0,185.4,61.8,50,71.9,100,75.7,79.9,76.9
20160711123000,180.0,185.4,61.8,50,77.8,100,76.4,79.9,76.9
20160711124500,180.0,185.4,61.8,50,94.4,100,76.8,79.9,76.9
20160711130000,180.0,185.4,61.8,49,69.3,100,75.6,79.9,76.9
20160711131500,180.0,185.4,61.8,49,92.2,100,76.5,79.9,76.9
20160711133000,180.0,180.6,60.2,49,72.0,100,76.5,79.9,76.9
20160711134500,180.0,180.6,60.2,49,82.9,100,76.8,79.9,76.9
20160711140000,180.0,178.2,59.4,49,78.7,100,76.5,79.9,76.9
20160711141500,180.0,180.600006,60.200002,49,89.800003,100,76.5,79.900002,76.900002
20160711143000,180.0,180.600006,60.200002,49,109.0,100,76.5,79.900002,76.900002
20160711144500,180.0,180.600006,60.200002,49,113.699997,100,76.400002,79.900002,76.900002
20160711150000,180.0,190.199997,63.399999,49,101.099998,100,76.599998,79.900002,76.900002
20160711151500,180.0,186.600006,62.200002,49,62.400002,100,76.0,79.900002,76.900002
20160711153000,180.0,186.600006,62.200002,49,72.5,100,76.400002,79.900002,76.900002
20160711154500,180.0,186.600006,62.200002,49,74.900002,100,76.599998,79.900002,76.900002
20160711160000,180.0,184.199997,61.399999,49,90.5,100,76.900002,79.900002,76.900002
20160711161500,180.0,186.600006,62.200002,49,70.900002,100,75.599998,79.900002,76.900002
20160711163000,180.0,186.600006,62.200002,49,113.800003,100,76.5,80.0,78.0
20160711164500,180.0,190.800003,63.600001,48,104.400002,100,76.300003,80.0,78.0
20160711170000,180.0,187.800003,62.600001,48,101.900002,100,76.5,80.0,78.0
20160711171500,180.0,187.800003,62.600001,48,120.800003,100,76.900002,80.0,78.0
20160711173000,180.0,182.399994,60.799998,48,106.099998,100,77.400002,80.0,78.0
20160711174500,180.0,185.399994,61.799998,48,102.800003,100,77.599998,80.0,78.0
20160711180000,180.0,185.399994,61.799998,48,104.099998,100,77.699997,80.0,78.0
20160711181500,180.0,185.399994,61.799998,48,119.599998,100,77.800003,80.0,78.0
20160711183000,180.0,185.399994,61.799998,48,106.900002,100,77.900002,80.0,78.0
20160711184500,180.0,185.399994,61.799998,48,102.800003,100,77.5,80.0,78.0
20160711190000,180.0,185.399994,61.799998,48,110.300003,100,77.400002,80.0,78.0
20160711191500,180.0,185.399994,61.799998,48,118.5,100,76.900002,80.0,78.0
20160711193000,180.0,182.399994,60.799998,48,106.099998,100,76.599998,80.0,78.0
20160711194500,180.0,186.0,62.0,48,102.800003,100,76.5,80.0,78.0
20160711200000,180.0,186.0,62.0,48,107.599998,100,77.5,80.0,78.0
20160711201500,180.0,186.0,62.0,48,62.400002,100,77.599998,80.0,78.0
20160711203000,180.0,183.600006,61.200002,48,97.199997,100,77.300003,80.0,78.0
20160711204500,180.0,183.600006,61.200002,48,93.599998,100,77.5,80.0,78.0
20160711210000,180.0,186.600006,62.200002,48,95.300003,100,77.800003,80.0,78.0
20160711211500,180.0,179.399994,59.799998,47,81.300003,100,76.599998,80.0,78.0
20160711213000,180.0,175.800003,58.600001,47,84.0,100,77.800003,80.0,78.0
20160711214500,180.0,171.600006,57.200002,47,97.199997,100,77.699997,80.0,78.0
20160711220000,180.0,171.600006,57.200002,49,72.800003,0,77.900002,80.0,78.0
20160711221500,180.0,175.800003,58.600001,49,111.0,100,77.099998,80.0,78.0
20160711223000,180.0,172.800003,57.600001,49,91.800003,100,77.800003,80.0,78.0
20160711224500,180.0,172.800003,57.600001,49,91.800003,100,77.5,80.0,78.0
20160711230000,180.0,175.199997,58.399999,49,88.699997,100,77.699997,80.0,78.0
20160711231500,180.0,178.199997,59.399999,49,100.199997,100,77.699997,80.0,78.0
20160711233000,180.0,174.600006,58.200002,49,94.800003,100,77.800003,80.0,78.0
20160711234500,180.0,174.600006,58.200002,49,92.300003,100,77.0,80.0,78.0
20160712000000,180.0,174.600006,58.200002,49,100.199997,100,77.699997,80.0,78.0
20160712001500,180.0,174.600006,58.200002,49,67.5,0,77.800003,80.0,78.0
20160712003000,180.0,172.800003,57.600001,49,100.300003,100,77.099998,80.0,78.0
20160712004500,180.0,175.199997,58.399999,49,92.099998,100,77.800003,80.0,78.0
20160712010000,180.0,175.199997,58.399999,49,88.099998,100,77.900002,80.0,78.0
20160712011500,180.0,177.600006,59.200002,49,100.900002,100,77.699997,80.0,78.0
20160712013000,180.0,174.600006,58.200002,49,91.699997,100,77.699997,80.0,78.0
20160712014500,180.0,174.600006,58.200002,49,87.5,100,77.699997,80.0,78.0
20160712020000,180.0,174.600006,58.200002,49,91.800003,100,77.5,80.0,78.0
20160712021500,180.0,177.600006,59.200002,49,101.099998,100,77.699997,80.0,78.0
20160712023000,180.0,174.600006,58.200002,49,95.900002,100,77.900002,80.0,78.0
20160712024500,180.0,174.600006,58.200002,49,93.5,100,78.0,80.0,78.0
20160712030000,180.0,174.600006,58.200002,49,98.5,100,76.599998,80.0,78.0
20160712031500,180.0,178.199997,59.399999,49,101.099998,100,77.5,80.0,78.0
20160712033000,180.0,175.800003,58.600001,49,94.199997,100,77.800003,80.0,78.0
20160712034500,180.0,174.0,58.0,49,94.199997,100,77.300003,80.0,78.0
20160712040000,180.0,177.600006,59.200002,49,62.900002,100,77.300003,80.0,78.0
20160712041500,180.0,177.600006,59.200002,49,100.099998,100,77.099998,80.0,78.0
20160712043000,180.0,177.600006,59.200002,49,94.800003,100,77.699997,80.0,78.0
20160712044500,180.0,180.600006,60.200002,49,104.800003,100,77.900002,80.0,78.0
20160712050000,180.0,180.600006,60.200002,49,96.400002,100,78.099998,80.0,78.0
20160712051500,180.0,177.600006,59.200002,49,107.5,100,76.800003,80.0,78.0
20160712053000,180.0,177.600006,59.200002,49,107.5,100,77.699997,80.0,78.0
20160712054500,180.0,177.600006,59.200002,49,101.099998,100,77.900002,80.0,78.0
20160712060000,180.0,179.399994,59.799998,49,95.400002,100,77.900002,80.0,78.0
20160712061500,180.0,179.399994,59.799998,49,70.300003,100,76.599998,80.0,78.0
20160712063000,180.0,175.800003,58.600001,49,102.0,100,77.5,80.0,78.0
20160712064500,180.0,175.800003,58.600001,49,99.0,100,77.599998,80.0,78.0
20160712070000,180.0,174.0,58.0,49,100.900002,100,78.0,80.0,78.0
20160712071500,180.0,172.199997,57.399999,49,85.900002,100,76.5,80.0,78.0
20160712073000,180.0,177.600006,59.200002,49,101.900002,100,77.300003,80.0,78.0
20160712074500,180.0,174.0,58.0,49,105.199997,100,77.0,80.0,78.0
20160712080000,180.0,174.0,58.0,49,106.900002,100,77.099998,80.0,78.0
20160712081500,180.0,174.0,58.0,49,68.599998,0,78.300003,80.0,78.0
20160712083000,180.0,186.600006,62.200002,51,64.800003,100,77.0,80.0,78.0
20160712084500,180.0,186.600006,62.200002,50,79.900002,100,77.800003,80.0,78.0
20160712090000,180.0,193.199997,64.399999,52,97.5,100,77.699997,80.0,78.0
20160712091500,180.0,198.600006,66.200002,52,100.199997,100,77.300003,80.0,78.0
20160712093000,180.0,198.600006,66.200002,50,100.199997,100,78.199997,80.0,78.0
20160712094500,180.0,191.399994,63.799998,49,64.400002,100,76.800003,80.0,78.0
20160712100000,180.0,135.600006,45.200002,49,112.099998,100,76.800003,80.0,78.0
20160712101500,180.0,100.800003,33.600001,50,112.099998,100,76.400002,80.0,78.0
20160712103000,180.0,190.800003,63.600001,48,100.300003,100,76.099998,80.0,78.0
20160712104500,180.0,174.600006,58.200002,48,103.599998,100,75.900002,80.0,78.0
20160712110000,180.0,190.800003,63.600001,51,102.5,100,76.0,80.0,78.0
20160712111500,180.0,178.199997,59.399999,47,120.599998,100,75.800003,80.0,78.0
20160712113000,180.0,178.199997,59.399999,47,106.0,100,75.599998,80.0,78.0
20160712114500,180.0,178.199997,59.399999,47,109.300003,100,75.699997,80.0,78.0
20160712120000,180.0,178.199997,59.399999,47,121.599998,100,76.400002,80.0,78.0
20160712121500,180.0,178.199997,59.399999,47,106.199997,100,77.099998,80.0,78.0
20160712123000,180.0,178.199997,59.399999,47,112.400002,100,77.099998,80.0,78.0
20160712124500,180.0,178.199997,59.399999,47,103.599998,100,77.099998,80.0,78.0
20160712130000,180.0,175.199997,58.399999,47,96.599998,100,77.099998,80.0,78.0
20160712131500,180.0,175.199997,58.399999,47,101.099998,100,77.300003,80.0,78.0
20160712133000,180.0,172.199997,57.399999,47,106.300003,100,77.099998,80.0,78.0
20160712134500,180.0,172.199997,57.399999,47,122.300003,100,77.099998,80.0,78.0
20160712140000,180.0,168.600006,56.200002,47,101.900002,100,77.099998,80.0,78.0
20160712141500,180.0,171.0,57.0,47,94.800003,100,77.0,80.0,78.0
20160712143000,180.0,171.0,57.0,48,89.300003,100,77.0,80.0,78.0
20160712144500,180.0,171.0,57.0,49,110.199997,100,76.900002,80.0,78.0
20160712150000,180.0,178.800003,59.600001,50,97.199997,100,77.900002,80.0,78.0
20160712151500,180.0,186.0,62.0,49,62.799999,100,76.599998,80.0,78.0
20160712153000,180.0,186.0,62.0,49,79.199997,100,77.199997,80.0,78.0
20160712154500,180.0,197.399994,65.799998,51,79.199997,100,77.0,80.0,78.0
20160712160000,180.0,193.800003,64.600001,49,100.300003,100,76.800003,80.0,78.0
20160712161500,180.0,149.399994,49.799998,49,96.599998,100,76.800003,80.0,78.0
20160712163000,180.0,144.600006,48.200002,51,91.699997,100,76.800003,80.0,78.0
20160712164500,300.0,0.0,0.0,50,91.699997,100,77.5,80.0,78.0
20160712170000,180.0,187.800003,62.600001,46,64.800003,100,77.599998,80.0,78.0
20160712171500,180.0,187.800003,62.600001,44,85.599998,100,77.300003,80.0,78.0
20160712173000,180.0,191.399994,63.799998,47,97.900002,100,77.099998,80.0,78.0
20160712174500,180.0,193.800003,64.600001,44,101.900002,100,76.800003,80.0,78.0
20160712180000,180.0,187.800003,62.600001,44,120.599998,100,76.800003,80.0,78.0
20160712181500,180.0,187.800003,62.600001,44,111.5,100,76.900002,80.0,78.0
20160712183000,180.0,187.800003,62.600001,43,121.699997,100,76.900002,80.0,78.0
20160712184500,180.0,171.0,57.0,47,106.099998,100,77.0,80.0,78.0
20160712190000,180.0,192.600006,64.200002,44,108.5,100,77.300003,80.0,78.0
20160712191500,180.0,179.399994,59.799998,44,66.800003,0,78.300003,80.0,78.0
20160712193000,180.0,188.399994,62.799998,43,81.900002,100,76.900002,80.0,78.0
20160712194500,180.0,193.800003,64.600001,45,92.900002,100,77.300003,80.0,78.0
20160712200000,180.0,188.399994,62.799998,43,110.099998,100,76.800003,80.0,78.0
20160712201500,180.0,195.0,65.0,44,108.900002,100,76.699997,80.0,78.0
20160712203000,180.0,195.0,65.0,44,107.5,100,76.599998,80.0,78.0
20160712204500,180.0,192.600006,64.200002,45,113.199997,100,76.5,80.0,78.0
20160712210000,180.0,192.600006,64.200002,45,121.5,100,77.5,80.0,78.0
20160712211500,180.0,174.600006,58.200002,42,63.099998,100,77.0,80.0,78.0
20160712213000,180.0,188.399994,62.799998,43,87.0,100,77.900002,80.0,78.0
20160712214500,180.0,191.399994,63.799998,44,102.599998,100,77.800003,80.0,78.0
20160712220000,180.0,157.199997,52.399999,42,68.099998,100,76.599998,80.0,78.0
20160712221500,180.0,190.800003,63.600001,42,69.400002,100,77.400002,80.0,78.0
20160712223000,180.0,190.800003,63.600001,43,106.699997,100,78.0,80.0,78.0
20160712224500,180.0,198.600006,66.200002,44,94.099998,100,76.599998,80.0,78.0
20160712230000,180.0,193.199997,64.399999,44,77.300003,100,77.599998,80.0,78.0
20160712231500,180.0,196.800003,65.600001,44,97.199997,100,77.900002,80.0,78.0
20160712233000,180.0,192.0,64.0,45,74.5,100,76.5,80.0,78.0
20160712234500,180.0,162.600006,54.200002,45,104.199997,100,76.400002,80.0,78.0
20160713000000,180.0,193.199997,64.399999,44,108.5,100,76.300003,80.0,78.0
20160713001500,180.0,196.800003,65.600001,44,119.300003,100,76.300003,80.0,78.0
20160713003000,180.0,196.800003,65.600001,45,115.300003,100,76.300003,80.0,78.0
20160713004500,180.0,190.800003,63.600001,42,111.900002,100,76.199997,80.0,78.0
20160713010000,180.0,190.800003,63.600001,42,111.900002,100,76.099998,80.0,78.0
20160713011500,180.0,190.800003,63.600001,42,111.900002,100,76.099998,80.0,78.0
20160713013000,180.0,193.800003,64.600001,44,121.0,100,76.099998,80.0,78.0
20160713014500,180.0,162.0,54.0,44,106.0,100,76.099998,80.0,78.0
20160713020000,180.0,193.199997,64.399999,42,106.0,100,76.099998,80.0,78.0
20160713021500,180.0,190.800003,63.600001,42,106.0,100,76.0,80.0,78.0
20160713023000,180.0,188.399994,62.799998,42,115.5,100,76.099998,80.0,78.0
20160713024500,180.0,171.0,57.0,44,115.5,100,76.099998,80.0,78.0
20160713030000,180.0,174.600006,58.200002,47,109.199997,100,76.199997,80.0,78.0
20160713031500,180.0,172.199997,57.399999,48,107.699997,100,76.199997,80.0,78.0
20160713033000,180.0,172.199997,57.399999,49,107.699997,100,76.300003,80.0,78.0
20160713034500,180.0,174.600006,58.200002,50,107.699997,100,76.400002,80.0,78.0
20160713040000,180.0,172.800003,57.600001,50,107.699997,100,76.400002,80.0,78.0
20160713041500,180.0,172.800003,57.600001,50,107.699997,100,76.5,80.0,78.0
20160713043000,180.0,172.800003,57.600001,50,117.199997,100,76.400002,80.0,78.0
20160713044500,180.0,172.800003,57.600001,50,122.099998,100,76.400002,80.0,78.0
20160713050000,180.0,172.800003,57.600001,50,107.800003,100,76.400002,80.0,78.0
20160713051500,180.0,172.800003,57.600001,50,104.400002,100,76.5,80.0,78.0
20160713053000,180.0,172.800003,57.600001,50,112.5,100,76.400002,80.0,78.0
20160713054500,180.0,171.0,57.0,50,114.300003,100,76.400002,80.0,78.0
20160713060000,180.0,175.800003,58.600001,51,104.400002,100,76.400002,80.0,78.0
20160713061500,180.0,193.800003,64.600001,47,101.900002,100,76.300003,80.0,78.0
20160713063000,180.0,187.800003,62.600001,42,121.099998,100,76.400002,80.0,78.0
20160713064500,180.0,180.600006,60.200002,42,107.099998,100,77.800003,80.0,78.0
20160713070000,180.0,172.800003,57.600001,42,63.599998,100,76.800003,80.0,78.0
20160713071500,180.0,169.199997,56.399999,42,102.699997,100,76.300003,80.0,78.0
20160713073000,180.0,172.199997,57.399999,43,122.900002,100,76.099998,80.0,78.0
20160713074500,180.0,172.199997,57.399999,43,109.699997,100,75.5,80.0,78.0
20160713080000,180.0,174.600006,58.200002,44,106.0,100,75.400002,80.0,78.0
20160713081500,180.0,177.600006,59.200002,44,106.0,100,75.800003,80.0,78.0
20160713083000,180.0,193.800003,64.600001,46,119.599998,100,76.400002,80.0,78.0
20160713084500,180.0,193.800003,64.600001,46,106.0,100,76.900002,80.0,78.0
20160713090000,180.0,191.399994,63.799998,45,65.800003,0,77.699997,80.0,78.0
20160713091500,180.0,191.399994,63.799998,45,97.599998,100,76.699997,80.0,78.0
20160713093000,180.0,193.800003,64.600001,46,93.599998,100,77.699997,80.0,78.0
20160713094500,180.0,190.800003,63.600001,47,92.5,100,76.699997,80.0,78.0
20160713100000,180.0,190.800003,63.600001,45,98.300003,100,76.699997,80.0,78.0
20160713101500,180.0,193.199997,64.399999,46,109.800003,100,76.099998,80.0,78.0
20160713103000,180.0,193.199997,64.399999,46,120.5,100,76.0,80.0,78.0
20160713104500,180.0,190.800003,63.600001,45,99.0,100,76.599998,80.0,78.0
20160713110000,180.0,141.600006,47.200002,44,90.5,100,76.400002,80.0,78.0
20160713111500,180.0,213.0,71.0,91,110.5,100,77.0,80.0,78.0
20160713113000,180.0,183.600006,61.200002,50,99.699997,100,76.900002,80.0,78.0
20160713114500,180.0,187.800003,62.600001,50,93.0,100,76.900002,80.0,78.0
20160713120000,180.0,90.599998,30.199999,100,108.400002,100,77.300003,80.0,78.0
20160713121500,180.0,190.800003,63.600001,46,62.799999,0,77.800003,80.0,78.0
20160713123000,180.0,186.600006,62.200002,44,87.400002,100,77.199997,80.0,78.0
20160713124500,180.0,174.600006,58.200002,44,86.199997,100,77.300003,80.0,78.0
20160713130000,180.0,172.800003,57.600001,47,80.800003,100,77.900002,80.0,78.0
20160713131500,180.0,174.600006,58.200002,50,73.199997,0,78.099998,80.0,78.0
20160713133000,180.0,177.600006,59.200002,50,83.699997,100,76.900002,80.0,78.0
20160713134500,180.0,174.0,58.0,50,77.800003,100,77.400002,80.0,78.0
20160713140000,180.0,188.399994,62.799998,50,78.699997,100,77.099998,80.0,78.0
20160713141500,180.0,188.399994,62.799998,50,76.199997,100,77.199997,80.0,78.0
20160713143000,180.0,188.399994,62.799998,50,73.0,100,76.900002,80.0,78.0
20160713144500,180.0,188.399994,62.799998,49,111.699997,100,77.0,80.0,78.0
20160713150000,180.0,188.399994,62.799998,49,62.200001,100,77.400002,80.0,78.0
20160713151500,180.0,188.399994,62.799998,48,80.699997,100,77.5,80.0,78.0
20160713153000,180.0,188.399994,62.799998,48,80.699997,100,77.300003,80.0,78.0
20160713154500,180.0,181.800003,60.600001,48,78.699997,100,77.5,80.0,78.0
20160713160000,180.0,181.800003,60.600001,48,67.699997,100,77.400002,80.0,78.0
20160713161500,180.0,181.800003,60.600001,48,85.699997,100,77.0,80.0,78.0
20160713163000,180.0,184.199997,61.399999,48,85.699997,100,77.199997,80.0,78.0
20160713164500,180.0,184.199997,61.399999,48,97.599998,100,77.099998,80.0,78.0
20160713170000,180.0,181.800003,60.600001,48,92.400002,100,77.300003,80.0,78.0
20160713171500,180.0,181.800003,60.600001,48,99.400002,100,77.300003,80.0,78.0
20160713173000,180.0,181.800003,60.600001,48,102.599998,100,77.400002,80.0,78.0
20160713174500,180.0,181.800003,60.600001,48,113.900002,100,77.400002,80.0,78.0
20160713180000,180.0,181.800003,60.600001,48,111.099998,100,77.5,80.0,78.0
20160713181500,180.0,178.800003,59.600001,48,106.0,100,77.5,80.0,78.0
20160713183000,180.0,182.399994,60.799998,48,106.0,100,77.400002,80.0,78.0
20160713184500,180.0,182.399994,60.799998,48,115.5,100,77.5,80.0,78.0
20160713190000,180.0,182.399994,60.799998,48,107.699997,100,77.300003,80.0,78.0
20160713191500,180.0,179.399994,59.799998,48,105.199997,100,77.400002,80.0,78.0
20160713193000,180.0,182.399994,60.799998,48,102.800003,100,77.400002,80.0,78.0
20160713194500,180.0,196.199997,65.399999,50,72.300003,0,78.199997,80.0,78.0
20160713200000,180.0,186.600006,62.200002,48,62.799999,100,77.0,80.0,78.0
20160713201500,180.0,186.600006,62.200002,48,63.700001,100,77.300003,80.0,78.0
20160713203000,180.0,186.600006,62.200002,49,62.400002,100,77.099998,80.0,78.0
20160713204500,180.0,186.600006,62.200002,49,91.400002,100,77.699997,80.0,78.0
20160713210000,180.0,183.600006,61.200002,49,96.0,100,77.800003,80.0,77.5
20160713211500,180.0,181.199997,60.399999,49,103.199997,100,76.699997,80.0,78.0
20160713213000,180.0,186.600006,62.200002,49,116.400002,100,76.900002,80.0,78.0
20160713214500,180.0,186.600006,62.200002,49,103.599998,100,76.900002,80.0,78.0
20160713220000,180.0,186.600006,62.200002,49,119.5,100,77.0,80.0,78.0
20160713221500,180.0,183.600006,61.200002,49,107.699997,100,76.900002,80.0,78.0
20160713223000,180.0,183.600006,61.200002,49,105.199997,100,76.900002,80.0,78.0
20160713224500,180.0,183.600006,61.200002,49,112.5,100,76.800003,80.0,78.0
20160713230000,180.0,183.600006,61.200002,49,112.5,100,76.900002,80.0,78.0
20160713231500,180.0,181.199997,60.399999,49,105.300003,100,78.199997,80.0,78.0
20160713233000,180.0,187.199997,62.399999,49,86.699997,100,76.800003,80.0,78.0
20160713234500,180.0,190.199997,63.399999,49,76.400002,100,77.800003,80.0,78.0
20160714000000,180.0,186.0,62.0,49,99.099998,100,77.900002,80.0,78.0
20160714001500,180.0,186.0,62.0,49,75.199997,100,76.5,80.0,78.0
20160714003000,180.0,186.0,62.0,49,67.300003,100,77.300003,80.0,78.0
20160714004500,180.0,186.0,62.0,49,103.400002,100,77.900002,80.0,78.0
20160714010000,180.0,186.0,62.0,49,85.599998,100,76.5,80.0,78.0
20160714011500,180.0,186.0,62.0,49,72.5,100,77.699997,80.0,78.0
20160714013000,180.0,186.0,62.0,49,93.599998,100,77.800003,80.0,78.0
20160714014500,180.0,186.0,62.0,49,63.599998,100,76.800003,80.0,78.0
20160714020000,180.0,186.0,62.0,49,105.0,100,77.699997,80.0,78.0
20160714021500,180.0,186.0,62.0,49,98.5,100,77.5,80.0,78.0
20160714023000,180.0,186.0,62.0,49,75.099998,0,78.0,80.0,78.0
20160714024500,180.0,183.600006,61.200002,48,97.400002,100,77.099998,80.0,78.0
20160714030000,180.0,183.600006,61.200002,48,93.099998,100,77.199997,80.0,78.0
20160714031500,180.0,186.0,62.0,48,97.199997,100,77.900002,80.0,78.0
20160714033000,180.0,186.0,62.0,48,87.099998,100,76.5,80.0,78.0
20160714034500,180.0,186.0,62.0,48,82.599998,100,77.699997,80.0,78.0
20160714040000,180.0,182.399994,60.799998,48,102.0,100,77.300003,80.0,78.0
