PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714041500,180.0,182.399994,60.799998,48,80.099998,0,78.099998,80.0,78.0
20160714043000,180.0,185.399994,61.799998,48,95.300003,100,76.900002,80.0,78.0
20160714044500,180.0,185.399994,61.799998,48,80.699997,100,77.5,80.0,78.0
20160714050000,180.0,185.399994,61.799998,48,97.300003,100,77.699997,80.0,78.0
20160714051500,180.0,185.399994,61.799998,48,97.300003,100,77.900002,80.0,78.0
20160714053000,180.0,190.199997,63.399999,48,90.699997,100,78.0,80.0,78.0
20160714054500,180.0,182.399994,60.799998,47,97.199997,100,76.5,80.0,78.0
20160714060000,180.0,186.0,62.0,47,108.400002,100,77.599998,80.0,78.0
20160714061500,180.0,186.0,62.0,47,99.400002,100,77.900002,80.0,78.0
20160714063000,180.0,186.0,62.0,47,92.099998,100,77.900002,80.0,78.0
20160714064500,180.0,186.0,62.0,47,95.800003,100,76.199997,80.0,78.0
20160714070000,180.0,186.0,62.0,47,115.099998,100,77.300003,80.0,78.0
20160714071500,180.0,186.0,62.0,47,105.199997,100,76.699997,80.0,78.0
20160714073000,180.0,183.600006,61.200002,47,105.199997,100,76.199997,80.0,78.0
20160714074500,180.0,187.199997,62.399999,47,118.900002,100,76.800003,80.0,78.0
20160714080000,180.0,187.199997,62.399999,47,118.900002,100,77.099998,80.0,78.0
20160714081500,180.0,182.399994,60.799998,47,113.900002,100,77.300003,80.0,78.0
20160714083000,180.0,185.399994,61.799998,47,106.900002,100,77.300003,80.0,78.0
20160714084500,180.0,185.399994,61.799998,47,106.900002,100,77.800003,80.0,78.0
20160714090000,180.0,185.399994,61.799998,47,63.700001,100,77.5,80.0,78.0
20160714091500,180.0,182.399994,60.799998,47,106.199997,100,77.099998,80.0,78.0
20160714093000,180.0,182.399994,60.799998,47,109.5,100,77.0,80.0,78.0
20160714094500,180.0,182.399994,60.799998,47,114.400002,100,77.599998,80.0,78.0
20160714100000,180.0,182.399994,60.799998,47,116.900002,100,76.5,80.0,78.0
20160714101500,180.0,182.399994,60.799998,47,114.300003,100,76.800003,80.0,78.0
20160714103000,180.0,185.399994,61.799998,47,101.900002,100,76.900002,80.0,78.0
20160714104500,180.0,185.399994,61.799998,47,93.400002,100,76.900002,80.0,78.0
20160714110000,180.0,185.399994,61.799998,47,63.400002,100,75.699997,79.900002,76.900002
20160714111500,180.0,185.399994,61.799998,47,94.800003,100,75.699997,80.0,77.099998
20160714113000,180.0,185.399994,61.799998,47,88.5,100,75.699997,80.0,77.099998
20160714114500,180.0,185.399994,61.799998,47,82.599998,100,75.599998,80.0,77.099998
20160714120000,180.0,185.399994,61.799998,47,119.5,100,75.699997,80.0,77.099998
20160714121500,180.0,185.399994,61.799998,47,100.300003,100,75.599998,80.0,77.099998
20160714123000,180.0,185.399994,61.799998,47,113.199997,100,75.699997,80.0,77.099998
20160714124500,180.0,185.399994,61.799998,47,66.300003,0,77.5,80.0,77.099998
20160714130000,180.0,190.199997,63.399999,47,79.400002,100,75.900002,80.0,77.099998
20160714131500,180.0,186.600006,62.200002,46,84.699997,100,76.199997,80.0,77.099998
20160714133000,180.0,186.600006,62.200002,46,106.0,100,76.199997,80.0,77.099998
20160714134500,180.0,182.399994,60.799998,46,117.400002,100,76.400002,80.0,77.199997
20160714140000,180.0,186.0,62.0,46,105.900002,100,76.400002,80.0,77.199997
20160714141500,180.0,186.0,62.0,46,105.900002,100,76.5,80.0,77.199997
20160714143000,180.0,186.0,62.0,46,105.900002,100,76.5,80.0,77.199997
20160714144500,180.0,186.0,62.0,46,111.099998,100,77.300003,80.0,77.400002
20160714150000,180.0,186.0,62.0,46,83.699997,100,76.199997,80.0,77.400002
20160714151500,180.0,186.0,62.0,46,105.5,100,76.400002,80.0,77.400002
20160714153000,180.0,186.0,62.0,46,101.900002,100,76.5,80.0,77.400002
20160714154500,180.0,191.399994,63.799998,47,68.300003,0,77.699997,80.0,77.400002
20160714160000,180.0,186.600006,62.200002,46,87.300003,100,76.199997,80.0,77.400002
20160714161500,180.0,186.600006,62.200002,45,78.300003,100,76.5,80.0,77.400002
20160714163000,180.0,186.600006,62.200002,45,63.700001,100,76.800003,80.0,77.400002
20160714164500,180.0,182.399994,60.799998,45,94.0,100,76.900002,80.0,77.400002
20160714170000,180.0,187.199997,62.399999,45,107.599998,100,77.099998,80.0,77.400002
20160714171500,180.0,184.199997,61.399999,45,64.400002,100,76.5,80.0,77.400002
20160714173000,180.0,184.199997,61.399999,45,72.099998,100,77.0,80.0,77.400002
20160714174500,180.0,184.199997,61.399999,45,100.300003,100,76.400002,80.0,77.400002
20160714180000,180.0,181.199997,60.399999,45,110.300003,100,76.5,80.0,77.400002
20160714181500,180.0,181.199997,60.399999,45,118.599998,100,76.599998,80.0,77.400002
20160714183000,180.0,184.199997,61.399999,45,64.900002,100,77.099998,80.0,77.400002
20160714184500,180.0,181.800003,60.600001,45,99.599998,100,76.599998,80.0,77.400002
20160714190000,180.0,178.800003,59.600001,45,101.900002,100,76.699997,80.0,77.400002
20160714191500,180.0,182.399994,60.799998,45,62.799999,100,76.599998,80.0,77.400002
20160714193000,180.0,182.399994,60.799998,45,97.900002,100,77.0,80.0,77.400002
20160714194500,180.0,182.399994,60.799998,45,110.099998,100,77.0,80.0,77.400002
20160714200000,180.0,182.399994,60.799998,45,64.0,100,76.300003,80.0,77.400002
20160714201500,180.0,179.399994,59.799998,45,101.099998,100,76.400002,80.0,77.400002
20160714203000,180.0,179.399994,59.799998,45,104.300003,100,76.400002,80.0,77.400002
20160714204500,180.0,179.399994,59.799998,45,111.900002,100,76.300003,80.0,77.400002
20160714210000,180.0,179.399994,59.799998,45,120.400002,100,76.5,80.0,77.400002
20160714211500,180.0,179.399994,59.799998,45,113.300003,100,76.400002,80.0,77.400002
20160714213000,180.0,185.399994,61.799998,45,73.900002,0,77.800003,80.0,77.400002
20160714214500,180.0,185.399994,61.799998,45,91.099998,100,76.300003,80.0,77.400002
20160714220000,180.0,181.800003,60.600001,45,92.199997,100,76.400002,80.0,77.400002
20160714221500,180.0,184.199997,61.399999,45,71.400002,0,77.300003,80.0,77.400002
20160714223000,180.0,181.800003,60.600001,45,107.599998,100,76.5,80.0,77.400002
20160714224500,180.0,178.800003,59.600001,45,100.599998,100,76.599998,80.0,77.400002
20160714230000,180.0,178.800003,59.600001,45,100.599998,100,77.5,80.0,77.400002
20160714231500,180.0,178.800003,59.600001,45,97.199997,100,76.300003,80.0,77.400002
20160714233000,180.0,180.600006,60.200002,45,80.699997,100,77.0,80.0,77.400002
20160714234500,180.0,180.600006,60.200002,45,98.900002,100,77.199997,80.0,77.400002
20160715000000,180.0,180.600006,60.200002,45,65.800003,100,76.199997,80.0,77.400002
20160715001500,180.0,180.600006,60.200002,45,101.900002,100,76.800003,80.0,77.400002
20160715003000,180.0,180.600006,60.200002,45,77.5,0,77.400002,80.0,77.400002
20160715004500,180.0,175.800003,58.600001,45,98.199997,100,76.400002,80.0,77.400002
20160715010000,180.0,179.399994,59.799998,45,85.0,100,77.199997,80.0,77.400002
20160715011500,180.0,179.399994,59.799998,45,88.0,100,76.900002,80.0,77.400002
20160715013000,180.0,183.600006,61.200002,45,96.5,100,77.199997,80.0,77.300003
20160715014500,180.0,186.0,62.0,45,76.300003,0,77.300003,80.0,77.400002
20160715020000,180.0,182.399994,60.799998,45,107.099998,100,76.400002,80.0,77.400002
20160715021500,180.0,182.399994,60.799998,45,90.0,100,77.300003,80.0,77.400002
20160715023000,180.0,182.399994,60.799998,45,88.900002,100,76.900002,80.0,77.400002
20160715024500,180.0,182.399994,60.799998,45,99.400002,100,77.199997,80.0,77.400002
20160715030000,180.0,185.399994,61.799998,45,71.900002,100,77.0,80.0,77.199997
20160715031500,180.0,181.800003,60.600001,45,110.800003,100,76.300003,80.0,77.199997
20160715033000,180.0,181.800003,60.600001,45,73.599998,100,76.5,80.0,77.199997
20160715034500,180.0,175.800003,58.600001,45,98.5,100,77.099998,80.0,77.199997
20160715040000,180.0,177.600006,59.200002,45,64.400002,100,76.0,80.0,77.199997
20160715041500,180.0,181.199997,60.399999,45,99.800003,100,76.699997,80.0,77.199997
20160715043000,180.0,184.199997,61.399999,45,105.099998,100,76.900002,80.0,77.199997
20160715044500,180.0,181.199997,60.399999,45,64.900002,100,76.5,80.0,77.199997
20160715050000,180.0,178.800003,59.600001,45,97.800003,100,76.5,80.0,77.199997
20160715051500,180.0,182.399994,60.799998,45,89.099998,100,76.900002,80.0,77.199997
20160715053000,180.0,182.399994,60.799998,45,94.800003,100,76.800003,80.0,77.199997
20160715054500,180.0,182.399994,60.799998,45,92.400002,100,77.199997,80.0,77.199997
20160715060000,180.0,182.399994,60.799998,45,63.200001,100,76.199997,80.0,77.199997
20160715061500,180.0,182.399994,60.799998,45,101.5,100,76.599998,80.0,77.199997
20160715063000,180.0,182.399994,60.799998,45,83.199997,100,76.900002,80.0,77.199997
20160715064500,180.0,182.399994,60.799998,45,93.599998,100,76.900002,80.0,77.199997
20160715070000,180.0,182.399994,60.799998,45,115.699997,100,76.800003,80.0,77.199997
20160715071500,180.0,182.399994,60.799998,45,62.799999,100,76.400002,79.900002,76.900002
20160715073000,180.0,186.0,62.0,45,92.400002,100,76.300003,80.0,77.0
20160715074500,180.0,186.0,62.0,45,117.199997,100,75.5,80.0,77.0
20160715080000,180.0,186.0,62.0,45,103.699997,100,75.400002,79.900002,76.900002
20160715081500,180.0,186.0,62.0,45,101.099998,100,75.699997,79.900002,76.900002
20160715083000,180.0,186.0,62.0,45,115.699997,100,76.199997,79.900002,76.900002
20160715084500,180.0,182.399994,60.799998,45,115.699997,100,76.199997,79.900002,76.900002
20160715090000,180.0,182.399994,60.799998,45,106.900002,100,76.5,80.0,77.099998
20160715091500,180.0,182.399994,60.799998,45,95.199997,0,77.300003,80.0,77.099998
20160715093000,180.0,182.399994,60.799998,45,81.699997,100,75.800003,80.0,77.099998
20160715094500,180.0,182.399994,60.799998,45,99.699997,100,76.199997,80.0,77.099998
20160715100000,180.0,182.399994,60.799998,45,101.099998,100,76.199997,80.0,77.099998
20160715101500,180.0,182.399994,60.799998,46,65.800003,0,77.099998,80.0,77.099998
20160715103000,180.0,182.399994,60.799998,46,88.599998,100,76.099998,80.0,77.099998
20160715104500,180.0,182.399994,60.799998,46,81.300003,100,76.300003,80.0,77.099998
20160715110000,180.0,182.399994,60.799998,46,99.599998,100,76.900002,80.0,77.099998
20160715111500,180.0,178.800003,59.600001,46,99.599998,100,76.400002,80.0,77.099998
20160715113000,180.0,181.199997,60.399999,46,97.800003,100,77.0,80.0,77.099998
20160715114500,180.0,181.199997,60.399999,46,63.200001,100,76.599998,80.0,77.099998
20160715120000,180.0,186.0,62.0,46,99.199997,100,76.599998,79.900002,76.900002
20160715121500,180.0,181.800003,60.600001,46,92.300003,100,76.599998,80.0,77.099998
20160715123000,180.0,185.399994,61.799998,46,87.5,100,77.0,80.0,77.099998
20160715124500,180.0,181.800003,60.600001,46,97.199997,100,76.900002,80.0,77.099998
20160715130000,180.0,181.800003,60.600001,46,89.599998,100,76.800003,80.0,77.099998
20160715131500,180.0,186.0,62.0,46,88.599998,100,76.699997,80.0,77.099998
20160715133000,180.0,186.0,62.0,46,99.900002,100,76.699997,80.0,77.099998
20160715134500,180.0,181.199997,60.399999,46,62.400002,100,75.800003,80.0,77.099998
20160715140000,180.0,181.199997,60.399999,46,104.400002,100,75.199997,80.0,77.099998
20160715141500,180.0,181.199997,60.399999,46,116.0,100,75.099998,80.0,77.099998
20160715143000,180.0,293.399994,97.799998,66,60.5,0,74.800003,69.900002,66.900002
20160715144500,180.0,298.200012,99.400004,66,59.200001,0,73.300003,69.900002,66.900002
20160715150000,180.0,298.200012,99.400004,66,59.200001,0,72.199997,70.0,67.0
20160715151500,180.0,289.799988,96.599996,64,58.0,0,71.699997,70.300003,67.300003
20160715153000,180.0,289.799988,96.599996,64,58.0,0,71.199997,70.400002,67.400002
20160715154500,180.0,293.399994,97.799998,65,58.0,0,70.800003,70.400002,67.400002
20160715160000,180.0,289.799988,96.599996,64,57.200001,0,70.5,70.400002,67.400002
20160715161500,180.0,289.799988,96.599996,63,57.200001,0,70.300003,70.400002,67.400002
20160715163000,180.0,285.0,95.0,63,57.200001,0,70.199997,70.400002,67.400002
20160715164500,180.0,289.799988,96.599996,62,57.200001,0,70.199997,70.400002,67.400002
20160715170000,180.0,235.800003,78.600001,53,58.299999,0,69.800003,70.400002,67.400002
20160715171500,180.0,192.0,64.0,45,59.099998,0,69.699997,70.400002,67.400002
20160715173000,180.0,186.0,62.0,44,59.099998,0,69.699997,70.400002,67.400002
20160715174500,180.0,181.800003,60.600001,44,59.099998,0,69.699997,70.400002,67.400002
20160715180000,180.0,185.399994,61.799998,44,59.099998,0,69.599998,70.400002,67.400002
20160715181500,180.0,185.399994,61.799998,44,59.099998,0,69.599998,70.400002,67.400002
20160715183000,180.0,185.399994,61.799998,44,59.099998,0,69.5,70.400002,67.400002
20160715184500,180.0,185.399994,61.799998,44,59.099998,0,69.400002,70.400002,67.400002
20160715190000,180.0,181.800003,60.600001,44,59.099998,0,69.400002,70.400002,67.400002
20160715191500,180.0,171.0,57.0,43,59.099998,0,69.400002,70.400002,67.400002
20160715193000,180.0,171.0,57.0,44,59.099998,0,69.400002,70.400002,67.400002
20160715194500,180.0,169.199997,56.399999,46,59.900002,0,69.400002,70.400002,67.400002
20160715200000,180.0,172.800003,57.600001,46,59.900002,0,69.400002,70.400002,67.400002
20160715201500,180.0,172.800003,57.600001,46,59.900002,0,69.300003,70.400002,67.400002
20160715203000,180.0,172.800003,57.600001,46,59.900002,0,69.300003,70.400002,67.400002
20160715204500,180.0,175.199997,58.399999,46,59.900002,0,69.199997,70.400002,67.400002
20160715210000,180.0,175.199997,58.399999,46,59.900002,0,69.199997,70.400002,67.400002
20160715211500,180.0,175.199997,58.399999,46,59.200001,0,69.099998,70.400002,67.400002
20160715213000,180.0,175.199997,58.399999,46,59.200001,0,69.099998,70.400002,67.400002
20160715214500,180.0,175.199997,58.399999,46,59.200001,0,68.900002,70.400002,67.400002
20160715220000,180.0,177.600006,59.200002,46,59.200001,0,68.900002,70.400002,67.400002
20160715221500,180.0,177.600006,59.200002,46,59.200001,0,68.800003,70.400002,67.400002
20160715223000,180.0,172.800003,57.600001,46,59.200001,0,68.800003,70.400002,67.400002
20160715224500,180.0,175.800003,58.600001,46,59.200001,0,68.699997,70.400002,67.400002
20160715230000,180.0,178.199997,59.399999,46,59.200001,0,68.699997,70.400002,67.400002
20160715231500,180.0,178.199997,59.399999,46,59.200001,0,68.599998,70.400002,67.400002
20160715233000,180.0,187.800003,62.600001,47,59.200001,0,68.400002,70.400002,67.400002
20160715234500,180.0,187.800003,62.600001,47,59.200001,0,68.400002,70.099998,67.099998
20160716000000,180.0,187.800003,62.600001,47,59.200001,0,68.300003,70.0,67.0
20160716001500,180.0,187.800003,62.600001,47,59.200001,0,68.300003,70.099998,67.099998
20160716003000,180.0,190.199997,63.399999,47,59.200001,0,68.199997,70.400002,67.400002
20160716004500,180.0,187.199997,62.399999,47,59.200001,0,68.199997,70.0,67.0
20160716010000,180.0,190.800003,63.600001,47,59.200001,0,68.099998,70.0,67.0
20160716011500,180.0,188.399994,62.799998,47,59.200001,0,68.099998,69.900002,66.900002
20160716013000,180.0,188.399994,62.799998,46,59.200001,0,68.0,70.0,67.0
20160716014500,180.0,185.399994,61.799998,46,59.200001,0,67.900002,70.400002,67.400002
20160716020000,180.0,185.399994,61.799998,46,59.200001,0,67.900002,70.300003,67.300003
20160716021500,180.0,185.399994,61.799998,46,59.200001,0,67.900002,70.300003,67.300003
20160716023000,180.0,199.199997,66.399999,49,59.200001,0,67.800003,69.5,66.5
20160716024500,180.0,186.600006,62.200002,46,59.200001,0,67.800003,69.900002,66.900002
20160716030000,180.0,186.600006,62.200002,46,59.200001,0,67.699997,70.0,67.0
20160716031500,180.0,186.600006,62.200002,47,59.200001,0,67.699997,69.699997,66.699997
20160716033000,180.0,186.600006,62.200002,45,59.200001,0,67.599998,69.5,66.5
20160716034500,180.0,186.600006,62.200002,45,59.200001,0,67.599998,69.400002,66.400002
20160716040000,180.0,183.600006,61.200002,44,59.200001,0,67.599998,69.800003,66.800003
20160716041500,180.0,186.0,62.0,44,59.200001,0,67.599998,69.400002,66.400002
20160716043000,180.0,186.0,62.0,45,59.200001,0,67.400002,69.5,66.5
20160716044500,180.0,186.0,62.0,45,59.200001,0,67.400002,69.5,66.5
20160716050000,180.0,183.600006,61.200002,44,59.200001,0,67.400002,69.5,66.5
20160716051500,180.0,192.0,64.0,45,59.200001,0,67.300003,69.400002,66.400002
20160716053000,180.0,185.399994,61.799998,44,59.200001,0,67.400002,69.900002,66.900002
20160716054500,180.0,185.399994,61.799998,45,59.200001,0,67.300003,69.900002,66.900002
20160716060000,180.0,181.199997,60.399999,45,59.200001,0,67.300003,69.900002,66.900002
20160716061500,180.0,181.199997,60.399999,45,59.200001,0,67.300003,69.900002,66.900002
20160716063000,180.0,183.600006,61.200002,45,59.200001,0,67.300003,69.900002,66.900002
20160716064500,180.0,183.600006,61.200002,46,59.200001,0,67.300003,69.900002,66.900002
20160716070000,180.0,175.199997,58.399999,46,59.200001,0,67.199997,69.900002,66.900002
20160716071500,180.0,190.800003,63.600001,47,59.200001,0,67.199997,69.900002,66.900002
20160716073000,180.0,190.800003,63.600001,45,59.200001,0,67.199997,69.5,66.5
20160716074500,180.0,187.199997,62.399999,45,59.200001,0,67.400002,69.900002,66.900002
20160716080000,180.0,187.199997,62.399999,45,59.200001,0,67.5,69.900002,66.900002
20160716081500,180.0,187.199997,62.399999,45,59.200001,0,67.599998,69.900002,66.900002
20160716083000,180.0,187.199997,62.399999,45,59.900002,0,67.699997,69.900002,66.900002
20160716084500,180.0,187.199997,62.399999,44,59.900002,0,67.900002,69.599998,66.599998
20160716090000,180.0,195.0,65.0,46,59.900002,0,68.0,69.5,66.5
20160716091500,180.0,195.0,65.0,47,59.900002,0,68.099998,69.400002,66.400002
20160716093000,180.0,192.600006,64.200002,47,59.900002,0,68.199997,70.300003,67.300003
20160716094500,180.0,187.199997,62.399999,47,59.900002,0,68.300003,70.400002,67.400002
20160716100000,180.0,190.199997,63.399999,47,59.200001,0,68.400002,70.400002,67.400002
20160716101500,180.0,190.199997,63.399999,46,59.200001,0,68.300003,69.900002,66.900002
20160716103000,180.0,186.600006,62.200002,45,59.200001,0,68.400002,69.900002,66.900002
20160716104500,180.0,186.600006,62.200002,46,59.200001,0,68.400002,69.900002,66.900002
20160716110000,180.0,186.600006,62.200002,46,59.200001,0,68.400002,69.900002,66.900002
20160716111500,180.0,186.600006,62.200002,46,58.299999,0,68.400002,70.0,67.0
20160716113000,180.0,186.600006,62.200002,46,58.299999,0,68.400002,70.0,67.0
20160716114500,180.0,179.399994,59.799998,46,58.299999,0,68.300003,70.400002,67.400002
20160716120000,180.0,179.399994,59.799998,46,59.200001,0,68.400002,70.400002,67.400002
20160716121500,180.0,174.600006,58.200002,46,59.200001,0,68.400002,70.400002,67.400002
20160716123000,180.0,178.199997,59.399999,46,59.200001,0,68.400002,70.400002,67.400002
20160716124500,180.0,178.199997,59.399999,46,59.200001,0,68.400002,70.400002,67.400002
20160716130000,180.0,178.199997,59.399999,46,59.200001,0,68.400002,70.400002,67.400002
20160716131500,180.0,178.199997,59.399999,46,59.900002,0,68.5,70.400002,67.400002
20160716133000,180.0,178.199997,59.399999,46,59.900002,0,68.599998,70.400002,67.400002
20160716134500,180.0,178.199997,59.399999,46,59.900002,0,68.599998,70.400002,67.400002
20160716140000,180.0,175.800003,58.600001,46,59.200001,0,68.400002,70.400002,67.400002
20160716141500,180.0,180.600006,60.200002,46,59.200001,0,68.400002,70.400002,67.400002
20160716143000,180.0,180.600006,60.200002,46,59.200001,0,68.300003,70.400002,67.400002
20160716144500,180.0,184.199997,61.399999,46,59.200001,0,68.199997,70.400002,67.400002
20160716150000,180.0,184.199997,61.399999,46,59.200001,0,68.099998,70.400002,67.400002
20160716151500,180.0,184.199997,61.399999,46,59.200001,0,68.0,70.400002,67.400002
20160716153000,180.0,184.199997,61.399999,46,59.200001,0,67.900002,70.400002,67.400002
20160716154500,180.0,186.600006,62.200002,45,59.200001,0,67.800003,70.400002,67.400002
20160716160000,180.0,186.600006,62.200002,45,59.200001,0,67.800003,70.400002,67.400002
20160716161500,180.0,183.600006,61.200002,45,59.200001,0,67.800003,70.400002,67.400002
20160716163000,180.0,183.600006,61.200002,45,59.200001,0,67.699997,70.400002,67.400002
20160716164500,180.0,183.600006,61.200002,46,59.200001,0,67.699997,70.400002,67.400002
20160716170000,180.0,187.199997,62.399999,47,59.200001,0,67.699997,70.400002,67.400002
20160716171500,180.0,187.199997,62.399999,46,59.200001,0,67.699997,70.400002,67.400002
20160716173000,180.0,187.199997,62.399999,45,59.200001,0,67.699997,70.400002,67.400002
20160716174500,180.0,187.199997,62.399999,45,59.200001,0,67.699997,70.400002,67.400002
20160716180000,180.0,187.199997,62.399999,45,59.200001,0,67.800003,70.400002,67.400002
20160716181500,180.0,187.199997,62.399999,45,59.200001,0,67.800003,70.400002,67.400002
20160716183000,180.0,187.199997,62.399999,45,59.200001,0,67.699997,70.400002,67.400002
20160716184500,180.0,184.199997,61.399999,45,59.200001,0,67.699997,70.400002,67.400002
20160716190000,180.0,184.199997,61.399999,45,59.200001,0,67.699997,70.400002,67.400002
20160716191500,180.0,180.600006,60.200002,45,59.200001,0,67.699997,70.400002,67.400002
20160716193000,180.0,180.600006,60.200002,45,59.200001,0,67.699997,70.400002,67.400002
20160716194500,180.0,180.600006,60.200002,45,59.200001,0,67.699997,70.400002,67.400002
20160716200000,180.0,169.199997,56.399999,46,59.200001,0,67.699997,70.400002,67.400002
20160716201500,180.0,171.0,57.0,46,59.200001,0,67.599998,70.400002,67.400002
20160716203000,180.0,171.0,57.0,46,59.200001,0,67.599998,70.400002,67.400002
20160716204500,180.0,174.0,58.0,46,59.200001,0,67.599998,70.400002,67.400002
20160716210000,180.0,174.0,58.0,46,59.200001,0,67.5,70.400002,67.400002
20160716211500,180.0,180.600006,60.200002,46,59.200001,0,67.400002,70.400002,67.400002
20160716213000,180.0,180.600006,60.200002,46,59.200001,0,67.400002,70.400002,67.400002
20160716214500,180.0,180.600006,60.200002,46,59.200001,0,67.300003,70.400002,67.400002
20160716220000,180.0,180.600006,60.200002,46,59.200001,0,67.199997,70.400002,67.400002
20160716221500,180.0,180.600006,60.200002,46,59.200001,0,67.199997,70.400002,67.400002
20160716223000,180.0,180.600006,60.200002,46,59.200001,0,67.199997,70.400002,67.400002
20160716224500,180.0,180.600006,60.200002,46,59.200001,100,67.099998,70.400002,67.400002
20160716230000,180.0,184.199997,61.399999,46,59.200001,100,67.099998,70.400002,67.400002
20160716231500,180.0,184.199997,61.399999,46,59.200001,0,67.099998,69.400002,66.400002
20160716233000,180.0,196.199997,65.399999,47,59.200001,0,66.900002,68.900002,65.900002
20160716234500,180.0,187.800003,62.600001,46,59.200001,0,66.900002,69.5,66.5
20160717000000,180.0,187.800003,62.600001,46,59.200001,0,66.900002,69.400002,66.400002
20160717001500,180.0,222.0,74.0,51,59.200001,0,66.800003,68.900002,65.900002
20160717003000,180.0,188.399994,62.799998,45,59.200001,0,66.800003,69.400002,66.400002
20160717004500,180.0,190.800003,63.600001,45,59.200001,0,66.699997,69.099998,66.099998
20160717010000,180.0,183.600006,61.200002,44,59.200001,0,66.699997,69.0,66.0
20160717011500,180.0,183.600006,61.200002,44,59.200001,0,66.699997,68.900002,65.900002
20160717013000,180.0,183.600006,61.200002,44,59.200001,0,66.699997,68.900002,65.900002
20160717014500,180.0,183.600006,61.200002,44,59.200001,0,66.699997,69.0,66.0
20160717020000,180.0,180.600006,60.200002,44,59.200001,0,66.699997,68.900002,65.900002
20160717021500,180.0,180.600006,60.200002,45,59.200001,0,66.699997,68.900002,65.900002
20160717023000,180.0,186.0,62.0,45,59.200001,0,66.699997,69.400002,66.400002
20160717024500,180.0,188.399994,62.799998,46,59.200001,0,66.599998,69.0,66.0
20160717030000,180.0,188.399994,62.799998,45,59.200001,0,66.599998,69.400002,66.400002
20160717031500,180.0,186.0,62.0,45,59.200001,0,66.599998,68.900002,65.900002
20160717033000,180.0,186.0,62.0,45,59.200001,0,66.5,69.0,66.0
20160717034500,180.0,183.600006,61.200002,45,59.200001,0,66.5,69.400002,66.400002
20160717040000,180.0,187.800003,62.600001,45,59.200001,0,66.5,69.400002,66.400002
20160717041500,180.0,185.399994,61.799998,45,59.200001,0,66.400002,69.0,66.0
20160717043000,180.0,185.399994,61.799998,45,59.200001,0,66.400002,69.0,66.0
20160717044500,180.0,185.399994,61.799998,45,58.400002,0,66.400002,69.0,66.0
20160717050000,180.0,185.399994,61.799998,45,58.400002,0,66.400002,69.0,66.0
20160717051500,180.0,181.199997,60.399999,45,58.400002,0,66.300003,69.0,66.0
20160717053000,180.0,186.0,62.0,45,58.400002,0,66.300003,69.0,66.0
20160717054500,180.0,188.399994,62.799998,45,58.400002,0,66.300003,69.0,66.0
20160717060000,180.0,184.199997,61.399999,45,58.400002,0,66.300003,68.900002,65.900002
20160717061500,180.0,190.199997,63.399999,46,58.400002,0,66.300003,68.900002,65.900002
20160717063000,180.0,186.600006,62.200002,46,58.400002,0,66.199997,68.900002,65.900002
20160717064500,180.0,186.600006,62.200002,46,58.400002,100,66.199997,69.400002,66.400002
20160717070000,180.0,186.600006,62.200002,46,58.400002,100,66.199997,69.400002,66.400002
20160717071500,180.0,186.600006,62.200002,46,58.400002,100,66.300003,69.400002,66.400002
20160717073000,180.0,186.600006,62.200002,46,58.400002,100,66.300003,69.400002,66.400002
20160717074500,180.0,182.399994,60.799998,46,58.400002,100,66.400002,69.400002,66.400002
20160717080000,180.0,187.199997,62.399999,46,58.400002,100,66.599998,69.400002,66.400002
20160717081500,180.0,187.199997,62.399999,46,58.400002,0,66.800003,69.5,66.5
20160717083000,180.0,187.199997,62.399999,47,58.400002,0,66.900002,69.400002,66.400002
20160717084500,180.0,182.399994,60.799998,46,58.400002,0,67.099998,69.400002,66.400002
20160717090000,180.0,182.399994,60.799998,46,59.099998,0,67.199997,69.400002,66.400002
20160717091500,180.0,174.0,58.0,46,59.099998,0,67.400002,69.400002,66.400002
20160717093000,180.0,175.800003,58.600001,46,59.099998,0,67.599998,69.400002,66.400002
20160717094500,180.0,175.800003,58.600001,46,59.099998,0,67.699997,69.400002,66.400002
20160717100000,180.0,175.800003,58.600001,46,59.099998,0,67.699997,69.400002,66.400002
20160717101500,180.0,178.199997,59.399999,46,59.099998,0,67.699997,69.400002,66.400002
20160717103000,180.0,175.199997,58.399999,46,59.099998,0,67.699997,69.5,66.5
20160717104500,180.0,181.199997,60.399999,46,58.400002,0,67.599998,69.599998,66.599998
20160717110000,180.0,181.199997,60.399999,47,58.400002,0,67.5,69.800003,66.800003
20160717111500,180.0,185.399994,61.799998,47,58.400002,0,67.5,69.900002,66.900002
20160717113000,180.0,185.399994,61.799998,47,58.400002,0,67.400002,69.900002,66.900002
20160717114500,180.0,187.800003,62.600001,47,58.400002,0,67.5,69.800003,66.800003
20160717120000,180.0,187.800003,62.600001,47,58.400002,0,67.400002,69.599998,66.599998
20160717121500,180.0,183.600006,61.200002,47,58.400002,0,67.400002,69.400002,66.400002
20160717123000,180.0,186.600006,62.200002,47,58.400002,0,67.300003,69.0,66.0
20160717124500,180.0,186.600006,62.200002,47,58.400002,0,67.300003,69.400002,66.400002
20160717130000,180.0,186.600006,62.200002,46,58.400002,0,67.300003,69.400002,66.400002
20160717131500,180.0,186.600006,62.200002,47,58.400002,0,67.300003,69.0,66.0
20160717133000,180.0,186.600006,62.200002,46,58.400002,0,67.199997,69.400002,66.400002
20160717134500,180.0,186.600006,62.200002,46,58.400002,0,67.199997,69.400002,66.400002
20160717140000,180.0,184.199997,61.399999,45,58.400002,0,67.199997,69.400002,66.400002
20160717141500,180.0,184.199997,61.399999,45,58.400002,0,67.199997,69.400002,66.400002
20160717143000,180.0,190.199997,63.399999,45,58.400002,0,67.199997,69.400002,66.400002
20160717144500,180.0,190.199997,63.399999,46,58.400002,0,67.199997,69.400002,66.400002
20160717150000,180.0,186.600006,62.200002,45,58.400002,0,67.199997,69.400002,66.400002
20160717151500,180.0,199.199997,66.399999,47,58.400002,0,67.199997,69.0,66.0
20160717153000,180.0,191.399994,63.799998,46,58.400002,0,67.199997,69.0,66.0
20160717154500,180.0,206.399994,68.799998,49,58.400002,0,67.099998,68.5,65.5
20160717160000,180.0,187.800003,62.600001,47,58.400002,0,67.199997,68.900002,65.900002
20160717161500,180.0,228.600006,76.200002,52,58.400002,0,67.099998,68.800003,65.800003
20160717163000,180.0,186.600006,62.200002,47,59.200001,0,67.099998,69.099998,66.099998
20160717164500,180.0,186.600006,62.200002,46,62.400002,100,67.400002,70.400002,67.400002
20160717170000,180.0,186.600006,62.200002,46,60.299999,0,67.199997,69.400002,66.400002
20160717171500,180.0,180.600006,60.200002,46,59.599998,0,67.300003,69.400002,66.400002
20160717173000,180.0,185.399994,61.799998,46,59.599998,0,67.300003,69.400002,66.400002
20160717174500,180.0,187.800003,62.600001,46,59.599998,0,67.300003,69.400002,66.400002
20160717180000,180.0,195.0,65.0,48,58.799999,0,67.300003,69.599998,66.599998
20160717181500,180.0,188.399994,62.799998,46,58.799999,0,67.300003,69.900002,66.900002
20160717183000,180.0,196.199997,65.399999,48,58.799999,0,67.300003,69.5,66.5
20160717184500,180.0,190.800003,63.600001,46,58.799999,100,67.300003,70.400002,67.400002
20160717190000,180.0,187.800003,62.600001,46,59.900002,100,67.300003,70.599998,67.599998
20160717191500,180.0,185.399994,61.799998,46,61.200001,100,67.400002,70.400002,67.400002
20160717193000,180.0,185.399994,61.799998,46,61.200001,0,67.5,70.400002,67.400002
20160717194500,180.0,185.399994,61.799998,46,60.0,0,67.400002,70.400002,67.400002
20160717200000,180.0,185.399994,61.799998,45,60.0,0,67.400002,69.900002,66.900002
20160717201500,180.0,187.800003,62.600001,45,60.0,0,67.400002,70.400002,67.400002
20160717203000,180.0,181.800003,60.600001,45,60.0,0,67.400002,70.400002,67.400002
20160717204500,180.0,178.800003,59.600001,45,60.0,0,67.300003,70.400002,67.400002
20160717210000,180.0,181.199997,60.399999,45,60.0,0,67.300003,70.400002,67.400002
20160717211500,180.0,178.199997,59.399999,46,60.0,0,67.300003,70.199997,67.199997
20160717213000,180.0,188.399994,62.799998,47,60.0,100,67.300003,70.400002,67.400002
20160717214500,180.0,193.199997,64.399999,48,60.0,0,67.199997,69.900002,66.900002
20160717220000,180.0,187.199997,62.399999,46,60.0,100,67.099998,70.400002,67.400002
20160717221500,180.0,190.199997,63.399999,46,60.0,100,67.099998,70.0,67.0
20160717223000,180.0,186.0,62.0,46,60.0,100,67.099998,69.900002,66.900002
20160717224500,180.0,186.0,62.0,45,60.0,100,67.099998,70.400002,67.400002
20160717230000,180.0,186.0,62.0,45,60.0,100,67.0,70.400002,67.400002
20160717231500,180.0,183.600006,61.200002,45,61.200001,100,67.099998,70.400002,67.400002
20160717233000,180.0,181.199997,60.399999,45,61.200001,100,67.199997,70.400002,67.400002
20160717234500,180.0,183.600006,61.200002,45,61.200001,100,67.199997,70.400002,67.400002
20160718000000,180.0,183.600006,61.200002,45,61.200001,100,67.199997,70.400002,67.400002
20160718001500,180.0,186.0,62.0,45,61.200001,100,67.199997,70.400002,67.400002
20160718003000,180.0,183.600006,61.200002,45,61.200001,100,67.099998,70.400002,67.400002
20160718004500,180.0,186.0,62.0,45,61.200001,100,67.099998,70.400002,67.400002
20160718010000,180.0,186.0,62.0,45,61.200001,100,67.099998,70.400002,67.400002
20160718011500,180.0,186.0,62.0,45,62.400002,100,67.199997,70.400002,67.400002
20160718013000,180.0,182.399994,60.799998,45,62.400002,100,67.199997,70.400002,67.400002
20160718014500,180.0,187.199997,62.399999,46,60.799999,0,67.199997,69.5,66.5
20160718020000,180.0,187.199997,62.399999,45,60.799999,100,67.099998,70.400002,67.400002
20160718021500,180.0,187.199997,62.399999,45,60.0,100,66.900002,70.0,67.0
20160718023000,180.0,184.199997,61.399999,46,60.0,100,66.900002,70.300003,67.300003
20160718024500,180.0,184.199997,61.399999,46,61.900002,100,66.900002,70.400002,67.400002
20160718030000,180.0,184.199997,61.399999,46,63.200001,100,67.099998,70.400002,67.400002
20160718031500,180.0,196.199997,65.399999,48,63.200001,0,67.199997,69.5,66.5
20160718033000,180.0,187.800003,62.600001,46,60.700001,0,66.900002,69.900002,66.900002
20160718034500,180.0,187.800003,62.600001,46,60.0,100,66.900002,70.099998,67.099998
20160718040000,180.0,190.800003,63.600001,46,62.400002,100,66.900002,70.400002,67.400002
20160718041500,180.0,186.600006,62.200002,45,63.599998,100,67.099998,70.400002,67.400002
20160718043000,180.0,182.399994,60.799998,45,63.599998,100,67.199997,70.400002,67.400002
20160718044500,180.0,187.800003,62.600001,45,63.599998,100,67.199997,70.400002,67.400002
20160718050000,180.0,187.800003,62.600001,45,63.599998,100,67.199997,70.400002,67.400002
20160718051500,180.0,187.800003,62.600001,45,63.599998,100,67.300003,70.400002,67.400002
20160718053000,180.0,181.199997,60.399999,45,63.599998,100,67.300003,70.400002,67.400002
20160718054500,180.0,188.399994,62.799998,45,63.599998,100,67.300003,70.400002,67.400002
20160718060000,180.0,185.399994,61.799998,45,63.599998,100,67.300003,70.400002,67.400002
20160718061500,180.0,185.399994,61.799998,45,63.599998,100,67.300003,70.400002,67.400002
20160718063000,180.0,185.399994,61.799998,45,63.599998,100,67.300003,70.400002,67.400002
20160718064500,180.0,180.600006,60.200002,45,64.400002,100,67.300003,70.400002,67.400002
20160718070000,180.0,180.600006,60.200002,45,64.400002,100,67.400002,70.400002,67.400002
20160718071500,180.0,174.600006,58.200002,45,64.400002,100,67.599998,70.400002,67.400002
20160718073000,180.0,187.800003,62.600001,46,61.599998,0,67.5,70.400002,67.400002
20160718074500,180.0,187.800003,62.600001,47,60.799999,0,67.400002,70.0,67.0
20160718080000,180.0,187.800003,62.600001,46,60.799999,0,67.5,70.0,67.0
20160718081500,180.0,187.800003,62.600001,47,60.799999,0,67.599998,70.0,67.0
20160718083000,180.0,182.399994,60.799998,47,60.799999,0,67.699997,70.0,67.0
20160718084500,180.0,186.0,62.0,47,60.799999,0,67.800003,69.900002,66.900002
20160718090000,180.0,192.0,64.0,46,60.799999,0,67.900002,70.400002,67.400002
20160718091500,180.0,186.0,62.0,49,60.799999,0,67.900002,70.400002,67.400002
20160718093000,180.0,190.199997,63.399999,45,60.799999,0,68.0,70.400002,67.400002
20160718094500,180.0,193.800003,64.600001,47,60.0,0,68.099998,70.400002,67.400002
20160718100000,180.0,191.399994,63.799998,45,60.0,0,68.199997,70.400002,67.400002
20160718101500,180.0,182.399994,60.799998,46,60.0,0,68.099998,70.400002,67.400002
20160718103000,180.0,182.399994,60.799998,46,60.0,0,68.099998,70.400002,67.400002
20160718104500,180.0,182.399994,60.799998,46,60.0,0,68.099998,70.400002,67.400002
20160718110000,180.0,182.399994,60.799998,46,60.0,0,68.199997,70.400002,67.400002
20160718111500,180.0,187.800003,62.600001,46,58.799999,0,68.099998,70.400002,67.400002
20160718113000,180.0,183.600006,61.200002,48,59.599998,0,68.199997,70.400002,67.400002
20160718114500,180.0,183.600006,61.200002,48,59.599998,0,68.199997,70.400002,67.400002
20160718120000,180.0,180.600006,60.200002,48,59.599998,0,68.199997,70.400002,67.400002
20160718121500,180.0,190.199997,63.399999,49,59.599998,0,68.199997,70.400002,67.400002
20160718123000,180.0,187.199997,62.399999,48,58.799999,0,68.199997,70.699997,67.699997
20160718124500,180.0,183.600006,61.200002,48,58.799999,0,68.199997,70.800003,67.800003
20160718130000,180.0,183.600006,61.200002,48,58.799999,0,68.199997,70.800003,67.800003
20160718131500,180.0,187.199997,62.399999,48,59.5,0,68.199997,70.800003,67.800003
20160718133000,180.0,187.199997,62.399999,48,59.5,0,68.199997,70.800003,67.800003
20160718134500,180.0,182.399994,60.799998,48,59.5,0,68.199997,70.800003,67.800003
20160718140000,180.0,186.600006,62.200002,48,59.5,0,68.199997,70.800003,67.800003
20160718141500,180.0,183.600006,61.200002,48,60.299999,0,68.199997,70.800003,67.800003
20160718143000,180.0,183.600006,61.200002,48,60.299999,0,68.199997,70.800003,67.800003
20160718144500,180.0,187.800003,62.600001,48,60.299999,0,68.300003,70.800003,67.800003
20160718150000,180.0,187.800003,62.600001,48,59.599998,0,68.199997,70.800003,67.800003
20160718151500,180.0,187.800003,62.600001,48,59.599998,0,68.099998,70.800003,67.800003
20160718153000,180.0,187.800003,62.600001,48,59.599998,0,68.099998,70.800003,67.800003
20160718154500,180.0,187.800003,62.600001,48,59.599998,0,68.099998,70.800003,67.800003
20160718160000,180.0,187.800003,62.600001,47,59.599998,0,68.0,70.800003,67.800003
20160718161500,180.0,184.199997,61.399999,47,59.599998,0,68.0,70.800003,67.800003
20160718163000,180.0,184.199997,61.399999,47,59.599998,0,68.0,70.800003,67.800003
20160718164500,180.0,184.199997,61.399999,47,59.599998,0,68.0,70.800003,67.800003
20160718170000,180.0,184.199997,61.399999,47,59.599998,0,68.0,70.800003,67.800003
20160718171500,180.0,184.199997,61.399999,47,59.599998,0,68.099998,70.800003,67.800003
20160718173000,180.0,181.800003,60.600001,47,59.599998,0,68.099998,70.800003,67.800003
20160718174500,180.0,181.800003,60.600001,47,59.599998,0,68.0,70.800003,67.800003
20160718180000,180.0,181.800003,60.600001,47,59.599998,0,68.0,70.800003,67.800003
20160718181500,180.0,184.199997,61.399999,47,59.599998,0,68.0,70.800003,67.800003
20160718183000,180.0,181.800003,60.600001,47,59.599998,0,67.900002,70.800003,67.800003
20160718184500,180.0,181.800003,60.600001,47,59.599998,0,67.900002,70.800003,67.800003
20160718190000,180.0,181.800003,60.600001,47,59.599998,0,67.900002,70.800003,67.800003
20160718191500,180.0,181.800003,60.600001,47,59.599998,0,67.900002,70.800003,67.800003
20160718193000,180.0,181.800003,60.600001,47,59.599998,0,67.800003,70.800003,67.800003
20160718194500,180.0,181.800003,60.600001,47,59.599998,0,67.800003,70.800003,67.800003
20160718200000,180.0,181.800003,60.600001,47,59.599998,0,67.800003,70.800003,67.800003
20160718201500,180.0,181.800003,60.600001,47,59.599998,0,67.800003,70.800003,67.800003
20160718203000,180.0,178.199997,59.399999,47,59.599998,0,67.699997,70.800003,67.800003
20160718204500,180.0,178.199997,59.399999,47,59.599998,0,67.699997,70.800003,67.800003
20160718210000,180.0,181.800003,60.600001,47,59.599998,0,67.599998,70.800003,67.800003
20160718211500,180.0,181.800003,60.600001,47,59.599998,0,67.599998,70.800003,67.800003
20160718213000,180.0,181.800003,60.600001,47,59.599998,0,67.599998,70.800003,67.800003
20160718214500,180.0,181.800003,60.600001,47,59.599998,0,67.599998,70.800003,67.800003
20160718220000,180.0,181.800003,60.600001,47,59.599998,0,67.599998,70.800003,67.800003
20160718221500,180.0,181.800003,60.600001,47,59.599998,100,67.5,70.800003,67.800003
20160718223000,180.0,184.199997,61.399999,47,59.599998,100,67.5,70.800003,67.800003
20160718224500,180.0,180.600006,60.200002,47,60.299999,100,67.400002,70.800003,67.800003
20160718230000,180.0,184.199997,61.399999,47,62.0,100,67.599998,70.800003,67.800003
20160718231500,180.0,181.199997,60.399999,47,62.0,100,67.599998,70.800003,67.800003
20160718233000,180.0,181.199997,60.399999,47,62.0,100,67.599998,70.800003,67.800003
20160718234500,180.0,181.199997,60.399999,47,62.0,100,67.599998,70.800003,67.800003
20160719000000,180.0,181.199997,60.399999,47,62.0,100,67.599998,70.800003,67.800003
20160719001500,180.0,181.199997,60.399999,47,62.0,100,67.599998,70.800003,67.800003
20160719003000,180.0,181.199997,60.399999,47,62.0,100,67.599998,70.800003,67.800003
20160719004500,180.0,181.199997,60.399999,47,62.0,100,67.599998,70.800003,67.800003
20160719010000,180.0,181.199997,60.399999,47,62.0,100,67.599998,70.800003,67.800003
20160719011500,180.0,181.199997,60.399999,47,62.0,100,67.5,70.800003,67.800003
20160719013000,180.0,181.199997,60.399999,47,63.200001,100,67.599998,70.800003,67.800003
20160719014500,180.0,181.199997,60.399999,47,63.200001,100,67.599998,70.800003,67.800003
20160719020000,180.0,184.199997,61.399999,47,63.200001,100,67.599998,70.800003,67.800003
20160719021500,180.0,179.399994,59.799998,47,63.200001,100,67.599998,70.800003,67.800003
20160719023000,180.0,179.399994,59.799998,47,63.200001,100,67.599998,70.800003,67.800003
20160719024500,180.0,182.399994,60.799998,47,63.200001,100,67.599998,70.800003,67.800003
20160719030000,180.0,182.399994,60.799998,47,63.200001,100,67.599998,70.800003,67.800003
20160719031500,180.0,185.399994,61.799998,47,63.200001,100,67.599998,70.800003,67.800003
20160719033000,180.0,178.800003,59.600001,47,63.200001,100,67.599998,70.800003,67.800003
20160719034500,180.0,181.199997,60.399999,47,63.200001,100,67.5,70.800003,67.800003
20160719040000,180.0,181.199997,60.399999,47,63.200001,100,67.599998,70.800003,67.800003
20160719041500,180.0,181.199997,60.399999,47,63.200001,100,67.599998,70.800003,67.800003
20160719043000,180.0,181.199997,60.399999,47,63.200001,100,67.599998,70.800003,67.800003
20160719044500,180.0,181.199997,60.399999,47,63.200001,100,67.599998,70.800003,67.800003
20160719050000,180.0,181.199997,60.399999,47,63.200001,100,67.599998,70.800003,67.800003
20160719051500,180.0,183.600006,61.200002,47,63.200001,100,67.599998,70.800003,67.800003
20160719053000,180.0,183.600006,61.200002,47,63.200001,100,67.599998,70.800003,67.800003
20160719054500,180.0,183.600006,61.200002,47,63.200001,100,67.599998,70.800003,67.800003
20160719060000,180.0,181.199997,60.399999,47,62.400002,100,67.599998,70.800003,67.800003
20160719061500,180.0,181.199997,60.399999,47,63.599998,100,67.5,70.800003,67.800003
20160719063000,180.0,178.800003,59.600001,47,63.599998,100,67.599998,70.800003,67.800003
20160719064500,180.0,183.600006,61.200002,47,63.599998,100,67.599998,70.800003,67.800003
20160719070000,180.0,181.199997,60.399999,47,63.599998,100,67.599998,70.800003,67.800003
20160719071500,180.0,181.199997,60.399999,47,63.599998,100,67.699997,70.800003,67.800003
20160719073000,180.0,178.800003,59.600001,47,63.599998,100,67.699997,70.800003,67.800003
20160719074500,180.0,181.199997,60.399999,47,63.599998,100,67.800003,70.800003,67.800003
20160719080000,180.0,178.800003,59.600001,47,63.599998,0,68.099998,70.800003,67.800003
20160719081500,180.0,172.800003,57.600001,47,61.200001,0,68.0,70.800003,67.800003
20160719083000,180.0,172.800003,57.600001,49,61.200001,0,68.099998,70.800003,67.800003
20160719084500,180.0,171.0,57.0,49,61.200001,0,68.099998,70.800003,67.800003
20160719090000,180.0,171.0,57.0,49,61.200001,0,68.199997,70.800003,67.800003
20160719091500,180.0,162.0,54.0,50,61.200001,0,68.300003,70.800003,67.800003
20160719093000,180.0,181.199997,60.399999,51,61.200001,0,68.300003,70.800003,67.800003
20160719094500,180.0,190.800003,63.600001,51,60.0,0,68.300003,70.800003,67.800003
20160719100000,180.0,187.199997,62.399999,50,59.200001,0,68.199997,70.800003,67.800003
20160719101500,180.0,187.199997,62.399999,50,59.200001,0,68.199997,70.800003,67.800003
20160719103000,180.0,190.199997,63.399999,49,59.200001,0,68.199997,70.800003,67.800003
20160719104500,180.0,185.399994,61.799998,49,59.900002,0,68.199997,70.800003,67.800003
20160719110000,180.0,187.800003,62.600001,48,59.900002,0,68.199997,70.800003,67.800003
20160719111500,180.0,184.199997,61.399999,47,59.900002,0,68.199997,70.800003,67.800003
20160719113000,180.0,187.800003,62.600001,47,58.799999,0,68.099998,70.800003,67.800003
20160719114500,180.0,187.800003,62.600001,47,58.799999,0,67.900002,70.800003,67.800003
20160719120000,180.0,185.399994,61.799998,47,58.799999,0,67.900002,70.800003,67.800003
20160719121500,180.0,182.399994,60.799998,47,58.799999,0,67.800003,70.800003,67.800003
20160719123000,180.0,182.399994,60.799998,47,59.5,0,67.800003,70.800003,67.800003
20160719124500,180.0,188.399994,62.799998,47,59.5,0,67.800003,70.800003,67.800003
20160719130000,180.0,182.399994,60.799998,47,59.5,0,67.800003,70.800003,67.800003
20160719131500,180.0,182.399994,60.799998,47,59.5,0,67.800003,70.800003,67.800003
20160719133000,180.0,182.399994,60.799998,47,59.5,0,67.699997,70.800003,67.800003
20160719134500,180.0,182.399994,60.799998,47,59.5,0,67.699997,70.800003,67.800003
20160719140000,180.0,182.399994,60.799998,47,59.5,0,67.699997,70.800003,67.800003
20160719141500,180.0,175.800003,58.600001,47,59.5,0,67.800003,70.800003,67.800003
20160719143000,180.0,178.800003,59.600001,47,59.5,0,67.800003,70.800003,67.800003
20160719144500,180.0,178.800003,59.600001,47,59.5,0,67.900002,70.800003,67.800003
20160719150000,180.0,182.399994,60.799998,47,59.5,0,67.800003,70.800003,67.800003
20160719151500,180.0,182.399994,60.799998,47,59.5,0,67.800003,70.800003,67.800003
20160719153000,180.0,182.399994,60.799998,47,60.299999,0,67.900002,70.800003,67.800003
20160719154500,180.0,182.399994,60.799998,47,60.299999,0,67.900002,70.800003,67.800003
20160719160000,180.0,182.399994,60.799998,47,60.299999,0,67.900002,70.800003,67.800003
20160719161500,180.0,182.399994,60.799998,47,60.299999,0,67.900002,70.800003,67.800003
20160719163000,180.0,182.399994,60.799998,47,60.299999,0,67.900002,70.800003,67.800003
20160719164500,180.0,182.399994,60.799998,47,60.299999,0,67.900002,70.800003,67.800003
20160719170000,180.0,179.399994,59.799998,47,59.200001,0,67.900002,70.800003,67.800003
20160719171500,180.0,181.199997,60.399999,47,59.200001,0,67.800003,70.800003,67.800003
20160719173000,180.0,181.199997,60.399999,47,59.200001,0,67.800003,70.800003,67.800003
20160719174500,180.0,181.199997,60.399999,47,59.900002,0,67.900002,70.800003,67.800003
20160719180000,180.0,178.199997,59.399999,47,59.900002,0,67.900002,70.800003,67.800003
20160719181500,180.0,172.800003,57.600001,47,59.900002,0,67.900002,70.800003,67.800003
20160719183000,180.0,174.600006,58.200002,47,59.900002,0,68.0,70.800003,67.800003
20160719184500,180.0,174.600006,58.200002,48,59.900002,0,68.0,70.800003,67.800003
20160719190000,180.0,174.600006,58.200002,48,59.900002,0,68.099998,70.800003,67.800003
20160719191500,180.0,172.199997,57.399999,48,59.900002,0,68.0,70.800003,67.800003
20160719193000,180.0,174.0,58.0,48,59.900002,0,67.900002,70.800003,67.800003
20160719194500,180.0,174.0,58.0,48,59.900002,0,67.900002,70.800003,67.800003
20160719200000,180.0,171.600006,57.200002,48,59.900002,0,67.900002,70.800003,67.800003
20160719201500,180.0,174.0,58.0,48,59.900002,0,67.900002,70.800003,67.800003
20160719203000,180.0,172.199997,57.399999,48,59.900002,0,67.900002,70.800003,67.800003
20160719204500,180.0,181.800003,60.600001,50,59.200001,0,67.800003,70.699997,67.699997
20160719210000,180.0,175.800003,58.600001,50,59.200001,0,67.800003,70.800003,67.800003
20160719211500,180.0,178.199997,59.399999,50,59.200001,0,67.699997,70.800003,67.800003
20160719213000,180.0,175.800003,58.600001,50,59.200001,0,67.699997,70.800003,67.800003
20160719214500,180.0,175.800003,58.600001,50,59.200001,0,67.599998,70.800003,67.800003
20160719220000,180.0,177.600006,59.200002,50,59.200001,0,67.599998,70.699997,67.699997
20160719221500,180.0,177.600006,59.200002,50,59.200001,100,67.5,70.800003,67.800003
20160719223000,180.0,179.399994,59.799998,50,59.200001,0,67.5,70.800003,67.800003
20160719224500,180.0,182.399994,60.799998,51,59.200001,0,67.400002,70.5,67.5
20160719230000,180.0,182.399994,60.799998,51,59.200001,0,67.400002,70.400002,67.400002
20160719231500,180.0,182.399994,60.799998,51,59.200001,0,67.300003,70.400002,67.400002
20160719233000,180.0,182.399994,60.799998,51,59.200001,0,67.300003,70.400002,67.400002
20160719234500,180.0,182.399994,60.799998,51,59.200001,0,67.199997,70.400002,67.400002
20160720000000,180.0,179.399994,59.799998,51,59.200001,100,67.199997,70.5,67.5
20160720001500,180.0,186.0,62.0,51,61.099998,100,67.199997,70.699997,67.699997
20160720003000,180.0,182.399994,60.799998,51,63.200001,100,67.400002,70.699997,67.699997
20160720004500,180.0,182.399994,60.799998,51,63.200001,100,67.5,70.699997,67.699997
20160720010000,180.0,182.399994,60.799998,51,63.200001,100,67.599998,70.699997,67.699997
20160720011500,180.0,182.399994,60.799998,51,63.200001,100,67.699997,70.699997,67.699997
20160720013000,180.0,185.399994,61.799998,51,63.200001,100,67.699997,70.699997,67.699997
20160720014500,180.0,181.800003,60.600001,51,63.200001,100,67.699997,70.699997,67.699997
20160720020000,180.0,185.399994,61.799998,51,63.200001,100,67.699997,70.699997,67.699997
20160720021500,180.0,185.399994,61.799998,51,63.200001,100,67.699997,70.599998,67.599998
20160720023000,180.0,185.399994,61.799998,51,63.200001,100,67.699997,70.699997,67.699997
20160720024500,180.0,181.800003,60.600001,51,63.200001,100,67.699997,70.5,67.5
20160720030000,180.0,186.0,62.0,51,63.200001,100,67.599998,70.400002,67.400002
20160720031500,180.0,186.0,62.0,49,63.200001,100,67.599998,70.400002,67.400002
20160720033000,180.0,186.0,62.0,49,63.200001,100,67.5,70.400002,67.400002
20160720034500,180.0,188.399994,62.799998,49,62.400002,100,67.400002,70.400002,67.400002
