PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160801180000,180.0,289.799988,96.599996,56,57.200001,0,68.199997,67.400002,64.400002
20160801181500,180.0,293.399994,97.799998,57,57.200001,0,68.0,67.199997,64.199997
20160801183000,180.0,285.0,95.0,56,56.400002,0,67.800003,67.300003,64.300003
20160801184500,180.0,285.0,95.0,55,56.400002,0,67.599998,67.300003,64.300003
20160801190000,180.0,285.0,95.0,55,56.400002,0,67.099998,67.300003,64.300003
20160801191500,180.0,261.600006,87.200002,52,57.099998,0,67.0,67.300003,64.300003
20160801193000,180.0,246.600006,82.200002,49,57.099998,0,67.0,67.599998,64.599998
20160801194500,180.0,235.800003,78.600001,50,57.099998,0,67.300003,67.400002,64.400002
20160801200000,180.0,246.600006,82.200002,50,57.099998,0,67.300003,67.300003,64.300003
20160801201500,180.0,241.199997,80.399999,50,57.099998,0,67.400002,67.300003,64.300003
20160801203000,180.0,246.600006,82.200002,50,57.099998,0,67.300003,67.300003,64.300003
20160801204500,180.0,252.0,84.0,50,57.099998,0,67.300003,67.300003,64.300003
20160801210000,180.0,252.0,84.0,50,57.099998,0,67.300003,67.300003,64.300003
20160801211500,180.0,246.600006,82.200002,50,57.099998,0,67.300003,67.300003,64.300003
20160801213000,180.0,241.199997,80.399999,50,57.099998,0,67.400002,67.300003,64.300003
20160801214500,180.0,252.0,84.0,50,57.099998,0,67.400002,67.300003,64.300003
20160801220000,180.0,246.600006,82.200002,50,57.099998,0,67.300003,67.300003,64.300003
20160801221500,180.0,252.0,84.0,50,57.099998,0,67.400002,67.300003,64.300003
20160801223000,180.0,252.0,84.0,50,57.099998,0,67.300003,67.300003,64.300003
20160801224500,180.0,241.199997,80.399999,50,57.099998,0,67.400002,67.300003,64.300003
20160801230000,180.0,241.199997,80.399999,50,57.099998,0,67.400002,67.300003,64.300003
20160801231500,180.0,246.600006,82.200002,50,57.099998,0,67.300003,67.300003,64.300003
20160801233000,180.0,246.600006,82.200002,50,57.099998,0,67.400002,67.300003,64.300003
20160801234500,180.0,246.600006,82.200002,50,57.099998,0,67.199997,67.300003,64.300003
20160802000000,180.0,252.0,84.0,50,57.099998,0,67.199997,67.300003,64.300003
20160802001500,180.0,241.199997,80.399999,50,57.099998,0,67.199997,67.300003,64.300003
20160802003000,180.0,246.600006,82.200002,50,57.099998,0,67.199997,67.300003,64.300003
20160802004500,180.0,246.600006,82.200002,50,57.099998,0,67.199997,67.300003,64.300003
20160802010000,180.0,246.600006,82.200002,50,57.099998,0,67.199997,67.300003,64.300003
20160802011500,180.0,252.0,84.0,50,57.099998,0,67.199997,67.300003,64.300003
20160802013000,180.0,252.0,84.0,50,57.099998,0,67.0,67.300003,64.300003
20160802014500,180.0,235.800003,78.600001,48,57.099998,0,66.900002,67.300003,64.300003
20160802020000,180.0,228.0,76.0,46,57.099998,0,67.0,67.300003,64.300003
20160802021500,180.0,228.0,76.0,46,57.099998,0,67.0,67.300003,64.300003
20160802023000,180.0,224.399994,74.799998,45,57.099998,0,67.099998,67.300003,64.300003
20160802024500,180.0,219.600006,73.200002,45,57.099998,0,67.099998,67.300003,64.300003
20160802030000,180.0,216.600006,72.200002,45,57.099998,0,67.099998,67.300003,64.300003
20160802031500,180.0,219.600006,73.200002,45,57.099998,0,67.099998,67.300003,64.300003
20160802033000,180.0,216.600006,72.200002,45,57.099998,0,67.199997,67.300003,64.300003
20160802034500,180.0,220.800003,73.600001,45,57.099998,0,67.199997,67.300003,64.300003
20160802040000,180.0,216.0,72.0,45,57.099998,0,67.199997,67.300003,64.300003
20160802041500,180.0,222.0,74.0,45,57.099998,0,67.199997,67.300003,64.300003
20160802043000,180.0,219.600006,73.200002,45,57.099998,0,67.199997,67.300003,64.300003
20160802044500,180.0,219.600006,73.200002,45,57.099998,0,67.300003,67.300003,64.300003
20160802050000,180.0,219.600006,73.200002,45,57.099998,0,67.199997,67.300003,64.300003
20160802051500,180.0,213.600006,71.200002,45,57.099998,0,67.099998,67.300003,64.300003
20160802053000,180.0,213.600006,71.200002,45,57.099998,0,67.5,67.300003,64.300003
20160802054500,180.0,217.199997,72.399999,45,57.099998,0,67.400002,67.300003,64.300003
20160802060000,180.0,217.199997,72.399999,45,57.099998,0,67.300003,67.300003,64.300003
20160802061500,180.0,217.199997,72.399999,41,57.099998,0,67.300003,67.300003,64.300003
20160802063000,180.0,222.0,74.0,41,57.099998,0,67.300003,67.300003,64.300003
20160802064500,180.0,211.800003,70.600001,41,57.099998,0,67.300003,67.300003,64.300003
20160802070000,180.0,214.800003,71.600001,41,57.099998,0,67.400002,67.300003,64.300003
20160802071500,180.0,217.800003,72.600001,43,57.099998,0,67.599998,67.300003,64.300003
20160802073000,180.0,221.399994,73.799998,43,57.099998,0,67.599998,67.300003,64.300003
20160802074500,180.0,241.199997,80.399999,49,57.099998,0,67.699997,67.300003,64.300003
20160802080000,180.0,246.600006,82.200002,49,57.099998,0,67.400002,67.400002,64.400002
20160802081500,180.0,235.800003,78.600001,53,57.099998,0,67.599998,67.300003,64.300003
20160802083000,180.0,280.200012,93.400004,58,57.099998,0,67.699997,67.300003,64.300003
20160802084500,180.0,310.799988,103.599996,64,57.099998,0,67.699997,67.300003,64.300003
20160802090000,180.0,310.799988,103.599996,65,57.099998,0,67.599998,67.300003,64.300003
20160802091500,180.0,310.799988,103.599996,63,57.099998,0,67.300003,67.300003,64.300003
20160802093000,180.0,318.600006,106.200002,66,57.099998,0,67.800003,67.400002,64.400002
20160802094500,180.0,302.399994,100.799998,64,57.099998,0,67.599998,67.300003,64.300003
20160802100000,180.0,315.0,105.0,73,57.099998,0,67.599998,67.300003,64.300003
20160802101500,180.0,302.399994,100.799998,73,57.099998,0,67.699997,67.300003,64.300003
20160802103000,180.0,306.600006,102.200002,74,57.099998,0,67.599998,67.300003,64.300003
20160802104500,180.0,285.0,95.0,78,57.099998,0,67.599998,67.300003,64.300003
20160802110000,180.0,293.399994,97.799998,71,57.099998,0,67.300003,67.300003,64.300003
20160802111500,180.0,293.399994,97.799998,72,57.099998,0,68.400002,67.300003,64.300003
20160802113000,180.0,298.200012,99.400004,72,57.099998,0,68.199997,67.300003,64.300003
20160802114500,180.0,280.200012,93.400004,66,57.099998,0,67.800003,67.300003,64.300003
20160802120000,180.0,289.799988,96.599996,81,57.099998,0,67.900002,67.300003,64.300003
20160802121500,180.0,293.399994,97.799998,90,57.099998,0,68.099998,67.300003,64.300003
20160802123000,180.0,289.799988,96.599996,98,57.099998,0,68.099998,67.300003,64.300003
20160802124500,180.0,280.200012,93.400004,100,57.099998,0,68.199997,67.300003,64.300003
20160802130000,180.0,280.200012,93.400004,100,57.099998,0,69.199997,67.300003,64.300003
20160802131500,180.0,275.399994,91.799998,100,57.099998,0,69.199997,67.300003,64.300003
20160802133000,180.0,275.399994,91.799998,100,57.099998,0,69.699997,67.300003,64.300003
20160802134500,180.0,275.399994,91.799998,100,57.099998,0,70.199997,67.300003,64.300003
20160802140000,180.0,275.399994,91.799998,100,57.099998,0,69.400002,67.300003,64.300003
20160802141500,180.0,275.399994,91.799998,100,57.099998,0,69.5,67.300003,64.300003
20160802143000,180.0,275.399994,91.799998,100,57.099998,0,69.599998,67.300003,64.300003
20160802144500,180.0,266.399994,88.799998,100,57.099998,0,69.300003,67.300003,64.300003
20160802150000,180.0,266.399994,88.799998,100,57.099998,0,69.199997,67.300003,64.300003
20160802151500,180.0,261.600006,87.200002,100,57.099998,0,69.099998,67.300003,64.300003
20160802153000,180.0,271.200012,90.400004,100,57.900002,0,68.800003,67.300003,64.300003
20160802154500,180.0,271.200012,90.400004,100,57.900002,0,68.800003,67.300003,64.300003
20160802160000,180.0,271.200012,90.400004,100,57.900002,0,68.800003,67.300003,64.300003
20160802161500,180.0,261.600006,87.200002,100,57.900002,0,68.800003,67.199997,64.199997
20160802163000,180.0,271.200012,90.400004,100,57.900002,0,68.900002,67.199997,64.199997
20160802164500,180.0,271.200012,90.400004,100,57.900002,0,68.800003,67.199997,64.199997
20160802170000,180.0,271.200012,90.400004,100,57.900002,0,68.800003,67.199997,64.199997
20160802171500,180.0,266.399994,88.799998,100,57.900002,0,68.800003,67.199997,64.199997
20160802173000,180.0,271.200012,90.400004,100,57.900002,0,68.800003,67.199997,64.199997
20160802174500,180.0,266.399994,88.799998,100,57.200001,0,68.800003,67.199997,64.199997
20160802180000,180.0,266.399994,88.799998,100,57.200001,0,68.699997,67.199997,64.199997
20160802181500,180.0,275.399994,91.799998,100,57.200001,0,68.699997,66.599998,63.599998
20160802183000,180.0,266.399994,88.799998,100,57.200001,0,69.099998,66.699997,63.700001
20160802184500,180.0,275.399994,91.799998,100,57.200001,0,68.699997,66.699997,63.700001
20160802190000,180.0,275.399994,91.799998,99,57.200001,0,68.599998,67.199997,64.199997
20160802191500,180.0,275.399994,91.799998,100,57.200001,0,68.400002,67.199997,64.199997
20160802193000,180.0,280.200012,93.400004,100,57.200001,0,68.400002,67.199997,64.199997
20160802194500,180.0,271.200012,90.400004,100,57.200001,0,68.300003,67.199997,64.199997
20160802200000,180.0,275.399994,91.799998,100,57.200001,0,68.0,67.199997,64.199997
20160802201500,180.0,266.399994,88.799998,100,57.200001,0,67.800003,67.199997,64.199997
20160802203000,180.0,275.399994,91.799998,100,57.200001,0,67.699997,67.199997,64.199997
20160802204500,180.0,271.200012,90.400004,100,57.200001,0,67.599998,67.199997,64.199997
20160802210000,180.0,275.399994,91.799998,100,57.200001,0,68.099998,67.199997,64.199997
20160802211500,180.0,275.399994,91.799998,100,57.200001,0,67.900002,67.199997,64.199997
20160802213000,180.0,280.200012,93.400004,100,57.200001,0,67.900002,67.199997,64.199997
20160802214500,180.0,275.399994,91.799998,100,57.200001,0,67.900002,67.199997,64.199997
20160802220000,180.0,280.200012,93.400004,100,57.200001,0,67.900002,67.199997,64.199997
20160802221500,180.0,280.200012,93.400004,100,57.200001,0,67.800003,67.199997,64.199997
20160802223000,180.0,275.399994,91.799998,100,57.200001,0,67.699997,67.199997,64.199997
20160802224500,180.0,271.200012,90.400004,100,57.200001,0,67.599998,67.199997,64.199997
20160802230000,180.0,275.399994,91.799998,100,57.200001,0,67.699997,67.199997,64.199997
20160802231500,180.0,275.399994,91.799998,100,57.200001,0,67.599998,67.199997,64.199997
20160802233000,180.0,280.200012,93.400004,100,57.200001,0,67.5,67.199997,64.199997
20160802234500,180.0,298.200012,99.400004,96,57.200001,0,67.400002,67.199997,64.199997
20160803000000,180.0,293.399994,97.799998,88,57.200001,0,67.599998,67.0,64.0
20160803001500,180.0,293.399994,97.799998,83,57.200001,0,67.599998,66.699997,63.700001
20160803003000,180.0,256.799988,85.599996,68,57.200001,0,67.599998,67.199997,64.199997
20160803004500,180.0,293.399994,97.799998,82,57.200001,0,67.5,67.199997,64.199997
20160803010000,180.0,266.399994,88.799998,69,57.200001,0,67.400002,66.599998,63.599998
20160803011500,180.0,293.399994,97.799998,80,57.200001,0,67.300003,66.599998,63.599998
20160803013000,180.0,285.0,95.0,73,57.200001,0,67.199997,66.599998,63.599998
20160803014500,180.0,289.799988,96.599996,75,57.200001,0,67.199997,66.599998,63.599998
20160803020000,180.0,285.0,95.0,75,57.200001,0,67.199997,66.599998,63.599998
20160803021500,180.0,293.399994,97.799998,79,57.200001,0,67.199997,66.599998,63.599998
20160803023000,180.0,293.399994,97.799998,79,57.200001,0,67.199997,66.599998,63.599998
20160803024500,180.0,293.399994,97.799998,79,57.200001,0,67.199997,66.599998,63.599998
20160803030000,180.0,293.399994,97.799998,79,57.200001,0,67.199997,66.599998,63.599998
20160803031500,180.0,293.399994,97.799998,79,57.200001,0,67.099998,66.599998,63.599998
20160803033000,180.0,298.200012,99.400004,79,57.200001,0,67.099998,66.699997,63.700001
20160803034500,180.0,302.399994,100.799998,79,57.200001,0,67.099998,66.599998,63.599998
20160803040000,180.0,298.200012,99.400004,77,57.200001,0,67.099998,66.699997,63.700001
20160803041500,180.0,293.399994,97.799998,77,57.200001,0,67.099998,66.800003,63.799999
20160803043000,180.0,293.399994,97.799998,77,57.200001,0,66.800003,66.699997,63.700001
20160803044500,180.0,235.800003,78.600001,60,57.200001,0,66.5,67.199997,64.199997
20160803050000,180.0,185.399994,61.799998,50,106.099998,100,69.099998,76.699997,73.699997
20160803051500,180.0,289.799988,96.599996,74,62.799999,0,70.5,68.400002,65.400002
20160803053000,180.0,219.0,73.0,56,59.200001,0,68.800003,68.400002,65.400002
20160803054500,180.0,199.800003,66.600001,52,59.200001,0,68.400002,68.400002,65.400002
20160803060000,180.0,199.800003,66.600001,52,58.400002,0,68.300003,68.400002,65.400002
20160803061500,180.0,199.800003,66.600001,52,58.400002,0,68.199997,68.400002,65.400002
20160803063000,180.0,199.800003,66.600001,52,58.400002,0,68.099998,68.400002,65.400002
20160803064500,180.0,186.600006,62.200002,50,58.400002,0,68.0,68.400002,65.400002
20160803070000,180.0,186.600006,62.200002,50,58.400002,0,68.300003,68.400002,65.400002
20160803071500,180.0,183.600006,61.200002,50,58.400002,0,68.199997,68.400002,65.400002
20160803073000,180.0,298.200012,99.400004,76,57.599998,0,67.900002,65.0,53.0
20160803074500,180.0,298.200012,99.400004,78,57.599998,0,67.5,65.0,53.0
20160803080000,180.0,285.0,95.0,89,57.599998,0,67.099998,65.0,53.0
20160803081500,180.0,275.399994,91.799998,100,57.599998,0,67.300003,65.0,53.0
20160803083000,180.0,271.200012,90.400004,100,58.200001,0,67.400002,65.0,53.0
20160803084500,180.0,271.200012,90.400004,100,58.200001,0,67.099998,65.0,53.0
20160803090000,180.0,266.399994,88.799998,100,58.200001,0,67.199997,65.0,53.0
20160803091500,180.0,271.200012,90.400004,100,57.599998,0,67.300003,65.0,53.0
20160803093000,180.0,266.399994,88.799998,100,57.599998,0,67.099998,65.0,53.0
20160803094500,180.0,266.399994,88.799998,100,58.299999,0,67.099998,65.0,53.0
20160803100000,180.0,289.799988,96.599996,100,58.299999,0,67.199997,65.0,53.0
20160803101500,180.0,293.399994,97.799998,100,57.099998,0,66.900002,65.0,53.0
20160803103000,180.0,298.200012,99.400004,100,57.099998,0,66.900002,65.0,53.0
20160803104500,180.0,302.399994,100.799998,100,57.099998,0,66.800003,65.0,53.0
20160803110000,180.0,315.0,105.0,89,57.099998,0,66.699997,65.0,53.0
20160803111500,180.0,306.600006,102.200002,80,57.099998,0,66.699997,65.0,53.0
20160803113000,180.0,302.399994,100.799998,77,57.099998,0,66.800003,65.0,53.0
20160803114500,180.0,306.600006,102.200002,76,57.099998,0,66.800003,65.0,53.0
20160803120000,180.0,302.399994,100.799998,76,57.099998,0,66.699997,65.0,53.0
20160803121500,180.0,302.399994,100.799998,76,57.099998,0,66.599998,65.0,53.0
20160803123000,180.0,302.399994,100.799998,74,57.099998,0,66.400002,65.0,53.0
20160803124500,180.0,302.399994,100.799998,73,57.099998,0,66.300003,65.0,53.0
20160803130000,180.0,298.200012,99.400004,76,57.900002,0,66.400002,65.0,53.0
20160803131500,180.0,289.799988,96.599996,79,57.900002,0,66.599998,65.0,53.0
20160803133000,180.0,293.399994,97.799998,80,57.900002,0,66.699997,65.0,53.0
20160803134500,180.0,293.399994,97.799998,82,57.099998,0,66.699997,65.0,53.0
20160803140000,180.0,298.200012,99.400004,84,57.099998,0,66.900002,65.0,53.0
20160803141500,180.0,271.200012,90.400004,100,57.099998,0,67.099998,65.0,53.0
20160803143000,180.0,271.200012,90.400004,100,57.900002,0,67.099998,65.0,53.0
20160803144500,180.0,261.600006,87.200002,100,57.900002,0,67.199997,65.0,53.0
20160803150000,180.0,261.600006,87.200002,100,57.900002,0,67.400002,65.0,53.0
20160803151500,180.0,266.399994,88.799998,100,57.900002,0,67.400002,65.0,53.0
20160803153000,180.0,266.399994,88.799998,100,57.900002,0,67.400002,65.0,53.0
20160803154500,180.0,266.399994,88.799998,100,57.900002,0,67.5,65.0,53.0
20160803160000,180.0,266.399994,88.799998,100,57.900002,0,67.599998,65.0,53.0
20160803161500,180.0,271.200012,90.400004,100,57.900002,0,67.599998,65.0,53.0
20160803163000,180.0,271.200012,90.400004,100,57.900002,0,67.900002,65.0,53.0
20160803164500,180.0,271.200012,90.400004,100,57.900002,0,68.0,65.0,53.0
20160803170000,180.0,280.200012,93.400004,100,57.900002,0,68.099998,65.0,53.0
20160803171500,180.0,275.399994,91.799998,100,57.900002,0,68.099998,65.0,53.0
20160803173000,180.0,271.200012,90.400004,100,57.900002,0,67.900002,65.0,53.0
20160803174500,180.0,280.200012,93.400004,100,57.900002,0,68.099998,65.0,53.0
20160803180000,180.0,280.200012,93.400004,100,57.900002,0,68.199997,65.0,53.0
20160803181500,180.0,275.399994,91.799998,100,57.900002,0,68.599998,65.0,53.0
20160803183000,180.0,271.200012,90.400004,100,57.900002,0,68.800003,65.0,53.0
20160803184500,180.0,280.200012,93.400004,100,57.900002,0,68.800003,65.0,53.0
20160803190000,180.0,275.399994,91.799998,100,57.900002,0,68.400002,65.0,53.0
20160803191500,180.0,271.200012,90.400004,100,57.900002,0,68.599998,65.0,53.0
20160803193000,180.0,271.200012,90.400004,100,57.900002,0,68.400002,65.0,53.0
20160803194500,180.0,271.200012,90.400004,100,57.900002,0,67.900002,65.0,53.0
20160803200000,180.0,280.200012,93.400004,100,57.900002,0,67.599998,65.0,53.0
20160803201500,180.0,271.200012,90.400004,100,57.200001,0,67.199997,65.0,53.0
20160803203000,180.0,280.200012,93.400004,100,57.200001,0,67.0,65.0,53.0
20160803204500,180.0,271.200012,90.400004,100,57.200001,0,66.800003,65.0,53.0
20160803210000,180.0,266.399994,88.799998,100,57.200001,0,66.699997,65.0,53.0
20160803211500,180.0,271.200012,90.400004,100,57.200001,0,66.599998,65.0,53.0
20160803213000,180.0,280.200012,93.400004,100,57.200001,0,66.599998,65.0,53.0
20160803214500,180.0,271.200012,90.400004,100,57.200001,0,66.400002,65.0,53.0
20160803220000,180.0,261.600006,87.200002,100,57.200001,0,66.900002,65.0,53.0
20160803221500,180.0,271.200012,90.400004,100,57.200001,0,66.800003,65.0,53.0
20160803223000,180.0,271.200012,90.400004,100,57.200001,0,66.800003,65.0,53.0
20160803224500,180.0,261.600006,87.200002,100,57.200001,0,66.800003,65.0,53.0
20160803230000,180.0,275.399994,91.799998,100,57.200001,0,66.800003,65.0,53.0
20160803231500,180.0,271.200012,90.400004,100,57.200001,0,66.800003,65.0,53.0
20160803233000,180.0,271.200012,90.400004,100,57.200001,0,66.900002,65.0,53.0
20160803234500,180.0,275.399994,91.799998,100,57.200001,0,66.699997,65.0,53.0
20160804000000,180.0,271.200012,90.400004,100,57.200001,0,66.400002,65.0,53.0
20160804001500,180.0,271.200012,90.400004,100,57.200001,0,66.199997,65.0,53.0
20160804003000,180.0,271.200012,90.400004,100,57.200001,0,66.099998,65.0,53.0
20160804004500,180.0,275.399994,91.799998,100,57.200001,0,66.099998,65.0,53.0
20160804010000,180.0,271.200012,90.400004,100,57.200001,0,65.900002,65.0,53.0
20160804011500,180.0,266.399994,88.799998,100,57.200001,0,65.800003,65.0,53.0
20160804013000,180.0,271.200012,90.400004,100,57.200001,0,65.699997,65.0,53.0
20160804014500,180.0,271.200012,90.400004,100,57.200001,0,65.699997,65.0,53.0
20160804020000,180.0,275.399994,91.799998,100,57.200001,0,65.699997,65.0,53.0
20160804021500,180.0,275.399994,91.799998,100,57.200001,0,65.599998,65.0,53.0
20160804023000,180.0,275.399994,91.799998,100,57.200001,0,65.599998,65.0,53.0
20160804024500,180.0,275.399994,91.799998,100,57.200001,0,65.5,65.0,53.0
20160804030000,180.0,219.600006,73.200002,60,59.200001,100,65.599998,78.5,75.5
20160804031500,180.0,188.399994,62.799998,54,109.900002,100,68.800003,78.800003,75.800003
20160804033000,180.0,271.200012,90.400004,100,58.799999,0,69.0,65.0,54.299999
20160804034500,180.0,275.399994,91.799998,100,57.599998,0,67.300003,65.0,54.299999
20160804040000,180.0,275.399994,91.799998,100,57.599998,0,66.800003,65.0,54.299999
20160804041500,180.0,275.399994,91.799998,100,57.599998,0,66.400002,65.0,54.299999
20160804043000,180.0,275.399994,91.799998,100,57.599998,0,66.199997,65.0,54.299999
20160804044500,180.0,280.200012,93.400004,100,57.599998,0,66.0,65.0,54.299999
20160804050000,180.0,280.200012,93.400004,100,57.599998,0,65.900002,65.0,54.299999
20160804051500,180.0,271.200012,90.400004,100,57.599998,0,65.800003,65.0,54.200001
20160804053000,180.0,280.200012,93.400004,100,57.599998,0,65.699997,65.0,53.900002
20160804054500,180.0,271.200012,90.400004,100,57.599998,0,65.599998,65.0,53.599998
20160804060000,180.0,271.200012,90.400004,100,57.599998,0,65.5,65.0,53.400002
20160804061500,180.0,275.399994,91.799998,100,57.599998,0,65.400002,65.0,53.299999
20160804063000,180.0,280.200012,93.400004,100,57.599998,0,65.699997,65.0,53.299999
20160804064500,180.0,271.200012,90.400004,100,57.599998,0,65.599998,65.0,53.299999
20160804070000,180.0,275.399994,91.799998,100,57.599998,0,66.099998,65.0,53.299999
20160804071500,180.0,275.399994,91.799998,100,57.599998,0,66.099998,65.0,53.299999
20160804073000,180.0,280.200012,93.400004,100,57.599998,0,65.800003,65.0,53.299999
20160804074500,180.0,275.399994,91.799998,100,57.599998,0,65.800003,65.0,53.299999
20160804080000,180.0,271.200012,90.400004,100,57.599998,0,65.800003,65.0,53.299999
20160804081500,180.0,266.399994,88.799998,100,57.599998,0,66.0,65.0,53.299999
20160804083000,180.0,261.600006,87.200002,100,58.299999,0,66.099998,65.0,53.299999
20160804084500,180.0,271.200012,90.400004,100,58.299999,0,66.699997,65.0,53.299999
20160804090000,180.0,266.399994,88.799998,100,58.299999,0,67.300003,65.0,53.299999
20160804091500,180.0,271.200012,90.400004,100,58.299999,0,67.0,65.0,53.299999
20160804093000,180.0,266.399994,88.799998,100,58.299999,0,66.900002,65.0,53.299999
20160804094500,180.0,266.399994,88.799998,100,58.299999,0,67.400002,65.0,53.299999
20160804100000,180.0,266.399994,88.799998,100,58.299999,0,67.699997,65.0,53.299999
20160804101500,180.0,271.200012,90.400004,100,58.299999,0,67.400002,65.0,53.200001
20160804103000,180.0,271.200012,90.400004,100,58.299999,0,67.300003,65.0,53.200001
20160804104500,180.0,275.399994,91.799998,100,57.599998,0,67.599998,65.0,53.0
20160804110000,180.0,271.200012,90.400004,100,57.599998,0,67.699997,65.0,53.0
20160804111500,180.0,271.200012,90.400004,100,57.599998,0,67.599998,65.0,53.0
20160804113000,180.0,275.399994,91.799998,100,57.599998,0,67.599998,65.0,53.0
20160804114500,180.0,280.200012,93.400004,100,57.599998,0,67.5,65.0,53.0
20160804120000,180.0,280.200012,93.400004,100,57.599998,0,67.300003,65.0,53.0
20160804121500,180.0,280.200012,93.400004,100,57.599998,0,67.5,65.0,53.0
20160804123000,180.0,271.200012,90.400004,100,57.599998,0,67.699997,65.0,53.0
20160804124500,180.0,275.399994,91.799998,100,57.599998,0,67.699997,65.0,53.0
20160804130000,180.0,271.200012,90.400004,100,57.599998,0,67.699997,65.0,53.0
20160804131500,180.0,275.399994,91.799998,100,57.599998,0,68.0,65.0,53.0
20160804133000,180.0,275.399994,91.799998,100,57.599998,0,67.400002,65.0,53.0
20160804134500,180.0,280.200012,93.400004,100,57.599998,0,67.300003,65.0,53.0
20160804140000,180.0,275.399994,91.799998,100,57.599998,0,67.400002,65.0,53.0
20160804141500,180.0,275.399994,91.799998,100,57.599998,0,67.599998,65.0,53.0
20160804143000,180.0,280.200012,93.400004,100,57.599998,0,67.699997,65.0,53.0
20160804144500,180.0,275.399994,91.799998,100,57.599998,0,67.900002,65.0,53.0
20160804150000,180.0,280.200012,93.400004,100,57.599998,0,67.900002,65.0,53.0
20160804151500,180.0,280.200012,93.400004,100,57.599998,0,68.0,65.0,53.0
20160804153000,180.0,271.200012,90.400004,100,57.599998,0,67.900002,65.0,53.0
20160804154500,180.0,266.399994,88.799998,100,57.599998,0,67.900002,65.0,53.0
20160804160000,180.0,266.399994,88.799998,100,56.799999,0,67.800003,65.0,53.0
20160804161500,180.0,266.399994,88.799998,100,57.900002,0,67.900002,65.0,53.0
20160804163000,180.0,271.200012,90.400004,100,57.900002,0,67.800003,65.0,53.0
20160804164500,180.0,266.399994,88.799998,100,57.900002,0,67.900002,65.0,53.0
20160804170000,180.0,275.399994,91.799998,100,57.900002,0,67.900002,65.0,53.0
20160804171500,180.0,271.200012,90.400004,100,57.900002,0,67.900002,65.0,53.0
20160804173000,180.0,271.200012,90.400004,100,57.900002,0,68.099998,65.0,53.0
20160804174500,180.0,271.200012,90.400004,100,57.900002,0,68.099998,65.0,53.0
20160804180000,180.0,271.200012,90.400004,100,57.900002,0,68.099998,65.0,53.0
20160804181500,180.0,271.200012,90.400004,100,57.900002,0,68.099998,65.0,53.0
20160804183000,180.0,266.399994,88.799998,100,57.900002,0,68.099998,65.0,53.0
20160804184500,180.0,275.399994,91.799998,100,57.900002,0,68.099998,65.0,53.0
20160804190000,180.0,280.200012,93.400004,100,57.900002,0,67.599998,65.0,53.0
20160804191500,180.0,285.0,95.0,100,57.900002,0,67.900002,65.0,53.0
20160804193000,180.0,280.200012,93.400004,100,57.900002,0,68.099998,65.0,53.0
20160804194500,180.0,280.200012,93.400004,100,57.900002,0,67.400002,65.0,53.0
20160804200000,180.0,280.200012,93.400004,100,57.200001,0,67.199997,65.0,53.0
20160804201500,180.0,275.399994,91.799998,100,57.200001,0,67.0,65.0,53.0
20160804203000,180.0,280.200012,93.400004,100,57.200001,0,66.800003,65.0,53.0
20160804204500,180.0,280.200012,93.400004,100,57.200001,0,66.699997,65.0,53.0
20160804210000,180.0,285.0,95.0,100,57.200001,0,67.099998,65.0,53.0
20160804211500,180.0,293.399994,97.799998,100,57.200001,0,67.199997,65.0,53.0
20160804213000,180.0,289.799988,96.599996,100,57.200001,0,67.099998,65.0,53.0
20160804214500,180.0,293.399994,97.799998,100,57.200001,0,66.900002,65.0,53.0
20160804220000,180.0,285.0,95.0,100,57.200001,0,66.699997,65.0,53.0
20160804221500,180.0,293.399994,97.799998,100,57.200001,0,66.599998,65.0,53.0
20160804223000,180.0,298.200012,99.400004,100,57.200001,0,66.400002,65.0,53.0
20160804224500,180.0,298.200012,99.400004,100,57.200001,0,66.400002,65.0,53.0
20160804230000,180.0,293.399994,97.799998,100,57.200001,0,66.300003,65.0,53.0
20160804231500,180.0,298.200012,99.400004,100,57.200001,0,66.199997,65.0,53.0
20160804233000,180.0,289.799988,96.599996,100,57.200001,0,66.099998,65.0,53.0
20160804234500,180.0,298.200012,99.400004,100,57.200001,0,66.5,65.0,53.0
20160805000000,180.0,298.200012,99.400004,100,57.200001,0,66.300003,65.0,53.0
20160805001500,180.0,289.799988,96.599996,100,57.200001,0,66.5,65.0,53.0
20160805003000,180.0,298.200012,99.400004,100,57.200001,0,66.599998,65.0,53.0
20160805004500,180.0,306.600006,102.200002,100,57.200001,0,66.599998,65.0,53.0
20160805010000,180.0,302.399994,100.799998,100,57.200001,0,66.599998,65.0,53.0
20160805011500,180.0,306.600006,102.200002,77,57.200001,0,66.599998,65.0,53.0
20160805013000,180.0,306.600006,102.200002,76,57.200001,0,66.699997,65.0,53.0
20160805014500,180.0,302.399994,100.799998,75,57.200001,0,66.699997,65.0,53.0
20160805020000,180.0,298.200012,99.400004,75,57.200001,0,66.699997,65.0,53.0
20160805021500,180.0,298.200012,99.400004,75,57.200001,0,66.699997,65.0,53.0
20160805023000,180.0,302.399994,100.799998,75,57.200001,0,66.699997,65.0,53.0
20160805024500,180.0,302.399994,100.799998,75,57.200001,0,66.900002,65.0,53.0
20160805030000,180.0,306.600006,102.200002,75,57.200001,0,66.599998,65.0,53.0
20160805031500,180.0,298.200012,99.400004,75,57.200001,0,66.599998,65.0,53.0
20160805033000,180.0,293.399994,97.799998,74,57.200001,0,66.5,65.0,53.0
20160805034500,180.0,298.200012,99.400004,74,57.200001,0,66.5,65.0,53.0
20160805040000,180.0,293.399994,97.799998,74,57.200001,0,66.400002,65.0,53.0
20160805041500,180.0,298.200012,99.400004,76,57.200001,0,66.5,65.0,53.299999
20160805043000,180.0,298.200012,99.400004,76,57.200001,0,66.5,65.0,53.299999
20160805044500,180.0,302.399994,100.799998,75,57.200001,0,66.400002,65.0,53.0
20160805050000,180.0,302.399994,100.799998,75,56.400002,0,66.300003,65.0,53.0
20160805051500,180.0,302.399994,100.799998,75,56.400002,0,66.400002,65.0,53.0
20160805053000,180.0,298.200012,99.400004,75,56.400002,0,66.400002,65.0,53.299999
20160805054500,180.0,289.799988,96.599996,75,56.400002,0,66.400002,65.0,53.0
20160805060000,180.0,302.399994,100.799998,74,56.400002,0,66.400002,65.0,53.299999
20160805061500,180.0,298.200012,99.400004,74,56.400002,0,66.5,65.0,53.299999
20160805063000,180.0,302.399994,100.799998,74,56.400002,0,66.0,65.0,53.299999
20160805064500,180.0,302.399994,100.799998,74,56.400002,0,65.599998,65.0,53.299999
20160805070000,180.0,298.200012,99.400004,89,57.099998,0,65.5,65.0,53.299999
20160805071500,180.0,285.0,95.0,94,57.099998,0,65.599998,65.0,53.299999
20160805073000,180.0,285.0,95.0,100,57.099998,0,65.800003,65.0,53.299999
20160805074500,180.0,275.399994,91.799998,100,57.099998,0,65.599998,65.0,53.299999
20160805080000,180.0,271.200012,90.400004,100,57.099998,0,65.699997,65.0,53.0
20160805081500,180.0,271.200012,90.400004,100,57.099998,0,65.599998,65.0,53.299999
20160805083000,180.0,275.399994,91.799998,100,57.099998,0,65.800003,65.0,53.299999
20160805084500,180.0,275.399994,91.799998,100,57.099998,0,66.0,65.0,53.299999
20160805090000,180.0,271.200012,90.400004,100,57.099998,0,65.800003,65.0,53.299999
20160805091500,180.0,271.200012,90.400004,100,57.099998,0,65.800003,65.0,53.299999
20160805093000,180.0,271.200012,90.400004,100,57.099998,0,66.199997,65.0,53.299999
20160805094500,180.0,285.0,95.0,100,57.099998,0,67.099998,65.0,53.299999
20160805100000,180.0,275.399994,91.799998,100,57.099998,0,67.0,65.0,53.299999
20160805101500,180.0,275.399994,91.799998,100,57.099998,0,66.800003,65.0,53.299999
20160805103000,180.0,285.0,95.0,100,57.099998,0,66.900002,65.0,53.299999
20160805104500,180.0,280.200012,93.400004,100,57.099998,0,66.599998,65.0,53.299999
20160805110000,180.0,280.200012,93.400004,100,57.099998,0,66.400002,65.0,53.299999
20160805111500,180.0,285.0,95.0,100,57.099998,0,66.400002,65.0,53.299999
20160805113000,180.0,285.0,95.0,100,57.099998,0,67.0,65.0,53.299999
20160805114500,180.0,289.799988,96.599996,100,57.900002,0,66.699997,65.0,53.299999
20160805120000,180.0,275.399994,91.799998,100,57.900002,0,66.699997,65.0,53.299999
20160805121500,180.0,280.200012,93.400004,100,57.900002,0,66.900002,65.0,53.299999
20160805123000,180.0,280.200012,93.400004,100,57.900002,0,66.699997,65.0,53.299999
20160805124500,180.0,280.200012,93.400004,100,57.200001,0,66.699997,65.0,53.299999
20160805130000,180.0,275.399994,91.799998,100,57.200001,0,67.099998,65.0,53.299999
20160805131500,180.0,280.200012,93.400004,100,56.5,0,66.800003,65.0,53.299999
20160805133000,180.0,280.200012,93.400004,100,57.099998,0,66.900002,65.0,53.299999
20160805134500,180.0,280.200012,93.400004,100,57.099998,0,67.0,65.0,53.299999
20160805140000,180.0,280.200012,93.400004,100,57.099998,0,66.900002,65.0,53.299999
20160805141500,180.0,302.399994,100.799998,100,57.099998,0,67.199997,65.0,53.299999
20160805143000,180.0,302.399994,100.799998,96,57.099998,0,67.699997,65.0,53.299999
20160805144500,180.0,293.399994,97.799998,91,57.099998,0,67.300003,65.0,53.299999
20160805150000,180.0,302.399994,100.799998,89,57.099998,0,66.800003,65.0,53.299999
20160805151500,180.0,306.600006,102.200002,89,57.099998,0,66.699997,65.0,53.299999
20160805153000,180.0,298.200012,99.400004,89,57.099998,0,66.599998,65.0,53.299999
20160805154500,180.0,302.399994,100.799998,88,57.099998,0,66.400002,65.0,53.299999
20160805160000,180.0,306.600006,102.200002,83,57.099998,0,66.300003,65.0,53.299999
20160805161500,180.0,185.399994,61.799998,50,98.5,100,68.300003,80.0,77.099998
20160805173000,180.0,172.199997,57.399999,50,110.0,100,72.800003,80.0,77.0
20160805174500,180.0,174.600006,58.200002,50,101.900002,100,73.800003,79.900002,76.900002
20160805180000,180.0,285.0,95.0,100,58.799999,0,71.699997,65.800003,62.799999
20160805181500,180.0,275.399994,91.799998,100,58.0,0,70.5,66.0,63.0
20160805183000,180.0,280.200012,93.400004,100,58.0,0,70.099998,66.0,63.0
20160805184500,180.0,275.399994,91.799998,100,58.0,0,69.5,66.0,63.0
20160805190000,180.0,271.200012,90.400004,100,58.0,0,69.300003,66.0,63.0
20160805191500,180.0,275.399994,91.799998,100,58.0,0,69.199997,66.0,63.0
20160805193000,180.0,280.200012,93.400004,100,58.0,0,68.699997,66.0,63.0
20160805194500,180.0,275.399994,91.799998,100,58.0,0,68.400002,66.0,63.0
20160805200000,180.0,275.399994,91.799998,100,58.0,0,68.199997,66.0,63.0
20160805201500,180.0,275.399994,91.799998,100,58.0,0,67.900002,66.0,63.0
20160805203000,180.0,271.200012,90.400004,100,58.0,0,67.599998,66.0,63.0
20160805204500,180.0,275.399994,91.799998,100,58.0,0,67.5,66.0,63.0
20160805210000,180.0,271.200012,90.400004,100,58.0,0,67.699997,66.0,63.0
20160805211500,180.0,275.399994,91.799998,100,58.0,0,67.699997,66.0,63.0
20160805213000,180.0,271.200012,90.400004,100,58.0,0,67.599998,66.0,63.0
20160805214500,180.0,271.200012,90.400004,100,58.0,0,67.5,66.0,63.0
20160805220000,180.0,275.399994,91.799998,100,57.200001,0,67.400002,66.0,63.0
20160805221500,180.0,275.399994,91.799998,100,57.200001,0,67.400002,66.0,63.0
20160805223000,180.0,275.399994,91.799998,100,57.200001,0,67.300003,66.0,63.0
20160805224500,180.0,280.200012,93.400004,100,57.200001,0,67.199997,66.0,63.0
20160805230000,180.0,275.399994,91.799998,100,57.200001,0,67.199997,66.0,63.0
20160805231500,180.0,271.200012,90.400004,100,57.200001,0,67.199997,66.0,63.0
20160805233000,180.0,275.399994,91.799998,100,57.200001,0,67.099998,66.0,63.0
20160805234500,180.0,271.200012,90.400004,100,57.200001,0,67.099998,66.0,63.0
20160806000000,180.0,275.399994,91.799998,100,57.200001,0,67.300003,66.0,63.0
20160806001500,180.0,280.200012,93.400004,100,57.200001,0,67.099998,66.0,63.0
20160806003000,180.0,280.200012,93.400004,100,57.200001,0,67.099998,66.0,63.0
20160806004500,180.0,275.399994,91.799998,100,57.200001,0,67.0,66.0,63.0
20160806010000,180.0,271.200012,90.400004,100,57.200001,0,67.0,66.0,63.0
20160806011500,180.0,280.200012,93.400004,100,57.200001,0,67.199997,66.0,63.0
20160806013000,180.0,275.399994,91.799998,100,57.200001,0,66.900002,66.0,63.0
20160806014500,180.0,275.399994,91.799998,100,57.200001,0,66.900002,66.0,63.0
20160806020000,180.0,275.399994,91.799998,100,57.200001,0,66.900002,66.0,63.0
20160806021500,180.0,280.200012,93.400004,100,57.200001,0,66.800003,66.0,63.0
20160806023000,180.0,285.0,95.0,100,57.200001,0,66.800003,66.0,63.0
20160806024500,180.0,285.0,95.0,100,57.200001,0,66.800003,66.0,63.0
20160806030000,180.0,280.200012,93.400004,100,57.200001,0,66.699997,66.0,63.0
20160806031500,180.0,275.399994,91.799998,100,57.200001,0,66.699997,66.0,63.0
20160806033000,180.0,285.0,95.0,100,57.200001,0,66.699997,66.0,63.0
20160806034500,180.0,280.200012,93.400004,100,57.200001,0,66.699997,66.0,63.0
20160806040000,180.0,275.399994,91.799998,100,57.200001,0,66.699997,66.0,63.0
20160806041500,180.0,275.399994,91.799998,100,57.200001,0,66.800003,66.0,63.0
20160806043000,180.0,285.0,95.0,100,57.200001,0,66.800003,66.0,63.0
20160806044500,180.0,285.0,95.0,100,57.200001,0,66.800003,66.0,63.0
20160806050000,180.0,280.200012,93.400004,100,57.200001,0,66.800003,66.0,63.0
20160806051500,180.0,285.0,95.0,100,57.200001,0,66.800003,66.0,63.0
20160806053000,180.0,280.200012,93.400004,100,57.200001,0,66.699997,66.0,63.0
20160806054500,180.0,285.0,95.0,100,57.200001,0,66.699997,66.0,63.0
20160806060000,180.0,285.0,95.0,100,57.200001,0,67.0,66.0,63.0
20160806061500,180.0,280.200012,93.400004,100,57.200001,0,66.800003,66.0,63.0
20160806063000,180.0,280.200012,93.400004,100,57.200001,0,66.699997,66.0,63.0
20160806064500,180.0,285.0,95.0,100,57.200001,0,66.699997,66.0,63.0
20160806070000,180.0,280.200012,93.400004,100,57.200001,0,66.699997,66.0,63.0
20160806071500,180.0,280.200012,93.400004,100,57.200001,0,66.900002,66.0,63.0
20160806073000,180.0,280.200012,93.400004,100,57.200001,0,66.599998,66.0,63.0
20160806074500,180.0,275.399994,91.799998,100,57.200001,0,66.400002,66.0,63.0
20160806080000,180.0,266.399994,88.799998,100,57.900002,0,66.800003,66.0,63.0
20160806081500,180.0,275.399994,91.799998,100,57.900002,0,66.599998,66.0,63.0
20160806083000,180.0,275.399994,91.799998,100,57.900002,0,66.599998,66.0,63.0
20160806084500,180.0,266.399994,88.799998,100,57.900002,0,66.699997,66.0,63.0
20160806090000,180.0,266.399994,88.799998,100,57.900002,0,67.199997,66.0,63.0
20160806091500,180.0,261.600006,87.200002,100,57.900002,0,67.400002,66.0,63.0
20160806093000,180.0,266.399994,88.799998,100,57.900002,0,67.599998,66.0,63.0
20160806094500,180.0,266.399994,88.799998,100,57.900002,0,67.800003,66.0,63.0
20160806100000,180.0,271.200012,90.400004,100,57.900002,0,67.900002,66.0,63.0
20160806101500,180.0,289.799988,96.599996,100,57.900002,0,68.0,66.0,63.0
20160806103000,180.0,285.0,95.0,100,57.900002,0,68.0,66.0,63.0
20160806104500,180.0,285.0,95.0,100,57.900002,0,68.099998,66.0,63.0
20160806110000,180.0,289.799988,96.599996,100,57.900002,0,68.199997,66.0,63.0
20160806111500,180.0,285.0,95.0,100,57.900002,0,68.300003,66.0,63.0
20160806113000,180.0,289.799988,96.599996,100,57.900002,0,68.300003,66.0,63.0
20160806114500,180.0,293.399994,97.799998,100,57.900002,0,68.300003,66.0,63.0
20160806120000,180.0,289.799988,96.599996,100,57.900002,0,68.099998,66.0,63.0
20160806121500,180.0,289.799988,96.599996,100,57.200001,0,67.900002,66.0,63.0
20160806123000,180.0,289.799988,96.599996,100,57.200001,0,67.900002,66.0,63.0
20160806124500,180.0,289.799988,96.599996,100,57.200001,0,68.0,66.0,63.0
20160806130000,180.0,293.399994,97.799998,100,57.200001,0,68.099998,66.0,63.0
20160806131500,180.0,293.399994,97.799998,100,57.200001,0,68.199997,66.0,63.0
20160806133000,180.0,289.799988,96.599996,100,57.200001,0,68.400002,66.0,63.0
20160806134500,180.0,289.799988,96.599996,100,57.200001,0,68.300003,66.0,63.0
20160806140000,180.0,285.0,95.0,100,57.200001,0,68.400002,66.0,63.0
20160806141500,180.0,289.799988,96.599996,100,57.200001,0,68.300003,66.0,63.0
20160806143000,180.0,289.799988,96.599996,100,57.200001,0,68.300003,66.0,63.0
20160806144500,180.0,285.0,95.0,100,57.200001,0,68.199997,66.0,63.0
20160806150000,180.0,285.0,95.0,100,57.200001,0,68.199997,66.0,63.0
20160806151500,180.0,285.0,95.0,100,57.200001,0,68.199997,66.0,63.0
20160806153000,180.0,289.799988,96.599996,100,57.200001,0,68.300003,66.0,63.0
20160806154500,180.0,285.0,95.0,100,57.200001,0,68.300003,66.0,63.0
20160806160000,180.0,289.799988,96.599996,100,57.200001,0,68.099998,66.0,63.0
20160806161500,180.0,289.799988,96.599996,100,57.200001,0,67.800003,66.0,63.0
20160806163000,180.0,293.399994,97.799998,100,57.200001,0,67.699997,66.0,63.0
20160806164500,180.0,285.0,95.0,100,57.200001,0,67.699997,66.0,63.0
20160806170000,180.0,293.399994,97.799998,100,57.200001,0,67.800003,66.0,63.0
20160806171500,180.0,289.799988,96.599996,100,57.200001,0,67.900002,66.0,63.0
20160806173000,180.0,289.799988,96.599996,100,57.200001,0,67.699997,66.0,63.0
20160806174500,180.0,289.799988,96.599996,100,57.200001,0,67.599998,66.0,63.0
20160806180000,180.0,293.399994,97.799998,100,57.200001,0,67.599998,66.0,63.0
20160806181500,180.0,289.799988,96.599996,100,57.200001,0,67.599998,66.0,63.0
20160806183000,180.0,285.0,95.0,100,57.200001,0,67.699997,66.0,63.0
20160806184500,180.0,285.0,95.0,100,57.200001,0,68.099998,66.0,63.0
20160806190000,180.0,285.0,95.0,100,57.200001,0,68.099998,66.0,63.0
20160806191500,180.0,289.799988,96.599996,100,57.200001,0,68.300003,66.0,63.0
20160806193000,180.0,289.799988,96.599996,100,57.200001,0,68.599998,66.0,63.0
20160806194500,180.0,289.799988,96.599996,100,57.200001,0,68.400002,66.0,63.0
20160806200000,180.0,289.799988,96.599996,100,57.200001,0,68.199997,66.0,63.0
20160806201500,180.0,293.399994,97.799998,100,57.200001,0,68.0,66.0,63.0
20160806203000,180.0,289.799988,96.599996,100,57.200001,0,68.0,66.0,63.0
20160806204500,180.0,285.0,95.0,100,57.200001,0,67.599998,66.0,63.0
20160806210000,180.0,285.0,95.0,100,57.200001,0,67.300003,66.0,63.0
20160806211500,180.0,293.399994,97.799998,100,57.200001,0,67.099998,66.0,63.0
20160806213000,180.0,293.399994,97.799998,100,57.200001,0,66.900002,66.0,63.0
20160806214500,180.0,285.0,95.0,100,57.200001,0,66.800003,66.0,63.0
20160806220000,180.0,289.799988,96.599996,100,57.200001,0,66.699997,66.0,63.0
20160806221500,180.0,293.399994,97.799998,100,57.200001,0,66.699997,66.0,63.0
20160806223000,180.0,298.200012,99.400004,100,57.200001,0,66.599998,66.0,63.0
20160806224500,180.0,293.399994,97.799998,100,57.200001,0,66.5,66.0,63.0
20160806230000,180.0,298.200012,99.400004,100,57.200001,0,66.400002,66.0,63.0
20160806231500,180.0,302.399994,100.799998,99,57.200001,0,66.300003,66.0,63.0
20160806233000,180.0,302.399994,100.799998,84,57.200001,0,66.199997,66.0,63.0
20160806234500,180.0,302.399994,100.799998,81,57.200001,0,66.5,66.0,63.0
20160807000000,180.0,293.399994,97.799998,77,57.200001,0,66.199997,66.0,63.0
20160807001500,180.0,302.399994,100.799998,78,57.200001,0,66.300003,66.0,63.0
20160807003000,180.0,285.0,95.0,75,57.200001,0,66.199997,66.0,63.0
20160807004500,180.0,293.399994,97.799998,74,57.200001,0,66.099998,66.0,63.0
20160807010000,180.0,289.799988,96.599996,74,57.200001,0,66.099998,66.0,63.0
20160807011500,180.0,293.399994,97.799998,77,57.200001,0,66.599998,66.0,63.0
20160807013000,180.0,280.200012,93.400004,70,57.200001,0,66.199997,66.0,63.0
20160807014500,180.0,280.200012,93.400004,69,57.200001,0,66.099998,66.0,63.0
20160807020000,180.0,275.399994,91.799998,69,57.200001,0,66.0,66.0,63.0
20160807021500,180.0,285.0,95.0,69,57.200001,0,66.0,66.0,63.0
20160807023000,180.0,285.0,95.0,69,57.200001,0,66.0,66.0,63.0
20160807024500,180.0,275.399994,91.799998,69,57.200001,0,65.900002,66.0,63.0
20160807030000,180.0,271.200012,90.400004,69,57.200001,0,65.900002,66.0,63.0
20160807031500,180.0,280.200012,93.400004,69,57.200001,0,65.800003,66.0,63.0
20160807033000,180.0,275.399994,91.799998,69,57.200001,0,65.800003,66.0,63.0
20160807034500,180.0,271.200012,90.400004,69,57.200001,0,65.800003,66.0,63.0
20160807040000,180.0,271.200012,90.400004,69,57.200001,0,65.800003,66.0,63.0
20160807041500,180.0,271.200012,90.400004,69,57.200001,0,65.800003,66.0,63.0
20160807043000,180.0,280.200012,93.400004,69,57.200001,0,65.800003,66.0,63.0
20160807044500,180.0,271.200012,90.400004,69,57.200001,0,65.699997,66.0,63.0
20160807050000,180.0,271.200012,90.400004,68,57.200001,0,65.699997,66.0,63.0
20160807051500,180.0,256.799988,85.599996,64,57.200001,0,65.699997,66.0,63.0
20160807053000,180.0,261.600006,87.200002,64,57.200001,0,65.699997,66.0,63.0
20160807054500,180.0,187.800003,62.600001,50,99.699997,100,67.199997,80.0,77.699997
20160807060000,180.0,187.800003,62.600001,50,99.699997,100,69.599998,80.0,77.699997
20160807061500,180.0,182.399994,60.799998,50,111.300003,100,71.099998,66.099998,63.099998
20160807063000,180.0,298.200012,99.400004,77,58.400002,0,68.800003,66.0,63.0
20160807064500,180.0,293.399994,97.799998,78,58.400002,0,68.199997,66.0,63.0
20160807070000,180.0,298.200012,99.400004,78,57.200001,0,67.800003,66.0,63.0
20160807071500,180.0,302.399994,100.799998,76,57.200001,0,67.599998,66.0,63.0
20160807073000,180.0,298.200012,99.400004,76,57.900002,0,67.599998,66.0,63.0
20160807074500,180.0,298.200012,99.400004,76,57.900002,0,67.599998,66.0,63.0
20160807080000,180.0,302.399994,100.799998,76,57.900002,0,67.5,66.0,63.0
20160807081500,180.0,298.200012,99.400004,76,57.900002,0,67.699997,66.099998,63.099998
20160807083000,180.0,293.399994,97.799998,76,57.900002,0,67.699997,66.099998,63.099998
20160807084500,180.0,298.200012,99.400004,76,57.900002,0,67.800003,66.099998,63.099998
20160807090000,180.0,293.399994,97.799998,76,57.900002,0,68.099998,66.099998,63.099998
20160807091500,180.0,302.399994,100.799998,77,57.900002,0,68.0,66.099998,63.099998
20160807093000,180.0,289.799988,96.599996,78,57.900002,0,68.099998,66.099998,63.099998
20160807094500,180.0,298.200012,99.400004,78,57.900002,0,67.800003,66.099998,63.099998
20160807100000,180.0,293.399994,97.799998,78,57.900002,0,67.900002,66.099998,63.099998
20160807101500,180.0,293.399994,97.799998,79,57.900002,0,67.900002,66.099998,63.099998
20160807103000,180.0,298.200012,99.400004,80,57.900002,0,67.900002,66.099998,63.099998
20160807104500,180.0,293.399994,97.799998,80,57.900002,0,68.0,66.099998,63.099998
20160807110000,180.0,293.399994,97.799998,81,57.900002,0,68.099998,66.099998,63.099998
20160807111500,180.0,285.0,95.0,82,57.900002,0,68.599998,66.099998,63.099998
20160807113000,180.0,298.200012,99.400004,82,57.900002,0,68.599998,66.099998,63.099998
20160807114500,180.0,293.399994,97.799998,82,57.900002,0,68.599998,66.099998,63.099998
20160807120000,180.0,298.200012,99.400004,83,57.900002,0,68.400002,66.099998,63.099998
20160807121500,180.0,293.399994,97.799998,84,57.900002,0,68.900002,66.099998,63.099998
20160807123000,180.0,298.200012,99.400004,84,57.900002,0,68.300003,66.099998,63.099998
20160807124500,180.0,302.399994,100.799998,84,57.900002,0,69.199997,66.099998,63.099998
20160807130000,180.0,293.399994,97.799998,84,57.900002,0,69.900002,66.099998,63.099998
20160807131500,180.0,293.399994,97.799998,84,57.900002,0,69.699997,66.099998,63.099998
20160807133000,180.0,302.399994,100.799998,84,57.900002,0,69.800003,66.099998,63.099998
20160807134500,180.0,293.399994,97.799998,84,57.900002,0,69.400002,66.099998,63.099998
20160807140000,180.0,302.399994,100.799998,83,57.900002,0,68.800003,66.099998,63.099998
20160807141500,180.0,285.0,95.0,84,57.900002,0,68.800003,66.099998,63.099998
20160807143000,180.0,280.200012,93.400004,100,57.900002,0,68.699997,66.099998,63.099998
20160807144500,180.0,280.200012,93.400004,100,57.900002,0,68.800003,66.099998,63.099998
20160807150000,180.0,280.200012,93.400004,100,57.200001,0,69.099998,66.0,63.0
20160807151500,180.0,280.200012,93.400004,100,57.200001,0,69.199997,66.0,63.0
20160807153000,180.0,285.0,95.0,100,57.900002,0,68.5,66.0,63.0
20160807154500,180.0,285.0,95.0,100,57.900002,0,68.199997,66.0,63.0
20160807160000,180.0,285.0,95.0,100,57.200001,0,67.800003,66.0,63.0
20160807161500,180.0,285.0,95.0,100,57.200001,0,67.599998,66.0,63.0
20160807163000,180.0,280.200012,93.400004,100,57.200001,0,67.5,66.0,63.0
20160807164500,180.0,285.0,95.0,100,57.200001,0,67.400002,66.0,63.0
20160807170000,180.0,285.0,95.0,100,57.200001,0,67.300003,66.0,63.0
20160807171500,180.0,280.200012,93.400004,100,57.200001,0,67.300003,66.0,63.0
20160807173000,180.0,285.0,95.0,100,57.200001,0,67.300003,66.0,63.0
20160807174500,180.0,285.0,95.0,100,57.200001,0,67.199997,66.0,63.0
20160807180000,180.0,285.0,95.0,100,57.200001,0,67.099998,66.0,63.0
20160807181500,180.0,280.200012,93.400004,100,57.200001,0,67.099998,66.0,63.0
20160807183000,180.0,285.0,95.0,100,57.200001,0,67.099998,66.099998,63.099998
20160807184500,180.0,289.799988,96.599996,100,57.200001,0,66.900002,66.099998,63.099998
20160807190000,180.0,280.200012,93.400004,100,57.200001,0,67.099998,66.099998,63.099998
20160807191500,180.0,280.200012,93.400004,100,57.200001,0,66.900002,66.099998,63.099998
20160807193000,180.0,275.399994,91.799998,100,57.200001,0,66.900002,66.099998,63.099998
20160807194500,180.0,275.399994,91.799998,100,57.200001,0,66.900002,66.099998,63.099998
20160807200000,180.0,275.399994,91.799998,100,57.200001,0,67.0,66.099998,63.099998
20160807201500,180.0,280.200012,93.400004,100,57.200001,0,66.900002,66.099998,63.099998
20160807203000,180.0,275.399994,91.799998,100,57.200001,0,66.900002,66.099998,63.099998
20160807204500,180.0,275.399994,91.799998,100,57.200001,0,66.800003,66.099998,63.099998
20160807210000,180.0,271.200012,90.400004,100,57.200001,0,66.800003,66.099998,63.099998
20160807211500,180.0,275.399994,91.799998,100,57.200001,0,66.699997,66.099998,63.099998
20160807213000,180.0,280.200012,93.400004,100,57.200001,0,66.599998,66.099998,63.099998
20160807214500,180.0,275.399994,91.799998,100,57.200001,0,66.599998,66.099998,63.099998
20160807220000,180.0,280.200012,93.400004,100,57.200001,0,66.5,66.099998,63.099998
20160807221500,180.0,280.200012,93.400004,100,57.200001,0,66.599998,66.099998,63.099998
20160807223000,180.0,280.200012,93.400004,100,57.200001,0,66.5,66.099998,63.099998
20160807224500,180.0,280.200012,93.400004,100,57.200001,0,66.400002,66.099998,63.099998
20160807230000,180.0,275.399994,91.799998,100,57.200001,0,66.400002,66.099998,63.099998
20160807231500,180.0,275.399994,91.799998,100,57.200001,0,66.400002,66.099998,63.099998
20160807233000,180.0,275.399994,91.799998,100,57.200001,0,66.300003,66.099998,63.099998
20160807234500,180.0,280.200012,93.400004,100,57.200001,0,66.599998,66.099998,63.099998
20160808000000,180.0,285.0,95.0,100,57.200001,0,66.400002,66.099998,63.099998
20160808001500,180.0,285.0,95.0,100,57.200001,0,66.300003,66.099998,63.099998
20160808003000,180.0,285.0,95.0,100,57.200001,0,66.300003,66.099998,63.099998
20160808004500,180.0,285.0,95.0,100,57.200001,0,66.300003,66.099998,63.099998
20160808010000,180.0,289.799988,96.599996,100,57.200001,0,66.300003,66.099998,63.099998
