PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160808011500,180.0,285.0,95.0,100,57.200001,0,66.199997,66.099998,63.099998
20160808013000,180.0,280.200012,93.400004,100,57.200001,0,66.300003,66.099998,63.099998
20160808014500,180.0,285.0,95.0,100,57.200001,0,66.199997,66.099998,63.099998
20160808020000,180.0,285.0,95.0,100,57.200001,0,66.199997,66.099998,63.099998
20160808021500,180.0,289.799988,96.599996,100,57.200001,0,66.800003,66.099998,63.099998
20160808023000,180.0,285.0,95.0,100,57.200001,0,67.099998,66.099998,63.099998
20160808024500,180.0,280.200012,93.400004,100,57.200001,0,66.599998,66.099998,63.099998
20160808030000,180.0,275.399994,91.799998,100,57.200001,0,66.400002,66.099998,63.099998
20160808031500,180.0,285.0,95.0,100,57.200001,0,66.199997,66.099998,63.099998
20160808033000,180.0,289.799988,96.599996,100,57.200001,0,66.199997,66.099998,63.099998
20160808034500,180.0,289.799988,96.599996,100,57.200001,0,66.199997,66.099998,63.099998
20160808040000,180.0,293.399994,97.799998,100,57.200001,0,66.099998,66.099998,63.099998
20160808041500,180.0,289.799988,96.599996,98,57.200001,0,66.0,66.099998,63.099998
20160808043000,180.0,289.799988,96.599996,98,57.200001,0,66.0,66.099998,63.099998
20160808044500,180.0,293.399994,97.799998,94,57.200001,0,65.900002,66.099998,63.099998
20160808050000,180.0,293.399994,97.799998,93,57.200001,0,66.0,66.099998,63.099998
20160808051500,180.0,289.799988,96.599996,92,57.200001,0,66.0,66.099998,63.099998
20160808053000,180.0,293.399994,97.799998,91,57.200001,0,66.0,66.099998,63.099998
20160808054500,180.0,285.0,95.0,90,57.200001,0,66.0,66.099998,63.099998
20160808060000,180.0,285.0,95.0,88,57.200001,0,66.099998,66.099998,63.099998
20160808061500,180.0,285.0,95.0,88,57.200001,0,66.0,66.099998,63.099998
20160808063000,180.0,293.399994,97.799998,88,57.200001,0,66.0,66.099998,63.099998
20160808064500,180.0,285.0,95.0,88,57.200001,0,66.0,66.099998,63.099998
20160808070000,180.0,285.0,95.0,88,57.200001,0,66.0,66.099998,63.099998
20160808071500,180.0,280.200012,93.400004,88,57.200001,0,66.0,66.099998,63.099998
20160808073000,180.0,285.0,95.0,88,57.200001,0,66.0,66.099998,63.099998
20160808074500,180.0,289.799988,96.599996,88,57.200001,0,66.0,66.099998,63.099998
20160808080000,180.0,280.200012,93.400004,88,57.200001,0,66.099998,66.099998,63.099998
20160808081500,180.0,280.200012,93.400004,88,57.200001,0,66.199997,66.099998,63.099998
20160808083000,180.0,280.200012,93.400004,96,57.200001,0,66.5,66.099998,63.099998
20160808084500,180.0,120.599998,40.199999,100,61.200001,0,67.5,66.099998,63.099998
20160808090000,180.0,266.399994,88.799998,100,57.599998,0,67.599998,66.099998,63.099998
20160808091500,180.0,275.399994,91.799998,100,57.599998,0,67.199997,66.099998,63.099998
20160808093000,180.0,271.200012,90.400004,100,56.799999,0,67.099998,66.099998,63.099998
20160808094500,180.0,275.399994,91.799998,100,56.799999,0,67.199997,66.099998,63.099998
20160808100000,180.0,275.399994,91.799998,100,56.799999,0,67.199997,66.099998,63.099998
20160808101500,180.0,280.200012,93.400004,100,56.799999,0,67.300003,66.099998,63.099998
20160808103000,180.0,275.399994,91.799998,100,57.5,0,67.199997,66.099998,63.099998
20160808104500,180.0,280.200012,93.400004,100,57.5,0,67.400002,66.099998,63.099998
20160808110000,180.0,271.200012,90.400004,100,57.5,0,67.400002,66.099998,63.099998
20160808111500,180.0,280.200012,93.400004,100,57.5,0,67.400002,66.099998,63.099998
20160808113000,180.0,271.200012,90.400004,100,57.5,0,67.300003,66.099998,63.099998
20160808114500,180.0,275.399994,91.799998,100,57.5,0,67.800003,66.099998,63.099998
20160808120000,180.0,334.200012,111.400004,78,57.5,0,68.099998,66.099998,63.099998
20160808121500,180.0,298.200012,99.400004,66,57.5,0,68.099998,66.099998,63.099998
20160808123000,180.0,306.600006,102.200002,74,57.5,0,68.099998,66.099998,63.099998
20160808124500,180.0,302.399994,100.799998,76,57.5,0,67.699997,66.099998,63.099998
20160808130000,180.0,293.399994,97.799998,76,57.5,0,67.599998,66.099998,63.099998
20160808131500,180.0,234.600006,78.200002,80,57.5,0,67.599998,66.099998,63.099998
20160808133000,180.0,310.799988,103.599996,77,57.5,0,67.599998,66.099998,63.099998
20160808134500,180.0,285.0,95.0,82,57.5,0,67.699997,66.099998,63.099998
20160808140000,180.0,293.399994,97.799998,85,57.5,0,67.400002,66.099998,63.099998
20160808141500,180.0,293.399994,97.799998,85,57.5,0,67.300003,66.099998,63.099998
20160808143000,180.0,289.799988,96.599996,86,56.799999,0,67.099998,66.099998,63.099998
20160808144500,180.0,289.799988,96.599996,92,56.799999,0,67.0,66.099998,63.099998
20160808150000,180.0,293.399994,97.799998,97,56.799999,0,66.900002,66.099998,63.099998
20160808151500,180.0,289.799988,96.599996,100,56.799999,0,66.900002,66.099998,63.099998
20160808153000,180.0,285.0,95.0,100,56.799999,0,66.800003,66.099998,63.099998
20160808154500,180.0,285.0,95.0,100,56.799999,0,66.800003,66.099998,63.099998
20160808160000,180.0,285.0,95.0,100,56.799999,0,66.800003,66.099998,63.099998
20160808161500,180.0,289.799988,96.599996,100,56.799999,0,66.800003,66.099998,63.099998
20160808163000,180.0,293.399994,97.799998,100,57.5,0,66.800003,66.099998,63.099998
20160808164500,180.0,293.399994,97.799998,100,57.5,0,66.800003,66.099998,63.099998
20160808170000,180.0,289.799988,96.599996,100,57.5,0,66.699997,66.099998,63.099998
20160808171500,180.0,289.799988,96.599996,100,57.5,0,66.800003,66.099998,63.099998
20160808173000,180.0,289.799988,96.599996,100,57.5,0,66.800003,66.099998,63.099998
20160808174500,180.0,289.799988,96.599996,100,57.5,0,66.699997,66.099998,63.099998
20160808180000,180.0,289.799988,96.599996,100,56.799999,0,66.599998,66.099998,63.099998
20160808181500,180.0,293.399994,97.799998,100,56.799999,0,66.599998,66.099998,63.099998
20160808183000,180.0,298.200012,99.400004,100,56.799999,0,66.599998,66.099998,63.099998
20160808184500,180.0,293.399994,97.799998,100,56.799999,0,66.5,66.099998,63.099998
20160808190000,180.0,293.399994,97.799998,100,57.5,0,66.599998,66.099998,63.099998
20160808191500,180.0,289.799988,96.599996,100,57.5,0,66.599998,66.099998,63.099998
20160808193000,180.0,285.0,95.0,100,57.5,0,66.599998,66.099998,63.099998
20160808194500,180.0,293.399994,97.799998,100,57.5,0,66.5,66.099998,63.099998
20160808200000,180.0,285.0,95.0,100,57.5,0,66.400002,66.099998,63.099998
20160808201500,180.0,285.0,95.0,100,56.799999,0,66.300003,66.099998,63.099998
20160808203000,180.0,285.0,95.0,100,56.799999,0,66.300003,66.099998,63.099998
20160808204500,180.0,285.0,95.0,100,56.799999,0,66.199997,66.099998,63.099998
20160808210000,180.0,280.200012,93.400004,100,56.799999,0,66.199997,66.099998,63.099998
20160808211500,180.0,289.799988,96.599996,100,56.799999,0,66.199997,66.099998,63.099998
20160808213000,180.0,285.0,95.0,100,56.799999,0,66.099998,66.099998,63.099998
20160808214500,180.0,289.799988,96.599996,100,56.799999,0,66.099998,66.099998,63.099998
20160808220000,180.0,285.0,95.0,100,56.799999,0,66.0,66.099998,63.099998
20160808221500,180.0,275.399994,91.799998,100,56.799999,0,66.099998,66.099998,63.099998
20160808223000,180.0,285.0,95.0,100,56.799999,0,66.099998,66.099998,63.099998
20160808224500,180.0,285.0,95.0,100,56.799999,0,66.099998,66.099998,63.099998
20160808230000,180.0,285.0,95.0,100,56.799999,0,66.099998,66.099998,63.099998
20160808231500,180.0,285.0,95.0,100,56.799999,0,66.0,66.099998,63.099998
20160808233000,180.0,285.0,95.0,100,56.799999,0,66.0,66.099998,63.099998
20160808234500,180.0,280.200012,93.400004,100,56.799999,0,66.0,66.099998,63.099998
20160809000000,180.0,280.200012,93.400004,100,56.799999,0,65.800003,66.099998,63.099998
20160809001500,180.0,285.0,95.0,93,56.799999,0,65.800003,66.099998,63.099998
20160809003000,180.0,275.399994,91.799998,79,56.799999,0,65.800003,66.099998,63.099998
20160809004500,180.0,271.200012,90.400004,76,56.799999,0,65.800003,66.099998,63.099998
20160809010000,180.0,252.0,84.0,69,56.799999,0,65.800003,66.099998,63.099998
20160809011500,180.0,252.0,84.0,67,56.799999,0,65.800003,66.099998,63.099998
20160809013000,180.0,246.600006,82.200002,67,56.799999,0,65.800003,66.099998,63.099998
20160809014500,180.0,246.600006,82.200002,65,56.799999,0,65.800003,66.099998,63.099998
20160809020000,180.0,241.199997,80.399999,61,56.799999,0,65.900002,66.099998,63.099998
20160809021500,180.0,235.800003,78.600001,62,56.799999,0,66.0,66.099998,63.099998
20160809023000,180.0,235.800003,78.600001,62,56.799999,0,66.0,66.099998,63.099998
20160809024500,180.0,230.399994,76.799998,62,56.799999,0,66.0,66.099998,63.099998
20160809030000,180.0,230.399994,76.799998,62,56.799999,0,66.0,66.099998,63.099998
20160809031500,180.0,230.399994,76.799998,61,56.799999,0,66.0,66.099998,63.099998
20160809033000,180.0,241.199997,80.399999,62,56.799999,0,66.0,66.099998,63.099998
20160809034500,180.0,230.399994,76.799998,62,56.799999,0,65.900002,66.099998,63.099998
20160809040000,180.0,230.399994,76.799998,63,56.799999,0,65.800003,66.099998,63.099998
20160809041500,180.0,230.399994,76.799998,62,56.799999,0,65.800003,66.099998,63.099998
20160809043000,180.0,225.0,75.0,60,56.799999,0,65.800003,66.099998,63.099998
20160809044500,180.0,221.399994,73.799998,57,56.799999,0,65.800003,66.099998,63.099998
20160809050000,180.0,216.0,72.0,57,56.799999,0,65.900002,66.099998,63.099998
20160809051500,180.0,216.0,72.0,57,56.799999,0,66.0,66.099998,63.099998
20160809053000,180.0,216.0,72.0,57,56.799999,0,66.0,66.099998,63.099998
20160809054500,180.0,216.0,72.0,57,56.799999,0,66.0,66.099998,63.099998
20160809060000,180.0,216.0,72.0,57,56.799999,0,66.0,66.099998,63.099998
20160809061500,180.0,222.600006,74.200002,57,56.799999,0,66.099998,66.099998,63.099998
20160809063000,180.0,219.0,73.0,57,56.799999,0,66.099998,66.099998,63.099998
20160809064500,180.0,219.0,73.0,57,56.799999,0,66.099998,66.099998,63.099998
20160809070000,180.0,219.0,73.0,57,56.799999,0,66.099998,66.099998,63.099998
20160809071500,180.0,214.800003,71.600001,57,56.799999,0,66.099998,66.099998,63.099998
20160809073000,180.0,214.800003,71.600001,57,56.799999,0,66.099998,66.099998,63.099998
20160809074500,180.0,214.800003,71.600001,57,56.799999,0,66.300003,66.099998,63.099998
20160809080000,180.0,228.0,76.0,59,56.799999,0,66.5,66.099998,63.099998
20160809081500,180.0,246.600006,82.200002,67,56.799999,0,66.599998,66.099998,63.099998
20160809083000,180.0,271.200012,90.400004,73,56.799999,0,66.599998,66.099998,63.099998
20160809084500,180.0,298.200012,99.400004,83,56.799999,0,66.599998,66.099998,63.099998
20160809090000,180.0,289.799988,96.599996,85,56.799999,0,66.599998,66.199997,63.200001
20160809091500,180.0,289.799988,96.599996,88,56.799999,0,66.599998,66.099998,63.099998
20160809093000,180.0,289.799988,96.599996,92,56.799999,0,66.599998,66.199997,63.200001
20160809094500,180.0,285.0,95.0,98,56.799999,0,66.599998,66.099998,63.099998
20160809100000,180.0,293.399994,97.799998,100,56.799999,0,66.699997,66.099998,63.099998
20160809101500,180.0,289.799988,96.599996,100,56.799999,0,66.699997,66.099998,63.099998
20160809103000,180.0,289.799988,96.599996,100,56.799999,0,66.699997,66.099998,63.099998
20160809104500,180.0,289.799988,96.599996,100,56.799999,0,66.699997,66.099998,63.099998
20160809110000,180.0,289.799988,96.599996,100,56.799999,0,66.699997,66.199997,63.200001
20160809111500,180.0,285.0,95.0,100,56.799999,0,66.699997,66.099998,63.099998
20160809113000,180.0,293.399994,97.799998,100,56.799999,0,66.699997,66.099998,63.099998
20160809114500,180.0,289.799988,96.599996,100,56.799999,0,66.699997,66.099998,63.099998
20160809120000,180.0,289.799988,96.599996,100,56.799999,0,66.699997,66.099998,63.099998
20160809121500,180.0,293.399994,97.799998,100,56.799999,0,66.699997,66.099998,63.099998
20160809123000,180.0,293.399994,97.799998,100,56.799999,0,66.699997,66.099998,63.099998
20160809124500,180.0,289.799988,96.599996,100,56.799999,0,66.699997,66.199997,63.200001
20160809130000,180.0,289.799988,96.599996,100,56.799999,0,66.699997,66.099998,63.099998
20160809131500,180.0,289.799988,96.599996,100,56.799999,0,66.400002,66.099998,63.099998
20160809133000,180.0,289.799988,96.599996,100,57.400002,0,66.199997,66.099998,63.099998
20160809134500,180.0,285.0,95.0,100,57.400002,0,66.099998,66.099998,63.099998
20160809140000,180.0,289.799988,96.599996,100,57.400002,0,66.0,66.099998,63.099998
20160809141500,180.0,285.0,95.0,82,56.799999,0,65.900002,66.099998,63.099998
20160809143000,180.0,261.600006,87.200002,71,56.799999,0,65.900002,66.199997,63.200001
20160809144500,180.0,241.199997,80.399999,66,56.799999,0,65.900002,66.099998,63.099998
20160809150000,180.0,241.199997,80.399999,65,56.799999,0,65.900002,66.099998,63.099998
20160809151500,180.0,241.199997,80.399999,66,56.799999,0,65.900002,66.099998,63.099998
20160809153000,180.0,241.199997,80.399999,68,56.799999,0,65.900002,66.099998,63.099998
20160809154500,180.0,246.600006,82.200002,68,56.799999,0,65.900002,66.099998,63.099998
20160809160000,180.0,241.199997,80.399999,68,56.799999,0,66.0,66.199997,63.200001
20160809161500,180.0,246.600006,82.200002,69,56.799999,0,66.0,66.099998,63.099998
20160809163000,180.0,246.600006,82.200002,69,56.799999,0,66.0,66.199997,63.200001
20160809164500,180.0,252.0,84.0,69,56.799999,0,66.0,66.099998,63.099998
20160809170000,180.0,252.0,84.0,69,56.799999,0,66.0,66.199997,63.200001
20160809171500,180.0,241.199997,80.399999,65,56.799999,0,65.900002,66.099998,63.099998
20160809173000,180.0,235.800003,78.600001,63,56.799999,0,66.0,66.199997,63.200001
20160809174500,180.0,235.800003,78.600001,62,56.799999,0,66.0,66.199997,63.200001
20160809180000,180.0,228.0,76.0,62,56.799999,0,66.0,66.199997,63.200001
20160809181500,180.0,228.0,76.0,62,56.799999,0,66.0,66.199997,63.200001
20160809183000,180.0,225.600006,75.200002,62,56.799999,0,66.0,66.099998,63.099998
20160809184500,180.0,231.0,77.0,62,56.799999,0,66.0,66.199997,63.200001
20160809190000,180.0,231.0,77.0,62,56.799999,0,66.0,66.199997,63.200001
20160809191500,180.0,231.0,77.0,62,56.799999,0,66.0,66.199997,63.200001
20160809193000,180.0,231.0,77.0,62,56.799999,0,66.0,66.199997,63.200001
20160809194500,180.0,227.399994,75.799998,62,56.799999,0,66.0,66.099998,63.099998
20160809200000,180.0,227.399994,75.799998,60,56.799999,0,66.0,66.199997,63.200001
20160809201500,180.0,227.399994,75.799998,60,56.799999,0,66.0,66.300003,63.299999
20160809203000,180.0,222.0,74.0,60,56.799999,0,66.0,66.099998,63.099998
20160809204500,180.0,224.399994,74.799998,60,56.799999,0,65.900002,66.199997,63.200001
20160809210000,180.0,208.199997,69.399999,57,56.799999,0,66.0,66.199997,63.200001
20160809211500,180.0,208.199997,69.399999,57,56.799999,0,66.0,66.199997,63.200001
20160809213000,180.0,208.199997,69.399999,57,56.799999,0,66.0,66.199997,63.200001
20160809214500,180.0,212.399994,70.799998,57,56.799999,0,66.0,66.099998,63.099998
20160809220000,180.0,205.800003,68.600001,57,56.799999,0,66.0,66.099998,63.099998
20160809221500,180.0,211.199997,70.399999,57,56.799999,0,66.0,66.099998,63.099998
20160809223000,180.0,206.399994,68.799998,57,56.799999,0,66.0,66.199997,63.200001
20160809224500,180.0,206.399994,68.799998,57,56.799999,0,66.0,66.199997,63.200001
20160809230000,180.0,210.0,70.0,57,56.799999,0,65.900002,66.199997,63.200001
20160809231500,180.0,187.199997,62.399999,53,56.799999,0,66.0,66.199997,63.200001
20160809233000,180.0,187.199997,62.399999,53,56.799999,0,66.0,66.199997,63.200001
20160809234500,180.0,187.199997,62.399999,53,56.799999,0,66.0,66.199997,63.200001
20160810000000,180.0,193.800003,64.600001,52,56.799999,0,65.900002,66.199997,63.200001
20160810001500,180.0,193.800003,64.600001,50,56.799999,0,65.900002,66.099998,63.099998
20160810003000,180.0,186.600006,62.200002,49,56.799999,0,65.900002,66.099998,63.099998
20160810004500,180.0,186.600006,62.200002,49,57.5,0,66.0,66.099998,63.099998
20160810010000,180.0,184.199997,61.399999,49,57.5,0,66.0,66.099998,63.099998
20160810011500,180.0,186.600006,62.200002,49,57.5,0,66.0,66.099998,63.099998
20160810013000,180.0,183.600006,61.200002,49,57.5,0,66.0,66.099998,63.099998
20160810014500,180.0,183.600006,61.200002,49,57.5,0,66.0,66.099998,63.099998
20160810020000,180.0,183.600006,61.200002,49,57.5,0,66.0,66.099998,63.099998
20160810021500,180.0,183.600006,61.200002,49,57.5,0,66.099998,66.099998,63.099998
20160810023000,180.0,183.600006,61.200002,49,57.5,0,66.0,66.099998,63.099998
20160810024500,180.0,183.600006,61.200002,49,57.5,0,66.0,66.199997,63.200001
20160810030000,180.0,183.600006,61.200002,49,57.5,0,66.0,66.099998,63.099998
20160810031500,180.0,183.600006,61.200002,49,57.5,0,65.900002,66.099998,63.099998
20160810033000,180.0,186.0,62.0,49,57.5,0,65.900002,66.099998,63.099998
20160810034500,180.0,186.0,62.0,49,57.5,0,65.800003,66.099998,63.099998
20160810040000,180.0,186.0,62.0,49,57.5,0,65.800003,66.099998,63.099998
20160810041500,180.0,186.0,62.0,49,57.5,0,65.800003,66.099998,63.099998
20160810054500,180.0,211.199997,70.399999,59,56.700001,0,65.5,66.099998,63.099998
20160810060000,180.0,196.199997,65.399999,55,56.700001,0,65.599998,66.099998,63.099998
20160810061500,180.0,191.399994,63.799998,54,56.700001,0,65.699997,66.099998,63.099998
20160810063000,180.0,185.399994,61.799998,51,56.700001,0,65.699997,66.099998,63.099998
20160810064500,180.0,188.399994,62.799998,51,56.700001,0,65.800003,66.099998,63.099998
20160810070000,180.0,191.399994,63.799998,51,56.700001,0,65.800003,66.099998,63.099998
20160810071500,180.0,184.199997,61.399999,50,56.700001,0,65.800003,66.099998,63.099998
20160810073000,180.0,187.199997,62.399999,50,56.700001,0,65.800003,66.099998,63.099998
20160810074500,180.0,184.199997,61.399999,50,56.700001,0,65.900002,66.099998,63.099998
20160810080000,180.0,184.199997,61.399999,50,56.700001,0,66.0,66.099998,63.099998
20160810081500,180.0,184.199997,61.399999,50,56.700001,0,66.099998,66.099998,63.099998
20160810083000,180.0,179.399994,59.799998,50,57.5,0,66.199997,66.099998,63.099998
20160810084500,180.0,184.199997,61.399999,50,57.5,0,66.300003,66.099998,63.099998
20160810090000,180.0,184.199997,61.399999,50,57.5,0,66.400002,66.099998,63.099998
20160810091500,180.0,201.0,67.0,54,57.5,0,66.5,66.099998,63.099998
20160810093000,180.0,213.0,71.0,57,57.5,0,66.5,66.099998,63.099998
20160810094500,180.0,225.600006,75.200002,60,57.5,0,66.400002,66.099998,63.099998
20160810100000,180.0,228.0,76.0,60,56.799999,0,66.400002,66.099998,63.099998
20160810101500,180.0,266.399994,88.799998,67,56.799999,0,66.400002,66.099998,63.099998
20160810103000,180.0,261.600006,87.200002,67,56.799999,0,66.400002,66.099998,63.099998
20160810104500,180.0,261.600006,87.200002,66,56.799999,0,66.300003,66.099998,63.099998
20160810110000,180.0,261.600006,87.200002,65,56.799999,0,66.199997,66.099998,63.099998
20160810111500,180.0,261.600006,87.200002,65,56.799999,0,66.199997,66.099998,63.099998
20160810113000,180.0,256.799988,85.599996,65,56.799999,0,66.199997,66.099998,63.099998
20160810114500,180.0,252.0,84.0,65,56.799999,0,66.300003,66.099998,63.099998
20160810120000,180.0,256.799988,85.599996,65,56.799999,0,66.199997,66.099998,63.099998
20160810121500,180.0,252.0,84.0,65,56.799999,0,66.199997,66.099998,63.099998
20160810123000,180.0,266.399994,88.799998,64,56.799999,0,66.199997,66.099998,63.099998
20160810124500,180.0,271.200012,90.400004,62,56.799999,0,66.199997,66.099998,63.099998
20160810130000,180.0,198.600006,66.200002,62,56.799999,0,66.199997,66.099998,63.099998
20160810131500,180.0,271.200012,90.400004,63,56.799999,0,66.199997,66.099998,63.099998
20160810133000,180.0,266.399994,88.799998,60,56.799999,0,66.199997,66.099998,63.099998
20160810134500,180.0,266.399994,88.799998,59,56.799999,0,66.199997,66.099998,63.099998
20160810140000,180.0,252.0,84.0,61,56.799999,0,66.199997,66.099998,63.099998
20160810141500,180.0,252.0,84.0,61,56.799999,0,66.199997,66.099998,63.099998
20160810143000,180.0,252.0,84.0,61,56.0,0,66.099998,66.099998,63.099998
20160810144500,180.0,252.0,84.0,61,56.0,0,66.099998,66.099998,63.099998
20160810150000,180.0,252.0,84.0,61,56.0,0,66.099998,66.099998,63.099998
20160810151500,180.0,246.600006,82.200002,61,56.0,0,66.0,66.099998,63.099998
20160810153000,180.0,246.600006,82.200002,61,56.0,0,66.0,66.099998,63.099998
20160810154500,180.0,246.600006,82.200002,61,56.0,0,66.0,66.099998,63.099998
20160810160000,180.0,241.199997,80.399999,61,56.0,0,66.0,66.099998,63.099998
20160810161500,180.0,246.600006,82.200002,61,56.0,0,65.900002,66.099998,63.099998
20160810163000,180.0,246.600006,82.200002,62,56.0,0,65.800003,66.099998,63.099998
20160810164500,180.0,246.600006,82.200002,62,56.0,0,65.800003,66.099998,63.099998
20160810170000,180.0,235.800003,78.600001,59,56.0,0,65.800003,66.099998,63.099998
20160810171500,180.0,230.399994,76.799998,57,56.0,0,65.800003,66.099998,63.099998
20160810173000,180.0,223.800003,74.600001,56,56.0,0,65.800003,66.099998,63.099998
20160810174500,180.0,223.800003,74.600001,55,56.0,0,65.900002,66.099998,63.099998
20160810180000,180.0,218.399994,72.799998,55,56.0,0,65.900002,66.099998,63.099998
20160810181500,180.0,220.800003,73.600001,55,56.0,0,65.900002,66.099998,63.099998
20160810183000,180.0,220.800003,73.600001,55,56.0,0,66.0,66.099998,63.099998
20160810184500,180.0,220.800003,73.600001,55,56.700001,0,66.0,66.099998,63.099998
20160810190000,180.0,220.800003,73.600001,55,56.700001,0,66.0,66.099998,63.099998
20160810191500,180.0,220.800003,73.600001,55,56.700001,0,66.0,66.099998,63.099998
20160810193000,180.0,220.800003,73.600001,55,56.700001,0,66.0,66.099998,63.099998
20160810194500,180.0,220.800003,73.600001,55,56.700001,0,66.0,66.099998,63.099998
20160810200000,180.0,218.399994,72.799998,55,56.700001,0,66.0,66.099998,63.099998
20160810201500,180.0,218.399994,72.799998,55,56.700001,0,66.0,66.099998,63.099998
20160810203000,180.0,218.399994,72.799998,55,56.700001,0,66.0,66.099998,63.099998
20160810204500,180.0,216.0,72.0,55,56.700001,0,65.900002,66.099998,63.099998
20160810210000,180.0,218.399994,72.799998,55,56.700001,0,65.900002,66.199997,63.200001
20160810211500,180.0,204.600006,68.200002,53,56.700001,0,65.900002,66.199997,63.200001
20160810213000,180.0,192.600006,64.200002,51,56.700001,0,66.0,66.199997,63.200001
20160810214500,180.0,192.600006,64.200002,50,56.700001,0,66.0,66.199997,63.200001
20160810220000,180.0,192.600006,64.200002,50,56.700001,0,66.0,66.099998,63.099998
20160810221500,180.0,192.600006,64.200002,50,56.700001,0,66.099998,66.199997,63.200001
20160810223000,180.0,192.600006,64.200002,50,56.700001,0,66.0,66.199997,63.200001
20160810224500,180.0,196.199997,65.399999,50,56.700001,0,66.0,66.199997,63.200001
20160810230000,180.0,193.800003,64.600001,50,56.700001,0,66.0,66.199997,63.200001
20160810231500,180.0,193.800003,64.600001,50,56.700001,0,66.0,66.199997,63.200001
20160810233000,180.0,193.800003,64.600001,50,56.700001,0,66.0,66.199997,63.200001
20160810234500,180.0,196.199997,65.399999,50,56.700001,0,66.0,66.199997,63.200001
20160811000000,180.0,192.600006,64.200002,50,56.700001,0,66.0,66.199997,63.200001
20160811001500,180.0,192.600006,64.200002,50,56.700001,0,66.0,66.199997,63.200001
20160811003000,180.0,197.399994,65.799998,50,56.700001,0,66.0,66.199997,63.200001
20160811004500,180.0,193.800003,64.600001,50,56.700001,0,66.0,66.199997,63.200001
20160811010000,180.0,198.0,66.0,50,56.700001,0,66.0,66.199997,63.200001
20160811011500,180.0,195.0,65.0,50,56.700001,0,66.0,66.099998,63.099998
20160811013000,180.0,195.0,65.0,50,56.700001,0,66.0,66.199997,63.200001
20160811014500,180.0,195.0,65.0,50,56.700001,0,66.0,66.199997,63.200001
20160811020000,180.0,195.0,65.0,49,56.700001,0,66.0,66.199997,63.200001
20160811021500,180.0,191.399994,63.799998,49,56.700001,0,66.0,66.199997,63.200001
20160811023000,180.0,191.399994,63.799998,49,56.700001,0,66.0,66.199997,63.200001
20160811024500,180.0,193.800003,64.600001,49,56.700001,0,66.0,66.199997,63.200001
20160811030000,180.0,193.800003,64.600001,49,56.700001,0,66.0,66.099998,63.099998
20160811031500,180.0,193.800003,64.600001,49,56.700001,0,66.0,66.199997,63.200001
20160811033000,180.0,193.800003,64.600001,49,56.700001,0,66.0,66.199997,63.200001
20160811034500,180.0,193.800003,64.600001,49,56.700001,0,66.0,66.099998,63.099998
20160811040000,180.0,193.800003,64.600001,49,56.700001,0,66.0,66.199997,63.200001
20160811041500,180.0,190.199997,63.399999,49,56.700001,0,66.0,66.199997,63.200001
20160811043000,180.0,190.199997,63.399999,49,56.700001,0,66.0,66.199997,63.200001
20160811044500,180.0,186.0,62.0,49,56.700001,0,66.0,66.199997,63.200001
20160811050000,180.0,186.0,62.0,49,56.700001,0,66.099998,66.199997,63.200001
20160811051500,180.0,186.0,62.0,49,56.700001,0,66.099998,66.199997,63.200001
20160811053000,180.0,188.399994,62.799998,49,56.700001,0,66.099998,66.199997,63.200001
20160811054500,180.0,188.399994,62.799998,49,56.700001,0,66.099998,66.199997,63.200001
20160811060000,180.0,188.399994,62.799998,49,56.700001,0,66.099998,66.199997,63.200001
20160811061500,180.0,188.399994,62.799998,49,56.700001,0,66.099998,66.199997,63.200001
20160811063000,180.0,188.399994,62.799998,49,56.700001,0,66.099998,66.199997,63.200001
20160811064500,180.0,188.399994,62.799998,49,56.700001,0,66.099998,66.199997,63.200001
20160811070000,180.0,188.399994,62.799998,49,56.700001,0,66.099998,66.199997,63.200001
20160811071500,180.0,193.199997,64.399999,49,56.700001,0,66.0,66.099998,63.099998
20160811073000,180.0,190.800003,63.600001,49,56.700001,0,66.0,66.099998,63.099998
20160811074500,180.0,190.800003,63.600001,49,56.700001,0,66.0,66.099998,63.099998
20160811080000,180.0,188.399994,62.799998,49,56.700001,0,66.0,66.199997,63.200001
20160811081500,180.0,188.399994,62.799998,49,56.700001,0,66.099998,66.199997,63.200001
20160811083000,180.0,188.399994,62.799998,49,56.700001,0,66.099998,66.199997,63.200001
20160811084500,180.0,188.399994,62.799998,49,56.700001,0,66.300003,66.099998,63.099998
20160811090000,180.0,193.199997,64.399999,49,56.700001,0,66.400002,66.099998,63.099998
20160811091500,180.0,202.800003,67.600001,52,56.700001,0,66.5,66.099998,63.099998
20160811093000,180.0,217.199997,72.399999,56,56.700001,0,66.599998,66.099998,63.099998
20160811094500,180.0,247.199997,82.399999,61,56.0,0,66.599998,66.099998,63.099998
20160811100000,180.0,266.399994,88.799998,64,56.0,0,66.599998,66.099998,63.099998
20160811101500,180.0,275.399994,91.799998,67,56.0,0,66.400002,66.099998,63.099998
20160811103000,180.0,275.399994,91.799998,69,56.0,0,66.400002,66.099998,63.099998
20160811104500,180.0,280.200012,93.400004,70,56.0,0,66.400002,66.099998,63.099998
20160811110000,180.0,285.0,95.0,70,56.0,0,66.300003,66.099998,63.099998
20160811111500,180.0,289.799988,96.599996,70,56.0,0,66.400002,66.099998,63.099998
20160811113000,180.0,293.399994,97.799998,70,56.0,0,66.400002,66.099998,63.099998
20160811114500,180.0,293.399994,97.799998,71,56.0,0,66.400002,66.099998,63.099998
20160811120000,180.0,285.0,95.0,71,56.0,0,66.300003,66.099998,63.099998
20160811121500,180.0,293.399994,97.799998,73,56.0,0,66.400002,66.199997,63.200001
20160811123000,180.0,289.799988,96.599996,72,56.0,0,66.300003,66.099998,63.099998
20160811124500,180.0,285.0,95.0,72,56.0,0,66.400002,66.099998,63.099998
20160811130000,180.0,289.799988,96.599996,73,56.0,0,66.400002,66.199997,63.200001
20160811131500,180.0,298.200012,99.400004,73,56.0,0,66.5,66.099998,63.099998
20160811133000,180.0,293.399994,97.799998,74,56.0,0,66.599998,66.099998,63.099998
20160811134500,180.0,293.399994,97.799998,75,56.0,0,66.699997,66.099998,63.099998
20160811140000,180.0,293.399994,97.799998,77,56.0,0,66.699997,66.099998,63.099998
20160811141500,180.0,285.0,95.0,79,56.0,0,66.699997,66.099998,63.099998
20160811143000,180.0,293.399994,97.799998,80,56.700001,0,66.900002,66.099998,63.099998
20160811144500,180.0,293.399994,97.799998,80,56.700001,0,66.900002,66.099998,63.099998
20160811150000,180.0,293.399994,97.799998,80,56.700001,0,67.099998,66.099998,63.099998
20160811151500,180.0,191.399994,63.799998,51,95.800003,100,68.599998,80.0,78.0
20160811153000,180.0,186.0,62.0,51,98.699997,100,70.699997,80.0,78.0
20160811154500,180.0,183.600006,61.200002,51,109.599998,100,71.300003,80.0,78.0
20160811160000,180.0,183.600006,61.200002,51,115.800003,100,71.699997,80.0,78.0
20160811161500,180.0,187.800003,62.600001,51,103.599998,100,71.900002,80.0,78.0
20160811163000,180.0,187.800003,62.600001,51,99.699997,100,72.300003,80.0,78.0
20160811164500,180.0,293.399994,97.799998,78,67.599998,0,72.400002,65.0,61.299999
20160811170000,180.0,298.200012,99.400004,79,58.400002,0,70.699997,65.0,61.299999
20160811171500,180.0,298.200012,99.400004,80,58.400002,0,70.199997,65.0,61.299999
20160811173000,180.0,293.399994,97.799998,80,57.599998,0,69.900002,65.0,61.299999
20160811174500,180.0,293.399994,97.799998,81,57.599998,0,69.699997,65.0,61.299999
20160811180000,180.0,285.0,95.0,85,57.599998,0,69.099998,65.0,61.299999
20160811181500,180.0,289.799988,96.599996,88,57.599998,0,68.599998,65.0,61.299999
20160811183000,180.0,293.399994,97.799998,90,57.599998,0,68.199997,65.0,61.299999
20160811184500,180.0,289.799988,96.599996,92,57.599998,0,68.599998,65.0,61.299999
20160811190000,180.0,293.399994,97.799998,95,57.599998,0,68.599998,65.0,61.299999
20160811191500,180.0,293.399994,97.799998,99,57.599998,0,67.900002,65.0,61.299999
20160811193000,180.0,289.799988,96.599996,100,57.599998,0,67.599998,65.0,61.299999
20160811194500,180.0,293.399994,97.799998,100,57.599998,0,68.400002,65.0,61.299999
20160811200000,180.0,298.200012,99.400004,100,57.599998,0,67.800003,65.0,61.299999
20160811201500,180.0,293.399994,97.799998,100,57.599998,0,67.199997,65.0,61.299999
20160811203000,180.0,271.200012,90.400004,100,57.599998,0,66.900002,65.0,61.299999
20160811204500,180.0,275.399994,91.799998,100,57.599998,0,66.900002,65.0,61.299999
20160811210000,180.0,271.200012,90.400004,100,57.599998,0,66.599998,65.0,61.299999
20160811211500,180.0,271.200012,90.400004,100,57.599998,0,66.599998,65.0,61.299999
20160811213000,180.0,271.200012,90.400004,100,57.599998,0,67.199997,65.0,61.299999
20160811214500,180.0,275.399994,91.799998,100,57.599998,0,66.5,65.0,61.299999
20160811220000,180.0,271.200012,90.400004,100,57.599998,0,66.300003,65.0,61.299999
20160811221500,180.0,266.399994,88.799998,100,57.599998,0,66.199997,65.0,61.299999
20160811223000,180.0,271.200012,90.400004,100,57.599998,0,66.300003,65.0,61.299999
20160811224500,180.0,275.399994,91.799998,100,57.599998,0,66.099998,65.0,61.299999
20160811230000,180.0,275.399994,91.799998,100,57.599998,0,66.099998,65.0,61.299999
20160811231500,180.0,271.200012,90.400004,100,57.599998,0,66.099998,65.0,61.299999
20160811233000,180.0,275.399994,91.799998,100,57.599998,0,66.5,65.0,61.299999
20160811234500,180.0,280.200012,93.400004,100,57.599998,0,66.199997,65.0,61.299999
20160812000000,180.0,271.200012,90.400004,100,57.599998,0,66.0,65.0,61.299999
20160812001500,180.0,275.399994,91.799998,100,57.599998,0,65.800003,65.0,61.299999
20160812003000,180.0,271.200012,90.400004,100,57.599998,0,65.699997,65.0,61.299999
20160812004500,180.0,266.399994,88.799998,100,57.599998,0,65.599998,65.0,61.299999
20160812010000,180.0,271.200012,90.400004,100,57.599998,0,65.599998,65.0,61.299999
20160812011500,180.0,271.200012,90.400004,100,57.599998,0,65.5,65.0,61.299999
20160812013000,180.0,271.200012,90.400004,100,57.599998,0,65.5,65.0,61.299999
20160812014500,180.0,275.399994,91.799998,100,57.599998,0,65.5,65.0,61.299999
20160812020000,180.0,275.399994,91.799998,100,57.599998,0,65.599998,65.0,61.299999
20160812021500,180.0,271.200012,90.400004,100,57.599998,0,65.5,65.0,61.299999
20160812023000,180.0,266.399994,88.799998,100,57.599998,0,65.5,65.0,61.299999
20160812024500,180.0,275.399994,91.799998,100,57.599998,0,65.800003,65.0,61.299999
20160812030000,180.0,275.399994,91.799998,100,57.599998,0,65.699997,65.0,61.299999
20160812031500,180.0,271.200012,90.400004,100,57.599998,0,65.699997,65.0,61.299999
20160812033000,180.0,271.200012,90.400004,100,57.599998,0,65.599998,65.0,61.299999
20160812034500,180.0,266.399994,88.799998,100,57.599998,0,66.5,65.0,61.299999
20160812040000,180.0,271.200012,90.400004,100,57.599998,0,66.099998,65.0,61.299999
20160812041500,180.0,280.200012,93.400004,100,57.599998,0,65.800003,65.0,61.299999
20160812043000,180.0,275.399994,91.799998,100,57.599998,0,65.599998,65.0,61.299999
20160812044500,180.0,275.399994,91.799998,100,57.599998,0,65.5,65.0,61.299999
20160812050000,180.0,280.200012,93.400004,100,57.599998,0,65.5,65.0,61.299999
20160812051500,180.0,285.0,95.0,100,57.599998,0,65.300003,65.0,61.299999
20160812053000,180.0,275.399994,91.799998,100,57.599998,0,65.199997,65.0,61.299999
20160812054500,180.0,280.200012,93.400004,100,57.599998,0,65.099998,65.0,61.299999
20160812060000,180.0,187.199997,62.399999,54,99.0,100,66.800003,80.0,78.0
20160812061500,180.0,187.199997,62.399999,54,99.0,100,68.900002,80.0,78.0
20160812063000,180.0,184.199997,61.399999,54,111.599998,100,69.599998,80.0,78.0
20160812064500,180.0,184.199997,61.399999,54,106.900002,100,70.099998,80.0,78.0
20160812070000,180.0,184.199997,61.399999,54,99.099998,100,70.5,80.0,78.0
20160812071500,180.0,184.199997,61.399999,53,112.699997,100,70.800003,80.0,78.0
20160812073000,180.0,184.199997,61.399999,53,106.900002,100,71.599998,80.0,78.0
20160812074500,180.0,184.199997,61.399999,53,100.300003,100,72.400002,80.0,78.0
20160812080000,180.0,187.800003,62.600001,53,117.400002,100,73.099998,80.0,78.0
20160812081500,180.0,184.199997,61.399999,53,101.900002,100,72.199997,80.0,78.0
20160812083000,180.0,187.199997,62.399999,53,105.0,100,71.800003,80.0,78.0
20160812084500,180.0,184.199997,61.399999,52,102.900002,100,72.0,80.0,78.0
20160812090000,180.0,184.199997,61.399999,51,105.800003,100,72.099998,75.699997,72.699997
20160812091500,180.0,184.199997,61.399999,51,60.400002,0,73.099998,75.699997,72.699997
20160812093000,180.0,186.600006,62.200002,51,61.5,100,71.699997,75.699997,72.699997
20160812094500,180.0,184.199997,61.399999,51,82.699997,100,72.5,75.699997,72.699997
20160812100000,180.0,186.600006,62.200002,51,71.800003,100,72.099998,75.699997,72.699997
20160812101500,180.0,186.600006,62.200002,51,86.199997,100,72.5,75.699997,72.699997
20160812103000,180.0,184.199997,61.399999,51,60.799999,100,72.400002,75.699997,72.699997
20160812104500,180.0,186.600006,62.200002,51,60.799999,100,71.900002,75.699997,72.699997
20160812110000,180.0,181.800003,60.600001,51,82.5,100,72.199997,75.699997,72.699997
20160812111500,180.0,186.600006,62.200002,51,82.5,0,73.099998,75.699997,72.699997
20160812113000,180.0,186.600006,62.200002,51,59.900002,0,72.599998,75.699997,72.699997
20160812114500,180.0,184.199997,61.399999,51,58.400002,100,72.599998,75.699997,72.699997
20160812120000,180.0,186.600006,62.200002,51,58.400002,100,72.300003,75.699997,72.699997
20160812121500,180.0,186.600006,62.200002,51,74.800003,100,71.900002,75.699997,72.699997
20160812123000,180.0,186.600006,62.200002,51,62.400002,100,72.099998,75.699997,72.699997
20160812124500,180.0,186.600006,62.200002,51,88.099998,100,72.800003,75.699997,72.699997
20160812130000,180.0,186.600006,62.200002,51,61.5,100,71.599998,75.699997,72.699997
20160812131500,180.0,186.600006,62.200002,51,90.699997,100,72.0,75.699997,72.699997
20160812133000,180.0,186.600006,62.200002,49,86.599998,0,73.099998,75.699997,72.699997
20160812134500,180.0,184.199997,61.399999,49,65.300003,100,71.699997,75.699997,72.699997
20160812140000,180.0,186.600006,62.200002,49,97.199997,100,72.300003,75.699997,72.699997
20160812141500,180.0,186.600006,62.200002,49,72.0,100,72.199997,75.699997,72.699997
20160812143000,180.0,186.600006,62.200002,49,91.099998,100,72.800003,75.699997,72.699997
20160812144500,180.0,186.600006,62.200002,49,61.700001,100,71.800003,75.699997,72.699997
20160812150000,180.0,186.600006,62.200002,49,89.300003,100,72.099998,75.699997,72.699997
20160812151500,180.0,186.600006,62.200002,49,70.099998,100,72.300003,75.699997,72.699997
20160812153000,180.0,183.600006,61.200002,49,89.199997,100,72.400002,75.699997,72.699997
20160812154500,180.0,186.600006,62.200002,49,89.199997,100,72.699997,75.699997,72.699997
20160812160000,180.0,184.199997,61.399999,49,93.900002,100,72.900002,75.699997,72.699997
20160812161500,180.0,184.199997,61.399999,49,65.800003,0,72.900002,75.699997,72.699997
20160812163000,180.0,187.199997,62.399999,49,63.599998,100,71.800003,75.699997,72.699997
20160812164500,180.0,187.199997,62.399999,49,84.0,100,72.400002,75.699997,72.699997
20160812170000,180.0,187.199997,62.399999,49,72.900002,100,72.199997,75.699997,72.699997
20160812171500,180.0,183.600006,61.200002,49,109.199997,100,71.900002,75.699997,72.699997
20160812173000,180.0,183.600006,61.200002,49,96.699997,100,72.099998,75.699997,72.699997
20160812174500,180.0,186.600006,62.200002,49,103.400002,100,72.300003,75.699997,72.699997
20160812180000,180.0,183.600006,61.200002,49,113.300003,100,72.800003,75.699997,72.699997
20160812181500,180.0,183.600006,61.200002,49,60.0,0,72.699997,75.699997,72.699997
20160812183000,180.0,186.0,62.0,49,61.5,100,71.699997,75.699997,72.699997
20160812184500,180.0,186.0,62.0,49,87.400002,100,72.400002,75.699997,72.699997
20160812190000,180.0,293.399994,97.799998,75,59.200001,0,70.5,66.099998,63.099998
20160812191500,180.0,302.399994,100.799998,75,59.200001,0,69.699997,66.099998,63.099998
20160812193000,180.0,293.399994,97.799998,75,57.5,0,69.199997,66.099998,63.099998
20160812194500,180.0,298.200012,99.400004,75,57.5,0,68.599998,66.099998,63.099998
20160812200000,180.0,293.399994,97.799998,75,57.5,0,68.300003,66.099998,63.099998
20160812201500,180.0,298.200012,99.400004,76,57.5,0,67.800003,66.099998,63.099998
20160812203000,180.0,293.399994,97.799998,76,57.5,0,67.400002,66.099998,63.099998
20160812204500,180.0,302.399994,100.799998,76,57.5,0,67.199997,66.099998,63.099998
20160812210000,180.0,298.200012,99.400004,76,57.5,0,67.099998,66.099998,63.099998
20160812211500,180.0,293.399994,97.799998,79,57.5,0,66.900002,66.099998,63.099998
20160812213000,180.0,293.399994,97.799998,79,57.5,0,66.599998,66.099998,63.099998
20160812214500,180.0,298.200012,99.400004,79,57.5,0,67.199997,66.099998,63.099998
20160812220000,180.0,280.200012,93.400004,73,57.5,0,66.599998,66.099998,63.099998
20160812221500,180.0,285.0,95.0,73,57.5,0,66.400002,66.099998,63.099998
20160812223000,180.0,280.200012,93.400004,71,57.5,0,66.300003,66.099998,63.099998
20160812224500,180.0,275.399994,91.799998,71,57.5,0,66.199997,66.099998,63.099998
20160812230000,180.0,275.399994,91.799998,71,57.5,0,66.0,66.099998,63.099998
20160812231500,180.0,280.200012,93.400004,71,57.5,0,65.800003,66.099998,63.099998
20160812233000,180.0,275.399994,91.799998,70,57.5,0,66.099998,66.0,63.0
20160812234500,180.0,271.200012,90.400004,70,57.5,0,65.800003,66.0,63.0
20160813000000,180.0,271.200012,90.400004,69,57.5,0,65.699997,66.0,63.0
20160813001500,180.0,271.200012,90.400004,70,57.5,0,66.099998,66.0,63.0
20160813003000,180.0,266.399994,88.799998,70,57.5,0,65.800003,66.0,63.0
20160813004500,180.0,271.200012,90.400004,70,57.5,0,65.699997,66.0,63.0
20160813010000,180.0,266.399994,88.799998,70,57.5,0,65.599998,66.0,63.0
20160813011500,180.0,256.799988,85.599996,65,57.5,0,65.599998,66.0,63.0
20160813013000,180.0,246.600006,82.200002,62,57.5,0,65.599998,66.0,63.0
20160813014500,180.0,235.800003,78.600001,61,57.5,0,65.599998,65.900002,62.900002
20160813020000,180.0,224.399994,74.799998,57,57.5,0,65.699997,65.900002,62.900002
20160813021500,180.0,222.0,74.0,57,57.5,0,65.699997,65.800003,62.799999
20160813023000,180.0,222.0,74.0,57,57.5,0,65.699997,65.699997,62.700001
20160813024500,180.0,219.600006,73.200002,57,57.5,0,65.699997,65.800003,62.799999
20160813030000,180.0,222.600006,74.200002,57,57.5,0,65.699997,65.699997,62.700001
20160813031500,180.0,222.600006,74.200002,57,57.5,0,65.699997,65.599998,62.599998
20160813033000,180.0,219.600006,73.200002,57,57.5,0,65.699997,65.699997,62.700001
20160813034500,180.0,186.600006,62.200002,50,107.0,100,67.099998,76.699997,73.699997
20160813040000,180.0,183.600006,61.200002,50,111.599998,100,68.199997,76.699997,73.699997
20160813041500,180.0,183.600006,61.200002,50,99.699997,100,69.199997,76.699997,73.699997
20160813043000,180.0,183.600006,61.200002,50,107.300003,100,70.300003,76.699997,73.699997
20160813044500,180.0,186.600006,62.200002,50,91.0,100,71.0,70.400002,67.400002
20160813050000,180.0,204.0,68.0,53,59.5,0,69.400002,70.400002,67.400002
20160813051500,180.0,185.399994,61.799998,50,59.5,0,68.900002,70.400002,67.400002
20160813053000,180.0,185.399994,61.799998,50,59.5,0,68.599998,70.300003,67.300003
20160813054500,180.0,185.399994,61.799998,50,59.5,0,68.300003,70.400002,67.400002
20160813060000,180.0,185.399994,61.799998,50,59.5,0,68.099998,70.400002,67.400002
20160813061500,180.0,185.399994,61.799998,50,59.5,0,67.900002,70.400002,67.400002
20160813063000,180.0,185.399994,61.799998,50,58.400002,0,67.699997,70.400002,67.400002
20160813064500,180.0,181.800003,60.600001,50,58.400002,0,68.099998,70.400002,67.400002
20160813070000,180.0,186.600006,62.200002,51,58.400002,0,68.400002,70.300003,67.300003
20160813071500,180.0,171.600006,57.200002,52,59.099998,0,68.300003,70.300003,67.300003
20160813073000,180.0,177.600006,59.200002,53,59.099998,0,68.300003,70.400002,67.400002
20160813074500,180.0,177.600006,59.200002,53,59.099998,0,68.199997,70.300003,67.300003
20160813080000,180.0,179.399994,59.799998,53,58.400002,0,68.099998,70.300003,67.300003
20160813081500,180.0,179.399994,59.799998,53,58.400002,0,67.900002,70.400002,67.400002
20160813083000,180.0,179.399994,59.799998,53,58.400002,0,67.900002,70.400002,67.400002
20160813084500,180.0,181.800003,60.600001,53,58.400002,0,67.900002,70.400002,67.400002
20160813090000,180.0,179.399994,59.799998,53,58.400002,0,67.900002,70.300003,67.300003
20160813091500,180.0,182.399994,60.799998,53,58.400002,0,68.300003,70.400002,67.400002
20160813093000,180.0,182.399994,60.799998,53,58.400002,0,67.800003,70.300003,67.300003
20160813094500,180.0,186.0,62.0,53,58.400002,0,67.800003,70.400002,67.400002
20160813100000,180.0,186.0,62.0,53,58.400002,0,67.5,70.300003,67.300003
20160813101500,180.0,186.0,62.0,53,58.400002,0,67.300003,70.300003,67.300003
20160813103000,180.0,183.600006,61.200002,53,58.400002,0,67.400002,70.300003,67.300003
20160813104500,180.0,190.199997,63.399999,53,58.400002,0,67.599998,70.300003,67.300003
20160813110000,180.0,190.199997,63.399999,55,57.599998,0,68.300003,70.099998,67.099998
20160813111500,180.0,186.600006,62.200002,53,58.299999,0,68.300003,70.300003,67.300003
20160813113000,180.0,186.600006,62.200002,53,58.299999,0,68.300003,70.199997,67.199997
20160813114500,180.0,186.600006,62.200002,53,58.299999,0,68.699997,70.199997,67.199997
20160813120000,180.0,186.600006,62.200002,53,58.299999,0,69.099998,70.300003,67.300003
20160813121500,180.0,182.399994,60.799998,53,58.299999,0,68.800003,70.300003,67.300003
20160813123000,180.0,185.399994,61.799998,53,58.299999,0,68.5,70.199997,67.199997
20160813124500,180.0,181.199997,60.399999,53,58.299999,0,68.300003,70.199997,67.199997
20160813130000,180.0,185.399994,61.799998,53,58.299999,0,68.0,70.199997,67.199997
20160813131500,180.0,185.399994,61.799998,53,58.299999,0,67.900002,70.199997,67.199997
20160813133000,180.0,185.399994,61.799998,53,58.299999,0,67.699997,70.199997,67.199997
20160813134500,180.0,188.399994,62.799998,53,58.299999,0,67.5,70.199997,67.199997
20160813140000,180.0,182.399994,60.799998,52,58.299999,0,67.699997,70.199997,67.199997
20160813141500,180.0,182.399994,60.799998,52,58.299999,0,67.599998,70.199997,67.199997
20160813143000,180.0,186.600006,62.200002,52,58.299999,0,67.5,70.199997,67.199997
20160813144500,180.0,186.600006,62.200002,54,58.299999,0,67.400002,70.099998,67.099998
20160813150000,180.0,186.600006,62.200002,53,58.299999,0,67.400002,70.199997,67.199997
20160813151500,180.0,184.199997,61.399999,53,58.299999,0,67.400002,70.199997,67.199997
20160813153000,180.0,184.199997,61.399999,54,58.299999,0,67.400002,70.099998,67.099998
20160813154500,180.0,187.199997,62.399999,54,58.299999,0,67.400002,70.099998,67.099998
20160813160000,180.0,187.199997,62.399999,54,58.299999,0,67.300003,70.099998,67.099998
20160813161500,180.0,211.199997,70.399999,60,58.299999,0,68.599998,70.0,67.0
20160813163000,180.0,186.600006,62.200002,53,58.299999,0,68.300003,70.099998,67.099998
20160813164500,180.0,186.600006,62.200002,53,58.299999,0,68.300003,70.099998,67.099998
20160813170000,180.0,186.600006,62.200002,53,58.299999,0,68.400002,70.099998,67.099998
20160813171500,180.0,186.600006,62.200002,53,58.299999,0,68.400002,70.099998,67.099998
20160813173000,180.0,204.0,68.0,59,58.299999,0,69.0,70.0,67.0
20160813174500,180.0,184.199997,61.399999,54,58.299999,0,68.800003,70.099998,67.099998
20160813180000,180.0,184.199997,61.399999,54,58.299999,0,68.400002,70.099998,67.099998
20160813181500,180.0,184.199997,61.399999,54,58.299999,0,68.300003,70.099998,67.099998
20160813183000,180.0,184.199997,61.399999,54,58.299999,0,68.0,70.099998,67.099998
20160813184500,180.0,188.399994,62.799998,54,58.299999,0,67.900002,70.099998,67.099998
20160813190000,180.0,188.399994,62.799998,54,58.299999,0,67.699997,70.0,67.0
20160813191500,180.0,186.0,62.0,54,57.599998,0,67.599998,70.0,67.0
20160813193000,180.0,186.0,62.0,54,57.599998,0,67.5,70.0,67.0
20160813194500,180.0,182.399994,60.799998,54,57.599998,0,67.699997,70.0,67.0
20160813200000,180.0,186.0,62.0,54,57.599998,0,67.699997,70.0,67.0
20160813201500,180.0,186.0,62.0,54,58.299999,0,67.5,70.0,67.0
20160813203000,180.0,182.399994,60.799998,54,58.299999,0,67.5,70.0,67.0
20160813204500,180.0,186.0,62.0,54,58.299999,0,67.199997,70.0,67.0
20160813210000,180.0,186.0,62.0,54,58.299999,0,67.099998,70.0,67.0
20160813211500,180.0,181.800003,60.600001,54,58.299999,0,67.099998,70.0,67.0
20160813213000,180.0,184.199997,61.399999,54,58.299999,0,67.5,70.0,67.0
20160813214500,180.0,184.199997,61.399999,54,58.299999,0,67.099998,70.0,67.0
20160813220000,180.0,184.199997,61.399999,54,58.299999,0,66.900002,70.0,67.0
20160813221500,180.0,184.199997,61.399999,54,57.700001,0,66.900002,70.0,67.0
20160813223000,180.0,184.199997,61.399999,54,57.700001,100,66.699997,70.0,67.0
20160813224500,180.0,184.199997,61.399999,54,57.700001,100,66.699997,70.0,67.0
20160813230000,180.0,184.199997,61.399999,54,58.299999,100,66.699997,70.0,67.0
20160813231500,180.0,187.800003,62.600001,54,58.299999,100,66.699997,70.0,67.0
20160813233000,180.0,185.399994,61.799998,54,59.900002,100,66.599998,70.0,67.0
20160813234500,180.0,185.399994,61.799998,51,61.099998,100,66.800003,70.0,67.0
20160814000000,180.0,185.399994,61.799998,51,61.099998,100,66.800003,70.0,67.0
20160814001500,180.0,185.399994,61.799998,51,60.0,0,67.400002,70.0,67.0
20160814003000,180.0,185.399994,61.799998,51,59.200001,0,67.300003,70.0,67.0
20160814004500,180.0,187.800003,62.600001,51,59.200001,0,67.300003,70.0,67.0
20160814010000,180.0,187.800003,62.600001,51,59.200001,0,67.599998,70.0,67.0
20160814011500,180.0,187.800003,62.600001,51,59.200001,0,67.400002,70.0,67.0
20160814013000,180.0,187.800003,62.600001,51,59.200001,0,67.199997,70.0,67.0
20160814014500,180.0,187.800003,62.600001,51,59.200001,0,67.0,70.0,67.0
20160814020000,180.0,183.600006,61.200002,51,59.200001,0,66.900002,70.0,67.0
20160814021500,180.0,186.600006,62.200002,51,58.400002,0,66.900002,70.0,67.0
20160814023000,180.0,186.600006,62.200002,51,58.400002,100,66.699997,70.0,67.0
20160814024500,180.0,186.600006,62.200002,51,58.400002,100,66.699997,70.0,67.0
20160814030000,180.0,186.600006,62.200002,51,58.400002,100,66.599998,70.0,67.0
20160814031500,180.0,186.600006,62.200002,51,60.0,100,66.599998,70.0,67.0
20160814033000,180.0,186.600006,62.200002,51,61.5,100,66.699997,70.0,67.0
20160814034500,180.0,186.600006,62.200002,51,59.799999,0,67.199997,70.0,67.0
20160814040000,180.0,186.600006,62.200002,51,58.799999,0,66.900002,70.0,67.0
20160814041500,180.0,190.199997,63.399999,51,58.799999,0,66.800003,70.0,67.0
20160814043000,180.0,187.800003,62.600001,51,58.799999,0,66.800003,70.0,67.0
20160814044500,180.0,190.800003,63.600001,51,58.799999,0,66.800003,70.0,67.0
20160814050000,180.0,185.399994,61.799998,50,58.799999,0,67.099998,70.0,67.0
20160814051500,180.0,185.399994,61.799998,50,58.799999,0,66.800003,70.0,67.0
