PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160814053000,180.0,190.199997,63.399999,50,58.799999,100,66.699997,70.0,67.0
20160814054500,180.0,186.600006,62.200002,50,58.799999,100,66.599998,70.0,67.0
20160814060000,180.0,186.600006,62.200002,50,58.799999,100,66.699997,70.0,67.0
20160814061500,180.0,186.600006,62.200002,50,58.799999,100,66.800003,70.0,67.0
20160814063000,180.0,186.600006,62.200002,50,58.799999,100,66.800003,70.0,67.0
20160814064500,180.0,183.600006,61.200002,50,58.799999,100,67.199997,70.0,67.0
20160814070000,180.0,187.199997,62.399999,50,58.799999,0,67.300003,70.0,67.0
20160814071500,180.0,187.199997,62.399999,50,110.0,100,68.599998,74.300003,71.300003
20160814073000,180.0,183.600006,61.200002,50,101.900002,100,69.699997,74.300003,71.300003
20160814074500,180.0,186.0,62.0,50,98.5,100,70.199997,74.300003,71.300003
20160814080000,180.0,186.0,62.0,50,100.199997,100,70.800003,74.300003,71.300003
20160814081500,180.0,186.0,62.0,50,110.699997,100,71.400002,74.300003,71.300003
20160814083000,180.0,285.0,95.0,76,58.400002,0,71.099998,69.5,66.5
20160814084500,180.0,246.600006,82.200002,62,57.599998,0,69.800003,69.5,66.5
20160814090000,180.0,212.399994,70.799998,55,57.599998,0,69.400002,69.900002,66.900002
20160814091500,180.0,198.600006,66.200002,52,58.700001,0,69.300003,69.900002,66.900002
20160814093000,180.0,185.399994,61.799998,52,58.700001,0,69.599998,69.900002,66.900002
20160814094500,180.0,181.800003,60.600001,52,58.700001,0,69.400002,69.900002,66.900002
20160814100000,180.0,185.399994,61.799998,52,58.700001,0,69.199997,69.900002,66.900002
20160814101500,180.0,185.399994,61.799998,52,58.700001,0,69.199997,69.900002,66.900002
20160814103000,180.0,181.800003,60.600001,52,58.700001,0,69.0,69.900002,66.900002
20160814104500,180.0,184.199997,61.399999,52,58.700001,0,69.199997,69.900002,66.900002
20160814110000,180.0,181.800003,60.600001,52,58.700001,0,69.199997,69.900002,66.900002
20160814111500,180.0,181.800003,60.600001,52,94.699997,0,70.5,73.099998,70.099998
20160814113000,180.0,181.800003,60.600001,52,60.799999,0,70.0,73.099998,70.099998
20160814114500,180.0,181.800003,60.600001,52,60.799999,100,69.699997,73.099998,70.099998
20160814120000,180.0,181.800003,60.600001,52,60.0,100,69.800003,73.099998,70.099998
20160814121500,180.0,181.800003,60.600001,52,59.200001,0,70.5,73.099998,70.099998
20160814123000,180.0,181.800003,60.600001,52,59.200001,0,70.300003,73.099998,70.099998
20160814124500,180.0,179.399994,59.799998,52,59.200001,100,69.599998,73.099998,70.099998
20160814130000,180.0,179.399994,59.799998,52,62.400002,100,69.300003,73.099998,70.099998
20160814131500,180.0,179.399994,59.799998,52,83.900002,100,70.0,73.099998,70.099998
20160814133000,180.0,280.200012,93.400004,100,60.0,0,69.699997,70.0,67.0
20160814134500,180.0,209.399994,69.799998,58,59.200001,0,69.0,70.0,67.0
20160814140000,180.0,187.199997,62.399999,53,59.200001,0,68.800003,70.0,67.0
20160814141500,180.0,187.199997,62.399999,53,59.200001,0,68.599998,70.0,67.0
20160814143000,180.0,187.199997,62.399999,53,59.200001,0,68.5,70.0,67.0
20160814144500,180.0,187.199997,62.399999,53,59.200001,0,68.699997,70.0,67.0
20160814150000,180.0,187.199997,62.399999,53,59.200001,0,68.599998,70.0,67.0
20160814151500,180.0,192.600006,64.200002,55,59.200001,0,69.199997,70.0,67.0
20160814153000,180.0,211.800003,70.600001,60,58.0,0,69.699997,70.0,67.0
20160814154500,180.0,188.399994,62.799998,54,58.0,0,69.199997,70.0,67.0
20160814160000,180.0,183.600006,61.200002,53,58.0,0,69.400002,71.300003,68.300003
20160814161500,180.0,183.600006,61.200002,53,58.0,0,69.0,71.400002,68.400002
20160814163000,180.0,183.600006,61.200002,53,58.0,0,69.0,71.400002,68.400002
20160814164500,180.0,186.600006,62.200002,53,58.700001,0,68.900002,71.400002,68.400002
20160814170000,180.0,184.199997,61.399999,53,58.700001,0,69.199997,71.400002,68.400002
20160814171500,180.0,186.600006,62.200002,53,58.700001,0,69.800003,71.400002,68.400002
20160814173000,180.0,186.600006,62.200002,53,58.700001,0,69.400002,71.400002,68.400002
20160814174500,180.0,182.399994,60.799998,53,58.700001,0,69.199997,71.400002,68.400002
20160814180000,180.0,182.399994,60.799998,53,58.700001,0,69.199997,71.400002,68.400002
20160814181500,180.0,186.0,62.0,53,58.700001,0,69.400002,71.400002,68.400002
20160814183000,180.0,186.0,62.0,53,58.700001,0,69.300003,71.400002,68.400002
20160814184500,180.0,182.399994,60.799998,53,58.700001,0,69.0,71.400002,68.400002
20160814190000,180.0,182.399994,60.799998,53,58.700001,0,68.900002,71.400002,68.400002
20160814191500,180.0,182.399994,60.799998,53,58.700001,0,69.199997,71.400002,68.400002
20160814193000,180.0,182.399994,60.799998,53,58.700001,0,69.400002,71.400002,68.400002
20160814194500,180.0,182.399994,60.799998,53,58.700001,0,68.800003,71.400002,68.400002
20160814200000,180.0,182.399994,60.799998,53,58.700001,0,68.400002,71.400002,68.400002
20160814201500,180.0,182.399994,60.799998,53,58.700001,0,68.199997,71.400002,68.400002
20160814203000,180.0,182.399994,60.799998,53,58.099998,100,68.099998,71.400002,68.400002
20160814204500,180.0,182.399994,60.799998,53,59.700001,100,68.0,71.400002,68.400002
20160814210000,180.0,182.399994,60.799998,53,59.700001,100,68.199997,71.400002,68.400002
20160814211500,180.0,178.800003,59.600001,53,60.299999,100,68.099998,71.400002,68.400002
20160814213000,180.0,180.600006,60.200002,53,60.299999,100,68.199997,71.400002,68.400002
20160814214500,180.0,275.399994,91.799998,100,58.400002,0,67.699997,65.0,58.0
20160814220000,180.0,275.399994,91.799998,100,58.400002,0,67.199997,65.0,58.299999
20160814221500,180.0,266.399994,88.799998,100,58.400002,0,66.900002,65.0,58.299999
20160814223000,180.0,271.200012,90.400004,100,58.400002,0,66.699997,65.0,58.299999
20160814224500,180.0,275.399994,91.799998,100,57.599998,0,66.5,65.0,58.299999
20160814230000,180.0,271.200012,90.400004,100,57.599998,0,66.300003,65.0,58.299999
20160814231500,180.0,293.399994,97.799998,100,57.599998,0,66.099998,65.0,58.299999
20160814233000,180.0,289.799988,96.599996,100,57.599998,0,66.199997,65.0,58.299999
20160814234500,180.0,298.200012,99.400004,100,57.599998,0,65.900002,65.0,58.299999
20160815000000,180.0,298.200012,99.400004,100,57.599998,0,65.699997,65.0,58.299999
20160815001500,180.0,298.200012,99.400004,100,57.599998,0,65.599998,65.0,58.299999
20160815003000,180.0,293.399994,97.799998,100,57.599998,0,65.599998,65.0,58.299999
20160815004500,180.0,298.200012,99.400004,100,57.599998,0,66.099998,65.0,58.299999
20160815010000,180.0,298.200012,99.400004,99,57.599998,0,66.0,65.0,58.299999
20160815011500,180.0,293.399994,97.799998,82,57.599998,0,65.599998,65.0,58.299999
20160815013000,180.0,293.399994,97.799998,82,57.599998,0,65.5,65.0,58.299999
20160815014500,180.0,293.399994,97.799998,84,57.599998,0,65.300003,65.0,58.299999
20160815020000,180.0,293.399994,97.799998,83,57.599998,0,65.199997,65.0,58.299999
20160815021500,180.0,289.799988,96.599996,83,57.599998,0,65.099998,65.0,58.299999
20160815023000,180.0,293.399994,97.799998,82,57.599998,0,65.099998,65.0,58.299999
20160815024500,180.0,293.399994,97.799998,81,57.599998,0,65.099998,65.0,58.299999
20160815030000,180.0,289.799988,96.599996,81,57.599998,0,65.0,65.0,58.299999
20160815031500,180.0,293.399994,97.799998,81,57.599998,0,65.0,65.0,58.299999
20160815033000,180.0,293.399994,97.799998,81,57.599998,0,64.800003,65.0,58.299999
20160815034500,180.0,285.0,95.0,80,57.599998,0,65.099998,65.0,58.299999
20160815040000,180.0,289.799988,96.599996,80,57.599998,0,65.099998,65.0,58.299999
20160815041500,180.0,289.799988,96.599996,80,57.599998,0,65.0,65.0,58.299999
20160815043000,180.0,289.799988,96.599996,80,57.599998,0,65.0,65.0,58.299999
20160815044500,180.0,289.799988,96.599996,80,57.599998,0,64.900002,65.0,58.299999
20160815050000,180.0,293.399994,97.799998,80,57.599998,0,64.800003,65.0,58.299999
20160815051500,180.0,285.0,95.0,80,58.299999,0,64.800003,65.0,58.299999
20160815053000,180.0,289.799988,96.599996,80,58.299999,0,64.900002,65.0,58.299999
20160815054500,180.0,280.200012,93.400004,80,58.299999,0,65.099998,65.0,58.299999
20160815060000,180.0,293.399994,97.799998,80,57.599998,0,65.0,65.0,58.299999
20160815061500,180.0,285.0,95.0,80,57.599998,0,64.800003,65.0,58.299999
20160815063000,180.0,289.799988,96.599996,80,57.599998,0,64.699997,65.0,58.299999
20160815064500,180.0,293.399994,97.799998,80,57.599998,0,65.0,65.0,58.299999
20160815070000,180.0,186.600006,62.200002,51,58.700001,0,66.400002,68.400002,65.400002
20160815071500,180.0,190.199997,63.399999,51,58.700001,0,66.5,67.900002,64.900002
20160815073000,180.0,186.600006,62.200002,52,117.400002,100,68.400002,73.5,70.5
20160815074500,180.0,182.399994,60.799998,51,107.599998,100,69.599998,73.5,70.5
20160815080000,180.0,172.199997,57.399999,51,115.5,100,70.300003,73.5,70.5
20160815081500,180.0,172.199997,57.399999,51,105.300003,0,70.800003,73.5,70.5
20160815083000,180.0,178.800003,59.600001,53,62.0,0,70.800003,73.5,70.5
20160815084500,180.0,181.199997,60.399999,53,60.799999,0,70.5,73.5,70.5
20160815090000,180.0,184.199997,61.399999,55,60.0,0,70.5,73.5,70.5
20160815091500,180.0,186.600006,62.200002,55,59.200001,0,70.699997,73.5,70.5
20160815093000,180.0,181.800003,60.600001,55,59.200001,0,70.300003,73.5,70.5
20160815094500,180.0,186.0,62.0,55,58.5,100,70.199997,73.5,70.5
20160815100000,180.0,275.399994,91.799998,98,58.5,0,69.900002,69.5,66.5
20160815101500,180.0,271.200012,90.400004,98,58.5,0,69.599998,69.5,66.5
20160815103000,180.0,186.600006,62.200002,53,58.5,0,69.800003,72.199997,69.199997
20160815104500,180.0,183.600006,61.200002,53,58.5,0,69.599998,72.300003,69.300003
20160815110000,180.0,183.600006,61.200002,53,58.5,0,69.800003,72.300003,69.300003
20160815111500,180.0,183.600006,61.200002,53,58.5,0,69.800003,72.5,69.5
20160815113000,180.0,183.600006,61.200002,53,58.5,0,69.800003,72.400002,69.400002
20160815114500,180.0,186.600006,62.200002,53,58.5,0,70.300003,72.400002,69.400002
20160815120000,180.0,186.600006,62.200002,54,58.5,0,70.5,72.400002,69.400002
20160815121500,180.0,186.600006,62.200002,54,58.5,0,70.5,72.300003,69.300003
20160815123000,180.0,186.600006,62.200002,54,58.5,0,70.400002,72.400002,69.400002
20160815124500,180.0,184.199997,61.399999,54,58.5,0,70.199997,72.300003,69.300003
20160815130000,180.0,187.800003,62.600001,53,58.5,0,69.900002,72.400002,69.400002
20160815131500,180.0,187.800003,62.600001,53,58.5,0,69.800003,72.300003,69.300003
20160815133000,180.0,187.800003,62.600001,53,58.5,0,69.400002,72.300003,69.300003
20160815134500,180.0,190.199997,63.399999,53,58.5,0,69.300003,72.300003,69.300003
20160815140000,180.0,185.399994,61.799998,53,58.5,0,69.199997,72.300003,69.300003
20160815141500,180.0,185.399994,61.799998,53,58.5,0,69.199997,72.300003,69.300003
20160815143000,180.0,185.399994,61.799998,53,58.5,0,69.099998,72.300003,69.300003
20160815144500,180.0,185.399994,61.799998,53,58.5,0,69.099998,72.300003,69.300003
20160815150000,180.0,185.399994,61.799998,53,58.5,0,69.199997,72.300003,69.300003
20160815151500,180.0,185.399994,61.799998,53,58.5,0,69.199997,72.300003,69.300003
20160815153000,180.0,185.399994,61.799998,53,58.5,0,69.0,71.800003,68.800003
20160815154500,180.0,185.399994,61.799998,53,58.5,0,68.900002,71.800003,68.800003
20160815160000,180.0,190.199997,63.399999,53,58.5,0,68.800003,71.800003,68.800003
20160815161500,180.0,182.399994,60.799998,53,58.5,0,68.800003,71.800003,68.800003
20160815163000,180.0,186.0,62.0,53,58.5,0,68.699997,71.800003,68.800003
20160815164500,180.0,186.0,62.0,54,59.900002,100,68.699997,72.199997,69.199997
20160815170000,180.0,186.0,62.0,54,61.099998,100,68.900002,72.199997,69.199997
20160815171500,180.0,186.0,62.0,54,61.099998,100,68.900002,72.199997,69.199997
20160815173000,180.0,186.0,62.0,53,61.900002,100,68.900002,72.199997,69.199997
20160815174500,180.0,186.0,62.0,53,61.900002,100,69.199997,72.199997,69.199997
20160815180000,180.0,186.0,62.0,53,61.900002,100,69.199997,72.199997,69.199997
20160815181500,180.0,182.399994,60.799998,53,61.900002,100,69.199997,72.199997,69.199997
20160815183000,180.0,185.399994,61.799998,53,61.900002,100,69.300003,72.199997,69.199997
20160815184500,180.0,185.399994,61.799998,53,61.900002,100,69.199997,72.199997,69.199997
20160815190000,180.0,182.399994,60.799998,53,61.900002,100,69.199997,72.199997,69.199997
20160815191500,180.0,234.0,78.0,68,58.799999,0,69.300003,67.800003,64.800003
20160815193000,180.0,275.399994,91.799998,92,58.799999,0,68.900002,67.800003,64.800003
20160815194500,180.0,275.399994,91.799998,100,58.0,0,68.5,67.800003,64.800003
20160815200000,180.0,271.200012,90.400004,100,58.0,0,68.400002,67.800003,64.800003
20160815201500,180.0,280.200012,93.400004,100,58.0,0,68.099998,67.800003,64.800003
20160815203000,180.0,280.200012,93.400004,100,58.0,0,67.900002,67.800003,64.800003
20160815204500,180.0,280.200012,93.400004,100,58.0,0,67.400002,67.800003,64.800003
20160815210000,180.0,261.600006,87.200002,75,58.0,0,67.400002,67.800003,64.800003
20160815211500,180.0,241.199997,80.399999,67,58.0,0,67.300003,67.800003,64.800003
20160815213000,180.0,225.600006,75.200002,62,58.0,0,67.400002,67.800003,64.800003
20160815214500,180.0,220.800003,73.600001,61,58.0,0,67.699997,67.800003,64.800003
20160815220000,180.0,220.800003,73.600001,61,58.0,0,67.5,67.800003,64.800003
20160815221500,180.0,204.600006,68.200002,57,58.0,0,67.400002,67.800003,64.800003
20160815223000,180.0,191.399994,63.799998,54,58.0,0,67.300003,67.800003,64.800003
20160815224500,180.0,187.199997,62.399999,53,58.0,0,67.300003,67.800003,64.800003
20160815230000,180.0,182.399994,60.799998,53,58.0,0,67.300003,67.800003,64.800003
20160815231500,180.0,190.199997,63.399999,53,58.700001,0,67.300003,67.800003,64.800003
20160815233000,180.0,187.199997,62.399999,53,58.700001,0,67.300003,67.800003,64.800003
20160815234500,180.0,187.199997,62.399999,53,58.700001,0,67.699997,67.800003,64.800003
20160816000000,180.0,191.399994,63.799998,53,58.700001,0,67.599998,67.800003,64.800003
20160816001500,180.0,187.800003,62.600001,53,58.700001,0,67.599998,67.800003,64.800003
20160816003000,180.0,187.800003,62.600001,53,58.700001,0,67.699997,67.800003,64.800003
20160816004500,180.0,191.399994,63.799998,53,58.700001,0,67.800003,67.800003,64.800003
20160816010000,180.0,191.399994,63.799998,53,58.0,0,67.5,67.800003,64.800003
20160816011500,180.0,184.199997,61.399999,52,58.0,0,67.400002,67.800003,64.800003
20160816013000,180.0,184.199997,61.399999,52,58.0,0,67.400002,67.800003,64.800003
20160816014500,180.0,184.199997,61.399999,52,58.0,0,67.300003,67.800003,64.800003
20160816020000,180.0,184.199997,61.399999,52,58.0,0,67.199997,67.800003,64.800003
20160816021500,180.0,187.800003,62.600001,52,58.0,0,67.199997,67.800003,64.800003
20160816023000,180.0,187.800003,62.600001,52,58.0,0,67.099998,67.800003,64.800003
20160816024500,180.0,187.800003,62.600001,52,58.0,0,67.099998,67.800003,64.800003
20160816030000,180.0,187.800003,62.600001,52,58.0,0,67.099998,67.800003,64.800003
20160816031500,180.0,183.600006,61.200002,52,58.0,0,67.300003,67.800003,64.800003
20160816033000,180.0,187.199997,62.399999,52,58.0,0,67.199997,67.800003,64.800003
20160816034500,180.0,187.199997,62.399999,52,58.0,0,67.300003,67.800003,64.800003
20160816040000,180.0,184.199997,61.399999,52,58.0,0,67.199997,67.800003,64.800003
20160816041500,180.0,186.600006,62.200002,52,58.0,0,67.099998,67.800003,64.800003
20160816043000,180.0,186.600006,62.200002,52,58.0,0,67.099998,67.800003,64.800003
20160816044500,180.0,186.600006,62.200002,52,58.0,0,67.099998,67.800003,64.800003
20160816050000,180.0,186.600006,62.200002,52,58.0,0,66.900002,67.800003,64.800003
20160816051500,180.0,186.600006,62.200002,52,58.0,0,66.900002,67.800003,64.800003
20160816053000,180.0,186.600006,62.200002,52,58.0,0,66.900002,67.800003,64.800003
20160816054500,180.0,184.199997,61.399999,52,58.0,0,67.199997,67.800003,64.800003
20160816060000,180.0,187.800003,62.600001,53,58.0,0,67.199997,67.800003,64.800003
20160816061500,180.0,187.800003,62.600001,53,58.0,0,67.099998,67.800003,64.800003
20160816063000,180.0,183.600006,61.200002,52,58.0,0,67.300003,67.800003,64.800003
20160816064500,300.0,31.200001,10.4,72,70.099998,0,68.199997,67.800003,64.800003
20160816070000,180.0,92.400002,30.800001,100,70.099998,0,69.199997,67.699997,64.699997
20160816071500,180.0,289.799988,96.599996,100,58.799999,0,69.099998,67.699997,64.699997
20160816073000,180.0,256.799988,85.599996,57,57.599998,0,68.199997,67.800003,64.800003
20160816074500,180.0,241.199997,80.399999,54,57.599998,0,68.099998,67.800003,64.800003
20160816080000,180.0,184.199997,61.399999,57,57.599998,0,67.900002,67.800003,64.800003
20160816081500,180.0,261.600006,87.200002,63,57.599998,0,68.199997,67.800003,64.800003
20160816083000,180.0,285.0,95.0,67,57.599998,0,68.199997,67.800003,64.800003
20160816084500,180.0,280.200012,93.400004,65,57.599998,0,67.900002,67.800003,64.800003
20160816090000,180.0,271.200012,90.400004,65,57.599998,0,67.699997,67.800003,64.800003
20160816091500,180.0,271.200012,90.400004,66,57.599998,0,67.900002,67.800003,64.800003
20160816093000,180.0,285.0,95.0,67,57.599998,0,67.900002,67.800003,64.800003
20160816094500,180.0,246.600006,82.200002,73,57.599998,0,67.900002,67.800003,64.800003
20160816100000,180.0,298.200012,99.400004,69,57.599998,0,67.800003,67.800003,64.800003
20160816101500,180.0,310.799988,103.599996,74,57.599998,0,68.199997,67.800003,64.800003
20160816103000,180.0,298.200012,99.400004,76,57.599998,0,68.0,67.800003,64.800003
20160816104500,180.0,293.399994,97.799998,77,57.599998,0,67.599998,67.800003,64.800003
20160816110000,180.0,289.799988,96.599996,78,57.599998,0,67.699997,67.800003,64.800003
20160816111500,180.0,293.399994,97.799998,78,57.599998,0,67.800003,67.800003,64.800003
20160816113000,180.0,289.799988,96.599996,79,57.599998,0,68.0,67.800003,64.800003
20160816114500,180.0,298.200012,99.400004,80,57.599998,0,68.0,67.800003,64.800003
20160816120000,180.0,298.200012,99.400004,80,57.599998,0,68.099998,67.800003,64.800003
20160816121500,180.0,298.200012,99.400004,80,57.599998,0,67.800003,67.800003,64.800003
20160816123000,180.0,289.799988,96.599996,75,57.599998,0,67.400002,67.699997,64.699997
20160816124500,180.0,185.399994,61.799998,50,99.0,100,69.0,73.300003,70.300003
20160816130000,180.0,252.0,84.0,64,59.299999,0,69.900002,69.400002,66.400002
20160816131500,180.0,219.600006,73.200002,57,58.400002,0,69.300003,69.400002,66.400002
20160816133000,180.0,217.199997,72.399999,56,58.400002,0,69.099998,69.400002,66.400002
20160816134500,180.0,198.600006,66.200002,52,58.400002,0,68.900002,69.400002,66.400002
20160816140000,180.0,187.800003,62.600001,51,58.400002,0,69.300003,69.400002,66.400002
20160816141500,180.0,193.800003,64.600001,52,58.400002,0,69.599998,69.400002,66.400002
20160816143000,180.0,196.199997,65.399999,53,58.400002,0,69.400002,69.400002,66.400002
20160816144500,180.0,196.199997,65.399999,53,58.400002,0,69.5,69.400002,66.400002
20160816150000,180.0,199.800003,66.600001,53,58.400002,0,69.599998,69.400002,66.400002
20160816151500,180.0,223.800003,74.600001,57,58.400002,0,69.699997,69.400002,66.400002
20160816153000,180.0,234.0,78.0,60,58.400002,0,69.900002,69.400002,66.400002
20160816154500,180.0,234.0,78.0,60,57.599998,0,69.199997,69.400002,66.400002
20160816160000,180.0,220.800003,73.600001,57,57.599998,0,69.099998,69.300003,66.300003
20160816161500,180.0,220.800003,73.600001,56,58.299999,0,69.199997,69.400002,66.400002
20160816163000,180.0,220.800003,73.600001,56,58.299999,0,69.099998,69.300003,66.300003
20160816164500,180.0,209.399994,69.799998,54,58.299999,0,68.900002,69.300003,66.300003
20160816170000,180.0,190.800003,63.600001,50,58.299999,0,68.900002,69.199997,66.199997
20160816171500,180.0,187.199997,62.399999,49,58.299999,0,68.900002,69.300003,66.300003
20160816173000,180.0,190.199997,63.399999,49,58.299999,0,69.0,69.300003,66.300003
20160816174500,180.0,186.0,62.0,49,59.099998,0,69.099998,69.300003,66.300003
20160816180000,180.0,182.399994,60.799998,49,59.099998,0,69.099998,69.199997,66.199997
20160816181500,180.0,186.0,62.0,49,59.099998,0,68.800003,69.199997,66.199997
20160816183000,180.0,183.600006,61.200002,49,59.099998,0,68.699997,69.300003,66.300003
20160816184500,180.0,183.600006,61.200002,49,59.099998,0,68.5,69.300003,66.300003
20160816190000,180.0,183.600006,61.200002,49,59.099998,0,68.400002,69.300003,66.300003
20160816191500,180.0,183.600006,61.200002,49,58.400002,0,68.199997,69.199997,66.199997
20160816193000,180.0,183.600006,61.200002,49,58.400002,0,68.199997,69.300003,66.300003
20160816194500,180.0,180.600006,60.200002,49,58.400002,0,68.099998,69.199997,66.199997
20160816200000,180.0,185.399994,61.799998,49,58.400002,0,67.900002,69.199997,66.199997
20160816201500,180.0,185.399994,61.799998,49,58.400002,0,67.900002,69.099998,66.099998
20160816203000,180.0,182.399994,60.799998,49,58.400002,0,67.800003,69.099998,66.099998
20160816204500,180.0,185.399994,61.799998,49,58.400002,0,67.699997,69.099998,66.099998
20160816210000,180.0,187.800003,62.600001,48,58.400002,0,67.699997,69.0,66.0
20160816211500,180.0,187.800003,62.600001,48,58.400002,0,67.599998,69.099998,66.099998
20160816213000,180.0,187.800003,62.600001,48,58.400002,0,67.5,69.099998,66.099998
20160816214500,180.0,187.800003,62.600001,48,58.400002,0,67.400002,69.099998,66.099998
20160816220000,180.0,182.399994,60.799998,48,58.400002,0,67.400002,69.099998,66.099998
20160816221500,180.0,185.399994,61.799998,48,58.400002,0,67.300003,69.099998,66.099998
20160816223000,180.0,181.199997,60.399999,48,58.400002,0,67.300003,69.099998,66.099998
20160816224500,180.0,184.199997,61.399999,48,58.400002,0,67.199997,69.099998,66.099998
20160816230000,180.0,184.199997,61.399999,48,58.400002,0,67.199997,69.099998,66.099998
20160816231500,180.0,184.199997,61.399999,48,58.400002,0,67.099998,69.099998,66.099998
20160816233000,180.0,181.800003,60.600001,48,58.400002,0,67.099998,69.0,66.0
20160816234500,180.0,184.199997,61.399999,48,58.400002,0,67.099998,69.0,66.0
20160817000000,180.0,184.199997,61.399999,48,58.400002,0,67.0,69.099998,66.099998
20160817001500,180.0,184.199997,61.399999,48,58.400002,0,67.0,69.0,66.0
20160817003000,180.0,187.800003,62.600001,48,58.400002,0,66.900002,69.0,66.0
20160817004500,180.0,185.399994,61.799998,48,58.400002,0,66.900002,69.099998,66.099998
20160817010000,180.0,180.600006,60.200002,48,58.400002,0,66.900002,69.0,66.0
20160817011500,180.0,180.600006,60.200002,48,58.400002,0,66.900002,69.0,66.0
20160817013000,180.0,180.600006,60.200002,48,58.400002,0,66.800003,69.0,66.0
20160817014500,180.0,180.600006,60.200002,48,58.400002,0,66.800003,69.0,66.0
20160817020000,180.0,177.600006,59.200002,48,58.400002,0,66.800003,69.0,66.0
20160817021500,180.0,177.600006,59.200002,48,58.400002,0,66.699997,69.0,66.0
20160817023000,180.0,177.600006,59.200002,48,58.400002,0,66.699997,69.0,66.0
20160817024500,180.0,175.800003,58.600001,48,58.400002,0,66.699997,69.0,66.0
20160817030000,180.0,178.199997,59.399999,48,58.400002,0,66.699997,69.0,66.0
20160817031500,180.0,178.199997,59.399999,48,58.400002,0,66.699997,69.0,66.0
20160817033000,180.0,175.199997,58.399999,48,58.400002,0,66.699997,69.0,66.0
20160817034500,180.0,175.199997,58.399999,48,58.400002,0,66.599998,69.0,66.0
20160817040000,180.0,180.600006,60.200002,48,58.400002,0,66.599998,69.0,66.0
20160817041500,180.0,175.800003,58.600001,48,58.400002,0,66.599998,69.0,66.0
20160817043000,180.0,178.199997,59.399999,48,58.400002,0,66.5,69.0,66.0
20160817044500,180.0,178.199997,59.399999,48,58.400002,0,66.5,69.0,66.0
20160817050000,180.0,180.600006,60.200002,48,58.400002,0,66.400002,69.0,66.0
20160817051500,180.0,180.600006,60.200002,48,58.400002,0,66.400002,69.0,66.0
20160817053000,180.0,180.600006,60.200002,48,58.400002,0,66.400002,69.0,66.0
20160817054500,180.0,185.399994,61.799998,48,58.400002,0,66.400002,69.0,66.0
20160817060000,180.0,185.399994,61.799998,48,58.400002,0,66.400002,69.0,66.0
20160817061500,180.0,188.399994,62.799998,48,58.400002,0,66.400002,69.0,66.0
20160817063000,180.0,186.0,62.0,48,58.400002,0,66.400002,69.0,66.0
20160817064500,180.0,188.399994,62.799998,48,58.400002,0,66.400002,69.0,66.0
20160817070000,180.0,188.399994,62.799998,47,58.400002,0,66.300003,69.0,66.0
20160817071500,180.0,182.399994,60.799998,47,58.400002,0,66.300003,69.0,66.0
20160817073000,180.0,186.0,62.0,47,58.400002,0,66.300003,69.0,66.0
20160817074500,180.0,182.399994,60.799998,47,58.400002,0,66.699997,69.0,66.0
20160817080000,180.0,185.399994,61.799998,47,58.400002,0,66.599998,69.0,66.0
20160817081500,180.0,185.399994,61.799998,47,58.400002,0,66.699997,69.0,66.0
20160817083000,180.0,185.399994,61.799998,47,58.400002,0,66.800003,69.0,66.0
20160817084500,180.0,185.399994,61.799998,47,58.400002,0,66.900002,69.0,66.0
20160817090000,180.0,185.399994,61.799998,47,58.400002,0,66.900002,69.0,66.0
20160817091500,180.0,185.399994,61.799998,47,58.400002,0,67.0,69.0,66.0
20160817093000,180.0,185.399994,61.799998,47,58.400002,0,67.199997,69.0,66.0
20160817094500,180.0,185.399994,61.799998,47,58.400002,0,67.199997,69.0,66.0
20160817100000,180.0,185.399994,61.799998,47,58.400002,0,67.199997,69.0,66.0
20160817101500,180.0,185.399994,61.799998,44,58.400002,0,67.300003,69.0,66.0
20160817103000,180.0,185.399994,61.799998,44,58.400002,0,67.300003,69.0,66.0
20160817104500,180.0,185.399994,61.799998,44,58.400002,0,67.400002,69.0,66.0
20160817110000,180.0,185.399994,61.799998,44,58.400002,0,67.300003,69.0,66.0
20160817111500,180.0,181.199997,60.399999,44,58.400002,0,67.300003,69.0,66.0
20160817113000,180.0,184.199997,61.399999,44,58.400002,0,67.300003,69.0,66.0
20160817114500,180.0,184.199997,61.399999,44,58.400002,0,67.300003,69.0,66.0
20160817120000,180.0,184.199997,61.399999,44,58.400002,0,67.400002,69.0,66.0
20160817121500,180.0,180.600006,60.200002,44,58.400002,0,67.400002,69.0,66.0
20160817123000,180.0,180.600006,60.200002,44,58.400002,0,67.400002,69.0,66.0
20160817124500,180.0,180.600006,60.200002,44,58.400002,0,67.400002,69.0,66.0
20160817130000,180.0,183.600006,61.200002,44,58.400002,0,67.400002,69.0,66.0
20160817131500,180.0,180.600006,60.200002,44,58.400002,0,67.5,69.0,66.0
20160817133000,180.0,180.600006,60.200002,44,58.400002,0,67.599998,69.0,66.0
20160817134500,180.0,177.600006,59.200002,44,58.400002,0,67.599998,69.0,66.0
20160817140000,180.0,171.600006,57.200002,44,58.400002,0,67.599998,69.0,66.0
20160817141500,180.0,171.600006,57.200002,44,58.400002,0,67.599998,69.0,66.0
20160817143000,180.0,174.600006,58.200002,45,58.400002,0,67.599998,69.0,66.0
20160817144500,180.0,171.600006,57.200002,45,58.400002,0,67.599998,69.0,66.0
20160817150000,180.0,171.600006,57.200002,45,58.400002,0,67.699997,69.0,66.0
20160817151500,180.0,171.600006,57.200002,45,58.400002,0,67.699997,69.0,66.0
20160817153000,180.0,171.600006,57.200002,45,58.400002,0,67.699997,69.0,66.0
20160817154500,180.0,174.600006,58.200002,45,58.400002,0,67.599998,69.0,66.0
20160817160000,180.0,174.600006,58.200002,45,58.400002,0,67.599998,69.0,66.0
20160817161500,180.0,177.600006,59.200002,45,58.400002,0,67.599998,69.0,66.0
20160817163000,180.0,177.600006,59.200002,45,59.099998,0,67.599998,69.0,66.0
20160817164500,180.0,179.399994,59.799998,45,59.099998,0,67.699997,69.0,66.0
20160817170000,180.0,179.399994,59.799998,45,59.099998,0,67.699997,69.0,66.0
20160817171500,180.0,174.0,58.0,45,59.099998,0,67.699997,69.0,66.0
20160817173000,180.0,175.800003,58.600001,45,59.099998,0,67.699997,69.0,66.0
20160817174500,180.0,175.800003,58.600001,45,58.400002,0,67.699997,69.0,66.0
20160817180000,180.0,174.0,58.0,45,58.400002,0,67.699997,69.0,66.0
20160817181500,180.0,175.800003,58.600001,45,58.400002,0,67.599998,69.0,66.0
20160817183000,180.0,172.199997,57.399999,45,58.400002,0,67.599998,69.0,66.0
20160817184500,180.0,177.600006,59.200002,45,58.400002,0,67.599998,69.0,66.0
20160817190000,180.0,172.199997,57.399999,45,58.400002,0,67.599998,69.0,66.0
20160817191500,180.0,169.199997,56.399999,45,58.400002,0,67.599998,69.0,66.0
20160817193000,180.0,171.600006,57.200002,45,58.400002,0,67.5,69.0,66.0
20160817194500,180.0,174.600006,58.200002,46,58.400002,0,67.5,69.0,66.0
20160817200000,180.0,174.600006,58.200002,46,58.400002,0,67.400002,69.0,66.0
20160817201500,180.0,174.600006,58.200002,46,58.400002,0,67.400002,69.0,66.0
20160817203000,180.0,174.600006,58.200002,46,58.400002,0,67.400002,69.0,66.0
20160817204500,180.0,174.600006,58.200002,46,58.400002,0,67.400002,69.0,66.0
20160817210000,180.0,174.600006,58.200002,46,58.400002,0,67.300003,69.0,66.0
20160817211500,180.0,172.800003,57.600001,46,58.400002,0,67.300003,69.0,66.0
20160817213000,180.0,174.600006,58.200002,46,58.400002,0,67.199997,69.0,66.0
20160817214500,180.0,178.199997,59.399999,46,58.400002,0,67.199997,69.0,66.0
20160817220000,180.0,174.0,58.0,46,58.400002,0,67.199997,69.0,66.0
20160817221500,180.0,175.800003,58.600001,46,58.400002,0,67.199997,69.0,66.0
20160817223000,180.0,175.800003,58.600001,46,58.400002,0,67.199997,69.0,66.0
20160817224500,180.0,175.800003,58.600001,46,58.400002,0,67.099998,69.0,66.0
20160817230000,180.0,178.800003,59.600001,46,58.400002,0,67.199997,69.0,66.0
20160817231500,180.0,175.199997,58.399999,46,58.400002,0,67.099998,69.0,66.0
20160817233000,180.0,175.199997,58.399999,46,58.400002,0,67.099998,69.0,66.0
20160817234500,180.0,172.800003,57.600001,46,58.400002,0,67.099998,69.0,66.0
20160818000000,180.0,172.800003,57.600001,46,58.400002,0,67.099998,69.0,66.0
20160818001500,180.0,172.800003,57.600001,46,58.400002,0,67.0,69.0,66.0
20160818003000,180.0,178.199997,59.399999,47,58.400002,0,66.900002,69.0,66.0
20160818004500,180.0,178.199997,59.399999,47,58.400002,0,66.900002,69.0,66.0
20160818010000,180.0,178.199997,59.399999,47,58.400002,0,66.800003,69.0,66.0
20160818011500,180.0,175.199997,58.399999,47,58.400002,0,66.800003,69.0,66.0
20160818013000,180.0,175.199997,58.399999,47,58.400002,0,66.699997,69.0,66.0
20160818014500,180.0,178.800003,59.600001,47,58.400002,0,66.699997,69.0,66.0
20160818020000,180.0,178.800003,59.600001,47,58.400002,0,66.699997,69.0,66.0
20160818021500,180.0,180.600006,60.200002,47,58.400002,0,66.699997,69.0,66.0
20160818023000,180.0,183.600006,61.200002,47,58.400002,0,66.599998,69.0,66.0
20160818024500,180.0,181.199997,60.399999,47,58.400002,0,66.599998,69.0,66.0
20160818030000,180.0,181.199997,60.399999,47,58.400002,0,66.599998,69.0,66.0
20160818031500,180.0,181.199997,60.399999,47,58.400002,0,66.599998,69.0,66.0
20160818033000,180.0,181.199997,60.399999,47,58.400002,0,66.5,69.0,66.0
20160818034500,180.0,181.199997,60.399999,47,58.400002,0,66.5,69.0,66.0
20160818040000,180.0,181.199997,60.399999,47,58.400002,0,66.400002,69.0,66.0
20160818041500,180.0,181.199997,60.399999,47,58.400002,0,66.400002,69.0,66.0
20160818043000,180.0,178.199997,59.399999,47,58.400002,0,66.400002,69.0,66.0
20160818044500,180.0,187.199997,62.399999,45,58.400002,0,66.300003,69.0,66.0
20160818050000,180.0,187.199997,62.399999,45,58.400002,0,66.300003,69.0,66.0
20160818051500,180.0,182.399994,60.799998,44,58.400002,0,66.199997,69.0,66.0
20160818053000,180.0,182.399994,60.799998,44,58.400002,0,66.199997,69.0,66.0
20160818054500,180.0,186.600006,62.200002,44,58.400002,0,66.199997,69.0,66.0
20160818060000,180.0,186.600006,62.200002,44,58.400002,0,66.199997,69.0,66.0
20160818061500,180.0,183.600006,61.200002,44,58.400002,0,66.099998,69.0,66.0
20160818063000,180.0,181.199997,60.399999,44,58.400002,0,66.099998,69.0,66.0
20160818064500,180.0,181.199997,60.399999,44,58.400002,0,66.099998,69.0,66.0
20160818070000,180.0,178.800003,59.600001,44,58.400002,0,66.099998,69.0,66.0
20160818071500,180.0,182.399994,60.799998,44,58.400002,0,66.099998,69.0,66.0
20160818073000,180.0,171.600006,57.200002,46,58.400002,0,66.199997,69.0,66.0
20160818074500,180.0,171.600006,57.200002,46,58.400002,0,66.300003,69.0,66.0
20160818080000,180.0,177.600006,59.200002,46,58.400002,0,66.400002,69.0,66.0
20160818081500,180.0,177.600006,59.200002,46,58.400002,0,66.599998,69.0,66.0
20160818083000,180.0,177.600006,59.200002,46,58.400002,0,66.699997,69.0,66.0
20160818084500,180.0,174.600006,58.200002,46,58.400002,0,66.900002,69.0,66.0
20160818090000,180.0,174.600006,58.200002,46,58.400002,0,66.900002,69.0,66.0
20160818091500,180.0,174.600006,58.200002,46,58.400002,0,67.0,69.0,66.0
20160818093000,180.0,172.800003,57.600001,46,58.400002,0,67.099998,69.0,66.0
20160818094500,180.0,175.800003,58.600001,46,58.400002,0,67.199997,69.0,66.0
20160818100000,180.0,172.199997,57.399999,46,58.400002,0,67.199997,69.0,66.0
20160818101500,180.0,174.600006,58.200002,46,58.400002,0,67.300003,69.0,66.0
20160818103000,180.0,171.0,57.0,46,58.400002,0,67.300003,69.0,66.0
20160818104500,180.0,174.600006,58.200002,46,58.400002,0,67.400002,69.0,66.0
20160818110000,180.0,179.399994,59.799998,47,58.400002,0,67.400002,69.0,66.0
20160818111500,180.0,179.399994,59.799998,47,58.400002,0,67.400002,69.0,66.0
20160818113000,180.0,179.399994,59.799998,47,58.400002,0,67.400002,69.0,66.0
20160818114500,180.0,179.399994,59.799998,47,58.400002,0,67.400002,69.0,66.0
20160818120000,180.0,181.199997,60.399999,44,58.400002,0,67.400002,69.0,66.0
20160818121500,180.0,185.399994,61.799998,44,58.400002,0,67.300003,69.0,66.0
20160818123000,180.0,182.399994,60.799998,44,58.400002,0,67.400002,69.0,66.0
20160818124500,180.0,182.399994,60.799998,44,58.400002,0,67.400002,69.0,66.0
20160818130000,180.0,182.399994,60.799998,44,58.400002,0,67.400002,69.0,66.0
20160818131500,180.0,182.399994,60.799998,44,58.400002,0,67.400002,69.0,66.0
20160818133000,180.0,182.399994,60.799998,44,58.400002,0,67.400002,69.0,66.0
20160818134500,180.0,178.199997,59.399999,44,58.400002,0,67.400002,69.0,66.0
20160818140000,180.0,185.399994,61.799998,45,58.400002,0,67.400002,69.0,66.0
20160818141500,180.0,185.399994,61.799998,44,58.400002,0,67.300003,69.0,66.0
20160818143000,180.0,185.399994,61.799998,44,58.400002,0,67.300003,69.0,66.0
20160818144500,180.0,185.399994,61.799998,44,58.400002,0,67.300003,69.0,66.0
20160818150000,180.0,185.399994,61.799998,44,58.400002,0,67.300003,69.0,66.0
20160818151500,180.0,185.399994,61.799998,44,58.400002,0,67.199997,69.0,66.0
20160818153000,180.0,185.399994,61.799998,44,58.400002,0,67.199997,69.0,66.0
20160818154500,180.0,185.399994,61.799998,44,58.400002,0,67.199997,69.0,66.0
20160818160000,180.0,185.399994,61.799998,44,58.400002,0,67.099998,69.0,66.0
20160818161500,180.0,187.800003,62.600001,44,58.400002,0,67.099998,69.0,66.0
20160818163000,180.0,169.199997,56.399999,46,58.400002,0,67.099998,69.0,66.0
20160818164500,180.0,174.600006,58.200002,46,58.400002,0,67.099998,69.0,66.0
20160818170000,180.0,172.199997,57.399999,46,58.400002,0,67.099998,69.0,66.0
20160818171500,180.0,174.0,58.0,46,58.400002,0,67.099998,69.0,66.0
20160818173000,180.0,174.0,58.0,46,58.400002,0,67.099998,69.0,66.0
20160818174500,180.0,174.0,58.0,46,58.400002,0,67.099998,69.0,66.0
20160818180000,180.0,174.0,58.0,46,58.400002,0,67.099998,69.0,66.0
20160818181500,180.0,174.0,58.0,46,58.400002,0,67.099998,69.0,66.0
20160818183000,180.0,177.600006,59.200002,46,58.400002,0,67.099998,69.0,66.0
20160818184500,180.0,175.199997,58.399999,46,58.400002,0,67.0,69.0,66.0
20160818190000,180.0,175.199997,58.399999,46,58.400002,0,66.900002,69.0,66.0
20160818191500,180.0,175.199997,58.399999,46,58.400002,0,66.900002,69.0,66.0
20160818193000,180.0,175.199997,58.399999,46,58.400002,0,66.900002,69.0,66.0
20160818194500,180.0,188.399994,62.799998,45,58.400002,0,66.800003,69.0,66.0
20160818200000,180.0,186.0,62.0,44,58.400002,0,66.800003,69.0,66.0
20160818201500,180.0,180.600006,60.200002,44,58.400002,0,66.699997,69.0,66.0
20160818203000,180.0,180.600006,60.200002,44,56.799999,0,66.599998,69.0,66.0
20160818204500,180.0,180.600006,60.200002,44,56.799999,0,66.400002,69.0,66.0
20160818210000,180.0,180.600006,60.200002,44,57.5,0,66.400002,69.0,66.0
20160818211500,180.0,186.0,62.0,44,57.5,0,66.400002,69.0,66.0
20160818213000,180.0,181.800003,60.600001,44,57.5,0,66.400002,69.0,66.0
20160818214500,180.0,185.399994,61.799998,44,57.5,0,66.300003,69.0,66.0
20160818220000,180.0,185.399994,61.799998,44,57.5,0,66.300003,69.0,66.0
20160818221500,180.0,185.399994,61.799998,44,57.5,0,66.300003,69.0,66.0
20160818223000,180.0,185.399994,61.799998,44,57.5,0,66.199997,69.0,66.0
20160818224500,180.0,185.399994,61.799998,44,58.299999,0,66.300003,69.0,66.0
20160818230000,180.0,185.399994,61.799998,44,58.299999,0,66.300003,69.0,66.0
20160818231500,180.0,182.399994,60.799998,44,58.299999,0,66.300003,69.0,66.0
20160818233000,180.0,182.399994,60.799998,44,58.299999,0,66.199997,69.0,66.0
20160818234500,180.0,185.399994,61.799998,44,58.299999,0,66.199997,69.0,66.0
20160819000000,180.0,185.399994,61.799998,44,58.299999,0,66.199997,69.0,66.0
20160819001500,180.0,185.399994,61.799998,44,58.299999,0,66.199997,69.0,66.0
20160819003000,180.0,185.399994,61.799998,44,58.299999,0,66.199997,69.0,66.0
20160819004500,180.0,188.399994,62.799998,44,58.299999,0,66.199997,69.0,66.0
20160819010000,180.0,185.399994,61.799998,44,58.299999,0,66.199997,69.0,66.0
20160819011500,180.0,185.399994,61.799998,44,58.299999,0,66.099998,69.0,66.0
20160819013000,180.0,185.399994,61.799998,44,58.299999,0,66.099998,69.0,66.0
20160819014500,180.0,185.399994,61.799998,44,58.299999,0,66.099998,69.0,66.0
20160819020000,180.0,185.399994,61.799998,44,58.299999,0,66.099998,69.0,66.0
20160819021500,180.0,178.199997,59.399999,44,58.299999,0,66.099998,69.0,66.0
20160819023000,180.0,184.199997,61.399999,44,58.299999,0,66.099998,69.0,66.0
20160819024500,180.0,181.800003,60.600001,44,58.299999,0,66.099998,69.0,66.0
20160819030000,180.0,179.399994,59.799998,44,58.299999,0,66.099998,69.0,66.0
20160819031500,180.0,179.399994,59.799998,44,58.299999,0,66.0,69.0,66.0
20160819033000,180.0,181.800003,60.600001,44,58.299999,0,66.0,69.0,66.0
20160819034500,180.0,179.399994,59.799998,44,58.299999,0,66.0,69.0,66.0
20160819040000,180.0,181.199997,60.399999,44,58.299999,0,66.0,69.0,66.0
20160819041500,180.0,178.800003,59.600001,44,58.299999,0,66.0,69.0,66.0
20160819043000,180.0,178.800003,59.600001,44,58.299999,0,66.0,69.0,66.0
20160819044500,180.0,181.800003,60.600001,44,58.299999,0,65.900002,69.0,66.0
20160819050000,180.0,181.800003,60.600001,44,58.299999,0,65.800003,69.0,66.0
20160819051500,180.0,181.800003,60.600001,44,57.700001,0,65.800003,69.0,66.0
20160819053000,180.0,181.800003,60.600001,44,57.700001,0,65.800003,69.0,66.0
20160819054500,180.0,179.399994,59.799998,44,57.700001,0,65.800003,69.0,66.0
20160819060000,180.0,181.199997,60.399999,44,57.700001,0,65.800003,69.0,66.0
20160819061500,180.0,181.199997,60.399999,44,58.299999,0,65.800003,69.0,66.0
20160819063000,180.0,181.199997,60.399999,44,58.299999,0,65.800003,69.0,66.0
20160819064500,180.0,178.800003,59.600001,44,58.299999,0,65.800003,69.0,66.0
20160819070000,180.0,181.199997,60.399999,44,58.299999,0,65.800003,69.0,66.0
20160819071500,180.0,178.199997,59.399999,44,58.299999,0,65.800003,69.0,66.0
20160819073000,180.0,180.600006,60.200002,44,58.299999,0,65.900002,69.0,66.0
20160819074500,180.0,175.800003,58.600001,44,58.299999,0,66.0,69.0,66.0
20160819080000,180.0,177.600006,59.200002,47,58.299999,0,66.099998,69.0,66.0
20160819081500,180.0,177.600006,59.200002,47,58.299999,0,66.199997,69.0,66.0
20160819083000,180.0,177.600006,59.200002,47,58.299999,0,66.300003,69.0,66.0
20160819084500,180.0,175.800003,58.600001,47,58.299999,0,66.400002,69.0,66.0
20160819090000,180.0,175.800003,58.600001,47,58.299999,0,66.599998,69.0,66.0
20160819091500,180.0,178.199997,59.399999,47,58.299999,0,66.599998,69.0,66.0
20160819093000,180.0,178.199997,59.399999,47,58.299999,0,66.699997,69.0,66.0
20160819094500,180.0,178.199997,59.399999,47,58.299999,0,66.800003,69.0,66.0
20160819100000,180.0,178.199997,59.399999,47,58.299999,0,66.800003,69.0,66.0
20160819101500,180.0,178.199997,59.399999,47,57.200001,0,66.800003,69.0,66.0
20160819103000,180.0,178.199997,59.399999,47,57.200001,0,66.800003,69.0,66.0
20160819104500,180.0,184.199997,61.399999,47,57.200001,0,66.800003,69.0,66.0
20160819110000,180.0,181.199997,60.399999,47,57.200001,0,66.800003,69.0,66.0
20160819111500,180.0,181.199997,60.399999,47,56.5,0,66.800003,69.0,66.0
20160819113000,180.0,181.199997,60.399999,47,56.5,0,66.800003,69.0,66.0
20160819114500,180.0,181.199997,60.399999,47,56.5,0,66.900002,69.0,66.0
20160819120000,180.0,181.199997,60.399999,47,56.5,0,66.800003,69.0,66.0
20160819121500,180.0,181.199997,60.399999,47,56.5,0,67.199997,69.0,66.0
20160819123000,180.0,181.199997,60.399999,47,57.099998,0,67.900002,69.0,66.0
20160819124500,180.0,181.199997,60.399999,47,57.099998,0,68.099998,69.0,66.0
20160819130000,180.0,185.399994,61.799998,47,57.900002,0,68.099998,69.0,66.0
20160819131500,180.0,185.399994,61.799998,47,57.900002,0,68.300003,69.0,66.0
20160819133000,180.0,182.399994,60.799998,47,57.900002,0,68.300003,69.0,66.0
20160819134500,180.0,185.399994,61.799998,47,57.900002,0,68.300003,69.0,66.0
20160819140000,180.0,204.600006,68.200002,50,57.200001,0,68.699997,69.0,66.0
20160819141500,180.0,190.199997,63.399999,47,57.200001,0,68.400002,69.0,66.0
20160819143000,180.0,204.600006,68.200002,47,57.200001,0,68.699997,69.0,66.0
20160819144500,180.0,188.399994,62.799998,44,57.200001,0,68.800003,69.0,66.0
20160819150000,180.0,214.800003,71.600001,50,57.200001,0,69.5,69.0,66.0
20160819151500,180.0,261.600006,87.200002,58,57.200001,0,69.699997,69.0,66.0
20160819153000,180.0,289.799988,96.599996,63,57.200001,0,70.300003,69.0,66.0
20160819154500,180.0,221.399994,73.799998,51,57.200001,0,70.400002,70.199997,67.199997
20160819160000,180.0,241.199997,80.399999,58,57.200001,0,70.300003,70.0,67.0
20160819161500,180.0,289.799988,96.599996,70,57.200001,0,71.0,70.0,67.0
20160819163000,180.0,298.200012,99.400004,65,57.200001,0,70.599998,70.0,67.0
20160819164500,180.0,298.200012,99.400004,63,57.200001,0,70.5,70.0,67.0
20160819170000,180.0,293.399994,97.799998,64,57.200001,0,70.300003,70.0,67.0
20160819171500,180.0,246.600006,82.200002,54,57.200001,0,69.400002,70.0,67.0
20160819173000,180.0,246.600006,82.200002,54,57.200001,0,69.5,70.0,67.0
20160819174500,180.0,235.800003,78.600001,53,57.200001,0,69.599998,70.0,67.0
20160819180000,180.0,230.399994,76.799998,52,57.200001,0,69.800003,70.0,67.0
20160819181500,180.0,230.399994,76.799998,62,57.200001,0,69.699997,70.0,67.0
20160819183000,180.0,192.600006,64.200002,53,57.200001,0,69.599998,70.0,67.0
20160819184500,180.0,231.0,77.0,56,57.200001,0,70.099998,70.0,67.0
20160819190000,180.0,231.0,77.0,52,57.200001,0,70.099998,70.0,67.0
20160819191500,180.0,280.200012,93.400004,63,57.200001,0,70.400002,70.0,67.0
20160819193000,180.0,275.399994,91.799998,64,57.200001,0,70.5,70.0,67.0
20160819194500,180.0,298.200012,99.400004,66,56.400002,0,70.800003,70.0,67.0
20160819200000,180.0,228.0,76.0,52,56.400002,0,69.400002,70.0,67.0
20160819201500,180.0,280.200012,93.400004,62,56.400002,0,69.400002,68.400002,65.400002
20160819203000,180.0,266.399994,88.799998,60,57.099998,0,68.900002,68.400002,65.400002
20160819204500,180.0,256.799988,85.599996,58,57.099998,0,68.599998,68.400002,65.400002
20160819210000,180.0,256.799988,85.599996,58,57.099998,0,68.400002,68.400002,65.400002
20160819211500,180.0,256.799988,85.599996,58,57.099998,0,68.199997,68.400002,65.400002
20160819213000,180.0,252.0,84.0,57,57.099998,0,68.099998,68.400002,65.400002
20160819214500,180.0,222.600006,74.200002,51,57.099998,0,67.900002,68.400002,65.400002
20160819220000,180.0,202.800003,67.600001,48,57.099998,0,67.900002,68.400002,65.400002
20160819221500,180.0,187.199997,62.399999,46,57.900002,0,67.900002,68.400002,65.400002
20160819223000,180.0,184.199997,61.399999,45,57.900002,0,67.900002,68.400002,65.400002
20160819224500,180.0,219.600006,73.200002,50,57.099998,0,67.800003,67.800003,64.800003
20160819230000,180.0,215.399994,71.799998,50,57.099998,0,67.800003,67.800003,64.800003
20160819231500,180.0,215.399994,71.799998,50,57.099998,0,67.699997,67.800003,64.800003
20160819233000,180.0,211.800003,70.600001,50,57.099998,0,67.599998,67.800003,64.800003
20160819234500,180.0,216.600006,72.200002,50,57.099998,0,67.699997,67.800003,64.800003
20160820000000,180.0,193.800003,64.600001,46,57.099998,0,67.400002,67.800003,64.800003
20160820001500,180.0,186.600006,62.200002,45,57.900002,0,67.400002,67.800003,64.800003
20160820003000,180.0,184.199997,61.399999,45,57.900002,0,67.300003,67.800003,64.800003
20160820004500,180.0,187.800003,62.600001,45,57.900002,0,67.300003,67.800003,64.800003
20160820010000,180.0,187.800003,62.600001,45,57.900002,0,67.300003,67.800003,64.800003
20160820011500,180.0,190.199997,63.399999,45,57.900002,0,67.300003,67.800003,64.800003
20160820013000,180.0,187.199997,62.399999,44,57.900002,0,67.300003,67.800003,64.800003
20160820014500,180.0,190.199997,63.399999,45,57.900002,0,67.699997,67.800003,64.800003
20160820020000,180.0,201.0,67.0,47,57.200001,0,67.599998,67.699997,64.699997
20160820021500,180.0,193.199997,64.399999,45,57.200001,0,67.400002,67.800003,64.800003
20160820023000,180.0,184.199997,61.399999,44,57.200001,0,67.400002,67.800003,64.800003
20160820024500,180.0,184.199997,61.399999,44,57.200001,0,67.400002,67.800003,64.800003
20160820030000,180.0,186.600006,62.200002,44,57.200001,0,67.300003,67.800003,64.800003
20160820031500,180.0,186.600006,62.200002,45,57.200001,0,67.300003,67.800003,64.800003
20160820033000,180.0,186.600006,62.200002,45,57.200001,0,67.300003,67.800003,64.800003
20160820034500,180.0,184.199997,61.399999,45,57.900002,0,67.300003,67.800003,64.800003
20160820040000,180.0,184.199997,61.399999,45,57.900002,0,67.099998,67.699997,64.699997
20160820041500,180.0,187.199997,62.399999,44,57.900002,0,67.0,67.800003,64.800003
20160820043000,180.0,187.199997,62.399999,44,57.900002,0,67.0,67.800003,64.800003
20160820044500,180.0,187.199997,62.399999,44,57.900002,0,66.900002,67.800003,64.800003
20160820050000,180.0,184.199997,61.399999,44,57.900002,0,66.900002,67.800003,64.800003
20160820051500,180.0,186.600006,62.200002,44,57.900002,0,66.900002,67.800003,64.800003
20160820053000,180.0,186.600006,62.200002,44,57.900002,0,66.900002,67.800003,64.800003
20160820054500,180.0,186.600006,62.200002,44,57.900002,0,66.900002,67.800003,64.800003
20160820060000,180.0,186.600006,62.200002,44,57.900002,0,67.099998,67.800003,64.800003
20160820061500,180.0,190.800003,63.600001,45,57.200001,0,67.199997,67.800003,64.800003
20160820063000,180.0,185.399994,61.799998,44,57.200001,0,67.199997,67.800003,64.800003
20160820064500,180.0,185.399994,61.799998,44,57.200001,0,67.099998,67.800003,64.800003
20160820070000,180.0,185.399994,61.799998,44,57.200001,0,67.099998,67.800003,64.800003
20160820071500,180.0,191.399994,63.799998,45,57.200001,0,67.199997,67.800003,64.800003
20160820073000,180.0,188.399994,62.799998,44,57.200001,0,67.199997,67.800003,64.800003
20160820074500,180.0,188.399994,62.799998,44,57.200001,0,67.400002,67.800003,64.800003
20160820080000,180.0,188.399994,62.799998,44,57.900002,0,67.300003,67.800003,64.800003
20160820081500,180.0,188.399994,62.799998,44,57.900002,0,67.400002,67.800003,64.800003
20160820083000,180.0,186.0,62.0,44,57.900002,0,67.5,67.800003,64.800003
20160820084500,180.0,196.199997,65.399999,47,57.900002,0,67.699997,67.300003,64.300003
20160820090000,180.0,218.399994,72.799998,52,57.900002,0,67.699997,67.300003,64.300003
20160820091500,180.0,243.0,81.0,56,57.900002,0,67.699997,67.199997,64.199997
20160820093000,180.0,246.600006,82.200002,56,57.200001,0,67.5,67.199997,64.199997
20160820094500,180.0,246.600006,82.200002,56,57.200001,0,67.400002,67.199997,64.199997
20160820100000,180.0,235.800003,78.600001,56,57.200001,0,67.5,67.300003,64.300003
20160820101500,180.0,241.199997,80.399999,56,57.200001,0,67.400002,67.199997,64.199997
20160820103000,180.0,266.399994,88.799998,60,57.200001,0,67.599998,67.300003,64.300003
20160820104500,180.0,275.399994,91.799998,63,57.200001,0,67.5,67.199997,64.199997
20160820110000,180.0,271.200012,90.400004,62,57.200001,0,67.400002,67.199997,64.199997
20160820111500,180.0,289.799988,96.599996,65,57.200001,0,67.5,67.199997,64.199997
20160820113000,180.0,280.200012,93.400004,66,57.200001,0,67.400002,67.199997,64.199997
20160820114500,180.0,280.200012,93.400004,66,57.200001,0,67.199997,67.199997,64.199997
