PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160820120000,180.0,275.399994,91.799998,67,57.200001,0,67.400002,67.199997,64.199997
20160820121500,180.0,280.200012,93.400004,67,57.200001,0,67.300003,67.199997,64.199997
20160820123000,180.0,280.200012,93.400004,67,57.200001,0,67.300003,67.199997,64.199997
20160820124500,180.0,280.200012,93.400004,67,57.200001,0,67.199997,67.199997,64.199997
20160820130000,180.0,285.0,95.0,67,57.200001,0,67.199997,67.199997,64.199997
20160820131500,180.0,293.399994,97.799998,69,57.200001,0,67.699997,67.300003,64.300003
20160820133000,180.0,298.200012,99.400004,70,57.200001,0,67.900002,67.300003,64.300003
20160820134500,180.0,298.200012,99.400004,71,57.200001,0,67.900002,67.300003,64.300003
20160820140000,180.0,293.399994,97.799998,71,57.200001,0,68.0,67.300003,64.300003
20160820141500,180.0,298.200012,99.400004,71,57.200001,0,67.900002,67.300003,64.300003
20160820143000,180.0,298.200012,99.400004,71,57.200001,0,67.800003,67.300003,64.300003
20160820144500,180.0,302.399994,100.799998,71,57.200001,0,67.800003,67.300003,64.300003
20160820150000,180.0,298.200012,99.400004,71,57.200001,0,67.800003,67.300003,64.300003
20160820151500,180.0,298.200012,99.400004,71,57.200001,0,67.800003,67.300003,64.300003
20160820153000,180.0,302.399994,100.799998,71,57.200001,0,67.800003,67.300003,64.300003
20160820154500,180.0,298.200012,99.400004,71,57.200001,0,67.900002,67.300003,64.300003
20160820160000,180.0,293.399994,97.799998,70,57.200001,0,67.800003,67.300003,64.300003
20160820161500,180.0,298.200012,99.400004,70,57.200001,0,67.800003,67.300003,64.300003
20160820163000,180.0,293.399994,97.799998,71,57.200001,0,67.699997,67.300003,64.300003
20160820164500,180.0,302.399994,100.799998,71,57.200001,0,67.800003,67.300003,64.300003
20160820170000,180.0,306.600006,102.200002,71,57.200001,0,67.699997,67.300003,64.300003
20160820171500,180.0,298.200012,99.400004,70,57.200001,0,67.699997,67.300003,64.300003
20160820173000,180.0,302.399994,100.799998,70,57.200001,0,67.699997,67.300003,64.300003
20160820174500,180.0,306.600006,102.200002,70,57.200001,0,67.699997,67.300003,64.300003
20160820180000,180.0,293.399994,97.799998,70,57.200001,0,67.699997,67.300003,64.300003
20160820181500,180.0,293.399994,97.799998,70,57.200001,0,67.699997,67.300003,64.300003
20160820183000,180.0,298.200012,99.400004,69,57.200001,0,67.599998,67.300003,64.300003
20160820184500,180.0,293.399994,97.799998,68,57.200001,0,67.699997,67.300003,64.300003
20160820190000,180.0,298.200012,99.400004,71,57.200001,0,67.699997,67.300003,64.300003
20160820191500,180.0,289.799988,96.599996,71,57.200001,0,67.699997,67.300003,64.300003
20160820193000,180.0,298.200012,99.400004,72,57.200001,0,67.599998,67.300003,64.300003
20160820194500,180.0,306.600006,102.200002,72,57.200001,0,67.599998,67.300003,64.300003
20160820200000,180.0,293.399994,97.799998,70,56.400002,0,67.400002,67.300003,64.300003
20160820201500,180.0,293.399994,97.799998,70,56.400002,0,67.400002,67.300003,64.300003
20160820203000,180.0,293.399994,97.799998,70,56.400002,0,67.400002,67.300003,64.300003
20160820204500,180.0,293.399994,97.799998,69,56.400002,0,67.300003,67.300003,64.300003
20160820210000,180.0,293.399994,97.799998,68,56.400002,0,67.300003,67.300003,64.300003
20160820211500,180.0,298.200012,99.400004,68,56.400002,0,67.300003,67.300003,64.300003
20160820213000,180.0,293.399994,97.799998,68,56.400002,0,67.300003,67.300003,64.300003
20160820214500,180.0,293.399994,97.799998,67,56.400002,0,67.199997,67.300003,64.300003
20160820220000,180.0,298.200012,99.400004,67,56.400002,0,67.199997,67.300003,64.300003
20160820221500,180.0,298.200012,99.400004,65,56.400002,0,67.199997,67.300003,64.300003
20160820223000,180.0,302.399994,100.799998,64,56.400002,0,67.099998,67.300003,64.300003
20160820224500,180.0,302.399994,100.799998,63,56.400002,0,67.199997,67.300003,64.300003
20160820230000,180.0,293.399994,97.799998,62,56.400002,0,67.099998,67.300003,64.300003
20160820231500,180.0,293.399994,97.799998,62,56.400002,0,67.099998,67.300003,64.300003
20160820233000,180.0,293.399994,97.799998,62,56.400002,0,67.0,67.300003,64.300003
20160820234500,180.0,289.799988,96.599996,62,56.400002,0,67.0,67.300003,64.300003
20160821000000,180.0,271.200012,90.400004,59,56.400002,0,67.0,67.300003,64.300003
20160821001500,180.0,271.200012,90.400004,59,56.400002,0,67.099998,67.300003,64.300003
20160821003000,180.0,275.399994,91.799998,59,56.400002,0,67.099998,67.300003,64.300003
20160821004500,180.0,271.200012,90.400004,59,56.400002,0,67.099998,67.300003,64.300003
20160821010000,180.0,275.399994,91.799998,59,56.400002,0,67.099998,67.300003,64.300003
20160821011500,180.0,275.399994,91.799998,59,56.400002,0,67.099998,67.300003,64.300003
20160821013000,180.0,275.399994,91.799998,59,56.400002,0,67.099998,67.300003,64.300003
20160821014500,180.0,266.399994,88.799998,59,56.400002,0,67.099998,67.300003,64.300003
20160821020000,180.0,271.200012,90.400004,59,56.400002,0,67.099998,67.300003,64.300003
20160821021500,180.0,275.399994,91.799998,59,56.400002,0,67.099998,67.300003,64.300003
20160821023000,180.0,275.399994,91.799998,59,56.400002,0,67.199997,67.300003,64.300003
20160821024500,180.0,271.200012,90.400004,59,56.400002,0,67.199997,67.300003,64.300003
20160821030000,180.0,271.200012,90.400004,59,56.400002,0,67.199997,67.300003,64.300003
20160821031500,180.0,266.399994,88.799998,59,56.400002,0,67.199997,67.300003,64.300003
20160821033000,180.0,271.200012,90.400004,59,56.400002,0,67.199997,67.300003,64.300003
20160821034500,180.0,275.399994,91.799998,59,56.400002,0,67.199997,67.300003,64.300003
20160821040000,180.0,280.200012,93.400004,59,56.400002,0,67.099998,67.300003,64.300003
20160821041500,180.0,271.200012,90.400004,59,56.400002,0,67.199997,67.300003,64.300003
20160821043000,180.0,280.200012,93.400004,59,56.400002,0,67.099998,67.300003,64.300003
20160821044500,180.0,285.0,95.0,59,56.400002,0,67.099998,67.300003,64.300003
20160821050000,180.0,271.200012,90.400004,59,56.400002,0,67.0,67.300003,64.300003
20160821051500,180.0,266.399994,88.799998,58,56.400002,0,67.099998,67.300003,64.300003
20160821053000,180.0,261.600006,87.200002,58,56.400002,0,67.099998,67.300003,64.300003
20160821054500,180.0,266.399994,88.799998,59,56.400002,0,67.099998,67.300003,64.300003
20160821060000,180.0,266.399994,88.799998,59,56.400002,0,67.099998,67.300003,64.300003
20160821061500,180.0,275.399994,91.799998,59,56.400002,0,67.099998,67.300003,64.300003
20160821063000,180.0,266.399994,88.799998,59,56.400002,0,67.199997,67.300003,64.300003
20160821064500,180.0,271.200012,90.400004,59,56.400002,0,67.099998,67.300003,64.300003
20160821070000,180.0,275.399994,91.799998,59,56.400002,0,67.199997,67.300003,64.300003
20160821071500,180.0,266.399994,88.799998,59,56.400002,0,67.199997,67.300003,64.300003
20160821073000,180.0,271.200012,90.400004,60,56.400002,0,67.199997,67.199997,64.199997
20160821074500,180.0,271.200012,90.400004,61,56.400002,0,67.300003,67.199997,64.199997
20160821080000,180.0,271.200012,90.400004,61,56.400002,0,67.400002,67.199997,64.199997
20160821081500,180.0,271.200012,90.400004,61,57.099998,0,67.5,67.199997,64.199997
20160821083000,180.0,293.399994,97.799998,66,57.099998,0,67.599998,67.199997,64.199997
20160821084500,180.0,298.200012,99.400004,67,57.099998,0,67.699997,67.199997,64.199997
20160821090000,180.0,293.399994,97.799998,68,57.099998,0,67.699997,67.199997,64.199997
20160821091500,180.0,302.399994,100.799998,68,56.400002,0,67.599998,67.199997,64.199997
20160821093000,180.0,298.200012,99.400004,68,56.400002,0,67.599998,67.199997,64.199997
20160821094500,180.0,302.399994,100.799998,69,57.099998,0,67.699997,67.199997,64.199997
20160821100000,180.0,293.399994,97.799998,69,57.099998,0,67.699997,67.199997,64.199997
20160821101500,180.0,298.200012,99.400004,69,57.099998,0,67.699997,67.199997,64.199997
20160821103000,180.0,293.399994,97.799998,69,57.099998,0,67.699997,67.199997,64.199997
20160821104500,180.0,302.399994,100.799998,69,57.099998,0,67.699997,67.199997,64.199997
20160821110000,180.0,302.399994,100.799998,69,57.099998,0,67.699997,67.199997,64.199997
20160821111500,180.0,293.399994,97.799998,68,57.099998,0,67.599998,67.199997,64.199997
20160821113000,180.0,298.200012,99.400004,68,57.099998,0,67.599998,67.199997,64.199997
20160821114500,180.0,302.399994,100.799998,68,57.099998,0,67.599998,67.199997,64.199997
20160821120000,180.0,293.399994,97.799998,68,57.099998,0,67.599998,67.199997,64.199997
20160821121500,180.0,302.399994,100.799998,68,57.099998,0,67.599998,67.199997,64.199997
20160821123000,180.0,289.799988,96.599996,64,57.099998,0,67.599998,67.199997,64.199997
20160821124500,180.0,293.399994,97.799998,65,57.099998,0,67.599998,67.199997,64.199997
20160821130000,180.0,298.200012,99.400004,65,57.099998,0,67.599998,67.199997,64.199997
20160821131500,180.0,293.399994,97.799998,65,57.099998,0,67.599998,67.199997,64.199997
20160821133000,180.0,293.399994,97.799998,66,57.099998,0,67.599998,67.199997,64.199997
20160821134500,180.0,298.200012,99.400004,67,57.099998,0,67.599998,67.199997,64.199997
20160821140000,180.0,289.799988,96.599996,68,56.400002,0,67.599998,67.199997,64.199997
20160821141500,180.0,306.600006,102.200002,68,56.400002,0,67.5,67.199997,64.199997
20160821143000,180.0,298.200012,99.400004,68,56.400002,0,67.599998,67.199997,64.199997
20160821144500,180.0,293.399994,97.799998,68,56.400002,0,67.599998,67.199997,64.199997
20160821150000,180.0,298.200012,99.400004,68,56.400002,0,67.5,67.199997,64.199997
20160821151500,180.0,293.399994,97.799998,66,56.400002,0,67.599998,67.199997,64.199997
20160821153000,180.0,289.799988,96.599996,67,56.400002,0,67.599998,67.199997,64.199997
20160821154500,180.0,293.399994,97.799998,67,56.400002,0,67.5,67.199997,64.199997
20160821160000,180.0,280.200012,93.400004,64,57.099998,0,67.599998,67.199997,64.199997
20160821161500,180.0,293.399994,97.799998,67,57.099998,0,67.599998,67.199997,64.199997
20160821163000,180.0,298.200012,99.400004,69,57.099998,0,67.599998,67.199997,64.199997
20160821164500,180.0,298.200012,99.400004,69,57.099998,0,67.599998,67.199997,64.199997
20160821170000,180.0,293.399994,97.799998,69,57.099998,0,67.599998,67.199997,64.199997
20160821171500,180.0,293.399994,97.799998,70,57.099998,0,67.5,67.199997,64.199997
20160821173000,180.0,298.200012,99.400004,70,57.099998,0,67.599998,67.199997,64.199997
20160821174500,180.0,271.200012,90.400004,64,57.099998,0,67.699997,67.199997,64.199997
20160821180000,180.0,280.200012,93.400004,67,57.099998,0,67.599998,67.199997,64.199997
20160821181500,180.0,293.399994,97.799998,69,57.099998,0,67.5,67.199997,64.199997
20160821183000,180.0,289.799988,96.599996,69,56.400002,0,67.400002,67.199997,64.199997
20160821184500,180.0,285.0,95.0,69,56.400002,0,67.199997,67.199997,64.199997
20160821190000,180.0,275.399994,91.799998,65,56.400002,0,66.800003,67.199997,64.199997
20160821191500,180.0,241.199997,80.399999,58,56.400002,0,66.599998,67.199997,64.199997
20160821193000,180.0,219.0,73.0,53,57.099998,0,66.599998,67.199997,64.199997
20160821194500,180.0,190.199997,63.399999,48,57.099998,0,66.699997,67.199997,64.199997
20160821200000,180.0,187.800003,62.600001,47,57.900002,0,66.699997,67.199997,64.199997
20160821201500,180.0,181.800003,60.600001,46,57.900002,0,66.800003,67.199997,64.199997
20160821203000,180.0,181.800003,60.600001,46,57.900002,0,66.800003,67.199997,64.199997
20160821204500,180.0,181.800003,60.600001,46,57.900002,0,66.800003,67.199997,64.199997
20160821210000,180.0,187.199997,62.399999,46,57.900002,0,66.800003,67.199997,64.199997
20160821211500,180.0,187.199997,62.399999,46,57.900002,0,66.800003,67.199997,64.199997
20160821213000,180.0,182.399994,60.799998,46,57.900002,0,66.800003,67.199997,64.199997
20160821214500,180.0,182.399994,60.799998,46,57.900002,0,66.800003,67.199997,64.199997
20160821220000,180.0,188.399994,62.799998,47,57.900002,0,66.699997,67.199997,64.199997
20160821221500,180.0,188.399994,62.799998,46,57.900002,0,66.699997,67.199997,64.199997
20160821223000,180.0,188.399994,62.799998,46,57.900002,0,66.599998,67.199997,64.199997
20160821224500,180.0,184.199997,61.399999,46,57.900002,0,66.599998,67.199997,64.199997
20160821230000,180.0,186.600006,62.200002,46,57.900002,0,66.599998,67.199997,64.199997
20160821231500,180.0,190.800003,63.600001,46,57.299999,0,66.400002,67.199997,64.199997
20160821233000,180.0,183.600006,61.200002,46,57.299999,0,66.400002,67.199997,64.199997
20160821234500,180.0,183.600006,61.200002,46,57.299999,0,66.400002,67.199997,64.199997
20160822000000,180.0,183.600006,61.200002,46,57.299999,0,66.400002,67.199997,64.199997
20160822001500,180.0,186.600006,62.200002,46,57.299999,0,66.300003,67.199997,64.199997
20160822003000,180.0,186.600006,62.200002,45,57.299999,0,66.199997,67.199997,64.199997
20160822004500,180.0,186.600006,62.200002,45,57.299999,0,66.199997,67.199997,64.199997
20160822010000,180.0,186.600006,62.200002,45,57.900002,0,66.199997,67.0,64.0
20160822011500,180.0,186.600006,62.200002,45,57.900002,0,66.199997,67.0,64.0
20160822013000,180.0,184.199997,61.399999,45,57.900002,0,66.199997,66.699997,63.700001
20160822014500,180.0,184.199997,61.399999,45,57.900002,0,66.199997,66.699997,63.700001
20160822020000,180.0,187.800003,62.600001,45,57.900002,0,66.199997,66.699997,63.700001
20160822021500,180.0,187.800003,62.600001,45,57.900002,0,66.099998,66.699997,63.700001
20160822023000,180.0,184.199997,61.399999,44,57.900002,0,66.099998,66.699997,63.700001
20160822024500,180.0,184.199997,61.399999,44,57.900002,0,66.099998,66.699997,63.700001
20160822030000,180.0,181.800003,60.600001,44,57.900002,0,66.099998,66.699997,63.700001
20160822031500,180.0,188.399994,62.799998,45,57.900002,0,66.0,66.599998,63.599998
20160822033000,180.0,188.399994,62.799998,45,57.900002,0,66.0,66.599998,63.599998
20160822034500,180.0,185.399994,61.799998,45,57.200001,0,65.900002,66.599998,63.599998
20160822040000,180.0,185.399994,61.799998,45,57.200001,0,65.900002,66.599998,63.599998
20160822041500,180.0,185.399994,61.799998,45,57.200001,0,65.900002,66.599998,63.599998
20160822043000,180.0,182.399994,60.799998,44,57.200001,0,65.800003,66.599998,63.599998
20160822044500,180.0,186.0,62.0,44,57.900002,0,65.800003,66.599998,63.599998
20160822050000,180.0,183.600006,61.200002,44,57.900002,0,65.800003,66.599998,63.599998
20160822051500,180.0,183.600006,61.200002,44,57.900002,0,65.800003,66.599998,63.599998
20160822053000,180.0,183.600006,61.200002,44,57.900002,0,65.800003,66.599998,63.599998
20160822054500,180.0,187.199997,62.399999,44,57.900002,0,65.699997,66.599998,63.599998
20160822060000,180.0,187.199997,62.399999,44,57.900002,0,65.699997,66.599998,63.599998
20160822061500,180.0,184.199997,61.399999,44,57.900002,0,65.699997,66.599998,63.599998
20160822063000,180.0,184.199997,61.399999,44,57.900002,0,65.699997,66.599998,63.599998
20160822064500,180.0,184.199997,61.399999,44,57.900002,0,65.699997,66.599998,63.599998
20160822070000,180.0,188.399994,62.799998,45,57.900002,0,65.699997,66.599998,63.599998
20160822071500,180.0,174.600006,58.200002,46,57.900002,0,65.699997,66.599998,63.599998
20160822073000,180.0,172.800003,57.600001,46,57.900002,0,65.800003,66.599998,63.599998
20160822074500,180.0,178.800003,59.600001,47,57.900002,0,66.0,66.599998,63.599998
20160822080000,180.0,175.800003,58.600001,47,57.900002,0,66.0,66.599998,63.599998
20160822081500,180.0,178.800003,59.600001,47,57.900002,0,66.099998,66.599998,63.599998
20160822083000,180.0,178.800003,59.600001,47,57.900002,0,66.199997,66.599998,63.599998
20160822084500,180.0,178.800003,59.600001,47,57.900002,0,66.199997,66.599998,63.599998
20160822090000,180.0,184.199997,61.399999,48,57.900002,0,66.400002,66.599998,63.599998
20160822091500,180.0,184.199997,61.399999,48,57.900002,0,66.400002,66.599998,63.599998
20160822093000,180.0,186.600006,62.200002,48,57.900002,0,66.5,66.599998,63.599998
20160822094500,180.0,206.399994,68.799998,52,57.900002,0,66.599998,66.099998,63.099998
20160822100000,180.0,213.0,71.0,53,57.900002,0,66.400002,66.099998,63.099998
20160822101500,180.0,220.800003,73.600001,54,57.900002,0,66.400002,66.099998,63.099998
20160822103000,180.0,220.800003,73.600001,54,56.799999,0,66.300003,66.099998,63.099998
20160822104500,180.0,220.800003,73.600001,54,57.5,0,66.300003,66.099998,63.099998
20160822110000,180.0,223.800003,74.600001,54,57.5,0,66.300003,66.599998,63.599998
20160822111500,180.0,219.600006,73.200002,54,57.5,0,66.300003,66.599998,63.599998
20160822113000,180.0,214.800003,71.600001,53,57.5,0,66.300003,66.599998,63.599998
20160822114500,180.0,214.800003,71.600001,51,57.5,0,66.400002,66.599998,63.599998
20160822120000,180.0,186.0,62.0,47,57.5,0,66.5,67.199997,64.199997
20160822121500,180.0,186.0,62.0,47,57.5,0,66.599998,67.199997,64.199997
20160822123000,180.0,186.0,62.0,47,57.5,0,66.699997,67.199997,64.199997
20160822124500,180.0,186.0,62.0,47,57.5,0,67.199997,67.199997,64.199997
20160822130000,180.0,186.0,62.0,47,57.5,0,67.400002,67.199997,64.199997
20160822131500,180.0,196.199997,65.399999,50,57.5,0,67.5,67.199997,64.199997
20160822133000,180.0,213.600006,71.200002,53,57.5,0,67.5,67.199997,64.199997
20160822134500,180.0,213.600006,71.200002,53,56.799999,0,67.400002,67.199997,64.199997
20160822140000,180.0,213.600006,71.200002,53,56.799999,0,67.099998,67.199997,64.199997
20160822141500,180.0,210.600006,70.200002,52,56.799999,0,66.900002,67.199997,64.199997
20160822143000,180.0,186.600006,62.200002,47,57.5,0,66.699997,67.199997,64.199997
20160822144500,180.0,186.600006,62.200002,47,57.5,0,66.699997,67.199997,64.199997
20160822150000,180.0,190.199997,63.399999,47,57.5,0,66.699997,67.199997,64.199997
20160822151500,180.0,184.199997,61.399999,47,57.5,0,66.699997,67.199997,64.199997
20160822153000,180.0,192.600006,64.200002,49,57.5,0,67.199997,67.199997,64.199997
20160822154500,180.0,192.600006,64.200002,49,57.5,0,67.400002,67.199997,64.199997
20160822160000,180.0,208.800003,69.600001,51,57.5,0,67.599998,67.199997,64.199997
20160822161500,180.0,221.399994,73.799998,54,57.5,0,67.599998,67.199997,64.199997
20160822163000,180.0,235.800003,78.600001,57,57.5,0,67.599998,67.199997,64.199997
20160822164500,180.0,246.600006,82.200002,59,57.5,0,67.5,67.199997,64.199997
20160822170000,180.0,293.399994,97.799998,70,57.5,0,68.099998,67.199997,64.199997
20160822171500,180.0,261.600006,87.200002,60,57.5,0,68.400002,68.400002,65.400002
20160822173000,180.0,252.0,84.0,60,57.5,0,68.400002,68.400002,65.400002
20160822174500,180.0,256.799988,85.599996,60,57.5,0,68.199997,68.400002,65.400002
20160822180000,180.0,230.399994,76.799998,56,57.5,0,67.900002,68.400002,65.400002
20160822181500,180.0,195.0,65.0,49,57.5,0,67.699997,68.400002,65.400002
20160822183000,180.0,186.0,62.0,47,57.5,0,67.599998,68.400002,65.400002
20160822184500,180.0,186.0,62.0,47,57.5,0,67.900002,68.400002,65.400002
20160822190000,180.0,201.0,67.0,50,57.5,0,68.199997,68.900002,65.900002
20160822191500,180.0,186.0,62.0,48,57.5,0,68.199997,68.900002,65.900002
20160822193000,180.0,186.0,62.0,48,57.5,0,68.099998,69.0,66.0
20160822194500,180.0,193.800003,64.600001,46,57.5,0,67.900002,69.0,66.0
20160822200000,180.0,193.800003,64.600001,47,57.5,0,67.900002,69.400002,66.400002
20160822201500,180.0,193.800003,64.600001,43,100.300003,100,69.099998,73.900002,70.900002
20160822203000,180.0,171.600006,57.200002,44,116.300003,100,70.099998,73.900002,70.900002
20160822204500,180.0,174.0,58.0,44,104.400002,100,70.800003,73.900002,70.900002
20160822210000,180.0,174.0,58.0,44,65.300003,0,71.400002,73.900002,70.900002
20160822211500,180.0,174.0,58.0,44,62.400002,100,70.699997,74.0,71.0
20160822213000,180.0,172.199997,57.399999,44,63.599998,100,70.5,74.099998,71.099998
20160822214500,180.0,172.199997,57.399999,44,97.599998,100,70.300003,74.099998,71.099998
20160822220000,180.0,174.600006,58.200002,44,78.699997,100,71.300003,74.199997,71.199997
20160822221500,180.0,174.600006,58.200002,44,73.0,100,71.300003,74.300003,71.300003
20160822223000,180.0,174.600006,58.200002,44,76.300003,100,71.300003,74.300003,71.300003
20160822224500,180.0,171.600006,57.200002,44,72.5,100,71.300003,74.300003,71.300003
20160822230000,180.0,178.199997,59.399999,45,75.400002,100,71.300003,74.300003,71.300003
20160822231500,180.0,172.800003,57.600001,45,72.5,100,71.300003,74.300003,71.300003
20160822233000,180.0,172.800003,57.600001,45,76.300003,100,71.400002,74.300003,71.300003
20160822234500,180.0,169.199997,56.399999,45,72.0,100,71.400002,74.300003,71.300003
20160823000000,180.0,172.199997,57.399999,45,75.800003,100,71.5,74.300003,71.300003
20160823001500,180.0,175.800003,58.600001,45,72.0,100,71.400002,74.300003,71.300003
20160823003000,180.0,172.199997,57.399999,45,75.400002,100,71.400002,74.300003,71.300003
20160823004500,180.0,172.199997,57.399999,45,72.900002,100,71.400002,74.300003,71.300003
20160823010000,180.0,174.0,58.0,45,75.400002,100,71.400002,74.300003,71.300003
20160823011500,180.0,171.600006,57.200002,45,72.599998,100,71.400002,74.300003,71.300003
20160823013000,180.0,174.0,58.0,45,75.5,100,71.400002,74.300003,71.300003
20160823014500,180.0,171.600006,57.200002,45,72.900002,100,71.599998,74.300003,71.300003
20160823020000,180.0,171.600006,57.200002,45,62.799999,100,70.699997,74.300003,71.300003
20160823021500,180.0,171.600006,57.200002,45,62.799999,100,70.400002,74.300003,71.300003
20160823023000,180.0,174.0,58.0,45,91.0,100,71.099998,74.300003,71.300003
20160823024500,180.0,174.0,58.0,45,74.400002,0,71.599998,74.300003,71.300003
20160823030000,180.0,178.199997,59.399999,45,60.599998,100,70.699997,74.300003,71.300003
20160823031500,180.0,175.800003,58.600001,45,82.5,100,70.5,74.300003,71.300003
20160823033000,180.0,174.0,58.0,45,73.5,100,71.199997,74.300003,71.300003
20160823034500,180.0,174.0,58.0,45,75.800003,100,71.199997,74.300003,71.300003
20160823040000,180.0,174.0,58.0,45,72.900002,100,71.300003,74.300003,71.300003
20160823041500,180.0,175.800003,58.600001,45,72.900002,100,71.300003,74.300003,71.300003
20160823043000,180.0,175.800003,58.600001,45,75.300003,100,71.199997,74.300003,71.300003
20160823044500,180.0,175.800003,58.600001,45,72.0,100,71.199997,74.300003,71.300003
20160823050000,180.0,180.600006,60.200002,45,74.800003,100,71.0,74.300003,71.300003
20160823051500,180.0,180.600006,60.200002,45,70.599998,100,71.199997,74.300003,71.300003
20160823053000,180.0,177.600006,59.200002,45,74.0,100,71.0,74.300003,71.300003
20160823054500,180.0,181.800003,60.600001,45,73.199997,100,70.900002,74.300003,71.300003
20160823060000,180.0,178.199997,59.399999,45,74.400002,100,71.0,74.300003,71.300003
20160823061500,180.0,178.199997,59.399999,45,78.199997,100,71.099998,74.300003,71.300003
20160823063000,180.0,181.800003,60.600001,45,79.099998,100,71.199997,74.300003,71.300003
20160823064500,180.0,186.0,62.0,45,76.0,100,71.199997,74.300003,71.300003
20160823070000,180.0,172.199997,57.399999,47,76.0,100,71.400002,74.300003,71.300003
20160823071500,180.0,178.800003,59.600001,47,74.900002,100,71.5,74.300003,71.300003
20160823073000,180.0,180.600006,60.200002,47,60.400002,0,71.699997,74.300003,71.300003
20160823074500,180.0,175.800003,58.600001,47,61.200001,0,71.199997,74.300003,71.300003
20160823080000,180.0,186.600006,62.200002,45,60.400002,100,70.699997,74.300003,71.300003
20160823081500,180.0,199.800003,66.600001,48,62.599998,100,70.800003,74.300003,71.300003
20160823083000,180.0,195.0,65.0,46,62.599998,100,70.800003,74.300003,71.300003
20160823084500,180.0,175.199997,58.399999,44,64.400002,100,71.199997,74.300003,71.300003
20160823090000,180.0,172.199997,57.399999,46,64.400002,100,70.800003,74.300003,71.300003
20160823091500,180.0,192.600006,64.200002,48,62.400002,100,70.800003,74.300003,71.300003
20160823093000,180.0,188.399994,62.799998,47,74.0,100,71.300003,74.300003,71.300003
20160823094500,180.0,151.199997,50.399999,48,61.599998,0,70.900002,72.699997,69.699997
20160823100000,180.0,183.600006,61.200002,45,61.599998,0,70.699997,73.099998,70.099998
20160823101500,180.0,187.800003,62.600001,45,59.599998,0,71.199997,73.099998,70.099998
20160823103000,180.0,190.199997,63.399999,44,59.599998,0,70.199997,73.099998,70.099998
20160823104500,180.0,186.600006,62.200002,44,59.599998,0,69.800003,73.099998,70.099998
20160823110000,180.0,191.399994,63.799998,44,59.599998,0,69.900002,73.099998,70.099998
20160823111500,180.0,191.399994,63.799998,43,59.599998,0,69.900002,73.099998,70.099998
20160823113000,180.0,191.399994,63.799998,44,59.599998,100,69.699997,73.099998,70.099998
20160823114500,180.0,187.800003,62.600001,44,86.199997,100,70.400002,74.0,71.0
20160823120000,180.0,187.800003,62.600001,44,76.400002,100,71.099998,74.300003,71.300003
20160823121500,180.0,141.0,47.0,44,74.0,100,71.400002,74.300003,71.300003
20160823123000,180.0,172.199997,57.399999,43,64.0,0,71.300003,74.300003,71.300003
20160823124500,180.0,190.800003,63.600001,44,60.299999,100,70.599998,74.099998,71.099998
20160823130000,180.0,188.399994,62.799998,44,69.900002,100,70.5,74.300003,71.300003
20160823131500,180.0,185.399994,61.799998,43,66.699997,100,70.800003,74.300003,71.300003
20160823133000,180.0,192.0,64.0,44,66.699997,100,70.900002,74.300003,71.300003
20160823134500,180.0,181.199997,60.399999,44,70.099998,100,71.0,74.300003,71.300003
20160823140000,180.0,181.199997,60.399999,44,73.900002,100,71.199997,74.300003,71.300003
20160823141500,180.0,181.199997,60.399999,44,73.900002,100,71.400002,74.400002,71.400002
20160823143000,180.0,181.199997,60.399999,44,73.900002,100,71.599998,74.599998,71.599998
20160823144500,180.0,181.199997,60.399999,44,73.900002,100,71.699997,74.599998,71.599998
20160823150000,180.0,183.600006,61.200002,44,70.599998,100,71.699997,74.599998,71.599998
20160823151500,180.0,180.600006,60.200002,44,61.200001,0,71.699997,74.599998,71.599998
20160823153000,180.0,180.600006,60.200002,44,60.400002,100,71.199997,74.599998,71.599998
20160823154500,180.0,180.600006,60.200002,44,63.200001,100,71.0,74.599998,71.599998
20160823160000,180.0,180.600006,60.200002,44,65.300003,100,71.0,74.599998,71.599998
20160823161500,180.0,180.600006,60.200002,44,72.400002,100,71.599998,74.599998,71.599998
20160823163000,180.0,180.600006,60.200002,44,62.0,100,71.599998,74.599998,71.599998
20160823164500,180.0,180.600006,60.200002,44,61.099998,100,71.0,74.599998,71.599998
20160823170000,180.0,180.600006,60.200002,44,63.200001,100,71.199997,74.599998,71.599998
20160823171500,180.0,185.399994,61.799998,44,63.200001,100,71.599998,74.599998,71.599998
20160823173000,180.0,182.399994,60.799998,44,63.200001,100,71.599998,74.599998,71.599998
20160823174500,180.0,182.399994,60.799998,44,63.200001,100,71.599998,74.599998,71.599998
20160823180000,180.0,182.399994,60.799998,44,63.200001,100,71.099998,74.599998,71.599998
20160823181500,180.0,182.399994,60.799998,44,76.800003,100,71.300003,74.599998,71.599998
20160823183000,180.0,182.399994,60.799998,44,60.799999,0,71.5,74.599998,71.599998
20160823184500,180.0,182.399994,60.799998,44,61.900002,100,70.900002,74.599998,71.599998
20160823190000,180.0,182.399994,60.799998,44,64.0,100,70.800003,74.599998,71.599998
20160823191500,180.0,182.399994,60.799998,44,72.5,100,71.800003,74.599998,71.599998
20160823193000,180.0,182.399994,60.799998,44,72.5,100,71.800003,74.599998,71.599998
20160823194500,180.0,182.399994,60.799998,44,64.0,0,71.800003,74.599998,71.599998
20160823200000,180.0,182.399994,60.799998,44,60.299999,100,71.0,74.599998,71.599998
20160823201500,180.0,182.399994,60.799998,44,62.799999,100,70.800003,74.599998,71.599998
20160823203000,180.0,178.199997,59.399999,44,77.300003,100,71.800003,74.599998,71.599998
20160823204500,180.0,175.199997,58.399999,44,60.799999,100,71.199997,74.599998,71.599998
20160823210000,180.0,172.800003,57.600001,44,62.799999,100,70.800003,74.599998,71.599998
20160823211500,180.0,175.199997,58.399999,44,65.300003,100,71.5,74.599998,71.599998
20160823213000,180.0,175.199997,58.399999,44,72.699997,100,71.099998,74.599998,71.599998
20160823214500,180.0,175.199997,58.399999,44,79.599998,100,71.800003,74.599998,71.599998
20160823220000,180.0,175.199997,58.399999,44,60.799999,100,71.0,74.599998,71.599998
20160823221500,180.0,175.199997,58.399999,44,62.799999,100,70.699997,74.599998,71.599998
20160823223000,180.0,175.199997,58.399999,44,68.699997,100,71.400002,74.599998,71.599998
20160823224500,180.0,175.199997,58.399999,44,75.400002,100,71.300003,74.599998,71.599998
20160823230000,180.0,175.199997,58.399999,44,75.400002,100,71.699997,74.599998,71.599998
20160823231500,180.0,175.199997,58.399999,44,61.5,100,71.400002,74.599998,71.599998
20160823233000,180.0,175.199997,58.399999,44,65.300003,100,70.800003,74.599998,71.599998
20160823234500,180.0,175.199997,58.399999,44,80.199997,100,71.199997,74.599998,71.599998
20160824000000,180.0,172.800003,57.600001,44,70.800003,100,71.300003,74.599998,71.599998
20160824001500,180.0,174.600006,58.200002,44,79.599998,100,71.300003,74.599998,71.599998
20160824003000,180.0,174.600006,58.200002,44,60.799999,100,71.300003,74.599998,71.599998
20160824004500,180.0,177.600006,59.200002,44,62.299999,100,70.699997,74.599998,71.599998
20160824010000,180.0,174.0,58.0,44,75.099998,100,71.599998,74.599998,71.599998
20160824011500,180.0,174.0,58.0,44,73.0,100,71.5,74.599998,71.599998
20160824013000,180.0,174.0,58.0,44,64.800003,0,71.699997,74.599998,71.599998
20160824014500,180.0,177.600006,59.200002,44,62.799999,100,70.800003,74.599998,71.599998
20160824020000,180.0,177.600006,59.200002,44,83.699997,100,71.099998,74.599998,71.599998
20160824021500,180.0,174.600006,58.200002,44,75.199997,100,71.0,74.599998,71.599998
20160824023000,180.0,174.600006,58.200002,44,62.200001,0,71.599998,74.599998,71.599998
20160824024500,180.0,172.800003,57.600001,44,62.200001,100,70.699997,74.599998,71.599998
20160824030000,180.0,174.600006,58.200002,44,79.099998,100,71.300003,74.599998,71.599998
20160824031500,180.0,174.600006,58.200002,44,79.099998,100,71.199997,74.599998,71.599998
20160824033000,180.0,172.800003,57.600001,44,79.099998,100,71.599998,74.599998,71.599998
20160824034500,180.0,174.600006,58.200002,44,79.099998,100,71.800003,74.599998,71.599998
20160824040000,180.0,172.800003,57.600001,44,62.599998,0,71.5,74.599998,71.599998
20160824041500,180.0,175.199997,58.399999,44,62.599998,100,70.699997,74.599998,71.599998
20160824043000,180.0,175.199997,58.399999,44,69.900002,100,71.400002,74.599998,71.599998
20160824044500,180.0,175.199997,58.399999,44,101.099998,100,71.5,74.599998,71.599998
20160824050000,180.0,172.800003,57.600001,44,60.099998,100,71.199997,74.599998,71.599998
20160824051500,180.0,174.600006,58.200002,44,76.599998,100,70.699997,74.599998,71.599998
20160824053000,180.0,171.600006,57.200002,44,68.699997,100,71.300003,74.599998,71.599998
20160824054500,180.0,171.600006,57.200002,44,87.699997,100,71.5,74.599998,71.599998
20160824060000,180.0,174.600006,58.200002,44,63.200001,0,71.300003,74.599998,71.599998
20160824061500,180.0,174.600006,58.200002,44,63.200001,100,70.699997,74.599998,71.599998
20160824063000,180.0,174.600006,58.200002,44,74.199997,100,71.599998,74.599998,71.599998
20160824064500,180.0,172.199997,57.399999,44,72.900002,100,71.400002,74.599998,71.599998
20160824070000,180.0,169.199997,56.399999,45,75.900002,100,71.5,74.599998,71.599998
20160824071500,180.0,174.0,58.0,46,72.900002,100,71.900002,74.599998,71.599998
20160824073000,180.0,174.0,58.0,46,63.200001,100,70.800003,74.599998,71.599998
20160824074500,180.0,174.0,58.0,46,76.0,100,70.800003,74.599998,71.599998
20160824080000,180.0,174.0,58.0,46,62.599998,100,71.0,74.599998,71.599998
20160824081500,180.0,174.0,58.0,46,83.199997,100,71.400002,74.599998,71.599998
20160824083000,180.0,174.0,58.0,46,87.300003,100,71.599998,74.599998,71.599998
20160824084500,180.0,187.800003,62.600001,46,60.400002,0,71.900002,74.599998,71.599998
20160824090000,180.0,192.600006,64.200002,46,59.599998,100,71.0,74.599998,71.599998
20160824091500,180.0,192.600006,64.200002,45,62.400002,100,71.5,74.599998,71.599998
20160824093000,180.0,187.800003,62.600001,45,62.400002,100,71.599998,74.599998,71.599998
20160824094500,180.0,191.399994,63.799998,47,99.0,100,73.400002,80.0,78.0
20160824100000,180.0,187.199997,62.399999,45,117.400002,100,74.699997,80.0,78.0
20160824101500,180.0,187.199997,62.399999,43,104.300003,100,74.300003,80.0,78.0
20160824103000,180.0,193.800003,64.600001,46,100.300003,100,75.699997,80.0,78.0
20160824104500,180.0,190.800003,63.600001,44,99.099998,100,74.800003,80.0,78.0
20160824110000,180.0,190.800003,63.600001,44,115.599998,100,76.0,80.0,78.0
20160824111500,180.0,190.800003,63.600001,44,108.5,100,75.400002,80.0,78.0
20160824113000,180.0,187.199997,62.399999,44,102.699997,100,76.800003,80.0,78.0
20160824114500,180.0,187.199997,62.399999,43,100.0,100,77.699997,80.0,78.0
20160824120000,180.0,181.199997,60.399999,43,100.0,100,77.699997,80.0,78.0
20160824121500,180.0,184.199997,61.399999,43,61.900002,100,76.900002,80.0,78.0
20160824123000,180.0,184.199997,61.399999,43,91.099998,100,77.5,80.0,78.0
20160824124500,180.0,180.600006,60.200002,43,95.099998,100,77.0,80.0,78.0
20160824130000,180.0,180.600006,60.200002,43,101.099998,100,75.5,80.0,78.0
20160824131500,180.0,180.600006,60.200002,43,99.699997,100,75.099998,80.0,78.0
20160824133000,180.0,180.600006,60.200002,43,99.699997,100,74.900002,80.0,78.0
20160824134500,180.0,175.199997,58.399999,43,114.800003,100,74.800003,80.0,78.0
20160824140000,180.0,172.800003,57.600001,43,112.699997,100,74.699997,80.0,78.0
20160824141500,180.0,172.800003,57.600001,43,106.900002,100,74.599998,80.0,78.0
20160824143000,180.0,172.800003,57.600001,43,104.400002,100,75.800003,74.599998,71.599998
20160824144500,180.0,205.800003,68.600001,49,58.700001,0,74.300003,75.0,72.0
20160824150000,180.0,187.199997,62.399999,45,59.5,0,73.800003,75.0,72.0
20160824151500,180.0,187.199997,62.399999,45,59.5,0,73.699997,75.0,72.0
20160824153000,180.0,181.199997,60.399999,45,59.5,0,73.400002,75.0,72.0
20160824154500,180.0,181.199997,60.399999,45,59.5,0,73.199997,75.0,72.0
20160824160000,180.0,181.199997,60.399999,45,59.5,0,73.199997,76.0,73.0
20160824161500,180.0,185.399994,61.799998,45,98.400002,100,73.199997,80.0,78.0
20160824163000,180.0,185.399994,61.799998,45,101.099998,100,75.400002,80.0,78.0
20160824164500,180.0,185.399994,61.799998,45,99.699997,100,76.900002,80.0,78.0
20160824170000,180.0,187.800003,62.600001,45,109.099998,100,76.5,80.0,78.0
20160824171500,180.0,185.399994,61.799998,45,117.5,100,75.599998,80.0,78.0
20160824173000,180.0,185.399994,61.799998,44,105.300003,100,75.599998,80.0,78.0
20160824174500,180.0,185.399994,61.799998,44,100.300003,100,75.400002,80.0,78.0
20160824180000,180.0,187.800003,62.600001,44,100.300003,100,75.300003,80.0,78.0
20160824181500,180.0,187.800003,62.600001,44,112.400002,100,75.400002,80.0,78.0
20160824183000,180.0,182.399994,60.799998,44,112.400002,100,75.900002,80.0,78.0
20160824184500,180.0,185.399994,61.799998,44,104.400002,100,75.199997,80.0,78.0
20160824190000,180.0,185.399994,61.799998,44,101.300003,100,75.099998,80.0,78.0
20160824191500,180.0,188.399994,62.799998,44,99.800003,100,74.900002,80.0,78.0
20160824193000,180.0,184.199997,61.399999,44,63.200001,0,74.800003,77.5,74.5
20160824194500,180.0,184.199997,61.399999,44,61.599998,100,74.099998,77.5,74.5
20160824200000,180.0,181.800003,60.600001,44,64.400002,100,73.800003,77.5,74.5
20160824201500,180.0,181.800003,60.600001,44,70.0,100,73.800003,77.5,74.5
20160824203000,180.0,181.800003,60.600001,44,72.400002,100,74.5,77.5,74.5
20160824204500,180.0,178.199997,59.399999,44,64.199997,0,74.699997,77.5,74.5
20160824210000,180.0,178.199997,59.399999,44,64.199997,100,73.599998,77.5,74.5
20160824211500,180.0,182.399994,60.799998,44,78.599998,100,74.099998,77.5,74.5
20160824213000,180.0,182.399994,60.799998,44,73.5,100,74.099998,77.5,74.5
20160824214500,180.0,178.199997,59.399999,44,89.900002,100,74.5,77.5,74.5
20160824220000,180.0,180.600006,60.200002,44,61.099998,100,73.599998,77.5,74.5
20160824221500,180.0,180.600006,60.200002,44,92.0,100,74.099998,77.5,74.5
20160824223000,180.0,180.600006,60.200002,44,88.0,100,74.0,77.5,74.5
20160824224500,180.0,180.600006,60.200002,44,63.0,0,74.5,77.5,74.5
20160824230000,180.0,180.600006,60.200002,44,81.800003,100,73.400002,77.5,74.5
20160824231500,180.0,183.600006,61.200002,44,81.800003,100,73.699997,77.5,74.5
20160824233000,180.0,183.600006,61.200002,44,73.699997,0,74.699997,77.5,74.5
20160824234500,180.0,183.600006,61.200002,44,90.900002,100,73.400002,77.5,74.5
20160825000000,180.0,190.800003,63.600001,45,59.5,0,72.800003,75.0,72.0
20160825001500,180.0,190.800003,63.600001,44,59.5,0,72.199997,75.300003,72.300003
20160825003000,180.0,187.800003,62.600001,43,62.400002,100,71.800003,75.699997,72.699997
20160825004500,180.0,187.800003,62.600001,43,62.400002,100,71.699997,75.0,72.0
20160825010000,180.0,184.199997,61.399999,43,72.5,100,71.900002,75.300003,72.300003
20160825011500,180.0,186.600006,62.200002,43,61.599998,100,71.699997,75.300003,72.300003
20160825013000,180.0,182.399994,60.799998,43,62.400002,100,71.300003,75.0,72.0
20160825014500,180.0,182.399994,60.799998,43,63.599998,100,71.300003,74.699997,71.699997
20160825020000,180.0,185.399994,61.799998,43,82.0,100,72.099998,75.0,72.0
20160825021500,180.0,181.199997,60.399999,43,61.099998,100,71.599998,75.0,72.0
20160825023000,180.0,181.199997,60.399999,43,64.400002,100,71.199997,75.0,72.0
20160825024500,180.0,183.600006,61.200002,43,67.699997,100,71.800003,75.099998,72.099998
20160825030000,180.0,179.399994,59.799998,43,65.900002,0,72.099998,75.0,72.0
20160825031500,180.0,183.600006,61.200002,43,62.400002,100,71.199997,75.0,72.0
20160825033000,180.0,179.399994,59.799998,43,63.200001,100,71.199997,74.599998,71.599998
20160825034500,180.0,175.800003,58.600001,43,71.199997,100,71.0,74.599998,71.599998
20160825040000,180.0,179.399994,59.799998,43,74.900002,0,71.900002,74.599998,71.599998
20160825041500,180.0,177.600006,59.200002,43,60.700001,100,71.0,74.599998,71.599998
20160825043000,180.0,181.199997,60.399999,43,64.400002,100,70.800003,74.599998,71.599998
20160825044500,180.0,181.199997,60.399999,43,76.800003,100,71.400002,74.599998,71.599998
20160825050000,180.0,181.199997,60.399999,43,74.400002,100,71.599998,74.599998,71.599998
20160825051500,180.0,183.600006,61.200002,43,70.599998,100,71.599998,74.599998,71.599998
20160825053000,180.0,183.600006,61.200002,43,99.099998,100,72.900002,80.0,78.0
20160825054500,180.0,183.600006,61.200002,43,106.800003,100,73.699997,80.0,78.0
20160825060000,180.0,183.600006,61.200002,43,106.800003,100,74.300003,80.0,78.0
20160825061500,180.0,183.600006,61.200002,43,106.800003,100,74.599998,80.0,78.0
20160825063000,180.0,178.199997,59.399999,43,101.099998,100,75.099998,80.0,78.0
20160825064500,180.0,180.600006,60.200002,43,103.099998,100,75.599998,80.0,78.0
20160825070000,180.0,180.600006,60.200002,43,99.599998,100,76.0,80.0,78.0
20160825071500,180.0,178.199997,59.399999,43,115.599998,100,75.5,80.0,78.0
20160825073000,180.0,178.199997,59.399999,43,102.800003,100,75.0,80.0,78.0
20160825074500,180.0,178.199997,59.399999,43,98.699997,100,76.199997,80.0,78.0
20160825080000,180.0,178.199997,59.399999,43,98.699997,100,76.300003,80.0,78.0
20160825081500,180.0,172.800003,57.600001,43,119.599998,100,74.699997,80.0,78.0
20160825083000,180.0,172.800003,57.600001,43,105.199997,100,74.699997,80.0,78.0
20160825084500,180.0,172.800003,57.600001,45,101.900002,100,74.5,80.0,78.0
20160825090000,180.0,172.800003,57.600001,45,101.900002,100,75.800003,80.0,78.0
20160825091500,180.0,172.800003,57.600001,46,104.300003,100,75.699997,80.0,78.0
20160825093000,180.0,172.800003,57.600001,46,101.900002,100,75.400002,80.0,78.0
20160825094500,180.0,172.800003,57.600001,46,101.900002,100,75.199997,80.0,78.0
20160825100000,180.0,190.800003,63.600001,50,94.300003,0,75.099998,74.300003,71.300003
20160825101500,180.0,285.0,95.0,65,58.400002,0,74.099998,74.300003,71.300003
20160825103000,180.0,211.800003,70.600001,50,58.400002,0,73.699997,74.599998,71.599998
20160825104500,180.0,197.399994,65.799998,46,59.099998,0,73.699997,74.5,71.5
20160825110000,180.0,202.800003,67.600001,47,59.099998,0,73.599998,74.300003,71.300003
20160825111500,180.0,191.399994,63.799998,46,59.099998,0,73.099998,74.599998,71.599998
20160825113000,180.0,196.199997,65.399999,46,59.099998,0,72.699997,74.300003,71.300003
20160825114500,180.0,196.199997,65.399999,47,59.099998,0,72.199997,74.599998,71.599998
20160825120000,180.0,190.800003,63.600001,44,59.099998,0,71.900002,74.599998,71.599998
20160825121500,180.0,190.800003,63.600001,45,59.099998,0,71.900002,74.599998,71.599998
20160825123000,180.0,190.800003,63.600001,46,59.099998,0,71.699997,74.599998,71.599998
20160825124500,180.0,190.800003,63.600001,43,59.099998,0,71.400002,74.599998,71.599998
20160825130000,180.0,190.800003,63.600001,43,59.099998,100,71.300003,74.599998,71.599998
20160825131500,180.0,181.800003,60.600001,45,59.099998,0,71.699997,74.599998,71.599998
20160825133000,180.0,187.199997,62.399999,41,59.099998,0,71.400002,74.599998,71.599998
20160825134500,180.0,166.800003,55.600001,46,59.099998,0,71.800003,74.599998,71.599998
20160825140000,180.0,181.800003,60.600001,42,59.099998,0,71.699997,74.599998,71.599998
20160825141500,180.0,187.800003,62.600001,42,60.400002,100,71.0,74.599998,71.599998
20160825143000,180.0,183.600006,61.200002,42,61.900002,100,71.199997,74.599998,71.599998
20160825144500,180.0,183.600006,61.200002,42,62.799999,100,71.199997,74.599998,71.599998
20160825150000,180.0,183.600006,61.200002,42,62.799999,100,71.099998,74.599998,71.599998
20160825151500,180.0,183.600006,61.200002,42,73.400002,100,71.199997,74.599998,71.599998
20160825153000,180.0,183.600006,61.200002,42,67.800003,0,71.900002,74.599998,71.599998
20160825154500,180.0,187.199997,62.399999,42,60.799999,0,71.400002,74.599998,71.599998
20160825160000,180.0,187.199997,62.399999,42,60.799999,100,71.0,74.599998,71.599998
20160825161500,180.0,183.600006,61.200002,42,63.200001,100,71.0,74.599998,71.599998
20160825163000,180.0,183.600006,61.200002,42,98.5,100,72.0,75.699997,72.699997
20160825164500,180.0,183.600006,61.200002,42,62.799999,0,72.900002,75.699997,72.699997
20160825170000,180.0,183.600006,61.200002,42,62.799999,100,71.900002,75.699997,72.699997
20160825171500,180.0,179.399994,59.799998,42,68.300003,100,72.5,75.699997,72.699997
20160825173000,180.0,179.399994,59.799998,42,73.900002,100,72.300003,75.699997,72.699997
20160825174500,180.0,179.399994,59.799998,42,76.800003,100,73.0,75.699997,72.699997
20160825180000,180.0,181.199997,60.399999,42,60.0,100,72.199997,75.699997,72.699997
20160825181500,180.0,289.799988,96.599996,63,60.0,0,72.400002,65.400002,62.400002
20160825183000,180.0,293.399994,97.799998,65,58.0,0,70.800003,65.400002,62.400002
20160825184500,180.0,181.199997,60.399999,43,95.400002,100,72.599998,76.0,73.0
20160825190000,180.0,183.600006,61.200002,43,61.200001,100,72.699997,76.0,73.0
20160825191500,180.0,183.600006,61.200002,43,83.699997,100,72.199997,76.0,73.0
20160825193000,180.0,187.199997,62.399999,43,69.599998,100,72.5,76.0,73.0
20160825194500,180.0,187.199997,62.399999,43,72.5,100,73.099998,76.0,73.0
20160825200000,180.0,187.199997,62.399999,43,71.099998,100,73.099998,76.0,73.0
20160825201500,180.0,182.399994,60.799998,43,61.200001,0,72.800003,76.0,73.0
20160825203000,180.0,182.399994,60.799998,43,63.599998,100,72.400002,76.0,73.0
20160825204500,180.0,182.399994,60.799998,43,86.800003,100,72.5,76.0,73.0
20160825210000,180.0,186.0,62.0,43,77.699997,100,72.900002,76.0,73.0
20160825211500,180.0,182.399994,60.799998,43,74.0,100,72.900002,76.0,73.0
20160825213000,180.0,186.600006,62.200002,43,71.099998,100,72.900002,76.0,73.0
20160825214500,180.0,182.399994,60.799998,43,73.900002,100,72.599998,76.0,73.0
20160825220000,180.0,182.399994,60.799998,43,73.900002,100,72.800003,76.0,73.0
20160825221500,180.0,182.399994,60.799998,43,92.400002,100,72.599998,76.0,73.0
20160825223000,180.0,182.399994,60.799998,43,94.699997,100,72.599998,76.0,73.0
20160825224500,180.0,182.399994,60.799998,43,68.300003,0,73.400002,76.0,73.0
20160825230000,180.0,185.399994,61.799998,43,64.800003,100,72.099998,76.0,73.0
20160825231500,180.0,185.399994,61.799998,43,80.199997,100,72.599998,76.0,73.0
20160825233000,180.0,185.399994,61.799998,43,71.300003,100,72.400002,76.0,73.0
20160825234500,180.0,187.800003,62.600001,43,85.800003,100,73.0,76.0,73.0
20160826000000,180.0,187.800003,62.600001,42,61.299999,0,72.800003,76.0,73.0
20160826001500,180.0,184.199997,61.399999,42,86.199997,100,72.099998,76.0,73.0
20160826003000,180.0,184.199997,61.399999,42,70.400002,100,72.199997,76.0,73.0
20160826004500,180.0,184.199997,61.399999,42,91.699997,100,73.0,76.0,73.0
20160826010000,180.0,184.199997,61.399999,42,63.200001,100,72.5,76.0,73.0
20160826011500,180.0,184.199997,61.399999,42,95.099998,100,72.199997,76.0,73.0
20160826013000,180.0,186.600006,62.200002,42,86.800003,100,72.199997,76.0,73.0
20160826014500,180.0,186.600006,62.200002,42,105.699997,100,73.099998,76.0,73.0
20160826020000,180.0,179.399994,59.799998,42,60.0,100,72.400002,76.0,73.0
20160826021500,180.0,185.399994,61.799998,42,86.199997,100,72.300003,76.0,73.0
20160826023000,180.0,185.399994,61.799998,42,70.5,100,72.199997,76.0,73.0
20160826024500,180.0,181.199997,60.399999,42,89.300003,100,73.0,76.0,73.0
20160826030000,180.0,181.199997,60.399999,42,61.599998,0,72.800003,76.0,73.0
20160826031500,180.0,181.199997,60.399999,42,84.900002,100,71.900002,76.0,73.0
20160826033000,180.0,181.199997,60.399999,42,67.400002,100,72.800003,76.0,73.0
20160826034500,180.0,181.199997,60.399999,42,101.0,100,72.800003,76.0,73.0
20160826040000,180.0,181.199997,60.399999,42,83.0,0,73.300003,76.0,73.0
20160826041500,180.0,183.600006,61.200002,42,62.799999,100,72.099998,76.0,73.0
20160826043000,180.0,181.199997,60.399999,42,88.599998,100,72.699997,76.0,73.0
20160826044500,180.0,181.199997,60.399999,42,88.599998,100,72.400002,76.0,73.0
20160826050000,180.0,181.199997,60.399999,42,88.599998,100,73.099998,76.0,73.0
20160826051500,180.0,181.199997,60.399999,42,61.200001,100,72.599998,76.0,73.0
20160826053000,180.0,181.199997,60.399999,42,86.800003,100,72.099998,76.0,73.0
20160826054500,180.0,181.199997,60.399999,42,63.700001,100,72.5,76.0,73.0
20160826060000,180.0,178.800003,59.600001,42,95.900002,100,72.800003,76.0,73.0
20160826061500,180.0,178.800003,59.600001,42,95.900002,0,73.300003,76.0,73.0
20160826063000,180.0,178.800003,59.600001,42,61.900002,100,72.199997,76.0,73.0
20160826064500,180.0,174.0,58.0,42,94.800003,100,72.400002,76.0,73.0
20160826070000,180.0,169.199997,56.399999,42,77.300003,100,72.800003,76.0,73.0
20160826071500,180.0,169.199997,56.399999,43,73.400002,100,72.5,76.0,73.0
20160826073000,180.0,172.800003,57.600001,43,89.099998,100,73.099998,76.0,73.0
20160826074500,180.0,175.199997,58.399999,43,61.599998,0,72.800003,76.0,73.0
20160826080000,180.0,175.199997,58.399999,43,74.900002,100,71.900002,76.0,73.0
20160826081500,180.0,177.600006,59.200002,43,67.400002,100,72.800003,76.0,73.0
20160826083000,180.0,177.600006,59.200002,43,99.599998,100,72.699997,76.0,73.0
20160826084500,180.0,177.600006,59.200002,43,64.0,0,72.900002,76.0,73.0
20160826090000,180.0,177.600006,59.200002,43,67.199997,100,72.099998,76.0,73.0
20160826091500,180.0,177.600006,59.200002,43,75.099998,100,72.800003,76.0,73.0
20160826093000,180.0,174.0,58.0,43,88.699997,100,72.699997,76.0,73.0
20160826094500,180.0,171.0,57.0,44,83.900002,100,73.300003,76.0,73.0
20160826100000,180.0,171.0,57.0,44,60.700001,100,72.199997,76.0,73.0
20160826101500,180.0,171.0,57.0,45,86.599998,100,72.199997,76.0,73.0
20160826103000,180.0,178.199997,59.399999,45,80.400002,100,72.300003,76.0,73.0
20160826104500,180.0,185.399994,61.799998,45,74.699997,0,73.300003,75.900002,72.900002
20160826110000,180.0,191.399994,63.799998,45,61.900002,100,72.099998,75.900002,72.900002
20160826111500,180.0,187.199997,62.399999,44,96.699997,100,72.5,75.900002,72.900002
20160826113000,180.0,187.199997,62.399999,43,85.400002,100,72.300003,75.900002,72.900002
20160826114500,180.0,187.199997,62.399999,42,64.099998,0,72.900002,75.900002,72.900002
