PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160826120000,180.0,187.199997,62.399999,42,62.400002,100,71.900002,75.900002,72.900002
20160826121500,180.0,183.600006,61.200002,42,68.699997,100,72.599998,75.900002,72.900002
20160826123000,180.0,183.600006,61.200002,42,90.400002,100,72.699997,75.900002,72.900002
20160826124500,180.0,183.600006,61.200002,42,60.400002,100,72.400002,75.900002,72.900002
20160826130000,180.0,183.600006,61.200002,42,86.199997,100,71.900002,75.800003,72.800003
20160826131500,180.0,183.600006,61.200002,42,63.200001,100,72.300003,75.800003,72.800003
20160826133000,180.0,175.199997,58.399999,42,86.099998,100,72.699997,75.800003,72.800003
20160826134500,180.0,175.199997,58.399999,42,60.799999,100,72.199997,75.800003,72.800003
20160826140000,180.0,175.199997,58.399999,42,80.599998,100,71.900002,75.800003,72.800003
20160826141500,180.0,178.199997,59.399999,42,68.099998,100,72.099998,75.800003,72.800003
20160826143000,180.0,175.800003,58.600001,42,87.0,100,73.0,75.699997,72.699997
20160826144500,180.0,178.800003,59.600001,43,61.099998,100,72.099998,75.800003,72.800003
20160826150000,180.0,175.800003,58.600001,43,81.5,100,72.099998,75.699997,72.699997
20160826151500,180.0,178.800003,59.600001,43,64.0,100,72.199997,75.699997,72.699997
20160826153000,180.0,178.800003,59.600001,43,98.699997,100,72.599998,75.699997,72.699997
20160826154500,180.0,178.800003,59.600001,43,85.599998,100,72.900002,75.699997,72.699997
20160826160000,180.0,181.800003,60.600001,43,63.200001,100,72.400002,75.699997,72.699997
20160826161500,180.0,178.199997,59.399999,43,63.200001,100,71.900002,75.699997,72.699997
20160826163000,180.0,178.199997,59.399999,43,74.5,100,72.5,75.699997,72.699997
20160826164500,180.0,178.199997,59.399999,43,74.5,100,72.400002,75.699997,72.699997
20160826170000,180.0,178.199997,59.399999,43,77.400002,100,72.599998,75.699997,72.699997
20160826171500,180.0,175.800003,58.600001,43,72.0,100,72.400002,75.699997,72.699997
20160826173000,180.0,175.800003,58.600001,43,74.400002,100,72.599998,75.699997,72.699997
20160826174500,180.0,178.800003,59.600001,43,74.400002,100,72.599998,75.699997,72.699997
20160826180000,180.0,175.800003,58.600001,43,77.099998,100,72.699997,75.699997,72.699997
20160826181500,180.0,178.199997,59.399999,43,79.199997,100,72.800003,75.699997,72.699997
20160826183000,180.0,175.199997,58.399999,43,75.900002,100,72.800003,75.699997,72.699997
20160826184500,180.0,178.199997,59.399999,43,77.699997,100,72.800003,75.699997,72.699997
20160826190000,180.0,178.199997,59.399999,43,79.199997,100,72.800003,75.699997,72.699997
20160826191500,180.0,174.0,58.0,43,75.900002,100,72.800003,75.699997,72.699997
20160826193000,180.0,174.0,58.0,43,78.599998,100,72.800003,75.699997,72.699997
20160826194500,180.0,174.0,58.0,43,78.599998,100,72.800003,75.699997,72.699997
20160826200000,180.0,174.0,58.0,43,75.900002,100,72.800003,75.699997,72.699997
20160826201500,180.0,174.0,58.0,43,78.199997,100,72.800003,75.699997,72.699997
20160826203000,180.0,172.199997,57.399999,43,80.199997,100,72.800003,75.699997,72.699997
20160826204500,180.0,174.600006,58.200002,43,76.400002,100,72.800003,75.699997,72.699997
20160826210000,180.0,178.800003,59.600001,43,76.400002,100,72.800003,75.699997,72.699997
20160826211500,180.0,178.800003,59.600001,43,80.199997,100,72.800003,75.699997,72.699997
20160826213000,180.0,178.800003,59.600001,43,76.599998,100,72.800003,75.699997,72.699997
20160826214500,180.0,174.600006,58.200002,43,76.599998,100,72.699997,75.699997,72.699997
20160826220000,180.0,177.600006,59.200002,43,79.699997,100,72.800003,75.699997,72.699997
20160826221500,180.0,174.600006,58.200002,43,75.900002,100,72.699997,75.699997,72.699997
20160826223000,180.0,174.600006,58.200002,43,79.099998,100,72.699997,75.699997,72.699997
20160826224500,180.0,174.600006,58.200002,43,77.900002,100,72.800003,75.699997,72.699997
20160826230000,180.0,178.199997,59.399999,43,75.699997,100,72.699997,75.699997,72.699997
20160826231500,180.0,175.199997,58.399999,43,79.699997,100,72.699997,75.699997,72.699997
20160826233000,180.0,178.199997,59.399999,44,75.0,100,72.699997,75.699997,72.699997
20160826234500,180.0,180.600006,60.200002,44,80.099998,100,72.699997,75.699997,72.699997
20160827000000,180.0,180.600006,60.200002,44,75.900002,100,72.699997,75.699997,72.699997
20160827001500,180.0,174.600006,58.200002,44,78.300003,100,72.699997,75.699997,72.699997
20160827003000,180.0,177.600006,59.200002,44,77.300003,100,72.599998,75.699997,72.699997
20160827004500,180.0,175.199997,58.399999,44,77.300003,100,72.599998,75.699997,72.699997
20160827010000,180.0,180.600006,60.200002,44,77.300003,100,72.599998,75.699997,72.699997
20160827011500,180.0,180.600006,60.200002,44,76.199997,100,72.599998,75.699997,72.699997
20160827013000,180.0,180.600006,60.200002,44,79.599998,100,72.5,75.699997,72.699997
20160827014500,180.0,180.600006,60.200002,44,76.400002,100,72.5,75.699997,72.699997
20160827020000,180.0,180.600006,60.200002,44,75.300003,100,72.400002,75.699997,72.699997
20160827021500,180.0,180.600006,60.200002,44,78.599998,100,72.400002,75.699997,72.699997
20160827023000,180.0,180.600006,60.200002,44,79.599998,100,72.400002,75.699997,72.699997
20160827024500,180.0,180.600006,60.200002,44,84.400002,100,72.699997,75.699997,72.699997
20160827030000,180.0,184.199997,61.399999,44,90.900002,100,72.900002,75.699997,72.699997
20160827031500,180.0,181.800003,60.600001,44,62.0,100,72.199997,75.699997,72.699997
20160827033000,180.0,171.0,57.0,44,88.599998,100,71.800003,75.699997,72.699997
20160827034500,180.0,175.800003,58.600001,44,90.400002,100,72.400002,75.699997,72.699997
20160827040000,180.0,187.800003,62.600001,44,80.699997,100,72.800003,75.699997,72.699997
20160827041500,180.0,187.800003,62.600001,44,69.199997,0,72.800003,75.699997,72.699997
20160827043000,180.0,187.800003,62.600001,43,67.400002,100,71.599998,75.699997,72.699997
20160827044500,180.0,187.800003,62.600001,43,73.5,100,72.400002,75.699997,72.699997
20160827050000,180.0,184.199997,61.399999,43,84.300003,100,72.199997,75.699997,72.699997
20160827051500,180.0,187.800003,62.600001,43,81.5,100,72.699997,75.699997,72.699997
20160827053000,180.0,187.800003,62.600001,43,91.699997,100,72.800003,75.699997,72.699997
20160827054500,180.0,187.800003,62.600001,43,59.799999,100,71.900002,75.699997,72.699997
20160827060000,180.0,184.199997,61.399999,43,91.099998,100,72.099998,75.699997,72.699997
20160827061500,180.0,186.600006,62.200002,43,69.900002,100,72.0,75.699997,72.699997
20160827063000,180.0,184.199997,61.399999,43,102.900002,100,72.599998,75.699997,72.699997
20160827064500,180.0,179.399994,59.799998,43,94.099998,100,72.800003,75.699997,72.699997
20160827070000,180.0,172.800003,57.600001,45,92.199997,100,72.900002,75.699997,72.699997
20160827071500,180.0,172.800003,57.600001,45,61.299999,100,72.300003,75.699997,72.699997
20160827073000,180.0,172.800003,57.600001,45,72.800003,100,71.599998,75.699997,72.699997
20160827074500,180.0,175.199997,58.399999,46,89.599998,100,72.400002,75.699997,72.699997
20160827080000,180.0,175.199997,58.399999,46,84.300003,100,72.699997,75.699997,72.699997
20160827081500,180.0,175.199997,58.399999,46,79.699997,100,72.699997,75.699997,72.699997
20160827083000,180.0,175.199997,58.399999,46,77.800003,100,72.800003,75.699997,72.699997
20160827084500,180.0,178.199997,59.399999,46,76.400002,100,72.699997,75.699997,72.699997
20160827090000,180.0,175.199997,58.399999,46,76.400002,100,72.699997,75.699997,72.699997
20160827091500,180.0,178.800003,59.600001,46,78.900002,100,72.699997,75.699997,72.699997
20160827093000,180.0,178.800003,59.600001,46,78.900002,100,72.699997,75.699997,72.699997
20160827094500,180.0,181.199997,60.399999,46,85.0,100,72.699997,75.699997,72.699997
20160827100000,180.0,181.199997,60.399999,46,79.699997,100,72.699997,75.699997,72.699997
20160827101500,180.0,181.199997,60.399999,46,78.099998,100,72.800003,75.699997,72.699997
20160827103000,180.0,178.199997,59.399999,46,80.800003,100,72.699997,75.699997,72.699997
20160827104500,180.0,178.199997,59.399999,46,80.800003,100,72.699997,75.699997,72.699997
20160827110000,180.0,178.199997,59.399999,46,80.800003,100,72.800003,75.699997,72.699997
20160827111500,180.0,178.199997,59.399999,46,76.400002,100,72.900002,75.699997,72.699997
20160827113000,180.0,178.199997,59.399999,46,76.400002,100,72.800003,75.699997,72.699997
20160827114500,180.0,178.199997,59.399999,46,76.400002,100,72.900002,75.699997,72.699997
20160827120000,180.0,178.199997,59.399999,46,61.599998,100,72.400002,75.699997,72.699997
20160827121500,180.0,178.199997,59.399999,46,75.199997,100,71.699997,75.699997,72.699997
20160827123000,180.0,175.199997,58.399999,46,74.099998,100,72.400002,75.699997,72.699997
20160827124500,180.0,175.199997,58.399999,46,87.5,100,72.300003,75.699997,72.699997
20160827130000,180.0,178.800003,59.600001,46,86.199997,100,72.599998,75.699997,72.699997
20160827131500,180.0,178.800003,59.600001,46,100.199997,100,72.900002,75.699997,72.699997
20160827133000,180.0,178.800003,59.600001,46,62.0,0,72.699997,75.699997,72.699997
20160827134500,180.0,175.800003,58.600001,46,63.5,100,71.900002,75.699997,72.699997
20160827140000,180.0,178.199997,59.399999,46,81.0,100,72.199997,75.699997,72.699997
20160827141500,180.0,178.199997,59.399999,46,71.400002,100,72.400002,75.699997,72.699997
20160827143000,180.0,175.800003,58.600001,46,71.400002,100,72.400002,75.699997,72.699997
20160827144500,180.0,175.800003,58.600001,46,74.900002,100,72.599998,75.699997,72.699997
20160827150000,180.0,177.600006,59.200002,46,79.0,100,72.5,75.699997,72.699997
20160827151500,180.0,177.600006,59.200002,46,79.0,100,72.800003,75.699997,72.699997
20160827153000,180.0,177.600006,59.200002,46,79.0,100,72.800003,75.699997,72.699997
20160827154500,180.0,175.800003,58.600001,46,62.400002,100,72.099998,75.699997,72.699997
20160827160000,180.0,175.800003,58.600001,46,72.199997,100,71.699997,75.699997,72.699997
20160827161500,180.0,175.800003,58.600001,46,67.699997,100,72.099998,75.699997,72.699997
20160827163000,180.0,175.800003,58.600001,46,81.599998,100,72.699997,75.699997,72.699997
20160827164500,180.0,175.800003,58.600001,46,81.599998,100,72.900002,75.699997,72.699997
20160827170000,180.0,172.800003,57.600001,46,61.599998,100,72.0,75.699997,72.699997
20160827171500,180.0,177.600006,59.200002,46,81.5,100,72.0,75.699997,72.699997
20160827173000,180.0,177.600006,59.200002,46,72.5,100,72.400002,75.699997,72.699997
20160827174500,180.0,177.600006,59.200002,46,71.099998,100,72.400002,75.699997,72.699997
20160827180000,180.0,175.199997,58.399999,46,71.099998,100,72.400002,75.699997,72.699997
20160827181500,180.0,179.399994,59.799998,46,74.400002,100,72.400002,75.699997,72.699997
20160827183000,180.0,175.199997,58.399999,46,74.400002,100,72.599998,75.699997,72.699997
20160827184500,180.0,180.600006,60.200002,46,73.5,100,72.699997,75.699997,72.699997
20160827190000,180.0,175.800003,58.600001,46,77.199997,100,72.699997,75.699997,72.699997
20160827191500,180.0,179.399994,59.799998,46,73.5,100,72.699997,75.699997,72.699997
20160827193000,180.0,179.399994,59.799998,46,76.300003,100,72.699997,75.699997,72.699997
20160827194500,180.0,182.399994,60.799998,46,78.199997,100,72.699997,75.699997,72.699997
20160827200000,180.0,182.399994,60.799998,46,74.900002,100,72.800003,75.699997,72.699997
20160827201500,180.0,182.399994,60.799998,46,73.800003,100,72.699997,75.699997,72.699997
20160827203000,180.0,182.399994,60.799998,46,79.599998,100,72.699997,75.699997,72.699997
20160827204500,180.0,182.399994,60.799998,46,76.800003,100,72.800003,75.699997,72.699997
20160827210000,180.0,182.399994,60.799998,46,75.400002,100,72.699997,75.699997,72.699997
20160827211500,180.0,186.0,62.0,46,73.300003,100,72.599998,75.699997,72.699997
20160827213000,180.0,186.0,62.0,45,72.5,100,72.599998,75.699997,72.699997
20160827214500,180.0,181.800003,60.600001,45,73.400002,100,72.5,75.699997,72.699997
20160827220000,180.0,188.399994,62.799998,42,73.400002,100,72.400002,75.699997,72.699997
20160827221500,180.0,179.399994,59.799998,41,81.099998,100,72.5,75.699997,72.699997
20160827223000,180.0,182.399994,60.799998,41,78.199997,100,72.5,75.699997,72.699997
20160827224500,180.0,179.399994,59.799998,41,73.5,100,72.599998,75.699997,72.699997
20160827230000,180.0,179.399994,59.799998,41,74.400002,100,72.599998,75.699997,72.699997
20160827231500,180.0,179.399994,59.799998,41,79.400002,100,72.699997,75.699997,72.699997
20160827233000,180.0,179.399994,59.799998,41,74.400002,100,72.599998,75.699997,72.699997
20160827234500,180.0,181.800003,60.600001,41,81.099998,100,72.599998,75.699997,72.699997
20160828000000,180.0,175.800003,58.600001,41,80.099998,100,72.699997,75.699997,72.699997
20160828001500,180.0,172.800003,57.600001,41,75.400002,100,72.699997,75.699997,72.699997
20160828003000,180.0,175.800003,58.600001,41,76.199997,100,72.699997,75.699997,72.699997
20160828004500,180.0,175.800003,58.600001,41,77.800003,100,72.599998,75.699997,72.699997
20160828010000,180.0,175.800003,58.600001,41,81.099998,100,72.599998,75.699997,72.699997
20160828011500,180.0,175.800003,58.600001,41,75.300003,100,72.699997,75.699997,72.699997
20160828013000,180.0,177.600006,59.200002,41,73.900002,100,72.699997,75.699997,72.699997
20160828014500,180.0,177.600006,59.200002,41,76.199997,100,72.599998,75.699997,72.699997
20160828020000,180.0,177.600006,59.200002,41,80.099998,100,72.599998,75.699997,72.699997
20160828021500,180.0,177.600006,59.200002,41,77.599998,100,72.699997,75.699997,72.699997
20160828023000,180.0,177.600006,59.200002,41,74.400002,100,72.699997,75.699997,72.699997
20160828024500,180.0,177.600006,59.200002,41,74.400002,100,72.599998,75.699997,72.699997
20160828030000,180.0,174.600006,58.200002,41,81.099998,100,72.699997,75.699997,72.699997
20160828031500,180.0,177.600006,59.200002,41,79.699997,100,72.699997,75.699997,72.699997
20160828033000,180.0,175.199997,58.399999,41,74.400002,100,72.699997,75.699997,72.699997
20160828034500,180.0,177.600006,59.200002,41,80.599998,100,72.699997,75.699997,72.699997
20160828040000,180.0,175.199997,58.399999,41,75.900002,100,72.699997,75.699997,72.699997
20160828041500,180.0,178.199997,59.399999,41,74.0,100,72.699997,75.699997,72.699997
20160828043000,180.0,175.199997,58.399999,41,74.0,100,72.599998,75.699997,72.699997
20160828044500,180.0,177.600006,59.200002,41,78.5,100,72.599998,75.699997,72.699997
20160828050000,180.0,174.0,58.0,41,77.300003,100,72.699997,75.699997,72.699997
20160828051500,180.0,178.199997,59.399999,41,77.300003,100,72.699997,75.699997,72.699997
20160828053000,180.0,178.199997,59.399999,41,75.900002,100,72.599998,75.699997,72.699997
20160828054500,180.0,178.199997,59.399999,41,80.099998,100,72.599998,75.699997,72.699997
20160828060000,180.0,175.199997,58.399999,41,74.400002,100,72.599998,75.699997,72.699997
20160828061500,180.0,178.199997,59.399999,41,79.0,100,72.599998,75.699997,72.699997
20160828063000,180.0,171.600006,57.200002,41,77.800003,100,72.599998,75.699997,72.699997
20160828064500,180.0,171.600006,57.200002,45,75.900002,100,72.699997,75.699997,72.699997
20160828070000,180.0,185.399994,61.799998,45,79.099998,100,72.599998,75.699997,72.699997
20160828071500,180.0,185.399994,61.799998,45,73.599998,100,72.599998,75.699997,72.699997
20160828073000,180.0,187.800003,62.600001,44,78.300003,100,72.599998,75.699997,72.699997
20160828074500,180.0,187.800003,62.600001,43,74.400002,100,72.599998,75.699997,72.699997
20160828080000,180.0,187.800003,62.600001,43,76.400002,100,72.599998,75.699997,72.699997
20160828081500,180.0,183.600006,61.200002,42,78.400002,100,72.599998,75.699997,72.699997
20160828083000,180.0,181.199997,60.399999,42,76.800003,100,72.699997,75.699997,72.699997
20160828084500,180.0,181.199997,60.399999,42,75.800003,100,72.699997,75.699997,72.699997
20160828090000,180.0,181.199997,60.399999,42,75.800003,100,72.800003,75.699997,72.699997
20160828091500,180.0,181.199997,60.399999,42,78.800003,100,72.900002,75.699997,72.699997
20160828093000,180.0,184.199997,61.399999,42,74.400002,100,72.900002,75.699997,72.699997
20160828094500,180.0,172.199997,57.399999,45,61.200001,100,72.199997,75.699997,72.699997
20160828100000,180.0,172.199997,57.399999,45,64.800003,100,71.900002,75.699997,72.699997
20160828101500,180.0,175.199997,58.399999,45,74.400002,100,72.5,75.699997,72.699997
20160828103000,180.0,171.0,57.0,45,71.099998,100,72.400002,75.699997,72.699997
20160828104500,180.0,175.800003,58.600001,45,70.099998,100,72.300003,75.699997,72.699997
20160828110000,180.0,172.199997,57.399999,45,76.800003,100,72.5,75.699997,72.699997
20160828111500,180.0,172.199997,57.399999,45,73.0,100,72.699997,75.699997,72.699997
20160828113000,180.0,175.800003,58.600001,45,79.400002,100,73.0,75.699997,72.699997
20160828114500,180.0,175.800003,58.600001,45,61.099998,100,72.0,75.699997,72.699997
20160828120000,180.0,175.800003,58.600001,45,89.599998,100,72.0,75.699997,72.699997
20160828121500,180.0,172.199997,57.399999,45,68.599998,100,72.099998,75.699997,72.699997
20160828123000,180.0,174.600006,58.200002,45,81.599998,100,72.900002,75.699997,72.699997
20160828124500,180.0,174.600006,58.200002,45,60.400002,100,72.099998,75.699997,72.699997
20160828130000,180.0,172.800003,57.600001,45,66.800003,100,71.800003,75.699997,72.699997
20160828131500,180.0,172.800003,57.600001,45,79.599998,100,72.400002,75.699997,72.699997
20160828133000,180.0,175.199997,58.399999,45,74.900002,100,72.900002,75.699997,72.699997
20160828134500,180.0,178.199997,59.399999,45,69.800003,0,72.900002,75.699997,72.699997
20160828140000,180.0,175.199997,58.399999,45,61.5,100,71.900002,75.699997,72.699997
20160828141500,180.0,179.399994,59.799998,45,73.900002,100,72.0,75.699997,72.699997
20160828143000,180.0,179.399994,59.799998,45,70.599998,100,72.400002,75.699997,72.699997
20160828144500,180.0,175.199997,58.399999,45,70.599998,100,72.400002,75.699997,72.699997
20160828150000,180.0,178.199997,59.399999,45,74.0,100,72.400002,75.699997,72.699997
20160828151500,180.0,175.800003,58.600001,45,74.0,100,72.400002,75.699997,72.699997
20160828153000,180.0,175.800003,58.600001,45,72.400002,100,72.400002,75.699997,72.699997
20160828154500,180.0,178.199997,59.399999,45,69.699997,100,72.400002,75.699997,72.699997
20160828160000,180.0,175.199997,58.399999,45,72.400002,100,72.599998,75.699997,72.699997
20160828161500,180.0,177.600006,59.200002,45,70.599998,100,72.599998,75.699997,72.699997
20160828163000,180.0,174.600006,58.200002,45,70.599998,100,72.599998,75.699997,72.699997
20160828164500,180.0,174.600006,58.200002,45,71.400002,100,72.599998,75.699997,72.699997
20160828170000,180.0,174.600006,58.200002,45,71.400002,100,72.599998,75.699997,72.699997
20160828171500,180.0,172.800003,57.600001,45,71.400002,100,72.5,75.699997,72.699997
20160828173000,180.0,175.199997,58.399999,45,74.400002,100,72.599998,75.699997,72.699997
20160828174500,180.0,178.800003,59.600001,45,73.0,100,72.599998,75.699997,72.699997
20160828180000,180.0,178.800003,59.600001,45,71.199997,100,72.599998,75.699997,72.699997
20160828181500,180.0,178.800003,59.600001,45,71.199997,100,72.599998,75.699997,72.699997
20160828183000,180.0,175.199997,58.399999,45,74.800003,100,72.599998,75.699997,72.699997
20160828184500,180.0,175.199997,58.399999,45,72.5,100,72.599998,75.699997,72.699997
20160828190000,180.0,179.399994,59.799998,45,72.5,100,72.599998,75.699997,72.699997
20160828191500,180.0,179.399994,59.799998,45,74.400002,100,72.699997,75.699997,72.699997
20160828193000,180.0,179.399994,59.799998,45,72.5,100,72.699997,75.699997,72.699997
20160828194500,180.0,179.399994,59.799998,45,71.0,100,72.699997,75.699997,72.699997
20160828200000,180.0,179.399994,59.799998,45,73.5,100,72.699997,75.699997,72.699997
20160828201500,180.0,179.399994,59.799998,45,71.0,100,72.599998,75.699997,72.699997
20160828203000,180.0,179.399994,59.799998,45,74.0,100,72.599998,75.699997,72.699997
20160828204500,180.0,179.399994,59.799998,45,71.099998,100,72.599998,75.699997,72.699997
20160828210000,180.0,183.600006,61.200002,43,71.099998,100,72.400002,75.699997,72.699997
20160828211500,180.0,183.600006,61.200002,43,74.0,100,72.400002,75.699997,72.699997
20160828213000,180.0,183.600006,61.200002,43,70.599998,100,72.400002,75.699997,72.699997
20160828214500,180.0,183.600006,61.200002,43,77.199997,100,72.400002,75.699997,72.699997
20160828220000,180.0,183.600006,61.200002,43,74.400002,100,72.699997,75.699997,72.699997
20160828221500,180.0,183.600006,61.200002,43,79.099998,100,72.699997,75.699997,72.699997
20160828223000,180.0,183.600006,61.200002,43,74.699997,100,72.800003,75.699997,72.699997
20160828224500,180.0,187.800003,62.600001,43,78.199997,100,72.800003,75.699997,72.699997
20160828230000,180.0,187.800003,62.600001,43,75.0,100,72.900002,75.699997,72.699997
20160828231500,180.0,187.800003,62.600001,43,78.199997,100,72.900002,75.699997,72.699997
20160828233000,180.0,184.199997,61.399999,42,74.400002,100,72.900002,75.699997,72.699997
20160828234500,180.0,184.199997,61.399999,42,79.099998,100,72.900002,75.699997,72.699997
20160829000000,180.0,184.199997,61.399999,42,74.400002,100,72.900002,75.699997,72.699997
20160829001500,180.0,184.199997,61.399999,42,77.800003,100,72.900002,75.699997,72.699997
20160829003000,180.0,184.199997,61.399999,42,74.800003,100,72.900002,75.699997,72.699997
20160829004500,180.0,184.199997,61.399999,42,77.800003,100,72.900002,75.699997,72.699997
20160829010000,180.0,184.199997,61.399999,42,74.800003,100,72.800003,75.699997,72.699997
20160829011500,180.0,184.199997,61.399999,42,76.800003,100,72.800003,75.699997,72.699997
20160829013000,180.0,184.199997,61.399999,42,76.800003,100,72.800003,75.699997,72.699997
20160829014500,180.0,184.199997,61.399999,42,74.900002,100,72.800003,75.699997,72.699997
20160829020000,180.0,181.199997,60.399999,42,78.800003,100,72.800003,75.699997,72.699997
20160829021500,180.0,184.199997,61.399999,42,75.199997,100,72.800003,75.699997,72.699997
20160829023000,180.0,184.199997,61.399999,42,76.800003,100,72.800003,75.699997,72.699997
20160829024500,180.0,184.199997,61.399999,42,76.800003,100,72.800003,75.699997,72.699997
20160829030000,180.0,184.199997,61.399999,42,75.900002,100,72.800003,75.699997,72.699997
20160829031500,180.0,184.199997,61.399999,42,78.699997,100,72.699997,75.699997,72.699997
20160829033000,180.0,184.199997,61.399999,42,74.800003,100,72.699997,75.699997,72.699997
20160829034500,180.0,181.199997,60.399999,42,76.300003,100,72.699997,75.699997,72.699997
20160829040000,180.0,181.199997,60.399999,42,78.699997,100,72.699997,75.699997,72.699997
20160829041500,180.0,185.399994,61.799998,42,74.400002,100,72.699997,75.699997,72.699997
20160829043000,180.0,180.600006,60.200002,42,78.699997,100,72.699997,75.699997,72.699997
20160829044500,180.0,184.199997,61.399999,42,74.800003,100,72.699997,75.699997,72.699997
20160829050000,180.0,184.199997,61.399999,42,76.800003,100,72.699997,75.699997,72.699997
20160829051500,180.0,180.600006,60.200002,42,78.199997,100,72.699997,75.699997,72.699997
20160829053000,180.0,180.600006,60.200002,42,76.800003,100,72.699997,75.699997,72.699997
20160829054500,180.0,180.600006,60.200002,42,78.199997,100,72.599998,75.699997,72.699997
20160829060000,180.0,183.600006,61.200002,42,74.900002,100,72.699997,75.699997,72.699997
20160829061500,180.0,183.600006,61.200002,42,77.300003,100,72.599998,75.699997,72.699997
20160829063000,180.0,181.199997,60.399999,42,74.0,100,72.699997,75.699997,72.699997
20160829064500,180.0,181.199997,60.399999,42,74.0,100,72.599998,75.699997,72.699997
20160829070000,180.0,181.199997,60.399999,42,79.099998,100,72.599998,75.699997,72.699997
20160829071500,180.0,178.800003,59.600001,42,77.800003,100,72.599998,75.699997,72.699997
20160829073000,180.0,169.199997,56.399999,44,75.099998,100,72.599998,75.699997,72.699997
20160829074500,180.0,172.199997,57.399999,45,75.099998,100,72.699997,75.699997,72.699997
20160829080000,180.0,172.199997,57.399999,45,80.199997,100,72.699997,75.699997,72.699997
20160829081500,180.0,175.800003,58.600001,45,77.300003,100,72.800003,75.699997,72.699997
20160829083000,180.0,175.800003,58.600001,45,77.300003,100,72.800003,75.699997,72.699997
20160829084500,180.0,172.800003,57.600001,45,74.400002,100,72.800003,75.699997,72.699997
20160829090000,180.0,172.800003,57.600001,45,74.400002,100,72.900002,75.699997,72.699997
20160829091500,180.0,174.600006,58.200002,45,74.400002,100,72.900002,75.699997,72.699997
20160829093000,180.0,174.600006,58.200002,45,74.400002,100,72.900002,75.699997,72.699997
20160829094500,180.0,174.600006,58.200002,45,63.200001,0,72.699997,75.699997,72.699997
20160829100000,180.0,174.600006,58.200002,45,62.400002,100,71.900002,75.699997,72.699997
20160829101500,180.0,172.199997,57.399999,45,86.300003,100,72.0,75.699997,72.699997
20160829103000,180.0,174.0,58.0,45,72.400002,100,72.599998,75.699997,72.699997
20160829104500,180.0,177.600006,59.200002,45,74.699997,100,72.599998,75.699997,72.699997
20160829110000,180.0,177.600006,59.200002,45,76.300003,100,72.599998,75.699997,72.699997
20160829111500,180.0,180.600006,60.200002,45,74.0,100,72.599998,75.699997,72.699997
20160829113000,180.0,180.600006,60.200002,45,74.0,100,72.599998,75.699997,72.699997
20160829114500,180.0,180.600006,60.200002,45,74.0,100,72.699997,75.699997,72.699997
20160829120000,180.0,180.600006,60.200002,45,75.400002,100,72.699997,75.699997,72.699997
20160829121500,180.0,180.600006,60.200002,45,73.300003,100,72.699997,75.699997,72.699997
20160829123000,180.0,177.600006,59.200002,45,75.900002,100,72.699997,75.699997,72.699997
20160829124500,180.0,179.399994,59.799998,45,74.099998,100,72.699997,75.699997,72.699997
20160829130000,180.0,179.399994,59.799998,45,72.099998,100,72.699997,75.699997,72.699997
20160829131500,180.0,177.600006,59.200002,45,72.099998,100,72.699997,75.699997,72.699997
20160829133000,180.0,177.600006,59.200002,45,76.300003,100,72.699997,75.699997,72.699997
20160829134500,180.0,180.600006,60.200002,45,74.0,100,72.699997,75.699997,72.699997
20160829140000,180.0,177.600006,59.200002,45,72.5,100,72.599998,75.699997,72.699997
20160829141500,180.0,179.399994,59.799998,45,71.599998,100,72.599998,75.699997,72.699997
20160829143000,180.0,181.199997,60.399999,45,71.599998,100,72.400002,75.699997,72.699997
20160829144500,180.0,178.199997,59.399999,45,75.800003,100,72.400002,75.699997,72.699997
20160829150000,180.0,178.199997,59.399999,45,74.400002,100,72.5,75.699997,72.699997
20160829151500,180.0,178.199997,59.399999,45,72.099998,100,72.5,75.699997,72.699997
20160829153000,180.0,181.199997,60.399999,45,72.099998,100,72.400002,75.699997,72.699997
20160829154500,180.0,181.199997,60.399999,45,75.300003,100,72.300003,75.699997,72.699997
20160829160000,180.0,178.199997,59.399999,45,76.800003,100,72.5,75.699997,72.699997
20160829161500,180.0,178.199997,59.399999,45,75.400002,100,72.599998,75.699997,72.699997
20160829163000,180.0,178.199997,59.399999,45,75.400002,100,72.599998,75.699997,72.699997
20160829164500,180.0,178.199997,59.399999,45,79.800003,100,72.900002,75.699997,72.699997
20160829170000,180.0,181.199997,60.399999,45,60.400002,0,72.699997,75.699997,72.699997
20160829171500,180.0,181.199997,60.399999,45,62.799999,100,71.900002,75.699997,72.699997
20160829173000,180.0,181.199997,60.399999,45,76.699997,100,72.199997,75.699997,72.699997
20160829174500,180.0,181.199997,60.399999,45,62.400002,100,72.400002,75.699997,72.699997
20160829180000,180.0,181.199997,60.399999,45,86.199997,100,72.400002,75.699997,72.699997
20160829181500,180.0,181.199997,60.399999,45,98.400002,100,73.0,75.699997,72.699997
20160829183000,180.0,184.199997,61.399999,45,61.599998,100,72.199997,75.699997,72.699997
20160829184500,180.0,181.800003,60.600001,45,62.799999,100,72.099998,75.699997,72.699997
20160829190000,180.0,179.399994,59.799998,45,75.300003,100,72.099998,75.699997,72.699997
20160829191500,180.0,175.800003,58.600001,45,71.5,100,72.5,75.699997,72.699997
20160829193000,180.0,175.800003,58.600001,45,73.5,100,72.400002,75.699997,72.699997
20160829194500,180.0,180.600006,60.200002,45,70.599998,100,72.5,75.699997,72.699997
20160829200000,180.0,180.600006,60.200002,45,69.699997,100,72.400002,75.699997,72.699997
20160829201500,180.0,180.600006,60.200002,45,72.900002,100,72.400002,75.699997,72.699997
20160829203000,180.0,180.600006,60.200002,45,71.599998,100,72.800003,75.699997,72.699997
20160829204500,180.0,178.199997,59.399999,45,69.699997,100,72.599998,75.699997,72.699997
20160829210000,180.0,175.800003,58.600001,45,73.400002,100,72.800003,75.699997,72.699997
20160829211500,180.0,178.199997,59.399999,45,62.400002,0,72.599998,75.699997,72.699997
20160829213000,180.0,178.199997,59.399999,45,62.400002,100,71.699997,75.699997,72.699997
20160829214500,180.0,175.199997,58.399999,45,64.0,100,72.300003,75.699997,72.699997
20160829220000,180.0,175.199997,58.399999,45,89.900002,100,72.800003,75.699997,72.699997
20160829221500,180.0,175.199997,58.399999,45,62.400002,100,72.400002,75.699997,72.699997
20160829223000,180.0,184.199997,61.399999,45,64.900002,100,71.800003,75.699997,72.699997
20160829224500,180.0,178.199997,59.399999,45,78.300003,100,72.300003,75.699997,72.699997
20160829230000,180.0,178.199997,59.399999,45,71.099998,100,72.800003,75.699997,72.699997
20160829231500,180.0,180.600006,60.200002,45,71.099998,100,72.699997,75.699997,72.699997
20160829233000,180.0,180.600006,60.200002,45,74.400002,100,72.699997,75.699997,72.699997
20160829234500,180.0,180.600006,60.200002,45,70.599998,100,72.599998,75.699997,72.699997
20160830000000,180.0,184.199997,61.399999,45,75.300003,100,72.400002,75.699997,72.699997
20160830001500,180.0,181.800003,60.600001,45,75.300003,100,72.400002,75.699997,72.699997
20160830003000,180.0,181.800003,60.600001,45,74.400002,100,72.400002,75.699997,72.699997
20160830004500,180.0,185.399994,61.799998,45,74.400002,100,72.400002,75.699997,72.699997
20160830010000,180.0,185.399994,61.799998,45,73.5,100,72.599998,75.699997,72.699997
20160830011500,180.0,181.800003,60.600001,45,79.599998,100,72.599998,75.699997,72.699997
20160830013000,180.0,186.600006,62.200002,45,77.699997,100,72.599998,75.699997,72.699997
20160830014500,180.0,186.600006,62.200002,45,74.900002,100,72.599998,75.699997,72.699997
20160830020000,180.0,184.199997,61.399999,45,73.099998,100,72.599998,75.699997,72.699997
20160830021500,180.0,184.199997,61.399999,45,79.199997,100,72.599998,75.699997,72.699997
20160830023000,180.0,184.199997,61.399999,45,77.900002,100,72.599998,75.699997,72.699997
20160830024500,180.0,184.199997,61.399999,45,73.5,100,72.699997,75.699997,72.699997
20160830030000,180.0,184.199997,61.399999,45,73.5,100,72.599998,75.699997,72.699997
20160830031500,180.0,184.199997,61.399999,45,80.699997,100,72.699997,75.699997,72.699997
20160830033000,180.0,186.600006,62.200002,45,77.800003,100,72.599998,75.699997,72.699997
20160830034500,180.0,186.600006,62.200002,45,74.800003,100,72.800003,75.699997,72.699997
20160830040000,180.0,184.199997,61.399999,45,73.5,100,72.699997,75.699997,72.699997
20160830041500,180.0,186.600006,62.200002,45,73.5,100,72.800003,75.699997,72.699997
20160830043000,180.0,186.600006,62.200002,45,80.199997,100,72.800003,75.699997,72.699997
20160830044500,180.0,183.600006,61.200002,45,76.800003,100,72.699997,75.699997,72.699997
20160830050000,180.0,180.600006,60.200002,45,87.199997,100,72.800003,79.099998,76.099998
20160830051500,180.0,180.600006,60.200002,45,106.0,100,73.599998,79.099998,76.099998
20160830053000,180.0,183.600006,61.200002,45,99.5,100,74.400002,79.099998,76.099998
20160830054500,180.0,183.600006,61.200002,45,110.199997,100,74.800003,79.099998,76.099998
20160830060000,180.0,183.600006,61.200002,45,99.599998,100,75.199997,79.099998,76.099998
20160830061500,180.0,183.600006,61.200002,45,120.599998,100,75.400002,79.099998,76.099998
20160830063000,180.0,183.600006,61.200002,45,109.300003,100,75.800003,79.099998,76.099998
20160830064500,180.0,183.600006,61.200002,45,105.0,100,75.300003,79.099998,76.099998
20160830070000,180.0,179.399994,59.799998,45,107.800003,100,76.099998,79.099998,76.099998
20160830071500,180.0,172.800003,57.600001,43,86.300003,100,74.800003,79.099998,76.099998
20160830073000,180.0,172.800003,57.600001,44,100.599998,100,75.900002,79.099998,76.099998
20160830074500,180.0,172.800003,57.600001,44,89.300003,100,75.900002,79.099998,76.099998
20160830080000,180.0,174.600006,58.200002,44,83.300003,100,75.900002,79.099998,76.099998
20160830081500,180.0,174.600006,58.200002,44,101.0,100,75.800003,79.099998,76.099998
20160830083000,180.0,174.600006,58.200002,44,61.200001,100,75.300003,79.099998,76.099998
20160830084500,180.0,174.600006,58.200002,44,94.599998,100,75.400002,79.099998,76.099998
20160830090000,180.0,174.600006,58.200002,44,87.5,100,76.0,79.099998,76.099998
20160830091500,180.0,174.600006,58.200002,44,62.200001,100,75.199997,79.099998,76.099998
20160830093000,180.0,171.600006,57.200002,44,101.800003,100,75.0,79.099998,76.099998
20160830094500,180.0,171.600006,57.200002,44,103.800003,100,75.300003,79.099998,76.099998
20160830100000,180.0,171.600006,57.200002,44,103.800003,100,76.0,79.099998,76.099998
20160830101500,180.0,175.800003,58.600001,44,62.799999,100,75.0,79.099998,76.099998
20160830103000,180.0,171.600006,57.200002,44,99.699997,100,74.699997,79.099998,76.099998
20160830104500,180.0,186.600006,62.200002,44,99.699997,100,75.099998,79.099998,76.099998
20160830110000,180.0,192.0,64.0,43,102.800003,100,76.0,79.099998,76.099998
20160830111500,180.0,186.0,62.0,43,62.400002,100,75.0,79.099998,76.099998
20160830113000,180.0,179.399994,59.799998,43,102.699997,100,75.699997,79.099998,76.099998
20160830114500,180.0,182.399994,60.799998,43,75.699997,100,75.400002,79.099998,76.099998
20160830120000,180.0,186.0,62.0,43,91.699997,100,76.0,79.099998,76.099998
20160830121500,180.0,186.0,62.0,43,77.900002,100,74.800003,79.099998,76.099998
20160830123000,180.0,186.0,62.0,43,77.099998,100,75.599998,79.0,76.0
20160830124500,180.0,186.0,62.0,43,82.099998,100,75.800003,79.0,76.0
20160830130000,180.0,186.0,62.0,43,87.5,100,75.0,78.900002,75.900002
20160830131500,180.0,186.0,62.0,43,85.599998,100,74.900002,78.900002,75.900002
20160830133000,180.0,186.0,62.0,43,114.400002,100,74.699997,78.900002,75.900002
20160830134500,180.0,190.199997,63.399999,43,99.099998,100,74.800003,78.900002,75.900002
20160830140000,180.0,190.199997,63.399999,43,93.0,100,75.0,78.900002,75.900002
20160830141500,180.0,190.199997,63.399999,43,88.099998,100,74.900002,78.900002,75.900002
20160830143000,180.0,190.199997,63.399999,43,83.199997,100,75.5,78.900002,75.900002
20160830144500,180.0,187.199997,62.399999,42,59.5,100,74.900002,78.900002,75.900002
20160830150000,180.0,182.399994,60.799998,42,111.699997,100,74.800003,78.900002,75.900002
20160830151500,180.0,182.399994,60.799998,42,103.599998,100,74.900002,78.900002,75.900002
20160830153000,180.0,182.399994,60.799998,42,108.300003,100,74.800003,78.900002,75.900002
20160830154500,180.0,182.399994,60.799998,42,100.300003,100,74.800003,78.900002,75.900002
20160830160000,180.0,182.399994,60.799998,42,100.300003,100,74.800003,78.900002,75.900002
20160830161500,180.0,178.800003,59.600001,42,100.300003,100,75.0,78.900002,75.900002
20160830163000,180.0,178.800003,59.600001,42,100.300003,100,75.099998,78.900002,75.900002
20160830164500,180.0,175.199997,58.399999,42,101.900002,100,74.900002,78.900002,75.900002
20160830170000,180.0,175.199997,58.399999,42,101.900002,100,74.800003,78.900002,75.900002
20160830171500,180.0,175.199997,58.399999,42,101.900002,100,74.599998,78.900002,75.900002
20160830173000,180.0,175.199997,58.399999,42,101.900002,100,74.699997,78.900002,75.900002
20160830174500,180.0,175.199997,58.399999,42,101.900002,100,74.599998,78.900002,75.900002
20160830180000,180.0,175.199997,58.399999,42,101.900002,100,74.699997,78.900002,75.900002
20160830181500,180.0,175.199997,58.399999,42,101.900002,100,74.800003,78.900002,75.900002
20160830183000,180.0,175.199997,58.399999,42,109.5,100,75.0,78.900002,75.900002
20160830184500,180.0,175.199997,58.399999,42,121.699997,100,74.800003,78.900002,75.900002
20160830190000,180.0,175.199997,58.399999,42,114.900002,100,75.0,78.900002,75.900002
20160830191500,180.0,177.600006,59.200002,42,99.0,0,76.199997,78.900002,75.900002
20160830193000,180.0,175.800003,58.600001,42,63.599998,100,75.0,78.900002,75.900002
20160830194500,180.0,175.800003,58.600001,42,92.0,100,75.5,78.900002,75.900002
20160830200000,180.0,178.199997,59.399999,42,92.0,100,75.199997,78.900002,75.900002
20160830201500,180.0,178.199997,59.399999,42,90.300003,0,76.0,78.900002,75.900002
20160830203000,180.0,172.199997,57.399999,42,77.0,100,74.599998,78.900002,75.900002
20160830204500,180.0,174.600006,58.200002,43,87.5,100,75.599998,78.900002,75.900002
20160830210000,180.0,171.600006,57.200002,43,73.5,100,75.199997,78.900002,75.900002
20160830211500,180.0,169.199997,56.399999,43,109.300003,100,75.800003,78.900002,75.900002
20160830213000,180.0,175.199997,58.399999,43,61.200001,100,75.099998,78.900002,75.900002
20160830214500,180.0,171.600006,57.200002,43,96.599998,100,75.099998,78.900002,75.900002
20160830220000,180.0,171.600006,57.200002,43,84.400002,100,75.900002,78.900002,75.900002
20160830221500,180.0,174.0,58.0,43,64.400002,100,74.699997,78.900002,75.900002
20160830223000,180.0,174.0,58.0,44,101.699997,100,75.400002,78.900002,75.900002
20160830224500,180.0,174.0,58.0,44,89.800003,100,75.900002,78.900002,75.900002
20160830230000,180.0,174.0,58.0,44,89.800003,100,75.699997,78.900002,75.900002
20160830231500,180.0,174.0,58.0,44,85.199997,100,75.800003,78.900002,75.900002
20160830233000,180.0,174.0,58.0,44,82.099998,100,75.800003,78.900002,75.900002
20160830234500,180.0,174.0,58.0,44,81.0,100,75.599998,78.900002,75.900002
20160831000000,180.0,174.0,58.0,44,88.0,100,75.599998,78.900002,75.900002
20160831001500,180.0,174.0,58.0,44,84.400002,100,75.599998,78.900002,75.900002
20160831003000,180.0,174.0,58.0,44,80.699997,100,75.5,78.900002,75.900002
20160831004500,180.0,177.600006,59.200002,44,93.599998,100,75.5,78.900002,75.900002
20160831010000,180.0,174.600006,58.200002,44,88.699997,100,75.800003,78.900002,75.900002
20160831011500,180.0,177.600006,59.200002,44,88.699997,100,75.900002,78.900002,75.900002
20160831013000,180.0,175.199997,58.399999,44,63.200001,100,74.699997,78.900002,75.900002
20160831014500,180.0,178.199997,59.399999,44,97.300003,100,75.400002,78.900002,75.900002
20160831020000,180.0,175.800003,58.600001,44,82.599998,100,75.800003,78.900002,75.900002
20160831021500,180.0,175.800003,58.600001,44,81.099998,100,75.599998,78.900002,75.900002
20160831023000,180.0,175.800003,58.600001,44,86.5,100,75.5,78.900002,75.900002
20160831024500,180.0,177.600006,59.200002,44,86.5,100,75.5,78.900002,75.900002
20160831030000,180.0,177.600006,59.200002,44,102.599998,100,75.699997,78.900002,75.900002
20160831031500,180.0,179.399994,59.799998,44,91.699997,100,75.900002,78.900002,75.900002
20160831033000,180.0,182.399994,60.799998,44,62.5,100,74.800003,78.900002,75.900002
20160831034500,180.0,185.399994,61.799998,44,94.800003,100,75.300003,78.900002,75.900002
20160831040000,180.0,185.399994,61.799998,44,86.800003,100,75.900002,78.900002,75.900002
20160831041500,180.0,185.399994,61.799998,44,91.900002,100,75.900002,78.900002,75.900002
20160831043000,180.0,185.399994,61.799998,44,86.099998,100,75.900002,78.900002,75.900002
20160831044500,180.0,190.199997,63.399999,44,74.300003,0,75.800003,78.900002,75.900002
20160831050000,180.0,187.199997,62.399999,43,104.199997,100,75.0,78.900002,75.900002
20160831051500,180.0,187.199997,62.399999,43,85.699997,100,75.699997,78.900002,75.900002
20160831053000,180.0,187.199997,62.399999,43,81.599998,100,75.5,78.900002,75.900002
20160831054500,180.0,187.199997,62.399999,43,93.5,100,75.5,78.900002,75.900002
20160831060000,180.0,183.600006,61.200002,43,107.900002,100,75.900002,78.900002,75.900002
20160831061500,180.0,183.600006,61.200002,43,61.900002,100,74.599998,78.900002,75.900002
20160831063000,180.0,183.600006,61.200002,43,94.199997,100,75.400002,78.900002,75.900002
20160831064500,180.0,183.600006,61.200002,43,86.599998,100,75.800003,78.900002,75.900002
20160831070000,180.0,171.600006,57.200002,45,92.199997,100,75.699997,78.900002,75.900002
20160831071500,180.0,174.0,58.0,45,92.199997,100,75.800003,78.800003,75.800003
20160831073000,180.0,174.0,58.0,45,71.800003,100,74.599998,78.800003,75.800003
20160831074500,180.0,172.199997,57.399999,45,95.400002,100,75.300003,78.800003,75.800003
20160831080000,180.0,172.199997,57.399999,45,94.199997,100,75.699997,78.800003,75.800003
20160831081500,180.0,172.199997,57.399999,45,61.5,100,74.800003,78.800003,75.800003
20160831083000,180.0,175.199997,58.399999,45,94.199997,100,75.199997,78.699997,75.699997
20160831084500,180.0,175.199997,58.399999,45,83.199997,100,75.599998,78.699997,75.699997
20160831090000,180.0,175.199997,58.399999,45,64.0,100,74.400002,78.599998,75.599998
20160831091500,180.0,175.199997,58.399999,45,92.400002,100,75.300003,78.599998,75.599998
20160831093000,180.0,175.199997,58.399999,45,86.800003,100,75.400002,78.599998,75.599998
20160831094500,180.0,172.800003,57.600001,45,86.800003,100,75.400002,78.599998,75.599998
20160831100000,180.0,174.600006,58.200002,45,87.699997,100,75.199997,78.599998,75.599998
20160831101500,180.0,171.0,57.0,45,78.300003,100,75.199997,78.599998,75.599998
20160831103000,180.0,174.600006,58.200002,45,78.300003,100,75.199997,78.599998,75.599998
20160831104500,180.0,172.800003,57.600001,45,88.099998,100,75.5,78.599998,75.599998
20160831110000,180.0,174.600006,58.200002,45,62.799999,100,74.599998,78.599998,75.599998
20160831111500,180.0,174.600006,58.200002,45,80.199997,100,74.800003,78.599998,75.599998
20160831113000,180.0,174.600006,58.200002,45,95.400002,100,75.400002,78.599998,75.599998
20160831114500,180.0,177.600006,59.200002,45,60.799999,100,74.800003,78.599998,75.599998
20160831120000,180.0,177.600006,59.200002,45,82.099998,100,74.800003,78.599998,75.599998
20160831121500,180.0,175.199997,58.399999,45,91.099998,100,75.5,78.599998,75.599998
20160831123000,180.0,175.199997,58.399999,45,62.400002,100,74.599998,78.599998,75.599998
20160831124500,180.0,175.199997,58.399999,45,82.5,100,74.900002,78.599998,75.599998
20160831130000,180.0,172.800003,57.600001,45,101.900002,100,75.599998,78.599998,75.599998
20160831131500,180.0,175.800003,58.600001,45,81.300003,100,74.300003,78.599998,75.599998
20160831133000,180.0,178.199997,59.399999,45,89.900002,100,74.599998,78.599998,75.599998
20160831134500,180.0,174.0,58.0,45,85.599998,100,74.699997,78.599998,75.599998
20160831140000,180.0,174.0,58.0,45,105.0,100,75.400002,78.599998,75.599998
20160831141500,180.0,174.0,58.0,45,62.400002,0,75.400002,78.599998,75.599998
20160831143000,180.0,174.0,58.0,45,83.699997,100,74.5,78.599998,75.599998
20160831144500,180.0,174.0,58.0,45,79.199997,100,75.300003,78.599998,75.599998
20160831150000,180.0,177.600006,59.200002,45,77.900002,100,75.0,78.599998,75.599998
20160831151500,180.0,174.600006,58.200002,45,96.0,100,75.599998,78.599998,75.599998
20160831153000,180.0,177.600006,59.200002,45,62.799999,100,74.599998,78.599998,75.599998
20160831154500,180.0,175.199997,58.399999,45,83.199997,100,75.0,78.599998,75.599998
20160831160000,180.0,177.600006,59.200002,45,102.699997,100,75.400002,78.599998,75.599998
20160831161500,180.0,177.600006,59.200002,45,60.799999,100,74.800003,78.599998,75.599998
20160831163000,180.0,175.800003,58.600001,45,84.900002,100,74.699997,78.599998,75.599998
20160831164500,180.0,178.199997,59.399999,45,105.800003,100,75.400002,78.599998,75.599998
20160831170000,180.0,181.199997,60.399999,45,61.5,100,74.699997,78.599998,75.599998
20160831171500,180.0,178.800003,59.600001,45,103.5,100,75.0,78.599998,75.599998
20160831173000,180.0,180.600006,60.200002,45,72.400002,100,75.099998,78.599998,75.599998
20160831174500,180.0,180.600006,60.200002,45,111.0,100,75.099998,78.599998,75.599998
20160831180000,180.0,177.600006,59.200002,45,62.400002,0,75.699997,78.599998,75.599998
20160831181500,180.0,177.600006,59.200002,45,60.400002,100,75.099998,78.599998,75.599998
20160831183000,180.0,177.600006,59.200002,45,63.599998,100,74.900002,78.599998,75.599998
20160831184500,180.0,179.399994,59.799998,45,83.800003,100,75.400002,78.599998,75.599998
20160831190000,180.0,174.600006,58.200002,45,76.300003,100,75.400002,78.5,75.5
20160831191500,180.0,177.600006,59.200002,45,76.300003,100,75.400002,78.5,75.5
20160831193000,180.0,175.800003,58.600001,45,76.300003,100,75.5,78.5,75.5
20160831194500,180.0,179.399994,59.799998,45,62.799999,100,74.5,78.400002,75.400002
20160831200000,180.0,179.399994,59.799998,45,62.799999,100,74.800003,78.400002,75.400002
20160831201500,180.0,179.399994,59.799998,45,76.400002,0,75.400002,78.300003,75.300003
20160831203000,180.0,177.600006,59.200002,45,65.400002,100,74.400002,78.300003,75.300003
20160831204500,180.0,177.600006,59.200002,45,75.400002,100,74.800003,78.300003,75.300003
20160831210000,180.0,177.600006,59.200002,45,71.199997,100,75.099998,78.300003,75.300003
20160831211500,180.0,177.600006,59.200002,45,72.0,100,75.0,78.300003,75.300003
20160831213000,180.0,179.399994,59.799998,45,72.0,100,75.0,78.300003,75.300003
20160831214500,180.0,179.399994,59.799998,45,66.800003,0,75.400002,78.300003,75.300003
20160831220000,180.0,179.399994,59.799998,45,62.799999,100,74.199997,78.300003,75.300003
20160831221500,180.0,175.800003,58.600001,45,63.900002,100,74.800003,78.300003,75.300003
20160831223000,180.0,175.800003,58.600001,45,99.900002,100,75.199997,78.300003,75.300003
20160831224500,180.0,178.800003,59.600001,45,61.200001,100,74.300003,78.300003,75.300003
20160831230000,180.0,178.800003,59.600001,45,75.0,100,75.099998,78.300003,75.300003
20160831231500,180.0,175.800003,58.600001,45,90.5,100,75.099998,78.300003,75.300003
20160831233000,180.0,177.600006,59.200002,45,63.599998,100,74.800003,78.300003,75.300003
20160831234500,180.0,190.199997,63.399999,43,75.5,100,74.300003,78.300003,75.300003
20160901000000,180.0,190.199997,63.399999,43,102.400002,100,75.199997,78.5,75.5
20160901001500,180.0,187.199997,62.399999,42,60.900002,100,74.599998,78.300003,75.300003
20160901003000,180.0,187.199997,62.399999,42,98.400002,100,74.5,78.300003,75.300003
20160901004500,180.0,187.199997,62.399999,42,86.900002,100,75.400002,78.300003,75.300003
20160901010000,180.0,187.199997,62.399999,42,62.400002,100,74.199997,78.300003,75.300003
20160901011500,180.0,184.199997,61.399999,42,92.400002,100,74.900002,78.5,75.5
20160901013000,180.0,190.199997,63.399999,42,63.700001,0,75.5,78.5,75.5
20160901014500,180.0,187.800003,62.600001,42,73.099998,100,74.300003,78.5,75.5
20160901020000,180.0,187.800003,62.600001,42,88.699997,100,75.300003,78.5,75.5
20160901021500,180.0,187.800003,62.600001,42,81.099998,100,75.5,78.5,75.5
20160901023000,180.0,187.800003,62.600001,42,63.400002,0,75.400002,78.5,75.5
20160901024500,180.0,187.800003,62.600001,42,75.0,100,74.300003,78.5,75.5
20160901030000,180.0,187.800003,62.600001,42,84.099998,100,75.300003,78.5,75.5
20160901031500,180.0,182.399994,60.799998,42,82.5,100,74.900002,78.5,75.5
20160901033000,180.0,182.399994,60.799998,42,61.599998,100,75.0,78.5,75.5
20160901034500,180.0,182.399994,60.799998,42,94.800003,100,75.0,78.5,75.5
20160901040000,180.0,182.399994,60.799998,42,89.199997,100,74.900002,78.5,75.5
20160901041500,180.0,187.199997,62.399999,42,66.400002,0,75.400002,78.5,75.5
20160901043000,180.0,187.199997,62.399999,42,92.900002,100,74.5,78.5,75.5
20160901044500,180.0,187.199997,62.399999,42,72.5,100,75.400002,78.5,75.5
20160901050000,180.0,187.199997,62.399999,42,87.5,100,75.0,78.5,75.5
20160901051500,180.0,183.600006,61.200002,42,63.599998,0,75.400002,78.5,75.5
20160901053000,180.0,183.600006,61.200002,42,88.099998,100,74.400002,78.5,75.5
20160901054500,180.0,186.0,62.0,42,83.199997,100,75.300003,78.5,75.5
20160901060000,180.0,186.0,62.0,43,61.200001,100,74.300003,78.300003,75.300003
20160901061500,180.0,182.399994,60.799998,43,94.199997,100,74.300003,78.199997,75.199997
20160901063000,180.0,182.399994,60.799998,43,110.599998,100,75.0,78.300003,75.300003
