PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160901064500,180.0,186.600006,62.200002,43,96.599998,100,75.0,78.300003,75.300003
20160901070000,180.0,186.600006,62.200002,43,78.5,0,75.5,78.300003,75.300003
20160901071500,180.0,171.600006,57.200002,43,64.400002,100,74.199997,78.300003,75.300003
20160901073000,180.0,171.600006,57.200002,43,81.599998,100,74.699997,78.300003,75.300003
20160901074500,180.0,171.600006,57.200002,43,76.800003,100,75.0,78.300003,75.300003
20160901080000,180.0,171.600006,57.200002,43,78.199997,100,75.099998,78.300003,75.300003
20160901081500,180.0,171.600006,57.200002,43,79.099998,0,75.400002,78.300003,75.300003
20160901083000,180.0,174.0,58.0,43,62.700001,100,74.599998,78.300003,75.300003
20160901084500,180.0,174.0,58.0,43,87.300003,100,74.800003,78.300003,75.300003
20160901090000,180.0,171.600006,57.200002,43,90.400002,100,74.800003,78.300003,75.300003
20160901091500,180.0,174.0,58.0,43,61.599998,100,74.599998,78.300003,75.300003
20160901093000,180.0,172.199997,57.399999,43,83.199997,100,74.699997,78.300003,75.300003
20160901094500,180.0,175.800003,58.600001,43,76.800003,100,74.699997,78.300003,75.300003
20160901100000,180.0,177.600006,59.200002,43,82.099998,100,75.099998,78.300003,75.300003
20160901101500,180.0,177.600006,59.200002,43,62.0,100,74.599998,78.300003,75.300003
20160901103000,180.0,177.600006,59.200002,43,83.800003,100,74.800003,78.300003,75.300003
20160901104500,180.0,177.600006,59.200002,43,93.0,100,74.599998,78.300003,75.300003
20160901110000,180.0,174.600006,58.200002,43,100.300003,100,74.800003,78.300003,75.300003
20160901111500,180.0,177.600006,59.200002,43,62.400002,0,75.199997,78.300003,75.300003
20160901113000,180.0,175.199997,58.399999,43,63.200001,100,74.199997,78.300003,75.300003
20160901114500,180.0,179.399994,59.799998,43,75.199997,100,75.300003,78.300003,75.300003
20160901120000,180.0,179.399994,59.799998,43,82.599998,100,75.0,78.300003,75.300003
20160901121500,180.0,179.399994,59.799998,43,63.200001,100,74.800003,78.300003,75.300003
20160901123000,180.0,179.399994,59.799998,43,63.200001,100,74.5,78.300003,75.300003
20160901124500,180.0,179.399994,59.799998,43,76.800003,100,74.900002,78.300003,75.300003
20160901130000,180.0,179.399994,59.799998,43,71.599998,100,74.900002,78.300003,75.300003
20160901131500,180.0,174.600006,58.200002,43,72.5,100,74.800003,78.300003,75.300003
20160901133000,180.0,174.600006,58.200002,43,95.300003,100,74.900002,78.300003,75.300003
20160901134500,180.0,174.600006,58.200002,43,63.599998,100,74.599998,78.300003,75.300003
20160901140000,180.0,174.600006,58.200002,43,82.099998,100,74.599998,78.300003,75.300003
20160901141500,180.0,174.600006,58.200002,43,71.599998,100,75.099998,78.300003,75.300003
20160901143000,180.0,177.600006,59.200002,43,83.199997,100,75.099998,78.300003,75.300003
20160901144500,180.0,175.800003,58.600001,43,61.200001,100,74.699997,78.300003,75.300003
20160901150000,180.0,178.199997,59.399999,43,79.099998,100,74.400002,78.300003,75.300003
20160901151500,180.0,174.600006,58.200002,43,101.900002,100,75.099998,78.300003,75.300003
20160901153000,180.0,181.199997,60.399999,44,62.400002,100,74.199997,78.300003,75.300003
20160901154500,180.0,181.199997,60.399999,44,69.900002,100,75.0,78.300003,75.300003
20160901160000,180.0,178.800003,59.600001,44,99.599998,100,75.0,78.300003,75.300003
20160901161500,180.0,181.199997,60.399999,44,61.0,100,74.599998,78.300003,75.300003
20160901163000,180.0,183.600006,61.200002,44,86.199997,100,74.599998,78.300003,75.300003
20160901164500,180.0,183.600006,61.200002,44,75.5,100,75.199997,78.300003,75.300003
20160901170000,180.0,181.199997,60.399999,44,77.099998,0,75.5,78.300003,75.300003
20160901171500,180.0,183.600006,61.200002,44,62.799999,100,74.800003,78.300003,75.300003
20160901173000,180.0,183.600006,61.200002,44,60.400002,100,75.0,78.300003,75.300003
20160901174500,180.0,181.199997,60.399999,44,61.5,100,75.0,78.300003,75.300003
20160901180000,180.0,185.399994,61.799998,44,63.599998,100,74.599998,78.300003,75.300003
20160901181500,180.0,181.800003,60.600001,44,63.599998,100,74.699997,78.300003,75.300003
20160901183000,180.0,181.800003,60.600001,44,67.699997,0,75.400002,78.300003,75.300003
20160901184500,180.0,181.800003,60.600001,44,78.199997,100,74.300003,78.300003,75.300003
20160901190000,180.0,186.0,62.0,44,69.699997,100,75.0,78.300003,75.300003
20160901191500,180.0,182.399994,60.799998,44,86.800003,100,74.800003,78.300003,75.300003
20160901193000,180.0,175.800003,58.600001,44,88.099998,100,75.099998,78.300003,75.300003
20160901194500,180.0,180.600006,60.200002,44,69.199997,0,75.5,78.300003,75.300003
20160901200000,180.0,178.199997,59.399999,44,62.299999,100,74.5,78.300003,75.300003
20160901201500,180.0,178.199997,59.399999,44,99.0,100,74.599998,78.5,75.5
20160901203000,180.0,180.600006,60.200002,45,61.599998,0,75.400002,78.099998,75.099998
20160901204500,180.0,180.600006,60.200002,45,61.599998,100,74.699997,78.300003,75.300003
20160901210000,180.0,180.600006,60.200002,45,91.699997,100,74.5,78.5,75.5
20160901211500,180.0,186.600006,62.200002,43,89.5,0,75.699997,78.5,75.5
20160901213000,180.0,186.600006,62.200002,43,65.800003,100,74.699997,78.5,75.5
20160901214500,180.0,186.600006,62.200002,43,86.900002,100,74.900002,78.5,75.5
20160901220000,180.0,186.600006,62.200002,43,76.800003,100,75.400002,78.5,75.5
20160901221500,180.0,186.600006,62.200002,43,72.5,100,75.099998,78.5,75.5
20160901223000,180.0,186.600006,62.200002,43,90.800003,100,75.400002,78.5,75.5
20160901224500,180.0,186.600006,62.200002,43,60.599998,100,74.699997,78.5,75.5
20160901230000,180.0,183.600006,61.200002,43,89.800003,100,74.5,78.5,75.5
20160901231500,180.0,187.199997,62.399999,43,104.0,100,75.099998,78.300003,75.300003
20160901233000,180.0,187.199997,62.399999,43,60.400002,100,74.800003,78.300003,75.300003
20160901234500,180.0,187.199997,62.399999,43,82.0,100,74.5,78.300003,75.300003
20160902000000,180.0,187.199997,62.399999,43,62.799999,100,74.699997,78.300003,75.300003
20160902001500,180.0,183.600006,61.200002,42,76.300003,0,75.5,78.300003,75.300003
20160902003000,180.0,183.600006,61.200002,42,65.0,100,74.099998,78.300003,75.300003
20160902004500,180.0,186.0,62.0,42,63.5,100,74.599998,78.300003,75.300003
20160902010000,180.0,186.0,62.0,42,81.0,0,75.5,78.300003,75.300003
20160902011500,180.0,186.0,62.0,42,63.900002,100,74.099998,78.300003,75.300003
20160902013000,180.0,183.600006,61.200002,42,85.5,100,75.0,78.300003,75.300003
20160902014500,180.0,186.0,62.0,42,86.900002,100,74.900002,78.099998,75.099998
20160902020000,180.0,186.0,62.0,42,66.199997,100,74.300003,78.300003,75.300003
20160902021500,180.0,182.399994,60.799998,42,74.900002,100,75.0,78.300003,75.300003
20160902023000,180.0,186.0,62.0,42,92.099998,100,75.0,78.300003,75.300003
20160902024500,180.0,186.0,62.0,42,61.200001,100,74.300003,78.099998,75.099998
20160902030000,180.0,183.600006,61.200002,42,78.099998,100,75.0,78.300003,75.300003
20160902031500,180.0,186.0,62.0,42,103.800003,100,74.900002,78.099998,75.099998
20160902033000,180.0,186.0,62.0,42,61.900002,100,74.199997,78.099998,75.099998
20160902034500,180.0,183.600006,61.200002,42,73.900002,100,74.699997,78.099998,75.099998
20160902040000,180.0,186.0,62.0,42,95.400002,100,74.900002,78.300003,75.300003
20160902041500,180.0,182.399994,60.799998,42,64.900002,100,74.599998,78.300003,75.300003
20160902043000,180.0,182.399994,60.799998,42,76.300003,100,74.300003,78.099998,75.099998
20160902044500,180.0,182.399994,60.799998,42,89.900002,100,75.199997,78.300003,75.300003
20160902050000,180.0,182.399994,60.799998,42,65.800003,100,74.300003,78.300003,75.300003
20160902051500,180.0,182.399994,60.799998,42,85.599998,100,75.0,78.300003,75.300003
20160902053000,180.0,182.399994,60.799998,42,91.599998,100,74.800003,78.300003,75.300003
20160902054500,180.0,186.0,62.0,42,61.099998,100,74.5,78.300003,75.300003
20160902060000,180.0,183.600006,61.200002,42,89.300003,100,74.900002,78.300003,75.300003
20160902061500,180.0,186.0,62.0,42,86.800003,100,74.699997,78.300003,75.300003
20160902063000,180.0,183.600006,61.200002,42,65.400002,0,75.199997,78.300003,75.300003
20160902064500,180.0,183.600006,61.200002,42,90.400002,100,74.400002,78.300003,75.300003
20160902070000,180.0,183.600006,61.200002,42,94.800003,100,74.900002,78.0,75.0
20160902071500,180.0,183.600006,61.200002,42,82.599998,100,74.0,78.300003,75.300003
20160902073000,180.0,183.600006,61.200002,42,66.199997,100,74.5,78.300003,75.300003
20160902074500,180.0,183.600006,61.200002,42,98.5,100,75.400002,78.300003,75.300003
20160902080000,180.0,186.0,62.0,42,63.200001,100,74.099998,78.300003,75.300003
20160902081500,180.0,171.600006,57.200002,44,69.400002,100,75.099998,78.300003,75.300003
20160902083000,180.0,174.600006,58.200002,44,88.099998,100,75.099998,78.5,75.5
20160902084500,180.0,174.600006,58.200002,44,63.599998,0,75.400002,78.5,75.5
20160902090000,180.0,171.600006,57.200002,44,86.699997,100,74.5,78.5,75.5
20160902091500,180.0,171.600006,57.200002,44,72.0,100,75.300003,78.5,75.5
20160902093000,180.0,171.600006,57.200002,44,89.900002,100,75.199997,78.400002,75.400002
20160902094500,180.0,171.600006,57.200002,44,61.900002,100,74.599998,78.300003,75.300003
20160902100000,180.0,171.600006,57.200002,44,76.800003,100,74.5,78.300003,75.300003
20160902101500,180.0,174.600006,58.200002,45,88.099998,100,75.099998,78.300003,75.300003
20160902103000,180.0,174.600006,58.200002,45,71.800003,100,74.300003,78.5,75.5
20160902104500,180.0,177.600006,59.200002,45,101.900002,100,74.800003,78.5,75.5
20160902110000,180.0,175.199997,58.399999,45,106.199997,100,74.800003,78.5,75.5
20160902111500,180.0,175.199997,58.399999,45,94.599998,100,75.300003,78.5,75.5
20160902113000,180.0,179.399994,59.799998,45,97.300003,100,75.5,78.5,75.5
20160902114500,180.0,174.600006,58.200002,45,70.800003,100,74.300003,78.5,75.5
20160902120000,180.0,178.800003,59.600001,45,83.199997,100,75.199997,78.5,75.5
20160902121500,180.0,175.800003,58.600001,45,71.599998,100,75.0,78.5,75.5
20160902123000,180.0,175.800003,58.600001,45,80.199997,100,75.099998,78.5,75.5
20160902124500,180.0,178.199997,59.399999,45,93.599998,100,75.099998,78.5,75.5
20160902130000,180.0,178.199997,59.399999,45,90.5,100,75.099998,78.5,75.5
20160902131500,180.0,178.199997,59.399999,45,84.5,100,75.400002,78.5,75.5
20160902133000,180.0,178.199997,59.399999,45,58.799999,100,74.800003,78.5,75.5
20160902134500,180.0,178.199997,59.399999,45,65.800003,100,74.800003,78.5,75.5
20160902140000,180.0,181.199997,60.399999,45,71.400002,100,75.0,78.5,75.5
20160902141500,180.0,181.199997,60.399999,45,64.0,100,75.199997,78.5,75.5
20160902143000,180.0,184.199997,61.399999,45,64.0,100,74.5,78.5,75.5
20160902144500,180.0,181.800003,60.600001,45,83.699997,100,74.599998,78.5,75.5
20160902150000,180.0,181.800003,60.600001,45,82.599998,100,74.699997,78.5,75.5
20160902151500,180.0,181.800003,60.600001,45,79.699997,100,74.699997,78.5,75.5
20160902153000,180.0,181.800003,60.600001,45,76.400002,100,74.699997,78.5,75.5
20160902154500,180.0,181.800003,60.600001,45,108.099998,100,74.599998,78.5,75.5
20160902160000,180.0,289.799988,96.599996,73,66.900002,0,74.800003,65.0,59.900002
20160902161500,180.0,289.799988,96.599996,74,58.799999,0,73.199997,65.0,59.900002
20160902163000,180.0,293.399994,97.799998,75,58.799999,0,72.300003,65.0,59.900002
20160902164500,180.0,298.200012,99.400004,75,58.0,0,71.599998,65.0,59.900002
20160902170000,180.0,298.200012,99.400004,75,58.0,0,71.099998,65.0,59.900002
20160902171500,180.0,298.200012,99.400004,75,58.0,0,70.699997,65.0,59.900002
20160902173000,180.0,306.600006,102.200002,75,58.0,0,70.199997,65.0,59.900002
20160902174500,180.0,302.399994,100.799998,75,58.0,0,69.900002,65.0,59.900002
20160902180000,180.0,306.600006,102.200002,75,58.0,0,69.599998,65.0,59.900002
20160902181500,180.0,310.799988,103.599996,75,58.0,0,69.300003,65.0,59.900002
20160902183000,180.0,306.600006,102.200002,74,58.0,0,69.099998,65.0,59.900002
20160902184500,180.0,306.600006,102.200002,74,58.0,0,68.900002,65.0,59.900002
20160902190000,180.0,302.399994,100.799998,74,58.0,0,68.699997,65.0,59.900002
20160902191500,180.0,302.399994,100.799998,74,58.0,0,68.400002,65.0,59.900002
20160902193000,180.0,302.399994,100.799998,74,58.0,0,68.300003,65.0,59.900002
20160902194500,180.0,302.399994,100.799998,74,58.0,0,68.199997,65.0,59.900002
20160902200000,180.0,302.399994,100.799998,74,58.0,0,68.199997,65.0,59.900002
20160902201500,180.0,298.200012,99.400004,74,58.0,0,68.099998,65.0,59.900002
20160902203000,180.0,293.399994,97.799998,74,58.0,0,67.900002,65.0,59.900002
20160902204500,180.0,298.200012,99.400004,74,58.0,0,67.800003,65.0,59.900002
20160902210000,180.0,298.200012,99.400004,74,58.0,0,67.800003,65.0,59.900002
20160902211500,180.0,293.399994,97.799998,74,58.0,0,67.599998,65.0,59.900002
20160902213000,180.0,293.399994,97.799998,74,58.0,0,67.599998,65.0,59.900002
20160902214500,180.0,298.200012,99.400004,74,58.0,0,67.599998,65.0,59.900002
20160902220000,180.0,293.399994,97.799998,75,58.0,0,67.5,65.0,59.900002
20160902221500,180.0,293.399994,97.799998,75,58.0,0,67.400002,65.0,59.900002
20160902223000,180.0,298.200012,99.400004,75,58.0,0,67.300003,65.0,59.900002
20160902224500,180.0,293.399994,97.799998,75,58.0,0,67.199997,65.0,59.900002
20160902230000,180.0,298.200012,99.400004,75,58.0,0,67.199997,65.0,59.900002
20160902231500,180.0,293.399994,97.799998,75,58.0,0,67.099998,65.0,59.900002
20160902233000,180.0,298.200012,99.400004,75,58.0,0,67.0,65.0,59.900002
20160902234500,180.0,298.200012,99.400004,75,58.0,0,67.0,65.0,59.900002
20160903000000,180.0,293.399994,97.799998,75,58.0,0,66.800003,65.0,59.900002
20160903001500,180.0,298.200012,99.400004,75,58.0,0,66.800003,65.0,59.900002
20160903003000,180.0,293.399994,97.799998,75,58.0,0,66.800003,65.0,59.900002
20160903004500,180.0,298.200012,99.400004,75,58.0,0,66.699997,65.0,59.900002
20160903010000,180.0,298.200012,99.400004,75,58.0,0,66.599998,65.0,59.900002
20160903011500,180.0,298.200012,99.400004,75,58.0,0,66.400002,65.0,59.900002
20160903013000,180.0,293.399994,97.799998,75,58.0,0,66.400002,65.0,59.900002
20160903014500,180.0,293.399994,97.799998,75,58.0,0,66.300003,65.0,59.900002
20160903020000,180.0,298.200012,99.400004,75,58.0,0,66.300003,65.0,59.900002
20160903021500,180.0,293.399994,97.799998,75,58.0,0,66.199997,65.0,59.900002
20160903023000,180.0,298.200012,99.400004,74,58.0,0,66.099998,65.0,59.900002
20160903024500,180.0,302.399994,100.799998,74,58.0,0,66.099998,65.0,59.900002
20160903030000,180.0,298.200012,99.400004,74,58.0,0,66.0,65.0,59.900002
20160903031500,180.0,302.399994,100.799998,74,58.0,0,66.0,65.0,59.900002
20160903033000,180.0,302.399994,100.799998,72,58.0,0,66.0,65.0,59.900002
20160903034500,180.0,298.200012,99.400004,72,58.0,0,65.800003,65.0,59.900002
20160903040000,180.0,302.399994,100.799998,72,58.0,0,65.800003,65.0,59.900002
20160903041500,180.0,306.600006,102.200002,71,57.200001,0,65.699997,65.0,59.900002
20160903043000,180.0,293.399994,97.799998,71,57.200001,0,65.699997,65.0,59.900002
20160903044500,180.0,298.200012,99.400004,71,57.200001,0,65.699997,65.0,59.900002
20160903050000,180.0,293.399994,97.799998,71,57.200001,0,65.699997,65.0,59.900002
20160903051500,180.0,298.200012,99.400004,71,57.200001,0,65.599998,65.0,59.900002
20160903053000,180.0,298.200012,99.400004,71,57.200001,0,65.5,65.0,59.900002
20160903054500,180.0,298.200012,99.400004,71,57.200001,0,65.5,65.0,59.900002
20160903060000,180.0,293.399994,97.799998,71,57.200001,0,65.5,65.0,59.900002
20160903061500,180.0,298.200012,99.400004,71,57.200001,0,65.5,65.0,59.900002
20160903063000,180.0,298.200012,99.400004,71,57.200001,0,65.400002,65.0,59.900002
20160903064500,180.0,298.200012,99.400004,70,57.200001,0,65.400002,65.0,59.900002
20160903070000,180.0,298.200012,99.400004,70,57.200001,0,65.400002,65.0,59.900002
20160903071500,180.0,298.200012,99.400004,70,57.200001,0,65.400002,65.0,59.900002
20160903073000,180.0,298.200012,99.400004,70,57.900002,0,65.400002,65.0,59.900002
20160903074500,180.0,298.200012,99.400004,70,57.900002,0,65.400002,65.0,59.900002
20160903080000,180.0,302.399994,100.799998,70,57.900002,0,65.5,65.0,59.900002
20160903081500,180.0,302.399994,100.799998,70,57.900002,0,65.599998,65.0,59.900002
20160903083000,180.0,293.399994,97.799998,70,57.900002,0,65.599998,65.0,59.900002
20160903084500,180.0,298.200012,99.400004,70,57.900002,0,65.599998,65.0,59.900002
20160903090000,180.0,293.399994,97.799998,70,57.900002,0,65.699997,65.0,59.900002
20160903091500,180.0,289.799988,96.599996,70,57.900002,0,65.699997,65.0,59.900002
20160903093000,180.0,302.399994,100.799998,70,57.900002,0,65.699997,65.0,59.900002
20160903094500,180.0,302.399994,100.799998,70,57.900002,0,65.699997,65.0,59.900002
20160903100000,180.0,289.799988,96.599996,70,57.900002,0,65.699997,65.0,59.900002
20160903101500,180.0,302.399994,100.799998,70,57.900002,0,65.800003,65.0,59.900002
20160903103000,180.0,293.399994,97.799998,70,57.900002,0,65.800003,65.0,59.900002
20160903104500,180.0,298.200012,99.400004,70,57.900002,0,66.0,65.0,59.900002
20160903110000,180.0,293.399994,97.799998,70,57.900002,0,66.0,65.0,59.900002
20160903111500,180.0,298.200012,99.400004,70,57.900002,0,66.0,65.0,59.900002
20160903113000,180.0,293.399994,97.799998,70,57.900002,0,66.0,65.0,59.900002
20160903114500,180.0,293.399994,97.799998,70,57.900002,0,66.0,65.0,59.900002
20160903120000,180.0,293.399994,97.799998,70,57.900002,0,66.0,65.0,59.900002
20160903121500,180.0,298.200012,99.400004,70,57.900002,0,66.0,65.0,59.900002
20160903123000,180.0,298.200012,99.400004,70,57.200001,0,65.800003,65.0,59.900002
20160903124500,180.0,298.200012,99.400004,71,57.900002,0,66.0,65.0,59.900002
20160903130000,180.0,293.399994,97.799998,71,57.900002,0,65.900002,65.0,59.900002
20160903131500,180.0,302.399994,100.799998,72,57.900002,0,65.800003,65.0,59.900002
20160903133000,180.0,298.200012,99.400004,72,57.900002,0,66.0,65.0,59.900002
20160903134500,180.0,293.399994,97.799998,72,57.900002,0,66.0,65.0,59.900002
20160903140000,180.0,298.200012,99.400004,72,57.900002,0,66.0,65.0,59.900002
20160903141500,180.0,302.399994,100.799998,72,57.900002,0,66.099998,65.0,59.900002
20160903143000,180.0,293.399994,97.799998,72,57.900002,0,66.099998,65.0,59.900002
20160903144500,180.0,298.200012,99.400004,72,57.900002,0,66.099998,65.0,59.900002
20160903150000,180.0,298.200012,99.400004,72,57.900002,0,66.0,65.0,59.900002
20160903151500,180.0,289.799988,96.599996,72,57.900002,0,66.099998,65.0,59.900002
20160903153000,180.0,289.799988,96.599996,72,57.900002,0,66.0,65.0,59.900002
20160903154500,180.0,293.399994,97.799998,72,57.900002,0,66.0,65.0,59.900002
20160903160000,180.0,298.200012,99.400004,73,57.900002,0,66.0,65.0,59.900002
20160903161500,180.0,293.399994,97.799998,73,57.900002,0,66.0,65.0,59.900002
20160903163000,180.0,293.399994,97.799998,75,57.900002,0,66.0,65.0,59.900002
20160903164500,180.0,298.200012,99.400004,76,57.900002,0,66.0,65.0,59.900002
20160903170000,180.0,315.0,105.0,73,57.900002,0,66.0,65.0,59.900002
20160903171500,180.0,302.399994,100.799998,64,57.200001,0,65.900002,65.0,59.900002
20160903173000,180.0,293.399994,97.799998,64,57.200001,0,65.800003,65.0,59.900002
20160903174500,180.0,306.600006,102.200002,64,57.200001,0,65.800003,65.0,59.900002
20160903180000,180.0,298.200012,99.400004,63,57.200001,0,65.800003,65.0,59.900002
20160903181500,180.0,306.600006,102.200002,63,57.200001,0,65.699997,65.0,59.900002
20160903183000,180.0,306.600006,102.200002,63,57.200001,0,65.699997,65.0,59.900002
20160903184500,180.0,306.600006,102.200002,63,57.200001,0,65.599998,65.0,59.900002
20160903190000,180.0,298.200012,99.400004,63,57.200001,0,65.599998,65.0,59.900002
20160903191500,180.0,298.200012,99.400004,63,57.200001,0,65.5,65.0,59.900002
20160903193000,180.0,293.399994,97.799998,63,57.200001,0,65.5,65.0,59.900002
20160903194500,180.0,293.399994,97.799998,62,57.200001,0,65.400002,65.0,59.900002
20160903200000,180.0,298.200012,99.400004,62,57.200001,0,65.400002,65.0,59.900002
20160903201500,180.0,302.399994,100.799998,62,57.200001,0,65.5,65.0,59.900002
20160903203000,180.0,293.399994,97.799998,62,57.200001,0,65.5,65.0,59.900002
20160903204500,180.0,298.200012,99.400004,63,57.200001,0,65.5,65.0,59.900002
20160903210000,180.0,298.200012,99.400004,63,57.200001,0,65.400002,65.0,59.900002
20160903211500,180.0,298.200012,99.400004,63,57.200001,0,65.400002,65.0,59.900002
20160903213000,180.0,302.399994,100.799998,63,57.200001,0,65.300003,65.0,59.900002
20160903214500,180.0,293.399994,97.799998,62,57.200001,0,65.300003,65.0,59.900002
20160903220000,180.0,298.200012,99.400004,70,57.900002,0,65.300003,65.0,59.900002
20160903221500,180.0,298.200012,99.400004,74,57.900002,0,65.300003,65.0,59.900002
20160903223000,180.0,298.200012,99.400004,74,57.900002,0,65.300003,65.0,59.900002
20160903224500,180.0,306.600006,102.200002,74,57.900002,0,65.199997,65.0,59.900002
20160903230000,180.0,293.399994,97.799998,74,57.900002,0,65.199997,65.0,59.900002
20160903231500,180.0,289.799988,96.599996,75,57.900002,0,65.199997,65.0,59.900002
20160903233000,180.0,289.799988,96.599996,75,57.900002,0,65.199997,65.0,59.900002
20160903234500,180.0,293.399994,97.799998,75,57.900002,0,65.099998,65.0,59.900002
20160904000000,180.0,293.399994,97.799998,75,57.900002,0,65.099998,65.0,59.900002
20160904001500,180.0,298.200012,99.400004,75,57.900002,0,65.0,65.0,59.900002
20160904003000,180.0,293.399994,97.799998,73,57.900002,0,65.0,65.0,59.900002
20160904004500,180.0,298.200012,99.400004,72,57.900002,0,65.0,65.0,59.900002
20160904010000,180.0,293.399994,97.799998,72,57.900002,0,64.900002,65.0,59.900002
20160904011500,180.0,298.200012,99.400004,72,57.900002,0,64.900002,65.0,59.900002
20160904013000,180.0,298.200012,99.400004,72,57.900002,0,64.800003,65.0,59.900002
20160904014500,180.0,293.399994,97.799998,72,57.900002,0,64.800003,65.0,59.900002
20160904020000,180.0,293.399994,97.799998,71,57.900002,0,64.800003,65.0,59.900002
20160904021500,180.0,293.399994,97.799998,71,57.900002,0,64.800003,65.0,59.900002
20160904023000,180.0,293.399994,97.799998,70,57.200001,0,64.699997,65.0,59.900002
20160904024500,180.0,293.399994,97.799998,69,57.200001,0,64.699997,65.0,59.900002
20160904030000,180.0,293.399994,97.799998,69,57.200001,0,64.699997,65.0,59.900002
20160904031500,180.0,289.799988,96.599996,69,57.200001,0,64.800003,65.0,59.900002
20160904033000,180.0,298.200012,99.400004,69,57.200001,0,64.699997,65.0,59.900002
20160904034500,180.0,289.799988,96.599996,68,57.200001,0,64.699997,65.0,59.900002
20160904040000,180.0,280.200012,93.400004,67,57.200001,0,64.699997,65.0,59.900002
20160904041500,180.0,280.200012,93.400004,66,57.200001,0,64.800003,65.0,59.900002
20160904043000,180.0,280.200012,93.400004,66,57.200001,0,64.699997,65.0,59.900002
20160904044500,180.0,275.399994,91.799998,65,57.200001,0,64.699997,65.0,59.900002
20160904050000,180.0,275.399994,91.799998,64,57.200001,0,64.699997,65.0,59.900002
20160904051500,180.0,261.600006,87.200002,61,57.200001,0,64.800003,65.0,59.900002
20160904053000,180.0,261.600006,87.200002,61,57.200001,0,64.800003,65.0,59.900002
20160904054500,180.0,261.600006,87.200002,61,57.200001,0,64.800003,65.0,59.900002
20160904060000,180.0,271.200012,90.400004,61,57.200001,0,64.800003,65.0,59.900002
20160904061500,180.0,266.399994,88.799998,61,57.200001,0,64.800003,65.0,59.900002
20160904063000,180.0,266.399994,88.799998,60,57.200001,0,64.699997,65.0,59.900002
20160904064500,180.0,261.600006,87.200002,60,57.200001,0,64.800003,65.0,59.900002
20160904070000,180.0,261.600006,87.200002,60,57.200001,0,64.800003,65.0,59.900002
20160904071500,180.0,261.600006,87.200002,61,57.200001,0,64.800003,65.0,59.900002
20160904073000,180.0,256.799988,85.599996,61,57.200001,0,64.800003,65.0,59.900002
20160904074500,180.0,261.600006,87.200002,62,57.900002,0,65.0,65.0,59.900002
20160904080000,180.0,256.799988,85.599996,62,57.900002,0,65.0,65.0,59.900002
20160904081500,180.0,261.600006,87.200002,63,57.900002,0,65.0,65.0,59.900002
20160904083000,180.0,266.399994,88.799998,63,57.900002,0,65.099998,65.0,59.900002
20160904084500,180.0,261.600006,87.200002,63,57.900002,0,65.099998,65.0,59.900002
20160904090000,180.0,261.600006,87.200002,63,57.900002,0,65.099998,65.0,59.900002
20160904091500,180.0,256.799988,85.599996,63,57.900002,0,65.199997,65.0,59.900002
20160904093000,180.0,261.600006,87.200002,63,57.900002,0,65.300003,65.0,59.900002
20160904094500,180.0,266.399994,88.799998,64,57.900002,0,65.300003,65.0,59.900002
20160904100000,180.0,271.200012,90.400004,65,57.900002,0,65.300003,65.0,59.900002
20160904101500,180.0,285.0,95.0,69,57.900002,0,65.300003,65.0,59.900002
20160904103000,180.0,289.799988,96.599996,70,57.900002,0,65.300003,65.0,59.900002
20160904104500,180.0,293.399994,97.799998,72,57.900002,0,65.300003,65.0,59.900002
20160904110000,180.0,315.0,105.0,66,57.900002,0,65.300003,65.0,59.900002
20160904111500,180.0,289.799988,96.599996,61,57.099998,0,65.199997,65.0,59.900002
20160904113000,180.0,298.200012,99.400004,62,57.099998,0,65.199997,65.0,59.900002
20160904114500,180.0,289.799988,96.599996,61,57.099998,0,65.199997,65.0,59.900002
20160904120000,180.0,285.0,95.0,61,57.099998,0,65.199997,65.0,59.900002
20160904121500,180.0,289.799988,96.599996,61,57.099998,0,65.300003,65.0,59.900002
20160904123000,180.0,289.799988,96.599996,64,57.900002,0,65.300003,65.0,59.900002
20160904124500,180.0,293.399994,97.799998,64,57.900002,0,65.300003,65.0,59.900002
20160904130000,180.0,306.600006,102.200002,64,57.900002,0,65.400002,65.0,59.900002
20160904131500,180.0,293.399994,97.799998,64,57.900002,0,65.400002,65.0,59.900002
20160904133000,180.0,293.399994,97.799998,64,57.900002,0,65.5,65.0,59.900002
20160904134500,180.0,293.399994,97.799998,65,57.900002,0,65.400002,65.0,59.900002
20160904140000,180.0,298.200012,99.400004,65,57.900002,0,65.400002,65.0,59.900002
20160904141500,180.0,298.200012,99.400004,64,57.900002,0,65.400002,65.0,59.900002
20160904143000,180.0,302.399994,100.799998,64,57.900002,0,65.5,65.0,59.900002
20160904144500,180.0,302.399994,100.799998,64,57.299999,0,65.400002,65.0,59.900002
20160904150000,180.0,306.600006,102.200002,64,57.299999,0,65.5,65.0,59.900002
20160904151500,180.0,302.399994,100.799998,64,57.299999,0,65.5,65.0,59.900002
20160904153000,180.0,293.399994,97.799998,66,57.299999,0,65.5,65.0,59.900002
20160904154500,180.0,293.399994,97.799998,66,57.299999,0,65.599998,65.0,59.900002
20160904160000,180.0,298.200012,99.400004,67,57.299999,0,65.599998,65.0,59.900002
20160904161500,180.0,298.200012,99.400004,67,57.900002,0,65.599998,65.0,59.900002
20160904163000,180.0,293.399994,97.799998,67,57.900002,0,65.699997,65.0,59.900002
20160904164500,180.0,306.600006,102.200002,67,57.900002,0,65.699997,65.0,59.900002
20160904170000,180.0,293.399994,97.799998,68,57.900002,0,65.599998,65.0,59.900002
20160904171500,180.0,302.399994,100.799998,68,57.900002,0,65.599998,65.0,59.900002
20160904173000,180.0,293.399994,97.799998,68,57.900002,0,65.599998,65.0,59.900002
20160904174500,180.0,298.200012,99.400004,68,57.900002,0,65.599998,65.0,59.900002
20160904180000,180.0,302.399994,100.799998,68,57.900002,0,65.599998,65.0,59.900002
20160904181500,180.0,298.200012,99.400004,68,57.900002,0,65.599998,65.0,59.900002
20160904183000,180.0,298.200012,99.400004,68,57.900002,0,65.699997,65.0,59.900002
20160904184500,180.0,293.399994,97.799998,70,57.900002,0,65.599998,65.0,59.900002
20160904190000,180.0,289.799988,96.599996,70,57.900002,0,65.599998,65.0,59.900002
20160904191500,180.0,306.600006,102.200002,82,57.900002,0,65.5,65.0,59.900002
20160904193000,180.0,306.600006,102.200002,82,57.900002,0,65.5,65.0,59.900002
20160904194500,180.0,327.0,109.0,84,57.900002,0,65.300003,65.0,59.900002
20160904200000,180.0,306.600006,102.200002,70,57.900002,0,65.300003,65.0,59.900002
20160904201500,180.0,318.600006,106.200002,75,57.900002,0,65.300003,65.0,59.900002
20160904203000,180.0,302.399994,100.799998,70,57.900002,0,65.300003,65.0,59.900002
20160904204500,180.0,261.600006,87.200002,75,57.900002,0,65.300003,65.0,59.900002
20160904210000,180.0,310.799988,103.599996,72,57.900002,0,65.199997,65.0,59.900002
20160904211500,180.0,310.799988,103.599996,69,57.900002,0,65.199997,65.0,59.900002
20160904213000,180.0,315.0,105.0,68,57.900002,0,65.199997,65.0,59.900002
20160904214500,180.0,310.799988,103.599996,67,57.900002,0,65.199997,65.0,59.900002
20160904220000,180.0,310.799988,103.599996,68,57.900002,0,65.099998,65.0,59.900002
20160904221500,180.0,306.600006,102.200002,66,57.900002,0,65.099998,65.0,59.900002
20160904223000,180.0,315.0,105.0,67,57.900002,0,65.099998,65.0,59.900002
20160904224500,180.0,315.0,105.0,69,57.900002,0,65.099998,65.0,59.900002
20160904230000,180.0,302.399994,100.799998,61,57.900002,0,65.0,65.0,59.900002
20160904231500,180.0,315.0,105.0,68,57.900002,0,65.0,65.0,59.900002
20160904233000,180.0,310.799988,103.599996,64,57.900002,0,65.0,65.0,59.900002
20160904234500,180.0,310.799988,103.599996,62,57.299999,0,64.900002,65.0,59.900002
20160905000000,180.0,298.200012,99.400004,61,57.299999,0,65.0,65.0,59.900002
20160905001500,180.0,275.399994,91.799998,66,57.299999,0,64.900002,65.0,59.900002
20160905003000,180.0,302.399994,100.799998,63,57.299999,0,64.800003,65.0,59.900002
20160905004500,180.0,315.0,105.0,62,57.299999,0,64.800003,65.0,59.900002
20160905010000,180.0,310.799988,103.599996,62,57.299999,0,64.800003,65.0,59.900002
20160905011500,180.0,302.399994,100.799998,59,57.299999,0,64.800003,65.0,59.900002
20160905013000,180.0,318.600006,106.200002,63,57.299999,0,64.699997,65.0,59.900002
20160905014500,180.0,310.799988,103.599996,60,57.299999,0,64.699997,65.0,59.900002
20160905020000,180.0,302.399994,100.799998,67,57.299999,0,64.699997,65.0,59.900002
20160905021500,180.0,241.199997,80.399999,61,57.299999,0,64.800003,65.0,59.900002
20160905023000,180.0,266.399994,88.799998,67,57.299999,0,64.699997,65.0,59.900002
20160905024500,180.0,246.600006,82.200002,63,57.299999,0,64.800003,65.0,59.900002
20160905030000,180.0,243.0,81.0,57,57.299999,0,64.800003,65.0,59.900002
20160905031500,180.0,285.0,95.0,57,57.299999,0,64.699997,65.0,59.900002
20160905033000,180.0,289.799988,96.599996,56,57.299999,0,64.699997,65.0,59.900002
20160905034500,180.0,298.200012,99.400004,58,57.299999,0,64.699997,65.0,59.900002
20160905040000,180.0,275.399994,91.799998,53,57.299999,0,64.699997,65.0,59.900002
20160905041500,180.0,280.200012,93.400004,54,57.299999,0,64.699997,65.0,59.900002
20160905043000,180.0,289.799988,96.599996,55,57.299999,0,64.699997,65.0,59.900002
20160905044500,180.0,280.200012,93.400004,55,57.299999,0,64.699997,65.0,59.900002
20160905050000,180.0,280.200012,93.400004,54,57.299999,0,64.699997,65.0,59.900002
20160905051500,180.0,271.200012,90.400004,52,57.299999,0,64.699997,65.0,59.900002
20160905053000,180.0,275.399994,91.799998,54,57.299999,0,64.800003,65.0,59.900002
20160905054500,180.0,266.399994,88.799998,51,57.299999,0,64.699997,65.0,59.900002
20160905060000,180.0,280.200012,93.400004,55,57.299999,0,64.699997,65.0,59.900002
20160905061500,180.0,271.200012,90.400004,52,57.299999,0,64.800003,65.0,59.900002
20160905063000,180.0,266.399994,88.799998,50,57.299999,0,64.800003,65.0,59.900002
20160905064500,180.0,271.200012,90.400004,52,57.299999,0,64.699997,65.0,59.900002
20160905070000,180.0,266.399994,88.799998,51,57.299999,0,64.699997,65.0,59.900002
20160905071500,180.0,275.399994,91.799998,51,57.299999,0,64.800003,65.0,59.900002
20160905073000,180.0,271.200012,90.400004,52,57.299999,0,64.699997,65.0,59.900002
20160905074500,180.0,271.200012,90.400004,49,57.299999,0,64.699997,65.0,59.900002
20160905080000,180.0,231.600006,77.200002,54,57.299999,0,64.699997,65.0,59.900002
20160905081500,180.0,285.0,95.0,55,57.299999,0,64.699997,65.0,59.900002
20160905083000,180.0,289.799988,96.599996,56,57.299999,0,64.800003,65.0,59.900002
20160905084500,180.0,271.200012,90.400004,51,57.299999,0,64.800003,65.0,59.900002
20160905090000,180.0,285.0,95.0,52,57.299999,0,64.800003,65.0,59.900002
20160905091500,180.0,252.0,84.0,51,57.299999,0,64.800003,65.0,59.900002
20160905093000,180.0,256.799988,85.599996,51,57.299999,0,64.800003,65.0,59.900002
20160905094500,180.0,280.200012,93.400004,53,57.299999,0,64.800003,65.0,59.900002
20160905100000,180.0,293.399994,97.799998,53,57.299999,0,64.900002,65.0,59.900002
20160905101500,180.0,261.600006,87.200002,50,57.299999,0,64.800003,65.0,59.900002
20160905103000,180.0,261.600006,87.200002,50,57.299999,0,64.900002,65.0,59.900002
20160905104500,180.0,261.600006,87.200002,50,57.299999,0,65.0,65.0,59.900002
20160905110000,180.0,256.799988,85.599996,50,57.299999,0,65.0,65.0,59.900002
20160905111500,180.0,261.600006,87.200002,50,57.299999,0,65.0,65.0,59.900002
20160905113000,180.0,266.399994,88.799998,50,57.299999,0,64.900002,65.0,59.900002
20160905114500,180.0,261.600006,87.200002,50,57.299999,0,64.800003,65.0,59.900002
20160905120000,180.0,261.600006,87.200002,50,57.299999,0,64.900002,65.0,59.900002
20160905121500,180.0,261.600006,87.200002,50,57.299999,0,64.900002,65.0,59.900002
20160905123000,180.0,266.399994,88.799998,50,57.299999,0,65.0,65.0,59.900002
20160905124500,180.0,261.600006,87.200002,50,57.299999,0,65.0,65.0,59.900002
20160905130000,180.0,261.600006,87.200002,50,57.299999,0,65.0,65.0,59.900002
20160905131500,180.0,261.600006,87.200002,50,57.299999,0,65.0,65.0,59.900002
20160905133000,180.0,261.600006,87.200002,50,57.900002,0,65.0,65.0,59.900002
20160905134500,180.0,271.200012,90.400004,50,57.900002,0,65.099998,65.0,59.900002
20160905140000,180.0,261.600006,87.200002,50,57.900002,0,65.099998,65.0,59.900002
20160905141500,180.0,261.600006,87.200002,51,57.900002,0,65.0,65.0,59.900002
20160905143000,180.0,266.399994,88.799998,51,57.200001,0,65.0,65.0,59.900002
20160905144500,180.0,261.600006,87.200002,51,57.200001,0,65.0,65.0,59.900002
20160905150000,180.0,266.399994,88.799998,51,57.200001,0,65.0,65.0,59.900002
20160905151500,180.0,261.600006,87.200002,51,57.200001,0,65.0,65.0,59.900002
20160905153000,180.0,261.600006,87.200002,51,57.200001,0,65.0,65.0,59.900002
20160905154500,180.0,271.200012,90.400004,51,57.200001,0,65.0,65.0,59.900002
20160905160000,180.0,271.200012,90.400004,50,57.200001,0,65.0,65.0,59.900002
20160905161500,180.0,271.200012,90.400004,50,57.200001,0,65.0,65.0,59.900002
20160905163000,180.0,271.200012,90.400004,50,57.200001,0,65.0,65.0,59.900002
20160905164500,180.0,271.200012,90.400004,50,57.200001,0,65.0,65.0,59.900002
20160905170000,180.0,261.600006,87.200002,50,57.200001,0,65.0,65.0,59.900002
20160905171500,180.0,266.399994,88.799998,50,57.200001,0,65.0,65.0,59.900002
20160905173000,180.0,266.399994,88.799998,50,57.200001,0,65.0,65.0,59.900002
20160905174500,180.0,261.600006,87.200002,50,57.200001,0,65.0,65.0,59.900002
20160905180000,180.0,271.200012,90.400004,50,57.200001,0,65.0,65.0,59.900002
20160905181500,180.0,266.399994,88.799998,50,57.200001,0,65.0,65.0,59.900002
20160905183000,180.0,261.600006,87.200002,50,57.200001,0,64.900002,65.0,59.900002
20160905184500,180.0,271.200012,90.400004,50,57.200001,0,64.900002,65.0,59.900002
20160905190000,180.0,261.600006,87.200002,51,57.200001,0,64.900002,65.0,59.900002
20160905191500,180.0,266.399994,88.799998,52,57.200001,0,64.900002,65.0,59.900002
20160905193000,180.0,261.600006,87.200002,52,57.200001,0,64.900002,65.0,59.900002
20160905194500,180.0,261.600006,87.200002,52,57.200001,0,64.900002,65.0,59.900002
20160905200000,180.0,261.600006,87.200002,52,57.200001,0,64.800003,65.0,59.900002
20160905201500,180.0,266.399994,88.799998,52,57.200001,0,64.800003,65.0,59.900002
20160905203000,180.0,261.600006,87.200002,53,57.200001,0,64.800003,65.0,59.900002
20160905204500,180.0,266.399994,88.799998,52,57.200001,0,64.699997,65.0,59.900002
20160905210000,180.0,261.600006,87.200002,52,57.200001,0,64.699997,65.0,59.900002
20160905211500,180.0,252.0,84.0,51,57.200001,0,64.699997,65.0,59.900002
20160905213000,180.0,252.0,84.0,49,57.200001,0,64.699997,65.0,59.900002
20160905214500,180.0,246.600006,82.200002,47,57.200001,0,64.699997,65.0,59.900002
20160905220000,180.0,235.800003,78.600001,45,57.200001,0,64.699997,65.0,59.900002
20160905221500,180.0,230.399994,76.799998,45,57.200001,0,64.699997,65.0,59.900002
20160905223000,180.0,235.800003,78.600001,45,57.200001,0,64.699997,65.0,59.900002
20160905224500,180.0,235.800003,78.600001,45,57.200001,0,64.699997,65.0,59.900002
20160905230000,180.0,235.800003,78.600001,44,57.200001,0,64.800003,65.0,59.900002
20160905231500,180.0,230.399994,76.799998,44,57.200001,0,64.800003,65.0,59.900002
20160905233000,180.0,235.800003,78.600001,44,57.200001,0,64.800003,65.0,59.900002
20160905234500,180.0,230.399994,76.799998,44,57.200001,0,64.800003,65.0,59.900002
20160906000000,180.0,230.399994,76.799998,44,57.200001,0,64.800003,65.0,59.900002
20160906001500,180.0,230.399994,76.799998,44,57.200001,0,64.800003,65.0,59.900002
20160906003000,180.0,230.399994,76.799998,44,57.200001,0,64.800003,65.0,59.900002
20160906004500,180.0,230.399994,76.799998,44,57.200001,0,64.800003,65.0,59.900002
20160906010000,180.0,235.800003,78.600001,44,57.200001,0,64.800003,65.0,59.900002
20160906011500,180.0,225.0,75.0,44,57.200001,0,64.800003,65.0,59.900002
20160906013000,180.0,236.399994,78.799998,44,57.200001,0,64.800003,65.0,59.900002
20160906014500,180.0,231.600006,77.200002,44,57.200001,0,64.800003,65.0,59.900002
20160906020000,180.0,234.600006,78.200002,44,57.200001,0,64.800003,65.0,59.900002
20160906021500,180.0,234.600006,78.200002,44,57.200001,0,64.800003,65.0,59.900002
20160906023000,180.0,234.600006,78.200002,44,57.200001,0,64.800003,65.0,59.900002
20160906024500,180.0,226.199997,75.399999,44,57.200001,0,64.800003,65.0,59.900002
20160906030000,180.0,226.199997,75.399999,44,57.200001,0,64.800003,65.0,59.900002
20160906031500,180.0,231.0,77.0,44,57.200001,0,64.800003,65.0,59.900002
20160906033000,180.0,234.0,78.0,44,57.200001,0,64.800003,65.0,59.900002
20160906034500,180.0,228.600006,76.200002,44,57.200001,0,64.800003,65.0,59.900002
20160906040000,180.0,228.600006,76.200002,44,57.200001,0,64.800003,65.0,59.900002
20160906041500,180.0,228.600006,76.200002,44,57.200001,0,64.800003,65.0,59.900002
20160906043000,180.0,225.600006,75.200002,44,57.200001,0,64.800003,65.0,59.900002
20160906044500,180.0,234.0,78.0,44,57.200001,0,64.800003,65.0,59.900002
20160906050000,180.0,228.600006,76.200002,44,57.900002,0,64.800003,65.0,59.900002
20160906051500,180.0,226.199997,75.399999,45,57.900002,0,64.800003,65.0,59.900002
20160906053000,180.0,229.199997,76.399999,45,57.900002,0,64.800003,65.0,59.900002
20160906054500,180.0,226.199997,75.399999,45,57.900002,0,64.800003,65.0,59.900002
20160906060000,180.0,226.199997,75.399999,45,57.900002,0,64.800003,65.0,59.900002
20160906061500,180.0,229.199997,76.399999,45,57.900002,0,64.699997,65.0,59.900002
20160906063000,180.0,229.199997,76.399999,45,57.900002,0,64.699997,65.0,59.900002
20160906064500,180.0,229.199997,76.399999,44,57.900002,0,64.699997,65.0,59.900002
20160906070000,180.0,222.0,74.0,44,57.900002,0,64.699997,65.0,59.900002
20160906071500,180.0,225.0,75.0,48,57.900002,0,64.800003,65.0,59.900002
20160906073000,180.0,225.0,75.0,48,57.900002,0,64.900002,65.0,59.900002
20160906074500,180.0,220.800003,73.600001,48,57.900002,0,65.0,65.0,59.900002
20160906080000,180.0,220.800003,73.600001,48,57.900002,0,64.900002,65.0,59.900002
20160906081500,180.0,225.0,75.0,48,57.900002,0,65.0,65.0,59.900002
20160906083000,180.0,225.0,75.0,48,57.900002,0,65.0,65.0,59.900002
20160906084500,180.0,225.0,75.0,48,57.900002,0,65.099998,65.0,59.900002
20160906090000,180.0,228.0,76.0,48,57.900002,0,65.099998,65.0,59.900002
20160906091500,180.0,228.0,76.0,48,57.900002,0,65.099998,65.0,59.900002
20160906093000,180.0,82.199997,27.399999,100,61.900002,0,65.5,65.0,59.900002
20160906094500,180.0,298.200012,99.400004,98,58.400002,0,65.5,65.0,59.900002
20160906100000,180.0,275.399994,91.799998,68,57.200001,0,65.199997,65.0,59.900002
20160906101500,180.0,275.399994,91.799998,68,57.200001,0,65.099998,65.0,59.900002
20160906103000,180.0,289.799988,96.599996,72,57.200001,0,65.199997,65.0,59.900002
20160906104500,180.0,285.0,95.0,71,57.200001,0,65.099998,65.0,59.900002
20160906110000,180.0,293.399994,97.799998,69,57.200001,0,65.0,65.0,59.900002
20160906111500,180.0,289.799988,96.599996,67,57.200001,0,65.0,65.0,59.900002
20160906113000,180.0,293.399994,97.799998,67,57.200001,0,65.0,65.0,59.900002
20160906114500,180.0,280.200012,93.400004,67,57.200001,0,65.0,65.0,59.900002
20160906120000,180.0,289.799988,96.599996,67,57.200001,0,65.0,65.0,59.900002
20160906121500,180.0,289.799988,96.599996,67,57.200001,0,65.0,65.0,59.900002
20160906123000,180.0,289.799988,96.599996,67,57.200001,0,65.0,65.0,59.900002
20160906124500,180.0,285.0,95.0,66,57.200001,0,65.0,65.0,59.900002
20160906130000,180.0,285.0,95.0,66,57.200001,0,64.900002,65.0,59.900002
20160906131500,180.0,289.799988,96.599996,66,57.200001,0,64.900002,65.0,59.900002
20160906133000,180.0,289.799988,96.599996,66,57.200001,0,64.900002,65.0,59.900002
20160906134500,180.0,289.799988,96.599996,65,57.200001,0,64.900002,65.0,59.900002
20160906140000,180.0,293.399994,97.799998,65,57.200001,0,65.0,65.0,59.900002
20160906141500,180.0,285.0,95.0,65,57.200001,0,65.0,65.0,59.900002
20160906143000,180.0,280.200012,93.400004,63,57.200001,0,65.099998,65.0,59.900002
20160906144500,180.0,271.200012,90.400004,63,57.200001,0,65.099998,65.0,59.900002
20160906150000,180.0,275.399994,91.799998,64,57.200001,0,65.099998,65.0,59.900002
20160906151500,180.0,280.200012,93.400004,65,57.200001,0,65.099998,65.0,59.900002
20160906153000,180.0,285.0,95.0,66,57.200001,0,65.300003,65.0,59.900002
20160906154500,180.0,285.0,95.0,68,57.200001,0,65.300003,65.0,59.900002
20160906160000,180.0,289.799988,96.599996,71,57.200001,0,65.300003,65.0,59.900002
20160906161500,180.0,298.200012,99.400004,72,57.200001,0,65.199997,65.0,59.900002
20160906163000,180.0,298.200012,99.400004,71,57.200001,0,65.199997,65.0,59.900002
20160906164500,180.0,302.399994,100.799998,71,57.200001,0,65.199997,65.0,59.900002
20160906170000,180.0,285.0,95.0,71,57.200001,0,65.199997,65.0,59.900002
20160906171500,180.0,302.399994,100.799998,72,57.200001,0,66.0,65.0,59.900002
20160906173000,180.0,293.399994,97.799998,72,57.200001,0,66.199997,65.0,59.900002
20160906174500,180.0,298.200012,99.400004,72,57.200001,0,66.400002,65.0,59.900002
20160906180000,180.0,293.399994,97.799998,72,57.200001,0,66.599998,65.0,59.900002
20160906181500,180.0,298.200012,99.400004,72,57.200001,0,66.599998,65.0,59.900002
20160906183000,180.0,298.200012,99.400004,72,57.200001,0,66.699997,65.0,59.900002
20160906184500,180.0,302.399994,100.799998,72,57.200001,0,66.800003,65.0,59.900002
20160906190000,180.0,302.399994,100.799998,72,57.200001,0,66.800003,65.0,59.900002
20160906191500,180.0,302.399994,100.799998,72,57.200001,0,66.800003,65.0,59.900002
20160906193000,180.0,302.399994,100.799998,72,57.200001,0,67.300003,65.0,59.799999
20160906194500,180.0,302.399994,100.799998,72,57.200001,0,67.5,65.0,59.799999
20160906200000,180.0,293.399994,97.799998,72,57.200001,0,68.400002,65.0,59.799999
20160906201500,180.0,298.200012,99.400004,72,57.200001,0,68.199997,65.0,59.799999
20160906203000,180.0,298.200012,99.400004,72,57.200001,0,68.300003,65.0,59.799999
20160906204500,180.0,302.399994,100.799998,72,57.200001,0,68.099998,65.0,59.799999
20160906210000,180.0,298.200012,99.400004,72,57.200001,0,68.199997,65.0,59.799999
20160906211500,180.0,298.200012,99.400004,72,57.200001,0,69.099998,65.0,59.799999
20160906213000,180.0,302.399994,100.799998,72,57.200001,0,68.599998,65.0,59.799999
20160906214500,180.0,306.600006,102.200002,72,57.200001,0,68.300003,65.0,59.799999
20160906220000,180.0,306.600006,102.200002,72,57.200001,0,68.199997,65.0,59.799999
20160906221500,180.0,302.399994,100.799998,72,57.200001,0,68.0,65.0,59.799999
20160906223000,180.0,302.399994,100.799998,72,57.200001,0,67.800003,65.0,59.799999
20160906224500,180.0,293.399994,97.799998,72,57.200001,0,67.400002,65.0,59.799999
20160906230000,180.0,293.399994,97.799998,72,57.200001,0,67.199997,65.0,59.799999
20160906231500,180.0,298.200012,99.400004,72,57.200001,0,66.900002,65.0,59.799999
20160906233000,180.0,298.200012,99.400004,72,57.200001,0,66.699997,65.0,59.799999
20160906234500,180.0,293.399994,97.799998,72,57.200001,0,66.599998,65.0,59.799999
20160907000000,180.0,298.200012,99.400004,72,57.200001,0,66.400002,65.0,59.799999
20160907001500,180.0,293.399994,97.799998,72,57.200001,0,67.300003,65.0,59.799999
20160907003000,180.0,293.399994,97.799998,72,57.200001,0,66.800003,65.0,59.799999
20160907004500,180.0,298.200012,99.400004,73,57.200001,0,66.900002,65.0,59.799999
20160907010000,180.0,298.200012,99.400004,73,57.200001,0,66.599998,65.0,59.799999
20160907011500,180.0,293.399994,97.799998,74,57.200001,0,66.400002,65.0,59.799999
20160907013000,180.0,298.200012,99.400004,74,57.200001,0,66.300003,65.0,59.799999
20160907014500,180.0,298.200012,99.400004,74,57.200001,0,66.199997,65.0,59.799999
20160907020000,180.0,293.399994,97.799998,74,57.200001,0,66.199997,65.0,59.799999
20160907021500,180.0,298.200012,99.400004,74,57.200001,0,66.0,65.0,59.799999
20160907023000,180.0,293.399994,97.799998,75,57.200001,0,66.0,65.0,59.799999
20160907024500,180.0,302.399994,100.799998,75,57.200001,0,65.900002,65.0,59.799999
20160907030000,180.0,293.399994,97.799998,74,57.200001,0,65.699997,65.0,59.799999
20160907031500,180.0,302.399994,100.799998,74,57.200001,0,65.800003,65.0,59.799999
20160907033000,180.0,302.399994,100.799998,74,57.200001,0,65.599998,65.0,59.799999
20160907034500,180.0,298.200012,99.400004,74,57.200001,0,65.599998,65.0,59.799999
20160907040000,180.0,298.200012,99.400004,74,57.200001,0,66.099998,65.0,59.799999
20160907041500,180.0,298.200012,99.400004,74,57.200001,0,66.099998,65.0,59.799999
20160907054500,180.0,298.200012,99.400004,66,60.400002,0,66.599998,65.0,59.799999
20160907060000,180.0,285.0,95.0,92,57.099998,0,66.5,65.0,59.799999
20160907061500,180.0,225.0,75.0,100,59.099998,0,66.699997,65.0,59.799999
20160907063000,180.0,289.799988,96.599996,68,57.099998,0,65.900002,65.0,59.799999
20160907064500,180.0,285.0,95.0,66,57.099998,0,65.599998,65.0,59.799999
20160907070000,180.0,293.399994,97.799998,69,57.099998,0,65.5,65.0,59.799999
20160907071500,180.0,289.799988,96.599996,69,57.099998,0,65.5,65.0,59.799999
20160907073000,180.0,298.200012,99.400004,69,57.099998,0,66.300003,65.0,59.799999
20160907074500,180.0,293.399994,97.799998,69,57.099998,0,66.0,65.0,59.799999
20160907080000,180.0,275.399994,91.799998,44,60.200001,0,66.0,65.0,59.799999
20160907081500,180.0,302.399994,100.799998,100,58.400002,0,66.599998,65.0,59.799999
20160907083000,180.0,306.600006,102.200002,99,58.400002,0,66.400002,65.0,59.799999
20160907084500,180.0,306.600006,102.200002,100,58.400002,0,66.800003,65.0,59.799999
20160907090000,180.0,306.600006,102.200002,100,57.599998,0,66.300003,65.0,59.799999
20160907091500,180.0,315.0,105.0,83,57.599998,0,66.099998,65.0,59.799999
20160907093000,180.0,246.0,82.0,75,57.599998,0,66.099998,65.0,59.799999
20160907094500,180.0,310.799988,103.599996,70,57.599998,0,66.099998,65.0,59.799999
20160907100000,180.0,238.199997,79.399999,71,57.599998,0,66.599998,65.0,59.799999
20160907101500,180.0,318.600006,106.200002,68,57.599998,0,66.699997,65.0,59.799999
20160907103000,180.0,315.0,105.0,69,57.599998,0,66.800003,65.0,59.799999
20160907104500,180.0,327.0,109.0,74,57.599998,0,66.599998,65.0,59.799999
20160907110000,180.0,315.0,105.0,68,57.599998,0,66.400002,65.0,59.799999
20160907111500,180.0,318.600006,106.200002,70,57.599998,0,66.199997,65.0,59.799999
20160907113000,180.0,327.0,109.0,74,57.599998,0,66.300003,65.0,59.799999
20160907114500,180.0,318.600006,106.200002,71,57.599998,0,66.300003,65.0,59.799999
20160907120000,180.0,322.799988,107.599996,84,57.599998,0,66.599998,65.0,59.799999
20160907121500,180.0,315.0,105.0,79,57.599998,0,66.699997,65.0,59.799999
20160907123000,180.0,289.799988,96.599996,77,57.599998,0,66.699997,65.0,59.799999
20160907124500,180.0,322.799988,107.599996,77,57.599998,0,66.699997,65.0,59.799999
20160907130000,180.0,244.199997,81.399999,80,57.599998,0,66.800003,65.0,59.799999
