PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160907131500,180.0,310.799988,103.599996,69,57.599998,0,66.699997,65.0,59.799999
20160907133000,180.0,298.200012,99.400004,66,56.799999,0,66.599998,65.0,59.799999
20160907134500,180.0,306.600006,102.200002,66,56.799999,0,66.900002,65.0,59.799999
20160907140000,180.0,298.200012,99.400004,66,56.799999,0,67.099998,65.0,59.799999
20160907141500,180.0,298.200012,99.400004,66,56.799999,0,67.199997,65.0,59.799999
20160907143000,180.0,289.799988,96.599996,69,56.799999,0,67.099998,65.0,59.799999
20160907144500,180.0,293.399994,97.799998,70,56.799999,0,67.400002,65.0,59.799999
20160907150000,180.0,298.200012,99.400004,72,56.799999,0,66.900002,65.0,59.799999
20160907151500,180.0,293.399994,97.799998,72,56.799999,0,66.5,65.0,59.799999
20160907153000,180.0,298.200012,99.400004,73,56.799999,0,66.300003,65.0,59.799999
20160907154500,180.0,289.799988,96.599996,73,56.799999,0,66.199997,65.0,59.799999
20160907160000,180.0,293.399994,97.799998,75,56.799999,0,66.099998,65.0,59.799999
20160907161500,180.0,298.200012,99.400004,81,56.799999,0,66.0,65.0,59.799999
20160907163000,180.0,298.200012,99.400004,84,56.799999,0,65.800003,65.0,59.799999
20160907164500,180.0,293.399994,97.799998,84,56.799999,0,65.699997,65.0,59.799999
20160907170000,180.0,293.399994,97.799998,85,56.799999,0,65.699997,65.0,59.799999
20160907171500,180.0,293.399994,97.799998,85,57.5,0,65.599998,65.0,59.799999
20160907173000,180.0,298.200012,99.400004,85,57.5,0,65.599998,65.0,59.799999
20160907174500,180.0,298.200012,99.400004,85,57.5,0,65.5,65.0,59.799999
20160907180000,180.0,302.399994,100.799998,84,57.5,0,65.5,65.0,59.799999
20160907181500,180.0,302.399994,100.799998,84,57.5,0,65.400002,65.0,59.799999
20160907183000,180.0,302.399994,100.799998,84,57.5,0,65.300003,65.0,59.799999
20160907184500,180.0,302.399994,100.799998,81,57.5,0,65.300003,65.0,59.799999
20160907190000,180.0,298.200012,99.400004,79,57.5,0,65.199997,65.0,59.799999
20160907191500,180.0,293.399994,97.799998,77,57.5,0,65.199997,65.0,59.799999
20160907193000,180.0,293.399994,97.799998,76,57.5,0,65.099998,65.0,59.799999
20160907194500,180.0,289.799988,96.599996,76,57.5,0,65.099998,65.0,59.799999
20160907200000,180.0,293.399994,97.799998,77,57.5,0,65.0,65.0,59.799999
20160907201500,180.0,289.799988,96.599996,77,57.5,0,65.0,65.0,59.799999
20160907203000,180.0,289.799988,96.599996,78,57.5,0,65.0,65.0,59.799999
20160907204500,180.0,289.799988,96.599996,78,57.5,0,64.900002,65.0,59.799999
20160907210000,180.0,289.799988,96.599996,78,57.5,0,64.800003,65.0,59.799999
20160907211500,180.0,293.399994,97.799998,78,57.5,0,64.800003,65.0,59.799999
20160907213000,180.0,298.200012,99.400004,79,57.5,0,64.800003,65.0,59.799999
20160907214500,180.0,289.799988,96.599996,80,57.5,0,64.800003,65.0,59.799999
20160907220000,180.0,293.399994,97.799998,80,57.5,0,64.800003,65.0,59.799999
20160907221500,180.0,289.799988,96.599996,77,57.5,0,64.699997,65.0,59.799999
20160907223000,180.0,285.0,95.0,71,57.5,0,64.699997,65.0,59.799999
20160907224500,180.0,275.399994,91.799998,68,57.5,0,64.599998,65.0,59.799999
20160907230000,180.0,256.799988,85.599996,65,57.5,0,64.699997,65.0,59.799999
20160907231500,180.0,261.600006,87.200002,65,57.5,0,64.699997,65.0,59.799999
20160907233000,180.0,241.199997,80.399999,61,57.5,0,64.699997,65.0,59.799999
20160907234500,180.0,241.199997,80.399999,61,57.5,0,64.699997,65.0,59.799999
20160908000000,180.0,235.800003,78.600001,59,57.5,0,64.800003,65.0,59.799999
20160908001500,180.0,235.800003,78.600001,59,57.5,0,64.800003,65.0,59.799999
20160908003000,180.0,241.199997,80.399999,59,57.5,0,64.800003,65.0,59.799999
20160908004500,180.0,235.800003,78.600001,59,57.5,0,64.900002,65.0,59.799999
20160908010000,180.0,235.800003,78.600001,59,57.5,0,64.900002,65.0,59.799999
20160908011500,180.0,241.199997,80.399999,59,57.5,0,64.800003,65.0,59.799999
20160908013000,180.0,241.199997,80.399999,59,57.5,0,64.800003,65.0,59.799999
20160908014500,180.0,241.199997,80.399999,59,57.5,0,64.800003,65.0,59.799999
20160908020000,180.0,241.199997,80.399999,59,57.5,0,64.800003,65.0,59.799999
20160908021500,180.0,235.800003,78.600001,58,57.5,0,64.800003,65.0,59.799999
20160908023000,180.0,241.199997,80.399999,58,57.5,0,64.800003,65.0,59.799999
20160908024500,180.0,235.800003,78.600001,57,57.5,0,64.699997,65.0,59.799999
20160908030000,180.0,235.800003,78.600001,57,57.5,0,64.699997,65.0,59.799999
20160908031500,180.0,225.600006,75.200002,54,57.5,0,64.699997,65.0,59.799999
20160908033000,180.0,225.600006,75.200002,53,57.5,0,64.800003,65.0,59.799999
20160908034500,180.0,228.600006,76.200002,53,57.5,0,64.699997,65.0,59.799999
20160908040000,180.0,228.600006,76.200002,53,57.5,0,64.800003,65.0,59.799999
20160908041500,180.0,228.600006,76.200002,53,57.5,0,64.699997,65.0,59.799999
20160908043000,180.0,228.600006,76.200002,52,57.5,0,64.800003,65.0,59.799999
20160908044500,180.0,225.600006,75.200002,51,57.5,0,64.800003,65.0,59.799999
20160908050000,180.0,222.0,74.0,51,57.5,0,64.800003,65.0,59.799999
20160908051500,180.0,224.399994,74.799998,51,57.5,0,64.800003,65.0,59.799999
20160908053000,180.0,224.399994,74.799998,51,57.5,0,64.800003,65.0,59.799999
20160908054500,180.0,219.600006,73.200002,51,57.5,0,64.800003,65.0,59.799999
20160908060000,180.0,219.600006,73.200002,52,57.5,0,64.800003,65.0,59.799999
20160908061500,180.0,223.199997,74.399999,52,57.5,0,64.800003,65.0,59.799999
20160908063000,180.0,223.199997,74.399999,52,57.5,0,64.800003,65.0,59.799999
20160908064500,180.0,223.199997,74.399999,51,57.5,0,64.699997,65.0,59.799999
20160908070000,180.0,217.800003,72.600001,51,57.5,0,64.699997,65.0,59.799999
20160908071500,180.0,217.800003,72.600001,51,57.5,0,64.800003,65.0,59.799999
20160908073000,180.0,217.800003,72.600001,51,57.5,0,64.800003,65.0,59.799999
20160908074500,180.0,222.0,74.0,51,57.5,0,64.800003,65.0,59.799999
20160908080000,180.0,225.0,75.0,51,57.5,0,64.800003,65.0,59.799999
20160908081500,180.0,217.800003,72.600001,50,57.5,0,64.800003,65.0,59.799999
20160908083000,180.0,222.600006,74.200002,50,57.5,0,64.800003,65.0,59.799999
20160908084500,180.0,219.0,73.0,50,57.5,0,64.800003,65.0,59.799999
20160908090000,180.0,219.0,73.0,50,57.5,0,64.900002,65.0,59.799999
20160908091500,180.0,222.0,74.0,50,57.5,0,65.0,65.0,59.799999
20160908093000,180.0,217.800003,72.600001,50,57.5,0,65.099998,65.0,59.799999
20160908094500,180.0,223.199997,74.399999,50,57.5,0,65.099998,65.0,59.799999
20160908100000,180.0,223.199997,74.399999,50,57.5,0,65.199997,65.0,59.799999
20160908101500,180.0,228.0,76.0,52,57.5,0,65.300003,65.0,59.799999
20160908103000,180.0,233.399994,77.799998,53,57.5,0,65.300003,65.0,59.799999
20160908104500,180.0,261.600006,87.200002,58,57.5,0,65.199997,65.0,59.799999
20160908110000,180.0,186.0,62.0,57,57.5,0,65.199997,65.0,59.799999
20160908111500,180.0,246.600006,82.200002,58,57.5,0,65.199997,65.0,59.799999
20160908113000,180.0,256.799988,85.599996,56,57.5,0,65.199997,65.0,59.799999
20160908114500,180.0,261.600006,87.200002,61,57.5,0,65.199997,65.0,59.799999
20160908120000,180.0,241.199997,80.399999,56,57.5,0,65.199997,65.0,59.799999
20160908121500,180.0,185.399994,61.799998,55,57.5,0,65.300003,65.0,59.799999
20160908123000,180.0,246.600006,82.200002,56,57.5,0,65.199997,65.0,59.799999
20160908124500,180.0,256.799988,85.599996,54,57.5,0,65.199997,65.0,59.799999
20160908130000,180.0,235.800003,78.600001,51,57.5,0,65.300003,65.0,59.799999
20160908131500,180.0,246.600006,82.200002,56,57.5,0,65.300003,65.0,59.799999
20160908133000,180.0,266.399994,88.799998,59,57.5,0,65.300003,65.0,59.799999
20160908134500,180.0,271.200012,90.400004,60,57.5,0,65.300003,65.0,59.799999
20160908140000,180.0,271.200012,90.400004,60,57.5,0,65.300003,65.0,59.799999
20160908141500,180.0,275.399994,91.799998,60,57.5,0,65.300003,65.0,59.799999
20160908143000,180.0,285.0,95.0,59,56.799999,0,65.199997,65.0,59.799999
20160908144500,180.0,275.399994,91.799998,59,56.799999,0,65.199997,65.0,59.799999
20160908150000,180.0,271.200012,90.400004,59,56.799999,0,65.199997,65.0,59.799999
20160908151500,180.0,275.399994,91.799998,60,56.799999,0,65.199997,65.0,59.799999
20160908153000,180.0,271.200012,90.400004,60,56.799999,0,65.099998,65.0,59.799999
20160908154500,180.0,271.200012,90.400004,60,56.799999,0,65.099998,65.0,59.799999
20160908160000,180.0,271.200012,90.400004,60,56.799999,0,65.099998,65.0,59.799999
20160908161500,180.0,271.200012,90.400004,60,56.799999,0,65.199997,65.0,59.799999
20160908163000,180.0,275.399994,91.799998,61,56.799999,0,65.199997,65.0,59.799999
20160908164500,180.0,275.399994,91.799998,61,56.799999,0,65.199997,65.0,59.799999
20160908170000,180.0,275.399994,91.799998,61,56.799999,0,65.199997,65.0,59.799999
20160908171500,180.0,275.399994,91.799998,60,56.799999,0,65.199997,65.0,59.799999
20160908173000,180.0,271.200012,90.400004,60,56.799999,0,65.099998,65.0,59.799999
20160908174500,180.0,280.200012,93.400004,60,56.799999,0,65.199997,65.0,59.799999
20160908180000,180.0,261.600006,87.200002,60,57.5,0,65.199997,65.0,59.799999
20160908181500,180.0,280.200012,93.400004,61,57.5,0,65.199997,65.0,59.799999
20160908183000,180.0,275.399994,91.799998,61,57.5,0,65.199997,65.0,59.799999
20160908184500,180.0,280.200012,93.400004,61,56.799999,0,65.099998,65.0,59.799999
20160908190000,180.0,275.399994,91.799998,61,56.799999,0,65.099998,65.0,59.799999
20160908191500,180.0,285.0,95.0,60,56.799999,0,65.099998,65.0,59.799999
20160908193000,180.0,280.200012,93.400004,60,56.799999,0,65.099998,65.0,59.799999
20160908194500,180.0,275.399994,91.799998,60,56.799999,0,65.0,65.0,59.799999
20160908200000,180.0,280.200012,93.400004,60,56.799999,0,65.0,65.0,59.799999
20160908201500,180.0,271.200012,90.400004,60,56.799999,0,65.0,65.0,59.799999
20160908203000,180.0,271.200012,90.400004,60,56.799999,0,65.0,65.0,59.799999
20160908204500,180.0,285.0,95.0,60,56.799999,0,64.900002,65.0,59.799999
20160908210000,180.0,271.200012,90.400004,60,56.799999,0,64.800003,65.0,59.799999
20160908211500,180.0,275.399994,91.799998,60,56.799999,0,64.800003,65.0,59.799999
20160908213000,180.0,275.399994,91.799998,60,56.799999,0,64.699997,65.0,59.799999
20160908214500,180.0,266.399994,88.799998,59,56.799999,0,64.699997,65.0,59.799999
20160908220000,180.0,256.799988,85.599996,57,56.799999,0,64.699997,65.0,59.799999
20160908221500,180.0,266.399994,88.799998,57,56.799999,0,64.800003,65.0,59.799999
20160908223000,180.0,271.200012,90.400004,57,56.799999,0,64.699997,65.0,59.799999
20160908224500,180.0,266.399994,88.799998,57,56.799999,0,64.699997,65.0,59.799999
20160908230000,180.0,256.799988,85.599996,56,56.799999,0,64.699997,65.0,59.799999
20160908231500,180.0,252.0,84.0,54,56.799999,0,64.699997,65.0,59.799999
20160908233000,180.0,241.199997,80.399999,53,56.799999,0,64.800003,65.0,59.799999
20160908234500,180.0,235.800003,78.600001,54,56.799999,0,64.800003,65.0,59.799999
20160909000000,180.0,246.600006,82.200002,54,56.799999,0,64.800003,65.0,59.799999
20160909001500,180.0,246.600006,82.200002,54,56.799999,0,64.800003,65.0,59.799999
20160909003000,180.0,241.199997,80.399999,54,56.799999,0,64.800003,65.0,59.799999
20160909004500,180.0,246.600006,82.200002,54,56.799999,0,64.800003,65.0,59.799999
20160909010000,180.0,252.0,84.0,54,56.799999,0,64.800003,65.0,59.799999
20160909011500,180.0,246.600006,82.200002,54,56.799999,0,64.800003,65.0,59.799999
20160909013000,180.0,246.600006,82.200002,54,57.5,0,64.800003,65.0,59.799999
20160909014500,180.0,246.600006,82.200002,52,57.5,0,64.699997,65.0,59.799999
20160909020000,180.0,241.199997,80.399999,52,57.5,0,64.800003,65.0,59.799999
20160909021500,180.0,235.800003,78.600001,52,57.5,0,64.800003,65.0,59.799999
20160909023000,180.0,241.199997,80.399999,52,56.799999,0,64.699997,65.0,59.799999
20160909024500,180.0,229.199997,76.399999,49,56.799999,0,64.599998,65.0,59.799999
20160909030000,180.0,229.199997,76.399999,47,56.799999,0,65.0,69.0,66.0
20160909031500,180.0,187.800003,62.600001,42,60.799999,0,66.800003,69.400002,66.400002
20160909033000,180.0,184.199997,61.399999,42,58.799999,0,66.599998,69.400002,66.400002
20160909034500,180.0,188.399994,62.799998,42,58.799999,0,66.699997,69.400002,66.400002
20160909040000,180.0,185.399994,61.799998,42,58.799999,0,66.900002,69.400002,66.400002
20160909041500,180.0,185.399994,61.799998,42,58.799999,0,67.800003,69.400002,66.400002
20160909043000,180.0,181.800003,60.600001,42,58.799999,0,68.300003,69.400002,66.400002
20160909044500,180.0,185.399994,61.799998,42,58.799999,0,68.099998,69.400002,66.400002
20160909050000,180.0,181.199997,60.399999,42,58.799999,0,67.900002,69.400002,66.400002
20160909051500,180.0,186.0,62.0,42,58.799999,0,67.900002,69.400002,66.400002
20160909053000,180.0,186.0,62.0,42,58.799999,0,67.900002,69.400002,66.400002
20160909054500,180.0,186.0,62.0,42,58.799999,0,67.900002,69.400002,66.400002
20160909060000,180.0,182.399994,60.799998,42,59.5,0,68.099998,69.400002,66.400002
20160909061500,180.0,182.399994,60.799998,42,59.5,0,68.099998,69.400002,66.400002
20160909063000,180.0,182.399994,60.799998,42,59.5,0,68.199997,69.400002,66.400002
20160909064500,180.0,182.399994,60.799998,42,59.5,0,68.300003,69.400002,66.400002
20160909070000,180.0,182.399994,60.799998,42,59.5,0,68.300003,69.400002,66.400002
20160909071500,180.0,182.399994,60.799998,43,59.5,0,68.699997,70.400002,67.400002
20160909073000,180.0,182.399994,60.799998,43,59.5,0,68.400002,70.400002,67.400002
20160909074500,180.0,186.0,62.0,43,59.5,0,68.300003,70.400002,67.400002
20160909080000,180.0,177.600006,59.200002,44,59.5,0,68.5,70.400002,67.400002
20160909081500,180.0,177.600006,59.200002,44,59.5,0,68.300003,70.400002,67.400002
20160909083000,180.0,175.800003,58.600001,44,59.5,0,68.099998,70.400002,67.400002
20160909084500,180.0,175.800003,58.600001,44,59.5,0,68.199997,70.400002,67.400002
20160909090000,180.0,178.800003,59.600001,44,59.5,0,68.199997,70.400002,67.400002
20160909091500,180.0,178.800003,59.600001,44,59.5,0,68.199997,70.400002,67.400002
20160909093000,180.0,178.800003,59.600001,44,59.5,0,68.199997,70.400002,67.400002
20160909094500,180.0,178.800003,59.600001,44,59.5,0,68.300003,70.400002,67.400002
20160909100000,180.0,178.800003,59.600001,44,59.5,0,68.400002,70.400002,67.400002
20160909101500,180.0,178.800003,59.600001,44,59.5,0,68.400002,70.400002,67.400002
20160909103000,180.0,171.600006,57.200002,46,59.5,0,68.699997,70.400002,67.400002
20160909104500,180.0,171.600006,57.200002,46,59.5,0,68.699997,70.400002,67.400002
20160909110000,180.0,183.600006,61.200002,47,116.699997,100,69.699997,77.800003,74.800003
20160909111500,180.0,172.199997,57.399999,41,102.800003,100,70.699997,77.800003,74.800003
20160909113000,180.0,175.800003,58.600001,41,93.599998,100,71.900002,77.800003,74.800003
20160909114500,180.0,175.800003,58.600001,41,101.099998,100,71.800003,77.800003,74.800003
20160909120000,180.0,175.800003,58.600001,41,99.699997,100,72.0,77.800003,74.800003
20160909121500,180.0,172.800003,57.600001,42,97.800003,100,72.5,77.800003,74.800003
20160909123000,180.0,172.800003,57.600001,43,89.900002,100,72.400002,77.800003,74.800003
20160909124500,180.0,172.800003,57.600001,43,82.099998,100,72.400002,77.800003,74.800003
20160909130000,180.0,171.0,57.0,43,121.300003,100,72.099998,77.800003,74.800003
20160909131500,180.0,171.0,57.0,43,99.099998,100,72.199997,77.800003,74.800003
20160909133000,180.0,172.800003,57.600001,43,90.5,100,72.099998,77.800003,74.800003
20160909134500,180.0,174.600006,58.200002,43,84.599998,100,72.099998,77.800003,74.800003
20160909140000,180.0,174.600006,58.200002,44,115.0,100,72.199997,77.800003,74.800003
20160909141500,180.0,174.600006,58.200002,44,97.199997,100,72.300003,77.800003,74.800003
20160909143000,180.0,174.600006,58.200002,44,88.0,100,72.300003,77.800003,74.800003
20160909144500,180.0,172.800003,57.600001,44,100.300003,100,72.400002,77.800003,74.800003
20160909150000,180.0,172.800003,57.600001,44,100.300003,100,72.400002,77.800003,74.800003
20160909151500,180.0,180.600006,60.200002,44,100.300003,100,72.5,77.800003,74.800003
20160909153000,180.0,138.600006,46.200002,47,102.400002,100,72.599998,77.800003,74.800003
20160909154500,180.0,190.199997,63.399999,48,108.599998,100,72.5,77.800003,74.800003
20160909160000,180.0,187.199997,62.399999,46,99.099998,100,72.5,77.800003,74.800003
20160909161500,180.0,193.800003,64.600001,47,114.699997,100,73.099998,77.800003,74.800003
20160909163000,180.0,190.199997,63.399999,46,99.099998,100,72.699997,77.800003,74.800003
20160909164500,180.0,198.0,66.0,48,99.099998,100,72.800003,77.800003,74.800003
20160909170000,180.0,160.199997,53.399999,50,115.099998,100,72.599998,77.800003,74.800003
20160909171500,180.0,177.600006,59.200002,46,111.300003,100,72.699997,77.800003,74.800003
20160909173000,180.0,193.199997,64.399999,49,100.300003,100,72.800003,77.800003,74.800003
20160909174500,180.0,190.199997,63.399999,41,115.300003,100,72.699997,77.800003,74.800003
20160909180000,180.0,178.800003,59.600001,41,102.800003,100,73.199997,77.800003,74.800003
20160909181500,180.0,174.600006,58.200002,41,119.5,100,72.900002,77.800003,74.800003
20160909183000,180.0,174.600006,58.200002,41,100.300003,100,73.199997,77.800003,74.800003
20160909184500,180.0,178.199997,59.399999,41,113.900002,100,73.199997,77.800003,74.800003
20160909190000,180.0,174.0,58.0,41,100.300003,100,73.199997,77.800003,74.800003
20160909191500,180.0,174.0,58.0,41,100.300003,100,73.300003,77.800003,74.800003
20160909193000,180.0,178.199997,59.399999,41,105.800003,100,73.300003,77.800003,74.800003
20160909194500,180.0,168.600006,56.200002,41,101.300003,100,73.300003,77.800003,74.800003
20160909200000,180.0,174.600006,58.200002,41,116.0,100,73.5,77.800003,74.800003
20160909201500,180.0,177.600006,59.200002,41,99.599998,100,73.400002,77.800003,74.800003
20160909203000,180.0,175.199997,58.399999,41,104.400002,100,74.199997,77.800003,74.800003
20160909204500,180.0,175.199997,58.399999,41,111.900002,100,73.699997,77.800003,74.800003
20160909210000,180.0,177.600006,59.200002,41,111.900002,100,73.800003,77.800003,74.800003
20160909211500,180.0,172.199997,57.399999,41,101.099998,100,73.699997,77.800003,74.800003
20160909213000,180.0,174.600006,58.200002,41,105.300003,100,73.699997,77.800003,74.800003
20160909214500,180.0,172.800003,57.600001,43,116.699997,100,73.699997,77.800003,74.800003
20160909220000,180.0,172.800003,57.600001,43,111.599998,100,73.800003,77.800003,74.800003
20160909221500,180.0,175.800003,58.600001,43,101.0,100,74.800003,77.800003,74.800003
20160909223000,180.0,177.600006,59.200002,43,64.400002,0,75.099998,77.800003,74.800003
20160909224500,180.0,175.800003,58.600001,43,64.400002,100,74.0,77.800003,74.800003
20160909230000,180.0,174.0,58.0,43,98.5,100,73.599998,77.800003,74.800003
20160909231500,180.0,171.600006,57.200002,43,101.099998,100,73.400002,77.800003,74.800003
20160909233000,180.0,171.600006,57.200002,43,103.599998,100,73.400002,77.800003,74.800003
20160909234500,180.0,171.600006,57.200002,43,107.699997,100,73.400002,77.800003,74.800003
20160910000000,180.0,175.199997,58.399999,43,99.699997,100,73.400002,77.800003,74.800003
20160910001500,180.0,175.199997,58.399999,43,97.800003,100,73.300003,77.800003,74.800003
20160910003000,180.0,175.199997,58.399999,43,117.300003,100,73.300003,77.800003,74.800003
20160910004500,180.0,175.199997,58.399999,43,103.599998,100,73.300003,77.800003,74.800003
20160910010000,180.0,175.199997,58.399999,43,103.599998,100,74.400002,77.800003,74.800003
20160910011500,180.0,177.600006,59.200002,43,105.800003,100,74.800003,77.800003,74.800003
20160910013000,180.0,174.600006,58.200002,43,114.5,100,75.0,77.800003,74.800003
20160910014500,180.0,177.600006,59.200002,43,60.799999,0,74.5,77.800003,74.800003
20160910020000,180.0,175.199997,58.399999,43,75.599998,100,73.699997,77.800003,74.800003
20160910021500,180.0,175.199997,58.399999,43,89.099998,100,74.400002,77.800003,74.800003
20160910023000,180.0,178.800003,59.600001,43,98.400002,100,74.699997,77.800003,74.800003
20160910024500,180.0,178.800003,59.600001,43,86.900002,100,74.800003,77.800003,74.800003
20160910030000,180.0,178.800003,59.600001,43,93.400002,100,75.0,77.800003,74.800003
20160910031500,180.0,178.800003,59.600001,43,91.5,0,75.099998,77.800003,74.800003
20160910033000,180.0,175.800003,58.600001,43,64.0,100,73.800003,77.800003,74.800003
20160910034500,180.0,177.600006,59.200002,43,108.599998,100,74.0,77.800003,74.800003
20160910040000,180.0,177.600006,59.200002,43,108.599998,100,74.5,77.800003,74.800003
20160910041500,180.0,175.800003,58.600001,43,103.400002,100,74.800003,77.800003,74.800003
20160910043000,180.0,178.800003,59.600001,43,103.400002,100,75.099998,77.800003,74.800003
20160910044500,180.0,178.800003,59.600001,43,63.799999,100,74.099998,77.800003,74.800003
20160910050000,180.0,178.800003,59.600001,43,89.800003,100,74.0,77.800003,74.800003
20160910051500,180.0,178.800003,59.600001,43,92.599998,100,74.099998,77.800003,74.800003
20160910053000,180.0,178.800003,59.600001,43,99.599998,100,74.099998,77.800003,74.800003
20160910054500,180.0,178.800003,59.600001,43,116.599998,100,74.099998,77.800003,74.800003
20160910060000,180.0,178.800003,59.600001,43,101.900002,100,74.099998,77.800003,74.800003
20160910061500,180.0,174.600006,58.200002,43,96.099998,100,74.0,77.800003,74.800003
20160910063000,180.0,174.600006,58.200002,43,94.199997,100,73.800003,77.800003,74.800003
20160910064500,180.0,174.600006,58.200002,43,114.300003,100,73.900002,77.800003,74.800003
20160910070000,180.0,174.600006,58.200002,43,101.900002,100,74.0,77.800003,74.800003
20160910071500,180.0,174.600006,58.200002,43,97.400002,100,74.0,77.800003,74.800003
20160910073000,180.0,174.600006,58.200002,43,120.599998,100,74.0,77.800003,74.800003
20160910074500,180.0,177.600006,59.200002,43,117.099998,100,74.099998,77.800003,74.800003
20160910080000,180.0,175.199997,58.399999,43,102.800003,100,74.099998,77.800003,74.800003
20160910081500,180.0,177.600006,59.200002,44,98.5,100,73.800003,77.800003,74.800003
20160910083000,180.0,179.399994,59.799998,45,96.599998,100,73.800003,77.800003,74.800003
20160910084500,180.0,190.800003,63.600001,43,118.400002,100,73.800003,77.800003,74.800003
20160910090000,180.0,190.800003,63.600001,43,108.800003,100,73.900002,77.800003,74.800003
20160910091500,180.0,190.800003,63.600001,42,108.800003,100,74.099998,77.800003,74.800003
20160910093000,180.0,196.800003,65.600001,44,99.0,100,73.699997,77.800003,74.800003
20160910094500,180.0,136.800003,45.600001,42,107.300003,100,73.599998,77.800003,74.800003
20160910100000,180.0,178.199997,59.399999,41,118.300003,100,73.599998,77.800003,74.800003
20160910101500,180.0,187.199997,62.399999,42,108.599998,100,73.699997,77.800003,74.800003
20160910103000,180.0,193.800003,64.600001,42,102.800003,100,74.900002,77.800003,74.800003
20160910104500,180.0,178.199997,59.399999,42,61.200001,100,74.400002,77.800003,74.800003
20160910110000,180.0,186.600006,62.200002,42,75.199997,100,73.800003,77.800003,74.800003
20160910111500,180.0,186.600006,62.200002,42,63.5,100,74.099998,77.800003,74.800003
20160910113000,180.0,197.399994,65.799998,45,81.099998,100,74.900002,77.800003,74.800003
20160910114500,180.0,193.199997,64.399999,43,79.599998,100,74.599998,77.800003,74.800003
20160910120000,180.0,187.199997,62.399999,42,62.0,0,74.599998,77.800003,74.800003
20160910121500,180.0,190.199997,63.399999,41,71.900002,100,73.800003,77.800003,74.800003
20160910123000,180.0,190.199997,63.399999,41,76.800003,100,74.199997,77.800003,74.800003
20160910124500,180.0,190.199997,63.399999,41,113.300003,100,73.800003,77.800003,74.800003
20160910130000,180.0,190.199997,63.399999,41,90.599998,100,73.800003,77.800003,74.800003
20160910131500,180.0,190.199997,63.399999,41,113.599998,100,73.800003,77.800003,74.800003
20160910133000,180.0,190.199997,63.399999,41,93.599998,100,74.099998,77.800003,74.800003
20160910134500,180.0,156.0,52.0,44,93.599998,100,73.599998,77.800003,74.800003
20160910140000,180.0,193.199997,64.399999,41,103.599998,100,73.599998,77.800003,74.800003
20160910141500,180.0,193.199997,64.399999,42,93.0,100,73.599998,77.800003,74.800003
20160910143000,180.0,193.199997,64.399999,42,83.199997,100,73.400002,77.800003,74.800003
20160910144500,180.0,155.399994,51.799998,44,114.199997,100,73.400002,77.800003,74.800003
20160910150000,180.0,186.600006,62.200002,40,93.0,100,73.400002,77.800003,74.800003
20160910151500,180.0,186.600006,62.200002,40,82.099998,100,73.300003,77.800003,74.800003
20160910153000,180.0,193.800003,64.600001,41,115.900002,100,73.400002,77.800003,74.800003
20160910154500,180.0,193.800003,64.600001,43,95.900002,100,73.400002,77.5,74.5
20160910160000,180.0,193.800003,64.600001,40,85.599998,100,73.199997,77.400002,74.400002
20160910161500,180.0,185.399994,61.799998,39,109.199997,100,73.199997,77.400002,74.400002
20160910163000,180.0,191.399994,63.799998,40,86.400002,0,74.800003,77.400002,74.400002
20160910164500,180.0,191.399994,63.799998,41,74.300003,100,73.300003,77.400002,74.400002
20160910170000,180.0,187.199997,62.399999,42,108.599998,100,73.400002,77.400002,74.400002
20160910171500,180.0,192.600006,64.200002,41,114.699997,100,73.5,77.400002,74.400002
20160910173000,180.0,192.600006,64.200002,41,114.699997,100,73.5,77.400002,74.400002
20160910174500,180.0,192.600006,64.200002,42,111.0,100,73.599998,77.400002,74.400002
20160910180000,180.0,190.199997,63.399999,40,115.300003,100,73.800003,77.400002,74.400002
20160910181500,180.0,196.199997,65.399999,42,102.800003,100,74.099998,77.400002,74.400002
20160910183000,180.0,180.600006,60.200002,42,100.300003,100,74.199997,77.400002,74.400002
20160910184500,180.0,199.199997,66.399999,42,65.800003,0,74.300003,77.099998,74.099998
20160910190000,180.0,195.0,65.0,41,61.599998,0,74.0,77.099998,74.099998
20160910191500,180.0,195.0,65.0,41,62.799999,100,73.099998,77.099998,74.099998
20160910193000,180.0,192.600006,64.200002,40,70.099998,100,73.699997,77.400002,74.400002
20160910194500,180.0,293.399994,97.799998,62,61.299999,0,74.199997,72.699997,69.699997
20160910200000,180.0,228.0,76.0,48,58.700001,0,73.099998,72.699997,69.699997
20160910201500,180.0,205.800003,68.600001,45,58.700001,0,72.800003,72.699997,69.699997
20160910203000,180.0,234.0,78.0,50,58.700001,0,72.400002,72.699997,69.699997
20160910204500,180.0,203.399994,67.799998,44,58.700001,0,72.300003,72.699997,69.699997
20160910210000,180.0,192.0,64.0,42,59.5,0,71.800003,72.699997,69.699997
20160910211500,180.0,192.0,64.0,42,59.5,0,71.300003,72.699997,69.699997
20160910213000,180.0,188.399994,62.799998,42,59.5,0,71.0,72.699997,69.699997
20160910214500,180.0,188.399994,62.799998,41,59.5,0,70.800003,72.699997,69.699997
20160910220000,180.0,154.199997,51.399999,41,59.5,0,70.599998,72.699997,69.699997
20160910221500,180.0,179.399994,59.799998,44,59.5,0,70.400002,72.699997,69.699997
20160910223000,180.0,205.800003,68.600001,45,59.5,0,70.800003,72.300003,69.300003
20160910224500,180.0,190.199997,63.399999,42,59.5,0,70.699997,72.699997,69.699997
20160910230000,180.0,190.199997,63.399999,42,79.800003,100,70.400002,75.699997,72.699997
20160910231500,180.0,187.199997,62.399999,41,96.599998,100,72.199997,76.099998,73.099998
20160910233000,180.0,199.800003,66.600001,45,96.599998,100,73.099998,76.400002,73.400002
20160910234500,180.0,187.800003,62.600001,41,65.099998,0,73.699997,76.400002,73.400002
20160911000000,180.0,192.600006,64.200002,41,62.400002,100,72.199997,76.400002,73.400002
20160911001500,180.0,192.600006,64.200002,41,85.199997,100,72.599998,76.400002,73.400002
20160911003000,180.0,185.399994,61.799998,35,97.900002,100,73.0,76.400002,73.400002
20160911004500,180.0,172.199997,57.399999,37,93.300003,100,73.199997,76.400002,73.400002
20160911010000,180.0,169.199997,56.399999,38,90.5,100,73.400002,76.400002,73.400002
20160911011500,180.0,174.0,58.0,39,74.0,0,73.800003,76.400002,73.400002
20160911013000,180.0,174.0,58.0,39,61.099998,100,72.699997,76.400002,73.400002
20160911014500,180.0,174.0,58.0,39,81.099998,100,72.800003,76.400002,73.400002
20160911020000,180.0,177.600006,59.200002,39,76.199997,100,73.0,76.400002,73.400002
20160911021500,180.0,175.199997,58.399999,39,79.099998,100,72.900002,76.400002,73.400002
20160911023000,180.0,178.199997,59.399999,39,83.599998,100,73.199997,76.400002,73.400002
20160911024500,180.0,175.199997,58.399999,39,95.300003,100,73.5,76.400002,73.400002
20160911030000,180.0,175.199997,58.399999,39,86.900002,100,73.599998,76.400002,73.400002
20160911031500,180.0,175.199997,58.399999,39,60.0,100,72.900002,76.400002,73.400002
20160911033000,180.0,175.199997,58.399999,39,69.699997,100,72.300003,76.400002,73.400002
20160911034500,180.0,171.0,57.0,39,99.900002,100,73.099998,76.400002,73.400002
20160911040000,180.0,169.199997,56.399999,39,92.0,100,73.400002,76.400002,73.400002
20160911041500,180.0,174.0,58.0,39,60.799999,0,73.300003,76.400002,73.400002
20160911043000,180.0,174.0,58.0,39,64.400002,100,72.400002,76.400002,73.400002
20160911044500,180.0,174.0,58.0,39,95.5,100,72.800003,76.400002,73.400002
20160911050000,180.0,174.0,58.0,39,97.5,100,73.400002,76.400002,73.400002
20160911051500,180.0,177.600006,59.200002,39,88.599998,100,73.400002,76.400002,73.400002
20160911053000,180.0,177.600006,59.200002,39,85.0,100,73.400002,76.400002,73.400002
20160911054500,180.0,177.600006,59.200002,39,92.0,100,73.400002,76.400002,73.400002
20160911060000,180.0,177.600006,59.200002,39,99.699997,100,73.599998,76.400002,73.400002
20160911061500,180.0,179.399994,59.799998,39,60.400002,100,73.0,76.400002,73.400002
20160911063000,180.0,175.199997,58.399999,39,67.099998,100,72.400002,76.400002,73.400002
20160911064500,180.0,178.199997,59.399999,39,83.199997,100,73.099998,76.400002,73.400002
20160911070000,180.0,175.800003,58.600001,39,72.5,100,72.800003,76.400002,73.400002
20160911071500,180.0,175.800003,58.600001,39,88.5,100,73.099998,76.400002,73.400002
20160911073000,180.0,178.800003,59.600001,39,83.199997,100,73.599998,76.400002,73.400002
20160911074500,180.0,180.600006,60.200002,39,62.799999,0,73.199997,76.400002,73.400002
20160911080000,180.0,180.600006,60.200002,39,62.799999,100,72.400002,76.400002,73.400002
20160911081500,180.0,180.600006,60.200002,40,92.400002,100,72.599998,76.400002,73.400002
20160911083000,180.0,177.600006,59.200002,40,110.099998,100,73.300003,76.400002,73.400002
20160911084500,180.0,193.800003,64.600001,42,65.300003,0,73.5,76.400002,73.400002
20160911090000,180.0,193.800003,64.600001,41,68.699997,100,72.199997,76.400002,73.400002
20160911091500,180.0,193.800003,64.600001,42,99.599998,100,72.599998,76.400002,73.400002
20160911093000,180.0,193.800003,64.600001,42,95.300003,100,72.599998,76.400002,73.400002
20160911094500,180.0,198.0,66.0,43,99.900002,100,72.900002,76.400002,73.400002
20160911100000,180.0,195.0,65.0,42,110.900002,100,73.199997,76.400002,73.400002
20160911101500,180.0,190.800003,63.600001,41,106.300003,100,73.5,76.400002,73.400002
20160911103000,180.0,190.800003,63.600001,41,66.800003,0,74.0,76.400002,73.400002
20160911104500,180.0,150.600006,50.200002,40,60.400002,100,73.0,76.400002,73.400002
20160911110000,180.0,168.0,56.0,40,64.099998,100,72.5,76.400002,73.400002
20160911111500,180.0,187.199997,62.399999,40,71.5,100,73.099998,76.400002,73.400002
20160911113000,180.0,181.800003,60.600001,40,74.400002,100,73.199997,76.400002,73.400002
20160911114500,180.0,191.399994,63.799998,40,88.699997,100,73.0,76.400002,73.400002
20160911120000,180.0,197.399994,65.799998,42,87.400002,100,73.300003,76.400002,73.400002
20160911121500,180.0,157.800003,52.600001,39,82.5,100,73.400002,76.400002,73.400002
20160911123000,180.0,193.800003,64.600001,41,62.400002,0,73.599998,76.400002,73.400002
20160911124500,180.0,190.800003,63.600001,39,62.400002,100,72.400002,76.400002,73.400002
20160911130000,180.0,198.600006,66.200002,40,76.5,100,72.900002,76.400002,73.400002
20160911131500,180.0,198.600006,66.200002,39,81.599998,100,72.800003,76.400002,73.400002
20160911133000,180.0,186.600006,62.200002,38,91.0,100,72.900002,76.400002,73.400002
20160911134500,180.0,190.199997,63.399999,37,85.699997,100,72.900002,76.400002,73.400002
20160911140000,180.0,193.199997,64.399999,37,93.5,100,73.199997,76.400002,73.400002
20160911141500,180.0,193.199997,64.399999,37,80.699997,0,73.699997,76.400002,73.400002
20160911143000,180.0,193.199997,64.399999,39,59.900002,100,72.5,76.400002,73.400002
20160911144500,180.0,190.199997,63.399999,36,72.699997,100,73.099998,76.400002,73.400002
20160911150000,180.0,141.600006,47.200002,40,98.400002,100,73.099998,76.400002,73.400002
20160911151500,180.0,132.0,44.0,39,84.400002,100,73.5,76.400002,73.400002
20160911153000,180.0,188.399994,62.799998,38,80.199997,100,73.599998,76.400002,73.400002
20160911154500,180.0,193.199997,64.399999,39,61.599998,100,73.099998,76.400002,73.400002
20160911160000,180.0,187.199997,62.399999,36,74.0,100,72.5,76.400002,73.400002
20160911161500,180.0,192.0,64.0,37,71.599998,100,73.099998,76.400002,73.400002
20160911163000,180.0,192.0,64.0,40,74.800003,100,73.0,76.400002,73.400002
20160911164500,180.0,192.0,64.0,39,71.599998,100,73.0,76.400002,73.400002
20160911170000,180.0,166.199997,55.399999,38,74.400002,100,73.400002,76.400002,73.400002
20160911171500,180.0,184.199997,61.399999,40,71.5,100,73.300003,76.400002,73.400002
20160911173000,180.0,190.800003,63.600001,36,73.0,100,73.599998,76.400002,73.400002
20160911174500,180.0,165.600006,55.200002,35,61.200001,0,73.199997,76.400002,73.400002
20160911180000,180.0,192.600006,64.200002,38,64.800003,100,72.699997,76.400002,73.400002
20160911181500,180.0,192.600006,64.200002,37,66.199997,100,72.5,76.400002,73.400002
20160911183000,180.0,187.199997,62.399999,36,71.400002,100,73.400002,76.400002,73.400002
20160911184500,180.0,192.600006,64.200002,36,71.400002,100,73.099998,76.400002,73.400002
20160911190000,180.0,192.600006,64.200002,36,80.800003,100,72.900002,76.400002,73.400002
20160911191500,180.0,192.600006,64.200002,37,94.199997,100,72.900002,76.400002,73.400002
20160911193000,180.0,196.199997,65.399999,39,111.699997,100,72.900002,76.400002,73.400002
20160911194500,180.0,184.199997,61.399999,35,94.800003,100,72.900002,76.400002,73.400002
20160911200000,180.0,171.600006,57.200002,38,110.099998,100,72.900002,76.400002,73.400002
20160911201500,180.0,180.600006,60.200002,37,103.199997,100,73.099998,76.400002,73.400002
20160911203000,180.0,178.199997,59.399999,37,97.900002,100,73.199997,76.400002,73.400002
20160911204500,180.0,180.600006,60.200002,37,107.699997,100,73.400002,76.400002,73.400002
20160911210000,180.0,275.399994,91.799998,53,57.599998,0,72.199997,70.800003,67.800003
20160911211500,180.0,275.399994,91.799998,54,57.599998,0,71.400002,70.800003,67.800003
20160911213000,180.0,266.399994,88.799998,53,57.599998,0,71.0,70.800003,67.800003
20160911214500,180.0,261.600006,87.200002,52,57.599998,0,70.5,70.800003,67.800003
20160911220000,180.0,235.800003,78.600001,47,57.599998,0,70.300003,70.800003,67.800003
20160911221500,180.0,204.600006,68.200002,40,58.700001,0,70.099998,70.800003,67.800003
20160911223000,180.0,184.199997,61.399999,37,59.5,0,70.300003,70.800003,67.800003
20160911224500,180.0,187.199997,62.399999,37,59.5,0,70.0,70.800003,67.800003
20160911230000,180.0,184.199997,61.399999,37,59.5,0,69.800003,70.800003,67.800003
20160911231500,180.0,186.600006,62.200002,37,59.5,0,69.800003,70.800003,67.800003
20160911233000,180.0,184.199997,61.399999,37,59.5,0,69.699997,70.800003,67.800003
20160911234500,180.0,186.600006,62.200002,37,59.5,0,69.599998,70.800003,67.800003
20160912000000,180.0,186.600006,62.200002,37,59.5,0,69.5,70.800003,67.800003
20160912001500,180.0,186.600006,62.200002,37,59.5,0,69.5,70.800003,67.800003
20160912003000,180.0,184.199997,61.399999,37,59.5,0,70.0,70.800003,67.800003
20160912004500,180.0,184.199997,61.399999,37,59.5,0,69.599998,70.800003,67.800003
20160912010000,180.0,187.199997,62.399999,37,59.5,0,69.300003,70.800003,67.800003
20160912011500,180.0,187.199997,62.399999,37,59.5,0,69.099998,70.800003,67.800003
20160912013000,180.0,181.800003,60.600001,37,59.5,0,69.099998,70.800003,67.800003
20160912014500,180.0,181.800003,60.600001,37,59.5,0,68.900002,70.800003,67.800003
20160912020000,180.0,181.800003,60.600001,37,59.5,0,68.900002,70.800003,67.800003
20160912021500,180.0,181.800003,60.600001,37,59.5,0,68.800003,70.800003,67.800003
20160912023000,180.0,181.800003,60.600001,37,59.5,0,68.699997,70.800003,67.800003
20160912024500,180.0,184.199997,61.399999,37,59.5,0,68.699997,70.800003,67.800003
20160912030000,180.0,184.199997,61.399999,37,59.5,0,68.699997,70.800003,67.800003
20160912031500,180.0,187.800003,62.600001,37,59.5,0,68.599998,70.800003,67.800003
20160912033000,180.0,184.199997,61.399999,37,59.5,0,68.599998,70.800003,67.800003
20160912034500,180.0,184.199997,61.399999,37,59.5,0,68.900002,70.800003,67.800003
20160912040000,180.0,184.199997,61.399999,37,59.5,0,68.699997,70.800003,67.800003
20160912041500,180.0,181.800003,60.600001,37,59.5,0,68.699997,70.800003,67.800003
20160912043000,180.0,181.800003,60.600001,37,59.5,0,68.599998,70.800003,67.800003
20160912044500,180.0,179.399994,59.799998,37,59.5,0,68.599998,70.800003,67.800003
20160912050000,180.0,179.399994,59.799998,37,59.5,0,68.599998,70.800003,67.800003
20160912051500,180.0,181.199997,60.399999,37,98.800003,100,69.800003,79.300003,76.300003
20160912053000,180.0,184.199997,61.399999,37,106.800003,100,71.0,79.599998,76.599998
20160912054500,180.0,186.600006,62.200002,36,103.400002,100,71.099998,79.599998,76.599998
20160912060000,180.0,186.600006,62.200002,36,118.099998,100,71.300003,79.599998,76.599998
20160912061500,180.0,186.600006,62.200002,35,111.0,100,71.699997,79.599998,76.599998
20160912063000,180.0,186.600006,62.200002,35,100.300003,100,71.800003,79.599998,76.599998
20160912064500,180.0,183.600006,61.200002,35,97.199997,100,72.0,79.599998,76.599998
20160912070000,180.0,181.199997,60.399999,35,106.699997,100,72.199997,79.599998,76.599998
20160912071500,180.0,186.0,62.0,35,106.699997,100,72.300003,79.699997,76.699997
20160912073000,180.0,181.800003,60.600001,35,105.199997,100,72.400002,79.599998,76.599998
20160912074500,180.0,181.800003,60.600001,35,100.300003,100,72.599998,79.599998,76.599998
20160912080000,180.0,187.800003,62.600001,35,97.800003,100,73.199997,79.300003,76.300003
20160912081500,180.0,178.199997,59.399999,35,104.300003,100,73.599998,79.400002,76.400002
20160912083000,180.0,178.199997,59.399999,35,122.800003,100,73.800003,79.400002,76.400002
20160912084500,180.0,175.199997,58.399999,35,111.0,100,73.599998,79.599998,76.599998
20160912090000,180.0,177.600006,59.200002,35,118.300003,100,73.599998,79.599998,76.599998
20160912091500,180.0,180.600006,60.200002,35,102.800003,100,73.699997,79.599998,76.599998
20160912093000,180.0,180.600006,60.200002,38,105.5,100,73.900002,79.599998,76.599998
20160912100000,180.0,136.800003,45.600001,39,118.400002,100,73.199997,79.599998,76.599998
20160912101500,180.0,190.199997,63.399999,40,100.5,100,73.599998,79.5,76.5
20160912103000,180.0,187.800003,62.600001,39,110.699997,100,74.800003,79.599998,76.599998
20160912104500,180.0,192.600006,64.200002,38,110.699997,100,74.199997,79.599998,76.599998
20160912110000,180.0,192.600006,64.200002,39,106.800003,100,74.099998,79.599998,76.599998
20160912111500,180.0,192.600006,64.200002,41,99.099998,100,75.400002,79.599998,76.599998
20160912113000,180.0,192.600006,64.200002,39,99.099998,100,76.0,79.599998,76.599998
20160912114500,180.0,187.800003,62.600001,39,99.099998,100,75.800003,79.599998,76.599998
20160912120000,180.0,199.199997,66.399999,41,73.400002,100,75.599998,79.599998,76.599998
20160912121500,180.0,187.800003,62.600001,38,107.699997,100,75.0,79.599998,76.599998
20160912123000,180.0,190.800003,63.600001,38,94.199997,100,74.699997,79.599998,76.599998
20160912124500,180.0,196.199997,65.399999,39,86.900002,100,75.300003,79.599998,76.599998
20160912130000,180.0,196.199997,65.399999,39,97.800003,100,74.699997,79.599998,76.599998
20160912131500,180.0,183.600006,61.200002,36,97.800003,100,74.599998,79.599998,76.599998
20160912133000,180.0,190.199997,63.399999,36,91.099998,100,74.599998,79.599998,76.599998
20160912134500,180.0,192.600006,64.200002,37,87.800003,100,74.5,79.599998,76.599998
20160912140000,180.0,175.800003,58.600001,37,103.300003,100,74.699997,79.599998,76.599998
20160912141500,180.0,186.600006,62.200002,37,100.300003,100,74.800003,79.599998,76.599998
20160912143000,180.0,174.600006,58.200002,33,97.699997,100,75.300003,79.599998,76.599998
20160912144500,180.0,172.199997,57.399999,34,112.599998,100,76.400002,79.599998,76.599998
20160912150000,180.0,172.199997,57.399999,34,62.200001,100,75.599998,79.599998,76.599998
20160912151500,180.0,174.600006,58.200002,34,73.599998,100,76.0,79.599998,76.599998
20160912153000,180.0,177.600006,59.200002,34,98.5,100,75.0,79.599998,76.599998
20160912154500,180.0,174.0,58.0,34,101.800003,100,74.800003,79.599998,76.599998
20160912160000,180.0,178.199997,59.399999,34,106.400002,100,74.900002,79.599998,76.599998
20160912161500,180.0,174.600006,58.200002,34,104.300003,100,74.699997,79.599998,76.599998
20160912163000,180.0,174.600006,58.200002,34,106.599998,100,75.0,79.599998,76.599998
20160912164500,180.0,178.800003,59.600001,34,118.300003,100,74.599998,79.599998,76.599998
20160912170000,180.0,178.800003,59.600001,34,102.800003,100,74.5,79.599998,76.599998
20160912171500,180.0,175.800003,58.600001,34,102.800003,100,74.599998,79.599998,76.599998
20160912173000,180.0,178.800003,59.600001,34,109.0,100,74.5,79.599998,76.599998
20160912174500,180.0,178.800003,59.600001,34,115.900002,100,74.5,79.599998,76.599998
20160912180000,180.0,178.800003,59.600001,34,119.699997,100,74.5,79.599998,76.599998
20160912181500,180.0,178.800003,59.600001,34,116.800003,100,75.0,79.599998,76.599998
20160912183000,180.0,174.600006,58.200002,34,107.199997,100,75.199997,79.599998,76.599998
20160912184500,180.0,174.600006,58.200002,34,107.199997,100,75.5,79.599998,76.599998
20160912190000,180.0,174.600006,58.200002,34,102.800003,100,75.5,79.599998,76.599998
20160912191500,180.0,174.600006,58.200002,34,99.699997,100,75.300003,79.599998,76.599998
20160912193000,180.0,174.600006,58.200002,34,113.199997,100,75.199997,79.599998,76.599998
20160912194500,180.0,174.600006,58.200002,34,115.099998,100,74.900002,79.699997,76.699997
20160912200000,180.0,179.399994,59.799998,34,104.400002,100,74.599998,79.699997,76.699997
20160912201500,180.0,174.0,58.0,34,100.300003,100,74.5,79.699997,76.699997
20160912203000,180.0,174.0,58.0,34,112.800003,100,74.300003,79.699997,76.699997
20160912204500,180.0,174.0,58.0,34,111.199997,100,74.400002,79.699997,76.699997
20160912210000,180.0,174.0,58.0,34,101.400002,100,74.300003,79.599998,76.599998
20160912211500,180.0,174.0,58.0,34,113.5,100,74.300003,79.599998,76.599998
20160912213000,180.0,174.0,58.0,34,108.699997,100,74.300003,79.599998,76.599998
20160912214500,180.0,174.0,58.0,34,100.300003,100,74.900002,79.800003,76.800003
20160912220000,180.0,171.600006,57.200002,34,119.5,100,74.400002,79.900002,76.900002
20160912221500,180.0,171.600006,57.200002,34,103.599998,100,74.300003,79.900002,76.900002
20160912223000,180.0,171.600006,57.200002,34,103.599998,100,74.300003,79.900002,76.900002
20160912224500,180.0,175.800003,58.600001,34,114.5,100,74.199997,79.900002,76.900002
20160912230000,180.0,174.0,58.0,34,101.099998,100,74.199997,79.900002,76.900002
20160912231500,180.0,174.0,58.0,34,119.5,100,74.099998,79.900002,76.900002
20160912233000,180.0,174.0,58.0,34,102.300003,100,74.099998,79.900002,76.900002
20160912234500,180.0,178.199997,59.399999,34,114.099998,100,74.099998,79.900002,76.900002
20160913000000,180.0,174.600006,58.200002,34,110.099998,100,74.099998,79.900002,76.900002
20160913001500,180.0,172.800003,57.600001,34,103.599998,100,74.099998,79.699997,76.699997
20160913003000,180.0,172.800003,57.600001,34,108.099998,100,74.0,79.800003,76.800003
20160913004500,180.0,178.800003,59.600001,34,108.099998,100,74.5,79.900002,76.900002
20160913010000,180.0,181.199997,60.399999,34,100.099998,100,75.5,79.900002,76.900002
20160913011500,180.0,175.800003,58.600001,34,109.300003,100,76.099998,79.900002,76.900002
20160913013000,180.0,177.600006,59.200002,34,101.099998,100,76.5,79.900002,76.900002
20160913014500,180.0,175.800003,58.600001,34,108.300003,100,76.900002,79.900002,76.900002
20160913020000,180.0,172.800003,57.600001,34,62.0,100,76.400002,79.900002,76.900002
20160913021500,180.0,174.600006,58.200002,34,94.800003,100,75.900002,79.900002,76.900002
20160913023000,180.0,174.600006,58.200002,34,110.599998,100,76.5,79.900002,76.900002
20160913024500,180.0,172.800003,57.600001,34,63.200001,100,75.599998,79.900002,76.900002
20160913030000,180.0,172.800003,57.600001,34,104.199997,100,76.199997,79.900002,76.900002
20160913031500,180.0,172.800003,57.600001,34,101.400002,100,75.699997,79.900002,76.900002
20160913033000,180.0,175.800003,58.600001,34,109.199997,100,74.800003,79.900002,76.900002
20160913034500,180.0,175.800003,58.600001,34,118.300003,100,74.5,79.900002,76.900002
20160913040000,180.0,178.199997,59.399999,34,100.300003,100,74.300003,79.900002,76.900002
20160913041500,180.0,178.199997,59.399999,34,99.0,100,74.199997,79.900002,76.900002
20160913043000,180.0,178.199997,59.399999,34,111.699997,100,74.099998,79.900002,76.900002
20160913044500,180.0,178.199997,59.399999,34,121.0,100,74.099998,79.900002,76.900002
20160913050000,180.0,178.199997,59.399999,34,108.699997,100,74.5,79.900002,76.900002
20160913051500,180.0,184.199997,61.399999,34,102.300003,100,74.099998,79.900002,76.900002
20160913053000,180.0,184.199997,61.399999,34,99.099998,100,74.0,79.900002,76.900002
20160913054500,180.0,184.199997,61.399999,34,97.300003,100,74.099998,79.900002,76.900002
20160913060000,180.0,181.800003,60.600001,34,105.800003,100,74.0,79.900002,76.900002
20160913061500,180.0,184.199997,61.399999,34,100.300003,100,74.0,79.900002,76.900002
20160913063000,180.0,184.199997,61.399999,34,113.900002,100,73.900002,79.900002,76.900002
20160913064500,180.0,181.800003,60.600001,34,109.199997,100,74.199997,79.900002,76.900002
20160913070000,180.0,181.800003,60.600001,34,116.5,100,74.400002,79.900002,76.900002
20160913071500,180.0,179.399994,59.799998,34,102.0,100,74.400002,79.900002,76.900002
20160913073000,180.0,183.600006,61.200002,34,105.099998,100,74.099998,79.900002,76.900002
20160913074500,180.0,183.600006,61.200002,34,101.900002,100,74.0,79.900002,76.900002
20160913080000,180.0,181.199997,60.399999,34,116.400002,100,73.900002,79.900002,76.900002
20160913081500,180.0,181.199997,60.399999,34,101.900002,100,73.800003,79.900002,76.900002
20160913083000,180.0,181.199997,60.399999,34,118.300003,100,74.300003,79.900002,76.900002
20160913084500,180.0,178.800003,59.600001,34,101.099998,100,74.300003,79.900002,76.900002
20160913090000,180.0,180.600006,60.200002,34,118.300003,100,74.300003,79.900002,76.900002
20160913091500,180.0,180.600006,60.200002,34,103.599998,100,74.199997,79.900002,76.900002
20160913093000,180.0,178.199997,59.399999,34,100.0,100,74.300003,79.900002,76.900002
20160913094500,180.0,175.199997,58.399999,34,113.599998,100,74.300003,79.900002,76.900002
20160913100000,180.0,172.199997,57.399999,34,102.800003,100,74.400002,79.900002,76.900002
20160913101500,180.0,175.800003,58.600001,34,100.300003,100,74.400002,79.900002,76.900002
20160913103000,180.0,175.800003,58.600001,34,115.400002,100,74.400002,79.900002,76.900002
20160913104500,180.0,175.800003,58.600001,34,112.699997,100,74.5,79.900002,76.900002
20160913110000,180.0,174.0,58.0,34,104.400002,100,74.800003,79.900002,76.900002
20160913111500,180.0,172.199997,57.399999,34,99.900002,100,74.599998,79.900002,76.900002
20160913113000,180.0,172.199997,57.399999,34,120.599998,100,74.300003,79.900002,76.900002
20160913114500,180.0,174.0,58.0,34,105.800003,100,74.300003,79.900002,76.900002
20160913120000,180.0,171.600006,57.200002,34,101.900002,100,74.599998,79.900002,76.900002
20160913121500,180.0,171.600006,57.200002,35,100.300003,100,74.300003,79.900002,76.900002
20160913123000,180.0,174.0,58.0,35,100.300003,100,74.099998,79.900002,76.900002
20160913124500,180.0,174.0,58.0,35,100.300003,100,74.199997,79.900002,76.900002
