PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160913130000,180.0,174.0,58.0,35,100.300003,100,74.099998,79.900002,76.900002
20160913131500,180.0,172.199997,57.399999,35,110.099998,100,74.099998,79.900002,76.900002
20160913133000,180.0,174.600006,58.200002,35,97.199997,100,74.5,79.900002,76.900002
20160913134500,180.0,179.399994,59.799998,35,98.5,100,74.300003,79.900002,76.900002
20160913140000,180.0,179.399994,59.799998,35,91.699997,100,74.199997,79.900002,76.900002
20160913141500,180.0,179.399994,59.799998,35,110.099998,100,74.099998,79.900002,76.900002
20160913143000,180.0,179.399994,59.799998,35,98.5,100,74.0,79.900002,76.900002
20160913144500,180.0,179.399994,59.799998,35,90.5,100,74.099998,79.900002,76.900002
20160913150000,180.0,179.399994,59.799998,36,99.099998,100,74.300003,79.900002,76.900002
20160913151500,180.0,144.600006,48.200002,37,93.599998,100,74.699997,79.900002,76.900002
20160913153000,180.0,192.600006,64.200002,37,115.0,100,74.800003,79.900002,76.900002
20160913154500,180.0,171.0,57.0,38,96.599998,100,74.699997,79.900002,76.900002
20160913160000,180.0,141.600006,47.200002,35,120.599998,100,74.699997,79.900002,76.900002
20160913161500,180.0,190.199997,63.399999,35,101.900002,100,74.800003,79.900002,76.900002
20160913163000,180.0,185.399994,61.799998,34,101.900002,100,74.800003,79.699997,76.699997
20160913164500,180.0,159.0,53.0,37,101.900002,100,74.800003,79.900002,76.900002
20160913170000,180.0,192.0,64.0,34,100.599998,100,75.099998,80.0,78.0
20160913171500,180.0,192.0,64.0,36,100.599998,100,76.0,77.599998,74.599998
20160913173000,180.0,188.399994,62.799998,33,67.199997,100,74.300003,78.300003,75.300003
20160913174500,180.0,196.199997,65.399999,36,90.5,100,74.599998,78.300003,75.300003
20160913180000,180.0,193.199997,64.399999,35,92.400002,100,74.599998,78.300003,75.300003
20160913181500,180.0,197.399994,65.799998,34,114.099998,100,74.599998,78.300003,75.300003
20160913183000,180.0,193.199997,64.399999,34,96.599998,100,74.599998,78.300003,75.300003
20160913184500,180.0,193.199997,64.399999,34,115.599998,100,74.599998,78.0,75.0
20160913190000,180.0,193.199997,64.399999,36,97.199997,100,74.599998,78.0,75.0
20160913191500,180.0,180.600006,60.200002,32,99.699997,100,75.0,78.0,75.0
20160913193000,180.0,186.600006,62.200002,32,64.900002,0,75.099998,77.800003,74.800003
20160913194500,180.0,191.399994,63.799998,32,63.099998,100,74.0,78.0,75.0
20160913200000,180.0,191.399994,63.799998,33,84.400002,100,74.599998,78.0,75.0
20160913201500,180.0,191.399994,63.799998,33,91.900002,100,74.599998,78.0,75.0
20160913203000,180.0,191.399994,63.799998,31,102.400002,100,75.0,78.300003,75.300003
20160913204500,180.0,182.399994,60.799998,31,112.5,100,74.800003,78.300003,75.300003
20160913210000,180.0,187.199997,62.399999,33,100.099998,100,74.900002,78.300003,75.300003
20160913211500,180.0,192.0,64.0,32,95.400002,100,75.0,78.300003,75.300003
20160913213000,180.0,182.399994,60.799998,31,95.400002,100,75.099998,78.300003,75.300003
20160913214500,180.0,195.0,65.0,33,97.800003,100,75.199997,78.300003,75.300003
20160913220000,180.0,187.199997,62.399999,31,97.800003,0,75.199997,78.099998,75.099998
20160913221500,180.0,187.199997,62.399999,33,61.599998,100,74.099998,78.0,75.0
20160913223000,180.0,190.800003,63.600001,33,92.199997,100,74.5,78.0,75.0
20160913224500,180.0,190.800003,63.600001,33,87.0,100,74.599998,78.0,75.0
20160913230000,180.0,190.800003,63.600001,33,85.099998,100,74.5,78.0,75.0
20160913231500,180.0,166.800003,55.600001,33,109.599998,100,74.300003,78.0,75.0
20160913233000,180.0,190.199997,63.399999,33,109.599998,100,74.300003,78.0,75.0
20160913234500,180.0,186.600006,62.200002,30,112.400002,100,74.300003,78.199997,75.199997
20160914000000,180.0,192.600006,64.200002,33,115.599998,100,74.300003,78.300003,75.300003
20160914001500,180.0,192.600006,64.200002,33,115.599998,100,74.400002,78.099998,75.099998
20160914003000,180.0,190.199997,63.399999,30,115.599998,100,74.300003,78.099998,75.099998
20160914004500,180.0,183.600006,61.200002,30,115.599998,100,74.400002,78.099998,75.099998
20160914010000,180.0,183.600006,61.200002,30,115.599998,100,74.300003,78.099998,75.099998
20160914011500,180.0,183.600006,61.200002,30,115.599998,100,74.699997,78.300003,75.300003
20160914013000,180.0,186.0,62.0,30,118.099998,100,74.800003,78.300003,75.300003
20160914014500,180.0,186.0,62.0,30,115.699997,100,74.800003,78.300003,75.300003
20160914020000,180.0,178.199997,59.399999,30,104.900002,100,74.900002,78.300003,75.300003
20160914021500,180.0,175.800003,58.600001,30,101.099998,100,75.0,78.300003,75.300003
20160914023000,180.0,179.399994,59.799998,30,116.099998,100,75.0,78.300003,75.300003
20160914024500,180.0,174.600006,58.200002,30,116.099998,100,75.0,78.300003,75.300003
20160914030000,180.0,178.800003,59.600001,30,105.099998,100,75.099998,78.300003,75.300003
20160914031500,180.0,178.800003,59.600001,30,101.0,100,75.099998,78.300003,75.300003
20160914033000,180.0,178.800003,59.600001,30,101.0,100,75.099998,78.300003,75.300003
20160914034500,180.0,175.800003,58.600001,30,99.699997,100,75.099998,78.300003,75.300003
20160914040000,180.0,179.399994,59.799998,30,101.900002,100,75.099998,78.300003,75.300003
20160914041500,180.0,298.200012,99.400004,51,61.599998,0,75.099998,70.800003,67.800003
20160914043000,180.0,293.399994,97.799998,51,58.400002,0,73.599998,70.800003,67.800003
20160914044500,180.0,271.200012,90.400004,46,58.400002,0,72.599998,70.800003,67.800003
20160914050000,180.0,261.600006,87.200002,45,57.599998,0,71.400002,70.800003,67.800003
20160914051500,180.0,246.600006,82.200002,41,57.599998,0,70.900002,70.800003,67.800003
20160914053000,180.0,234.0,78.0,39,57.599998,0,70.400002,70.800003,67.800003
20160914054500,180.0,196.199997,65.399999,33,58.700001,0,70.199997,70.800003,67.800003
20160914060000,180.0,187.800003,62.600001,31,58.700001,0,70.199997,70.800003,67.800003
20160914061500,180.0,181.800003,60.600001,31,58.700001,0,70.0,70.800003,67.800003
20160914063000,180.0,185.399994,61.799998,31,58.700001,0,70.0,70.800003,67.800003
20160914064500,180.0,185.399994,61.799998,31,58.700001,0,69.800003,70.800003,67.800003
20160914070000,180.0,185.399994,61.799998,30,58.700001,0,69.800003,70.800003,67.800003
20160914071500,180.0,185.399994,61.799998,30,58.700001,0,69.599998,70.800003,67.800003
20160914073000,180.0,185.399994,61.799998,30,58.700001,0,69.5,70.800003,67.800003
20160914074500,180.0,180.600006,60.200002,30,58.700001,0,69.300003,70.800003,67.800003
20160914080000,180.0,180.600006,60.200002,30,58.700001,0,69.199997,70.800003,67.800003
20160914081500,180.0,180.600006,60.200002,30,58.700001,0,69.199997,70.800003,67.800003
20160914083000,180.0,180.600006,60.200002,30,58.700001,0,69.800003,70.800003,67.800003
20160914084500,180.0,183.600006,61.200002,30,58.700001,0,69.800003,70.800003,67.800003
20160914090000,180.0,172.800003,57.600001,31,59.5,0,69.400002,70.800003,67.800003
20160914091500,180.0,179.399994,59.799998,32,59.5,0,69.300003,70.800003,67.800003
20160914093000,180.0,179.399994,59.799998,32,59.5,0,69.400002,70.800003,67.800003
20160914094500,180.0,181.199997,60.399999,32,59.5,0,69.400002,70.800003,67.800003
20160914100000,180.0,181.199997,60.399999,32,59.5,0,69.300003,70.800003,67.800003
20160914101500,180.0,195.0,65.0,35,59.5,0,69.199997,70.800003,67.800003
20160914103000,180.0,192.0,64.0,32,59.5,0,69.400002,70.800003,67.800003
20160914104500,180.0,197.399994,65.799998,34,59.5,0,69.400002,70.800003,67.800003
20160914110000,180.0,190.199997,63.399999,33,59.5,0,69.5,70.800003,67.800003
20160914111500,180.0,187.800003,62.600001,32,59.5,0,69.300003,70.800003,67.800003
20160914113000,180.0,197.399994,65.799998,34,59.5,0,69.400002,70.800003,67.800003
20160914114500,180.0,162.0,54.0,32,59.5,0,69.800003,70.800003,67.800003
20160914120000,180.0,188.399994,62.799998,32,59.5,0,69.400002,70.800003,67.800003
20160914121500,180.0,190.800003,63.600001,32,59.5,0,69.300003,70.800003,67.800003
20160914123000,180.0,193.199997,64.399999,34,58.799999,0,69.699997,70.800003,67.800003
20160914124500,180.0,213.600006,71.200002,35,58.799999,0,70.099998,70.800003,67.800003
20160914130000,180.0,190.800003,63.600001,31,58.799999,0,70.0,70.800003,67.800003
20160914131500,180.0,190.800003,63.600001,33,58.799999,0,69.800003,70.800003,67.800003
20160914133000,180.0,190.800003,63.600001,32,58.799999,0,69.699997,70.800003,67.800003
20160914134500,180.0,195.0,65.0,33,58.799999,0,69.800003,70.800003,67.800003
20160914140000,180.0,186.600006,62.200002,31,58.799999,0,69.800003,70.800003,67.800003
20160914141500,180.0,196.199997,65.399999,32,58.799999,0,69.699997,70.800003,67.800003
20160914143000,180.0,196.199997,65.399999,34,58.0,0,69.800003,70.800003,67.800003
20160914144500,180.0,171.600006,57.200002,31,58.700001,0,69.599998,70.800003,67.800003
20160914150000,180.0,186.600006,62.200002,32,58.700001,0,69.5,70.800003,67.800003
20160914151500,180.0,186.600006,62.200002,32,58.0,0,69.199997,70.800003,67.800003
20160914153000,180.0,172.800003,57.600001,28,59.099998,0,69.199997,70.800003,67.800003
20160914154500,180.0,172.800003,57.600001,28,58.400002,0,69.300003,70.800003,67.800003
20160914160000,180.0,172.800003,57.600001,28,58.400002,0,69.199997,70.800003,67.800003
20160914161500,180.0,175.199997,58.399999,28,59.099998,0,69.199997,70.800003,67.800003
20160914163000,180.0,183.600006,61.200002,29,58.0,0,69.199997,70.800003,67.800003
20160914164500,180.0,183.600006,61.200002,29,58.700001,0,69.099998,70.800003,67.800003
20160914170000,180.0,183.600006,61.200002,29,58.700001,0,69.099998,70.800003,67.800003
20160914171500,180.0,183.600006,61.200002,29,58.700001,0,69.099998,70.800003,67.800003
20160914173000,180.0,183.600006,61.200002,29,58.700001,0,69.099998,70.800003,67.800003
20160914174500,180.0,174.0,58.0,29,58.700001,0,69.099998,70.800003,67.800003
20160914180000,180.0,80.400002,26.800001,100,63.200001,0,69.699997,70.800003,67.800003
20160914181500,180.0,217.199997,72.399999,49,58.0,0,69.400002,70.800003,67.800003
20160914183000,180.0,187.199997,62.399999,44,59.099998,0,69.400002,70.800003,67.800003
20160914184500,180.0,187.199997,62.399999,44,59.099998,0,69.400002,70.800003,67.800003
20160914190000,180.0,182.399994,60.799998,44,59.099998,0,69.300003,70.800003,67.800003
20160914191500,180.0,186.0,62.0,44,59.099998,0,69.599998,70.800003,67.800003
20160914193000,180.0,186.0,62.0,44,59.099998,0,69.300003,70.800003,67.800003
20160914194500,180.0,182.399994,60.799998,44,59.099998,0,69.300003,70.800003,67.800003
20160914200000,180.0,182.399994,60.799998,45,80.699997,100,69.5,73.5,70.5
20160914201500,180.0,178.800003,59.600001,45,83.0,0,70.800003,73.5,70.5
20160914203000,180.0,178.800003,59.600001,45,60.0,100,70.300003,73.699997,70.699997
20160914204500,180.0,178.800003,59.600001,45,63.599998,100,70.300003,73.900002,70.900002
20160914210000,180.0,174.0,58.0,45,63.599998,100,70.199997,73.599998,70.599998
20160914211500,180.0,171.600006,57.200002,45,63.599998,100,70.300003,73.5,70.5
20160914213000,180.0,174.0,58.0,46,63.599998,100,70.199997,73.599998,70.599998
20160914214500,180.0,174.0,58.0,46,82.099998,100,70.699997,73.900002,70.900002
20160914220000,180.0,188.399994,62.799998,47,60.099998,0,70.400002,73.099998,70.099998
20160914221500,180.0,186.0,62.0,47,61.099998,0,70.0,73.099998,70.099998
20160914223000,180.0,186.0,62.0,47,62.700001,100,69.900002,73.5,70.5
20160914224500,180.0,186.0,62.0,46,62.700001,100,70.0,73.599998,70.599998
20160914230000,180.0,182.399994,60.799998,46,74.900002,100,70.199997,73.599998,70.599998
20160914231500,180.0,182.399994,60.799998,46,71.699997,0,70.900002,73.599998,70.599998
20160914233000,180.0,182.399994,60.799998,46,59.900002,100,70.199997,73.699997,70.699997
20160914234500,180.0,182.399994,60.799998,46,63.599998,100,70.099998,73.800003,70.800003
20160915000000,180.0,182.399994,60.799998,46,76.400002,100,70.699997,73.900002,70.900002
20160915001500,180.0,187.199997,62.399999,46,74.400002,100,70.400002,73.800003,70.800003
20160915003000,180.0,181.800003,60.600001,46,68.300003,100,71.0,73.800003,70.800003
20160915004500,180.0,178.800003,59.600001,46,63.599998,100,70.300003,73.900002,70.900002
20160915010000,180.0,183.600006,61.200002,46,63.599998,100,70.199997,73.699997,70.699997
20160915011500,180.0,183.600006,61.200002,46,62.799999,100,70.099998,73.599998,70.599998
20160915013000,180.0,183.600006,61.200002,46,99.0,100,70.400002,73.900002,70.900002
20160915014500,180.0,183.600006,61.200002,46,76.800003,0,71.199997,73.900002,70.900002
20160915020000,180.0,186.0,62.0,46,59.599998,100,70.400002,73.900002,70.900002
20160915021500,180.0,186.0,62.0,46,62.5,100,70.199997,73.900002,70.900002
20160915023000,180.0,186.0,62.0,46,72.900002,100,70.199997,73.900002,70.900002
20160915024500,180.0,186.0,62.0,46,81.0,100,71.199997,73.900002,70.900002
20160915030000,180.0,181.800003,60.600001,46,59.200001,100,70.300003,73.900002,70.900002
20160915031500,180.0,188.399994,62.799998,46,63.599998,100,70.0,73.900002,70.900002
20160915033000,180.0,188.399994,62.799998,45,98.699997,100,71.0,76.0,73.0
20160915034500,180.0,184.199997,61.399999,45,95.699997,100,71.5,76.0,73.0
20160915040000,180.0,184.199997,61.399999,45,123.699997,100,71.900002,76.0,73.0
20160915041500,180.0,184.199997,61.399999,45,103.0,100,72.699997,76.099998,73.099998
20160915043000,180.0,184.199997,61.399999,45,66.300003,0,73.800003,76.099998,73.099998
20160915044500,180.0,186.600006,62.200002,45,61.900002,100,72.400002,76.199997,73.199997
20160915050000,180.0,180.600006,60.200002,45,107.800003,100,72.5,76.099998,73.099998
20160915051500,180.0,180.600006,60.200002,45,77.900002,100,72.800003,76.099998,73.099998
20160915053000,180.0,180.600006,60.200002,45,79.599998,100,72.699997,76.099998,73.099998
20160915054500,180.0,180.600006,60.200002,45,93.400002,100,73.199997,76.0,73.0
20160915060000,180.0,178.199997,59.399999,45,64.0,100,72.199997,76.0,73.0
20160915061500,180.0,178.199997,59.399999,45,80.699997,100,72.400002,76.0,73.0
20160915063000,180.0,178.199997,59.399999,45,63.099998,100,72.300003,76.0,73.0
20160915064500,180.0,181.199997,60.399999,45,94.0,100,73.0,76.0,73.0
20160915070000,180.0,183.600006,61.200002,45,62.799999,0,72.800003,76.0,73.0
20160915071500,180.0,183.600006,61.200002,45,63.700001,100,72.099998,76.0,73.0
20160915073000,180.0,178.800003,59.600001,45,94.300003,100,72.699997,76.0,73.0
20160915074500,180.0,183.600006,61.200002,47,79.0,100,72.400002,76.0,73.0
20160915080000,180.0,183.600006,61.200002,47,81.099998,100,72.900002,76.0,73.0
20160915081500,180.0,180.600006,60.200002,47,61.200001,100,72.599998,76.0,73.0
20160915083000,180.0,192.0,64.0,46,80.599998,100,72.199997,76.0,73.0
20160915084500,180.0,188.399994,62.799998,46,62.400002,100,72.400002,76.0,73.0
20160915090000,180.0,188.399994,62.799998,46,96.699997,100,73.099998,76.0,73.0
20160915091500,180.0,191.399994,63.799998,46,60.400002,100,72.300003,76.0,73.0
20160915093000,180.0,191.399994,63.799998,48,76.300003,100,72.400002,76.0,73.0
20160915094500,180.0,187.199997,62.399999,44,72.400002,100,72.300003,76.0,73.0
20160915100000,180.0,139.199997,46.399999,46,83.800003,100,73.199997,76.099998,73.099998
20160915101500,180.0,187.199997,62.399999,44,60.799999,100,72.400002,76.199997,73.199997
20160915103000,180.0,191.399994,63.799998,47,86.199997,100,72.5,76.099998,73.099998
20160915104500,180.0,186.600006,62.200002,44,75.0,100,72.599998,76.099998,73.099998
20160915110000,180.0,192.600006,64.200002,45,84.900002,100,73.099998,76.099998,73.099998
20160915111500,180.0,188.399994,62.799998,45,60.799999,100,72.599998,76.099998,73.099998
20160915113000,180.0,192.0,64.0,45,64.800003,100,71.900002,76.0,73.0
20160915114500,180.0,192.0,64.0,44,65.800003,100,72.300003,75.699997,72.699997
20160915120000,180.0,192.0,64.0,44,86.0,100,72.800003,76.0,73.0
20160915121500,180.0,192.0,64.0,44,63.599998,100,72.699997,76.0,73.0
20160915123000,180.0,188.399994,62.799998,44,65.300003,100,72.699997,75.699997,72.699997
20160915124500,180.0,197.399994,65.799998,46,63.599998,100,72.099998,76.0,73.0
20160915130000,180.0,182.399994,60.799998,42,69.300003,100,73.099998,76.0,73.0
20160915131500,180.0,190.199997,63.399999,44,62.0,0,72.900002,76.0,73.0
20160915133000,180.0,190.199997,63.399999,43,60.0,100,72.599998,76.099998,73.099998
20160915134500,180.0,193.199997,64.399999,45,94.099998,100,73.199997,79.599998,76.599998
20160915140000,180.0,193.199997,64.399999,45,119.0,100,74.199997,79.599998,76.599998
20160915141500,180.0,193.199997,64.399999,44,100.099998,100,74.699997,79.599998,76.599998
20160915143000,180.0,185.399994,61.799998,44,119.300003,100,74.900002,79.599998,76.599998
20160915144500,180.0,175.199997,58.399999,45,101.900002,100,75.199997,79.599998,76.599998
20160915150000,180.0,162.0,54.0,45,99.099998,100,75.400002,79.599998,76.599998
20160915151500,180.0,192.600006,64.200002,43,106.300003,100,75.099998,79.599998,76.599998
20160915153000,180.0,192.600006,64.200002,43,106.300003,100,74.800003,79.599998,76.599998
20160915154500,180.0,187.800003,62.600001,42,97.800003,100,74.699997,79.599998,76.599998
20160915160000,180.0,190.199997,63.399999,45,88.699997,100,74.599998,79.599998,76.599998
20160915161500,180.0,181.199997,60.399999,43,102.800003,100,74.599998,79.599998,76.599998
20160915163000,180.0,187.199997,62.399999,42,95.199997,100,74.599998,79.599998,76.599998
20160915164500,180.0,187.199997,62.399999,46,100.199997,100,74.5,79.599998,76.599998
20160915170000,180.0,196.199997,65.399999,44,107.0,100,74.400002,79.599998,76.599998
20160915171500,180.0,180.600006,60.200002,44,99.400002,100,74.400002,79.699997,76.699997
20160915173000,180.0,193.199997,64.399999,42,115.900002,100,74.5,79.699997,76.699997
20160915174500,180.0,193.199997,64.399999,43,99.099998,100,74.5,79.699997,76.699997
20160915180000,180.0,193.199997,64.399999,44,117.699997,100,74.400002,79.699997,76.699997
20160915181500,180.0,187.199997,62.399999,41,99.699997,100,74.5,79.699997,76.699997
20160915183000,180.0,187.199997,62.399999,44,107.5,100,74.5,79.699997,76.699997
20160915184500,180.0,187.199997,62.399999,42,106.0,100,74.5,79.699997,76.699997
20160915190000,180.0,190.199997,63.399999,42,99.099998,100,74.5,79.699997,76.699997
20160915191500,180.0,197.399994,65.799998,44,115.099998,100,74.599998,79.699997,76.699997
20160915193000,180.0,180.600006,60.200002,45,99.099998,100,75.099998,79.699997,76.699997
20160915194500,180.0,192.0,64.0,43,107.0,100,75.0,79.699997,76.699997
20160915200000,180.0,192.0,64.0,44,99.599998,100,74.900002,79.699997,76.699997
20160915201500,180.0,192.0,64.0,44,111.0,100,74.900002,79.699997,76.699997
20160915203000,180.0,192.0,64.0,45,99.099998,100,75.0,79.699997,76.699997
20160915204500,180.0,186.600006,62.200002,44,107.800003,100,76.099998,79.699997,76.699997
20160915210000,180.0,141.0,47.0,44,107.800003,100,75.5,79.800003,76.800003
20160915211500,180.0,184.199997,61.399999,38,100.300003,100,75.400002,79.900002,76.900002
20160915213000,180.0,169.199997,56.399999,41,118.699997,100,75.5,79.800003,76.800003
20160915214500,180.0,186.0,62.0,45,99.599998,100,75.400002,79.699997,76.699997
20160915220000,180.0,186.0,62.0,43,106.900002,100,75.400002,79.699997,76.699997
20160915221500,180.0,183.600006,61.200002,43,108.300003,100,75.300003,79.699997,76.699997
20160915223000,180.0,192.600006,64.200002,46,102.800003,100,75.400002,79.800003,76.800003
20160915224500,180.0,188.399994,62.799998,45,119.400002,100,75.300003,79.699997,76.699997
20160915230000,180.0,198.600006,66.200002,47,99.699997,100,75.400002,79.699997,76.699997
20160915231500,180.0,190.199997,63.399999,44,112.099998,100,75.400002,79.699997,76.699997
20160915233000,180.0,195.0,65.0,45,100.900002,100,75.400002,79.699997,76.699997
20160915234500,180.0,188.399994,62.799998,44,104.300003,100,75.900002,79.699997,76.699997
20160916000000,180.0,192.600006,64.200002,43,106.400002,100,75.199997,79.599998,76.599998
20160916001500,180.0,192.600006,64.200002,43,100.300003,100,75.099998,79.599998,76.599998
20160916003000,180.0,192.600006,64.200002,42,118.300003,100,75.0,79.599998,76.599998
20160916004500,180.0,192.600006,64.200002,42,99.099998,100,75.699997,79.599998,76.599998
20160916010000,180.0,188.399994,62.799998,41,105.300003,100,76.199997,79.900002,76.900002
20160916011500,180.0,191.399994,63.799998,41,110.0,100,76.0,79.900002,76.900002
20160916013000,180.0,172.800003,57.600001,43,101.099998,100,75.699997,79.699997,76.699997
20160916014500,180.0,186.600006,62.200002,40,118.300003,100,75.599998,79.699997,76.699997
20160916020000,180.0,186.600006,62.200002,40,98.5,100,75.599998,79.699997,76.699997
20160916021500,180.0,147.600006,49.200002,42,109.5,100,75.5,79.699997,76.699997
20160916023000,180.0,187.800003,62.600001,40,103.199997,100,75.5,79.699997,76.699997
20160916024500,180.0,187.800003,62.600001,40,104.699997,100,75.5,79.699997,76.699997
20160916030000,180.0,187.800003,62.600001,41,117.400002,100,75.400002,79.699997,76.699997
20160916031500,180.0,190.199997,63.399999,40,99.099998,100,75.400002,79.599998,76.599998
20160916033000,180.0,190.199997,63.399999,40,112.300003,100,75.400002,79.599998,76.599998
20160916034500,180.0,186.600006,62.200002,42,106.400002,100,75.400002,79.699997,76.699997
20160916040000,180.0,155.399994,51.799998,43,102.199997,100,75.400002,79.699997,76.699997
20160916041500,180.0,187.800003,62.600001,39,117.900002,100,75.400002,79.699997,76.699997
20160916043000,180.0,192.0,64.0,40,99.099998,100,75.400002,79.800003,76.800003
20160916044500,180.0,196.800003,65.600001,43,113.099998,100,75.5,79.800003,76.800003
20160916050000,180.0,187.800003,62.600001,39,64.0,0,77.099998,79.699997,76.699997
20160916051500,180.0,190.199997,63.399999,39,93.5,100,75.099998,79.900002,76.900002
20160916053000,180.0,186.600006,62.200002,42,112.599998,100,74.699997,79.900002,76.900002
20160916054500,180.0,193.199997,64.399999,40,107.099998,100,74.599998,79.900002,76.900002
20160916060000,180.0,193.199997,64.399999,39,101.900002,100,75.099998,79.900002,76.900002
20160916061500,180.0,193.199997,64.399999,40,99.0,100,75.5,79.900002,76.900002
20160916063000,180.0,166.199997,55.399999,39,112.400002,100,75.099998,79.900002,76.900002
20160916064500,180.0,190.199997,63.399999,41,109.900002,100,74.800003,79.900002,76.900002
20160916070000,180.0,163.199997,54.399999,38,102.800003,100,74.599998,79.900002,76.900002
20160916071500,180.0,190.800003,63.600001,39,89.900002,100,74.400002,79.900002,76.900002
20160916073000,180.0,190.800003,63.600001,38,104.699997,100,74.300003,79.900002,76.900002
20160916074500,180.0,190.800003,63.600001,39,98.5,100,74.300003,79.900002,76.900002
20160916080000,180.0,193.800003,64.600001,39,97.199997,100,74.400002,79.900002,76.900002
20160916081500,180.0,190.800003,63.600001,39,108.0,100,75.099998,79.900002,76.900002
20160916083000,180.0,181.800003,60.600001,37,101.900002,100,76.300003,79.900002,76.900002
20160916084500,180.0,187.199997,62.399999,41,98.5,100,75.699997,79.900002,76.900002
20160916090000,180.0,190.199997,63.399999,39,94.800003,100,74.599998,79.900002,76.900002
20160916091500,180.0,196.199997,65.399999,40,96.0,100,74.800003,79.800003,76.800003
20160916093000,180.0,188.399994,62.799998,40,112.099998,100,75.300003,79.900002,76.900002
20160916094500,180.0,138.600006,46.200002,42,97.800003,100,74.800003,79.900002,76.900002
20160916100000,180.0,193.800003,64.600001,41,96.599998,100,74.800003,79.900002,76.900002
20160916101500,180.0,190.800003,63.600001,39,96.599998,100,74.800003,79.900002,76.900002
20160916103000,180.0,154.199997,51.399999,39,102.900002,100,74.599998,79.900002,76.900002
20160916104500,180.0,186.600006,62.200002,40,97.300003,100,74.800003,79.900002,76.900002
20160916110000,180.0,141.600006,47.200002,41,99.699997,100,74.599998,79.900002,76.900002
20160916111500,180.0,187.800003,62.600001,39,101.099998,100,74.5,79.900002,76.900002
20160916113000,180.0,139.199997,46.399999,41,92.400002,100,74.5,79.900002,76.900002
20160916114500,180.0,132.0,44.0,37,99.099998,100,74.599998,79.900002,76.900002
20160916120000,180.0,191.399994,63.799998,38,90.5,100,74.5,79.900002,76.900002
20160916121500,180.0,169.199997,56.399999,39,118.400002,100,75.0,79.900002,76.900002
20160916123000,180.0,171.600006,57.200002,39,99.0,100,75.199997,79.900002,76.900002
20160916124500,180.0,174.0,58.0,39,99.0,100,75.0,79.900002,76.900002
20160916130000,180.0,175.800003,58.600001,39,99.0,100,75.300003,79.900002,76.900002
20160916131500,180.0,174.0,58.0,39,120.599998,100,75.400002,79.900002,76.900002
20160916133000,180.0,174.0,58.0,39,116.800003,100,75.400002,79.900002,76.900002
20160916134500,180.0,174.0,58.0,39,102.800003,100,75.5,79.900002,76.900002
20160916140000,180.0,174.0,58.0,39,109.400002,100,76.099998,79.800003,76.800003
20160916141500,180.0,175.800003,58.600001,39,119.400002,100,77.0,79.900002,76.900002
20160916143000,180.0,180.600006,60.200002,39,64.400002,100,76.0,79.900002,76.900002
20160916144500,180.0,180.600006,60.200002,39,98.099998,100,75.699997,79.800003,76.800003
20160916150000,180.0,177.600006,59.200002,39,98.099998,100,75.400002,79.900002,76.900002
20160916151500,180.0,177.600006,59.200002,39,99.099998,100,75.400002,79.900002,76.900002
20160916153000,180.0,177.600006,59.200002,39,125.099998,100,75.400002,79.900002,76.900002
20160916154500,180.0,175.199997,58.399999,39,111.400002,100,75.5,79.900002,76.900002
20160916160000,180.0,177.600006,59.200002,39,117.0,100,75.699997,79.900002,76.900002
20160916161500,180.0,180.600006,60.200002,39,101.099998,100,75.5,79.900002,76.900002
20160916163000,180.0,177.600006,59.200002,39,99.099998,100,75.5,79.900002,76.900002
20160916164500,180.0,174.0,58.0,39,97.800003,100,75.5,79.800003,76.800003
20160916170000,180.0,174.0,58.0,39,111.900002,100,75.199997,79.800003,76.800003
20160916171500,180.0,178.199997,59.399999,39,107.099998,100,75.199997,79.900002,76.900002
20160916173000,180.0,185.399994,61.799998,40,108.599998,100,75.199997,79.900002,76.900002
20160916174500,180.0,190.199997,63.399999,40,97.800003,100,75.099998,79.900002,76.900002
20160916180000,180.0,190.199997,63.399999,38,122.800003,100,75.099998,79.900002,76.900002
20160916181500,180.0,156.0,52.0,40,107.800003,100,75.0,79.900002,76.900002
20160916183000,180.0,149.399994,49.799998,38,98.5,100,75.099998,79.800003,76.800003
20160916184500,180.0,191.399994,63.799998,41,108.599998,100,75.400002,79.800003,76.800003
20160916190000,180.0,191.399994,63.799998,41,110.800003,100,75.5,79.699997,76.699997
20160916191500,180.0,191.399994,63.799998,40,115.900002,100,75.599998,79.800003,76.800003
20160916193000,180.0,191.399994,63.799998,40,98.5,100,75.199997,79.699997,76.699997
20160916194500,180.0,193.800003,64.600001,40,97.099998,100,75.099998,79.800003,76.800003
20160916200000,180.0,193.800003,64.600001,40,121.300003,100,75.0,79.800003,76.800003
20160916201500,180.0,190.800003,63.600001,40,102.0,100,74.900002,79.800003,76.800003
20160916203000,180.0,168.600006,56.200002,40,102.0,100,74.800003,79.699997,76.699997
20160916204500,180.0,171.600006,57.200002,41,102.0,100,74.800003,79.699997,76.699997
20160916210000,180.0,192.0,64.0,42,126.300003,100,74.599998,79.699997,76.699997
20160916211500,180.0,192.0,64.0,40,103.599998,100,74.5,79.699997,76.699997
20160916213000,180.0,192.0,64.0,37,96.0,100,74.5,79.699997,76.699997
20160916214500,180.0,192.0,64.0,37,110.699997,100,74.5,79.699997,76.699997
20160916220000,180.0,187.199997,62.399999,35,100.400002,100,74.599998,79.699997,76.699997
20160916221500,180.0,187.199997,62.399999,35,96.599998,100,74.5,79.699997,76.699997
20160916223000,180.0,182.399994,60.799998,35,117.099998,100,74.400002,79.699997,76.699997
20160916224500,180.0,182.399994,60.799998,35,109.599998,100,74.400002,79.699997,76.699997
20160916230000,180.0,182.399994,60.799998,35,97.800003,100,74.300003,79.699997,76.699997
20160916231500,180.0,182.399994,60.799998,35,99.5,100,74.300003,79.699997,76.699997
20160916233000,180.0,182.399994,60.799998,35,124.0,100,74.199997,79.699997,76.699997
20160916234500,180.0,179.399994,59.799998,35,100.5,100,74.199997,79.699997,76.699997
20160917000000,180.0,182.399994,60.799998,35,95.400002,100,74.900002,79.699997,76.699997
20160917001500,180.0,182.399994,60.799998,35,116.5,100,75.099998,79.699997,76.699997
20160917003000,180.0,182.399994,60.799998,35,108.599998,100,75.199997,79.699997,76.699997
20160917004500,180.0,182.399994,60.799998,35,97.300003,100,74.900002,79.699997,76.699997
20160917010000,180.0,182.399994,60.799998,35,103.0,100,74.800003,79.699997,76.699997
20160917011500,180.0,182.399994,60.799998,35,119.800003,100,74.699997,79.699997,76.699997
20160917013000,180.0,182.399994,60.799998,35,97.5,100,74.699997,79.699997,76.699997
20160917014500,180.0,178.800003,59.600001,35,104.099998,100,74.599998,79.699997,76.699997
20160917020000,180.0,178.800003,59.600001,35,115.300003,100,74.599998,79.699997,76.699997
20160917021500,180.0,174.0,58.0,35,97.800003,100,74.599998,79.699997,76.699997
20160917023000,180.0,174.0,58.0,35,99.599998,100,74.599998,79.699997,76.699997
20160917024500,180.0,174.0,58.0,35,124.400002,100,74.599998,79.699997,76.699997
20160917030000,180.0,172.199997,57.399999,35,105.400002,100,74.599998,79.599998,76.599998
20160917031500,180.0,174.600006,58.200002,35,97.800003,100,74.599998,79.599998,76.599998
20160917033000,180.0,171.600006,57.200002,35,105.199997,100,74.599998,79.599998,76.599998
20160917034500,180.0,171.600006,57.200002,35,123.199997,100,74.5,79.599998,76.599998
20160917040000,180.0,171.600006,57.200002,36,99.699997,100,74.599998,79.599998,76.599998
20160917041500,180.0,171.600006,57.200002,36,99.699997,100,74.599998,79.599998,76.599998
20160917043000,180.0,171.600006,57.200002,36,125.199997,100,74.599998,79.599998,76.599998
20160917044500,180.0,171.600006,57.200002,36,101.400002,100,74.599998,79.599998,76.599998
20160917050000,180.0,171.600006,57.200002,36,97.0,100,74.5,79.599998,76.599998
20160917051500,180.0,174.600006,58.200002,36,121.400002,100,74.5,79.599998,76.599998
20160917053000,180.0,177.600006,59.200002,36,103.099998,100,74.599998,79.599998,76.599998
20160917054500,180.0,177.600006,59.200002,36,95.400002,100,74.599998,79.699997,76.699997
20160917060000,180.0,177.600006,59.200002,36,120.400002,100,74.599998,79.699997,76.699997
20160917061500,180.0,180.600006,60.200002,36,103.599998,100,76.0,79.699997,76.699997
20160917063000,180.0,180.600006,60.200002,36,96.599998,100,75.599998,79.699997,76.699997
20160917064500,180.0,180.600006,60.200002,36,110.400002,100,74.800003,79.699997,76.699997
20160917070000,180.0,180.600006,60.200002,36,112.800003,100,74.699997,79.699997,76.699997
20160917071500,180.0,184.199997,61.399999,36,98.5,100,74.5,79.699997,76.699997
20160917073000,180.0,184.199997,61.399999,36,98.5,100,74.5,79.699997,76.699997
20160917074500,180.0,180.600006,60.200002,36,125.099998,100,74.5,79.699997,76.699997
20160917080000,180.0,180.600006,60.200002,36,101.199997,100,74.400002,79.699997,76.699997
20160917081500,180.0,178.199997,59.399999,36,96.599998,100,74.699997,79.699997,76.699997
20160917083000,180.0,175.199997,58.399999,36,109.199997,100,75.0,79.699997,76.699997
20160917084500,180.0,177.600006,59.200002,36,106.0,100,75.199997,79.699997,76.699997
20160917090000,180.0,177.600006,59.200002,36,100.0,100,75.199997,79.699997,76.699997
20160917091500,180.0,171.600006,57.200002,36,118.0,100,75.699997,79.699997,76.699997
20160917093000,180.0,171.600006,57.200002,36,118.0,100,75.0,79.699997,76.699997
20160917094500,180.0,171.600006,57.200002,36,104.599998,100,74.800003,79.699997,76.699997
20160917100000,180.0,169.199997,56.399999,37,102.300003,100,74.800003,79.699997,76.699997
20160917101500,180.0,172.199997,57.399999,37,127.400002,100,74.900002,79.699997,76.699997
20160917103000,180.0,178.199997,59.399999,37,103.599998,100,74.900002,79.699997,76.699997
20160917104500,180.0,175.199997,58.399999,37,98.199997,100,75.0,79.699997,76.699997
20160917110000,180.0,175.199997,58.399999,37,112.5,100,74.800003,79.699997,76.699997
20160917111500,180.0,172.800003,57.600001,37,99.099998,100,74.699997,79.699997,76.699997
20160917113000,180.0,174.600006,58.200002,37,103.300003,100,74.800003,79.699997,76.699997
20160917114500,180.0,178.199997,59.399999,37,121.699997,100,74.699997,79.699997,76.699997
20160917120000,180.0,174.600006,58.200002,37,121.699997,100,75.0,79.699997,76.699997
20160917121500,180.0,174.600006,58.200002,37,93.599998,100,75.699997,79.699997,76.699997
20160917123000,180.0,171.0,57.0,37,99.699997,100,75.800003,79.699997,76.699997
20160917124500,180.0,171.0,57.0,37,97.800003,100,75.199997,79.699997,76.699997
20160917130000,180.0,174.600006,58.200002,37,99.699997,100,75.099998,79.699997,76.699997
20160917131500,180.0,174.600006,58.200002,37,106.900002,100,75.0,79.699997,76.699997
20160917133000,180.0,174.600006,58.200002,37,106.900002,100,75.0,79.699997,76.699997
20160917134500,180.0,174.600006,58.200002,37,101.900002,100,75.199997,79.699997,76.699997
20160917140000,180.0,174.600006,58.200002,37,116.800003,100,75.099998,79.699997,76.699997
20160917141500,180.0,174.600006,58.200002,37,105.099998,100,75.0,79.599998,76.599998
20160917143000,180.0,174.600006,58.200002,37,100.300003,100,75.400002,79.599998,76.599998
20160917144500,180.0,172.800003,57.600001,37,104.400002,100,75.699997,79.599998,76.599998
20160917150000,180.0,174.600006,58.200002,37,115.800003,100,75.699997,79.699997,76.699997
20160917151500,180.0,174.600006,58.200002,37,121.699997,100,75.400002,79.699997,76.699997
20160917153000,180.0,179.399994,59.799998,37,101.900002,100,75.800003,79.699997,76.699997
20160917154500,180.0,172.199997,57.399999,37,107.0,100,76.0,79.699997,76.699997
20160917160000,180.0,174.0,58.0,37,116.199997,100,76.199997,79.800003,76.800003
20160917161500,180.0,174.0,58.0,37,100.300003,100,76.400002,79.800003,76.800003
20160917163000,180.0,174.0,58.0,37,111.800003,100,76.699997,79.800003,76.800003
20160917164500,180.0,185.399994,61.799998,39,65.300003,0,76.900002,79.900002,76.900002
20160917170000,180.0,185.399994,61.799998,39,77.0,100,75.900002,79.900002,76.900002
20160917171500,180.0,181.800003,60.600001,39,84.400002,100,76.199997,79.900002,76.900002
20160917173000,180.0,181.800003,60.600001,39,91.800003,100,76.5,79.900002,76.900002
20160917174500,180.0,186.600006,62.200002,39,62.799999,100,76.0,79.900002,76.900002
20160917180000,180.0,183.600006,61.200002,39,92.400002,100,76.199997,79.900002,76.900002
20160917181500,180.0,183.600006,61.200002,39,92.400002,0,77.0,79.800003,76.800003
20160917183000,180.0,183.600006,61.200002,39,66.699997,100,75.900002,79.800003,76.800003
20160917184500,180.0,183.600006,61.200002,39,77.300003,100,76.300003,79.800003,76.800003
20160917190000,180.0,186.600006,62.200002,39,82.300003,100,76.5,79.800003,76.800003
20160917191500,180.0,183.600006,61.200002,39,80.5,100,76.400002,79.800003,76.800003
20160917193000,180.0,183.600006,61.200002,39,80.5,100,76.599998,79.800003,76.800003
20160917194500,180.0,186.600006,62.200002,39,86.300003,100,76.699997,79.800003,76.800003
20160917200000,180.0,183.600006,61.200002,39,80.099998,100,76.800003,79.900002,76.900002
20160917201500,180.0,183.600006,61.200002,39,86.800003,100,76.5,79.800003,76.800003
20160917203000,180.0,183.600006,61.200002,39,107.599998,100,76.5,79.699997,76.699997
20160917204500,180.0,183.600006,61.200002,39,96.599998,100,75.800003,79.800003,76.800003
20160917210000,180.0,183.600006,61.200002,39,121.699997,100,75.400002,79.800003,76.800003
20160917211500,180.0,183.600006,61.200002,39,101.099998,100,75.099998,79.800003,76.800003
20160917213000,180.0,183.600006,61.200002,39,97.800003,100,75.0,79.800003,76.800003
20160917214500,180.0,183.600006,61.200002,39,97.800003,100,75.0,79.800003,76.800003
20160917220000,180.0,183.600006,61.200002,39,97.800003,100,75.0,79.699997,76.699997
20160917221500,180.0,183.600006,61.200002,39,104.400002,100,75.0,79.699997,76.699997
20160917223000,180.0,183.600006,61.200002,39,115.900002,100,75.0,79.800003,76.800003
20160917224500,180.0,193.199997,64.399999,39,99.099998,100,75.0,79.800003,76.800003
20160917230000,180.0,190.800003,63.600001,39,104.400002,100,75.0,79.800003,76.800003
20160917231500,180.0,187.800003,62.600001,36,119.5,100,74.900002,79.800003,76.800003
20160917233000,180.0,193.800003,64.600001,36,99.099998,100,74.699997,79.800003,76.800003
20160917234500,180.0,175.800003,58.600001,38,106.0,100,74.800003,79.800003,76.800003
20160918000000,180.0,139.199997,46.399999,36,111.400002,100,74.699997,79.699997,76.699997
20160918001500,180.0,187.199997,62.399999,35,101.099998,100,74.699997,79.699997,76.699997
20160918003000,180.0,187.199997,62.399999,35,119.5,100,74.699997,79.699997,76.699997
20160918004500,180.0,184.199997,61.399999,35,101.699997,100,74.599998,79.800003,76.800003
20160918010000,180.0,184.199997,61.399999,35,100.300003,100,74.599998,79.699997,76.699997
20160918011500,180.0,181.800003,60.600001,35,115.099998,100,74.599998,79.699997,76.699997
20160918013000,180.0,181.800003,60.600001,35,105.0,100,74.900002,79.800003,76.800003
20160918014500,180.0,181.800003,60.600001,35,101.900002,100,74.800003,79.900002,76.900002
20160918020000,180.0,181.800003,60.600001,35,119.5,100,74.599998,79.800003,76.800003
20160918021500,180.0,178.800003,59.600001,35,99.099998,100,74.599998,79.900002,76.900002
20160918023000,180.0,178.800003,59.600001,35,105.199997,100,74.599998,79.800003,76.800003
20160918024500,180.0,180.600006,60.200002,35,116.5,100,74.5,79.800003,76.800003
20160918030000,180.0,180.600006,60.200002,35,99.699997,100,74.5,79.800003,76.800003
20160918031500,180.0,180.600006,60.200002,35,113.400002,100,74.800003,79.800003,76.800003
20160918033000,180.0,183.600006,61.200002,35,114.900002,100,75.0,79.900002,76.900002
20160918034500,180.0,186.600006,62.200002,35,99.099998,100,75.300003,79.800003,76.800003
20160918040000,180.0,182.399994,60.799998,35,106.099998,100,74.699997,79.900002,76.900002
20160918041500,180.0,182.399994,60.799998,35,119.400002,100,74.699997,79.900002,76.900002
20160918043000,180.0,171.0,57.0,36,113.300003,100,75.5,79.900002,76.900002
20160918044500,180.0,171.0,57.0,36,100.199997,100,76.0,79.900002,76.900002
20160918050000,180.0,174.0,58.0,36,103.0,100,74.800003,79.900002,76.900002
20160918051500,180.0,190.800003,63.600001,39,119.5,100,74.800003,79.900002,76.900002
20160918053000,180.0,190.800003,63.600001,39,99.599998,100,74.5,79.900002,76.900002
20160918054500,180.0,186.600006,62.200002,36,101.900002,100,74.300003,79.800003,76.800003
20160918060000,180.0,171.600006,57.200002,36,117.5,100,74.099998,79.900002,76.900002
20160918061500,180.0,190.199997,63.399999,36,99.699997,100,74.199997,79.900002,76.900002
20160918063000,180.0,190.199997,63.399999,36,97.199997,100,74.5,79.900002,76.900002
20160918064500,180.0,190.199997,63.399999,37,101.099998,100,74.199997,79.900002,76.900002
20160918070000,180.0,190.199997,63.399999,37,115.400002,100,74.0,79.900002,76.900002
20160918071500,180.0,190.199997,63.399999,37,120.099998,100,74.0,79.800003,76.800003
20160918073000,180.0,187.199997,62.399999,37,104.300003,100,74.0,79.900002,76.900002
20160918074500,180.0,190.800003,63.600001,37,98.099998,100,73.800003,79.800003,76.800003
20160918080000,180.0,165.0,55.0,38,98.099998,100,73.900002,79.900002,76.900002
20160918081500,180.0,192.0,64.0,39,108.0,100,74.099998,79.900002,76.900002
20160918083000,180.0,192.0,64.0,37,124.0,100,74.199997,79.900002,76.900002
20160918084500,180.0,192.0,64.0,38,106.900002,100,74.099998,79.800003,76.800003
20160918090000,180.0,183.600006,61.200002,36,100.300003,100,74.099998,79.800003,76.800003
20160918091500,180.0,190.800003,63.600001,37,102.099998,100,74.0,79.900002,76.900002
20160918093000,180.0,190.800003,63.600001,37,97.900002,100,74.0,79.800003,76.800003
20160918094500,180.0,190.800003,63.600001,36,116.5,100,74.0,79.800003,76.800003
20160918100000,180.0,193.199997,64.399999,36,109.099998,100,74.0,79.800003,76.800003
20160918101500,180.0,318.600006,106.200002,65,58.400002,0,72.800003,65.0,61.799999
20160918103000,180.0,322.799988,107.599996,69,58.400002,0,71.900002,65.0,61.799999
20160918104500,180.0,315.0,105.0,68,57.599998,0,71.199997,65.0,61.900002
20160918110000,180.0,318.600006,106.200002,71,57.599998,0,71.0,65.0,61.900002
20160918111500,180.0,318.600006,106.200002,66,57.599998,0,70.900002,65.0,62.0
20160918113000,180.0,318.600006,106.200002,63,57.599998,0,70.699997,65.0,61.900002
20160918114500,180.0,225.0,75.0,52,57.599998,0,70.5,65.099998,62.099998
20160918120000,180.0,289.799988,96.599996,53,57.599998,0,70.300003,65.099998,62.099998
20160918121500,180.0,293.399994,97.799998,53,57.599998,0,70.300003,65.099998,62.099998
20160918123000,180.0,293.399994,97.799998,54,57.599998,0,70.199997,65.099998,62.099998
20160918124500,180.0,298.200012,99.400004,55,57.599998,0,70.0,65.099998,62.099998
20160918130000,180.0,293.399994,97.799998,56,57.599998,0,69.800003,65.0,62.0
20160918131500,180.0,298.200012,99.400004,56,57.599998,0,69.699997,65.0,62.0
20160918133000,180.0,293.399994,97.799998,56,57.599998,0,69.699997,65.099998,62.099998
20160918134500,180.0,298.200012,99.400004,56,57.599998,0,69.699997,65.199997,62.200001
20160918140000,180.0,306.600006,102.200002,56,57.599998,0,69.599998,65.199997,62.200001
20160918141500,180.0,302.399994,100.799998,56,57.599998,0,69.5,65.199997,62.200001
20160918143000,180.0,310.799988,103.599996,56,56.799999,0,69.400002,65.199997,62.200001
20160918144500,180.0,306.600006,102.200002,55,57.5,0,69.300003,65.0,62.0
20160918150000,180.0,184.199997,61.399999,34,58.799999,0,69.699997,71.300003,68.300003
20160918151500,180.0,184.199997,61.399999,34,58.0,0,69.800003,71.300003,68.300003
20160918153000,180.0,184.199997,61.399999,34,58.0,0,69.800003,71.400002,68.400002
20160918154500,180.0,187.800003,62.600001,34,58.0,0,69.900002,71.400002,68.400002
20160918160000,180.0,183.600006,61.200002,33,58.0,0,70.099998,71.5,68.5
20160918161500,180.0,179.399994,59.799998,34,59.900002,0,70.199997,71.800003,68.800003
20160918163000,180.0,179.399994,59.799998,34,59.200001,0,70.199997,71.800003,68.800003
20160918164500,180.0,179.399994,59.799998,34,58.200001,0,70.199997,71.800003,68.800003
20160918170000,180.0,181.800003,60.600001,34,57.599998,0,70.5,71.800003,68.800003
20160918171500,180.0,181.800003,60.600001,34,58.299999,0,70.599998,71.699997,68.699997
20160918173000,180.0,177.600006,59.200002,34,59.5,0,70.800003,71.800003,68.800003
20160918174500,180.0,181.199997,60.399999,34,58.400002,0,70.800003,71.800003,68.800003
20160918180000,180.0,181.199997,60.399999,34,57.599998,0,70.800003,71.800003,68.800003
20160918181500,180.0,183.600006,61.200002,34,58.299999,0,70.800003,71.800003,68.800003
20160918183000,180.0,180.600006,60.200002,34,59.5,0,70.800003,71.800003,68.800003
20160918184500,180.0,180.600006,60.200002,34,58.799999,0,70.900002,71.800003,68.800003
20160918190000,180.0,180.600006,60.200002,34,58.799999,0,70.800003,71.800003,68.800003
20160918191500,180.0,180.600006,60.200002,34,59.900002,0,70.900002,71.800003,68.800003
20160918193000,180.0,178.199997,59.399999,34,59.900002,0,70.900002,71.800003,68.800003
20160918194500,180.0,180.600006,60.200002,34,59.900002,0,70.900002,71.800003,68.800003
20160918200000,180.0,180.600006,60.200002,34,59.900002,0,70.800003,71.800003,68.800003
20160918201500,180.0,175.199997,58.399999,35,59.200001,0,70.699997,71.800003,68.800003
20160918203000,180.0,180.600006,60.200002,35,59.200001,0,70.5,71.800003,68.800003
20160918204500,180.0,175.199997,58.399999,35,59.200001,0,70.5,71.800003,68.800003
20160918210000,180.0,175.199997,58.399999,35,59.200001,0,70.5,71.800003,68.800003
20160918211500,180.0,175.199997,58.399999,35,59.200001,0,70.400002,71.800003,68.800003
20160918213000,180.0,175.199997,58.399999,35,59.900002,0,70.300003,71.800003,68.800003
20160918214500,180.0,172.800003,57.600001,35,59.900002,0,70.300003,71.800003,68.800003
20160918220000,180.0,175.199997,58.399999,35,59.900002,0,70.300003,71.800003,68.800003
20160918221500,180.0,175.199997,58.399999,35,59.900002,0,70.300003,71.800003,68.800003
20160918223000,180.0,175.199997,58.399999,35,59.200001,0,70.199997,71.800003,68.800003
20160918224500,180.0,177.600006,59.200002,35,59.200001,0,70.199997,71.800003,68.800003
20160918230000,180.0,177.600006,59.200002,35,59.200001,0,70.099998,71.800003,68.800003
20160918231500,180.0,177.600006,59.200002,35,59.200001,0,70.0,71.800003,68.800003
20160918233000,180.0,192.0,64.0,38,59.200001,0,70.0,71.800003,68.800003
20160918234500,180.0,192.0,64.0,38,59.200001,0,69.900002,71.800003,68.800003
20160919000000,180.0,192.0,64.0,37,59.200001,0,69.900002,71.800003,68.800003
20160919001500,180.0,192.0,64.0,37,59.200001,0,69.900002,71.800003,68.800003
20160919003000,180.0,137.399994,45.799998,36,59.200001,0,69.800003,71.800003,68.800003
20160919004500,180.0,190.800003,63.600001,35,59.200001,0,69.800003,71.800003,68.800003
20160919010000,180.0,190.800003,63.600001,35,59.200001,0,69.699997,71.800003,68.800003
20160919011500,180.0,188.399994,62.799998,34,59.200001,0,69.599998,71.800003,68.800003
20160919013000,180.0,191.399994,63.799998,35,59.200001,0,69.599998,71.800003,68.800003
20160919014500,180.0,197.399994,65.799998,35,59.200001,0,69.599998,71.800003,68.800003
20160919020000,180.0,190.800003,63.600001,35,59.200001,0,69.5,71.800003,68.800003
20160919021500,180.0,193.800003,64.600001,35,59.200001,0,69.400002,71.800003,68.800003
20160919023000,180.0,155.399994,51.799998,32,59.200001,0,69.400002,71.800003,68.800003
20160919024500,180.0,192.0,64.0,33,59.200001,0,69.400002,71.800003,68.800003
20160919030000,180.0,192.0,64.0,32,59.200001,0,69.300003,71.800003,68.800003
20160919031500,180.0,192.0,64.0,34,59.200001,0,69.300003,71.800003,68.800003
20160919033000,180.0,187.800003,62.600001,33,59.200001,0,69.300003,71.800003,68.800003
20160919034500,180.0,183.600006,61.200002,35,59.200001,0,69.199997,71.800003,68.800003
20160919040000,180.0,195.0,65.0,34,59.200001,0,69.800003,71.800003,68.800003
20160919041500,180.0,190.199997,63.399999,32,59.200001,0,69.300003,71.800003,68.800003
20160919043000,180.0,187.199997,62.399999,32,59.200001,0,69.199997,71.800003,68.800003
20160919044500,180.0,192.0,64.0,32,59.200001,0,69.199997,71.800003,68.800003
20160919050000,180.0,192.0,64.0,33,59.200001,0,69.199997,71.800003,68.800003
20160919051500,180.0,187.800003,62.600001,32,59.200001,0,69.099998,71.800003,68.800003
20160919053000,180.0,187.800003,62.600001,32,59.200001,0,69.099998,71.800003,68.800003
20160919054500,180.0,192.0,64.0,34,59.200001,0,69.099998,71.800003,68.800003
20160919060000,180.0,192.0,64.0,35,59.200001,0,69.400002,71.800003,68.800003
20160919061500,180.0,192.0,64.0,33,59.200001,0,69.099998,71.800003,68.800003
20160919063000,180.0,192.0,64.0,36,59.200001,0,69.0,71.800003,68.800003
20160919064500,180.0,196.800003,65.600001,36,59.200001,0,68.900002,71.800003,68.800003
20160919070000,180.0,193.199997,64.399999,33,59.200001,0,68.900002,71.800003,68.800003
20160919071500,180.0,193.199997,64.399999,33,59.200001,0,68.900002,71.800003,68.800003
20160919073000,180.0,193.199997,64.399999,32,59.200001,0,68.800003,71.800003,68.800003
20160919074500,180.0,188.399994,62.799998,30,59.200001,0,68.900002,71.800003,68.800003
20160919080000,180.0,169.199997,56.399999,32,59.200001,0,68.800003,71.800003,68.800003
20160919081500,180.0,186.0,62.0,35,59.200001,0,69.0,71.800003,68.800003
20160919083000,180.0,186.0,62.0,33,59.200001,0,69.400002,71.800003,68.800003
20160919084500,180.0,183.600006,61.200002,32,59.200001,0,69.300003,71.800003,68.800003
20160919090000,180.0,193.800003,64.600001,34,100.199997,100,71.699997,80.0,78.0
20160919091500,180.0,192.600006,64.200002,35,118.300003,100,72.199997,80.0,78.0
20160919093000,180.0,190.199997,63.399999,34,107.699997,100,72.599998,80.0,78.0
20160919094500,180.0,195.0,65.0,36,104.900002,100,73.099998,80.0,78.0
20160919100000,180.0,190.800003,63.600001,35,103.599998,100,73.199997,80.0,78.0
20160919101500,180.0,181.800003,60.600001,34,101.099998,100,73.400002,80.0,78.0
20160919103000,180.0,191.399994,63.799998,36,101.099998,100,73.5,80.0,78.0
20160919104500,180.0,197.399994,65.799998,36,99.699997,100,73.699997,80.0,78.0
20160919110000,180.0,191.399994,63.799998,34,91.199997,100,73.800003,80.0,78.0
