PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160925093000,180.0,175.199997,58.399999,41,61.900002,100,68.599998,71.800003,68.800003
20160925094500,180.0,175.199997,58.399999,41,61.900002,100,68.599998,71.800003,68.800003
20160925100000,180.0,175.199997,58.399999,41,63.599998,100,68.699997,71.800003,68.800003
20160925101500,180.0,175.199997,58.399999,41,61.5,100,68.699997,71.800003,68.800003
20160925103000,180.0,178.199997,59.399999,41,64.400002,100,68.699997,71.800003,68.800003
20160925104500,180.0,180.600006,60.200002,41,62.400002,100,68.699997,71.800003,68.800003
20160925110000,180.0,180.600006,60.200002,41,62.400002,100,68.699997,71.800003,68.800003
20160925111500,180.0,177.600006,59.200002,41,63.599998,100,68.699997,71.800003,68.800003
20160925113000,180.0,175.199997,58.399999,41,60.799999,100,68.699997,71.800003,68.800003
20160925114500,180.0,178.199997,59.399999,41,60.799999,100,68.599998,71.800003,68.800003
20160925120000,180.0,174.600006,58.200002,41,62.400002,100,68.699997,71.800003,68.800003
20160925121500,180.0,174.600006,58.200002,41,60.400002,100,68.699997,71.800003,68.800003
20160925123000,180.0,181.199997,60.399999,41,60.400002,100,68.599998,71.800003,68.800003
20160925124500,180.0,171.600006,57.200002,41,63.200001,100,68.699997,71.800003,68.800003
20160925130000,180.0,171.600006,57.200002,41,62.0,100,68.800003,71.800003,68.800003
20160925131500,180.0,175.800003,58.600001,41,62.0,100,68.699997,71.800003,68.800003
20160925133000,180.0,175.800003,58.600001,41,63.200001,100,68.800003,71.800003,68.800003
20160925134500,180.0,174.0,58.0,41,63.200001,100,68.900002,71.800003,68.800003
20160925140000,180.0,174.0,58.0,41,63.200001,100,68.900002,71.800003,68.800003
20160925141500,180.0,174.0,58.0,41,61.200001,100,68.800003,71.800003,68.800003
20160925143000,180.0,174.0,58.0,41,64.0,100,68.900002,71.800003,68.800003
20160925144500,180.0,179.399994,59.799998,41,62.400002,100,68.900002,71.800003,68.800003
20160925150000,180.0,174.600006,58.200002,41,62.400002,100,68.900002,71.800003,68.800003
20160925151500,180.0,178.199997,59.399999,41,61.599998,100,68.900002,71.800003,68.800003
20160925153000,180.0,174.0,58.0,41,61.599998,100,68.800003,71.800003,68.800003
20160925154500,180.0,174.0,58.0,41,61.599998,100,68.900002,71.800003,68.800003
20160925160000,180.0,178.199997,59.399999,41,62.400002,100,68.900002,71.800003,68.800003
20160925161500,180.0,178.199997,59.399999,41,63.099998,100,68.900002,71.800003,68.800003
20160925163000,180.0,178.199997,59.399999,41,61.599998,100,68.900002,71.800003,68.800003
20160925164500,180.0,175.199997,58.399999,41,61.599998,100,68.800003,71.800003,68.800003
20160925170000,180.0,172.800003,57.600001,41,63.200001,100,68.900002,71.800003,68.800003
20160925171500,180.0,172.800003,57.600001,41,62.0,100,68.900002,71.800003,68.800003
20160925173000,180.0,175.199997,58.399999,41,62.0,100,68.800003,71.800003,68.800003
20160925174500,180.0,175.199997,58.399999,41,62.0,100,68.800003,71.800003,68.800003
20160925180000,180.0,177.600006,59.200002,41,62.0,100,68.800003,71.800003,68.800003
20160925181500,180.0,174.0,58.0,41,61.200001,100,68.800003,71.800003,68.800003
20160925183000,180.0,171.600006,57.200002,41,62.0,100,68.800003,71.800003,68.800003
20160925184500,180.0,175.800003,58.600001,41,62.0,100,68.699997,71.800003,68.800003
20160925190000,180.0,175.800003,58.600001,42,62.0,100,68.699997,71.800003,68.800003
20160925191500,180.0,178.199997,59.399999,42,62.0,100,68.699997,71.800003,68.800003
20160925193000,180.0,174.600006,58.200002,42,62.0,100,68.599998,71.800003,68.800003
20160925194500,180.0,174.600006,58.200002,42,61.200001,100,68.599998,71.800003,68.800003
20160925200000,180.0,178.199997,59.399999,42,61.200001,100,68.599998,71.800003,68.800003
20160925201500,180.0,180.600006,60.200002,42,64.0,100,68.5,71.800003,68.800003
20160925203000,180.0,175.199997,58.399999,42,63.200001,100,68.599998,71.800003,68.800003
20160925204500,180.0,177.600006,59.200002,42,62.400002,100,68.699997,71.800003,68.800003
20160925210000,180.0,175.800003,58.600001,42,64.400002,100,68.699997,71.800003,68.800003
20160925211500,180.0,177.600006,59.200002,42,63.599998,100,68.699997,71.800003,68.800003
20160925213000,180.0,177.600006,59.200002,42,63.599998,100,68.699997,71.800003,68.800003
20160925214500,180.0,182.399994,60.799998,42,62.400002,100,68.699997,71.800003,68.800003
20160925220000,180.0,187.199997,62.399999,39,62.400002,100,68.699997,71.800003,68.800003
20160925221500,180.0,187.199997,62.399999,39,62.400002,100,68.599998,71.800003,68.800003
20160925223000,180.0,187.199997,62.399999,39,62.400002,100,68.5,71.800003,68.800003
20160925224500,180.0,183.600006,61.200002,39,64.0,100,68.5,71.800003,68.800003
20160925230000,180.0,183.600006,61.200002,39,63.200001,100,68.5,71.800003,68.800003
20160925231500,180.0,183.600006,61.200002,39,64.400002,100,68.5,71.800003,68.800003
20160925233000,180.0,183.600006,61.200002,39,63.599998,100,68.599998,71.800003,68.800003
20160925234500,180.0,183.600006,61.200002,39,63.599998,100,68.5,71.800003,68.800003
20160926000000,180.0,186.600006,62.200002,39,63.599998,100,68.5,71.800003,68.800003
20160926001500,180.0,183.600006,61.200002,39,73.300003,100,68.699997,71.800003,68.800003
20160926003000,180.0,183.600006,61.200002,39,61.200001,0,68.800003,71.800003,68.800003
20160926004500,180.0,183.600006,61.200002,39,59.5,100,68.300003,71.800003,68.800003
20160926010000,180.0,183.600006,61.200002,39,61.599998,100,68.300003,71.800003,68.800003
20160926011500,180.0,183.600006,61.200002,39,64.400002,100,68.300003,71.800003,68.800003
20160926013000,180.0,183.600006,61.200002,39,63.599998,100,68.300003,71.800003,68.800003
20160926014500,180.0,179.399994,59.799998,39,65.300003,100,68.400002,71.800003,68.800003
20160926020000,180.0,184.199997,61.399999,39,72.5,100,69.099998,71.800003,68.800003
20160926021500,180.0,179.399994,59.799998,39,62.400002,0,68.599998,71.800003,68.800003
20160926023000,180.0,179.399994,59.799998,39,61.599998,100,68.199997,71.800003,68.800003
20160926024500,180.0,179.399994,59.799998,39,62.799999,100,68.300003,71.800003,68.800003
20160926030000,180.0,187.199997,62.399999,39,64.0,100,68.300003,71.800003,68.800003
20160926031500,180.0,187.199997,62.399999,39,64.0,100,68.300003,71.800003,68.800003
20160926033000,180.0,187.199997,62.399999,39,76.400002,100,69.0,71.800003,68.800003
20160926034500,180.0,183.600006,61.200002,39,59.599998,100,68.400002,71.800003,68.800003
20160926040000,180.0,183.600006,61.200002,39,62.799999,100,68.199997,71.800003,68.800003
20160926041500,180.0,183.600006,61.200002,39,63.599998,100,68.300003,71.800003,68.800003
20160926043000,180.0,180.600006,60.200002,39,64.599998,100,68.199997,71.800003,68.800003
20160926044500,180.0,180.600006,60.200002,39,72.699997,100,69.0,71.800003,68.800003
20160926050000,180.0,180.600006,60.200002,39,62.400002,0,68.699997,71.800003,68.800003
20160926051500,180.0,180.600006,60.200002,39,61.5,100,68.199997,71.800003,68.800003
20160926053000,180.0,180.600006,60.200002,39,64.099998,100,68.199997,71.800003,68.800003
20160926054500,180.0,183.600006,61.200002,39,64.099998,100,68.199997,71.800003,68.800003
20160926060000,180.0,183.600006,61.200002,39,79.599998,100,68.900002,71.800003,68.800003
20160926061500,180.0,183.600006,61.200002,39,59.900002,0,68.599998,71.800003,68.800003
20160926063000,180.0,183.600006,61.200002,39,62.400002,100,68.199997,71.800003,68.800003
20160926064500,180.0,181.199997,60.399999,39,64.800003,100,68.199997,71.800003,68.800003
20160926070000,180.0,184.199997,61.399999,39,70.5,100,68.199997,71.800003,68.800003
20160926071500,180.0,181.199997,60.399999,39,80.300003,0,69.099998,71.800003,68.800003
20160926073000,180.0,168.600006,56.200002,40,60.700001,100,68.400002,71.800003,68.800003
20160926074500,180.0,175.199997,58.399999,42,62.900002,100,68.199997,71.800003,68.800003
20160926080000,180.0,175.199997,58.399999,42,64.400002,100,68.300003,71.800003,68.800003
20160926081500,180.0,175.199997,58.399999,42,64.400002,100,68.400002,71.800003,68.800003
20160926083000,180.0,172.800003,57.600001,42,64.400002,100,68.400002,71.800003,68.800003
20160926084500,180.0,174.600006,58.200002,42,63.599998,100,68.5,71.800003,68.800003
20160926090000,180.0,174.600006,58.200002,42,63.599998,100,68.599998,71.800003,68.800003
20160926091500,180.0,180.600006,60.200002,42,63.599998,100,68.599998,71.800003,68.800003
20160926093000,180.0,180.600006,60.200002,42,63.599998,100,68.599998,71.800003,68.800003
20160926094500,180.0,180.600006,60.200002,42,63.599998,100,68.599998,71.800003,68.800003
20160926100000,180.0,180.600006,60.200002,42,62.400002,100,68.599998,71.800003,68.800003
20160926101500,180.0,190.800003,63.600001,39,63.200001,100,68.599998,71.800003,68.800003
20160926103000,180.0,185.399994,61.799998,39,62.0,100,68.599998,71.800003,68.800003
20160926104500,180.0,181.199997,60.399999,39,62.0,100,68.5,71.800003,68.800003
20160926110000,180.0,185.399994,61.799998,39,62.0,100,68.599998,71.800003,68.800003
20160926111500,180.0,185.399994,61.799998,39,62.0,100,68.5,71.800003,68.800003
20160926113000,180.0,180.600006,60.200002,39,62.0,100,68.599998,71.800003,68.800003
20160926114500,180.0,180.600006,60.200002,39,65.300003,100,68.699997,71.800003,68.800003
20160926120000,180.0,183.600006,61.200002,39,64.0,100,68.800003,71.800003,68.800003
20160926121500,180.0,181.199997,60.399999,39,66.199997,100,68.800003,71.800003,68.800003
20160926123000,180.0,185.399994,61.799998,39,64.0,100,68.900002,71.800003,68.800003
20160926124500,180.0,185.399994,61.799998,39,62.400002,100,68.900002,71.800003,68.800003
20160926130000,180.0,185.399994,61.799998,39,61.099998,100,68.800003,71.800003,68.800003
20160926131500,180.0,181.199997,60.399999,39,61.099998,100,68.699997,71.800003,68.800003
20160926133000,180.0,181.199997,60.399999,39,64.900002,100,68.900002,71.800003,68.800003
20160926134500,180.0,181.199997,60.399999,39,62.400002,100,68.900002,71.800003,68.800003
20160926140000,180.0,181.199997,60.399999,39,61.599998,100,68.800003,71.800003,68.800003
20160926141500,180.0,178.800003,59.600001,39,60.0,0,69.199997,71.800003,68.800003
20160926143000,180.0,172.800003,57.600001,39,58.799999,0,69.199997,71.800003,68.800003
20160926144500,180.0,181.199997,60.399999,40,58.0,0,69.300003,71.800003,68.800003
20160926150000,180.0,181.199997,60.399999,40,60.299999,0,69.699997,71.800003,68.800003
20160926151500,180.0,181.199997,60.399999,40,62.0,0,69.599998,71.800003,68.800003
20160926153000,180.0,181.199997,60.399999,40,59.599998,0,69.599998,71.800003,68.800003
20160926154500,180.0,183.600006,61.200002,40,58.799999,0,69.599998,71.800003,68.800003
20160926160000,180.0,183.600006,61.200002,40,61.099998,0,69.699997,71.800003,68.800003
20160926161500,180.0,190.800003,63.600001,40,59.599998,0,69.699997,71.800003,68.800003
20160926163000,180.0,183.600006,61.200002,40,59.599998,0,69.800003,71.800003,68.800003
20160926164500,180.0,183.600006,61.200002,40,59.599998,0,69.900002,71.800003,68.800003
20160926170000,180.0,183.600006,61.200002,40,59.599998,0,70.099998,71.800003,68.800003
20160926171500,180.0,183.600006,61.200002,40,61.5,0,70.0,71.800003,68.800003
20160926173000,180.0,183.600006,61.200002,40,60.799999,0,70.0,71.800003,68.800003
20160926174500,180.0,183.600006,61.200002,40,60.0,0,70.0,71.800003,68.800003
20160926180000,180.0,181.199997,60.399999,40,60.0,0,70.099998,71.800003,68.800003
20160926181500,180.0,184.199997,61.399999,40,60.0,0,70.099998,71.800003,68.800003
20160926183000,180.0,184.199997,61.399999,40,60.799999,0,70.0,71.800003,68.800003
20160926184500,180.0,180.600006,60.200002,40,60.0,0,70.0,71.800003,68.800003
20160926190000,180.0,180.600006,60.200002,40,60.0,0,70.099998,71.800003,68.800003
20160926191500,180.0,174.0,58.0,40,60.700001,0,70.199997,71.800003,68.800003
20160926193000,180.0,174.0,58.0,41,60.700001,0,70.0,71.800003,68.800003
20160926194500,180.0,199.199997,66.399999,45,59.900002,0,70.800003,71.800003,68.800003
20160926200000,180.0,199.199997,66.399999,43,59.900002,0,71.300003,71.800003,68.800003
20160926201500,180.0,207.0,69.0,44,59.900002,0,71.400002,71.800003,68.800003
20160926203000,180.0,207.0,69.0,43,59.200001,0,71.599998,71.800003,68.800003
20160926204500,180.0,187.199997,62.399999,40,59.900002,0,71.699997,71.800003,68.800003
20160926210000,180.0,187.199997,62.399999,40,59.900002,0,71.599998,71.800003,68.800003
20160926211500,180.0,190.199997,63.399999,43,59.900002,0,71.199997,71.800003,68.800003
20160926213000,180.0,186.0,62.0,43,59.900002,0,70.699997,71.800003,68.800003
20160926214500,180.0,186.0,62.0,43,61.099998,0,70.5,71.800003,68.800003
20160926220000,180.0,186.0,62.0,43,60.400002,0,70.199997,71.800003,68.800003
20160926221500,180.0,186.0,62.0,43,59.599998,0,70.099998,71.800003,68.800003
20160926223000,180.0,186.0,62.0,43,59.599998,0,70.199997,71.800003,68.800003
20160926224500,180.0,183.600006,61.200002,43,59.599998,0,69.800003,71.800003,68.800003
20160926230000,180.0,183.600006,61.200002,43,59.599998,0,69.699997,71.800003,68.800003
20160926231500,180.0,183.600006,61.200002,43,59.599998,0,69.699997,71.800003,68.800003
20160926233000,180.0,183.600006,61.200002,43,59.599998,0,69.599998,71.800003,68.800003
20160926234500,180.0,183.600006,61.200002,43,59.599998,0,69.5,71.800003,68.800003
20160927000000,180.0,181.199997,60.399999,43,59.599998,0,69.400002,71.800003,68.800003
20160927001500,180.0,187.800003,62.600001,43,60.299999,0,69.300003,71.800003,68.800003
20160927003000,180.0,181.199997,60.399999,43,59.599998,0,69.300003,71.800003,68.800003
20160927004500,180.0,183.600006,61.200002,43,59.599998,0,69.199997,71.800003,68.800003
20160927010000,180.0,183.600006,61.200002,43,59.599998,0,69.099998,71.800003,68.800003
20160927011500,180.0,181.199997,60.399999,43,59.599998,0,69.099998,71.800003,68.800003
20160927013000,180.0,183.600006,61.200002,43,59.599998,0,69.099998,71.800003,68.800003
20160927014500,180.0,183.600006,61.200002,43,59.599998,0,69.099998,71.800003,68.800003
20160927020000,180.0,183.600006,61.200002,43,59.599998,0,69.0,71.800003,68.800003
20160927021500,180.0,183.600006,61.200002,43,59.599998,0,68.900002,71.800003,68.800003
20160927023000,180.0,183.600006,61.200002,43,59.599998,0,68.800003,71.800003,68.800003
20160927024500,180.0,183.600006,61.200002,43,59.599998,0,68.800003,71.800003,68.800003
20160927030000,180.0,183.600006,61.200002,43,59.599998,0,68.699997,71.800003,68.800003
20160927031500,180.0,183.600006,61.200002,43,59.599998,0,68.699997,71.800003,68.800003
20160927033000,180.0,183.600006,61.200002,43,60.299999,0,68.699997,71.800003,68.800003
20160927034500,180.0,183.600006,61.200002,43,60.299999,0,68.800003,71.800003,68.800003
20160927040000,180.0,183.600006,61.200002,43,59.5,0,68.699997,71.800003,68.800003
20160927041500,180.0,186.0,62.0,43,59.5,0,68.599998,71.800003,68.800003
20160927043000,180.0,186.0,62.0,43,59.5,0,68.599998,71.800003,68.800003
20160927044500,180.0,180.600006,60.200002,43,59.5,0,68.599998,71.800003,68.800003
20160927050000,180.0,183.600006,61.200002,43,59.5,100,68.5,71.800003,68.800003
20160927051500,180.0,183.600006,61.200002,43,59.5,100,68.400002,71.800003,68.800003
20160927053000,180.0,183.600006,61.200002,43,61.5,100,68.400002,71.800003,68.800003
20160927054500,180.0,187.199997,62.399999,43,61.5,100,68.599998,71.800003,68.800003
20160927060000,180.0,187.199997,62.399999,43,62.400002,100,68.599998,71.800003,68.800003
20160927061500,180.0,181.800003,60.600001,43,62.400002,100,68.699997,71.800003,68.800003
20160927063000,180.0,186.0,62.0,43,62.400002,100,68.699997,71.800003,68.800003
20160927064500,180.0,186.0,62.0,43,62.400002,100,68.699997,71.800003,68.800003
20160927070000,180.0,186.0,62.0,42,62.400002,100,68.800003,71.800003,68.800003
20160927071500,180.0,186.0,62.0,42,61.5,100,68.900002,71.800003,68.800003
20160927073000,180.0,186.0,62.0,42,61.5,0,68.800003,71.800003,68.800003
20160927074500,180.0,186.0,62.0,42,60.299999,0,68.800003,71.800003,68.800003
20160927080000,180.0,183.600006,61.200002,42,60.299999,0,68.800003,71.800003,68.800003
20160927081500,180.0,191.399994,63.799998,42,60.299999,0,68.900002,71.800003,68.800003
20160927083000,180.0,187.199997,62.399999,42,60.299999,0,69.099998,71.800003,68.800003
20160927084500,180.0,187.199997,62.399999,42,60.299999,0,69.5,71.800003,68.800003
20160927090000,180.0,187.199997,62.399999,42,60.299999,0,69.599998,71.800003,68.800003
20160927091500,180.0,187.199997,62.399999,42,59.599998,0,69.300003,71.800003,68.800003
20160927093000,180.0,187.199997,62.399999,42,60.700001,0,69.5,71.800003,68.800003
20160927094500,180.0,187.199997,62.399999,42,59.599998,0,69.599998,71.800003,68.800003
20160927100000,180.0,182.399994,60.799998,42,59.599998,0,69.599998,71.800003,68.800003
20160927101500,180.0,182.399994,60.799998,42,59.599998,0,69.599998,71.800003,68.800003
20160927103000,180.0,182.399994,60.799998,42,59.599998,0,69.400002,71.800003,68.800003
20160927104500,180.0,185.399994,61.799998,42,60.700001,0,69.699997,71.800003,68.800003
20160927110000,180.0,181.800003,60.600001,42,60.700001,0,69.699997,71.800003,68.800003
20160927111500,180.0,181.800003,60.600001,42,60.700001,0,69.599998,71.800003,68.800003
20160927113000,180.0,185.399994,61.799998,42,59.900002,0,69.599998,71.800003,68.800003
20160927114500,180.0,180.600006,60.200002,42,59.900002,0,69.599998,71.800003,68.800003
20160927120000,180.0,180.600006,60.200002,42,59.900002,0,69.800003,71.800003,68.800003
20160927121500,180.0,183.600006,61.200002,42,59.900002,0,69.800003,71.800003,68.800003
20160927123000,180.0,183.600006,61.200002,42,59.900002,0,69.800003,71.800003,68.800003
20160927124500,180.0,183.600006,61.200002,42,59.900002,0,69.699997,71.800003,68.800003
20160927130000,180.0,183.600006,61.200002,42,59.900002,0,69.699997,71.800003,68.800003
20160927131500,180.0,179.399994,59.799998,42,60.700001,0,69.699997,71.800003,68.800003
20160927133000,180.0,183.600006,61.200002,42,59.599998,0,70.099998,71.800003,68.800003
20160927134500,180.0,179.399994,59.799998,42,59.599998,0,69.900002,71.800003,68.800003
20160927140000,180.0,179.399994,59.799998,42,59.599998,0,69.900002,71.800003,68.800003
20160927141500,180.0,179.399994,59.799998,42,59.599998,0,69.800003,71.800003,68.800003
20160927143000,180.0,179.399994,59.799998,42,59.599998,0,69.800003,71.800003,68.800003
20160927144500,180.0,179.399994,59.799998,42,59.599998,0,69.800003,71.800003,68.800003
20160927150000,180.0,182.399994,60.799998,42,59.599998,0,69.800003,71.800003,68.800003
20160927151500,180.0,178.800003,59.600001,42,60.799999,0,69.800003,71.800003,68.800003
20160927153000,180.0,180.600006,60.200002,42,58.799999,0,69.800003,71.800003,68.800003
20160927154500,180.0,280.200012,93.400004,68,57.900002,0,71.800003,71.800003,68.800003
20160927160000,180.0,210.0,70.0,47,59.5,0,70.800003,71.800003,68.800003
20160927161500,180.0,188.399994,62.799998,43,59.5,0,71.199997,71.800003,68.800003
20160927163000,180.0,188.399994,62.799998,43,59.5,0,71.400002,71.800003,68.800003
20160927164500,180.0,183.600006,61.200002,42,59.5,0,70.900002,71.800003,68.800003
20160927170000,180.0,183.600006,61.200002,41,60.400002,0,70.599998,71.800003,68.800003
20160927171500,180.0,187.199997,62.399999,41,60.400002,0,70.5,71.800003,68.800003
20160927173000,180.0,187.199997,62.399999,41,59.200001,0,70.300003,71.800003,68.800003
20160927174500,180.0,187.199997,62.399999,41,59.200001,0,70.400002,71.800003,68.800003
20160927180000,180.0,187.199997,62.399999,41,60.700001,0,70.199997,71.800003,68.800003
20160927181500,180.0,187.199997,62.399999,41,60.0,0,70.0,71.800003,68.800003
20160927183000,180.0,184.199997,61.399999,41,60.0,0,70.099998,71.800003,68.800003
20160927184500,180.0,187.199997,62.399999,41,60.0,0,69.900002,71.800003,68.800003
20160927190000,180.0,181.800003,60.600001,41,60.0,0,69.800003,71.800003,68.800003
20160927191500,180.0,186.600006,62.200002,41,60.0,0,69.900002,71.800003,68.800003
20160927193000,180.0,186.600006,62.200002,41,59.200001,0,70.0,71.800003,68.800003
20160927194500,180.0,181.800003,60.600001,41,59.200001,0,70.0,71.800003,68.800003
20160927200000,180.0,181.800003,60.600001,41,59.900002,0,70.0,71.800003,68.800003
20160927201500,180.0,181.800003,60.600001,41,59.900002,0,69.900002,71.800003,68.800003
20160927203000,180.0,181.800003,60.600001,41,59.900002,0,69.900002,71.800003,68.800003
20160927204500,180.0,181.800003,60.600001,41,59.900002,0,69.800003,71.800003,68.800003
20160927210000,180.0,181.800003,60.600001,41,59.900002,0,69.699997,71.800003,68.800003
20160927211500,180.0,181.800003,60.600001,41,59.900002,0,69.599998,71.800003,68.800003
20160927213000,180.0,181.800003,60.600001,41,59.900002,0,69.400002,71.800003,68.800003
20160927214500,180.0,181.800003,60.600001,41,59.900002,0,69.400002,71.800003,68.800003
20160927220000,180.0,181.800003,60.600001,41,58.799999,0,69.300003,71.800003,68.800003
20160927221500,180.0,181.800003,60.600001,41,59.5,0,69.300003,71.800003,68.800003
20160927223000,180.0,181.800003,60.600001,41,59.5,0,69.199997,71.800003,68.800003
20160927224500,180.0,181.800003,60.600001,41,59.5,0,69.199997,71.800003,68.800003
20160927230000,180.0,181.800003,60.600001,41,60.700001,0,69.099998,71.800003,68.800003
20160927231500,180.0,181.800003,60.600001,41,59.599998,0,69.099998,71.800003,68.800003
20160927233000,180.0,185.399994,61.799998,41,59.599998,0,68.900002,71.800003,68.800003
20160927234500,180.0,185.399994,61.799998,41,59.599998,0,68.900002,71.800003,68.800003
20160928000000,180.0,185.399994,61.799998,41,59.599998,0,68.900002,71.800003,68.800003
20160928001500,180.0,185.399994,61.799998,41,59.599998,0,69.0,71.800003,68.800003
20160928003000,180.0,185.399994,61.799998,41,59.599998,0,68.800003,71.800003,68.800003
20160928004500,180.0,185.399994,61.799998,41,59.599998,0,68.800003,71.800003,68.800003
20160928010000,180.0,187.800003,62.600001,41,59.0,0,68.699997,71.800003,68.800003
20160928011500,180.0,184.199997,61.399999,41,59.0,0,68.599998,71.800003,68.800003
20160928013000,180.0,181.199997,60.399999,41,59.0,0,68.599998,71.800003,68.800003
20160928014500,180.0,185.399994,61.799998,41,59.0,100,68.5,71.800003,68.800003
20160928020000,180.0,185.399994,61.799998,41,59.0,100,68.400002,71.800003,68.800003
20160928021500,180.0,187.800003,62.600001,41,59.900002,100,68.400002,71.800003,68.800003
20160928023000,180.0,187.800003,62.600001,41,61.5,100,68.599998,71.800003,68.800003
20160928024500,180.0,187.800003,62.600001,41,61.5,100,68.599998,71.800003,68.800003
20160928030000,180.0,184.199997,61.399999,40,60.400002,100,68.599998,71.800003,68.800003
20160928031500,180.0,184.199997,61.399999,40,61.200001,100,68.699997,71.800003,68.800003
20160928033000,180.0,184.199997,61.399999,40,61.200001,100,68.599998,71.800003,68.800003
20160928034500,180.0,184.199997,61.399999,40,61.200001,100,68.599998,71.800003,68.800003
20160928040000,180.0,184.199997,61.399999,40,61.200001,100,68.599998,71.800003,68.800003
20160928041500,180.0,184.199997,61.399999,40,61.200001,100,68.699997,71.800003,68.800003
20160928043000,180.0,184.199997,61.399999,40,61.200001,100,68.699997,71.800003,68.800003
20160928044500,180.0,184.199997,61.399999,40,61.200001,100,68.699997,71.800003,68.800003
20160928050000,180.0,184.199997,61.399999,40,60.299999,100,68.699997,71.800003,68.800003
20160928051500,180.0,186.600006,62.200002,40,61.200001,100,68.599998,71.800003,68.800003
20160928053000,180.0,181.199997,60.399999,40,61.200001,100,68.599998,71.800003,68.800003
20160928054500,180.0,183.600006,61.200002,40,61.200001,100,68.599998,71.800003,68.800003
20160928060000,180.0,183.600006,61.200002,40,61.200001,100,68.599998,71.800003,68.800003
20160928061500,180.0,183.600006,61.200002,40,60.400002,100,68.599998,71.800003,68.800003
20160928063000,180.0,183.600006,61.200002,40,60.400002,100,68.599998,71.800003,68.800003
20160928064500,180.0,183.600006,61.200002,40,61.5,100,68.599998,71.800003,68.800003
20160928070000,180.0,178.800003,59.600001,40,60.700001,100,68.400002,71.800003,68.800003
20160928071500,180.0,175.199997,58.399999,40,62.799999,100,68.900002,71.800003,68.800003
20160928073000,180.0,175.199997,58.399999,40,62.799999,100,68.900002,71.800003,68.800003
20160928074500,180.0,178.800003,59.600001,40,62.799999,100,69.0,71.800003,68.800003
20160928080000,180.0,178.800003,59.600001,40,61.099998,0,68.900002,71.800003,68.800003
20160928081500,180.0,175.800003,58.600001,40,61.099998,0,69.099998,71.800003,68.800003
20160928083000,180.0,172.800003,57.600001,40,60.400002,0,69.199997,71.800003,68.800003
20160928084500,180.0,178.800003,59.600001,42,60.400002,0,69.400002,71.800003,68.800003
20160928090000,180.0,175.800003,58.600001,42,60.400002,0,69.400002,71.800003,68.800003
20160928091500,180.0,182.399994,60.799998,42,60.400002,0,69.300003,71.800003,68.800003
20160928093000,180.0,178.199997,59.399999,42,60.400002,0,69.699997,71.800003,68.800003
20160928094500,180.0,184.199997,61.399999,42,60.400002,0,69.699997,71.800003,68.800003
20160928100000,180.0,184.199997,61.399999,42,60.400002,0,69.400002,71.800003,68.800003
20160928101500,180.0,181.199997,60.399999,42,60.400002,0,69.400002,71.800003,68.800003
20160928103000,180.0,186.0,62.0,42,60.400002,0,69.400002,71.800003,68.800003
20160928104500,180.0,186.0,62.0,42,60.400002,0,69.400002,71.800003,68.800003
20160928110000,180.0,186.0,62.0,42,59.599998,0,69.699997,71.800003,68.800003
20160928111500,180.0,188.399994,62.799998,42,59.599998,0,69.400002,71.800003,68.800003
20160928113000,180.0,186.0,62.0,42,59.599998,0,69.5,71.800003,68.800003
20160928114500,180.0,186.0,62.0,41,60.200001,0,69.400002,71.800003,68.800003
20160928120000,180.0,190.199997,63.399999,41,60.200001,0,69.400002,71.800003,68.800003
20160928121500,180.0,186.0,62.0,41,60.200001,0,69.400002,71.800003,68.800003
20160928123000,180.0,186.0,62.0,41,60.200001,0,69.5,71.800003,68.800003
20160928124500,180.0,186.0,62.0,41,60.200001,0,69.699997,71.800003,68.800003
20160928130000,180.0,186.0,62.0,41,59.200001,0,69.599998,71.800003,68.800003
20160928131500,180.0,191.399994,63.799998,41,59.200001,0,69.599998,71.800003,68.800003
20160928133000,180.0,181.800003,60.600001,40,59.200001,0,69.599998,71.800003,68.800003
20160928134500,180.0,181.800003,60.600001,40,59.200001,0,69.599998,71.800003,68.800003
20160928140000,180.0,188.399994,62.799998,40,59.900002,0,69.599998,71.800003,68.800003
20160928141500,180.0,184.199997,61.399999,40,58.799999,0,69.5,71.800003,68.800003
20160928143000,180.0,184.199997,61.399999,40,58.0,0,69.400002,71.800003,68.800003
20160928144500,180.0,184.199997,61.399999,40,59.900002,0,69.400002,71.800003,68.800003
20160928150000,180.0,184.199997,61.399999,40,61.099998,0,69.5,71.800003,68.800003
20160928151500,180.0,184.199997,61.399999,40,60.400002,0,69.699997,71.800003,68.800003
20160928153000,180.0,184.199997,61.399999,40,60.400002,0,69.800003,71.800003,68.800003
20160928154500,180.0,181.800003,60.600001,40,59.200001,0,69.800003,71.800003,68.800003
20160928160000,180.0,181.800003,60.600001,40,59.200001,0,69.699997,71.800003,68.800003
20160928161500,180.0,181.800003,60.600001,40,59.200001,0,69.699997,71.800003,68.800003
20160928163000,180.0,179.399994,59.799998,40,60.799999,0,69.699997,71.800003,68.800003
20160928164500,180.0,181.800003,60.600001,40,60.799999,0,69.699997,71.800003,68.800003
20160928170000,180.0,178.800003,59.600001,40,60.799999,0,69.699997,71.800003,68.800003
20160928171500,180.0,174.600006,58.200002,40,60.799999,0,69.699997,71.800003,68.800003
20160928173000,180.0,174.600006,58.200002,40,60.799999,0,69.900002,71.800003,68.800003
20160928174500,180.0,174.600006,58.200002,40,60.799999,0,69.900002,71.800003,68.800003
20160928180000,180.0,178.199997,59.399999,40,60.799999,0,69.800003,71.800003,68.800003
20160928181500,180.0,178.199997,59.399999,40,60.799999,0,69.800003,71.800003,68.800003
20160928183000,180.0,181.199997,60.399999,40,60.799999,0,69.800003,71.800003,68.800003
20160928184500,180.0,175.199997,58.399999,40,60.799999,0,69.900002,71.800003,68.800003
20160928190000,180.0,177.600006,59.200002,40,60.799999,0,69.699997,71.800003,68.800003
20160928191500,180.0,177.600006,59.200002,40,60.799999,0,69.699997,71.800003,68.800003
20160928193000,180.0,180.600006,60.200002,40,60.799999,0,69.699997,71.800003,68.800003
20160928194500,180.0,180.600006,60.200002,40,60.799999,0,69.599998,71.800003,68.800003
20160928200000,180.0,175.800003,58.600001,40,60.799999,0,69.400002,71.800003,68.800003
20160928201500,180.0,175.800003,58.600001,40,59.599998,0,69.400002,71.800003,68.800003
20160928203000,180.0,178.199997,59.399999,40,59.599998,0,69.300003,71.800003,68.800003
20160928204500,180.0,178.199997,59.399999,41,59.599998,0,69.400002,71.800003,68.800003
20160928210000,180.0,178.199997,59.399999,41,60.299999,0,69.300003,71.800003,68.800003
20160928211500,180.0,183.600006,61.200002,41,60.299999,0,69.300003,71.800003,68.800003
20160928213000,180.0,178.199997,59.399999,41,60.299999,0,69.199997,71.800003,68.800003
20160928214500,180.0,178.199997,59.399999,41,60.299999,0,69.300003,71.800003,68.800003
20160928220000,180.0,178.199997,59.399999,41,60.299999,0,69.199997,71.800003,68.800003
20160928221500,180.0,178.199997,59.399999,41,60.299999,0,69.099998,71.800003,68.800003
20160928223000,180.0,181.199997,60.399999,41,60.299999,0,69.099998,71.800003,68.800003
20160928224500,180.0,192.600006,64.200002,43,58.299999,0,69.0,67.800003,64.800003
20160928230000,180.0,227.399994,75.799998,51,58.299999,0,68.900002,67.800003,64.800003
20160928231500,180.0,285.0,95.0,66,58.299999,0,68.400002,67.300003,64.300003
20160928233000,180.0,266.399994,88.799998,59,58.299999,0,68.300003,67.800003,64.800003
20160928234500,180.0,261.600006,87.200002,59,58.299999,0,68.0,67.800003,64.800003
20160929000000,180.0,261.600006,87.200002,61,58.299999,0,68.099998,67.800003,64.800003
20160929001500,180.0,261.600006,87.200002,61,58.299999,0,67.699997,68.0,65.0
20160929003000,180.0,261.600006,87.200002,59,58.299999,0,67.599998,67.900002,64.900002
20160929004500,180.0,252.0,84.0,57,58.299999,0,67.5,67.900002,64.900002
20160929010000,180.0,235.800003,78.600001,53,58.299999,0,67.5,67.900002,64.900002
20160929011500,180.0,230.399994,76.799998,51,58.299999,0,67.599998,67.900002,64.900002
20160929013000,180.0,223.800003,74.600001,48,58.299999,0,67.599998,67.900002,64.900002
20160929014500,180.0,211.800003,70.600001,46,58.299999,0,67.599998,67.900002,64.900002
20160929020000,180.0,195.0,65.0,43,58.299999,0,67.699997,68.199997,65.199997
20160929021500,180.0,186.0,62.0,41,59.200001,0,67.800003,68.300003,65.300003
20160929023000,180.0,193.800003,64.600001,44,59.200001,0,67.800003,67.900002,64.900002
20160929024500,180.0,187.199997,62.399999,41,59.200001,0,67.800003,68.400002,65.400002
20160929030000,180.0,182.399994,60.799998,41,59.200001,0,67.800003,68.400002,65.400002
20160929031500,180.0,178.800003,59.600001,41,59.200001,0,67.800003,68.400002,65.400002
20160929033000,180.0,293.399994,97.799998,67,57.200001,0,67.199997,65.0,61.0
20160929034500,180.0,293.399994,97.799998,67,57.200001,0,67.0,65.0,61.299999
20160929040000,180.0,298.200012,99.400004,68,57.200001,0,66.699997,65.0,61.299999
20160929041500,180.0,302.399994,100.799998,68,57.200001,0,66.599998,65.0,61.299999
20160929043000,180.0,293.399994,97.799998,67,57.200001,0,66.400002,65.0,61.299999
20160929044500,180.0,298.200012,99.400004,67,57.200001,0,66.300003,65.0,61.299999
20160929050000,180.0,289.799988,96.599996,67,57.200001,0,66.199997,65.0,61.299999
20160929051500,180.0,298.200012,99.400004,67,57.200001,0,66.099998,65.0,61.299999
20160929053000,180.0,298.200012,99.400004,67,57.200001,0,66.0,65.0,61.299999
20160929054500,180.0,293.399994,97.799998,67,57.200001,0,65.900002,65.0,61.299999
20160929060000,180.0,293.399994,97.799998,67,57.200001,0,65.800003,65.0,61.299999
20160929061500,180.0,298.200012,99.400004,67,57.200001,0,66.099998,65.0,61.299999
20160929063000,180.0,298.200012,99.400004,67,57.200001,0,66.099998,65.0,61.299999
20160929064500,180.0,298.200012,99.400004,67,57.200001,0,66.0,65.0,61.299999
20160929070000,180.0,293.399994,97.799998,67,57.200001,0,65.900002,65.0,61.299999
20160929071500,180.0,293.399994,97.799998,67,57.200001,0,66.199997,65.0,55.799999
20160929073000,180.0,298.200012,99.400004,67,57.200001,0,66.5,65.0,56.0
20160929074500,180.0,298.200012,99.400004,67,57.799999,0,66.099998,65.0,56.799999
20160929080000,180.0,298.200012,99.400004,67,57.799999,0,66.0,65.0,56.099998
20160929081500,180.0,298.200012,99.400004,67,57.799999,0,66.0,65.0,56.099998
20160929083000,180.0,302.399994,100.799998,67,57.799999,0,66.099998,65.0,56.099998
20160929084500,180.0,302.399994,100.799998,67,57.799999,0,66.199997,65.0,56.299999
20160929090000,180.0,298.200012,99.400004,67,57.799999,0,66.199997,65.0,56.799999
20160929091500,180.0,310.799988,103.599996,67,57.799999,0,66.300003,65.0,56.799999
20160929093000,180.0,298.200012,99.400004,65,57.799999,0,66.199997,65.0,56.799999
20160929094500,180.0,298.200012,99.400004,65,57.799999,0,66.800003,65.0,56.799999
20160929100000,180.0,298.200012,99.400004,65,57.799999,0,66.900002,65.0,56.799999
20160929101500,180.0,302.399994,100.799998,65,57.799999,0,67.0,65.0,56.599998
20160929103000,180.0,298.200012,99.400004,65,57.799999,0,67.099998,65.0,56.799999
20160929104500,180.0,298.200012,99.400004,65,57.799999,0,67.099998,65.0,56.799999
20160929110000,180.0,183.600006,61.200002,40,106.0,100,68.599998,73.099998,70.099998
20160929111500,180.0,183.600006,61.200002,40,100.900002,100,69.800003,73.099998,70.099998
20160929113000,180.0,187.800003,62.600001,40,64.900002,0,70.800003,73.099998,70.099998
20160929114500,180.0,185.399994,61.799998,39,59.900002,100,69.699997,73.099998,70.099998
20160929120000,180.0,185.399994,61.799998,39,60.5,100,69.5,73.099998,70.099998
20160929121500,180.0,182.399994,60.799998,39,63.900002,100,69.599998,73.099998,70.099998
20160929123000,180.0,187.199997,62.399999,39,65.300003,100,69.5,73.099998,70.099998
20160929124500,180.0,187.199997,62.399999,39,74.800003,100,70.300003,73.099998,70.099998
20160929130000,180.0,187.199997,62.399999,39,61.599998,0,69.900002,73.099998,70.099998
20160929131500,180.0,187.199997,62.399999,39,59.599998,100,69.599998,73.099998,70.099998
20160929133000,180.0,181.199997,60.399999,39,63.200001,100,69.599998,73.099998,70.099998
20160929134500,180.0,184.199997,61.399999,39,63.200001,100,69.699997,73.099998,70.099998
20160929140000,180.0,184.199997,61.399999,39,64.800003,100,69.699997,73.099998,70.099998
20160929141500,180.0,174.600006,58.200002,42,64.800003,100,69.800003,73.099998,70.099998
20160929143000,180.0,174.600006,58.200002,42,64.800003,100,69.900002,73.099998,70.099998
20160929144500,180.0,174.600006,58.200002,42,62.0,100,69.800003,73.099998,70.099998
20160929150000,180.0,185.399994,61.799998,42,65.800003,100,69.699997,73.099998,70.099998
20160929151500,180.0,188.399994,62.799998,42,62.400002,100,70.0,73.099998,70.099998
20160929153000,180.0,188.399994,62.799998,41,63.200001,100,70.0,73.099998,70.099998
20160929154500,180.0,188.399994,62.799998,41,63.200001,100,70.300003,73.099998,70.099998
20160929160000,180.0,188.399994,62.799998,40,64.400002,100,70.099998,73.099998,70.099998
20160929161500,180.0,188.399994,62.799998,40,63.200001,100,69.900002,73.099998,70.099998
20160929163000,180.0,184.199997,61.399999,39,76.800003,100,69.800003,73.099998,70.099998
20160929164500,180.0,187.800003,62.600001,39,61.599998,0,70.199997,73.099998,70.099998
20160929170000,180.0,180.600006,60.200002,39,61.599998,100,69.699997,73.099998,70.099998
20160929171500,180.0,184.199997,61.399999,39,63.599998,100,69.5,73.099998,70.099998
20160929173000,180.0,180.600006,60.200002,39,63.599998,100,69.599998,73.099998,70.099998
20160929174500,180.0,185.399994,61.799998,39,63.599998,100,69.5,73.099998,70.099998
20160929180000,180.0,185.399994,61.799998,39,76.599998,100,70.300003,73.099998,70.099998
20160929181500,180.0,185.399994,61.799998,39,61.200001,0,69.900002,73.099998,70.099998
20160929183000,180.0,185.399994,61.799998,39,61.200001,100,69.400002,73.099998,70.099998
20160929184500,180.0,181.800003,60.600001,39,63.200001,100,69.400002,73.099998,70.099998
20160929190000,180.0,190.199997,63.399999,39,75.400002,100,70.0,73.099998,70.099998
20160929191500,180.0,185.399994,61.799998,39,61.200001,0,70.199997,73.099998,70.099998
20160929193000,180.0,185.399994,61.799998,39,61.200001,100,69.400002,73.099998,70.099998
20160929194500,180.0,185.399994,61.799998,39,63.599998,100,69.400002,73.099998,70.099998
20160929200000,180.0,185.399994,61.799998,39,73.0,100,69.900002,73.099998,70.099998
20160929201500,180.0,185.399994,61.799998,39,71.0,100,70.0,73.099998,70.099998
20160929203000,180.0,185.399994,61.799998,39,72.5,100,70.099998,73.099998,70.099998
20160929204500,180.0,188.399994,62.799998,39,70.099998,100,70.199997,73.099998,70.099998
20160929210000,180.0,185.399994,61.799998,39,74.099998,100,70.199997,73.099998,70.099998
20160929211500,180.0,185.399994,61.799998,39,70.599998,100,70.199997,73.099998,70.099998
20160929213000,180.0,185.399994,61.799998,39,72.0,100,70.199997,73.099998,70.099998
20160929214500,180.0,181.800003,60.600001,39,72.0,100,70.199997,73.099998,70.099998
20160929220000,180.0,184.199997,61.399999,39,72.0,100,70.300003,73.099998,70.099998
20160929221500,180.0,184.199997,61.399999,39,73.400002,100,70.199997,73.099998,70.099998
20160929223000,180.0,186.600006,62.200002,39,71.5,100,70.300003,73.099998,70.099998
20160929224500,180.0,181.800003,60.600001,39,71.5,100,70.300003,73.099998,70.099998
20160929230000,180.0,186.600006,62.200002,39,74.0,100,70.300003,73.099998,70.099998
20160929231500,180.0,186.600006,62.200002,39,70.099998,100,70.300003,73.099998,70.099998
20160929233000,180.0,186.600006,62.200002,39,74.400002,100,70.300003,73.099998,70.099998
20160929234500,180.0,184.199997,61.399999,39,73.400002,100,70.199997,73.099998,70.099998
20160930000000,180.0,181.199997,60.399999,39,70.900002,100,70.199997,73.099998,70.099998
20160930001500,180.0,168.600006,56.200002,48,72.800003,100,70.199997,73.099998,70.099998
20160930003000,180.0,175.800003,58.600001,48,72.800003,100,70.199997,73.099998,70.099998
20160930004500,180.0,188.399994,62.799998,44,68.099998,100,70.199997,73.099998,70.099998
20160930010000,180.0,188.399994,62.799998,43,72.400002,100,70.099998,73.099998,70.099998
20160930011500,180.0,185.399994,61.799998,41,69.5,100,70.0,73.099998,70.099998
20160930013000,180.0,185.399994,61.799998,41,70.599998,100,70.0,73.099998,70.099998
20160930014500,180.0,185.399994,61.799998,41,69.699997,100,70.0,73.099998,70.099998
20160930020000,180.0,185.399994,61.799998,41,73.300003,100,70.0,73.099998,70.099998
20160930021500,180.0,185.399994,61.799998,41,67.699997,100,70.0,73.099998,70.099998
20160930023000,180.0,182.399994,60.799998,41,72.0,100,69.900002,73.099998,70.099998
20160930024500,180.0,185.399994,61.799998,41,69.199997,100,69.900002,73.099998,70.099998
20160930030000,180.0,185.399994,61.799998,41,72.0,100,69.800003,73.099998,70.099998
20160930031500,180.0,185.399994,61.799998,41,71.099998,100,69.800003,73.099998,70.099998
20160930033000,180.0,192.0,64.0,41,73.400002,100,69.800003,73.099998,70.099998
20160930034500,180.0,187.199997,62.399999,40,74.199997,100,69.800003,73.099998,70.099998
20160930040000,180.0,187.199997,62.399999,40,81.699997,100,70.0,73.099998,70.099998
20160930041500,180.0,184.199997,61.399999,40,91.900002,0,70.400002,73.099998,70.099998
20160930043000,180.0,184.199997,61.399999,40,61.599998,100,69.699997,73.099998,70.099998
20160930044500,180.0,187.800003,62.600001,40,62.799999,100,69.199997,73.099998,70.099998
20160930050000,180.0,187.800003,62.600001,40,84.400002,100,69.699997,73.099998,70.099998
20160930051500,180.0,187.800003,62.600001,40,84.400002,100,70.300003,73.099998,70.099998
20160930053000,180.0,190.800003,63.600001,40,59.200001,100,69.800003,73.099998,70.099998
20160930054500,180.0,186.0,62.0,39,62.799999,100,69.199997,73.099998,70.099998
20160930060000,180.0,180.600006,60.200002,39,90.0,100,69.800003,73.099998,70.099998
20160930061500,180.0,185.399994,61.799998,39,78.699997,100,70.300003,73.099998,70.099998
20160930063000,180.0,185.399994,61.799998,39,61.599998,100,69.800003,73.099998,70.099998
20160930064500,180.0,185.399994,61.799998,39,62.799999,100,69.199997,73.199997,70.199997
20160930070000,180.0,181.800003,60.600001,39,104.0,100,69.800003,73.199997,70.199997
20160930071500,180.0,181.800003,60.600001,39,84.5,100,70.300003,73.199997,70.199997
20160930073000,180.0,184.199997,61.399999,39,60.799999,0,70.199997,73.199997,70.199997
20160930074500,180.0,181.800003,60.600001,39,61.900002,100,69.300003,73.199997,70.199997
20160930080000,180.0,181.800003,60.600001,39,93.800003,100,69.699997,73.199997,70.199997
20160930081500,180.0,181.800003,60.600001,39,84.400002,0,70.5,73.199997,70.199997
20160930083000,180.0,184.199997,61.399999,39,59.200001,100,69.599998,73.199997,70.199997
20160930084500,180.0,184.199997,61.399999,39,64.400002,100,69.300003,73.199997,70.199997
20160930090000,180.0,184.199997,61.399999,39,74.400002,100,70.199997,73.199997,70.199997
20160930091500,180.0,184.199997,61.399999,39,74.400002,100,70.199997,73.199997,70.199997
20160930093000,180.0,190.199997,63.399999,39,71.099998,100,70.199997,73.199997,70.199997
20160930094500,180.0,186.0,62.0,39,74.0,100,70.199997,73.199997,70.199997
20160930100000,180.0,175.800003,58.600001,39,76.300003,100,70.400002,73.199997,70.199997
20160930101500,180.0,175.800003,58.600001,39,75.400002,100,70.400002,73.199997,70.199997
20160930103000,180.0,175.800003,58.600001,39,63.200001,0,70.300003,73.199997,70.199997
20160930104500,180.0,182.399994,60.799998,39,61.900002,100,69.699997,73.199997,70.199997
20160930110000,180.0,178.199997,59.399999,39,63.200001,100,69.599998,73.199997,70.199997
20160930111500,180.0,178.199997,59.399999,39,64.800003,100,69.599998,73.199997,70.199997
20160930113000,180.0,178.199997,59.399999,39,80.099998,100,70.0,73.199997,70.199997
20160930114500,180.0,168.600006,56.200002,41,67.300003,0,70.400002,73.199997,70.199997
20160930120000,180.0,181.800003,60.600001,42,60.0,100,69.599998,73.199997,70.199997
20160930121500,180.0,181.800003,60.600001,42,64.0,100,69.599998,73.199997,70.199997
20160930123000,180.0,181.800003,60.600001,42,66.199997,100,69.5,73.199997,70.199997
20160930124500,180.0,181.800003,60.600001,42,76.699997,100,70.300003,73.199997,70.199997
20160930130000,180.0,186.0,62.0,42,60.799999,100,69.900002,73.199997,70.199997
20160930131500,180.0,182.399994,60.799998,42,63.799999,100,69.599998,73.199997,70.199997
20160930133000,180.0,187.199997,62.399999,42,66.699997,100,69.599998,73.199997,70.199997
20160930134500,180.0,181.199997,60.399999,41,74.800003,100,69.599998,73.199997,70.199997
20160930140000,180.0,181.199997,60.399999,41,72.599998,0,70.5,73.199997,70.199997
20160930141500,180.0,181.199997,60.399999,41,61.200001,100,69.800003,73.199997,70.199997
20160930143000,180.0,181.199997,60.399999,41,64.800003,100,69.699997,73.199997,70.199997
20160930144500,180.0,178.199997,59.399999,41,64.800003,100,69.800003,73.199997,70.199997
20160930150000,180.0,178.199997,59.399999,41,64.800003,100,70.0,73.199997,70.199997
20160930151500,180.0,178.199997,59.399999,41,64.800003,100,70.199997,73.199997,70.199997
20160930153000,180.0,178.199997,59.399999,41,64.800003,100,70.5,73.199997,70.199997
20160930154500,180.0,172.199997,57.399999,41,61.200001,0,70.699997,73.199997,70.199997
20160930160000,180.0,175.199997,58.399999,41,62.0,0,70.699997,73.199997,70.199997
20160930161500,180.0,175.199997,58.399999,41,62.0,0,70.400002,73.199997,70.199997
20160930163000,180.0,175.199997,58.399999,41,60.799999,0,70.5,73.199997,70.199997
20160930164500,180.0,177.600006,59.200002,41,60.799999,0,70.300003,73.199997,70.199997
20160930170000,180.0,177.600006,59.200002,41,60.799999,0,70.199997,73.199997,70.199997
20160930171500,180.0,179.399994,59.799998,41,60.799999,0,70.0,73.199997,70.199997
20160930173000,180.0,179.399994,59.799998,41,60.799999,0,70.0,73.199997,70.199997
20160930174500,180.0,175.800003,58.600001,41,60.799999,100,69.800003,73.199997,70.199997
20160930180000,180.0,178.800003,59.600001,41,60.799999,100,70.0,73.199997,70.199997
20160930181500,180.0,175.199997,58.399999,41,60.799999,100,69.800003,73.199997,70.199997
20160930183000,180.0,175.199997,58.399999,41,63.200001,100,69.800003,73.199997,70.199997
20160930184500,180.0,177.600006,59.200002,41,64.0,100,69.800003,73.199997,70.199997
20160930190000,180.0,179.399994,59.799998,41,64.0,100,69.800003,73.199997,70.199997
20160930191500,180.0,289.799988,96.599996,72,58.799999,0,69.300003,65.0,59.200001
20160930193000,180.0,293.399994,97.799998,73,58.799999,0,68.800003,65.0,59.799999
20160930194500,180.0,298.200012,99.400004,76,58.799999,0,68.599998,65.0,59.799999
20160930200000,180.0,293.399994,97.799998,77,58.799999,0,68.300003,65.0,59.799999
20160930201500,180.0,289.799988,96.599996,77,58.799999,0,68.0,65.0,59.799999
20160930203000,180.0,285.0,95.0,80,58.799999,0,68.099998,65.0,59.799999
20160930204500,180.0,298.200012,99.400004,81,58.799999,0,67.699997,65.0,59.799999
20160930210000,180.0,302.399994,100.799998,81,58.799999,0,67.5,65.0,59.799999
20160930211500,180.0,302.399994,100.799998,81,58.0,0,67.300003,65.0,59.799999
20160930213000,180.0,306.600006,102.200002,81,58.0,0,67.199997,65.0,59.799999
20160930214500,180.0,306.600006,102.200002,81,58.0,0,67.099998,65.0,59.799999
20160930220000,180.0,306.600006,102.200002,81,58.0,0,66.900002,65.0,59.799999
20160930221500,180.0,306.600006,102.200002,80,58.0,0,66.900002,65.0,59.799999
20160930223000,180.0,302.399994,100.799998,78,58.0,0,67.900002,65.0,59.799999
20160930224500,180.0,306.600006,102.200002,77,58.0,0,68.199997,65.0,59.799999
20160930230000,180.0,306.600006,102.200002,76,58.0,0,68.400002,65.0,59.799999
20160930231500,180.0,310.799988,103.599996,75,58.0,0,68.400002,65.0,59.799999
20160930233000,180.0,306.600006,102.200002,75,58.0,0,68.400002,65.0,59.799999
20160930234500,180.0,306.600006,102.200002,73,58.0,0,68.199997,65.0,59.799999
20161001000000,180.0,302.399994,100.799998,73,58.0,0,68.400002,65.0,59.799999
20161001001500,180.0,306.600006,102.200002,73,58.0,0,67.699997,65.0,59.799999
20161001003000,180.0,298.200012,99.400004,71,58.0,0,67.199997,65.0,59.799999
20161001004500,180.0,306.600006,102.200002,71,58.0,0,67.099998,65.0,59.799999
20161001010000,180.0,302.399994,100.799998,71,58.0,0,66.699997,65.0,59.799999
20161001011500,180.0,306.600006,102.200002,69,58.0,0,66.5,65.0,59.799999
20161001013000,180.0,306.600006,102.200002,69,58.0,0,66.300003,65.0,59.799999
20161001014500,180.0,298.200012,99.400004,69,58.0,0,66.099998,65.0,59.799999
20161001020000,180.0,306.600006,102.200002,61,57.200001,0,66.0,65.0,59.799999
20161001021500,180.0,293.399994,97.799998,59,57.200001,0,65.800003,65.0,59.799999
20161001023000,180.0,293.399994,97.799998,59,57.200001,0,65.599998,65.0,59.799999
20161001024500,180.0,298.200012,99.400004,59,57.200001,0,65.599998,65.0,59.799999
20161001030000,180.0,293.399994,97.799998,59,57.200001,0,65.400002,65.0,59.799999
20161001031500,180.0,298.200012,99.400004,59,57.200001,0,65.400002,65.0,59.799999
20161001033000,180.0,298.200012,99.400004,60,57.200001,0,65.300003,65.0,59.799999
20161001034500,180.0,298.200012,99.400004,59,57.200001,0,65.099998,65.0,59.799999
20161001040000,180.0,302.399994,100.799998,59,57.200001,0,65.199997,65.0,59.799999
20161001041500,180.0,289.799988,96.599996,59,57.200001,0,65.300003,65.0,59.799999
20161001043000,180.0,298.200012,99.400004,59,57.200001,0,65.099998,65.0,59.799999
20161001044500,180.0,298.200012,99.400004,59,57.200001,0,65.0,65.0,59.799999
20161001050000,180.0,289.799988,96.599996,59,57.200001,0,65.0,65.0,59.799999
20161001051500,180.0,293.399994,97.799998,60,57.200001,0,65.099998,65.0,59.799999
20161001053000,180.0,285.0,95.0,60,57.200001,0,65.0,65.0,59.799999
20161001054500,180.0,289.799988,96.599996,62,57.200001,0,66.400002,65.0,59.799999
20161001060000,180.0,293.399994,97.799998,63,57.200001,0,66.099998,65.0,59.799999
20161001061500,180.0,298.200012,99.400004,63,57.200001,0,66.400002,65.0,59.799999
20161001063000,180.0,293.399994,97.799998,63,57.200001,0,65.800003,65.0,59.799999
20161001064500,180.0,293.399994,97.799998,58,57.200001,0,65.300003,65.0,59.799999
