PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161001070000,180.0,302.399994,100.799998,60,57.200001,0,65.599998,65.0,59.799999
20161001071500,180.0,298.200012,99.400004,61,57.200001,0,65.800003,65.0,59.799999
20161001073000,180.0,298.200012,99.400004,62,57.900002,0,65.5,65.0,59.799999
20161001074500,180.0,298.200012,99.400004,63,57.900002,0,65.699997,65.0,59.799999
20161001080000,180.0,298.200012,99.400004,62,57.900002,0,65.5,65.0,59.799999
20161001081500,180.0,293.399994,97.799998,63,57.900002,0,65.5,65.0,59.799999
20161001083000,180.0,289.799988,96.599996,62,57.900002,0,65.300003,65.0,59.799999
20161001084500,180.0,293.399994,97.799998,64,57.900002,0,65.5,65.0,59.799999
20161001090000,180.0,293.399994,97.799998,65,57.900002,0,65.5,65.0,59.799999
20161001091500,180.0,298.200012,99.400004,65,57.900002,0,66.0,65.0,59.799999
20161001093000,180.0,293.399994,97.799998,65,57.900002,0,66.099998,65.0,59.799999
20161001094500,180.0,298.200012,99.400004,66,57.900002,0,66.800003,65.0,59.799999
20161001100000,180.0,293.399994,97.799998,68,57.900002,0,66.900002,65.0,59.799999
20161001101500,180.0,302.399994,100.799998,68,57.900002,0,67.099998,65.0,59.799999
20161001103000,180.0,298.200012,99.400004,69,57.900002,0,66.5,65.0,59.799999
20161001104500,180.0,298.200012,99.400004,69,57.900002,0,67.400002,65.0,59.799999
20161001110000,180.0,298.200012,99.400004,69,57.900002,0,67.300003,65.0,59.799999
20161001111500,180.0,298.200012,99.400004,69,57.900002,0,66.699997,65.0,59.799999
20161001113000,180.0,306.600006,102.200002,69,57.900002,0,66.199997,65.0,59.799999
20161001114500,180.0,302.399994,100.799998,69,57.900002,0,66.199997,65.0,59.799999
20161001120000,180.0,306.600006,102.200002,66,57.900002,0,66.0,65.0,59.799999
20161001121500,180.0,302.399994,100.799998,66,57.900002,0,66.0,65.0,59.799999
20161001123000,180.0,302.399994,100.799998,66,57.900002,0,65.800003,65.0,59.799999
20161001124500,180.0,302.399994,100.799998,66,57.900002,0,66.0,65.0,59.799999
20161001130000,180.0,298.200012,99.400004,66,57.900002,0,66.099998,65.0,59.799999
20161001131500,180.0,298.200012,99.400004,66,57.900002,0,66.199997,65.0,59.799999
20161001133000,180.0,298.200012,99.400004,66,57.900002,0,66.599998,65.0,59.799999
20161001134500,180.0,302.399994,100.799998,66,57.900002,0,66.900002,65.0,59.799999
20161001140000,180.0,302.399994,100.799998,65,57.900002,0,66.699997,65.0,59.799999
20161001141500,180.0,302.399994,100.799998,65,57.900002,0,66.5,65.0,59.799999
20161001143000,180.0,302.399994,100.799998,65,57.900002,0,66.599998,65.0,59.799999
20161001144500,180.0,298.200012,99.400004,65,57.900002,0,66.300003,65.0,59.799999
20161001150000,180.0,302.399994,100.799998,65,57.900002,0,66.199997,65.0,59.799999
20161001151500,180.0,293.399994,97.799998,65,57.900002,0,66.099998,65.0,59.799999
20161001153000,180.0,298.200012,99.400004,65,57.900002,0,66.099998,65.0,59.799999
20161001154500,180.0,302.399994,100.799998,65,57.900002,0,66.099998,65.0,59.799999
20161001160000,180.0,298.200012,99.400004,65,57.900002,0,66.0,65.0,59.799999
20161001161500,180.0,293.399994,97.799998,65,57.900002,0,66.099998,65.0,59.799999
20161001163000,180.0,298.200012,99.400004,65,57.900002,0,66.0,65.0,59.799999
20161001164500,180.0,293.399994,97.799998,65,57.900002,0,66.0,65.0,59.799999
20161001170000,180.0,298.200012,99.400004,66,57.900002,0,66.199997,65.0,59.799999
20161001171500,180.0,293.399994,97.799998,67,57.900002,0,66.900002,65.0,59.799999
20161001173000,180.0,293.399994,97.799998,67,57.900002,0,67.800003,65.0,59.799999
20161001174500,180.0,298.200012,99.400004,69,57.900002,0,68.199997,65.0,59.799999
20161001180000,180.0,298.200012,99.400004,69,57.900002,0,68.699997,65.0,59.0
20161001181500,180.0,181.199997,60.399999,41,107.699997,100,69.900002,80.0,78.0
20161001183000,180.0,186.600006,62.200002,41,107.699997,100,72.099998,80.0,78.0
20161001184500,180.0,186.600006,62.200002,41,99.699997,100,72.199997,80.0,78.0
20161001190000,180.0,186.600006,62.200002,41,113.800003,100,73.599998,80.0,78.0
20161001191500,180.0,184.199997,61.399999,41,110.199997,100,74.699997,80.0,78.0
20161001193000,180.0,293.399994,97.799998,68,58.0,0,72.800003,66.0,63.0
20161001194500,180.0,298.200012,99.400004,68,58.0,0,71.599998,66.0,63.0
20161001200000,180.0,298.200012,99.400004,68,58.0,0,70.400002,66.0,63.0
20161001201500,180.0,302.399994,100.799998,68,58.0,0,69.400002,66.0,63.0
20161001203000,180.0,293.399994,97.799998,68,58.0,0,69.5,66.0,63.0
20161001204500,180.0,293.399994,97.799998,68,58.0,0,69.5,66.0,63.0
20161001210000,180.0,289.799988,96.599996,74,58.0,0,69.099998,66.0,63.0
20161001211500,180.0,302.399994,100.799998,74,58.0,0,69.199997,65.900002,62.900002
20161001213000,180.0,298.200012,99.400004,74,58.0,0,68.900002,65.800003,62.799999
20161001214500,180.0,298.200012,99.400004,74,58.0,0,68.699997,65.800003,62.799999
20161001220000,180.0,298.200012,99.400004,74,58.0,0,68.099998,65.800003,62.799999
20161001221500,180.0,302.399994,100.799998,72,58.0,0,67.900002,65.699997,62.700001
20161001223000,180.0,298.200012,99.400004,69,58.0,0,67.400002,65.599998,62.599998
20161001224500,180.0,293.399994,97.799998,70,58.0,0,67.199997,65.5,62.5
20161001230000,180.0,306.600006,102.200002,62,58.0,0,67.099998,65.5,62.5
20161001231500,180.0,302.399994,100.799998,60,57.200001,0,66.699997,65.5,62.5
20161001233000,180.0,298.200012,99.400004,60,57.200001,0,66.5,65.5,62.5
20161001234500,180.0,302.399994,100.799998,60,57.200001,0,66.300003,65.5,62.5
20161002000000,180.0,298.200012,99.400004,60,57.200001,0,66.199997,65.5,62.5
20161002001500,180.0,298.200012,99.400004,60,57.200001,0,66.099998,65.5,62.5
20161002003000,180.0,293.399994,97.799998,60,57.200001,0,66.0,65.5,62.5
20161002004500,180.0,293.399994,97.799998,59,57.200001,0,65.800003,65.5,62.5
20161002010000,180.0,289.799988,96.599996,60,57.200001,0,66.0,65.5,62.5
20161002011500,180.0,293.399994,97.799998,60,57.200001,0,66.800003,65.5,62.5
20161002013000,180.0,298.200012,99.400004,60,57.200001,0,66.900002,65.5,62.5
20161002014500,180.0,289.799988,96.599996,60,57.200001,0,66.699997,65.5,62.5
20161002020000,180.0,298.200012,99.400004,61,57.200001,0,66.599998,65.5,62.5
20161002021500,180.0,293.399994,97.799998,61,57.200001,0,66.300003,65.5,62.5
20161002023000,180.0,298.200012,99.400004,61,57.200001,0,66.099998,65.5,62.5
20161002024500,180.0,302.399994,100.799998,61,57.200001,0,66.0,65.5,62.5
20161002030000,180.0,293.399994,97.799998,60,57.200001,0,65.800003,65.5,62.5
20161002031500,180.0,302.399994,100.799998,60,57.200001,0,65.800003,65.5,62.5
20161002033000,180.0,298.200012,99.400004,60,57.200001,0,65.599998,65.5,62.5
20161002034500,180.0,289.799988,96.599996,60,57.200001,0,65.599998,65.5,62.5
20161002040000,180.0,293.399994,97.799998,60,57.200001,0,65.5,65.5,62.5
20161002041500,180.0,293.399994,97.799998,60,57.200001,0,65.599998,65.5,62.5
20161002043000,180.0,280.200012,93.400004,59,57.200001,0,65.5,65.5,62.5
20161002044500,180.0,289.799988,96.599996,59,57.200001,0,65.400002,65.5,62.5
20161002050000,180.0,285.0,95.0,59,57.200001,0,65.300003,65.5,62.5
20161002051500,180.0,285.0,95.0,61,57.200001,0,65.5,65.5,62.5
20161002053000,180.0,293.399994,97.799998,62,57.200001,0,65.800003,65.5,62.5
20161002054500,180.0,285.0,95.0,60,57.200001,0,65.5,65.5,62.5
20161002060000,180.0,285.0,95.0,60,57.200001,0,65.400002,65.5,62.5
20161002061500,180.0,280.200012,93.400004,58,57.200001,0,65.199997,65.5,62.5
20161002063000,180.0,275.399994,91.799998,56,57.200001,0,65.5,65.5,62.5
20161002064500,180.0,271.200012,90.400004,56,57.200001,0,65.5,65.5,62.5
20161002070000,180.0,271.200012,90.400004,56,57.200001,0,65.5,65.5,62.5
20161002071500,180.0,275.399994,91.799998,57,57.200001,0,65.900002,65.5,62.5
20161002073000,180.0,285.0,95.0,60,57.200001,0,65.599998,65.5,62.5
20161002074500,180.0,280.200012,93.400004,60,57.200001,0,65.5,65.5,62.5
20161002080000,180.0,289.799988,96.599996,60,57.200001,0,65.599998,65.5,62.5
20161002081500,180.0,285.0,95.0,60,57.200001,0,65.5,65.5,62.5
20161002083000,180.0,289.799988,96.599996,60,57.200001,0,65.5,65.5,62.5
20161002084500,180.0,293.399994,97.799998,62,57.200001,0,65.699997,65.5,62.5
20161002090000,180.0,289.799988,96.599996,62,57.200001,0,65.599998,65.5,62.5
20161002091500,180.0,298.200012,99.400004,62,57.200001,0,65.5,65.5,62.5
20161002093000,180.0,293.399994,97.799998,62,57.200001,0,65.800003,65.5,62.5
20161002094500,180.0,289.799988,96.599996,62,57.200001,0,65.599998,65.5,62.5
20161002100000,180.0,293.399994,97.799998,61,57.200001,0,65.599998,65.5,62.5
20161002101500,180.0,293.399994,97.799998,61,57.200001,0,65.699997,65.5,62.5
20161002103000,180.0,285.0,95.0,61,57.200001,0,65.5,65.5,62.5
20161002104500,180.0,293.399994,97.799998,61,57.799999,0,65.599998,65.5,62.5
20161002110000,180.0,298.200012,99.400004,62,57.799999,0,66.099998,65.5,62.5
20161002111500,180.0,293.399994,97.799998,62,57.799999,0,66.0,65.5,62.5
20161002113000,180.0,298.200012,99.400004,61,57.200001,0,65.900002,65.5,62.5
20161002114500,180.0,298.200012,99.400004,61,57.200001,0,65.800003,65.5,62.5
20161002120000,180.0,298.200012,99.400004,61,57.200001,0,66.099998,65.5,62.5
20161002121500,180.0,293.399994,97.799998,61,57.900002,0,66.400002,65.5,62.5
20161002123000,180.0,180.600006,60.200002,38,122.900002,100,67.400002,78.5,75.5
20161002124500,180.0,171.0,57.0,40,104.400002,100,69.699997,78.5,75.5
20161002130000,180.0,285.0,95.0,64,91.599998,0,70.699997,65.0,61.299999
20161002131500,180.0,293.399994,97.799998,64,59.200001,0,69.400002,65.0,61.799999
20161002133000,180.0,298.200012,99.400004,65,58.400002,0,68.800003,65.0,61.799999
20161002134500,180.0,293.399994,97.799998,65,57.599998,0,68.400002,65.0,61.799999
20161002140000,180.0,293.399994,97.799998,65,57.599998,0,68.199997,65.0,61.799999
20161002141500,180.0,289.799988,96.599996,65,57.599998,0,67.699997,65.0,61.799999
20161002143000,180.0,293.399994,97.799998,65,57.599998,0,67.099998,65.0,61.799999
20161002144500,180.0,293.399994,97.799998,65,57.599998,0,66.699997,65.0,61.299999
20161002150000,180.0,302.399994,100.799998,66,57.599998,0,66.300003,65.0,61.299999
20161002151500,180.0,298.200012,99.400004,66,57.599998,0,66.099998,65.0,61.799999
20161002153000,180.0,298.200012,99.400004,66,57.599998,0,66.0,65.0,61.799999
20161002154500,180.0,306.600006,102.200002,66,57.599998,0,65.800003,65.0,61.700001
20161002160000,180.0,298.200012,99.400004,66,57.599998,0,65.599998,65.0,61.299999
20161002161500,180.0,298.200012,99.400004,66,57.599998,0,65.599998,65.0,61.299999
20161002163000,180.0,298.200012,99.400004,66,57.599998,0,65.5,65.0,61.299999
20161002164500,180.0,306.600006,102.200002,65,57.599998,0,65.300003,65.0,61.799999
20161002170000,180.0,298.200012,99.400004,63,57.599998,0,65.199997,65.0,61.799999
20161002171500,180.0,298.200012,99.400004,62,57.599998,0,65.099998,65.0,61.799999
20161002173000,180.0,289.799988,96.599996,62,57.599998,0,65.0,65.0,61.799999
20161002174500,180.0,285.0,95.0,63,57.599998,0,65.0,65.0,61.799999
20161002180000,180.0,289.799988,96.599996,64,57.599998,0,65.0,65.0,61.799999
20161002181500,180.0,285.0,95.0,64,57.599998,0,64.800003,65.0,61.799999
20161002183000,180.0,285.0,95.0,64,57.599998,0,64.699997,65.0,61.799999
20161002184500,180.0,285.0,95.0,63,57.599998,0,64.699997,65.0,61.799999
20161002190000,180.0,266.399994,88.799998,61,57.599998,0,64.699997,65.0,61.799999
20161002191500,180.0,271.200012,90.400004,61,57.599998,0,64.699997,65.0,61.700001
20161002193000,180.0,266.399994,88.799998,60,57.599998,0,64.699997,65.0,61.299999
20161002194500,180.0,261.600006,87.200002,57,57.599998,0,64.699997,65.0,61.299999
20161002200000,180.0,246.600006,82.200002,55,57.599998,0,64.599998,65.0,61.299999
20161002201500,180.0,235.800003,78.600001,53,57.599998,0,64.699997,65.0,61.299999
20161002203000,180.0,230.399994,76.799998,53,57.599998,0,64.699997,65.0,61.299999
20161002204500,180.0,230.399994,76.799998,53,57.599998,0,64.800003,65.0,61.799999
20161002210000,180.0,235.800003,78.600001,55,57.599998,0,64.800003,65.0,61.400002
20161002211500,180.0,241.199997,80.399999,57,57.599998,0,64.800003,65.0,61.400002
20161002213000,180.0,246.600006,82.200002,57,57.599998,0,64.900002,65.0,61.299999
20161002214500,180.0,235.800003,78.600001,57,57.599998,0,64.900002,65.0,61.299999
20161002220000,180.0,241.199997,80.399999,57,57.599998,0,64.800003,65.0,61.299999
20161002221500,180.0,246.600006,82.200002,57,57.599998,0,64.800003,65.0,61.299999
20161002223000,180.0,246.600006,82.200002,56,57.599998,0,64.800003,65.0,61.299999
20161002224500,180.0,241.199997,80.399999,55,57.599998,0,64.800003,65.0,61.299999
20161002230000,180.0,241.199997,80.399999,55,57.599998,0,64.800003,65.0,61.299999
20161002231500,180.0,235.800003,78.600001,54,57.599998,0,64.699997,65.0,61.299999
20161002233000,180.0,230.399994,76.799998,53,57.599998,0,64.699997,65.0,61.599998
20161002234500,180.0,225.0,75.0,51,57.599998,0,64.699997,65.0,61.299999
20161003000000,180.0,228.600006,76.200002,51,57.599998,0,64.699997,65.0,61.599998
20161003001500,180.0,225.600006,75.200002,51,57.599998,0,64.699997,65.0,61.299999
20161003003000,180.0,217.199997,72.399999,49,57.599998,0,64.699997,65.0,61.299999
20161003004500,180.0,213.0,71.0,48,57.599998,0,64.699997,65.0,61.299999
20161003010000,180.0,213.0,71.0,47,57.599998,0,64.699997,65.0,61.299999
20161003011500,180.0,204.0,68.0,46,57.599998,0,64.800003,65.0,61.700001
20161003013000,180.0,204.0,68.0,46,57.599998,0,64.800003,65.0,61.400002
20161003014500,180.0,204.0,68.0,46,57.599998,0,64.800003,65.0,61.299999
20161003020000,180.0,200.399994,66.799998,46,57.599998,0,64.699997,65.0,61.299999
20161003021500,180.0,200.399994,66.799998,46,57.599998,0,64.699997,65.0,61.299999
20161003023000,180.0,200.399994,66.799998,45,57.599998,0,64.699997,65.0,61.299999
20161003024500,180.0,193.800003,64.600001,45,57.599998,0,64.699997,65.0,61.299999
20161003030000,180.0,190.199997,63.399999,43,58.299999,0,64.800003,65.0,61.299999
20161003031500,180.0,193.199997,64.399999,43,58.299999,0,64.800003,65.0,61.400002
20161003033000,180.0,193.199997,64.399999,43,58.299999,0,64.800003,65.0,61.299999
20161003034500,180.0,193.199997,64.399999,43,58.299999,0,64.800003,65.0,61.299999
20161003040000,180.0,193.199997,64.399999,41,58.299999,0,64.800003,65.0,61.299999
20161003041500,180.0,193.199997,64.399999,41,58.299999,0,64.800003,65.0,61.299999
20161003043000,180.0,193.199997,64.399999,41,58.299999,0,64.800003,65.0,61.299999
20161003044500,180.0,199.800003,66.600001,41,58.299999,0,64.800003,65.0,61.799999
20161003050000,180.0,197.399994,65.799998,41,58.299999,0,64.800003,65.0,61.299999
20161003051500,180.0,197.399994,65.799998,41,58.299999,0,64.800003,65.0,61.799999
20161003053000,180.0,197.399994,65.799998,41,58.299999,0,64.800003,65.0,61.799999
20161003054500,180.0,195.0,65.0,41,58.299999,0,64.800003,65.0,61.599998
20161003060000,180.0,192.600006,64.200002,41,58.299999,0,64.800003,65.0,61.299999
20161003061500,180.0,192.600006,64.200002,41,58.299999,0,64.699997,65.0,61.299999
20161003063000,180.0,188.399994,62.799998,40,58.299999,0,64.800003,65.0,61.799999
20161003064500,180.0,190.800003,63.600001,40,58.299999,0,64.699997,65.0,61.799999
20161003070000,180.0,184.199997,61.399999,43,58.299999,0,64.699997,65.0,61.799999
20161003071500,180.0,186.600006,62.200002,44,58.299999,0,64.800003,65.0,61.799999
20161003073000,180.0,186.600006,62.200002,44,58.299999,0,64.699997,65.0,61.799999
20161003074500,180.0,186.600006,62.200002,44,58.299999,0,64.800003,65.0,61.799999
20161003080000,180.0,183.600006,61.200002,44,58.299999,0,64.900002,65.0,61.799999
20161003081500,180.0,183.600006,61.200002,44,58.299999,0,65.0,65.0,61.799999
20161003083000,180.0,187.800003,62.600001,44,58.299999,0,65.0,65.0,61.799999
20161003084500,180.0,190.800003,63.600001,44,59.099998,0,65.099998,65.0,61.799999
20161003090000,180.0,199.800003,66.600001,43,59.099998,0,65.099998,65.0,61.799999
20161003091500,180.0,197.399994,65.799998,42,59.099998,0,65.099998,65.0,61.799999
20161003093000,180.0,197.399994,65.799998,42,58.400002,0,65.099998,65.0,61.799999
20161003094500,180.0,197.399994,65.799998,42,58.400002,0,65.099998,65.0,61.799999
20161003100000,180.0,193.800003,64.600001,41,58.400002,0,65.099998,65.0,61.799999
20161003101500,180.0,193.800003,64.600001,41,58.400002,0,65.199997,65.0,61.799999
20161003103000,180.0,190.199997,63.399999,41,58.400002,0,65.199997,65.0,61.799999
20161003104500,180.0,190.199997,63.399999,41,58.400002,0,65.300003,65.0,61.799999
20161003110000,180.0,193.800003,64.600001,43,58.400002,0,65.300003,65.0,61.799999
20161003111500,180.0,205.199997,68.399999,44,58.400002,0,65.300003,65.0,61.799999
20161003113000,180.0,219.600006,73.200002,47,58.400002,0,65.300003,65.0,61.799999
20161003114500,180.0,231.0,77.0,50,58.400002,0,65.300003,65.0,61.799999
20161003120000,180.0,235.800003,78.600001,51,57.599998,0,65.300003,65.0,61.799999
20161003121500,180.0,231.0,77.0,51,57.599998,0,65.300003,65.0,61.799999
20161003123000,180.0,234.0,78.0,51,57.599998,0,65.300003,65.0,61.799999
20161003124500,180.0,237.0,79.0,52,57.599998,0,65.199997,65.0,61.799999
20161003130000,180.0,237.0,79.0,53,57.599998,0,65.300003,65.0,61.799999
20161003131500,180.0,244.199997,81.399999,54,57.599998,0,65.300003,65.0,61.799999
20161003133000,180.0,244.199997,81.399999,56,57.599998,0,65.199997,65.0,61.799999
20161003134500,180.0,241.199997,80.399999,56,57.599998,0,65.300003,65.0,61.799999
20161003140000,180.0,241.199997,80.399999,56,57.599998,0,65.199997,65.0,61.799999
20161003141500,180.0,246.600006,82.200002,56,57.599998,0,65.099998,65.0,61.799999
20161003143000,180.0,246.600006,82.200002,56,57.599998,0,65.099998,65.0,61.799999
20161003144500,180.0,241.199997,80.399999,56,57.599998,0,65.099998,65.0,61.799999
20161003150000,180.0,241.199997,80.399999,56,57.599998,0,65.099998,65.0,61.799999
20161003151500,180.0,241.199997,80.399999,56,57.599998,0,65.099998,65.0,61.799999
20161003153000,180.0,252.0,84.0,56,56.799999,0,65.099998,65.0,61.799999
20161003154500,180.0,246.600006,82.200002,56,56.799999,0,65.199997,65.0,61.799999
20161003160000,180.0,241.199997,80.399999,56,56.799999,0,65.099998,65.0,61.799999
20161003161500,180.0,235.800003,78.600001,58,56.799999,0,65.099998,65.0,61.799999
20161003163000,180.0,235.800003,78.600001,58,57.5,0,65.199997,65.0,61.799999
20161003164500,180.0,241.199997,80.399999,58,57.5,0,65.199997,65.0,61.799999
20161003170000,180.0,246.600006,82.200002,58,57.5,0,65.199997,65.0,61.799999
20161003171500,180.0,246.600006,82.200002,58,57.5,0,65.199997,65.0,61.799999
20161003173000,180.0,241.199997,80.399999,58,57.5,0,65.199997,65.0,61.799999
20161003174500,180.0,246.600006,82.200002,58,57.5,0,65.099998,65.0,61.799999
20161003180000,180.0,241.199997,80.399999,58,57.5,0,65.099998,65.0,61.799999
20161003181500,180.0,246.600006,82.200002,58,57.5,0,65.099998,65.0,61.799999
20161003183000,180.0,241.199997,80.399999,58,57.5,0,65.099998,65.0,61.799999
20161003184500,180.0,246.600006,82.200002,58,57.5,0,65.099998,65.0,61.799999
20161003190000,180.0,246.600006,82.200002,58,57.5,0,65.0,65.0,61.799999
20161003191500,180.0,246.600006,82.200002,58,57.5,0,64.900002,65.0,61.799999
20161003193000,180.0,252.0,84.0,58,57.5,0,64.800003,65.0,61.799999
20161003194500,180.0,241.199997,80.399999,55,57.5,0,64.699997,65.0,61.799999
20161003200000,180.0,235.800003,78.600001,54,57.5,0,64.699997,65.0,61.799999
20161003201500,180.0,230.399994,76.799998,54,57.5,0,64.699997,65.0,61.799999
20161003203000,180.0,230.399994,76.799998,53,57.5,0,64.699997,65.0,61.799999
20161003204500,180.0,230.399994,76.799998,51,57.5,0,64.800003,65.0,61.799999
20161003210000,180.0,230.399994,76.799998,51,57.5,0,64.800003,65.0,61.799999
20161003211500,180.0,230.399994,76.799998,51,57.5,0,64.800003,65.0,61.799999
20161003213000,180.0,223.800003,74.600001,51,57.5,0,64.800003,65.0,61.799999
20161003214500,180.0,227.399994,75.799998,51,57.5,0,64.800003,65.0,61.799999
20161003220000,180.0,225.0,75.0,51,57.5,0,64.699997,65.0,61.799999
20161003221500,180.0,222.0,74.0,50,57.5,0,64.699997,65.0,61.799999
20161003223000,180.0,214.800003,71.600001,47,57.5,0,64.699997,65.0,61.799999
20161003224500,180.0,210.0,70.0,46,57.5,0,64.800003,65.0,61.799999
20161003230000,180.0,210.0,70.0,46,57.5,0,64.699997,65.0,61.799999
20161003231500,180.0,207.0,69.0,45,57.5,0,64.699997,65.0,61.799999
20161003233000,180.0,204.600006,68.200002,45,58.299999,0,64.800003,65.0,61.799999
20161003234500,180.0,184.199997,61.399999,42,117.900002,100,67.099998,72.199997,69.199997
20161004000000,180.0,187.199997,62.399999,42,102.800003,100,68.099998,72.199997,69.199997
20161004001500,180.0,184.199997,61.399999,42,102.800003,100,68.699997,72.199997,69.199997
20161004003000,180.0,184.199997,61.399999,42,120.300003,100,69.199997,72.199997,69.199997
20161004004500,180.0,187.199997,62.399999,42,66.0,0,69.599998,72.199997,69.199997
20161004010000,180.0,187.199997,62.399999,42,60.0,100,68.800003,72.300003,69.300003
20161004011500,180.0,187.199997,62.399999,42,59.200001,100,69.5,72.300003,69.300003
20161004013000,180.0,187.199997,62.399999,42,103.599998,100,70.400002,78.099998,75.099998
20161004014500,180.0,187.199997,62.399999,42,99.900002,100,70.800003,78.0,75.0
20161004020000,180.0,187.199997,62.399999,42,125.099998,100,71.099998,78.199997,75.199997
20161004021500,180.0,187.199997,62.399999,41,106.099998,100,71.699997,78.300003,75.300003
20161004023000,180.0,184.199997,61.399999,40,99.699997,100,72.199997,78.300003,75.300003
20161004024500,180.0,184.199997,61.399999,40,118.0,100,72.599998,77.800003,74.800003
20161004030000,180.0,184.199997,61.399999,40,108.699997,100,73.0,78.300003,75.300003
20161004031500,180.0,184.199997,61.399999,40,99.699997,100,73.400002,78.199997,75.199997
20161004033000,180.0,184.199997,61.399999,40,113.300003,100,73.800003,78.0,75.0
20161004034500,180.0,184.199997,61.399999,40,113.300003,100,74.099998,78.199997,75.199997
20161004040000,180.0,181.199997,60.399999,40,101.699997,100,74.300003,78.099998,75.099998
20161004041500,180.0,186.600006,62.200002,40,105.900002,100,74.699997,78.099998,75.099998
20161004043000,180.0,184.199997,61.399999,40,121.900002,100,75.099998,78.0,75.0
20161004044500,180.0,186.600006,62.200002,40,86.0,100,73.699997,78.099998,75.099998
20161004050000,180.0,181.800003,60.600001,40,97.699997,100,73.699997,78.099998,75.099998
20161004051500,180.0,181.800003,60.600001,40,123.199997,100,73.699997,78.5,75.5
20161004053000,180.0,187.800003,62.600001,41,59.900002,0,72.5,75.0,72.0
20161004054500,180.0,187.800003,62.600001,40,59.200001,100,71.599998,75.0,72.0
20161004060000,180.0,187.800003,62.600001,40,63.200001,100,71.300003,75.0,72.0
20161004061500,180.0,187.800003,62.600001,40,90.5,100,71.5,75.0,72.0
20161004063000,180.0,187.800003,62.600001,40,72.900002,100,71.599998,75.0,72.0
20161004064500,180.0,182.399994,60.799998,40,89.199997,100,71.5,75.0,72.0
20161004070000,180.0,182.399994,60.799998,40,73.199997,0,72.300003,75.0,72.0
20161004071500,180.0,175.199997,58.399999,40,63.200001,100,71.0,75.0,72.0
20161004073000,180.0,180.600006,60.200002,40,89.400002,100,71.699997,75.0,72.0
20161004074500,180.0,172.199997,57.399999,43,77.800003,100,71.300003,75.0,72.0
20161004080000,180.0,174.600006,58.200002,43,90.900002,100,72.300003,75.0,72.0
20161004081500,180.0,174.600006,58.200002,43,63.400002,100,71.599998,75.0,72.0
20161004083000,180.0,174.600006,58.200002,43,65.800003,100,71.099998,75.0,72.0
20161004084500,180.0,172.800003,57.600001,43,76.800003,100,71.599998,75.0,72.0
20161004090000,180.0,188.399994,62.799998,44,61.599998,0,71.300003,74.300003,71.300003
20161004091500,180.0,231.600006,77.200002,52,58.299999,0,70.699997,71.300003,68.300003
20161004093000,180.0,190.800003,63.600001,44,59.5,0,70.300003,71.300003,68.300003
20161004094500,180.0,187.800003,62.600001,44,59.5,0,70.199997,71.300003,68.300003
20161004100000,180.0,187.800003,62.600001,43,59.5,0,70.0,71.300003,68.300003
20161004101500,180.0,185.399994,61.799998,43,59.5,0,70.0,71.300003,68.300003
20161004103000,180.0,185.399994,61.799998,43,59.5,0,70.099998,71.300003,68.300003
20161004104500,180.0,188.399994,62.799998,43,59.5,0,69.800003,71.300003,68.300003
20161004110000,180.0,185.399994,61.799998,43,59.5,0,69.699997,71.199997,68.199997
20161004111500,180.0,190.199997,63.399999,43,59.5,0,69.599998,71.199997,68.199997
20161004113000,180.0,185.399994,61.799998,43,59.5,0,69.599998,71.099998,68.099998
20161004114500,180.0,188.399994,62.799998,43,58.799999,0,69.5,71.099998,68.099998
20161004120000,180.0,184.199997,61.399999,43,58.799999,0,69.599998,71.0,68.0
20161004121500,180.0,184.199997,61.399999,43,59.700001,0,69.300003,71.0,68.0
20161004123000,180.0,188.399994,62.799998,43,59.700001,0,69.199997,70.900002,67.900002
20161004124500,180.0,188.399994,62.799998,43,59.700001,0,69.300003,70.900002,67.900002
20161004130000,180.0,186.0,62.0,43,59.700001,0,69.199997,70.900002,67.900002
20161004131500,180.0,183.600006,61.200002,43,59.700001,0,69.0,70.900002,67.900002
20161004133000,180.0,183.600006,61.200002,43,58.400002,0,69.199997,70.900002,67.900002
20161004134500,180.0,183.600006,61.200002,43,57.599998,0,69.099998,70.900002,67.900002
20161004140000,180.0,183.600006,61.200002,43,57.599998,0,68.900002,70.900002,67.900002
20161004141500,180.0,186.600006,62.200002,43,59.200001,0,69.400002,70.900002,67.900002
20161004143000,180.0,186.600006,62.200002,43,59.200001,0,69.099998,70.900002,67.900002
20161004144500,180.0,186.600006,62.200002,43,58.0,0,68.900002,70.900002,67.900002
20161004150000,180.0,186.600006,62.200002,43,59.099998,0,68.900002,70.900002,67.900002
20161004151500,180.0,183.600006,61.200002,42,59.099998,0,68.900002,70.900002,67.900002
20161004153000,180.0,183.600006,61.200002,42,57.599998,0,69.0,70.900002,67.900002
20161004154500,180.0,183.600006,61.200002,42,58.799999,0,68.900002,70.900002,67.900002
20161004160000,180.0,183.600006,61.200002,42,58.799999,0,68.800003,70.900002,67.900002
20161004161500,180.0,183.600006,61.200002,42,58.799999,0,68.900002,70.900002,67.900002
20161004163000,180.0,183.600006,61.200002,42,58.799999,0,68.800003,70.900002,67.900002
20161004164500,180.0,183.600006,61.200002,42,58.799999,0,68.900002,70.900002,67.900002
20161004170000,180.0,183.600006,61.200002,42,58.0,0,68.699997,70.900002,67.900002
20161004171500,180.0,190.199997,63.399999,41,58.0,0,68.900002,70.900002,67.900002
20161004173000,180.0,187.199997,62.399999,40,59.0,0,68.900002,70.900002,67.900002
20161004174500,180.0,182.399994,60.799998,39,59.0,0,68.900002,70.900002,67.900002
20161004180000,180.0,185.399994,61.799998,39,59.0,0,68.900002,70.900002,67.900002
20161004181500,180.0,185.399994,61.799998,39,59.0,0,68.800003,70.900002,67.900002
20161004183000,180.0,185.399994,61.799998,39,59.0,0,68.699997,70.900002,67.900002
20161004184500,180.0,182.399994,60.799998,39,59.0,0,68.699997,70.900002,67.900002
20161004190000,180.0,266.399994,88.799998,58,59.0,0,69.099998,68.400002,65.400002
20161004191500,180.0,261.600006,87.200002,55,58.0,0,68.400002,68.400002,65.400002
20161004193000,180.0,256.799988,85.599996,54,58.0,0,68.599998,68.400002,65.400002
20161004194500,180.0,252.0,84.0,54,58.0,0,68.400002,68.400002,65.400002
20161004200000,180.0,246.600006,82.200002,54,58.0,0,68.099998,68.400002,65.400002
20161004201500,180.0,230.399994,76.799998,49,58.0,0,67.900002,68.400002,65.400002
20161004203000,180.0,210.0,70.0,44,58.700001,0,67.900002,68.400002,65.400002
20161004204500,180.0,196.800003,65.600001,43,58.700001,0,68.0,68.400002,65.400002
20161004210000,180.0,192.0,64.0,42,58.700001,0,68.099998,68.400002,65.400002
20161004211500,180.0,187.199997,62.399999,41,59.5,0,68.099998,68.400002,65.400002
20161004213000,180.0,191.399994,63.799998,41,59.5,0,68.099998,68.400002,65.400002
20161004214500,180.0,187.199997,62.399999,41,59.5,0,68.0,68.400002,65.400002
20161004220000,180.0,187.199997,62.399999,41,59.5,0,67.900002,68.400002,65.400002
20161004221500,180.0,181.800003,60.600001,40,59.5,0,68.0,68.400002,65.400002
20161004223000,180.0,181.800003,60.600001,40,59.5,0,68.099998,68.400002,65.400002
20161004224500,180.0,181.800003,60.600001,42,59.5,0,68.099998,68.400002,65.400002
20161004230000,180.0,184.199997,61.399999,42,59.5,0,68.0,68.400002,65.400002
20161004231500,180.0,184.199997,61.399999,42,59.5,0,67.900002,68.400002,65.400002
20161004233000,180.0,187.199997,62.399999,43,58.799999,0,68.0,68.400002,65.400002
20161004234500,180.0,187.199997,62.399999,42,58.799999,0,67.800003,68.400002,65.400002
20161005000000,180.0,187.199997,62.399999,42,58.799999,0,67.699997,68.400002,65.400002
20161005001500,180.0,187.199997,62.399999,42,58.799999,0,67.599998,68.400002,65.400002
20161005003000,180.0,187.199997,62.399999,41,58.799999,0,67.599998,68.400002,65.400002
20161005004500,180.0,187.199997,62.399999,41,58.799999,0,67.699997,68.400002,65.400002
20161005010000,180.0,187.199997,62.399999,41,58.799999,0,67.699997,68.400002,65.400002
20161005011500,180.0,187.199997,62.399999,41,58.799999,0,67.699997,68.400002,65.400002
20161005013000,180.0,183.600006,61.200002,41,58.799999,0,67.699997,68.400002,65.400002
20161005014500,180.0,183.600006,61.200002,41,58.799999,0,67.599998,68.400002,65.400002
20161005020000,180.0,183.600006,61.200002,41,58.799999,0,67.599998,68.400002,65.400002
20161005021500,180.0,183.600006,61.200002,41,58.799999,0,67.599998,68.400002,65.400002
20161005023000,180.0,187.800003,62.600001,41,59.700001,0,67.599998,68.400002,65.400002
20161005024500,180.0,187.800003,62.600001,41,59.700001,0,67.599998,68.400002,65.400002
20161005030000,180.0,184.199997,61.399999,40,59.700001,0,67.599998,68.400002,65.400002
20161005031500,180.0,184.199997,61.399999,40,59.700001,0,67.699997,68.400002,65.400002
20161005033000,180.0,186.600006,62.200002,40,59.700001,0,67.699997,68.400002,65.400002
20161005034500,180.0,182.399994,60.799998,40,59.700001,0,67.800003,68.400002,65.400002
20161005040000,180.0,182.399994,60.799998,40,59.700001,0,67.900002,68.400002,65.400002
20161005041500,180.0,182.399994,60.799998,40,59.700001,0,67.800003,68.400002,65.400002
20161005043000,180.0,178.800003,59.600001,40,59.700001,0,67.800003,68.400002,65.400002
20161005044500,180.0,275.399994,91.799998,63,61.5,0,67.699997,68.400002,65.400002
20161005050000,180.0,266.399994,88.799998,76,60.400002,0,68.099998,68.300003,65.300003
20161005051500,180.0,229.800003,76.600001,77,57.900002,0,67.699997,68.400002,65.400002
20161005053000,180.0,192.600006,64.200002,59,58.700001,0,67.5,68.400002,65.400002
20161005054500,180.0,188.399994,62.799998,58,58.700001,0,67.599998,68.400002,65.400002
20161005060000,180.0,188.399994,62.799998,58,59.5,0,67.599998,68.400002,65.400002
20161005061500,180.0,185.399994,61.799998,56,59.5,0,67.599998,68.400002,65.400002
20161005063000,180.0,188.399994,62.799998,55,59.5,0,67.599998,68.400002,65.400002
20161005064500,180.0,185.399994,61.799998,55,59.5,0,67.599998,68.400002,65.400002
20161005070000,180.0,185.399994,61.799998,55,59.5,0,67.900002,68.400002,65.400002
20161005071500,180.0,187.800003,62.600001,57,59.5,0,67.900002,68.400002,65.400002
20161005073000,180.0,187.800003,62.600001,57,59.5,0,68.099998,68.300003,65.300003
20161005074500,180.0,187.800003,62.600001,56,59.5,0,67.800003,68.199997,65.199997
20161005080000,180.0,184.199997,61.399999,55,59.5,0,67.800003,68.199997,65.199997
20161005081500,180.0,187.800003,62.600001,56,59.5,0,67.900002,68.400002,65.400002
20161005083000,180.0,187.800003,62.600001,56,59.5,0,68.0,68.300003,65.300003
20161005084500,180.0,187.800003,62.600001,56,59.5,0,67.900002,68.400002,65.400002
20161005090000,180.0,191.399994,63.799998,57,59.5,0,68.099998,68.400002,65.400002
20161005091500,180.0,187.199997,62.399999,56,59.5,0,67.900002,68.400002,65.400002
20161005093000,180.0,190.199997,63.399999,56,59.5,0,67.900002,68.400002,65.400002
20161005094500,180.0,186.0,62.0,55,59.5,0,67.900002,68.400002,65.400002
20161005100000,180.0,186.0,62.0,56,59.5,0,68.099998,68.400002,65.400002
20161005101500,180.0,193.199997,64.399999,57,59.5,0,68.099998,68.300003,65.300003
20161005103000,180.0,193.199997,64.399999,57,59.5,0,68.199997,68.300003,65.300003
20161005104500,180.0,187.800003,62.600001,57,59.5,0,68.099998,68.300003,65.300003
20161005110000,180.0,192.0,64.0,57,58.5,0,68.5,68.199997,65.199997
20161005111500,180.0,192.0,64.0,57,59.099998,0,68.400002,68.300003,65.300003
20161005113000,180.0,201.0,67.0,59,58.0,0,68.400002,68.199997,65.199997
20161005114500,180.0,205.199997,68.399999,59,58.700001,0,68.199997,68.300003,65.300003
20161005120000,180.0,205.199997,68.399999,59,58.700001,0,68.300003,68.199997,65.199997
20161005121500,180.0,208.800003,69.600001,59,58.700001,0,68.199997,68.199997,65.199997
20161005123000,180.0,211.800003,70.600001,59,58.700001,0,68.5,68.300003,65.300003
20161005124500,180.0,216.0,72.0,60,58.0,0,68.5,68.300003,65.300003
20161005130000,180.0,216.0,72.0,60,58.0,0,68.300003,68.300003,65.300003
20161005131500,180.0,216.0,72.0,60,58.0,0,68.199997,68.400002,65.400002
20161005133000,180.0,211.800003,70.600001,60,58.0,0,68.300003,65.0,60.700001
20161005134500,180.0,293.399994,97.799998,80,58.0,0,67.800003,65.0,61.299999
20161005140000,180.0,293.399994,97.799998,80,57.200001,0,67.599998,65.0,61.799999
20161005141500,180.0,298.200012,99.400004,80,57.200001,0,67.400002,65.0,61.299999
20161005143000,180.0,302.399994,100.799998,80,57.200001,0,67.199997,65.0,61.299999
20161005144500,180.0,293.399994,97.799998,83,57.200001,0,67.199997,65.0,61.299999
20161005150000,180.0,293.399994,97.799998,85,57.200001,0,67.099998,65.0,61.299999
20161005151500,180.0,293.399994,97.799998,85,57.200001,0,66.900002,65.0,61.299999
20161005153000,180.0,293.399994,97.799998,85,57.200001,0,66.900002,65.0,61.799999
20161005154500,180.0,289.799988,96.599996,85,57.200001,0,67.199997,65.0,61.799999
20161005160000,180.0,293.399994,97.799998,86,58.299999,0,67.099998,65.0,61.799999
20161005161500,180.0,293.399994,97.799998,87,57.5,0,66.900002,65.0,61.700001
20161005163000,180.0,293.399994,97.799998,87,56.799999,0,66.800003,65.0,61.799999
20161005164500,180.0,298.200012,99.400004,87,57.5,0,66.699997,65.0,61.799999
20161005170000,180.0,302.399994,100.799998,87,57.5,0,66.699997,65.0,61.799999
20161005171500,180.0,298.200012,99.400004,87,58.299999,0,66.599998,65.0,61.799999
20161005173000,180.0,298.200012,99.400004,87,58.299999,0,66.599998,65.0,61.799999
20161005174500,180.0,306.600006,102.200002,87,58.299999,0,66.5,65.0,61.799999
20161005180000,180.0,302.399994,100.799998,86,58.299999,0,66.5,65.0,61.799999
20161005181500,180.0,306.600006,102.200002,85,58.299999,0,66.599998,65.0,61.799999
20161005183000,180.0,298.200012,99.400004,85,58.299999,0,66.400002,65.0,61.799999
20161005184500,180.0,298.200012,99.400004,84,57.599998,0,66.199997,65.0,61.799999
20161005190000,180.0,302.399994,100.799998,84,57.599998,0,66.099998,65.0,61.799999
20161005191500,180.0,306.600006,102.200002,84,57.599998,0,66.0,65.0,61.799999
20161005193000,180.0,302.399994,100.799998,82,57.599998,0,66.0,65.0,61.799999
20161005194500,180.0,298.200012,99.400004,81,57.599998,0,66.599998,65.0,61.799999
20161005200000,180.0,298.200012,99.400004,81,57.599998,0,66.199997,65.0,61.799999
20161005201500,180.0,298.200012,99.400004,81,57.599998,0,66.099998,65.0,61.799999
20161005203000,180.0,302.399994,100.799998,81,57.599998,0,66.099998,65.0,61.799999
20161005204500,180.0,302.399994,100.799998,81,57.599998,0,66.099998,65.0,61.799999
20161005210000,180.0,289.799988,96.599996,81,56.799999,0,66.0,65.0,61.299999
20161005211500,180.0,293.399994,97.799998,82,57.900002,0,66.0,65.0,61.299999
20161005213000,180.0,298.200012,99.400004,82,57.900002,0,66.300003,65.0,61.299999
20161005214500,180.0,293.399994,97.799998,82,57.900002,0,66.400002,65.0,61.299999
20161005220000,180.0,298.200012,99.400004,83,58.700001,0,66.400002,65.0,61.299999
20161005221500,180.0,293.399994,97.799998,83,58.0,0,66.400002,65.0,61.299999
20161005223000,180.0,302.399994,100.799998,84,58.0,0,66.400002,65.0,61.299999
20161005224500,180.0,302.399994,100.799998,84,58.0,0,66.400002,65.0,61.299999
20161005230000,180.0,302.399994,100.799998,84,58.0,0,66.300003,65.0,61.299999
20161005231500,180.0,298.200012,99.400004,84,58.0,0,66.099998,65.0,61.299999
20161005233000,180.0,302.399994,100.799998,84,58.0,0,66.0,65.0,61.299999
20161005234500,180.0,298.200012,99.400004,82,57.200001,0,66.099998,65.0,61.299999
20161006000000,180.0,293.399994,97.799998,82,57.900002,0,65.800003,65.0,61.299999
20161006001500,180.0,298.200012,99.400004,82,57.200001,0,66.199997,65.0,61.299999
20161006003000,180.0,298.200012,99.400004,82,57.900002,0,65.800003,65.0,61.299999
20161006004500,180.0,302.399994,100.799998,82,57.900002,0,65.699997,65.0,61.299999
20161006010000,180.0,302.399994,100.799998,82,57.900002,0,65.699997,65.0,61.299999
20161006011500,180.0,302.399994,100.799998,80,57.200001,0,65.599998,65.0,61.299999
20161006013000,180.0,298.200012,99.400004,80,57.200001,0,65.5,65.0,61.299999
20161006014500,180.0,298.200012,99.400004,79,57.200001,0,65.400002,65.0,61.299999
20161006020000,180.0,293.399994,97.799998,79,57.200001,0,65.300003,65.0,61.299999
20161006021500,180.0,298.200012,99.400004,79,57.200001,0,65.300003,65.0,61.299999
20161006023000,180.0,293.399994,97.799998,79,57.200001,0,65.199997,65.0,61.299999
20161006024500,180.0,289.799988,96.599996,78,57.200001,0,65.199997,65.0,61.299999
20161006030000,180.0,293.399994,97.799998,78,57.200001,0,65.099998,65.0,61.299999
20161006031500,180.0,293.399994,97.799998,78,57.200001,0,65.099998,65.0,61.299999
20161006033000,180.0,289.799988,96.599996,78,57.200001,0,65.0,65.0,61.799999
20161006034500,180.0,289.799988,96.599996,78,57.200001,0,65.0,65.0,61.799999
20161006040000,180.0,293.399994,97.799998,78,57.200001,0,65.0,65.0,61.799999
20161006041500,180.0,298.200012,99.400004,78,57.200001,0,65.300003,65.0,61.799999
20161006043000,180.0,298.200012,99.400004,78,57.200001,0,65.699997,65.0,61.799999
20161006044500,180.0,298.200012,99.400004,77,57.200001,0,65.300003,65.0,61.799999
20161006050000,180.0,289.799988,96.599996,77,57.200001,0,65.199997,65.0,61.799999
20161006051500,180.0,289.799988,96.599996,77,57.200001,0,65.099998,65.0,61.799999
20161006053000,180.0,289.799988,96.599996,76,57.200001,0,65.0,65.0,61.799999
20161006054500,180.0,289.799988,96.599996,76,57.200001,0,65.0,65.0,61.799999
20161006060000,180.0,285.0,95.0,75,57.200001,0,64.900002,65.0,61.799999
20161006061500,180.0,289.799988,96.599996,75,57.200001,0,64.800003,65.0,61.799999
20161006063000,180.0,289.799988,96.599996,74,57.200001,0,64.800003,65.0,61.799999
20161006064500,180.0,285.0,95.0,73,57.200001,0,64.900002,65.0,61.799999
20161006070000,180.0,289.799988,96.599996,73,57.200001,0,65.199997,65.0,61.799999
20161006071500,180.0,293.399994,97.799998,72,57.200001,0,64.900002,65.0,61.799999
20161006073000,180.0,285.0,95.0,71,56.599998,0,65.199997,65.0,61.799999
20161006074500,180.0,298.200012,99.400004,73,56.599998,0,65.599998,65.0,61.799999
20161006080000,180.0,186.0,62.0,53,117.400002,100,65.599998,70.800003,67.800003
20161006081500,180.0,183.600006,61.200002,53,107.900002,100,67.400002,70.800003,67.800003
20161006083000,180.0,181.199997,60.399999,53,63.599998,0,68.199997,70.800003,67.800003
20161006084500,180.0,181.199997,60.399999,53,61.200001,0,67.699997,70.800003,67.800003
20161006090000,180.0,184.199997,61.399999,53,61.200001,0,67.800003,70.800003,67.800003
20161006091500,180.0,181.800003,60.600001,53,59.900002,100,67.400002,70.800003,67.800003
20161006093000,180.0,179.399994,59.799998,53,60.700001,100,67.300003,70.800003,67.800003
20161006094500,180.0,183.600006,61.200002,53,63.200001,100,67.400002,70.800003,67.800003
20161006100000,180.0,183.600006,61.200002,53,63.200001,100,67.699997,70.800003,67.800003
20161006101500,180.0,183.600006,61.200002,53,63.200001,100,67.800003,70.800003,67.800003
20161006103000,180.0,180.600006,60.200002,53,64.0,100,67.800003,70.800003,67.800003
20161006104500,180.0,180.600006,60.200002,53,64.0,100,67.800003,70.800003,67.800003
20161006110000,180.0,180.600006,60.200002,53,62.0,0,68.400002,70.800003,67.800003
20161006111500,180.0,180.600006,60.200002,53,61.099998,0,68.5,70.800003,67.800003
20161006113000,180.0,175.800003,58.600001,53,61.099998,0,68.599998,70.800003,67.800003
20161006114500,180.0,185.399994,61.799998,52,60.400002,0,68.5,70.800003,67.800003
20161006120000,180.0,177.600006,59.200002,52,60.400002,0,68.800003,70.800003,67.800003
20161006121500,180.0,180.600006,60.200002,52,60.400002,0,68.699997,70.800003,67.800003
20161006123000,180.0,178.199997,59.399999,52,60.400002,0,68.599998,70.800003,67.800003
20161006124500,180.0,175.199997,58.399999,52,60.400002,0,68.400002,70.800003,67.800003
20161006130000,180.0,175.199997,58.399999,52,60.400002,0,68.199997,70.800003,67.800003
20161006131500,180.0,175.199997,58.399999,52,60.400002,0,68.199997,70.800003,67.800003
20161006133000,180.0,172.800003,57.600001,52,60.400002,0,68.199997,70.800003,67.800003
20161006134500,180.0,172.800003,57.600001,52,60.400002,0,68.099998,70.800003,67.800003
20161006140000,180.0,175.800003,58.600001,52,59.200001,0,68.199997,70.800003,67.800003
20161006141500,180.0,175.800003,58.600001,52,59.200001,0,68.099998,70.800003,67.800003
20161006143000,180.0,177.600006,59.200002,52,60.0,0,68.099998,70.800003,67.800003
20161006144500,180.0,168.0,56.0,55,60.0,0,68.199997,70.800003,67.800003
20161006150000,180.0,172.199997,57.399999,56,60.0,0,68.400002,70.800003,67.800003
20161006151500,180.0,172.199997,57.399999,56,60.0,0,68.400002,70.800003,67.800003
20161006153000,180.0,174.0,58.0,56,60.0,0,68.400002,70.800003,67.800003
20161006154500,180.0,174.0,58.0,56,60.0,0,68.400002,70.800003,67.800003
20161006160000,180.0,177.600006,59.200002,56,60.0,0,68.300003,70.800003,67.800003
20161006161500,180.0,174.600006,58.200002,56,60.0,0,68.400002,70.800003,67.800003
20161006163000,180.0,174.600006,58.200002,56,59.099998,0,68.300003,70.800003,67.800003
20161006164500,180.0,174.600006,58.200002,56,60.200001,0,68.300003,70.800003,67.800003
20161006170000,180.0,178.800003,59.600001,56,60.200001,0,68.400002,70.800003,67.800003
20161006171500,180.0,175.199997,58.399999,56,60.200001,0,68.400002,70.800003,67.800003
20161006173000,180.0,178.800003,59.600001,56,60.200001,0,68.699997,70.800003,67.800003
20161006174500,180.0,178.800003,59.600001,56,60.200001,0,68.699997,70.800003,67.800003
20161006180000,180.0,178.800003,59.600001,56,60.200001,0,68.699997,70.800003,67.800003
20161006181500,180.0,178.800003,59.600001,56,60.200001,0,68.699997,70.800003,67.800003
20161006183000,180.0,181.199997,60.399999,56,60.200001,0,68.599998,70.800003,67.800003
20161006184500,180.0,175.199997,58.399999,56,59.200001,0,68.599998,70.800003,67.800003
20161006190000,180.0,178.800003,59.600001,56,59.900002,0,68.599998,70.800003,67.800003
20161006191500,180.0,175.199997,58.399999,56,59.900002,0,68.5,70.800003,67.800003
20161006193000,180.0,175.199997,58.399999,56,59.900002,0,68.5,70.800003,67.800003
20161006194500,180.0,172.199997,57.399999,56,59.900002,0,68.800003,70.800003,67.800003
20161006200000,180.0,174.600006,58.200002,56,59.900002,0,68.800003,70.800003,67.800003
20161006201500,180.0,178.199997,59.399999,57,59.900002,0,68.800003,70.800003,67.800003
20161006203000,180.0,178.199997,59.399999,57,59.200001,0,68.599998,70.800003,67.800003
20161006204500,180.0,180.600006,60.200002,57,59.200001,0,68.400002,70.800003,67.800003
20161006210000,180.0,177.600006,59.200002,57,59.200001,0,68.300003,70.800003,67.800003
20161006211500,180.0,177.600006,59.200002,57,59.200001,0,68.199997,70.800003,67.800003
20161006213000,180.0,179.399994,59.799998,57,59.900002,0,68.5,70.800003,67.800003
20161006214500,180.0,175.800003,58.600001,57,59.200001,0,68.300003,70.800003,67.800003
20161006220000,180.0,181.199997,60.399999,57,59.200001,0,68.199997,70.800003,67.800003
20161006221500,180.0,178.199997,59.399999,57,59.200001,0,68.199997,70.800003,67.800003
20161006223000,180.0,181.800003,60.600001,57,59.200001,0,68.099998,70.800003,67.800003
20161006224500,180.0,181.800003,60.600001,57,59.200001,0,68.199997,70.800003,67.800003
20161006230000,180.0,178.199997,59.399999,57,59.200001,0,68.099998,70.800003,67.800003
20161006231500,180.0,180.600006,60.200002,57,59.200001,0,68.099998,70.800003,67.800003
20161006233000,180.0,180.600006,60.200002,57,59.200001,0,68.099998,70.800003,67.800003
20161006234500,180.0,180.600006,60.200002,57,59.200001,0,68.099998,70.800003,67.800003
20161007000000,180.0,180.600006,60.200002,57,59.200001,0,68.099998,70.800003,67.800003
20161007001500,180.0,180.600006,60.200002,57,59.200001,0,68.599998,70.800003,67.800003
20161007003000,180.0,180.600006,60.200002,57,59.200001,0,68.300003,70.800003,67.800003
20161007004500,180.0,180.600006,60.200002,57,59.200001,0,68.099998,70.800003,67.800003
20161007010000,180.0,180.600006,60.200002,57,59.200001,0,68.099998,70.800003,67.800003
20161007011500,180.0,180.600006,60.200002,57,59.200001,0,67.900002,70.800003,67.800003
20161007013000,180.0,180.600006,60.200002,57,59.200001,0,67.900002,70.800003,67.800003
20161007014500,180.0,180.600006,60.200002,57,59.200001,0,67.900002,70.800003,67.800003
20161007020000,180.0,185.399994,61.799998,57,59.200001,0,67.800003,70.800003,67.800003
20161007021500,180.0,185.399994,61.799998,57,59.200001,0,67.800003,70.800003,67.800003
20161007023000,180.0,181.199997,60.399999,57,59.200001,0,67.800003,70.800003,67.800003
20161007024500,180.0,183.600006,61.200002,57,59.900002,0,67.900002,70.800003,67.800003
20161007030000,180.0,186.600006,62.200002,57,59.900002,0,67.900002,70.800003,67.800003
20161007031500,180.0,183.600006,61.200002,57,59.900002,0,67.900002,70.800003,67.800003
20161007033000,180.0,183.600006,61.200002,57,59.900002,0,67.900002,70.800003,67.800003
20161007034500,180.0,183.600006,61.200002,57,59.900002,0,67.900002,70.800003,67.800003
20161007040000,180.0,183.600006,61.200002,57,59.900002,0,67.900002,70.800003,67.800003
20161007041500,180.0,186.600006,62.200002,57,59.900002,0,68.099998,70.800003,67.800003
20161007043000,180.0,186.600006,62.200002,57,59.900002,0,68.599998,70.800003,67.800003
20161007044500,180.0,184.199997,61.399999,57,59.900002,0,68.099998,70.800003,67.800003
20161007050000,180.0,186.600006,62.200002,57,59.900002,0,67.800003,70.800003,67.800003
20161007051500,180.0,184.199997,61.399999,57,59.900002,0,67.800003,70.800003,67.800003
20161007053000,180.0,188.399994,62.799998,57,59.900002,0,67.699997,70.800003,67.800003
20161007054500,180.0,188.399994,62.799998,57,59.099998,100,67.5,70.800003,67.800003
20161007060000,180.0,188.399994,62.799998,57,59.099998,100,67.400002,70.800003,67.800003
20161007061500,180.0,185.399994,61.799998,57,60.0,100,67.400002,70.800003,67.800003
20161007063000,180.0,185.399994,61.799998,57,62.799999,100,67.599998,70.800003,67.800003
20161007064500,180.0,185.399994,61.799998,57,63.599998,100,67.699997,70.800003,67.800003
20161007070000,180.0,185.399994,61.799998,57,62.799999,100,68.0,70.800003,67.800003
20161007071500,180.0,185.399994,61.799998,57,61.200001,0,68.099998,70.800003,67.800003
20161007073000,180.0,185.399994,61.799998,57,61.200001,0,68.099998,70.800003,67.800003
20161007074500,180.0,185.399994,61.799998,57,60.0,0,68.199997,70.800003,67.800003
20161007080000,180.0,185.399994,61.799998,57,60.0,0,68.099998,70.800003,67.800003
20161007081500,180.0,182.399994,60.799998,57,60.0,0,68.099998,70.800003,67.800003
20161007083000,180.0,182.399994,60.799998,57,60.0,0,68.099998,70.800003,67.800003
20161007084500,180.0,182.399994,60.799998,57,60.0,0,67.900002,70.800003,67.800003
20161007090000,180.0,182.399994,60.799998,57,60.700001,0,68.199997,70.800003,67.800003
20161007091500,180.0,182.399994,60.799998,57,60.700001,0,68.199997,70.800003,67.800003
20161007093000,180.0,182.399994,60.799998,57,60.700001,0,68.199997,70.800003,67.800003
20161007094500,180.0,182.399994,60.799998,57,59.599998,0,68.199997,70.800003,67.800003
20161007100000,180.0,186.0,62.0,57,59.599998,0,68.300003,70.800003,67.800003
20161007101500,180.0,186.0,62.0,57,58.400002,0,68.400002,70.800003,67.800003
20161007103000,180.0,186.0,62.0,57,59.5,0,68.599998,70.800003,67.800003
20161007104500,180.0,186.0,62.0,57,60.099998,0,69.099998,70.800003,67.800003
20161007110000,180.0,186.0,62.0,53,60.799999,0,69.199997,70.800003,67.800003
